Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-02-05 01:03:00,64,144.9653,387.0,5.100000000000001,5.199999999999999,1.3000000000000007,,182
2024-02-05 01:06:00,64,146.1806,388.0,5.0,5.199999999999999,1.5,,228
2024-02-05 01:09:00,66,148.9583,388.0,5.0,5.199999999999999,1.6000000000000014,,228
2024-02-05 01:12:00,67,150.9549,388.0,5.100000000000001,5.199999999999999,1.6999999999999993,,228
2024-02-05 01:15:00,67,149.6528,388.0,5.199999999999999,5.199999999999999,1.6000000000000014,,228
2024-02-05 01:18:00,67,147.6563,388.0,5.100000000000001,5.199999999999999,1.5,,228
2024-02-05 01:21:00,66,146.7014,388.0,5.100000000000001,5.299999999999999,1.5999999999999979,,183
2024-02-05 01:24:00,65,146.441,388.0,5.100000000000001,5.299999999999999,1.5,,183
2024-02-05 01:27:00,65,145.7465,388.0,5.100000000000001,5.299999999999999,1.3999999999999986,,183
2024-02-05 01:30:00,65,145.7465,388.0,5.100000000000001,5.299999999999999,1.5,,183
2024-02-05 01:33:00,67,147.1354,388.0,5.100000000000001,5.199999999999999,1.5,,228
2024-02-05 01:36:00,65,147.2222,388.0,5.100000000000001,5.199999999999999,1.5,,228
2024-02-05 01:39:00,66,147.6563,388.0,5.199999999999999,5.1,1.4000000000000021,,228
2024-02-05 01:42:00,66,149.3056,388.0,5.199999999999999,5.1,1.3999999999999986,,228
2024-02-05 01:45:00,67,149.0451,388.0,5.100000000000001,5.199999999999999,1.6999999999999993,,228
2024-02-05 01:48:00,65,149.3056,388.0,5.100000000000001,5.1,1.3999999999999986,,228
2024-02-05 01:51:00,66,149.3924,388.0,5.199999999999999,5.300000000000001,1.5,,228
2024-02-05 01:54:00,66,147.309,388.0,5.100000000000001,5.199999999999999,1.5,,228
2024-02-05 01:57:00,66,145.5729,388.0,5.100000000000001,5.199999999999999,1.5,,183
2024-02-05 02:00:00,66,145.4861,388.0,5.100000000000001,5.299999999999999,1.5999999999999979,,183
2024-02-05 02:03:00,63,140.5382,388.0,5.199999999999999,5.499999999999999,1.0,,183
2024-02-05 02:06:00,65,144.6181,389.0,5.100000000000001,5.4,1.3999999999999986,,183
2024-02-05 02:09:00,66,146.0069,389.0,5.100000000000001,5.199999999999999,1.6999999999999993,,183
2024-02-05 02:12:00,65,148.6111,389.0,5.199999999999999,5.1,1.6000000000000014,,228
2024-02-05 02:15:00,65,147.9167,389.0,5.399999999999999,5.1,1.5,,230
2024-02-05 02:18:00,66,146.0069,389.0,5.300000000000001,5.200000000000001,1.5,,183
2024-02-05 02:21:00,64,146.3542,389.0,5.199999999999999,5.200000000000001,1.4000000000000021,,183
2024-02-05 02:24:00,65,144.184,389.0,5.299999999999997,5.199999999999999,1.4000000000000021,,183
2024-02-05 02:27:00,65,143.1424,389.0,5.199999999999999,5.199999999999999,1.3999999999999986,,183
2024-02-05 02:30:00,65,143.2292,389.0,5.100000000000001,5.199999999999999,1.3999999999999986,,182
2024-02-05 02:33:00,65,143.4028,389.0,5.299999999999997,5.199999999999999,1.3000000000000007,,183
2024-02-05 02:36:00,65,145.4861,389.0,5.100000000000001,5.300000000000001,1.5,,183
2024-02-05 02:39:00,65,145.4861,389.0,5.100000000000001,5.300000000000001,1.6999999999999993,,183
2024-02-05 02:42:00,65,146.6146,389.0,5.399999999999999,5.300000000000001,1.3999999999999986,,183
2024-02-05 02:45:00,66,146.7882,389.0,5.300000000000001,5.199999999999999,1.5,,183
2024-02-05 02:48:00,66,145.9201,389.0,5.400000000000002,5.199999999999999,1.3999999999999986,,183
2024-02-05 02:51:00,65,146.1806,389.0,5.300000000000001,5.1,1.5,,230
2024-02-05 02:54:00,66,144.5313,389.0,5.399999999999999,5.199999999999999,1.5,,183
2024-02-05 02:57:00,65,144.0972,389.0,5.400000000000002,5.199999999999999,1.0999999999999979,,183
2024-02-05 03:00:00,65,144.8785,389.0,5.199999999999999,5.199999999999999,1.5,,183
2024-02-05 03:03:00,66,144.8785,390.0,5.199999999999999,5.200000000000001,1.4000000000000021,,183
2024-02-05 03:06:00,65,145.9201,390.0,5.199999999999999,5.300000000000001,1.5,,183
2024-02-05 03:09:00,66,147.0486,390.0,5.199999999999999,5.300000000000001,1.4000000000000021,,183
2024-02-05 03:12:00,67,147.5694,390.0,5.300000000000001,5.199999999999999,1.6000000000000014,,183
2024-02-05 03:15:00,66,148.0035,390.0,5.399999999999999,5.199999999999999,1.5,,183
2024-02-05 03:18:00,66,146.7882,390.0,5.300000000000001,5.299999999999999,1.6000000000000014,,183
2024-02-05 03:21:00,66,145.3125,390.0,5.399999999999999,5.299999999999999,1.5,,183
2024-02-05 03:24:00,66,143.6632,390.0,5.399999999999999,5.299999999999999,1.5,,183
2024-02-05 03:27:00,66,143.2292,390.0,5.300000000000001,5.500000000000001,1.5,,183
2024-02-05 03:30:00,67,144.9653,390.0,5.5,5.500000000000001,1.5,,77
2024-02-05 03:33:00,67,145.1389,390.0,5.399999999999999,5.500000000000001,1.5,,183
2024-02-05 03:36:00,67,146.3542,390.0,5.5,5.4,1.3999999999999986,,183
2024-02-05 03:39:00,67,147.7431,390.0,5.400000000000002,5.300000000000001,1.3999999999999986,,183
2024-02-05 03:42:00,68,147.9167,390.0,5.400000000000002,5.4,1.5,,183
2024-02-05 03:45:00,66,145.5729,390.0,5.5,5.500000000000001,1.3999999999999986,,183
2024-02-05 03:48:00,67,146.2674,390.0,5.399999999999999,5.4,1.5,,183
2024-02-05 03:51:00,67,144.9653,390.0,5.5,5.500000000000001,1.3999999999999986,,77
2024-02-05 03:54:00,66,145.8333,390.0,5.300000000000001,5.500000000000001,1.5,,183
2024-02-05 03:57:00,66,144.5313,390.0,5.300000000000001,5.4,1.6000000000000014,,183
2024-02-05 04:00:00,66,144.5313,390.0,5.399999999999999,5.500000000000001,1.5,,183
2024-02-05 04:03:00,67,143.75,390.0,5.300000000000001,5.4,1.5,,183
2024-02-05 04:06:00,67,143.1424,391.0,5.5,5.500000000000001,1.5,,183
2024-02-05 04:09:00,67,144.184,391.0,5.5,5.500000000000001,1.2999999999999972,,77
2024-02-05 04:12:00,66,144.6181,391.0,5.300000000000001,5.4,1.5,,183
2024-02-05 04:15:00,65,143.316,391.0,5.300000000000001,5.299999999999999,1.3999999999999986,,183
2024-02-05 04:18:00,66,143.1424,391.0,5.300000000000001,5.500000000000001,1.5,,183
2024-02-05 04:21:00,66,142.0139,391.0,5.300000000000001,5.500000000000001,1.5,,183
2024-02-05 04:24:00,66,140.5382,391.0,5.399999999999999,5.500000000000001,1.3999999999999986,,183
2024-02-05 04:27:00,64,140.7118,391.0,5.199999999999999,5.500000000000001,1.5,,183
2024-02-05 04:30:00,65,142.7083,391.0,5.199999999999999,5.4,1.4000000000000021,,183
2024-02-05 04:33:00,66,143.316,391.0,5.299999999999997,5.299999999999999,1.4000000000000021,,183
2024-02-05 04:36:00,66,142.9688,391.0,5.299999999999997,5.4,1.6000000000000014,,183
2024-02-05 04:39:00,66,143.316,391.0,5.399999999999999,5.4,1.3999999999999986,,183
2024-02-05 04:42:00,65,141.2326,391.0,5.299999999999997,5.4,1.4000000000000021,,183
2024-02-05 04:45:00,65,141.6667,391.0,5.399999999999999,5.4,1.5,,183
2024-02-05 04:48:00,65,141.4063,391.0,5.199999999999999,5.299999999999999,1.4000000000000021,,183
2024-02-05 04:51:00,65,141.1458,391.0,5.199999999999999,5.4,1.5,,183
2024-02-05 04:54:00,65,141.9271,391.0,5.199999999999999,5.4,1.3000000000000007,,183
2024-02-05 04:57:00,63,143.2292,391.0,5.100000000000001,5.300000000000001,1.3999999999999986,,182
2024-02-05 05:00:00,65,142.9688,391.0,5.199999999999999,5.300000000000001,1.4000000000000021,,183
2024-02-05 05:03:00,65,143.2292,391.0,5.199999999999999,5.300000000000001,1.3999999999999986,,183
2024-02-05 05:06:00,65,146.0069,392.0,5.199999999999999,5.300000000000001,1.5,,183
2024-02-05 05:09:00,65,145.9201,392.0,5.199999999999999,5.200000000000001,1.4000000000000021,,183
2024-02-05 05:12:00,65,145.3993,392.0,5.199999999999999,5.1,1.4000000000000021,,230
2024-02-05 05:15:00,65,145.8333,392.0,5.299999999999997,5.1,1.5,,230
2024-02-05 05:18:00,65,143.2292,392.0,5.199999999999999,5.200000000000001,1.4000000000000021,,183
2024-02-05 05:21:00,64,141.6667,392.0,5.399999999999999,5.300000000000001,1.3000000000000007,,183
2024-02-05 05:24:00,64,141.9271,392.0,5.199999999999999,5.300000000000001,1.5,,183
2024-02-05 05:27:00,65,142.4479,392.0,5.199999999999999,5.300000000000001,1.3999999999999986,,183
2024-02-05 05:30:00,65,144.8785,392.0,5.199999999999999,5.300000000000001,1.5,,183
2024-02-05 05:33:00,66,145.4861,392.0,5.299999999999997,5.300000000000001,1.5,,183
2024-02-05 05:36:00,65,147.309,392.0,5.299999999999997,5.300000000000001,1.4000000000000021,,183
2024-02-05 05:39:00,66,146.875,392.0,5.299999999999997,5.200000000000001,1.6000000000000014,,183
2024-02-05 05:42:00,65,144.8785,392.0,5.199999999999999,5.300000000000001,1.4000000000000021,,183
2024-02-05 05:45:00,66,144.7049,392.0,5.199999999999999,5.199999999999999,1.5,,183
2024-02-05 05:48:00,65,143.1424,392.0,5.299999999999997,5.300000000000001,1.3000000000000007,,183
2024-02-05 05:51:00,64,143.4028,392.0,5.199999999999999,5.300000000000001,1.3999999999999986,,183
2024-02-05 05:54:00,66,146.441,392.0,5.199999999999999,5.199999999999999,1.5,,183
2024-02-05 05:57:00,65,145.4861,392.0,5.399999999999999,5.200000000000001,1.5,,183
2024-02-05 06:00:00,66,145.8333,392.0,5.299999999999997,5.200000000000001,1.4000000000000021,,183
2024-02-05 06:03:00,66,145.4861,392.0,5.399999999999999,5.200000000000001,1.3000000000000007,,183
2024-02-05 06:06:00,66,145.7465,393.0,5.299999999999997,5.300000000000001,1.4000000000000021,,183
2024-02-05 06:09:00,65,145.5729,393.0,5.299999999999997,5.300000000000001,1.5,,183
2024-02-05 06:12:00,66,145.5729,393.0,5.199999999999999,5.1,1.3999999999999986,,183
2024-02-05 06:15:00,65,145.3125,393.0,5.199999999999999,5.199999999999999,1.5,,183
2024-02-05 06:18:00,65,145.4861,393.0,5.299999999999997,5.199999999999999,1.6000000000000014,,183
2024-02-05 06:21:00,66,145.0521,393.0,5.199999999999999,5.199999999999999,1.5,,183
2024-02-05 06:24:00,66,146.2674,393.0,5.299999999999997,5.199999999999999,1.6000000000000014,,183
2024-02-05 06:27:00,66,146.1806,393.0,5.399999999999999,5.199999999999999,1.3000000000000007,,183
2024-02-05 06:30:00,66,146.7014,393.0,5.299999999999997,5.300000000000001,1.4000000000000021,,183
2024-02-05 06:33:00,67,147.0486,393.0,5.299999999999997,5.200000000000001,1.6000000000000014,,183
2024-02-05 06:36:00,66,149.3056,393.0,5.399999999999999,5.1,1.5,,219
2024-02-05 06:39:00,66,147.7431,393.0,5.399999999999999,5.300000000000001,1.3999999999999986,,183
2024-02-05 06:42:00,66,146.3542,393.0,5.299999999999997,5.1,1.6000000000000014,,230
2024-02-05 06:45:00,66,145.0521,393.0,5.199999999999999,5.199999999999999,1.5,,183
2024-02-05 06:48:00,67,144.5313,393.0,5.199999999999999,5.199999999999999,1.5999999999999979,,183
2024-02-05 06:51:00,65,146.1806,393.0,5.299999999999997,5.199999999999999,1.3000000000000007,,183
2024-02-05 06:54:00,66,149.2188,393.0,5.300000000000001,5.199999999999999,1.5,,228
2024-02-05 06:57:00,66,149.3056,393.0,5.399999999999999,5.199999999999999,1.5,,219
2024-02-05 07:00:00,66,149.3056,393.0,5.399999999999999,5.199999999999999,1.3999999999999986,,219
2024-02-05 07:03:00,67,149.8264,393.0,5.399999999999999,5.199999999999999,1.5,,219
2024-02-05 07:06:00,65,149.9132,394.0,5.399999999999999,5.199999999999999,1.5,,219
2024-02-05 07:09:00,67,147.9167,394.0,5.399999999999999,5.199999999999999,1.5,,183
2024-02-05 07:12:00,67,147.2222,394.0,5.399999999999999,5.199999999999999,1.5,,183
2024-02-05 07:15:00,66,147.1354,394.0,5.399999999999999,5.199999999999999,1.5,,183
2024-02-05 07:18:00,66,146.6146,394.0,5.299999999999997,5.199999999999999,1.4000000000000021,,183
2024-02-05 07:21:00,66,147.4826,394.0,5.299999999999997,5.199999999999999,1.4000000000000021,,183
2024-02-05 07:24:00,67,149.2188,394.0,5.299999999999997,5.199999999999999,1.4000000000000021,,219
2024-02-05 07:27:00,67,148.5243,394.0,5.299999999999997,5.299999999999999,1.7000000000000028,,183
2024-02-05 07:30:00,67,148.0035,394.0,5.399999999999999,5.299999999999999,1.5,,183
2024-02-05 07:33:00,67,149.2188,394.0,5.399999999999999,5.199999999999999,1.3999999999999986,,219
2024-02-05 07:36:00,67,148.4375,394.0,5.399999999999999,5.199999999999999,1.5,,219
2024-02-05 07:39:00,67,148.4375,394.0,5.299999999999997,5.199999999999999,1.4000000000000021,,183
2024-02-05 07:42:00,67,147.1354,394.0,5.399999999999999,5.299999999999999,1.5,,183
2024-02-05 07:45:00,67,146.1806,394.0,5.399999999999999,5.299999999999999,1.3999999999999986,,183
2024-02-05 07:48:00,66,146.0069,394.0,5.299999999999997,5.199999999999999,1.4000000000000021,,183
2024-02-05 07:51:00,65,146.2674,394.0,5.299999999999997,5.1,1.4000000000000021,,230
2024-02-05 07:54:00,66,148.8715,394.0,5.299999999999997,5.1,1.3000000000000007,,228
2024-02-05 07:57:00,66,148.7847,394.0,5.199999999999999,5.1,1.3999999999999986,,228
2024-02-05 08:00:00,66,149.3056,394.0,5.199999999999999,5.200000000000001,1.5,,228
2024-02-05 08:03:00,67,152.5174,394.0,5.299999999999997,5.1,1.4000000000000021,,219
2024-02-05 08:06:00,67,155.3819,395.0,5.299999999999997,5.1000000000000005,1.7000000000000028,,219
2024-02-05 08:09:00,67,150.6077,395.0,5.5,5.1,1.3999999999999986,,219
2024-02-05 08:12:00,68,149.7396,395.0,5.399999999999999,5.199999999999999,1.5,,219
2024-02-05 08:15:00,66,148.3507,395.0,5.399999999999999,5.199999999999999,1.5,,183
2024-02-05 08:24:00,68,151.9097,395.0,5.5,5.199999999999999,1.5,,219
2024-02-05 08:27:00,68,151.6493,395.0,5.5,5.300000000000001,1.5999999999999979,,219
2024-02-05 08:30:00,68,152.691,395.0,5.5,5.199999999999999,1.5999999999999979,,219
2024-02-05 08:33:00,68,152.3438,395.0,5.5,5.199999999999999,1.3999999999999986,,219
2024-02-05 08:36:00,68,151.8229,395.0,5.399999999999999,5.300000000000001,1.6000000000000014,,219
2024-02-05 08:39:00,69,152.2569,395.0,5.5,5.199999999999999,1.3999999999999986,,219
2024-02-05 08:42:00,69,162.3264,395.0,5.5,5.1,1.5,,223
2024-02-05 08:45:00,70,153.8194,395.0,5.599999999999998,5.199999999999999,1.6000000000000014,,219
2024-02-05 08:48:00,69,149.6528,395.0,5.5,5.500000000000001,1.5,,77
2024-02-05 08:51:00,70,163.6285,395.0,5.5,5.4,1.5999999999999979,,223
2024-02-05 08:54:00,71,159.8958,395.0,5.699999999999999,5.200000000000001,1.6999999999999993,,226
2024-02-05 08:57:00,72,158.3333,395.0,5.599999999999998,5.2,1.6999999999999993,,226
2024-02-05 09:00:00,71,159.2882,395.0,5.699999999999999,5.4,1.5999999999999979,,226
2024-02-05 09:03:00,71,156.4236,395.0,5.699999999999999,5.4,1.8000000000000007,,226
2024-02-05 09:06:00,72,161.9792,396.0,5.799999999999997,5.300000000000001,1.8000000000000007,,222
2024-02-05 09:09:00,72,162.7604,396.0,5.899999999999999,5.3,1.6999999999999993,,222
2024-02-05 09:12:00,73,165.3646,396.0,5.899999999999999,5.3,1.6999999999999993,,20
2024-02-05 09:15:00,73,165.0174,396.0,5.899999999999999,5.2,1.6999999999999993,,20
2024-02-05 09:18:00,72,165.0174,396.0,6.0,5.2,1.5999999999999979,,19
2024-02-05 09:21:00,73,167.9688,396.0,5.899999999999999,5.2,1.6999999999999993,,20
2024-02-05 09:24:00,73,166.5799,396.0,6.0,5.2,1.6999999999999993,,19
2024-02-05 09:27:00,73,164.6702,396.0,6.0,5.4,1.5999999999999979,,222
2024-02-05 09:30:00,73,163.7153,396.0,5.899999999999999,5.300000000000001,1.6999999999999993,,222
2024-02-05 09:33:00,72,160.7639,396.0,5.899999999999999,5.300000000000001,1.6999999999999993,,222
2024-02-05 09:36:00,72,161.3715,396.0,5.899999999999999,5.300000000000001,1.6000000000000014,,222
2024-02-05 09:39:00,73,163.1076,396.0,5.899999999999999,5.300000000000001,1.8000000000000007,,222
2024-02-05 09:42:00,73,163.1076,396.0,6.0,5.300000000000001,1.6999999999999993,,222
2024-02-05 09:45:00,72,163.1076,396.0,6.0,5.300000000000001,1.5,,222
2024-02-05 09:48:00,73,162.2396,396.0,6.0,5.300000000000001,1.6999999999999993,,222
2024-02-05 09:51:00,73,161.8056,396.0,6.0,5.4,1.6999999999999993,,222
2024-02-05 09:54:00,72,162.6736,396.0,5.899999999999999,5.300000000000001,1.6999999999999993,,222
2024-02-05 09:57:00,72,161.0243,396.0,5.899999999999999,5.300000000000001,1.6000000000000014,,222
2024-02-05 10:00:00,72,161.9792,396.0,5.899999999999999,5.4,1.6999999999999993,,222
2024-02-05 10:03:00,72,160.3299,396.0,5.899999999999999,5.300000000000001,1.6999999999999993,,222
2024-02-05 10:06:00,72,160.3299,397.0,5.899999999999999,5.4,1.6000000000000014,,222
2024-02-05 10:09:00,72,159.6354,397.0,5.899999999999999,5.4,1.6000000000000014,,222
2024-02-05 10:12:00,73,160.0694,397.0,5.899999999999999,5.4,1.6000000000000014,,222
2024-02-05 10:15:00,72,160.5903,397.0,5.899999999999999,5.4,1.6000000000000014,,222
2024-02-05 10:18:00,72,161.5451,397.0,5.899999999999999,5.300000000000001,1.8000000000000007,,222
2024-02-05 10:21:00,72,161.1979,397.0,6.0,5.4,1.6999999999999993,,222
2024-02-05 10:24:00,73,161.8056,397.0,6.0,5.4,1.5999999999999979,,222
2024-02-05 10:27:00,72,161.8056,397.0,6.0,5.4,1.6999999999999993,,222
2024-02-05 10:30:00,72,161.1111,397.0,5.899999999999999,5.300000000000001,1.6999999999999993,,222
2024-02-05 10:33:00,72,159.6354,397.0,5.899999999999999,5.4,1.6000000000000014,,222
2024-02-05 10:36:00,72,159.4618,397.0,5.899999999999999,5.5,1.6000000000000014,,222
2024-02-05 10:39:00,72,161.1111,397.0,5.799999999999997,5.4,1.7000000000000028,,222
2024-02-05 10:42:00,72,159.375,397.0,5.899999999999999,5.5,1.6999999999999993,,222
2024-02-05 10:45:00,72,159.6354,397.0,5.899999999999999,5.4,1.6000000000000014,,222
2024-02-05 10:48:00,72,161.6319,397.0,5.899999999999999,5.5,1.6000000000000014,,222
2024-02-05 10:51:00,72,159.4618,397.0,5.899999999999999,5.5,1.6000000000000014,,222
2024-02-05 10:54:00,73,160.0694,397.0,5.899999999999999,5.4,1.6000000000000014,,222
2024-02-05 10:57:00,73,159.375,397.0,6.0,5.4,1.6999999999999993,,222
2024-02-05 11:00:00,73,158.4201,397.0,6.0,5.4,1.5999999999999979,,222
2024-02-05 11:03:00,73,157.5521,397.0,5.899999999999999,5.4,1.6999999999999993,,222
2024-02-05 11:06:00,72,156.25,398.0,5.899999999999999,5.6000000000000005,1.6999999999999993,,222
2024-02-05 11:09:00,73,157.1181,398.0,5.899999999999999,5.5,1.6000000000000014,,222
2024-02-05 11:12:00,73,156.5972,398.0,5.899999999999999,5.5,1.6999999999999993,,222
2024-02-05 12:18:00,71,161.6319,399.0,5.699999999999999,5.300000000000001,1.6999999999999993,,223
2024-02-05 12:21:00,72,158.8542,399.0,5.699999999999999,5.300000000000001,1.6999999999999993,,226
2024-02-05 12:24:00,72,156.7708,399.0,5.799999999999997,5.300000000000001,1.7000000000000028,,222
2024-02-05 12:27:00,71,156.3368,399.0,5.699999999999999,5.6000000000000005,1.6999999999999993,,226
2024-02-05 12:30:00,71,153.2986,399.0,5.699999999999999,5.6000000000000005,1.6999999999999993,,78
2024-02-05 12:33:00,71,154.0798,399.0,5.699999999999999,5.4,1.5,,226
2024-02-05 12:36:00,71,155.0347,399.0,5.599999999999998,5.5,1.6000000000000014,,226
2024-02-05 12:39:00,71,156.3368,399.0,5.699999999999999,5.300000000000001,1.6999999999999993,,226
2024-02-05 12:42:00,72,156.684,399.0,5.699999999999999,5.300000000000001,1.6999999999999993,,226
2024-02-05 12:45:00,71,154.9479,399.0,5.699999999999999,5.4,1.6999999999999993,,226
2024-02-05 12:48:00,70,154.0798,399.0,5.699999999999999,5.4,1.6999999999999993,,226
2024-02-05 12:51:00,71,153.2986,399.0,5.699999999999999,5.300000000000001,1.6999999999999993,,226
2024-02-05 12:54:00,70,153.8194,399.0,5.599999999999998,5.4,1.6000000000000014,,219
2024-02-05 12:57:00,70,155.816,399.0,5.599999999999998,5.300000000000001,1.5,,226
2024-02-05 13:00:00,70,154.0798,399.0,5.599999999999998,5.4,1.6000000000000014,,219
2024-02-05 13:03:00,70,154.9479,399.0,5.599999999999998,5.4,1.6000000000000014,,226
2024-02-05 13:06:00,71,155.2952,400.0,5.599999999999998,5.4,1.6000000000000014,,226
2024-02-05 13:09:00,72,155.9896,400.0,5.699999999999999,5.300000000000001,1.8000000000000007,,226
2024-02-05 13:12:00,71,156.5972,400.0,5.699999999999999,5.4,1.6000000000000014,,226
2024-02-05 13:15:00,70,155.0347,400.0,5.699999999999999,5.300000000000001,1.6000000000000014,,226
2024-02-05 13:18:00,71,154.9479,400.0,5.699999999999999,5.300000000000001,1.6999999999999993,,226
2024-02-05 13:21:00,69,152.7778,400.0,5.699999999999999,5.5,1.6000000000000014,,78
2024-02-05 13:24:00,70,152.3438,400.0,5.599999999999998,5.300000000000001,1.6000000000000014,,219
2024-02-05 13:27:00,70,154.0798,400.0,5.599999999999998,5.5,1.6000000000000014,,226
2024-02-05 13:30:00,70,151.9965,400.0,5.599999999999998,5.4,1.5,,219
2024-02-05 13:33:00,70,154.6875,400.0,5.599999999999998,5.4,1.6000000000000014,,226
2024-02-05 13:36:00,70,156.1632,400.0,5.599999999999998,5.4,1.6000000000000014,,226
2024-02-05 13:39:00,71,156.8576,400.0,5.699999999999999,5.4,1.6999999999999993,,226
2024-02-05 13:42:00,71,156.7708,400.0,5.800000000000001,5.300000000000001,1.6999999999999993,,222
2024-02-05 13:45:00,71,153.7326,400.0,5.599999999999998,5.300000000000001,1.6000000000000014,,219
2024-02-05 13:48:00,70,152.9514,400.0,5.599999999999998,5.4,1.8000000000000007,,219
2024-02-05 13:51:00,70,152.2569,400.0,5.599999999999998,5.4,1.6000000000000014,,219
2024-02-05 13:54:00,70,154.0798,400.0,5.699999999999999,5.300000000000001,1.6000000000000014,,226
2024-02-05 13:57:00,70,158.3333,400.0,5.599999999999998,5.300000000000001,1.8000000000000007,,226
2024-02-05 14:00:00,70,157.0313,400.0,5.599999999999998,5.300000000000001,1.6000000000000014,,226
2024-02-05 14:03:00,70,157.1181,400.0,5.599999999999998,5.200000000000001,1.8000000000000007,,226
2024-02-05 14:06:00,70,157.5521,401.0,5.699999999999999,5.300000000000001,1.6999999999999993,,226
2024-02-05 14:09:00,70,156.4236,401.0,5.5,5.300000000000001,1.5,,219
2024-02-05 14:12:00,70,156.25,401.0,5.5,5.200000000000001,1.5999999999999979,,219
2024-02-05 14:15:00,69,156.7708,401.0,5.5,5.200000000000001,1.5,,219
2024-02-05 14:18:00,70,156.684,401.0,5.5,5.200000000000001,1.5,,219
2024-02-05 14:21:00,70,155.5556,401.0,5.5,5.300000000000001,1.5999999999999979,,219
2024-02-05 14:24:00,69,154.6875,401.0,5.399999999999999,5.200000000000001,1.5,,219
2024-02-05 14:27:00,70,156.4236,401.0,5.5,5.200000000000001,1.5999999999999979,,219
2024-02-05 14:30:00,70,155.5556,401.0,5.5,5.300000000000001,1.5,,219
2024-02-05 14:33:00,69,157.0313,401.0,5.399999999999999,5.200000000000001,1.6000000000000014,,219
2024-02-05 14:36:00,70,157.7257,401.0,5.5,5.200000000000001,1.5,,226
2024-02-05 14:39:00,71,157.6389,401.0,5.399999999999999,5.200000000000001,1.8000000000000007,,219
2024-02-05 14:42:00,70,155.816,401.0,5.599999999999998,5.300000000000001,1.6999999999999993,,226
2024-02-05 14:45:00,70,154.6007,401.0,5.599999999999998,5.300000000000001,1.4000000000000021,,219
2024-02-05 14:48:00,70,155.0347,401.0,5.5,5.4,1.5999999999999979,,219
2024-02-05 14:51:00,69,154.8611,401.0,5.5,5.200000000000001,1.5,,219
2024-02-05 14:54:00,70,156.4236,401.0,5.399999999999999,5.300000000000001,1.6000000000000014,,219
2024-02-05 14:57:00,70,159.809,401.0,5.5,5.300000000000001,1.5999999999999979,,226
2024-02-05 15:00:00,71,157.2917,401.0,5.599999999999998,5.200000000000001,1.6000000000000014,,226
2024-02-05 15:03:00,71,156.3368,401.0,5.5,5.4,1.6999999999999993,,226
2024-02-05 15:06:00,71,156.684,402.0,5.599999999999998,5.300000000000001,1.6999999999999993,,226
2024-02-05 15:09:00,71,154.1667,402.0,5.5,5.4,1.6999999999999993,,219
2024-02-05 15:12:00,70,153.8194,402.0,5.5,5.4,1.5999999999999979,,219
2024-02-05 15:15:00,70,153.2118,402.0,5.599999999999998,5.4,1.6000000000000014,,219
2024-02-05 15:18:00,71,154.8611,402.0,5.599999999999998,5.4,1.6000000000000014,,226
2024-02-05 15:21:00,72,153.6458,402.0,5.699999999999999,5.5,1.6999999999999993,,78
2024-02-05 15:24:00,70,155.9028,402.0,5.599999999999998,5.6000000000000005,1.6000000000000014,,226
2024-02-05 15:27:00,71,159.809,402.0,5.599999999999998,5.4,1.6000000000000014,,226
2024-02-05 15:30:00,71,159.375,402.0,5.699999999999999,5.4,1.6999999999999993,,226
2024-02-05 15:33:00,72,158.3333,402.0,5.599999999999998,5.4,1.6999999999999993,,226
2024-02-05 15:36:00,73,166.1458,402.0,5.699999999999999,5.300000000000001,1.8000000000000007,,223
2024-02-05 15:39:00,73,163.7153,402.0,5.899999999999999,5.300000000000001,1.5,,222
2024-02-05 15:42:00,72,163.9757,402.0,5.699999999999999,5.300000000000001,1.6999999999999993,,223
2024-02-05 15:45:00,72,163.8021,402.0,5.699999999999999,5.4,1.8999999999999986,,223
2024-02-05 15:48:00,72,168.316,402.0,5.699999999999999,5.2,1.0,,223
2024-02-05 15:51:00,72,168.4896,402.0,5.699999999999999,5.2,1.8000000000000007,,223
2024-02-05 15:54:00,74,170.0521,402.0,5.799999999999997,5.2,1.9000000000000021,,20
2024-02-05 15:57:00,74,170.2257,402.0,5.899999999999999,5.2,1.8000000000000007,,20
2024-02-05 16:00:00,73,165.9722,402.0,5.899999999999999,5.1000000000000005,1.6999999999999993,,19
2024-02-05 16:03:00,73,163.1944,402.0,5.699999999999999,5.4,1.8000000000000007,,223
2024-02-05 16:06:00,73,165.8854,403.0,5.5,5.200000000000001,1.4000000000000021,,223
2024-02-05 16:09:00,73,164.5833,403.0,5.899999999999999,5.4,1.6999999999999993,,222
2024-02-05 16:12:00,73,166.8403,403.0,5.899999999999999,5.300000000000001,1.6999999999999993,,20
2024-02-05 16:15:00,74,166.8403,403.0,5.799999999999997,5.300000000000001,1.8000000000000007,,20
2024-02-05 16:18:00,74,167.1875,403.0,5.799999999999997,5.300000000000001,1.8000000000000007,,20
2024-02-05 16:21:00,74,166.1458,403.0,5.899999999999999,5.300000000000001,1.6999999999999993,,20
2024-02-05 16:24:00,73,157.8993,403.0,5.799999999999997,5.4,1.7000000000000028,,222
2024-02-05 16:27:00,72,155.0347,403.0,5.699999999999999,5.6000000000000005,1.6999999999999993,,78
2024-02-05 16:30:00,72,155.2952,403.0,5.699999999999999,5.500000000000001,1.5,,226
2024-02-05 16:33:00,72,154.6875,403.0,5.699999999999999,5.5,1.6999999999999993,,226
2024-02-05 16:36:00,72,155.2952,403.0,5.699999999999999,5.500000000000001,1.5,,226
2024-02-05 16:39:00,72,155.2952,403.0,5.699999999999999,5.4,1.5,,226
2024-02-05 16:42:00,71,155.9028,403.0,5.599999999999998,5.5,1.8000000000000007,,226
2024-02-05 16:45:00,72,158.3333,403.0,5.699999999999999,5.4,1.6999999999999993,,226
2024-02-05 16:48:00,71,158.8542,403.0,5.5,5.4,1.8000000000000007,,226
2024-02-05 16:51:00,71,158.1597,403.0,5.699999999999999,5.300000000000001,1.5,,226
2024-02-05 16:54:00,71,156.8576,403.0,5.599999999999998,5.300000000000001,1.6000000000000014,,226
2024-02-05 16:57:00,68,155.9028,403.0,5.5,5.300000000000001,1.5999999999999979,,219
2024-02-05 17:00:00,68,153.2986,403.0,5.5,5.300000000000001,1.3999999999999986,,219
2024-02-05 17:03:00,68,152.9514,403.0,5.399999999999999,5.4,1.5,,219
2024-02-05 17:06:00,67,156.3368,404.0,5.399999999999999,5.300000000000001,1.5,,219
2024-02-05 17:09:00,67,153.7326,404.0,5.399999999999999,5.1,1.5,,219
2024-02-05 17:12:00,67,153.8194,404.0,5.399999999999999,4.999999999999999,1.5,,219
2024-02-05 17:15:00,67,155.5556,404.0,5.299999999999997,4.999999999999999,1.4000000000000021,,229
2024-02-05 17:18:00,68,154.8611,404.0,5.299999999999997,5.1000000000000005,1.6000000000000014,,219
2024-02-05 17:21:00,68,153.2118,404.0,5.399999999999999,5.200000000000001,1.6000000000000014,,219
2024-02-05 17:24:00,68,154.6007,404.0,5.299999999999997,5.200000000000001,1.6000000000000014,,219
2024-02-05 17:27:00,69,153.9931,404.0,5.299999999999997,5.300000000000001,1.6000000000000014,,219
2024-02-05 17:30:00,69,151.9097,404.0,5.399999999999999,5.300000000000001,1.5,,219
2024-02-05 17:33:00,69,152.3438,404.0,5.399999999999999,5.300000000000001,1.5,,219
2024-02-05 17:36:00,69,154.5139,404.0,5.399999999999999,5.300000000000001,1.6000000000000014,,219
2024-02-05 17:39:00,68,155.1215,404.0,5.399999999999999,5.300000000000001,1.5,,219
2024-02-05 17:42:00,69,156.25,404.0,5.5,5.300000000000001,1.3999999999999986,,219
2024-02-05 17:45:00,69,157.7257,404.0,5.399999999999999,5.200000000000001,1.6000000000000014,,219
2024-02-05 17:48:00,70,157.2917,404.0,5.5,5.200000000000001,1.6999999999999993,,219
2024-02-05 17:51:00,70,156.8576,404.0,5.599999999999998,5.200000000000001,1.5,,226
2024-02-05 17:54:00,70,155.3819,404.0,5.599999999999998,5.300000000000001,1.5,,226
2024-02-05 17:57:00,69,153.9931,404.0,5.5,5.300000000000001,1.5,,219
2024-02-05 18:00:00,69,151.9097,404.0,5.5,5.300000000000001,1.5,,219
2024-02-05 18:03:00,68,152.7778,405.0,5.399999999999999,5.300000000000001,1.5,,219
2024-02-05 18:06:00,70,154.9479,405.0,5.399999999999999,5.4,1.8000000000000007,,219
2024-02-05 18:09:00,70,156.1632,405.0,5.5,5.300000000000001,1.5999999999999979,,219
2024-02-05 18:12:00,70,155.3819,405.0,5.5,5.4,1.5999999999999979,,219
2024-02-05 18:15:00,69,157.4653,405.0,5.599999999999998,5.300000000000001,1.6000000000000014,,226
2024-02-05 18:18:00,69,154.6875,405.0,5.5,5.4,1.5,,219
2024-02-05 18:21:00,69,154.5139,405.0,5.5,5.300000000000001,1.5999999999999979,,219
2024-02-05 18:24:00,70,155.816,405.0,5.5,5.300000000000001,1.6999999999999993,,219
2024-02-05 18:27:00,70,154.9479,405.0,5.599999999999998,5.300000000000001,1.6000000000000014,,226
2024-02-05 18:30:00,70,153.9931,405.0,5.599999999999998,5.5,1.6000000000000014,,226
2024-02-05 18:33:00,70,154.4271,405.0,5.599999999999998,5.5,1.6000000000000014,,226
2024-02-05 18:36:00,71,155.1215,405.0,5.599999999999998,5.5,1.6000000000000014,,226
2024-02-05 18:39:00,70,155.9896,405.0,5.599999999999998,5.300000000000001,1.6000000000000014,,226
2024-02-05 18:42:00,71,155.4688,405.0,5.5,5.300000000000001,1.5999999999999979,,219
2024-02-05 18:45:00,71,157.8993,405.0,5.5,5.300000000000001,1.7999999999999972,,226
2024-02-05 18:48:00,71,155.2952,405.0,5.599999999999998,5.300000000000001,1.6000000000000014,,226
2024-02-05 18:51:00,69,151.6493,405.0,5.5,5.4,1.5999999999999979,,219
2024-02-05 18:54:00,70,152.7778,405.0,5.5,5.5,1.6999999999999993,,219
2024-02-05 18:57:00,69,151.3889,405.0,5.5,5.4,1.5,,219
2024-02-05 19:00:00,70,150.7813,405.0,5.5,5.5,1.6999999999999993,,78
2024-02-05 19:03:00,69,151.6493,405.0,5.599999999999998,5.4,1.6000000000000014,,219
2024-02-05 19:06:00,71,156.3368,406.0,5.599999999999998,5.4,1.6000000000000014,,226
2024-02-05 19:09:00,71,155.7292,406.0,5.5,5.4,1.6000000000000014,,226
2024-02-05 19:12:00,70,155.816,406.0,5.599999999999998,5.4,1.5,,226
2024-02-05 19:15:00,70,154.8611,406.0,5.5,5.4,1.5999999999999979,,219
2024-02-05 19:18:00,70,152.9514,406.0,5.599999999999998,5.5,1.5,,78
2024-02-05 19:21:00,69,150.6077,406.0,5.399999999999999,5.4,1.6000000000000014,,219
2024-02-05 19:24:00,70,154.1667,406.0,5.600000000000001,5.4,1.5,,219
2024-02-05 19:27:00,70,152.5174,406.0,5.5,5.5,1.5999999999999979,,219
2024-02-05 19:30:00,70,151.4757,406.0,5.5,5.5,1.5999999999999979,,219
2024-02-05 19:33:00,70,151.9097,406.0,5.599999999999998,5.5,1.6000000000000014,,78
2024-02-05 19:36:00,70,153.559,406.0,5.5,5.5,1.6000000000000014,,219
2024-02-05 19:39:00,70,152.9514,406.0,5.599999999999998,5.4,1.6000000000000014,,219
2024-02-05 19:42:00,69,153.3854,406.0,5.699999999999999,5.5,1.5,,78
2024-02-05 19:45:00,70,153.6458,406.0,5.5,5.300000000000001,1.6999999999999993,,219
2024-02-05 19:48:00,69,152.4306,406.0,5.5,5.300000000000001,1.5999999999999979,,219
2024-02-05 19:51:00,70,151.1285,406.0,5.5,5.300000000000001,1.5,,219
2024-02-05 19:54:00,69,151.9097,406.0,5.5,5.5,1.5,,219
2024-02-05 19:57:00,70,151.1285,406.0,5.599999999999998,5.5,1.5,,78
2024-02-05 20:00:00,69,152.0833,406.0,5.5,5.4,1.3999999999999986,,219
2024-02-05 20:03:00,69,154.5139,406.0,5.5,5.4,1.6999999999999993,,219
2024-02-05 20:06:00,70,154.6875,407.0,5.400000000000002,5.4,1.6999999999999993,,219
2024-02-05 20:09:00,69,154.1667,407.0,5.400000000000002,5.4,1.5999999999999979,,219
2024-02-05 20:12:00,71,153.2118,407.0,5.599999999999998,5.5,1.8000000000000007,,78
2024-02-05 20:15:00,71,152.2569,407.0,5.599999999999998,5.300000000000001,1.6000000000000014,,219
2024-02-05 20:18:00,70,150.6944,407.0,5.5,5.4,1.6000000000000014,,219
2024-02-05 20:21:00,69,151.5625,407.0,5.599999999999998,5.4,1.5,,219
2024-02-05 20:24:00,70,154.0798,407.0,5.5,5.4,1.5999999999999979,,219
2024-02-05 20:27:00,70,152.0833,407.0,5.400000000000002,5.4,1.6999999999999993,,219
2024-02-05 20:30:00,70,153.559,407.0,5.5,5.4,1.6000000000000014,,219
2024-02-05 20:33:00,70,153.9931,407.0,5.599999999999998,5.5,1.6000000000000014,,226
2024-02-05 20:36:00,71,153.3854,407.0,5.599999999999998,5.4,1.6000000000000014,,226
2024-02-05 20:39:00,70,152.9514,407.0,5.5,5.4,1.5,,219
2024-02-05 20:42:00,71,153.6458,407.0,5.400000000000002,5.4,1.6999999999999993,,219
2024-02-05 20:45:00,70,152.7778,407.0,5.5,5.4,1.6000000000000014,,219
2024-02-05 20:48:00,69,151.9965,407.0,5.5,5.4,1.4000000000000021,,219
2024-02-05 20:51:00,70,150.2604,407.0,5.400000000000002,5.4,1.5999999999999979,,219
2024-02-05 20:54:00,70,153.7326,407.0,5.599999999999998,5.4,1.6000000000000014,,219
2024-02-05 20:57:00,70,152.2569,407.0,5.400000000000002,5.4,1.6999999999999993,,219
2024-02-05 21:00:00,70,152.9514,407.0,5.5,5.4,1.5,,219
2024-02-05 21:03:00,69,155.1215,407.0,5.5,5.300000000000001,1.5,,219
2024-02-05 21:06:00,69,153.7326,408.0,5.5,5.300000000000001,1.5999999999999979,,219
2024-02-05 21:09:00,70,150.9549,408.0,5.400000000000002,5.4,1.5,,219
2024-02-05 21:12:00,69,149.3056,408.0,5.300000000000001,5.300000000000001,1.6000000000000014,,219
2024-02-05 21:15:00,69,146.441,408.0,5.400000000000002,5.5,1.3999999999999986,,183
2024-02-05 21:18:00,69,146.7014,408.0,5.199999999999999,5.4,1.6000000000000014,,183
2024-02-05 21:21:00,69,147.0486,408.0,5.399999999999999,5.4,1.6000000000000014,,183
2024-02-05 21:24:00,69,150.2604,408.0,5.399999999999999,5.4,1.5,,219
2024-02-05 21:27:00,69,149.7396,408.0,5.300000000000001,5.4,1.5,,219
2024-02-05 21:30:00,70,150.3472,408.0,5.400000000000002,5.4,1.6999999999999993,,219
2024-02-05 21:33:00,69,151.0417,408.0,5.5,5.4,1.5999999999999979,,219
2024-02-05 21:36:00,69,149.8264,408.0,5.5,5.4,1.5999999999999979,,219
2024-02-05 21:39:00,69,150.2604,408.0,5.399999999999999,5.4,1.5,,219
2024-02-05 21:42:00,69,150.0868,408.0,5.399999999999999,5.4,1.5,,219
2024-02-05 21:45:00,69,147.6563,408.0,5.399999999999999,5.300000000000001,1.6000000000000014,,183
2024-02-05 21:48:00,69,145.3125,408.0,5.299999999999997,5.5,1.7000000000000028,,183
2024-02-05 21:51:00,68,145.7465,408.0,5.399999999999999,5.6000000000000005,1.3999999999999986,,183
2024-02-05 21:54:00,68,147.9167,408.0,5.399999999999999,5.5,1.6000000000000014,,183
2024-02-05 21:57:00,69,148.0035,408.0,5.399999999999999,5.5,1.5,,183
2024-02-05 22:00:00,68,148.3507,408.0,5.399999999999999,5.4,1.6000000000000014,,183
2024-02-05 22:03:00,68,151.1285,409.0,5.399999999999999,5.300000000000001,1.5,,219
2024-02-05 22:06:00,67,149.3924,409.0,5.299999999999997,5.300000000000001,1.6000000000000014,,183
2024-02-05 22:09:00,67,146.441,409.0,5.399999999999999,5.300000000000001,1.6000000000000014,,183
2024-02-05 22:12:00,66,147.1354,409.0,5.399999999999999,5.300000000000001,1.5,,183
2024-02-05 22:15:00,67,146.2674,409.0,5.299999999999997,5.300000000000001,1.6000000000000014,,183
2024-02-05 22:18:00,66,146.3542,409.0,5.199999999999999,5.300000000000001,1.3999999999999986,,183
2024-02-05 22:21:00,66,147.7431,409.0,5.099999999999998,5.300000000000001,1.5,,228
2024-02-05 22:24:00,67,152.0833,409.0,5.199999999999999,5.200000000000001,1.5999999999999979,,228
2024-02-05 22:27:00,67,148.8715,409.0,5.199999999999999,5.200000000000001,1.5,,228
2024-02-05 22:30:00,67,148.0903,409.0,5.199999999999999,5.300000000000001,1.5,,183
2024-02-05 22:33:00,66,149.2188,409.0,5.199999999999999,5.300000000000001,1.5,,228
2024-02-05 22:36:00,65,147.4826,409.0,5.199999999999999,5.199999999999999,1.5,,228
2024-02-05 22:39:00,67,147.0486,409.0,5.199999999999999,5.300000000000001,1.5,,183
2024-02-05 22:42:00,67,146.7882,409.0,5.199999999999999,5.300000000000001,1.3999999999999986,,183
2024-02-05 22:45:00,67,147.309,409.0,5.199999999999999,5.300000000000001,1.6000000000000014,,183
2024-02-05 22:48:00,68,148.1771,409.0,5.299999999999997,5.300000000000001,1.6000000000000014,,183
2024-02-05 22:51:00,67,148.4375,409.0,5.199999999999999,5.199999999999999,1.3999999999999986,,228
2024-02-05 22:54:00,66,150.9549,409.0,5.300000000000001,5.300000000000001,1.5,,219
2024-02-05 22:57:00,67,148.9583,409.0,5.300000000000001,5.200000000000001,1.3999999999999986,,219
2024-02-05 23:00:00,66,146.6146,409.0,5.099999999999998,5.300000000000001,1.4000000000000021,,183
2024-02-05 23:03:00,66,142.2743,409.0,5.199999999999999,5.199999999999999,1.3999999999999986,,183
2024-02-05 23:06:00,65,139.3229,410.0,5.099999999999998,5.500000000000001,1.3000000000000007,,182
2024-02-05 23:09:00,60,133.3333,410.0,5.100000000000001,5.3999999999999995,1.0999999999999979,,280
2024-02-05 23:12:00,62,136.1979,410.0,5.0,5.200000000000001,1.2999999999999972,,182
2024-02-05 23:15:00,63,140.9722,410.0,5.0,5.1,1.3999999999999986,,182
2024-02-05 23:18:00,63,140.5382,410.0,5.099999999999998,5.0,1.5,,182
2024-02-05 23:21:00,63,141.4931,410.0,5.300000000000001,5.1,1.3000000000000007,,230
2024-02-05 23:24:00,64,145.3125,410.0,5.300000000000001,5.0,1.5,,230
2024-02-05 23:27:00,64,142.7951,410.0,5.5,5.0,1.3000000000000007,,230
2024-02-05 23:30:00,64,142.3611,410.0,5.300000000000001,5.1,1.3000000000000007,,230
2024-02-05 23:33:00,64,140.2778,410.0,5.300000000000001,5.1,1.5,,230
2024-02-05 23:36:00,64,140.9722,410.0,5.399999999999999,5.299999999999999,1.4000000000000021,,183
2024-02-05 23:39:00,64,138.5417,410.0,5.300000000000001,5.1,1.3999999999999986,,98
2024-02-05 23:42:00,65,139.4965,410.0,5.300000000000001,5.1,1.3999999999999986,,230
2024-02-05 23:45:00,64,142.7083,410.0,5.199999999999999,5.1,1.3000000000000007,,230
2024-02-05 23:48:00,64,141.2326,410.0,5.199999999999999,5.1,1.5,,182
2024-02-05 23:51:00,64,140.7986,410.0,5.300000000000001,5.1,1.3000000000000007,,230
2024-02-05 23:54:00,64,141.6667,410.0,5.300000000000001,5.1,1.3000000000000007,,230
2024-02-05 23:57:00,64,141.4931,410.0,5.199999999999999,5.1,1.3999999999999986,,230
2024-02-06 00:00:00,64,141.2326,410.0,5.300000000000001,5.199999999999999,1.3999999999999986,,183
2024-02-06 00:03:00,64,142.4479,411.0,5.399999999999999,5.1,1.4000000000000021,,230
2024-02-06 00:06:00,64,139.0625,411.0,5.300000000000001,5.1,1.3000000000000007,,230
2024-02-06 00:09:00,63,138.8889,411.0,5.300000000000001,5.299999999999999,1.3000000000000007,,183
2024-02-06 00:12:00,65,142.1007,411.0,5.199999999999999,5.1,1.3000000000000007,,230
2024-02-06 00:15:00,64,141.2326,411.0,5.399999999999999,5.199999999999999,1.2000000000000028,,183
2024-02-06 00:18:00,63,142.3611,411.0,5.300000000000001,5.199999999999999,1.1999999999999993,,230
2024-02-06 00:21:00,64,144.7049,411.0,5.300000000000001,5.0,1.3999999999999986,,230
2024-02-06 00:24:00,65,143.4028,411.0,5.199999999999999,5.199999999999999,1.3999999999999986,,183
2024-02-06 00:27:00,64,141.1458,411.0,5.199999999999999,5.1,1.3999999999999986,,182
2024-02-06 00:30:00,64,139.8438,411.0,5.300000000000001,5.1,1.3000000000000007,,230
2024-02-06 00:33:00,63,139.2361,411.0,5.300000000000001,5.1,1.1999999999999993,,230
2024-02-06 00:36:00,63,137.934,411.0,5.099999999999998,5.0,1.3000000000000007,,182
2024-02-06 00:39:00,62,139.0625,411.0,5.199999999999999,5.0,1.4000000000000021,,230
2024-02-06 00:42:00,63,139.6701,411.0,5.300000000000001,5.0,1.1999999999999993,,230
2024-02-06 00:45:00,63,140.191,411.0,5.199999999999999,5.1,1.3000000000000007,,182
2024-02-06 00:48:00,63,140.5382,411.0,5.099999999999998,5.0,1.4000000000000021,,182
2024-02-06 00:51:00,63,140.625,411.0,5.099999999999998,5.1,1.4000000000000021,,182
2024-02-06 00:54:00,63,140.2778,411.0,5.099999999999998,5.1,1.3000000000000007,,182
2024-02-06 00:57:00,64,139.9306,411.0,5.199999999999999,5.199999999999999,1.3000000000000007,,182
2024-02-06 01:00:00,64,140.7986,411.0,5.199999999999999,5.1,1.5,,182
2024-02-06 01:03:00,63,141.9271,411.0,5.300000000000001,5.1,1.3999999999999986,,230
2024-02-06 01:06:00,64,141.2326,412.0,5.199999999999999,5.1,1.5,,182
2024-02-06 01:09:00,63,138.4549,412.0,5.199999999999999,5.199999999999999,1.3000000000000007,,182
2024-02-06 01:12:00,63,141.8403,412.0,5.199999999999999,5.1,1.3000000000000007,,230
2024-02-06 01:15:00,64,141.9271,412.0,5.199999999999999,5.1,1.5,,230
2024-02-06 01:18:00,63,141.9271,412.0,5.299999999999997,5.0,1.4000000000000021,,230
2024-02-06 01:21:00,64,144.2708,412.0,5.300000000000001,5.0,1.3000000000000007,,230
2024-02-06 01:24:00,64,142.7951,412.0,5.399999999999999,5.0,1.3000000000000007,,230
2024-02-06 01:27:00,64,142.5347,412.0,5.300000000000001,5.1,1.3999999999999986,,230
2024-02-06 01:30:00,63,139.4965,412.0,5.199999999999999,5.1,1.3999999999999986,,182
2024-02-06 01:33:00,63,138.8889,412.0,5.199999999999999,5.1,1.3000000000000007,,182
2024-02-06 01:36:00,62,138.0208,412.0,5.099999999999998,5.1,1.3000000000000007,,182
2024-02-06 01:39:00,63,139.7569,412.0,5.099999999999998,5.1,1.4000000000000021,,182
2024-02-06 01:42:00,63,143.1424,412.0,5.199999999999999,5.1,1.3000000000000007,,230
2024-02-06 01:45:00,64,142.7951,412.0,5.199999999999999,5.1,1.5,,230
2024-02-06 01:48:00,64,142.4479,412.0,5.299999999999997,5.1,1.2000000000000028,,230
2024-02-06 01:51:00,63,143.4028,412.0,5.199999999999999,5.1,1.3999999999999986,,230
2024-02-06 01:54:00,64,139.4965,412.0,5.299999999999997,5.1,1.4000000000000021,,230
2024-02-06 01:57:00,64,139.8438,412.0,5.399999999999999,5.199999999999999,1.1999999999999993,,183
2024-02-06 02:00:00,63,140.191,412.0,5.199999999999999,5.1,1.3000000000000007,,182
2024-02-06 02:03:00,63,139.4097,412.0,5.199999999999999,5.199999999999999,1.3000000000000007,,182
2024-02-06 02:06:00,62,138.1944,413.0,5.199999999999999,5.199999999999999,1.3000000000000007,,182
2024-02-06 02:09:00,62,139.4965,413.0,5.199999999999999,5.1,1.3999999999999986,,182
2024-02-06 02:12:00,63,139.3229,413.0,5.199999999999999,5.1,1.3000000000000007,,182
2024-02-06 02:15:00,63,138.8889,413.0,5.199999999999999,5.199999999999999,1.1999999999999993,,182
2024-02-06 02:18:00,63,139.4965,413.0,5.199999999999999,5.1,1.3999999999999986,,182
2024-02-06 02:21:00,62,140.3646,413.0,5.099999999999998,5.1,1.3000000000000007,,182
2024-02-06 02:24:00,61,139.9306,413.0,5.0,5.1,1.3999999999999986,,182
2024-02-06 02:27:00,62,139.2361,413.0,5.099999999999998,5.0,1.1000000000000014,,182
2024-02-06 02:30:00,62,139.6701,413.0,5.099999999999998,5.0,1.5,,182
2024-02-06 02:33:00,62,136.7188,413.0,5.299999999999997,5.0,1.3000000000000007,,98
2024-02-06 02:36:00,61,136.6319,413.0,5.099999999999998,5.1,1.1000000000000014,,280
2024-02-06 02:39:00,62,138.1076,413.0,5.100000000000001,5.1,1.2999999999999972,,182
2024-02-06 02:42:00,62,139.7569,413.0,5.199999999999999,5.1,1.4000000000000021,,182
2024-02-06 02:45:00,62,138.6285,413.0,5.099999999999998,5.199999999999999,1.3000000000000007,,182
2024-02-06 02:48:00,62,139.2361,413.0,5.199999999999999,5.1,1.4000000000000021,,182
2024-02-06 02:51:00,63,139.4965,413.0,5.199999999999999,5.1,1.3000000000000007,,182
2024-02-06 02:54:00,62,137.1528,413.0,5.199999999999999,5.1,1.1999999999999993,,280
2024-02-06 02:57:00,62,137.7604,413.0,5.199999999999999,5.1,1.3000000000000007,,182
2024-02-06 03:00:00,62,139.8438,413.0,5.099999999999998,5.1,1.3000000000000007,,182
2024-02-06 03:03:00,62,138.3681,413.0,5.099999999999998,5.1,1.3000000000000007,,182
2024-02-06 03:06:00,61,138.3681,414.0,5.199999999999999,5.1,1.1999999999999993,,280
2024-02-06 03:09:00,62,138.9757,414.0,5.199999999999999,5.1,1.3000000000000007,,182
2024-02-06 03:12:00,61,138.8889,414.0,5.199999999999999,5.0,1.1999999999999993,,280
2024-02-06 03:15:00,63,138.1944,414.0,5.099999999999998,5.1,1.4000000000000021,,182
2024-02-06 03:18:00,62,138.5417,414.0,5.099999999999998,5.1,1.1999999999999993,,182
2024-02-06 03:21:00,62,139.4965,414.0,5.099999999999998,5.0,1.3000000000000007,,182
2024-02-06 03:24:00,62,138.6285,414.0,5.099999999999998,5.0,1.3000000000000007,,182
2024-02-06 03:27:00,61,136.6319,414.0,5.0,5.0,1.2999999999999972,,280
2024-02-06 03:30:00,60,137.5,414.0,5.0,5.0,1.1999999999999993,,280
2024-02-06 03:33:00,62,134.8958,414.0,5.0,5.1,1.1999999999999993,,280
2024-02-06 03:36:00,61,134.4618,414.0,5.0,5.1,1.2999999999999972,,280
2024-02-06 03:39:00,61,137.066,414.0,5.0,5.1,1.1999999999999993,,280
2024-02-06 03:42:00,61,137.6736,414.0,5.0,5.1,1.3999999999999986,,280
2024-02-06 03:45:00,62,138.1076,414.0,5.199999999999999,5.1,1.4000000000000021,,182
2024-02-06 03:48:00,62,138.3681,414.0,5.199999999999999,5.1,1.3000000000000007,,182
2024-02-06 03:51:00,63,137.934,414.0,5.199999999999999,5.1,1.3999999999999986,,182
2024-02-06 03:54:00,62,136.1979,414.0,5.099999999999998,5.3,1.4000000000000021,,280
2024-02-06 03:57:00,62,134.5486,414.0,5.099999999999998,5.199999999999999,1.3000000000000007,,280
2024-02-06 04:00:00,61,135.9375,414.0,5.099999999999998,5.1,1.3000000000000007,,280
2024-02-06 04:03:00,60,135.8507,414.0,5.0,5.1,1.1999999999999993,,280
2024-02-06 04:12:00,61,137.2396,415.0,5.0,5.1,1.1999999999999993,,280
2024-02-06 04:15:00,62,135.5035,415.0,5.0,5.0,1.2999999999999972,,280
2024-02-06 04:18:00,61,135.4167,415.0,5.0,5.1,1.0999999999999979,,280
2024-02-06 04:21:00,62,135.5035,415.0,4.899999999999999,5.0,1.3999999999999986,,178
2024-02-06 04:24:00,60,134.4618,415.0,5.0,5.1,1.1999999999999993,,280
2024-02-06 04:27:00,61,133.7674,415.0,5.099999999999998,5.0,1.0,,280
2024-02-06 04:30:00,60,132.0313,415.0,4.899999999999999,5.0,1.1999999999999993,,280
2024-02-06 04:33:00,60,132.0313,415.0,4.899999999999999,5.199999999999999,1.1000000000000014,,280
2024-02-06 04:36:00,60,132.0313,415.0,4.899999999999999,5.1,1.1999999999999993,,280
2024-02-06 04:39:00,61,134.1146,415.0,4.899999999999999,5.199999999999999,1.1999999999999993,,280
2024-02-06 04:42:00,61,135.9375,415.0,4.899999999999999,5.1,1.1999999999999993,,280
2024-02-06 04:45:00,60,135.3299,415.0,4.899999999999999,5.0,1.3999999999999986,,280
2024-02-06 04:48:00,61,136.3715,415.0,5.0,5.1,1.1999999999999993,,280
2024-02-06 04:51:00,62,134.4618,415.0,5.0,5.0,1.0999999999999979,,280
2024-02-06 04:54:00,59,131.0764,415.0,4.899999999999999,5.1,1.1999999999999993,,280
2024-02-06 04:57:00,60,131.5104,415.0,4.899999999999999,5.0,1.1000000000000014,,280
2024-02-06 05:00:00,61,131.5972,415.0,5.0,5.199999999999999,1.3999999999999986,,280
2024-02-06 05:03:00,59,131.5972,415.0,5.0,5.0,1.0,,280
2024-02-06 05:06:00,60,133.6806,416.0,4.899999999999999,5.0,1.1999999999999993,,280
2024-02-06 05:09:00,62,134.7222,416.0,4.899999999999999,5.0,1.5,,178
2024-02-06 05:12:00,60,135.8507,416.0,4.899999999999999,5.0,1.1000000000000014,,280
2024-02-06 05:15:00,60,134.8958,416.0,4.799999999999997,4.9,1.3000000000000007,,281
2024-02-06 05:18:00,60,134.1146,416.0,4.899999999999999,5.0,1.1999999999999993,,280
2024-02-06 05:21:00,60,132.8993,416.0,4.899999999999999,5.0,1.1999999999999993,,280
2024-02-06 05:24:00,60,132.0313,416.0,4.899999999999999,5.0,1.3000000000000007,,280
2024-02-06 05:27:00,60,134.9826,416.0,4.899999999999999,5.1,1.1999999999999993,,280
2024-02-06 05:30:00,59,132.7257,416.0,4.899999999999999,4.9,1.1000000000000014,,281
2024-02-06 05:33:00,59,131.684,416.0,4.899999999999999,5.0,1.1000000000000014,,280
2024-02-06 05:36:00,58,134.2014,416.0,4.799999999999997,4.9,1.3000000000000007,,281
2024-02-06 05:39:00,60,131.8576,416.0,4.899999999999999,4.9,1.3000000000000007,,281
2024-02-06 05:42:00,60,132.5521,416.0,4.799999999999997,4.9,1.2000000000000028,,281
2024-02-06 05:45:00,60,134.6354,416.0,4.899999999999999,5.1,1.3000000000000007,,280
2024-02-06 05:48:00,61,133.3333,416.0,4.899999999999999,4.800000000000001,1.3000000000000007,,281
2024-02-06 05:51:00,59,132.8993,416.0,4.899999999999999,5.0,1.1999999999999993,,280
2024-02-06 05:54:00,59,129.2535,416.0,4.699999999999999,5.0,1.3000000000000007,,279
2024-02-06 05:57:00,59,128.9931,416.0,4.799999999999997,4.9,1.1000000000000014,,281
2024-02-06 06:00:00,58,128.6458,416.0,4.600000000000001,5.1000000000000005,1.0999999999999979,,279
2024-02-06 06:03:00,59,127.0833,416.0,4.699999999999999,5.1000000000000005,1.3000000000000007,,279
2024-02-06 06:06:00,59,132.1181,417.0,4.600000000000001,5.0,1.1999999999999993,,278
2024-02-06 06:09:00,59,131.684,417.0,4.600000000000001,4.9,1.1999999999999993,,278
2024-02-06 06:18:00,58,127.6042,417.0,4.600000000000001,4.9,1.3000000000000007,,268
2024-02-06 06:21:00,57,125.0,417.0,4.600000000000001,5.000000000000001,1.1999999999999993,,268
2024-02-06 06:24:00,58,123.0035,417.0,4.5,5.000000000000001,1.1000000000000014,,287
2024-02-06 06:27:00,58,125.0868,417.0,4.5,5.000000000000001,1.3000000000000007,,268
2024-02-06 06:30:00,58,125.5208,417.0,4.5,5.000000000000001,1.1000000000000014,,268
2024-02-06 06:33:00,58,127.2569,417.0,4.600000000000001,5.000000000000001,1.1999999999999993,,279
2024-02-06 06:36:00,58,129.5139,417.0,4.5,5.000000000000001,1.1999999999999993,,268
2024-02-06 06:39:00,57,127.691,417.0,4.5,5.000000000000001,1.1999999999999993,,268
2024-02-06 06:42:00,57,127.2569,417.0,4.599999999999998,4.800000000000001,1.1000000000000014,,268
