Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-02-07 11:30:00,58,138.1076,446.0,3.8999999999999986,4.8999999999999995,1.1000000000000014,,256
2024-02-07 11:33:00,59,137.3264,446.0,3.8000000000000007,4.8999999999999995,1.3999999999999986,,245
2024-02-07 11:36:00,58,137.7604,446.0,3.8000000000000007,4.8999999999999995,1.2999999999999972,,245
2024-02-07 11:39:00,58,139.8438,446.0,3.8000000000000007,4.8999999999999995,1.2999999999999972,,245
2024-02-07 11:42:00,59,140.9722,446.0,3.8999999999999986,4.8999999999999995,1.3000000000000007,,245
2024-02-07 11:45:00,58,140.9722,446.0,3.8999999999999986,4.8999999999999995,1.3000000000000007,,245
2024-02-07 11:48:00,59,140.1042,446.0,3.8000000000000007,4.799999999999999,1.1999999999999993,,245
2024-02-07 11:51:00,58,137.3264,446.0,3.8000000000000007,4.8999999999999995,1.1999999999999993,,245
2024-02-07 11:54:00,58,136.0243,446.0,3.8000000000000007,4.8999999999999995,1.1999999999999993,,245
2024-02-07 11:57:00,58,135.0694,446.0,3.6999999999999993,4.8999999999999995,1.1999999999999993,,245
2024-02-07 12:00:00,56,135.5903,446.0,3.6999999999999993,4.8999999999999995,1.1999999999999993,,245
2024-02-07 12:03:00,56,138.1944,446.0,3.599999999999998,4.700000000000001,1.2000000000000028,,245
2024-02-07 12:06:00,58,139.6701,447.0,3.599999999999998,4.699999999999999,1.3000000000000007,,245
2024-02-07 12:09:00,58,139.8438,447.0,3.6999999999999993,4.699999999999999,1.3000000000000007,,245
2024-02-07 12:12:00,59,141.4063,447.0,3.6999999999999993,4.699999999999999,1.3000000000000007,,245
2024-02-07 12:15:00,57,138.8889,447.0,3.6999999999999993,4.699999999999999,1.1999999999999993,,245
2024-02-07 12:18:00,56,135.8507,447.0,3.6999999999999993,4.799999999999999,1.1000000000000014,,245
2024-02-07 12:21:00,57,137.2396,447.0,3.599999999999998,4.699999999999999,1.3000000000000007,,245
2024-02-07 12:24:00,57,136.7188,447.0,3.6999999999999993,4.699999999999999,1.1000000000000014,,245
2024-02-07 12:27:00,57,136.4583,447.0,3.6999999999999993,4.799999999999999,1.3000000000000007,,245
2024-02-07 12:30:00,58,136.8056,447.0,3.6999999999999993,4.699999999999999,1.1999999999999993,,245
2024-02-07 12:33:00,57,137.5,447.0,3.6999999999999993,4.699999999999999,1.1999999999999993,,245
2024-02-07 12:36:00,56,136.2847,447.0,3.599999999999998,4.800000000000001,1.3000000000000007,,245
2024-02-07 12:39:00,57,135.9375,447.0,3.6999999999999993,4.699999999999999,1.1999999999999993,,245
2024-02-07 12:42:00,57,138.4549,447.0,3.599999999999998,4.699999999999999,1.3000000000000007,,245
2024-02-07 12:45:00,58,139.0625,447.0,3.6999999999999993,4.699999999999999,1.3000000000000007,,245
2024-02-07 12:48:00,58,138.9757,447.0,3.8000000000000007,4.699999999999999,1.1999999999999993,,245
2024-02-07 12:51:00,58,138.5417,447.0,3.6999999999999993,4.699999999999999,1.1999999999999993,,245
2024-02-07 12:54:00,58,138.3681,447.0,3.8000000000000007,4.800000000000001,1.1999999999999993,,245
2024-02-07 12:57:00,59,138.4549,447.0,3.6999999999999993,4.800000000000001,1.3000000000000007,,245
2024-02-07 13:00:00,58,138.8889,447.0,3.8000000000000007,4.800000000000001,1.1999999999999993,,245
2024-02-07 13:03:00,58,141.9271,447.0,3.6999999999999993,4.700000000000001,1.3000000000000007,,245
2024-02-07 13:06:00,59,141.5799,448.0,3.8999999999999986,4.800000000000001,1.3000000000000007,,256
2024-02-07 13:09:00,59,142.1007,448.0,3.8999999999999986,4.800000000000001,1.3000000000000007,,245
2024-02-07 13:12:00,59,142.1007,448.0,3.8000000000000007,4.800000000000001,1.5,,245
2024-02-07 13:15:00,60,139.8438,448.0,3.8999999999999986,4.9,1.4000000000000021,,256
2024-02-07 13:18:00,60,138.0208,448.0,3.8999999999999986,4.9,1.4000000000000021,,256
2024-02-07 13:21:00,60,139.7569,448.0,3.8000000000000007,4.9,1.3999999999999986,,245
2024-02-07 13:24:00,60,140.5382,448.0,3.8999999999999986,4.9,1.4000000000000021,,256
2024-02-07 13:27:00,60,141.6667,448.0,3.8999999999999986,4.9,1.4000000000000021,,259
2024-02-07 13:30:00,61,142.9688,448.0,3.8999999999999986,4.9,1.4000000000000021,,259
2024-02-07 13:33:00,61,144.5313,448.0,4.0,4.9,1.3999999999999986,,259
2024-02-07 13:36:00,61,144.0972,448.0,4.0,5.0,1.3999999999999986,,259
2024-02-07 13:39:00,61,144.4444,448.0,4.0,5.1,1.3000000000000007,,259
2024-02-07 13:42:00,61,145.7465,448.0,4.0,4.9,1.3000000000000007,,259
2024-02-07 13:45:00,61,145.3993,448.0,4.0,4.9,1.3999999999999986,,259
2024-02-07 13:48:00,62,145.0521,448.0,4.0,5.0,1.3999999999999986,,259
2024-02-07 13:51:00,61,144.6181,448.0,4.0,5.0,1.3000000000000007,,259
2024-02-07 13:54:00,62,142.0139,448.0,4.0,5.000000000000001,1.3999999999999986,,259
2024-02-07 13:57:00,61,140.9722,448.0,4.0,5.1000000000000005,1.3999999999999986,,259
2024-02-07 14:00:00,60,139.6701,448.0,3.900000000000002,5.1000000000000005,1.3000000000000007,,259
2024-02-07 14:03:00,61,143.316,449.0,4.0,4.800000000000001,1.3000000000000007,,259
2024-02-07 14:06:00,60,142.7083,449.0,4.0,4.9,1.3000000000000007,,259
2024-02-07 14:09:00,61,141.1458,449.0,4.0,4.9,1.3000000000000007,,256
2024-02-07 14:12:00,60,140.2778,449.0,4.0,4.9,1.3000000000000007,,256
2024-02-07 14:15:00,59,137.5,449.0,3.8999999999999986,5.0,1.3000000000000007,,256
2024-02-07 14:18:00,58,134.8958,449.0,3.8999999999999986,5.000000000000001,1.3000000000000007,,283
2024-02-07 14:21:00,59,137.6736,449.0,3.8999999999999986,5.1000000000000005,1.3000000000000007,,256
2024-02-07 14:24:00,60,135.5035,449.0,3.8000000000000007,5.1000000000000005,1.3999999999999986,,283
2024-02-07 14:27:00,59,137.066,449.0,3.8999999999999986,5.1000000000000005,1.3000000000000007,,283
2024-02-07 14:30:00,60,137.3264,449.0,3.8000000000000007,5.0,1.3999999999999986,,256
2024-02-07 14:33:00,60,136.8056,449.0,3.8000000000000007,4.9,1.3999999999999986,,256
2024-02-07 14:36:00,59,134.2014,449.0,3.8999999999999986,5.1000000000000005,1.3000000000000007,,283
2024-02-07 14:39:00,59,135.3299,449.0,3.8000000000000007,5.1000000000000005,1.3999999999999986,,283
2024-02-07 14:42:00,59,134.0278,449.0,3.8999999999999986,5.000000000000001,1.3000000000000007,,283
2024-02-07 14:45:00,58,132.8125,449.0,3.900000000000002,5.1000000000000005,1.1999999999999993,,283
2024-02-07 14:48:00,58,130.3819,449.0,3.8000000000000007,5.000000000000001,1.1999999999999993,,283
2024-02-07 14:51:00,58,130.7292,449.0,3.6999999999999993,5.1000000000000005,1.1999999999999993,,283
2024-02-07 14:54:00,56,134.8958,449.0,3.6999999999999993,5.000000000000001,1.1999999999999993,,245
2024-02-07 14:57:00,57,136.8056,449.0,3.6999999999999993,4.9,1.1999999999999993,,245
2024-02-07 15:00:00,59,139.9306,449.0,3.8000000000000007,4.9,1.1999999999999993,,245
2024-02-07 15:03:00,58,139.4097,450.0,3.8000000000000007,4.9,1.1999999999999993,,245
2024-02-07 15:06:00,58,138.4549,450.0,3.900000000000002,4.9,1.2999999999999972,,256
2024-02-07 15:09:00,57,134.6354,450.0,3.6999999999999993,4.700000000000001,1.1000000000000014,,245
2024-02-07 15:12:00,56,134.2882,450.0,3.6999999999999993,4.700000000000001,1.1000000000000014,,245
2024-02-07 15:15:00,57,134.0278,450.0,3.6999999999999993,4.700000000000001,1.1999999999999993,,245
2024-02-07 15:18:00,56,137.1528,450.0,3.6999999999999993,4.800000000000001,1.1999999999999993,,245
2024-02-07 18:15:00,54,134.4618,453.0,4.5,4.8,0.9000000000000021,,305
2024-02-07 18:21:00,61,139.8438,453.0,4.300000000000001,4.3,1.8999999999999986,,309
2024-02-07 18:27:00,60,153.125,453.0,4.899999999999999,4.3,0.6000000000000014,,234
2024-02-07 18:33:00,59,153.9931,453.0,4.400000000000002,4.3,1.2999999999999972,,232
2024-02-07 18:39:00,59,153.125,453.0,4.800000000000001,4.4,1.1999999999999993,,227
2024-02-07 18:45:00,61,154.6007,453.0,4.900000000000002,4.4,1.1999999999999993,,227
2024-02-07 18:51:00,62,156.3368,453.0,4.800000000000001,4.4,1.2999999999999972,,227
2024-02-07 18:57:00,61,152.4306,453.0,5.0,4.5,1.3000000000000007,,234
2024-02-07 19:03:00,61,154.6875,454.0,5.0,4.5,1.4000000000000021,,235
2024-02-07 19:09:00,61,155.0347,454.0,5.100000000000001,4.4,1.3000000000000007,,235
2024-02-07 19:15:00,60,152.8646,454.0,5.100000000000001,4.4,1.3000000000000007,,235
2024-02-07 19:21:00,61,151.9965,454.0,5.299999999999997,4.4,1.2000000000000028,,231
2024-02-07 19:27:00,60,153.7326,454.0,5.100000000000001,4.300000000000001,1.1999999999999993,,235
2024-02-07 19:30:00,60,151.9097,454.0,5.0,4.300000000000001,1.1999999999999993,,234
2024-02-07 19:33:00,60,151.8229,454.0,5.100000000000001,4.300000000000001,1.0,,234
2024-02-07 19:36:00,60,151.5625,454.0,5.0,4.300000000000001,1.1999999999999993,,234
2024-02-07 19:39:00,60,148.0903,454.0,5.100000000000001,4.300000000000001,1.1999999999999993,,234
2024-02-07 19:42:00,59,148.5243,454.0,5.0,4.4,1.1999999999999993,,234
2024-02-07 19:45:00,59,151.6493,454.0,5.0,4.300000000000001,1.1000000000000014,,234
2024-02-07 19:48:00,60,151.1285,454.0,5.0,4.300000000000001,1.1999999999999993,,234
2024-02-07 19:51:00,60,152.4306,454.0,5.100000000000001,4.300000000000001,1.3000000000000007,,234
2024-02-07 19:54:00,60,151.8229,454.0,5.100000000000001,4.5,1.1999999999999993,,234
2024-02-07 19:57:00,60,150.3472,454.0,5.100000000000001,4.300000000000001,1.1999999999999993,,234
2024-02-07 20:00:00,58,148.0903,454.0,5.0,4.300000000000001,1.1000000000000014,,234
2024-02-07 20:03:00,58,147.6563,454.0,5.0,4.300000000000001,1.1000000000000014,,234
2024-02-07 20:06:00,59,149.3924,455.0,5.0,4.4,1.1999999999999993,,234
2024-02-07 20:09:00,59,147.1354,455.0,4.900000000000002,4.300000000000001,1.1999999999999993,,234
2024-02-07 20:12:00,60,143.8368,455.0,5.0,4.6,1.0,,233
2024-02-07 20:15:00,59,144.4444,455.0,5.099999999999998,4.500000000000001,1.1999999999999993,,234
2024-02-07 20:18:00,60,142.8819,455.0,5.0,4.500000000000001,1.1000000000000014,,234
2024-02-07 20:21:00,59,143.316,455.0,4.900000000000002,4.500000000000001,1.0999999999999979,,310
2024-02-07 20:24:00,58,145.3993,455.0,4.800000000000001,4.500000000000001,1.1000000000000014,,310
2024-02-07 20:27:00,59,146.3542,455.0,5.0,4.500000000000001,1.1000000000000014,,234
2024-02-07 20:30:00,58,146.2674,455.0,4.900000000000002,4.3999999999999995,1.1999999999999993,,234
2024-02-07 20:33:00,58,145.7465,455.0,4.900000000000002,4.3999999999999995,1.1999999999999993,,234
2024-02-07 20:36:00,59,147.0486,455.0,5.0,4.3999999999999995,1.1999999999999993,,234
2024-02-07 20:39:00,58,143.5764,455.0,4.900000000000002,4.3999999999999995,1.0999999999999979,,234
2024-02-07 20:42:00,59,141.059,455.0,4.900000000000002,4.500000000000001,1.0999999999999979,,310
2024-02-07 20:45:00,58,141.2326,455.0,4.800000000000001,4.3999999999999995,1.1999999999999993,,310
2024-02-07 20:48:00,56,141.4063,455.0,4.900000000000002,4.499999999999999,0.8999999999999986,,310
2024-02-07 20:51:00,57,141.4931,455.0,4.800000000000001,4.3999999999999995,1.0,,310
2024-02-07 20:54:00,57,141.4931,455.0,4.800000000000001,4.299999999999999,1.1000000000000014,,306
2024-02-07 20:57:00,57,138.1944,455.0,4.800000000000001,4.3999999999999995,0.8999999999999986,,306
2024-02-07 21:00:00,56,135.8507,455.0,4.699999999999999,4.3999999999999995,1.1000000000000014,,306
2024-02-07 21:03:00,55,137.934,455.0,4.699999999999999,4.3999999999999995,0.9000000000000021,,305
2024-02-07 21:06:00,55,137.066,456.0,4.5,4.299999999999999,1.0,,305
2024-02-07 21:09:00,56,137.7604,456.0,4.5,4.299999999999999,0.9000000000000021,,306
2024-02-07 21:12:00,56,138.5417,456.0,4.5,4.199999999999999,1.0,,306
2024-02-07 21:15:00,55,135.9375,456.0,4.5,4.299999999999999,1.0,,305
2024-02-07 21:18:00,56,135.1563,456.0,4.5,4.299999999999999,0.9000000000000021,,307
2024-02-07 21:21:00,54,135.0694,456.0,4.400000000000002,4.300000000000001,1.0,,307
2024-02-07 21:24:00,54,133.7674,456.0,4.400000000000002,4.199999999999999,0.8999999999999986,,307
2024-02-07 21:27:00,54,134.0278,456.0,4.399999999999999,4.199999999999999,1.0,,307
2024-02-07 21:30:00,53,132.8125,456.0,4.5,4.199999999999999,1.0,,307
2024-02-07 21:33:00,55,131.9444,456.0,4.400000000000002,4.3999999999999995,1.0999999999999979,,305
2024-02-07 21:36:00,55,132.9861,456.0,4.5,4.3999999999999995,0.9000000000000021,,305
2024-02-07 21:39:00,55,132.3785,456.0,4.400000000000002,4.3999999999999995,1.0,,305
2024-02-07 21:42:00,55,132.8993,456.0,4.400000000000002,4.3999999999999995,1.0,,305
2024-02-07 21:45:00,55,122.4826,456.0,4.400000000000002,4.3999999999999995,1.0,,267
2024-02-07 21:48:00,56,130.3819,456.0,5.399999999999999,4.3999999999999995,1.6999999999999993,,295
2024-02-07 21:51:00,56,135.3299,456.0,6.0,4.1,1.3999999999999986,,299
2024-02-07 21:54:00,55,134.9826,456.0,6.199999999999999,4.0,1.0,,99
2024-02-07 21:57:00,56,135.3299,456.0,6.400000000000002,4.199999999999999,1.0999999999999979,,99
2024-02-07 22:00:00,57,134.2882,456.0,6.300000000000001,4.1,1.1000000000000014,,99
2024-02-07 22:03:00,56,132.7257,457.0,6.400000000000002,4.1,0.8999999999999986,,99
2024-02-07 22:06:00,55,130.2951,457.0,6.300000000000001,4.1,1.0,,99
2024-02-07 22:09:00,55,131.5972,457.0,6.400000000000002,4.1,0.8999999999999986,,99
2024-02-07 22:12:00,54,131.684,457.0,6.300000000000001,4.0,0.6999999999999993,,99
2024-02-07 22:15:00,55,130.9896,457.0,6.199999999999999,4.0,0.8000000000000007,,99
2024-02-07 22:18:00,55,131.8576,457.0,6.100000000000001,4.0,0.8999999999999986,,100
2024-02-07 22:21:00,56,131.4236,457.0,6.300000000000001,4.1,1.0,,99
2024-02-07 22:24:00,56,130.9896,457.0,6.300000000000001,4.199999999999999,0.8999999999999986,,99
2024-02-07 22:27:00,55,129.4271,457.0,6.399999999999999,4.1,0.8000000000000007,,99
2024-02-07 22:30:00,55,130.7292,457.0,6.199999999999999,4.1,0.9000000000000021,,99
2024-02-07 22:33:00,55,129.0799,457.0,6.299999999999997,4.1,0.9000000000000021,,99
2024-02-07 22:36:00,55,130.2083,457.0,6.199999999999999,4.1,0.8000000000000007,,99
2024-02-07 22:39:00,56,133.1597,457.0,6.199999999999999,4.1,0.9000000000000021,,99
2024-02-07 22:42:00,56,132.4653,457.0,6.300000000000001,4.1,0.8999999999999986,,99
2024-02-07 22:45:00,55,131.1632,457.0,6.400000000000002,4.1,1.1999999999999993,,99
2024-02-07 22:48:00,57,133.2465,457.0,6.600000000000001,4.1,0.8999999999999986,,99
2024-02-07 22:51:00,55,131.4236,457.0,6.400000000000002,4.199999999999999,0.8999999999999986,,99
2024-02-07 22:54:00,56,130.9896,457.0,6.400000000000002,4.199999999999999,1.0,,99
2024-02-07 22:57:00,55,130.5556,457.0,6.5,4.0,0.6000000000000014,,99
2024-02-07 23:00:00,54,127.691,457.0,6.199999999999999,4.0,0.7000000000000028,,100
2024-02-07 23:03:00,55,123.3507,458.0,6.100000000000001,4.1,0.8000000000000007,,100
2024-02-07 23:06:00,52,121.007,458.0,6.099999999999998,4.2,0.6000000000000014,,100
2024-02-07 23:09:00,54,121.0938,458.0,6.0,4.2,0.6999999999999993,,100
2024-02-07 23:12:00,55,121.5278,458.0,6.0,4.2,0.9000000000000021,,100
2024-02-07 23:15:00,54,122.9167,458.0,6.099999999999998,4.3,0.9000000000000021,,100
2024-02-07 23:18:00,54,123.8715,458.0,6.0,4.2,0.8000000000000007,,100
2024-02-07 23:21:00,53,124.3056,458.0,5.900000000000002,4.0,1.0,,100
2024-02-07 23:24:00,53,124.6528,458.0,6.0,4.0,1.0,,100
2024-02-07 23:27:00,54,125.3472,458.0,6.0,4.0,0.6999999999999993,,100
2024-02-07 23:30:00,54,125.1736,458.0,6.0,4.0,0.9000000000000021,,100
2024-02-07 23:33:00,54,123.3507,458.0,5.900000000000002,4.1,0.6999999999999993,,100
2024-02-07 23:36:00,53,124.3056,458.0,6.0,4.1,0.7999999999999972,,100
2024-02-07 23:39:00,54,123.8715,458.0,5.900000000000002,4.1,0.7999999999999972,,100
2024-02-07 23:48:00,52,119.7049,458.0,5.600000000000001,4.0,0.8000000000000007,,273
2024-02-07 23:51:00,51,117.5347,458.0,5.600000000000001,4.0,0.6999999999999993,,273
2024-02-07 23:54:00,52,119.7049,458.0,5.400000000000002,4.0,0.8999999999999986,,273
2024-02-07 23:57:00,52,119.8785,458.0,5.5,4.0,0.8000000000000007,,273
2024-02-08 00:00:00,51,119.0104,458.0,5.600000000000001,3.9000000000000004,0.8999999999999986,,273
2024-02-08 00:03:00,52,119.5313,458.0,5.800000000000001,4.0,0.6999999999999993,,93
2024-02-08 00:06:00,51,120.6597,459.0,5.800000000000001,3.9000000000000004,0.6000000000000014,,93
2024-02-08 00:09:00,51,118.8368,459.0,5.600000000000001,3.8000000000000007,0.6999999999999993,,273
2024-02-08 00:12:00,52,119.7049,459.0,5.600000000000001,4.0,0.8000000000000007,,273
2024-02-08 00:15:00,52,122.0486,459.0,5.600000000000001,3.9000000000000004,0.8000000000000007,,273
2024-02-08 00:18:00,53,120.2257,459.0,5.599999999999998,4.1000000000000005,0.8000000000000007,,93
2024-02-08 00:21:00,53,119.3576,459.0,5.699999999999999,4.0,0.8000000000000007,,93
2024-02-08 00:24:00,51,120.3125,459.0,5.699999999999999,4.0,0.6000000000000014,,93
2024-02-08 00:27:00,51,117.5347,459.0,5.5,3.9000000000000004,0.6999999999999993,,273
2024-02-08 00:30:00,51,116.3195,459.0,5.5,4.0,0.6999999999999993,,273
2024-02-08 00:33:00,52,118.4896,459.0,5.400000000000002,4.0,0.7999999999999972,,273
2024-02-08 00:36:00,51,116.6667,459.0,5.400000000000002,3.8000000000000007,1.0,,273
2024-02-08 00:39:00,51,116.059,459.0,5.699999999999999,3.8000000000000007,0.8999999999999986,,273
2024-02-08 00:42:00,51,118.1424,459.0,5.400000000000002,3.8000000000000007,0.6999999999999993,,273
2024-02-08 00:45:00,51,116.9271,459.0,5.5,4.0,0.8000000000000007,,273
2024-02-08 00:48:00,51,114.9306,459.0,5.400000000000002,4.000000000000001,0.7999999999999972,,273
2024-02-08 00:51:00,51,115.191,459.0,5.400000000000002,4.000000000000001,0.7999999999999972,,273
2024-02-08 00:54:00,51,114.5833,459.0,5.400000000000002,4.000000000000001,0.8999999999999986,,273
2024-02-08 00:57:00,51,114.2361,459.0,5.5,4.1000000000000005,0.6999999999999993,,273
2024-02-08 01:00:00,52,116.4931,459.0,5.400000000000002,4.000000000000001,0.8999999999999986,,273
2024-02-08 01:03:00,52,116.2326,460.0,5.5,4.000000000000001,0.9000000000000021,,273
2024-02-08 01:06:00,52,117.3611,460.0,5.600000000000001,4.000000000000001,0.8000000000000007,,273
2024-02-08 01:09:00,51,116.8403,460.0,5.600000000000001,4.000000000000001,0.8000000000000007,,273
2024-02-08 01:12:00,52,117.5347,460.0,5.600000000000001,4.000000000000001,0.8999999999999986,,273
2024-02-08 01:15:00,51,115.8854,460.0,5.800000000000001,4.000000000000001,0.8000000000000007,,93
2024-02-08 01:18:00,51,116.7535,460.0,5.699999999999999,4.000000000000001,0.7000000000000028,,93
2024-02-08 01:21:00,51,116.4931,460.0,5.600000000000001,4.000000000000001,0.5999999999999979,,273
2024-02-08 01:24:00,51,116.7535,460.0,5.400000000000002,4.000000000000001,0.7999999999999972,,273
2024-02-08 01:27:00,50,115.8854,460.0,5.400000000000002,3.9000000000000004,0.6999999999999993,,273
2024-02-08 01:30:00,50,117.7951,460.0,5.400000000000002,3.9000000000000004,0.7999999999999972,,273
2024-02-08 01:33:00,51,116.4063,460.0,5.400000000000002,4.000000000000001,0.6999999999999993,,273
2024-02-08 01:36:00,50,115.3646,460.0,5.400000000000002,3.9000000000000004,0.6999999999999993,,273
2024-02-08 01:39:00,51,118.8368,460.0,5.400000000000002,3.9000000000000004,0.6999999999999993,,273
2024-02-08 01:42:00,50,115.7986,460.0,5.400000000000002,3.8999999999999995,0.5,,273
2024-02-08 01:45:00,50,115.625,460.0,5.300000000000001,3.8000000000000007,0.6999999999999993,,273
2024-02-08 01:48:00,51,117.1007,460.0,5.300000000000001,3.8000000000000007,0.8000000000000007,,273
2024-02-08 01:51:00,50,115.7986,460.0,5.400000000000002,3.8000000000000007,0.7999999999999972,,273
2024-02-08 01:54:00,49,114.4965,460.0,5.400000000000002,3.6999999999999993,0.6999999999999993,,273
2024-02-08 01:57:00,50,115.3646,460.0,5.300000000000001,3.8000000000000007,0.6999999999999993,,271
2024-02-08 02:00:00,50,114.9306,460.0,5.300000000000001,3.8000000000000007,0.6999999999999993,,271
2024-02-08 02:03:00,50,115.5382,461.0,5.300000000000001,3.8000000000000007,0.6999999999999993,,271
2024-02-08 02:06:00,50,115.5382,461.0,5.300000000000001,3.8000000000000007,0.6999999999999993,,271
2024-02-08 02:09:00,50,115.625,461.0,5.199999999999999,3.8000000000000007,0.9000000000000021,,271
2024-02-08 02:12:00,50,115.8854,461.0,5.199999999999999,3.9000000000000004,0.8000000000000007,,271
2024-02-08 02:15:00,50,114.7569,461.0,5.300000000000001,3.9000000000000004,0.6999999999999993,,273
2024-02-08 02:18:00,50,115.4514,461.0,5.300000000000001,3.799999999999999,0.6999999999999993,,271
2024-02-08 02:21:00,50,115.1042,461.0,5.199999999999999,3.9000000000000004,0.8999999999999986,,271
2024-02-08 02:24:00,49,114.5833,461.0,5.300000000000001,3.8000000000000007,0.6000000000000014,,271
2024-02-08 02:27:00,50,114.1493,461.0,5.199999999999999,3.6999999999999993,0.7000000000000028,,271
2024-02-08 02:30:00,50,113.4549,461.0,5.199999999999999,3.6999999999999993,1.0,,271
2024-02-08 02:33:00,49,112.1528,461.0,5.5,3.8000000000000007,0.3000000000000007,,273
2024-02-08 02:36:00,49,114.4965,461.0,5.100000000000001,3.6999999999999993,0.6999999999999993,,271
2024-02-08 02:39:00,49,113.6285,461.0,5.100000000000001,3.6999999999999993,0.8000000000000007,,271
2024-02-08 02:42:00,49,113.6285,461.0,5.100000000000001,3.6999999999999993,0.8000000000000007,,271
2024-02-08 02:45:00,49,116.8403,461.0,5.099999999999998,3.8000000000000007,0.7000000000000028,,271
2024-02-08 02:48:00,50,115.1042,461.0,5.199999999999999,3.8000000000000007,0.7000000000000028,,271
2024-02-08 02:51:00,50,115.5382,461.0,5.100000000000001,3.6999999999999993,0.8000000000000007,,271
2024-02-08 02:54:00,50,116.059,461.0,5.100000000000001,3.6999999999999993,0.8000000000000007,,271
2024-02-08 02:57:00,50,115.3646,461.0,5.199999999999999,3.6999999999999993,0.8000000000000007,,271
2024-02-08 03:00:00,50,115.0174,461.0,5.300000000000001,3.799999999999999,0.6999999999999993,,271
2024-02-08 03:03:00,50,114.6701,461.0,5.099999999999998,3.6999999999999993,0.8000000000000007,,271
2024-02-08 03:06:00,50,114.6701,462.0,5.300000000000001,3.6999999999999993,0.8999999999999986,,271
2024-02-08 03:09:00,50,113.7153,462.0,5.400000000000002,3.799999999999999,0.6999999999999993,,273
2024-02-08 03:12:00,50,115.625,462.0,5.400000000000002,3.9000000000000004,0.5999999999999979,,273
2024-02-08 03:15:00,50,115.4514,462.0,5.199999999999999,3.6999999999999993,0.6000000000000014,,271
2024-02-08 03:18:00,49,114.4965,462.0,5.100000000000001,3.6999999999999993,0.6999999999999993,,271
2024-02-08 03:21:00,50,115.1042,462.0,5.100000000000001,3.6999999999999993,0.8000000000000007,,271
2024-02-08 03:24:00,50,114.7569,462.0,5.100000000000001,3.6999999999999993,0.8000000000000007,,271
2024-02-08 03:27:00,50,114.4965,462.0,5.100000000000001,3.6999999999999993,0.8000000000000007,,271
2024-02-08 03:30:00,49,114.1493,462.0,5.100000000000001,3.6999999999999993,0.8000000000000007,,271
2024-02-08 03:33:00,50,116.2326,462.0,5.199999999999999,3.6999999999999993,0.7000000000000028,,271
2024-02-08 03:36:00,49,113.7153,462.0,5.100000000000001,3.6999999999999993,0.5999999999999979,,271
2024-02-08 03:39:00,49,112.3264,462.0,5.0,3.6999999999999993,0.8000000000000007,,271
2024-02-08 03:42:00,49,113.4549,462.0,5.099999999999998,3.6999999999999993,0.9000000000000021,,271
2024-02-08 03:45:00,50,112.8472,462.0,5.100000000000001,3.5999999999999996,0.8999999999999986,,271
2024-02-08 03:48:00,49,112.4132,462.0,5.199999999999999,3.6999999999999993,0.7000000000000028,,271
2024-02-08 03:51:00,49,115.0174,462.0,5.100000000000001,3.6999999999999993,0.5999999999999979,,271
2024-02-08 03:54:00,49,112.8472,462.0,5.0,3.6999999999999993,0.6000000000000014,,271
2024-02-08 03:57:00,50,112.8472,462.0,5.0,3.6999999999999993,0.8000000000000007,,271
2024-02-08 04:00:00,49,115.1042,462.0,5.0,3.799999999999999,0.8000000000000007,,271
2024-02-08 04:03:00,49,114.1493,463.0,5.100000000000001,3.6999999999999993,0.6999999999999993,,271
2024-02-08 04:06:00,50,114.0625,463.0,5.100000000000001,3.6999999999999993,1.0999999999999979,,271
2024-02-08 04:09:00,50,116.059,463.0,5.100000000000001,3.8999999999999995,0.8000000000000007,,271
2024-02-08 04:12:00,50,115.625,463.0,5.100000000000001,3.8999999999999995,0.8000000000000007,,271
2024-02-08 04:15:00,50,115.191,463.0,5.100000000000001,3.799999999999999,0.6999999999999993,,271
2024-02-08 04:18:00,50,116.4063,463.0,5.100000000000001,3.6999999999999993,0.8000000000000007,,271
2024-02-08 04:21:00,50,117.1007,463.0,5.300000000000001,3.6999999999999993,0.8000000000000007,,271
2024-02-08 04:24:00,50,116.4931,463.0,5.400000000000002,3.6999999999999993,0.6999999999999993,,273
2024-02-08 04:27:00,50,118.1424,463.0,5.300000000000001,3.6999999999999993,0.6000000000000014,,271
2024-02-08 04:30:00,49,118.0555,463.0,5.100000000000001,3.6999999999999993,0.8000000000000007,,271
2024-02-08 04:33:00,49,116.2326,463.0,5.100000000000001,3.6999999999999993,0.5,,271
2024-02-08 04:36:00,48,116.7535,463.0,5.0,3.5999999999999996,0.6000000000000014,,271
2024-02-08 04:39:00,48,117.3611,463.0,4.900000000000002,3.499999999999999,0.8999999999999986,,274
2024-02-08 04:42:00,49,117.1875,463.0,5.099999999999998,3.5999999999999996,0.6999999999999993,,271
2024-02-08 04:45:00,49,116.4063,463.0,5.0,3.5999999999999996,0.6000000000000014,,271
2024-02-08 04:48:00,48,117.3611,463.0,5.099999999999998,3.5999999999999996,0.6999999999999993,,271
2024-02-08 04:51:00,48,114.5833,463.0,5.0,3.5,0.6999999999999993,,271
2024-02-08 04:54:00,49,114.2361,463.0,4.900000000000002,3.5999999999999996,0.6999999999999993,,271
2024-02-08 04:57:00,48,116.2326,463.0,5.0,3.6999999999999993,0.8999999999999986,,271
2024-02-08 05:00:00,49,115.191,463.0,5.0,3.5999999999999996,0.8000000000000007,,271
2024-02-08 05:03:00,48,115.625,464.0,5.0,3.5999999999999996,0.6000000000000014,,271
2024-02-08 05:06:00,48,116.4063,464.0,5.0,3.5999999999999996,0.6999999999999993,,271
2024-02-08 05:09:00,48,115.5382,464.0,5.0,3.5999999999999996,0.5999999999999979,,271
2024-02-08 05:12:00,47,113.8889,464.0,4.899999999999999,3.3999999999999995,0.6000000000000014,,270
2024-02-08 05:15:00,48,114.7569,464.0,5.0,3.499999999999999,0.6999999999999993,,271
2024-02-08 05:18:00,48,117.2743,464.0,4.899999999999999,3.499999999999999,0.6999999999999993,,274
2024-02-08 05:21:00,48,115.625,464.0,4.900000000000002,3.5,0.6999999999999993,,271
2024-02-08 05:24:00,48,115.1042,464.0,5.0,3.6999999999999993,0.6999999999999993,,271
2024-02-08 05:27:00,48,116.059,464.0,4.900000000000002,3.5,0.6999999999999993,,271
2024-02-08 05:30:00,49,119.9653,464.0,4.900000000000002,3.6999999999999993,0.6999999999999993,,274
2024-02-08 05:33:00,50,120.6597,464.0,5.0,3.5999999999999996,0.8000000000000007,,274
2024-02-08 05:36:00,50,123.7847,464.0,5.199999999999999,3.5999999999999996,0.8999999999999986,,275
2024-02-08 05:39:00,51,126.9097,464.0,5.5,3.6999999999999993,1.0,,296
2024-02-08 05:42:00,51,125.8681,464.0,5.5,3.5999999999999996,0.6999999999999993,,296
2024-02-08 05:45:00,50,126.6493,464.0,5.5,3.6999999999999993,0.6999999999999993,,296
2024-02-08 05:48:00,51,123.6979,464.0,5.399999999999999,3.5999999999999996,0.8999999999999986,,275
2024-02-08 05:51:00,50,122.3958,464.0,5.5,3.6999999999999993,0.6999999999999993,,273
2024-02-08 05:54:00,50,125.0868,464.0,5.399999999999999,3.6999999999999993,0.6999999999999993,,275
2024-02-08 05:57:00,50,124.4792,464.0,5.399999999999999,3.5999999999999996,0.6999999999999993,,275
2024-02-08 06:00:00,50,125.6076,464.0,5.399999999999999,3.5999999999999996,0.6999999999999993,,275
2024-02-08 06:03:00,50,127.7778,465.0,5.399999999999999,3.5999999999999996,0.8000000000000007,,275
2024-02-08 06:06:00,51,126.6493,465.0,5.399999999999999,3.5,0.8000000000000007,,275
2024-02-08 06:09:00,52,125.9549,465.0,5.399999999999999,3.6999999999999993,0.8000000000000007,,275
2024-02-08 06:12:00,51,126.0417,465.0,5.5,3.5999999999999996,0.8999999999999986,,296
2024-02-08 06:15:00,51,124.566,465.0,5.599999999999998,3.5999999999999996,0.9000000000000021,,296
2024-02-08 06:18:00,50,124.7396,465.0,5.599999999999998,3.5999999999999996,0.6000000000000014,,296
2024-02-08 06:21:00,50,126.8229,465.0,5.5,3.5999999999999996,0.6999999999999993,,296
2024-02-08 06:24:00,51,124.4792,465.0,5.599999999999998,3.6999999999999993,0.8000000000000007,,295
2024-02-08 06:27:00,50,126.2153,465.0,5.399999999999999,3.5999999999999996,0.8000000000000007,,275
2024-02-08 06:30:00,51,125.1736,465.0,5.399999999999999,3.5999999999999996,0.8000000000000007,,275
2024-02-08 06:33:00,50,124.7396,465.0,5.399999999999999,3.5999999999999996,0.6999999999999993,,275
2024-02-08 06:36:00,50,124.6528,465.0,5.399999999999999,3.5999999999999996,0.6999999999999993,,275
2024-02-08 06:39:00,50,123.6979,465.0,5.399999999999999,3.5999999999999996,0.6999999999999993,,275
2024-02-08 06:42:00,50,123.3507,465.0,5.399999999999999,3.5999999999999996,0.6999999999999993,,275
2024-02-08 06:45:00,51,123.2639,465.0,5.299999999999997,3.5999999999999996,0.8000000000000007,,275
2024-02-08 06:48:00,50,122.3958,465.0,5.299999999999997,3.5999999999999996,0.7000000000000028,,275
2024-02-08 06:51:00,50,122.743,465.0,5.399999999999999,3.5999999999999996,0.8000000000000007,,275
2024-02-08 06:54:00,50,121.9618,465.0,5.5,3.6999999999999993,1.0,,273
2024-02-08 06:57:00,51,121.7014,465.0,5.399999999999999,3.8,0.8999999999999986,,273
2024-02-08 07:00:00,50,120.8333,465.0,5.399999999999999,3.8,0.6999999999999993,,273
2024-02-08 07:03:00,51,122.0486,466.0,5.399999999999999,3.8,0.6999999999999993,,273
2024-02-08 07:06:00,51,122.309,466.0,5.399999999999999,3.8,0.6999999999999993,,273
2024-02-08 07:09:00,50,121.007,466.0,5.399999999999999,3.6999999999999993,0.6999999999999993,,273
2024-02-08 07:12:00,49,117.9688,466.0,5.399999999999999,3.8,0.5,,273
2024-02-08 07:15:00,50,118.1424,466.0,5.100000000000001,3.8,0.6999999999999993,,271
2024-02-08 07:18:00,49,119.0104,466.0,5.199999999999999,3.6999999999999993,0.8000000000000007,,271
2024-02-08 07:21:00,49,117.9688,466.0,5.199999999999999,3.6999999999999993,0.6999999999999993,,271
2024-02-08 07:24:00,49,118.1424,466.0,5.099999999999998,3.8,0.8000000000000007,,271
2024-02-08 07:27:00,50,120.3993,466.0,5.099999999999998,3.6999999999999993,1.0,,275
2024-02-08 07:30:00,49,117.2743,466.0,5.399999999999999,3.7,0.8000000000000007,,273
2024-02-08 07:33:00,50,116.4063,466.0,5.5,3.8,0.5999999999999979,,273
2024-02-08 07:36:00,49,118.2292,466.0,5.199999999999999,3.8,0.5999999999999979,,271
2024-02-08 07:39:00,49,116.3195,466.0,5.099999999999998,3.7,0.8000000000000007,,271
2024-02-08 07:42:00,49,115.1042,466.0,5.099999999999998,3.7,0.6999999999999993,,271
2024-02-08 07:45:00,49,116.3195,466.0,5.099999999999998,3.8,0.6999999999999993,,271
2024-02-08 07:48:00,49,117.7083,466.0,5.099999999999998,3.8,0.8000000000000007,,271
2024-02-08 07:51:00,49,118.4896,466.0,5.099999999999998,3.8,0.8000000000000007,,271
2024-02-08 07:54:00,50,118.8368,466.0,5.099999999999998,3.6999999999999993,0.8000000000000007,,271
2024-02-08 07:57:00,49,118.9236,466.0,5.199999999999999,3.7,0.8000000000000007,,271
2024-02-08 08:00:00,50,118.4028,466.0,5.0,3.6999999999999993,0.7999999999999972,,271
2024-02-08 08:03:00,49,117.2743,467.0,5.099999999999998,3.8,0.8000000000000007,,271
2024-02-08 08:06:00,49,118.4896,467.0,5.199999999999999,3.5999999999999996,0.8999999999999986,,271
2024-02-08 08:09:00,49,117.3611,467.0,5.5,3.8,0.3999999999999986,,273
2024-02-08 08:12:00,49,117.1875,467.0,5.099999999999998,3.7,0.6000000000000014,,271
2024-02-08 08:15:00,48,118.2292,467.0,5.100000000000001,3.7,0.6999999999999993,,271
2024-02-08 08:18:00,49,117.2743,467.0,5.0,3.8,0.7999999999999972,,271
2024-02-08 08:21:00,47,115.4514,467.0,5.0,3.7,0.6999999999999993,,271
2024-02-08 08:24:00,49,115.7986,467.0,5.100000000000001,3.6999999999999993,0.5999999999999979,,271
2024-02-08 08:27:00,49,116.4931,467.0,4.899999999999999,3.5999999999999996,0.6999999999999993,,271
2024-02-08 08:30:00,48,116.059,467.0,5.100000000000001,3.6999999999999993,0.5999999999999979,,271
2024-02-08 08:33:00,48,116.6667,467.0,4.799999999999997,3.5,0.7000000000000028,,274
2024-02-08 08:36:00,48,116.9271,467.0,4.899999999999999,3.5,0.8000000000000007,,274
2024-02-08 08:39:00,48,116.4931,467.0,4.899999999999999,3.5,0.7000000000000028,,271
2024-02-08 08:42:00,49,118.0555,467.0,5.0,3.5,0.8999999999999986,,274
2024-02-08 08:45:00,49,118.6632,467.0,5.199999999999999,3.5,0.8000000000000007,,271
2024-02-08 08:48:00,49,118.0555,467.0,5.100000000000001,3.5,0.5999999999999979,,271
2024-02-08 08:51:00,48,118.8368,467.0,5.100000000000001,3.5,0.5999999999999979,,274
2024-02-08 08:54:00,48,119.5313,467.0,5.0,3.5,0.8000000000000007,,274
2024-02-08 08:57:00,49,117.6215,467.0,4.899999999999999,3.5,0.8000000000000007,,274
2024-02-08 09:00:00,49,117.3611,467.0,5.0,3.5,0.6999999999999993,,271
2024-02-08 09:03:00,48,128.4722,467.0,5.100000000000001,3.5999999999999996,1.0,,275
2024-02-08 09:06:00,50,123.8715,468.0,5.199999999999999,3.5999999999999996,0.8000000000000007,,275
2024-02-08 09:09:00,50,123.2639,468.0,5.099999999999998,3.5999999999999996,0.8000000000000007,,275
2024-02-08 09:12:00,50,123.6979,468.0,5.199999999999999,3.5999999999999996,0.6999999999999993,,275
2024-02-08 09:15:00,49,122.9167,468.0,5.199999999999999,3.5,0.9000000000000021,,275
2024-02-08 09:18:00,49,124.4792,468.0,5.199999999999999,3.5,0.6999999999999993,,275
2024-02-08 09:21:00,50,124.4792,468.0,5.300000000000001,3.5,0.8999999999999986,,275
2024-02-08 09:24:00,51,127.9514,468.0,5.5,3.5999999999999996,0.8000000000000007,,296
2024-02-08 09:27:00,50,124.2188,468.0,5.5,3.5999999999999996,0.6999999999999993,,275
2024-02-08 09:30:00,49,123.2639,468.0,5.300000000000001,3.6999999999999993,0.6999999999999993,,275
2024-02-08 09:33:00,50,121.7014,468.0,5.300000000000001,3.5999999999999996,0.6999999999999993,,275
2024-02-08 09:36:00,50,122.0486,468.0,5.300000000000001,3.5999999999999996,0.8000000000000007,,275
2024-02-08 09:39:00,50,119.9653,468.0,5.199999999999999,3.8,0.8000000000000007,,271
2024-02-08 09:42:00,50,121.875,468.0,5.199999999999999,3.6999999999999993,0.9000000000000021,,275
2024-02-08 09:45:00,51,121.5278,468.0,5.300000000000001,3.8,0.8000000000000007,,273
2024-02-08 09:48:00,51,121.875,468.0,5.300000000000001,3.8,0.6999999999999993,,273
2024-02-08 09:51:00,51,124.3056,468.0,5.300000000000001,3.8,0.8000000000000007,,275
2024-02-08 09:54:00,50,122.9167,468.0,5.199999999999999,3.8,0.6999999999999993,,275
2024-02-08 09:57:00,50,123.0035,468.0,5.100000000000001,3.799999999999999,1.0999999999999979,,275
2024-02-08 10:00:00,50,123.1771,468.0,5.300000000000001,3.5999999999999996,0.8999999999999986,,275
2024-02-08 10:03:00,51,125.0,469.0,5.5,3.6999999999999993,0.6999999999999993,,275
2024-02-08 10:06:00,51,124.7396,469.0,5.399999999999999,3.5999999999999996,0.8000000000000007,,275
2024-02-08 12:45:00,56,164.8438,471.0,4.800000000000001,3.5999999999999996,0.9000000000000021,,303
2024-02-08 12:48:00,56,165.5382,471.0,4.600000000000001,3.5999999999999996,1.0,,303
2024-02-08 12:51:00,56,166.1458,471.0,4.800000000000001,3.5999999999999996,1.0,,303
2024-02-08 12:54:00,57,166.1458,471.0,4.699999999999999,3.5999999999999996,1.0,,303
2024-02-08 12:57:00,57,166.2326,471.0,4.699999999999999,3.700000000000001,1.1000000000000014,,303
2024-02-08 13:00:00,56,164.4097,471.0,4.699999999999999,3.5999999999999996,1.0,,303
2024-02-08 13:03:00,57,160.7639,472.0,4.900000000000002,3.5999999999999996,1.1999999999999993,,293
2024-02-08 13:06:00,57,160.9375,472.0,5.100000000000001,3.700000000000001,1.0,,294
2024-02-08 13:09:00,56,160.6771,472.0,5.0,3.700000000000001,0.6999999999999993,,293
2024-02-08 13:12:00,55,161.0243,472.0,4.699999999999999,3.700000000000001,1.0,,304
2024-02-08 13:15:00,58,161.6319,472.0,4.900000000000002,3.9000000000000004,1.1999999999999993,,293
2024-02-08 13:18:00,58,163.6285,472.0,5.200000000000003,3.9000000000000004,1.1999999999999993,,294
2024-02-08 13:21:00,58,162.934,472.0,5.100000000000001,3.9000000000000004,1.0,,294
2024-02-08 13:24:00,58,164.2361,472.0,5.0,3.8000000000000007,1.1000000000000014,,237
2024-02-08 13:27:00,59,164.4965,472.0,5.100000000000001,3.8000000000000007,1.0,,237
2024-02-08 13:30:00,58,164.6702,472.0,5.099999999999998,3.8000000000000007,1.1000000000000014,,237
2024-02-08 13:33:00,59,165.5382,472.0,5.0,3.8000000000000007,1.1000000000000014,,237
2024-02-08 13:36:00,59,166.2326,472.0,5.100000000000001,3.8000000000000007,1.3999999999999986,,237
2024-02-08 13:39:00,60,167.0139,472.0,5.200000000000003,3.8000000000000007,1.1999999999999993,,237
2024-02-08 13:42:00,60,168.8368,472.0,5.400000000000002,3.9000000000000004,1.3999999999999986,,238
2024-02-08 13:45:00,60,167.8819,472.0,5.5,3.9000000000000004,1.1999999999999993,,212
2024-02-08 13:48:00,60,166.7535,472.0,5.300000000000001,3.9000000000000004,1.0,,237
2024-02-08 13:51:00,61,166.6667,472.0,5.300000000000001,3.9000000000000004,1.1000000000000014,,238
2024-02-08 13:54:00,61,164.8438,472.0,5.300000000000001,4.1000000000000005,1.0,,238
2024-02-08 13:57:00,59,161.9792,472.0,5.199999999999999,4.1,0.9000000000000021,,237
2024-02-08 14:00:00,60,163.6285,472.0,5.200000000000003,4.0,1.0999999999999979,,237
2024-02-08 14:03:00,60,165.0174,472.0,5.200000000000003,4.0,1.1999999999999993,,237
2024-02-08 14:06:00,62,164.9306,473.0,5.300000000000001,4.0,1.1000000000000014,,238
2024-02-08 14:09:00,61,163.1076,473.0,5.5,4.1,1.3000000000000007,,238
2024-02-08 14:12:00,60,162.066,473.0,5.400000000000002,4.1,1.0,,238
2024-02-08 14:15:00,60,161.6319,473.0,5.300000000000001,4.199999999999999,1.1000000000000014,,235
2024-02-08 14:18:00,59,160.0694,473.0,5.100000000000001,4.1,1.0999999999999979,,293
2024-02-08 14:21:00,60,159.0278,473.0,5.399999999999999,4.1,1.2000000000000028,,235
2024-02-08 14:24:00,59,158.3333,473.0,5.300000000000001,4.199999999999999,0.8999999999999986,,235
2024-02-08 14:27:00,60,159.2882,473.0,5.199999999999999,4.1,1.3000000000000007,,235
2024-02-08 14:30:00,60,157.9861,473.0,5.199999999999999,4.1,1.1000000000000014,,235
2024-02-08 14:33:00,60,158.1597,473.0,5.100000000000001,4.199999999999999,1.1999999999999993,,235
2024-02-08 14:36:00,60,158.3333,473.0,5.300000000000001,4.199999999999999,1.1000000000000014,,235
2024-02-08 14:39:00,59,158.4201,473.0,5.100000000000001,4.3,1.1999999999999993,,235
2024-02-08 14:42:00,61,160.9375,473.0,5.300000000000001,4.1,1.0,,238
2024-02-08 14:45:00,61,163.2813,473.0,5.300000000000001,4.199999999999999,1.1999999999999993,,238
2024-02-08 14:48:00,60,163.2813,473.0,5.300000000000001,4.1,1.0999999999999979,,238
2024-02-08 14:51:00,61,163.5417,473.0,5.300000000000001,4.199999999999999,1.1999999999999993,,238
2024-02-08 14:54:00,61,161.8924,473.0,5.199999999999999,4.1,1.1999999999999993,,237
2024-02-08 14:57:00,62,159.375,473.0,5.600000000000001,4.3,1.3999999999999986,,236
2024-02-08 15:00:00,61,155.5556,473.0,5.700000000000003,4.3,1.0999999999999979,,298
2024-02-08 15:03:00,61,157.1181,473.0,5.700000000000003,4.3,0.7999999999999972,,298
2024-02-08 15:06:00,62,162.934,474.0,5.400000000000002,4.299999999999999,1.1999999999999993,,238
2024-02-08 15:09:00,62,165.5382,474.0,5.300000000000001,4.199999999999999,1.1999999999999993,,238
2024-02-08 15:12:00,61,168.4896,474.0,5.400000000000002,4.199999999999999,1.1999999999999993,,238
2024-02-08 15:15:00,62,167.1007,474.0,5.700000000000003,4.1,1.2999999999999972,,212
2024-02-08 15:18:00,61,165.9722,474.0,5.600000000000001,4.199999999999999,1.0,,212
2024-02-08 15:21:00,62,167.2743,474.0,5.400000000000002,4.1,1.3000000000000007,,238
2024-02-08 15:24:00,62,166.1458,474.0,5.400000000000002,4.199999999999999,1.3000000000000007,,238
2024-02-08 15:27:00,62,165.1042,474.0,5.400000000000002,4.1,1.1999999999999993,,238
2024-02-08 15:30:00,62,166.5799,474.0,5.300000000000001,4.1,1.1999999999999993,,238
2024-02-08 15:33:00,62,166.2326,474.0,5.5,4.1,1.6000000000000014,,238
2024-02-08 15:36:00,63,165.9722,474.0,5.900000000000002,4.199999999999999,1.3999999999999986,,214
2024-02-08 15:39:00,61,166.6667,474.0,5.900000000000002,4.199999999999999,0.8000000000000007,,214
2024-02-08 15:42:00,62,167.9688,474.0,5.600000000000001,4.199999999999999,1.1000000000000014,,238
2024-02-08 15:45:00,63,167.4479,474.0,5.600000000000001,4.199999999999999,1.1999999999999993,,238
2024-02-08 15:48:00,63,170.0521,474.0,5.699999999999999,4.199999999999999,1.1000000000000014,,238
2024-02-08 15:51:00,62,167.8819,474.0,5.700000000000003,4.199999999999999,1.0999999999999979,,212
2024-02-08 15:54:00,63,167.6215,474.0,5.5,4.199999999999999,1.1999999999999993,,238
2024-02-08 15:57:00,63,167.9688,474.0,5.600000000000001,4.199999999999999,1.1999999999999993,,238
2024-02-08 16:00:00,62,166.2326,474.0,5.600000000000001,4.199999999999999,1.1999999999999993,,238
2024-02-08 16:03:00,62,163.2813,475.0,5.600000000000001,4.299999999999999,1.1000000000000014,,238
2024-02-08 16:06:00,61,162.6736,475.0,5.399999999999999,4.299999999999999,1.2000000000000028,,238
2024-02-08 16:09:00,61,159.2014,475.0,5.400000000000002,4.299999999999999,1.1999999999999993,,235
2024-02-08 16:12:00,62,158.5938,475.0,5.900000000000002,4.299999999999999,1.0999999999999979,,214
2024-02-08 16:15:00,62,161.1979,475.0,5.800000000000001,4.3999999999999995,0.9000000000000021,,214
2024-02-08 16:18:00,62,161.8056,475.0,5.600000000000001,4.3999999999999995,1.1000000000000014,,236
2024-02-08 16:21:00,63,160.9375,475.0,5.700000000000003,4.299999999999999,1.0,,238
2024-02-08 16:24:00,63,164.0625,475.0,5.600000000000001,4.299999999999999,1.1000000000000014,,238
2024-02-08 16:27:00,61,161.5451,475.0,5.300000000000001,4.199999999999999,1.0999999999999979,,238
2024-02-08 16:30:00,60,161.3715,475.0,5.300000000000001,4.199999999999999,1.1999999999999993,,235
2024-02-08 16:33:00,60,162.2396,475.0,5.300000000000001,4.199999999999999,1.1999999999999993,,238
2024-02-08 16:36:00,60,159.7222,475.0,5.300000000000001,4.199999999999999,1.1999999999999993,,235
2024-02-08 16:39:00,61,160.0694,475.0,5.199999999999999,4.299999999999999,1.3000000000000007,,235
2024-02-08 16:42:00,61,160.6771,475.0,5.199999999999999,4.299999999999999,1.3000000000000007,,235
2024-02-08 16:45:00,61,157.6389,475.0,5.5,4.3,1.3000000000000007,,235
2024-02-08 16:48:00,62,155.7292,475.0,5.600000000000001,4.3999999999999995,1.3000000000000007,,236
2024-02-08 16:51:00,61,154.8611,475.0,5.700000000000003,4.3999999999999995,1.1999999999999993,,298
2024-02-08 16:54:00,60,153.9931,475.0,5.600000000000001,4.3999999999999995,0.6999999999999993,,298
2024-02-08 16:57:00,60,155.816,475.0,5.300000000000001,4.3,1.1000000000000014,,235
2024-02-08 17:00:00,60,156.7708,475.0,5.399999999999999,4.3,1.1000000000000014,,235
2024-02-08 17:03:00,60,157.5521,475.0,5.300000000000001,4.199999999999999,1.1000000000000014,,235
2024-02-08 17:06:00,60,157.9861,476.0,5.300000000000001,4.3,1.1000000000000014,,235
2024-02-08 17:09:00,59,158.3333,476.0,5.300000000000001,4.3,1.1000000000000014,,235
2024-02-08 17:12:00,60,157.2917,476.0,5.200000000000003,4.199999999999999,1.0999999999999979,,235
2024-02-08 17:15:00,60,157.0313,476.0,5.100000000000001,4.3,1.1999999999999993,,235
2024-02-08 17:18:00,60,158.7673,476.0,5.100000000000001,4.199999999999999,1.0999999999999979,,235
2024-02-08 17:21:00,59,157.7257,476.0,5.300000000000001,4.1,1.1999999999999993,,235
2024-02-08 17:24:00,60,155.9896,476.0,5.200000000000003,4.1,1.0999999999999979,,235
2024-02-08 17:27:00,59,157.4653,476.0,5.5,4.199999999999999,1.1000000000000014,,298
2024-02-08 17:30:00,59,156.3368,476.0,5.5,4.1,0.7000000000000028,,298
2024-02-08 17:33:00,58,154.6875,476.0,5.100000000000001,4.1,1.0,,293
2024-02-08 17:36:00,59,154.6007,476.0,5.100000000000001,4.0,1.1000000000000014,,293
2024-02-08 17:39:00,59,154.1667,476.0,5.0,4.1,1.1000000000000014,,293
2024-02-08 17:42:00,58,154.0798,476.0,5.0,4.0,1.1000000000000014,,293
2024-02-08 17:45:00,59,153.6458,476.0,5.0,4.1,1.0,,293
2024-02-08 17:48:00,59,154.2535,476.0,5.0,4.1,1.1000000000000014,,293
2024-02-08 17:51:00,59,152.7778,476.0,4.899999999999999,4.0,1.1000000000000014,,293
2024-02-08 17:54:00,59,153.9931,476.0,5.100000000000001,4.1,1.1999999999999993,,293
2024-02-08 17:57:00,59,153.559,476.0,5.100000000000001,4.3,1.2999999999999972,,235
2024-02-08 18:00:00,56,134.0278,476.0,5.200000000000003,4.3,0.8999999999999986,,295
2024-02-08 18:03:00,55,130.2951,477.0,4.800000000000001,4.3999999999999995,0.8999999999999986,,281
2024-02-08 18:06:00,55,131.1632,477.0,4.900000000000002,4.3999999999999995,0.8999999999999986,,281
2024-02-08 18:09:00,54,129.8611,477.0,4.600000000000001,4.3,0.6999999999999993,,267
2024-02-08 18:12:00,54,128.4722,477.0,4.399999999999999,4.3999999999999995,0.7000000000000028,,266
2024-02-08 18:15:00,54,130.3819,477.0,4.199999999999999,4.1,1.0,,322
2024-02-08 18:18:00,53,129.7743,477.0,4.400000000000002,4.2,0.8000000000000007,,307
2024-02-08 18:21:00,53,129.4271,477.0,4.400000000000002,4.2,0.8000000000000007,,322
2024-02-08 18:24:00,54,131.5104,477.0,4.199999999999999,4.2,1.0,,322
2024-02-08 18:27:00,53,129.0799,477.0,4.300000000000001,4.2,0.8000000000000007,,322
2024-02-08 18:30:00,53,127.1701,477.0,4.400000000000002,4.2,0.8999999999999986,,267
2024-02-08 18:33:00,53,128.9063,477.0,4.300000000000001,4.1,0.8000000000000007,,322
2024-02-08 18:36:00,52,128.0382,477.0,4.200000000000003,4.1,0.8999999999999986,,322
2024-02-08 18:39:00,52,127.3438,477.0,4.200000000000003,4.1,0.6999999999999993,,265
2024-02-08 18:42:00,53,132.5521,477.0,4.400000000000002,4.1,0.8999999999999986,,307
2024-02-08 18:45:00,52,132.5521,477.0,4.300000000000001,4.0,0.6999999999999993,,322
2024-02-08 18:48:00,52,131.1632,477.0,4.300000000000001,4.0,0.8000000000000007,,322
2024-02-08 18:51:00,52,132.4653,477.0,4.100000000000001,4.0,0.8999999999999986,,322
2024-02-08 18:54:00,51,130.5556,477.0,4.100000000000001,4.0,0.8999999999999986,,322
2024-02-08 18:57:00,52,128.559,477.0,4.200000000000003,3.9000000000000004,0.6999999999999993,,322
2024-02-08 19:00:00,51,131.684,477.0,4.100000000000001,4.1,0.8000000000000007,,265
2024-02-08 19:03:00,52,130.7292,478.0,4.100000000000001,4.0,1.0999999999999979,,322
2024-02-08 19:06:00,50,129.9479,478.0,4.300000000000001,4.0,0.5,,322
2024-02-08 19:09:00,51,129.8611,478.0,4.100000000000001,3.9000000000000004,0.8000000000000007,,322
2024-02-08 19:18:00,51,130.3819,478.0,4.200000000000003,4.0,1.0,,322
2024-02-08 19:21:00,52,130.3819,478.0,4.300000000000001,3.9000000000000004,1.0,,322
2024-02-08 19:24:00,51,128.2118,478.0,4.100000000000001,3.9000000000000004,0.8000000000000007,,322
2024-02-08 19:27:00,51,128.4722,478.0,4.100000000000001,4.1,0.8000000000000007,,265
2024-02-08 19:30:00,52,126.4757,478.0,4.200000000000003,4.1,0.6999999999999993,,265
2024-02-08 19:33:00,52,127.9514,478.0,4.100000000000001,4.1,0.8000000000000007,,265
2024-02-08 19:36:00,53,130.3819,478.0,4.200000000000003,3.9000000000000004,1.0999999999999979,,322
2024-02-08 19:39:00,52,134.6354,478.0,4.300000000000001,3.8000000000000007,1.0,,322
2024-02-08 19:42:00,52,134.8958,478.0,4.200000000000003,4.0,0.8999999999999986,,322
2024-02-08 19:45:00,51,135.4167,478.0,4.200000000000003,3.9000000000000004,0.8999999999999986,,322
2024-02-08 19:48:00,52,135.5903,478.0,4.200000000000003,3.9000000000000004,1.0,,322
2024-02-08 19:51:00,52,130.2083,478.0,4.300000000000001,4.0,0.8000000000000007,,322
2024-02-08 19:54:00,52,125.434,478.0,4.200000000000003,4.2,1.0999999999999979,,265
2024-02-08 19:57:00,52,129.5139,478.0,4.300000000000001,4.1,1.0,,322
2024-02-08 20:00:00,51,118.6632,478.0,4.400000000000002,4.2,0.3999999999999986,,331
2024-02-08 20:03:00,50,123.6111,479.0,4.0,4.1,0.8000000000000007,,324
2024-02-08 20:06:00,51,125.0868,479.0,4.0,4.2,0.8000000000000007,,324
2024-02-08 20:09:00,51,124.4792,479.0,4.300000000000001,4.1,1.0999999999999979,,265
2024-02-08 20:12:00,51,125.1736,479.0,4.100000000000001,4.0,0.8000000000000007,,324
2024-02-08 20:15:00,51,125.8681,479.0,4.100000000000001,4.0,0.8000000000000007,,324
2024-02-08 20:18:00,50,124.6528,479.0,4.0,3.9000000000000004,0.8999999999999986,,324
2024-02-08 20:21:00,49,126.9097,479.0,4.0,3.9000000000000004,0.8999999999999986,,324
2024-02-08 20:24:00,50,128.125,479.0,3.900000000000002,3.9000000000000004,0.8999999999999986,,324
2024-02-08 20:27:00,50,125.8681,479.0,3.900000000000002,3.9000000000000004,0.8999999999999986,,324
2024-02-08 20:30:00,50,124.3056,479.0,3.900000000000002,3.9000000000000004,0.8999999999999986,,324
2024-02-08 20:33:00,50,125.434,479.0,4.100000000000001,3.9000000000000004,1.0,,324
2024-02-08 20:36:00,50,126.8229,479.0,4.300000000000001,3.9000000000000004,0.8999999999999986,,322
2024-02-08 20:39:00,50,126.0417,479.0,4.0,3.9000000000000004,0.8000000000000007,,324
2024-02-08 20:42:00,51,128.559,479.0,4.0,3.8,1.1000000000000014,,324
