Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-02-17 13:36:00,68,142.9688,536.0,5.900000000000002,5.4,1.2999999999999972,,77
2024-02-17 13:39:00,67,143.2292,536.0,5.899999999999999,5.4,1.1999999999999993,,77
2024-02-17 13:42:00,68,145.1389,536.0,5.800000000000001,5.4,1.3999999999999986,,77
2024-02-17 13:45:00,68,145.4861,536.0,6.0,5.300000000000001,1.1999999999999993,,104
2024-02-17 13:48:00,67,145.3125,536.0,5.800000000000001,5.300000000000001,1.2999999999999972,,77
2024-02-17 13:51:00,67,146.3542,536.0,5.800000000000001,5.4,1.2999999999999972,,78
2024-02-17 13:54:00,68,146.0069,536.0,5.899999999999999,5.4,1.4000000000000021,,78
2024-02-17 13:57:00,68,145.3125,537.0,6.0,5.4,1.3000000000000007,,78
2024-02-17 14:00:00,68,147.309,537.0,5.899999999999999,5.5,1.3000000000000007,,78
2024-02-17 14:03:00,67,144.184,537.0,5.800000000000001,5.4,1.3999999999999986,,77
2024-02-17 14:06:00,67,144.2708,537.0,5.899999999999999,5.5,1.1999999999999993,,77
2024-02-17 14:09:00,67,145.1389,537.0,5.800000000000001,5.4,1.2999999999999972,,77
2024-02-17 14:12:00,68,144.8785,537.0,5.899999999999999,5.5,1.3000000000000007,,78
2024-02-17 14:15:00,68,144.9653,537.0,5.800000000000001,5.4,1.1999999999999993,,77
2024-02-17 14:18:00,68,146.6146,537.0,5.899999999999999,5.5,1.4000000000000021,,78
2024-02-17 14:21:00,68,146.7014,537.0,6.0,5.5,1.1999999999999993,,78
2024-02-17 14:24:00,67,145.4861,537.0,5.899999999999999,5.300000000000001,1.1999999999999993,,104
2024-02-17 14:27:00,68,144.8785,537.0,5.899999999999999,5.4,1.3000000000000007,,78
2024-02-17 14:30:00,68,143.1424,537.0,5.899999999999999,5.4,1.4000000000000021,,77
2024-02-17 14:33:00,68,143.75,537.0,6.0,5.6,1.3999999999999986,,78
2024-02-17 14:36:00,69,144.6181,537.0,6.0,5.5,1.3000000000000007,,78
2024-02-17 14:39:00,68,146.6146,537.0,6.0,5.4,1.1999999999999993,,78
2024-02-17 14:42:00,68,145.8333,537.0,6.0,5.5,1.1999999999999993,,78
2024-02-17 14:45:00,68,146.6146,537.0,5.899999999999999,5.5,1.4000000000000021,,78
2024-02-17 14:48:00,67,145.3125,537.0,5.899999999999999,5.5,1.3000000000000007,,78
2024-02-17 14:51:00,67,142.3611,537.0,5.899999999999999,5.4,1.3000000000000007,,77
2024-02-17 14:54:00,67,142.7083,537.0,5.899999999999999,5.4,1.3000000000000007,,77
2024-02-17 14:57:00,67,144.4444,538.0,5.800000000000001,5.4,1.1999999999999993,,77
2024-02-17 15:00:00,67,143.5764,538.0,5.700000000000003,5.4,1.3999999999999986,,77
2024-02-17 15:03:00,68,145.0521,538.0,5.899999999999999,5.4,1.3000000000000007,,78
2024-02-17 15:06:00,68,146.6146,538.0,5.700000000000003,5.4,1.3999999999999986,,77
2024-02-17 15:09:00,67,146.6146,538.0,5.800000000000001,5.300000000000001,1.3000000000000007,,104
2024-02-17 15:12:00,69,146.7014,538.0,5.900000000000002,5.5,1.3999999999999986,,78
2024-02-17 15:15:00,68,147.1354,538.0,6.0,5.4,1.8999999999999986,,78
2024-02-17 15:18:00,69,146.7014,538.0,6.599999999999998,5.4,1.5,,10
2024-02-17 15:21:00,69,147.309,538.0,6.700000000000003,5.300000000000001,1.3999999999999986,,10
2024-02-17 15:24:00,69,145.9201,538.0,6.700000000000003,5.5,1.3999999999999986,,10
2024-02-17 15:27:00,69,146.1806,538.0,6.700000000000003,5.4,1.3999999999999986,,10
2024-02-17 15:30:00,70,144.184,538.0,6.700000000000003,5.4,1.1999999999999993,,10
2024-02-17 15:33:00,69,144.8785,538.0,6.800000000000001,5.5,1.1999999999999993,,89
2024-02-17 15:36:00,69,147.9167,538.0,6.700000000000003,5.5,1.1999999999999993,,10
2024-02-17 15:39:00,69,147.6563,538.0,6.700000000000003,5.300000000000001,1.3999999999999986,,10
2024-02-17 15:42:00,69,147.0486,538.0,6.700000000000003,5.4,1.2999999999999972,,10
2024-02-17 15:45:00,70,148.4375,538.0,6.700000000000003,5.4,1.3999999999999986,,10
2024-02-17 15:48:00,69,146.7014,538.0,6.800000000000001,5.4,1.3000000000000007,,10
2024-02-17 15:51:00,68,145.3125,538.0,6.700000000000003,5.4,1.1999999999999993,,10
2024-02-17 15:54:00,68,145.3993,538.0,6.699999999999999,5.300000000000001,0.6000000000000014,,10
2024-02-17 15:57:00,68,146.6146,539.0,6.200000000000003,5.4,1.0,,90
2024-02-17 16:00:00,69,146.3542,539.0,6.0,5.5,1.3000000000000007,,78
2024-02-17 16:03:00,69,147.9167,539.0,6.100000000000001,5.5,1.1999999999999993,,78
2024-02-17 16:06:00,70,150.9549,539.0,6.0,5.300000000000001,1.3000000000000007,,216
2024-02-17 16:09:00,69,144.6181,539.0,6.100000000000001,5.5,1.1999999999999993,,78
2024-02-17 16:12:00,68,138.1944,539.0,5.900000000000002,5.6,1.1999999999999993,,91
2024-02-17 16:15:00,68,137.066,539.0,5.800000000000001,5.7,1.3000000000000007,,91
2024-02-17 16:18:00,66,134.1146,539.0,5.800000000000001,5.7,1.0,,91
2024-02-17 16:21:00,65,134.5486,539.0,5.700000000000003,5.7,1.0999999999999979,,176
2024-02-17 16:24:00,67,135.8507,539.0,5.700000000000003,5.7,1.3999999999999986,,176
2024-02-17 16:27:00,67,135.3299,539.0,5.699999999999999,5.7,1.3000000000000007,,176
2024-02-17 16:30:00,66,134.9826,539.0,5.800000000000001,5.7,1.1000000000000014,,91
2024-02-17 16:33:00,66,136.3715,539.0,5.5,5.7,1.3000000000000007,,176
2024-02-17 16:36:00,66,134.8958,539.0,5.600000000000001,5.6,1.3999999999999986,,176
2024-02-17 16:39:00,65,134.4618,539.0,5.700000000000003,5.7,1.1999999999999993,,176
2024-02-17 16:42:00,66,133.7674,539.0,5.600000000000001,5.7,1.1999999999999993,,176
2024-02-17 16:45:00,66,134.2882,539.0,5.700000000000003,5.7,1.0999999999999979,,176
2024-02-17 16:48:00,64,132.8125,539.0,5.600000000000001,5.6,1.1000000000000014,,176
2024-02-17 16:51:00,65,132.4653,539.0,5.600000000000001,5.6,1.1999999999999993,,176
2024-02-17 16:54:00,64,134.1146,539.0,5.5,5.6,1.2000000000000028,,176
2024-02-17 16:57:00,64,133.5938,540.0,5.400000000000002,5.6,1.3000000000000007,,179
2024-02-17 17:00:00,64,135.3299,540.0,5.5,5.5,1.2000000000000028,,176
2024-02-17 17:03:00,65,135.0694,540.0,5.700000000000003,5.5,1.1999999999999993,,97
2024-02-17 17:06:00,66,134.7222,540.0,5.700000000000003,5.7,1.0999999999999979,,176
2024-02-17 17:09:00,66,134.2014,540.0,5.600000000000001,5.7,1.1999999999999993,,176
2024-02-17 17:12:00,66,130.1215,540.0,5.800000000000001,5.7,1.1999999999999993,,97
2024-02-17 17:15:00,65,130.816,540.0,5.600000000000001,5.8,1.1000000000000014,,176
2024-02-17 17:18:00,65,128.9931,540.0,5.400000000000002,5.7,1.1999999999999993,,179
2024-02-17 17:21:00,64,130.9896,540.0,5.5,5.7,1.3000000000000007,,176
2024-02-17 17:24:00,65,132.9861,540.0,5.5,5.6,1.2000000000000028,,176
2024-02-17 17:27:00,65,132.1181,540.0,5.600000000000001,5.6,1.1999999999999993,,176
2024-02-17 17:30:00,65,132.7257,540.0,5.5,5.7,1.3000000000000007,,176
2024-02-17 17:33:00,65,134.9826,540.0,5.599999999999998,5.6,1.2000000000000028,,176
2024-02-17 17:36:00,65,132.2917,540.0,5.599999999999998,5.6,1.2000000000000028,,176
2024-02-17 17:39:00,65,131.1632,540.0,5.699999999999999,5.7,1.3000000000000007,,97
2024-02-17 17:42:00,64,132.2917,540.0,5.600000000000001,5.7,1.1000000000000014,,176
2024-02-17 17:45:00,65,131.5972,540.0,5.599999999999998,5.7,1.2000000000000028,,176
2024-02-17 17:48:00,63,128.559,540.0,5.400000000000002,5.5,0.8999999999999986,,179
2024-02-17 17:51:00,63,132.0313,540.0,5.399999999999999,5.5,1.1000000000000014,,179
2024-02-17 17:54:00,64,132.4653,540.0,5.399999999999999,5.5,1.4000000000000021,,179
2024-02-17 17:57:00,63,131.25,541.0,5.400000000000002,5.5,1.0,,179
2024-02-17 18:00:00,64,132.8125,541.0,5.399999999999999,5.5,1.1999999999999993,,179
2024-02-17 18:03:00,64,133.4201,541.0,5.199999999999999,5.6,1.1999999999999993,,179
2024-02-17 18:06:00,64,132.8993,541.0,5.399999999999999,5.5,1.1999999999999993,,179
2024-02-17 18:09:00,64,131.9444,541.0,5.5,5.5,1.0999999999999979,,179
2024-02-17 18:12:00,64,132.3785,541.0,5.300000000000001,5.5,1.4000000000000021,,179
2024-02-17 18:15:00,65,132.0313,541.0,5.5,5.6,1.3000000000000007,,176
2024-02-17 18:18:00,64,132.4653,541.0,5.599999999999998,5.5,1.2000000000000028,,97
2024-02-17 18:21:00,65,133.8542,541.0,5.600000000000001,5.5,1.1000000000000014,,176
2024-02-17 18:24:00,65,133.7674,541.0,5.5,5.5,1.3000000000000007,,176
2024-02-17 18:27:00,65,133.8542,541.0,5.599999999999998,5.5,1.3000000000000007,,176
2024-02-17 18:30:00,65,133.4201,541.0,5.5,5.5,1.3000000000000007,,176
2024-02-17 18:33:00,64,133.5938,541.0,5.400000000000002,5.4,1.3000000000000007,,179
2024-02-17 18:36:00,65,132.3785,541.0,5.5,5.5,1.1999999999999993,,176
2024-02-17 18:39:00,64,131.5972,541.0,5.5,5.6,1.0999999999999979,,179
2024-02-17 18:42:00,64,132.2917,541.0,5.399999999999999,5.5,1.4000000000000021,,179
2024-02-17 18:45:00,64,133.2465,541.0,5.399999999999999,5.5,1.1999999999999993,,179
2024-02-17 18:48:00,64,132.8993,541.0,5.5,5.5,1.1999999999999993,,176
2024-02-17 18:51:00,64,134.5486,541.0,5.5,5.6,1.1999999999999993,,176
2024-02-17 18:54:00,63,131.25,541.0,5.5,5.5,1.3000000000000007,,179
2024-02-17 18:57:00,63,132.3785,542.0,5.5,5.5,1.0,,179
2024-02-17 19:00:00,63,131.25,542.0,5.399999999999999,5.5,1.3000000000000007,,179
2024-02-17 19:03:00,63,131.8576,542.0,5.399999999999999,5.5,1.1000000000000014,,179
2024-02-17 19:06:00,63,131.5972,542.0,5.300000000000001,5.4,1.1999999999999993,,179
2024-02-17 19:09:00,63,132.5521,542.0,5.300000000000001,5.4,1.1999999999999993,,179
2024-02-17 19:12:00,64,134.0278,542.0,5.399999999999999,5.4,1.3000000000000007,,179
2024-02-17 19:15:00,63,134.5486,542.0,5.5,5.4,1.0,,98
2024-02-17 19:18:00,64,133.5938,542.0,5.399999999999999,5.4,1.1000000000000014,,179
2024-02-17 19:21:00,64,134.4618,542.0,5.399999999999999,5.4,1.1000000000000014,,179
2024-02-17 19:24:00,64,132.0313,542.0,5.399999999999999,5.5,1.1000000000000014,,179
2024-02-17 19:27:00,64,132.0313,542.0,5.399999999999999,5.5,1.1999999999999993,,179
2024-02-17 19:30:00,64,132.8125,542.0,5.600000000000001,5.5,1.3000000000000007,,97
2024-02-17 19:33:00,65,132.0313,542.0,5.699999999999999,5.5,1.1999999999999993,,97
2024-02-17 19:36:00,63,131.8576,542.0,5.5,5.5,1.0999999999999979,,179
2024-02-17 19:39:00,63,131.684,542.0,5.5,5.5,1.0999999999999979,,179
2024-02-17 19:42:00,64,134.2014,542.0,5.399999999999999,5.5,1.1999999999999993,,179
2024-02-17 19:45:00,64,133.6806,542.0,5.399999999999999,5.5,1.1999999999999993,,179
2024-02-17 19:48:00,64,134.2014,542.0,5.399999999999999,5.5,1.1999999999999993,,179
2024-02-17 19:51:00,64,135.1563,542.0,5.600000000000001,5.5,1.3000000000000007,,176
2024-02-17 19:54:00,65,135.3299,542.0,5.5,5.5,1.1999999999999993,,176
2024-02-17 19:57:00,65,134.6354,543.0,5.600000000000001,5.6,1.3000000000000007,,176
2024-02-17 20:00:00,65,135.0694,543.0,5.600000000000001,5.5,1.0999999999999979,,176
2024-02-17 20:03:00,63,132.8993,543.0,5.5,5.6,1.0999999999999979,,179
2024-02-17 20:06:00,64,133.7674,543.0,5.699999999999999,5.5,1.1000000000000014,,97
2024-02-17 20:09:00,65,138.3681,543.0,5.699999999999999,5.5,1.4000000000000021,,176
2024-02-17 20:12:00,66,137.3264,543.0,5.699999999999999,5.5,1.0,,176
2024-02-17 20:15:00,64,137.066,543.0,5.5,5.4,1.1999999999999993,,176
2024-02-17 20:18:00,64,136.6319,543.0,5.5,5.4,1.1999999999999993,,176
2024-02-17 20:21:00,64,135.0694,543.0,5.5,5.4,1.1999999999999993,,176
2024-02-17 20:24:00,62,133.6806,543.0,5.5,5.4,1.0,,179
2024-02-17 20:27:00,63,132.8993,543.0,5.400000000000002,5.4,1.0999999999999979,,179
2024-02-17 20:30:00,62,131.25,543.0,5.400000000000002,5.4,1.0999999999999979,,179
2024-02-17 20:33:00,63,131.4236,543.0,5.400000000000002,5.5,1.0999999999999979,,179
2024-02-17 20:36:00,62,132.9861,543.0,5.400000000000002,5.5,1.0999999999999979,,179
2024-02-17 20:39:00,63,134.2882,543.0,5.400000000000002,5.4,1.1999999999999993,,179
2024-02-17 20:42:00,64,135.3299,543.0,5.5,5.5,1.1999999999999993,,176
2024-02-17 20:45:00,64,135.5035,543.0,5.5,5.4,1.4000000000000021,,176
2024-02-17 20:48:00,65,136.0243,543.0,5.600000000000001,5.5,1.3000000000000007,,176
2024-02-17 20:51:00,64,135.1563,543.0,5.600000000000001,5.5,1.0999999999999979,,176
2024-02-17 20:54:00,65,134.9826,543.0,5.5,5.6,1.3000000000000007,,176
2024-02-17 20:57:00,65,133.2465,544.0,5.399999999999999,5.6,1.3000000000000007,,176
2024-02-17 21:00:00,64,132.8125,544.0,5.5,5.4,1.1999999999999993,,179
2024-02-17 21:03:00,63,132.4653,544.0,5.600000000000001,5.7,1.0999999999999979,,176
2024-02-17 21:06:00,63,133.6806,544.0,5.5,5.4,1.1000000000000014,,179
2024-02-17 21:09:00,64,137.2396,544.0,5.5,5.5,1.1000000000000014,,176
2024-02-17 21:12:00,64,137.3264,544.0,5.600000000000001,5.300000000000001,1.1999999999999993,,98
2024-02-17 21:15:00,65,138.8021,544.0,5.600000000000001,5.4,1.1999999999999993,,176
2024-02-17 21:18:00,64,141.1458,544.0,5.5,5.300000000000001,1.3000000000000007,,183
2024-02-17 21:21:00,65,139.7569,544.0,5.600000000000001,5.4,1.3000000000000007,,176
2024-02-17 21:24:00,64,138.5417,544.0,5.699999999999999,5.5,1.2000000000000028,,176
2024-02-17 21:27:00,64,138.8889,544.0,5.699999999999999,5.300000000000001,1.1000000000000014,,98
2024-02-17 21:30:00,64,137.7604,544.0,5.600000000000001,5.4,1.1999999999999993,,176
2024-02-17 21:33:00,64,137.6736,544.0,5.5,5.300000000000001,1.1999999999999993,,98
2024-02-17 21:36:00,64,136.3715,544.0,5.399999999999999,5.4,1.1999999999999993,,176
2024-02-17 21:39:00,64,138.3681,544.0,5.5,5.4,1.3000000000000007,,176
2024-02-17 21:42:00,64,137.1528,544.0,5.600000000000001,5.4,1.3000000000000007,,176
2024-02-17 21:45:00,64,136.7188,544.0,5.600000000000001,5.4,1.1999999999999993,,176
2024-02-17 21:48:00,64,138.1076,544.0,5.600000000000001,5.300000000000001,1.3000000000000007,,98
2024-02-17 21:51:00,65,137.7604,544.0,5.600000000000001,5.5,1.3000000000000007,,176
2024-02-17 21:54:00,65,137.7604,544.0,5.600000000000001,5.5,1.3000000000000007,,176
2024-02-17 21:57:00,65,139.2361,545.0,5.699999999999999,5.5,1.1000000000000014,,176
2024-02-17 22:00:00,65,138.5417,545.0,5.599999999999998,5.4,1.4000000000000021,,176
2024-02-17 22:03:00,66,137.6736,545.0,5.699999999999999,5.5,1.1999999999999993,,176
2024-02-17 22:06:00,66,137.6736,545.0,5.699999999999999,5.5,1.2000000000000028,,176
2024-02-17 22:09:00,65,138.8021,545.0,5.699999999999999,5.5,1.2000000000000028,,176
2024-02-17 22:12:00,65,139.2361,545.0,5.600000000000001,5.5,1.3000000000000007,,176
2024-02-17 22:15:00,66,138.9757,545.0,5.599999999999998,5.5,1.4000000000000021,,176
2024-02-17 22:18:00,66,140.7986,545.0,5.800000000000001,5.5,1.1000000000000014,,77
2024-02-17 22:21:00,65,139.3229,545.0,5.699999999999999,5.5,1.4000000000000021,,176
2024-02-17 22:24:00,66,138.9757,545.0,5.699999999999999,5.5,1.1999999999999993,,77
2024-02-17 22:27:00,66,139.4097,545.0,5.699999999999999,5.5,1.1000000000000014,,77
2024-02-17 22:30:00,65,137.1528,545.0,5.599999999999998,5.5,1.2000000000000028,,176
2024-02-17 22:33:00,65,136.8056,545.0,5.5,5.5,1.3000000000000007,,176
2024-02-17 22:36:00,65,137.6736,545.0,5.5,5.5,1.3000000000000007,,176
2024-02-17 22:39:00,65,139.2361,545.0,5.699999999999999,5.4,1.1999999999999993,,176
2024-02-17 22:42:00,65,138.9757,545.0,5.599999999999998,5.300000000000001,1.1000000000000014,,176
2024-02-17 22:45:00,66,140.7986,545.0,5.599999999999998,5.300000000000001,1.3000000000000007,,183
2024-02-17 22:48:00,65,140.2778,545.0,5.699999999999999,5.300000000000001,1.3000000000000007,,77
2024-02-17 22:51:00,66,139.4965,545.0,5.800000000000001,5.5,1.0999999999999979,,77
2024-02-17 22:54:00,66,139.0625,545.0,5.699999999999999,5.5,1.1999999999999993,,77
2024-02-17 22:57:00,66,140.5382,546.0,5.699999999999999,5.5,1.3000000000000007,,77
2024-02-17 23:00:00,65,140.625,546.0,5.699999999999999,5.5,1.1000000000000014,,77
2024-02-17 23:03:00,65,138.0208,546.0,5.699999999999999,5.5,1.1999999999999993,,176
2024-02-17 23:06:00,66,137.934,546.0,5.599999999999998,5.5,1.2000000000000028,,176
2024-02-17 23:09:00,66,136.2847,546.0,5.699999999999999,5.5,1.1000000000000014,,176
2024-02-17 23:12:00,65,135.7639,546.0,5.5,5.5,1.3000000000000007,,176
2024-02-17 23:15:00,65,138.1944,546.0,5.699999999999999,5.6,1.1999999999999993,,176
2024-02-17 23:18:00,65,137.5868,546.0,5.800000000000001,5.6,1.0999999999999979,,91
2024-02-17 23:21:00,66,136.8924,546.0,5.699999999999999,5.4,1.1999999999999993,,176
2024-02-17 23:24:00,65,137.3264,546.0,5.699999999999999,5.5,1.1999999999999993,,176
2024-02-17 23:27:00,65,136.4583,546.0,5.699999999999999,5.5,1.1000000000000014,,176
2024-02-17 23:30:00,64,136.4583,546.0,5.599999999999998,5.5,1.3000000000000007,,176
2024-02-17 23:33:00,65,136.6319,546.0,5.699999999999999,5.5,1.1000000000000014,,176
2024-02-17 23:36:00,65,138.8889,546.0,5.599999999999998,5.5,1.2000000000000028,,176
2024-02-17 23:39:00,65,137.3264,546.0,5.599999999999998,5.5,1.2000000000000028,,176
2024-02-17 23:42:00,66,138.5417,546.0,5.599999999999998,5.5,1.2000000000000028,,176
2024-02-17 23:45:00,65,139.3229,546.0,5.599999999999998,5.5,1.2000000000000028,,176
2024-02-17 23:48:00,66,139.4097,546.0,5.699999999999999,5.6,1.1999999999999993,,77
2024-02-17 23:51:00,66,137.3264,546.0,5.699999999999999,5.5,1.3999999999999986,,176
2024-02-17 23:54:00,67,138.3681,546.0,5.899999999999999,5.6,1.4000000000000021,,91
2024-02-17 23:57:00,67,137.3264,547.0,5.899999999999999,5.6,1.1000000000000014,,91
2024-02-18 00:00:00,67,136.8056,547.0,5.899999999999999,5.699999999999999,1.1000000000000014,,91
2024-02-18 00:03:00,66,136.7188,547.0,5.699999999999999,5.6,1.1999999999999993,,176
2024-02-18 00:06:00,67,138.1944,547.0,5.800000000000001,5.6,1.3999999999999986,,91
2024-02-18 00:09:00,67,138.0208,547.0,5.800000000000001,5.699999999999999,1.2999999999999972,,77
2024-02-18 00:12:00,67,138.1944,547.0,5.800000000000001,5.699999999999999,1.1999999999999993,,77
2024-02-18 00:21:00,66,137.5868,547.0,5.699999999999999,5.6,1.3000000000000007,,176
2024-02-18 00:24:00,66,138.4549,547.0,5.699999999999999,5.6,1.3000000000000007,,176
2024-02-18 00:27:00,68,137.066,547.0,5.899999999999999,5.6,1.3000000000000007,,91
2024-02-18 00:30:00,67,137.5,547.0,5.899999999999999,5.6,1.3000000000000007,,91
2024-02-18 00:33:00,67,137.6736,547.0,5.899999999999999,5.6,1.3000000000000007,,91
2024-02-18 00:36:00,67,137.066,547.0,5.899999999999999,5.699999999999999,1.3000000000000007,,91
2024-02-18 00:39:00,67,137.2396,547.0,5.899999999999999,5.699999999999999,1.3000000000000007,,91
2024-02-18 00:42:00,67,137.2396,547.0,5.899999999999999,5.8,1.3000000000000007,,91
2024-02-18 00:45:00,68,139.3229,547.0,5.899999999999999,5.8,1.3000000000000007,,77
2024-02-18 00:48:00,68,136.8924,547.0,5.899999999999999,5.8999999999999995,1.3000000000000007,,91
2024-02-18 00:51:00,67,136.7188,547.0,5.899999999999999,5.8999999999999995,1.3000000000000007,,91
2024-02-18 00:54:00,67,135.9375,547.0,5.899999999999999,5.8,1.3000000000000007,,91
2024-02-18 00:57:00,67,134.8958,548.0,5.899999999999999,5.8,1.1999999999999993,,91
2024-02-18 01:00:00,66,135.1563,548.0,5.899999999999999,5.8999999999999995,1.3000000000000007,,91
2024-02-18 01:03:00,67,137.934,548.0,5.800000000000001,5.8999999999999995,1.2999999999999972,,77
2024-02-18 01:06:00,67,137.2396,548.0,5.899999999999999,5.699999999999999,1.4000000000000021,,91
2024-02-18 01:09:00,66,138.3681,548.0,6.0,5.6,1.1999999999999993,,91
2024-02-18 01:12:00,67,138.0208,548.0,5.899999999999999,5.699999999999999,1.1999999999999993,,91
2024-02-18 01:15:00,67,138.8021,548.0,5.900000000000002,5.6,1.3999999999999986,,91
2024-02-18 01:18:00,67,137.3264,548.0,5.899999999999999,5.6,1.1999999999999993,,91
2024-02-18 01:21:00,65,137.1528,548.0,5.800000000000001,5.5,1.0999999999999979,,91
2024-02-18 01:24:00,65,136.4583,548.0,5.699999999999999,5.5,1.1000000000000014,,176
2024-02-18 01:27:00,64,135.0694,548.0,5.699999999999999,5.5,1.1000000000000014,,97
2024-02-18 01:30:00,64,136.0243,548.0,5.599999999999998,5.5,1.2000000000000028,,176
2024-02-18 01:33:00,64,135.3299,548.0,5.699999999999999,5.6,1.1999999999999993,,97
2024-02-18 01:36:00,65,135.8507,548.0,5.699999999999999,5.5,1.1000000000000014,,97
2024-02-18 01:39:00,64,137.066,548.0,5.599999999999998,5.5,1.2000000000000028,,176
2024-02-18 01:42:00,64,137.7604,548.0,5.599999999999998,5.5,1.3000000000000007,,176
2024-02-18 01:45:00,66,139.4097,548.0,5.800000000000001,5.3999999999999995,1.2999999999999972,,91
2024-02-18 01:48:00,65,138.1076,548.0,5.800000000000001,5.5,1.1999999999999993,,91
2024-02-18 01:51:00,66,139.2361,548.0,5.800000000000001,5.5,1.2999999999999972,,91
2024-02-18 01:54:00,67,137.5868,548.0,5.700000000000003,5.5,1.0999999999999979,,176
2024-02-18 01:57:00,67,137.1528,549.0,5.800000000000001,5.5,1.1999999999999993,,91
2024-02-18 02:00:00,67,137.934,549.0,5.699999999999999,5.699999999999999,1.3000000000000007,,77
2024-02-18 02:03:00,66,137.2396,549.0,5.700000000000003,5.6,1.1999999999999993,,176
2024-02-18 02:06:00,67,138.1076,549.0,5.800000000000001,5.5,1.3999999999999986,,91
2024-02-18 02:09:00,66,138.4549,549.0,5.800000000000001,5.5,1.1999999999999993,,91
2024-02-18 02:12:00,67,138.0208,549.0,5.800000000000001,5.5,1.1999999999999993,,91
2024-02-18 02:15:00,67,140.9722,549.0,5.800000000000001,5.699999999999999,1.3999999999999986,,77
2024-02-18 02:18:00,66,140.3646,549.0,5.800000000000001,5.5,1.3999999999999986,,77
2024-02-18 02:21:00,66,138.8889,549.0,5.899999999999999,5.6,1.3000000000000007,,91
2024-02-18 02:24:00,67,138.6285,549.0,5.800000000000001,5.5,1.4000000000000021,,91
2024-02-18 02:27:00,66,139.2361,549.0,5.800000000000001,5.6,1.3000000000000007,,77
2024-02-18 02:30:00,67,140.5382,549.0,5.899999999999999,5.6,1.3000000000000007,,91
2024-02-18 02:33:00,67,140.5382,549.0,5.800000000000001,5.5,1.2999999999999972,,77
2024-02-18 02:36:00,68,142.2743,549.0,5.800000000000001,5.5,1.3999999999999986,,77
2024-02-18 02:39:00,67,142.1007,549.0,5.800000000000001,5.5,1.3000000000000007,,77
2024-02-18 02:42:00,67,140.7986,549.0,5.899999999999999,5.6,1.3000000000000007,,77
2024-02-18 02:45:00,68,141.1458,549.0,5.899999999999999,5.6,1.3000000000000007,,77
2024-02-18 02:48:00,67,141.4063,549.0,5.899999999999999,5.5,1.3000000000000007,,77
2024-02-18 02:51:00,68,140.3646,549.0,5.899999999999999,5.6,1.4000000000000021,,77
2024-02-18 02:54:00,67,139.8438,549.0,5.899999999999999,5.6,1.4000000000000021,,91
2024-02-18 02:57:00,68,138.4549,550.0,5.800000000000001,5.6,1.3000000000000007,,77
2024-02-18 03:00:00,68,137.066,550.0,6.099999999999998,5.799999999999999,1.3000000000000007,,91
2024-02-18 03:03:00,68,137.7604,550.0,5.900000000000002,5.699999999999999,1.1999999999999993,,91
2024-02-18 03:06:00,67,137.7604,550.0,5.800000000000001,5.799999999999999,1.4000000000000021,,77
2024-02-18 03:09:00,67,138.4549,550.0,5.800000000000001,5.699999999999999,1.3000000000000007,,77
2024-02-18 03:12:00,68,140.3646,550.0,5.900000000000002,5.799999999999999,1.3999999999999986,,77
2024-02-18 03:15:00,69,140.3646,550.0,6.0,5.699999999999999,1.3000000000000007,,91
2024-02-18 03:18:00,69,140.2778,550.0,5.900000000000002,5.699999999999999,1.3999999999999986,,77
2024-02-18 03:21:00,69,138.5417,550.0,5.900000000000002,5.6,1.3000000000000007,,91
2024-02-18 03:24:00,69,139.0625,550.0,6.0,5.699999999999999,1.3000000000000007,,91
2024-02-18 03:27:00,69,139.2361,550.0,6.0,5.699999999999999,1.3000000000000007,,91
2024-02-18 03:30:00,68,137.6736,550.0,6.0,5.699999999999999,1.3000000000000007,,91
2024-02-18 03:33:00,69,139.9306,550.0,5.900000000000002,5.799999999999999,1.3999999999999986,,77
2024-02-18 03:36:00,69,138.5417,550.0,6.100000000000001,5.799999999999999,1.3000000000000007,,91
2024-02-18 03:39:00,68,139.2361,550.0,6.199999999999999,5.699999999999999,1.3000000000000007,,91
2024-02-18 03:42:00,68,139.3229,550.0,6.0,5.799999999999999,1.2000000000000028,,91
2024-02-18 03:45:00,69,138.4549,550.0,6.100000000000001,5.699999999999999,1.0,,91
2024-02-18 03:48:00,67,138.3681,550.0,5.699999999999999,5.699999999999999,1.3000000000000007,,77
2024-02-18 03:51:00,67,139.6701,550.0,5.800000000000001,5.6,1.3000000000000007,,77
2024-02-18 03:54:00,67,139.4097,550.0,5.800000000000001,5.6,1.3000000000000007,,77
2024-02-18 03:57:00,68,138.0208,551.0,5.800000000000001,5.6,1.3000000000000007,,77
2024-02-18 04:00:00,67,138.1076,551.0,5.800000000000001,5.699999999999999,1.3000000000000007,,77
2024-02-18 04:03:00,67,138.6285,551.0,6.0,5.699999999999999,1.1999999999999993,,91
2024-02-18 04:06:00,67,138.3681,551.0,5.800000000000001,5.6,1.3000000000000007,,77
2024-02-18 04:09:00,67,137.3264,551.0,5.800000000000001,5.699999999999999,1.3000000000000007,,91
2024-02-18 04:12:00,67,138.8889,551.0,5.800000000000001,5.699999999999999,1.3000000000000007,,77
2024-02-18 04:15:00,68,138.8889,551.0,5.900000000000002,5.699999999999999,1.5,,91
2024-02-18 04:18:00,67,137.1528,551.0,6.100000000000001,5.6,1.0,,91
2024-02-18 04:21:00,67,137.5,551.0,5.800000000000001,5.799999999999999,1.3000000000000007,,77
2024-02-18 04:24:00,67,137.5,551.0,5.800000000000001,5.699999999999999,1.3000000000000007,,91
2024-02-18 04:27:00,67,137.6736,551.0,5.800000000000001,5.6,1.3000000000000007,,91
2024-02-18 04:30:00,67,137.7604,551.0,5.800000000000001,5.6,1.3000000000000007,,91
2024-02-18 04:33:00,67,139.6701,551.0,5.800000000000001,5.699999999999999,1.3000000000000007,,77
2024-02-18 04:36:00,68,139.3229,551.0,5.800000000000001,5.6,1.3999999999999986,,77
2024-02-18 04:39:00,67,139.2361,551.0,5.900000000000002,5.6,1.1999999999999993,,91
2024-02-18 04:42:00,68,141.1458,551.0,5.900000000000002,5.6,1.3999999999999986,,77
2024-02-18 04:45:00,68,139.2361,551.0,5.900000000000002,5.699999999999999,1.1999999999999993,,91
2024-02-18 04:48:00,68,137.934,551.0,5.800000000000001,5.6,1.4000000000000021,,77
2024-02-18 04:51:00,68,137.7604,551.0,5.900000000000002,5.6,1.3999999999999986,,91
2024-02-18 04:54:00,68,138.5417,551.0,6.0,5.6,1.2000000000000028,,91
2024-02-18 04:57:00,68,140.7118,552.0,5.900000000000002,5.699999999999999,1.3000000000000007,,77
2024-02-18 05:00:00,68,139.4965,552.0,5.900000000000002,5.699999999999999,1.3000000000000007,,91
2024-02-18 05:03:00,69,140.7118,552.0,5.900000000000002,5.799999999999999,1.3999999999999986,,77
2024-02-18 05:06:00,69,139.2361,552.0,6.0,5.8,1.3000000000000007,,91
2024-02-18 05:09:00,70,137.5,552.0,6.0,5.8999999999999995,1.4000000000000021,,91
2024-02-18 05:12:00,69,138.6285,552.0,6.100000000000001,5.8999999999999995,1.1999999999999993,,91
2024-02-18 05:15:00,69,138.4549,552.0,5.900000000000002,5.8999999999999995,1.3999999999999986,,77
2024-02-18 05:18:00,69,138.8021,552.0,6.199999999999999,5.8,1.3000000000000007,,91
2024-02-18 05:21:00,69,137.6736,552.0,6.0,5.8999999999999995,1.4000000000000021,,91
2024-02-18 05:24:00,69,138.8021,552.0,6.100000000000001,5.8,1.1999999999999993,,91
2024-02-18 05:27:00,69,137.1528,552.0,5.900000000000002,5.8,1.5,,91
2024-02-18 05:30:00,69,136.8056,552.0,6.100000000000001,5.8,1.3000000000000007,,91
2024-02-18 05:33:00,68,136.0243,552.0,6.100000000000001,5.8,1.0,,91
2024-02-18 05:36:00,67,137.1528,552.0,5.900000000000002,5.8,1.1999999999999993,,91
2024-02-18 05:39:00,68,137.2396,552.0,5.899999999999999,5.8,1.3000000000000007,,91
2024-02-18 05:42:00,68,139.2361,552.0,5.900000000000002,5.8,1.3000000000000007,,77
2024-02-18 05:45:00,68,138.8021,552.0,5.900000000000002,5.699999999999999,1.3999999999999986,,91
2024-02-18 05:48:00,68,138.3681,552.0,5.900000000000002,5.8,1.3000000000000007,,91
2024-02-18 05:51:00,66,138.3681,552.0,5.800000000000001,5.699999999999999,1.3000000000000007,,77
2024-02-18 05:54:00,68,137.5868,552.0,5.899999999999999,5.699999999999999,1.5,,91
2024-02-18 05:57:00,68,137.5,553.0,5.900000000000002,5.699999999999999,1.1999999999999993,,91
2024-02-18 06:00:00,68,137.934,553.0,5.800000000000001,5.6,1.3000000000000007,,77
2024-02-18 06:03:00,68,139.4097,553.0,5.800000000000001,5.6,1.3000000000000007,,77
2024-02-18 06:06:00,67,137.5,553.0,5.900000000000002,5.699999999999999,1.3999999999999986,,91
2024-02-18 06:09:00,68,137.7604,553.0,6.0,5.6,1.3999999999999986,,91
2024-02-18 06:12:00,67,138.8889,553.0,5.899999999999999,5.699999999999999,1.3000000000000007,,91
2024-02-18 06:15:00,67,137.1528,553.0,5.800000000000001,5.699999999999999,1.3000000000000007,,91
2024-02-18 06:18:00,67,136.3715,553.0,5.800000000000001,5.8,1.3000000000000007,,91
2024-02-18 06:21:00,67,137.2396,553.0,5.800000000000001,5.699999999999999,1.3000000000000007,,91
2024-02-18 06:24:00,67,138.6285,553.0,5.800000000000001,5.6,1.3000000000000007,,77
2024-02-18 06:27:00,67,137.934,553.0,5.900000000000002,5.699999999999999,1.5,,91
2024-02-18 06:30:00,68,139.0625,553.0,6.0,5.6,1.1999999999999993,,91
2024-02-18 06:33:00,68,138.3681,553.0,5.800000000000001,5.699999999999999,1.4000000000000021,,77
2024-02-18 06:36:00,68,139.4965,553.0,6.0,5.8999999999999995,1.3000000000000007,,91
2024-02-18 06:39:00,69,137.6736,553.0,6.0,5.8,1.3000000000000007,,91
2024-02-18 06:42:00,68,139.7569,553.0,5.800000000000001,5.699999999999999,1.6000000000000014,,77
2024-02-18 06:45:00,68,140.191,553.0,6.100000000000001,5.699999999999999,1.1999999999999993,,91
2024-02-18 06:48:00,68,139.3229,553.0,5.900000000000002,5.699999999999999,1.1999999999999993,,91
2024-02-18 06:51:00,68,140.191,553.0,5.900000000000002,5.699999999999999,1.1999999999999993,,77
2024-02-18 06:54:00,68,140.3646,553.0,6.0,5.699999999999999,1.3999999999999986,,91
2024-02-18 06:57:00,68,142.5347,554.0,6.0,5.6,1.3000000000000007,,91
2024-02-18 07:00:00,69,144.4444,554.0,6.100000000000001,5.6,1.3000000000000007,,76
2024-02-18 07:03:00,69,145.4861,554.0,6.100000000000001,5.6,1.1999999999999993,,78
2024-02-18 07:06:00,69,145.4861,554.0,6.0,5.6,1.3999999999999986,,78
2024-02-18 07:09:00,69,144.7049,554.0,5.900000000000002,5.6,1.3999999999999986,,78
2024-02-18 07:12:00,69,142.5347,554.0,5.900000000000002,5.6,1.3999999999999986,,77
2024-02-18 07:15:00,69,140.2778,554.0,6.0,5.699999999999999,1.3000000000000007,,91
2024-02-18 07:18:00,68,139.7569,554.0,6.0,5.699999999999999,1.1999999999999993,,91
2024-02-18 07:21:00,67,140.625,554.0,5.900000000000002,5.6,1.3000000000000007,,77
2024-02-18 07:24:00,67,140.625,554.0,5.900000000000002,5.6,1.1999999999999993,,77
2024-02-18 07:27:00,67,140.7118,554.0,5.900000000000002,5.6,1.3000000000000007,,77
2024-02-18 07:30:00,68,140.7118,554.0,5.899999999999999,5.6,1.4000000000000021,,77
2024-02-18 07:33:00,67,139.9306,554.0,6.0,5.6,1.1999999999999993,,91
2024-02-18 07:36:00,68,139.6701,554.0,5.900000000000002,5.6,1.3000000000000007,,91
2024-02-18 07:39:00,67,139.2361,554.0,5.800000000000001,5.5,1.3000000000000007,,77
2024-02-18 07:42:00,68,140.625,554.0,5.800000000000001,5.6,1.3000000000000007,,77
2024-02-18 07:45:00,68,141.1458,554.0,5.800000000000001,5.6,1.4000000000000021,,77
2024-02-18 07:48:00,68,140.625,554.0,5.900000000000002,5.6,1.3000000000000007,,77
2024-02-18 07:51:00,68,142.7951,554.0,5.899999999999999,5.6,1.4000000000000021,,77
2024-02-18 07:54:00,68,141.2326,554.0,5.900000000000002,5.699999999999999,1.3999999999999986,,77
2024-02-18 07:57:00,69,140.3646,555.0,6.0,5.8,1.6000000000000014,,91
2024-02-18 08:00:00,68,138.4549,555.0,6.200000000000003,5.8,1.1999999999999993,,91
2024-02-18 08:03:00,69,139.9306,555.0,6.100000000000001,5.8,1.3000000000000007,,91
2024-02-18 08:06:00,69,139.7569,555.0,6.100000000000001,5.8,1.3000000000000007,,91
2024-02-18 08:09:00,69,140.5382,555.0,6.0,5.8,1.4000000000000021,,91
2024-02-18 08:12:00,69,142.0139,555.0,6.0,5.699999999999999,1.4000000000000021,,77
2024-02-18 08:15:00,69,141.2326,555.0,6.0,5.8,1.3999999999999986,,76
2024-02-18 08:18:00,68,140.3646,555.0,6.0,5.799999999999999,1.3000000000000007,,91
2024-02-18 08:21:00,69,142.7951,555.0,6.0,5.699999999999999,1.5,,76
2024-02-18 08:24:00,69,141.8403,555.0,6.0,5.699999999999999,1.3000000000000007,,77
2024-02-18 08:27:00,69,143.6632,555.0,5.900000000000002,5.699999999999999,1.3999999999999986,,77
2024-02-18 08:30:00,69,144.8785,555.0,6.0,5.699999999999999,1.3000000000000007,,78
2024-02-18 08:33:00,69,144.0104,555.0,6.0,5.6,1.3000000000000007,,78
2024-02-18 08:36:00,70,142.7083,555.0,6.199999999999999,5.6,1.6000000000000014,,76
2024-02-18 08:39:00,70,144.4444,555.0,6.300000000000001,5.6,1.1000000000000014,,90
2024-02-18 08:42:00,70,143.4028,555.0,6.100000000000001,5.6,1.3000000000000007,,76
2024-02-18 08:45:00,70,144.4444,555.0,6.199999999999999,5.6,1.3999999999999986,,76
2024-02-18 08:48:00,70,145.9201,555.0,6.199999999999999,5.6,1.3000000000000007,,76
2024-02-18 08:51:00,70,146.441,555.0,6.099999999999998,5.6,1.4000000000000021,,76
2024-02-18 08:54:00,70,146.2674,555.0,5.900000000000002,5.6,1.5,,78
2024-02-18 08:57:00,69,146.2674,556.0,6.0,5.6,1.3000000000000007,,78
2024-02-18 09:00:00,69,147.4826,556.0,6.0,5.6,1.3000000000000007,,78
2024-02-18 09:03:00,72,157.9861,556.0,6.0,5.3999999999999995,1.6000000000000014,,222
2024-02-18 09:06:00,74,164.1493,556.0,6.300000000000001,5.3,1.6999999999999993,,19
2024-02-18 09:09:00,73,138.5417,556.0,6.600000000000001,5.300000000000001,1.1999999999999993,,90
2024-02-18 09:12:00,66,134.4618,556.0,6.199999999999999,5.8,0.8999999999999986,,91
2024-02-18 09:15:00,62,148.0903,556.0,5.700000000000003,5.4,0.5999999999999979,,104
2024-02-18 09:18:00,66,140.1042,556.0,5.600000000000001,5.4,1.1999999999999993,,176
2024-02-18 09:21:00,65,144.4444,556.0,5.400000000000002,5.0,1.3000000000000007,,230
2024-02-18 09:24:00,64,137.5,556.0,5.400000000000002,5.300000000000001,0.8999999999999986,,98
2024-02-18 09:27:00,64,138.0208,556.0,5.0,5.4,1.1000000000000014,,182
2024-02-18 09:30:00,64,139.7569,556.0,4.900000000000002,5.300000000000001,1.1999999999999993,,182
2024-02-18 09:33:00,64,136.8924,556.0,4.800000000000001,5.4,1.1000000000000014,,180
2024-02-18 09:36:00,64,138.9757,556.0,4.800000000000001,5.300000000000001,1.1999999999999993,,180
2024-02-18 09:39:00,65,143.2292,556.0,5.0,5.300000000000001,1.3000000000000007,,182
2024-02-18 09:48:00,64,140.1042,556.0,4.900000000000002,5.4,1.3000000000000007,,182
2024-02-18 09:51:00,64,140.7986,556.0,4.900000000000002,5.300000000000001,1.3000000000000007,,182
2024-02-18 09:54:00,64,143.1424,556.0,5.0,5.200000000000001,1.2000000000000028,,182
2024-02-18 09:57:00,64,144.7049,557.0,5.0,5.200000000000001,1.3000000000000007,,182
2024-02-18 10:00:00,65,149.4792,557.0,4.900000000000002,5.3,1.3999999999999986,,228
2024-02-18 10:03:00,66,150.6077,557.0,5.199999999999999,5.3,1.3999999999999986,,228
2024-02-18 10:06:00,68,149.7396,557.0,5.300000000000001,5.3999999999999995,1.3999999999999986,,183
2024-02-18 10:09:00,68,150.1736,557.0,5.200000000000003,5.3999999999999995,1.5,,220
2024-02-18 10:12:00,67,145.0521,557.0,5.399999999999999,5.5,1.3000000000000007,,183
2024-02-18 10:15:00,66,142.1007,557.0,5.200000000000003,5.6,1.2999999999999972,,183
2024-02-18 10:18:00,67,145.5729,557.0,5.200000000000003,5.6,1.2999999999999972,,183
2024-02-18 10:21:00,67,147.0486,557.0,5.200000000000003,5.5,1.3999999999999986,,183
2024-02-18 10:24:00,67,145.7465,557.0,5.200000000000003,5.5,1.2999999999999972,,183
2024-02-18 10:27:00,68,146.441,557.0,5.200000000000003,5.5,1.5,,183
2024-02-18 10:30:00,69,148.4375,557.0,5.5,5.5,1.5,,77
2024-02-18 10:33:00,68,148.6111,557.0,5.400000000000002,5.6,1.3000000000000007,,183
2024-02-18 10:36:00,69,147.2222,557.0,5.399999999999999,5.5,1.4000000000000021,,183
2024-02-18 10:39:00,68,150.9549,557.0,5.300000000000001,5.6,1.5,,220
2024-02-18 10:42:00,70,151.2153,557.0,5.300000000000001,5.6000000000000005,1.5,,220
2024-02-18 10:45:00,70,150.1736,557.0,5.400000000000002,5.6000000000000005,1.5,,77
2024-02-18 10:48:00,70,150.1736,557.0,5.5,5.7,1.6000000000000014,,77
2024-02-18 10:51:00,71,151.1285,557.0,5.599999999999998,5.7,1.5,,78
2024-02-18 10:54:00,71,150.6944,557.0,5.600000000000001,5.8,1.5,,79
2024-02-18 10:57:00,71,150.3472,558.0,5.699999999999999,5.8,1.5,,78
2024-02-18 11:00:00,71,151.5625,558.0,5.699999999999999,5.7,1.5,,78
2024-02-18 11:03:00,72,152.4306,558.0,5.600000000000001,5.800000000000001,1.6000000000000014,,79
2024-02-18 11:06:00,73,146.0069,558.0,5.800000000000001,5.800000000000001,1.6999999999999993,,78
2024-02-18 11:09:00,70,131.1632,558.0,5.800000000000001,6.1000000000000005,1.3000000000000007,,91
2024-02-18 11:12:00,68,127.2569,558.0,5.700000000000003,6.200000000000001,1.0,,176
2024-02-18 11:15:00,66,126.3889,558.0,5.400000000000002,6.1000000000000005,1.1999999999999993,,179
2024-02-18 11:18:00,65,125.6076,558.0,5.300000000000001,6.3,1.1999999999999993,,179
2024-02-18 11:21:00,66,127.6042,558.0,5.300000000000001,6.000000000000001,1.4000000000000021,,179
2024-02-18 11:24:00,65,128.2118,558.0,5.300000000000001,6.1000000000000005,1.1000000000000014,,179
2024-02-18 11:27:00,65,128.0382,558.0,5.300000000000001,5.9,1.1999999999999993,,179
2024-02-18 11:30:00,66,129.6875,558.0,5.300000000000001,6.0,1.4000000000000021,,179
2024-02-18 11:33:00,65,127.7778,558.0,5.400000000000002,6.1,1.1999999999999993,,179
2024-02-18 11:36:00,65,127.0833,558.0,5.200000000000003,6.0,1.2999999999999972,,179
2024-02-18 11:39:00,65,128.3854,558.0,5.300000000000001,6.2,1.3000000000000007,,179
2024-02-18 11:42:00,65,127.691,558.0,5.199999999999999,6.0,1.3000000000000007,,179
2024-02-18 11:45:00,66,126.8229,558.0,5.300000000000001,6.1,1.4000000000000021,,179
2024-02-18 11:48:00,66,128.559,558.0,5.300000000000001,6.2,1.1999999999999993,,176
2024-02-18 11:51:00,65,128.559,558.0,5.100000000000001,6.0,1.2999999999999972,,179
2024-02-18 11:54:00,66,127.5174,558.0,5.199999999999999,6.0,1.3000000000000007,,179
2024-02-18 11:57:00,65,128.559,559.0,5.300000000000001,6.0,1.1999999999999993,,179
2024-02-18 12:00:00,66,129.2535,559.0,5.300000000000001,6.0,1.1999999999999993,,179
2024-02-18 12:03:00,66,127.3438,559.0,5.300000000000001,6.0,1.3000000000000007,,179
2024-02-18 12:06:00,66,129.0799,559.0,5.400000000000002,6.0,1.1999999999999993,,176
2024-02-18 12:09:00,66,131.5972,559.0,5.400000000000002,6.0,1.3000000000000007,,176
2024-02-18 12:12:00,67,128.9931,559.0,5.300000000000001,6.1,1.3999999999999986,,176
2024-02-18 12:15:00,67,130.6424,559.0,5.400000000000002,6.0,1.3000000000000007,,176
2024-02-18 12:18:00,66,131.5104,559.0,5.400000000000002,6.0,1.3000000000000007,,176
2024-02-18 12:21:00,68,130.3819,559.0,5.600000000000001,6.0,1.3999999999999986,,176
2024-02-18 12:24:00,67,132.0313,559.0,5.5,6.0,1.3000000000000007,,176
2024-02-18 12:27:00,67,131.8576,559.0,5.5,6.1,1.3000000000000007,,176
2024-02-18 12:30:00,68,132.4653,559.0,5.600000000000001,6.0,1.1999999999999993,,176
2024-02-18 12:33:00,67,130.9896,559.0,5.5,6.1,1.3000000000000007,,176
2024-02-18 12:36:00,67,131.5972,559.0,5.5,6.1,1.4000000000000021,,176
2024-02-18 12:39:00,69,133.1597,559.0,5.600000000000001,6.1,1.3000000000000007,,176
2024-02-18 12:42:00,69,131.9444,559.0,5.5,6.1,1.3000000000000007,,176
2024-02-18 12:45:00,69,132.7257,559.0,5.600000000000001,6.199999999999999,1.3000000000000007,,176
2024-02-18 12:48:00,69,132.7257,559.0,5.600000000000001,6.1,1.2999999999999972,,176
2024-02-18 12:51:00,68,134.0278,559.0,5.600000000000001,6.1,1.5,,176
2024-02-18 12:54:00,69,133.5938,559.0,5.700000000000003,6.1,1.1999999999999993,,176
2024-02-18 12:57:00,69,133.1597,560.0,5.700000000000003,6.1,1.3999999999999986,,176
2024-02-18 13:00:00,69,135.7639,560.0,5.800000000000001,6.1,1.4000000000000021,,77
2024-02-18 13:03:00,69,134.2014,560.0,5.700000000000003,6.1,1.1999999999999993,,176
2024-02-18 13:06:00,69,135.4167,560.0,5.700000000000003,6.0,1.3999999999999986,,176
2024-02-18 13:09:00,70,137.3264,560.0,5.700000000000003,6.0,1.3999999999999986,,77
2024-02-18 13:12:00,71,136.3715,560.0,5.800000000000001,6.199999999999999,1.3000000000000007,,77
2024-02-18 13:15:00,71,134.6354,560.0,5.800000000000001,6.199999999999999,1.5,,77
2024-02-18 13:18:00,71,135.5035,560.0,5.699999999999999,6.299999999999999,1.4000000000000021,,77
2024-02-18 13:21:00,70,134.2882,560.0,5.800000000000001,6.199999999999999,1.4000000000000021,,77
2024-02-18 13:24:00,71,134.6354,560.0,5.800000000000001,6.199999999999999,1.3000000000000007,,77
2024-02-18 13:27:00,70,135.4167,560.0,5.600000000000001,6.199999999999999,1.3999999999999986,,176
2024-02-18 13:30:00,70,135.7639,560.0,5.800000000000001,6.199999999999999,1.4000000000000021,,77
2024-02-18 13:33:00,70,134.2014,560.0,5.800000000000001,6.199999999999999,1.3999999999999986,,77
2024-02-18 13:36:00,70,134.7222,560.0,5.800000000000001,6.199999999999999,1.3000000000000007,,77
2024-02-18 13:39:00,69,133.1597,560.0,5.699999999999999,6.199999999999999,1.3000000000000007,,176
2024-02-18 13:42:00,69,130.9896,560.0,5.600000000000001,6.199999999999999,1.3999999999999986,,176
2024-02-18 13:45:00,70,131.5104,560.0,5.600000000000001,6.199999999999999,1.5,,176
2024-02-18 13:48:00,70,132.1181,560.0,5.699999999999999,6.299999999999999,1.4000000000000021,,176
2024-02-18 13:51:00,70,133.4201,560.0,5.699999999999999,6.300000000000001,1.4000000000000021,,176
2024-02-18 13:54:00,71,135.9375,560.0,5.699999999999999,6.199999999999999,1.5,,77
2024-02-18 13:57:00,71,134.4618,561.0,5.699999999999999,6.199999999999999,1.5,,77
2024-02-18 14:00:00,71,135.5035,561.0,5.699999999999999,6.199999999999999,1.5,,77
2024-02-18 14:03:00,70,134.6354,561.0,5.800000000000001,6.300000000000001,1.3000000000000007,,77
2024-02-18 14:06:00,71,132.4653,561.0,5.800000000000001,6.199999999999999,1.3000000000000007,,91
2024-02-18 14:09:00,71,133.1597,561.0,5.699999999999999,6.300000000000001,1.5,,176
2024-02-18 14:12:00,71,132.9861,561.0,5.800000000000001,6.300000000000001,1.5,,77
2024-02-18 14:15:00,71,132.4653,561.0,5.899999999999999,6.300000000000001,1.4000000000000021,,91
2024-02-18 14:18:00,71,132.5521,561.0,5.800000000000001,6.300000000000001,1.3999999999999986,,77
2024-02-18 14:21:00,70,133.1597,561.0,5.699999999999999,6.199999999999999,1.3000000000000007,,176
2024-02-18 14:24:00,70,130.7292,561.0,5.699999999999999,6.299999999999999,1.5,,176
2024-02-18 14:27:00,70,131.8576,561.0,5.800000000000001,6.300000000000001,1.3000000000000007,,91
2024-02-18 14:30:00,70,134.0278,561.0,5.599999999999998,6.300000000000001,1.4000000000000021,,176
2024-02-18 14:33:00,70,132.8125,561.0,5.800000000000001,6.200000000000001,1.3000000000000007,,91
2024-02-18 14:36:00,70,133.4201,561.0,5.699999999999999,6.200000000000001,1.3000000000000007,,176
2024-02-18 14:39:00,69,132.8993,561.0,5.599999999999998,6.300000000000001,1.4000000000000021,,176
2024-02-18 14:42:00,71,132.8993,561.0,5.800000000000001,6.200000000000001,1.3999999999999986,,77
2024-02-18 14:45:00,70,132.8993,561.0,5.699999999999999,6.200000000000001,1.1999999999999993,,176
2024-02-18 14:48:00,70,132.5521,561.0,5.699999999999999,6.300000000000001,1.5,,176
2024-02-18 14:51:00,71,132.3785,561.0,5.699999999999999,6.300000000000001,1.5,,176
2024-02-18 14:54:00,71,133.1597,561.0,5.699999999999999,6.300000000000001,1.3999999999999986,,176
2024-02-18 14:57:00,71,134.9826,562.0,5.799999999999997,6.300000000000001,1.4000000000000021,,77
2024-02-18 15:00:00,71,134.5486,562.0,5.800000000000001,6.300000000000001,1.5,,77
2024-02-18 15:03:00,70,128.4722,562.0,5.699999999999999,6.500000000000001,1.3999999999999986,,176
2024-02-18 15:06:00,70,125.0868,562.0,5.800000000000001,6.500000000000001,1.3000000000000007,,97
2024-02-18 15:09:00,68,122.5694,562.0,5.599999999999998,6.500000000000001,1.1000000000000014,,136
2024-02-18 15:12:00,68,119.9653,562.0,5.599999999999998,6.500000000000001,1.1999999999999993,,136
2024-02-18 15:15:00,66,119.8785,562.0,5.399999999999999,6.500000000000001,1.1000000000000014,,135
2024-02-18 15:18:00,66,120.3993,562.0,5.299999999999997,6.500000000000001,1.2000000000000028,,135
2024-02-18 15:21:00,66,120.7465,562.0,5.299999999999997,6.300000000000001,1.2000000000000028,,135
2024-02-18 15:24:00,66,120.6597,562.0,5.199999999999999,6.4,1.3000000000000007,,135
2024-02-18 15:27:00,66,118.6632,562.0,5.399999999999999,6.4,1.3000000000000007,,135
2024-02-18 15:30:00,65,119.8785,562.0,5.299999999999997,6.300000000000001,1.1000000000000014,,135
2024-02-18 15:33:00,65,119.4444,562.0,5.299999999999997,6.300000000000001,1.2000000000000028,,135
2024-02-18 15:36:00,65,118.5764,562.0,5.299999999999997,6.300000000000001,1.1000000000000014,,135
2024-02-18 15:39:00,65,119.8785,562.0,5.199999999999999,6.300000000000001,1.1999999999999993,,135
2024-02-18 15:42:00,65,118.6632,562.0,5.299999999999997,6.300000000000001,1.3000000000000007,,135
2024-02-18 15:45:00,65,117.9688,562.0,5.299999999999997,6.300000000000001,1.1000000000000014,,135
2024-02-18 15:48:00,65,117.6215,562.0,5.199999999999999,6.300000000000001,1.1999999999999993,,135
2024-02-18 15:51:00,64,116.4063,562.0,5.199999999999999,6.300000000000001,1.1999999999999993,,135
2024-02-18 15:54:00,64,118.4028,562.0,5.0,6.300000000000001,1.1999999999999993,,159
2024-02-18 15:57:00,64,117.1007,563.0,5.0,6.300000000000001,1.4000000000000021,,135
2024-02-18 16:00:00,64,116.6667,563.0,5.100000000000001,6.300000000000001,1.0999999999999979,,135
2024-02-18 16:03:00,64,115.9722,563.0,5.0,6.300000000000001,1.3000000000000007,,135
2024-02-18 16:06:00,64,116.2326,563.0,5.100000000000001,6.300000000000001,1.3000000000000007,,135
2024-02-18 16:09:00,65,116.059,563.0,5.100000000000001,6.4,1.1999999999999993,,135
2024-02-18 16:12:00,64,113.7153,563.0,5.100000000000001,6.500000000000001,1.1999999999999993,,150
2024-02-18 16:15:00,64,114.2361,563.0,5.100000000000001,6.3999999999999995,1.3000000000000007,,135
2024-02-18 16:18:00,63,115.625,563.0,5.100000000000001,6.500000000000001,1.0999999999999979,,150
2024-02-18 16:21:00,64,113.7153,563.0,5.0,6.500000000000001,1.1999999999999993,,135
2024-02-18 16:24:00,63,113.1944,563.0,5.0,6.4,1.1000000000000014,,150
2024-02-18 16:27:00,64,113.8021,563.0,5.0,6.500000000000001,1.1000000000000014,,135
2024-02-18 16:30:00,64,114.7569,563.0,5.0,6.300000000000001,1.3000000000000007,,135
2024-02-18 16:33:00,64,115.0174,563.0,4.900000000000002,6.300000000000001,1.2999999999999972,,135
2024-02-18 16:36:00,64,115.1042,563.0,5.100000000000001,6.300000000000001,1.0999999999999979,,135
2024-02-18 16:39:00,63,117.7083,563.0,4.900000000000002,6.199999999999999,1.2999999999999972,,159
2024-02-18 16:42:00,64,113.368,563.0,5.100000000000001,6.300000000000001,1.3000000000000007,,135
2024-02-18 16:51:00,62,113.6285,563.0,5.0,6.300000000000001,1.0,,396
2024-02-18 16:54:00,63,114.5833,563.0,5.0,6.199999999999999,1.1000000000000014,,286
2024-02-18 16:57:00,63,115.1042,564.0,4.900000000000002,6.199999999999999,1.0999999999999979,,396
2024-02-18 17:00:00,64,114.7569,564.0,5.0,6.300000000000001,1.3000000000000007,,135
2024-02-18 17:03:00,62,112.934,564.0,4.900000000000002,6.199999999999999,1.1999999999999993,,396
2024-02-18 17:06:00,62,111.1979,564.0,4.900000000000002,6.4,1.0999999999999979,,150
2024-02-18 17:09:00,62,114.1493,564.0,4.900000000000002,6.199999999999999,1.0999999999999979,,396
2024-02-18 17:12:00,61,111.7188,564.0,4.800000000000001,6.1,1.0,,396
2024-02-18 17:15:00,61,113.7153,564.0,4.800000000000001,6.1,1.1999999999999993,,396
2024-02-18 17:18:00,61,114.2361,564.0,4.900000000000002,6.1,1.1999999999999993,,396
2024-02-18 17:21:00,63,114.3229,564.0,5.0,6.200000000000001,1.3000000000000007,,286
2024-02-18 17:24:00,63,115.3646,564.0,5.100000000000001,6.200000000000001,1.1999999999999993,,286
2024-02-18 17:27:00,63,114.4965,564.0,5.0,6.200000000000001,1.1000000000000014,,286
2024-02-18 17:30:00,64,113.8889,564.0,5.0,6.300000000000001,1.1000000000000014,,135
2024-02-18 17:33:00,63,115.1042,564.0,5.0,6.300000000000001,1.1000000000000014,,135
2024-02-18 17:36:00,62,113.8021,564.0,4.900000000000002,6.199999999999999,1.0999999999999979,,396
2024-02-18 17:39:00,63,114.5833,564.0,4.900000000000002,6.199999999999999,1.1999999999999993,,396
2024-02-18 17:42:00,62,112.8472,564.0,5.0,6.300000000000001,1.0,,396
2024-02-18 17:45:00,62,110.3299,564.0,4.900000000000002,6.299999999999999,1.0999999999999979,,396
2024-02-18 17:48:00,62,111.9792,564.0,4.900000000000002,6.3999999999999995,1.0999999999999979,,150
2024-02-18 17:51:00,63,109.7222,564.0,4.900000000000002,6.299999999999999,1.0,,396
2024-02-18 17:54:00,62,111.5451,564.0,4.900000000000002,6.299999999999999,1.1999999999999993,,396
2024-02-18 17:57:00,62,113.1944,565.0,5.0,6.3999999999999995,1.3000000000000007,,150
2024-02-18 18:00:00,64,114.1493,565.0,5.100000000000001,6.299999999999999,1.0,,135
2024-02-18 18:03:00,63,112.8472,565.0,5.0,6.3999999999999995,1.0,,150
2024-02-18 18:06:00,69,131.25,565.0,5.199999999999999,6.1,1.6000000000000014,,177
2024-02-18 18:09:00,69,131.9444,565.0,5.400000000000002,6.1,1.5999999999999979,,176
2024-02-18 18:12:00,69,132.8993,565.0,5.5,6.0,1.3999999999999986,,176
2024-02-18 18:15:00,70,132.5521,565.0,5.5,6.200000000000001,1.3999999999999986,,176
2024-02-18 18:18:00,71,136.0243,565.0,5.699999999999999,6.200000000000001,1.5,,77
