Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-02-18 18:21:00,71,134.2882,565.0,5.600000000000001,6.1000000000000005,1.5,,176
2024-02-18 18:24:00,70,134.2014,565.0,5.600000000000001,6.200000000000001,1.5,,176
2024-02-18 18:27:00,71,134.2882,565.0,5.699999999999999,6.1000000000000005,1.3000000000000007,,77
2024-02-18 18:30:00,70,133.6806,565.0,5.599999999999998,6.1000000000000005,1.4000000000000021,,176
2024-02-18 18:33:00,70,133.6806,565.0,5.699999999999999,6.1000000000000005,1.5,,176
2024-02-18 18:36:00,70,134.6354,565.0,5.800000000000001,6.200000000000001,1.3999999999999986,,77
2024-02-18 18:39:00,70,135.5035,565.0,5.699999999999999,6.200000000000001,1.3000000000000007,,77
2024-02-18 18:42:00,70,133.3333,565.0,5.800000000000001,6.200000000000001,1.1999999999999993,,77
2024-02-18 18:45:00,70,133.7674,565.0,5.699999999999999,6.200000000000001,1.3000000000000007,,176
2024-02-18 18:48:00,70,134.2014,565.0,5.699999999999999,6.200000000000001,1.5,,176
2024-02-18 18:51:00,70,133.7674,565.0,5.699999999999999,6.1,1.3000000000000007,,176
2024-02-18 18:54:00,71,136.8924,565.0,5.699999999999999,6.300000000000001,1.4000000000000021,,77
2024-02-18 18:57:00,70,134.5486,566.0,5.599999999999998,6.1,1.6000000000000014,,176
2024-02-18 19:00:00,71,137.5,566.0,5.800000000000001,5.999999999999999,1.5,,77
2024-02-18 19:03:00,71,137.7604,566.0,5.800000000000001,6.1,1.5,,77
2024-02-18 19:06:00,71,136.8056,566.0,5.900000000000002,6.200000000000001,1.3999999999999986,,76
2024-02-18 19:09:00,71,136.8056,566.0,5.800000000000001,6.200000000000001,1.3999999999999986,,77
2024-02-18 19:12:00,70,136.7188,566.0,5.900000000000002,6.1,1.3999999999999986,,77
2024-02-18 19:15:00,70,134.8958,566.0,5.800000000000001,6.1,1.3000000000000007,,77
2024-02-18 19:18:00,70,138.1076,566.0,5.800000000000001,6.200000000000001,1.3000000000000007,,77
2024-02-18 19:21:00,71,136.3715,566.0,5.800000000000001,6.200000000000001,1.5,,77
2024-02-18 19:24:00,70,135.7639,566.0,5.699999999999999,6.199999999999999,1.4000000000000021,,77
2024-02-18 19:27:00,71,135.1563,566.0,5.800000000000001,6.199999999999999,1.5,,77
2024-02-18 19:30:00,73,135.8507,566.0,5.800000000000001,6.199999999999999,1.5,,76
2024-02-18 19:33:00,72,135.3299,566.0,5.900000000000002,6.300000000000001,1.3999999999999986,,76
2024-02-18 19:36:00,72,135.5035,566.0,5.899999999999999,6.300000000000001,1.5,,76
2024-02-18 19:39:00,72,137.6736,566.0,5.899999999999999,6.300000000000001,1.5,,76
2024-02-18 19:42:00,72,136.0243,566.0,5.899999999999999,6.300000000000001,1.5,,76
2024-02-18 19:45:00,72,136.3715,566.0,5.899999999999999,6.300000000000001,1.3999999999999986,,76
2024-02-18 19:48:00,72,135.7639,566.0,5.899999999999999,6.199999999999999,1.5,,76
2024-02-18 19:51:00,72,134.5486,566.0,6.0,6.299999999999999,1.5,,76
2024-02-18 19:54:00,71,134.0278,566.0,5.899999999999999,6.3999999999999995,1.3000000000000007,,76
2024-02-18 19:57:00,71,134.4618,567.0,5.899999999999999,6.3999999999999995,1.3000000000000007,,76
2024-02-18 20:00:00,71,135.5035,567.0,5.899999999999999,6.299999999999999,1.5,,76
2024-02-18 20:03:00,72,135.9375,567.0,5.899999999999999,6.199999999999999,1.3000000000000007,,76
2024-02-18 20:06:00,72,136.4583,567.0,5.899999999999999,6.199999999999999,1.5,,76
2024-02-18 20:09:00,72,137.6736,567.0,5.899999999999999,6.300000000000001,1.3999999999999986,,76
2024-02-18 20:12:00,72,134.5486,567.0,5.799999999999997,6.299999999999999,1.4000000000000021,,77
2024-02-18 20:15:00,71,132.1181,567.0,5.799999999999997,6.299999999999999,1.3000000000000007,,91
2024-02-18 20:18:00,70,131.8576,567.0,5.699999999999999,6.299999999999999,1.3999999999999986,,176
2024-02-18 20:21:00,70,132.2917,567.0,5.599999999999998,6.300000000000001,1.4000000000000021,,176
2024-02-18 20:24:00,70,132.5521,567.0,5.699999999999999,6.300000000000001,1.3999999999999986,,176
2024-02-18 20:27:00,70,133.6806,567.0,5.699999999999999,6.300000000000001,1.5,,176
2024-02-18 20:30:00,71,136.2847,567.0,5.899999999999999,6.300000000000001,1.4000000000000021,,76
2024-02-18 20:33:00,71,135.4167,567.0,5.899999999999999,6.300000000000001,1.4000000000000021,,76
2024-02-18 20:36:00,71,135.0694,567.0,5.800000000000001,6.4,1.5,,77
2024-02-18 20:39:00,71,134.8958,567.0,6.0,6.199999999999999,1.3000000000000007,,76
2024-02-18 20:42:00,71,135.9375,567.0,5.800000000000001,6.199999999999999,1.5,,77
2024-02-18 20:45:00,70,135.5035,567.0,5.800000000000001,6.300000000000001,1.3999999999999986,,77
2024-02-18 20:48:00,70,138.1944,567.0,5.800000000000001,6.1,1.3000000000000007,,77
2024-02-18 20:51:00,71,137.3264,567.0,5.800000000000001,6.1,1.3999999999999986,,77
2024-02-18 20:54:00,71,136.8056,567.0,5.800000000000001,6.1,1.3999999999999986,,77
2024-02-18 20:57:00,71,136.3715,568.0,5.800000000000001,6.1,1.3000000000000007,,77
2024-02-18 21:00:00,72,135.9375,568.0,6.0,6.1,1.8000000000000007,,76
2024-02-18 21:03:00,72,135.9375,568.0,6.300000000000001,6.200000000000001,1.5,,76
2024-02-18 21:06:00,72,135.3299,568.0,6.5,6.1,1.3999999999999986,,76
2024-02-18 21:09:00,72,135.3299,568.0,6.399999999999999,6.200000000000001,1.6000000000000014,,76
2024-02-18 21:12:00,73,137.1528,568.0,6.600000000000001,6.200000000000001,1.1999999999999993,,76
2024-02-18 21:15:00,72,136.8924,568.0,6.399999999999999,6.200000000000001,1.3000000000000007,,76
2024-02-18 21:18:00,73,138.1076,568.0,6.600000000000001,6.200000000000001,1.3999999999999986,,76
2024-02-18 21:21:00,72,138.0208,568.0,6.5,6.200000000000001,1.3000000000000007,,76
2024-02-18 21:24:00,72,138.3681,568.0,6.400000000000002,6.1000000000000005,1.5,,76
2024-02-18 21:27:00,71,141.059,568.0,6.5,6.1000000000000005,1.3000000000000007,,76
2024-02-18 21:30:00,73,139.2361,568.0,6.600000000000001,6.200000000000001,1.3000000000000007,,76
2024-02-18 21:33:00,73,134.7222,568.0,6.600000000000001,6.200000000000001,1.5,,89
2024-02-18 21:36:00,73,144.5313,568.0,6.5,6.300000000000001,1.3000000000000007,,76
2024-02-18 21:39:00,74,137.3264,568.0,6.600000000000001,6.300000000000001,1.5999999999999979,,76
2024-02-18 21:42:00,74,137.1528,568.0,6.900000000000002,6.300000000000001,1.3999999999999986,,89
2024-02-18 21:45:00,74,137.2396,568.0,6.699999999999999,6.300000000000001,1.3000000000000007,,89
2024-02-18 21:48:00,74,136.7188,568.0,6.800000000000001,6.4,1.4000000000000021,,89
2024-02-18 21:51:00,74,136.8056,568.0,6.700000000000003,6.4,1.5,,89
2024-02-18 21:54:00,74,137.2396,568.0,6.700000000000003,6.4,1.3999999999999986,,89
2024-02-18 21:57:00,73,135.3299,569.0,6.600000000000001,6.4,1.3999999999999986,,76
2024-02-18 22:00:00,74,132.2917,569.0,6.600000000000001,6.500000000000001,1.3000000000000007,,76
2024-02-18 22:03:00,73,133.3333,569.0,6.5,6.500000000000001,1.5,,76
2024-02-18 22:06:00,73,135.8507,569.0,6.600000000000001,6.3999999999999995,1.3000000000000007,,76
2024-02-18 22:09:00,74,135.5903,569.0,6.600000000000001,6.4,1.5,,76
2024-02-18 22:12:00,73,135.5035,569.0,6.5,6.4,1.5,,76
2024-02-18 22:15:00,74,134.9826,569.0,6.700000000000003,6.500000000000001,1.5,,89
2024-02-18 22:18:00,74,134.5486,569.0,6.699999999999999,6.4,1.5,,89
2024-02-18 22:21:00,74,133.8542,569.0,6.800000000000001,6.4,1.3000000000000007,,89
2024-02-18 22:24:00,73,133.4201,569.0,6.5,6.500000000000001,1.3000000000000007,,76
2024-02-18 22:27:00,74,135.0694,569.0,6.600000000000001,6.4,1.5999999999999979,,76
2024-02-18 22:30:00,73,135.9375,569.0,6.700000000000003,6.500000000000001,1.3999999999999986,,89
2024-02-18 22:33:00,73,134.9826,569.0,6.5,6.500000000000001,1.5,,76
2024-02-18 22:36:00,74,135.4167,569.0,6.699999999999999,6.500000000000001,1.3000000000000007,,89
2024-02-18 22:39:00,73,134.4618,569.0,6.600000000000001,6.3999999999999995,1.3999999999999986,,76
2024-02-18 22:42:00,74,134.5486,569.0,6.600000000000001,6.3999999999999995,1.5,,76
2024-02-18 22:45:00,73,137.2396,569.0,6.600000000000001,6.3999999999999995,1.3999999999999986,,76
2024-02-18 22:48:00,73,135.9375,569.0,6.600000000000001,6.3999999999999995,1.5,,76
2024-02-18 22:51:00,74,136.4583,569.0,6.699999999999999,6.300000000000001,1.4000000000000021,,89
2024-02-18 22:54:00,73,136.7188,569.0,6.600000000000001,6.4,1.5999999999999979,,76
2024-02-18 22:57:00,74,134.9826,570.0,6.699999999999999,6.4,1.5,,89
2024-02-18 23:00:00,73,133.2465,570.0,6.699999999999999,6.500000000000001,1.3000000000000007,,89
2024-02-18 23:03:00,73,129.8611,570.0,6.600000000000001,6.500000000000001,1.1999999999999993,,92
2024-02-18 23:06:00,72,128.125,570.0,6.5,6.3999999999999995,1.3999999999999986,,92
2024-02-18 23:09:00,71,129.0799,570.0,6.300000000000001,6.3999999999999995,1.3999999999999986,,91
2024-02-18 23:12:00,72,127.691,570.0,6.300000000000001,6.6000000000000005,1.5,,91
2024-02-18 23:15:00,72,128.6458,570.0,6.300000000000001,6.500000000000001,1.5,,91
2024-02-18 23:18:00,70,126.7361,570.0,6.300000000000001,6.6000000000000005,1.3000000000000007,,91
2024-02-18 23:21:00,71,126.2153,570.0,6.300000000000001,6.6000000000000005,1.5,,91
2024-02-18 23:24:00,70,127.0833,570.0,6.199999999999999,6.499999999999999,1.3000000000000007,,91
2024-02-18 23:27:00,70,126.0417,570.0,6.199999999999999,6.3999999999999995,1.3000000000000007,,91
2024-02-18 23:30:00,69,126.7361,570.0,6.199999999999999,6.3999999999999995,1.3000000000000007,,91
2024-02-18 23:33:00,69,126.3889,570.0,6.199999999999999,6.3999999999999995,1.4000000000000021,,91
2024-02-18 23:36:00,70,125.0,570.0,6.300000000000001,6.299999999999999,1.3000000000000007,,91
2024-02-18 23:39:00,69,125.3472,570.0,6.199999999999999,6.3999999999999995,1.3000000000000007,,91
2024-02-18 23:42:00,69,123.7847,570.0,6.100000000000001,6.3999999999999995,1.3999999999999986,,91
2024-02-18 23:45:00,68,124.0451,570.0,6.199999999999999,6.3999999999999995,1.3000000000000007,,91
2024-02-18 23:48:00,68,125.0,570.0,6.0,6.299999999999999,1.3000000000000007,,91
2024-02-18 23:51:00,67,125.9549,570.0,6.0,6.199999999999999,1.3000000000000007,,91
2024-02-18 23:54:00,69,129.7743,570.0,6.100000000000001,6.199999999999999,1.3999999999999986,,91
2024-02-18 23:57:00,67,126.0417,571.0,6.100000000000001,6.199999999999999,1.1999999999999993,,91
2024-02-19 00:00:00,69,126.9097,571.0,6.100000000000001,6.199999999999999,1.3999999999999986,,91
2024-02-19 00:03:00,68,128.2118,571.0,6.100000000000001,6.299999999999999,1.1999999999999993,,91
2024-02-19 00:06:00,67,124.566,571.0,6.0,6.199999999999999,1.3000000000000007,,91
2024-02-19 00:09:00,69,124.7396,571.0,6.100000000000001,6.199999999999999,1.5999999999999979,,91
2024-02-19 00:12:00,68,126.3889,571.0,6.199999999999999,6.300000000000001,1.3000000000000007,,91
2024-02-19 00:15:00,69,126.6493,571.0,6.199999999999999,6.300000000000001,1.4000000000000021,,91
2024-02-19 00:18:00,68,125.8681,571.0,6.0,6.300000000000001,1.1999999999999993,,91
2024-02-19 00:21:00,68,125.6076,571.0,6.100000000000001,6.300000000000001,1.1999999999999993,,91
2024-02-19 00:24:00,68,125.8681,571.0,6.100000000000001,6.300000000000001,1.3999999999999986,,91
2024-02-19 00:27:00,68,123.8715,571.0,6.100000000000001,6.199999999999999,1.2999999999999972,,91
2024-02-19 00:30:00,68,125.6076,571.0,6.0,6.199999999999999,1.3000000000000007,,91
2024-02-19 00:33:00,68,128.0382,571.0,6.0,6.199999999999999,1.1999999999999993,,91
2024-02-19 00:36:00,68,126.3021,571.0,6.0,6.1,1.1999999999999993,,91
2024-02-19 00:39:00,68,127.6042,571.0,6.0,6.199999999999999,1.3999999999999986,,91
2024-02-19 00:42:00,69,126.2153,571.0,6.100000000000001,6.199999999999999,1.3000000000000007,,91
2024-02-19 00:45:00,68,126.0417,571.0,6.100000000000001,6.299999999999999,1.2999999999999972,,91
2024-02-19 00:48:00,67,124.7396,571.0,6.199999999999999,6.199999999999999,1.4000000000000021,,91
2024-02-19 00:51:00,67,124.6528,571.0,6.100000000000001,6.199999999999999,1.0999999999999979,,91
2024-02-19 00:54:00,67,124.9132,571.0,6.0,6.1,1.1999999999999993,,91
2024-02-19 00:57:00,66,124.566,572.0,5.899999999999999,6.1,1.1000000000000014,,97
2024-02-19 01:00:00,67,123.6111,572.0,6.0,6.1,1.1999999999999993,,97
2024-02-19 01:03:00,67,127.2569,572.0,5.899999999999999,6.0,1.1999999999999993,,97
2024-02-19 01:06:00,66,122.9167,572.0,5.699999999999999,6.1,1.1999999999999993,,97
2024-02-19 01:09:00,64,124.4792,572.0,5.699999999999999,6.1,1.1999999999999993,,97
2024-02-19 01:12:00,66,125.1736,572.0,5.699999999999999,5.999999999999999,1.1999999999999993,,97
2024-02-19 01:15:00,66,124.0451,572.0,5.600000000000001,6.1,1.3999999999999986,,97
2024-02-19 01:18:00,67,124.1319,572.0,5.799999999999997,6.1,1.4000000000000021,,97
2024-02-19 01:21:00,67,124.1319,572.0,5.899999999999999,6.200000000000001,1.1000000000000014,,97
2024-02-19 01:24:00,67,124.0451,572.0,5.899999999999999,6.1,1.3000000000000007,,97
2024-02-19 01:27:00,67,123.4375,572.0,6.0,6.1,1.1999999999999993,,97
2024-02-19 01:30:00,66,122.309,572.0,5.899999999999999,6.1,1.1999999999999993,,97
2024-02-19 01:33:00,67,123.3507,572.0,5.899999999999999,6.1,1.3999999999999986,,97
2024-02-19 01:36:00,67,125.0868,572.0,5.899999999999999,6.199999999999999,1.3000000000000007,,97
2024-02-19 01:39:00,68,124.9132,572.0,6.0,6.199999999999999,1.1999999999999993,,91
2024-02-19 01:42:00,69,126.3021,572.0,6.099999999999998,6.300000000000001,1.5,,91
2024-02-19 01:45:00,68,126.4757,572.0,6.0,6.1,1.3000000000000007,,91
2024-02-19 01:48:00,68,123.4375,572.0,5.900000000000002,6.300000000000001,1.3999999999999986,,97
2024-02-19 01:51:00,67,124.4792,572.0,5.900000000000002,6.300000000000001,1.1999999999999993,,97
2024-02-19 01:54:00,68,123.3507,572.0,6.0,6.300000000000001,1.1999999999999993,,91
2024-02-19 01:57:00,68,123.7847,573.0,6.099999999999998,6.300000000000001,1.3000000000000007,,91
2024-02-19 02:00:00,67,124.3056,573.0,6.0,6.299999999999999,1.4000000000000021,,91
2024-02-19 02:03:00,68,124.0451,573.0,6.0,6.199999999999999,1.4000000000000021,,91
2024-02-19 02:06:00,68,124.7396,573.0,6.100000000000001,6.199999999999999,1.1999999999999993,,91
2024-02-19 02:09:00,68,126.0417,573.0,5.900000000000002,6.199999999999999,1.1999999999999993,,91
2024-02-19 02:12:00,68,125.3472,573.0,6.099999999999998,6.1,1.4000000000000021,,91
2024-02-19 02:15:00,68,126.3021,573.0,6.0,6.199999999999999,1.1999999999999993,,91
2024-02-19 02:24:00,69,125.0,573.0,6.100000000000001,6.3999999999999995,1.3000000000000007,,91
2024-02-19 02:27:00,68,123.4375,573.0,6.100000000000001,6.3,1.3000000000000007,,91
2024-02-19 02:30:00,69,125.3472,573.0,6.199999999999999,6.3999999999999995,1.1999999999999993,,91
2024-02-19 02:33:00,68,123.8715,573.0,6.0,6.3999999999999995,1.3000000000000007,,91
2024-02-19 02:36:00,68,125.0,573.0,6.0,6.3999999999999995,1.5,,91
2024-02-19 02:39:00,69,125.8681,573.0,6.199999999999999,6.3999999999999995,1.3000000000000007,,91
2024-02-19 02:42:00,69,124.6528,573.0,6.299999999999997,6.3999999999999995,1.3000000000000007,,92
2024-02-19 02:45:00,69,124.2188,573.0,6.100000000000001,6.3999999999999995,1.1999999999999993,,91
2024-02-19 02:48:00,69,123.2639,573.0,6.0,6.3999999999999995,1.3000000000000007,,91
2024-02-19 02:51:00,67,122.309,573.0,5.900000000000002,6.3999999999999995,1.3999999999999986,,97
2024-02-19 02:54:00,66,121.875,573.0,5.900000000000002,6.3999999999999995,1.1999999999999993,,97
2024-02-19 02:57:00,67,122.4826,574.0,5.800000000000001,6.199999999999999,1.3000000000000007,,97
2024-02-19 03:00:00,67,124.1319,574.0,6.0,6.1,1.1999999999999993,,91
2024-02-19 03:03:00,68,124.9132,574.0,6.099999999999998,6.299999999999999,1.3000000000000007,,91
2024-02-19 03:06:00,68,122.309,574.0,5.900000000000002,6.299999999999999,1.5,,97
2024-02-19 03:09:00,68,124.7396,574.0,6.099999999999998,6.3999999999999995,1.3000000000000007,,91
2024-02-19 03:12:00,67,122.1354,574.0,6.0,6.199999999999999,1.1000000000000014,,97
2024-02-19 03:15:00,66,121.6146,574.0,5.900000000000002,6.299999999999999,1.1999999999999993,,97
2024-02-19 03:18:00,66,122.743,574.0,6.0,6.199999999999999,1.0999999999999979,,97
2024-02-19 03:21:00,66,121.7014,574.0,5.800000000000001,6.199999999999999,1.3000000000000007,,97
2024-02-19 03:24:00,66,122.0486,574.0,5.800000000000001,6.199999999999999,1.1999999999999993,,97
2024-02-19 03:27:00,66,121.5278,574.0,5.899999999999999,6.299999999999999,1.1999999999999993,,97
2024-02-19 03:30:00,66,122.309,574.0,5.800000000000001,6.199999999999999,1.3000000000000007,,97
2024-02-19 03:33:00,65,119.8785,574.0,5.800000000000001,6.299999999999999,1.1000000000000014,,97
2024-02-19 03:36:00,65,118.8368,574.0,5.899999999999999,6.299999999999999,1.1999999999999993,,96
2024-02-19 03:39:00,66,119.8785,574.0,5.899999999999999,6.3999999999999995,1.1000000000000014,,97
2024-02-19 03:42:00,66,122.309,574.0,5.800000000000001,6.199999999999999,1.1000000000000014,,97
2024-02-19 03:45:00,66,122.9167,574.0,5.899999999999999,6.1,1.1999999999999993,,97
2024-02-19 03:48:00,66,126.3889,574.0,5.899999999999999,6.199999999999999,1.1999999999999993,,97
2024-02-19 03:51:00,66,122.3958,574.0,5.899999999999999,6.1,1.1000000000000014,,97
2024-02-19 03:54:00,65,122.1354,574.0,5.899999999999999,6.1,1.3000000000000007,,97
2024-02-19 03:57:00,65,122.4826,575.0,5.899999999999999,6.199999999999999,1.1000000000000014,,97
2024-02-19 04:00:00,66,121.9618,575.0,5.699999999999999,6.199999999999999,1.3000000000000007,,97
2024-02-19 04:03:00,66,122.3958,575.0,5.699999999999999,6.1,1.1000000000000014,,97
2024-02-19 04:06:00,65,123.6111,575.0,5.699999999999999,6.199999999999999,1.3000000000000007,,97
2024-02-19 04:09:00,67,124.3056,575.0,5.899999999999999,6.0,1.3000000000000007,,97
2024-02-19 04:12:00,66,123.6111,575.0,5.800000000000001,6.0,1.3000000000000007,,97
2024-02-19 04:15:00,66,124.566,575.0,5.699999999999999,6.1,1.3999999999999986,,97
2024-02-19 04:18:00,66,124.3056,575.0,5.899999999999999,6.199999999999999,1.1000000000000014,,97
2024-02-19 04:21:00,66,122.3958,575.0,5.899999999999999,6.1,1.1000000000000014,,97
2024-02-19 04:24:00,66,123.3507,575.0,5.699999999999999,6.199999999999999,1.3999999999999986,,97
2024-02-19 04:27:00,67,123.3507,575.0,5.899999999999999,6.1,1.1999999999999993,,97
2024-02-19 04:30:00,65,123.1771,575.0,5.799999999999997,6.199999999999999,1.1000000000000014,,97
2024-02-19 04:33:00,65,122.309,575.0,5.899999999999999,6.1,1.1999999999999993,,97
2024-02-19 04:36:00,65,122.743,575.0,5.699999999999999,6.1,1.1000000000000014,,97
2024-02-19 04:39:00,65,122.309,575.0,5.699999999999999,6.1,1.3000000000000007,,97
2024-02-19 04:42:00,66,123.6111,575.0,5.799999999999997,6.1,1.2000000000000028,,97
2024-02-19 04:45:00,66,123.1771,575.0,5.600000000000001,6.1,1.3999999999999986,,97
2024-02-19 04:48:00,66,124.3056,575.0,6.0,6.0,1.3999999999999986,,97
2024-02-19 04:51:00,65,125.0868,575.0,5.899999999999999,6.1,1.1000000000000014,,97
2024-02-19 04:54:00,65,123.2639,575.0,5.699999999999999,6.1,1.1999999999999993,,97
2024-02-19 05:03:00,66,121.2674,576.0,5.799999999999997,6.1,1.3000000000000007,,97
2024-02-19 05:06:00,65,123.6979,576.0,5.699999999999999,6.199999999999999,1.1999999999999993,,97
2024-02-19 05:09:00,66,123.0035,576.0,5.899999999999999,6.1,1.3000000000000007,,97
2024-02-19 05:12:00,66,123.0035,576.0,5.899999999999999,6.1,1.0,,97
2024-02-19 05:15:00,66,122.8299,576.0,5.799999999999997,6.1,1.1000000000000014,,97
2024-02-19 05:18:00,67,123.8715,576.0,5.899999999999999,6.199999999999999,1.3999999999999986,,97
2024-02-19 05:21:00,67,123.3507,576.0,6.0,6.199999999999999,1.3999999999999986,,91
2024-02-19 05:24:00,66,122.743,576.0,5.800000000000001,6.199999999999999,1.1000000000000014,,97
2024-02-19 05:27:00,65,124.2188,576.0,5.899999999999999,6.199999999999999,1.3999999999999986,,97
2024-02-19 05:30:00,66,122.5694,576.0,5.800000000000001,6.199999999999999,1.1000000000000014,,97
2024-02-19 05:33:00,65,123.3507,576.0,5.600000000000001,6.199999999999999,1.3000000000000007,,97
2024-02-19 05:36:00,66,124.6528,576.0,5.899999999999999,6.0,1.3000000000000007,,97
2024-02-19 05:39:00,66,123.6979,576.0,5.799999999999997,6.0,1.2000000000000028,,97
2024-02-19 05:42:00,67,123.7847,576.0,5.799999999999997,6.199999999999999,1.4000000000000021,,97
2024-02-19 05:45:00,66,124.2188,576.0,5.899999999999999,6.0,1.3000000000000007,,97
2024-02-19 05:48:00,66,124.7396,576.0,6.0,6.199999999999999,1.3999999999999986,,91
2024-02-19 05:51:00,67,125.7813,576.0,6.0,6.199999999999999,1.2999999999999972,,91
2024-02-19 05:54:00,68,126.3889,576.0,6.0,6.1,1.3999999999999986,,91
2024-02-19 05:57:00,67,127.1701,577.0,6.0,6.0,1.1999999999999993,,91
2024-02-19 06:00:00,66,125.0868,577.0,5.899999999999999,6.1,1.1999999999999993,,97
2024-02-19 06:03:00,65,123.8715,577.0,5.799999999999997,6.0,1.1000000000000014,,97
2024-02-19 06:06:00,65,123.3507,577.0,5.699999999999999,6.1,1.2000000000000028,,97
2024-02-19 06:09:00,65,120.3125,577.0,5.600000000000001,6.199999999999999,1.1999999999999993,,97
2024-02-19 06:12:00,66,122.4826,577.0,5.699999999999999,6.0,1.1999999999999993,,97
2024-02-19 06:15:00,65,123.0035,577.0,5.699999999999999,6.0,1.1999999999999993,,97
2024-02-19 06:18:00,65,123.6979,577.0,5.699999999999999,6.0,1.1999999999999993,,97
2024-02-19 06:21:00,65,123.3507,577.0,5.699999999999999,6.0,1.3000000000000007,,97
2024-02-19 06:24:00,65,124.0451,577.0,5.899999999999999,6.1,1.3000000000000007,,97
2024-02-19 06:27:00,67,125.434,577.0,5.900000000000002,6.1,1.1999999999999993,,97
2024-02-19 06:30:00,66,125.3472,577.0,6.0,6.0,1.1999999999999993,,97
2024-02-19 06:33:00,66,123.8715,577.0,5.799999999999997,6.0,1.2000000000000028,,97
2024-02-19 06:36:00,66,123.8715,577.0,5.699999999999999,6.1,1.3999999999999986,,97
2024-02-19 06:39:00,67,123.3507,577.0,5.899999999999999,6.1,1.1000000000000014,,97
2024-02-19 06:42:00,65,122.4826,577.0,5.699999999999999,6.0,1.1999999999999993,,97
2024-02-19 06:45:00,66,123.0035,577.0,5.699999999999999,6.0,1.3000000000000007,,97
2024-02-19 06:48:00,65,124.7396,577.0,5.699999999999999,6.1,1.1999999999999993,,97
2024-02-19 06:51:00,66,125.1736,577.0,5.699999999999999,6.1,1.1999999999999993,,97
2024-02-19 06:54:00,67,125.5208,577.0,5.899999999999999,6.0,1.1000000000000014,,97
2024-02-19 06:57:00,67,126.2153,578.0,5.799999999999997,6.1,1.3000000000000007,,97
2024-02-19 07:00:00,68,125.9549,578.0,6.0,6.1,1.5,,91
2024-02-19 07:03:00,68,125.5208,578.0,6.099999999999998,6.199999999999999,1.3000000000000007,,91
2024-02-19 07:06:00,68,125.7813,578.0,6.0,6.199999999999999,1.1999999999999993,,91
2024-02-19 07:09:00,67,124.6528,578.0,6.0,6.299999999999999,1.2999999999999972,,91
2024-02-19 07:12:00,67,125.0,578.0,6.0,6.3999999999999995,1.1999999999999993,,91
2024-02-19 07:15:00,69,126.3021,578.0,5.899999999999999,6.3999999999999995,1.6000000000000014,,91
2024-02-19 07:18:00,68,125.8681,578.0,5.899999999999999,6.299999999999999,1.3000000000000007,,91
2024-02-19 07:21:00,69,127.691,578.0,6.0,6.299999999999999,1.3999999999999986,,91
2024-02-19 07:24:00,69,128.2118,578.0,6.100000000000001,6.199999999999999,1.5,,91
2024-02-19 07:27:00,68,126.9097,578.0,6.0,6.199999999999999,1.1999999999999993,,91
2024-02-19 07:30:00,68,127.3438,578.0,6.0,6.199999999999999,1.3999999999999986,,91
2024-02-19 07:33:00,69,127.0833,578.0,6.099999999999998,6.199999999999999,1.3000000000000007,,91
2024-02-19 07:36:00,68,126.8229,578.0,6.0,6.199999999999999,1.1999999999999993,,91
2024-02-19 07:39:00,69,126.2153,578.0,6.099999999999998,6.199999999999999,1.5,,91
2024-02-19 07:42:00,68,126.3021,578.0,6.199999999999999,6.299999999999999,1.0,,91
2024-02-19 07:45:00,69,129.0799,578.0,6.0,6.199999999999999,1.1999999999999993,,91
2024-02-19 07:48:00,68,128.2118,578.0,6.199999999999999,6.199999999999999,1.3000000000000007,,91
2024-02-19 07:51:00,69,127.1701,578.0,6.0,6.299999999999999,1.1999999999999993,,91
2024-02-19 07:54:00,68,128.9063,578.0,6.0,6.199999999999999,1.3999999999999986,,91
2024-02-19 07:57:00,68,130.5556,579.0,6.0,6.199999999999999,1.1999999999999993,,91
2024-02-19 08:00:00,70,141.9271,579.0,6.100000000000001,5.999999999999999,1.5,,76
2024-02-19 08:03:00,73,147.2222,579.0,6.199999999999999,5.8999999999999995,2.0,,76
2024-02-19 08:06:00,74,147.6563,579.0,6.600000000000001,5.8999999999999995,1.5,,14
2024-02-19 08:09:00,75,146.3542,579.0,6.5,5.999999999999999,1.5999999999999979,,76
2024-02-19 08:12:00,75,145.0521,579.0,6.599999999999998,5.999999999999999,1.5,,76
2024-02-19 08:15:00,77,145.3125,579.0,6.800000000000001,6.1,1.8000000000000007,,14
2024-02-19 08:18:00,77,138.0208,579.0,7.0,6.0,2.1999999999999993,,89
2024-02-19 08:21:00,73,134.4618,579.0,6.5,6.3999999999999995,0.8999999999999986,,76
2024-02-19 08:24:00,70,128.8194,579.0,6.100000000000001,6.3999999999999995,1.0999999999999979,,91
2024-02-19 08:27:00,69,127.5174,579.0,6.0,6.3999999999999995,1.1999999999999993,,91
2024-02-19 08:30:00,69,124.9132,579.0,5.800000000000001,6.3999999999999995,1.1999999999999993,,97
2024-02-19 08:33:00,68,125.434,579.0,5.699999999999999,6.3999999999999995,1.3000000000000007,,176
2024-02-19 08:36:00,68,125.434,579.0,5.699999999999999,6.299999999999999,1.3000000000000007,,97
2024-02-19 08:39:00,68,125.8681,579.0,5.600000000000001,6.199999999999999,1.3999999999999986,,176
2024-02-19 08:42:00,68,127.691,579.0,5.599999999999998,6.199999999999999,1.3000000000000007,,176
2024-02-19 08:45:00,68,128.3854,579.0,5.699999999999999,6.199999999999999,1.1999999999999993,,176
2024-02-19 08:48:00,68,127.1701,579.0,5.600000000000001,6.1,1.3999999999999986,,176
2024-02-19 08:51:00,69,127.7778,579.0,5.699999999999999,6.3,1.3000000000000007,,176
2024-02-19 08:54:00,68,127.6042,579.0,5.699999999999999,6.299999999999999,1.4000000000000021,,176
2024-02-19 08:57:00,67,126.4757,580.0,5.699999999999999,6.1,1.3000000000000007,,97
2024-02-19 09:00:00,66,125.9549,580.0,5.600000000000001,6.199999999999999,1.1999999999999993,,176
2024-02-19 09:03:00,68,125.7813,580.0,5.5,6.199999999999999,1.3000000000000007,,176
2024-02-19 09:06:00,66,129.4271,580.0,5.5,6.1,1.3000000000000007,,176
2024-02-19 09:09:00,68,129.5139,580.0,5.600000000000001,6.1,1.5,,176
2024-02-19 09:12:00,70,130.6424,580.0,5.599999999999998,6.300000000000001,1.6000000000000014,,176
2024-02-19 09:15:00,69,131.684,580.0,5.699999999999999,6.300000000000001,1.3999999999999986,,176
2024-02-19 09:18:00,71,136.6319,580.0,5.800000000000001,6.1000000000000005,1.6999999999999993,,77
2024-02-19 09:21:00,72,136.1979,580.0,6.0,6.3,1.6000000000000014,,76
2024-02-19 09:24:00,72,135.9375,580.0,6.0,6.3,1.5,,76
2024-02-19 09:27:00,71,136.1979,580.0,6.100000000000001,6.4,1.3999999999999986,,76
2024-02-19 09:30:00,72,135.1563,580.0,6.199999999999999,6.3,1.5,,76
2024-02-19 09:33:00,72,134.5486,580.0,6.099999999999998,6.3999999999999995,1.4000000000000021,,76
2024-02-19 09:36:00,72,132.9861,580.0,6.199999999999999,6.5,1.4000000000000021,,76
2024-02-19 09:39:00,72,132.3785,580.0,6.100000000000001,6.4,1.3999999999999986,,76
2024-02-19 09:42:00,72,132.0313,580.0,6.100000000000001,6.6,1.5,,76
2024-02-19 09:45:00,73,134.2014,580.0,6.199999999999999,6.4,1.4000000000000021,,76
2024-02-19 09:48:00,72,134.4618,580.0,6.100000000000001,6.5,1.3999999999999986,,76
2024-02-19 09:51:00,72,134.4618,580.0,6.100000000000001,6.4,1.5,,76
2024-02-19 09:54:00,73,134.9826,580.0,6.100000000000001,6.5,1.5,,76
2024-02-19 09:57:00,73,133.8542,581.0,6.0,6.6,1.5999999999999979,,76
2024-02-19 10:00:00,72,132.3785,581.0,6.199999999999999,6.5,1.5,,76
2024-02-19 10:03:00,74,134.4618,581.0,6.199999999999999,6.5,1.5,,76
2024-02-19 10:06:00,74,133.7674,581.0,6.199999999999999,6.5,1.6000000000000014,,76
2024-02-19 10:09:00,74,134.2014,581.0,6.300000000000001,6.6,1.5,,76
2024-02-19 10:12:00,73,134.4618,581.0,6.300000000000001,6.499999999999999,1.3999999999999986,,76
2024-02-19 10:15:00,76,133.4201,581.0,6.300000000000001,6.6,1.6999999999999993,,76
2024-02-19 10:18:00,75,131.684,581.0,6.199999999999999,6.700000000000001,1.5,,76
2024-02-19 10:21:00,75,131.25,581.0,6.300000000000001,6.700000000000001,1.5,,76
2024-02-19 10:24:00,75,132.9861,581.0,6.300000000000001,6.800000000000001,1.6999999999999993,,80
2024-02-19 10:27:00,76,132.5521,581.0,6.300000000000001,6.9,1.6999999999999993,,80
2024-02-19 10:30:00,77,133.4201,581.0,6.399999999999999,6.9,1.6000000000000014,,80
2024-02-19 10:33:00,76,133.3333,581.0,6.5,6.8999999999999995,1.5,,80
2024-02-19 10:36:00,77,134.0278,581.0,6.399999999999999,6.8999999999999995,1.6000000000000014,,80
2024-02-19 10:39:00,78,131.5104,581.0,6.600000000000001,6.8999999999999995,1.5999999999999979,,80
2024-02-19 10:42:00,75,118.8368,581.0,6.5,7.3,1.1999999999999993,,64
2024-02-19 10:45:00,72,117.6215,581.0,6.300000000000001,7.3,1.3999999999999986,,148
2024-02-19 10:48:00,72,118.5764,581.0,6.300000000000001,7.3,1.3999999999999986,,148
2024-02-19 10:51:00,72,119.7049,581.0,6.100000000000001,7.2,1.3999999999999986,,136
2024-02-19 10:54:00,72,120.5729,581.0,6.100000000000001,7.0,1.3999999999999986,,136
2024-02-19 10:57:00,71,120.2257,582.0,5.899999999999999,7.0,1.4000000000000021,,136
2024-02-19 11:00:00,71,119.0972,582.0,6.0,7.0,1.3000000000000007,,136
2024-02-19 11:03:00,71,120.2257,582.0,6.0,7.1,1.3000000000000007,,136
2024-02-19 11:06:00,70,116.9271,582.0,5.899999999999999,7.1,1.3000000000000007,,136
2024-02-19 11:09:00,70,118.0555,582.0,5.800000000000001,7.1000000000000005,1.5,,136
2024-02-19 11:12:00,70,118.6632,582.0,5.699999999999999,7.0,1.5,,136
2024-02-19 11:15:00,70,117.1875,582.0,5.899999999999999,7.1000000000000005,1.3000000000000007,,136
2024-02-19 11:18:00,69,117.1007,582.0,5.699999999999999,7.000000000000001,1.3000000000000007,,136
2024-02-19 11:21:00,69,117.3611,582.0,5.800000000000001,7.0,1.3999999999999986,,136
2024-02-19 11:24:00,70,117.3611,582.0,5.800000000000001,6.9,1.5,,136
2024-02-19 11:27:00,70,118.0555,582.0,5.800000000000001,7.000000000000001,1.1999999999999993,,136
2024-02-19 11:30:00,70,119.0104,582.0,5.699999999999999,7.000000000000001,1.3000000000000007,,136
2024-02-19 11:33:00,69,119.9653,582.0,5.800000000000001,6.8999999999999995,1.3000000000000007,,136
2024-02-19 11:36:00,67,117.9688,582.0,5.699999999999999,6.699999999999999,1.1000000000000014,,136
2024-02-19 11:39:00,66,117.7951,582.0,5.699999999999999,6.699999999999999,1.1000000000000014,,136
2024-02-19 11:42:00,66,116.4063,582.0,5.600000000000001,6.699999999999999,1.0,,136
2024-02-19 11:45:00,67,116.3195,582.0,5.399999999999999,6.5,1.2000000000000028,,136
2024-02-19 11:48:00,67,116.8403,582.0,5.600000000000001,6.6,1.2999999999999972,,136
2024-02-19 11:51:00,66,116.059,582.0,5.600000000000001,6.6,1.0,,136
2024-02-19 11:54:00,66,117.5347,582.0,5.300000000000001,6.6,1.5,,136
2024-02-19 11:57:00,67,118.4896,583.0,5.600000000000001,6.699999999999999,1.0999999999999979,,136
2024-02-19 12:00:00,66,117.5347,583.0,5.5,6.5,1.3000000000000007,,136
2024-02-19 12:03:00,66,117.9688,583.0,5.5,6.4,1.1999999999999993,,135
2024-02-19 12:06:00,64,116.8403,583.0,5.5,6.5,1.0,,150
2024-02-19 12:09:00,64,116.4063,583.0,5.300000000000001,6.4,1.1999999999999993,,150
2024-02-19 12:12:00,65,117.7083,583.0,5.300000000000001,6.4,1.3000000000000007,,135
2024-02-19 12:15:00,65,117.1875,583.0,5.300000000000001,6.4,1.1999999999999993,,135
2024-02-19 12:18:00,65,118.9236,583.0,5.300000000000001,6.300000000000001,1.1999999999999993,,135
2024-02-19 12:21:00,64,118.0555,583.0,5.300000000000001,6.300000000000001,1.1999999999999993,,135
2024-02-19 12:24:00,65,117.6215,583.0,5.399999999999999,6.4,1.2000000000000028,,135
2024-02-19 12:27:00,65,118.4896,583.0,5.399999999999999,6.300000000000001,1.2000000000000028,,179
2024-02-19 12:30:00,65,118.4896,583.0,5.300000000000001,6.200000000000001,1.1999999999999993,,179
2024-02-19 12:33:00,65,120.3125,583.0,5.300000000000001,6.300000000000001,1.1999999999999993,,135
2024-02-19 12:36:00,65,118.5764,583.0,5.300000000000001,6.4,1.3000000000000007,,135
2024-02-19 12:39:00,65,118.8368,583.0,5.399999999999999,6.200000000000001,1.2000000000000028,,179
2024-02-19 12:42:00,65,119.0104,583.0,5.399999999999999,6.4,1.2000000000000028,,135
2024-02-19 12:45:00,66,118.5764,583.0,5.399999999999999,6.300000000000001,1.2000000000000028,,135
2024-02-19 12:48:00,65,118.6632,583.0,5.300000000000001,6.4,1.3000000000000007,,135
2024-02-19 12:51:00,67,120.3993,583.0,5.5,6.5,1.3000000000000007,,136
2024-02-19 12:54:00,67,120.7465,583.0,5.399999999999999,6.4,1.3000000000000007,,135
2024-02-19 12:57:00,67,120.1389,584.0,5.5,6.6000000000000005,1.5,,136
2024-02-19 13:00:00,68,119.5313,584.0,5.600000000000001,6.5,1.1999999999999993,,136
2024-02-19 13:03:00,67,121.1806,584.0,5.5,6.6,1.3000000000000007,,136
2024-02-19 13:06:00,67,118.2292,584.0,5.600000000000001,6.6000000000000005,1.1999999999999993,,136
2024-02-19 13:09:00,66,118.5764,584.0,5.5,6.6,1.1000000000000014,,136
2024-02-19 13:12:00,65,119.3576,584.0,5.399999999999999,6.5,1.1000000000000014,,135
2024-02-19 13:15:00,66,119.9653,584.0,5.5,6.4,1.3000000000000007,,135
2024-02-19 13:18:00,66,119.3576,584.0,5.5,6.300000000000001,1.1000000000000014,,179
2024-02-19 13:21:00,66,119.7049,584.0,5.399999999999999,6.300000000000001,1.2000000000000028,,135
2024-02-19 13:24:00,65,120.3993,584.0,5.399999999999999,6.300000000000001,1.3000000000000007,,179
2024-02-19 13:27:00,66,119.7917,584.0,5.399999999999999,6.4,1.2000000000000028,,135
2024-02-19 13:30:00,65,120.3993,584.0,5.300000000000001,6.300000000000001,1.3000000000000007,,135
2024-02-19 13:33:00,67,121.441,584.0,5.5,6.4,1.3000000000000007,,135
2024-02-19 13:36:00,67,120.5729,584.0,5.5,6.4,1.1999999999999993,,135
2024-02-19 13:39:00,67,120.3993,584.0,5.5,6.5,1.1999999999999993,,136
2024-02-19 13:42:00,67,119.2708,584.0,5.600000000000001,6.7,1.3000000000000007,,136
2024-02-19 13:45:00,67,120.3993,584.0,5.5,6.5,1.3000000000000007,,136
2024-02-19 13:48:00,67,120.3993,584.0,5.5,6.6,1.1999999999999993,,136
2024-02-19 13:51:00,68,121.0938,584.0,5.399999999999999,6.5,1.6000000000000014,,135
2024-02-19 13:54:00,68,120.8333,584.0,5.600000000000001,6.5,1.3999999999999986,,136
2024-02-19 13:57:00,68,121.0938,585.0,5.600000000000001,6.5,1.2999999999999972,,136
2024-02-19 14:00:00,68,122.309,585.0,5.600000000000001,6.5,1.3999999999999986,,136
2024-02-19 14:03:00,68,123.0035,585.0,5.600000000000001,6.6,1.3999999999999986,,136
2024-02-19 14:06:00,68,121.007,585.0,5.699999999999999,6.5,1.3000000000000007,,136
2024-02-19 14:09:00,68,120.2257,585.0,5.699999999999999,6.5,1.1000000000000014,,136
2024-02-19 14:12:00,67,121.5278,585.0,5.5,6.5,1.1999999999999993,,136
2024-02-19 14:15:00,68,120.8333,585.0,5.5,6.5,1.5,,136
2024-02-19 14:18:00,67,119.4444,585.0,5.5,6.5,1.1999999999999993,,136
2024-02-19 14:21:00,66,119.7049,585.0,5.600000000000001,6.5,1.1999999999999993,,136
2024-02-19 14:24:00,67,121.5278,585.0,5.5,6.5,1.5,,136
2024-02-19 14:27:00,66,122.0486,585.0,5.5,6.5,1.3000000000000007,,135
2024-02-19 14:30:00,67,121.2674,585.0,5.5,6.4,1.3000000000000007,,135
2024-02-19 14:33:00,66,121.7014,585.0,5.600000000000001,6.4,1.1999999999999993,,97
2024-02-19 14:36:00,67,120.3125,585.0,5.5,6.4,1.3000000000000007,,135
2024-02-19 14:39:00,66,120.3125,585.0,5.600000000000001,6.5,1.1999999999999993,,136
2024-02-19 14:42:00,66,120.3993,585.0,5.600000000000001,6.4,1.1999999999999993,,97
2024-02-19 14:45:00,66,119.9653,585.0,5.399999999999999,6.4,1.2000000000000028,,135
2024-02-19 14:48:00,66,119.5313,585.0,5.399999999999999,6.4,1.3000000000000007,,135
2024-02-19 14:51:00,66,119.7917,585.0,5.300000000000001,6.4,1.3000000000000007,,135
2024-02-19 14:54:00,66,121.441,585.0,5.399999999999999,6.4,1.3000000000000007,,135
2024-02-19 14:57:00,67,121.2674,586.0,5.5,6.4,1.1999999999999993,,135
2024-02-19 15:00:00,67,122.0486,586.0,5.5,6.4,1.1999999999999993,,176
2024-02-19 15:03:00,67,121.1806,586.0,5.5,6.5,1.3000000000000007,,136
2024-02-19 15:06:00,67,120.2257,586.0,5.5,6.5,1.3999999999999986,,136
2024-02-19 15:09:00,67,119.0104,586.0,5.600000000000001,6.6,1.3999999999999986,,136
2024-02-19 15:12:00,67,119.8785,586.0,5.600000000000001,6.6,1.0999999999999979,,136
2024-02-19 15:15:00,68,120.3993,586.0,5.600000000000001,6.5,1.2999999999999972,,136
2024-02-19 15:18:00,67,120.6597,586.0,5.600000000000001,6.6,1.3999999999999986,,136
2024-02-19 15:21:00,68,121.2674,586.0,5.600000000000001,6.5,1.1999999999999993,,136
2024-02-19 15:24:00,68,123.1771,586.0,5.600000000000001,6.6,1.2999999999999972,,136
2024-02-19 15:27:00,68,122.1354,586.0,5.600000000000001,6.6,1.3999999999999986,,136
2024-02-19 15:30:00,68,122.5694,586.0,5.600000000000001,6.6,1.3999999999999986,,136
2024-02-19 15:33:00,69,121.007,586.0,5.600000000000001,6.6,1.5,,136
2024-02-19 15:36:00,69,122.0486,586.0,5.699999999999999,6.6,1.4000000000000021,,136
2024-02-19 15:39:00,70,122.8299,586.0,5.599999999999998,6.6,1.4000000000000021,,136
2024-02-19 15:42:00,69,123.3507,586.0,5.899999999999999,6.7,1.3000000000000007,,136
2024-02-19 15:45:00,70,122.309,586.0,5.799999999999997,6.7,1.4000000000000021,,136
2024-02-19 15:48:00,68,122.4826,586.0,5.699999999999999,6.7,1.3000000000000007,,136
2024-02-19 15:51:00,65,107.3785,586.0,5.299999999999997,6.7,0.8000000000000007,,150
2024-02-20 08:39:00,32,69.09722,587.0,0.3000000000000007,-0.20000000000000107,1.1000000000000014,,4
2024-02-20 08:42:00,61,121.2674,587.0,1.9000000000000021,4.499999999999999,3.599999999999998,,380
2024-02-20 08:45:00,65,134.2882,587.0,4.100000000000001,5.499999999999999,2.1999999999999993,,169
2024-02-20 08:48:00,65,132.5521,587.0,4.800000000000001,5.8999999999999995,1.6999999999999993,,159
2024-02-20 08:51:00,65,129.0799,587.0,5.0,5.999999999999999,1.3000000000000007,,159
2024-02-20 08:54:00,65,126.2153,587.0,4.900000000000002,6.200000000000001,1.3999999999999986,,159
2024-02-20 08:57:00,65,125.9549,587.0,4.900000000000002,6.199999999999999,1.3999999999999986,,159
2024-02-20 09:00:00,68,131.0764,587.0,5.0,6.1,1.4000000000000021,,177
2024-02-20 09:03:00,68,132.4653,587.0,5.0,6.1,1.5,,177
2024-02-20 09:06:00,69,136.3715,587.0,5.100000000000001,5.999999999999999,1.5,,177
2024-02-20 09:09:00,70,135.3299,587.0,5.199999999999999,5.999999999999999,1.6000000000000014,,177
2024-02-20 09:12:00,70,136.7188,587.0,5.300000000000001,6.1,1.5,,176
2024-02-20 09:15:00,71,144.184,587.0,5.300000000000001,5.999999999999999,1.6000000000000014,,53
2024-02-20 09:18:00,70,137.3264,587.0,5.5,6.1,1.3999999999999986,,77
2024-02-20 09:21:00,70,130.3819,587.0,5.400000000000002,6.199999999999999,1.1999999999999993,,176
2024-02-20 09:24:00,68,127.3438,587.0,5.300000000000001,6.500000000000001,1.1000000000000014,,137
2024-02-20 09:27:00,67,127.3438,587.0,5.100000000000001,6.299999999999999,1.3999999999999986,,159
2024-02-20 09:30:00,67,127.3438,587.0,5.100000000000001,6.199999999999999,1.3000000000000007,,159
2024-02-20 09:33:00,66,126.2153,587.0,5.0,6.199999999999999,1.3000000000000007,,159
2024-02-20 09:36:00,67,125.7813,587.0,5.100000000000001,6.199999999999999,1.1999999999999993,,159
2024-02-20 09:39:00,67,126.2153,587.0,5.0,6.199999999999999,1.3000000000000007,,159
2024-02-20 09:42:00,66,122.743,588.0,5.099999999999998,6.199999999999999,1.3000000000000007,,159
2024-02-20 09:45:00,65,119.7917,588.0,4.900000000000002,6.299999999999999,1.0999999999999979,,159
2024-02-20 09:48:00,64,120.2257,588.0,4.900000000000002,6.199999999999999,1.0999999999999979,,159
2024-02-20 09:51:00,65,122.3958,588.0,4.900000000000002,6.199999999999999,1.0999999999999979,,159
2024-02-20 09:54:00,63,120.7465,588.0,4.800000000000001,6.0,1.1000000000000014,,286
2024-02-20 09:57:00,65,121.1806,588.0,4.800000000000001,6.199999999999999,1.3000000000000007,,159
2024-02-20 10:00:00,65,121.1806,588.0,4.900000000000002,6.199999999999999,1.0999999999999979,,159
2024-02-20 10:03:00,65,121.2674,588.0,4.900000000000002,6.299999999999999,1.1999999999999993,,159
2024-02-20 10:06:00,65,120.3993,588.0,4.900000000000002,6.199999999999999,1.1999999999999993,,159
2024-02-20 10:09:00,65,121.7014,588.0,4.900000000000002,6.200000000000001,1.0999999999999979,,159
2024-02-20 10:12:00,66,122.309,588.0,4.800000000000001,6.200000000000001,1.3000000000000007,,159
2024-02-20 10:15:00,65,122.3958,588.0,4.900000000000002,6.200000000000001,1.1999999999999993,,159
2024-02-20 10:18:00,65,122.4826,588.0,5.0,6.200000000000001,1.1999999999999993,,159
2024-02-20 10:21:00,66,123.1771,588.0,5.0,6.200000000000001,1.3000000000000007,,159
2024-02-20 10:24:00,66,123.6111,588.0,4.899999999999999,6.300000000000001,1.1999999999999993,,159
2024-02-20 10:27:00,67,122.9167,588.0,4.899999999999999,6.300000000000001,1.4000000000000021,,135
2024-02-20 10:30:00,68,125.0,588.0,5.0,6.300000000000001,1.1999999999999993,,135
2024-02-20 10:33:00,67,122.8299,588.0,5.0,6.300000000000001,1.3000000000000007,,135
2024-02-20 10:36:00,67,124.0451,588.0,5.0,6.300000000000001,1.1999999999999993,,159
2024-02-20 10:39:00,68,125.0868,588.0,5.100000000000001,6.200000000000001,1.3000000000000007,,159
2024-02-20 10:42:00,67,125.434,589.0,5.100000000000001,6.300000000000001,1.3000000000000007,,159
2024-02-20 10:45:00,68,126.3021,589.0,5.100000000000001,6.300000000000001,1.3000000000000007,,158
2024-02-20 10:48:00,69,127.6042,589.0,5.099999999999998,6.300000000000001,1.3000000000000007,,158
2024-02-20 10:51:00,68,128.3854,589.0,5.099999999999998,6.300000000000001,1.4000000000000021,,158
2024-02-20 10:54:00,68,128.3854,589.0,5.199999999999999,6.200000000000001,1.3000000000000007,,177
2024-02-20 10:57:00,69,128.0382,589.0,5.199999999999999,6.300000000000001,1.3000000000000007,,158
2024-02-20 11:00:00,68,129.3403,589.0,5.199999999999999,6.300000000000001,1.3000000000000007,,177
2024-02-20 11:03:00,68,128.2118,589.0,5.199999999999999,6.300000000000001,1.3000000000000007,,158
2024-02-20 11:06:00,68,128.9931,589.0,5.199999999999999,6.300000000000001,1.3999999999999986,,177
2024-02-20 11:09:00,69,126.8229,589.0,5.300000000000001,6.300000000000001,1.3000000000000007,,158
2024-02-20 11:12:00,69,128.2118,589.0,5.199999999999999,6.4,1.5,,158
2024-02-20 11:15:00,69,128.0382,589.0,5.300000000000001,6.4,1.3000000000000007,,158
2024-02-20 11:18:00,67,127.1701,589.0,5.199999999999999,6.300000000000001,1.1999999999999993,,159
2024-02-20 11:21:00,67,127.691,589.0,5.099999999999998,6.300000000000001,1.3000000000000007,,159
2024-02-20 11:24:00,67,126.3889,589.0,5.199999999999999,6.300000000000001,1.3000000000000007,,159
2024-02-20 11:27:00,67,125.8681,589.0,5.100000000000001,6.200000000000001,1.3000000000000007,,159
2024-02-20 11:30:00,67,127.691,589.0,5.0,6.300000000000001,1.3000000000000007,,159
2024-02-20 11:33:00,68,127.3438,589.0,5.300000000000001,6.300000000000001,1.1999999999999993,,176
2024-02-20 11:36:00,69,128.6458,589.0,5.199999999999999,6.200000000000001,1.4000000000000021,,177
2024-02-20 11:39:00,69,130.3819,590.0,5.199999999999999,6.300000000000001,1.3999999999999986,,177
2024-02-20 11:42:00,70,130.9896,590.0,5.400000000000002,6.300000000000001,1.3999999999999986,,176
2024-02-20 11:45:00,70,130.6424,590.0,5.300000000000001,6.300000000000001,1.3999999999999986,,177
2024-02-20 11:48:00,69,130.9896,590.0,5.400000000000002,6.300000000000001,1.3999999999999986,,176
2024-02-20 11:51:00,70,133.7674,590.0,5.400000000000002,6.300000000000001,1.5,,176
2024-02-20 11:54:00,70,131.5104,590.0,5.399999999999999,6.4,1.4000000000000021,,176
2024-02-20 11:57:00,70,132.8125,590.0,5.5,6.5,1.3000000000000007,,176
2024-02-20 12:00:00,69,133.3333,590.0,5.300000000000001,6.300000000000001,1.3999999999999986,,177
2024-02-20 12:03:00,69,131.684,590.0,5.400000000000002,6.300000000000001,1.3999999999999986,,176
2024-02-20 12:06:00,71,131.8576,590.0,5.300000000000001,6.4,1.3999999999999986,,163
2024-02-20 12:09:00,70,132.0313,590.0,5.300000000000001,6.300000000000001,1.3999999999999986,,177
2024-02-20 12:12:00,70,132.2917,590.0,5.5,6.4,1.3000000000000007,,176
2024-02-20 12:15:00,70,133.1597,590.0,5.300000000000001,6.5,1.3999999999999986,,137
2024-02-20 12:18:00,71,133.4201,590.0,5.5,6.4,1.6000000000000014,,53
2024-02-20 12:21:00,71,134.4618,590.0,5.5,6.4,1.5,,53
2024-02-20 12:24:00,72,133.7674,590.0,5.300000000000001,6.4,1.6000000000000014,,163
2024-02-20 12:27:00,72,132.1181,590.0,5.5,6.5,1.5,,43
2024-02-20 12:30:00,71,132.4653,590.0,5.5,6.5,1.5,,43
2024-02-20 12:33:00,71,131.4236,590.0,5.5,6.5,1.3999999999999986,,43
2024-02-20 12:36:00,71,130.7292,590.0,5.5,6.4,1.3999999999999986,,176
2024-02-20 12:39:00,71,132.8993,591.0,5.399999999999999,6.4,1.4000000000000021,,53
2024-02-20 12:42:00,72,132.7257,591.0,5.399999999999999,6.4,1.6000000000000014,,43
2024-02-20 12:45:00,71,133.2465,591.0,5.5,6.5,1.3999999999999986,,53
2024-02-20 12:48:00,71,133.4201,591.0,5.400000000000002,6.4,1.5,,53
2024-02-20 12:51:00,72,138.5417,591.0,5.300000000000001,6.4,1.5,,53
2024-02-20 12:54:00,72,137.3264,591.0,5.400000000000002,6.3,1.5,,53
2024-02-20 12:57:00,73,134.9826,591.0,5.400000000000002,6.4,1.6999999999999993,,53
2024-02-20 13:00:00,72,136.4583,591.0,5.400000000000002,6.5,1.5,,53
2024-02-20 13:03:00,72,134.1146,591.0,5.5,6.5,1.5,,53
2024-02-20 13:06:00,71,134.6354,591.0,5.400000000000002,6.5,1.5,,53
2024-02-20 13:09:00,71,134.9826,591.0,5.400000000000002,6.4,1.5,,53
2024-02-20 13:12:00,72,137.6736,591.0,5.400000000000002,6.3,1.5,,53
2024-02-20 13:15:00,72,138.0208,591.0,5.400000000000002,6.3,1.5,,53
2024-02-20 13:18:00,72,137.7604,591.0,5.400000000000002,6.3,1.5,,53
2024-02-20 13:21:00,72,138.4549,591.0,5.400000000000002,6.3,1.5999999999999979,,53
2024-02-20 13:24:00,72,137.3264,591.0,5.5,6.3,1.4000000000000021,,53
2024-02-20 13:27:00,72,137.7604,591.0,5.400000000000002,6.4,1.5,,53
2024-02-20 13:30:00,74,139.8438,591.0,5.599999999999998,6.4,1.7000000000000028,,53
2024-02-20 13:33:00,74,139.4965,591.0,5.700000000000003,6.4,1.5,,44
2024-02-20 13:36:00,75,140.1042,591.0,5.700000000000003,6.4,1.5,,44
2024-02-20 13:39:00,74,140.3646,592.0,5.699999999999999,6.5,1.6000000000000014,,44
2024-02-20 13:42:00,75,138.3681,592.0,5.800000000000001,6.4,1.5,,76
2024-02-20 13:45:00,73,138.9757,592.0,5.600000000000001,6.4,1.6000000000000014,,53
2024-02-20 13:48:00,74,136.8924,592.0,5.699999999999999,6.5,1.5,,44
2024-02-20 13:51:00,74,136.7188,592.0,5.699999999999999,6.5,1.5,,44
2024-02-20 13:54:00,74,136.8924,592.0,5.600000000000001,6.5,1.5,,44
2024-02-20 13:57:00,74,135.5903,592.0,5.5,6.6,1.6000000000000014,,44
2024-02-20 14:00:00,74,136.7188,592.0,5.699999999999999,6.6,1.6000000000000014,,44
2024-02-20 14:03:00,74,136.3715,592.0,5.600000000000001,6.6,1.5,,44
2024-02-20 14:06:00,74,138.1944,592.0,5.699999999999999,6.5,1.5,,44
2024-02-20 14:09:00,74,138.9757,592.0,5.699999999999999,6.5,1.5,,44
2024-02-20 14:12:00,74,139.2361,592.0,5.699999999999999,6.4,1.6000000000000014,,44
2024-02-20 14:15:00,75,138.5417,592.0,5.699999999999999,6.5,1.6000000000000014,,44
2024-02-20 14:18:00,74,138.8021,592.0,5.699999999999999,6.6000000000000005,1.5,,44
2024-02-20 14:21:00,74,138.6285,592.0,5.699999999999999,6.6000000000000005,1.6000000000000014,,44
2024-02-20 14:24:00,75,139.0625,592.0,5.600000000000001,6.500000000000001,1.6000000000000014,,44
2024-02-20 14:27:00,75,139.3229,592.0,5.699999999999999,6.500000000000001,1.6000000000000014,,44
2024-02-20 14:30:00,75,140.5382,592.0,5.699999999999999,6.4,1.6000000000000014,,44
2024-02-20 14:33:00,73,139.0625,592.0,5.699999999999999,6.500000000000001,1.5,,44
2024-02-20 14:36:00,75,137.066,592.0,5.699999999999999,6.500000000000001,1.5,,44
2024-02-20 14:39:00,74,137.066,593.0,5.699999999999999,6.6000000000000005,1.5,,44
2024-02-20 14:42:00,72,133.4201,593.0,5.5,6.500000000000001,1.5999999999999979,,43
2024-02-20 14:45:00,73,132.9861,593.0,5.599999999999998,6.7,1.4000000000000021,,44
2024-02-20 14:48:00,73,133.1597,593.0,5.599999999999998,6.500000000000001,1.4000000000000021,,44
2024-02-20 14:51:00,73,133.5938,593.0,5.5,6.500000000000001,1.5,,44
2024-02-20 14:54:00,73,131.5104,593.0,5.5,6.500000000000001,1.5,,43
2024-02-20 14:57:00,72,130.3819,593.0,5.5,6.500000000000001,1.3999999999999986,,43
2024-02-20 15:00:00,71,132.4653,593.0,5.399999999999999,6.500000000000001,1.4000000000000021,,43
2024-02-20 15:03:00,71,131.4236,593.0,5.399999999999999,6.300000000000001,1.5,,176
2024-02-20 15:06:00,71,132.5521,593.0,5.400000000000002,6.5,1.3999999999999986,,43
2024-02-20 15:09:00,70,133.1597,593.0,5.300000000000001,6.4,1.4000000000000021,,177
2024-02-20 15:12:00,70,133.6806,593.0,5.300000000000001,6.300000000000001,1.4000000000000021,,177
2024-02-20 15:15:00,70,133.8542,593.0,5.300000000000001,6.300000000000001,1.5,,177
2024-02-20 15:18:00,71,135.3299,593.0,5.400000000000002,6.300000000000001,1.5,,53
2024-02-20 15:21:00,71,136.4583,593.0,5.300000000000001,6.200000000000001,1.3999999999999986,,53
