Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-02-20 15:24:00,72,137.066,593.0,5.300000000000001,6.300000000000001,1.6999999999999993,,53
2024-02-20 15:27:00,71,136.6319,593.0,5.5,6.300000000000001,1.5,,53
2024-02-20 15:30:00,72,135.0694,593.0,5.5,6.300000000000001,1.5,,53
2024-02-20 15:33:00,73,135.5903,593.0,5.5,6.4,1.6000000000000014,,53
2024-02-20 15:36:00,73,133.3333,593.0,5.399999999999999,6.5,1.5,,43
2024-02-20 15:39:00,72,131.8576,594.0,5.5,6.4,1.5,,53
2024-02-20 15:42:00,72,132.8125,594.0,5.399999999999999,6.4,1.6000000000000014,,53
2024-02-20 15:45:00,72,133.6806,594.0,5.399999999999999,6.4,1.5,,53
2024-02-20 15:48:00,72,133.3333,594.0,5.5,6.4,1.5,,53
2024-02-20 15:51:00,73,134.7222,594.0,5.400000000000002,6.4,1.5,,53
2024-02-20 15:54:00,72,133.4201,594.0,5.5,6.5,1.5,,43
2024-02-20 15:57:00,72,134.2014,594.0,5.400000000000002,6.5,1.5999999999999979,,43
2024-02-20 16:00:00,73,133.6806,594.0,5.400000000000002,6.5,1.5,,43
2024-02-20 16:03:00,73,136.6319,594.0,5.5,6.5,1.6000000000000014,,44
2024-02-20 16:06:00,73,134.8958,594.0,5.5,6.5,1.5,,44
2024-02-20 16:09:00,73,135.5035,594.0,5.5,6.300000000000001,1.5,,53
2024-02-20 16:12:00,73,133.6806,594.0,5.5,6.300000000000001,1.6000000000000014,,53
2024-02-20 16:15:00,73,134.4618,594.0,5.5,6.500000000000001,1.5,,44
2024-02-20 16:18:00,73,136.0243,594.0,5.599999999999998,6.500000000000001,1.5,,44
2024-02-20 16:21:00,72,136.3715,594.0,5.599999999999998,6.4,1.5,,53
2024-02-20 16:24:00,72,135.5903,594.0,5.400000000000002,6.300000000000001,1.5,,53
2024-02-20 16:27:00,71,135.7639,594.0,5.400000000000002,6.300000000000001,1.5,,53
2024-02-20 16:36:00,71,131.8576,594.0,5.300000000000001,6.200000000000001,1.5,,177
2024-02-20 16:39:00,70,132.2917,595.0,5.300000000000001,6.4,1.3999999999999986,,177
2024-02-20 16:42:00,71,133.6806,595.0,5.400000000000002,6.4,1.5,,53
2024-02-20 16:45:00,71,131.0764,595.0,5.300000000000001,6.4,1.3999999999999986,,137
2024-02-20 16:48:00,71,131.25,595.0,5.300000000000001,6.4,1.3999999999999986,,137
2024-02-20 16:51:00,72,131.5972,595.0,5.300000000000001,6.4,1.5,,163
2024-02-20 16:54:00,72,131.684,595.0,5.300000000000001,6.4,1.5,,163
2024-02-20 16:57:00,71,132.1181,595.0,5.400000000000002,6.300000000000001,1.3999999999999986,,176
2024-02-20 17:00:00,72,134.2882,595.0,5.399999999999999,6.5,1.5,,43
2024-02-20 17:03:00,73,135.3299,595.0,5.5,6.300000000000001,1.5,,53
2024-02-20 17:06:00,72,134.2014,595.0,5.399999999999999,6.300000000000001,1.5,,53
2024-02-20 17:09:00,72,134.6354,595.0,5.399999999999999,6.4,1.4000000000000021,,53
2024-02-20 17:12:00,72,134.9826,595.0,5.399999999999999,6.300000000000001,1.5,,53
2024-02-20 17:15:00,72,134.5486,595.0,5.399999999999999,6.300000000000001,1.5,,53
2024-02-20 17:18:00,73,135.4167,595.0,5.5,6.300000000000001,1.6000000000000014,,53
2024-02-20 17:21:00,74,135.7639,595.0,5.5,6.300000000000001,1.3999999999999986,,53
2024-02-20 17:24:00,72,134.2882,595.0,5.5,6.300000000000001,1.5,,53
2024-02-20 17:27:00,72,134.6354,595.0,5.5,6.300000000000001,1.4000000000000021,,53
2024-02-20 17:30:00,73,133.7674,595.0,5.5,6.4,1.4000000000000021,,53
2024-02-20 17:33:00,72,133.5938,595.0,5.400000000000002,6.300000000000001,1.3999999999999986,,53
2024-02-20 17:36:00,72,132.8993,595.0,5.400000000000002,6.300000000000001,1.5,,53
2024-02-20 17:39:00,71,132.9861,596.0,5.400000000000002,6.300000000000001,1.3999999999999986,,176
2024-02-20 17:42:00,72,134.0278,596.0,5.300000000000001,6.300000000000001,1.5,,53
2024-02-20 17:45:00,72,131.1632,596.0,5.300000000000001,6.4,1.5,,137
2024-02-20 17:48:00,70,130.7292,596.0,5.399999999999999,6.300000000000001,1.3000000000000007,,176
2024-02-20 17:51:00,70,132.5521,596.0,5.299999999999997,6.300000000000001,1.6000000000000014,,177
2024-02-20 17:54:00,70,132.7257,596.0,5.399999999999999,6.200000000000001,1.3000000000000007,,176
2024-02-20 17:57:00,71,133.3333,596.0,5.399999999999999,6.200000000000001,1.5,,176
2024-02-20 18:00:00,70,132.5521,596.0,5.299999999999997,6.4,1.4000000000000021,,177
2024-02-20 18:03:00,70,130.2951,596.0,5.299999999999997,6.300000000000001,1.4000000000000021,,177
2024-02-20 18:06:00,70,126.3889,596.0,5.299999999999997,6.500000000000001,1.3000000000000007,,137
2024-02-20 18:09:00,68,120.7465,596.0,5.199999999999999,6.500000000000001,1.1999999999999993,,135
2024-02-20 18:12:00,68,121.5278,596.0,5.099999999999998,6.7,1.3000000000000007,,135
2024-02-20 18:15:00,68,121.2674,596.0,5.0,6.500000000000001,1.3999999999999986,,135
2024-02-20 18:18:00,67,119.0972,596.0,5.0,6.500000000000001,1.2999999999999972,,135
2024-02-22 12:36:00,55,108.1597,596.0,1.5,2.700000000000001,2.3999999999999986,,3
2024-02-22 12:39:00,70,156.3368,596.0,3.8000000000000007,5.3999999999999995,3.099999999999998,,259
2024-02-22 12:42:00,71,150.6944,596.0,4.899999999999999,5.300000000000001,2.0,,220
2024-02-22 12:45:00,69,152.4306,596.0,4.899999999999999,5.499999999999999,1.6000000000000014,,220
2024-02-22 12:48:00,75,153.9931,596.0,5.099999999999998,5.799999999999999,2.1000000000000014,,220
2024-02-22 12:51:00,77,155.2952,597.0,5.399999999999999,6.1000000000000005,1.9000000000000021,,221
2024-02-22 12:54:00,80,157.2917,597.0,5.699999999999999,6.1000000000000005,1.8999999999999986,,221
2024-02-22 12:57:00,79,157.6389,597.0,5.800000000000001,6.1000000000000005,1.7999999999999972,,221
2024-02-22 13:00:00,82,158.941,597.0,5.899999999999999,6.1000000000000005,1.9000000000000021,,221
2024-02-22 13:03:00,80,153.6458,597.0,5.899999999999999,6.200000000000001,1.6999999999999993,,75
2024-02-22 13:06:00,80,159.2882,597.0,5.800000000000001,6.200000000000001,1.7999999999999972,,221
2024-02-22 13:09:00,81,156.684,597.0,5.899999999999999,6.200000000000001,1.8000000000000007,,221
2024-02-22 13:12:00,78,151.1285,597.0,5.800000000000001,6.300000000000001,1.7999999999999972,,75
2024-02-22 13:15:00,79,149.3924,597.0,5.800000000000001,6.500000000000001,1.5999999999999979,,75
2024-02-22 13:18:00,77,149.7396,597.0,5.800000000000001,6.3999999999999995,1.5999999999999979,,75
2024-02-22 13:21:00,79,149.2188,597.0,5.699999999999999,6.3999999999999995,1.6999999999999993,,75
2024-02-22 13:24:00,78,150.3472,597.0,5.699999999999999,6.3,1.6999999999999993,,75
2024-02-22 13:27:00,76,150.0868,597.0,5.699999999999999,6.3,1.6000000000000014,,79
2024-02-22 13:30:00,77,151.0417,597.0,5.699999999999999,6.199999999999999,1.6999999999999993,,79
2024-02-22 13:33:00,78,150.2604,597.0,5.699999999999999,6.199999999999999,1.6999999999999993,,75
2024-02-22 13:36:00,78,148.5243,597.0,5.699999999999999,6.3,1.6999999999999993,,75
2024-02-22 13:39:00,78,150.5208,597.0,5.699999999999999,6.3999999999999995,1.6000000000000014,,75
2024-02-22 13:42:00,78,149.0451,597.0,5.599999999999998,6.3999999999999995,1.7000000000000028,,50
2024-02-22 13:45:00,78,148.0035,597.0,5.800000000000001,6.3999999999999995,1.6000000000000014,,75
2024-02-22 13:48:00,78,147.6563,597.0,5.599999999999998,6.3999999999999995,1.7000000000000028,,50
2024-02-22 13:51:00,78,146.875,598.0,5.599999999999998,6.199999999999999,1.6000000000000014,,75
2024-02-22 13:54:00,77,147.7431,598.0,5.599999999999998,6.299999999999999,1.6000000000000014,,79
2024-02-22 13:57:00,77,146.3542,598.0,5.5,6.3,1.8000000000000007,,50
2024-02-22 14:00:00,77,148.6111,598.0,5.599999999999998,6.199999999999999,1.8000000000000007,,79
2024-02-22 14:03:00,76,147.5694,598.0,5.699999999999999,6.3,1.5,,79
2024-02-22 14:06:00,76,147.309,598.0,5.5,6.3,1.6999999999999993,,79
2024-02-22 14:09:00,76,144.7049,598.0,5.699999999999999,6.3,1.5,,75
2024-02-22 14:12:00,75,144.0104,598.0,5.400000000000002,6.1,1.5,,53
2024-02-22 14:15:00,74,141.8403,598.0,5.399999999999999,6.3,1.5,,53
2024-02-22 14:18:00,74,140.7118,598.0,5.300000000000001,6.2,1.5,,53
2024-02-22 14:21:00,74,141.4931,598.0,5.199999999999999,6.2,1.5,,53
2024-02-22 14:24:00,73,141.1458,598.0,5.099999999999998,6.2,1.6000000000000014,,53
2024-02-22 14:27:00,72,138.9757,598.0,5.199999999999999,6.2,1.5,,53
2024-02-22 14:30:00,73,140.9722,598.0,5.199999999999999,6.2,1.5,,53
2024-02-22 14:33:00,73,139.4965,598.0,5.199999999999999,6.2,1.5,,53
2024-02-22 14:36:00,73,140.191,598.0,5.100000000000001,6.2,1.5,,53
2024-02-22 14:39:00,73,141.4931,598.0,5.099999999999998,6.2,1.6000000000000014,,53
2024-02-22 14:42:00,73,142.1007,598.0,5.199999999999999,6.2,1.6000000000000014,,53
2024-02-22 14:45:00,74,141.6667,598.0,5.300000000000001,6.2,1.5999999999999979,,53
2024-02-22 14:48:00,74,142.1007,598.0,5.100000000000001,6.2,1.5999999999999979,,53
2024-02-22 14:51:00,73,144.0104,599.0,5.200000000000003,6.2,1.5999999999999979,,53
2024-02-22 14:54:00,74,145.1389,599.0,5.200000000000003,6.1,1.5999999999999979,,53
2024-02-22 14:57:00,74,145.3993,599.0,5.200000000000003,6.2,1.5999999999999979,,53
2024-02-22 15:00:00,74,145.1389,599.0,5.100000000000001,6.1,1.5999999999999979,,53
2024-02-22 15:03:00,73,144.6181,599.0,5.100000000000001,6.0,1.5999999999999979,,53
2024-02-22 15:06:00,75,144.9653,599.0,5.100000000000001,6.0,1.6999999999999993,,53
2024-02-22 15:09:00,73,142.7951,599.0,5.100000000000001,6.1,1.5,,53
2024-02-22 15:12:00,74,142.3611,599.0,5.100000000000001,6.2,1.5999999999999979,,53
2024-02-22 15:15:00,74,140.2778,599.0,5.199999999999999,6.2,1.5,,53
2024-02-22 15:18:00,72,140.625,599.0,5.100000000000001,6.2,1.5999999999999979,,53
2024-02-22 15:21:00,72,140.625,599.0,5.200000000000003,6.1,1.5,,53
2024-02-22 15:24:00,73,141.4931,599.0,5.100000000000001,6.1,1.5999999999999979,,53
2024-02-22 15:27:00,73,142.3611,599.0,5.100000000000001,6.0,1.5,,53
2024-02-22 15:30:00,73,143.1424,599.0,5.0,6.0,1.6000000000000014,,53
2024-02-22 15:33:00,70,143.4028,599.0,5.0,6.0,1.3999999999999986,,181
2024-02-22 15:36:00,72,145.4861,599.0,5.0,5.9,1.7000000000000028,,220
2024-02-22 15:39:00,72,144.8785,599.0,5.100000000000001,5.9,1.6000000000000014,,53
2024-02-22 15:42:00,71,143.75,599.0,5.0,6.0,1.5,,220
2024-02-22 15:45:00,72,146.0069,599.0,5.0,5.9,1.5,,220
2024-02-22 15:48:00,71,144.4444,599.0,5.0,5.9,1.3999999999999986,,220
2024-02-22 15:51:00,73,143.8368,600.0,5.0,5.9,1.6000000000000014,,220
2024-02-22 15:54:00,73,145.9201,600.0,5.100000000000001,5.9,1.6999999999999993,,220
2024-02-22 15:57:00,73,144.6181,600.0,5.200000000000003,6.0,1.5999999999999979,,53
2024-02-22 16:00:00,73,144.184,600.0,5.100000000000001,6.0,1.5999999999999979,,53
2024-02-22 16:03:00,71,141.6667,600.0,5.100000000000001,6.0,1.3999999999999986,,53
2024-02-22 16:06:00,72,141.5799,600.0,5.100000000000001,6.0,1.5,,53
2024-02-22 16:09:00,73,140.7986,600.0,5.100000000000001,6.2,1.5,,53
2024-02-22 16:12:00,72,141.9271,600.0,5.100000000000001,6.1,1.5,,53
2024-02-22 16:21:00,70,134.9826,600.0,4.899999999999999,6.2,1.3000000000000007,,165
2024-02-22 16:24:00,70,135.5035,600.0,4.799999999999997,6.1,1.4000000000000021,,165
2024-02-22 16:27:00,68,130.2951,600.0,4.799999999999997,6.2,1.3000000000000007,,159
2024-02-22 16:30:00,68,130.816,600.0,4.699999999999999,6.0,1.5,,159
2024-02-22 16:33:00,66,130.6424,600.0,4.699999999999999,6.1,1.3000000000000007,,159
2024-02-22 16:36:00,67,130.816,600.0,4.599999999999998,6.0,1.5,,159
2024-02-22 16:39:00,67,130.3819,600.0,4.600000000000001,5.800000000000001,1.5,,159
2024-02-22 16:42:00,67,129.8611,600.0,4.600000000000001,5.9,1.3999999999999986,,159
2024-02-22 16:45:00,68,131.5104,600.0,4.5,5.800000000000001,1.5,,159
2024-02-22 16:48:00,66,130.7292,600.0,4.699999999999999,5.800000000000001,1.3999999999999986,,159
2024-02-22 16:51:00,67,129.9479,601.0,4.699999999999999,5.800000000000001,1.3000000000000007,,159
2024-02-22 16:54:00,68,130.1215,601.0,4.699999999999999,5.9,1.3000000000000007,,159
2024-02-22 16:57:00,67,128.0382,601.0,4.699999999999999,5.800000000000001,1.3000000000000007,,159
2024-02-22 17:00:00,67,127.3438,601.0,4.600000000000001,5.700000000000001,1.3000000000000007,,159
2024-02-22 17:03:00,66,128.3854,601.0,4.600000000000001,5.800000000000001,1.3000000000000007,,159
2024-02-22 17:06:00,66,129.2535,601.0,4.699999999999999,5.9,1.3000000000000007,,159
2024-02-22 17:09:00,66,128.9931,601.0,4.600000000000001,5.800000000000001,1.3000000000000007,,159
2024-02-22 17:12:00,67,129.8611,601.0,4.600000000000001,5.800000000000001,1.1999999999999993,,159
2024-02-22 17:15:00,67,130.9896,601.0,4.600000000000001,5.800000000000001,1.3999999999999986,,159
2024-02-22 17:18:00,66,129.5139,601.0,4.699999999999999,5.800000000000001,1.3000000000000007,,159
2024-02-22 17:21:00,66,129.2535,601.0,4.600000000000001,5.9,1.2999999999999972,,159
2024-02-22 17:24:00,67,129.3403,601.0,4.700000000000003,5.9,1.2999999999999972,,159
2024-02-22 17:27:00,66,129.6875,601.0,4.800000000000001,5.700000000000001,1.1999999999999993,,159
2024-02-22 17:30:00,66,129.9479,601.0,4.700000000000003,5.800000000000001,1.1999999999999993,,159
2024-02-22 17:33:00,67,130.2083,601.0,4.600000000000001,5.700000000000001,1.3000000000000007,,159
2024-02-22 17:36:00,67,131.684,601.0,4.600000000000001,5.800000000000001,1.3999999999999986,,159
2024-02-22 17:39:00,67,131.684,601.0,4.700000000000003,5.700000000000001,1.3999999999999986,,159
2024-02-22 17:42:00,66,133.3333,601.0,4.600000000000001,5.700000000000001,1.1999999999999993,,180
2024-02-22 17:45:00,67,132.5521,601.0,4.800000000000001,5.9,1.1999999999999993,,159
2024-02-22 17:48:00,68,132.3785,601.0,4.800000000000001,5.700000000000001,1.3999999999999986,,159
2024-02-22 17:51:00,67,132.5521,602.0,4.899999999999999,5.800000000000001,1.3000000000000007,,177
2024-02-22 17:54:00,68,130.3819,602.0,4.899999999999999,5.800000000000001,1.4000000000000021,,159
2024-02-22 17:57:00,67,129.9479,602.0,4.699999999999999,5.700000000000001,1.3000000000000007,,159
2024-02-22 18:00:00,67,130.6424,602.0,4.800000000000001,5.800000000000001,1.3000000000000007,,159
2024-02-22 18:03:00,66,124.1319,602.0,4.699999999999999,6.000000000000001,1.2000000000000028,,159
2024-02-22 18:06:00,63,123.6111,602.0,4.599999999999998,5.800000000000001,1.1000000000000014,,286
2024-02-22 18:09:00,64,121.7014,602.0,4.599999999999998,5.800000000000001,1.1000000000000014,,396
2024-02-22 18:12:00,64,122.0486,602.0,4.5,5.800000000000001,1.3000000000000007,,396
2024-02-22 18:15:00,63,121.6146,602.0,4.400000000000002,5.800000000000001,1.1999999999999993,,396
2024-02-22 18:18:00,63,121.007,602.0,4.400000000000002,5.9,1.1999999999999993,,396
2024-02-22 18:21:00,63,120.2257,602.0,4.5,5.800000000000001,1.1999999999999993,,396
2024-02-22 18:24:00,63,119.7049,602.0,4.300000000000001,5.9,1.3000000000000007,,396
2024-02-22 18:27:00,63,120.3125,602.0,4.399999999999999,5.8999999999999995,1.3000000000000007,,396
2024-02-22 18:30:00,63,118.9236,602.0,4.5,6.000000000000001,1.0999999999999979,,396
2024-02-22 18:33:00,63,119.0104,602.0,4.399999999999999,5.8999999999999995,1.1999999999999993,,396
2024-02-22 18:36:00,63,119.5313,602.0,4.399999999999999,5.8999999999999995,1.1999999999999993,,396
2024-02-22 18:39:00,62,118.0555,602.0,4.199999999999999,5.799999999999999,1.2000000000000028,,396
2024-02-22 18:42:00,62,117.7951,602.0,4.199999999999999,5.8999999999999995,1.2000000000000028,,396
2024-02-22 18:45:00,62,116.6667,602.0,4.399999999999999,5.8999999999999995,1.1000000000000014,,396
2024-02-22 18:48:00,61,116.4063,602.0,4.100000000000001,5.699999999999999,1.3000000000000007,,396
2024-02-22 18:51:00,61,114.2361,603.0,4.199999999999999,5.799999999999999,1.1999999999999993,,396
2024-02-22 18:54:00,60,114.2361,603.0,4.0,5.800000000000001,1.1000000000000014,,396
2024-02-22 18:57:00,60,115.5382,603.0,4.099999999999998,5.699999999999999,1.1000000000000014,,396
2024-02-22 19:03:00,61,115.3646,603.0,4.0,5.6,1.1999999999999993,,390
2024-02-22 19:06:00,60,115.9722,603.0,4.100000000000001,5.800000000000001,1.1999999999999993,,396
2024-02-22 19:09:00,61,114.4965,603.0,4.100000000000001,5.700000000000001,1.1999999999999993,,396
2024-02-22 19:12:00,60,113.6285,603.0,4.100000000000001,5.800000000000001,1.0999999999999979,,396
2024-02-22 19:15:00,61,112.4132,603.0,4.100000000000001,5.800000000000001,1.1999999999999993,,396
2024-02-22 19:18:00,60,113.8021,603.0,4.0,5.800000000000001,1.1000000000000014,,390
2024-02-22 19:21:00,61,115.191,603.0,4.100000000000001,5.800000000000001,1.1999999999999993,,396
2024-02-22 19:24:00,61,115.5382,603.0,4.100000000000001,6.0,1.3000000000000007,,396
2024-02-22 19:27:00,62,115.1042,603.0,4.299999999999997,6.0,1.2000000000000028,,396
2024-02-22 19:30:00,62,115.0174,603.0,4.199999999999999,6.0,1.3000000000000007,,396
2024-02-22 19:33:00,61,114.6701,603.0,4.100000000000001,5.800000000000001,1.1999999999999993,,396
2024-02-22 19:36:00,61,114.4965,603.0,4.100000000000001,5.9,1.0999999999999979,,396
2024-02-22 19:39:00,62,116.2326,603.0,4.199999999999999,6.0,1.3000000000000007,,396
2024-02-22 19:42:00,62,115.8854,603.0,4.299999999999997,6.0,1.2000000000000028,,396
2024-02-22 19:45:00,63,115.9722,603.0,4.299999999999997,6.0,1.3000000000000007,,396
2024-02-22 19:48:00,63,115.7986,603.0,4.399999999999999,6.0,1.1000000000000014,,396
2024-02-22 19:51:00,63,114.4965,604.0,4.399999999999999,6.1000000000000005,1.1000000000000014,,396
2024-02-22 19:54:00,63,116.4063,604.0,4.299999999999997,6.1000000000000005,1.3000000000000007,,396
2024-02-22 19:57:00,63,116.059,604.0,4.299999999999997,6.1,1.3000000000000007,,396
2024-02-22 20:00:00,63,116.6667,604.0,4.299999999999997,6.2,1.4000000000000021,,396
2024-02-22 20:03:00,63,116.2326,604.0,4.399999999999999,6.000000000000001,1.1999999999999993,,396
2024-02-22 20:06:00,63,113.8021,604.0,4.299999999999997,6.1000000000000005,1.2000000000000028,,396
2024-02-22 20:09:00,62,113.368,604.0,4.199999999999999,6.1000000000000005,1.3000000000000007,,396
2024-02-22 20:12:00,61,112.5,604.0,4.199999999999999,6.000000000000001,1.1999999999999993,,396
2024-02-22 20:15:00,61,111.5451,604.0,4.199999999999999,6.1000000000000005,1.1999999999999993,,396
2024-02-22 20:18:00,61,112.7604,604.0,4.199999999999999,6.000000000000001,1.0,,396
2024-02-22 20:21:00,60,113.368,604.0,4.199999999999999,6.0,1.0,,396
2024-02-22 20:24:00,61,113.8889,604.0,4.199999999999999,5.800000000000001,1.1999999999999993,,396
2024-02-22 20:27:00,60,114.9306,604.0,4.199999999999999,6.0,1.0999999999999979,,396
2024-02-22 20:30:00,61,114.3229,604.0,4.199999999999999,6.0,1.0999999999999979,,396
2024-02-22 20:33:00,61,112.934,604.0,4.299999999999997,5.9,1.2000000000000028,,396
2024-02-22 20:36:00,60,112.3264,604.0,4.199999999999999,6.0,1.0999999999999979,,396
2024-02-22 20:39:00,61,113.368,604.0,4.099999999999998,5.800000000000001,1.1999999999999993,,396
2024-02-22 20:42:00,60,111.8924,604.0,4.199999999999999,6.0,1.0,,396
2024-02-22 20:45:00,60,111.7188,604.0,4.0,6.0,1.1999999999999993,,396
2024-02-22 20:48:00,60,113.0208,604.0,4.0,5.9,1.1999999999999993,,396
2024-02-22 20:51:00,62,112.934,605.0,4.199999999999999,6.0,1.1999999999999993,,396
2024-02-22 20:54:00,61,112.5,605.0,4.100000000000001,6.0,1.1999999999999993,,396
2024-02-22 20:57:00,61,112.934,605.0,4.100000000000001,5.800000000000001,1.1999999999999993,,396
2024-02-22 21:00:00,60,114.4965,605.0,4.199999999999999,5.9,1.3000000000000007,,396
2024-02-22 21:03:00,60,112.3264,605.0,4.0,5.9,1.3000000000000007,,390
2024-02-22 21:06:00,60,112.5,605.0,4.199999999999999,5.9,1.1999999999999993,,396
2024-02-22 21:09:00,60,113.7153,605.0,4.099999999999998,5.9,1.1000000000000014,,396
2024-02-22 21:12:00,60,113.7153,605.0,4.099999999999998,6.0,1.3000000000000007,,396
2024-02-22 21:15:00,61,113.4549,605.0,4.0,5.9,1.3000000000000007,,396
2024-02-22 21:18:00,61,112.3264,605.0,4.099999999999998,6.0,1.3000000000000007,,396
2024-02-22 21:21:00,60,112.3264,605.0,4.099999999999998,5.9,1.1999999999999993,,396
2024-02-22 21:24:00,60,112.4132,605.0,4.199999999999999,5.9,1.0,,396
2024-02-22 21:27:00,60,111.2847,605.0,4.099999999999998,5.9,1.1000000000000014,,396
2024-02-22 21:30:00,60,111.4583,605.0,4.099999999999998,5.9,1.1000000000000014,,396
2024-02-22 21:33:00,60,111.9792,605.0,4.099999999999998,5.800000000000001,1.1000000000000014,,396
2024-02-22 21:36:00,60,111.9792,605.0,4.099999999999998,5.800000000000001,1.1000000000000014,,396
2024-02-22 21:39:00,60,111.4583,605.0,4.099999999999998,5.9,1.1999999999999993,,396
2024-02-22 21:42:00,60,112.3264,605.0,4.199999999999999,5.800000000000001,1.0999999999999979,,396
2024-02-22 21:45:00,60,111.2847,605.0,4.099999999999998,5.800000000000001,1.1000000000000014,,396
2024-02-22 21:48:00,59,112.7604,605.0,4.0,5.700000000000001,1.0999999999999979,,390
2024-02-22 21:51:00,61,113.1944,606.0,4.099999999999998,5.800000000000001,1.3000000000000007,,396
2024-02-22 21:54:00,60,112.3264,606.0,4.199999999999999,5.800000000000001,1.0,,396
2024-02-22 21:57:00,60,114.7569,606.0,4.0,5.800000000000001,1.1999999999999993,,396
2024-02-22 22:00:00,60,113.7153,606.0,4.099999999999998,5.9,1.1000000000000014,,396
2024-02-22 22:03:00,61,111.8924,606.0,4.0,5.800000000000001,1.1000000000000014,,390
2024-02-22 22:06:00,62,111.7188,606.0,4.199999999999999,6.0,1.3000000000000007,,396
2024-02-22 22:09:00,61,111.8924,606.0,4.100000000000001,5.9,1.0999999999999979,,396
2024-02-22 22:12:00,62,115.1042,606.0,4.100000000000001,5.9,1.3000000000000007,,396
2024-02-22 22:15:00,62,112.8472,606.0,4.199999999999999,6.1,1.2000000000000028,,396
2024-02-22 22:18:00,61,112.8472,606.0,4.199999999999999,5.9,1.1000000000000014,,396
2024-02-22 22:21:00,61,113.368,606.0,4.100000000000001,6.1,1.1999999999999993,,396
2024-02-22 22:24:00,60,112.3264,606.0,4.100000000000001,5.800000000000001,1.1999999999999993,,396
2024-02-22 22:27:00,60,112.1528,606.0,4.0,5.800000000000001,1.1000000000000014,,390
2024-02-22 22:30:00,60,111.2847,606.0,4.0,5.800000000000001,1.1000000000000014,,390
2024-02-22 22:33:00,60,111.8924,606.0,4.099999999999998,5.800000000000001,1.1000000000000014,,396
2024-02-22 22:36:00,59,111.1111,606.0,4.0,5.800000000000001,1.1000000000000014,,390
2024-02-22 22:39:00,60,110.7639,606.0,4.0,5.800000000000001,1.1000000000000014,,390
2024-02-22 22:42:00,59,113.8021,606.0,4.0,5.800000000000001,1.1000000000000014,,390
2024-02-22 22:45:00,59,111.8924,606.0,4.0,5.800000000000001,1.1999999999999993,,390
2024-02-22 22:48:00,58,111.632,606.0,3.900000000000002,5.700000000000001,1.0999999999999979,,390
2024-02-22 22:51:00,59,113.368,607.0,3.900000000000002,5.700000000000001,1.3999999999999986,,390
2024-02-22 22:54:00,60,112.5,607.0,4.0,5.700000000000001,1.1999999999999993,,390
2024-02-22 22:57:00,60,111.0243,607.0,4.0,5.800000000000001,1.1000000000000014,,390
2024-02-22 23:00:00,59,128.2118,607.0,4.0,5.800000000000001,1.1999999999999993,,401
2024-02-22 23:03:00,63,129.0799,607.0,4.300000000000001,5.700000000000001,1.3999999999999986,,285
2024-02-22 23:06:00,64,126.2153,607.0,4.400000000000002,5.9,1.3999999999999986,,159
2024-02-22 23:09:00,65,126.7361,607.0,4.400000000000002,5.700000000000001,1.5,,285
2024-02-22 23:12:00,64,125.7813,607.0,4.5,5.800000000000001,1.3000000000000007,,159
2024-02-22 23:15:00,64,125.1736,607.0,4.5,5.800000000000001,1.3000000000000007,,159
2024-02-22 23:18:00,64,124.1319,607.0,4.5,5.700000000000001,1.3000000000000007,,396
2024-02-22 23:21:00,65,122.5694,607.0,4.400000000000002,5.800000000000001,1.3999999999999986,,396
2024-02-22 23:24:00,65,124.7396,607.0,4.5,5.800000000000001,1.3000000000000007,,159
2024-02-22 23:27:00,65,125.6076,607.0,4.5,5.9,1.4000000000000021,,159
2024-02-22 23:30:00,64,124.7396,607.0,4.600000000000001,5.800000000000001,1.1999999999999993,,159
2024-02-22 23:33:00,65,125.434,607.0,4.5,5.9,1.4000000000000021,,159
2024-02-22 23:36:00,65,125.1736,607.0,4.5,5.9,1.3000000000000007,,159
2024-02-22 23:39:00,65,124.1319,607.0,4.5,5.9,1.3999999999999986,,159
2024-02-22 23:42:00,65,124.3056,607.0,4.399999999999999,5.800000000000001,1.5,,396
2024-02-22 23:45:00,64,124.566,607.0,4.5,5.800000000000001,1.1999999999999993,,159
2024-02-22 23:48:00,64,124.566,607.0,4.5,5.800000000000001,1.1999999999999993,,159
2024-02-22 23:51:00,63,123.2639,608.0,4.600000000000001,5.9,1.1999999999999993,,159
2024-02-22 23:54:00,63,122.5694,608.0,4.5,5.9,1.1999999999999993,,396
2024-02-22 23:57:00,63,121.2674,608.0,4.399999999999999,6.000000000000001,1.3000000000000007,,396
2024-02-23 00:00:00,63,121.9618,608.0,4.399999999999999,6.000000000000001,1.3000000000000007,,396
2024-02-23 00:03:00,64,122.9167,608.0,4.5,6.000000000000001,1.1999999999999993,,396
2024-02-23 00:06:00,63,121.441,608.0,4.5,6.000000000000001,1.3000000000000007,,396
2024-02-23 00:09:00,64,122.309,608.0,4.5,5.799999999999999,1.3000000000000007,,396
2024-02-23 00:12:00,62,122.4826,608.0,4.300000000000001,5.9,1.1999999999999993,,396
2024-02-23 00:15:00,62,121.0938,608.0,4.400000000000002,5.699999999999999,1.1999999999999993,,396
2024-02-23 00:18:00,62,119.4444,608.0,4.300000000000001,5.8999999999999995,1.1999999999999993,,396
2024-02-23 00:21:00,62,119.2708,608.0,4.199999999999999,5.8999999999999995,1.1999999999999993,,396
2024-02-23 00:24:00,63,120.3993,608.0,4.300000000000001,5.799999999999999,1.1999999999999993,,396
2024-02-23 00:27:00,62,121.0938,608.0,4.199999999999999,5.799999999999999,1.3000000000000007,,396
2024-02-23 00:30:00,63,121.007,608.0,4.400000000000002,5.8999999999999995,1.3000000000000007,,396
2024-02-23 00:33:00,63,122.743,608.0,4.400000000000002,5.8999999999999995,1.1999999999999993,,396
2024-02-23 00:36:00,61,122.1354,608.0,4.5,5.799999999999999,1.0999999999999979,,396
2024-02-23 00:39:00,63,122.1354,608.0,4.399999999999999,5.799999999999999,1.3000000000000007,,396
2024-02-23 00:42:00,63,122.9167,608.0,4.399999999999999,5.699999999999999,1.3000000000000007,,396
2024-02-23 00:45:00,62,121.5278,608.0,4.5,5.699999999999999,1.3000000000000007,,396
2024-02-23 00:48:00,62,121.007,608.0,4.5,5.799999999999999,1.1999999999999993,,396
2024-02-23 00:51:00,61,121.0938,609.0,4.300000000000001,5.699999999999999,1.1999999999999993,,396
2024-02-23 00:54:00,61,121.875,609.0,4.300000000000001,5.699999999999999,1.1999999999999993,,396
2024-02-23 00:57:00,62,121.0938,609.0,4.300000000000001,5.699999999999999,1.1999999999999993,,396
2024-02-23 01:00:00,61,121.5278,609.0,4.300000000000001,5.699999999999999,1.0999999999999979,,396
2024-02-23 01:03:00,61,121.9618,609.0,4.300000000000001,5.699999999999999,1.1999999999999993,,396
2024-02-23 01:06:00,62,122.0486,609.0,4.300000000000001,5.699999999999999,1.1999999999999993,,396
2024-02-23 01:09:00,62,120.8333,609.0,4.300000000000001,5.699999999999999,1.1999999999999993,,396
2024-02-23 01:12:00,62,122.309,609.0,4.300000000000001,5.699999999999999,1.1999999999999993,,396
2024-02-23 01:15:00,62,121.0938,609.0,4.300000000000001,5.699999999999999,1.3999999999999986,,396
2024-02-23 01:18:00,62,121.2674,609.0,4.399999999999999,5.800000000000001,1.1999999999999993,,396
2024-02-23 01:21:00,62,121.2674,609.0,4.399999999999999,5.699999999999999,1.3000000000000007,,396
2024-02-23 01:24:00,63,123.3507,609.0,4.399999999999999,5.699999999999999,1.4000000000000021,,396
2024-02-23 01:27:00,63,123.6979,609.0,4.399999999999999,5.699999999999999,1.3000000000000007,,396
2024-02-23 01:30:00,62,122.4826,609.0,4.399999999999999,5.699999999999999,1.3000000000000007,,396
2024-02-23 01:33:00,63,123.1771,609.0,4.399999999999999,5.699999999999999,1.1999999999999993,,396
2024-02-23 01:36:00,62,121.7014,609.0,4.399999999999999,5.799999999999999,1.3000000000000007,,396
2024-02-23 01:39:00,62,121.6146,609.0,4.300000000000001,5.9,1.3000000000000007,,396
2024-02-23 01:42:00,62,120.5729,609.0,4.5,5.8999999999999995,1.1999999999999993,,396
2024-02-23 01:45:00,63,121.1806,609.0,4.400000000000002,5.8999999999999995,1.3000000000000007,,396
2024-02-23 01:48:00,62,120.7465,609.0,4.399999999999999,5.799999999999999,1.3000000000000007,,396
2024-02-23 01:57:00,63,120.8333,610.0,4.300000000000001,6.000000000000001,1.3000000000000007,,396
2024-02-23 02:00:00,63,120.3125,610.0,4.399999999999999,6.000000000000001,1.3000000000000007,,396
2024-02-23 02:03:00,63,121.7014,610.0,4.400000000000002,5.9,1.3000000000000007,,396
2024-02-23 02:06:00,63,119.8785,610.0,4.300000000000001,5.9,1.3000000000000007,,396
2024-02-23 02:09:00,63,119.0972,610.0,4.300000000000001,6.000000000000001,1.3000000000000007,,396
2024-02-23 02:12:00,63,119.4444,610.0,4.300000000000001,5.8999999999999995,1.3000000000000007,,396
2024-02-23 02:15:00,63,120.2257,610.0,4.300000000000001,6.000000000000001,1.3000000000000007,,396
2024-02-23 02:18:00,63,120.1389,610.0,4.300000000000001,5.8999999999999995,1.3999999999999986,,396
2024-02-23 02:21:00,63,119.9653,610.0,4.399999999999999,6.1000000000000005,1.2000000000000028,,396
2024-02-23 02:24:00,63,119.5313,610.0,4.299999999999997,5.9,1.3000000000000007,,396
2024-02-23 02:27:00,63,119.7049,610.0,4.399999999999999,5.799999999999999,1.2000000000000028,,396
2024-02-23 02:30:00,63,118.2292,610.0,4.300000000000001,6.000000000000001,1.3000000000000007,,396
2024-02-23 02:33:00,63,118.9236,610.0,4.300000000000001,5.8999999999999995,1.3000000000000007,,396
2024-02-23 02:36:00,62,117.3611,610.0,4.399999999999999,5.8999999999999995,1.2000000000000028,,396
2024-02-23 02:39:00,61,118.1424,610.0,4.300000000000001,5.8999999999999995,1.1999999999999993,,396
2024-02-23 02:42:00,62,119.0104,610.0,4.300000000000001,5.799999999999999,1.1999999999999993,,396
2024-02-23 02:45:00,63,119.0104,610.0,4.300000000000001,6.000000000000001,1.3000000000000007,,396
2024-02-23 02:48:00,62,118.5764,610.0,4.199999999999999,5.8999999999999995,1.3000000000000007,,396
2024-02-23 02:51:00,62,118.0555,611.0,4.300000000000001,5.8999999999999995,1.3000000000000007,,396
2024-02-23 02:54:00,63,115.8854,611.0,4.300000000000001,5.8999999999999995,1.3000000000000007,,396
2024-02-23 02:57:00,62,115.4514,611.0,4.300000000000001,5.8999999999999995,1.1999999999999993,,396
2024-02-23 03:00:00,61,115.7986,611.0,4.100000000000001,5.699999999999999,1.0999999999999979,,396
2024-02-23 03:03:00,61,116.059,611.0,4.100000000000001,5.799999999999999,1.1999999999999993,,396
2024-02-23 03:06:00,59,115.4514,611.0,4.100000000000001,5.699999999999999,1.1999999999999993,,396
2024-02-23 03:09:00,60,115.1042,611.0,4.100000000000001,5.799999999999999,1.1999999999999993,,396
2024-02-23 03:12:00,60,116.6667,611.0,4.100000000000001,5.699999999999999,1.1999999999999993,,396
2024-02-23 03:15:00,61,117.3611,611.0,4.199999999999999,5.699999999999999,1.1999999999999993,,396
2024-02-23 03:18:00,61,116.8403,611.0,4.199999999999999,5.699999999999999,1.1999999999999993,,396
2024-02-23 03:21:00,61,117.1007,611.0,4.199999999999999,5.699999999999999,1.0,,396
2024-02-23 03:24:00,60,115.7986,611.0,4.100000000000001,5.699999999999999,1.0999999999999979,,396
2024-02-23 03:27:00,60,114.4965,611.0,4.100000000000001,5.699999999999999,1.0999999999999979,,396
2024-02-23 03:30:00,60,113.6285,611.0,4.100000000000001,5.699999999999999,1.0999999999999979,,396
2024-02-23 03:33:00,59,115.7986,611.0,4.0,5.699999999999999,1.1999999999999993,,396
2024-02-23 03:36:00,59,115.7986,611.0,4.0,5.6,1.1000000000000014,,390
2024-02-23 03:39:00,59,115.9722,611.0,4.0,5.6,1.1999999999999993,,390
2024-02-23 03:42:00,59,116.4063,611.0,4.0,5.6,1.1000000000000014,,396
2024-02-23 03:45:00,60,115.625,611.0,4.0,5.6,1.1999999999999993,,390
2024-02-23 03:48:00,59,114.6701,611.0,4.0,5.6,1.1000000000000014,,390
2024-02-23 03:51:00,59,113.4549,612.0,4.0,5.6,1.1000000000000014,,390
2024-02-23 03:54:00,59,114.2361,612.0,4.0,5.6,1.1000000000000014,,390
2024-02-23 03:57:00,58,114.3229,612.0,3.8999999999999986,5.5,1.2000000000000028,,390
2024-02-23 04:00:00,59,114.2361,612.0,4.0,5.5,1.1000000000000014,,390
2024-02-23 04:03:00,56,108.5938,612.0,3.8999999999999986,5.8,0.9000000000000021,,382
2024-02-23 04:06:00,56,112.5,612.0,3.8000000000000007,5.5,1.0,,391
2024-02-23 04:09:00,58,115.3646,612.0,3.8000000000000007,5.5,1.1999999999999993,,391
2024-02-23 04:12:00,58,118.4896,612.0,3.8999999999999986,5.5,1.2000000000000028,,390
2024-02-23 04:15:00,58,118.2292,612.0,4.0,5.5,1.1000000000000014,,396
2024-02-23 04:18:00,58,118.8368,612.0,4.0,5.3999999999999995,1.1000000000000014,,284
2024-02-23 04:21:00,59,118.8368,612.0,4.0,5.5,1.1999999999999993,,396
2024-02-23 04:24:00,60,115.9722,612.0,4.0,5.5,1.3000000000000007,,390
2024-02-23 04:27:00,59,114.3229,612.0,4.0,5.6,1.1999999999999993,,390
2024-02-23 04:30:00,59,112.5868,612.0,4.0,5.699999999999999,1.1999999999999993,,390
2024-02-23 04:33:00,59,114.5833,612.0,4.0,5.6,1.1000000000000014,,390
2024-02-23 04:36:00,59,115.1042,612.0,4.0,5.6,1.1999999999999993,,390
2024-02-23 04:39:00,59,116.4063,612.0,4.0,5.5,1.1000000000000014,,390
2024-02-23 04:42:00,59,118.1424,612.0,4.0,5.6,1.1000000000000014,,396
2024-02-23 04:45:00,58,116.7535,612.0,4.0,5.5,1.1999999999999993,,390
2024-02-23 04:48:00,58,115.7986,612.0,4.0,5.6,1.1000000000000014,,390
2024-02-23 04:51:00,58,116.4063,613.0,3.8999999999999986,5.5,1.2000000000000028,,390
2024-02-23 04:54:00,59,115.8854,613.0,3.8999999999999986,5.5,1.2000000000000028,,390
2024-02-23 04:57:00,59,115.5382,613.0,3.8999999999999986,5.6,1.2000000000000028,,390
2024-02-23 05:00:00,58,115.1042,613.0,4.0,5.6,1.1000000000000014,,390
2024-02-23 05:03:00,58,113.8021,613.0,3.8000000000000007,5.5,1.3000000000000007,,391
2024-02-23 05:06:00,58,114.3229,613.0,4.0,5.6,1.1000000000000014,,390
2024-02-23 05:09:00,59,114.7569,613.0,4.0,5.6,1.1000000000000014,,390
2024-02-23 05:12:00,59,115.7986,613.0,4.0,5.6,1.1000000000000014,,390
2024-02-23 05:15:00,59,114.2361,613.0,4.0,5.7,1.1000000000000014,,390
2024-02-23 05:18:00,59,114.0625,613.0,4.0,5.8,1.1000000000000014,,396
2024-02-23 05:21:00,59,114.9306,613.0,3.8999999999999986,5.6,1.2000000000000028,,390
2024-02-23 05:24:00,58,114.3229,613.0,4.0,5.7,1.1000000000000014,,390
2024-02-23 05:27:00,59,113.1944,613.0,4.0,5.7,1.1000000000000014,,390
2024-02-23 05:30:00,59,112.5868,613.0,4.0,5.7,1.1000000000000014,,390
2024-02-23 05:33:00,58,113.1944,613.0,4.0,5.7,1.1000000000000014,,390
2024-02-23 05:36:00,59,113.6285,613.0,4.0,5.7,1.1000000000000014,,390
2024-02-23 05:39:00,59,113.4549,613.0,4.0,5.7,1.1000000000000014,,390
2024-02-23 05:42:00,58,114.2361,613.0,3.8999999999999986,5.7,1.2000000000000028,,390
2024-02-23 05:45:00,57,110.6771,613.0,4.0,5.7,1.0,,390
2024-02-23 05:48:00,56,109.375,613.0,3.8000000000000007,5.5,1.0,,391
2024-02-23 05:51:00,57,110.5903,614.0,3.6999999999999993,5.5,1.1000000000000014,,391
2024-02-23 05:54:00,56,110.4167,614.0,3.6999999999999993,5.4,1.0,,391
2024-02-23 05:57:00,57,110.5903,614.0,3.6999999999999993,5.4,1.1000000000000014,,391
2024-02-23 06:00:00,56,110.1563,614.0,3.6999999999999993,5.4,1.0,,391
2024-02-23 06:03:00,56,110.6771,614.0,3.6000000000000014,5.4,1.0999999999999979,,391
2024-02-23 06:06:00,55,109.8958,614.0,3.6000000000000014,5.4,1.0999999999999979,,391
2024-02-23 06:09:00,56,109.375,614.0,3.6000000000000014,5.200000000000001,1.0999999999999979,,391
2024-02-23 06:12:00,56,111.1111,614.0,3.6000000000000014,5.4,1.0999999999999979,,391
2024-02-23 06:15:00,56,110.1563,614.0,3.6999999999999993,5.4,1.0,,391
2024-02-23 06:18:00,56,109.8958,614.0,3.6000000000000014,5.5,1.0999999999999979,,391
2024-02-23 06:21:00,55,111.0243,614.0,3.6999999999999993,5.4,1.1000000000000014,,391
2024-02-23 06:24:00,56,107.6389,614.0,3.6999999999999993,5.4,1.0,,392
2024-02-23 06:27:00,55,108.5069,614.0,3.6000000000000014,5.4,1.0999999999999979,,391
2024-02-23 06:30:00,55,110.1563,614.0,3.6000000000000014,5.4,1.0999999999999979,,391
2024-02-23 06:33:00,57,110.4167,614.0,3.6999999999999993,5.4,1.1000000000000014,,391
2024-02-23 06:36:00,56,101.1285,614.0,3.599999999999998,5.5,1.1000000000000014,,392
2024-02-23 06:39:00,56,107.7257,614.0,3.6000000000000014,5.4,1.0,,391
2024-02-23 06:42:00,56,109.4618,614.0,3.6000000000000014,5.5,1.0999999999999979,,391
2024-02-23 06:45:00,55,108.1597,614.0,3.6000000000000014,5.5,1.0999999999999979,,391
2024-02-23 06:48:00,55,107.6389,614.0,3.6000000000000014,5.4,1.0,,391
2024-02-23 06:51:00,55,108.6805,615.0,3.6000000000000014,5.300000000000001,1.0,,391
2024-02-23 06:54:00,56,109.8958,615.0,3.6000000000000014,5.300000000000001,1.0999999999999979,,391
2024-02-23 06:57:00,56,110.4167,615.0,3.6999999999999993,5.4,1.1000000000000014,,391
2024-02-23 07:00:00,56,110.3299,615.0,3.599999999999998,5.4,1.1000000000000014,,391
2024-02-23 07:03:00,57,109.5486,615.0,3.599999999999998,5.300000000000001,1.1000000000000014,,391
2024-02-23 07:06:00,55,109.4618,615.0,3.6999999999999993,5.4,1.0,,391
2024-02-23 07:09:00,56,108.6805,615.0,3.6000000000000014,5.300000000000001,1.0999999999999979,,391
2024-02-23 07:12:00,56,109.0278,615.0,3.6999999999999993,5.300000000000001,1.0,,391
2024-02-23 07:15:00,55,109.4618,615.0,3.6000000000000014,5.4,1.0999999999999979,,391
2024-02-23 07:18:00,55,109.2882,615.0,3.5,5.4,1.0999999999999979,,391
2024-02-23 07:21:00,56,111.632,615.0,3.6000000000000014,5.300000000000001,1.0999999999999979,,391
2024-02-23 07:24:00,56,110.5903,615.0,3.6999999999999993,5.4,1.0,,391
2024-02-23 07:27:00,56,110.4167,615.0,3.6999999999999993,5.4,1.1999999999999993,,391
2024-02-23 07:30:00,55,111.4583,615.0,3.6999999999999993,5.4,1.1000000000000014,,391
2024-02-23 07:33:00,55,111.5451,615.0,3.6999999999999993,5.4,1.0,,391
2024-02-23 07:36:00,56,111.4583,615.0,3.6999999999999993,5.300000000000001,1.1000000000000014,,391
2024-02-23 07:39:00,56,109.7222,615.0,3.6999999999999993,5.4,1.0,,391
2024-02-23 07:42:00,56,110.1563,615.0,3.6999999999999993,5.4,1.0,,391
2024-02-23 07:45:00,56,108.8542,615.0,3.6000000000000014,5.4,1.0999999999999979,,391
2024-02-23 07:48:00,56,109.375,615.0,3.6000000000000014,5.4,1.0,,391
2024-02-23 07:51:00,56,111.632,616.0,3.6000000000000014,5.4,1.0,,391
2024-02-23 07:54:00,56,111.2847,616.0,3.6000000000000014,5.300000000000001,1.0999999999999979,,391
2024-02-23 07:57:00,56,111.1979,616.0,3.700000000000003,5.4,1.0999999999999979,,391
2024-02-23 08:00:00,56,112.8472,616.0,3.700000000000003,5.4,1.0999999999999979,,391
2024-02-23 08:03:00,56,110.8507,616.0,3.8000000000000007,5.300000000000001,1.1999999999999993,,391
2024-02-23 08:06:00,56,108.5069,616.0,3.700000000000003,5.300000000000001,1.0,,391
2024-02-23 08:09:00,54,107.5521,616.0,3.6000000000000014,5.4,1.0,,391
2024-02-23 08:12:00,55,108.4201,616.0,3.6000000000000014,5.200000000000001,1.1000000000000014,,391
2024-02-23 08:15:00,54,109.809,616.0,3.6000000000000014,5.300000000000001,1.1000000000000014,,391
2024-02-23 08:18:00,56,109.0278,616.0,3.6999999999999993,5.300000000000001,1.1000000000000014,,391
2024-02-23 08:21:00,56,110.6771,616.0,3.6000000000000014,5.4,1.1000000000000014,,391
2024-02-23 08:24:00,55,109.809,616.0,3.6000000000000014,5.300000000000001,0.8999999999999986,,391
2024-02-23 08:27:00,55,109.0278,616.0,3.6999999999999993,5.300000000000001,1.0,,391
2024-02-23 08:30:00,56,113.368,616.0,3.599999999999998,5.200000000000001,1.2000000000000028,,391
2024-02-23 08:33:00,56,111.8924,616.0,3.6999999999999993,5.300000000000001,1.1999999999999993,,391
2024-02-23 08:36:00,56,111.8924,616.0,3.6999999999999993,5.300000000000001,1.0,,391
2024-02-23 08:39:00,53,84.72222,616.0,3.8000000000000007,5.6000000000000005,0.7999999999999972,,382
2024-03-19 10:33:00,41,65.01736,616.0,0.5999999999999979,0.29999999999999893,1.3000000000000007,,4
2024-03-19 10:36:00,59,145.5729,616.0,2.8000000000000007,4.3,3.1999999999999993,,245
2024-03-19 10:39:00,60,157.8993,616.0,4.099999999999998,4.4,1.8000000000000007,,257
2024-03-19 10:42:00,63,152.8646,617.0,4.699999999999999,4.7,1.6000000000000014,,227
2024-03-19 10:45:00,64,151.9097,617.0,4.799999999999997,4.7,1.4000000000000021,,227
2024-03-19 10:48:00,63,148.9583,617.0,4.899999999999999,4.9,1.3000000000000007,,233
2024-03-19 10:51:00,64,147.1354,617.0,5.0,4.8999999999999995,1.3000000000000007,,228
2024-03-19 10:54:00,63,148.4375,617.0,5.100000000000001,4.9,1.1999999999999993,,228
2024-03-19 10:57:00,63,148.1771,617.0,5.199999999999999,4.9,1.3000000000000007,,231
2024-03-19 11:00:00,63,157.1181,617.0,5.199999999999999,4.700000000000001,1.1999999999999993,,236
2024-03-19 11:03:00,66,159.2882,617.0,5.099999999999998,4.700000000000001,1.3000000000000007,,229
2024-03-19 11:06:00,65,160.5903,617.0,5.199999999999999,4.700000000000001,1.3000000000000007,,236
2024-03-19 11:09:00,67,163.8021,617.0,5.5,4.7,1.5,,236
2024-03-19 11:12:00,67,155.1215,617.0,5.5,5.0,1.3000000000000007,,219
2024-03-19 11:15:00,68,148.7847,617.0,5.399999999999999,5.1,1.3000000000000007,,219
2024-03-19 11:18:00,67,149.6528,617.0,5.5,5.2,1.1999999999999993,,219
2024-03-19 11:21:00,65,150.3472,617.0,5.300000000000001,5.1000000000000005,1.1999999999999993,,228
2024-03-19 11:24:00,66,158.0729,617.0,5.300000000000001,4.799999999999999,1.3000000000000007,,236
2024-03-19 11:27:00,66,162.7604,617.0,5.300000000000001,4.799999999999999,1.3000000000000007,,236
2024-03-19 11:30:00,67,159.8958,617.0,5.199999999999999,4.800000000000001,1.3000000000000007,,229
2024-03-19 11:33:00,67,158.4201,617.0,5.5,4.9,1.3000000000000007,,236
2024-03-19 11:36:00,67,156.3368,617.0,5.5,4.9,1.3000000000000007,,236
2024-03-19 11:39:00,67,154.1667,617.0,5.5,4.9,1.3000000000000007,,219
2024-03-19 11:42:00,66,153.559,618.0,5.299999999999997,4.9,1.1000000000000014,,236
2024-03-19 11:45:00,66,153.559,618.0,5.299999999999997,4.800000000000001,1.1000000000000014,,236
2024-03-19 11:48:00,66,151.4757,618.0,5.300000000000001,4.9,1.3000000000000007,,231
2024-03-19 11:51:00,65,152.9514,618.0,5.199999999999999,4.800000000000001,1.1999999999999993,,231
2024-03-19 11:54:00,64,150.3472,618.0,5.099999999999998,4.800000000000001,1.1999999999999993,,228
2024-03-19 11:57:00,64,152.0833,618.0,5.099999999999998,4.800000000000001,1.1000000000000014,,228
2024-03-19 12:00:00,66,153.3854,618.0,5.0,4.800000000000001,1.1999999999999993,,228
2024-03-19 12:03:00,66,154.0798,618.0,5.199999999999999,4.9,1.4000000000000021,,229
2024-03-19 12:06:00,65,152.9514,618.0,5.199999999999999,4.800000000000001,1.3000000000000007,,231
2024-03-19 12:09:00,64,151.2153,618.0,5.199999999999999,4.800000000000001,1.1000000000000014,,231
2024-03-19 12:12:00,65,145.3993,618.0,5.199999999999999,4.800000000000001,1.1999999999999993,,230
2024-03-19 12:15:00,63,147.4826,618.0,5.199999999999999,4.799999999999999,1.1000000000000014,,231
2024-03-19 12:18:00,63,147.309,618.0,5.100000000000001,4.700000000000001,1.0,,231
2024-03-19 12:21:00,62,148.1771,618.0,4.899999999999999,4.6,1.0,,233
2024-03-19 12:24:00,63,150.2604,618.0,5.0,4.700000000000001,1.1999999999999993,,228
2024-03-19 12:30:00,64,149.6528,618.0,5.0,4.700000000000001,1.0999999999999979,,228
2024-03-19 12:33:00,64,149.7396,618.0,5.0,4.700000000000001,1.0999999999999979,,228
2024-03-19 12:36:00,65,149.6528,619.0,5.100000000000001,4.9,1.2999999999999972,,228
2024-03-19 12:42:00,66,149.0451,619.0,5.199999999999999,4.9,1.3000000000000007,,228
2024-03-19 12:45:00,66,151.0417,619.0,5.399999999999999,5.0,1.3999999999999986,,219
2024-03-19 12:51:00,66,150.2604,619.0,5.5,5.1,1.1999999999999993,,219
2024-03-19 12:54:00,68,152.4306,619.0,5.199999999999999,5.1,1.3999999999999986,,228
2024-03-19 12:57:00,67,154.4271,619.0,5.5,5.0,1.3000000000000007,,219
2024-03-19 13:03:00,69,154.2535,619.0,5.5,5.1,1.3000000000000007,,219
2024-03-19 13:06:00,68,154.1667,619.0,5.600000000000001,5.1,1.1999999999999993,,219
2024-03-19 13:12:00,69,152.4306,619.0,5.600000000000001,5.1,1.3999999999999986,,219
2024-03-19 13:15:00,70,152.691,619.0,5.600000000000001,5.199999999999999,1.2999999999999972,,219
2024-03-19 13:21:00,70,152.7778,619.0,5.699999999999999,5.299999999999999,1.5,,78
2024-03-19 13:24:00,69,152.8646,619.0,5.699999999999999,5.199999999999999,1.3000000000000007,,219
2024-03-19 13:27:00,67,148.0035,619.0,5.699999999999999,5.199999999999999,0.9000000000000021,,104
2024-03-19 13:33:00,67,148.5243,619.0,5.5,5.199999999999999,1.1000000000000014,,219
2024-03-19 13:36:00,68,149.7396,619.0,5.5,5.199999999999999,1.3000000000000007,,219
2024-03-19 13:39:00,67,150.7813,620.0,5.399999999999999,5.1,1.1999999999999993,,219
2024-03-19 13:42:00,68,153.2986,620.0,5.5,5.0,1.1000000000000014,,219
2024-03-19 13:48:00,67,152.0833,620.0,5.5,5.1,1.1000000000000014,,219
2024-03-19 13:51:00,67,151.1285,620.0,5.399999999999999,5.1,1.1999999999999993,,219
2024-03-19 13:54:00,66,150.6077,620.0,5.5,5.0,1.0,,219
2024-03-19 13:57:00,69,150.6077,620.0,5.5,5.199999999999999,1.1999999999999993,,219
2024-03-19 14:03:00,68,151.5625,620.0,5.5,5.1,1.5,,219
2024-03-19 14:06:00,68,149.6528,620.0,5.600000000000001,5.3999999999999995,1.1999999999999993,,78
2024-03-19 14:12:00,69,151.1285,620.0,5.5,5.299999999999999,1.1999999999999993,,219
2024-03-19 14:15:00,68,150.0868,620.0,5.5,5.1,1.2999999999999972,,219
2024-03-19 14:18:00,69,151.5625,620.0,5.399999999999999,5.1,1.3000000000000007,,219
2024-03-19 14:24:00,69,150.3472,620.0,5.600000000000001,5.199999999999999,1.1999999999999993,,219
2024-03-19 14:27:00,67,151.2153,620.0,5.5,5.199999999999999,1.3000000000000007,,219
2024-03-19 14:33:00,67,149.8264,620.0,5.5,5.1,1.3000000000000007,,219
2024-03-19 14:36:00,67,150.9549,620.0,5.5,5.1,1.1000000000000014,,219
2024-03-19 14:39:00,68,150.3472,621.0,5.399999999999999,5.1,1.3000000000000007,,219
2024-03-19 14:42:00,69,151.1285,621.0,5.5,5.1,1.3999999999999986,,219
2024-03-19 14:48:00,67,150.3472,621.0,5.599999999999998,5.199999999999999,1.0,,219
2024-03-19 14:51:00,67,148.8715,621.0,5.399999999999999,5.1,1.0,,219
2024-03-19 14:57:00,66,146.6146,621.0,5.399999999999999,5.1,1.1000000000000014,,230
2024-03-19 15:00:00,66,148.5243,621.0,5.199999999999999,5.1,1.3999999999999986,,228
2024-03-19 15:03:00,67,145.4861,621.0,5.5,5.199999999999999,1.1999999999999993,,183
2024-03-19 15:09:00,67,147.309,621.0,5.399999999999999,5.199999999999999,1.3000000000000007,,183
2024-03-19 15:12:00,67,145.8333,621.0,5.399999999999999,5.300000000000001,1.1000000000000014,,183
2024-03-19 15:15:00,66,146.6146,621.0,5.5,5.199999999999999,1.1000000000000014,,183
2024-03-19 15:18:00,69,148.7847,621.0,5.599999999999998,5.299999999999999,1.1000000000000014,,219
2024-03-19 15:24:00,67,146.875,621.0,5.600000000000001,5.199999999999999,1.1999999999999993,,219
2024-03-19 15:27:00,66,146.2674,621.0,5.5,5.199999999999999,1.1000000000000014,,183
2024-03-19 15:30:00,67,146.3542,621.0,5.5,5.199999999999999,1.1999999999999993,,183
2024-03-19 15:33:00,67,145.5729,621.0,5.299999999999997,5.199999999999999,1.1000000000000014,,183
2024-03-19 15:39:00,66,145.3125,621.0,5.199999999999999,5.199999999999999,1.3000000000000007,,183
2024-03-19 15:42:00,67,145.7465,622.0,5.299999999999997,5.199999999999999,1.2000000000000028,,183
2024-03-19 15:48:00,67,148.1771,622.0,5.5,5.199999999999999,1.3000000000000007,,219
2024-03-19 15:51:00,67,145.1389,622.0,5.399999999999999,5.300000000000001,1.1000000000000014,,183
2024-03-19 15:54:00,67,142.2743,622.0,5.600000000000001,5.199999999999999,1.0999999999999979,,183
2024-03-19 16:00:00,67,142.0139,622.0,5.5,5.299999999999999,1.1000000000000014,,183
2024-03-19 16:03:00,67,141.6667,622.0,5.399999999999999,5.300000000000001,1.0,,183
2024-03-19 16:09:00,66,141.5799,622.0,5.300000000000001,5.199999999999999,1.1999999999999993,,183
2024-03-19 16:12:00,66,142.9688,622.0,5.199999999999999,5.199999999999999,1.1999999999999993,,183
2024-03-19 16:18:00,66,141.059,622.0,5.100000000000001,5.199999999999999,1.3000000000000007,,182
2024-03-19 16:21:00,65,140.7118,622.0,5.299999999999997,5.199999999999999,1.1000000000000014,,183
2024-03-19 16:24:00,66,140.5382,622.0,5.199999999999999,5.199999999999999,1.1999999999999993,,183
2024-03-19 16:30:00,66,141.2326,622.0,5.099999999999998,5.199999999999999,1.1999999999999993,,182
2024-03-19 16:33:00,66,142.7083,622.0,5.299999999999997,5.199999999999999,1.2000000000000028,,183
2024-03-19 16:39:00,65,142.2743,622.0,5.399999999999999,5.199999999999999,1.1000000000000014,,183
2024-03-19 16:42:00,66,142.4479,623.0,5.299999999999997,5.300000000000001,1.1000000000000014,,183
2024-03-19 16:45:00,66,139.0625,623.0,5.199999999999999,5.299999999999999,1.1999999999999993,,183
2024-03-19 16:51:00,65,137.066,623.0,5.399999999999999,5.500000000000001,1.1999999999999993,,176
2024-03-19 16:54:00,66,137.6736,623.0,5.199999999999999,5.4,1.1999999999999993,,183
2024-03-19 17:00:00,65,137.3264,623.0,5.199999999999999,5.3999999999999995,1.1999999999999993,,182
2024-03-19 17:03:00,64,137.5,623.0,5.199999999999999,5.3999999999999995,1.1999999999999993,,182
2024-03-19 17:09:00,65,138.4549,623.0,5.099999999999998,5.3999999999999995,1.3000000000000007,,182
