Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-03-19 17:12:00,66,139.7569,623.0,5.399999999999999,5.3999999999999995,1.3000000000000007,,183
2024-03-19 17:15:00,65,139.6701,623.0,5.099999999999998,5.199999999999999,1.1000000000000014,,182
2024-03-19 17:21:00,64,140.3646,623.0,5.099999999999998,5.199999999999999,1.3000000000000007,,182
2024-03-19 17:24:00,66,140.625,623.0,5.199999999999999,5.199999999999999,1.1999999999999993,,183
2024-03-19 17:27:00,64,138.4549,623.0,5.199999999999999,5.199999999999999,1.1999999999999993,,182
2024-03-19 17:30:00,64,137.066,623.0,5.199999999999999,5.199999999999999,1.1999999999999993,,182
2024-03-19 17:33:00,63,135.4167,623.0,5.099999999999998,5.199999999999999,1.1000000000000014,,182
2024-03-19 17:39:00,63,136.1979,623.0,5.099999999999998,5.199999999999999,1.1000000000000014,,182
2024-03-19 17:42:00,63,137.1528,624.0,5.199999999999999,5.3999999999999995,1.1000000000000014,,179
2024-03-19 17:45:00,64,134.5486,624.0,5.099999999999998,5.299999999999999,1.1000000000000014,,178
2024-03-19 17:51:00,64,135.4167,624.0,5.099999999999998,5.300000000000001,1.1000000000000014,,182
2024-03-19 17:54:00,63,135.8507,624.0,5.099999999999998,5.199999999999999,1.1000000000000014,,182
2024-03-19 17:57:00,63,135.9375,624.0,5.0,5.199999999999999,1.0999999999999979,,182
2024-03-19 18:00:00,64,135.8507,624.0,5.199999999999999,5.199999999999999,1.0,,182
2024-03-19 18:06:00,64,135.4167,624.0,5.0,5.199999999999999,1.0999999999999979,,182
2024-03-19 18:09:00,63,131.684,624.0,5.0,5.299999999999999,1.0,,178
2024-03-19 18:15:00,63,132.5521,624.0,5.0,5.300000000000001,1.0999999999999979,,178
2024-03-19 18:18:00,64,135.4167,624.0,5.0,5.300000000000001,1.0999999999999979,,178
2024-03-19 18:21:00,64,135.7639,624.0,5.0,5.300000000000001,1.1999999999999993,,182
2024-03-19 18:24:00,62,128.6458,624.0,5.199999999999999,5.300000000000001,0.8999999999999986,,179
2024-03-19 18:30:00,63,131.0764,624.0,5.099999999999998,5.500000000000001,0.9000000000000021,,179
2024-03-19 18:33:00,63,127.2569,624.0,5.0,5.3999999999999995,1.0,,178
2024-03-19 18:36:00,62,126.6493,625.0,4.899999999999999,5.3999999999999995,1.1000000000000014,,286
2024-03-19 18:42:00,61,127.2569,625.0,4.899999999999999,5.3999999999999995,1.0,,286
2024-03-19 18:45:00,63,128.8194,625.0,5.100000000000001,5.4,1.0999999999999979,,179
2024-03-19 18:51:00,63,129.6875,625.0,4.899999999999999,5.300000000000001,1.1000000000000014,,178
2024-03-19 18:54:00,62,129.2535,625.0,5.0,5.4,0.8999999999999986,,178
2024-03-19 19:00:00,62,128.4722,625.0,4.799999999999997,5.199999999999999,1.1000000000000014,,286
2024-03-19 19:03:00,62,127.5174,625.0,5.0,5.500000000000001,1.1999999999999993,,178
2024-03-19 19:06:00,62,127.1701,625.0,5.0,5.299999999999999,1.0999999999999979,,178
2024-03-19 19:09:00,62,126.3021,625.0,5.0,5.3999999999999995,1.0,,286
2024-03-19 19:15:00,61,125.6076,625.0,4.899999999999999,5.299999999999999,0.8000000000000007,,286
2024-03-19 19:18:00,61,126.4757,625.0,4.699999999999999,5.199999999999999,1.1000000000000014,,287
2024-03-19 19:21:00,60,123.7847,625.0,4.699999999999999,5.3999999999999995,1.0999999999999979,,286
2024-03-19 19:27:00,60,125.0,625.0,4.699999999999999,5.3999999999999995,1.0,,286
2024-03-19 19:30:00,60,123.7847,625.0,4.699999999999999,5.199999999999999,1.0,,287
2024-03-19 19:36:00,60,124.9132,625.0,4.599999999999998,5.199999999999999,1.0,,287
2024-03-19 19:39:00,59,124.0451,625.0,4.699999999999999,5.199999999999999,1.0,,279
2024-03-19 19:42:00,60,125.434,626.0,4.699999999999999,5.1,0.8999999999999986,,287
2024-03-19 19:51:00,60,123.1771,626.0,4.599999999999998,5.199999999999999,1.1000000000000014,,287
2024-03-19 19:57:00,61,123.2639,626.0,4.599999999999998,5.1,1.1000000000000014,,287
2024-03-19 20:00:00,59,121.441,626.0,4.599999999999998,5.199999999999999,1.0,,287
2024-03-19 20:03:00,60,121.2674,626.0,4.5,5.3,1.0999999999999979,,287
2024-03-19 20:06:00,60,121.007,626.0,4.5,5.3,1.0,,287
2024-03-19 20:12:00,59,121.9618,626.0,4.5,5.199999999999999,1.1999999999999993,,287
2024-03-19 20:15:00,59,121.007,626.0,4.599999999999998,5.199999999999999,1.1999999999999993,,287
2024-03-19 20:21:00,59,119.9653,626.0,4.699999999999999,5.3,0.8999999999999986,,286
2024-03-19 20:24:00,58,118.9236,626.0,4.5,5.3999999999999995,0.5999999999999979,,396
2024-03-19 20:27:00,58,119.5313,626.0,4.099999999999998,5.199999999999999,0.8000000000000007,,284
2024-03-19 20:33:00,58,120.3993,626.0,4.0,5.299999999999999,1.0999999999999979,,284
2024-03-19 20:36:00,59,119.0972,627.0,3.900000000000002,5.199999999999999,1.0,,284
2024-03-19 20:42:00,57,119.8785,627.0,4.0,5.300000000000001,0.8999999999999986,,284
2024-03-19 20:45:00,56,117.3611,627.0,3.8999999999999986,5.1,0.8000000000000007,,284
2024-03-19 20:51:00,56,117.1875,627.0,3.799999999999997,5.1,1.1000000000000014,,391
2024-03-19 20:54:00,58,118.2292,627.0,3.8999999999999986,5.1,1.1000000000000014,,284
2024-03-19 20:57:00,58,120.3125,627.0,4.0,5.199999999999999,1.0,,284
2024-03-19 21:03:00,58,118.4896,627.0,4.0,5.199999999999999,1.0,,284
2024-03-19 21:06:00,56,118.1424,627.0,3.8999999999999986,5.199999999999999,0.8999999999999986,,284
2024-03-19 21:09:00,56,116.9271,627.0,3.8999999999999986,5.199999999999999,0.8000000000000007,,391
2024-03-19 21:12:00,66,156.3368,627.0,4.599999999999998,4.8,1.9000000000000021,,227
2024-03-19 21:18:00,67,158.0729,627.0,4.899999999999999,4.8999999999999995,1.6000000000000014,,229
2024-03-19 21:21:00,67,153.7326,627.0,5.099999999999998,4.8999999999999995,1.4000000000000021,,229
2024-03-19 21:24:00,65,152.7778,627.0,5.0,5.1,1.0,,228
2024-03-19 21:27:00,66,152.5174,627.0,4.699999999999999,4.999999999999999,1.3000000000000007,,262
2024-03-19 21:30:00,67,153.9931,627.0,4.699999999999999,4.999999999999999,1.3999999999999986,,262
2024-03-19 21:33:00,66,151.1285,627.0,4.899999999999999,5.1,1.1999999999999993,,228
2024-03-19 21:39:00,66,153.559,627.0,4.799999999999997,5.1,1.3000000000000007,,262
2024-03-19 21:42:00,68,152.691,628.0,4.799999999999997,5.199999999999999,1.4000000000000021,,262
2024-03-19 21:48:00,67,153.3854,628.0,4.899999999999999,5.199999999999999,1.1999999999999993,,228
2024-03-19 21:51:00,68,156.7708,628.0,4.899999999999999,5.199999999999999,1.3000000000000007,,229
2024-03-19 21:54:00,69,156.3368,628.0,4.899999999999999,5.199999999999999,1.5,,229
2024-03-19 21:57:00,69,160.5035,628.0,4.899999999999999,5.0,1.3999999999999986,,241
2024-03-19 22:00:00,68,156.7708,628.0,4.899999999999999,5.1,1.5,,229
2024-03-19 22:03:00,69,156.3368,628.0,5.0,5.0,1.3999999999999986,,229
2024-03-19 22:06:00,68,155.3819,628.0,5.0,5.199999999999999,1.3999999999999986,,229
2024-03-19 22:09:00,69,155.9028,628.0,4.899999999999999,5.1,1.6000000000000014,,229
2024-03-19 22:12:00,66,152.4306,628.0,5.0,5.1,1.1999999999999993,,228
2024-03-19 22:15:00,67,154.9479,628.0,4.799999999999997,5.1,1.3000000000000007,,262
2024-03-19 22:18:00,69,157.9861,628.0,5.0,5.1,1.3999999999999986,,229
2024-03-19 22:21:00,68,157.2917,628.0,4.899999999999999,5.1,1.3000000000000007,,229
2024-03-19 22:24:00,68,157.8993,628.0,4.899999999999999,5.1,1.5,,229
2024-03-19 22:27:00,69,159.6354,628.0,4.899999999999999,5.1,1.3000000000000007,,241
2024-03-19 22:30:00,69,158.8542,628.0,4.899999999999999,5.1,1.3999999999999986,,241
2024-03-19 22:33:00,68,156.4236,628.0,5.0,5.1,1.2999999999999972,,229
2024-03-19 22:36:00,68,157.5521,628.0,4.899999999999999,5.1,1.3000000000000007,,229
2024-03-19 22:39:00,68,155.4688,628.0,5.0,5.1,1.3999999999999986,,229
2024-03-19 22:42:00,69,154.9479,629.0,5.0,5.199999999999999,1.1999999999999993,,229
2024-03-19 22:45:00,69,155.1215,629.0,4.799999999999997,5.1,1.3000000000000007,,262
2024-03-19 22:48:00,67,153.2986,629.0,4.899999999999999,5.1,1.5,,228
2024-03-19 22:51:00,67,151.3889,629.0,5.0,5.1,1.1999999999999993,,228
2024-03-19 22:54:00,67,154.2535,629.0,4.600000000000001,5.1,1.3999999999999986,,262
2024-03-19 22:57:00,66,151.3889,629.0,4.899999999999999,5.1,1.1999999999999993,,228
2024-03-19 23:00:00,66,152.0833,629.0,4.799999999999997,5.1,1.2000000000000028,,262
2024-03-19 23:03:00,67,147.2222,629.0,4.699999999999999,5.3,1.5,,181
2024-03-19 23:06:00,66,148.6111,629.0,4.799999999999997,5.3,1.1000000000000014,,181
2024-03-19 23:09:00,66,147.9167,629.0,4.699999999999999,5.1,1.1999999999999993,,264
2024-03-19 23:12:00,65,147.1354,629.0,4.699999999999999,5.199999999999999,1.3000000000000007,,264
2024-03-19 23:15:00,65,147.5694,629.0,4.599999999999998,5.1,1.1999999999999993,,264
2024-03-19 23:18:00,65,145.1389,629.0,4.5,5.1,1.2999999999999972,,264
2024-03-19 23:21:00,65,144.0104,629.0,4.599999999999998,5.1,1.1000000000000014,,264
2024-03-19 23:24:00,66,144.5313,629.0,4.599999999999998,5.199999999999999,1.4000000000000021,,264
2024-03-19 23:27:00,64,143.8368,629.0,4.599999999999998,5.1,1.3000000000000007,,264
2024-03-19 23:30:00,64,142.7083,629.0,4.599999999999998,5.1,1.0,,264
2024-03-19 23:33:00,64,145.3125,629.0,4.5,5.1,1.0999999999999979,,264
2024-03-19 23:36:00,63,143.6632,629.0,4.5,5.1,1.1999999999999993,,264
2024-03-19 23:39:00,63,145.0521,629.0,4.5,5.1,1.1999999999999993,,264
2024-03-19 23:42:00,64,144.8785,630.0,4.399999999999999,5.1,1.3000000000000007,,264
2024-03-19 23:45:00,64,143.4028,630.0,4.599999999999998,5.1,1.0,,264
2024-03-19 23:48:00,63,142.2743,630.0,4.5,5.1,1.1999999999999993,,264
2024-03-19 23:51:00,63,142.2743,630.0,4.5,5.199999999999999,1.1999999999999993,,264
2024-03-19 23:54:00,64,141.6667,630.0,4.399999999999999,5.1,1.3000000000000007,,264
2024-03-19 23:57:00,64,141.6667,630.0,4.5,5.1,1.1999999999999993,,264
2024-03-20 00:00:00,64,142.0139,630.0,4.5,5.2,1.0999999999999979,,180
2024-03-20 00:03:00,64,140.9722,630.0,4.599999999999998,5.2,1.3000000000000007,,180
2024-03-20 00:06:00,64,141.4931,630.0,4.599999999999998,5.3,1.3000000000000007,,180
2024-03-20 00:09:00,63,141.5799,630.0,4.5,5.3,1.1999999999999993,,180
2024-03-20 00:12:00,64,141.6667,630.0,4.5,5.3,1.1999999999999993,,180
2024-03-20 00:15:00,63,139.0625,630.0,4.5,5.3,1.2999999999999972,,180
2024-03-20 00:18:00,63,141.4931,630.0,4.5,5.2,1.0999999999999979,,180
2024-03-20 00:21:00,63,141.9271,630.0,4.5,5.199999999999999,1.2999999999999972,,180
2024-03-20 00:24:00,62,140.625,630.0,4.400000000000002,5.0,1.0,,264
2024-03-20 00:27:00,62,139.9306,630.0,4.399999999999999,5.1,1.1000000000000014,,277
2024-03-20 00:30:00,62,141.059,630.0,4.399999999999999,5.0,1.1999999999999993,,264
2024-03-20 00:33:00,62,139.2361,630.0,4.399999999999999,5.1,1.1000000000000014,,277
2024-03-20 00:36:00,61,137.3264,630.0,4.199999999999999,5.0,1.1999999999999993,,276
2024-03-20 00:39:00,62,126.8229,630.0,4.399999999999999,5.0,1.1999999999999993,,287
2024-03-20 00:42:00,62,137.5868,631.0,4.599999999999998,5.1,1.3000000000000007,,277
2024-03-20 00:45:00,62,138.6285,631.0,4.600000000000001,5.0,1.1999999999999993,,277
2024-03-20 00:48:00,62,138.1076,631.0,4.699999999999999,5.0,1.0999999999999979,,277
2024-03-20 00:51:00,61,137.066,631.0,4.699999999999999,5.1,1.1999999999999993,,277
2024-03-20 00:54:00,61,135.5035,631.0,4.699999999999999,5.0,1.0,,277
2024-03-20 00:57:00,61,137.3264,631.0,4.699999999999999,4.9,1.0,,277
2024-03-20 01:00:00,60,135.8507,631.0,4.699999999999999,5.1,1.0,,278
2024-03-20 01:03:00,60,135.8507,631.0,4.599999999999998,4.9,1.0,,278
2024-03-20 01:06:00,62,137.5,631.0,4.599999999999998,4.9,1.0,,277
2024-03-20 01:09:00,61,135.7639,631.0,4.699999999999999,5.0,1.1999999999999993,,277
2024-03-20 01:12:00,61,136.1979,631.0,4.600000000000001,5.0,1.0,,278
2024-03-20 01:15:00,61,136.4583,631.0,4.699999999999999,5.0,1.3000000000000007,,277
2024-03-20 01:18:00,61,133.1597,631.0,4.699999999999999,5.0,1.0,,278
2024-03-20 01:21:00,61,132.0313,631.0,4.699999999999999,5.2,1.0,,287
2024-03-20 01:24:00,61,135.1563,631.0,4.699999999999999,5.0,1.0,,278
2024-03-20 01:27:00,61,134.2882,631.0,4.5,5.1,1.0,,278
2024-03-20 01:30:00,61,135.5903,631.0,4.599999999999998,4.9,1.1000000000000014,,278
2024-03-20 01:33:00,61,137.934,631.0,4.699999999999999,5.0,0.8999999999999986,,277
2024-03-20 01:36:00,61,136.0243,631.0,4.5,5.0,1.0,,278
2024-03-20 01:39:00,61,134.6354,631.0,4.599999999999998,5.0,1.1000000000000014,,278
2024-03-20 01:42:00,61,137.2396,632.0,4.599999999999998,5.0,1.0,,277
2024-03-20 01:45:00,62,135.7639,632.0,4.5,5.0,1.1000000000000014,,278
2024-03-20 01:48:00,62,135.3299,632.0,4.5,5.0,1.1000000000000014,,278
2024-03-20 01:51:00,61,136.4583,632.0,4.5,5.0,1.1000000000000014,,278
2024-03-20 01:54:00,62,134.9826,632.0,4.599999999999998,5.0,1.4000000000000021,,278
2024-03-20 01:57:00,62,135.4167,632.0,4.799999999999997,5.1,1.1000000000000014,,178
2024-03-20 02:00:00,60,134.2882,632.0,4.599999999999998,5.0,1.0,,278
2024-03-20 02:03:00,61,134.9826,632.0,4.599999999999998,5.0,1.1000000000000014,,278
2024-03-20 02:06:00,62,134.5486,632.0,4.600000000000001,5.1,1.0999999999999979,,278
2024-03-20 02:09:00,61,136.0243,632.0,4.599999999999998,5.0,1.0,,278
2024-03-20 02:12:00,61,134.6354,632.0,4.5,5.0,1.1000000000000014,,278
2024-03-20 02:15:00,60,134.6354,632.0,4.5,5.0,1.0,,278
2024-03-20 02:18:00,61,134.0278,632.0,4.599999999999998,5.0,1.1000000000000014,,278
2024-03-20 02:21:00,61,134.0278,632.0,4.5,5.0,1.0,,278
2024-03-20 02:24:00,61,133.7674,632.0,4.5,5.1,1.0999999999999979,,278
2024-03-20 02:27:00,61,135.3299,632.0,4.599999999999998,5.0,1.1999999999999993,,278
2024-03-20 02:30:00,61,134.4618,632.0,4.599999999999998,5.1,1.1000000000000014,,278
2024-03-20 02:33:00,60,132.8125,632.0,4.699999999999999,5.0,1.0,,281
2024-03-20 02:36:00,59,130.816,632.0,4.5,5.1,0.8999999999999986,,287
2024-03-20 02:39:00,60,131.8576,632.0,4.400000000000002,5.0,1.0999999999999979,,278
2024-03-20 02:42:00,60,132.0313,633.0,4.599999999999998,5.0,1.0,,278
2024-03-20 02:45:00,61,133.7674,633.0,4.5,5.1,1.0999999999999979,,278
2024-03-20 02:48:00,61,134.2882,633.0,4.400000000000002,5.0,1.0999999999999979,,278
2024-03-20 02:51:00,60,134.1146,633.0,4.5,5.0,1.0,,278
2024-03-20 02:54:00,61,135.0694,633.0,4.600000000000001,5.1,0.8999999999999986,,278
2024-03-20 02:57:00,61,132.9861,633.0,4.5,5.1000000000000005,1.1999999999999993,,278
2024-03-20 03:00:00,60,132.2917,633.0,4.5,5.1000000000000005,1.1000000000000014,,278
2024-03-20 03:03:00,60,132.2917,633.0,4.5,5.0,1.0,,278
2024-03-20 03:06:00,60,133.2465,633.0,4.5,4.9,0.9000000000000021,,278
2024-03-20 03:09:00,60,133.1597,633.0,4.599999999999998,5.1,1.1000000000000014,,278
2024-03-20 03:12:00,60,132.5521,633.0,4.599999999999998,5.0,1.1000000000000014,,278
2024-03-20 03:15:00,61,132.3785,633.0,4.599999999999998,5.1000000000000005,1.1999999999999993,,278
2024-03-20 03:18:00,61,131.0764,633.0,4.5,5.1000000000000005,1.0,,278
2024-03-20 03:21:00,61,130.7292,633.0,4.5,5.1000000000000005,1.1000000000000014,,278
2024-03-20 03:24:00,61,135.8507,633.0,4.400000000000002,5.1000000000000005,1.0999999999999979,,278
2024-03-20 03:27:00,60,133.6806,633.0,4.5,5.0,1.0999999999999979,,278
2024-03-20 03:30:00,61,132.8993,633.0,4.5,5.1000000000000005,1.0,,278
2024-03-20 03:33:00,62,132.2917,633.0,4.400000000000002,5.000000000000001,1.2999999999999972,,278
2024-03-20 03:36:00,60,131.5104,633.0,4.5,5.1000000000000005,1.0,,278
2024-03-20 03:39:00,60,131.25,633.0,4.5,5.000000000000001,1.0,,278
2024-03-20 03:42:00,59,133.3333,634.0,4.400000000000002,4.9,1.0,,276
2024-03-20 03:45:00,59,130.2951,634.0,4.399999999999999,4.800000000000001,1.0,,276
2024-03-20 03:48:00,59,128.9931,634.0,4.5,4.800000000000001,1.0,,268
2024-03-20 03:51:00,59,131.684,634.0,4.5,4.9,1.0,,276
2024-03-20 03:54:00,60,129.5139,634.0,4.399999999999999,5.000000000000001,1.1000000000000014,,278
2024-03-20 03:57:00,58,130.816,634.0,4.399999999999999,4.9,0.8999999999999986,,276
2024-03-20 04:00:00,58,132.4653,634.0,4.300000000000001,4.800000000000001,1.1000000000000014,,276
2024-03-20 04:03:00,58,130.1215,634.0,4.399999999999999,5.000000000000001,1.0,,268
2024-03-20 04:06:00,58,128.9063,634.0,4.299999999999997,4.800000000000001,1.1000000000000014,,276
2024-03-20 04:09:00,59,129.5139,634.0,4.399999999999999,5.000000000000001,1.1000000000000014,,278
2024-03-20 04:12:00,59,129.0799,634.0,4.399999999999999,4.9,0.8000000000000007,,276
2024-03-20 04:15:00,59,128.559,634.0,4.199999999999999,4.8999999999999995,1.1000000000000014,,284
2024-03-20 04:18:00,58,129.9479,634.0,4.199999999999999,4.800000000000001,0.8999999999999986,,276
2024-03-20 04:21:00,58,128.559,634.0,4.100000000000001,4.800000000000001,1.0,,266
2024-03-20 04:24:00,58,129.2535,634.0,4.399999999999999,4.800000000000001,1.0,,276
2024-03-20 04:27:00,58,130.2083,634.0,4.399999999999999,4.800000000000001,1.0,,276
2024-03-20 04:30:00,59,130.2951,634.0,4.399999999999999,5.000000000000001,1.1000000000000014,,278
2024-03-20 04:33:00,59,129.7743,634.0,4.199999999999999,4.800000000000001,0.9000000000000021,,276
2024-03-20 04:36:00,58,129.0799,634.0,4.199999999999999,4.9,1.0,,276
2024-03-20 04:39:00,57,127.7778,634.0,4.300000000000001,4.9,1.0,,268
2024-03-20 04:42:00,58,128.125,635.0,4.299999999999997,4.800000000000001,0.9000000000000021,,276
2024-03-20 04:45:00,57,131.5972,635.0,4.199999999999999,4.699999999999999,1.0,,266
2024-03-20 04:48:00,59,131.5104,635.0,4.399999999999999,5.000000000000001,0.8999999999999986,,276
2024-03-20 04:51:00,58,130.6424,635.0,4.300000000000001,4.9,0.8999999999999986,,276
2024-03-20 04:54:00,58,131.25,635.0,4.399999999999999,4.800000000000001,0.8000000000000007,,276
2024-03-20 04:57:00,58,129.0799,635.0,4.299999999999997,4.800000000000001,0.9000000000000021,,276
2024-03-20 05:00:00,60,129.3403,635.0,4.300000000000001,4.800000000000001,1.1000000000000014,,276
2024-03-20 05:03:00,59,130.7292,635.0,4.399999999999999,4.9,1.1000000000000014,,276
2024-03-20 05:06:00,59,128.9063,635.0,4.300000000000001,4.9,0.8999999999999986,,276
2024-03-20 05:09:00,58,129.7743,635.0,4.399999999999999,4.9,1.0,,276
2024-03-20 05:12:00,59,127.6042,635.0,4.300000000000001,4.8999999999999995,0.8000000000000007,,284
2024-03-20 05:15:00,58,128.2118,635.0,4.199999999999999,4.9,1.0,,284
2024-03-20 05:18:00,58,127.6042,635.0,4.299999999999997,5.000000000000001,1.1000000000000014,,284
2024-03-20 05:21:00,58,128.125,635.0,4.100000000000001,4.699999999999999,0.8999999999999986,,266
2024-03-20 05:24:00,57,128.4722,635.0,4.199999999999999,4.699999999999999,1.0999999999999979,,266
2024-03-20 05:27:00,57,127.691,635.0,4.099999999999998,4.699999999999999,1.0,,266
2024-03-20 05:30:00,57,128.9063,635.0,4.0,4.699999999999999,1.0,,266
2024-03-20 05:33:00,59,129.8611,635.0,4.199999999999999,4.699999999999999,1.1000000000000014,,276
2024-03-20 05:36:00,58,129.8611,635.0,4.199999999999999,4.699999999999999,0.8999999999999986,,276
2024-03-20 05:39:00,56,129.2535,635.0,4.199999999999999,4.699999999999999,1.0,,266
2024-03-20 05:42:00,57,127.9514,636.0,4.199999999999999,4.699999999999999,0.9000000000000021,,266
2024-03-20 05:45:00,56,126.8229,636.0,4.199999999999999,4.699999999999999,0.8999999999999986,,266
2024-03-20 05:48:00,57,125.6076,636.0,4.199999999999999,4.799999999999999,1.0,,284
2024-03-20 05:51:00,58,126.6493,636.0,4.100000000000001,4.8999999999999995,0.8999999999999986,,284
2024-03-20 05:54:00,56,126.0417,636.0,4.099999999999998,4.8999999999999995,1.0,,284
2024-03-20 05:57:00,57,124.6528,636.0,4.100000000000001,4.8999999999999995,1.0,,284
2024-03-20 06:00:00,56,125.9549,636.0,4.099999999999998,4.699999999999999,1.0,,266
2024-03-20 06:03:00,57,126.4757,636.0,4.0,4.800000000000001,1.0,,284
2024-03-20 06:06:00,57,128.559,636.0,4.0,4.799999999999999,1.0,,266
2024-03-20 06:09:00,57,131.5972,636.0,4.099999999999998,4.699999999999999,1.1000000000000014,,266
2024-03-20 06:12:00,58,128.8194,636.0,4.199999999999999,4.699999999999999,1.0999999999999979,,276
2024-03-20 06:15:00,57,128.8194,636.0,4.099999999999998,4.699999999999999,1.1000000000000014,,266
2024-03-20 06:18:00,57,129.2535,636.0,4.199999999999999,4.6,1.0,,266
2024-03-20 06:21:00,57,126.8229,636.0,4.199999999999999,4.699999999999999,1.0,,266
2024-03-20 06:24:00,57,127.1701,636.0,4.099999999999998,4.6,1.0,,266
2024-03-20 06:27:00,57,129.2535,636.0,4.099999999999998,4.699999999999999,1.1000000000000014,,266
2024-03-20 06:30:00,56,124.9132,636.0,4.099999999999998,4.699999999999999,0.9000000000000021,,269
2024-03-20 06:33:00,55,123.7847,636.0,4.0,4.699999999999999,0.8999999999999986,,269
2024-03-20 06:36:00,55,124.566,636.0,4.0,4.5,0.8999999999999986,,330
2024-03-20 06:39:00,54,123.6111,636.0,3.8999999999999986,4.699999999999999,0.8999999999999986,,330
2024-03-20 06:42:00,55,125.3472,637.0,4.0,4.699999999999999,1.0,,266
2024-03-20 06:45:00,56,128.559,637.0,4.0,4.6,0.8999999999999986,,266
2024-03-20 06:48:00,57,127.3438,637.0,4.0,4.799999999999999,1.0,,266
2024-03-20 06:51:00,56,127.2569,637.0,4.099999999999998,4.6,0.9000000000000021,,266
2024-03-20 06:54:00,56,127.1701,637.0,4.0,4.6,1.0,,266
2024-03-20 06:57:00,56,125.8681,637.0,4.099999999999998,4.5,0.9000000000000021,,266
2024-03-20 07:00:00,55,124.7396,637.0,4.099999999999998,4.5,0.8000000000000007,,266
2024-03-20 07:03:00,56,128.3854,637.0,3.8999999999999986,4.6,1.0,,266
2024-03-20 07:06:00,55,126.9097,637.0,4.0,4.5,0.8999999999999986,,266
2024-03-20 07:09:00,56,127.691,637.0,4.0,4.5,0.8999999999999986,,266
2024-03-20 07:12:00,56,130.1215,637.0,4.0,4.5,1.0,,266
2024-03-20 07:15:00,56,128.9931,637.0,4.0,4.6,1.0,,266
2024-03-20 07:18:00,56,127.691,637.0,4.099999999999998,4.6,1.0,,266
2024-03-20 07:21:00,56,130.816,637.0,4.099999999999998,4.6,1.1000000000000014,,266
2024-03-20 07:24:00,56,129.7743,637.0,4.099999999999998,4.5,0.9000000000000021,,266
2024-03-20 07:27:00,56,131.25,637.0,4.0,4.5,1.0,,266
2024-03-20 07:30:00,57,134.4618,637.0,4.099999999999998,4.5,1.1000000000000014,,309
2024-03-20 07:33:00,57,130.816,637.0,4.199999999999999,4.6,0.8999999999999986,,266
2024-03-20 07:39:00,57,132.5521,637.0,4.099999999999998,4.5,0.9000000000000021,,266
2024-03-20 07:42:00,56,129.7743,638.0,4.099999999999998,4.6,0.9000000000000021,,266
2024-03-20 07:45:00,56,130.816,638.0,4.0,4.5,1.0,,266
2024-03-20 07:48:00,57,135.4167,638.0,4.099999999999998,4.5,0.9000000000000021,,309
2024-03-20 07:51:00,58,135.4167,638.0,4.199999999999999,4.6,1.1999999999999993,,276
2024-03-20 07:54:00,59,136.8056,638.0,4.100000000000001,4.6,1.1999999999999993,,309
2024-03-20 08:00:00,59,135.7639,638.0,4.299999999999997,4.699999999999999,1.2000000000000028,,276
2024-03-20 08:03:00,58,135.9375,638.0,4.199999999999999,4.6,1.2000000000000028,,309
2024-03-20 08:09:00,58,135.0694,638.0,4.399999999999999,4.6,1.1000000000000014,,276
2024-03-20 08:12:00,60,136.2847,638.0,4.199999999999999,4.6,1.1999999999999993,,309
2024-03-20 08:15:00,59,137.6736,638.0,4.199999999999999,4.6,0.9000000000000021,,309
2024-03-20 08:18:00,59,137.5868,638.0,4.299999999999997,4.6,1.0,,309
2024-03-20 08:24:00,59,138.5417,638.0,4.399999999999999,4.6,1.0,,309
2024-03-20 08:27:00,59,138.0208,638.0,4.399999999999999,4.699999999999999,1.1000000000000014,,276
2024-03-20 08:33:00,59,139.2361,638.0,4.399999999999999,4.699999999999999,1.1000000000000014,,309
2024-03-20 08:36:00,59,139.6701,638.0,4.399999999999999,4.699999999999999,1.0,,309
2024-03-20 08:39:00,59,140.5382,638.0,4.300000000000001,4.6,1.1000000000000014,,309
2024-03-20 08:42:00,59,141.1458,639.0,4.399999999999999,4.4,1.1999999999999993,,309
2024-03-20 08:48:00,59,141.2326,639.0,4.400000000000002,4.5,1.0999999999999979,,309
2024-03-20 08:51:00,58,144.0104,639.0,4.399999999999999,4.5,1.0,,309
2024-03-20 08:54:00,59,140.9722,639.0,4.399999999999999,4.6,1.0,,309
2024-03-20 09:00:00,60,142.2743,639.0,4.399999999999999,4.6,1.1999999999999993,,311
2024-03-20 09:03:00,60,146.7882,639.0,4.5,4.5,1.0999999999999979,,311
2024-03-20 09:06:00,63,159.8958,639.0,4.599999999999998,4.5,1.3000000000000007,,227
2024-03-20 09:09:00,65,161.4583,639.0,5.100000000000001,4.4,1.1999999999999993,,235
2024-03-20 09:15:00,64,158.3333,639.0,5.099999999999998,4.5,1.3000000000000007,,235
2024-03-20 09:18:00,65,159.809,639.0,5.199999999999999,4.5,1.3000000000000007,,235
2024-03-20 09:24:00,64,159.4618,639.0,5.299999999999997,4.5,1.1000000000000014,,236
2024-03-20 09:27:00,65,159.6354,639.0,5.399999999999999,4.5,1.0,,236
2024-03-20 09:30:00,64,155.3819,639.0,5.199999999999999,4.5,1.1999999999999993,,235
2024-03-20 09:39:00,63,153.2118,640.0,5.099999999999998,4.6,1.1000000000000014,,235
2024-03-20 09:45:00,63,156.7708,640.0,5.0,4.5,1.1999999999999993,,235
2024-03-20 09:48:00,63,154.6875,640.0,5.099999999999998,4.5,1.1000000000000014,,235
2024-03-20 09:54:00,64,156.25,640.0,5.099999999999998,4.6,1.1000000000000014,,235
2024-03-20 09:57:00,63,155.4688,640.0,5.099999999999998,4.5,1.3000000000000007,,235
2024-03-20 10:00:00,64,156.3368,640.0,5.199999999999999,4.4,1.1999999999999993,,235
2024-03-20 10:06:00,64,155.5556,640.0,5.199999999999999,4.6,1.1999999999999993,,236
2024-03-20 10:09:00,64,156.4236,640.0,5.099999999999998,4.4,1.3000000000000007,,235
2024-03-20 10:12:00,64,156.25,640.0,5.099999999999998,4.5,1.3000000000000007,,235
2024-03-20 10:15:00,64,150.7813,640.0,5.099999999999998,4.699999999999999,1.1999999999999993,,231
2024-03-20 10:21:00,63,151.5625,640.0,5.099999999999998,4.699999999999999,1.1999999999999993,,231
2024-03-20 10:24:00,66,152.5174,640.0,5.199999999999999,4.699999999999999,1.3000000000000007,,231
2024-03-20 10:30:00,65,152.9514,640.0,5.100000000000001,4.699999999999999,1.1999999999999993,,228
2024-03-20 10:33:00,66,153.3854,640.0,5.199999999999999,4.8999999999999995,1.1999999999999993,,228
2024-03-20 10:36:00,66,154.1667,641.0,5.5,4.8999999999999995,1.1999999999999993,,236
2024-03-20 10:48:00,65,152.691,641.0,5.399999999999999,4.699999999999999,1.0,,231
2024-03-20 10:51:00,64,152.691,641.0,5.199999999999999,4.800000000000001,1.1999999999999993,,231
2024-03-20 10:54:00,63,152.691,641.0,5.199999999999999,4.699999999999999,1.1999999999999993,,231
2024-03-20 11:00:00,64,153.3854,641.0,5.199999999999999,4.6,1.1999999999999993,,231
2024-03-20 11:03:00,64,152.9514,641.0,5.199999999999999,4.700000000000001,1.1999999999999993,,231
2024-03-20 11:06:00,66,152.691,641.0,5.299999999999997,4.800000000000001,1.3000000000000007,,231
2024-03-20 11:12:00,65,153.3854,641.0,5.399999999999999,4.800000000000001,1.1000000000000014,,236
2024-03-20 11:15:00,66,157.8993,641.0,5.399999999999999,4.6000000000000005,1.1999999999999993,,236
2024-03-20 11:21:00,66,156.5972,641.0,5.399999999999999,4.700000000000001,1.1999999999999993,,236
2024-03-20 11:24:00,67,157.1181,641.0,5.399999999999999,4.800000000000001,1.3000000000000007,,236
2024-03-20 11:30:00,66,156.8576,641.0,5.400000000000002,4.800000000000001,1.2999999999999972,,236
2024-03-20 11:33:00,66,155.0347,641.0,5.399999999999999,4.9,1.3000000000000007,,236
2024-03-20 11:36:00,67,155.3819,642.0,5.399999999999999,4.9,1.3000000000000007,,236
2024-03-20 11:42:00,68,154.8611,642.0,5.399999999999999,4.9,1.3000000000000007,,219
2024-03-20 11:45:00,68,155.0347,642.0,5.5,5.0,1.1999999999999993,,219
2024-03-20 11:51:00,68,155.3819,642.0,5.5,5.0,1.2999999999999972,,219
2024-03-20 11:54:00,67,156.1632,642.0,5.699999999999999,5.0,1.3000000000000007,,218
2024-03-20 11:57:00,67,156.8576,642.0,5.5,4.9,1.2999999999999972,,236
2024-03-20 12:03:00,67,158.8542,642.0,5.599999999999998,4.9,1.1000000000000014,,236
2024-03-20 12:06:00,68,158.5069,642.0,5.5,4.9,1.3999999999999986,,236
2024-03-20 12:12:00,67,157.7257,642.0,5.5,4.800000000000001,1.1999999999999993,,236
2024-03-20 12:15:00,68,157.1181,642.0,5.699999999999999,5.0,1.1999999999999993,,218
2024-03-20 12:21:00,69,158.8542,642.0,5.599999999999998,5.0,1.3000000000000007,,223
2024-03-20 12:24:00,68,159.2014,642.0,5.599999999999998,5.0,1.4000000000000021,,223
2024-03-20 12:27:00,68,161.0243,642.0,5.699999999999999,4.9,1.3000000000000007,,218
2024-03-20 12:33:00,69,160.1563,642.0,5.799999999999997,5.0,1.4000000000000021,,218
2024-03-20 12:36:00,70,161.3715,643.0,5.699999999999999,4.9,1.3999999999999986,,223
2024-03-20 12:42:00,69,158.5938,643.0,5.600000000000001,5.0,1.3000000000000007,,226
2024-03-20 12:45:00,69,160.5903,643.0,5.699999999999999,5.0,1.5,,223
2024-03-20 12:51:00,69,157.7257,643.0,5.699999999999999,5.0,1.3000000000000007,,218
2024-03-20 12:54:00,69,158.5069,643.0,5.699999999999999,5.0,1.3000000000000007,,218
2024-03-20 12:57:00,69,157.7257,643.0,5.699999999999999,5.0,1.3000000000000007,,218
2024-03-20 13:03:00,70,156.4236,643.0,5.699999999999999,5.199999999999999,1.5,,226
2024-03-20 13:06:00,69,159.2014,643.0,5.799999999999997,5.0,1.3000000000000007,,218
2024-03-20 13:09:00,70,157.6389,643.0,5.800000000000001,5.1,1.3000000000000007,,226
2024-03-20 13:12:00,69,158.8542,643.0,5.699999999999999,5.0,1.3999999999999986,,218
2024-03-20 13:18:00,70,158.941,643.0,5.699999999999999,5.1,1.3000000000000007,,226
2024-03-20 13:21:00,69,161.3715,643.0,5.699999999999999,5.0,1.3000000000000007,,223
2024-03-20 13:27:00,70,161.1979,643.0,5.899999999999999,5.0,1.3000000000000007,,218
2024-03-20 13:30:00,70,161.6319,643.0,5.699999999999999,5.0,1.3000000000000007,,223
2024-03-20 13:33:00,71,164.2361,643.0,5.900000000000002,5.1,1.3999999999999986,,223
2024-03-20 13:39:00,72,164.6702,643.0,5.900000000000002,5.1,1.2999999999999972,,223
2024-03-20 13:42:00,72,153.9931,644.0,6.099999999999998,5.1,1.5,,216
2024-03-20 13:48:00,71,171.3542,644.0,6.199999999999999,5.1,1.3999999999999986,,19
2024-03-22 08:09:00,36,104.7743,644.0,0.3000000000000007,0.3999999999999986,1.5999999999999979,,3
2024-03-22 08:12:00,53,102.1701,644.0,3.5,5.0,2.0,,391
2024-03-22 08:15:00,65,148.9583,644.0,4.699999999999999,4.7,3.0,,227
2024-03-22 08:18:00,69,149.3056,644.0,6.199999999999999,5.0,1.9000000000000021,,216
2024-03-22 08:21:00,69,150.6944,644.0,6.100000000000001,5.3,1.1999999999999993,,216
2024-03-22 08:24:00,71,152.0833,644.0,6.0,5.3,1.3000000000000007,,216
2024-03-22 08:27:00,70,153.6458,644.0,6.0,5.3,1.5,,216
2024-03-22 08:30:00,76,163.8021,644.0,6.199999999999999,5.3,1.6999999999999993,,18
2024-03-22 08:33:00,78,165.4514,644.0,6.5,5.5,1.6999999999999993,,18
2024-03-22 08:36:00,81,166.3194,644.0,6.600000000000001,5.6,1.8999999999999986,,18
2024-03-22 08:39:00,80,167.7083,644.0,6.699999999999999,5.6,1.8000000000000007,,7
2024-03-22 08:42:00,82,166.5799,644.0,7.0,5.699999999999999,1.5999999999999979,,7
2024-03-22 08:45:00,82,163.1076,644.0,7.100000000000001,5.699999999999999,1.5999999999999979,,7
2024-03-22 08:48:00,80,161.8924,644.0,7.100000000000001,5.699999999999999,1.3999999999999986,,7
2024-03-22 08:51:00,79,164.5833,644.0,6.800000000000001,5.699999999999999,1.5,,7
2024-03-22 08:54:00,80,167.0139,645.0,6.600000000000001,5.6,1.2999999999999972,,18
2024-03-22 08:57:00,79,169.6181,645.0,6.300000000000001,5.5,1.5999999999999979,,17
2024-03-22 09:00:00,82,175.5208,645.0,6.5,5.499999999999999,1.6000000000000014,,17
2024-03-22 09:03:00,83,171.5278,645.0,6.5,5.5,1.6999999999999993,,17
2024-03-22 09:06:00,81,176.5625,645.0,6.5,5.6,1.6999999999999993,,17
2024-03-22 09:09:00,82,177.6042,645.0,6.600000000000001,5.499999999999999,1.5999999999999979,,17
2024-03-22 09:12:00,82,181.0764,645.0,6.600000000000001,5.3999999999999995,1.6999999999999993,,33
2024-03-22 09:15:00,84,155.3819,645.0,6.800000000000001,5.3999999999999995,2.0,,7
2024-03-22 09:18:00,73,153.8194,645.0,6.100000000000001,5.499999999999999,0.6999999999999993,,15
2024-03-22 09:21:00,63,139.4097,645.0,5.300000000000001,4.800000000000001,0.5,,230
2024-03-22 09:24:00,59,134.5486,645.0,4.600000000000001,4.7,0.5,,276
2024-03-22 09:27:00,57,120.3125,645.0,4.5,4.8999999999999995,0.3000000000000007,,383
2024-03-22 09:30:00,57,122.9167,645.0,4.0,4.800000000000001,0.8000000000000007,,284
2024-03-22 09:33:00,58,121.007,645.0,4.200000000000003,5.0,1.0,,284
2024-03-22 09:36:00,57,120.3993,645.0,4.100000000000001,5.0,1.0,,284
2024-03-22 09:39:00,58,123.6979,645.0,4.100000000000001,5.0,1.0,,284
2024-03-22 09:42:00,59,131.5104,645.0,4.300000000000001,4.8999999999999995,1.0,,276
2024-03-22 09:45:00,60,125.7813,645.0,4.399999999999999,5.199999999999999,1.1000000000000014,,287
2024-03-22 09:48:00,59,121.441,645.0,4.399999999999999,5.1,0.8000000000000007,,284
2024-03-22 09:51:00,59,121.5278,645.0,4.300000000000001,5.1,0.8999999999999986,,284
2024-03-22 09:54:00,58,121.5278,646.0,4.300000000000001,5.199999999999999,0.8999999999999986,,284
2024-03-22 09:57:00,60,123.6111,646.0,4.400000000000002,5.199999999999999,0.8999999999999986,,287
2024-03-22 10:00:00,60,128.4722,646.0,4.300000000000001,5.0,1.1999999999999993,,284
2024-03-22 10:03:00,60,126.4757,646.0,4.5,5.1,1.1000000000000014,,287
2024-03-22 10:06:00,60,122.743,646.0,4.5,5.199999999999999,0.8000000000000007,,287
2024-03-22 10:09:00,58,122.1354,646.0,4.399999999999999,5.199999999999999,0.8000000000000007,,287
2024-03-22 10:12:00,59,119.0972,646.0,4.300000000000001,5.3999999999999995,0.8999999999999986,,396
2024-03-22 10:15:00,59,118.5764,646.0,4.399999999999999,5.3999999999999995,0.8000000000000007,,396
2024-03-22 10:18:00,59,119.4444,646.0,4.300000000000001,5.3,0.8999999999999986,,284
2024-03-22 10:21:00,59,120.3125,646.0,4.300000000000001,5.3,1.0,,284
2024-03-22 10:24:00,60,121.1806,646.0,4.400000000000002,5.3999999999999995,1.0,,396
2024-03-22 10:27:00,60,122.309,646.0,4.399999999999999,5.3,1.0,,287
2024-03-22 10:30:00,59,122.1354,646.0,4.399999999999999,5.1,0.9000000000000021,,284
2024-03-22 10:33:00,59,121.6146,646.0,4.300000000000001,5.299999999999999,1.0,,284
2024-03-22 10:36:00,60,121.007,646.0,4.400000000000002,5.299999999999999,1.0999999999999979,,287
2024-03-22 10:39:00,60,123.2639,646.0,4.399999999999999,5.199999999999999,1.0,,287
2024-03-22 10:42:00,59,124.1319,646.0,4.600000000000001,5.199999999999999,0.6000000000000014,,287
2024-03-22 10:45:00,59,125.434,646.0,4.100000000000001,5.1,0.7999999999999972,,284
2024-03-22 10:48:00,58,126.6493,646.0,4.0,5.0,1.0,,284
2024-03-22 10:51:00,59,128.6458,646.0,4.0,5.0,1.1000000000000014,,283
2024-03-22 10:54:00,60,131.0764,647.0,4.100000000000001,5.1,1.1999999999999993,,283
2024-03-22 10:57:00,60,131.5972,647.0,4.199999999999999,5.1,1.0,,283
2024-03-22 11:00:00,62,131.1632,647.0,4.199999999999999,5.1,1.1000000000000014,,283
2024-03-22 11:03:00,61,132.0313,647.0,4.300000000000001,5.1,1.1000000000000014,,278
2024-03-22 11:06:00,61,132.8125,647.0,4.300000000000001,5.200000000000001,1.0,,278
2024-03-22 11:09:00,63,132.9861,647.0,4.400000000000002,5.3,1.3000000000000007,,278
2024-03-22 11:12:00,64,133.7674,647.0,4.5,5.499999999999999,1.1999999999999993,,180
2024-03-22 11:15:00,66,134.4618,647.0,4.699999999999999,5.6000000000000005,1.5,,180
2024-03-22 11:18:00,66,135.9375,647.0,4.899999999999999,5.6000000000000005,1.4000000000000021,,180
2024-03-22 11:21:00,67,136.8056,647.0,5.100000000000001,5.700000000000001,1.1999999999999993,,177
2024-03-22 11:24:00,68,136.6319,647.0,5.100000000000001,5.700000000000001,1.3999999999999986,,177
2024-03-22 11:27:00,66,137.2396,647.0,5.100000000000001,5.6,1.2999999999999972,,179
2024-03-22 11:30:00,67,139.4097,647.0,5.100000000000001,5.5,1.1999999999999993,,183
2024-03-22 11:33:00,67,142.4479,647.0,5.100000000000001,5.5,1.1999999999999993,,183
2024-03-22 11:36:00,68,146.1806,647.0,5.199999999999999,5.5,1.3000000000000007,,183
2024-03-22 11:39:00,69,142.9688,647.0,5.199999999999999,5.4,1.3000000000000007,,183
2024-03-22 11:42:00,69,143.2292,647.0,5.199999999999999,5.4,1.3000000000000007,,183
2024-03-22 11:45:00,67,144.8785,647.0,5.199999999999999,5.5,1.3000000000000007,,183
2024-03-22 11:48:00,68,144.0972,647.0,5.199999999999999,5.4,1.3000000000000007,,183
2024-03-22 11:51:00,68,143.8368,647.0,5.199999999999999,5.5,1.4000000000000021,,183
2024-03-22 11:54:00,70,142.9688,648.0,5.300000000000001,5.6,1.3000000000000007,,183
2024-03-22 11:57:00,70,141.2326,648.0,5.300000000000001,5.6,1.3999999999999986,,183
2024-03-22 12:00:00,70,139.4097,648.0,5.5,5.799999999999999,1.3000000000000007,,77
2024-03-22 12:03:00,71,140.2778,648.0,5.399999999999999,5.799999999999999,1.3000000000000007,,77
2024-03-22 12:06:00,70,142.9688,648.0,5.300000000000001,5.700000000000001,1.3999999999999986,,183
2024-03-22 12:09:00,71,141.8403,648.0,5.399999999999999,5.9,1.4000000000000021,,77
2024-03-22 12:12:00,72,141.4931,648.0,5.600000000000001,5.9,1.3999999999999986,,77
2024-03-22 12:15:00,72,143.316,648.0,5.600000000000001,5.9,1.3999999999999986,,77
2024-03-22 12:18:00,72,142.2743,648.0,5.600000000000001,5.9,1.3999999999999986,,77
2024-03-22 12:21:00,73,143.4028,648.0,5.600000000000001,5.9,1.3999999999999986,,77
2024-03-22 12:24:00,73,141.9271,648.0,5.699999999999999,5.9,1.3000000000000007,,77
2024-03-22 12:27:00,73,141.9271,648.0,5.600000000000001,5.9,1.5,,77
2024-03-22 12:30:00,72,141.8403,648.0,5.699999999999999,5.9,1.4000000000000021,,77
2024-03-22 12:33:00,72,143.1424,648.0,5.699999999999999,5.9,1.3000000000000007,,77
2024-03-22 12:36:00,72,144.184,648.0,5.600000000000001,6.0,1.3999999999999986,,77
2024-03-22 12:39:00,72,143.316,648.0,5.5,5.9,1.5,,77
2024-03-22 12:42:00,73,143.5764,648.0,5.699999999999999,5.9,1.3000000000000007,,77
2024-03-22 12:45:00,72,145.3993,648.0,5.699999999999999,5.9,1.4000000000000021,,77
2024-03-22 12:48:00,73,144.6181,648.0,5.599999999999998,5.9,1.5,,77
2024-03-22 12:51:00,74,144.184,648.0,5.699999999999999,5.9,1.4000000000000021,,77
2024-03-22 12:54:00,73,144.8785,649.0,5.599999999999998,5.9,1.5,,77
2024-03-22 12:57:00,73,144.0972,649.0,5.699999999999999,5.9,1.5,,77
2024-03-22 13:00:00,73,145.4861,649.0,5.599999999999998,5.9,1.5,,77
2024-03-22 13:03:00,74,144.8785,649.0,5.800000000000001,6.0,1.3999999999999986,,76
2024-03-22 13:06:00,74,145.0521,649.0,6.0,6.0,1.3999999999999986,,76
2024-03-22 13:09:00,74,146.875,649.0,5.799999999999997,6.0,1.5,,79
2024-03-22 13:12:00,76,149.0451,649.0,6.0,6.0,1.5,,76
2024-03-22 13:15:00,76,147.1354,649.0,6.0,6.0,1.5,,76
2024-03-22 13:18:00,75,144.4444,649.0,6.0,6.1,1.3999999999999986,,76
2024-03-22 13:21:00,74,142.2743,649.0,5.799999999999997,6.1,1.4000000000000021,,76
2024-03-22 13:24:00,74,142.3611,649.0,5.699999999999999,6.0,1.3999999999999986,,77
2024-03-22 13:27:00,74,142.7083,649.0,5.699999999999999,6.1,1.3999999999999986,,77
2024-03-22 13:30:00,73,143.2292,649.0,5.800000000000001,6.1,1.3999999999999986,,76
2024-03-22 13:33:00,74,143.8368,649.0,5.699999999999999,5.9,1.5,,77
2024-03-22 13:36:00,73,144.184,649.0,5.699999999999999,5.9,1.3999999999999986,,77
2024-03-22 13:39:00,73,144.0972,649.0,5.699999999999999,6.0,1.3999999999999986,,77
2024-03-22 13:42:00,73,142.7083,649.0,5.699999999999999,6.0,1.5,,77
2024-03-22 13:45:00,74,142.9688,649.0,5.799999999999997,6.0,1.4000000000000021,,76
2024-03-22 13:48:00,73,143.6632,649.0,5.799999999999997,6.0,1.4000000000000021,,76
2024-03-22 13:51:00,73,143.1424,649.0,5.799999999999997,6.0,1.4000000000000021,,76
2024-03-22 13:54:00,74,143.4028,650.0,5.699999999999999,6.0,1.5999999999999979,,77
2024-03-22 13:57:00,75,144.0972,650.0,5.899999999999999,6.0,1.3999999999999986,,76
2024-03-22 14:00:00,75,144.8785,650.0,5.800000000000001,6.0,1.3999999999999986,,76
2024-03-22 14:03:00,75,131.5104,650.0,5.699999999999999,6.0,1.1999999999999993,,176
2024-03-22 14:06:00,71,133.8542,650.0,5.599999999999998,6.2,1.1000000000000014,,176
2024-03-22 14:09:00,68,113.1944,650.0,5.100000000000001,5.800000000000001,1.0,,286
2024-03-22 14:12:00,61,112.8472,650.0,4.600000000000001,5.999999999999999,0.8000000000000007,,396
2024-03-22 14:15:00,66,125.1736,650.0,5.0,5.9,1.1000000000000014,,159
2024-03-22 14:18:00,67,127.691,650.0,5.100000000000001,6.0,1.1999999999999993,,159
2024-03-22 14:21:00,68,128.125,650.0,5.300000000000001,5.9,1.1999999999999993,,176
2024-03-22 14:24:00,69,129.2535,650.0,5.300000000000001,6.1,1.3000000000000007,,176
2024-03-22 14:27:00,70,137.2396,650.0,5.400000000000002,6.0,1.3999999999999986,,176
2024-03-22 14:30:00,70,134.7222,650.0,5.300000000000001,5.8999999999999995,1.3999999999999986,,176
2024-03-22 14:33:00,70,130.2083,650.0,5.400000000000002,6.1,1.2999999999999972,,176
2024-03-22 14:36:00,70,130.2951,650.0,5.400000000000002,6.0,1.3999999999999986,,176
2024-03-22 14:39:00,69,129.2535,650.0,5.400000000000002,6.0,1.1999999999999993,,176
2024-03-22 14:42:00,70,132.1181,650.0,5.300000000000001,6.1,1.2999999999999972,,176
2024-03-22 14:45:00,69,132.8125,650.0,5.300000000000001,6.1,1.3999999999999986,,176
2024-03-22 14:48:00,71,132.4653,650.0,5.399999999999999,6.0,1.3000000000000007,,176
2024-03-22 14:51:00,70,132.2917,650.0,5.399999999999999,6.1,1.3000000000000007,,176
2024-03-22 14:54:00,70,129.0799,651.0,5.399999999999999,6.0,1.3000000000000007,,176
2024-03-22 14:57:00,69,127.0833,651.0,5.300000000000001,6.199999999999999,1.3999999999999986,,176
2024-03-22 15:00:00,70,126.0417,651.0,5.399999999999999,6.3,1.3000000000000007,,176
2024-03-22 15:03:00,70,127.1701,651.0,5.399999999999999,6.3,1.3000000000000007,,176
2024-03-22 15:06:00,69,127.6042,651.0,5.399999999999999,6.3,1.3000000000000007,,176
2024-03-22 15:09:00,69,127.3438,651.0,5.300000000000001,6.2,1.1000000000000014,,176
2024-03-22 15:12:00,69,127.6042,651.0,5.300000000000001,6.0,1.1999999999999993,,176
2024-03-22 15:15:00,68,124.9132,651.0,5.300000000000001,6.0,1.0999999999999979,,179
2024-03-22 15:18:00,67,124.4792,651.0,5.100000000000001,6.1,1.1000000000000014,,159
2024-03-22 15:21:00,67,124.566,651.0,5.199999999999999,6.1,1.1999999999999993,,179
2024-03-22 15:24:00,66,122.309,651.0,5.099999999999998,6.1,1.2000000000000028,,159
2024-03-22 15:27:00,67,123.7847,651.0,5.199999999999999,6.1,1.1000000000000014,,159
2024-03-22 15:30:00,67,123.6979,651.0,5.199999999999999,6.1,1.1999999999999993,,159
2024-03-22 15:33:00,68,125.1736,651.0,5.100000000000001,6.1,1.3000000000000007,,159
2024-03-22 15:36:00,69,125.0,651.0,5.300000000000001,6.1,1.1999999999999993,,176
2024-03-22 15:39:00,67,125.1736,651.0,5.300000000000001,6.1,1.1000000000000014,,179
2024-03-22 15:42:00,69,128.125,651.0,5.300000000000001,6.1,1.1999999999999993,,176
2024-03-22 15:45:00,70,126.6493,651.0,5.200000000000003,6.1,1.2999999999999972,,158
2024-03-22 15:48:00,69,127.2569,651.0,5.100000000000001,6.1,1.2999999999999972,,159
2024-03-22 15:51:00,68,127.7778,651.0,5.200000000000003,6.1,1.1999999999999993,,177
2024-03-22 15:54:00,67,127.0833,652.0,5.200000000000003,6.1,1.1999999999999993,,179
2024-03-22 15:57:00,68,126.8229,652.0,5.200000000000003,6.1,1.1999999999999993,,177
2024-03-22 16:00:00,67,128.3854,652.0,5.100000000000001,6.0,1.3000000000000007,,177
2024-03-22 16:03:00,67,126.3889,652.0,5.200000000000003,6.0,1.0999999999999979,,179
2024-03-22 16:06:00,67,126.3021,652.0,5.100000000000001,6.0,1.1999999999999993,,159
2024-03-22 16:09:00,68,126.2153,652.0,5.200000000000003,6.1,1.1999999999999993,,177
2024-03-22 16:12:00,67,126.8229,652.0,5.300000000000001,6.1,1.1999999999999993,,179
2024-03-22 16:15:00,67,126.4757,652.0,5.200000000000003,6.0,1.1999999999999993,,179
2024-03-22 16:18:00,67,126.2153,652.0,5.100000000000001,6.0,1.0999999999999979,,159
2024-03-22 16:21:00,67,126.0417,652.0,5.100000000000001,5.9,1.1999999999999993,,179
2024-03-22 16:24:00,67,125.7813,652.0,5.200000000000003,6.1,1.1999999999999993,,179
2024-03-22 16:27:00,68,125.8681,652.0,5.200000000000003,6.0,1.1999999999999993,,179
2024-03-22 16:30:00,67,127.0833,652.0,5.200000000000003,6.0,1.0999999999999979,,179
2024-03-22 16:33:00,65,126.9097,652.0,5.100000000000001,5.9,1.0999999999999979,,179
2024-03-22 16:36:00,66,125.9549,652.0,5.0,5.9,1.1999999999999993,,159
2024-03-22 16:39:00,67,127.0833,652.0,5.100000000000001,5.9,1.0999999999999979,,179
2024-03-22 16:42:00,67,125.7813,652.0,5.0,5.9,1.1999999999999993,,159
2024-03-22 16:45:00,67,125.7813,652.0,5.100000000000001,6.0,1.1999999999999993,,159
2024-03-22 16:48:00,67,125.0,652.0,5.0,6.0,1.1999999999999993,,159
2024-03-22 16:51:00,68,124.3056,652.0,5.100000000000001,5.9,1.1999999999999993,,159
2024-03-22 16:54:00,68,125.1736,653.0,5.200000000000003,6.0,1.1999999999999993,,179
2024-03-22 16:57:00,68,125.0,653.0,5.100000000000001,6.0,1.1999999999999993,,159
2024-03-22 17:00:00,68,127.0833,653.0,5.100000000000001,6.1,1.1999999999999993,,159
2024-03-22 17:03:00,68,124.9132,653.0,5.100000000000001,6.1,1.1999999999999993,,159
2024-03-22 17:06:00,67,124.7396,653.0,5.100000000000001,6.0,1.1999999999999993,,159
2024-03-22 17:09:00,67,125.6076,653.0,5.100000000000001,6.1,1.1999999999999993,,159
2024-03-22 17:12:00,68,124.9132,653.0,5.100000000000001,6.0,1.1999999999999993,,159
2024-03-22 17:15:00,67,124.7396,653.0,5.0,6.1,1.1999999999999993,,159
2024-03-22 17:18:00,67,125.6076,653.0,5.0,6.0,1.1999999999999993,,159
2024-03-22 17:21:00,68,124.566,653.0,5.100000000000001,6.0,1.2999999999999972,,159
2024-03-22 17:24:00,68,125.434,653.0,5.0,6.0,1.1999999999999993,,159
2024-03-22 17:27:00,67,124.4792,653.0,5.199999999999999,6.0,1.1999999999999993,,179
2024-03-22 17:30:00,67,123.6979,653.0,5.199999999999999,6.0,1.1999999999999993,,179
2024-03-22 17:33:00,67,123.6979,653.0,5.199999999999999,6.0,1.1000000000000014,,179
2024-03-22 17:36:00,67,123.0035,653.0,5.0,6.0,1.1999999999999993,,159
2024-03-22 17:39:00,66,122.3958,653.0,5.0,6.1,1.1999999999999993,,159
2024-03-22 17:42:00,66,123.4375,653.0,4.899999999999999,6.0,1.3000000000000007,,159
2024-03-22 17:45:00,66,123.8715,653.0,5.0,6.0,1.1999999999999993,,159
2024-03-22 17:48:00,67,123.6111,653.0,5.100000000000001,6.0,1.1999999999999993,,159
2024-03-22 17:51:00,66,121.875,653.0,5.0,6.0,1.0999999999999979,,159
2024-03-22 17:54:00,66,120.6597,654.0,4.899999999999999,6.0,1.1000000000000014,,159
2024-03-22 17:57:00,65,121.1806,654.0,4.899999999999999,6.0,1.1000000000000014,,159
2024-03-22 18:00:00,66,120.3993,654.0,5.0,6.0,1.1000000000000014,,159
2024-03-22 18:03:00,65,119.3576,654.0,4.799999999999997,5.9,1.1000000000000014,,159
2024-03-22 18:06:00,65,119.7917,654.0,4.899999999999999,6.0,1.1000000000000014,,159
2024-03-22 18:09:00,65,118.2292,654.0,4.899999999999999,6.0,1.0,,159
2024-03-22 18:12:00,64,118.5764,654.0,4.699999999999999,5.9,1.1999999999999993,,396
2024-03-22 18:15:00,64,118.9236,654.0,4.699999999999999,5.9,1.1999999999999993,,396
2024-03-22 18:18:00,65,119.4444,654.0,4.799999999999997,5.9,1.1000000000000014,,159
2024-03-22 18:21:00,65,119.8785,654.0,4.899999999999999,6.0,1.1000000000000014,,159
2024-03-22 18:24:00,65,118.4896,654.0,4.799999999999997,6.0,1.1000000000000014,,159
2024-03-22 18:27:00,65,119.8785,654.0,4.799999999999997,5.9,1.1000000000000014,,159
2024-03-22 18:30:00,64,119.3576,654.0,4.699999999999999,5.9,1.1999999999999993,,396
2024-03-22 18:33:00,63,119.0972,654.0,4.600000000000001,5.9,1.1999999999999993,,396
2024-03-22 18:36:00,65,119.3576,654.0,4.699999999999999,5.9,1.1999999999999993,,159
2024-03-22 18:39:00,65,119.4444,654.0,4.799999999999997,5.9,1.1000000000000014,,159
2024-03-22 18:42:00,64,119.5313,654.0,4.899999999999999,5.9,1.1000000000000014,,286
2024-03-22 18:45:00,64,119.0104,654.0,4.899999999999999,5.9,1.0,,286
2024-03-22 18:48:00,66,117.3611,654.0,4.899999999999999,5.9,1.1999999999999993,,159
2024-03-22 18:51:00,65,119.0104,654.0,4.899999999999999,6.0,1.1000000000000014,,159
2024-03-22 18:54:00,65,119.8785,655.0,4.899999999999999,6.0,1.0,,159
2024-03-22 18:57:00,65,119.8785,655.0,4.899999999999999,6.1,1.1000000000000014,,159
2024-03-22 19:00:00,64,119.0972,655.0,4.899999999999999,6.0,1.0,,286
2024-03-22 19:03:00,64,119.0104,655.0,4.799999999999997,6.0,1.1000000000000014,,159
2024-03-22 19:06:00,64,120.6597,655.0,4.799999999999997,5.9,1.1000000000000014,,286
2024-03-22 19:09:00,65,118.4028,655.0,4.899999999999999,6.0,1.1000000000000014,,159
2024-03-22 19:12:00,65,118.8368,655.0,4.799999999999997,6.1,1.2000000000000028,,159
2024-03-22 19:15:00,64,119.4444,655.0,4.899999999999999,6.0,1.1000000000000014,,286
2024-03-22 19:18:00,64,119.0104,655.0,4.899999999999999,6.0,1.1000000000000014,,286
2024-03-22 19:21:00,65,118.9236,655.0,4.899999999999999,6.0,1.3000000000000007,,159
2024-03-22 19:24:00,65,118.8368,655.0,4.899999999999999,6.0,1.1999999999999993,,159
2024-03-22 19:27:00,65,118.4896,655.0,4.899999999999999,6.1,1.1999999999999993,,159
2024-03-22 19:30:00,65,118.4028,655.0,4.899999999999999,6.2,1.1000000000000014,,159
2024-03-22 19:33:00,66,118.2292,655.0,4.899999999999999,6.2,1.1999999999999993,,159
2024-03-22 19:36:00,66,119.7917,655.0,4.899999999999999,6.2,1.1999999999999993,,159
2024-03-22 19:39:00,65,119.0104,655.0,4.899999999999999,6.1,1.1000000000000014,,159
2024-03-22 19:42:00,64,119.9653,655.0,4.899999999999999,5.9,1.0,,286
