Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-03-22 19:45:00,64,120.3993,655.0,4.899999999999999,6.0,1.0,,159
2024-03-22 19:48:00,64,118.2292,655.0,4.799999999999997,5.9,1.1000000000000014,,286
2024-03-22 19:51:00,64,118.0555,655.0,4.799999999999997,6.0,1.1000000000000014,,159
2024-03-22 19:54:00,64,116.4931,656.0,4.799999999999997,6.0,1.1000000000000014,,396
2024-03-22 19:57:00,62,115.9722,656.0,4.699999999999999,6.1,1.0,,396
2024-03-22 20:00:00,63,114.7569,656.0,4.699999999999999,6.0,1.0999999999999979,,396
2024-03-22 20:03:00,63,115.625,656.0,4.599999999999998,5.9,1.1000000000000014,,396
2024-03-22 20:06:00,64,116.4931,656.0,4.599999999999998,5.800000000000001,1.1000000000000014,,396
2024-03-22 20:09:00,62,115.7986,656.0,4.599999999999998,6.0,1.0,,396
2024-03-22 20:12:00,62,115.5382,656.0,4.599999999999998,5.9,1.1000000000000014,,396
2024-03-22 20:15:00,62,114.7569,656.0,4.599999999999998,5.9,1.1000000000000014,,396
2024-03-22 20:18:00,62,115.5382,656.0,4.5,5.700000000000001,1.0999999999999979,,396
2024-03-22 20:21:00,64,114.4965,656.0,4.599999999999998,6.0,1.1000000000000014,,396
2024-03-22 20:24:00,63,114.1493,656.0,4.599999999999998,6.0,1.1000000000000014,,396
2024-03-22 20:27:00,63,113.6285,656.0,4.699999999999999,5.9,1.1000000000000014,,396
2024-03-22 20:30:00,62,106.9445,656.0,4.5,6.1000000000000005,1.0,,396
2024-03-22 20:33:00,61,114.9306,656.0,4.5,5.800000000000001,1.1999999999999993,,396
2024-03-22 20:36:00,62,113.7153,656.0,4.600000000000001,6.0,1.0999999999999979,,396
2024-03-22 20:39:00,62,113.0208,656.0,4.600000000000001,5.9,0.8999999999999986,,396
2024-03-22 20:42:00,62,115.0174,656.0,4.5,5.9,1.1000000000000014,,396
2024-03-22 20:45:00,62,114.3229,656.0,4.600000000000001,6.0,1.0999999999999979,,396
2024-03-22 20:48:00,63,114.0625,656.0,4.600000000000001,6.1,1.0,,396
2024-03-22 20:51:00,62,115.0174,656.0,4.5,5.800000000000001,1.1000000000000014,,396
2024-03-22 20:54:00,61,113.8021,657.0,4.600000000000001,5.800000000000001,1.0,,396
2024-03-22 20:57:00,61,114.4965,657.0,4.5,5.800000000000001,1.0,,396
2024-03-22 21:00:00,62,114.2361,657.0,4.700000000000003,5.800000000000001,1.0,,396
2024-03-22 21:03:00,62,115.1042,657.0,4.5,5.800000000000001,1.0,,396
2024-03-22 21:06:00,63,116.6667,657.0,4.700000000000003,5.800000000000001,1.0999999999999979,,396
2024-03-22 21:09:00,62,115.191,657.0,4.600000000000001,5.9,1.0,,396
2024-03-22 21:12:00,62,116.3195,657.0,4.600000000000001,5.9,1.0999999999999979,,396
2024-03-22 21:15:00,62,114.5833,657.0,4.600000000000001,5.9,1.0,,396
2024-03-22 21:18:00,63,115.191,657.0,4.700000000000003,5.9,1.0,,396
2024-03-22 21:21:00,63,114.7569,657.0,4.5,5.9,1.1000000000000014,,396
2024-03-22 21:24:00,62,113.1944,657.0,4.700000000000003,6.0,1.0,,396
2024-03-22 21:27:00,61,105.0347,657.0,4.5,6.2,0.8999999999999986,,396
2024-03-22 21:30:00,60,101.9097,657.0,4.400000000000002,6.1000000000000005,0.8999999999999986,,382
2024-03-22 21:33:00,63,135.1563,657.0,4.300000000000001,5.6000000000000005,1.3000000000000007,,167
2024-03-22 21:36:00,69,138.5417,657.0,5.0,5.8,1.3000000000000007,,177
2024-03-22 21:39:00,69,136.8056,657.0,5.0,5.8,1.3000000000000007,,177
2024-03-22 21:42:00,69,138.6285,657.0,5.0,5.8,1.3000000000000007,,177
2024-03-22 21:45:00,69,137.5868,657.0,5.0,5.8,1.3000000000000007,,177
2024-03-22 21:48:00,70,136.8924,657.0,5.0,5.9,1.3000000000000007,,177
2024-03-22 21:51:00,69,137.5868,657.0,5.100000000000001,5.9,1.2999999999999972,,177
2024-03-22 21:54:00,70,137.3264,658.0,5.0,5.9,1.3000000000000007,,177
2024-03-22 21:57:00,70,140.1042,658.0,5.0,5.700000000000001,1.5,,177
2024-03-22 22:00:00,71,142.3611,658.0,5.200000000000003,5.9,1.3999999999999986,,53
2024-03-22 22:03:00,71,141.2326,658.0,5.100000000000001,5.800000000000001,1.5,,53
2024-03-22 22:06:00,71,140.3646,658.0,5.199999999999999,5.9,1.3000000000000007,,53
2024-03-22 22:09:00,71,141.9271,658.0,5.100000000000001,5.800000000000001,1.3999999999999986,,53
2024-03-22 22:12:00,71,138.8021,658.0,5.100000000000001,5.800000000000001,1.1999999999999993,,177
2024-03-22 22:15:00,71,140.2778,658.0,5.100000000000001,5.800000000000001,1.3999999999999986,,177
2024-03-22 22:18:00,72,143.1424,658.0,5.100000000000001,5.8,1.3999999999999986,,53
2024-03-22 22:21:00,72,145.0521,658.0,5.100000000000001,5.800000000000001,1.3999999999999986,,220
2024-03-22 22:24:00,72,145.3993,658.0,5.300000000000001,5.8,1.4000000000000021,,53
2024-03-22 22:27:00,72,145.4861,658.0,5.199999999999999,5.7,1.5,,220
2024-03-22 22:30:00,72,145.5729,658.0,5.300000000000001,5.9,1.3999999999999986,,53
2024-03-22 22:33:00,72,144.4444,658.0,5.300000000000001,5.9,1.3999999999999986,,53
2024-03-22 22:36:00,72,143.2292,658.0,5.300000000000001,5.9,1.3999999999999986,,53
2024-03-22 22:39:00,72,142.7951,658.0,5.300000000000001,5.9,1.3999999999999986,,53
2024-03-22 22:42:00,73,141.6667,658.0,5.199999999999999,6.0,1.5,,53
2024-03-22 22:45:00,73,140.191,658.0,5.199999999999999,6.0,1.5,,53
2024-03-22 22:48:00,72,140.7118,658.0,5.300000000000001,5.9,1.5,,53
2024-03-22 22:51:00,73,142.1007,658.0,5.300000000000001,6.0,1.3999999999999986,,53
2024-03-22 22:54:00,74,141.2326,659.0,5.300000000000001,6.1,1.5,,53
2024-03-22 22:57:00,74,142.0139,659.0,5.400000000000002,6.0,1.3999999999999986,,53
2024-03-22 23:00:00,74,142.5347,659.0,5.300000000000001,6.000000000000001,1.5,,53
2024-03-22 23:03:00,72,138.3681,659.0,5.400000000000002,6.000000000000001,1.3999999999999986,,53
2024-03-22 23:06:00,72,135.0694,659.0,5.300000000000001,6.000000000000001,1.3000000000000007,,53
2024-03-22 23:09:00,72,135.4167,659.0,5.300000000000001,6.1000000000000005,1.3000000000000007,,53
2024-03-22 23:12:00,72,134.8958,659.0,5.199999999999999,6.1000000000000005,1.3000000000000007,,177
2024-03-22 23:15:00,71,132.4653,659.0,5.100000000000001,6.1000000000000005,1.3999999999999986,,177
2024-03-22 23:18:00,70,133.7674,659.0,5.0,6.2,1.3000000000000007,,177
2024-03-22 23:21:00,68,131.25,659.0,5.0,6.0,1.1000000000000014,,177
2024-03-22 23:24:00,68,132.0313,659.0,4.899999999999999,5.9,1.3000000000000007,,177
2024-03-22 23:27:00,69,132.1181,659.0,5.0,5.9,1.1999999999999993,,177
2024-03-22 23:30:00,70,133.5938,659.0,4.899999999999999,5.800000000000001,1.4000000000000021,,177
2024-03-22 23:33:00,69,133.6806,659.0,5.0,6.0,1.3000000000000007,,177
2024-03-22 23:36:00,70,133.5938,659.0,5.0,5.9,1.3000000000000007,,177
2024-03-22 23:39:00,70,132.8993,659.0,5.0,6.0,1.3000000000000007,,177
2024-03-22 23:42:00,69,129.9479,659.0,5.0,5.9,1.3000000000000007,,177
2024-03-22 23:45:00,70,130.3819,659.0,5.100000000000001,6.1,1.1999999999999993,,177
2024-03-22 23:48:00,69,132.9861,659.0,5.0,5.9,1.3000000000000007,,177
2024-03-22 23:51:00,69,132.9861,659.0,5.0,6.0,1.3000000000000007,,177
2024-03-22 23:54:00,70,133.4201,660.0,5.0,6.0,1.3000000000000007,,177
2024-03-22 23:57:00,70,135.1563,660.0,5.0,6.0,1.3000000000000007,,177
2024-03-23 00:00:00,70,133.4201,660.0,5.199999999999999,6.1,1.3000000000000007,,177
2024-03-23 00:03:00,70,132.9861,660.0,5.0,6.0,1.1999999999999993,,177
2024-03-23 00:06:00,70,132.2917,660.0,4.899999999999999,6.0,1.3000000000000007,,177
2024-03-23 00:09:00,69,132.8993,660.0,5.100000000000001,5.9,1.3000000000000007,,177
2024-03-23 00:12:00,70,132.4653,660.0,5.0,5.9,1.4000000000000021,,177
2024-03-23 00:15:00,70,131.9444,660.0,5.100000000000001,6.1,1.3000000000000007,,177
2024-03-23 00:18:00,70,133.2465,660.0,5.199999999999999,6.0,1.3000000000000007,,177
2024-03-23 00:21:00,69,133.2465,660.0,5.199999999999999,6.0,1.3000000000000007,,177
2024-03-23 00:24:00,70,132.7257,660.0,5.199999999999999,6.1,1.3000000000000007,,177
2024-03-23 00:27:00,70,133.2465,660.0,5.099999999999998,6.0,1.3000000000000007,,177
2024-03-23 00:30:00,69,132.1181,660.0,5.099999999999998,6.0,1.2000000000000028,,177
2024-03-23 00:33:00,68,132.5521,660.0,5.099999999999998,6.0,1.3000000000000007,,177
2024-03-23 00:36:00,68,133.6806,660.0,5.0,6.0,1.3999999999999986,,177
2024-03-23 00:39:00,70,134.4618,660.0,5.0,5.9,1.3999999999999986,,177
2024-03-23 00:42:00,69,133.7674,660.0,5.0,6.0,1.3999999999999986,,177
2024-03-23 00:45:00,68,133.3333,660.0,5.0,5.9,1.3000000000000007,,177
2024-03-23 00:48:00,69,133.6806,660.0,5.199999999999999,6.0,1.1000000000000014,,177
2024-03-23 00:51:00,69,133.3333,660.0,5.0,5.9,1.3000000000000007,,177
2024-03-23 00:54:00,69,134.2014,661.0,5.099999999999998,6.0,1.3000000000000007,,177
2024-03-23 00:57:00,69,135.8507,661.0,5.199999999999999,5.9,1.3000000000000007,,177
2024-03-23 01:00:00,70,135.5035,661.0,5.199999999999999,5.9,1.1999999999999993,,177
2024-03-23 01:03:00,70,135.0694,661.0,5.0,5.9,1.3999999999999986,,177
2024-03-23 01:06:00,70,136.8056,661.0,5.099999999999998,5.9,1.4000000000000021,,177
2024-03-23 01:09:00,70,135.4167,661.0,5.0,6.0,1.3000000000000007,,177
2024-03-23 01:12:00,70,134.1146,661.0,5.0,6.0,1.3999999999999986,,177
2024-03-23 01:15:00,67,132.8993,661.0,5.0,5.9,1.1999999999999993,,177
2024-03-23 01:18:00,69,134.6354,661.0,5.0,5.9,1.3999999999999986,,177
2024-03-23 01:21:00,68,133.7674,661.0,5.0,5.9,1.3000000000000007,,177
2024-03-23 01:24:00,68,134.9826,661.0,5.0,5.9,1.3000000000000007,,177
2024-03-23 01:27:00,68,135.0694,661.0,5.0,5.9,1.3000000000000007,,177
2024-03-23 01:30:00,69,134.1146,661.0,5.0,5.9,1.3000000000000007,,177
2024-03-23 01:33:00,69,134.4618,661.0,5.0,6.0,1.3999999999999986,,177
2024-03-23 01:36:00,69,135.1563,661.0,5.0,5.9,1.3999999999999986,,177
2024-03-23 01:39:00,68,132.9861,661.0,5.0,6.0,1.3999999999999986,,177
2024-03-23 01:42:00,69,132.7257,661.0,5.100000000000001,6.0,1.3999999999999986,,177
2024-03-23 01:45:00,69,132.8125,661.0,5.0,6.1,1.3999999999999986,,177
2024-03-23 01:48:00,70,134.8958,661.0,5.199999999999999,6.0,1.3000000000000007,,177
2024-03-23 01:51:00,70,135.8507,661.0,5.100000000000001,6.0,1.3999999999999986,,177
2024-03-23 01:54:00,70,139.4965,662.0,5.199999999999999,6.0,1.4000000000000021,,53
2024-03-23 01:57:00,71,140.191,662.0,5.300000000000001,6.0,1.5,,53
2024-03-23 02:00:00,70,135.3299,662.0,5.199999999999999,6.0,1.3000000000000007,,177
2024-03-23 02:03:00,69,131.684,662.0,5.099999999999998,6.3,1.3000000000000007,,177
2024-03-23 02:06:00,69,132.4653,662.0,5.100000000000001,6.2,1.3999999999999986,,177
2024-03-23 02:09:00,68,132.0313,662.0,5.0,6.1,1.3000000000000007,,177
2024-03-23 02:12:00,69,131.0764,662.0,5.100000000000001,6.0,1.3999999999999986,,177
2024-03-23 02:15:00,69,133.3333,662.0,5.099999999999998,6.0,1.2000000000000028,,177
2024-03-23 02:18:00,70,133.3333,662.0,5.199999999999999,6.0,1.3000000000000007,,177
2024-03-23 02:21:00,70,134.2014,662.0,5.100000000000001,6.0,1.3999999999999986,,177
2024-03-23 02:24:00,68,131.9444,662.0,5.100000000000001,6.0,1.3999999999999986,,177
2024-03-23 02:27:00,69,130.5556,662.0,5.100000000000001,6.0,1.3999999999999986,,177
2024-03-23 02:30:00,69,129.4271,662.0,5.0,6.1,1.3999999999999986,,159
2024-03-23 02:33:00,69,129.5139,662.0,5.0,6.2,1.3999999999999986,,158
2024-03-23 02:36:00,70,129.9479,662.0,5.100000000000001,6.199999999999999,1.3999999999999986,,158
2024-03-23 02:39:00,69,130.1215,662.0,5.100000000000001,6.1,1.3000000000000007,,177
2024-03-23 02:42:00,69,130.2083,662.0,5.0,6.199999999999999,1.3999999999999986,,158
2024-03-23 02:45:00,69,130.2083,662.0,5.100000000000001,6.2,1.3999999999999986,,177
2024-03-23 02:48:00,69,129.6875,662.0,5.0,6.2,1.3999999999999986,,158
2024-03-23 02:51:00,69,130.5556,662.0,5.199999999999999,6.1,1.3000000000000007,,177
2024-03-23 02:54:00,68,132.0313,663.0,5.0,6.1,1.1999999999999993,,177
2024-03-23 02:57:00,68,130.1215,663.0,4.899999999999999,6.1,1.4000000000000021,,159
2024-03-23 03:00:00,68,129.5139,663.0,5.0,6.0,1.3000000000000007,,159
2024-03-23 03:03:00,69,130.816,663.0,5.0,6.1,1.3000000000000007,,177
2024-03-23 03:06:00,69,128.125,663.0,5.100000000000001,6.199999999999999,1.3000000000000007,,158
2024-03-23 03:09:00,68,128.4722,663.0,5.0,6.1,1.3000000000000007,,159
2024-03-23 03:12:00,68,131.1632,663.0,5.0,6.0,1.3000000000000007,,177
2024-03-23 03:15:00,69,131.5104,663.0,5.100000000000001,6.0,1.3000000000000007,,177
2024-03-23 03:18:00,69,130.9896,663.0,5.0,6.1,1.3000000000000007,,177
2024-03-23 03:21:00,69,130.6424,663.0,4.899999999999999,6.1,1.4000000000000021,,159
2024-03-23 03:24:00,69,132.3785,663.0,4.899999999999999,6.1,1.4000000000000021,,159
2024-03-23 03:27:00,67,129.0799,663.0,5.0,6.1,1.3000000000000007,,159
2024-03-23 03:30:00,68,128.9063,663.0,5.0,6.1,1.1999999999999993,,159
2024-03-23 03:33:00,68,130.3819,663.0,5.0,6.1,1.1999999999999993,,159
2024-03-23 03:36:00,68,129.4271,663.0,5.0,6.1,1.3000000000000007,,159
2024-03-23 03:39:00,68,131.1632,663.0,4.899999999999999,6.0,1.4000000000000021,,159
2024-03-23 03:42:00,67,131.9444,663.0,4.899999999999999,5.9,1.3000000000000007,,177
2024-03-23 03:45:00,69,132.3785,663.0,4.899999999999999,5.9,1.3000000000000007,,177
2024-03-23 03:48:00,68,132.0313,663.0,4.899999999999999,6.0,1.3000000000000007,,159
2024-03-23 03:51:00,68,131.5104,663.0,5.0,5.9,1.3000000000000007,,177
2024-03-23 03:54:00,68,130.816,664.0,5.0,5.9,1.3000000000000007,,177
2024-03-23 03:57:00,68,129.0799,664.0,4.899999999999999,6.0,1.3000000000000007,,159
2024-03-23 04:00:00,68,129.3403,664.0,4.899999999999999,6.0,1.3000000000000007,,159
2024-03-23 04:03:00,68,129.8611,664.0,5.0,6.0,1.4000000000000021,,177
2024-03-23 04:06:00,67,130.2083,664.0,4.899999999999999,5.9,1.3000000000000007,,159
2024-03-23 04:09:00,68,130.2083,664.0,4.899999999999999,6.0,1.3000000000000007,,159
2024-03-23 04:12:00,68,131.684,664.0,4.899999999999999,5.9,1.3000000000000007,,177
2024-03-23 04:15:00,68,130.9896,664.0,4.899999999999999,6.0,1.4000000000000021,,159
2024-03-23 04:18:00,68,130.2083,664.0,4.899999999999999,5.9,1.3000000000000007,,159
2024-03-23 04:21:00,67,129.4271,664.0,4.899999999999999,5.9,1.3000000000000007,,159
2024-03-23 04:24:00,68,129.8611,664.0,4.899999999999999,5.9,1.3000000000000007,,159
2024-03-23 04:27:00,67,128.2118,664.0,4.899999999999999,6.0,1.1000000000000014,,159
2024-03-23 04:30:00,67,130.2083,664.0,4.900000000000002,5.9,1.1999999999999993,,159
2024-03-23 04:33:00,68,132.3785,664.0,4.800000000000001,5.9,1.5,,159
2024-03-23 04:36:00,69,131.684,664.0,4.899999999999999,6.0,1.4000000000000021,,159
2024-03-23 04:39:00,69,131.8576,664.0,5.0,5.9,1.3000000000000007,,177
2024-03-23 04:42:00,69,132.4653,664.0,5.0,6.0,1.3000000000000007,,177
2024-03-23 04:45:00,69,129.8611,664.0,5.100000000000001,5.9,1.1999999999999993,,177
2024-03-23 04:48:00,69,129.8611,664.0,4.899999999999999,6.0,1.4000000000000021,,159
2024-03-23 04:51:00,69,130.2083,664.0,5.0,6.1,1.4000000000000021,,177
2024-03-23 04:54:00,69,130.1215,665.0,5.0,6.1,1.4000000000000021,,159
2024-03-23 04:57:00,69,130.2083,665.0,5.0,6.0,1.4000000000000021,,177
2024-03-23 05:00:00,68,130.3819,665.0,4.899999999999999,6.0,1.4000000000000021,,159
2024-03-23 05:03:00,69,132.2917,665.0,5.0,6.0,1.3000000000000007,,177
2024-03-23 05:06:00,69,130.6424,665.0,5.100000000000001,6.0,1.1999999999999993,,177
2024-03-23 05:09:00,69,131.25,665.0,4.899999999999999,6.0,1.3000000000000007,,159
2024-03-23 05:12:00,68,132.2917,665.0,5.0,6.0,1.3000000000000007,,177
2024-03-23 05:15:00,68,131.9444,665.0,4.899999999999999,6.0,1.3000000000000007,,159
2024-03-23 05:18:00,69,131.25,665.0,5.0,6.0,1.4000000000000021,,177
2024-03-23 05:21:00,69,131.4236,665.0,5.100000000000001,6.0,1.3999999999999986,,177
2024-03-23 05:24:00,69,129.7743,665.0,5.0,6.1,1.3000000000000007,,159
2024-03-23 05:27:00,68,130.9896,665.0,5.0,6.0,1.3000000000000007,,177
2024-03-23 05:30:00,70,132.1181,665.0,5.0,6.2,1.3999999999999986,,158
2024-03-23 05:33:00,69,132.7257,665.0,5.100000000000001,6.1,1.3999999999999986,,177
2024-03-23 05:36:00,70,134.2014,665.0,5.0,6.1,1.3999999999999986,,177
2024-03-23 05:39:00,70,134.8958,665.0,5.100000000000001,6.0,1.3999999999999986,,177
2024-03-23 05:42:00,70,135.4167,665.0,5.100000000000001,5.9,1.5,,177
2024-03-23 05:45:00,69,133.1597,665.0,5.099999999999998,6.0,1.3000000000000007,,177
2024-03-23 05:48:00,69,130.6424,665.0,5.100000000000001,6.1,1.3000000000000007,,177
2024-03-23 05:51:00,69,132.3785,665.0,5.100000000000001,6.1,1.3999999999999986,,177
2024-03-23 05:54:00,69,132.1181,666.0,5.100000000000001,6.2,1.3999999999999986,,177
2024-03-23 05:57:00,69,133.1597,666.0,5.100000000000001,6.2,1.5,,177
2024-03-23 06:00:00,70,135.7639,666.0,5.199999999999999,6.1,1.3000000000000007,,177
2024-03-23 06:03:00,70,132.9861,666.0,5.199999999999999,6.2,1.3000000000000007,,177
2024-03-23 06:06:00,70,133.7674,666.0,5.199999999999999,6.2,1.3000000000000007,,177
2024-03-23 06:09:00,70,131.684,666.0,5.100000000000001,6.2,1.3999999999999986,,177
2024-03-23 06:12:00,69,130.2083,666.0,5.100000000000001,6.1000000000000005,1.3000000000000007,,177
2024-03-23 06:15:00,69,130.2083,666.0,5.100000000000001,6.2,1.3999999999999986,,177
2024-03-23 06:18:00,69,130.2083,666.0,5.0,6.2,1.3000000000000007,,158
2024-03-23 06:21:00,69,130.2083,666.0,5.100000000000001,6.2,1.3000000000000007,,177
2024-03-23 06:24:00,70,130.5556,666.0,5.100000000000001,6.2,1.3999999999999986,,158
2024-03-23 06:27:00,70,131.5972,666.0,5.100000000000001,6.2,1.3000000000000007,,177
2024-03-23 06:30:00,71,133.1597,666.0,5.0,6.2,1.3999999999999986,,158
2024-03-23 06:33:00,70,132.8993,666.0,5.199999999999999,6.2,1.3000000000000007,,177
2024-03-23 06:36:00,70,131.5104,666.0,5.199999999999999,6.2,1.3000000000000007,,177
2024-03-23 06:39:00,69,131.25,666.0,5.100000000000001,6.2,1.3999999999999986,,177
2024-03-23 06:42:00,69,130.7292,666.0,5.0,6.1,1.3000000000000007,,177
2024-03-23 06:45:00,69,130.2951,666.0,5.0,6.2,1.3000000000000007,,158
2024-03-23 06:48:00,68,129.2535,666.0,5.0,6.0,1.3000000000000007,,159
2024-03-23 06:51:00,68,128.9931,666.0,5.0,6.0,1.3000000000000007,,159
2024-03-23 06:54:00,66,131.25,667.0,4.900000000000002,5.9,1.1999999999999993,,159
2024-03-23 06:57:00,67,131.1632,667.0,4.900000000000002,5.9,1.1999999999999993,,159
2024-03-23 07:00:00,67,130.6424,667.0,4.900000000000002,5.9,1.1999999999999993,,159
2024-03-23 07:03:00,67,128.559,667.0,4.900000000000002,5.9,1.1999999999999993,,159
2024-03-23 07:06:00,67,128.0382,667.0,4.900000000000002,6.0,1.1999999999999993,,159
2024-03-23 07:09:00,67,131.5104,667.0,4.900000000000002,6.0,1.2999999999999972,,159
2024-03-23 07:12:00,67,130.2083,667.0,5.0,6.0,1.3000000000000007,,177
2024-03-23 07:15:00,68,131.9444,667.0,5.0,6.0,1.4000000000000021,,177
2024-03-23 07:18:00,70,132.9861,667.0,5.099999999999998,6.0,1.5,,177
2024-03-23 07:21:00,68,134.2882,667.0,5.100000000000001,6.0,1.3000000000000007,,177
2024-03-23 07:24:00,69,134.0278,667.0,5.100000000000001,6.0,1.3999999999999986,,177
2024-03-23 07:27:00,70,134.1146,667.0,5.100000000000001,6.0,1.3999999999999986,,177
2024-03-23 07:30:00,70,134.7222,667.0,5.199999999999999,6.0,1.3999999999999986,,177
2024-03-23 07:33:00,69,134.5486,667.0,5.100000000000001,6.0,1.3999999999999986,,177
2024-03-23 07:36:00,69,135.8507,667.0,5.100000000000001,6.0,1.3000000000000007,,177
2024-03-23 07:39:00,70,137.934,667.0,5.100000000000001,6.0,1.3999999999999986,,177
2024-03-23 07:42:00,69,137.5868,667.0,5.100000000000001,5.9,1.3999999999999986,,177
2024-03-23 07:45:00,71,136.0243,667.0,5.100000000000001,5.9,1.3999999999999986,,177
2024-03-23 07:48:00,70,136.3715,667.0,5.199999999999999,6.0,1.4000000000000021,,177
2024-03-23 07:51:00,71,137.066,667.0,5.199999999999999,6.0,1.4000000000000021,,177
2024-03-23 07:54:00,71,136.4583,668.0,5.300000000000001,6.0,1.3000000000000007,,53
2024-03-23 07:57:00,72,137.5868,668.0,5.100000000000001,6.0,1.5,,177
2024-03-23 08:00:00,72,138.5417,668.0,5.300000000000001,6.0,1.3000000000000007,,53
2024-03-23 08:03:00,72,138.4549,668.0,5.300000000000001,6.0,1.3000000000000007,,53
2024-03-23 08:06:00,71,139.3229,668.0,5.300000000000001,6.0,1.3999999999999986,,53
2024-03-23 08:09:00,72,138.8021,668.0,5.300000000000001,6.0,1.3999999999999986,,53
2024-03-23 08:12:00,71,138.9757,668.0,5.199999999999999,6.0,1.3999999999999986,,53
2024-03-23 08:15:00,71,139.8438,668.0,5.199999999999999,6.0,1.6000000000000014,,53
2024-03-23 08:18:00,71,141.8403,668.0,5.399999999999999,6.0,1.5,,53
2024-03-23 08:21:00,72,141.2326,668.0,5.300000000000001,5.9,1.5,,53
2024-03-23 08:24:00,72,141.4931,668.0,5.300000000000001,5.9,1.5,,53
2024-03-23 08:27:00,72,141.1458,668.0,5.400000000000002,6.0,1.3999999999999986,,53
2024-03-23 08:30:00,71,139.0625,668.0,5.400000000000002,6.0,1.3999999999999986,,53
2024-03-23 08:33:00,72,138.8021,668.0,5.400000000000002,6.0,1.3999999999999986,,53
2024-03-23 08:36:00,71,139.4097,668.0,5.300000000000001,6.0,1.5,,53
2024-03-23 08:39:00,72,139.7569,668.0,5.300000000000001,6.1,1.5,,53
2024-03-23 08:42:00,72,140.191,668.0,5.300000000000001,6.0,1.5,,53
2024-03-23 08:45:00,72,138.6285,668.0,5.300000000000001,6.0,1.5,,53
2024-03-23 08:48:00,72,139.4097,668.0,5.300000000000001,5.9,1.5,,53
2024-03-23 08:51:00,72,140.625,668.0,5.300000000000001,6.0,1.3000000000000007,,53
2024-03-23 08:54:00,72,138.4549,669.0,5.300000000000001,6.1,1.3999999999999986,,53
2024-03-23 08:57:00,71,141.2326,669.0,5.400000000000002,6.1,1.2999999999999972,,53
2024-03-23 09:00:00,72,139.9306,669.0,5.300000000000001,6.0,1.3000000000000007,,53
2024-03-23 09:03:00,71,139.8438,669.0,5.300000000000001,5.9,1.5,,53
2024-03-23 09:06:00,73,149.9132,669.0,5.400000000000002,5.8,1.5,,79
2024-03-23 09:09:00,74,149.6528,669.0,5.400000000000002,5.8,1.5,,79
2024-03-23 09:12:00,74,149.3924,669.0,5.400000000000002,5.8,1.5,,79
2024-03-23 09:15:00,74,150.3472,669.0,5.400000000000002,5.8,1.5,,79
2024-03-23 09:18:00,75,151.8229,669.0,5.400000000000002,5.8,1.5999999999999979,,79
2024-03-23 09:21:00,75,152.7778,669.0,5.5,5.8,1.6000000000000014,,79
2024-03-23 09:24:00,75,151.2153,669.0,5.600000000000001,5.8,1.5,,79
2024-03-23 09:27:00,76,151.3889,669.0,5.600000000000001,5.9,1.5,,79
2024-03-23 09:30:00,74,149.9132,669.0,5.600000000000001,6.0,1.5,,79
2024-03-23 09:33:00,76,149.0451,669.0,5.600000000000001,6.0,1.5999999999999979,,79
2024-03-23 09:36:00,76,150.5208,669.0,5.600000000000001,5.9,1.5999999999999979,,79
2024-03-23 09:39:00,76,149.7396,669.0,5.600000000000001,6.0,1.5999999999999979,,79
2024-03-23 09:42:00,76,150.6077,669.0,5.699999999999999,6.0,1.6000000000000014,,79
2024-03-23 09:45:00,76,150.5208,669.0,5.699999999999999,6.0,1.5,,79
2024-03-23 09:48:00,76,150.5208,669.0,5.699999999999999,6.0,1.4000000000000021,,79
2024-03-23 09:51:00,76,151.3889,669.0,5.600000000000001,6.0,1.5,,79
2024-03-23 09:54:00,77,150.2604,670.0,5.600000000000001,6.0,1.5,,79
2024-03-23 09:57:00,77,156.25,670.0,5.800000000000001,5.8999999999999995,1.6000000000000014,,221
2024-03-23 10:00:00,79,152.8646,670.0,5.800000000000001,6.0,1.6000000000000014,,221
2024-03-23 10:03:00,79,150.1736,670.0,5.900000000000002,6.0,1.5,,75
2024-03-23 10:06:00,77,149.4792,670.0,5.800000000000001,6.1,1.5,,79
2024-03-23 10:09:00,78,148.4375,670.0,5.800000000000001,6.199999999999999,1.6000000000000014,,75
2024-03-23 10:12:00,77,148.7847,670.0,5.800000000000001,6.1,1.5,,79
2024-03-23 10:15:00,77,142.4479,670.0,5.800000000000001,6.199999999999999,1.5,,76
2024-03-23 10:18:00,76,147.6563,670.0,5.699999999999999,6.1,1.5,,79
2024-03-23 10:21:00,76,151.6493,670.0,5.699999999999999,6.0,1.5,,79
2024-03-23 10:24:00,77,152.3438,670.0,5.800000000000001,6.0,1.5,,79
2024-03-23 10:27:00,77,151.4757,670.0,5.699999999999999,6.0,1.6000000000000014,,79
2024-03-23 10:30:00,78,151.9097,670.0,5.900000000000002,6.1,1.5,,75
2024-03-23 10:33:00,78,151.0417,670.0,5.800000000000001,6.1,1.5,,79
2024-03-23 10:36:00,78,151.0417,670.0,5.800000000000001,6.1,1.5999999999999979,,79
2024-03-23 10:39:00,79,156.684,670.0,5.900000000000002,5.8999999999999995,1.5999999999999979,,221
2024-03-23 10:42:00,79,152.9514,670.0,5.900000000000002,5.9,1.5999999999999979,,16
2024-03-23 10:45:00,78,152.3438,670.0,5.800000000000001,6.1,1.5999999999999979,,79
2024-03-23 10:48:00,78,151.4757,670.0,5.900000000000002,6.0,1.5,,79
2024-03-23 10:51:00,78,150.7813,670.0,5.800000000000001,6.1,1.5,,79
2024-03-23 10:54:00,79,150.0868,671.0,5.800000000000001,6.1,1.5999999999999979,,75
2024-03-23 10:57:00,78,140.3646,671.0,5.800000000000001,6.199999999999999,1.5999999999999979,,75
2024-03-23 11:00:00,78,147.5694,671.0,5.699999999999999,6.3,1.5,,75
2024-03-23 11:03:00,78,152.3438,671.0,5.699999999999999,6.1,1.6000000000000014,,79
2024-03-23 11:06:00,77,152.691,671.0,5.800000000000001,6.0,1.5999999999999979,,79
2024-03-23 11:09:00,80,155.2952,671.0,5.800000000000001,6.0,1.5,,221
2024-03-23 11:12:00,76,144.184,671.0,5.699999999999999,6.1,1.1999999999999993,,79
2024-03-23 11:15:00,73,129.5139,671.0,5.399999999999999,6.3999999999999995,1.1000000000000014,,43
2024-03-23 11:18:00,71,129.9479,671.0,5.199999999999999,6.3,1.1000000000000014,,158
2024-03-23 11:21:00,71,133.5938,671.0,5.0,6.199999999999999,1.3000000000000007,,177
2024-03-23 11:24:00,69,130.1215,671.0,5.0,6.3,1.3999999999999986,,158
2024-03-23 11:27:00,68,129.6875,671.0,4.899999999999999,6.3,1.3000000000000007,,159
2024-03-23 11:30:00,68,128.9063,671.0,4.800000000000001,6.199999999999999,1.3000000000000007,,159
2024-03-23 11:33:00,68,130.816,671.0,4.899999999999999,6.199999999999999,1.3000000000000007,,159
2024-03-23 11:36:00,67,128.125,671.0,4.899999999999999,6.1,1.1999999999999993,,159
2024-03-23 11:39:00,67,117.1875,671.0,4.700000000000003,6.1,1.1999999999999993,,159
2024-03-23 11:42:00,66,123.8715,671.0,4.699999999999999,6.199999999999999,1.0,,159
2024-03-23 11:45:00,67,128.125,671.0,4.599999999999998,6.0,1.4000000000000021,,159
2024-03-23 11:48:00,67,129.0799,671.0,4.600000000000001,6.0,1.3000000000000007,,159
2024-03-23 11:51:00,67,129.4271,671.0,4.700000000000003,6.1,1.2999999999999972,,159
2024-03-23 11:54:00,68,130.6424,672.0,4.700000000000003,6.0,1.3999999999999986,,159
2024-03-23 11:57:00,68,130.2083,672.0,4.600000000000001,6.1,1.3999999999999986,,159
2024-03-23 12:00:00,70,128.559,672.0,4.699999999999999,6.1,1.4000000000000021,,159
2024-03-23 12:03:00,70,134.5486,672.0,4.800000000000001,6.199999999999999,1.5,,165
2024-03-23 12:06:00,69,129.4271,672.0,4.800000000000001,6.1,1.3999999999999986,,159
2024-03-23 12:09:00,69,128.8194,672.0,4.800000000000001,6.299999999999999,1.3999999999999986,,159
2024-03-23 12:12:00,70,129.9479,672.0,4.800000000000001,6.199999999999999,1.3000000000000007,,159
2024-03-23 12:15:00,70,129.6875,672.0,4.900000000000002,6.199999999999999,1.3999999999999986,,158
2024-03-23 12:18:00,69,130.2083,672.0,4.699999999999999,6.199999999999999,1.3000000000000007,,159
2024-03-23 12:21:00,69,129.5139,672.0,4.699999999999999,6.199999999999999,1.3000000000000007,,159
2024-03-23 12:24:00,68,126.0417,672.0,4.699999999999999,6.199999999999999,1.1999999999999993,,159
2024-03-23 12:27:00,69,129.8611,672.0,4.699999999999999,6.199999999999999,1.3000000000000007,,159
2024-03-23 12:30:00,72,137.066,672.0,4.800000000000001,5.999999999999999,1.5999999999999979,,165
2024-03-23 12:33:00,70,131.9444,672.0,4.800000000000001,6.1,1.3999999999999986,,159
2024-03-23 12:36:00,69,130.5556,672.0,4.800000000000001,6.199999999999999,1.3000000000000007,,159
2024-03-23 12:39:00,69,130.816,672.0,4.800000000000001,6.1,1.3999999999999986,,159
2024-03-23 12:42:00,70,133.1597,672.0,4.800000000000001,6.1,1.3999999999999986,,159
2024-03-23 12:45:00,70,131.0764,672.0,4.800000000000001,6.199999999999999,1.5,,158
2024-03-23 12:48:00,69,129.4271,672.0,4.800000000000001,6.0,1.3000000000000007,,159
2024-03-23 12:51:00,68,130.5556,672.0,4.699999999999999,6.1,1.3000000000000007,,159
2024-03-23 12:54:00,69,129.0799,673.0,4.699999999999999,6.0,1.3000000000000007,,159
2024-03-23 12:57:00,69,128.3854,673.0,4.699999999999999,6.1,1.3000000000000007,,159
2024-03-23 13:00:00,68,129.0799,673.0,4.699999999999999,6.1,1.3000000000000007,,159
2024-03-23 13:03:00,69,131.4236,673.0,4.699999999999999,6.0,1.3000000000000007,,159
2024-03-23 13:06:00,69,130.816,673.0,4.699999999999999,6.1,1.4000000000000021,,159
2024-03-23 13:09:00,70,130.9896,673.0,4.699999999999999,6.1,1.5,,159
2024-03-23 13:12:00,70,132.4653,673.0,4.800000000000001,6.199999999999999,1.3999999999999986,,158
2024-03-23 13:15:00,70,130.5556,673.0,4.800000000000001,6.199999999999999,1.3000000000000007,,158
2024-03-23 13:18:00,70,131.25,673.0,4.800000000000001,6.199999999999999,1.3000000000000007,,158
2024-03-23 13:21:00,70,133.4201,673.0,4.900000000000002,6.199999999999999,1.3999999999999986,,158
2024-03-23 13:24:00,71,133.3333,673.0,4.900000000000002,6.199999999999999,1.5,,158
2024-03-23 13:27:00,71,132.7257,673.0,4.899999999999999,6.299999999999999,1.4000000000000021,,158
2024-03-23 13:30:00,71,132.5521,673.0,4.899999999999999,6.199999999999999,1.2000000000000028,,158
2024-03-23 13:33:00,70,132.7257,673.0,4.900000000000002,6.199999999999999,1.3000000000000007,,158
2024-03-23 13:36:00,71,132.2917,673.0,4.699999999999999,6.1,1.4000000000000021,,165
2024-03-23 13:39:00,70,132.3785,673.0,4.900000000000002,6.1,1.3000000000000007,,158
2024-03-23 13:42:00,70,132.1181,673.0,4.800000000000001,6.1,1.3000000000000007,,159
2024-03-23 13:45:00,70,131.5104,673.0,4.899999999999999,6.1,1.3000000000000007,,158
2024-03-23 13:48:00,70,130.816,673.0,4.699999999999999,6.1,1.4000000000000021,,159
2024-03-23 13:51:00,69,132.9861,673.0,4.899999999999999,6.1,1.3000000000000007,,177
2024-03-23 13:54:00,69,130.7292,674.0,4.899999999999999,6.1,1.3000000000000007,,159
2024-03-23 13:57:00,69,129.8611,674.0,4.800000000000001,6.199999999999999,1.3000000000000007,,159
2024-03-23 14:00:00,69,130.5556,674.0,4.899999999999999,5.999999999999999,1.3000000000000007,,159
2024-03-23 14:03:00,69,129.4271,674.0,4.800000000000001,6.200000000000001,1.3000000000000007,,159
2024-03-23 14:06:00,69,129.5139,674.0,4.800000000000001,6.1,1.3999999999999986,,159
2024-03-23 14:09:00,69,128.6458,674.0,4.700000000000003,6.199999999999999,1.3999999999999986,,159
2024-03-23 14:12:00,70,129.9479,674.0,4.899999999999999,6.1,1.3000000000000007,,159
2024-03-23 14:15:00,69,130.816,674.0,4.899999999999999,6.1,1.3000000000000007,,159
2024-03-23 14:18:00,70,130.9896,674.0,4.899999999999999,6.199999999999999,1.4000000000000021,,158
2024-03-23 14:21:00,71,132.4653,674.0,4.899999999999999,6.199999999999999,1.4000000000000021,,158
2024-03-23 14:24:00,70,132.7257,674.0,4.899999999999999,6.199999999999999,1.4000000000000021,,158
2024-03-23 14:27:00,70,131.8576,674.0,4.899999999999999,6.199999999999999,1.4000000000000021,,158
2024-03-23 14:30:00,71,132.7257,674.0,5.699999999999999,6.1,1.8000000000000007,,176
2024-03-23 14:33:00,72,132.2917,674.0,5.899999999999999,6.1,1.5,,91
2024-03-23 14:36:00,72,132.2917,674.0,6.099999999999998,6.1,1.3000000000000007,,91
2024-03-23 14:39:00,73,132.8993,674.0,6.100000000000001,6.1,1.3000000000000007,,76
2024-03-23 14:42:00,73,131.9444,674.0,6.100000000000001,6.199999999999999,1.3999999999999986,,76
2024-03-23 14:45:00,72,131.684,674.0,6.200000000000003,6.199999999999999,1.1999999999999993,,91
2024-03-23 14:48:00,73,132.7257,674.0,6.100000000000001,6.199999999999999,1.2999999999999972,,76
2024-03-23 14:51:00,73,135.1563,674.0,6.100000000000001,6.1,1.3999999999999986,,76
2024-03-23 14:54:00,73,136.0243,675.0,6.100000000000001,6.1,1.3999999999999986,,76
2024-03-23 14:57:00,74,137.1528,675.0,6.199999999999999,5.999999999999999,1.4000000000000021,,76
2024-03-23 15:00:00,74,137.1528,675.0,6.300000000000001,6.200000000000001,1.3999999999999986,,76
2024-03-23 15:03:00,72,135.0694,675.0,6.199999999999999,6.1,0.0,,76
2024-03-23 15:06:00,72,133.5938,675.0,5.199999999999999,6.300000000000001,1.0999999999999979,,163
2024-03-23 15:09:00,72,136.1979,675.0,5.0,6.300000000000001,1.2999999999999972,,163
2024-03-23 15:12:00,73,135.8507,675.0,4.899999999999999,6.199999999999999,1.3999999999999986,,163
2024-03-23 15:15:00,72,135.0694,675.0,4.899999999999999,6.199999999999999,1.5,,158
2024-03-23 15:18:00,73,135.7639,675.0,5.0,6.199999999999999,1.3999999999999986,,163
2024-03-23 15:21:00,72,134.7222,675.0,4.899999999999999,6.199999999999999,1.5,,158
2024-03-23 15:24:00,72,134.0278,675.0,4.899999999999999,6.199999999999999,1.5,,158
2024-03-23 15:27:00,73,134.0278,675.0,4.899999999999999,6.4,1.5,,163
2024-03-23 15:30:00,73,134.2882,675.0,4.899999999999999,6.199999999999999,1.5,,163
2024-03-23 15:33:00,73,134.6354,675.0,5.0,6.299999999999999,1.3999999999999986,,163
2024-03-23 15:36:00,73,134.4618,675.0,4.899999999999999,6.299999999999999,1.5,,163
2024-03-23 15:39:00,72,134.0278,675.0,4.899999999999999,6.299999999999999,1.5,,158
2024-03-23 15:42:00,72,132.9861,675.0,4.899999999999999,6.299999999999999,1.5,,158
2024-03-23 15:45:00,71,132.5521,675.0,4.899999999999999,6.199999999999999,1.3000000000000007,,158
2024-03-23 15:48:00,72,133.5938,675.0,4.899999999999999,6.299999999999999,1.3999999999999986,,158
2024-03-23 15:51:00,72,133.2465,675.0,5.0,6.4,1.5,,163
2024-03-23 15:54:00,73,133.7674,676.0,5.0,6.4,1.5,,163
2024-03-23 15:57:00,72,134.4618,676.0,5.0,6.299999999999999,1.3999999999999986,,163
2024-03-23 16:00:00,73,134.2014,676.0,5.100000000000001,6.199999999999999,1.3999999999999986,,163
2024-03-23 16:03:00,73,134.2014,676.0,5.0,6.299999999999999,1.3999999999999986,,163
2024-03-23 16:06:00,73,134.0278,676.0,5.0,6.4,1.3999999999999986,,163
2024-03-23 16:09:00,73,135.5903,676.0,4.899999999999999,6.4,1.5,,163
2024-03-23 16:12:00,73,134.5486,676.0,5.0,6.300000000000001,1.3999999999999986,,163
2024-03-23 16:15:00,73,135.3299,676.0,4.899999999999999,6.300000000000001,1.5,,163
2024-03-23 16:18:00,73,134.6354,676.0,4.899999999999999,6.300000000000001,1.5,,163
2024-03-23 16:21:00,73,132.1181,676.0,5.0,6.4,1.3999999999999986,,163
2024-03-23 16:24:00,72,131.25,676.0,4.899999999999999,6.3999999999999995,1.3999999999999986,,158
2024-03-23 16:27:00,71,132.4653,676.0,4.899999999999999,6.3999999999999995,1.3999999999999986,,158
2024-03-23 16:30:00,73,133.8542,676.0,4.899999999999999,6.299999999999999,1.5,,163
2024-03-23 16:33:00,72,132.7257,676.0,5.0,6.4,1.3999999999999986,,163
2024-03-23 16:36:00,72,133.3333,676.0,4.899999999999999,6.199999999999999,1.5,,158
2024-03-23 16:39:00,72,132.8993,676.0,4.899999999999999,6.4,1.5,,158
2024-03-23 16:42:00,72,128.9931,676.0,4.899999999999999,6.500000000000001,1.3000000000000007,,135
2024-03-23 16:45:00,71,129.4271,676.0,4.799999999999997,6.500000000000001,1.4000000000000021,,135
2024-03-23 16:48:00,71,130.7292,676.0,4.699999999999999,6.299999999999999,1.5,,158
2024-03-23 16:51:00,71,131.5104,676.0,4.899999999999999,6.199999999999999,1.3000000000000007,,158
2024-03-23 16:54:00,71,132.2917,677.0,4.899999999999999,6.199999999999999,1.3000000000000007,,158
2024-03-23 16:57:00,71,130.816,677.0,4.899999999999999,6.300000000000001,1.3000000000000007,,158
2024-03-23 17:00:00,71,128.0382,677.0,4.799999999999997,6.199999999999999,1.3000000000000007,,158
2024-03-23 17:03:00,71,128.6458,677.0,4.799999999999997,6.300000000000001,1.3000000000000007,,158
2024-03-23 17:06:00,70,130.2083,677.0,4.699999999999999,6.300000000000001,1.3999999999999986,,158
2024-03-23 17:09:00,73,131.9444,677.0,4.899999999999999,6.300000000000001,1.5,,158
2024-03-23 17:12:00,72,134.2882,677.0,4.899999999999999,6.300000000000001,1.3999999999999986,,158
2024-03-23 17:15:00,73,134.7222,677.0,4.899999999999999,6.199999999999999,1.5,,163
2024-03-23 17:18:00,72,135.5903,677.0,4.899999999999999,6.199999999999999,1.5,,163
2024-03-23 17:21:00,72,132.8125,677.0,4.899999999999999,6.300000000000001,1.5,,158
2024-03-23 17:24:00,72,131.0764,677.0,4.899999999999999,6.300000000000001,1.5,,158
2024-03-23 17:27:00,72,130.816,677.0,4.899999999999999,6.199999999999999,1.3000000000000007,,158
2024-03-23 17:30:00,72,132.5521,677.0,4.899999999999999,6.300000000000001,1.3000000000000007,,158
2024-03-23 17:33:00,72,132.8993,677.0,4.899999999999999,6.300000000000001,1.3999999999999986,,158
2024-03-23 17:36:00,72,132.9861,677.0,4.899999999999999,6.300000000000001,1.3000000000000007,,158
2024-03-23 17:39:00,71,134.8958,677.0,5.0,6.300000000000001,1.3000000000000007,,163
2024-03-23 17:42:00,72,133.6806,677.0,4.899999999999999,6.300000000000001,1.5,,158
2024-03-23 17:45:00,72,132.7257,677.0,4.899999999999999,6.300000000000001,1.5,,158
2024-03-23 17:48:00,73,133.6806,677.0,4.899999999999999,6.199999999999999,1.5,,158
2024-03-23 17:51:00,73,132.3785,677.0,4.899999999999999,6.300000000000001,1.5,,158
2024-03-23 17:54:00,73,132.4653,678.0,4.899999999999999,6.199999999999999,1.5,,158
2024-03-23 17:57:00,72,131.25,678.0,4.899999999999999,6.299999999999999,1.3999999999999986,,158
2024-03-23 18:00:00,73,130.3819,678.0,4.899999999999999,6.500000000000001,1.3999999999999986,,137
2024-03-23 18:03:00,73,132.3785,678.0,4.899999999999999,6.4,1.3999999999999986,,163
2024-03-23 18:06:00,73,133.5938,678.0,4.899999999999999,6.4,1.5,,163
2024-03-23 18:09:00,73,134.2882,678.0,4.899999999999999,6.300000000000001,1.5,,163
2024-03-23 18:12:00,72,133.5938,678.0,4.899999999999999,6.199999999999999,1.3999999999999986,,158
2024-03-23 18:15:00,72,133.4201,678.0,4.899999999999999,6.199999999999999,1.5,,158
2024-03-23 18:18:00,73,133.2465,678.0,4.899999999999999,6.199999999999999,1.3999999999999986,,158
2024-03-23 18:21:00,72,131.5972,678.0,4.800000000000001,6.299999999999999,1.3000000000000007,,158
2024-03-23 18:24:00,73,132.2917,678.0,5.0,6.199999999999999,1.3999999999999986,,158
2024-03-23 18:27:00,71,132.1181,678.0,5.0,6.300000000000001,1.1999999999999993,,158
2024-03-23 18:30:00,71,131.9444,678.0,4.899999999999999,6.199999999999999,1.3999999999999986,,158
2024-03-23 18:33:00,71,132.1181,678.0,4.899999999999999,6.299999999999999,1.3000000000000007,,158
2024-03-23 18:36:00,71,130.9896,678.0,4.899999999999999,6.199999999999999,1.3000000000000007,,158
2024-03-23 18:39:00,71,130.816,678.0,4.899999999999999,6.199999999999999,1.3000000000000007,,158
2024-03-23 18:42:00,71,131.5972,678.0,4.899999999999999,6.4,1.3000000000000007,,158
2024-03-23 18:45:00,71,132.0313,678.0,4.899999999999999,6.4,1.3000000000000007,,158
2024-03-23 18:48:00,71,132.8993,678.0,5.0,6.300000000000001,1.3999999999999986,,158
2024-03-23 18:51:00,72,133.6806,678.0,4.899999999999999,6.300000000000001,1.5,,158
2024-03-23 18:54:00,72,132.8993,679.0,4.899999999999999,6.300000000000001,1.5,,158
2024-03-23 18:57:00,72,132.8993,679.0,4.899999999999999,6.199999999999999,1.3999999999999986,,158
2024-03-23 19:00:00,71,131.684,679.0,5.0,6.4,1.3999999999999986,,158
2024-03-23 19:03:00,70,130.9896,679.0,5.0,6.300000000000001,1.1999999999999993,,158
2024-03-23 19:06:00,71,133.7674,679.0,4.899999999999999,6.300000000000001,1.3000000000000007,,158
2024-03-23 19:09:00,71,131.5972,679.0,4.899999999999999,6.200000000000001,1.3000000000000007,,158
2024-03-23 19:12:00,71,132.2917,679.0,4.899999999999999,6.200000000000001,1.3000000000000007,,158
2024-03-23 19:15:00,71,132.7257,679.0,4.799999999999997,6.300000000000001,1.4000000000000021,,158
2024-03-23 19:18:00,72,132.8993,679.0,4.899999999999999,6.200000000000001,1.5,,158
2024-03-23 19:21:00,72,132.9861,679.0,5.0,6.300000000000001,1.3999999999999986,,158
2024-03-23 19:24:00,71,133.6806,679.0,5.0,6.300000000000001,1.3999999999999986,,158
2024-03-23 19:27:00,70,133.6806,679.0,5.0,6.199999999999999,1.2999999999999972,,177
2024-03-23 19:30:00,72,133.2465,679.0,4.800000000000001,6.300000000000001,1.5,,158
2024-03-23 19:33:00,72,133.2465,679.0,5.0,6.300000000000001,1.3999999999999986,,158
2024-03-23 19:36:00,71,132.9861,679.0,4.900000000000002,6.300000000000001,1.3999999999999986,,158
2024-03-23 19:39:00,71,131.684,679.0,5.0,6.300000000000001,1.3999999999999986,,158
2024-03-23 19:42:00,70,133.1597,679.0,4.900000000000002,6.300000000000001,1.3999999999999986,,158
2024-03-23 19:45:00,71,134.0278,679.0,4.899999999999999,6.199999999999999,1.5,,158
2024-03-23 19:48:00,72,133.5938,679.0,5.0,6.300000000000001,1.3999999999999986,,163
2024-03-23 19:51:00,72,134.5486,679.0,4.900000000000002,6.300000000000001,1.3999999999999986,,163
2024-03-23 19:54:00,71,134.7222,680.0,4.900000000000002,6.300000000000001,1.3999999999999986,,158
2024-03-23 19:57:00,72,134.2014,680.0,5.0,6.200000000000001,1.3999999999999986,,158
2024-03-23 20:00:00,70,133.5938,680.0,4.899999999999999,6.200000000000001,1.3000000000000007,,158
2024-03-23 20:03:00,71,132.4653,680.0,4.899999999999999,6.200000000000001,1.5,,158
2024-03-23 20:06:00,71,134.0278,680.0,4.800000000000001,6.200000000000001,1.3999999999999986,,165
2024-03-23 20:09:00,71,132.9861,680.0,4.899999999999999,6.300000000000001,1.3000000000000007,,158
2024-03-23 20:12:00,72,134.5486,680.0,4.899999999999999,6.300000000000001,1.5,,163
2024-03-23 20:15:00,72,134.9826,680.0,5.0,6.300000000000001,1.3999999999999986,,163
2024-03-23 20:18:00,72,132.9861,680.0,5.0,6.300000000000001,1.3999999999999986,,158
2024-03-23 20:21:00,72,133.2465,680.0,5.0,6.300000000000001,1.3999999999999986,,158
2024-03-23 20:24:00,73,133.8542,680.0,4.899999999999999,6.300000000000001,1.5,,163
2024-03-23 20:27:00,73,132.9861,680.0,5.0,6.300000000000001,1.3999999999999986,,163
2024-03-23 20:30:00,72,133.1597,680.0,4.899999999999999,6.300000000000001,1.5,,158
2024-03-23 20:33:00,72,133.5938,680.0,4.899999999999999,6.300000000000001,1.3999999999999986,,158
2024-03-23 20:36:00,73,132.2917,680.0,4.899999999999999,6.300000000000001,1.5,,158
2024-03-23 20:39:00,72,132.2917,680.0,4.899999999999999,6.300000000000001,1.3999999999999986,,158
2024-03-23 20:42:00,73,133.3333,680.0,4.899999999999999,6.300000000000001,1.5,,163
2024-03-23 20:45:00,73,134.7222,680.0,4.899999999999999,6.300000000000001,1.5,,163
2024-03-23 20:48:00,71,132.8993,680.0,4.899999999999999,6.200000000000001,1.3000000000000007,,158
2024-03-23 20:51:00,72,133.6806,680.0,4.899999999999999,6.200000000000001,1.5,,158
2024-03-23 20:54:00,73,133.1597,681.0,4.899999999999999,6.300000000000001,1.3999999999999986,,163
2024-03-23 20:57:00,71,133.7674,681.0,4.899999999999999,6.300000000000001,1.3000000000000007,,158
2024-03-23 21:00:00,72,133.1597,681.0,4.899999999999999,6.300000000000001,1.3000000000000007,,158
2024-03-23 21:03:00,71,133.4201,681.0,4.899999999999999,6.300000000000001,1.3000000000000007,,158
2024-03-23 21:06:00,71,133.6806,681.0,4.899999999999999,6.200000000000001,1.3000000000000007,,158
2024-03-23 21:09:00,70,133.7674,681.0,4.899999999999999,6.300000000000001,1.3000000000000007,,158
2024-03-23 21:12:00,71,132.9861,681.0,4.899999999999999,6.200000000000001,1.4000000000000021,,158
2024-03-23 21:15:00,72,134.8958,681.0,4.899999999999999,6.300000000000001,1.3000000000000007,,163
2024-03-23 21:18:00,71,134.1146,681.0,5.0,6.1,1.3000000000000007,,177
2024-03-23 21:21:00,72,135.0694,681.0,4.899999999999999,6.200000000000001,1.6000000000000014,,158
2024-03-23 21:24:00,72,136.7188,681.0,4.899999999999999,6.200000000000001,1.4000000000000021,,165
2024-03-23 21:27:00,72,136.3715,681.0,4.899999999999999,6.200000000000001,1.3999999999999986,,165
2024-03-23 21:30:00,72,136.0243,681.0,4.899999999999999,6.200000000000001,1.5,,163
2024-03-23 21:33:00,72,134.1146,681.0,5.0,6.200000000000001,1.3999999999999986,,158
2024-03-23 21:36:00,71,133.7674,681.0,5.0,6.200000000000001,1.3000000000000007,,177
2024-03-23 21:39:00,71,133.4201,681.0,4.899999999999999,6.200000000000001,1.3000000000000007,,158
2024-03-23 21:42:00,71,134.0278,681.0,4.799999999999997,6.200000000000001,1.4000000000000021,,165
2024-03-23 21:45:00,71,135.7639,681.0,4.899999999999999,6.200000000000001,1.3999999999999986,,165
2024-03-23 21:48:00,72,134.8958,681.0,4.899999999999999,6.300000000000001,1.3999999999999986,,163
2024-03-23 21:51:00,73,134.2014,681.0,4.899999999999999,6.300000000000001,1.5,,163
2024-03-23 21:54:00,72,135.5035,682.0,4.899999999999999,6.200000000000001,1.5,,163
2024-03-23 21:57:00,72,134.4618,682.0,4.899999999999999,6.300000000000001,1.3000000000000007,,163
2024-03-23 22:00:00,73,133.2465,682.0,4.899999999999999,6.300000000000001,1.5,,163
2024-03-23 22:03:00,72,134.4618,682.0,5.0,6.300000000000001,1.3999999999999986,,163
2024-03-23 22:06:00,71,133.8542,682.0,5.0,6.4,1.3999999999999986,,158
2024-03-23 22:09:00,72,134.9826,682.0,5.0,6.300000000000001,1.5,,163
2024-03-23 22:12:00,72,134.8958,682.0,5.0,6.300000000000001,1.3999999999999986,,163
2024-03-23 22:15:00,72,137.066,682.0,4.899999999999999,6.300000000000001,1.5,,165
2024-03-23 22:18:00,73,136.0243,682.0,5.0,6.200000000000001,1.3999999999999986,,163
2024-03-23 22:21:00,72,136.3715,682.0,5.0,6.200000000000001,1.3999999999999986,,177
2024-03-23 22:24:00,73,136.0243,682.0,5.0,6.200000000000001,1.5,,163
2024-03-23 22:27:00,73,135.0694,682.0,5.0,6.4,1.5,,163
2024-03-23 22:30:00,72,133.2465,682.0,5.099999999999998,6.4,1.3000000000000007,,163
2024-03-23 22:33:00,72,134.1146,682.0,5.0,6.300000000000001,1.3999999999999986,,163
2024-03-23 22:36:00,72,133.3333,682.0,5.0,6.4,1.3999999999999986,,163
2024-03-23 22:39:00,72,133.6806,682.0,5.0,6.300000000000001,1.3999999999999986,,163
2024-03-23 22:42:00,72,135.5903,682.0,5.0,6.300000000000001,1.3999999999999986,,163
2024-03-23 22:45:00,73,133.6806,682.0,5.099999999999998,6.300000000000001,1.4000000000000021,,163
2024-03-23 22:48:00,72,133.1597,682.0,5.099999999999998,6.300000000000001,1.3000000000000007,,163
2024-03-23 22:51:00,72,131.9444,682.0,5.0,6.4,1.3999999999999986,,158
2024-03-23 22:54:00,72,132.0313,683.0,5.0,6.300000000000001,1.3999999999999986,,158
2024-03-23 22:57:00,72,131.4236,683.0,5.0,6.4,1.3999999999999986,,158
2024-03-23 23:00:00,72,133.1597,683.0,5.0,6.500000000000001,1.3999999999999986,,163
2024-03-23 23:03:00,72,132.8993,683.0,5.0,6.300000000000001,1.5,,158
2024-03-23 23:06:00,72,132.4653,683.0,5.0,6.4,1.3999999999999986,,163
2024-03-23 23:09:00,72,130.5556,683.0,5.0,6.300000000000001,1.3999999999999986,,158
2024-03-23 23:12:00,72,130.2951,683.0,5.0,6.5,1.3999999999999986,,137
2024-03-23 23:15:00,72,128.125,683.0,5.0,6.6000000000000005,1.3999999999999986,,137
2024-03-23 23:18:00,72,128.125,683.0,4.900000000000002,6.500000000000001,1.3999999999999986,,135
2024-03-23 23:21:00,71,128.8194,683.0,4.800000000000001,6.6000000000000005,1.3999999999999986,,135
2024-03-23 23:24:00,71,129.2535,683.0,5.0,6.500000000000001,1.3999999999999986,,137
2024-03-23 23:36:00,72,130.816,683.0,4.900000000000002,6.4,1.3999999999999986,,158
2024-03-23 23:39:00,71,130.2951,683.0,4.900000000000002,6.300000000000001,1.3999999999999986,,158
2024-03-23 23:45:00,71,129.9479,683.0,4.800000000000001,6.300000000000001,1.3000000000000007,,158
2024-03-23 23:48:00,72,129.4271,683.0,4.899999999999999,6.4,1.3000000000000007,,158
2024-03-23 23:51:00,71,130.2951,683.0,4.899999999999999,6.300000000000001,1.3000000000000007,,158
2024-03-23 23:54:00,71,128.125,684.0,4.899999999999999,6.5,1.5,,135
2024-03-24 00:00:00,72,129.2535,684.0,4.899999999999999,6.6000000000000005,1.5,,137
2024-03-24 00:03:00,72,128.4722,684.0,4.899999999999999,6.6000000000000005,1.3999999999999986,,137
2024-03-24 00:09:00,71,127.9514,684.0,5.0,6.5,1.3000000000000007,,135
2024-03-24 00:12:00,72,127.9514,684.0,4.899999999999999,6.4,1.3000000000000007,,158
2024-03-24 00:18:00,70,127.691,684.0,4.899999999999999,6.6000000000000005,1.3000000000000007,,135
2024-03-24 00:21:00,71,128.8194,684.0,4.799999999999997,6.4,1.3000000000000007,,158
2024-03-24 00:24:00,71,127.6042,684.0,4.800000000000001,6.300000000000001,1.3999999999999986,,158
2024-03-24 00:30:00,71,128.2118,684.0,4.800000000000001,6.300000000000001,1.3999999999999986,,158
2024-03-24 00:33:00,71,129.9479,684.0,4.899999999999999,6.4,1.4000000000000021,,158
2024-03-24 00:39:00,71,129.8611,684.0,4.899999999999999,6.300000000000001,1.4000000000000021,,158
2024-03-24 00:42:00,71,129.7743,684.0,4.899999999999999,6.4,1.3000000000000007,,158
2024-03-24 00:45:00,71,129.2535,684.0,4.899999999999999,6.300000000000001,1.3000000000000007,,158
2024-03-24 00:51:00,70,129.8611,684.0,4.800000000000001,6.300000000000001,1.3999999999999986,,158
2024-03-24 00:54:00,69,128.559,685.0,4.800000000000001,6.300000000000001,1.3000000000000007,,159
2024-03-24 01:00:00,70,129.8611,685.0,4.699999999999999,6.4,1.5,,158
2024-03-24 01:03:00,69,129.2535,685.0,4.699999999999999,6.300000000000001,1.5,,159
2024-03-24 01:09:00,69,127.6042,685.0,4.699999999999999,6.4,1.5,,135
2024-03-24 01:12:00,70,128.2118,685.0,4.699999999999999,6.4,1.4000000000000021,,135
2024-03-24 01:15:00,70,128.8194,685.0,4.800000000000001,6.4,1.3999999999999986,,135
2024-03-24 01:21:00,70,128.6458,685.0,4.800000000000001,6.4,1.3999999999999986,,135
