Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-03-24 01:24:00,69,124.3056,685.0,4.800000000000001,6.4,1.3000000000000007,,135
2024-03-24 01:30:00,69,127.5174,685.0,4.699999999999999,6.4,1.3000000000000007,,135
2024-03-24 01:33:00,70,128.8194,685.0,4.699999999999999,6.300000000000001,1.4000000000000021,,159
2024-03-24 01:39:00,69,127.691,685.0,4.699999999999999,6.4,1.3000000000000007,,135
2024-03-24 01:42:00,71,128.6458,685.0,4.699999999999999,6.4,1.5,,135
2024-03-24 01:45:00,70,127.0833,685.0,4.800000000000001,6.6000000000000005,1.3000000000000007,,135
2024-03-24 01:51:00,71,125.434,685.0,4.699999999999999,6.500000000000001,1.5,,135
2024-03-24 01:54:00,70,125.0,686.0,4.900000000000002,6.6000000000000005,1.3000000000000007,,135
2024-03-24 01:57:00,69,126.3889,686.0,4.800000000000001,6.6000000000000005,1.1999999999999993,,135
2024-03-24 02:00:00,70,128.0382,686.0,4.900000000000002,6.5,1.3000000000000007,,135
2024-03-24 02:06:00,70,126.9097,686.0,4.699999999999999,6.300000000000001,1.4000000000000021,,159
2024-03-24 02:09:00,70,128.3854,686.0,4.699999999999999,6.4,1.3000000000000007,,135
2024-03-24 02:12:00,70,127.2569,686.0,4.699999999999999,6.4,1.4000000000000021,,135
2024-03-24 02:15:00,71,128.559,686.0,4.699999999999999,6.4,1.4000000000000021,,135
2024-03-24 02:21:00,69,126.8229,686.0,4.800000000000001,6.4,1.3000000000000007,,135
2024-03-24 02:24:00,69,127.6042,686.0,4.699999999999999,6.4,1.4000000000000021,,135
2024-03-24 02:27:00,70,125.8681,686.0,4.800000000000001,6.4,1.3000000000000007,,135
2024-03-24 02:30:00,67,126.2153,686.0,4.699999999999999,6.300000000000001,1.3000000000000007,,159
2024-03-24 02:36:00,68,126.3889,686.0,4.699999999999999,6.300000000000001,1.3000000000000007,,159
2024-03-24 02:39:00,69,127.691,686.0,4.699999999999999,6.300000000000001,1.3000000000000007,,159
2024-03-24 02:45:00,69,127.1701,686.0,4.699999999999999,6.300000000000001,1.3000000000000007,,159
2024-03-24 02:48:00,70,128.4722,686.0,4.699999999999999,6.300000000000001,1.4000000000000021,,159
2024-03-24 02:51:00,69,126.2153,687.0,4.699999999999999,6.300000000000001,1.3000000000000007,,159
2024-03-24 02:57:00,69,126.6493,687.0,4.699999999999999,6.300000000000001,1.4000000000000021,,159
2024-03-24 03:00:00,69,125.5208,687.0,4.699999999999999,6.300000000000001,1.3000000000000007,,159
2024-03-24 03:06:00,69,126.7361,687.0,4.699999999999999,6.300000000000001,1.3000000000000007,,159
2024-03-24 03:09:00,69,125.7813,687.0,4.699999999999999,6.4,1.3000000000000007,,135
2024-03-24 03:15:00,68,126.4757,687.0,4.699999999999999,6.300000000000001,1.1999999999999993,,159
2024-03-24 03:18:00,68,127.9514,687.0,4.699999999999999,6.200000000000001,1.3000000000000007,,159
2024-03-24 03:21:00,69,126.8229,687.0,4.699999999999999,6.200000000000001,1.3000000000000007,,159
2024-03-24 03:27:00,68,127.1701,687.0,4.699999999999999,6.200000000000001,1.3000000000000007,,159
2024-03-24 03:30:00,69,125.1736,687.0,4.699999999999999,6.200000000000001,1.4000000000000021,,159
2024-03-24 03:33:00,67,126.3021,687.0,4.699999999999999,6.200000000000001,1.3000000000000007,,159
2024-03-24 03:36:00,70,126.8229,687.0,4.699999999999999,6.200000000000001,1.4000000000000021,,159
2024-03-24 03:42:00,68,128.4722,687.0,4.599999999999998,6.200000000000001,1.4000000000000021,,159
2024-03-24 03:45:00,69,128.125,687.0,4.800000000000001,6.200000000000001,1.3000000000000007,,159
2024-03-24 03:48:00,69,128.2118,687.0,4.800000000000001,6.300000000000001,1.3000000000000007,,159
2024-03-24 03:51:00,69,126.4757,688.0,4.800000000000001,6.300000000000001,1.1999999999999993,,159
2024-03-24 03:57:00,69,127.1701,688.0,4.699999999999999,6.300000000000001,1.4000000000000021,,159
2024-03-24 04:00:00,69,126.6493,688.0,4.699999999999999,6.4,1.3999999999999986,,135
2024-03-24 04:06:00,70,126.8229,688.0,4.699999999999999,6.500000000000001,1.5,,135
2024-03-24 04:09:00,70,126.9097,688.0,4.699999999999999,6.500000000000001,1.3999999999999986,,135
2024-03-24 04:12:00,69,127.5174,688.0,4.699999999999999,6.300000000000001,1.3000000000000007,,159
2024-03-24 04:18:00,69,127.691,688.0,4.800000000000001,6.300000000000001,1.3000000000000007,,159
2024-03-24 04:21:00,69,127.3438,688.0,4.699999999999999,6.300000000000001,1.3000000000000007,,159
2024-03-24 04:27:00,69,126.7361,688.0,4.800000000000001,6.300000000000001,1.3000000000000007,,159
2024-03-24 04:30:00,68,128.2118,688.0,4.699999999999999,6.200000000000001,1.3000000000000007,,159
2024-03-24 04:36:00,68,127.9514,688.0,4.699999999999999,6.200000000000001,1.4000000000000021,,159
2024-03-24 04:39:00,68,129.6875,688.0,4.599999999999998,6.200000000000001,1.4000000000000021,,159
2024-03-24 04:42:00,70,128.4722,688.0,4.699999999999999,6.300000000000001,1.3999999999999986,,159
2024-03-24 04:48:00,68,127.5174,688.0,4.699999999999999,6.300000000000001,1.3000000000000007,,159
2024-03-24 04:51:00,69,127.1701,688.0,4.699999999999999,6.300000000000001,1.3000000000000007,,159
2024-03-24 04:54:00,69,127.2569,689.0,4.800000000000001,6.300000000000001,1.3999999999999986,,159
2024-03-24 04:57:00,70,129.4271,689.0,4.899999999999999,6.300000000000001,1.3000000000000007,,158
2024-03-24 05:03:00,70,129.7743,689.0,4.799999999999997,6.300000000000001,1.3000000000000007,,158
2024-03-24 05:06:00,69,130.2083,689.0,4.699999999999999,6.300000000000001,1.3999999999999986,,159
2024-03-24 05:09:00,70,130.6424,689.0,4.799999999999997,6.300000000000001,1.4000000000000021,,158
2024-03-24 05:12:00,69,129.6875,689.0,4.699999999999999,6.300000000000001,1.3999999999999986,,159
2024-03-24 05:18:00,69,129.2535,689.0,4.699999999999999,6.200000000000001,1.3999999999999986,,159
2024-03-24 05:21:00,69,127.9514,689.0,4.699999999999999,6.300000000000001,1.3000000000000007,,159
2024-03-24 05:27:00,69,127.1701,689.0,4.699999999999999,6.300000000000001,1.3000000000000007,,159
2024-03-24 05:30:00,70,128.0382,689.0,4.699999999999999,6.300000000000001,1.3000000000000007,,159
2024-03-24 05:33:00,71,128.8194,689.0,4.799999999999997,6.300000000000001,1.4000000000000021,,158
2024-03-24 05:39:00,70,130.1215,689.0,4.899999999999999,6.300000000000001,1.1999999999999993,,158
2024-03-24 05:42:00,70,127.3438,689.0,4.699999999999999,6.4,1.3999999999999986,,135
2024-03-24 05:48:00,69,127.691,689.0,4.799999999999997,6.300000000000001,1.3000000000000007,,159
2024-03-24 05:51:00,69,126.9097,690.0,4.699999999999999,6.4,1.3999999999999986,,135
2024-03-24 05:57:00,70,128.8194,690.0,4.799999999999997,6.300000000000001,1.3000000000000007,,158
2024-03-24 06:00:00,71,132.0313,690.0,4.699999999999999,6.300000000000001,1.3999999999999986,,165
2024-03-24 06:03:00,72,143.2292,690.0,5.0,5.999999999999999,1.3999999999999986,,53
2024-03-24 06:09:00,73,144.7049,690.0,5.0,5.999999999999999,1.3999999999999986,,220
2024-03-24 06:12:00,74,143.316,690.0,5.099999999999998,5.999999999999999,1.5,,53
2024-03-24 06:18:00,74,143.8368,690.0,5.099999999999998,5.999999999999999,1.5,,53
2024-03-24 06:21:00,74,144.4444,690.0,5.0,5.999999999999999,1.5,,53
2024-03-24 06:24:00,77,158.5069,690.0,5.299999999999997,6.000000000000001,1.8000000000000007,,221
2024-03-24 06:30:00,79,156.1632,690.0,5.399999999999999,6.000000000000001,1.6999999999999993,,221
2024-03-24 06:33:00,80,154.6875,690.0,5.5,6.200000000000001,1.6000000000000014,,221
2024-03-24 06:39:00,79,154.8611,690.0,5.599999999999998,6.200000000000001,1.6000000000000014,,221
2024-03-24 06:42:00,79,149.3924,690.0,5.599999999999998,6.300000000000001,1.5,,75
2024-03-24 06:48:00,79,149.7396,690.0,5.599999999999998,6.300000000000001,1.6000000000000014,,75
2024-03-24 06:51:00,77,147.2222,690.0,5.5,6.300000000000001,1.6000000000000014,,50
2024-03-24 06:54:00,77,148.6111,691.0,5.400000000000002,6.300000000000001,1.5999999999999979,,79
2024-03-24 07:00:00,78,148.0903,691.0,5.5,6.200000000000001,1.5,,79
2024-03-24 07:03:00,79,150.6944,691.0,5.5,6.200000000000001,1.5999999999999979,,79
2024-03-24 07:09:00,78,149.3056,691.0,5.5,6.200000000000001,1.5,,79
2024-03-24 07:12:00,77,149.7396,691.0,5.5,6.300000000000001,1.5,,79
2024-03-24 07:18:00,78,149.3924,691.0,5.5,6.300000000000001,1.5,,79
2024-03-24 07:21:00,77,147.2222,691.0,5.400000000000002,6.199999999999999,1.5,,53
2024-03-24 07:24:00,77,146.3542,691.0,5.5,6.199999999999999,1.5999999999999979,,79
2024-03-24 07:30:00,78,146.875,691.0,5.400000000000002,6.199999999999999,1.5999999999999979,,50
2024-03-24 07:33:00,77,145.9201,691.0,5.300000000000001,6.199999999999999,1.6000000000000014,,53
2024-03-24 07:36:00,78,145.8333,691.0,5.399999999999999,6.199999999999999,1.6000000000000014,,50
2024-03-24 07:39:00,78,147.309,691.0,5.300000000000001,6.199999999999999,1.6000000000000014,,54
2024-03-24 07:45:00,79,146.7014,691.0,5.5,6.299999999999999,1.5999999999999979,,50
2024-03-24 07:48:00,77,147.1354,691.0,5.400000000000002,6.199999999999999,1.5999999999999979,,53
2024-03-24 07:54:00,79,146.3542,692.0,5.400000000000002,6.199999999999999,1.5,,50
2024-03-24 07:57:00,78,148.0035,692.0,5.300000000000001,6.199999999999999,1.6000000000000014,,54
2024-03-24 08:00:00,78,148.3507,692.0,5.5,6.300000000000001,1.5999999999999979,,50
2024-03-24 08:06:00,78,148.3507,692.0,5.300000000000001,6.199999999999999,1.6999999999999993,,54
2024-03-24 08:09:00,78,147.9167,692.0,5.5,6.199999999999999,1.5999999999999979,,79
2024-03-24 08:12:00,77,148.1771,692.0,5.400000000000002,6.300000000000001,1.5999999999999979,,50
2024-03-24 08:15:00,77,147.7431,692.0,5.400000000000002,6.300000000000001,1.5,,50
2024-03-24 08:21:00,78,148.5243,692.0,5.400000000000002,6.199999999999999,1.5,,79
2024-03-24 08:24:00,78,147.309,692.0,5.400000000000002,6.199999999999999,1.5,,50
2024-03-24 08:30:00,79,147.2222,692.0,5.400000000000002,6.299999999999999,1.5,,50
2024-03-24 08:33:00,80,148.1771,692.0,5.400000000000002,6.199999999999999,1.5999999999999979,,50
2024-03-24 08:39:00,79,148.0903,692.0,5.400000000000002,6.4,1.6999999999999993,,50
2024-03-24 08:42:00,79,148.3507,692.0,5.599999999999998,6.500000000000001,1.6000000000000014,,50
2024-03-24 08:45:00,77,147.0486,692.0,5.599999999999998,6.4,1.5,,50
2024-03-24 08:51:00,80,148.1771,692.0,5.599999999999998,6.4,1.5,,50
2024-03-24 08:54:00,79,148.5243,693.0,5.5,6.300000000000001,1.5999999999999979,,50
2024-03-24 09:00:00,80,148.5243,693.0,5.5,6.300000000000001,1.5999999999999979,,50
2024-03-24 09:03:00,80,149.3056,693.0,5.5,6.300000000000001,1.6999999999999993,,50
2024-03-24 09:06:00,80,156.25,693.0,5.699999999999999,6.200000000000001,1.6999999999999993,,221
2024-03-24 09:12:00,82,157.2049,693.0,5.699999999999999,6.200000000000001,1.6999999999999993,,221
2024-03-24 09:15:00,84,162.3264,693.0,5.899999999999999,6.200000000000001,1.8000000000000007,,221
2024-03-24 09:21:00,84,162.066,693.0,5.899999999999999,6.200000000000001,1.8000000000000007,,221
2024-03-24 09:24:00,84,163.1076,693.0,5.899999999999999,6.200000000000001,1.6999999999999993,,221
2024-03-24 09:27:00,84,162.4132,693.0,5.899999999999999,6.200000000000001,1.6999999999999993,,221
2024-03-24 09:30:00,83,163.1944,693.0,5.899999999999999,6.200000000000001,1.8000000000000007,,221
2024-03-24 09:33:00,85,164.4097,693.0,5.899999999999999,6.1000000000000005,1.8000000000000007,,221
2024-03-24 09:36:00,85,164.0625,693.0,6.0,6.1000000000000005,1.5999999999999979,,221
2024-03-24 09:39:00,85,164.1493,693.0,5.899999999999999,6.2,1.6999999999999993,,221
2024-03-24 09:42:00,84,163.1944,693.0,6.0,6.2,1.6999999999999993,,221
2024-03-24 09:45:00,84,164.4965,693.0,5.899999999999999,6.2,1.6999999999999993,,221
2024-03-24 09:48:00,85,162.3264,693.0,5.899999999999999,6.2,1.6999999999999993,,221
2024-03-24 09:51:00,85,162.6736,693.0,5.899999999999999,6.300000000000001,1.6999999999999993,,55
2024-03-24 09:54:00,85,164.4097,694.0,5.899999999999999,6.300000000000001,1.6999999999999993,,55
2024-03-24 09:57:00,85,164.4965,694.0,6.0,6.2,1.7999999999999972,,221
2024-03-24 10:00:00,87,164.0625,694.0,6.0,6.300000000000001,1.8999999999999986,,55
2024-03-24 10:03:00,86,164.5833,694.0,6.0,6.300000000000001,1.8999999999999986,,55
2024-03-24 10:06:00,82,150.0868,694.0,6.199999999999999,6.6000000000000005,1.5,,75
2024-03-24 10:09:00,80,140.9722,694.0,6.0,6.6000000000000005,1.3999999999999986,,75
2024-03-24 10:12:00,78,163.3681,694.0,5.699999999999999,6.6,1.5,,221
2024-03-24 10:15:00,81,165.5382,694.0,5.899999999999999,6.300000000000001,1.6999999999999993,,221
2024-03-24 10:18:00,84,165.7118,694.0,6.0,6.1000000000000005,1.8999999999999986,,21
2024-03-24 10:21:00,85,164.0625,694.0,6.199999999999999,6.200000000000001,1.9000000000000021,,18
2024-03-24 10:24:00,83,164.2361,694.0,6.199999999999999,6.300000000000001,1.6999999999999993,,14
2024-03-24 10:27:00,83,162.066,694.0,6.099999999999998,6.200000000000001,1.8000000000000007,,14
2024-03-24 10:30:00,83,159.809,694.0,6.199999999999999,6.200000000000001,1.6999999999999993,,14
2024-03-24 10:33:00,82,160.0694,694.0,6.199999999999999,6.200000000000001,1.6999999999999993,,14
2024-03-24 10:36:00,85,142.9688,694.0,6.199999999999999,6.200000000000001,1.8000000000000007,,75
2024-03-24 10:39:00,79,144.9653,694.0,6.0,6.6000000000000005,1.3999999999999986,,75
2024-03-24 10:42:00,79,141.1458,694.0,5.799999999999997,6.6000000000000005,1.4000000000000021,,44
2024-03-24 10:45:00,75,128.2118,694.0,5.599999999999998,6.700000000000001,1.1999999999999993,,43
2024-03-24 10:48:00,72,126.3889,694.0,5.399999999999999,6.7,1.1999999999999993,,136
2024-03-24 10:51:00,72,125.434,694.0,5.300000000000001,6.7,1.1999999999999993,,136
2024-03-24 10:54:00,72,125.8681,695.0,5.199999999999999,6.7,1.3000000000000007,,137
2024-03-24 10:57:00,72,126.3021,695.0,5.199999999999999,6.6000000000000005,1.3999999999999986,,137
2024-03-24 11:00:00,72,128.8194,695.0,5.199999999999999,6.500000000000001,1.3999999999999986,,137
2024-03-24 11:03:00,72,127.691,695.0,5.299999999999997,6.6000000000000005,1.3000000000000007,,137
2024-03-24 11:06:00,73,126.7361,695.0,5.100000000000001,6.500000000000001,1.3999999999999986,,137
2024-03-24 11:09:00,72,127.2569,695.0,5.199999999999999,6.500000000000001,1.3000000000000007,,137
2024-03-24 11:12:00,72,129.6875,695.0,5.100000000000001,6.500000000000001,1.3999999999999986,,137
2024-03-24 11:15:00,72,129.0799,695.0,5.300000000000001,6.4,1.3000000000000007,,137
2024-03-24 11:18:00,72,126.8229,695.0,5.199999999999999,6.500000000000001,1.3000000000000007,,137
2024-03-24 11:21:00,71,123.8715,695.0,5.100000000000001,6.500000000000001,1.3000000000000007,,135
2024-03-24 11:24:00,70,125.0,695.0,5.100000000000001,6.6000000000000005,1.3000000000000007,,135
2024-03-24 11:27:00,71,126.0417,695.0,5.100000000000001,6.500000000000001,1.3999999999999986,,137
2024-03-24 11:30:00,71,126.4757,695.0,5.100000000000001,6.500000000000001,1.3999999999999986,,137
2024-03-24 11:33:00,71,125.9549,695.0,5.100000000000001,6.500000000000001,1.3999999999999986,,137
2024-03-24 11:36:00,71,126.3021,695.0,5.100000000000001,6.500000000000001,1.3999999999999986,,137
2024-03-24 11:39:00,70,124.1319,695.0,5.100000000000001,6.500000000000001,1.3999999999999986,,135
2024-03-24 11:42:00,70,122.743,695.0,5.100000000000001,6.6000000000000005,1.3000000000000007,,135
2024-03-24 11:45:00,70,124.566,695.0,5.100000000000001,6.6000000000000005,1.3000000000000007,,135
2024-03-24 11:48:00,70,122.1354,695.0,5.100000000000001,6.500000000000001,1.3000000000000007,,135
2024-03-24 11:51:00,69,122.3958,695.0,5.100000000000001,6.500000000000001,1.1999999999999993,,135
2024-03-24 11:54:00,70,121.5278,696.0,5.0,6.500000000000001,1.3000000000000007,,135
2024-03-24 11:57:00,69,121.5278,696.0,4.899999999999999,6.500000000000001,1.3000000000000007,,135
2024-03-24 12:00:00,69,121.441,696.0,4.899999999999999,6.500000000000001,1.3000000000000007,,135
2024-03-24 12:03:00,69,120.3125,696.0,5.0,6.500000000000001,1.3000000000000007,,135
2024-03-24 12:06:00,69,121.2674,696.0,4.899999999999999,6.500000000000001,1.3000000000000007,,135
2024-03-24 12:09:00,69,121.441,696.0,4.899999999999999,6.500000000000001,1.3000000000000007,,135
2024-03-24 12:12:00,69,119.5313,696.0,4.899999999999999,6.500000000000001,1.1999999999999993,,135
2024-03-24 12:15:00,69,119.9653,696.0,5.0,6.500000000000001,1.3000000000000007,,135
2024-03-24 12:18:00,67,119.5313,696.0,4.899999999999999,6.4,1.1000000000000014,,135
2024-03-24 12:21:00,67,118.9236,696.0,4.800000000000001,6.500000000000001,1.1999999999999993,,135
2024-03-24 12:24:00,67,118.6632,696.0,4.800000000000001,6.6000000000000005,1.1999999999999993,,135
2024-03-24 12:27:00,68,119.3576,696.0,4.800000000000001,6.4,1.1999999999999993,,135
2024-03-24 12:30:00,68,118.4896,696.0,4.900000000000002,6.500000000000001,1.1999999999999993,,135
2024-03-24 12:33:00,67,118.0555,696.0,4.800000000000001,6.500000000000001,1.1999999999999993,,135
2024-03-24 12:36:00,67,118.0555,696.0,4.800000000000001,6.5,1.0999999999999979,,135
2024-03-24 12:39:00,67,118.4028,696.0,4.800000000000001,6.6000000000000005,1.1999999999999993,,135
2024-03-24 12:42:00,67,118.6632,696.0,4.800000000000001,6.6000000000000005,1.1999999999999993,,135
2024-03-24 12:45:00,68,119.4444,696.0,4.800000000000001,6.500000000000001,1.1999999999999993,,135
2024-03-24 12:48:00,67,116.7535,696.0,4.800000000000001,6.6000000000000005,1.2999999999999972,,135
2024-03-24 12:51:00,67,115.7986,696.0,4.800000000000001,6.6000000000000005,1.1999999999999993,,135
2024-03-24 12:54:00,67,115.7986,697.0,4.800000000000001,6.6000000000000005,1.0999999999999979,,135
2024-03-24 12:57:00,67,114.6701,697.0,4.900000000000002,6.500000000000001,1.0999999999999979,,135
2024-03-24 13:00:00,66,114.1493,697.0,4.699999999999999,6.4,1.1000000000000014,,395
2024-03-24 13:03:00,66,115.9722,697.0,4.699999999999999,6.4,1.1000000000000014,,135
2024-03-24 13:06:00,66,116.2326,697.0,4.699999999999999,6.300000000000001,1.1999999999999993,,395
2024-03-24 13:09:00,65,115.8854,697.0,4.699999999999999,6.300000000000001,1.1000000000000014,,396
2024-03-24 13:12:00,66,118.0555,697.0,4.800000000000001,6.300000000000001,1.1999999999999993,,135
2024-03-24 13:15:00,66,116.7535,697.0,4.800000000000001,6.4,1.1000000000000014,,135
2024-03-24 13:18:00,67,116.7535,697.0,4.800000000000001,6.300000000000001,1.1999999999999993,,135
2024-03-24 13:21:00,66,116.2326,697.0,4.800000000000001,6.5,1.1000000000000014,,135
2024-03-24 13:24:00,66,116.8403,697.0,4.800000000000001,6.4,1.1999999999999993,,135
2024-03-24 13:27:00,66,116.2326,697.0,4.800000000000001,6.4,1.1999999999999993,,135
2024-03-24 13:30:00,66,116.3195,697.0,4.699999999999999,6.4,1.2000000000000028,,135
2024-03-24 13:33:00,66,115.4514,697.0,4.800000000000001,6.6000000000000005,1.1000000000000014,,135
2024-03-24 13:36:00,67,115.9722,697.0,4.800000000000001,6.500000000000001,1.1999999999999993,,135
2024-03-24 13:39:00,66,116.8403,697.0,4.599999999999998,6.500000000000001,1.2000000000000028,,395
2024-03-24 13:42:00,67,116.7535,697.0,4.800000000000001,6.500000000000001,1.3000000000000007,,135
2024-03-24 13:45:00,67,115.191,697.0,4.800000000000001,6.6000000000000005,1.0999999999999979,,135
2024-03-24 13:48:00,66,112.1528,697.0,4.800000000000001,6.7,1.1000000000000014,,135
2024-03-24 13:51:00,64,107.3785,697.0,4.699999999999999,6.7,0.9000000000000021,,150
2024-03-24 13:54:00,64,109.375,698.0,4.5,6.6000000000000005,1.0,,395
2024-03-24 13:57:00,63,105.1215,698.0,4.5,6.6000000000000005,1.0,,395
2024-03-24 14:00:00,62,105.4688,698.0,4.300000000000001,6.4,0.8999999999999986,,397
2024-03-25 09:00:00,31,100.7813,698.0,0.20000000000000284,-0.20000000000000107,0.3999999999999986,,3
2024-03-25 09:03:00,64,143.75,698.0,2.3000000000000007,4.5,2.8000000000000007,,379
2024-03-25 09:06:00,70,145.8333,698.0,3.8000000000000007,5.3999999999999995,2.5,,259
2024-03-25 09:09:00,71,144.184,698.0,4.5,5.699999999999999,2.0,,181
2024-03-25 09:12:00,72,144.5313,698.0,4.800000000000001,5.8999999999999995,1.5999999999999979,,181
2024-03-25 09:15:00,73,143.5764,698.0,5.0,6.0,1.6000000000000014,,53
2024-03-25 09:18:00,73,146.875,698.0,5.100000000000001,5.8999999999999995,1.3999999999999986,,220
2024-03-25 09:21:00,76,151.9965,698.0,5.200000000000003,5.8999999999999995,1.5999999999999979,,220
2024-03-25 09:24:00,75,150.7813,698.0,5.300000000000001,5.8999999999999995,1.5,,79
2024-03-25 09:27:00,76,149.8264,698.0,5.199999999999999,5.8999999999999995,1.5,,220
2024-03-25 09:30:00,76,148.0035,698.0,5.300000000000001,6.0,1.5,,53
2024-03-25 09:33:00,76,144.7049,698.0,5.300000000000001,6.0,1.3000000000000007,,53
2024-03-25 09:36:00,75,146.2674,698.0,5.200000000000003,5.9,1.5,,53
2024-03-25 09:39:00,75,147.0486,698.0,5.199999999999999,6.0,1.5,,53
2024-03-25 09:42:00,76,147.6563,698.0,5.300000000000001,6.0,1.5,,53
2024-03-25 09:45:00,76,147.0486,698.0,5.199999999999999,6.0,1.5,,53
2024-03-25 09:48:00,76,147.309,698.0,5.199999999999999,6.0,1.5,,53
2024-03-25 09:51:00,76,144.7049,699.0,5.300000000000001,6.0,1.5,,53
2024-03-25 09:54:00,75,144.0972,699.0,5.199999999999999,6.1,1.4000000000000021,,53
2024-03-25 09:57:00,75,143.8368,699.0,5.200000000000003,6.1,1.5,,53
2024-03-25 10:00:00,74,145.1389,699.0,5.100000000000001,6.0,1.5,,53
2024-03-25 10:03:00,75,144.6181,699.0,5.300000000000001,6.0,1.5,,53
2024-03-25 10:06:00,76,146.1806,699.0,5.200000000000003,6.0,1.5,,53
2024-03-25 10:09:00,75,147.2222,699.0,5.199999999999999,6.0,1.4000000000000021,,53
2024-03-25 10:12:00,75,147.2222,699.0,5.199999999999999,6.0,1.4000000000000021,,53
2024-03-25 10:15:00,74,146.6146,699.0,5.300000000000001,5.9,1.5,,53
2024-03-25 10:18:00,76,144.7049,699.0,5.199999999999999,6.0,1.5,,53
2024-03-25 10:21:00,75,145.0521,699.0,5.300000000000001,6.1,1.4000000000000021,,53
2024-03-25 10:24:00,74,144.0104,699.0,5.200000000000003,6.0,1.5,,53
2024-03-25 10:27:00,74,142.1007,699.0,5.100000000000001,6.1,1.5,,53
2024-03-25 10:30:00,75,142.2743,699.0,5.100000000000001,6.1,1.5,,53
2024-03-25 10:33:00,75,141.6667,699.0,5.200000000000003,6.1,1.5,,53
2024-03-25 10:36:00,74,141.5799,699.0,5.100000000000001,6.1,1.5,,53
2024-03-25 10:39:00,75,143.1424,699.0,5.100000000000001,6.1,1.5,,53
2024-03-25 10:42:00,76,142.5347,699.0,5.199999999999999,6.1,1.5,,53
2024-03-25 10:45:00,76,142.2743,699.0,5.199999999999999,6.199999999999999,1.5,,53
2024-03-25 10:48:00,75,141.8403,699.0,5.199999999999999,6.199999999999999,1.5,,53
2024-03-25 10:51:00,76,142.1007,700.0,5.300000000000001,6.199999999999999,1.5,,53
2024-03-25 10:54:00,75,141.8403,700.0,5.300000000000001,6.300000000000001,1.5,,53
2024-03-25 10:57:00,76,142.3611,700.0,5.300000000000001,6.199999999999999,1.3999999999999986,,53
2024-03-25 11:00:00,75,143.75,700.0,5.199999999999999,6.1,1.5,,53
2024-03-25 11:03:00,75,142.7951,700.0,5.199999999999999,6.199999999999999,1.5,,53
2024-03-25 11:06:00,75,143.8368,700.0,5.199999999999999,6.199999999999999,1.5,,53
2024-03-25 11:09:00,76,145.9201,700.0,5.300000000000001,6.1,1.5,,53
2024-03-25 11:12:00,76,144.7049,700.0,5.300000000000001,6.199999999999999,1.5,,53
2024-03-25 11:15:00,77,145.5729,700.0,5.300000000000001,6.1,1.5999999999999979,,53
2024-03-25 11:18:00,77,144.9653,700.0,5.199999999999999,6.1,1.6000000000000014,,53
2024-03-25 11:21:00,76,144.8785,700.0,5.300000000000001,6.199999999999999,1.5,,53
2024-03-25 11:24:00,77,144.7049,700.0,5.300000000000001,6.1,1.5999999999999979,,53
2024-03-25 11:27:00,77,143.2292,700.0,5.300000000000001,6.199999999999999,1.6999999999999993,,53
2024-03-25 11:30:00,76,142.5347,700.0,5.399999999999999,6.199999999999999,1.5,,53
2024-03-25 11:33:00,75,141.2326,700.0,5.300000000000001,6.200000000000001,1.5,,53
2024-03-25 11:36:00,76,141.6667,700.0,5.300000000000001,6.200000000000001,1.3999999999999986,,53
2024-03-25 11:39:00,77,141.5799,700.0,5.300000000000001,6.200000000000001,1.5,,53
2024-03-25 11:42:00,77,140.1042,700.0,5.300000000000001,6.4,1.3999999999999986,,44
2024-03-25 11:45:00,77,138.6285,700.0,5.300000000000001,6.300000000000001,1.5,,44
2024-03-25 11:48:00,77,138.8021,700.0,5.300000000000001,6.4,1.5,,44
2024-03-25 11:51:00,75,138.1944,701.0,5.300000000000001,6.4,1.5,,44
2024-03-25 11:54:00,76,139.7569,701.0,5.300000000000001,6.300000000000001,1.5,,53
2024-03-25 11:57:00,75,141.4931,701.0,5.300000000000001,6.300000000000001,1.5,,53
2024-03-25 12:00:00,76,142.0139,701.0,5.300000000000001,6.300000000000001,1.5,,53
2024-03-25 12:03:00,76,142.8819,701.0,5.300000000000001,6.300000000000001,1.5,,53
2024-03-25 12:06:00,76,142.8819,701.0,5.300000000000001,6.200000000000001,1.5,,53
2024-03-25 12:09:00,76,141.6667,701.0,5.300000000000001,6.1,1.5999999999999979,,53
2024-03-25 12:12:00,75,141.059,701.0,5.300000000000001,6.300000000000001,1.3999999999999986,,53
2024-03-25 12:15:00,76,141.9271,701.0,5.300000000000001,6.200000000000001,1.5,,53
2024-03-25 12:18:00,76,142.2743,701.0,5.300000000000001,6.300000000000001,1.3999999999999986,,53
2024-03-25 12:21:00,76,142.4479,701.0,5.199999999999999,6.200000000000001,1.5,,53
2024-03-25 12:24:00,75,143.2292,701.0,5.300000000000001,6.200000000000001,1.5,,53
2024-03-25 12:27:00,76,142.1007,701.0,5.300000000000001,6.200000000000001,1.3999999999999986,,53
2024-03-25 12:30:00,77,142.7083,701.0,5.300000000000001,6.300000000000001,1.5,,54
2024-03-25 12:33:00,76,142.3611,701.0,5.300000000000001,6.300000000000001,1.5,,53
2024-03-25 12:36:00,76,142.1007,701.0,5.300000000000001,6.300000000000001,1.5,,53
2024-03-25 12:39:00,76,141.059,701.0,5.399999999999999,6.300000000000001,1.4000000000000021,,53
2024-03-25 12:42:00,75,139.7569,701.0,5.300000000000001,6.300000000000001,1.5,,53
2024-03-25 12:45:00,75,140.1042,701.0,5.300000000000001,6.300000000000001,1.5,,53
2024-03-25 12:48:00,76,141.9271,701.0,5.300000000000001,6.300000000000001,1.5,,53
2024-03-25 12:51:00,76,142.7083,702.0,5.300000000000001,6.300000000000001,1.3999999999999986,,53
2024-03-25 12:54:00,76,142.1007,702.0,5.300000000000001,6.199999999999999,1.5,,53
2024-03-25 12:57:00,77,142.9688,702.0,5.300000000000001,6.300000000000001,1.5,,54
2024-03-25 13:00:00,78,144.184,702.0,5.300000000000001,6.300000000000001,1.6999999999999993,,54
2024-03-25 13:03:00,78,144.0104,702.0,5.399999999999999,6.300000000000001,1.6000000000000014,,44
2024-03-25 13:06:00,77,143.75,702.0,5.399999999999999,6.300000000000001,1.6000000000000014,,44
2024-03-25 13:09:00,79,151.8229,702.0,5.5,6.200000000000001,1.6000000000000014,,79
2024-03-25 13:12:00,79,148.9583,702.0,5.600000000000001,6.200000000000001,1.5,,75
2024-03-25 13:15:00,77,146.875,702.0,5.5,6.200000000000001,1.5,,79
2024-03-25 13:18:00,79,147.309,702.0,5.5,6.200000000000001,1.5,,50
2024-03-25 13:21:00,77,145.3993,702.0,5.5,6.200000000000001,1.5,,53
2024-03-25 13:24:00,78,144.7049,702.0,5.5,6.200000000000001,1.5,,50
2024-03-25 13:27:00,78,145.8333,702.0,5.5,6.200000000000001,1.5,,50
2024-03-25 13:30:00,78,146.875,702.0,5.5,6.200000000000001,1.6000000000000014,,50
2024-03-25 13:33:00,79,148.1771,702.0,5.5,6.4,1.6000000000000014,,50
2024-03-25 13:36:00,78,146.875,702.0,5.5,6.300000000000001,1.6000000000000014,,50
2024-03-25 13:39:00,80,147.4826,702.0,5.5,6.300000000000001,1.6999999999999993,,50
2024-03-25 13:42:00,78,146.0069,702.0,5.600000000000001,6.4,1.5,,50
2024-03-25 13:45:00,79,147.7431,702.0,5.600000000000001,6.4,1.5999999999999979,,50
2024-03-25 13:48:00,79,147.309,702.0,5.600000000000001,6.4,1.5999999999999979,,50
2024-03-25 13:51:00,79,147.2222,703.0,5.600000000000001,6.4,1.5999999999999979,,50
2024-03-25 13:54:00,79,147.2222,703.0,5.600000000000001,6.4,1.5999999999999979,,50
2024-03-25 13:57:00,80,148.0903,703.0,5.600000000000001,6.4,1.5999999999999979,,50
2024-03-25 14:00:00,79,146.7014,703.0,5.600000000000001,6.4,1.6999999999999993,,50
2024-03-25 14:03:00,80,146.6146,703.0,5.699999999999999,6.4,1.5,,75
2024-03-25 14:06:00,80,145.8333,703.0,5.600000000000001,6.300000000000001,1.5999999999999979,,50
2024-03-25 14:09:00,80,145.3125,703.0,5.600000000000001,6.5,1.5999999999999979,,50
2024-03-25 14:12:00,79,145.3125,703.0,5.600000000000001,6.5,1.5999999999999979,,50
2024-03-25 14:15:00,79,144.7049,703.0,5.600000000000001,6.5,1.5999999999999979,,50
2024-03-25 14:18:00,79,145.0521,703.0,5.5,6.5,1.5999999999999979,,44
2024-03-25 14:21:00,80,145.0521,703.0,5.5,6.5,1.6999999999999993,,44
2024-03-25 14:24:00,80,145.3993,703.0,5.599999999999998,6.5,1.6000000000000014,,50
2024-03-25 14:27:00,80,147.5694,703.0,5.699999999999999,6.4,1.5,,75
2024-03-25 14:30:00,79,146.441,703.0,5.5,6.4,1.6999999999999993,,50
2024-03-25 14:33:00,80,146.7882,703.0,5.599999999999998,6.300000000000001,1.5,,50
2024-03-25 14:36:00,79,148.3507,703.0,5.5,6.4,1.7999999999999972,,50
2024-03-25 14:39:00,80,147.1354,703.0,5.599999999999998,6.300000000000001,1.6000000000000014,,50
2024-03-25 14:42:00,79,146.875,703.0,5.599999999999998,6.300000000000001,1.6000000000000014,,50
2024-03-25 14:45:00,79,147.2222,703.0,5.599999999999998,6.300000000000001,1.6000000000000014,,50
2024-03-25 14:48:00,80,147.309,703.0,5.5,6.4,1.6999999999999993,,50
2024-03-25 14:51:00,82,148.1771,704.0,5.5,6.4,1.9000000000000021,,50
2024-03-25 14:57:00,81,147.4826,704.0,5.699999999999999,6.5,1.6999999999999993,,75
2024-03-25 15:00:00,81,147.2222,704.0,5.699999999999999,6.4,1.5999999999999979,,75
2024-03-25 15:03:00,81,148.4375,704.0,5.600000000000001,6.5,1.6999999999999993,,50
2024-03-25 15:09:00,82,148.1771,704.0,5.600000000000001,6.4,1.6999999999999993,,50
2024-03-25 15:12:00,82,149.3924,704.0,5.699999999999999,6.4,1.7000000000000028,,75
2024-03-25 15:18:00,81,148.7847,704.0,5.800000000000001,6.5,1.6000000000000014,,75
2024-03-25 15:21:00,82,149.8264,704.0,5.800000000000001,6.5,1.5,,75
2024-03-25 15:27:00,81,150.0868,704.0,5.599999999999998,6.4,1.6000000000000014,,57
2024-03-25 15:30:00,81,149.3056,704.0,5.800000000000001,6.5,1.6000000000000014,,75
2024-03-25 15:33:00,81,148.4375,704.0,5.699999999999999,6.4,1.6000000000000014,,75
2024-03-25 15:39:00,81,148.6111,704.0,5.800000000000001,6.4,1.6999999999999993,,75
2024-03-25 15:42:00,80,135.4167,704.0,5.699999999999999,6.5,1.6000000000000014,,44
2024-03-25 15:48:00,79,132.7257,704.0,5.699999999999999,6.7,1.5,,44
2024-03-25 15:51:00,77,126.3889,705.0,5.699999999999999,6.8,1.3999999999999986,,136
2024-03-25 15:54:00,75,127.3438,705.0,5.599999999999998,6.7,1.3000000000000007,,43
2024-03-25 16:00:00,76,127.2569,705.0,5.599999999999998,6.7,1.3000000000000007,,43
2024-03-25 16:03:00,75,128.125,705.0,5.5,6.7,1.3000000000000007,,43
2024-03-25 16:09:00,76,127.9514,705.0,5.599999999999998,6.6000000000000005,1.3000000000000007,,43
2024-03-25 16:12:00,76,126.9097,705.0,5.400000000000002,6.7,1.3999999999999986,,43
2024-03-25 16:15:00,76,127.3438,705.0,5.5,6.7,1.3000000000000007,,43
2024-03-25 16:18:00,75,128.3854,705.0,5.5,6.6,1.3999999999999986,,43
2024-03-25 16:21:00,75,128.4722,705.0,5.400000000000002,6.6,1.3999999999999986,,43
2024-03-25 16:24:00,75,125.434,705.0,5.400000000000002,6.7,1.3999999999999986,,136
2024-03-25 16:30:00,75,122.8299,705.0,5.5,6.7,1.2000000000000028,,136
2024-03-25 16:33:00,73,122.8299,705.0,5.300000000000001,6.7,1.3999999999999986,,136
2024-03-25 16:36:00,73,124.2188,705.0,5.5,6.8,1.3000000000000007,,136
2024-03-25 16:39:00,74,127.0833,705.0,5.300000000000001,6.5,1.3999999999999986,,137
2024-03-25 16:45:00,73,127.1701,705.0,5.300000000000001,6.6,1.3000000000000007,,137
2024-03-25 16:48:00,70,115.0174,706.0,5.300000000000001,6.7,1.0,,136
2024-03-25 16:54:00,68,114.3229,706.0,5.199999999999999,6.7,1.0,,136
2024-03-25 16:57:00,69,114.1493,706.0,5.100000000000001,6.7,1.1999999999999993,,136
2024-03-25 17:03:00,70,113.6285,706.0,5.100000000000001,6.7,1.1999999999999993,,136
2024-03-25 17:06:00,69,114.9306,706.0,5.100000000000001,6.7,1.1999999999999993,,136
2024-03-25 17:09:00,69,115.7986,706.0,5.099999999999998,6.6,1.1000000000000014,,135
2024-03-25 17:15:00,69,115.5382,706.0,5.100000000000001,6.5,1.0999999999999979,,135
2024-03-25 17:18:00,69,114.5833,706.0,5.100000000000001,6.5,1.0999999999999979,,135
2024-03-25 17:21:00,69,114.4965,706.0,5.0,6.5,1.1999999999999993,,135
2024-03-25 17:24:00,69,115.191,706.0,5.0,6.5,1.1999999999999993,,135
2024-03-25 17:30:00,69,116.3195,706.0,5.0,6.6,1.1999999999999993,,135
2024-03-25 17:33:00,67,111.1979,706.0,4.899999999999999,6.5,1.1000000000000014,,135
2024-03-25 17:39:00,67,111.0243,706.0,5.0,6.6,1.1000000000000014,,150
2024-03-25 17:42:00,70,127.5174,706.0,4.899999999999999,6.3,1.6000000000000014,,158
2024-03-25 17:45:00,71,128.9931,706.0,5.300000000000001,6.2,1.3999999999999986,,177
2024-03-25 17:48:00,71,126.7361,707.0,5.099999999999998,6.2,1.1999999999999993,,158
2024-03-25 17:54:00,72,126.3021,707.0,5.099999999999998,6.2,1.1000000000000014,,158
2024-03-25 17:57:00,70,123.8715,707.0,5.0,6.300000000000001,1.1999999999999993,,135
2024-03-25 18:00:00,71,124.2188,707.0,5.100000000000001,6.300000000000001,1.2999999999999972,,135
2024-03-25 18:06:00,72,126.6493,707.0,5.0,6.300000000000001,1.2999999999999972,,158
2024-03-25 18:09:00,72,126.7361,707.0,5.099999999999998,6.300000000000001,1.4000000000000021,,158
2024-03-25 18:15:00,72,127.5174,707.0,5.199999999999999,6.300000000000001,1.3000000000000007,,158
2024-03-25 18:18:00,72,122.8299,707.0,5.300000000000001,6.5,1.1999999999999993,,137
2024-03-25 18:24:00,72,123.8715,707.0,5.300000000000001,6.5,1.1999999999999993,,137
2024-03-25 18:27:00,72,124.7396,707.0,5.199999999999999,6.300000000000001,1.3000000000000007,,158
2024-03-25 18:30:00,72,126.2153,707.0,5.199999999999999,6.300000000000001,1.3000000000000007,,158
2024-03-25 18:36:00,73,125.7813,707.0,5.199999999999999,6.4,1.3000000000000007,,137
2024-03-25 18:39:00,72,122.3958,707.0,5.199999999999999,6.5,1.3000000000000007,,137
2024-03-25 18:45:00,71,121.7014,707.0,5.099999999999998,6.6,1.1999999999999993,,135
2024-03-25 18:48:00,72,122.0486,707.0,5.199999999999999,6.5,1.1999999999999993,,137
2024-03-25 18:51:00,72,122.1354,708.0,5.100000000000001,6.4,1.2999999999999972,,135
2024-03-25 18:57:00,72,122.5694,708.0,5.100000000000001,6.300000000000001,1.3999999999999986,,135
2024-03-25 19:00:00,72,122.1354,708.0,5.100000000000001,6.300000000000001,1.1999999999999993,,135
2024-03-25 19:06:00,71,122.1354,708.0,5.100000000000001,6.5,1.1999999999999993,,135
2024-03-25 19:09:00,71,122.1354,708.0,5.0,6.4,1.1999999999999993,,135
2024-03-25 19:15:00,71,122.1354,708.0,5.0,6.4,1.3000000000000007,,135
2024-03-25 19:18:00,71,121.9618,708.0,5.100000000000001,6.300000000000001,1.1999999999999993,,135
2024-03-25 19:21:00,72,123.3507,708.0,5.100000000000001,6.4,1.1999999999999993,,135
2024-03-25 19:27:00,71,121.007,708.0,5.100000000000001,6.5,1.1999999999999993,,135
2024-03-25 19:30:00,71,120.7465,708.0,5.0,6.500000000000001,1.1999999999999993,,135
2024-03-25 19:33:00,71,121.1806,708.0,5.100000000000001,6.500000000000001,1.1999999999999993,,135
2024-03-25 19:36:00,72,122.743,708.0,5.100000000000001,6.5,1.1999999999999993,,135
2024-03-25 19:42:00,72,122.743,708.0,5.100000000000001,6.4,1.1999999999999993,,135
2024-03-25 19:45:00,71,120.3125,708.0,5.100000000000001,6.500000000000001,1.3000000000000007,,135
2024-03-25 19:51:00,70,120.1389,709.0,5.100000000000001,6.6000000000000005,1.1999999999999993,,135
2024-03-25 19:54:00,70,121.441,709.0,5.0,6.5,1.1999999999999993,,135
2024-03-25 19:57:00,71,123.7847,709.0,5.100000000000001,6.4,1.3000000000000007,,135
2024-03-25 20:06:00,71,123.8715,709.0,5.200000000000003,6.5,1.1999999999999993,,137
2024-03-25 20:12:00,70,122.5694,709.0,5.100000000000001,6.4,1.1999999999999993,,135
2024-03-25 20:15:00,71,123.0035,709.0,5.300000000000001,6.500000000000001,1.0999999999999979,,137
2024-03-25 20:21:00,71,121.441,709.0,5.199999999999999,6.500000000000001,1.1999999999999993,,135
2024-03-25 20:30:00,71,120.8333,709.0,5.199999999999999,6.500000000000001,1.1999999999999993,,135
2024-03-25 20:36:00,71,121.1806,709.0,5.099999999999998,6.500000000000001,1.3000000000000007,,135
2024-03-25 20:39:00,70,119.5313,709.0,5.099999999999998,6.500000000000001,1.3000000000000007,,135
2024-03-25 20:42:00,70,119.7049,709.0,5.0,6.500000000000001,1.1999999999999993,,135
2024-03-25 20:48:00,70,119.7049,709.0,5.0,6.500000000000001,1.3000000000000007,,135
2024-03-25 20:51:00,71,119.9653,710.0,5.0,6.500000000000001,1.3999999999999986,,135
2024-03-25 20:54:00,71,121.6146,710.0,5.100000000000001,6.500000000000001,1.3000000000000007,,135
2024-03-25 20:57:00,70,119.5313,710.0,5.100000000000001,6.4,1.3000000000000007,,135
2024-03-25 21:03:00,69,119.8785,710.0,5.0,6.500000000000001,1.1999999999999993,,135
2024-03-25 21:06:00,70,119.0972,710.0,5.0,6.500000000000001,1.3000000000000007,,135
2024-03-25 21:09:00,70,118.6632,710.0,4.899999999999999,6.500000000000001,1.3000000000000007,,135
2024-03-25 21:12:00,70,118.6632,710.0,4.899999999999999,6.4,1.4000000000000021,,135
2024-03-25 21:18:00,70,118.6632,710.0,5.100000000000001,6.500000000000001,1.0999999999999979,,135
2024-03-25 21:21:00,70,118.2292,710.0,5.0,6.500000000000001,1.3000000000000007,,135
2024-03-25 21:24:00,69,118.4028,710.0,5.0,6.500000000000001,1.1999999999999993,,135
2024-03-25 21:27:00,69,117.9688,710.0,4.899999999999999,6.500000000000001,1.1999999999999993,,135
2024-03-25 21:30:00,69,118.6632,710.0,4.899999999999999,6.4,1.4000000000000021,,135
2024-03-25 21:33:00,67,119.7049,710.0,5.0,6.300000000000001,1.1000000000000014,,135
2024-03-25 21:39:00,67,119.0104,710.0,4.900000000000002,6.200000000000001,1.0999999999999979,,159
2024-03-25 21:42:00,68,120.3993,710.0,4.900000000000002,6.200000000000001,1.1999999999999993,,159
2024-03-25 21:48:00,68,120.6597,710.0,4.900000000000002,6.200000000000001,1.1999999999999993,,159
2024-03-25 21:51:00,67,120.3125,711.0,4.900000000000002,6.300000000000001,1.2999999999999972,,135
2024-03-25 21:57:00,68,120.5729,711.0,4.800000000000001,6.300000000000001,1.1999999999999993,,135
2024-03-25 22:00:00,67,121.2674,711.0,4.900000000000002,6.200000000000001,1.1999999999999993,,159
2024-03-25 22:03:00,69,122.4826,711.0,5.0,6.200000000000001,1.3000000000000007,,159
2024-03-25 22:09:00,68,122.309,711.0,5.0,6.200000000000001,1.3000000000000007,,159
2024-03-25 22:12:00,69,121.0938,711.0,5.0,6.200000000000001,1.1999999999999993,,135
2024-03-25 22:18:00,69,120.3993,711.0,4.900000000000002,6.300000000000001,1.2999999999999972,,135
2024-03-25 22:21:00,69,122.5694,711.0,5.0,6.300000000000001,1.4000000000000021,,135
2024-03-25 22:27:00,70,123.0035,711.0,5.0,6.200000000000001,1.3000000000000007,,135
2024-03-25 22:30:00,70,123.7847,711.0,5.0,6.200000000000001,1.3000000000000007,,158
2024-03-25 22:33:00,70,123.8715,711.0,5.100000000000001,6.200000000000001,1.1999999999999993,,158
2024-03-25 22:39:00,69,122.309,711.0,5.0,6.300000000000001,1.3000000000000007,,135
2024-03-25 22:42:00,69,122.8299,711.0,4.899999999999999,6.200000000000001,1.1999999999999993,,159
2024-03-25 22:45:00,69,122.309,711.0,5.100000000000001,6.300000000000001,1.1999999999999993,,135
2024-03-25 22:48:00,69,123.2639,712.0,5.0,6.300000000000001,1.3000000000000007,,135
2024-03-25 22:54:00,69,123.0035,712.0,5.100000000000001,6.300000000000001,1.1999999999999993,,135
2024-03-25 22:57:00,69,120.1389,712.0,5.100000000000001,6.300000000000001,1.3000000000000007,,135
2024-03-25 23:03:00,69,118.1424,712.0,5.100000000000001,6.300000000000001,1.3000000000000007,,135
2024-03-25 23:06:00,69,115.3646,712.0,5.100000000000001,6.500000000000001,1.1999999999999993,,135
2024-03-25 23:09:00,69,114.4965,712.0,5.100000000000001,6.6000000000000005,1.1999999999999993,,135
2024-03-25 23:15:00,68,114.5833,712.0,5.100000000000001,6.5,1.1999999999999993,,135
2024-03-25 23:18:00,69,115.1042,712.0,5.100000000000001,6.5,1.3000000000000007,,135
2024-03-25 23:24:00,68,115.1042,712.0,5.300000000000001,6.5,1.1000000000000014,,136
2024-03-25 23:27:00,66,111.1111,712.0,5.100000000000001,6.500000000000001,1.0,,150
2024-03-25 23:33:00,68,110.8507,712.0,5.0,6.6000000000000005,1.1999999999999993,,135
2024-03-25 23:36:00,67,111.7188,712.0,5.0,6.500000000000001,1.1999999999999993,,135
2024-03-25 23:39:00,67,114.4965,712.0,5.0,6.6000000000000005,1.1999999999999993,,135
2024-03-25 23:45:00,68,114.6701,712.0,5.0,6.5,1.1999999999999993,,135
2024-03-25 23:48:00,68,113.368,712.0,5.0,6.4,1.1999999999999993,,135
2024-03-25 23:51:00,67,112.7604,713.0,5.0,6.500000000000001,1.1000000000000014,,135
2024-03-25 23:54:00,69,112.066,713.0,5.0,6.7,1.3000000000000007,,136
2024-03-26 00:00:00,68,112.3264,713.0,5.100000000000001,6.6000000000000005,1.1999999999999993,,136
2024-03-26 00:03:00,67,111.1979,713.0,4.900000000000002,6.6000000000000005,1.0999999999999979,,135
2024-03-26 00:09:00,65,110.3299,713.0,4.900000000000002,6.5,1.0999999999999979,,150
2024-03-26 00:12:00,66,111.4583,713.0,4.900000000000002,6.4,1.0999999999999979,,135
2024-03-26 00:15:00,69,127.3438,713.0,4.900000000000002,6.3,1.3999999999999986,,159
2024-03-26 00:21:00,71,128.125,713.0,5.199999999999999,6.3,1.5,,158
2024-03-26 00:24:00,72,128.9063,713.0,5.399999999999999,6.3,1.3000000000000007,,176
2024-03-26 00:30:00,72,130.7292,713.0,5.399999999999999,6.3,1.3999999999999986,,176
2024-03-26 00:33:00,72,131.25,713.0,5.5,6.3,1.3999999999999986,,176
2024-03-26 00:39:00,73,132.4653,713.0,5.599999999999998,6.3,1.4000000000000021,,53
2024-03-26 00:42:00,73,132.4653,713.0,5.5,6.3,1.3000000000000007,,53
2024-03-26 00:45:00,74,132.7257,713.0,5.599999999999998,6.3,1.5,,53
2024-03-26 00:48:00,75,133.2465,713.0,5.699999999999999,6.3,1.3000000000000007,,44
2024-03-26 00:51:00,74,133.2465,714.0,5.599999999999998,6.3,1.4000000000000021,,53
2024-03-26 00:54:00,74,135.7639,714.0,5.599999999999998,6.3,1.4000000000000021,,53
2024-03-26 00:57:00,77,138.6285,714.0,5.599999999999998,6.3,1.5,,44
2024-03-26 01:00:00,75,138.0208,714.0,5.699999999999999,6.3,1.5,,44
2024-03-26 01:03:00,76,137.2396,714.0,5.699999999999999,6.3,1.3999999999999986,,44
2024-03-26 01:06:00,77,136.0243,714.0,5.699999999999999,6.4,1.3999999999999986,,44
2024-03-26 01:09:00,77,135.1563,714.0,5.699999999999999,6.4,1.5,,44
2024-03-26 01:12:00,76,134.4618,714.0,5.699999999999999,6.4,1.3999999999999986,,44
2024-03-26 01:15:00,76,135.0694,714.0,5.699999999999999,6.4,1.5999999999999979,,44
2024-03-26 01:18:00,76,136.1979,714.0,5.899999999999999,6.4,1.3000000000000007,,76
2024-03-26 01:21:00,76,135.5903,714.0,5.799999999999997,6.4,1.3000000000000007,,44
2024-03-26 01:24:00,75,134.5486,714.0,5.699999999999999,6.4,1.3999999999999986,,44
2024-03-26 01:27:00,76,134.2014,714.0,5.599999999999998,6.5,1.5,,44
2024-03-26 01:30:00,76,133.6806,714.0,5.699999999999999,6.5,1.3999999999999986,,44
2024-03-26 01:33:00,76,133.5938,714.0,5.599999999999998,6.5,1.5,,44
2024-03-26 01:36:00,75,133.1597,714.0,5.699999999999999,6.5,1.3000000000000007,,44
2024-03-26 01:39:00,75,129.8611,714.0,5.699999999999999,6.4,1.3000000000000007,,44
2024-03-26 01:42:00,74,129.4271,714.0,5.599999999999998,6.5,1.3000000000000007,,43
2024-03-26 01:45:00,74,129.4271,714.0,5.5,6.5,1.3999999999999986,,43
2024-03-26 01:48:00,75,130.816,714.0,5.5,6.5,1.3999999999999986,,43
2024-03-26 01:51:00,75,131.5972,715.0,5.599999999999998,6.5,1.5,,44
2024-03-26 01:54:00,76,131.1632,715.0,5.699999999999999,6.5,1.3999999999999986,,44
2024-03-26 01:57:00,74,131.1632,715.0,5.599999999999998,6.5,1.3000000000000007,,44
2024-03-26 02:00:00,74,129.4271,715.0,5.599999999999998,6.4,1.3000000000000007,,43
2024-03-26 02:03:00,73,127.7778,715.0,5.5,6.6000000000000005,1.3999999999999986,,43
2024-03-26 02:06:00,73,128.4722,715.0,5.5,6.6000000000000005,1.3999999999999986,,43
2024-03-26 02:09:00,74,128.2118,715.0,5.5,6.4,1.3999999999999986,,43
2024-03-26 02:12:00,73,129.8611,715.0,5.5,6.5,1.2999999999999972,,43
2024-03-26 02:15:00,73,128.6458,715.0,5.5,6.4,1.2999999999999972,,43
2024-03-26 02:18:00,72,129.4271,715.0,5.5,6.300000000000001,1.2999999999999972,,176
2024-03-26 02:21:00,73,127.9514,715.0,5.5,6.4,1.2999999999999972,,43
2024-03-26 02:24:00,73,128.559,715.0,5.5,6.4,1.3999999999999986,,43
2024-03-26 02:27:00,73,128.9063,715.0,5.5,6.5,1.5,,43
2024-03-26 02:30:00,73,130.2951,715.0,5.599999999999998,6.300000000000001,1.4000000000000021,,176
2024-03-26 02:33:00,73,128.9931,715.0,5.599999999999998,6.4,1.3000000000000007,,43
2024-03-26 02:36:00,73,128.2118,715.0,5.5,6.4,1.3999999999999986,,43
2024-03-26 02:39:00,73,127.691,715.0,5.5,6.4,1.3999999999999986,,43
2024-03-26 02:42:00,73,127.2569,715.0,5.5,6.5,1.3999999999999986,,43
2024-03-26 02:45:00,73,129.0799,715.0,5.5,6.5,1.3999999999999986,,43
2024-03-26 02:48:00,72,130.3819,715.0,5.400000000000002,6.5,1.3999999999999986,,43
2024-03-26 02:51:00,74,130.2083,716.0,5.5,6.5,1.5,,43
2024-03-26 02:54:00,74,129.8611,716.0,5.5,6.4,1.4000000000000021,,43
2024-03-26 02:57:00,73,127.7778,716.0,5.599999999999998,6.5,1.4000000000000021,,43
2024-03-26 03:00:00,73,127.7778,716.0,5.599999999999998,6.5,1.3000000000000007,,43
2024-03-26 03:03:00,74,127.6042,716.0,5.5,6.5,1.3000000000000007,,43
2024-03-26 03:06:00,73,128.3854,716.0,5.599999999999998,6.5,1.4000000000000021,,43
2024-03-26 03:09:00,73,130.9896,716.0,5.5,6.4,1.4000000000000021,,43
2024-03-26 03:12:00,73,130.3819,716.0,5.5,6.4,1.3000000000000007,,43
2024-03-26 03:15:00,72,128.9931,716.0,5.599999999999998,6.4,1.1999999999999993,,176
2024-03-26 03:18:00,73,128.4722,716.0,5.400000000000002,6.5,1.3999999999999986,,137
2024-03-26 03:21:00,73,128.0382,716.0,5.5,6.5,1.3000000000000007,,43
2024-03-26 03:24:00,73,128.4722,716.0,5.400000000000002,6.5,1.3999999999999986,,137
2024-03-26 03:27:00,72,128.3854,716.0,5.400000000000002,6.4,1.3999999999999986,,137
2024-03-26 03:30:00,73,129.2535,716.0,5.400000000000002,6.4,1.5,,43
2024-03-26 03:33:00,73,130.1215,716.0,5.5,6.4,1.3000000000000007,,43
2024-03-26 03:36:00,73,130.2083,716.0,5.5,6.4,1.4000000000000021,,43
2024-03-26 03:39:00,73,130.9896,716.0,5.599999999999998,6.4,1.3000000000000007,,44
2024-03-26 03:42:00,73,129.2535,716.0,5.5,6.4,1.4000000000000021,,43
2024-03-26 03:45:00,73,128.559,716.0,5.5,6.5,1.4000000000000021,,43
2024-03-26 03:48:00,73,128.4722,716.0,5.5,6.5,1.3000000000000007,,43
2024-03-26 03:51:00,73,128.3854,717.0,5.5,6.300000000000001,1.3000000000000007,,176
2024-03-26 03:54:00,72,127.1701,717.0,5.400000000000002,6.5,1.3999999999999986,,137
2024-03-26 03:57:00,73,126.9097,717.0,5.400000000000002,6.5,1.3999999999999986,,137
2024-03-26 04:00:00,73,128.2118,717.0,5.400000000000002,6.4,1.3999999999999986,,137
2024-03-26 04:03:00,74,129.2535,717.0,5.5,6.4,1.4000000000000021,,43
2024-03-26 04:06:00,74,130.1215,717.0,5.5,6.5,1.4000000000000021,,43
2024-03-26 04:09:00,73,130.1215,717.0,5.5,6.4,1.4000000000000021,,43
2024-03-26 04:12:00,73,130.816,717.0,5.5,6.300000000000001,1.4000000000000021,,176
2024-03-26 04:15:00,73,129.7743,717.0,5.5,6.4,1.4000000000000021,,43
2024-03-26 04:18:00,73,130.5556,717.0,5.5,6.4,1.4000000000000021,,43
2024-03-26 04:21:00,74,131.5104,717.0,5.600000000000001,6.4,1.3999999999999986,,44
2024-03-26 04:24:00,73,132.2917,717.0,5.600000000000001,6.300000000000001,1.3000000000000007,,53
2024-03-26 04:27:00,74,134.1146,717.0,5.600000000000001,6.300000000000001,1.3999999999999986,,53
2024-03-26 04:30:00,75,134.8958,717.0,5.600000000000001,6.200000000000001,1.3999999999999986,,53
2024-03-26 04:33:00,74,133.6806,717.0,5.600000000000001,6.300000000000001,1.3999999999999986,,53
2024-03-26 04:36:00,74,133.6806,717.0,5.600000000000001,6.300000000000001,1.3999999999999986,,53
2024-03-26 04:39:00,75,134.0278,717.0,5.600000000000001,6.300000000000001,1.3999999999999986,,44
2024-03-26 04:42:00,75,134.0278,717.0,5.699999999999999,6.300000000000001,1.3000000000000007,,44
2024-03-26 04:45:00,75,133.3333,717.0,5.600000000000001,6.300000000000001,1.5,,44
2024-03-26 04:48:00,75,135.1563,717.0,5.699999999999999,6.300000000000001,1.3000000000000007,,44
2024-03-26 04:51:00,75,133.3333,718.0,5.600000000000001,6.4,1.3999999999999986,,44
2024-03-26 04:54:00,75,134.0278,718.0,5.600000000000001,6.300000000000001,1.3999999999999986,,44
2024-03-26 04:57:00,74,138.3681,718.0,5.600000000000001,6.300000000000001,1.6999999999999993,,53
2024-03-26 05:00:00,76,138.9757,718.0,5.800000000000001,6.200000000000001,1.6000000000000014,,76
2024-03-26 05:03:00,76,139.2361,718.0,5.699999999999999,6.300000000000001,1.4000000000000021,,44
2024-03-26 05:06:00,77,138.1076,718.0,5.600000000000001,6.300000000000001,1.5,,44
2024-03-26 05:09:00,77,136.8056,718.0,5.699999999999999,6.300000000000001,1.5,,44
2024-03-26 05:12:00,75,134.2882,718.0,5.600000000000001,6.199999999999999,1.3999999999999986,,53
2024-03-26 05:15:00,75,133.8542,718.0,5.5,6.4,1.4000000000000021,,44
2024-03-26 05:18:00,75,135.0694,718.0,5.5,6.4,1.5,,44
