Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-03-28 02:39:00,64,113.7153,749.0,4.599999999999998,5.800000000000001,1.1000000000000014,,396
2024-03-28 02:42:00,63,114.7569,750.0,4.5,5.700000000000001,1.1000000000000014,,396
2024-03-28 02:45:00,62,116.2326,750.0,4.5,5.700000000000001,1.1999999999999993,,396
2024-03-28 02:48:00,63,116.4931,750.0,4.5,5.9,1.2000000000000028,,396
2024-03-28 02:51:00,63,117.1875,750.0,4.699999999999999,5.800000000000001,1.1000000000000014,,396
2024-03-28 02:54:00,64,116.3195,750.0,4.600000000000001,5.800000000000001,1.1000000000000014,,396
2024-03-28 02:57:00,64,116.8403,750.0,4.600000000000001,5.800000000000001,1.1000000000000014,,396
2024-03-28 03:00:00,64,117.7083,750.0,4.699999999999999,5.700000000000001,1.1000000000000014,,396
2024-03-28 03:03:00,63,115.625,750.0,4.600000000000001,5.800000000000001,1.0,,396
2024-03-28 03:06:00,64,114.5833,750.0,4.699999999999999,5.800000000000001,1.1000000000000014,,396
2024-03-28 03:09:00,63,117.1007,750.0,4.699999999999999,5.800000000000001,1.0,,396
2024-03-28 03:12:00,63,114.6701,750.0,4.600000000000001,5.700000000000001,1.0,,396
2024-03-28 03:15:00,63,114.5833,750.0,4.699999999999999,5.800000000000001,1.1000000000000014,,396
2024-03-28 03:18:00,64,114.4965,750.0,4.5,5.800000000000001,1.1999999999999993,,396
2024-03-28 03:21:00,65,115.0174,750.0,4.699999999999999,5.9,1.1000000000000014,,396
2024-03-28 03:24:00,63,114.7569,750.0,4.5,5.800000000000001,1.1999999999999993,,396
2024-03-28 03:27:00,63,114.5833,750.0,4.5,5.800000000000001,1.1999999999999993,,396
2024-03-28 03:30:00,63,115.625,750.0,4.5,5.800000000000001,1.1999999999999993,,396
2024-03-28 03:33:00,62,114.5833,750.0,4.5,5.700000000000001,1.1999999999999993,,396
2024-03-28 03:36:00,63,116.6667,750.0,4.5,5.700000000000001,1.1999999999999993,,396
2024-03-28 03:39:00,63,118.5764,750.0,4.699999999999999,5.700000000000001,1.0,,286
2024-03-28 03:42:00,63,117.7951,751.0,4.5,5.800000000000001,1.1999999999999993,,396
2024-03-28 03:45:00,63,117.7083,751.0,4.599999999999998,5.700000000000001,1.1000000000000014,,396
2024-03-28 03:48:00,63,118.8368,751.0,4.599999999999998,5.700000000000001,1.1000000000000014,,396
2024-03-28 03:51:00,63,117.3611,751.0,4.599999999999998,5.700000000000001,1.1000000000000014,,396
2024-03-28 03:54:00,63,117.6215,751.0,4.599999999999998,5.700000000000001,1.1000000000000014,,396
2024-03-28 03:57:00,64,117.9688,751.0,4.599999999999998,5.800000000000001,1.2000000000000028,,396
2024-03-28 04:00:00,63,116.9271,751.0,4.599999999999998,5.800000000000001,1.2000000000000028,,396
2024-03-28 04:03:00,63,116.4931,751.0,4.699999999999999,5.800000000000001,1.1000000000000014,,396
2024-03-28 04:06:00,63,115.9722,751.0,4.699999999999999,5.9,1.1000000000000014,,396
2024-03-28 04:09:00,64,116.3195,751.0,4.699999999999999,5.800000000000001,1.1000000000000014,,396
2024-03-28 04:12:00,63,115.4514,751.0,4.699999999999999,5.9,1.1000000000000014,,396
2024-03-28 04:15:00,63,115.0174,751.0,4.699999999999999,5.9,1.0,,396
2024-03-28 04:18:00,63,115.1042,751.0,4.699999999999999,6.000000000000001,1.0,,396
2024-03-28 04:21:00,64,113.7153,751.0,4.699999999999999,5.800000000000001,1.1000000000000014,,396
2024-03-28 04:24:00,63,114.1493,751.0,4.699999999999999,5.800000000000001,1.0,,396
2024-03-28 04:27:00,65,114.3229,751.0,4.699999999999999,6.000000000000001,1.1000000000000014,,396
2024-03-28 04:30:00,65,116.4063,751.0,4.699999999999999,5.9,1.1000000000000014,,396
2024-03-28 04:33:00,65,119.2708,751.0,4.699999999999999,5.800000000000001,1.1999999999999993,,396
2024-03-28 04:36:00,65,121.007,751.0,4.800000000000001,5.9,1.0999999999999979,,159
2024-03-28 04:39:00,66,121.1806,751.0,4.800000000000001,5.800000000000001,1.0999999999999979,,159
2024-03-28 04:42:00,65,120.3125,752.0,4.699999999999999,5.700000000000001,1.1000000000000014,,286
2024-03-28 04:45:00,66,120.7465,752.0,4.699999999999999,5.800000000000001,1.3000000000000007,,159
2024-03-28 04:48:00,66,120.5729,752.0,4.800000000000001,5.800000000000001,1.0999999999999979,,159
2024-03-28 04:51:00,66,120.6597,752.0,4.800000000000001,5.800000000000001,1.1999999999999993,,159
2024-03-28 04:54:00,67,119.4444,752.0,4.800000000000001,6.000000000000001,1.1999999999999993,,159
2024-03-28 04:57:00,66,120.1389,752.0,5.0,6.000000000000001,1.1999999999999993,,159
2024-03-28 05:00:00,66,118.2292,752.0,5.0,6.000000000000001,1.0999999999999979,,159
2024-03-28 05:03:00,66,119.0104,752.0,4.899999999999999,6.000000000000001,1.1999999999999993,,159
2024-03-28 05:06:00,65,118.6632,752.0,4.899999999999999,6.000000000000001,1.1000000000000014,,159
2024-03-28 05:09:00,66,120.1389,752.0,4.800000000000001,5.800000000000001,1.1999999999999993,,159
2024-03-28 05:12:00,66,118.5764,752.0,4.800000000000001,5.9,1.0999999999999979,,159
2024-03-28 05:15:00,65,118.4028,752.0,4.700000000000003,5.9,1.0999999999999979,,396
2024-03-28 05:18:00,63,117.6215,752.0,4.800000000000001,5.800000000000001,1.0999999999999979,,286
2024-03-28 05:21:00,65,118.6632,752.0,4.800000000000001,5.800000000000001,1.0999999999999979,,286
2024-03-28 05:24:00,64,117.9688,752.0,4.700000000000003,5.800000000000001,1.0999999999999979,,396
2024-03-28 05:27:00,65,120.8333,752.0,4.700000000000003,5.800000000000001,1.0999999999999979,,159
2024-03-28 05:30:00,66,120.3993,752.0,4.800000000000001,5.800000000000001,1.2999999999999972,,159
2024-03-28 05:33:00,67,119.9653,752.0,4.800000000000001,5.800000000000001,1.3000000000000007,,159
2024-03-28 05:36:00,65,120.1389,752.0,4.900000000000002,6.0,1.0999999999999979,,159
2024-03-28 05:39:00,65,120.2257,752.0,4.800000000000001,5.9,1.1999999999999993,,159
2024-03-28 05:42:00,64,117.3611,753.0,4.899999999999999,5.800000000000001,1.0,,286
2024-03-28 05:45:00,64,118.8368,753.0,4.800000000000001,5.800000000000001,1.0,,286
2024-03-28 05:48:00,65,119.2708,753.0,4.700000000000003,5.800000000000001,1.0999999999999979,,396
2024-03-28 05:51:00,65,118.2292,753.0,4.600000000000001,5.800000000000001,1.1999999999999993,,396
2024-03-28 05:54:00,65,118.1424,753.0,4.700000000000003,5.800000000000001,1.1999999999999993,,396
2024-03-28 05:57:00,65,117.2743,753.0,4.700000000000003,5.9,1.0999999999999979,,396
2024-03-28 06:00:00,63,117.5347,753.0,4.700000000000003,5.9,1.0999999999999979,,396
2024-03-28 06:03:00,64,114.7569,753.0,4.700000000000003,5.9,1.0999999999999979,,396
2024-03-28 06:06:00,64,115.9722,753.0,4.700000000000003,5.9,1.0999999999999979,,396
2024-03-28 06:09:00,64,116.2326,753.0,4.600000000000001,5.9,1.1999999999999993,,396
2024-03-28 06:12:00,64,117.1007,753.0,4.699999999999999,6.0,1.1000000000000014,,396
2024-03-28 06:15:00,65,116.9271,753.0,4.699999999999999,6.0,1.1999999999999993,,396
2024-03-28 06:18:00,64,117.7083,753.0,4.699999999999999,6.0,1.1000000000000014,,396
2024-03-28 06:21:00,66,118.6632,753.0,4.699999999999999,5.9,1.1999999999999993,,159
2024-03-28 06:24:00,66,118.8368,753.0,4.699999999999999,5.9,1.1999999999999993,,159
2024-03-28 06:27:00,66,120.2257,753.0,4.699999999999999,5.800000000000001,1.1999999999999993,,159
2024-03-28 06:30:00,65,121.9618,753.0,4.699999999999999,5.800000000000001,1.1999999999999993,,159
2024-03-28 06:33:00,66,120.3993,753.0,4.699999999999999,5.9,1.1999999999999993,,159
2024-03-28 06:36:00,66,119.7049,753.0,4.699999999999999,5.800000000000001,1.1999999999999993,,159
2024-03-28 06:39:00,65,119.9653,753.0,4.699999999999999,5.800000000000001,1.1999999999999993,,286
2024-03-28 06:42:00,66,120.2257,754.0,4.800000000000001,5.800000000000001,1.1999999999999993,,159
2024-03-28 06:45:00,65,117.7951,754.0,4.699999999999999,5.9,1.1999999999999993,,396
2024-03-28 06:48:00,66,122.8299,754.0,4.800000000000001,5.9,1.1999999999999993,,159
2024-03-28 06:51:00,68,126.7361,754.0,4.899999999999999,5.800000000000001,1.3000000000000007,,159
2024-03-28 06:54:00,68,127.0833,754.0,5.0,5.800000000000001,1.1999999999999993,,159
2024-03-28 06:57:00,68,128.0382,754.0,5.0,5.800000000000001,1.3000000000000007,,159
2024-03-28 07:00:00,68,129.3403,754.0,5.100000000000001,5.800000000000001,1.1999999999999993,,179
2024-03-28 07:03:00,69,127.691,754.0,4.899999999999999,5.800000000000001,1.1999999999999993,,159
2024-03-28 07:06:00,70,130.5556,754.0,5.100000000000001,5.800000000000001,1.2999999999999972,,177
2024-03-28 07:09:00,69,129.5139,754.0,5.100000000000001,5.9,1.2999999999999972,,177
2024-03-28 07:12:00,70,126.3021,754.0,5.100000000000001,5.800000000000001,1.1999999999999993,,177
2024-03-28 07:15:00,67,126.4757,754.0,4.899999999999999,5.700000000000001,1.1999999999999993,,159
2024-03-28 07:18:00,67,125.9549,754.0,5.0,5.800000000000001,1.3000000000000007,,159
2024-03-28 07:21:00,68,126.7361,754.0,5.0,5.700000000000001,1.1999999999999993,,159
2024-03-28 07:24:00,67,125.9549,754.0,4.899999999999999,5.700000000000001,1.1000000000000014,,159
2024-03-28 07:27:00,68,125.9549,754.0,5.0,5.800000000000001,1.1999999999999993,,159
2024-03-28 07:30:00,67,125.0,754.0,5.100000000000001,5.800000000000001,1.0,,179
2024-03-28 07:33:00,65,120.8333,754.0,4.699999999999999,5.800000000000001,1.0999999999999979,,159
2024-03-28 07:36:00,65,118.8368,754.0,4.799999999999997,5.800000000000001,1.0,,286
2024-03-28 07:39:00,65,118.9236,754.0,4.699999999999999,5.800000000000001,1.0999999999999979,,396
2024-03-28 07:42:00,66,118.5764,755.0,4.699999999999999,5.9,1.1999999999999993,,159
2024-03-28 07:45:00,65,119.0104,755.0,4.699999999999999,5.800000000000001,1.0999999999999979,,396
2024-03-28 07:48:00,65,120.3993,755.0,4.699999999999999,5.800000000000001,1.1999999999999993,,159
2024-03-28 07:51:00,65,120.8333,755.0,4.699999999999999,5.800000000000001,1.1999999999999993,,159
2024-03-28 07:54:00,65,118.4896,755.0,4.699999999999999,5.800000000000001,1.0999999999999979,,396
2024-03-28 07:57:00,65,118.2292,755.0,4.599999999999998,5.800000000000001,1.1999999999999993,,396
2024-03-28 08:00:00,65,121.2674,755.0,4.699999999999999,5.800000000000001,1.0999999999999979,,159
2024-03-28 08:03:00,65,121.875,755.0,4.800000000000001,5.800000000000001,1.1999999999999993,,286
2024-03-28 08:06:00,66,122.5694,755.0,4.699999999999999,5.700000000000001,1.3000000000000007,,159
2024-03-28 08:09:00,64,122.5694,755.0,4.799999999999997,5.700000000000001,1.1000000000000014,,286
2024-03-28 08:12:00,66,123.6979,755.0,4.699999999999999,5.700000000000001,1.1999999999999993,,159
2024-03-28 08:15:00,65,125.434,755.0,4.899999999999999,5.700000000000001,1.2000000000000028,,286
2024-03-28 08:18:00,66,125.0868,755.0,4.800000000000001,5.6000000000000005,1.1999999999999993,,286
2024-03-28 08:21:00,68,127.6042,755.0,4.899999999999999,5.6000000000000005,1.4000000000000021,,159
2024-03-28 08:24:00,66,126.4757,755.0,4.899999999999999,5.700000000000001,1.1999999999999993,,159
2024-03-28 08:27:00,68,129.4271,755.0,5.100000000000001,5.700000000000001,1.2999999999999972,,179
2024-03-28 08:30:00,69,128.2118,755.0,5.100000000000001,5.800000000000001,1.2999999999999972,,177
2024-03-28 08:33:00,68,125.8681,755.0,5.0,6.0,1.1999999999999993,,159
2024-03-28 08:36:00,68,127.1701,755.0,5.0,5.9,1.1999999999999993,,159
2024-03-28 08:39:00,68,127.3438,755.0,5.0,5.9,1.3000000000000007,,159
2024-03-28 08:42:00,68,125.5208,756.0,5.0,6.0,1.1999999999999993,,159
2024-03-28 08:45:00,68,125.3472,756.0,5.0,5.9,1.1999999999999993,,159
2024-03-28 08:48:00,69,126.6493,756.0,5.0,5.800000000000001,1.1999999999999993,,159
2024-03-28 08:51:00,68,127.1701,756.0,5.100000000000001,5.9,1.0999999999999979,,179
2024-03-28 08:54:00,69,126.3889,756.0,5.0,5.800000000000001,1.1999999999999993,,159
2024-03-28 08:57:00,67,126.3889,756.0,5.0,5.700000000000001,1.0999999999999979,,179
2024-03-28 09:00:00,68,134.1146,756.0,4.899999999999999,5.800000000000001,1.3000000000000007,,177
2024-03-28 09:03:00,70,134.5486,756.0,5.100000000000001,5.6000000000000005,1.3999999999999986,,177
2024-03-28 09:06:00,71,136.0243,756.0,5.199999999999999,5.7,1.3000000000000007,,177
2024-03-28 09:09:00,72,137.066,756.0,5.300000000000001,5.800000000000001,1.3999999999999986,,53
2024-03-28 09:12:00,71,141.8403,756.0,5.299999999999997,5.8,1.2000000000000028,,53
2024-03-28 09:15:00,72,137.934,756.0,5.399999999999999,5.7,1.3000000000000007,,176
2024-03-28 09:18:00,72,137.5,756.0,5.199999999999999,5.9,1.3999999999999986,,53
2024-03-28 09:21:00,72,137.5,756.0,5.399999999999999,5.9,1.3000000000000007,,53
2024-03-28 09:24:00,72,137.2396,756.0,5.399999999999999,5.8,1.3000000000000007,,176
2024-03-28 09:27:00,73,139.2361,756.0,5.5,5.8,1.3000000000000007,,77
2024-03-28 09:30:00,75,140.191,756.0,5.5,5.9,1.3999999999999986,,53
2024-03-28 09:33:00,72,138.1944,756.0,5.5,5.9,1.2999999999999972,,77
2024-03-28 09:36:00,73,138.6285,756.0,5.600000000000001,5.9,1.3999999999999986,,77
2024-03-28 09:39:00,74,138.8021,756.0,5.5,6.0,1.3999999999999986,,53
2024-03-28 09:42:00,73,139.9306,757.0,5.600000000000001,6.0,1.2999999999999972,,77
2024-03-28 09:45:00,73,140.1042,757.0,5.399999999999999,5.9,1.3999999999999986,,53
2024-03-28 09:48:00,72,140.191,757.0,5.600000000000001,5.8,1.2999999999999972,,77
2024-03-28 09:51:00,73,139.4097,757.0,5.600000000000001,5.9,1.2999999999999972,,77
2024-03-28 09:54:00,73,141.059,757.0,5.5,5.8,1.3000000000000007,,77
2024-03-28 09:57:00,74,142.3611,757.0,5.600000000000001,5.8999999999999995,1.3999999999999986,,77
2024-03-28 10:00:00,74,145.1389,757.0,5.600000000000001,5.8,1.3999999999999986,,77
2024-03-28 10:03:00,74,144.9653,757.0,5.600000000000001,5.8,1.3999999999999986,,77
2024-03-28 10:06:00,74,144.7049,757.0,5.600000000000001,5.8,1.5,,77
2024-03-28 10:09:00,75,144.184,757.0,5.699999999999999,5.8,1.4000000000000021,,77
2024-03-28 10:12:00,75,143.4028,757.0,5.699999999999999,5.8999999999999995,1.4000000000000021,,77
2024-03-28 10:15:00,74,142.7083,757.0,5.699999999999999,5.8999999999999995,1.3000000000000007,,77
2024-03-28 10:18:00,75,143.1424,757.0,5.600000000000001,5.8999999999999995,1.3999999999999986,,77
2024-03-28 10:21:00,74,144.184,757.0,5.600000000000001,5.8999999999999995,1.5,,77
2024-03-28 10:24:00,76,144.6181,757.0,5.699999999999999,5.9,1.4000000000000021,,79
2024-03-28 10:27:00,74,144.0104,757.0,5.699999999999999,5.9,1.4000000000000021,,77
2024-03-28 10:30:00,76,144.0972,757.0,5.699999999999999,6.0,1.4000000000000021,,79
2024-03-28 10:33:00,75,144.6181,757.0,5.699999999999999,5.9,1.5,,79
2024-03-28 10:36:00,74,148.3507,757.0,5.600000000000001,5.9,1.2999999999999972,,79
2024-03-28 10:39:00,75,147.309,757.0,5.5,5.8,1.3999999999999986,,79
2024-03-28 10:42:00,75,146.7014,758.0,5.399999999999999,6.0,1.5,,53
2024-03-28 10:45:00,75,145.3125,758.0,5.399999999999999,5.9,1.5,,53
2024-03-28 10:48:00,74,145.1389,758.0,5.300000000000001,5.9,1.5,,53
2024-03-28 10:51:00,75,145.9201,758.0,5.300000000000001,5.9,1.5,,53
2024-03-28 10:54:00,76,146.3542,758.0,5.300000000000001,6.0,1.5,,53
2024-03-28 10:57:00,76,145.8333,758.0,5.300000000000001,6.0,1.5,,53
2024-03-28 11:00:00,76,144.9653,758.0,5.300000000000001,6.0,1.6999999999999993,,53
2024-03-28 11:03:00,77,144.6181,758.0,5.5,6.1,1.3999999999999986,,53
2024-03-28 11:06:00,76,144.0972,758.0,5.399999999999999,6.1,1.5,,53
2024-03-28 11:09:00,75,144.0972,758.0,5.5,6.1,1.3999999999999986,,53
2024-03-28 11:12:00,75,143.1424,758.0,5.5,6.1,1.3999999999999986,,53
2024-03-28 11:15:00,76,144.7049,758.0,5.5,6.0,1.3999999999999986,,53
2024-03-28 11:18:00,76,146.1806,758.0,5.399999999999999,6.0,1.4000000000000021,,53
2024-03-28 11:21:00,75,143.4028,758.0,5.5,6.0,1.3999999999999986,,53
2024-03-28 11:24:00,75,142.1007,758.0,5.399999999999999,6.1,1.4000000000000021,,53
2024-03-28 11:27:00,76,143.2292,758.0,5.300000000000001,6.0,1.3999999999999986,,53
2024-03-28 11:30:00,75,143.2292,758.0,5.300000000000001,6.0,1.5999999999999979,,53
2024-03-28 11:33:00,76,147.4826,758.0,5.5,6.0,1.5,,79
2024-03-28 11:39:00,78,147.4826,759.0,5.5,6.1,1.6000000000000014,,79
2024-03-28 11:42:00,78,147.2222,759.0,5.600000000000001,6.0,1.5,,79
2024-03-28 11:45:00,78,147.2222,759.0,5.5,6.1,1.6000000000000014,,79
2024-03-28 11:48:00,77,146.1806,759.0,5.600000000000001,6.1,1.5,,79
2024-03-28 11:54:00,77,146.1806,759.0,5.600000000000001,6.1,1.5,,79
2024-03-28 11:57:00,77,145.4861,759.0,5.600000000000001,6.199999999999999,1.5,,79
2024-03-28 12:00:00,78,144.6181,759.0,5.5,6.199999999999999,1.6000000000000014,,50
2024-03-28 12:06:00,77,144.2708,759.0,5.600000000000001,6.199999999999999,1.5,,79
2024-03-28 12:09:00,79,144.5313,759.0,5.600000000000001,6.199999999999999,1.5999999999999979,,50
2024-03-28 12:15:00,79,142.8819,759.0,5.699999999999999,6.199999999999999,1.4000000000000021,,75
2024-03-28 12:18:00,77,142.9688,759.0,5.5,6.199999999999999,1.6000000000000014,,53
2024-03-28 12:24:00,77,143.316,759.0,5.5,6.300000000000001,1.5,,44
2024-03-28 12:27:00,76,144.8785,759.0,5.5,6.199999999999999,1.5999999999999979,,53
2024-03-28 12:30:00,77,149.6528,759.0,5.600000000000001,6.1,1.5999999999999979,,79
2024-03-28 12:36:00,78,149.4792,759.0,5.600000000000001,6.1,1.5999999999999979,,79
2024-03-28 12:39:00,79,151.5625,759.0,5.5,6.1000000000000005,1.6999999999999993,,79
2024-03-28 12:42:00,80,149.8264,760.0,5.699999999999999,6.200000000000001,1.6999999999999993,,75
2024-03-28 12:45:00,81,142.9688,760.0,5.699999999999999,6.200000000000001,1.6999999999999993,,75
2024-03-28 12:51:00,78,142.7951,760.0,5.699999999999999,6.300000000000001,1.5,,75
2024-03-28 12:54:00,76,132.4653,760.0,5.399999999999999,6.500000000000001,1.5,,43
2024-03-28 13:00:00,76,131.0764,760.0,5.399999999999999,6.6000000000000005,1.3999999999999986,,43
2024-03-28 13:03:00,77,131.9444,760.0,5.399999999999999,6.6000000000000005,1.5,,43
2024-03-28 13:06:00,76,134.2882,760.0,5.399999999999999,6.500000000000001,1.3999999999999986,,43
2024-03-28 13:12:00,76,134.2882,760.0,5.5,6.6000000000000005,1.5,,44
2024-03-28 13:15:00,74,130.3819,760.0,5.299999999999997,6.500000000000001,1.4000000000000021,,43
2024-03-28 13:21:00,76,129.9479,760.0,5.399999999999999,6.6000000000000005,1.4000000000000021,,43
2024-03-28 13:24:00,75,130.3819,760.0,5.199999999999999,6.500000000000001,1.5,,43
2024-03-28 13:30:00,73,127.0833,760.0,5.300000000000001,6.6000000000000005,1.3999999999999986,,137
2024-03-28 13:33:00,75,128.9931,760.0,5.199999999999999,6.6000000000000005,1.3999999999999986,,137
2024-03-28 13:36:00,74,129.4271,760.0,5.199999999999999,6.6000000000000005,1.3999999999999986,,137
2024-03-28 13:39:00,74,129.7743,761.0,5.199999999999999,6.500000000000001,1.3999999999999986,,137
2024-03-28 13:45:00,75,129.8611,761.0,5.300000000000001,6.500000000000001,1.3999999999999986,,43
2024-03-28 13:48:00,75,129.3403,761.0,5.199999999999999,6.6000000000000005,1.3999999999999986,,137
2024-03-28 13:51:00,74,127.1701,761.0,5.099999999999998,6.6000000000000005,1.4000000000000021,,137
2024-03-28 13:57:00,73,129.5139,761.0,5.199999999999999,6.6000000000000005,1.4000000000000021,,137
2024-03-28 14:00:00,75,128.9931,761.0,5.199999999999999,6.500000000000001,1.4000000000000021,,137
2024-03-28 14:06:00,74,129.0799,761.0,5.099999999999998,6.500000000000001,1.4000000000000021,,137
2024-03-28 14:09:00,73,126.3021,761.0,5.099999999999998,6.500000000000001,1.4000000000000021,,137
2024-03-28 14:12:00,73,128.6458,761.0,5.100000000000001,6.500000000000001,1.3999999999999986,,137
2024-03-28 14:18:00,73,129.0799,761.0,5.100000000000001,6.500000000000001,1.5,,137
2024-03-28 14:21:00,74,129.4271,761.0,5.199999999999999,6.500000000000001,1.4000000000000021,,137
2024-03-28 14:27:00,73,130.1215,761.0,5.199999999999999,6.5,1.4000000000000021,,137
2024-03-28 14:30:00,73,130.816,761.0,5.100000000000001,6.300000000000001,1.5,,158
2024-03-28 14:36:00,72,130.2951,761.0,5.100000000000001,6.300000000000001,1.3999999999999986,,158
2024-03-28 14:39:00,73,131.684,761.0,5.100000000000001,6.300000000000001,1.3999999999999986,,163
2024-03-28 14:42:00,73,131.8576,762.0,5.100000000000001,6.200000000000001,1.3999999999999986,,163
2024-03-28 14:45:00,73,131.25,762.0,5.100000000000001,6.200000000000001,1.3999999999999986,,158
2024-03-28 14:48:00,72,132.0313,762.0,5.100000000000001,6.300000000000001,1.3999999999999986,,158
2024-03-28 14:51:00,73,132.8125,762.0,5.099999999999998,6.300000000000001,1.5,,163
2024-03-28 14:57:00,74,134.6354,762.0,5.199999999999999,6.200000000000001,1.3999999999999986,,53
2024-03-28 15:00:00,73,135.0694,762.0,5.100000000000001,6.200000000000001,1.3999999999999986,,163
2024-03-28 15:06:00,75,135.3299,762.0,5.199999999999999,6.200000000000001,1.3999999999999986,,53
2024-03-28 15:09:00,74,134.4618,762.0,5.100000000000001,6.300000000000001,1.3999999999999986,,163
2024-03-28 15:12:00,73,134.5486,762.0,5.100000000000001,6.300000000000001,1.5,,163
2024-03-28 15:18:00,73,134.7222,762.0,5.100000000000001,6.200000000000001,1.5,,163
2024-03-28 15:21:00,74,134.1146,762.0,5.199999999999999,6.300000000000001,1.4000000000000021,,163
2024-03-28 15:27:00,74,135.0694,762.0,5.100000000000001,6.300000000000001,1.3999999999999986,,163
2024-03-28 15:30:00,74,134.2882,762.0,5.199999999999999,6.300000000000001,1.4000000000000021,,163
2024-03-28 15:33:00,74,135.4167,762.0,5.300000000000001,6.300000000000001,1.3000000000000007,,53
2024-03-28 15:42:00,75,136.7188,763.0,5.300000000000001,6.300000000000001,1.3999999999999986,,53
2024-03-28 15:48:00,75,137.3264,763.0,5.300000000000001,6.1000000000000005,1.3999999999999986,,53
2024-03-28 15:51:00,75,134.2014,763.0,5.300000000000001,6.200000000000001,1.3999999999999986,,53
2024-03-28 15:57:00,75,134.7222,763.0,5.300000000000001,6.200000000000001,1.3999999999999986,,53
2024-03-28 16:00:00,74,133.1597,763.0,5.300000000000001,6.300000000000001,1.3000000000000007,,163
2024-03-28 16:03:00,74,135.5903,763.0,5.300000000000001,6.4,1.3000000000000007,,46
2024-03-28 16:09:00,75,135.7639,763.0,5.199999999999999,6.200000000000001,1.5,,53
2024-03-28 16:12:00,74,133.2465,763.0,5.300000000000001,6.300000000000001,1.3999999999999986,,163
2024-03-28 16:15:00,74,132.8993,763.0,5.300000000000001,6.200000000000001,1.3000000000000007,,53
2024-03-28 16:18:00,71,132.4653,763.0,5.100000000000001,6.200000000000001,1.3999999999999986,,177
2024-03-28 16:24:00,72,133.2465,763.0,5.100000000000001,6.200000000000001,1.3999999999999986,,177
2024-03-28 16:27:00,72,134.0278,763.0,5.100000000000001,6.200000000000001,1.3999999999999986,,177
2024-03-28 16:30:00,72,132.7257,763.0,5.199999999999999,6.300000000000001,1.3000000000000007,,163
2024-03-28 16:33:00,72,132.8993,763.0,5.099999999999998,6.200000000000001,1.3000000000000007,,177
2024-03-28 16:39:00,72,132.4653,763.0,5.0,6.200000000000001,1.3999999999999986,,158
2024-03-28 16:42:00,73,132.3785,764.0,5.100000000000001,6.200000000000001,1.3999999999999986,,163
2024-03-28 16:45:00,72,131.684,764.0,5.0,6.200000000000001,1.3999999999999986,,158
2024-03-28 16:48:00,73,133.6806,764.0,5.0,6.200000000000001,1.3999999999999986,,163
2024-03-28 16:54:00,73,134.2014,764.0,5.0,6.1,1.3999999999999986,,177
2024-03-28 16:57:00,73,134.6354,764.0,5.199999999999999,6.1,1.3999999999999986,,177
2024-03-28 17:03:00,73,133.8542,764.0,5.199999999999999,6.200000000000001,1.3999999999999986,,177
2024-03-28 17:06:00,72,133.1597,764.0,5.199999999999999,6.200000000000001,1.3000000000000007,,177
2024-03-28 17:09:00,73,132.4653,764.0,5.099999999999998,6.1,1.4000000000000021,,177
2024-03-28 17:15:00,73,133.2465,764.0,5.099999999999998,6.1,1.4000000000000021,,177
2024-03-28 17:18:00,74,133.1597,764.0,5.199999999999999,6.199999999999999,1.3999999999999986,,163
2024-03-28 17:24:00,74,133.3333,764.0,5.199999999999999,6.1,1.3000000000000007,,177
2024-03-28 17:27:00,74,131.1632,764.0,5.199999999999999,6.1,1.1999999999999993,,177
2024-03-28 17:33:00,73,131.5104,764.0,5.099999999999998,6.1,1.3000000000000007,,177
2024-03-28 17:36:00,74,131.5972,764.0,5.199999999999999,6.1,1.3000000000000007,,177
2024-03-28 17:39:00,73,133.5938,765.0,5.199999999999999,6.199999999999999,1.5,,177
2024-03-28 17:45:00,75,133.8542,765.0,5.199999999999999,6.199999999999999,1.3999999999999986,,163
2024-03-28 17:48:00,74,134.5486,765.0,5.199999999999999,6.199999999999999,1.3999999999999986,,163
2024-03-28 17:51:00,75,133.4201,765.0,5.300000000000001,6.300000000000001,1.2999999999999972,,43
2024-03-28 17:54:00,75,133.6806,765.0,5.199999999999999,6.300000000000001,1.5,,163
2024-03-28 18:00:00,75,132.8993,765.0,5.199999999999999,6.300000000000001,1.5,,163
2024-03-28 18:03:00,74,131.1632,765.0,5.300000000000001,6.199999999999999,1.3999999999999986,,163
2024-03-28 18:06:00,75,130.9896,765.0,5.300000000000001,6.300000000000001,1.3999999999999986,,43
2024-03-28 18:09:00,73,130.2083,765.0,5.100000000000001,6.300000000000001,1.3999999999999986,,158
2024-03-28 18:15:00,73,129.7743,765.0,5.199999999999999,6.300000000000001,1.3000000000000007,,158
2024-03-28 18:18:00,74,128.9063,765.0,5.199999999999999,6.300000000000001,1.3000000000000007,,163
2024-03-28 18:21:00,73,128.2118,765.0,5.199999999999999,6.4,1.3000000000000007,,137
2024-03-28 18:24:00,73,126.3021,765.0,5.0,6.500000000000001,1.3999999999999986,,137
2024-03-28 18:30:00,73,126.8229,765.0,5.099999999999998,6.3999999999999995,1.3000000000000007,,137
2024-03-28 18:33:00,72,127.3438,765.0,5.099999999999998,6.3999999999999995,1.3000000000000007,,137
2024-03-28 18:36:00,73,127.6042,765.0,5.099999999999998,6.3999999999999995,1.4000000000000021,,137
2024-03-28 18:39:00,72,125.0868,766.0,4.900000000000002,6.299999999999999,1.3000000000000007,,135
2024-03-28 18:45:00,72,124.7396,766.0,5.0,6.299999999999999,1.3000000000000007,,158
2024-03-28 18:48:00,73,128.2118,766.0,5.0,6.300000000000001,1.3000000000000007,,158
2024-03-28 18:54:00,72,127.5174,766.0,5.0,6.199999999999999,1.3000000000000007,,158
2024-03-28 18:57:00,72,126.4757,766.0,5.0,6.300000000000001,1.3000000000000007,,158
2024-03-28 19:00:00,71,124.566,766.0,4.899999999999999,6.199999999999999,1.3000000000000007,,158
2024-03-28 19:06:00,71,125.3472,766.0,4.899999999999999,6.199999999999999,1.3000000000000007,,158
2024-03-28 19:09:00,71,125.0868,766.0,4.899999999999999,6.300000000000001,1.4000000000000021,,135
2024-03-28 19:12:00,71,125.0868,766.0,4.899999999999999,6.300000000000001,1.3000000000000007,,135
2024-03-28 19:15:00,71,124.9132,766.0,5.0,6.199999999999999,1.3000000000000007,,158
2024-03-28 19:21:00,71,123.6979,766.0,4.899999999999999,6.4,1.3000000000000007,,135
2024-03-28 19:24:00,71,125.434,766.0,4.899999999999999,6.199999999999999,1.3000000000000007,,158
2024-03-28 19:30:00,71,125.7813,766.0,4.899999999999999,6.199999999999999,1.3000000000000007,,158
2024-03-28 19:33:00,71,125.7813,766.0,4.899999999999999,6.199999999999999,1.3000000000000007,,158
2024-03-28 19:36:00,70,125.1736,767.0,4.899999999999999,6.199999999999999,1.1999999999999993,,159
2024-03-28 19:42:00,70,123.8715,767.0,4.899999999999999,6.199999999999999,1.3000000000000007,,159
2024-03-28 19:45:00,70,121.9618,767.0,4.899999999999999,6.199999999999999,1.1000000000000014,,135
2024-03-28 19:51:00,70,122.0486,767.0,4.800000000000001,6.300000000000001,1.2999999999999972,,135
2024-03-28 19:54:00,70,124.7396,767.0,4.800000000000001,6.199999999999999,1.3000000000000007,,159
2024-03-28 20:00:00,71,125.5208,767.0,4.899999999999999,6.199999999999999,1.3000000000000007,,158
2024-03-28 20:03:00,71,125.3472,767.0,4.899999999999999,6.199999999999999,1.4000000000000021,,158
2024-03-28 20:06:00,71,124.9132,767.0,4.899999999999999,6.300000000000001,1.4000000000000021,,135
2024-03-28 20:12:00,71,123.8715,767.0,4.899999999999999,6.300000000000001,1.3000000000000007,,135
2024-03-28 20:15:00,71,124.6528,767.0,4.899999999999999,6.199999999999999,1.3000000000000007,,158
2024-03-28 20:21:00,70,124.0451,767.0,4.899999999999999,6.300000000000001,1.4000000000000021,,135
2024-03-28 20:24:00,71,125.6076,767.0,4.899999999999999,6.1,1.3000000000000007,,159
2024-03-28 20:30:00,70,125.434,767.0,4.899999999999999,6.1,1.3000000000000007,,159
2024-03-28 20:33:00,71,124.1319,767.0,4.899999999999999,6.1,1.4000000000000021,,159
2024-03-28 20:36:00,69,120.6597,768.0,4.700000000000003,6.199999999999999,1.1999999999999993,,159
2024-03-28 20:42:00,69,119.5313,768.0,4.700000000000003,6.299999999999999,1.2999999999999972,,135
2024-03-28 20:45:00,66,129.2535,768.0,4.699999999999999,6.3999999999999995,1.3999999999999986,,159
2024-03-28 20:51:00,70,131.5104,768.0,4.699999999999999,5.999999999999999,1.5,,159
2024-03-28 20:54:00,71,131.684,768.0,4.899999999999999,5.999999999999999,1.3000000000000007,,177
2024-03-28 20:57:00,71,131.9444,768.0,5.0,6.1,1.3999999999999986,,177
2024-03-28 21:03:00,71,131.8576,768.0,5.0,6.1,1.3000000000000007,,177
2024-03-28 21:06:00,71,133.8542,768.0,5.0,6.1,1.3999999999999986,,177
2024-03-28 21:12:00,72,134.8958,768.0,5.099999999999998,6.1,1.4000000000000021,,177
2024-03-28 21:15:00,73,132.9861,768.0,5.0,6.1,1.5,,158
2024-03-28 21:21:00,74,132.0313,768.0,5.199999999999999,6.1,1.3000000000000007,,177
2024-03-28 21:24:00,74,132.1181,768.0,5.0,6.199999999999999,1.3999999999999986,,163
2024-03-28 21:27:00,73,131.9444,768.0,5.099999999999998,6.199999999999999,1.4000000000000021,,163
2024-03-28 21:30:00,72,124.3056,768.0,5.0,6.299999999999999,1.3000000000000007,,135
2024-03-28 21:39:00,70,122.309,768.0,4.899999999999999,6.299999999999999,1.3000000000000007,,135
2024-03-28 21:42:00,70,121.1806,769.0,5.0,6.3999999999999995,1.1999999999999993,,135
2024-03-28 21:45:00,69,120.3993,769.0,4.899999999999999,6.3999999999999995,1.1999999999999993,,135
2024-03-28 21:48:00,70,119.0972,769.0,5.0,6.3,1.3000000000000007,,135
2024-03-28 21:51:00,69,118.4028,769.0,4.899999999999999,6.3999999999999995,1.1000000000000014,,135
2024-03-28 21:54:00,68,116.6667,769.0,4.800000000000001,6.3999999999999995,1.0999999999999979,,135
2024-03-28 21:57:00,68,117.6215,769.0,4.800000000000001,6.3,1.0999999999999979,,135
2024-03-28 22:00:00,71,133.8542,769.0,4.800000000000001,5.8999999999999995,1.5,,177
2024-03-28 22:03:00,72,132.5521,769.0,5.0,6.1,1.5999999999999979,,177
2024-03-28 22:06:00,71,133.6806,769.0,5.199999999999999,5.999999999999999,1.3000000000000007,,177
2024-03-28 22:09:00,71,133.3333,769.0,5.300000000000001,6.0,1.3999999999999986,,176
2024-03-28 22:12:00,70,133.1597,769.0,5.400000000000002,5.8999999999999995,1.1999999999999993,,176
2024-03-28 22:15:00,71,132.8125,769.0,5.300000000000001,6.1,1.3999999999999986,,177
2024-03-28 22:18:00,71,131.0764,769.0,5.300000000000001,6.0,1.3000000000000007,,176
2024-03-28 22:21:00,71,132.1181,769.0,5.300000000000001,6.0,1.1999999999999993,,176
2024-03-28 22:24:00,71,134.0278,769.0,5.199999999999999,6.0,1.5,,177
2024-03-28 22:27:00,73,136.4583,769.0,5.5,6.0,1.3000000000000007,,53
2024-03-28 22:30:00,74,135.8507,769.0,5.400000000000002,6.0,1.3999999999999986,,53
2024-03-28 22:33:00,72,136.6319,769.0,5.400000000000002,5.999999999999999,1.5,,53
2024-03-28 22:36:00,73,138.8021,769.0,5.5,5.8999999999999995,1.4000000000000021,,77
2024-03-28 22:39:00,73,137.934,769.0,5.5,5.999999999999999,1.4000000000000021,,53
2024-03-28 22:42:00,74,136.3715,770.0,5.400000000000002,6.1,1.5,,53
2024-03-28 22:45:00,74,137.3264,770.0,5.5,6.1,1.4000000000000021,,53
2024-03-28 22:48:00,73,136.6319,770.0,5.5,5.999999999999999,1.4000000000000021,,53
2024-03-28 22:51:00,74,138.1076,770.0,5.5,5.999999999999999,1.4000000000000021,,53
2024-03-28 22:54:00,74,138.8889,770.0,5.5,5.999999999999999,1.4000000000000021,,53
2024-03-28 22:57:00,72,137.934,770.0,5.5,5.999999999999999,1.4000000000000021,,77
2024-03-28 23:00:00,73,138.1076,770.0,5.5,5.999999999999999,1.5,,53
2024-03-28 23:03:00,73,135.7639,770.0,5.5,5.999999999999999,1.4000000000000021,,53
2024-03-28 23:06:00,73,132.8125,770.0,5.5,6.1,1.4000000000000021,,176
2024-03-28 23:09:00,73,131.5104,770.0,5.5,6.1,1.3000000000000007,,176
2024-03-28 23:12:00,72,132.8993,770.0,5.400000000000002,6.1,1.3999999999999986,,176
2024-03-28 23:15:00,72,131.684,770.0,5.5,6.1,1.3000000000000007,,176
2024-03-28 23:18:00,72,132.0313,770.0,5.400000000000002,6.199999999999999,1.2999999999999972,,176
2024-03-28 23:21:00,73,132.4653,770.0,5.400000000000002,6.1,1.3999999999999986,,176
2024-03-28 23:24:00,72,132.0313,770.0,5.400000000000002,6.1,1.2999999999999972,,176
2024-03-28 23:27:00,72,131.1632,770.0,5.400000000000002,6.1,1.3999999999999986,,176
2024-03-28 23:30:00,73,130.6424,770.0,5.300000000000001,6.0,1.3000000000000007,,177
2024-03-28 23:33:00,72,130.2951,770.0,5.300000000000001,6.0,1.3000000000000007,,177
2024-03-28 23:36:00,72,128.9931,770.0,5.300000000000001,6.1,1.1999999999999993,,177
2024-03-28 23:39:00,72,127.5174,770.0,5.300000000000001,6.1,1.3999999999999986,,177
2024-03-28 23:42:00,72,127.6042,771.0,5.300000000000001,6.1,1.3000000000000007,,177
2024-03-28 23:45:00,72,128.6458,771.0,5.300000000000001,6.1,1.1999999999999993,,177
2024-03-28 23:48:00,71,128.0382,771.0,5.300000000000001,6.1,1.1999999999999993,,177
2024-03-28 23:51:00,71,128.3854,771.0,5.199999999999999,6.199999999999999,1.1999999999999993,,158
2024-03-28 23:54:00,72,129.0799,771.0,5.300000000000001,6.1,1.3000000000000007,,177
2024-03-28 23:57:00,72,126.7361,771.0,5.199999999999999,6.1,1.3000000000000007,,158
2024-03-29 00:00:00,71,127.6042,771.0,5.300000000000001,6.1,1.3000000000000007,,177
2024-03-29 00:03:00,70,127.3438,771.0,5.300000000000001,6.199999999999999,1.1999999999999993,,177
2024-03-29 00:06:00,72,128.3854,771.0,5.300000000000001,6.1,1.3000000000000007,,177
2024-03-29 00:09:00,71,128.8194,771.0,5.300000000000001,6.199999999999999,1.3000000000000007,,177
2024-03-29 00:12:00,71,129.4271,771.0,5.300000000000001,6.1,1.2999999999999972,,177
2024-03-29 00:15:00,72,128.4722,771.0,5.300000000000001,6.1,1.3999999999999986,,177
2024-03-29 00:18:00,71,128.125,771.0,5.300000000000001,6.1,1.3000000000000007,,177
2024-03-29 00:21:00,71,125.6076,771.0,5.300000000000001,6.199999999999999,1.1999999999999993,,158
2024-03-29 00:24:00,71,127.9514,771.0,5.300000000000001,6.199999999999999,1.1999999999999993,,177
2024-03-29 00:27:00,71,126.9097,771.0,5.300000000000001,6.199999999999999,1.1999999999999993,,158
2024-03-29 00:30:00,71,127.691,771.0,5.300000000000001,6.1,1.1999999999999993,,177
2024-03-29 00:33:00,72,129.0799,771.0,5.300000000000001,6.199999999999999,1.1999999999999993,,177
2024-03-29 00:36:00,72,128.2118,771.0,5.300000000000001,6.1,1.3000000000000007,,177
2024-03-29 00:39:00,71,129.9479,771.0,5.300000000000001,6.1,1.1999999999999993,,177
2024-03-29 00:42:00,72,129.5139,772.0,5.300000000000001,6.1,1.3000000000000007,,177
2024-03-29 00:45:00,71,129.9479,772.0,5.300000000000001,6.0,1.3000000000000007,,176
2024-03-29 00:48:00,71,128.559,772.0,5.199999999999999,6.0,1.3000000000000007,,177
2024-03-29 00:51:00,71,128.125,772.0,5.199999999999999,6.1,1.3000000000000007,,177
2024-03-29 00:54:00,71,128.6458,772.0,5.199999999999999,6.0,1.3000000000000007,,177
2024-03-29 00:57:00,71,127.6042,772.0,5.300000000000001,6.0,1.1999999999999993,,176
2024-03-29 01:00:00,70,128.9063,772.0,5.199999999999999,6.199999999999999,1.3000000000000007,,177
2024-03-29 01:03:00,71,129.5139,772.0,5.100000000000001,6.1,1.3999999999999986,,177
2024-03-29 01:06:00,71,129.4271,772.0,5.300000000000001,6.1,1.1999999999999993,,177
2024-03-29 01:09:00,71,128.2118,772.0,5.199999999999999,6.1,1.3000000000000007,,177
2024-03-29 01:12:00,71,127.3438,772.0,5.100000000000001,6.199999999999999,1.3999999999999986,,158
2024-03-29 01:15:00,72,126.8229,772.0,5.300000000000001,6.199999999999999,1.3000000000000007,,158
2024-03-29 01:18:00,72,127.3438,772.0,5.199999999999999,6.299999999999999,1.4000000000000021,,158
2024-03-29 01:21:00,70,127.7778,772.0,5.299999999999997,6.1,1.3000000000000007,,176
2024-03-29 01:24:00,72,130.3819,772.0,5.199999999999999,6.199999999999999,1.3000000000000007,,177
2024-03-29 01:27:00,70,129.9479,772.0,5.199999999999999,6.1,1.3000000000000007,,177
2024-03-29 01:30:00,71,128.6458,772.0,5.399999999999999,6.199999999999999,1.3000000000000007,,176
2024-03-29 01:33:00,71,127.7778,772.0,5.400000000000002,6.199999999999999,1.1999999999999993,,176
2024-03-29 01:36:00,71,127.0833,772.0,5.300000000000001,6.199999999999999,1.1999999999999993,,158
2024-03-29 01:39:00,71,127.6042,772.0,5.199999999999999,6.199999999999999,1.2000000000000028,,158
2024-03-29 01:42:00,70,127.0833,773.0,5.100000000000001,6.199999999999999,1.3000000000000007,,158
2024-03-29 01:45:00,70,125.434,773.0,5.199999999999999,6.1,1.3000000000000007,,158
2024-03-29 01:48:00,69,125.434,773.0,5.199999999999999,6.199999999999999,1.1999999999999993,,158
2024-03-29 01:51:00,69,125.1736,773.0,5.199999999999999,6.1,1.3000000000000007,,159
2024-03-29 01:54:00,70,125.8681,773.0,5.100000000000001,6.199999999999999,1.3000000000000007,,158
2024-03-29 01:57:00,69,126.6493,773.0,5.199999999999999,6.199999999999999,1.1999999999999993,,158
2024-03-29 02:00:00,69,127.5174,773.0,5.099999999999998,6.1,1.3000000000000007,,159
2024-03-29 02:03:00,70,128.0382,773.0,5.099999999999998,6.0,1.4000000000000021,,177
2024-03-29 02:06:00,70,127.1701,773.0,5.099999999999998,6.1,1.4000000000000021,,158
2024-03-29 02:09:00,70,127.691,773.0,5.199999999999999,6.1,1.3999999999999986,,177
2024-03-29 02:12:00,71,127.9514,773.0,5.299999999999997,6.199999999999999,1.3000000000000007,,177
2024-03-29 02:15:00,71,127.3438,773.0,5.199999999999999,6.199999999999999,1.3000000000000007,,158
2024-03-29 02:18:00,70,128.559,773.0,5.299999999999997,6.199999999999999,1.3000000000000007,,177
2024-03-29 02:21:00,70,128.9931,773.0,5.299999999999997,6.1,1.2000000000000028,,176
2024-03-29 02:24:00,71,129.2535,773.0,5.299999999999997,6.0,1.3000000000000007,,176
2024-03-29 02:27:00,70,127.0833,773.0,5.199999999999999,6.1,1.3000000000000007,,177
2024-03-29 02:30:00,70,126.7361,773.0,5.199999999999999,6.199999999999999,1.3000000000000007,,158
2024-03-29 02:33:00,71,128.0382,773.0,5.299999999999997,6.199999999999999,1.3000000000000007,,177
2024-03-29 02:36:00,70,128.0382,773.0,5.199999999999999,6.1,1.3000000000000007,,177
2024-03-29 02:39:00,70,128.6458,773.0,5.199999999999999,6.1,1.3000000000000007,,177
2024-03-29 02:42:00,71,128.9063,774.0,5.199999999999999,6.199999999999999,1.3999999999999986,,158
2024-03-29 02:45:00,71,127.6042,774.0,5.199999999999999,6.1,1.3999999999999986,,177
2024-03-29 02:48:00,72,127.3438,774.0,5.199999999999999,6.1,1.3999999999999986,,158
2024-03-29 02:51:00,71,127.0833,774.0,5.299999999999997,6.1,1.2000000000000028,,177
2024-03-29 02:54:00,72,128.125,774.0,5.299999999999997,6.1,1.4000000000000021,,177
2024-03-29 02:57:00,70,129.3403,774.0,5.299999999999997,6.1,1.2000000000000028,,176
2024-03-29 03:00:00,71,129.2535,774.0,5.199999999999999,6.1,1.3000000000000007,,177
2024-03-29 03:03:00,71,129.5139,774.0,5.199999999999999,6.0,1.3000000000000007,,177
2024-03-29 03:06:00,71,128.2118,774.0,5.199999999999999,6.1,1.3000000000000007,,177
2024-03-29 03:09:00,71,127.9514,774.0,5.199999999999999,6.0,1.3000000000000007,,177
2024-03-29 03:12:00,71,130.5556,774.0,5.199999999999999,6.0,1.3000000000000007,,177
2024-03-29 03:15:00,71,130.5556,774.0,5.199999999999999,6.0,1.3000000000000007,,177
2024-03-29 03:18:00,70,130.2083,774.0,5.199999999999999,6.0,1.3000000000000007,,177
2024-03-29 03:21:00,71,130.2083,774.0,5.199999999999999,6.1,1.3999999999999986,,177
2024-03-29 03:24:00,71,128.0382,774.0,5.199999999999999,6.1,1.3999999999999986,,177
2024-03-29 03:27:00,70,126.2153,774.0,5.199999999999999,6.1,1.1999999999999993,,158
2024-03-29 03:30:00,70,125.7813,774.0,5.199999999999999,6.1,1.1999999999999993,,158
2024-03-29 03:33:00,69,126.6493,774.0,5.099999999999998,6.0,1.3000000000000007,,159
2024-03-29 03:36:00,69,128.3854,774.0,5.099999999999998,6.0,1.3000000000000007,,177
2024-03-29 03:39:00,69,128.4722,774.0,5.099999999999998,5.8999999999999995,1.3000000000000007,,177
2024-03-29 03:42:00,70,129.6875,775.0,5.099999999999998,6.0,1.3000000000000007,,177
2024-03-29 03:45:00,70,129.2535,775.0,5.199999999999999,6.0,1.1999999999999993,,177
2024-03-29 03:48:00,70,128.559,775.0,5.099999999999998,6.0,1.1999999999999993,,177
2024-03-29 03:51:00,70,128.9931,775.0,5.0,6.0,1.3999999999999986,,159
2024-03-29 03:54:00,70,127.3438,775.0,5.099999999999998,6.0,1.3000000000000007,,177
2024-03-29 03:57:00,70,127.1701,775.0,5.0,6.0,1.3999999999999986,,159
2024-03-29 04:00:00,70,127.7778,775.0,5.099999999999998,6.1,1.4000000000000021,,158
2024-03-29 04:03:00,70,127.6042,775.0,5.199999999999999,6.0,1.3000000000000007,,177
2024-03-29 04:06:00,70,127.7778,775.0,5.199999999999999,6.0,1.1999999999999993,,177
2024-03-29 04:09:00,70,128.3854,775.0,5.199999999999999,6.1,1.3000000000000007,,177
2024-03-29 04:12:00,70,126.3021,775.0,5.199999999999999,6.0,1.1999999999999993,,177
2024-03-29 04:15:00,69,125.0,775.0,5.099999999999998,6.199999999999999,1.3000000000000007,,159
2024-03-29 04:18:00,70,123.7847,775.0,5.099999999999998,6.199999999999999,1.3000000000000007,,158
2024-03-29 04:21:00,70,125.0,775.0,5.099999999999998,6.199999999999999,1.3000000000000007,,158
2024-03-29 04:24:00,70,125.7813,775.0,5.099999999999998,6.1,1.3000000000000007,,158
2024-03-29 04:27:00,70,125.5208,775.0,5.099999999999998,6.1,1.3000000000000007,,158
2024-03-29 04:30:00,70,127.5174,775.0,5.099999999999998,6.1,1.4000000000000021,,158
2024-03-29 04:33:00,71,129.9479,775.0,5.199999999999999,6.1,1.3000000000000007,,177
2024-03-29 04:36:00,70,128.4722,775.0,5.199999999999999,6.0,1.3999999999999986,,177
2024-03-29 04:39:00,71,128.4722,775.0,5.299999999999997,6.0,1.3000000000000007,,176
2024-03-29 04:42:00,71,128.559,776.0,5.299999999999997,6.0,1.2000000000000028,,176
2024-03-29 04:45:00,71,129.0799,776.0,5.199999999999999,6.0,1.3000000000000007,,177
2024-03-29 04:48:00,71,127.0833,776.0,5.199999999999999,6.1,1.3000000000000007,,158
2024-03-29 04:51:00,70,125.8681,776.0,5.199999999999999,6.1,1.3000000000000007,,158
2024-03-29 04:54:00,69,126.0417,776.0,5.199999999999999,6.1,1.3000000000000007,,177
2024-03-29 04:57:00,70,125.5208,776.0,5.199999999999999,6.1,1.3000000000000007,,158
2024-03-29 05:00:00,69,124.6528,776.0,5.099999999999998,6.1,1.3000000000000007,,159
2024-03-29 05:03:00,70,125.6076,776.0,5.099999999999998,6.1,1.3000000000000007,,158
2024-03-29 05:06:00,70,125.6076,776.0,5.099999999999998,6.1,1.4000000000000021,,158
2024-03-29 05:09:00,70,126.3021,776.0,5.100000000000001,6.1,1.3000000000000007,,158
2024-03-29 05:12:00,71,126.9097,776.0,5.199999999999999,6.0,1.3000000000000007,,177
2024-03-29 05:15:00,71,126.9097,776.0,5.199999999999999,6.199999999999999,1.3999999999999986,,158
2024-03-29 05:18:00,69,125.7813,776.0,5.100000000000001,6.1,1.3999999999999986,,159
2024-03-29 05:21:00,71,125.9549,776.0,5.199999999999999,6.1,1.3000000000000007,,158
2024-03-29 05:24:00,71,125.0,776.0,5.100000000000001,6.299999999999999,1.3000000000000007,,158
2024-03-29 05:27:00,71,126.4757,776.0,5.199999999999999,6.199999999999999,1.3999999999999986,,158
2024-03-29 05:30:00,71,127.7778,776.0,5.199999999999999,6.1,1.3999999999999986,,177
2024-03-29 05:33:00,72,128.559,776.0,5.100000000000001,6.1,1.3999999999999986,,158
2024-03-29 05:36:00,70,127.691,776.0,5.100000000000001,6.0,1.3000000000000007,,177
2024-03-29 05:39:00,70,126.7361,776.0,5.100000000000001,6.0,1.3000000000000007,,159
2024-03-29 05:42:00,71,127.2569,777.0,5.100000000000001,6.1,1.3000000000000007,,158
2024-03-29 05:45:00,70,126.2153,777.0,5.100000000000001,6.1,1.3000000000000007,,158
2024-03-29 05:48:00,70,125.9549,777.0,5.199999999999999,6.1,1.3000000000000007,,158
2024-03-29 05:51:00,70,128.2118,777.0,5.100000000000001,6.0,1.3000000000000007,,177
2024-03-29 05:54:00,72,128.4722,777.0,5.199999999999999,6.0,1.3000000000000007,,177
2024-03-29 05:57:00,71,127.7778,777.0,5.199999999999999,6.0,1.2000000000000028,,177
2024-03-29 06:00:00,70,127.9514,777.0,5.199999999999999,6.0,1.3000000000000007,,177
2024-03-29 06:03:00,70,128.2118,777.0,5.100000000000001,6.0,1.3000000000000007,,177
2024-03-29 06:06:00,70,127.6042,777.0,5.100000000000001,6.1,1.3000000000000007,,158
2024-03-29 06:09:00,70,127.1701,777.0,5.100000000000001,6.0,1.3000000000000007,,177
2024-03-29 06:12:00,70,128.0382,777.0,5.100000000000001,6.0,1.3999999999999986,,177
2024-03-29 06:15:00,70,126.7361,777.0,5.100000000000001,6.1,1.3000000000000007,,158
2024-03-29 06:18:00,69,126.8229,777.0,5.100000000000001,6.1,1.3000000000000007,,159
2024-03-29 06:21:00,69,126.2153,777.0,5.100000000000001,6.1,1.3999999999999986,,159
2024-03-29 06:24:00,70,127.7778,777.0,5.100000000000001,6.1,1.3000000000000007,,158
2024-03-29 06:27:00,70,127.3438,777.0,5.100000000000001,6.0,1.3999999999999986,,177
2024-03-29 06:30:00,69,127.691,777.0,5.100000000000001,6.0,1.3999999999999986,,177
2024-03-29 06:33:00,70,126.9097,777.0,5.199999999999999,6.0,1.3999999999999986,,177
2024-03-29 06:36:00,70,125.8681,777.0,5.100000000000001,6.1,1.3000000000000007,,158
2024-03-29 06:39:00,70,125.434,777.0,5.0,6.1,1.4000000000000021,,159
2024-03-29 06:42:00,70,126.9097,778.0,5.100000000000001,6.1,1.3000000000000007,,158
2024-03-29 06:45:00,70,127.2569,778.0,5.100000000000001,6.0,1.3000000000000007,,177
2024-03-29 06:48:00,69,128.9931,778.0,5.100000000000001,6.0,1.3999999999999986,,177
2024-03-29 06:51:00,70,129.2535,778.0,5.100000000000001,6.0,1.3999999999999986,,177
2024-03-29 06:54:00,71,128.3854,778.0,5.300000000000001,6.1,1.3000000000000007,,177
2024-03-29 06:57:00,71,126.2153,778.0,5.199999999999999,6.1,1.3000000000000007,,158
2024-03-29 07:00:00,72,126.0417,778.0,5.199999999999999,6.1,1.3000000000000007,,158
2024-03-29 07:03:00,71,126.8229,778.0,5.100000000000001,6.1,1.3000000000000007,,158
2024-03-29 07:06:00,71,127.2569,778.0,5.100000000000001,6.1,1.3999999999999986,,158
2024-03-29 07:09:00,71,128.3854,778.0,5.300000000000001,6.1,1.3000000000000007,,177
2024-03-29 07:12:00,72,128.9063,778.0,5.300000000000001,6.1,1.1999999999999993,,177
2024-03-29 07:18:00,71,127.3438,778.0,5.199999999999999,6.0,1.3000000000000007,,177
2024-03-29 07:21:00,70,128.4722,778.0,5.199999999999999,6.1,1.2000000000000028,,177
2024-03-29 07:24:00,70,127.5174,778.0,5.100000000000001,6.0,1.3000000000000007,,177
2024-03-29 07:27:00,71,127.7778,778.0,5.100000000000001,5.9,1.3999999999999986,,177
2024-03-29 07:30:00,70,127.691,778.0,5.100000000000001,6.0,1.3999999999999986,,177
2024-03-29 07:33:00,71,127.9514,778.0,5.100000000000001,6.0,1.3999999999999986,,177
2024-03-29 07:36:00,70,126.7361,778.0,5.199999999999999,6.1,1.2000000000000028,,177
2024-03-29 07:39:00,70,127.3438,778.0,5.100000000000001,6.199999999999999,1.3000000000000007,,158
2024-03-29 07:42:00,70,129.8611,779.0,5.100000000000001,6.0,1.3999999999999986,,177
2024-03-29 07:45:00,72,129.5139,779.0,5.199999999999999,6.1,1.4000000000000021,,177
2024-03-29 07:48:00,72,129.9479,779.0,5.300000000000001,6.0,1.3000000000000007,,177
2024-03-29 07:51:00,72,131.25,779.0,5.300000000000001,6.0,1.3999999999999986,,177
2024-03-29 07:54:00,72,130.9896,779.0,5.300000000000001,6.0,1.3000000000000007,,177
2024-03-29 07:57:00,70,129.5139,779.0,5.300000000000001,6.0,1.3000000000000007,,176
2024-03-29 08:00:00,72,128.9931,779.0,5.300000000000001,6.0,1.1999999999999993,,177
2024-03-29 08:03:00,71,129.9479,779.0,5.300000000000001,6.0,1.3000000000000007,,176
2024-03-29 08:06:00,71,131.5972,779.0,5.300000000000001,6.1,1.3999999999999986,,177
2024-03-29 08:09:00,71,132.5521,779.0,5.300000000000001,6.0,1.3000000000000007,,176
2024-03-29 08:12:00,72,131.8576,779.0,5.400000000000002,6.0,1.1999999999999993,,176
2024-03-29 08:15:00,71,131.5104,779.0,5.300000000000001,6.0,1.3000000000000007,,176
2024-03-29 08:18:00,72,130.3819,779.0,5.300000000000001,6.199999999999999,1.3999999999999986,,177
2024-03-29 08:21:00,71,130.5556,779.0,5.400000000000002,6.199999999999999,1.2999999999999972,,176
2024-03-29 08:24:00,73,130.2951,779.0,5.400000000000002,6.1,1.3999999999999986,,176
2024-03-29 08:27:00,72,129.7743,779.0,5.199999999999999,6.1,1.3999999999999986,,177
2024-03-29 08:30:00,72,130.1215,779.0,5.400000000000002,6.199999999999999,1.2999999999999972,,176
2024-03-29 08:33:00,72,130.9896,779.0,5.400000000000002,6.199999999999999,1.2999999999999972,,176
2024-03-29 08:36:00,72,131.9444,779.0,5.300000000000001,6.1,1.3999999999999986,,177
2024-03-29 08:39:00,72,132.9861,779.0,5.400000000000002,6.1,1.3999999999999986,,176
2024-03-29 08:42:00,73,132.8125,780.0,5.5,6.0,1.3000000000000007,,176
2024-03-29 08:45:00,73,133.2465,780.0,5.300000000000001,6.0,1.3999999999999986,,177
2024-03-29 08:48:00,74,133.2465,780.0,5.400000000000002,6.1,1.3999999999999986,,53
2024-03-29 08:51:00,73,134.6354,780.0,5.400000000000002,6.1,1.5,,53
