Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-03-30 14:12:00,79,147.2222,809.0,5.0,6.300000000000001,1.8000000000000007,,49
2024-03-30 14:15:00,81,148.0035,809.0,5.0,6.300000000000001,1.8000000000000007,,49
2024-03-30 14:18:00,82,149.0451,809.0,5.199999999999999,6.4,1.8000000000000007,,49
2024-03-30 14:24:00,81,148.0903,809.0,5.100000000000001,6.5,1.7999999999999972,,49
2024-03-30 14:27:00,82,149.3056,809.0,5.100000000000001,6.4,1.7999999999999972,,49
2024-03-30 14:33:00,81,151.2153,809.0,5.100000000000001,6.4,1.7999999999999972,,49
2024-03-30 14:36:00,83,153.7326,809.0,5.099999999999998,6.300000000000001,1.8000000000000007,,49
2024-03-30 14:39:00,84,155.0347,810.0,5.099999999999998,6.300000000000001,1.9000000000000021,,60
2024-03-30 14:45:00,84,154.6007,810.0,5.099999999999998,6.300000000000001,1.9000000000000021,,60
2024-03-30 14:48:00,82,152.3438,810.0,5.199999999999999,6.4,1.8999999999999986,,49
2024-03-30 14:51:00,86,153.6458,810.0,6.100000000000001,6.4,2.8999999999999986,,56
2024-03-30 14:54:00,87,153.7326,810.0,7.099999999999998,6.4,1.6999999999999993,,6
2024-03-30 15:00:00,88,153.559,810.0,7.099999999999998,6.300000000000001,1.6999999999999993,,6
2024-03-30 15:03:00,85,153.2118,810.0,7.099999999999998,6.4,1.8000000000000007,,6
2024-03-30 15:09:00,87,154.5139,810.0,7.099999999999998,6.4,1.8000000000000007,,6
2024-03-30 15:12:00,89,157.0313,810.0,7.199999999999999,6.3,1.6999999999999993,,6
2024-03-30 15:27:00,90,159.2882,810.0,7.399999999999999,6.3,1.8000000000000007,,6
2024-03-30 15:30:00,90,159.6354,810.0,7.300000000000001,6.300000000000001,1.8000000000000007,,6
2024-03-30 15:33:00,84,161.0243,810.0,5.900000000000002,6.5,1.5999999999999979,,55
2024-03-30 15:39:00,88,161.8924,810.0,5.800000000000001,6.5,1.6999999999999993,,55
2024-03-30 15:42:00,88,160.7639,811.0,5.600000000000001,6.5,1.8999999999999986,,55
2024-03-30 15:45:00,87,159.7222,811.0,5.5,6.5,1.8999999999999986,,55
2024-03-30 15:51:00,85,158.941,811.0,5.399999999999999,6.5,2.0,,60
2024-03-30 15:54:00,88,157.2917,811.0,5.399999999999999,6.5,2.0,,57
2024-03-30 15:57:00,87,153.9931,811.0,5.399999999999999,6.6,1.9000000000000021,,57
2024-03-30 16:00:00,84,156.1632,811.0,5.5,6.6,1.9000000000000021,,57
2024-03-30 16:06:00,85,156.8576,811.0,5.399999999999999,6.5,1.9000000000000021,,57
2024-03-30 16:09:00,87,156.5972,811.0,5.5,6.5,1.8000000000000007,,57
2024-03-30 16:15:00,87,155.0347,811.0,5.399999999999999,6.5,1.9000000000000021,,57
2024-03-30 16:18:00,85,151.4757,811.0,5.200000000000003,6.500000000000001,1.8999999999999986,,52
2024-03-30 16:24:00,85,153.3854,811.0,5.300000000000001,6.500000000000001,1.8999999999999986,,57
2024-03-30 16:27:00,86,152.7778,811.0,5.300000000000001,6.500000000000001,1.8999999999999986,,57
2024-03-30 16:30:00,83,152.2569,811.0,5.300000000000001,6.6000000000000005,1.8999999999999986,,52
2024-03-30 16:36:00,85,151.2153,811.0,5.300000000000001,6.500000000000001,1.8999999999999986,,57
2024-03-30 16:39:00,84,148.6111,811.0,5.300000000000001,6.6000000000000005,1.6999999999999993,,51
2024-03-30 16:42:00,82,150.2604,812.0,5.199999999999999,6.6000000000000005,1.8000000000000007,,49
2024-03-30 16:45:00,85,151.0417,812.0,5.300000000000001,6.6,1.8999999999999986,,57
2024-03-30 16:51:00,82,151.3889,812.0,5.400000000000002,6.6000000000000005,1.6999999999999993,,57
2024-03-30 16:54:00,84,151.4757,812.0,5.300000000000001,6.6000000000000005,1.7999999999999972,,57
2024-03-30 17:00:00,85,150.9549,812.0,5.199999999999999,6.5,1.8000000000000007,,52
2024-03-30 17:03:00,83,151.4757,812.0,5.199999999999999,6.5,1.8000000000000007,,49
2024-03-30 17:06:00,83,150.7813,812.0,5.300000000000001,6.4,1.8999999999999986,,52
2024-03-30 17:09:00,82,152.0833,812.0,5.099999999999998,6.5,1.9000000000000021,,49
2024-03-30 17:15:00,84,152.5174,812.0,5.199999999999999,6.5,1.8000000000000007,,49
2024-03-30 17:18:00,84,152.0833,812.0,5.199999999999999,6.6,1.8000000000000007,,49
2024-03-30 17:21:00,83,154.1667,812.0,5.300000000000001,6.4,1.8999999999999986,,52
2024-03-30 17:27:00,85,152.4306,812.0,5.199999999999999,6.5,2.0,,52
2024-03-30 17:30:00,83,151.4757,812.0,5.300000000000001,6.6,1.6999999999999993,,52
2024-03-30 17:36:00,84,152.3438,812.0,5.199999999999999,6.5,2.0,,49
2024-03-30 17:39:00,84,155.1215,813.0,5.300000000000001,6.5,1.8999999999999986,,60
2024-03-30 17:45:00,86,155.2952,813.0,5.300000000000001,6.5,1.8999999999999986,,60
2024-03-30 17:48:00,83,154.5139,813.0,5.300000000000001,6.5,1.8999999999999986,,52
2024-03-30 17:51:00,84,154.4271,813.0,5.300000000000001,6.5,1.8999999999999986,,57
2024-03-30 17:57:00,85,153.9931,813.0,5.300000000000001,6.4,1.8999999999999986,,57
2024-03-30 18:00:00,85,154.6007,813.0,5.199999999999999,6.5,1.8999999999999986,,60
2024-03-30 18:03:00,85,154.5139,813.0,5.300000000000001,6.4,1.8999999999999986,,57
2024-03-30 18:06:00,85,152.3438,813.0,5.300000000000001,6.4,1.8999999999999986,,57
2024-03-30 18:12:00,85,152.3438,813.0,5.300000000000001,6.4,1.8999999999999986,,57
2024-03-30 18:30:00,84,151.8229,813.0,5.300000000000001,6.5,1.8999999999999986,,52
2024-03-30 18:33:00,82,153.2118,813.0,5.200000000000003,6.4,1.8999999999999986,,49
2024-03-30 18:36:00,85,149.9132,814.0,5.300000000000001,6.6000000000000005,1.8999999999999986,,51
2024-03-30 18:42:00,83,149.3056,814.0,5.399999999999999,6.6000000000000005,1.8000000000000007,,57
2024-03-30 18:45:00,82,147.4826,814.0,5.199999999999999,6.5,1.6999999999999993,,51
2024-03-30 18:51:00,81,148.8715,814.0,5.099999999999998,6.300000000000001,1.7000000000000028,,49
2024-03-30 18:54:00,83,149.6528,814.0,5.0,6.300000000000001,1.8000000000000007,,49
2024-03-30 18:57:00,84,149.0451,814.0,5.099999999999998,6.4,1.8000000000000007,,49
2024-03-30 19:03:00,82,149.4792,814.0,5.0,6.300000000000001,1.9000000000000021,,49
2024-03-30 19:06:00,83,148.3507,814.0,5.199999999999999,6.4,1.6999999999999993,,49
2024-03-30 19:09:00,84,149.3056,814.0,5.199999999999999,6.4,1.8000000000000007,,49
2024-03-30 19:12:00,82,149.9132,814.0,5.200000000000003,6.300000000000001,1.8999999999999986,,49
2024-03-30 19:18:00,84,151.0417,814.0,5.300000000000001,6.300000000000001,1.7999999999999972,,52
2024-03-30 19:21:00,83,151.8229,814.0,5.199999999999999,6.4,1.8000000000000007,,49
2024-03-30 19:27:00,83,150.5208,814.0,5.100000000000001,6.4,1.8000000000000007,,49
2024-03-30 19:30:00,84,152.3438,814.0,5.100000000000001,6.4,1.8000000000000007,,49
2024-03-30 19:33:00,84,149.3924,814.0,5.199999999999999,6.5,1.8000000000000007,,49
2024-03-30 19:39:00,82,149.9132,814.0,5.199999999999999,6.4,1.8000000000000007,,49
2024-03-30 19:42:00,81,150.1736,815.0,5.100000000000001,6.6000000000000005,1.8000000000000007,,49
2024-03-30 19:48:00,82,150.6077,815.0,5.199999999999999,6.4,1.8999999999999986,,49
2024-03-30 19:51:00,82,149.6528,815.0,5.200000000000003,6.300000000000001,1.6999999999999993,,49
2024-03-30 19:57:00,82,149.4792,815.0,5.300000000000001,6.300000000000001,1.6999999999999993,,52
2024-03-30 20:00:00,82,150.0868,815.0,5.199999999999999,6.300000000000001,1.8000000000000007,,49
2024-03-30 20:03:00,83,149.6528,815.0,5.100000000000001,6.300000000000001,1.8000000000000007,,49
2024-03-30 20:06:00,83,151.8229,815.0,5.199999999999999,6.300000000000001,1.8000000000000007,,52
2024-03-30 20:12:00,83,152.0833,815.0,5.199999999999999,6.300000000000001,1.6999999999999993,,52
2024-03-30 20:15:00,83,151.0417,815.0,5.099999999999998,6.300000000000001,1.8000000000000007,,49
2024-03-30 20:18:00,83,148.8715,815.0,5.0,6.300000000000001,1.8000000000000007,,49
2024-03-30 20:21:00,83,149.0451,815.0,5.099999999999998,6.4,1.8000000000000007,,49
2024-03-30 20:27:00,82,148.9583,815.0,5.199999999999999,6.300000000000001,1.6000000000000014,,49
2024-03-30 20:30:00,83,150.2604,815.0,5.099999999999998,6.300000000000001,1.8000000000000007,,49
2024-03-30 20:33:00,80,147.309,815.0,5.099999999999998,6.4,1.8000000000000007,,49
2024-03-30 20:39:00,82,147.5694,816.0,5.199999999999999,6.300000000000001,1.6000000000000014,,49
2024-03-30 20:42:00,81,147.4826,816.0,5.0,6.300000000000001,1.8000000000000007,,49
2024-03-30 20:48:00,82,146.875,816.0,5.0,6.300000000000001,1.8000000000000007,,49
2024-03-30 20:51:00,80,148.7847,816.0,5.0,6.300000000000001,1.8000000000000007,,49
2024-03-30 20:54:00,81,147.2222,816.0,4.900000000000002,6.300000000000001,1.8000000000000007,,49
2024-03-30 21:00:00,81,147.5694,816.0,5.0,6.300000000000001,1.8000000000000007,,49
2024-03-30 21:03:00,80,149.2188,816.0,4.900000000000002,6.300000000000001,1.8999999999999986,,49
2024-03-30 21:09:00,82,148.6111,816.0,5.0,6.300000000000001,1.8000000000000007,,49
2024-03-30 21:12:00,79,148.3507,816.0,4.900000000000002,6.300000000000001,1.8000000000000007,,49
2024-03-30 21:18:00,80,148.0903,816.0,5.0,6.200000000000001,1.8000000000000007,,49
2024-03-30 21:21:00,81,148.8715,816.0,4.900000000000002,6.200000000000001,1.8000000000000007,,49
2024-03-30 21:24:00,82,148.7847,816.0,5.0,6.200000000000001,1.8000000000000007,,49
2024-03-30 21:30:00,81,149.2188,816.0,5.100000000000001,6.200000000000001,1.6000000000000014,,49
2024-03-30 21:33:00,81,150.0868,816.0,4.899999999999999,6.200000000000001,1.7000000000000028,,49
2024-03-30 21:39:00,81,149.7396,816.0,4.899999999999999,6.200000000000001,1.7000000000000028,,49
2024-03-30 21:42:00,82,150.1736,817.0,4.899999999999999,6.200000000000001,1.8000000000000007,,49
2024-03-30 21:48:00,82,149.0451,817.0,5.0,6.200000000000001,1.6999999999999993,,49
2024-03-30 21:51:00,81,148.3507,817.0,5.0,6.200000000000001,1.6000000000000014,,49
2024-03-30 21:54:00,80,149.8264,817.0,4.899999999999999,6.200000000000001,1.8000000000000007,,49
2024-03-30 22:00:00,82,150.6944,817.0,5.0,6.200000000000001,1.6999999999999993,,49
2024-03-30 22:03:00,82,151.4757,817.0,4.899999999999999,6.200000000000001,1.8000000000000007,,49
2024-03-30 22:09:00,81,149.8264,817.0,5.0,6.200000000000001,1.8000000000000007,,49
2024-03-30 22:12:00,81,150.3472,817.0,5.100000000000001,6.200000000000001,1.5999999999999979,,49
2024-03-30 22:15:00,82,149.8264,817.0,5.0,6.200000000000001,1.8000000000000007,,49
2024-03-30 22:18:00,81,150.7813,817.0,5.0,6.200000000000001,1.6999999999999993,,49
2024-03-30 22:24:00,81,150.6077,817.0,5.0,6.200000000000001,1.8000000000000007,,49
2024-03-30 22:27:00,81,150.3472,817.0,5.100000000000001,6.200000000000001,1.5999999999999979,,49
2024-03-30 22:30:00,83,150.7813,817.0,5.0,6.200000000000001,1.8000000000000007,,49
2024-03-30 22:33:00,82,150.6077,817.0,5.0,6.200000000000001,1.6999999999999993,,49
2024-03-30 22:39:00,82,150.6944,817.0,5.0,6.200000000000001,1.6999999999999993,,49
2024-03-30 22:42:00,81,151.0417,818.0,5.100000000000001,6.200000000000001,1.6999999999999993,,49
2024-03-30 22:45:00,82,151.2153,818.0,5.0,6.300000000000001,1.6999999999999993,,49
2024-03-30 22:51:00,81,151.3889,818.0,5.100000000000001,6.199999999999999,1.6999999999999993,,49
2024-03-30 22:54:00,82,151.3889,818.0,5.100000000000001,6.300000000000001,1.6999999999999993,,49
2024-03-30 22:57:00,82,152.4306,818.0,5.0,6.300000000000001,1.8000000000000007,,49
2024-03-30 23:00:00,81,151.9965,818.0,4.899999999999999,6.300000000000001,1.8000000000000007,,49
2024-03-30 23:03:00,81,148.0035,818.0,5.100000000000001,6.300000000000001,1.6999999999999993,,49
2024-03-30 23:06:00,80,145.1389,818.0,5.100000000000001,6.299999999999999,1.6000000000000014,,54
2024-03-30 23:09:00,79,144.0104,818.0,4.900000000000002,6.4,1.8000000000000007,,45
2024-03-30 23:12:00,79,146.0069,818.0,4.900000000000002,6.4,1.6999999999999993,,45
2024-03-30 23:15:00,81,143.6632,818.0,5.0,6.500000000000001,1.6999999999999993,,45
2024-03-30 23:18:00,81,143.6632,818.0,4.900000000000002,6.500000000000001,1.8000000000000007,,45
2024-03-30 23:21:00,80,140.9722,818.0,4.899999999999999,6.500000000000001,1.8000000000000007,,45
2024-03-30 23:24:00,79,140.2778,818.0,4.800000000000001,6.3999999999999995,1.8000000000000007,,45
2024-03-30 23:27:00,80,140.7118,818.0,4.899999999999999,6.500000000000001,1.6999999999999993,,45
2024-03-30 23:30:00,81,141.5799,818.0,4.899999999999999,6.500000000000001,1.6999999999999993,,45
2024-03-30 23:33:00,81,142.7083,818.0,4.899999999999999,6.500000000000001,1.8000000000000007,,45
2024-03-30 23:36:00,81,143.316,818.0,4.800000000000001,6.500000000000001,1.8000000000000007,,45
2024-03-30 23:39:00,82,143.2292,819.0,5.0,6.500000000000001,1.6999999999999993,,45
2024-03-30 23:42:00,81,142.1007,819.0,5.0,6.500000000000001,1.6999999999999993,,45
2024-03-30 23:45:00,80,138.4549,819.0,4.899999999999999,6.500000000000001,1.6000000000000014,,45
2024-03-30 23:48:00,80,139.2361,819.0,4.899999999999999,6.500000000000001,1.6000000000000014,,45
2024-03-30 23:51:00,78,139.9306,819.0,4.899999999999999,6.500000000000001,1.6000000000000014,,45
2024-03-30 23:54:00,80,142.2743,819.0,4.899999999999999,6.4,1.6999999999999993,,45
2024-03-30 23:57:00,81,142.7951,819.0,4.899999999999999,6.4,1.6000000000000014,,45
2024-03-31 00:00:00,81,143.4028,819.0,4.800000000000001,6.4,1.7999999999999972,,45
2024-03-31 00:03:00,79,142.7083,819.0,4.899999999999999,6.300000000000001,1.6999999999999993,,45
2024-03-31 00:06:00,80,141.2326,819.0,4.899999999999999,6.300000000000001,1.6000000000000014,,45
2024-03-31 00:09:00,79,140.3646,819.0,4.899999999999999,6.4,1.6000000000000014,,45
2024-03-31 00:12:00,79,141.8403,819.0,4.800000000000001,6.4,1.6999999999999993,,45
2024-03-31 00:15:00,80,141.4931,819.0,4.899999999999999,6.300000000000001,1.6000000000000014,,45
2024-03-31 00:18:00,79,141.4931,819.0,4.899999999999999,6.4,1.6000000000000014,,45
2024-03-31 00:21:00,79,141.9271,819.0,4.899999999999999,6.300000000000001,1.6000000000000014,,45
2024-03-31 00:24:00,78,142.4479,819.0,4.800000000000001,6.300000000000001,1.6999999999999993,,45
2024-03-31 00:27:00,78,142.4479,819.0,4.899999999999999,6.300000000000001,1.6000000000000014,,45
2024-03-31 00:30:00,79,144.6181,819.0,4.899999999999999,6.4,1.6000000000000014,,45
2024-03-31 00:33:00,80,145.3993,819.0,4.899999999999999,6.4,1.6999999999999993,,45
2024-03-31 00:36:00,80,144.9653,819.0,4.899999999999999,6.4,1.6999999999999993,,45
2024-03-31 00:39:00,79,144.6181,820.0,4.899999999999999,6.5,1.6000000000000014,,45
2024-03-31 00:42:00,79,144.9653,820.0,4.899999999999999,6.4,1.6000000000000014,,45
2024-03-31 00:45:00,80,145.0521,820.0,4.899999999999999,6.300000000000001,1.6000000000000014,,45
2024-03-31 00:48:00,78,144.4444,820.0,4.899999999999999,6.4,1.6000000000000014,,45
2024-03-31 00:51:00,79,145.0521,820.0,4.899999999999999,6.200000000000001,1.6000000000000014,,45
2024-03-31 00:54:00,79,146.0069,820.0,4.899999999999999,6.300000000000001,1.8000000000000007,,49
2024-03-31 00:57:00,81,146.3542,820.0,4.899999999999999,6.200000000000001,1.8000000000000007,,49
2024-03-31 01:00:00,79,147.309,820.0,4.899999999999999,6.300000000000001,1.6999999999999993,,49
2024-03-31 01:03:00,80,147.7431,820.0,5.0,6.300000000000001,1.6999999999999993,,49
2024-03-31 01:06:00,81,147.7431,820.0,4.899999999999999,6.4,1.8000000000000007,,49
2024-03-31 01:09:00,81,147.5694,820.0,4.899999999999999,6.200000000000001,1.8000000000000007,,49
2024-03-31 01:12:00,79,147.6563,820.0,4.899999999999999,6.300000000000001,1.8000000000000007,,49
2024-03-31 01:15:00,81,148.4375,820.0,5.0,6.4,1.8000000000000007,,49
2024-03-31 01:18:00,80,147.7431,820.0,5.100000000000001,6.300000000000001,1.8000000000000007,,49
2024-03-31 01:21:00,80,147.9167,820.0,5.100000000000001,6.4,1.6999999999999993,,49
2024-03-31 01:24:00,80,148.1771,820.0,4.899999999999999,6.300000000000001,1.8000000000000007,,49
2024-03-31 01:27:00,82,148.5243,820.0,4.899999999999999,6.300000000000001,1.8000000000000007,,49
2024-03-31 01:30:00,81,148.7847,820.0,5.100000000000001,6.4,1.8000000000000007,,49
2024-03-31 01:33:00,81,149.8264,820.0,5.100000000000001,6.4,1.8000000000000007,,49
2024-03-31 01:36:00,81,149.4792,820.0,5.0,6.300000000000001,1.8000000000000007,,49
2024-03-31 01:39:00,81,149.3056,820.0,5.100000000000001,6.4,1.8000000000000007,,49
2024-03-31 01:42:00,80,149.7396,821.0,5.0,6.300000000000001,1.9000000000000021,,49
2024-03-31 01:45:00,82,148.8715,821.0,5.0,6.300000000000001,1.8000000000000007,,49
2024-03-31 01:48:00,79,148.6111,821.0,5.0,6.200000000000001,1.9000000000000021,,49
2024-03-31 01:51:00,81,148.9583,821.0,5.100000000000001,6.4,1.6999999999999993,,49
2024-03-31 01:54:00,82,148.8715,821.0,5.0,6.300000000000001,1.8000000000000007,,49
2024-03-31 01:57:00,80,148.3507,821.0,5.0,6.4,1.8000000000000007,,49
2024-03-31 02:00:00,81,149.3056,821.0,4.899999999999999,6.4,1.8000000000000007,,49
2024-03-31 02:03:00,81,147.2222,821.0,5.0,6.300000000000001,1.8000000000000007,,49
2024-03-31 02:06:00,80,146.0069,821.0,5.0,6.300000000000001,1.8000000000000007,,49
2024-03-31 02:09:00,79,148.0903,821.0,5.0,6.300000000000001,1.8000000000000007,,49
2024-03-31 02:12:00,81,148.1771,821.0,5.0,6.200000000000001,1.8000000000000007,,49
2024-03-31 02:15:00,80,148.0903,821.0,5.0,6.300000000000001,1.8000000000000007,,49
2024-03-31 02:18:00,81,146.875,821.0,5.0,6.4,1.8000000000000007,,49
2024-03-31 02:21:00,80,148.3507,821.0,5.0,6.300000000000001,1.8000000000000007,,49
2024-03-31 02:24:00,80,149.7396,821.0,5.0,6.200000000000001,1.8000000000000007,,49
2024-03-31 02:27:00,81,151.6493,821.0,5.0,6.300000000000001,1.9000000000000021,,49
2024-03-31 02:30:00,82,151.9965,821.0,5.199999999999999,6.4,1.7000000000000028,,49
2024-03-31 02:33:00,83,152.7778,821.0,5.100000000000001,6.200000000000001,1.8000000000000007,,49
2024-03-31 02:36:00,82,152.7778,821.0,5.100000000000001,6.200000000000001,1.8000000000000007,,49
2024-03-31 02:39:00,81,154.1667,821.0,5.100000000000001,6.200000000000001,1.8000000000000007,,49
2024-03-31 02:42:00,83,154.6007,822.0,5.100000000000001,6.200000000000001,1.8999999999999986,,60
2024-03-31 02:45:00,85,154.6875,822.0,5.199999999999999,6.300000000000001,1.9000000000000021,,60
2024-03-31 02:48:00,84,154.9479,822.0,5.199999999999999,6.200000000000001,1.9000000000000021,,60
2024-03-31 02:51:00,86,155.9896,822.0,5.300000000000001,6.200000000000001,1.8999999999999986,,60
2024-03-31 02:54:00,85,156.3368,822.0,5.300000000000001,6.300000000000001,1.8999999999999986,,60
2024-03-31 02:57:00,85,156.7708,822.0,5.300000000000001,6.4,1.8000000000000007,,60
2024-03-31 03:00:00,85,157.5521,822.0,5.399999999999999,6.300000000000001,1.8000000000000007,,60
2024-03-31 03:03:00,85,157.8993,822.0,5.300000000000001,6.4,1.8000000000000007,,60
2024-03-31 03:06:00,83,159.7222,822.0,5.300000000000001,6.300000000000001,1.8000000000000007,,60
2024-03-31 03:09:00,86,160.6771,822.0,5.399999999999999,6.200000000000001,1.8999999999999986,,60
2024-03-31 03:12:00,85,160.9375,822.0,5.300000000000001,6.300000000000001,1.8999999999999986,,60
2024-03-31 03:15:00,84,160.2431,822.0,5.300000000000001,6.300000000000001,1.8000000000000007,,60
2024-03-31 03:18:00,85,161.1111,822.0,5.300000000000001,6.300000000000001,1.8000000000000007,,60
2024-03-31 03:21:00,86,161.6319,822.0,5.399999999999999,6.200000000000001,2.1000000000000014,,60
2024-03-31 03:24:00,86,162.6736,822.0,5.5,6.200000000000001,1.8999999999999986,,60
2024-03-31 03:27:00,86,162.934,822.0,5.400000000000002,6.200000000000001,1.8999999999999986,,60
2024-03-31 03:30:00,86,162.4132,822.0,5.399999999999999,6.1000000000000005,2.0,,62
2024-03-31 03:33:00,86,161.3715,822.0,5.399999999999999,6.300000000000001,2.0,,60
2024-03-31 03:36:00,87,160.2431,822.0,5.399999999999999,6.300000000000001,2.0,,60
2024-03-31 03:39:00,85,161.0243,822.0,5.399999999999999,6.200000000000001,2.0,,60
2024-03-31 03:42:00,85,161.8056,823.0,5.300000000000001,6.300000000000001,1.8999999999999986,,60
2024-03-31 03:45:00,85,161.8056,823.0,5.399999999999999,6.300000000000001,2.0,,60
2024-03-31 03:48:00,83,161.8924,823.0,5.399999999999999,6.300000000000001,2.0,,60
2024-03-31 03:51:00,88,162.3264,823.0,5.399999999999999,6.300000000000001,2.0,,60
2024-03-31 03:54:00,85,161.8924,823.0,5.5,6.200000000000001,1.8999999999999986,,62
2024-03-31 03:57:00,87,161.1979,823.0,5.5,6.200000000000001,1.8999999999999986,,55
2024-03-31 04:00:00,84,162.2396,823.0,5.5,6.200000000000001,2.0,,221
2024-03-31 04:03:00,86,161.4583,823.0,5.5,6.200000000000001,1.8999999999999986,,55
2024-03-31 04:06:00,86,161.3715,823.0,5.399999999999999,6.200000000000001,1.8999999999999986,,60
2024-03-31 04:09:00,86,161.5451,823.0,5.399999999999999,6.199999999999999,1.8000000000000007,,60
2024-03-31 04:12:00,86,159.6354,823.0,5.399999999999999,6.300000000000001,1.8000000000000007,,60
2024-03-31 04:15:00,86,160.7639,823.0,5.399999999999999,6.199999999999999,1.8000000000000007,,60
2024-03-31 04:18:00,86,160.6771,823.0,5.399999999999999,6.199999999999999,2.0,,60
2024-03-31 04:21:00,86,160.6771,823.0,5.300000000000001,6.299999999999999,1.8999999999999986,,60
2024-03-31 04:24:00,87,159.7222,823.0,5.399999999999999,6.299999999999999,1.8999999999999986,,60
2024-03-31 04:27:00,85,159.0278,823.0,5.299999999999997,6.299999999999999,1.9000000000000021,,60
2024-03-31 04:30:00,86,158.8542,823.0,5.399999999999999,6.199999999999999,2.0,,60
2024-03-31 04:33:00,83,158.5938,823.0,5.399999999999999,6.199999999999999,1.8999999999999986,,62
2024-03-31 04:36:00,84,160.0694,823.0,5.399999999999999,6.299999999999999,1.8999999999999986,,60
2024-03-31 04:39:00,83,159.809,823.0,5.399999999999999,6.199999999999999,2.0,,62
2024-03-31 04:42:00,84,158.5069,824.0,5.399999999999999,6.199999999999999,1.8000000000000007,,62
2024-03-31 04:45:00,82,157.5521,824.0,5.299999999999997,6.299999999999999,1.9000000000000021,,60
2024-03-31 04:48:00,84,158.0729,824.0,5.299999999999997,6.199999999999999,1.8000000000000007,,60
2024-03-31 04:51:00,86,157.4653,824.0,5.299999999999997,6.4,1.9000000000000021,,60
2024-03-31 04:54:00,85,157.4653,824.0,5.199999999999999,6.299999999999999,1.9000000000000021,,60
2024-03-31 04:57:00,83,157.6389,824.0,5.299999999999997,6.199999999999999,1.8000000000000007,,60
2024-03-31 05:00:00,82,159.2014,824.0,5.199999999999999,6.199999999999999,1.8999999999999986,,60
2024-03-31 05:03:00,84,158.941,824.0,5.199999999999999,6.199999999999999,1.8999999999999986,,60
2024-03-31 05:06:00,85,158.8542,824.0,5.299999999999997,6.199999999999999,1.8000000000000007,,60
2024-03-31 05:09:00,86,159.7222,824.0,5.199999999999999,6.199999999999999,2.0,,60
2024-03-31 05:12:00,83,160.1563,824.0,5.299999999999997,6.199999999999999,1.9000000000000021,,60
2024-03-31 05:15:00,83,160.5903,824.0,5.399999999999999,6.199999999999999,2.0,,62
2024-03-31 05:18:00,86,160.2431,824.0,5.300000000000001,6.199999999999999,1.8000000000000007,,60
2024-03-31 05:21:00,83,159.7222,824.0,5.399999999999999,6.199999999999999,1.8000000000000007,,62
2024-03-31 05:24:00,85,160.3299,824.0,5.399999999999999,6.199999999999999,1.8000000000000007,,60
2024-03-31 05:27:00,85,159.4618,824.0,5.300000000000001,6.199999999999999,1.8999999999999986,,60
2024-03-31 05:30:00,85,161.6319,824.0,5.300000000000001,6.199999999999999,1.8999999999999986,,60
2024-03-31 05:33:00,86,160.6771,824.0,5.300000000000001,6.300000000000001,2.0,,60
2024-03-31 05:36:00,85,162.066,824.0,5.399999999999999,6.199999999999999,2.0,,60
2024-03-31 05:39:00,85,162.5,824.0,5.5,6.300000000000001,2.0,,60
2024-03-31 05:42:00,87,160.7639,825.0,5.5,6.199999999999999,1.8999999999999986,,55
2024-03-31 05:45:00,85,160.5035,825.0,5.5,6.199999999999999,1.8999999999999986,,62
2024-03-31 05:48:00,87,161.1111,825.0,5.400000000000002,6.199999999999999,1.8999999999999986,,60
2024-03-31 05:51:00,88,161.9792,825.0,5.400000000000002,6.199999999999999,1.8999999999999986,,60
2024-03-31 05:54:00,86,159.6354,825.0,5.400000000000002,6.199999999999999,2.0,,60
2024-03-31 05:57:00,86,159.6354,825.0,5.400000000000002,6.199999999999999,1.6999999999999993,,60
2024-03-31 06:00:00,86,160.3299,825.0,5.300000000000001,6.199999999999999,1.8999999999999986,,60
2024-03-31 06:03:00,86,160.2431,825.0,5.300000000000001,6.199999999999999,2.0,,60
2024-03-31 06:06:00,85,160.6771,825.0,5.300000000000001,6.300000000000001,2.0,,60
2024-03-31 06:09:00,85,161.5451,825.0,5.400000000000002,6.199999999999999,1.8999999999999986,,60
2024-03-31 06:12:00,86,161.5451,825.0,5.400000000000002,6.199999999999999,1.8999999999999986,,60
2024-03-31 06:15:00,83,162.4132,825.0,5.400000000000002,6.199999999999999,2.0,,62
2024-03-31 06:18:00,84,162.066,825.0,5.400000000000002,6.199999999999999,2.0,,60
2024-03-31 06:21:00,86,160.0694,825.0,5.300000000000001,6.199999999999999,1.8999999999999986,,60
2024-03-31 06:24:00,86,158.8542,825.0,5.400000000000002,6.199999999999999,1.8999999999999986,,60
2024-03-31 06:27:00,84,159.6354,825.0,5.300000000000001,6.199999999999999,1.8999999999999986,,60
2024-03-31 06:30:00,86,160.1563,825.0,5.399999999999999,6.199999999999999,1.9000000000000021,,60
2024-03-31 06:33:00,86,160.6771,825.0,5.400000000000002,6.199999999999999,2.0,,60
2024-03-31 06:36:00,83,160.1563,825.0,5.300000000000001,6.300000000000001,1.8999999999999986,,60
2024-03-31 06:39:00,83,160.7639,825.0,5.300000000000001,6.199999999999999,1.8999999999999986,,60
2024-03-31 06:42:00,83,161.1111,826.0,5.300000000000001,6.200000000000001,1.8999999999999986,,60
2024-03-31 06:45:00,85,152.4306,826.0,5.300000000000001,6.299999999999999,1.8999999999999986,,52
2024-03-31 06:48:00,82,151.9965,826.0,5.199999999999999,6.300000000000001,1.8000000000000007,,49
2024-03-31 06:51:00,83,148.8715,826.0,5.199999999999999,6.4,1.8000000000000007,,49
2024-03-31 06:54:00,83,148.1771,826.0,5.300000000000001,6.4,1.6999999999999993,,51
2024-03-31 06:57:00,83,148.8715,826.0,5.199999999999999,6.500000000000001,1.6999999999999993,,49
2024-03-31 07:00:00,81,147.2222,826.0,5.099999999999998,6.4,1.8000000000000007,,49
2024-03-31 07:03:00,83,148.8715,826.0,5.099999999999998,6.4,1.8000000000000007,,49
2024-03-31 07:06:00,84,150.7813,826.0,5.199999999999999,6.4,1.8000000000000007,,49
2024-03-31 07:09:00,84,150.9549,826.0,5.199999999999999,6.4,1.8999999999999986,,49
2024-03-31 07:12:00,82,152.691,826.0,5.300000000000001,6.4,1.7999999999999972,,52
2024-03-31 07:15:00,84,152.691,826.0,5.300000000000001,6.300000000000001,1.7999999999999972,,52
2024-03-31 07:18:00,85,151.5625,826.0,5.200000000000003,6.300000000000001,1.8999999999999986,,52
2024-03-31 07:21:00,82,150.6077,826.0,5.199999999999999,6.500000000000001,1.8000000000000007,,49
2024-03-31 07:24:00,85,148.4375,826.0,5.199999999999999,6.500000000000001,1.6999999999999993,,51
2024-03-31 07:27:00,83,149.4792,826.0,5.199999999999999,6.4,1.8000000000000007,,49
2024-03-31 07:30:00,83,150.7813,826.0,5.099999999999998,6.300000000000001,1.9000000000000021,,49
2024-03-31 07:33:00,84,154.6007,826.0,5.199999999999999,6.300000000000001,2.0,,60
2024-03-31 07:36:00,85,154.2535,826.0,5.199999999999999,6.300000000000001,2.0,,60
2024-03-31 07:39:00,83,155.3819,826.0,5.199999999999999,6.300000000000001,2.0,,60
2024-03-31 07:42:00,82,155.4688,827.0,5.300000000000001,6.300000000000001,1.8999999999999986,,52
2024-03-31 07:45:00,82,150.2604,827.0,5.5,6.5,2.0,,57
2024-03-31 07:48:00,80,137.066,827.0,5.699999999999999,6.7,1.6000000000000014,,44
2024-03-31 07:51:00,81,135.7639,827.0,5.599999999999998,6.7,1.5,,44
2024-03-31 07:54:00,80,133.7674,827.0,5.5,6.7,1.6999999999999993,,44
2024-03-31 07:57:00,79,134.2014,827.0,5.400000000000002,6.7,1.8000000000000007,,43
2024-03-31 08:00:00,79,133.5938,827.0,5.599999999999998,6.7,1.6000000000000014,,44
2024-03-31 08:03:00,80,136.1979,827.0,5.5,6.7,1.6999999999999993,,44
2024-03-31 08:06:00,79,136.8056,827.0,5.599999999999998,6.8,1.7000000000000028,,44
2024-03-31 08:09:00,80,136.6319,827.0,5.599999999999998,6.6,1.7000000000000028,,44
2024-03-31 08:12:00,81,134.7222,827.0,5.599999999999998,6.7,1.6000000000000014,,44
2024-03-31 08:15:00,80,133.7674,827.0,5.699999999999999,6.8,1.5,,44
2024-03-31 08:18:00,80,134.2882,827.0,5.599999999999998,6.7,1.6000000000000014,,44
2024-03-31 08:21:00,81,134.0278,827.0,5.699999999999999,6.7,1.6000000000000014,,44
2024-03-31 08:24:00,79,134.0278,827.0,5.599999999999998,6.7,1.7000000000000028,,44
2024-03-31 08:27:00,80,134.8958,827.0,5.699999999999999,6.7,1.6000000000000014,,44
2024-03-31 08:30:00,81,133.8542,827.0,5.599999999999998,6.7,1.6000000000000014,,44
2024-03-31 08:33:00,79,133.7674,827.0,5.599999999999998,6.7,1.6000000000000014,,44
2024-03-31 08:36:00,80,137.934,827.0,5.599999999999998,6.8,1.6000000000000014,,44
2024-03-31 08:39:00,81,140.3646,828.0,5.699999999999999,6.6,1.6000000000000014,,44
2024-03-31 08:42:00,81,141.4931,828.0,5.5,6.4,1.6999999999999993,,44
2024-03-31 08:45:00,81,140.7986,828.0,5.599999999999998,6.4,1.7000000000000028,,44
2024-03-31 08:48:00,80,137.934,828.0,5.599999999999998,6.4,1.6000000000000014,,44
2024-03-31 08:51:00,80,135.1563,828.0,5.599999999999998,6.6,1.6000000000000014,,44
2024-03-31 09:00:00,81,139.8438,828.0,5.599999999999998,6.5,1.6000000000000014,,44
2024-03-31 09:06:00,81,149.3924,828.0,5.699999999999999,6.5,1.8000000000000007,,75
2024-03-31 09:09:00,83,150.5208,828.0,5.899999999999999,6.4,1.9000000000000021,,75
2024-03-31 09:15:00,85,151.6493,828.0,6.0,6.5,1.8000000000000007,,56
2024-03-31 09:18:00,84,154.1667,828.0,5.900000000000002,6.3999999999999995,1.8999999999999986,,75
2024-03-31 09:21:00,86,158.5069,828.0,6.099999999999998,6.3999999999999995,1.9000000000000021,,55
2024-03-31 09:27:00,89,159.0278,828.0,6.199999999999999,6.3,2.0,,55
2024-03-31 09:30:00,87,158.3333,828.0,6.199999999999999,6.3999999999999995,1.8999999999999986,,14
2024-03-31 09:33:00,89,157.7257,828.0,6.199999999999999,6.3999999999999995,2.0,,55
2024-03-31 09:36:00,87,156.7708,829.0,6.300000000000001,6.5,1.8999999999999986,,67
2024-03-31 09:42:00,85,157.6389,829.0,6.300000000000001,6.5,1.8000000000000007,,14
2024-03-31 09:45:00,87,157.4653,829.0,6.300000000000001,6.300000000000001,1.8999999999999986,,14
2024-03-31 09:48:00,85,158.5938,829.0,6.200000000000003,6.5,1.8999999999999986,,14
2024-03-31 09:51:00,87,152.0833,829.0,6.300000000000001,6.699999999999999,1.6999999999999993,,67
2024-03-31 09:57:00,87,144.4444,829.0,6.300000000000001,6.6,1.6999999999999993,,67
2024-03-31 10:00:00,83,149.6528,829.0,5.800000000000001,6.6000000000000005,1.6999999999999993,,56
2024-03-31 10:06:00,81,148.7847,829.0,5.800000000000001,6.6000000000000005,1.6999999999999993,,75
2024-03-31 10:09:00,83,146.441,829.0,5.699999999999999,6.6,1.6999999999999993,,56
2024-03-31 10:12:00,85,145.8333,829.0,5.699999999999999,6.6,1.8999999999999986,,56
2024-03-31 10:24:00,85,147.7431,829.0,5.699999999999999,6.6,1.8000000000000007,,56
2024-03-31 10:27:00,84,147.2222,829.0,5.699999999999999,6.6,1.8000000000000007,,56
2024-03-31 10:30:00,83,146.7014,829.0,5.5,6.5,1.8000000000000007,,50
2024-03-31 10:36:00,82,145.3125,829.0,5.5,6.5,1.8000000000000007,,50
2024-03-31 10:39:00,81,142.2743,829.0,5.5,6.6000000000000005,1.6999999999999993,,44
2024-03-31 10:42:00,81,140.625,830.0,5.399999999999999,6.500000000000001,1.6000000000000014,,44
2024-03-31 10:48:00,80,139.7569,830.0,5.399999999999999,6.500000000000001,1.6000000000000014,,44
2024-03-31 10:51:00,80,139.6701,830.0,5.300000000000001,6.500000000000001,1.6999999999999993,,44
2024-03-31 10:57:00,81,139.3229,830.0,5.300000000000001,6.500000000000001,1.5999999999999979,,44
2024-03-31 11:00:00,80,138.1944,830.0,5.300000000000001,6.6000000000000005,1.6999999999999993,,44
2024-03-31 11:06:00,81,139.2361,830.0,5.300000000000001,6.6000000000000005,1.6999999999999993,,44
2024-03-31 11:09:00,79,138.0208,830.0,5.300000000000001,6.6000000000000005,1.5999999999999979,,44
2024-03-31 11:12:00,80,139.3229,830.0,5.300000000000001,6.5,1.5,,44
2024-03-31 11:18:00,81,139.3229,830.0,5.199999999999999,6.5,1.6999999999999993,,46
2024-03-31 11:21:00,80,140.2778,830.0,5.300000000000001,6.5,1.5999999999999979,,44
2024-03-31 11:24:00,80,139.4965,830.0,5.300000000000001,6.4,1.5999999999999979,,44
2024-03-31 11:27:00,79,138.6285,830.0,5.300000000000001,6.5,1.5999999999999979,,44
2024-03-31 11:33:00,80,138.0208,830.0,5.400000000000002,6.6,1.5,,44
2024-03-31 11:36:00,80,140.191,830.0,5.300000000000001,6.5,1.5999999999999979,,44
2024-03-31 11:39:00,80,138.1944,831.0,5.300000000000001,6.5,1.6999999999999993,,44
2024-03-31 11:42:00,80,139.2361,831.0,5.300000000000001,6.5,1.5999999999999979,,44
2024-03-31 11:48:00,81,139.8438,831.0,5.300000000000001,6.5,1.5999999999999979,,44
2024-03-31 11:51:00,80,140.191,831.0,5.400000000000002,6.5,1.6999999999999993,,44
2024-03-31 11:54:00,79,140.7118,831.0,5.400000000000002,6.6,1.6999999999999993,,44
2024-03-31 11:57:00,80,141.6667,831.0,5.5,6.5,1.6000000000000014,,44
2024-03-31 12:00:00,80,140.7118,831.0,5.300000000000001,6.5,1.6999999999999993,,44
2024-03-31 12:03:00,79,140.3646,831.0,5.300000000000001,6.5,1.8999999999999986,,44
2024-03-31 12:09:00,80,140.191,831.0,5.5,6.5,1.6000000000000014,,44
2024-03-31 12:12:00,80,140.9722,831.0,5.399999999999999,6.4,1.6000000000000014,,44
2024-03-31 12:15:00,80,142.1007,831.0,5.399999999999999,6.5,1.6999999999999993,,44
2024-03-31 12:18:00,81,141.059,831.0,5.399999999999999,6.5,1.6999999999999993,,44
2024-03-31 12:21:00,81,142.2743,831.0,5.399999999999999,6.5,1.8000000000000007,,44
2024-03-31 12:27:00,83,143.4028,831.0,5.399999999999999,6.5,1.8000000000000007,,44
2024-03-31 12:30:00,83,144.0104,831.0,5.5,6.5,1.8000000000000007,,44
2024-03-31 12:33:00,81,144.0972,831.0,5.5,6.6,1.8999999999999986,,44
2024-03-31 12:36:00,82,145.3125,832.0,5.699999999999999,6.6,1.6999999999999993,,56
2024-03-31 12:42:00,83,144.9653,832.0,5.599999999999998,6.6,1.7000000000000028,,56
2024-03-31 12:45:00,83,146.441,832.0,5.599999999999998,6.5,1.8000000000000007,,56
2024-03-31 12:48:00,83,144.8785,832.0,5.5,6.6,1.7000000000000028,,44
2024-03-31 12:54:00,81,144.8785,832.0,5.599999999999998,6.5,1.6000000000000014,,50
2024-03-31 12:57:00,82,144.0104,832.0,5.5,6.6,1.8000000000000007,,44
2024-03-31 13:03:00,83,144.7049,832.0,5.599999999999998,6.6,1.7000000000000028,,56
2024-03-31 13:06:00,82,145.0521,832.0,5.599999999999998,6.6,1.7000000000000028,,44
2024-03-31 13:09:00,81,144.184,832.0,5.5,6.5,1.8000000000000007,,44
2024-03-31 13:15:00,80,143.2292,832.0,5.400000000000002,6.5,1.8000000000000007,,44
2024-03-31 13:18:00,81,143.316,832.0,5.5,6.699999999999999,1.8999999999999986,,44
2024-03-31 13:24:00,82,142.4479,832.0,5.600000000000001,6.6,1.6999999999999993,,44
2024-03-31 13:27:00,83,142.7083,832.0,5.300000000000001,6.6,1.6999999999999993,,44
2024-03-31 13:33:00,83,140.7986,832.0,5.400000000000002,6.6,1.6999999999999993,,44
2024-03-31 13:36:00,82,142.7083,832.0,5.5,6.6,1.6999999999999993,,44
2024-03-31 13:39:00,82,141.6667,833.0,5.5,6.6,1.6999999999999993,,44
2024-03-31 13:45:00,82,141.4931,833.0,5.400000000000002,6.6,1.6999999999999993,,44
2024-03-31 13:48:00,81,141.4931,833.0,5.5,6.6,1.6999999999999993,,44
2024-03-31 13:54:00,84,141.059,833.0,5.5,6.7,1.8000000000000007,,44
2024-03-31 13:57:00,82,138.1076,833.0,5.5,6.7,1.6999999999999993,,44
2024-03-31 14:03:00,82,139.7569,833.0,5.5,6.7,1.5999999999999979,,44
2024-03-31 14:06:00,80,140.9722,833.0,5.399999999999999,6.7,1.8000000000000007,,44
2024-03-31 14:09:00,82,139.9306,833.0,5.399999999999999,6.7,1.8000000000000007,,44
2024-03-31 14:15:00,81,139.8438,833.0,5.5,6.7,1.5,,44
2024-03-31 14:18:00,82,139.8438,833.0,5.399999999999999,6.7,1.8000000000000007,,44
2024-03-31 14:24:00,81,139.7569,833.0,5.399999999999999,6.7,1.6000000000000014,,44
2024-03-31 14:27:00,80,140.5382,833.0,5.300000000000001,6.6,1.6999999999999993,,44
2024-03-31 14:30:00,81,137.1528,833.0,5.300000000000001,6.7,1.6999999999999993,,44
2024-03-31 14:36:00,81,138.1944,833.0,5.300000000000001,6.6,1.6999999999999993,,44
2024-03-31 14:39:00,82,141.059,834.0,5.399999999999999,6.6,1.6000000000000014,,44
2024-03-31 14:45:00,82,141.5799,834.0,5.5,6.5,1.6000000000000014,,44
2024-03-31 14:48:00,81,140.625,834.0,5.399999999999999,6.5,1.6000000000000014,,44
2024-03-31 14:51:00,81,139.0625,834.0,5.300000000000001,6.6,1.6999999999999993,,44
2024-03-31 14:54:00,80,138.6285,834.0,5.300000000000001,6.5,1.6999999999999993,,44
2024-03-31 15:00:00,79,139.2361,834.0,5.300000000000001,6.5,1.5999999999999979,,44
2024-03-31 15:03:00,80,140.5382,834.0,5.300000000000001,6.5,1.6999999999999993,,44
2024-03-31 15:09:00,81,139.7569,834.0,5.399999999999999,6.5,1.6000000000000014,,44
2024-03-31 15:12:00,81,139.4097,834.0,5.399999999999999,6.6,1.6000000000000014,,44
2024-03-31 15:15:00,79,139.0625,834.0,5.399999999999999,6.5,1.6000000000000014,,44
2024-03-31 15:18:00,79,137.7604,834.0,5.399999999999999,6.699999999999999,1.6000000000000014,,44
2024-03-31 15:24:00,80,138.4549,834.0,5.300000000000001,6.699999999999999,1.6999999999999993,,44
2024-03-31 15:27:00,80,137.1528,834.0,5.399999999999999,6.699999999999999,1.6000000000000014,,44
2024-03-31 15:30:00,77,130.9896,834.0,5.199999999999999,6.7,1.5,,43
2024-03-31 15:36:00,78,130.5556,834.0,5.199999999999999,6.8,1.5,,43
2024-03-31 15:39:00,76,124.0451,834.0,5.099999999999998,6.7,1.4000000000000021,,137
2024-03-31 15:42:00,76,125.9549,835.0,5.199999999999999,6.8,1.5,,136
2024-03-31 15:45:00,75,126.9097,835.0,5.199999999999999,6.699999999999999,1.6000000000000014,,137
2024-03-31 15:51:00,76,126.3889,835.0,5.199999999999999,6.6,1.5,,137
2024-03-31 15:54:00,75,127.0833,835.0,5.300000000000001,6.6,1.3999999999999986,,137
2024-03-31 16:00:00,76,127.6042,835.0,5.199999999999999,6.5,1.5,,137
2024-03-31 16:03:00,75,126.3021,835.0,5.300000000000001,6.6,1.1999999999999993,,137
2024-03-31 16:06:00,75,123.8715,835.0,5.199999999999999,6.6,1.3000000000000007,,137
2024-03-31 16:12:00,74,124.0451,835.0,5.199999999999999,6.5,1.3999999999999986,,137
2024-03-31 16:15:00,75,125.3472,835.0,5.099999999999998,6.6,1.5,,137
2024-03-31 16:21:00,74,125.0,835.0,5.099999999999998,6.5,1.4000000000000021,,137
2024-03-31 16:24:00,74,122.8299,835.0,5.199999999999999,6.6,1.3000000000000007,,137
2024-03-31 16:30:00,74,121.5278,835.0,5.099999999999998,6.699999999999999,1.4000000000000021,,136
2024-03-31 16:33:00,74,122.3958,835.0,5.099999999999998,6.699999999999999,1.4000000000000021,,136
2024-03-31 16:36:00,72,122.0486,836.0,5.0,6.6,1.3999999999999986,,135
2024-03-31 16:42:00,72,121.7014,836.0,5.0,6.6,1.3999999999999986,,135
2024-03-31 16:45:00,75,132.1181,836.0,5.0,6.4,1.5,,163
2024-03-31 16:51:00,74,135.4167,836.0,5.099999999999998,6.3,1.7000000000000028,,163
2024-03-31 16:54:00,77,138.0208,836.0,5.300000000000001,6.3,1.3999999999999986,,44
2024-03-31 17:00:00,76,136.8924,836.0,5.199999999999999,6.3999999999999995,1.5,,46
2024-03-31 17:03:00,76,135.7639,836.0,5.099999999999998,6.3,1.5,,163
2024-03-31 17:06:00,78,137.5868,836.0,5.099999999999998,6.3,1.7000000000000028,,46
2024-03-31 17:12:00,76,138.8021,836.0,5.199999999999999,6.3,1.6000000000000014,,46
2024-03-31 17:15:00,79,141.4931,836.0,5.199999999999999,6.3999999999999995,1.6999999999999993,,54
2024-03-31 17:21:00,79,141.4931,836.0,5.300000000000001,6.3,1.5999999999999979,,44
2024-03-31 17:24:00,78,142.4479,836.0,5.200000000000003,6.3,1.5,,54
2024-03-31 17:27:00,79,141.8403,836.0,5.300000000000001,6.3999999999999995,1.5,,44
2024-03-31 17:30:00,79,142.7083,836.0,5.200000000000003,6.3,1.6999999999999993,,54
2024-03-31 17:33:00,80,143.2292,836.0,5.300000000000001,6.3,1.6999999999999993,,44
2024-03-31 17:36:00,79,142.9688,837.0,5.399999999999999,6.3999999999999995,1.6000000000000014,,44
2024-03-31 17:42:00,80,142.3611,837.0,5.399999999999999,6.3,1.6000000000000014,,44
2024-03-31 17:45:00,80,143.2292,837.0,5.300000000000001,6.4,1.6999999999999993,,44
2024-03-31 17:51:00,80,141.1458,837.0,5.399999999999999,6.4,1.6000000000000014,,44
2024-03-31 17:54:00,78,140.625,837.0,5.300000000000001,6.300000000000001,1.6999999999999993,,44
2024-03-31 17:57:00,79,139.9306,837.0,5.300000000000001,6.4,1.5999999999999979,,44
2024-03-31 18:03:00,79,140.2778,837.0,5.300000000000001,6.4,1.5999999999999979,,44
2024-03-31 18:06:00,79,140.625,837.0,5.300000000000001,6.4,1.5999999999999979,,44
2024-03-31 18:09:00,80,142.1007,837.0,5.200000000000003,6.300000000000001,1.6999999999999993,,54
2024-03-31 18:12:00,80,139.2361,837.0,5.300000000000001,6.300000000000001,1.6999999999999993,,44
2024-03-31 18:18:00,80,138.8021,837.0,5.300000000000001,6.4,1.6999999999999993,,44
2024-03-31 18:21:00,78,139.8438,837.0,5.300000000000001,6.4,1.6000000000000014,,44
2024-03-31 18:24:00,78,137.066,837.0,5.300000000000001,6.4,1.5,,44
2024-03-31 18:27:00,80,136.8924,837.0,5.200000000000003,6.4,1.5999999999999979,,46
2024-03-31 18:33:00,79,136.8056,837.0,5.200000000000003,6.4,1.5999999999999979,,46
2024-03-31 18:36:00,78,137.934,837.0,5.200000000000003,6.4,1.5,,46
2024-03-31 18:39:00,79,136.8924,838.0,5.200000000000003,6.5,1.5999999999999979,,46
2024-03-31 18:42:00,78,137.1528,838.0,5.200000000000003,6.5,1.5999999999999979,,46
2024-03-31 18:45:00,79,137.5868,838.0,5.200000000000003,6.4,1.5999999999999979,,46
2024-03-31 18:48:00,79,137.3264,838.0,5.200000000000003,6.5,1.6999999999999993,,46
2024-03-31 18:51:00,79,137.5,838.0,5.100000000000001,6.300000000000001,1.5999999999999979,,46
2024-03-31 18:54:00,78,136.2847,838.0,5.200000000000003,6.4,1.5999999999999979,,46
2024-03-31 18:57:00,78,134.9826,838.0,5.200000000000003,6.5,1.6999999999999993,,43
2024-03-31 19:00:00,78,135.9375,838.0,5.100000000000001,6.500000000000001,1.5999999999999979,,46
2024-03-31 19:03:00,78,136.3715,838.0,5.200000000000003,6.5,1.6999999999999993,,46
2024-03-31 19:06:00,79,135.8507,838.0,5.300000000000001,6.4,1.5999999999999979,,46
2024-03-31 19:09:00,79,137.3264,838.0,5.200000000000003,6.5,1.5999999999999979,,46
2024-03-31 19:12:00,80,138.1076,838.0,5.200000000000003,6.5,1.6999999999999993,,46
2024-03-31 19:15:00,80,136.2847,838.0,5.200000000000003,6.5,1.6999999999999993,,46
2024-03-31 19:18:00,79,136.1979,838.0,5.200000000000003,6.4,1.5999999999999979,,46
2024-03-31 19:21:00,77,136.8056,838.0,5.200000000000003,6.4,1.5999999999999979,,46
2024-03-31 19:24:00,79,135.7639,838.0,5.200000000000003,6.4,1.5,,46
2024-03-31 19:27:00,78,135.8507,838.0,5.200000000000003,6.4,1.5999999999999979,,46
2024-03-31 19:30:00,78,137.5,838.0,5.200000000000003,6.5,1.5999999999999979,,46
2024-03-31 19:33:00,79,135.8507,838.0,5.200000000000003,6.4,1.6999999999999993,,46
2024-03-31 19:36:00,78,137.5868,838.0,5.300000000000001,6.5,1.6000000000000014,,44
2024-03-31 19:39:00,79,137.934,839.0,5.300000000000001,6.4,1.5999999999999979,,44
2024-03-31 19:42:00,78,138.1944,839.0,5.300000000000001,6.5,1.6000000000000014,,44
2024-03-31 19:45:00,80,138.8021,839.0,5.200000000000003,6.5,1.6999999999999993,,46
2024-03-31 19:48:00,80,137.3264,839.0,5.199999999999999,6.5,1.6000000000000014,,46
2024-03-31 19:51:00,80,137.2396,839.0,5.199999999999999,6.5,1.6000000000000014,,46
2024-03-31 19:54:00,79,137.5868,839.0,5.300000000000001,6.5,1.5,,44
2024-03-31 19:57:00,79,136.8056,839.0,5.100000000000001,6.5,1.6999999999999993,,46
2024-03-31 20:00:00,79,138.8889,839.0,5.199999999999999,6.4,1.5,,46
2024-03-31 20:03:00,79,137.3264,839.0,5.199999999999999,6.5,1.6000000000000014,,46
2024-03-31 20:06:00,81,138.4549,839.0,5.199999999999999,6.5,1.6000000000000014,,46
2024-03-31 20:09:00,78,139.4097,839.0,5.199999999999999,6.6,1.6000000000000014,,46
2024-03-31 20:12:00,79,139.2361,839.0,5.199999999999999,6.5,1.8000000000000007,,46
2024-03-31 20:15:00,79,138.1076,839.0,5.199999999999999,6.4,1.6999999999999993,,46
2024-03-31 20:18:00,78,138.3681,839.0,5.199999999999999,6.5,1.5,,46
2024-03-31 20:21:00,79,138.9757,839.0,5.100000000000001,6.4,1.6999999999999993,,46
2024-03-31 20:24:00,78,138.5417,839.0,5.199999999999999,6.300000000000001,1.6000000000000014,,46
2024-03-31 20:27:00,80,138.4549,839.0,5.100000000000001,6.4,1.6999999999999993,,46
2024-03-31 20:30:00,79,139.6701,839.0,5.199999999999999,6.4,1.6000000000000014,,46
2024-03-31 20:33:00,78,139.4965,839.0,5.100000000000001,6.300000000000001,1.6999999999999993,,46
2024-03-31 20:36:00,79,138.8021,839.0,5.100000000000001,6.4,1.6999999999999993,,46
2024-03-31 20:39:00,80,140.191,840.0,5.199999999999999,6.4,1.6000000000000014,,46
2024-03-31 20:42:00,79,138.9757,840.0,5.199999999999999,6.5,1.6000000000000014,,46
2024-03-31 20:45:00,79,137.3264,840.0,5.199999999999999,6.4,1.6000000000000014,,46
2024-03-31 20:48:00,79,138.4549,840.0,5.199999999999999,6.4,1.6000000000000014,,46
2024-03-31 20:51:00,78,137.2396,840.0,5.199999999999999,6.5,1.6999999999999993,,46
2024-03-31 20:54:00,79,137.3264,840.0,5.300000000000001,6.5,1.5999999999999979,,44
2024-03-31 20:57:00,80,138.4549,840.0,5.199999999999999,6.5,1.6000000000000014,,46
2024-03-31 21:00:00,78,138.8889,840.0,5.100000000000001,6.4,1.6999999999999993,,46
2024-03-31 21:03:00,78,136.4583,840.0,5.199999999999999,6.5,1.5,,46
2024-03-31 21:06:00,77,136.0243,840.0,5.100000000000001,6.4,1.6999999999999993,,46
2024-03-31 21:09:00,78,137.934,840.0,5.100000000000001,6.4,1.5999999999999979,,46
2024-03-31 21:12:00,78,136.8056,840.0,5.100000000000001,6.300000000000001,1.5999999999999979,,46
2024-03-31 21:15:00,78,137.1528,840.0,5.100000000000001,6.5,1.5999999999999979,,46
2024-03-31 21:18:00,78,137.3264,840.0,5.100000000000001,6.300000000000001,1.5999999999999979,,46
2024-03-31 21:21:00,78,138.1076,840.0,5.100000000000001,6.300000000000001,1.6999999999999993,,46
2024-03-31 21:24:00,79,137.6736,840.0,5.199999999999999,6.4,1.6000000000000014,,46
2024-03-31 21:27:00,78,137.5868,840.0,5.199999999999999,6.4,1.6000000000000014,,46
2024-03-31 21:30:00,79,138.1944,840.0,5.199999999999999,6.5,1.6000000000000014,,46
2024-03-31 21:33:00,78,137.5868,840.0,5.199999999999999,6.4,1.6000000000000014,,46
2024-03-31 21:36:00,78,136.2847,840.0,5.0,6.5,1.6999999999999993,,46
2024-03-31 21:39:00,76,136.8924,841.0,5.100000000000001,6.4,1.5999999999999979,,46
2024-03-31 21:42:00,78,135.4167,841.0,5.100000000000001,6.4,1.5999999999999979,,46
2024-03-31 21:45:00,77,135.7639,841.0,5.100000000000001,6.5,1.5999999999999979,,43
2024-03-31 21:48:00,78,136.8056,841.0,5.100000000000001,6.4,1.6999999999999993,,46
2024-03-31 21:51:00,79,137.6736,841.0,5.199999999999999,6.4,1.6000000000000014,,46
2024-03-31 21:54:00,77,136.4583,841.0,5.199999999999999,6.4,1.6000000000000014,,46
2024-03-31 21:57:00,78,135.9375,841.0,5.199999999999999,6.4,1.5,,46
2024-03-31 22:00:00,78,135.3299,841.0,5.199999999999999,6.4,1.6000000000000014,,46
2024-03-31 22:03:00,78,134.5486,841.0,5.199999999999999,6.6,1.6000000000000014,,43
2024-03-31 22:06:00,78,135.4167,841.0,5.199999999999999,6.5,1.6000000000000014,,43
2024-03-31 22:09:00,77,137.066,841.0,5.099999999999998,6.4,1.6000000000000014,,46
2024-03-31 22:12:00,77,137.3264,841.0,5.199999999999999,6.4,1.6000000000000014,,46
2024-03-31 22:15:00,78,137.5,841.0,5.099999999999998,6.4,1.6000000000000014,,46
2024-03-31 22:18:00,76,136.0243,841.0,5.199999999999999,6.4,1.5,,46
2024-03-31 22:21:00,77,134.7222,841.0,5.099999999999998,6.4,1.6000000000000014,,46
2024-03-31 22:24:00,78,135.5903,841.0,5.099999999999998,6.5,1.6000000000000014,,43
2024-03-31 22:27:00,79,137.066,841.0,5.199999999999999,6.4,1.5,,46
2024-03-31 22:30:00,79,138.0208,841.0,5.099999999999998,6.4,1.6000000000000014,,46
2024-03-31 22:33:00,79,137.6736,841.0,5.099999999999998,6.4,1.6999999999999993,,46
2024-03-31 22:36:00,79,137.1528,841.0,5.099999999999998,6.300000000000001,1.6000000000000014,,46
2024-03-31 22:39:00,78,137.5,842.0,5.099999999999998,6.300000000000001,1.6000000000000014,,46
2024-03-31 22:42:00,79,137.3264,842.0,5.199999999999999,6.4,1.6999999999999993,,46
2024-03-31 22:45:00,79,137.6736,842.0,5.199999999999999,6.5,1.6999999999999993,,46
2024-03-31 22:48:00,79,138.3681,842.0,5.199999999999999,6.4,1.5,,46
2024-03-31 22:51:00,79,138.6285,842.0,5.199999999999999,6.4,1.5999999999999979,,46
2024-03-31 22:54:00,78,138.1076,842.0,5.099999999999998,6.300000000000001,1.6000000000000014,,46
2024-03-31 22:57:00,77,137.5,842.0,5.199999999999999,6.300000000000001,1.5999999999999979,,46
2024-03-31 23:00:00,77,138.1944,842.0,5.099999999999998,6.300000000000001,1.6000000000000014,,46
2024-03-31 23:03:00,78,134.2014,842.0,5.199999999999999,6.5,1.5,,43
2024-03-31 23:06:00,77,133.2465,842.0,5.099999999999998,6.5,1.6000000000000014,,43
2024-03-31 23:09:00,77,132.4653,842.0,5.099999999999998,6.4,1.5,,43
2024-03-31 23:12:00,77,132.0313,842.0,5.099999999999998,6.5,1.5,,43
2024-03-31 23:15:00,77,131.25,842.0,5.099999999999998,6.5,1.5,,43
2024-03-31 23:18:00,77,130.2951,842.0,4.900000000000002,6.5,1.5999999999999979,,137
2024-03-31 23:21:00,77,129.5139,842.0,5.099999999999998,6.5,1.5,,43
2024-03-31 23:24:00,77,130.816,842.0,5.0,6.5,1.5,,43
