Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-04-02 06:36:00,78,142.5347,873.0,5.399999999999999,5.999999999999999,1.6000000000000014,,53
2024-04-02 06:39:00,78,141.9271,874.0,5.300000000000001,5.999999999999999,1.6999999999999993,,53
2024-04-02 06:42:00,77,142.5347,874.0,5.399999999999999,5.999999999999999,1.6000000000000014,,53
2024-04-02 06:45:00,77,143.5764,874.0,5.300000000000001,5.999999999999999,1.5999999999999979,,53
2024-04-02 06:48:00,78,144.184,874.0,5.300000000000001,5.999999999999999,1.6999999999999993,,53
2024-04-02 06:51:00,77,144.4444,874.0,5.399999999999999,6.1000000000000005,1.7000000000000028,,53
2024-04-02 06:54:00,77,142.9688,874.0,5.399999999999999,6.1000000000000005,1.7000000000000028,,53
2024-04-02 06:57:00,77,143.5764,874.0,5.5,6.1000000000000005,1.6000000000000014,,53
2024-04-02 07:00:00,78,142.8819,874.0,5.399999999999999,6.2,1.7000000000000028,,53
2024-04-02 07:03:00,79,143.75,874.0,5.5,6.1000000000000005,1.6000000000000014,,50
2024-04-02 07:06:00,78,146.1806,874.0,5.5,6.1000000000000005,1.6999999999999993,,79
2024-04-02 07:09:00,82,149.6528,874.0,5.699999999999999,6.000000000000001,1.9000000000000021,,75
2024-04-02 07:12:00,79,139.0625,874.0,5.699999999999999,6.5,1.6000000000000014,,44
2024-04-02 07:15:00,80,138.1944,874.0,5.800000000000001,6.4,1.6000000000000014,,44
2024-04-02 07:18:00,81,136.1979,874.0,5.700000000000003,6.6000000000000005,1.6999999999999993,,44
2024-04-02 07:21:00,81,135.5903,874.0,5.700000000000003,6.6,1.6999999999999993,,44
2024-04-02 07:24:00,80,136.1979,874.0,5.600000000000001,6.8,1.6999999999999993,,44
2024-04-02 07:27:00,80,135.5903,874.0,5.700000000000003,6.6,1.6999999999999993,,44
2024-04-02 07:30:00,81,136.4583,874.0,5.700000000000003,6.6,1.6999999999999993,,44
2024-04-02 07:33:00,80,134.8958,874.0,5.700000000000003,6.6,1.5999999999999979,,44
2024-04-02 07:36:00,80,132.9861,874.0,5.699999999999999,6.699999999999999,1.6999999999999993,,44
2024-04-02 07:39:00,79,133.3333,875.0,5.600000000000001,6.699999999999999,1.6999999999999993,,44
2024-04-02 07:42:00,80,131.25,875.0,5.600000000000001,6.699999999999999,1.5999999999999979,,44
2024-04-02 07:45:00,79,132.0313,875.0,5.600000000000001,6.7,1.6000000000000014,,44
2024-04-02 07:48:00,80,131.1632,875.0,5.699999999999999,6.8,1.6000000000000014,,44
2024-04-02 07:51:00,81,133.1597,875.0,5.600000000000001,6.699999999999999,1.6999999999999993,,44
2024-04-02 07:54:00,79,129.8611,875.0,5.600000000000001,6.8,1.5,,43
2024-04-02 07:57:00,79,130.3819,875.0,5.5,6.7,1.6000000000000014,,43
2024-04-02 08:00:00,77,131.9444,875.0,5.5,6.8,1.6999999999999993,,43
2024-04-02 08:03:00,77,132.5521,875.0,5.400000000000002,6.7,1.6999999999999993,,43
2024-04-02 08:06:00,77,132.7257,875.0,5.599999999999998,6.5,1.6000000000000014,,44
2024-04-02 08:09:00,78,132.8993,875.0,5.400000000000002,6.5,1.6999999999999993,,43
2024-04-02 08:12:00,77,130.816,875.0,5.5,6.6,1.6999999999999993,,43
2024-04-02 08:15:00,77,131.25,875.0,5.5,6.5,1.6999999999999993,,43
2024-04-02 08:18:00,77,132.2917,875.0,5.5,6.6,1.6999999999999993,,43
2024-04-02 08:21:00,77,132.5521,875.0,5.400000000000002,6.6,1.5,,43
2024-04-02 08:24:00,77,134.2014,875.0,5.300000000000001,6.5,1.5999999999999979,,43
2024-04-02 08:27:00,77,133.2465,875.0,5.300000000000001,6.6000000000000005,1.5,,43
2024-04-02 08:30:00,78,131.5104,875.0,5.300000000000001,6.6000000000000005,1.5,,43
2024-04-02 08:33:00,77,130.7292,875.0,5.199999999999999,6.500000000000001,1.6000000000000014,,43
2024-04-02 08:36:00,77,131.0764,875.0,5.099999999999998,6.6000000000000005,1.7000000000000028,,43
2024-04-02 08:39:00,78,132.7257,876.0,5.100000000000001,6.7,1.6000000000000014,,43
2024-04-02 08:42:00,76,131.5104,876.0,5.099999999999998,6.500000000000001,1.6000000000000014,,43
2024-04-02 08:45:00,75,129.4271,876.0,5.199999999999999,6.500000000000001,1.5,,43
2024-04-02 08:48:00,77,129.4271,876.0,5.099999999999998,6.500000000000001,1.6000000000000014,,43
2024-04-02 08:51:00,76,127.9514,876.0,5.0,6.6000000000000005,1.6999999999999993,,137
2024-04-02 08:54:00,74,127.691,876.0,4.900000000000002,6.500000000000001,1.5,,137
2024-04-02 08:57:00,74,127.2569,876.0,5.0,6.4,1.5,,137
2024-04-02 09:00:00,73,125.5208,876.0,5.0,6.4,1.5,,135
2024-04-02 09:03:00,74,128.125,876.0,5.0,6.500000000000001,1.3999999999999986,,137
2024-04-02 09:06:00,76,136.0243,876.0,5.0,6.200000000000001,1.6999999999999993,,163
2024-04-02 09:09:00,76,133.7674,876.0,5.0,6.200000000000001,1.6999999999999993,,163
2024-04-02 09:12:00,76,133.7674,876.0,5.0,6.4,1.6999999999999993,,163
2024-04-02 09:15:00,77,136.1979,876.0,5.099999999999998,6.300000000000001,1.7000000000000028,,46
2024-04-02 09:18:00,78,138.4549,876.0,5.199999999999999,6.200000000000001,1.6999999999999993,,46
2024-04-02 09:21:00,79,138.1944,876.0,5.300000000000001,6.4,1.5999999999999979,,44
2024-04-02 09:24:00,79,137.934,876.0,5.300000000000001,6.300000000000001,1.5999999999999979,,44
2024-04-02 09:27:00,79,137.1528,876.0,5.300000000000001,6.300000000000001,1.5,,44
2024-04-02 09:30:00,79,138.1944,876.0,5.100000000000001,6.300000000000001,1.6999999999999993,,46
2024-04-02 09:33:00,79,139.0625,876.0,5.300000000000001,6.300000000000001,1.5999999999999979,,44
2024-04-02 09:36:00,80,137.934,876.0,5.100000000000001,6.4,1.6999999999999993,,46
2024-04-02 09:39:00,78,138.1076,877.0,5.100000000000001,6.4,1.6999999999999993,,46
2024-04-02 09:42:00,78,137.6736,877.0,5.300000000000001,6.4,1.5999999999999979,,44
2024-04-02 09:45:00,78,138.6285,877.0,5.100000000000001,6.4,1.6999999999999993,,46
2024-04-02 09:48:00,78,138.3681,877.0,5.200000000000003,6.4,1.5999999999999979,,46
2024-04-02 09:51:00,79,138.8889,877.0,5.100000000000001,6.4,1.6999999999999993,,46
2024-04-02 09:54:00,79,140.7118,877.0,5.100000000000001,6.4,1.6999999999999993,,46
2024-04-02 09:57:00,79,140.1042,877.0,5.0,6.3,1.6999999999999993,,46
2024-04-02 10:00:00,78,139.6701,877.0,5.200000000000003,6.300000000000001,1.5999999999999979,,46
2024-04-02 10:03:00,78,140.5382,877.0,5.100000000000001,6.300000000000001,1.5999999999999979,,46
2024-04-02 10:06:00,79,139.4965,877.0,5.100000000000001,6.4,1.5999999999999979,,46
2024-04-02 10:09:00,80,140.2778,877.0,5.100000000000001,6.3,1.7999999999999972,,46
2024-04-02 10:12:00,80,141.059,877.0,5.199999999999999,6.3,1.8000000000000007,,54
2024-04-02 10:15:00,79,140.7118,877.0,5.199999999999999,6.3999999999999995,1.8000000000000007,,46
2024-04-02 10:18:00,79,140.625,877.0,5.199999999999999,6.3,1.5999999999999979,,54
2024-04-02 10:21:00,79,141.6667,877.0,5.099999999999998,6.3,1.8000000000000007,,54
2024-04-02 10:24:00,79,143.6632,877.0,5.099999999999998,6.3,1.8000000000000007,,54
2024-04-02 10:27:00,80,143.1424,877.0,5.199999999999999,6.2,1.6999999999999993,,54
2024-04-02 10:30:00,79,142.1007,877.0,5.199999999999999,6.300000000000001,1.6999999999999993,,54
2024-04-02 10:33:00,80,142.1007,877.0,5.099999999999998,6.300000000000001,1.8000000000000007,,54
2024-04-02 10:36:00,79,140.3646,877.0,5.099999999999998,6.300000000000001,1.8000000000000007,,46
2024-04-02 10:39:00,80,140.3646,878.0,5.099999999999998,6.4,1.8000000000000007,,46
2024-04-02 10:42:00,81,141.1458,878.0,5.199999999999999,6.4,1.6999999999999993,,44
2024-04-02 10:45:00,80,141.6667,878.0,5.199999999999999,6.300000000000001,1.6999999999999993,,54
2024-04-02 10:48:00,79,141.2326,878.0,5.199999999999999,6.300000000000001,1.6999999999999993,,54
2024-04-02 10:51:00,81,140.9722,878.0,5.299999999999997,6.4,1.7000000000000028,,44
2024-04-02 10:54:00,81,142.7083,878.0,5.199999999999999,6.4,1.8000000000000007,,54
2024-04-02 10:57:00,82,143.1424,878.0,5.199999999999999,6.4,1.8000000000000007,,44
2024-04-02 11:00:00,82,142.9688,878.0,5.299999999999997,6.300000000000001,1.7000000000000028,,44
2024-04-02 11:03:00,82,145.3125,878.0,5.299999999999997,6.300000000000001,1.7000000000000028,,51
2024-04-02 11:06:00,80,142.9688,878.0,5.299999999999997,6.300000000000001,1.7000000000000028,,44
2024-04-02 11:09:00,82,142.0139,878.0,5.299999999999997,6.300000000000001,1.7000000000000028,,44
2024-04-02 11:12:00,81,142.2743,878.0,5.299999999999997,6.300000000000001,1.7000000000000028,,44
2024-04-02 11:15:00,80,142.1007,878.0,5.299999999999997,6.300000000000001,1.8000000000000007,,44
2024-04-02 11:18:00,81,142.3611,878.0,5.299999999999997,6.300000000000001,1.7000000000000028,,44
2024-04-02 11:21:00,79,142.7083,878.0,5.399999999999999,6.4,1.6000000000000014,,44
2024-04-02 11:24:00,81,143.2292,878.0,5.199999999999999,6.4,1.8000000000000007,,54
2024-04-02 11:27:00,81,142.0139,878.0,5.199999999999999,6.300000000000001,1.8000000000000007,,54
2024-04-02 11:30:00,80,141.6667,878.0,5.199999999999999,6.300000000000001,1.8000000000000007,,54
2024-04-02 11:33:00,81,141.1458,878.0,5.199999999999999,6.300000000000001,1.6999999999999993,,54
2024-04-02 11:36:00,80,140.7986,878.0,5.099999999999998,6.300000000000001,1.8000000000000007,,46
2024-04-02 11:39:00,80,139.6701,879.0,5.199999999999999,6.300000000000001,1.5,,46
2024-04-02 11:42:00,80,140.5382,879.0,5.099999999999998,6.300000000000001,1.6000000000000014,,46
2024-04-02 11:45:00,79,138.9757,879.0,5.199999999999999,6.300000000000001,1.8000000000000007,,46
2024-04-02 11:48:00,80,139.3229,879.0,5.099999999999998,6.300000000000001,1.6999999999999993,,46
2024-04-02 11:51:00,79,139.8438,879.0,5.199999999999999,6.4,1.6999999999999993,,46
2024-04-02 11:54:00,80,140.625,879.0,5.199999999999999,6.4,1.6999999999999993,,44
2024-04-02 11:57:00,79,140.191,879.0,5.199999999999999,6.5,1.8000000000000007,,46
2024-04-02 12:00:00,81,139.0625,879.0,5.199999999999999,6.5,1.8000000000000007,,46
2024-04-02 12:03:00,81,140.7986,879.0,5.199999999999999,6.5,1.8000000000000007,,44
2024-04-02 12:06:00,81,139.6701,879.0,5.300000000000001,6.5,1.8000000000000007,,44
2024-04-02 12:09:00,80,139.6701,879.0,5.299999999999997,6.5,1.7000000000000028,,44
2024-04-02 12:12:00,80,140.1042,879.0,5.300000000000001,6.5,1.6999999999999993,,44
2024-04-02 12:15:00,82,140.5382,879.0,5.400000000000002,6.5,1.6999999999999993,,44
2024-04-02 12:18:00,80,140.7118,879.0,5.300000000000001,6.5,1.8000000000000007,,44
2024-04-02 12:21:00,80,140.2778,879.0,5.300000000000001,6.6,1.8000000000000007,,44
2024-04-02 12:24:00,82,139.6701,879.0,5.300000000000001,6.6,1.6999999999999993,,44
2024-04-02 12:27:00,81,139.8438,879.0,5.199999999999999,6.5,1.8000000000000007,,46
2024-04-02 12:30:00,81,140.191,879.0,5.199999999999999,6.5,1.8000000000000007,,44
2024-04-02 12:33:00,82,141.2326,879.0,5.300000000000001,6.5,1.8000000000000007,,44
2024-04-02 12:36:00,80,139.4965,879.0,5.399999999999999,6.6,1.7000000000000028,,44
2024-04-02 12:39:00,81,138.1944,880.0,5.300000000000001,6.6,1.8000000000000007,,44
2024-04-02 12:42:00,82,139.9306,880.0,5.299999999999997,6.5,1.8000000000000007,,44
2024-04-02 12:45:00,80,140.5382,880.0,5.300000000000001,6.6,1.8999999999999986,,44
2024-04-02 12:48:00,81,140.5382,880.0,5.300000000000001,6.5,1.8000000000000007,,44
2024-04-02 12:51:00,82,139.4097,880.0,5.399999999999999,6.6,1.7000000000000028,,44
2024-04-02 12:54:00,81,141.2326,880.0,5.199999999999999,6.4,1.6999999999999993,,44
2024-04-02 12:57:00,79,140.1042,880.0,5.399999999999999,6.4,1.7000000000000028,,44
2024-04-02 13:00:00,81,138.6285,880.0,5.199999999999999,6.6,1.8000000000000007,,46
2024-04-02 13:03:00,80,139.4097,880.0,5.199999999999999,6.6,1.8000000000000007,,46
2024-04-02 13:06:00,80,138.9757,880.0,5.300000000000001,6.6,1.8000000000000007,,44
2024-04-02 13:09:00,81,139.4965,880.0,5.300000000000001,6.6,1.8000000000000007,,44
2024-04-02 13:12:00,81,139.0625,880.0,5.300000000000001,6.6,1.8000000000000007,,44
2024-04-02 13:15:00,81,140.2778,880.0,5.300000000000001,6.4,1.8000000000000007,,44
2024-04-02 13:18:00,80,139.6701,880.0,5.199999999999999,6.6,1.8000000000000007,,46
2024-04-02 13:21:00,80,138.9757,880.0,5.199999999999999,6.5,1.8000000000000007,,46
2024-04-02 13:24:00,81,140.1042,880.0,5.199999999999999,6.6,1.8000000000000007,,44
2024-04-02 13:27:00,80,140.1042,880.0,5.300000000000001,6.6,1.6999999999999993,,44
2024-04-02 13:30:00,81,139.4097,880.0,5.099999999999998,6.5,1.9000000000000021,,46
2024-04-02 13:33:00,81,139.4965,880.0,5.300000000000001,6.5,1.6999999999999993,,44
2024-04-02 13:36:00,80,138.4549,880.0,5.300000000000001,6.5,1.8000000000000007,,44
2024-04-02 13:39:00,80,138.8889,881.0,5.199999999999999,6.6,1.8000000000000007,,46
2024-04-02 13:42:00,81,139.9306,881.0,5.199999999999999,6.6,1.8000000000000007,,46
2024-04-02 13:45:00,82,140.7986,881.0,5.300000000000001,6.4,1.8000000000000007,,44
2024-04-02 13:48:00,82,141.9271,881.0,5.300000000000001,6.4,1.8000000000000007,,44
2024-04-02 13:51:00,82,141.4931,881.0,5.300000000000001,6.4,1.8000000000000007,,44
2024-04-02 13:54:00,82,141.4063,881.0,5.400000000000002,6.5,1.8000000000000007,,44
2024-04-02 13:57:00,81,140.5382,881.0,5.300000000000001,6.5,1.8000000000000007,,44
2024-04-02 14:00:00,80,140.625,881.0,5.399999999999999,6.5,1.6000000000000014,,44
2024-04-02 14:03:00,80,141.2326,881.0,5.199999999999999,6.4,1.8000000000000007,,44
2024-04-02 14:06:00,80,140.2778,881.0,5.199999999999999,6.5,1.8000000000000007,,46
2024-04-02 14:09:00,81,140.9722,881.0,5.399999999999999,6.5,1.7000000000000028,,44
2024-04-02 14:12:00,81,141.059,881.0,5.199999999999999,6.4,1.8000000000000007,,44
2024-04-02 14:15:00,81,141.2326,881.0,5.199999999999999,6.5,1.8000000000000007,,44
2024-04-02 14:18:00,81,140.7118,881.0,5.199999999999999,6.5,1.8000000000000007,,44
2024-04-02 14:21:00,82,141.1458,881.0,5.199999999999999,6.4,1.8999999999999986,,44
2024-04-02 14:24:00,82,141.2326,881.0,5.299999999999997,6.5,1.9000000000000021,,44
2024-04-02 14:27:00,82,141.4931,881.0,5.399999999999999,6.5,1.8000000000000007,,44
2024-04-02 14:30:00,82,140.2778,881.0,5.399999999999999,6.5,1.6999999999999993,,44
2024-04-02 14:33:00,82,141.1458,881.0,5.399999999999999,6.5,1.6999999999999993,,44
2024-04-02 14:36:00,82,140.2778,881.0,5.300000000000001,6.5,1.8000000000000007,,44
2024-04-02 14:39:00,82,140.7986,882.0,5.399999999999999,6.5,1.8000000000000007,,44
2024-04-02 14:42:00,82,140.191,882.0,5.399999999999999,6.5,1.8000000000000007,,44
2024-04-02 14:45:00,82,140.5382,882.0,5.300000000000001,6.5,1.8000000000000007,,44
2024-04-02 14:48:00,81,140.3646,882.0,5.300000000000001,6.6,1.8000000000000007,,44
2024-04-02 14:51:00,80,139.3229,882.0,5.300000000000001,6.5,1.8000000000000007,,44
2024-04-02 14:54:00,82,140.625,882.0,5.300000000000001,6.5,1.8000000000000007,,44
2024-04-02 14:57:00,82,141.2326,882.0,5.300000000000001,6.5,1.8000000000000007,,44
2024-04-02 15:00:00,82,140.625,882.0,5.199999999999999,6.5,1.8000000000000007,,44
2024-04-02 15:03:00,82,142.2743,882.0,5.300000000000001,6.5,1.8000000000000007,,44
2024-04-02 15:06:00,80,141.1458,882.0,5.300000000000001,6.5,1.8000000000000007,,44
2024-04-02 15:09:00,82,140.2778,882.0,5.199999999999999,6.5,1.8000000000000007,,44
2024-04-02 15:12:00,83,140.625,882.0,5.400000000000002,6.5,1.6999999999999993,,44
2024-04-02 15:15:00,80,141.8403,882.0,5.300000000000001,6.4,1.7999999999999972,,44
2024-04-02 15:18:00,83,141.059,882.0,5.300000000000001,6.5,1.7999999999999972,,44
2024-04-02 15:21:00,83,141.2326,882.0,5.300000000000001,6.4,1.6999999999999993,,44
2024-04-02 15:24:00,80,141.4063,882.0,5.300000000000001,6.5,1.6999999999999993,,44
2024-04-02 15:27:00,81,140.3646,882.0,5.300000000000001,6.5,1.6999999999999993,,44
2024-04-02 15:30:00,82,140.1042,882.0,5.399999999999999,6.5,1.6000000000000014,,44
2024-04-02 15:33:00,82,141.059,882.0,5.399999999999999,6.5,1.6999999999999993,,44
2024-04-02 15:36:00,82,139.8438,882.0,5.300000000000001,6.5,1.6999999999999993,,44
2024-04-02 15:39:00,81,140.1042,883.0,5.300000000000001,6.5,1.6999999999999993,,44
2024-04-02 15:42:00,80,140.5382,883.0,5.199999999999999,6.5,1.8999999999999986,,46
2024-04-02 15:45:00,82,141.059,883.0,5.200000000000003,6.5,1.6999999999999993,,44
2024-04-02 15:48:00,82,141.2326,883.0,5.300000000000001,6.4,1.6999999999999993,,44
2024-04-02 15:51:00,80,142.5347,883.0,5.300000000000001,6.5,1.8000000000000007,,44
2024-04-02 15:54:00,82,140.9722,883.0,5.399999999999999,6.5,1.9000000000000021,,44
2024-04-02 15:57:00,81,142.3611,883.0,5.300000000000001,6.300000000000001,1.6999999999999993,,44
2024-04-02 16:00:00,82,141.8403,883.0,5.300000000000001,6.4,1.6000000000000014,,44
2024-04-02 16:03:00,81,142.1007,883.0,5.200000000000003,6.4,1.6999999999999993,,44
2024-04-02 16:06:00,81,141.4931,883.0,5.300000000000001,6.5,1.6999999999999993,,44
2024-04-02 16:09:00,80,140.9722,883.0,5.100000000000001,6.5,1.8000000000000007,,46
2024-04-02 16:12:00,81,141.4931,883.0,5.200000000000003,6.5,1.6999999999999993,,44
2024-04-02 16:15:00,82,141.2326,883.0,5.200000000000003,6.5,1.6999999999999993,,44
2024-04-02 16:18:00,80,140.7986,883.0,5.399999999999999,6.4,1.6000000000000014,,44
2024-04-02 16:21:00,80,140.191,883.0,5.200000000000003,6.5,1.6999999999999993,,46
2024-04-02 16:24:00,80,139.4965,883.0,5.300000000000001,6.4,1.5999999999999979,,44
2024-04-02 16:27:00,81,139.7569,883.0,5.300000000000001,6.4,1.6999999999999993,,44
2024-04-02 16:30:00,80,139.4965,883.0,5.300000000000001,6.4,1.6999999999999993,,44
2024-04-02 16:33:00,81,140.191,883.0,5.300000000000001,6.4,1.6999999999999993,,44
2024-04-02 16:36:00,81,140.1042,883.0,5.200000000000003,6.5,1.6999999999999993,,44
2024-04-02 16:39:00,80,139.6701,884.0,5.300000000000001,6.4,1.5999999999999979,,44
2024-04-02 16:42:00,80,140.1042,884.0,5.199999999999999,6.4,1.6999999999999993,,46
2024-04-02 16:45:00,80,139.4965,884.0,5.199999999999999,6.300000000000001,1.6999999999999993,,46
2024-04-02 16:48:00,80,139.6701,884.0,5.199999999999999,6.4,1.8000000000000007,,46
2024-04-02 16:51:00,80,139.9306,884.0,5.399999999999999,6.4,1.6000000000000014,,44
2024-04-02 16:54:00,81,140.2778,884.0,5.199999999999999,6.4,1.8000000000000007,,44
2024-04-02 16:57:00,79,140.2778,884.0,5.199999999999999,6.4,1.8000000000000007,,46
2024-04-02 17:00:00,81,140.625,884.0,5.300000000000001,6.4,1.6999999999999993,,44
2024-04-02 17:03:00,81,140.2778,884.0,5.300000000000001,6.5,1.6999999999999993,,44
2024-04-02 17:06:00,80,139.8438,884.0,5.399999999999999,6.5,1.6999999999999993,,44
2024-04-02 17:09:00,82,139.2361,884.0,5.300000000000001,6.5,1.6999999999999993,,44
2024-04-02 17:12:00,80,139.3229,884.0,5.300000000000001,6.6,1.6999999999999993,,44
2024-04-02 17:15:00,80,137.6736,884.0,5.300000000000001,6.6000000000000005,1.6999999999999993,,44
2024-04-02 17:18:00,80,137.6736,884.0,5.199999999999999,6.6000000000000005,1.6999999999999993,,46
2024-04-02 17:21:00,80,136.8056,884.0,5.199999999999999,6.6000000000000005,1.6999999999999993,,46
2024-04-02 17:24:00,80,137.066,884.0,5.300000000000001,6.6000000000000005,1.6999999999999993,,44
2024-04-02 17:27:00,82,137.1528,884.0,5.199999999999999,6.7,1.8000000000000007,,43
2024-04-02 17:30:00,80,137.6736,884.0,5.300000000000001,6.7,1.6999999999999993,,44
2024-04-02 17:33:00,82,138.0208,884.0,5.199999999999999,6.7,1.8000000000000007,,46
2024-04-02 17:36:00,81,136.8056,884.0,5.199999999999999,6.6000000000000005,1.6999999999999993,,46
2024-04-02 17:39:00,80,136.7188,885.0,5.199999999999999,6.5,1.8000000000000007,,46
2024-04-02 17:42:00,81,138.4549,885.0,5.300000000000001,6.6000000000000005,1.5999999999999979,,44
2024-04-02 17:45:00,80,138.5417,885.0,5.300000000000001,6.5,1.6999999999999993,,44
2024-04-02 17:48:00,81,138.5417,885.0,5.199999999999999,6.5,1.6999999999999993,,46
2024-04-02 17:51:00,81,138.9757,885.0,5.199999999999999,6.4,1.6999999999999993,,46
2024-04-02 17:54:00,81,138.3681,885.0,5.199999999999999,6.4,1.8000000000000007,,46
2024-04-02 17:57:00,81,138.0208,885.0,5.300000000000001,6.5,1.5999999999999979,,44
2024-04-02 18:00:00,79,138.5417,885.0,5.199999999999999,6.6,1.6999999999999993,,46
2024-04-02 18:03:00,81,137.5868,885.0,5.199999999999999,6.4,1.6999999999999993,,46
2024-04-02 18:06:00,80,137.5868,885.0,5.199999999999999,6.5,1.6999999999999993,,46
2024-04-02 18:09:00,81,137.2396,885.0,5.200000000000003,6.4,1.6999999999999993,,46
2024-04-02 18:12:00,79,136.4583,885.0,5.199999999999999,6.4,1.8000000000000007,,46
2024-04-02 18:15:00,81,135.1563,885.0,5.300000000000001,6.5,1.5999999999999979,,44
2024-04-02 18:18:00,80,135.5903,885.0,5.100000000000001,6.5,1.6999999999999993,,46
2024-04-02 18:21:00,80,135.3299,885.0,5.200000000000003,6.6,1.5999999999999979,,43
2024-04-02 18:24:00,78,135.5903,885.0,5.0,6.5,1.6999999999999993,,43
2024-04-02 18:27:00,78,134.4618,885.0,5.100000000000001,6.5,1.6000000000000014,,43
2024-04-02 18:30:00,79,134.8958,885.0,5.100000000000001,6.5,1.6000000000000014,,43
2024-04-02 18:33:00,79,135.0694,885.0,5.100000000000001,6.4,1.6000000000000014,,46
2024-04-02 18:36:00,78,134.5486,885.0,5.100000000000001,6.5,1.6000000000000014,,43
2024-04-02 18:39:00,79,134.7222,886.0,5.100000000000001,6.4,1.6000000000000014,,46
2024-04-02 18:42:00,78,135.4167,886.0,5.100000000000001,6.4,1.6999999999999993,,46
2024-04-02 18:45:00,78,133.8542,886.0,5.0,6.4,1.6000000000000014,,163
2024-04-02 18:48:00,78,133.3333,886.0,5.100000000000001,6.4,1.6000000000000014,,43
2024-04-02 18:51:00,79,134.2014,886.0,5.0,6.4,1.6000000000000014,,43
2024-04-02 18:54:00,79,134.9826,886.0,5.100000000000001,6.4,1.6000000000000014,,46
2024-04-02 18:57:00,78,135.9375,886.0,5.100000000000001,6.300000000000001,1.6999999999999993,,46
2024-04-02 19:00:00,79,136.1979,886.0,5.100000000000001,6.300000000000001,1.6000000000000014,,46
2024-04-02 19:03:00,78,135.9375,886.0,5.100000000000001,6.300000000000001,1.6000000000000014,,46
2024-04-02 19:06:00,77,135.0694,886.0,5.0,6.4,1.6000000000000014,,163
2024-04-02 19:09:00,77,135.4167,886.0,5.100000000000001,6.4,1.6000000000000014,,46
2024-04-02 19:12:00,78,134.0278,886.0,5.0,6.4,1.6000000000000014,,163
2024-04-02 19:15:00,77,133.7674,886.0,5.100000000000001,6.5,1.6000000000000014,,43
2024-04-02 19:18:00,77,134.6354,886.0,4.899999999999999,6.4,1.6000000000000014,,163
2024-04-02 19:21:00,78,135.5903,886.0,5.100000000000001,6.4,1.5,,46
2024-04-02 19:24:00,78,135.4167,886.0,5.0,6.200000000000001,1.6000000000000014,,163
2024-04-02 19:27:00,77,134.9826,886.0,5.0,6.300000000000001,1.6000000000000014,,163
2024-04-02 19:30:00,77,136.1979,886.0,5.0,6.200000000000001,1.6000000000000014,,163
2024-04-02 19:33:00,77,134.9826,886.0,4.900000000000002,6.200000000000001,1.6999999999999993,,163
2024-04-02 19:36:00,76,134.2014,886.0,4.899999999999999,6.200000000000001,1.6000000000000014,,163
2024-04-02 19:39:00,76,134.7222,887.0,4.900000000000002,6.200000000000001,1.5,,163
2024-04-02 19:42:00,77,134.8958,887.0,4.900000000000002,6.200000000000001,1.6999999999999993,,163
2024-04-02 19:45:00,77,134.4618,887.0,4.900000000000002,6.200000000000001,1.5999999999999979,,163
2024-04-02 19:48:00,76,135.1563,887.0,4.900000000000002,6.200000000000001,1.6999999999999993,,163
2024-04-02 19:51:00,76,136.2847,887.0,4.800000000000001,6.200000000000001,1.6999999999999993,,163
2024-04-02 19:54:00,76,136.3715,887.0,4.900000000000002,6.200000000000001,1.6999999999999993,,163
2024-04-02 19:57:00,77,136.0243,887.0,5.0,6.200000000000001,1.6000000000000014,,163
2024-04-02 20:00:00,77,136.7188,887.0,5.0,6.200000000000001,1.6000000000000014,,163
2024-04-02 20:03:00,76,134.6354,887.0,4.900000000000002,6.200000000000001,1.6999999999999993,,163
2024-04-02 20:06:00,76,135.0694,887.0,4.900000000000002,6.300000000000001,1.6999999999999993,,163
2024-04-02 20:09:00,77,135.9375,887.0,4.800000000000001,6.200000000000001,1.6999999999999993,,163
2024-04-02 20:12:00,77,136.8056,887.0,4.800000000000001,6.200000000000001,1.6999999999999993,,163
2024-04-02 20:15:00,77,137.1528,887.0,4.900000000000002,6.200000000000001,1.6999999999999993,,163
2024-04-02 20:18:00,77,136.0243,887.0,4.900000000000002,6.200000000000001,1.6999999999999993,,163
2024-04-02 20:21:00,78,137.7604,887.0,5.100000000000001,6.200000000000001,1.6000000000000014,,46
2024-04-02 20:24:00,78,136.6319,887.0,5.100000000000001,6.200000000000001,1.6000000000000014,,46
2024-04-02 20:27:00,77,136.8056,887.0,5.100000000000001,6.300000000000001,1.6000000000000014,,46
2024-04-02 20:30:00,77,137.2396,887.0,5.100000000000001,6.300000000000001,1.6999999999999993,,46
2024-04-02 20:33:00,78,137.066,887.0,4.899999999999999,6.300000000000001,1.7000000000000028,,163
2024-04-02 20:36:00,79,135.0694,887.0,5.0,6.199999999999999,1.6000000000000014,,163
2024-04-02 20:39:00,77,137.6736,888.0,5.0,6.300000000000001,1.6000000000000014,,47
2024-04-02 20:42:00,77,135.5035,888.0,5.0,6.199999999999999,1.6000000000000014,,163
2024-04-02 20:45:00,79,135.5035,888.0,5.0,6.300000000000001,1.7000000000000028,,46
2024-04-02 20:48:00,78,136.6319,888.0,5.0,6.300000000000001,1.7000000000000028,,46
2024-04-02 20:51:00,79,135.5035,888.0,5.100000000000001,6.300000000000001,1.6000000000000014,,46
2024-04-02 20:54:00,79,134.1146,888.0,5.100000000000001,6.300000000000001,1.5,,46
2024-04-02 20:57:00,78,133.5938,888.0,4.900000000000002,6.300000000000001,1.6999999999999993,,163
2024-04-02 21:00:00,78,133.6806,888.0,5.0,6.4,1.6000000000000014,,163
2024-04-02 21:03:00,77,132.3785,888.0,5.0,6.4,1.6000000000000014,,163
2024-04-02 21:06:00,77,132.0313,888.0,4.900000000000002,6.300000000000001,1.6999999999999993,,163
2024-04-02 21:09:00,77,133.4201,888.0,4.900000000000002,6.300000000000001,1.6999999999999993,,163
2024-04-02 21:12:00,76,133.4201,888.0,4.900000000000002,6.300000000000001,1.5999999999999979,,163
2024-04-02 21:15:00,77,133.8542,888.0,4.900000000000002,6.300000000000001,1.6999999999999993,,163
2024-04-02 21:18:00,76,133.8542,888.0,4.900000000000002,6.300000000000001,1.5999999999999979,,163
2024-04-02 21:21:00,76,132.7257,888.0,4.900000000000002,6.300000000000001,1.5999999999999979,,163
2024-04-02 21:24:00,76,132.7257,888.0,4.900000000000002,6.300000000000001,1.6999999999999993,,163
2024-04-02 21:27:00,77,132.8125,888.0,4.900000000000002,6.300000000000001,1.6999999999999993,,163
2024-04-02 21:30:00,77,134.0278,888.0,4.900000000000002,6.300000000000001,1.6999999999999993,,163
2024-04-02 21:33:00,77,133.3333,888.0,4.900000000000002,6.300000000000001,1.6999999999999993,,163
2024-04-02 21:36:00,77,133.8542,888.0,5.099999999999998,6.4,1.6000000000000014,,43
2024-04-02 21:39:00,77,133.1597,889.0,4.900000000000002,6.300000000000001,1.6999999999999993,,163
2024-04-02 21:42:00,78,134.4618,889.0,5.0,6.300000000000001,1.6000000000000014,,163
2024-04-02 21:45:00,77,133.8542,889.0,4.900000000000002,6.300000000000001,1.6999999999999993,,163
2024-04-02 21:48:00,76,134.6354,889.0,4.900000000000002,6.200000000000001,1.6999999999999993,,163
2024-04-02 21:51:00,77,133.8542,889.0,4.900000000000002,6.300000000000001,1.6999999999999993,,163
2024-04-02 21:54:00,76,133.4201,889.0,4.900000000000002,6.300000000000001,1.6999999999999993,,163
2024-04-02 21:57:00,77,134.5486,889.0,5.0,6.300000000000001,1.5999999999999979,,163
2024-04-02 22:00:00,77,133.6806,889.0,4.900000000000002,6.300000000000001,1.6999999999999993,,163
2024-04-02 22:03:00,77,134.2882,889.0,4.900000000000002,6.300000000000001,1.6999999999999993,,163
2024-04-02 22:06:00,76,135.3299,889.0,5.0,6.300000000000001,1.6000000000000014,,163
2024-04-02 22:09:00,77,134.7222,889.0,4.900000000000002,6.300000000000001,1.6999999999999993,,163
2024-04-02 22:12:00,76,134.0278,889.0,4.900000000000002,6.300000000000001,1.6999999999999993,,163
2024-04-02 22:15:00,77,132.8993,889.0,4.900000000000002,6.4,1.6999999999999993,,163
2024-04-02 22:18:00,77,133.7674,889.0,4.900000000000002,6.300000000000001,1.6999999999999993,,163
2024-04-02 22:21:00,77,133.3333,889.0,4.900000000000002,6.4,1.6999999999999993,,163
2024-04-02 22:24:00,77,134.5486,889.0,4.900000000000002,6.300000000000001,1.6999999999999993,,163
2024-04-02 22:27:00,76,135.5903,889.0,4.900000000000002,6.199999999999999,1.6999999999999993,,163
2024-04-02 22:30:00,77,134.2882,889.0,4.900000000000002,6.300000000000001,1.6999999999999993,,163
2024-04-02 22:33:00,76,134.1146,889.0,4.800000000000001,6.300000000000001,1.6999999999999993,,163
2024-04-02 22:36:00,76,133.4201,889.0,4.900000000000002,6.4,1.6999999999999993,,163
2024-04-02 22:39:00,77,132.4653,890.0,4.900000000000002,6.4,1.6999999999999993,,163
2024-04-02 22:42:00,76,133.8542,890.0,4.899999999999999,6.199999999999999,1.6000000000000014,,163
2024-04-02 22:45:00,76,133.2465,890.0,4.900000000000002,6.4,1.6999999999999993,,163
2024-04-02 22:48:00,76,132.3785,890.0,4.800000000000001,6.300000000000001,1.6999999999999993,,163
2024-04-02 22:51:00,76,131.8576,890.0,4.800000000000001,6.4,1.6999999999999993,,164
2024-04-02 22:54:00,75,129.5139,890.0,4.900000000000002,6.300000000000001,1.5,,158
2024-04-02 22:57:00,76,131.0764,890.0,4.800000000000001,6.299999999999999,1.5999999999999979,,163
2024-04-02 23:00:00,76,131.25,890.0,4.800000000000001,6.300000000000001,1.5,,163
2024-04-02 23:03:00,76,129.3403,890.0,4.800000000000001,6.300000000000001,1.5999999999999979,,158
2024-04-02 23:06:00,76,123.2639,890.0,4.800000000000001,6.4,1.5,,135
2024-04-02 23:09:00,75,121.6146,890.0,4.800000000000001,6.500000000000001,1.8000000000000007,,135
2024-04-02 23:12:00,74,124.0451,890.0,5.100000000000001,6.4,1.5,,137
2024-04-02 23:15:00,75,124.7396,890.0,5.300000000000001,6.300000000000001,1.4000000000000021,,137
2024-04-02 23:18:00,75,124.6528,890.0,5.199999999999999,6.300000000000001,1.5,,137
2024-04-02 23:21:00,76,123.2639,890.0,5.199999999999999,6.4,1.5,,137
2024-04-02 23:24:00,74,123.6111,890.0,5.300000000000001,6.300000000000001,1.3999999999999986,,137
2024-04-02 23:27:00,74,124.2188,890.0,5.199999999999999,6.300000000000001,1.5,,137
2024-04-02 23:30:00,74,124.566,890.0,5.199999999999999,6.300000000000001,1.5,,137
2024-04-02 23:33:00,74,124.4792,890.0,5.199999999999999,6.4,1.5,,137
2024-04-02 23:36:00,74,125.9549,890.0,5.199999999999999,6.300000000000001,1.6000000000000014,,158
2024-04-02 23:39:00,76,125.434,891.0,5.300000000000001,6.4,1.3999999999999986,,137
2024-04-02 23:42:00,76,126.4757,891.0,5.300000000000001,6.300000000000001,1.5,,43
2024-04-02 23:45:00,76,126.6493,891.0,5.199999999999999,6.4,1.5,,137
2024-04-02 23:48:00,76,126.4757,891.0,5.300000000000001,6.300000000000001,1.5,,43
2024-04-02 23:51:00,76,126.3021,891.0,5.300000000000001,6.300000000000001,1.5,,43
2024-04-02 23:54:00,76,126.0417,891.0,5.300000000000001,6.300000000000001,1.5,,43
2024-04-02 23:57:00,76,126.3889,891.0,5.299999999999997,6.4,1.6000000000000014,,43
2024-04-03 00:00:00,76,127.1701,891.0,5.5,6.300000000000001,1.3000000000000007,,43
2024-04-03 00:03:00,76,126.2153,891.0,5.299999999999997,6.4,1.4000000000000021,,43
2024-04-03 00:06:00,76,127.6042,891.0,5.300000000000001,6.4,1.5,,43
2024-04-03 00:09:00,76,125.7813,891.0,5.299999999999997,6.300000000000001,1.4000000000000021,,137
2024-04-03 00:12:00,75,125.0,891.0,5.199999999999999,6.4,1.5,,137
2024-04-03 00:15:00,75,125.1736,891.0,5.199999999999999,6.5,1.5,,137
2024-04-03 00:18:00,75,125.1736,891.0,5.300000000000001,6.4,1.5,,137
2024-04-03 00:21:00,75,126.4757,891.0,5.399999999999999,6.4,1.4000000000000021,,43
2024-04-03 00:24:00,76,126.3889,891.0,5.199999999999999,6.300000000000001,1.5,,137
2024-04-03 00:27:00,75,125.6076,891.0,5.299999999999997,6.4,1.4000000000000021,,137
2024-04-03 00:30:00,76,124.9132,891.0,5.199999999999999,6.5,1.5,,137
2024-04-03 00:33:00,75,125.434,891.0,5.5,6.4,1.5,,43
2024-04-03 00:36:00,75,126.2153,891.0,5.299999999999997,6.4,1.5,,137
2024-04-03 00:39:00,75,125.8681,892.0,5.299999999999997,6.4,1.4000000000000021,,137
2024-04-03 00:42:00,76,125.0868,892.0,5.199999999999999,6.4,1.5,,137
2024-04-03 00:45:00,74,126.0417,892.0,5.399999999999999,6.5,1.3000000000000007,,137
2024-04-03 00:48:00,74,125.3472,892.0,5.299999999999997,6.5,1.4000000000000021,,137
2024-04-03 00:51:00,75,125.0868,892.0,5.300000000000001,6.300000000000001,1.5,,137
2024-04-03 00:54:00,75,126.3021,892.0,5.300000000000001,6.300000000000001,1.5,,137
2024-04-03 00:57:00,75,126.8229,892.0,5.199999999999999,6.200000000000001,1.5,,158
2024-04-03 01:00:00,73,125.7813,892.0,5.199999999999999,6.300000000000001,1.3999999999999986,,158
2024-04-03 01:03:00,73,124.4792,892.0,5.199999999999999,6.300000000000001,1.3999999999999986,,158
2024-04-03 01:06:00,74,123.4375,892.0,5.099999999999998,6.300000000000001,1.6000000000000014,,137
2024-04-03 01:09:00,74,122.0486,892.0,5.300000000000001,6.300000000000001,1.3999999999999986,,137
2024-04-03 01:12:00,74,123.2639,892.0,5.099999999999998,6.300000000000001,1.5,,137
2024-04-03 01:15:00,73,124.566,892.0,5.099999999999998,6.300000000000001,1.5,,158
2024-04-03 01:18:00,74,125.0,892.0,5.099999999999998,6.300000000000001,1.5,,158
2024-04-03 01:21:00,75,125.5208,892.0,5.199999999999999,6.300000000000001,1.5,,137
2024-04-03 01:24:00,74,125.5208,892.0,5.199999999999999,6.300000000000001,1.5,,137
2024-04-03 01:27:00,75,125.6076,892.0,5.199999999999999,6.300000000000001,1.6000000000000014,,137
2024-04-03 01:30:00,74,125.3472,892.0,5.300000000000001,6.300000000000001,1.5,,137
2024-04-03 01:33:00,75,124.7396,892.0,5.199999999999999,6.4,1.5,,137
2024-04-03 01:36:00,72,118.4028,892.0,5.199999999999999,6.500000000000001,1.4000000000000021,,136
2024-04-03 01:39:00,72,117.9688,893.0,5.200000000000003,6.500000000000001,1.3999999999999986,,136
2024-04-03 01:42:00,71,116.4063,893.0,5.0,6.500000000000001,1.3000000000000007,,135
2024-04-03 01:45:00,72,117.9688,893.0,5.100000000000001,6.3999999999999995,1.3000000000000007,,135
2024-04-03 01:48:00,72,119.0972,893.0,5.100000000000001,6.4,1.5,,135
2024-04-03 01:51:00,72,118.5764,893.0,5.100000000000001,6.299999999999999,1.3000000000000007,,135
2024-04-03 01:54:00,71,120.3993,893.0,5.0,6.300000000000001,1.3000000000000007,,135
2024-04-03 01:57:00,72,116.9271,893.0,5.0,6.4,1.3000000000000007,,135
2024-04-03 02:00:00,71,115.9722,893.0,5.0,6.4,1.3000000000000007,,135
2024-04-03 02:03:00,70,116.4931,893.0,4.899999999999999,6.300000000000001,1.3000000000000007,,135
2024-04-03 02:06:00,70,116.6667,893.0,4.800000000000001,6.300000000000001,1.3000000000000007,,135
2024-04-03 02:09:00,70,115.625,893.0,4.900000000000002,6.300000000000001,1.3000000000000007,,135
2024-04-03 02:12:00,70,115.8854,893.0,4.800000000000001,6.300000000000001,1.3000000000000007,,135
2024-04-03 02:15:00,70,115.3646,893.0,4.900000000000002,6.300000000000001,1.3000000000000007,,135
2024-04-03 02:18:00,69,114.7569,893.0,4.900000000000002,6.200000000000001,1.3000000000000007,,135
2024-04-03 02:21:00,69,114.7569,893.0,4.900000000000002,6.300000000000001,1.3000000000000007,,135
2024-04-03 02:24:00,69,115.3646,893.0,4.800000000000001,6.200000000000001,1.4000000000000021,,135
2024-04-03 02:27:00,69,115.4514,893.0,4.900000000000002,6.200000000000001,1.3000000000000007,,135
2024-04-03 02:30:00,69,116.9271,893.0,4.800000000000001,6.200000000000001,1.4000000000000021,,135
2024-04-03 02:33:00,69,118.0555,893.0,4.800000000000001,6.200000000000001,1.4000000000000021,,135
2024-04-03 02:36:00,69,116.2326,893.0,4.800000000000001,6.200000000000001,1.4000000000000021,,135
2024-04-03 02:39:00,69,116.3195,894.0,4.800000000000001,6.200000000000001,1.4000000000000021,,135
2024-04-03 02:42:00,69,116.6667,894.0,4.800000000000001,6.300000000000001,1.4000000000000021,,135
2024-04-03 02:45:00,69,117.2743,894.0,4.900000000000002,6.200000000000001,1.3000000000000007,,135
2024-04-03 02:48:00,69,118.4896,894.0,5.0,6.300000000000001,1.3000000000000007,,135
2024-04-03 02:51:00,70,118.0555,894.0,4.900000000000002,6.200000000000001,1.5,,135
2024-04-03 02:54:00,71,117.1875,894.0,4.900000000000002,6.300000000000001,1.3999999999999986,,135
2024-04-03 02:57:00,70,117.1007,894.0,4.900000000000002,6.300000000000001,1.3000000000000007,,135
2024-04-03 03:00:00,70,116.6667,894.0,4.900000000000002,6.300000000000001,1.3000000000000007,,135
2024-04-03 03:03:00,70,117.1875,894.0,5.0,6.300000000000001,1.3999999999999986,,135
2024-04-03 03:06:00,70,116.7535,894.0,5.0,6.4,1.2000000000000028,,135
2024-04-03 03:09:00,70,117.1007,894.0,5.0,6.4,1.3000000000000007,,135
2024-04-03 03:12:00,70,117.6215,894.0,5.0,6.200000000000001,1.3000000000000007,,135
2024-04-03 03:15:00,70,117.2743,894.0,4.899999999999999,6.200000000000001,1.4000000000000021,,135
2024-04-03 03:18:00,70,117.9688,894.0,4.900000000000002,6.300000000000001,1.3000000000000007,,135
2024-04-03 03:21:00,70,116.4931,894.0,4.899999999999999,6.300000000000001,1.4000000000000021,,135
2024-04-03 03:24:00,71,116.2326,894.0,4.900000000000002,6.4,1.5,,135
2024-04-03 03:27:00,70,116.7535,894.0,5.099999999999998,6.4,1.3000000000000007,,135
2024-04-03 03:30:00,70,115.625,894.0,4.900000000000002,6.4,1.3000000000000007,,135
2024-04-03 03:33:00,69,117.1875,894.0,4.899999999999999,6.300000000000001,1.4000000000000021,,135
2024-04-03 03:36:00,70,115.7986,894.0,5.0,6.4,1.3000000000000007,,135
2024-04-03 03:39:00,70,116.4063,895.0,5.0,6.300000000000001,1.3999999999999986,,135
2024-04-03 03:42:00,69,115.7986,895.0,5.0,6.300000000000001,1.3999999999999986,,135
2024-04-03 03:45:00,69,116.4063,895.0,5.0,6.300000000000001,1.3000000000000007,,135
2024-04-03 03:48:00,70,116.7535,895.0,5.0,6.300000000000001,1.3000000000000007,,135
2024-04-03 03:51:00,71,116.3195,895.0,5.0,6.300000000000001,1.3000000000000007,,135
2024-04-03 03:54:00,71,116.6667,895.0,4.899999999999999,6.300000000000001,1.4000000000000021,,135
2024-04-03 03:57:00,70,117.7083,895.0,4.899999999999999,6.300000000000001,1.4000000000000021,,135
2024-04-03 04:00:00,70,117.1007,895.0,5.0,6.300000000000001,1.3000000000000007,,135
2024-04-03 04:03:00,70,119.0104,895.0,5.0,6.300000000000001,1.3000000000000007,,135
2024-04-03 04:06:00,70,118.4896,895.0,4.899999999999999,6.300000000000001,1.3000000000000007,,135
2024-04-03 04:09:00,70,118.5764,895.0,4.899999999999999,6.200000000000001,1.4000000000000021,,135
2024-04-03 04:12:00,69,118.6632,895.0,4.899999999999999,6.200000000000001,1.4000000000000021,,135
2024-04-03 04:15:00,70,118.4028,895.0,4.899999999999999,6.200000000000001,1.4000000000000021,,135
2024-04-03 04:18:00,70,118.4028,895.0,4.899999999999999,6.200000000000001,1.4000000000000021,,135
2024-04-03 04:21:00,70,119.0104,895.0,5.0,6.200000000000001,1.3000000000000007,,135
2024-04-03 04:24:00,70,119.0104,895.0,4.899999999999999,6.200000000000001,1.3000000000000007,,135
2024-04-03 04:27:00,70,120.2257,895.0,4.899999999999999,6.200000000000001,1.4000000000000021,,135
2024-04-03 04:30:00,70,118.2292,895.0,5.0,6.200000000000001,1.4000000000000021,,135
2024-04-03 04:33:00,70,118.1424,895.0,5.0,6.200000000000001,1.4000000000000021,,135
2024-04-03 04:36:00,70,116.3195,895.0,4.800000000000001,6.200000000000001,1.2999999999999972,,135
2024-04-03 04:39:00,70,117.1875,896.0,4.800000000000001,6.200000000000001,1.3999999999999986,,135
2024-04-03 04:42:00,70,119.7049,896.0,4.800000000000001,6.200000000000001,1.3999999999999986,,135
2024-04-03 04:45:00,69,118.6632,896.0,4.900000000000002,6.200000000000001,1.3999999999999986,,135
2024-04-03 04:48:00,69,118.4028,896.0,4.900000000000002,6.200000000000001,1.2999999999999972,,135
2024-04-03 04:51:00,70,117.7951,896.0,4.900000000000002,6.200000000000001,1.3999999999999986,,135
2024-04-03 04:54:00,69,116.9271,896.0,5.0,6.200000000000001,1.4000000000000021,,135
2024-04-03 04:57:00,70,116.2326,896.0,4.900000000000002,6.300000000000001,1.3999999999999986,,135
2024-04-03 05:00:00,69,116.8403,896.0,4.900000000000002,6.300000000000001,1.3999999999999986,,135
2024-04-03 05:03:00,71,119.0104,896.0,4.900000000000002,6.300000000000001,1.5,,135
2024-04-03 05:06:00,71,117.2743,896.0,4.900000000000002,6.4,1.5,,135
2024-04-03 05:09:00,70,117.5347,896.0,5.0,6.4,1.3000000000000007,,135
2024-04-03 05:12:00,70,118.0555,896.0,4.900000000000002,6.199999999999999,1.3999999999999986,,135
2024-04-03 05:15:00,70,118.2292,896.0,4.900000000000002,6.300000000000001,1.3999999999999986,,135
2024-04-03 05:18:00,70,118.4896,896.0,5.0,6.300000000000001,1.3999999999999986,,135
2024-04-03 05:21:00,70,118.2292,896.0,4.900000000000002,6.300000000000001,1.3999999999999986,,135
2024-04-03 05:24:00,71,117.5347,896.0,4.900000000000002,6.300000000000001,1.3999999999999986,,135
2024-04-03 05:27:00,70,117.7951,896.0,4.900000000000002,6.300000000000001,1.1999999999999993,,135
2024-04-03 05:30:00,70,116.8403,896.0,5.0,6.300000000000001,1.3999999999999986,,135
2024-04-03 05:33:00,70,118.0555,896.0,4.900000000000002,6.300000000000001,1.3999999999999986,,135
2024-04-03 05:36:00,70,118.5764,896.0,4.900000000000002,6.300000000000001,1.3999999999999986,,135
2024-04-03 05:39:00,69,117.7951,897.0,5.0,6.200000000000001,1.2999999999999972,,135
2024-04-03 05:42:00,69,118.4896,897.0,4.900000000000002,6.200000000000001,1.3999999999999986,,135
2024-04-03 05:45:00,70,117.7951,897.0,5.0,6.200000000000001,1.3999999999999986,,135
2024-04-03 05:48:00,70,118.4028,897.0,4.900000000000002,6.300000000000001,1.2999999999999972,,135
2024-04-03 05:51:00,70,116.4063,897.0,5.0,6.300000000000001,1.2999999999999972,,135
2024-04-03 05:54:00,69,116.2326,897.0,4.800000000000001,6.300000000000001,1.3999999999999986,,135
2024-04-03 05:57:00,68,115.8854,897.0,4.899999999999999,6.200000000000001,1.3000000000000007,,135
2024-04-03 06:00:00,69,116.6667,897.0,4.800000000000001,6.200000000000001,1.3000000000000007,,135
2024-04-03 06:03:00,69,115.9722,897.0,4.800000000000001,6.200000000000001,1.3000000000000007,,135
2024-04-03 06:06:00,69,117.7083,897.0,4.899999999999999,6.200000000000001,1.3000000000000007,,135
2024-04-03 06:09:00,69,117.2743,897.0,4.800000000000001,6.200000000000001,1.3999999999999986,,135
2024-04-03 06:12:00,70,118.5764,897.0,5.0,6.200000000000001,1.3999999999999986,,135
2024-04-03 06:15:00,69,119.0104,897.0,4.899999999999999,6.200000000000001,1.3999999999999986,,159
2024-04-03 06:18:00,69,119.4444,897.0,4.900000000000002,6.200000000000001,1.3999999999999986,,159
2024-04-03 06:21:00,69,119.3576,897.0,4.900000000000002,6.200000000000001,1.2999999999999972,,159
2024-04-03 06:24:00,69,118.0555,897.0,4.900000000000002,6.200000000000001,1.2999999999999972,,135
2024-04-03 06:27:00,69,118.0555,897.0,4.800000000000001,6.200000000000001,1.3999999999999986,,135
2024-04-03 06:30:00,69,118.4896,897.0,4.800000000000001,6.200000000000001,1.5,,159
2024-04-03 06:33:00,70,118.2292,897.0,4.900000000000002,6.200000000000001,1.3999999999999986,,135
2024-04-03 06:36:00,69,119.2708,897.0,5.0,6.300000000000001,1.3999999999999986,,135
2024-04-03 06:39:00,71,120.6597,898.0,4.900000000000002,6.200000000000001,1.5,,135
2024-04-03 06:42:00,71,121.5278,898.0,5.0,6.200000000000001,1.4000000000000021,,135
2024-04-03 06:45:00,71,121.1806,898.0,5.0,6.200000000000001,1.4000000000000021,,135
2024-04-03 06:48:00,70,120.3993,898.0,5.0,6.200000000000001,1.4000000000000021,,135
2024-04-03 06:51:00,70,120.8333,898.0,5.0,6.200000000000001,1.4000000000000021,,135
2024-04-03 06:54:00,71,119.4444,898.0,5.0,6.200000000000001,1.4000000000000021,,135
2024-04-03 06:57:00,70,117.7083,898.0,5.0,6.300000000000001,1.3000000000000007,,135
2024-04-03 07:00:00,70,119.3576,898.0,5.0,6.300000000000001,1.4000000000000021,,135
2024-04-03 07:03:00,70,120.2257,898.0,4.900000000000002,6.200000000000001,1.3999999999999986,,135
2024-04-03 07:06:00,70,119.7049,898.0,4.900000000000002,6.200000000000001,1.3999999999999986,,135
2024-04-03 07:09:00,70,120.5729,898.0,4.900000000000002,6.300000000000001,1.5,,135
2024-04-03 07:12:00,70,120.8333,898.0,4.900000000000002,6.200000000000001,1.5,,159
2024-04-03 07:15:00,71,119.7917,898.0,5.099999999999998,6.200000000000001,1.4000000000000021,,135
2024-04-03 07:18:00,72,120.3993,898.0,5.0,6.200000000000001,1.4000000000000021,,135
2024-04-03 07:21:00,72,122.9167,898.0,5.0,6.300000000000001,1.5,,135
2024-04-03 07:24:00,72,121.875,898.0,5.099999999999998,6.300000000000001,1.5,,135
2024-04-03 07:27:00,73,121.7014,898.0,5.199999999999999,6.300000000000001,1.5,,135
2024-04-03 07:30:00,72,121.7014,898.0,5.100000000000001,6.300000000000001,1.5,,135
2024-04-03 07:33:00,73,121.875,898.0,5.100000000000001,6.300000000000001,1.5,,135
2024-04-03 07:36:00,73,122.3958,898.0,5.100000000000001,6.4,1.5,,135
2024-04-03 07:39:00,72,124.4792,899.0,5.100000000000001,6.5,1.5,,137
2024-04-03 07:42:00,73,124.3056,899.0,5.100000000000001,6.300000000000001,1.5,,158
2024-04-03 07:45:00,73,124.566,899.0,5.199999999999999,6.300000000000001,1.4000000000000021,,158
2024-04-03 07:48:00,74,128.2118,899.0,5.300000000000001,6.300000000000001,1.5,,163
2024-04-03 07:51:00,74,129.2535,899.0,5.199999999999999,6.200000000000001,1.6000000000000014,,158
2024-04-03 07:54:00,75,130.7292,899.0,5.300000000000001,6.200000000000001,1.5,,163
2024-04-03 07:57:00,74,132.1181,899.0,5.300000000000001,6.200000000000001,1.5,,53
2024-04-03 08:00:00,76,132.7257,899.0,5.399999999999999,6.200000000000001,1.6999999999999993,,53
2024-04-03 08:03:00,76,133.2465,899.0,5.5,6.200000000000001,1.5999999999999979,,53
2024-04-03 08:06:00,76,132.9861,899.0,5.400000000000002,6.200000000000001,1.5999999999999979,,53
2024-04-03 08:09:00,78,139.3229,899.0,5.300000000000001,5.999999999999999,1.6000000000000014,,53
2024-04-03 08:12:00,77,136.8056,899.0,5.399999999999999,6.1,1.6000000000000014,,53
2024-04-03 08:15:00,76,138.0208,899.0,5.399999999999999,6.1,1.6000000000000014,,53
2024-04-03 08:18:00,76,138.0208,899.0,5.399999999999999,6.1,1.6000000000000014,,53
2024-04-03 08:21:00,77,138.5417,899.0,5.399999999999999,6.1,1.6000000000000014,,53
2024-04-03 08:24:00,77,137.5,899.0,5.399999999999999,6.200000000000001,1.6000000000000014,,53
2024-04-03 08:27:00,77,136.8056,899.0,5.399999999999999,6.300000000000001,1.6000000000000014,,44
2024-04-03 08:30:00,76,137.6736,899.0,5.399999999999999,6.1,1.6000000000000014,,53
2024-04-03 08:33:00,77,138.0208,899.0,5.399999999999999,6.200000000000001,1.6000000000000014,,53
2024-04-03 08:36:00,77,137.1528,899.0,5.399999999999999,6.200000000000001,1.6000000000000014,,53
2024-04-03 08:39:00,77,137.3264,900.0,5.5,6.1,1.5,,53
2024-04-03 08:42:00,77,136.3715,900.0,5.5,6.200000000000001,1.5,,44
2024-04-03 08:45:00,77,135.5035,900.0,5.399999999999999,6.200000000000001,1.6000000000000014,,53
2024-04-03 08:48:00,76,134.6354,900.0,5.399999999999999,6.300000000000001,1.5,,44
2024-04-03 08:51:00,77,133.7674,900.0,5.399999999999999,6.200000000000001,1.5,,44
2024-04-03 08:54:00,77,133.1597,900.0,5.299999999999997,6.200000000000001,1.6000000000000014,,46
2024-04-03 08:57:00,76,132.5521,900.0,5.299999999999997,6.300000000000001,1.6000000000000014,,43
2024-04-03 09:00:00,76,132.1181,900.0,5.199999999999999,6.300000000000001,1.6999999999999993,,163
2024-04-03 09:03:00,77,134.0278,900.0,5.199999999999999,6.300000000000001,1.5999999999999979,,46
2024-04-03 09:06:00,79,141.2326,900.0,5.399999999999999,6.200000000000001,1.6999999999999993,,44
2024-04-03 09:09:00,80,143.5764,900.0,5.399999999999999,6.1000000000000005,1.8000000000000007,,50
2024-04-03 09:12:00,80,143.5764,900.0,5.599999999999998,6.2,1.6000000000000014,,50
2024-04-03 09:15:00,81,141.6667,900.0,5.5,6.2,1.7999999999999972,,50
2024-04-03 09:18:00,79,143.1424,900.0,5.599999999999998,6.1000000000000005,1.6000000000000014,,50
2024-04-03 09:21:00,81,142.5347,900.0,5.599999999999998,6.2,1.6000000000000014,,50
2024-04-03 09:24:00,80,143.1424,900.0,5.5,6.200000000000001,1.6999999999999993,,50
2024-04-03 09:27:00,80,144.0104,900.0,5.5,6.200000000000001,1.6999999999999993,,50
2024-04-03 09:30:00,81,144.184,900.0,5.5,6.1000000000000005,1.6999999999999993,,50
2024-04-03 09:33:00,79,144.2708,900.0,5.5,6.1000000000000005,1.6999999999999993,,50
2024-04-03 09:36:00,78,144.8785,900.0,5.5,6.1000000000000005,1.6999999999999993,,79
2024-04-03 09:39:00,80,145.1389,901.0,5.600000000000001,6.2,1.7999999999999972,,50
2024-04-03 09:42:00,80,144.0104,901.0,5.699999999999999,6.200000000000001,1.6999999999999993,,75
2024-04-03 09:45:00,79,144.0972,901.0,5.699999999999999,6.200000000000001,1.6999999999999993,,75
2024-04-03 09:48:00,81,143.316,901.0,5.699999999999999,6.200000000000001,1.6999999999999993,,75
2024-04-03 09:51:00,80,140.9722,901.0,5.699999999999999,6.200000000000001,1.6000000000000014,,50
2024-04-03 09:54:00,80,140.2778,901.0,5.699999999999999,6.300000000000001,1.6000000000000014,,44
2024-04-03 09:57:00,78,141.4931,901.0,5.599999999999998,6.300000000000001,1.6000000000000014,,44
2024-04-03 10:00:00,79,141.1458,901.0,5.600000000000001,6.300000000000001,1.6999999999999993,,44
2024-04-03 10:03:00,79,141.059,901.0,5.699999999999999,6.300000000000001,1.6000000000000014,,50
