Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-04-03 10:06:00,80,142.2743,901.0,5.699999999999999,6.4,1.6999999999999993,,50
2024-04-03 10:09:00,82,141.8403,901.0,5.699999999999999,6.4,1.8000000000000007,,50
2024-04-03 10:12:00,83,143.75,901.0,5.699999999999999,6.4,1.9000000000000021,,50
2024-04-03 10:15:00,83,143.316,901.0,5.699999999999999,6.4,1.9000000000000021,,50
2024-04-03 10:18:00,81,143.6632,901.0,5.699999999999999,6.5,1.9000000000000021,,50
2024-04-03 10:21:00,81,142.2743,901.0,5.800000000000001,6.4,1.8000000000000007,,75
2024-04-03 10:24:00,77,118.4028,901.0,6.0,6.7,1.3000000000000007,,126
2024-04-03 10:27:00,79,134.4618,901.0,5.699999999999999,6.5,1.4000000000000021,,44
2024-04-06 07:15:00,35,113.4549,901.0,0.1999999999999993,-1.5999999999999996,0.6999999999999993,,3
2024-04-06 07:18:00,53,151.9097,901.0,2.3000000000000007,3.200000000000001,2.1000000000000014,,349
2024-04-06 07:21:00,67,155.0347,901.0,3.6000000000000014,4.1,2.3999999999999986,,244
2024-04-06 07:24:00,71,140.191,902.0,4.400000000000002,5.000000000000001,2.0,,167
2024-04-06 07:27:00,70,128.4722,902.0,4.599999999999998,5.5,1.6000000000000014,,159
2024-04-06 07:30:00,70,120.1389,902.0,4.699999999999999,5.9,1.1000000000000014,,159
2024-04-06 07:33:00,73,149.3056,902.0,4.800000000000001,5.499999999999999,1.6999999999999993,,220
2024-04-06 07:36:00,76,151.9097,902.0,5.0,5.500000000000001,1.8000000000000007,,220
2024-04-06 07:39:00,78,152.4306,902.0,5.199999999999999,5.500000000000001,1.8000000000000007,,224
2024-04-06 07:42:00,78,133.1597,902.0,5.300000000000001,5.800000000000001,1.5999999999999979,,53
2024-04-06 07:45:00,72,135.9375,902.0,5.0,6.1000000000000005,1.1999999999999993,,177
2024-04-06 07:48:00,74,141.9271,902.0,5.0,5.700000000000001,1.6000000000000014,,53
2024-04-06 07:51:00,74,129.9479,902.0,5.0,5.799999999999999,1.5,,177
2024-04-06 07:54:00,66,114.2361,902.0,4.800000000000001,6.1,0.6999999999999993,,396
2024-04-06 07:57:00,65,112.5,902.0,4.300000000000001,5.8999999999999995,1.0999999999999979,,396
2024-04-06 08:00:00,65,111.632,902.0,4.300000000000001,5.8,1.1000000000000014,,396
2024-04-06 08:03:00,65,111.5451,902.0,4.099999999999998,5.8,1.1000000000000014,,396
2024-04-06 08:06:00,62,112.934,902.0,4.0,5.6000000000000005,0.8999999999999986,,390
2024-04-06 08:09:00,62,113.8889,902.0,4.0,5.3,1.1000000000000014,,390
2024-04-06 08:12:00,62,113.1944,902.0,3.8999999999999986,5.3,1.0,,390
2024-04-06 08:15:00,59,109.8958,902.0,3.8000000000000007,5.3,1.0,,391
2024-04-06 08:18:00,60,109.0278,902.0,3.8000000000000007,5.3,1.0,,391
2024-04-06 08:21:00,60,111.9792,903.0,3.6999999999999993,5.199999999999999,1.1000000000000014,,391
2024-04-06 08:24:00,61,111.0243,903.0,3.8000000000000007,5.300000000000001,1.1000000000000014,,390
2024-04-06 08:27:00,62,108.941,903.0,3.8000000000000007,5.4,1.1000000000000014,,390
2024-04-06 08:30:00,60,108.8542,903.0,3.6999999999999993,5.4,1.1000000000000014,,392
2024-04-06 08:33:00,63,107.8125,903.0,3.8000000000000007,5.5,1.1000000000000014,,386
2024-04-06 08:36:00,62,107.2917,903.0,3.8000000000000007,5.6,1.1999999999999993,,386
2024-04-06 08:39:00,63,108.8542,903.0,3.900000000000002,5.699999999999999,1.0999999999999979,,386
2024-04-06 08:42:00,64,111.2847,903.0,3.900000000000002,5.699999999999999,1.2999999999999972,,386
2024-04-06 08:45:00,64,123.0035,903.0,3.8999999999999986,5.6,1.1000000000000014,,401
2024-04-06 08:48:00,70,126.3021,903.0,4.199999999999999,5.7,1.7000000000000028,,285
2024-04-06 08:51:00,72,127.1701,903.0,4.600000000000001,5.9,1.5,,159
2024-04-06 08:54:00,71,125.3472,903.0,4.5,5.9,1.5,,159
2024-04-06 08:57:00,71,125.434,903.0,4.699999999999999,5.9,1.5,,159
2024-04-06 09:00:00,70,125.6076,903.0,4.699999999999999,6.0,1.4000000000000021,,159
2024-04-06 09:03:00,71,128.559,903.0,4.699999999999999,6.0,1.3999999999999986,,159
2024-04-06 09:06:00,73,136.6319,903.0,4.600000000000001,5.8,1.3999999999999986,,170
2024-04-06 09:09:00,75,137.5,903.0,4.699999999999999,5.8999999999999995,1.5999999999999979,,157
2024-04-06 09:12:00,74,138.8889,903.0,4.699999999999999,5.8999999999999995,1.5999999999999979,,157
2024-04-06 09:15:00,75,138.0208,903.0,4.899999999999999,5.8999999999999995,1.5,,177
2024-04-06 09:18:00,75,137.934,903.0,4.799999999999997,5.8999999999999995,1.6000000000000014,,157
2024-04-06 09:21:00,76,138.9757,904.0,4.899999999999999,5.999999999999999,1.5,,47
2024-04-06 09:24:00,77,143.75,904.0,4.800000000000001,5.8999999999999995,1.6999999999999993,,156
2024-04-06 09:27:00,78,145.3993,904.0,5.0,5.999999999999999,1.6999999999999993,,49
2024-04-06 09:30:00,79,144.0972,904.0,5.099999999999998,5.999999999999999,1.6000000000000014,,54
2024-04-06 09:33:00,78,141.059,904.0,5.099999999999998,6.1,1.6999999999999993,,54
2024-04-06 09:36:00,78,135.0694,904.0,5.199999999999999,6.199999999999999,1.3999999999999986,,46
2024-04-06 09:39:00,76,134.2882,904.0,5.0,6.3999999999999995,1.5999999999999979,,163
2024-04-06 09:42:00,77,135.5035,904.0,5.0,6.299999999999999,1.5,,163
2024-04-06 09:45:00,78,135.1563,904.0,5.099999999999998,6.299999999999999,1.6000000000000014,,46
2024-04-06 09:48:00,77,133.1597,904.0,5.099999999999998,6.199999999999999,1.6000000000000014,,163
2024-04-06 09:51:00,77,132.8993,904.0,5.099999999999998,6.199999999999999,1.5,,163
2024-04-06 09:54:00,77,129.5139,904.0,5.099999999999998,6.299999999999999,1.4000000000000021,,163
2024-04-06 09:57:00,76,128.4722,904.0,5.099999999999998,6.299999999999999,1.4000000000000021,,163
2024-04-06 10:00:00,75,129.4271,904.0,5.0,6.199999999999999,1.5,,158
2024-04-06 10:03:00,75,129.5139,904.0,5.100000000000001,6.300000000000001,1.5,,163
2024-04-06 10:06:00,76,130.2951,904.0,5.100000000000001,6.300000000000001,1.5,,163
2024-04-06 10:09:00,75,131.25,904.0,5.099999999999998,6.199999999999999,1.5,,163
2024-04-06 10:12:00,77,131.5104,904.0,5.099999999999998,6.299999999999999,1.6000000000000014,,163
2024-04-06 10:15:00,76,131.1632,904.0,5.0,6.300000000000001,1.5,,163
2024-04-06 10:18:00,74,132.1181,904.0,5.0,6.199999999999999,1.5,,163
2024-04-06 10:21:00,75,131.684,904.0,5.0,6.1,1.3999999999999986,,163
2024-04-06 10:24:00,74,131.684,905.0,4.899999999999999,6.1,1.5,,158
2024-04-06 10:27:00,75,130.7292,905.0,5.100000000000001,6.300000000000001,1.3999999999999986,,163
2024-04-06 10:30:00,75,131.4236,905.0,5.0,6.1,1.5,,163
2024-04-06 10:33:00,75,129.0799,905.0,4.899999999999999,6.199999999999999,1.5,,158
2024-04-06 10:36:00,74,129.0799,905.0,5.0,6.199999999999999,1.3999999999999986,,158
2024-04-06 10:39:00,73,130.2951,905.0,5.0,6.199999999999999,1.5,,158
2024-04-06 10:42:00,75,130.9896,905.0,4.899999999999999,6.1,1.6000000000000014,,158
2024-04-06 10:45:00,76,130.7292,905.0,5.100000000000001,6.1,1.5,,163
2024-04-06 10:48:00,75,131.1632,905.0,5.099999999999998,6.1,1.4000000000000021,,163
2024-04-06 10:51:00,75,129.4271,905.0,5.100000000000001,6.199999999999999,1.5,,163
2024-04-06 10:54:00,75,128.4722,905.0,5.100000000000001,6.299999999999999,1.3999999999999986,,163
2024-04-06 10:57:00,75,129.8611,905.0,5.0,6.199999999999999,1.5,,158
2024-04-06 11:00:00,76,131.5972,905.0,5.100000000000001,6.199999999999999,1.5999999999999979,,163
2024-04-06 11:03:00,77,131.9444,905.0,5.099999999999998,6.199999999999999,1.5,,163
2024-04-06 11:06:00,76,132.8993,905.0,5.099999999999998,6.199999999999999,1.5,,163
2024-04-06 11:09:00,77,133.4201,905.0,5.099999999999998,6.199999999999999,1.6000000000000014,,163
2024-04-06 11:12:00,77,133.7674,905.0,5.099999999999998,6.1,1.5,,163
2024-04-06 11:15:00,77,133.3333,905.0,5.099999999999998,6.1,1.6000000000000014,,163
2024-04-06 11:18:00,78,134.9826,905.0,5.199999999999999,6.200000000000001,1.6000000000000014,,46
2024-04-06 11:21:00,78,135.5035,906.0,5.199999999999999,6.200000000000001,1.5,,46
2024-04-06 11:24:00,78,136.2847,906.0,5.199999999999999,6.200000000000001,1.5999999999999979,,46
2024-04-06 11:27:00,79,137.3264,906.0,5.299999999999997,6.200000000000001,1.6000000000000014,,44
2024-04-06 11:30:00,79,136.7188,906.0,5.299999999999997,6.199999999999999,1.6000000000000014,,44
2024-04-06 11:33:00,79,134.4618,906.0,5.399999999999999,6.300000000000001,1.6000000000000014,,44
2024-04-06 11:36:00,79,134.4618,906.0,5.399999999999999,6.300000000000001,1.3999999999999986,,44
2024-04-06 11:39:00,78,134.8958,906.0,5.399999999999999,6.300000000000001,1.5,,44
2024-04-06 11:42:00,79,135.4167,906.0,5.299999999999997,6.300000000000001,1.5,,46
2024-04-06 11:45:00,78,135.1563,906.0,5.399999999999999,6.300000000000001,1.5,,44
2024-04-06 11:48:00,79,136.3715,906.0,5.299999999999997,6.300000000000001,1.6000000000000014,,44
2024-04-06 11:51:00,79,134.5486,906.0,5.299999999999997,6.300000000000001,1.6000000000000014,,46
2024-04-06 11:54:00,78,134.4618,906.0,5.299999999999997,6.300000000000001,1.5,,46
2024-04-06 11:57:00,80,134.7222,906.0,5.199999999999999,6.300000000000001,1.6999999999999993,,46
2024-04-06 12:00:00,80,134.1146,906.0,5.199999999999999,6.300000000000001,1.8000000000000007,,46
2024-04-06 12:03:00,80,134.6354,906.0,5.399999999999999,6.4,1.6000000000000014,,44
2024-04-06 12:06:00,80,134.8958,906.0,5.5,6.500000000000001,1.6000000000000014,,44
2024-04-06 12:09:00,80,134.4618,906.0,5.399999999999999,6.500000000000001,1.6000000000000014,,44
2024-04-06 12:12:00,79,133.1597,906.0,5.5,6.500000000000001,1.3999999999999986,,44
2024-04-06 12:15:00,80,132.5521,906.0,5.399999999999999,6.500000000000001,1.5,,43
2024-04-06 12:18:00,79,134.5486,906.0,5.399999999999999,6.500000000000001,1.7000000000000028,,44
2024-04-06 12:21:00,80,134.2014,906.0,5.5,6.500000000000001,1.6000000000000014,,44
2024-04-06 12:24:00,79,134.2014,907.0,5.300000000000001,6.4,1.6999999999999993,,46
2024-04-06 12:27:00,78,135.5903,907.0,5.5,6.4,1.6000000000000014,,44
2024-04-06 12:30:00,80,134.9826,907.0,5.399999999999999,6.4,1.6000000000000014,,44
2024-04-06 12:33:00,80,135.1563,907.0,5.399999999999999,6.4,1.5,,44
2024-04-06 12:36:00,79,133.6806,907.0,5.299999999999997,6.300000000000001,1.6000000000000014,,46
2024-04-06 12:39:00,79,133.7674,907.0,5.5,6.300000000000001,1.6000000000000014,,44
2024-04-06 12:42:00,79,134.1146,907.0,5.5,6.4,1.5,,44
2024-04-06 12:45:00,79,133.8542,907.0,5.299999999999997,6.4,1.6000000000000014,,43
2024-04-06 12:48:00,80,134.1146,907.0,5.399999999999999,6.300000000000001,1.5,,44
2024-04-06 12:51:00,79,133.2465,907.0,5.299999999999997,6.300000000000001,1.6000000000000014,,46
2024-04-06 12:54:00,78,133.4201,907.0,5.299999999999997,6.4,1.6000000000000014,,43
2024-04-06 12:57:00,78,135.1563,907.0,5.199999999999999,6.300000000000001,1.6999999999999993,,46
2024-04-06 13:00:00,80,135.3299,907.0,5.299999999999997,6.199999999999999,1.7000000000000028,,44
2024-04-06 13:03:00,80,133.6806,907.0,5.399999999999999,6.4,1.5,,44
2024-04-06 13:06:00,78,132.8993,907.0,5.299999999999997,6.4,1.4000000000000021,,43
2024-04-06 13:09:00,78,132.3785,907.0,5.199999999999999,6.4,1.5,,43
2024-04-06 13:12:00,78,132.5521,907.0,5.199999999999999,6.4,1.5,,43
2024-04-06 13:15:00,78,134.2014,907.0,5.199999999999999,6.300000000000001,1.5,,46
2024-04-06 13:18:00,79,135.3299,907.0,5.399999999999999,6.300000000000001,1.5,,44
2024-04-06 13:21:00,78,134.9826,908.0,5.300000000000001,6.4,1.5,,46
2024-04-06 13:24:00,78,135.3299,908.0,5.300000000000001,6.300000000000001,1.5,,46
2024-04-06 13:27:00,78,134.8958,908.0,5.400000000000002,6.4,1.5999999999999979,,44
2024-04-06 13:36:00,42,82.63889,908.0,1.0,0.5,1.6000000000000014,,4
2024-04-06 13:39:00,70,170.2257,908.0,3.5,3.9000000000000004,4.5,,244
2024-04-06 13:42:00,80,150.0868,908.0,6.699999999999999,5.500000000000001,2.099999999999998,,14
2024-04-06 13:45:00,81,136.1979,908.0,7.0,6.000000000000001,1.6000000000000014,,89
2024-04-06 13:48:00,79,137.3264,908.0,7.0,6.0,1.3000000000000007,,89
2024-04-06 13:51:00,81,138.8889,908.0,7.0,6.1,1.5,,67
2024-04-06 13:54:00,81,159.2014,908.0,7.100000000000001,6.1,1.7999999999999972,,6
2024-04-06 13:57:00,89,171.3542,908.0,7.699999999999999,5.6,2.0000000000000036,,6
2024-04-06 14:00:00,92,179.2535,908.0,8.2,5.6,2.0000000000000036,,25
2024-04-06 14:03:00,89,147.5694,908.0,8.2,6.3,1.1999999999999993,,6
2024-04-06 14:06:00,83,130.3819,908.0,7.699999999999999,6.5,0.9999999999999964,,89
2024-04-06 14:09:00,80,127.5174,908.0,7.199999999999999,6.300000000000001,1.0,,89
2024-04-06 14:12:00,78,128.3854,908.0,7.0,6.3,1.0,,89
2024-04-06 14:15:00,78,131.5972,908.0,6.699999999999999,6.1000000000000005,1.3000000000000007,,89
2024-04-06 14:18:00,79,132.8993,908.0,6.799999999999997,6.1000000000000005,1.4000000000000021,,89
2024-04-06 14:21:00,79,137.6736,908.0,6.899999999999999,5.9,1.3000000000000007,,89
2024-04-06 14:24:00,77,135.3299,909.0,6.800000000000001,5.9,1.1999999999999993,,89
2024-04-06 14:27:00,77,130.3819,909.0,6.799999999999997,5.8999999999999995,1.1000000000000014,,89
2024-04-06 14:30:00,75,131.25,909.0,6.599999999999998,5.8,1.1000000000000014,,92
2024-04-06 14:33:00,76,129.8611,909.0,6.5,5.8999999999999995,1.3000000000000007,,92
2024-04-06 14:36:00,73,121.2674,909.0,6.400000000000002,6.1000000000000005,1.0,,92
2024-04-06 14:39:00,73,119.9653,909.0,6.199999999999999,6.000000000000001,1.1000000000000014,,91
2024-04-06 14:42:00,71,120.5729,909.0,6.100000000000001,5.8999999999999995,1.0,,91
2024-04-06 14:45:00,71,123.0035,909.0,5.900000000000002,5.8,1.2999999999999972,,97
2024-04-06 14:48:00,69,123.6111,909.0,5.900000000000002,5.499999999999999,0.8999999999999986,,97
2024-04-06 14:51:00,66,120.1389,909.0,5.600000000000001,5.1000000000000005,0.6999999999999993,,96
2024-04-06 14:54:00,62,116.8403,909.0,5.100000000000001,4.700000000000001,0.5999999999999979,,95
2024-04-06 14:57:00,58,116.2326,909.0,4.699999999999999,4.5,0.40000000000000213,,383
2024-04-06 15:00:00,57,116.059,909.0,4.400000000000002,4.3,0.5999999999999979,,267
2024-04-06 15:03:00,57,115.5382,909.0,4.300000000000001,4.3,0.6999999999999993,,331
2024-04-06 15:06:00,57,112.3264,909.0,4.300000000000001,4.3,0.6999999999999993,,331
2024-04-06 15:09:00,57,111.8924,909.0,4.300000000000001,4.3,0.6999999999999993,,331
2024-04-06 15:12:00,55,111.1979,909.0,4.100000000000001,4.2,0.6999999999999993,,331
2024-04-06 15:15:00,55,109.8958,909.0,4.0,4.2,0.8000000000000007,,331
2024-04-06 15:18:00,55,110.8507,909.0,4.0,4.2,0.8000000000000007,,331
2024-04-06 15:21:00,56,122.0486,909.0,4.0,4.1,1.0,,331
2024-04-06 15:24:00,57,121.007,909.0,4.400000000000002,4.199999999999999,0.5999999999999979,,267
2024-04-06 15:27:00,59,121.441,910.0,4.099999999999998,4.199999999999999,1.1000000000000014,,331
2024-04-06 15:30:00,58,122.4826,910.0,4.199999999999999,4.199999999999999,0.8000000000000007,,267
2024-04-06 15:33:00,57,117.3611,910.0,4.100000000000001,4.199999999999999,0.8000000000000007,,331
2024-04-06 15:36:00,76,179.8611,910.0,4.899999999999999,4.499999999999999,2.8000000000000007,,247
2024-04-06 15:39:00,82,186.9792,910.0,6.300000000000001,4.699999999999999,2.1000000000000014,,33
2024-04-06 15:42:00,83,193.5764,910.0,6.699999999999999,4.699999999999999,2.1000000000000014,,31
2024-04-06 15:45:00,82,167.2743,910.0,6.699999999999999,5.199999999999999,0.5,,17
2024-04-06 15:48:00,79,157.2917,910.0,5.800000000000001,5.6000000000000005,1.2999999999999972,,221
2024-04-06 15:51:00,80,156.684,910.0,5.600000000000001,5.500000000000001,1.3999999999999986,,221
2024-04-06 15:54:00,80,149.4792,910.0,5.5,5.500000000000001,1.6000000000000014,,79
2024-04-06 15:57:00,74,133.7674,910.0,5.199999999999999,5.800000000000001,1.0,,177
2024-04-06 16:00:00,70,122.1354,910.0,5.0,5.800000000000001,0.9000000000000021,,159
2024-04-06 16:03:00,65,115.4514,910.0,4.600000000000001,5.700000000000001,0.8000000000000007,,396
2024-04-06 16:06:00,65,118.2292,910.0,4.199999999999999,5.6000000000000005,1.1000000000000014,,396
2024-04-06 16:09:00,64,125.0868,910.0,4.099999999999998,5.3999999999999995,1.1000000000000014,,406
2024-04-06 16:12:00,66,128.9063,910.0,4.099999999999998,5.3,1.2000000000000028,,283
2024-04-06 16:15:00,64,120.3125,910.0,4.199999999999999,5.2,1.0,,396
2024-04-06 16:18:00,60,113.0208,910.0,3.8999999999999986,5.2,0.6999999999999993,,390
2024-04-06 16:21:00,59,110.1563,910.0,3.6999999999999993,5.1000000000000005,0.8000000000000007,,391
2024-04-06 16:24:00,58,109.2882,911.0,3.5,4.8999999999999995,1.0,,391
2024-04-06 16:27:00,58,107.7257,911.0,3.3999999999999986,4.8999999999999995,0.9000000000000021,,391
2024-04-06 16:30:00,57,106.7708,911.0,3.5,4.8999999999999995,0.9000000000000021,,391
2024-04-06 16:33:00,57,105.816,911.0,3.400000000000002,5.000000000000001,1.0,,391
2024-04-06 16:36:00,62,121.5278,911.0,3.6000000000000014,5.0,1.3000000000000007,,405
2024-04-06 16:39:00,62,121.6146,911.0,3.6999999999999993,5.1,1.1999999999999993,,405
2024-04-06 16:42:00,63,123.8715,911.0,3.900000000000002,5.199999999999999,1.0,,284
2024-04-06 16:45:00,63,126.6493,911.0,3.6999999999999993,5.1,1.1999999999999993,,283
2024-04-06 16:48:00,64,125.434,911.0,3.900000000000002,5.200000000000001,1.1999999999999993,,283
2024-04-06 16:51:00,65,125.0868,911.0,3.8000000000000007,5.200000000000001,1.1999999999999993,,400
2024-04-06 16:54:00,65,124.4792,911.0,3.900000000000002,5.200000000000001,1.1999999999999993,,283
2024-04-06 16:57:00,65,127.5174,911.0,3.8000000000000007,5.300000000000001,1.2999999999999972,,400
2024-04-06 17:00:00,67,145.4861,911.0,3.8999999999999986,5.2,1.4000000000000021,,259
2024-04-06 17:03:00,70,146.6146,911.0,4.0,5.1000000000000005,1.5,,259
2024-04-06 17:06:00,71,149.7396,911.0,4.099999999999998,5.1000000000000005,1.4000000000000021,,263
2024-04-06 17:09:00,72,149.6528,911.0,4.199999999999999,5.1000000000000005,1.5,,260
2024-04-06 17:12:00,72,150.7813,911.0,4.199999999999999,4.999999999999999,1.3999999999999986,,263
2024-04-06 17:15:00,73,153.125,911.0,4.800000000000001,5.000000000000001,1.8999999999999986,,262
2024-04-06 17:18:00,74,153.2986,911.0,5.300000000000001,5.1000000000000005,1.5999999999999979,,219
2024-04-06 17:21:00,76,155.1215,911.0,5.5,5.000000000000001,1.6999999999999993,,226
2024-04-06 17:24:00,76,156.3368,912.0,5.800000000000001,5.1000000000000005,1.5,,222
2024-04-06 17:27:00,77,155.7292,912.0,5.900000000000002,5.2,1.5,,222
2024-04-06 17:30:00,78,155.7292,912.0,6.0,5.300000000000001,1.4000000000000021,,222
2024-04-06 17:33:00,79,157.5521,912.0,6.099999999999998,5.200000000000001,1.5,,222
2024-04-06 17:36:00,78,156.1632,912.0,6.099999999999998,5.300000000000001,1.5,,222
2024-04-06 17:39:00,79,157.2917,912.0,6.199999999999999,5.300000000000001,1.5,,15
2024-04-06 17:42:00,80,160.5903,912.0,6.199999999999999,5.300000000000001,1.5,,18
2024-04-06 17:45:00,79,158.5069,912.0,6.199999999999999,5.300000000000001,1.3999999999999986,,18
2024-04-06 17:48:00,80,159.2882,912.0,6.199999999999999,5.300000000000001,1.5,,18
2024-04-06 17:51:00,80,160.0694,912.0,6.299999999999997,5.4,1.4000000000000021,,18
2024-04-06 17:54:00,80,157.2049,912.0,6.299999999999997,5.300000000000001,1.4000000000000021,,15
2024-04-06 17:57:00,79,152.5174,912.0,5.899999999999999,5.4,0.8999999999999986,,222
2024-04-06 18:00:00,76,147.2222,912.0,5.5,5.499999999999999,1.1999999999999993,,79
2024-04-06 18:03:00,75,146.875,912.0,5.199999999999999,5.3999999999999995,1.3999999999999986,,220
2024-04-06 18:06:00,74,146.441,912.0,5.199999999999999,5.3999999999999995,1.3000000000000007,,220
2024-04-06 18:09:00,74,146.441,912.0,5.099999999999998,5.299999999999999,1.4000000000000021,,220
2024-04-06 18:12:00,73,145.9201,912.0,5.099999999999998,5.299999999999999,1.4000000000000021,,220
2024-04-06 18:15:00,73,145.0521,912.0,5.0,5.199999999999999,1.3999999999999986,,181
2024-04-06 18:18:00,73,143.75,912.0,4.900000000000002,5.299999999999999,1.3999999999999986,,181
2024-04-06 18:21:00,73,142.8819,912.0,5.0,5.299999999999999,1.2999999999999972,,181
2024-04-06 18:24:00,72,140.7986,912.0,4.899999999999999,5.299999999999999,1.3999999999999986,,181
2024-04-06 18:27:00,70,141.059,913.0,4.899999999999999,5.199999999999999,1.1999999999999993,,181
2024-04-06 18:30:00,72,141.9271,913.0,4.899999999999999,5.300000000000001,1.1999999999999993,,181
2024-04-06 18:33:00,71,144.0104,913.0,4.899999999999999,5.300000000000001,1.3999999999999986,,181
2024-04-06 18:36:00,73,142.4479,913.0,4.899999999999999,5.300000000000001,1.3999999999999986,,181
2024-04-06 18:39:00,72,142.9688,913.0,4.899999999999999,5.4,1.5,,181
2024-04-06 18:42:00,73,144.2708,913.0,4.899999999999999,5.4,1.6000000000000014,,181
2024-04-06 18:45:00,72,142.3611,913.0,5.0,5.300000000000001,1.3999999999999986,,181
2024-04-06 18:48:00,73,142.5347,913.0,5.0,5.4,1.5,,181
2024-04-06 18:51:00,73,143.75,913.0,5.0,5.4,1.3999999999999986,,181
2024-04-06 18:54:00,72,142.9688,913.0,5.0,5.4,1.3999999999999986,,181
2024-04-06 18:57:00,72,142.4479,913.0,5.0,5.5,1.5,,181
2024-04-06 19:00:00,74,143.1424,913.0,4.900000000000002,5.5,1.5,,181
2024-04-06 19:03:00,75,143.6632,913.0,5.099999999999998,5.5,1.5,,220
2024-04-06 19:06:00,75,144.8785,913.0,5.099999999999998,5.6,1.5,,220
2024-04-06 19:09:00,75,146.441,913.0,5.100000000000001,5.5,1.5,,220
2024-04-06 19:12:00,77,147.6563,913.0,5.199999999999999,5.6,1.6000000000000014,,220
2024-04-06 19:15:00,76,147.7431,913.0,5.399999999999999,5.6,1.5,,79
2024-04-06 19:18:00,77,145.4861,913.0,5.300000000000001,5.6,1.5,,53
2024-04-06 19:21:00,78,145.1389,913.0,5.399999999999999,5.6,1.5,,53
2024-04-06 19:24:00,77,143.8368,913.0,5.300000000000001,5.700000000000001,1.3000000000000007,,53
2024-04-06 19:27:00,75,144.184,914.0,5.100000000000001,5.700000000000001,1.5,,53
2024-04-06 19:30:00,77,148.1771,914.0,5.299999999999997,5.6000000000000005,1.6000000000000014,,79
2024-04-06 19:33:00,78,148.3507,914.0,5.300000000000001,5.6000000000000005,1.6000000000000014,,79
2024-04-06 19:36:00,79,148.5243,914.0,5.400000000000002,5.700000000000001,1.5,,79
2024-04-06 19:39:00,79,150.0868,914.0,5.5,5.800000000000001,1.5,,79
2024-04-06 19:42:00,79,149.8264,914.0,5.5,5.7,1.5,,79
2024-04-06 19:45:00,80,150.2604,914.0,5.599999999999998,5.8,1.6000000000000014,,79
2024-04-06 19:48:00,79,150.0868,914.0,5.599999999999998,5.8,1.6000000000000014,,79
2024-04-06 19:51:00,81,149.6528,914.0,5.5,5.8,1.6000000000000014,,79
2024-04-06 19:54:00,81,151.0417,914.0,5.599999999999998,5.9,1.8000000000000007,,79
2024-04-06 19:57:00,81,156.684,914.0,5.699999999999999,5.7,1.6000000000000014,,221
2024-04-06 20:00:00,80,157.2917,914.0,5.799999999999997,5.6000000000000005,1.7000000000000028,,221
2024-04-06 20:03:00,83,157.4653,914.0,5.699999999999999,5.7,1.7000000000000028,,221
2024-04-06 20:06:00,84,158.1597,914.0,5.800000000000001,5.8,1.8000000000000007,,221
2024-04-06 20:09:00,85,161.5451,914.0,6.0,5.800000000000001,1.6999999999999993,,21
2024-04-06 20:12:00,85,160.5903,914.0,5.900000000000002,5.9,1.7999999999999972,,221
2024-04-06 20:15:00,85,158.7673,914.0,6.0,5.800000000000001,1.6999999999999993,,221
2024-04-06 20:18:00,85,158.4201,914.0,6.0,5.9,1.6999999999999993,,221
2024-04-06 20:21:00,85,155.4688,914.0,6.0,5.9,1.6999999999999993,,16
2024-04-06 20:24:00,84,154.5139,914.0,5.900000000000002,5.800000000000001,1.6999999999999993,,221
2024-04-06 20:27:00,83,155.1215,915.0,5.899999999999999,5.800000000000001,1.8000000000000007,,221
2024-04-06 20:30:00,82,155.7292,915.0,5.800000000000001,5.9,1.8000000000000007,,221
2024-04-06 20:33:00,85,155.2952,915.0,5.900000000000002,5.800000000000001,1.6999999999999993,,221
2024-04-06 20:36:00,82,154.6875,915.0,6.0,5.9,1.5999999999999979,,16
2024-04-06 20:39:00,84,153.3854,915.0,5.800000000000001,5.800000000000001,1.6999999999999993,,221
2024-04-06 20:42:00,83,151.2153,915.0,5.899999999999999,5.9,1.6999999999999993,,75
2024-04-06 20:45:00,80,147.4826,915.0,5.699999999999999,6.0,1.5999999999999979,,75
2024-04-06 20:48:00,82,146.6146,915.0,5.699999999999999,6.000000000000001,1.5999999999999979,,75
2024-04-06 20:51:00,80,145.4861,915.0,5.599999999999998,6.000000000000001,1.6000000000000014,,75
2024-04-06 20:54:00,81,147.4826,915.0,5.599999999999998,6.000000000000001,1.5,,75
2024-04-06 20:57:00,81,149.8264,915.0,5.599999999999998,5.9,1.5,,79
2024-04-06 21:00:00,81,149.2188,915.0,5.599999999999998,5.9,1.6000000000000014,,79
2024-04-06 21:03:00,79,149.4792,915.0,5.599999999999998,5.9,1.6000000000000014,,79
2024-04-06 21:06:00,81,148.1771,915.0,5.599999999999998,5.9,1.5,,79
2024-04-06 21:09:00,79,148.1771,915.0,5.5,5.9,1.5999999999999979,,79
2024-04-06 21:12:00,80,146.7014,915.0,5.5,5.9,1.5,,79
2024-04-06 21:15:00,79,147.5694,915.0,5.5,5.9,1.5,,79
2024-04-06 21:18:00,80,148.8715,915.0,5.5,5.800000000000001,1.5999999999999979,,79
2024-04-06 21:21:00,79,148.9583,915.0,5.600000000000001,6.0,1.5999999999999979,,79
2024-04-06 21:24:00,80,149.6528,915.0,5.599999999999998,5.800000000000001,1.6000000000000014,,79
2024-04-06 21:27:00,81,149.4792,916.0,5.599999999999998,5.9,1.6000000000000014,,79
2024-04-06 21:30:00,79,147.2222,916.0,5.5,5.9,1.5999999999999979,,79
2024-04-06 21:33:00,80,148.0035,916.0,5.5,5.9,1.5999999999999979,,79
2024-04-06 21:36:00,80,150.2604,916.0,5.600000000000001,5.9,1.5999999999999979,,79
2024-04-06 21:39:00,79,149.9132,916.0,5.399999999999999,5.9,1.8000000000000007,,79
2024-04-06 21:42:00,82,151.2153,916.0,5.599999999999998,5.9,1.6000000000000014,,221
2024-04-06 21:45:00,81,152.2569,916.0,5.600000000000001,5.9,1.6999999999999993,,221
2024-04-06 21:48:00,80,150.7813,916.0,5.5,5.800000000000001,1.5999999999999979,,79
2024-04-06 21:51:00,82,150.7813,916.0,5.600000000000001,5.800000000000001,1.5999999999999979,,79
2024-04-06 21:54:00,80,150.6077,916.0,5.600000000000001,6.0,1.6999999999999993,,79
2024-04-06 21:57:00,82,150.5208,916.0,5.699999999999999,6.0,1.6000000000000014,,75
2024-04-06 22:00:00,81,151.0417,916.0,5.699999999999999,5.9,1.6000000000000014,,79
2024-04-06 22:03:00,83,151.8229,916.0,5.699999999999999,5.9,1.6999999999999993,,75
2024-04-06 22:06:00,82,153.8194,916.0,5.699999999999999,5.9,1.6000000000000014,,221
2024-04-06 22:09:00,83,154.0798,916.0,5.599999999999998,5.9,1.6999999999999993,,221
2024-04-06 22:12:00,82,154.2535,916.0,5.699999999999999,5.9,1.6000000000000014,,221
2024-04-06 22:15:00,82,155.5556,916.0,5.699999999999999,5.800000000000001,1.8000000000000007,,221
2024-04-06 22:18:00,82,155.1215,916.0,5.699999999999999,5.9,1.6999999999999993,,221
2024-04-06 22:21:00,81,156.5972,916.0,5.699999999999999,5.9,1.6999999999999993,,221
2024-04-06 22:24:00,83,157.5521,916.0,5.800000000000001,5.9,1.5999999999999979,,221
2024-04-06 22:27:00,82,159.8958,917.0,5.699999999999999,5.8,1.8000000000000007,,221
2024-04-06 22:30:00,82,157.8993,917.0,5.800000000000001,5.8,1.6999999999999993,,221
2024-04-06 22:33:00,83,157.8993,917.0,5.800000000000001,5.8,1.8000000000000007,,221
2024-04-06 22:36:00,82,158.0729,917.0,5.800000000000001,5.9,1.8000000000000007,,221
2024-04-06 22:39:00,83,157.9861,917.0,5.899999999999999,6.0,1.8000000000000007,,221
2024-04-06 22:42:00,86,158.1597,917.0,6.0,6.1,1.8000000000000007,,221
2024-04-06 22:45:00,85,158.7673,917.0,5.899999999999999,5.9,1.8000000000000007,,221
2024-04-06 22:48:00,86,157.9861,917.0,6.0,6.1,1.8000000000000007,,221
2024-04-06 22:51:00,83,158.3333,917.0,6.0,6.1,1.6999999999999993,,221
2024-04-06 22:54:00,84,159.375,917.0,6.0,5.9,1.6000000000000014,,221
2024-04-06 22:57:00,85,157.2917,917.0,5.899999999999999,6.0,1.8000000000000007,,221
2024-04-06 23:00:00,85,158.8542,917.0,6.100000000000001,6.0,1.6999999999999993,,14
2024-04-06 23:03:00,84,157.8993,917.0,5.899999999999999,5.9,1.7000000000000028,,221
2024-04-06 23:06:00,84,154.5139,917.0,5.899999999999999,6.0,1.7000000000000028,,75
2024-04-06 23:09:00,83,150.7813,917.0,5.800000000000001,6.0,1.6999999999999993,,75
2024-04-06 23:12:00,81,150.2604,917.0,5.800000000000001,6.0,1.6000000000000014,,75
2024-04-06 23:15:00,84,148.8715,917.0,5.800000000000001,6.0,1.6999999999999993,,75
2024-04-06 23:18:00,83,146.875,917.0,5.699999999999999,6.1,1.6000000000000014,,75
2024-04-06 23:21:00,81,146.7014,917.0,5.600000000000001,6.1,1.5999999999999979,,75
2024-04-06 23:24:00,80,146.0069,917.0,5.699999999999999,6.0,1.6000000000000014,,75
2024-04-06 23:27:00,81,146.3542,918.0,5.700000000000003,6.1,1.5999999999999979,,75
2024-04-06 23:30:00,82,146.875,918.0,5.700000000000003,6.1,1.5999999999999979,,75
2024-04-06 23:33:00,80,148.7847,918.0,5.700000000000003,6.1,1.6999999999999993,,75
2024-04-06 23:36:00,80,146.6146,918.0,5.700000000000003,6.1,1.5999999999999979,,75
2024-04-06 23:39:00,81,145.3125,918.0,5.700000000000003,6.1,1.5999999999999979,,75
2024-04-06 23:42:00,81,145.7465,918.0,5.600000000000001,6.2,1.6000000000000014,,50
2024-04-06 23:45:00,80,144.9653,918.0,5.600000000000001,6.1,1.6000000000000014,,50
2024-04-06 23:48:00,79,144.2708,918.0,5.600000000000001,6.1,1.6000000000000014,,50
2024-04-06 23:51:00,79,146.0069,918.0,5.600000000000001,6.1,1.6000000000000014,,79
2024-04-06 23:54:00,80,143.8368,918.0,5.600000000000001,6.0,1.6999999999999993,,75
2024-04-06 23:57:00,78,143.5764,918.0,5.600000000000001,6.0,1.6000000000000014,,79
2024-04-07 00:00:00,77,141.5799,918.0,5.600000000000001,6.0,1.5,,53
2024-04-07 00:03:00,80,141.4063,918.0,5.5,6.0,1.6000000000000014,,50
2024-04-07 00:06:00,79,143.316,918.0,5.5,6.0,1.7000000000000028,,53
2024-04-07 00:09:00,78,145.9201,918.0,5.5,6.1,1.7000000000000028,,79
2024-04-07 00:12:00,79,147.4826,918.0,5.300000000000001,6.0,1.6999999999999993,,53
2024-04-07 00:15:00,81,147.2222,918.0,5.600000000000001,6.0,1.6000000000000014,,75
2024-04-07 00:18:00,80,146.441,918.0,5.699999999999999,6.0,1.6000000000000014,,75
2024-04-07 00:21:00,80,147.2222,918.0,5.600000000000001,6.0,1.6000000000000014,,79
2024-04-07 00:24:00,80,145.4861,918.0,5.5,6.0,1.7000000000000028,,50
2024-04-07 00:27:00,79,146.7882,919.0,5.600000000000001,6.0,1.6000000000000014,,79
2024-04-07 00:30:00,79,147.4826,919.0,5.600000000000001,6.0,1.6999999999999993,,79
2024-04-07 00:33:00,80,148.0035,919.0,5.700000000000003,6.0,1.6999999999999993,,75
2024-04-07 00:36:00,81,150.3472,919.0,5.700000000000003,5.8999999999999995,1.5,,75
2024-04-07 00:39:00,82,150.1736,919.0,5.700000000000003,5.999999999999999,1.6999999999999993,,75
2024-04-07 00:42:00,83,152.3438,919.0,5.600000000000001,5.999999999999999,1.7999999999999972,,57
2024-04-07 00:45:00,82,151.9097,919.0,5.699999999999999,5.999999999999999,1.6999999999999993,,75
2024-04-07 00:48:00,81,151.8229,919.0,5.699999999999999,6.1,1.8000000000000007,,75
2024-04-07 00:51:00,81,152.8646,919.0,5.699999999999999,5.999999999999999,1.8000000000000007,,221
2024-04-07 00:54:00,83,152.2569,919.0,5.699999999999999,6.1,1.8000000000000007,,75
2024-04-07 00:57:00,81,152.9514,919.0,5.699999999999999,5.8999999999999995,1.8000000000000007,,221
2024-04-07 01:00:00,82,153.9931,919.0,5.699999999999999,5.8999999999999995,1.8000000000000007,,221
2024-04-07 01:03:00,81,154.6007,919.0,5.699999999999999,5.8999999999999995,1.8000000000000007,,221
2024-04-07 01:06:00,84,155.816,919.0,5.800000000000001,5.999999999999999,1.6999999999999993,,221
2024-04-07 01:09:00,84,155.9896,919.0,5.899999999999999,5.999999999999999,1.9000000000000021,,221
2024-04-07 01:12:00,85,154.0798,919.0,5.899999999999999,6.0,1.8000000000000007,,75
2024-04-07 01:15:00,83,152.9514,919.0,6.0,6.0,1.6000000000000014,,75
2024-04-07 01:18:00,83,151.5625,919.0,6.0,6.1,1.6000000000000014,,75
2024-04-07 01:21:00,84,151.1285,919.0,5.800000000000001,6.1,1.8000000000000007,,75
2024-04-07 01:24:00,83,151.5625,920.0,5.800000000000001,6.1,1.6999999999999993,,75
2024-04-07 01:27:00,82,151.2153,920.0,5.699999999999999,6.0,1.8000000000000007,,75
2024-04-07 01:30:00,82,151.9097,920.0,5.699999999999999,6.0,1.8000000000000007,,75
2024-04-07 01:33:00,82,151.0417,920.0,5.699999999999999,6.1,1.8000000000000007,,75
2024-04-07 01:36:00,84,148.9583,920.0,5.899999999999999,6.1,1.7000000000000028,,75
2024-04-07 01:39:00,84,148.9583,920.0,5.899999999999999,6.1,1.5,,75
2024-04-07 01:42:00,84,149.2188,920.0,5.799999999999997,6.1,1.7000000000000028,,75
2024-04-07 01:45:00,82,149.7396,920.0,5.800000000000001,6.0,1.6999999999999993,,75
2024-04-07 01:48:00,80,148.7847,920.0,5.800000000000001,6.0,1.6999999999999993,,75
2024-04-07 01:51:00,81,147.9167,920.0,5.699999999999999,6.1,1.6999999999999993,,75
2024-04-07 01:54:00,82,146.6146,920.0,5.699999999999999,6.1,1.6999999999999993,,75
2024-04-07 01:57:00,81,146.441,920.0,5.599999999999998,6.1,1.6000000000000014,,75
2024-04-07 02:00:00,83,148.0903,920.0,5.599999999999998,6.1,1.8000000000000007,,75
2024-04-07 02:03:00,81,147.9167,920.0,5.599999999999998,6.1,1.8000000000000007,,75
2024-04-07 02:06:00,83,148.3507,920.0,5.699999999999999,6.199999999999999,1.6999999999999993,,75
2024-04-07 02:09:00,82,149.9132,920.0,5.599999999999998,6.1,1.8000000000000007,,75
2024-04-07 02:12:00,82,146.1806,920.0,5.699999999999999,6.199999999999999,1.6999999999999993,,75
2024-04-07 02:15:00,82,146.441,920.0,5.699999999999999,6.1,1.6999999999999993,,75
2024-04-07 02:18:00,81,147.0486,920.0,5.699999999999999,6.1,1.5999999999999979,,75
2024-04-07 02:21:00,80,145.3125,920.0,5.599999999999998,6.199999999999999,1.8000000000000007,,50
2024-04-07 02:24:00,82,145.9201,920.0,5.699999999999999,6.1,1.6999999999999993,,75
2024-04-07 02:27:00,81,146.6146,921.0,5.699999999999999,6.199999999999999,1.6999999999999993,,75
2024-04-07 02:30:00,82,147.1354,921.0,5.699999999999999,6.199999999999999,1.6999999999999993,,75
2024-04-07 02:33:00,82,147.5694,921.0,5.699999999999999,6.0,1.6999999999999993,,75
2024-04-07 02:36:00,83,148.5243,921.0,5.699999999999999,6.1,1.8000000000000007,,75
2024-04-07 02:39:00,82,151.5625,921.0,5.799999999999997,6.1,1.7000000000000028,,75
2024-04-07 02:42:00,82,150.6944,921.0,5.799999999999997,6.199999999999999,1.8000000000000007,,75
2024-04-07 02:45:00,83,150.6077,921.0,5.800000000000001,6.199999999999999,1.6999999999999993,,75
2024-04-07 02:48:00,84,150.0868,921.0,5.899999999999999,6.1,1.6999999999999993,,75
2024-04-07 02:51:00,82,148.0903,921.0,5.899999999999999,6.199999999999999,1.8000000000000007,,75
2024-04-07 02:54:00,83,149.4792,921.0,5.899999999999999,6.199999999999999,1.8000000000000007,,75
2024-04-07 02:57:00,83,151.4757,921.0,5.899999999999999,6.199999999999999,1.8000000000000007,,75
2024-04-07 03:00:00,84,150.5208,921.0,6.0,6.199999999999999,1.7999999999999972,,75
2024-04-07 03:03:00,84,150.5208,921.0,5.900000000000002,6.199999999999999,1.6999999999999993,,75
2024-04-07 03:06:00,82,150.6077,921.0,5.900000000000002,6.199999999999999,1.6999999999999993,,75
2024-04-07 03:09:00,85,151.1285,921.0,5.900000000000002,6.199999999999999,1.6999999999999993,,75
2024-04-07 03:12:00,84,149.8264,921.0,5.900000000000002,6.199999999999999,1.6999999999999993,,75
2024-04-07 03:15:00,84,149.8264,921.0,5.900000000000002,6.199999999999999,1.6999999999999993,,75
2024-04-07 03:18:00,82,148.9583,921.0,5.900000000000002,6.199999999999999,1.6999999999999993,,75
2024-04-07 03:21:00,82,148.5243,921.0,5.800000000000001,6.199999999999999,1.8000000000000007,,75
2024-04-07 03:24:00,82,147.4826,921.0,5.900000000000002,6.299999999999999,1.6999999999999993,,75
2024-04-07 03:27:00,81,147.309,922.0,6.0,6.199999999999999,1.6000000000000014,,75
2024-04-07 03:30:00,83,146.6146,922.0,5.900000000000002,6.199999999999999,1.5999999999999979,,75
2024-04-07 03:33:00,83,147.9167,922.0,5.900000000000002,6.199999999999999,1.6999999999999993,,75
2024-04-07 03:36:00,82,148.5243,922.0,5.900000000000002,6.199999999999999,1.8999999999999986,,75
2024-04-07 03:39:00,82,148.5243,922.0,5.900000000000002,6.199999999999999,1.8999999999999986,,75
2024-04-07 03:42:00,83,146.6146,922.0,5.900000000000002,6.199999999999999,1.6999999999999993,,75
2024-04-07 03:45:00,83,148.3507,922.0,5.900000000000002,6.199999999999999,1.6999999999999993,,75
2024-04-07 03:48:00,84,146.875,922.0,5.900000000000002,6.3,1.6999999999999993,,75
2024-04-07 03:51:00,84,147.6563,922.0,5.800000000000001,6.3999999999999995,1.8000000000000007,,75
2024-04-07 03:54:00,84,149.2188,922.0,5.900000000000002,6.199999999999999,1.7999999999999972,,75
2024-04-07 03:57:00,84,150.3472,922.0,5.900000000000002,6.199999999999999,1.6999999999999993,,75
2024-04-07 04:00:00,83,151.0417,922.0,5.800000000000001,6.199999999999999,1.8999999999999986,,75
2024-04-07 04:03:00,84,150.9549,922.0,5.900000000000002,6.199999999999999,1.6999999999999993,,75
2024-04-07 04:06:00,82,150.0868,922.0,5.900000000000002,6.199999999999999,1.6999999999999993,,75
2024-04-07 04:09:00,82,149.7396,922.0,5.900000000000002,6.199999999999999,1.5999999999999979,,75
2024-04-07 04:12:00,84,149.6528,922.0,5.800000000000001,6.199999999999999,1.8000000000000007,,75
2024-04-07 04:15:00,84,150.2604,922.0,5.900000000000002,6.0,1.6999999999999993,,75
2024-04-07 04:18:00,82,149.8264,922.0,5.900000000000002,6.199999999999999,1.6999999999999993,,75
2024-04-07 04:21:00,82,149.6528,922.0,5.900000000000002,6.199999999999999,1.6999999999999993,,75
2024-04-07 04:24:00,82,149.8264,923.0,5.900000000000002,6.199999999999999,1.6999999999999993,,75
2024-04-07 04:27:00,84,148.1771,923.0,5.900000000000002,6.300000000000001,1.7999999999999972,,75
2024-04-07 04:30:00,82,147.5694,923.0,5.900000000000002,6.199999999999999,1.6999999999999993,,75
2024-04-07 04:33:00,84,148.1771,923.0,5.800000000000001,6.300000000000001,1.6999999999999993,,75
2024-04-07 04:36:00,81,147.2222,923.0,6.0,6.199999999999999,1.5,,75
2024-04-07 04:39:00,83,146.1806,923.0,5.900000000000002,6.199999999999999,1.5999999999999979,,75
2024-04-07 04:42:00,83,145.1389,923.0,5.900000000000002,6.199999999999999,1.5999999999999979,,75
2024-04-07 04:45:00,83,146.1806,923.0,5.800000000000001,6.299999999999999,1.5999999999999979,,75
2024-04-07 04:48:00,83,145.4861,923.0,5.800000000000001,6.199999999999999,1.6999999999999993,,75
2024-04-07 04:51:00,83,143.6632,923.0,5.699999999999999,6.199999999999999,1.6000000000000014,,75
2024-04-07 04:54:00,82,142.4479,923.0,5.699999999999999,6.199999999999999,1.6000000000000014,,75
2024-04-07 04:57:00,82,141.4063,923.0,5.800000000000001,6.299999999999999,1.6000000000000014,,75
2024-04-07 05:00:00,82,140.7986,923.0,5.699999999999999,6.3999999999999995,1.6999999999999993,,44
2024-04-07 05:03:00,81,141.5799,923.0,5.699999999999999,6.199999999999999,1.5,,50
2024-04-07 05:06:00,80,141.059,923.0,5.599999999999998,6.299999999999999,1.6000000000000014,,44
2024-04-07 05:09:00,79,140.625,923.0,5.699999999999999,6.299999999999999,1.6000000000000014,,44
2024-04-07 05:12:00,80,142.3611,923.0,5.599999999999998,6.299999999999999,1.6000000000000014,,50
2024-04-07 05:15:00,81,137.5868,923.0,5.599999999999998,6.299999999999999,1.6000000000000014,,44
2024-04-07 05:18:00,80,136.7188,923.0,5.5,6.3999999999999995,1.5,,44
2024-04-07 05:21:00,78,137.934,923.0,5.399999999999999,6.3,1.6000000000000014,,44
2024-04-07 05:24:00,80,137.5868,924.0,5.399999999999999,6.3,1.6000000000000014,,44
2024-04-07 05:27:00,80,139.0625,924.0,5.399999999999999,6.199999999999999,1.6999999999999993,,44
2024-04-07 05:30:00,80,140.7986,924.0,5.5,6.199999999999999,1.6999999999999993,,44
2024-04-07 05:33:00,80,138.5417,924.0,5.699999999999999,6.1,1.5,,50
2024-04-07 05:36:00,79,136.2847,924.0,5.5,6.1,1.5,,44
2024-04-07 05:39:00,79,135.5035,924.0,5.399999999999999,6.3,1.5,,44
2024-04-07 05:42:00,79,135.8507,924.0,5.399999999999999,6.3,1.6000000000000014,,44
2024-04-07 05:45:00,78,136.4583,924.0,5.399999999999999,6.2,1.6000000000000014,,44
2024-04-07 05:48:00,77,137.066,924.0,5.300000000000001,6.2,1.5999999999999979,,53
2024-04-07 05:51:00,78,137.6736,924.0,5.399999999999999,6.1,1.5,,53
2024-04-07 05:54:00,78,136.8924,924.0,5.399999999999999,6.1,1.6000000000000014,,53
2024-04-07 05:57:00,79,135.8507,924.0,5.399999999999999,6.2,1.5,,44
2024-04-07 06:00:00,78,135.9375,924.0,5.399999999999999,6.2,1.5,,44
2024-04-07 06:03:00,78,134.0278,924.0,5.399999999999999,6.2,1.5,,44
2024-04-07 06:06:00,79,135.5903,924.0,5.399999999999999,6.2,1.6000000000000014,,44
2024-04-07 06:09:00,78,136.0243,924.0,5.399999999999999,6.2,1.5,,44
2024-04-07 06:12:00,78,133.8542,924.0,5.399999999999999,6.3,1.4000000000000021,,44
2024-04-07 06:15:00,77,132.0313,924.0,5.300000000000001,6.2,1.5,,46
2024-04-07 06:18:00,76,132.4653,924.0,5.300000000000001,6.2,1.3999999999999986,,46
2024-04-07 06:21:00,74,129.6875,924.0,5.0,6.1,1.5,,158
2024-04-07 06:24:00,76,134.0278,925.0,5.300000000000001,6.1,1.5,,53
2024-04-07 06:27:00,76,134.5486,925.0,5.300000000000001,6.0,1.5,,53
2024-04-07 06:30:00,78,136.6319,925.0,5.399999999999999,6.0,1.5,,53
2024-04-07 06:33:00,77,135.8507,925.0,5.5,6.0,1.5,,53
2024-04-07 06:36:00,76,132.8125,925.0,5.400000000000002,6.0,1.5,,53
2024-04-07 06:39:00,76,133.5938,925.0,5.400000000000002,6.1,1.5,,53
2024-04-07 06:42:00,76,132.8125,925.0,5.400000000000002,6.1,1.3999999999999986,,53
2024-04-07 06:45:00,76,134.1146,925.0,5.400000000000002,6.0,1.3999999999999986,,53
2024-04-07 06:48:00,76,135.7639,925.0,5.400000000000002,6.0,1.3999999999999986,,53
2024-04-07 06:51:00,76,135.5035,925.0,5.400000000000002,6.0,1.5,,53
2024-04-07 06:54:00,75,135.8507,925.0,5.300000000000001,6.0,1.6000000000000014,,53
2024-04-07 06:57:00,77,137.066,925.0,5.300000000000001,6.0,1.5,,53
2024-04-07 07:00:00,77,137.6736,925.0,5.5,6.0,1.0999999999999979,,53
2024-04-07 07:03:00,77,137.3264,925.0,5.199999999999999,6.0,1.3999999999999986,,53
2024-04-07 07:06:00,77,137.7604,925.0,5.0,6.0,1.5999999999999979,,47
2024-04-07 07:09:00,77,136.1979,925.0,4.900000000000002,6.0,1.5999999999999979,,163
2024-04-07 07:12:00,76,137.7604,925.0,5.0,5.9,1.4000000000000021,,53
2024-04-07 07:15:00,75,136.7188,925.0,5.0,6.0,1.5,,177
2024-04-07 07:18:00,76,136.6319,925.0,5.0,6.0,1.5999999999999979,,47
2024-04-07 07:21:00,76,137.1528,925.0,5.0,6.0,1.6999999999999993,,47
2024-04-07 07:24:00,75,139.7569,925.0,5.099999999999998,5.9,1.6000000000000014,,53
2024-04-07 07:27:00,76,143.4028,926.0,5.099999999999998,6.0,1.6000000000000014,,53
2024-04-07 07:30:00,77,148.4375,926.0,5.099999999999998,5.9,1.6000000000000014,,220
2024-04-07 07:33:00,78,150.3472,926.0,5.0,5.8,1.6999999999999993,,220
2024-04-07 07:36:00,79,142.1007,926.0,5.299999999999997,5.9,1.6000000000000014,,53
2024-04-07 07:39:00,76,132.7257,926.0,5.199999999999999,6.2,1.5,,163
2024-04-07 07:42:00,75,132.1181,926.0,5.099999999999998,6.2,1.5,,163
2024-04-07 07:45:00,76,132.2917,926.0,5.099999999999998,6.2,1.5,,163
2024-04-07 07:48:00,75,131.25,926.0,5.099999999999998,6.2,1.4000000000000021,,163
2024-04-07 07:51:00,73,132.5521,926.0,5.0,6.1,1.3999999999999986,,158
2024-04-07 07:54:00,75,138.1076,926.0,5.0,5.9,1.4000000000000021,,177
2024-04-07 07:57:00,77,142.7083,926.0,5.099999999999998,5.9,1.6000000000000014,,53
2024-04-07 08:00:00,76,142.2743,926.0,5.100000000000001,5.9,1.5,,53
2024-04-07 08:03:00,75,138.6285,926.0,5.199999999999999,5.9,1.5,,53
2024-04-07 08:06:00,76,137.934,926.0,5.099999999999998,6.0,1.5,,53
2024-04-07 08:09:00,76,132.7257,926.0,5.099999999999998,6.1,1.5,,163
2024-04-07 08:12:00,75,133.3333,926.0,5.099999999999998,6.2,1.4000000000000021,,163
2024-04-07 08:15:00,75,134.6354,926.0,5.0,6.1,1.5,,163
2024-04-07 08:18:00,75,133.8542,926.0,5.0,6.0,1.3999999999999986,,163
2024-04-07 08:21:00,75,135.5035,926.0,4.899999999999999,5.9,1.5,,177
2024-04-07 08:24:00,75,133.7674,926.0,5.0,5.9,1.5,,177
2024-04-07 08:27:00,75,134.2882,927.0,5.0,6.0,1.3999999999999986,,177
2024-04-07 08:30:00,74,134.9826,927.0,5.0,6.0,1.3999999999999986,,177
2024-04-07 08:33:00,75,138.1944,927.0,5.0,6.0,1.5,,53
2024-04-07 08:36:00,75,139.6701,927.0,4.899999999999999,5.800000000000001,1.6999999999999993,,177
2024-04-07 08:39:00,74,138.5417,927.0,5.0,5.800000000000001,1.5,,177
2024-04-07 08:42:00,75,140.191,927.0,5.0,5.9,1.5,,53
2024-04-07 08:45:00,75,140.2778,927.0,5.0,5.9,1.5,,53
2024-04-07 08:48:00,74,139.8438,927.0,5.0,5.9,1.5,,53
2024-04-07 08:51:00,75,140.3646,927.0,5.099999999999998,5.8,1.4000000000000021,,53
2024-04-07 08:54:00,76,141.9271,927.0,5.0,5.8,1.5999999999999979,,53
2024-04-07 08:57:00,75,140.9722,927.0,5.099999999999998,5.8,1.5,,53
2024-04-07 09:00:00,74,141.9271,927.0,5.099999999999998,5.7,1.5,,53
2024-04-07 09:03:00,79,151.8229,927.0,5.099999999999998,5.7,1.8000000000000007,,224
2024-04-07 09:06:00,79,155.0347,927.0,5.299999999999997,5.6000000000000005,1.7000000000000028,,224
2024-04-07 09:09:00,80,157.2049,927.0,5.399999999999999,5.8,1.6999999999999993,,221
2024-04-07 09:12:00,82,157.9861,927.0,5.5,5.7,1.7999999999999972,,221
2024-04-07 09:15:00,81,156.25,927.0,5.599999999999998,5.7,1.8000000000000007,,221
2024-04-07 09:18:00,82,155.816,927.0,5.599999999999998,5.8999999999999995,1.8000000000000007,,221
2024-04-07 09:21:00,82,155.4688,927.0,5.599999999999998,5.8999999999999995,1.8000000000000007,,221
2024-04-07 09:24:00,80,155.1215,927.0,5.599999999999998,5.8999999999999995,1.6000000000000014,,221
2024-04-07 09:27:00,82,154.5139,928.0,5.599999999999998,5.8999999999999995,1.6999999999999993,,221
2024-04-07 09:30:00,81,154.6875,928.0,5.599999999999998,5.8999999999999995,1.8000000000000007,,221
2024-04-07 09:33:00,83,146.0069,928.0,5.699999999999999,6.0,1.8000000000000007,,75
2024-04-07 09:36:00,80,140.5382,928.0,5.599999999999998,6.0,1.5,,50
2024-04-07 09:39:00,78,135.8507,928.0,5.399999999999999,6.2,1.3999999999999986,,44
2024-04-07 09:42:00,78,134.9826,928.0,5.199999999999999,6.2,1.5,,46
2024-04-07 09:45:00,79,135.0694,928.0,5.199999999999999,6.3,1.5999999999999979,,46
2024-04-07 09:48:00,79,137.066,928.0,5.300000000000001,6.3,1.6999999999999993,,44
2024-04-07 09:51:00,80,138.6285,928.0,5.300000000000001,6.3,1.8000000000000007,,44
2024-04-07 09:54:00,80,141.1458,928.0,5.399999999999999,6.199999999999999,1.6999999999999993,,44
2024-04-07 09:57:00,80,140.2778,928.0,5.5,6.3,1.5,,44
2024-04-07 10:00:00,79,139.0625,928.0,5.399999999999999,6.3999999999999995,1.6000000000000014,,44
2024-04-07 10:03:00,79,142.8819,928.0,5.5,6.3,1.6000000000000014,,44
2024-04-07 10:06:00,81,143.6632,928.0,5.5,6.199999999999999,1.6999999999999993,,50
2024-04-07 10:09:00,82,144.0972,928.0,5.5,6.199999999999999,1.5999999999999979,,50
2024-04-07 10:12:00,81,144.0104,928.0,5.5,6.199999999999999,1.5999999999999979,,50
2024-04-07 10:15:00,79,141.1458,928.0,5.399999999999999,6.199999999999999,1.6000000000000014,,44
2024-04-07 10:18:00,81,140.7118,928.0,5.399999999999999,6.3,1.6000000000000014,,44
2024-04-07 10:21:00,81,140.1042,928.0,5.5,6.3,1.6000000000000014,,44
2024-04-07 10:24:00,80,141.9271,928.0,5.399999999999999,6.2,1.6000000000000014,,44
2024-04-07 10:27:00,81,141.6667,929.0,5.399999999999999,6.2,1.6999999999999993,,44
2024-04-07 10:30:00,82,142.5347,929.0,5.5,6.3,1.5999999999999979,,44
2024-04-07 10:33:00,82,145.0521,929.0,5.5,6.199999999999999,1.6999999999999993,,50
2024-04-07 10:36:00,82,144.0104,929.0,5.399999999999999,6.3,1.6999999999999993,,50
2024-04-07 10:39:00,81,142.7951,929.0,5.5,6.3,1.5999999999999979,,50
2024-04-07 10:42:00,81,143.1424,929.0,5.5,6.3,1.5999999999999979,,50
2024-04-07 10:45:00,81,142.0139,929.0,5.5,6.3,1.5999999999999979,,44
2024-04-07 10:48:00,80,141.2326,929.0,5.399999999999999,6.2,1.6000000000000014,,44
2024-04-07 10:51:00,79,142.7951,929.0,5.399999999999999,6.199999999999999,1.6000000000000014,,44
2024-04-07 10:54:00,81,142.5347,929.0,5.399999999999999,6.199999999999999,1.6999999999999993,,44
2024-04-07 10:57:00,81,143.1424,929.0,5.399999999999999,6.3,1.6000000000000014,,44
2024-04-07 11:00:00,81,142.0139,929.0,5.5,6.199999999999999,1.6999999999999993,,50
2024-04-07 11:03:00,79,143.75,929.0,5.5,6.1,1.5,,50
2024-04-07 11:06:00,81,144.184,929.0,5.5,6.1,1.5999999999999979,,50
2024-04-07 11:09:00,79,140.625,929.0,5.599999999999998,6.199999999999999,1.4000000000000021,,44
2024-04-07 11:12:00,80,144.6181,929.0,5.399999999999999,6.199999999999999,1.6000000000000014,,50
2024-04-07 11:15:00,81,145.0521,929.0,5.399999999999999,6.0,1.6000000000000014,,50
2024-04-07 11:18:00,80,147.1354,929.0,5.400000000000002,6.1,1.5999999999999979,,50
2024-04-07 11:21:00,81,149.0451,929.0,5.5,6.1,1.5999999999999979,,52
2024-04-07 11:24:00,83,148.1771,929.0,5.5,5.999999999999999,1.6999999999999993,,52
2024-04-07 11:27:00,83,148.1771,930.0,5.599999999999998,6.200000000000001,1.6999999999999993,,75
2024-04-07 11:30:00,83,148.9583,930.0,5.599999999999998,6.1,1.6999999999999993,,75
2024-04-07 11:33:00,82,147.9167,930.0,5.599999999999998,6.1,1.6999999999999993,,75
2024-04-07 11:36:00,82,147.7431,930.0,5.5,6.1,1.6999999999999993,,50
2024-04-07 11:39:00,80,148.0903,930.0,5.599999999999998,6.1,1.6000000000000014,,75
2024-04-07 11:42:00,82,147.9167,930.0,5.599999999999998,6.200000000000001,1.6999999999999993,,75
