Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-04-07 11:45:00,82,147.5694,930.0,5.5,6.200000000000001,1.6999999999999993,,50
2024-04-07 11:48:00,82,148.4375,930.0,5.599999999999998,6.1,1.8000000000000007,,75
2024-04-07 11:51:00,81,149.8264,930.0,5.599999999999998,6.1,1.8000000000000007,,75
2024-04-07 11:54:00,82,149.2188,930.0,5.699999999999999,6.1,1.6999999999999993,,75
2024-04-07 11:57:00,82,149.3056,930.0,5.600000000000001,6.1,1.6999999999999993,,75
2024-04-07 12:00:00,83,149.3924,930.0,5.599999999999998,6.200000000000001,1.8000000000000007,,75
2024-04-07 12:03:00,83,148.6111,930.0,5.699999999999999,6.1,1.6999999999999993,,75
2024-04-07 12:06:00,83,147.9167,930.0,5.699999999999999,6.200000000000001,1.8000000000000007,,75
2024-04-07 12:09:00,82,146.7882,930.0,5.699999999999999,6.200000000000001,1.6999999999999993,,75
2024-04-07 12:12:00,82,144.2708,930.0,5.599999999999998,6.200000000000001,1.6000000000000014,,50
2024-04-07 12:15:00,80,144.6181,930.0,5.599999999999998,6.300000000000001,1.6000000000000014,,50
2024-04-07 12:18:00,82,146.6146,930.0,5.599999999999998,6.300000000000001,1.6999999999999993,,50
2024-04-07 12:21:00,82,145.9201,930.0,5.599999999999998,6.300000000000001,1.8000000000000007,,50
2024-04-07 12:24:00,83,144.7049,931.0,5.599999999999998,6.300000000000001,1.8000000000000007,,50
2024-04-07 12:27:00,83,144.6181,931.0,5.699999999999999,6.300000000000001,1.5999999999999979,,75
2024-04-07 12:30:00,81,141.059,931.0,5.599999999999998,6.300000000000001,1.6000000000000014,,44
2024-04-07 12:33:00,80,141.4063,931.0,5.599999999999998,6.300000000000001,1.6000000000000014,,44
2024-04-07 12:36:00,80,138.9757,931.0,5.5,6.300000000000001,1.5,,44
2024-04-07 12:39:00,81,140.9722,931.0,5.5,6.199999999999999,1.5999999999999979,,44
2024-04-07 12:42:00,80,141.9271,931.0,5.5,6.199999999999999,1.5,,50
2024-04-07 12:45:00,81,142.3611,931.0,5.399999999999999,6.199999999999999,1.6999999999999993,,44
2024-04-07 12:48:00,83,144.8785,931.0,5.5,6.300000000000001,1.6999999999999993,,50
2024-04-07 12:51:00,82,144.0104,931.0,5.599999999999998,6.199999999999999,1.6000000000000014,,50
2024-04-07 12:54:00,82,143.75,931.0,5.5,6.200000000000001,1.6999999999999993,,50
2024-04-07 12:57:00,80,144.5313,931.0,5.5,6.300000000000001,1.7999999999999972,,50
2024-04-07 13:00:00,80,143.6632,931.0,5.599999999999998,6.200000000000001,1.6000000000000014,,50
2024-04-07 13:03:00,82,143.75,931.0,5.600000000000001,6.199999999999999,1.6999999999999993,,50
2024-04-07 13:06:00,83,143.6632,931.0,5.699999999999999,6.300000000000001,1.6000000000000014,,75
2024-04-07 13:09:00,82,143.5764,931.0,5.5,6.4,1.6999999999999993,,44
2024-04-07 13:12:00,82,144.7049,931.0,5.599999999999998,6.200000000000001,1.6000000000000014,,50
2024-04-07 13:15:00,81,140.3646,931.0,5.800000000000001,6.300000000000001,1.8000000000000007,,75
2024-04-07 13:18:00,82,141.4063,931.0,5.799999999999997,6.300000000000001,1.7000000000000028,,75
2024-04-07 13:21:00,82,142.0139,931.0,5.799999999999997,6.200000000000001,1.6000000000000014,,75
2024-04-07 13:24:00,81,142.7083,931.0,5.799999999999997,6.300000000000001,1.6000000000000014,,75
2024-04-07 13:27:00,81,142.4479,932.0,5.899999999999999,6.200000000000001,1.6000000000000014,,75
2024-04-07 13:30:00,83,142.8819,932.0,5.899999999999999,6.200000000000001,1.6000000000000014,,75
2024-04-07 13:33:00,82,143.8368,932.0,5.899999999999999,6.200000000000001,1.6999999999999993,,75
2024-04-07 13:36:00,83,144.5313,932.0,6.0,6.4,1.6999999999999993,,75
2024-04-07 13:39:00,83,145.0521,932.0,6.0,6.200000000000001,1.5999999999999979,,75
2024-04-07 13:42:00,83,145.3125,932.0,6.0,6.300000000000001,1.6999999999999993,,75
2024-04-07 13:45:00,83,145.4861,932.0,6.0,6.300000000000001,1.6999999999999993,,75
2024-04-07 13:48:00,84,144.2708,932.0,6.0,6.300000000000001,1.8000000000000007,,75
2024-04-07 13:51:00,84,145.3125,932.0,6.0,6.4,1.8000000000000007,,75
2024-04-07 13:54:00,84,144.5313,932.0,6.0,6.4,1.6000000000000014,,75
2024-04-07 13:57:00,84,145.3993,932.0,6.0,6.300000000000001,1.8000000000000007,,75
2024-04-07 14:00:00,84,145.0521,932.0,6.0,6.300000000000001,1.8000000000000007,,75
2024-04-07 14:03:00,82,144.8785,932.0,6.0,6.4,1.8000000000000007,,75
2024-04-07 14:06:00,84,146.1806,932.0,5.899999999999999,6.300000000000001,1.9000000000000021,,75
2024-04-07 14:09:00,83,144.5313,932.0,6.0,6.5,1.8000000000000007,,75
2024-04-07 14:12:00,85,144.7049,932.0,6.0,6.4,1.8000000000000007,,75
2024-04-07 14:15:00,83,144.6181,932.0,6.199999999999999,6.4,1.6999999999999993,,75
2024-04-07 14:18:00,85,144.5313,932.0,6.199999999999999,6.5,1.6000000000000014,,75
2024-04-07 14:21:00,85,143.4028,932.0,6.099999999999998,6.5,1.7000000000000028,,75
2024-04-07 14:24:00,83,144.6181,932.0,6.199999999999999,6.4,1.6000000000000014,,75
2024-04-07 14:27:00,85,143.4028,933.0,6.099999999999998,6.4,1.7000000000000028,,75
2024-04-07 14:30:00,84,144.4444,933.0,6.100000000000001,6.4,1.6999999999999993,,75
2024-04-07 14:33:00,85,144.2708,933.0,6.100000000000001,6.4,1.6000000000000014,,75
2024-04-07 14:36:00,82,144.6181,933.0,6.100000000000001,6.4,1.6000000000000014,,75
2024-04-07 14:39:00,85,145.0521,933.0,6.100000000000001,6.4,1.6999999999999993,,75
2024-04-07 14:42:00,84,144.0972,933.0,6.100000000000001,6.4,1.6000000000000014,,75
2024-04-07 14:45:00,82,143.5764,933.0,6.100000000000001,6.300000000000001,1.6999999999999993,,75
2024-04-07 14:48:00,83,143.316,933.0,6.100000000000001,6.4,1.6999999999999993,,75
2024-04-07 14:51:00,84,142.3611,933.0,6.0,6.4,1.7000000000000028,,75
2024-04-07 14:54:00,83,140.2778,933.0,6.100000000000001,6.4,1.5,,75
2024-04-07 14:57:00,81,139.6701,933.0,5.900000000000002,6.4,1.6999999999999993,,75
2024-04-07 15:00:00,82,139.8438,933.0,5.800000000000001,6.4,1.6999999999999993,,44
2024-04-07 15:03:00,82,140.2778,933.0,5.900000000000002,6.4,1.6999999999999993,,75
2024-04-07 15:06:00,84,141.1458,933.0,5.900000000000002,6.4,1.6999999999999993,,75
2024-04-07 15:09:00,83,141.4931,933.0,5.900000000000002,6.300000000000001,1.6999999999999993,,75
2024-04-07 15:12:00,82,141.5799,933.0,5.900000000000002,6.4,1.6999999999999993,,75
2024-04-07 15:15:00,83,139.7569,933.0,5.900000000000002,6.4,1.5999999999999979,,75
2024-04-07 15:18:00,81,138.8889,933.0,5.900000000000002,6.4,1.5999999999999979,,75
2024-04-07 15:21:00,81,140.3646,933.0,5.900000000000002,6.4,1.6999999999999993,,75
2024-04-07 15:24:00,84,141.1458,934.0,5.900000000000002,6.4,1.6999999999999993,,75
2024-04-07 15:27:00,82,139.4965,934.0,5.900000000000002,6.300000000000001,1.5999999999999979,,75
2024-04-07 15:30:00,80,140.7118,934.0,5.900000000000002,6.300000000000001,1.5999999999999979,,75
2024-04-07 15:33:00,83,139.9306,934.0,5.900000000000002,6.200000000000001,1.6999999999999993,,75
2024-04-07 15:36:00,82,140.7986,934.0,5.800000000000001,6.300000000000001,1.5,,75
2024-04-07 15:39:00,82,140.9722,934.0,5.900000000000002,6.300000000000001,1.5999999999999979,,75
2024-04-07 15:42:00,82,140.7118,934.0,5.800000000000001,6.300000000000001,1.6000000000000014,,75
2024-04-07 15:45:00,82,140.1042,934.0,5.900000000000002,6.300000000000001,1.5,,75
2024-04-07 15:48:00,82,140.625,934.0,5.800000000000001,6.300000000000001,1.8000000000000007,,75
2024-04-07 15:51:00,81,140.7986,934.0,5.900000000000002,6.4,1.6999999999999993,,75
2024-04-07 15:54:00,82,140.3646,934.0,5.800000000000001,6.4,1.8000000000000007,,75
2024-04-07 15:57:00,82,141.059,934.0,5.900000000000002,6.300000000000001,1.5999999999999979,,75
2024-04-07 16:00:00,83,141.059,934.0,5.800000000000001,6.300000000000001,1.6999999999999993,,75
2024-04-07 16:03:00,82,141.9271,934.0,5.900000000000002,6.300000000000001,1.8000000000000007,,75
2024-04-07 16:06:00,84,142.5347,934.0,5.800000000000001,6.300000000000001,1.8000000000000007,,75
2024-04-07 16:09:00,84,140.7986,934.0,6.0,6.300000000000001,1.7000000000000028,,75
2024-04-07 16:12:00,83,141.6667,934.0,5.899999999999999,6.5,1.7000000000000028,,75
2024-04-07 16:15:00,84,141.4063,934.0,5.800000000000001,6.5,1.6999999999999993,,56
2024-04-07 16:18:00,83,141.4931,934.0,5.899999999999999,6.4,1.7000000000000028,,75
2024-04-07 16:21:00,83,143.316,934.0,5.899999999999999,6.300000000000001,1.6000000000000014,,75
2024-04-07 16:24:00,82,142.7951,935.0,5.899999999999999,6.200000000000001,1.7000000000000028,,75
2024-04-07 16:27:00,84,140.191,935.0,6.0,6.4,1.6000000000000014,,75
2024-04-07 16:30:00,83,141.6667,935.0,5.899999999999999,6.4,1.6000000000000014,,75
2024-04-07 16:33:00,81,140.5382,935.0,5.800000000000001,6.300000000000001,1.6999999999999993,,75
2024-04-07 16:36:00,81,139.3229,935.0,6.0,6.4,1.3999999999999986,,75
2024-04-07 16:39:00,82,139.4097,935.0,5.800000000000001,6.4,1.6999999999999993,,44
2024-04-07 16:42:00,82,138.9757,935.0,5.800000000000001,6.300000000000001,1.6999999999999993,,75
2024-04-07 16:45:00,80,139.3229,935.0,5.899999999999999,6.4,1.6000000000000014,,75
2024-04-07 16:48:00,82,140.2778,935.0,5.800000000000001,6.300000000000001,1.5999999999999979,,75
2024-04-07 16:51:00,82,139.7569,935.0,5.800000000000001,6.4,1.6999999999999993,,44
2024-04-07 16:54:00,82,140.191,935.0,5.800000000000001,6.300000000000001,1.5999999999999979,,75
2024-04-07 16:57:00,82,140.7986,935.0,5.699999999999999,6.200000000000001,1.6999999999999993,,50
2024-04-07 17:00:00,82,139.9306,935.0,5.799999999999997,6.300000000000001,1.6000000000000014,,75
2024-04-07 17:03:00,82,136.3715,935.0,5.699999999999999,6.200000000000001,1.6999999999999993,,44
2024-04-07 17:06:00,80,137.3264,935.0,5.800000000000001,6.4,1.6999999999999993,,44
2024-04-07 17:09:00,82,136.8056,935.0,5.699999999999999,6.4,1.6999999999999993,,44
2024-04-07 17:12:00,83,138.3681,935.0,5.699999999999999,6.4,1.6999999999999993,,44
2024-04-07 17:15:00,83,139.0625,935.0,5.699999999999999,6.300000000000001,1.8000000000000007,,44
2024-04-07 17:18:00,83,139.4965,935.0,5.799999999999997,6.4,1.7000000000000028,,44
2024-04-07 17:21:00,82,138.9757,935.0,5.899999999999999,6.4,1.6000000000000014,,75
2024-04-07 17:24:00,83,138.8889,936.0,5.899999999999999,6.300000000000001,1.5,,75
2024-04-07 17:27:00,82,138.9757,936.0,5.699999999999999,6.300000000000001,1.6999999999999993,,44
2024-04-07 17:30:00,81,138.8889,936.0,5.800000000000001,6.4,1.6999999999999993,,44
2024-04-07 17:33:00,81,139.0625,936.0,5.699999999999999,6.200000000000001,1.6999999999999993,,44
2024-04-07 17:36:00,82,139.8438,936.0,5.699999999999999,6.300000000000001,1.6999999999999993,,44
2024-04-07 17:39:00,81,137.2396,936.0,5.699999999999999,6.300000000000001,1.5,,44
2024-04-07 17:42:00,82,138.1076,936.0,5.800000000000001,6.300000000000001,1.5,,44
2024-04-07 17:45:00,80,139.0625,936.0,5.699999999999999,6.300000000000001,1.5999999999999979,,44
2024-04-07 17:51:00,83,140.2778,936.0,5.800000000000001,6.4,1.6999999999999993,,75
2024-04-07 17:54:00,81,139.9306,936.0,5.800000000000001,6.300000000000001,1.5,,75
2024-04-07 17:57:00,82,138.4549,936.0,5.800000000000001,6.300000000000001,1.3999999999999986,,44
2024-04-07 18:03:00,81,137.934,936.0,5.699999999999999,6.300000000000001,1.6000000000000014,,44
2024-04-07 18:06:00,80,136.6319,936.0,5.800000000000001,6.4,1.4000000000000021,,44
2024-04-07 18:12:00,80,136.4583,936.0,5.700000000000003,6.300000000000001,1.5999999999999979,,44
2024-04-07 18:15:00,81,138.3681,936.0,5.800000000000001,6.300000000000001,1.5,,44
2024-04-07 18:21:00,81,138.8889,936.0,5.800000000000001,6.300000000000001,1.6999999999999993,,75
2024-04-07 18:24:00,81,140.625,937.0,5.800000000000001,6.300000000000001,1.6999999999999993,,75
2024-04-07 18:27:00,83,137.5868,937.0,5.899999999999999,6.300000000000001,1.6000000000000014,,75
2024-04-07 18:33:00,82,137.066,937.0,5.800000000000001,6.4,1.5999999999999979,,44
2024-04-07 18:36:00,79,134.8958,937.0,5.800000000000001,6.4,1.3999999999999986,,44
2024-04-07 18:42:00,81,135.8507,937.0,5.699999999999999,6.4,1.5,,44
2024-04-07 18:45:00,80,135.3299,937.0,5.699999999999999,6.300000000000001,1.5,,44
2024-04-07 18:51:00,81,135.3299,937.0,5.699999999999999,6.4,1.5,,44
2024-04-07 18:54:00,80,134.1146,937.0,5.699999999999999,6.4,1.5,,44
2024-04-07 18:57:00,79,131.684,937.0,5.800000000000001,6.4,1.5,,44
2024-04-07 19:03:00,80,131.9444,937.0,5.5,6.4,1.5999999999999979,,44
2024-04-07 19:06:00,80,132.8125,937.0,5.5,6.4,1.6999999999999993,,44
2024-04-07 19:12:00,80,132.2917,937.0,5.699999999999999,6.4,1.6000000000000014,,44
2024-04-07 19:15:00,80,130.6424,937.0,5.699999999999999,6.500000000000001,1.5,,44
2024-04-07 19:18:00,79,133.2465,937.0,5.600000000000001,6.500000000000001,1.6999999999999993,,44
2024-04-07 19:24:00,80,132.9861,938.0,5.600000000000001,6.500000000000001,1.6999999999999993,,44
2024-04-07 19:27:00,80,133.4201,938.0,5.699999999999999,6.3999999999999995,1.5,,44
2024-04-07 19:33:00,80,130.816,938.0,5.699999999999999,6.500000000000001,1.6000000000000014,,44
2024-04-07 19:36:00,79,130.3819,938.0,5.600000000000001,6.3999999999999995,1.5,,44
2024-04-07 19:39:00,79,129.7743,938.0,5.600000000000001,6.499999999999999,1.5,,44
2024-04-07 19:42:00,80,132.7257,938.0,5.600000000000001,6.3999999999999995,1.5,,44
2024-04-07 19:48:00,79,132.2917,938.0,5.599999999999998,6.3999999999999995,1.5,,44
2024-04-07 19:51:00,78,131.9444,938.0,5.699999999999999,6.3999999999999995,1.4000000000000021,,44
2024-04-07 19:57:00,79,131.8576,938.0,5.5,6.3999999999999995,1.5,,44
2024-04-07 20:00:00,78,132.4653,938.0,5.5,6.3999999999999995,1.5,,44
2024-04-07 20:03:00,77,130.3819,938.0,5.5,6.3999999999999995,1.6000000000000014,,43
2024-04-07 20:09:00,78,130.2951,938.0,5.5,6.3999999999999995,1.5,,43
2024-04-07 20:12:00,78,131.25,938.0,5.600000000000001,6.299999999999999,1.5,,44
2024-04-07 20:18:00,78,132.3785,938.0,5.600000000000001,6.299999999999999,1.3999999999999986,,44
2024-04-07 20:21:00,78,133.1597,938.0,5.5,6.4,1.6000000000000014,,44
2024-04-07 20:24:00,77,131.1632,939.0,5.5,6.4,1.6000000000000014,,44
2024-04-07 20:30:00,78,132.2917,939.0,5.600000000000001,6.299999999999999,1.3999999999999986,,44
2024-04-07 20:33:00,77,131.25,939.0,5.5,6.299999999999999,1.4000000000000021,,44
2024-04-07 20:39:00,78,131.5104,939.0,5.5,6.199999999999999,1.4000000000000021,,44
2024-04-07 20:42:00,77,130.7292,939.0,5.5,6.199999999999999,1.4000000000000021,,44
2024-04-07 20:48:00,78,131.0764,939.0,5.5,6.199999999999999,1.5,,44
2024-04-07 20:51:00,77,132.2917,939.0,5.5,6.199999999999999,1.5,,44
2024-04-07 20:54:00,76,131.4236,939.0,5.400000000000002,6.300000000000001,1.5999999999999979,,43
2024-04-07 21:00:00,78,133.2465,939.0,5.399999999999999,6.199999999999999,1.4000000000000021,,44
2024-04-07 21:03:00,78,131.1632,939.0,5.5,6.199999999999999,1.5,,44
2024-04-07 21:09:00,77,131.1632,939.0,5.5,6.199999999999999,1.4000000000000021,,44
2024-04-07 21:12:00,76,131.4236,939.0,5.5,6.299999999999999,1.4000000000000021,,44
2024-04-07 21:18:00,77,130.9896,939.0,5.5,6.299999999999999,1.5,,44
2024-04-07 21:21:00,77,130.7292,939.0,5.5,6.299999999999999,1.5,,44
2024-04-07 21:24:00,75,128.559,940.0,5.400000000000002,6.3999999999999995,1.3999999999999986,,43
2024-04-07 21:30:00,76,129.6875,940.0,5.400000000000002,6.199999999999999,1.5,,43
2024-04-07 21:33:00,76,130.5556,940.0,5.300000000000001,6.199999999999999,1.5,,163
2024-04-07 21:39:00,75,131.4236,940.0,5.300000000000001,6.199999999999999,1.5,,163
2024-04-07 21:42:00,76,129.4271,940.0,5.300000000000001,6.199999999999999,1.5,,163
2024-04-07 21:45:00,75,127.691,940.0,5.399999999999999,6.199999999999999,1.3000000000000007,,43
2024-04-07 21:51:00,76,128.9931,940.0,5.300000000000001,6.199999999999999,1.3999999999999986,,163
2024-04-07 21:54:00,75,130.7292,940.0,5.300000000000001,6.1,1.3000000000000007,,177
2024-04-07 22:00:00,74,130.3819,940.0,5.299999999999997,6.199999999999999,1.4000000000000021,,163
2024-04-07 22:03:00,78,145.4861,940.0,5.100000000000001,5.8999999999999995,1.6999999999999993,,53
2024-04-07 22:09:00,80,145.9201,940.0,5.299999999999997,5.8999999999999995,1.7000000000000028,,53
2024-04-07 22:12:00,80,146.875,940.0,5.299999999999997,5.8999999999999995,1.7000000000000028,,53
2024-04-07 22:15:00,78,147.2222,940.0,5.300000000000001,5.999999999999999,1.6000000000000014,,53
2024-04-07 22:18:00,79,147.0486,940.0,5.300000000000001,5.999999999999999,1.6000000000000014,,53
2024-04-07 22:21:00,79,146.3542,940.0,5.300000000000001,5.8999999999999995,1.6000000000000014,,53
2024-04-07 22:24:00,79,146.1806,941.0,5.300000000000001,5.8999999999999995,1.5,,53
2024-04-07 22:30:00,78,146.441,941.0,5.399999999999999,5.8999999999999995,1.5,,79
2024-04-07 22:33:00,79,147.4826,941.0,5.199999999999999,5.8999999999999995,1.7000000000000028,,53
2024-04-07 22:39:00,79,147.6563,941.0,5.299999999999997,5.999999999999999,1.7000000000000028,,53
2024-04-07 22:42:00,80,149.3056,941.0,5.399999999999999,5.999999999999999,1.6000000000000014,,79
2024-04-07 22:45:00,82,153.2118,941.0,5.400000000000002,5.8999999999999995,1.6999999999999993,,52
2024-04-07 22:51:00,82,153.125,941.0,5.5,5.8999999999999995,1.6999999999999993,,221
2024-04-07 22:54:00,82,152.7778,941.0,5.599999999999998,5.999999999999999,1.6999999999999993,,221
2024-04-07 23:00:00,83,151.2153,941.0,5.599999999999998,5.8999999999999995,1.8000000000000007,,75
2024-04-07 23:03:00,82,142.5347,941.0,5.599999999999998,6.1,1.6000000000000014,,50
2024-04-07 23:06:00,78,136.3715,941.0,5.199999999999999,6.299999999999999,1.5999999999999979,,46
2024-04-07 23:12:00,78,135.4167,941.0,5.199999999999999,6.3999999999999995,1.5999999999999979,,46
2024-04-07 23:15:00,78,134.6354,941.0,5.199999999999999,6.3,1.5,,46
2024-04-07 23:21:00,79,134.2882,941.0,5.099999999999998,6.3,1.6000000000000014,,46
2024-04-07 23:24:00,78,130.816,942.0,5.099999999999998,6.3,1.5,,163
2024-04-07 23:30:00,76,131.1632,942.0,5.0,6.3,1.5,,163
2024-04-07 23:33:00,77,132.1181,942.0,5.0,6.3,1.5,,163
2024-04-07 23:36:00,77,129.8611,942.0,5.0,6.3,1.5,,163
2024-04-07 23:42:00,76,130.2951,942.0,5.0,6.3,1.5,,163
2024-04-07 23:45:00,76,127.5174,942.0,4.899999999999999,6.3,1.6000000000000014,,158
2024-04-07 23:51:00,75,127.9514,942.0,4.899999999999999,6.3,1.5,,158
2024-04-07 23:54:00,73,126.7361,942.0,4.899999999999999,6.3,1.3999999999999986,,158
2024-04-08 00:00:00,75,126.3021,942.0,4.899999999999999,6.3,1.3999999999999986,,158
2024-04-08 00:03:00,74,127.5174,942.0,4.699999999999999,6.3,1.5,,158
2024-04-08 00:06:00,74,129.3403,942.0,4.899999999999999,6.299999999999999,1.5,,158
2024-04-08 00:12:00,75,131.25,942.0,4.899999999999999,6.199999999999999,1.5,,163
2024-04-08 00:15:00,74,127.7778,942.0,4.799999999999997,6.199999999999999,1.5,,158
2024-04-08 00:21:00,74,128.3854,942.0,4.799999999999997,6.199999999999999,1.5,,158
2024-04-08 00:24:00,73,127.5174,942.0,4.899999999999999,6.3,1.5,,158
2024-04-08 00:27:00,75,131.0764,943.0,4.899999999999999,6.199999999999999,1.5,,163
2024-04-08 00:33:00,75,129.7743,943.0,4.799999999999997,6.199999999999999,1.6000000000000014,,158
2024-04-08 00:36:00,74,130.2951,943.0,4.899999999999999,6.3,1.5,,158
2024-04-08 00:42:00,75,129.5139,943.0,4.899999999999999,6.299999999999999,1.5,,158
2024-04-08 00:45:00,75,129.8611,943.0,4.899999999999999,6.199999999999999,1.6000000000000014,,158
2024-04-08 00:51:00,75,130.3819,943.0,4.899999999999999,6.1,1.6000000000000014,,158
2024-04-08 00:54:00,75,128.9063,943.0,5.0,6.299999999999999,1.5,,158
2024-04-08 00:57:00,74,129.2535,943.0,4.899999999999999,6.1,1.5,,158
2024-04-08 01:03:00,73,130.7292,943.0,4.899999999999999,6.199999999999999,1.5,,158
2024-04-08 01:06:00,74,131.25,943.0,4.899999999999999,6.199999999999999,1.6000000000000014,,158
2024-04-08 01:12:00,74,130.7292,943.0,4.899999999999999,6.1,1.5,,158
2024-04-08 01:15:00,74,128.3854,943.0,4.800000000000001,6.199999999999999,1.5,,158
2024-04-08 01:21:00,74,128.9063,943.0,4.900000000000002,6.1,1.5,,158
2024-04-08 01:24:00,73,130.3819,943.0,4.800000000000001,6.1,1.5,,158
2024-04-08 01:27:00,75,128.4722,944.0,4.800000000000001,6.0,1.5,,158
2024-04-08 01:33:00,73,128.9931,944.0,4.800000000000001,6.1,1.5,,158
2024-04-08 01:36:00,73,129.6875,944.0,4.600000000000001,6.1,1.6999999999999993,,158
2024-04-08 01:42:00,74,130.1215,944.0,4.800000000000001,6.1,1.5,,158
2024-04-08 01:45:00,75,130.9896,944.0,4.800000000000001,6.1,1.5,,158
2024-04-08 01:48:00,74,129.2535,944.0,4.800000000000001,6.0,1.5,,158
2024-04-08 01:54:00,74,129.0799,944.0,4.800000000000001,6.0,1.5,,158
2024-04-08 01:57:00,74,128.2118,944.0,4.699999999999999,6.1,1.5,,158
2024-04-08 02:03:00,75,128.9063,944.0,4.900000000000002,6.0,1.5,,158
2024-04-08 02:06:00,75,130.7292,944.0,4.800000000000001,6.1,1.6000000000000014,,158
2024-04-08 02:12:00,74,129.9479,944.0,4.900000000000002,6.1,1.5,,158
2024-04-08 02:15:00,75,130.816,944.0,4.800000000000001,6.1,1.5,,158
2024-04-08 02:18:00,74,129.7743,944.0,4.800000000000001,6.199999999999999,1.3999999999999986,,158
2024-04-08 02:24:00,75,128.6458,944.0,5.0,6.199999999999999,1.4000000000000021,,158
2024-04-08 02:27:00,75,128.0382,945.0,4.900000000000002,6.199999999999999,1.5,,158
2024-04-08 02:30:00,73,128.0382,945.0,4.899999999999999,6.199999999999999,1.3000000000000007,,158
2024-04-08 02:33:00,74,130.9896,945.0,4.800000000000001,6.1,1.3999999999999986,,158
2024-04-08 02:39:00,73,131.1632,945.0,4.800000000000001,6.0,1.5,,158
2024-04-08 02:42:00,74,129.8611,945.0,4.899999999999999,6.1,1.4000000000000021,,158
2024-04-08 02:48:00,74,129.3403,945.0,4.800000000000001,6.0,1.5,,158
2024-04-08 02:51:00,74,129.0799,945.0,4.800000000000001,6.1,1.5,,158
2024-04-08 02:54:00,73,130.1215,945.0,4.899999999999999,6.1,1.4000000000000021,,158
2024-04-08 03:00:00,74,130.3819,945.0,4.899999999999999,6.1,1.4000000000000021,,158
2024-04-08 03:03:00,73,129.7743,945.0,4.800000000000001,6.0,1.4000000000000021,,158
2024-04-08 03:09:00,74,128.559,945.0,4.800000000000001,6.1,1.4000000000000021,,158
2024-04-08 03:12:00,73,128.8194,945.0,4.800000000000001,6.1,1.4000000000000021,,158
2024-04-08 03:15:00,73,128.125,945.0,4.800000000000001,6.199999999999999,1.4000000000000021,,158
2024-04-08 03:18:00,75,128.6458,945.0,4.800000000000001,6.1,1.4000000000000021,,158
2024-04-08 03:24:00,74,127.2569,945.0,4.899999999999999,6.1,1.4000000000000021,,158
2024-04-08 03:27:00,74,126.4757,946.0,4.700000000000003,6.3,1.5,,158
2024-04-08 03:30:00,74,127.2569,946.0,4.700000000000003,6.2,1.5,,158
2024-04-08 03:33:00,73,127.7778,946.0,4.700000000000003,6.3,1.5,,158
2024-04-08 03:36:00,73,129.0799,946.0,4.800000000000001,6.0,1.5,,158
2024-04-08 03:39:00,72,128.9931,946.0,4.600000000000001,6.1,1.5,,159
2024-04-08 03:42:00,72,129.6875,946.0,4.700000000000003,6.0,1.5,,159
2024-04-08 03:45:00,74,129.4271,946.0,4.700000000000003,6.0,1.5,,158
2024-04-08 03:48:00,72,129.0799,946.0,4.800000000000001,6.0,1.5,,159
2024-04-08 03:51:00,73,128.4722,946.0,4.800000000000001,6.1,1.5,,158
2024-04-08 03:54:00,73,127.7778,946.0,4.800000000000001,6.0,1.3999999999999986,,158
2024-04-08 03:57:00,73,128.559,946.0,4.800000000000001,6.1,1.3999999999999986,,158
2024-04-08 04:00:00,72,129.5139,946.0,4.800000000000001,6.0,1.4000000000000021,,159
2024-04-08 04:03:00,72,129.5139,946.0,4.600000000000001,6.0,1.3999999999999986,,159
2024-04-08 04:06:00,73,129.0799,946.0,4.600000000000001,6.0,1.6000000000000014,,159
2024-04-08 04:09:00,73,127.9514,946.0,4.600000000000001,6.0,1.5,,159
2024-04-08 04:12:00,71,128.125,946.0,4.5,6.0,1.5,,159
2024-04-08 04:15:00,74,128.9063,946.0,4.700000000000003,5.9,1.5,,158
2024-04-08 04:18:00,72,128.8194,946.0,4.700000000000003,6.1,1.5,,159
2024-04-08 04:21:00,73,129.5139,946.0,4.700000000000003,6.0,1.5,,158
2024-04-08 04:24:00,72,129.9479,946.0,4.700000000000003,5.9,1.5,,159
2024-04-08 04:27:00,73,128.9931,947.0,4.800000000000001,6.1,1.4000000000000021,,158
2024-04-08 04:30:00,73,130.1215,947.0,4.700000000000003,6.0,1.5,,158
2024-04-08 04:33:00,73,130.7292,947.0,4.800000000000001,6.0,1.4000000000000021,,158
2024-04-08 04:36:00,74,130.1215,947.0,4.800000000000001,5.9,1.4000000000000021,,158
2024-04-08 04:39:00,73,130.816,947.0,4.800000000000001,5.9,1.4000000000000021,,158
2024-04-08 04:42:00,73,129.5139,947.0,4.699999999999999,6.0,1.4000000000000021,,158
2024-04-08 04:45:00,73,128.8194,947.0,4.699999999999999,6.0,1.5,,158
2024-04-08 04:48:00,74,128.9931,947.0,4.699999999999999,6.1,1.5,,158
2024-04-08 04:51:00,73,129.0799,947.0,4.699999999999999,5.9,1.4000000000000021,,159
2024-04-08 04:54:00,74,129.9479,947.0,4.699999999999999,5.9,1.5,,158
2024-04-08 04:57:00,73,128.9931,947.0,4.600000000000001,5.9,1.3999999999999986,,159
2024-04-08 05:00:00,72,127.9514,947.0,4.699999999999999,6.0,1.4000000000000021,,159
2024-04-08 05:03:00,72,127.6042,947.0,4.600000000000001,6.0,1.3999999999999986,,159
2024-04-08 05:06:00,72,126.4757,947.0,4.600000000000001,6.0,1.3999999999999986,,159
2024-04-08 05:09:00,71,126.9097,947.0,4.5,5.9,1.5,,159
2024-04-08 05:12:00,73,130.1215,947.0,4.600000000000001,5.9,1.5,,159
2024-04-08 05:15:00,72,129.6875,947.0,4.600000000000001,5.8,1.3999999999999986,,159
2024-04-08 05:18:00,73,129.6875,947.0,4.600000000000001,5.8,1.3999999999999986,,159
2024-04-08 05:21:00,73,128.125,947.0,4.600000000000001,5.9,1.5,,159
2024-04-08 05:24:00,72,128.125,948.0,4.600000000000001,6.0,1.5,,159
2024-04-08 05:27:00,72,127.3438,948.0,4.600000000000001,6.0,1.3999999999999986,,159
2024-04-08 05:30:00,72,127.2569,948.0,4.600000000000001,5.9,1.3999999999999986,,159
2024-04-08 05:33:00,73,130.816,948.0,4.699999999999999,5.9,1.4000000000000021,,159
2024-04-08 05:36:00,73,129.9479,948.0,4.600000000000001,6.0,1.5999999999999979,,159
2024-04-08 05:39:00,72,130.2083,948.0,4.699999999999999,6.0,1.5,,159
2024-04-08 05:42:00,73,130.3819,948.0,4.699999999999999,5.9,1.5,,159
2024-04-08 05:45:00,73,128.8194,948.0,4.699999999999999,6.1,1.5,,158
2024-04-08 05:48:00,73,128.9063,948.0,4.699999999999999,6.0,1.5,,158
2024-04-08 05:51:00,73,129.5139,948.0,4.699999999999999,6.0,1.5,,158
2024-04-08 05:54:00,73,129.2535,948.0,4.699999999999999,6.1,1.3999999999999986,,158
2024-04-08 05:57:00,73,128.9063,948.0,4.699999999999999,6.0,1.5,,158
2024-04-08 06:00:00,74,127.7778,948.0,4.699999999999999,6.2,1.5,,158
2024-04-08 06:03:00,72,128.3854,948.0,4.699999999999999,6.0,1.5,,159
2024-04-08 06:06:00,73,128.0382,948.0,4.699999999999999,6.1,1.4000000000000021,,158
2024-04-08 06:09:00,72,128.9063,948.0,4.699999999999999,6.0,1.4000000000000021,,159
2024-04-08 06:12:00,73,131.684,948.0,4.800000000000001,6.0,1.5,,158
2024-04-08 06:15:00,74,130.2951,948.0,4.800000000000001,6.0,1.4000000000000021,,158
2024-04-08 06:18:00,73,129.3403,948.0,4.800000000000001,6.0,1.4000000000000021,,158
2024-04-08 06:21:00,74,128.6458,948.0,4.800000000000001,6.0,1.3000000000000007,,158
2024-04-08 06:24:00,73,127.9514,949.0,4.700000000000003,6.1,1.5,,158
2024-04-08 06:27:00,74,128.3854,949.0,4.800000000000001,6.0,1.5,,158
2024-04-08 06:30:00,73,131.25,949.0,4.800000000000001,6.0,1.3999999999999986,,158
2024-04-08 06:33:00,73,130.2951,949.0,4.800000000000001,6.0,1.5,,158
2024-04-08 06:36:00,74,129.8611,949.0,4.899999999999999,6.1,1.5,,158
2024-04-08 06:39:00,74,131.1632,949.0,4.899999999999999,6.1,1.4000000000000021,,158
2024-04-08 06:42:00,75,129.5139,949.0,4.800000000000001,6.0,1.5,,158
2024-04-08 06:45:00,75,128.9063,949.0,4.800000000000001,6.1,1.5,,158
2024-04-08 06:48:00,74,128.8194,949.0,4.800000000000001,6.1,1.5,,158
2024-04-08 06:51:00,74,129.7743,949.0,4.800000000000001,6.0,1.5,,158
2024-04-08 06:54:00,74,129.5139,949.0,4.800000000000001,6.0,1.3999999999999986,,158
2024-04-08 06:57:00,73,129.8611,949.0,4.699999999999999,6.1,1.5,,158
2024-04-08 07:00:00,73,130.1215,949.0,4.800000000000001,6.0,1.3999999999999986,,158
2024-04-08 07:03:00,73,130.7292,949.0,4.800000000000001,5.9,1.3999999999999986,,158
2024-04-08 07:06:00,73,130.7292,949.0,4.800000000000001,5.9,1.5,,158
2024-04-08 07:09:00,72,129.7743,949.0,4.699999999999999,5.9,1.3000000000000007,,159
2024-04-08 07:12:00,73,132.9861,949.0,4.699999999999999,5.9,1.5,,158
2024-04-08 07:15:00,74,133.2465,949.0,4.800000000000001,5.9,1.5,,158
2024-04-08 07:18:00,74,134.4618,949.0,4.800000000000001,5.9,1.3999999999999986,,177
2024-04-08 07:21:00,73,134.5486,949.0,4.800000000000001,5.9,1.5,,177
2024-04-08 07:24:00,75,139.9306,950.0,4.800000000000001,5.8,1.5,,156
2024-04-08 07:27:00,76,141.9271,950.0,4.899999999999999,5.8,1.6000000000000014,,156
2024-04-08 07:30:00,77,142.7951,950.0,5.100000000000001,5.8999999999999995,1.8000000000000007,,53
2024-04-08 07:33:00,74,126.3889,950.0,5.199999999999999,6.2,1.3999999999999986,,158
2024-04-08 07:36:00,76,126.6493,950.0,5.199999999999999,6.3,1.4000000000000021,,137
2024-04-08 07:39:00,75,133.6806,950.0,5.099999999999998,6.3,1.5,,163
2024-04-08 07:42:00,75,134.4618,950.0,5.199999999999999,5.9,1.3999999999999986,,53
2024-04-08 07:45:00,76,133.6806,950.0,5.199999999999999,5.9,1.5,,53
2024-04-08 07:48:00,76,133.8542,950.0,5.199999999999999,5.9,1.3999999999999986,,53
2024-04-08 07:51:00,75,133.1597,950.0,5.300000000000001,6.0,1.3999999999999986,,53
2024-04-08 07:54:00,75,132.3785,950.0,5.199999999999999,6.0,1.3999999999999986,,177
2024-04-08 07:57:00,74,130.6424,950.0,5.199999999999999,6.0,1.4000000000000021,,177
2024-04-08 08:00:00,74,131.5972,950.0,5.0,5.9,1.5,,177
2024-04-08 08:03:00,74,132.1181,950.0,5.199999999999999,5.9,1.3000000000000007,,177
2024-04-08 08:06:00,73,133.7674,950.0,5.0,5.9,1.5,,177
2024-04-08 08:09:00,74,131.8576,950.0,5.099999999999998,5.9,1.4000000000000021,,177
2024-04-08 08:12:00,74,130.6424,950.0,5.0,5.9,1.5,,177
2024-04-08 08:15:00,74,124.3056,950.0,5.100000000000001,6.1,1.5,,158
2024-04-08 08:18:00,72,126.7361,950.0,5.100000000000001,6.1,1.3999999999999986,,158
2024-04-08 08:21:00,74,125.5208,950.0,5.100000000000001,6.0,1.3999999999999986,,158
2024-04-08 08:24:00,73,125.9549,951.0,5.0,6.1,1.4000000000000021,,158
2024-04-08 08:27:00,72,126.3021,951.0,4.899999999999999,6.0,1.4000000000000021,,159
2024-04-08 08:30:00,73,125.6076,951.0,5.0,6.1,1.4000000000000021,,158
2024-04-08 08:33:00,73,126.0417,951.0,5.0,6.0,1.4000000000000021,,158
2024-04-08 08:36:00,72,127.1701,951.0,5.0,6.0,1.4000000000000021,,158
2024-04-08 08:39:00,72,127.7778,951.0,4.899999999999999,6.0,1.4000000000000021,,158
2024-04-08 08:42:00,74,128.4722,951.0,4.899999999999999,6.0,1.5,,158
2024-04-08 08:45:00,74,127.6042,951.0,4.899999999999999,6.1,1.4000000000000021,,158
2024-04-08 08:48:00,73,127.6042,951.0,5.100000000000001,6.0,1.5,,158
2024-04-08 08:51:00,73,126.2153,951.0,5.100000000000001,6.0,1.3000000000000007,,158
2024-04-08 08:54:00,73,125.0868,951.0,5.0,6.1,1.5,,158
2024-04-08 08:57:00,73,126.3021,951.0,5.100000000000001,6.199999999999999,1.3999999999999986,,158
2024-04-08 09:00:00,74,124.6528,951.0,5.100000000000001,6.199999999999999,1.3999999999999986,,158
2024-04-08 09:03:00,74,132.5521,951.0,5.100000000000001,6.1,1.5,,177
2024-04-08 09:06:00,75,131.0764,951.0,5.199999999999999,6.1,1.5,,163
2024-04-08 09:09:00,75,129.8611,951.0,5.199999999999999,6.1,1.5,,163
2024-04-08 09:12:00,76,128.9931,951.0,5.300000000000001,6.199999999999999,1.3999999999999986,,163
2024-04-08 09:15:00,74,130.2951,951.0,5.300000000000001,6.200000000000001,1.5,,163
2024-04-08 09:18:00,76,132.1181,951.0,5.300000000000001,6.200000000000001,1.6000000000000014,,163
2024-04-08 09:21:00,75,133.1597,951.0,5.300000000000001,6.1,1.5,,53
2024-04-08 09:24:00,77,133.3333,952.0,5.300000000000001,6.1,1.5,,53
2024-04-08 09:27:00,75,134.6354,952.0,5.300000000000001,6.1,1.5,,53
2024-04-08 09:30:00,78,142.8819,952.0,5.300000000000001,5.8,1.6999999999999993,,53
2024-04-08 09:33:00,79,136.3715,952.0,5.5,5.999999999999999,1.6000000000000014,,53
2024-04-08 09:36:00,78,135.5035,952.0,5.5,6.199999999999999,1.4000000000000021,,44
2024-04-08 09:39:00,78,134.1146,952.0,5.5,6.199999999999999,1.4000000000000021,,44
2024-04-08 09:42:00,78,134.2882,952.0,5.400000000000002,6.300000000000001,1.5999999999999979,,44
2024-04-08 09:45:00,79,134.2014,952.0,5.400000000000002,6.199999999999999,1.5999999999999979,,44
2024-04-08 09:48:00,79,134.7222,952.0,5.5,6.199999999999999,1.5,,44
2024-04-08 09:51:00,80,135.8507,952.0,5.5,6.300000000000001,1.5,,44
2024-04-08 09:54:00,78,136.6319,952.0,5.5,6.300000000000001,1.6000000000000014,,44
2024-04-08 10:48:00,82,141.9271,953.0,5.800000000000001,6.200000000000001,1.6999999999999993,,75
2024-04-08 10:54:00,82,141.2326,953.0,5.800000000000001,6.200000000000001,1.6000000000000014,,75
2024-04-08 10:57:00,83,140.3646,953.0,5.800000000000001,6.4,1.6000000000000014,,75
2024-04-08 11:00:00,81,141.4063,953.0,5.899999999999999,6.200000000000001,1.6000000000000014,,75
2024-04-08 11:03:00,82,141.6667,953.0,5.800000000000001,6.200000000000001,1.6000000000000014,,75
2024-04-08 11:06:00,82,141.2326,953.0,5.800000000000001,6.200000000000001,1.5,,75
2024-04-08 11:09:00,80,142.7951,953.0,5.800000000000001,6.200000000000001,1.6000000000000014,,75
2024-04-08 11:12:00,82,141.9271,953.0,5.800000000000001,6.200000000000001,1.5,,75
2024-04-08 11:15:00,82,142.1007,953.0,5.699999999999999,6.200000000000001,1.7000000000000028,,75
2024-04-08 11:18:00,82,142.8819,953.0,5.800000000000001,6.200000000000001,1.6000000000000014,,75
2024-04-08 11:21:00,81,143.4028,953.0,5.600000000000001,6.200000000000001,1.8000000000000007,,50
2024-04-08 11:24:00,81,143.8368,953.0,5.699999999999999,6.200000000000001,1.9000000000000021,,75
2024-04-08 11:27:00,81,142.7951,954.0,6.0,6.300000000000001,1.5999999999999979,,75
2024-04-08 11:30:00,83,142.9688,954.0,5.800000000000001,6.200000000000001,1.6999999999999993,,75
2024-04-08 11:33:00,82,142.7951,954.0,6.0,6.200000000000001,1.5999999999999979,,75
2024-04-08 11:36:00,83,142.5347,954.0,5.800000000000001,6.300000000000001,1.6000000000000014,,75
2024-04-08 11:39:00,83,143.316,954.0,5.800000000000001,6.200000000000001,1.6999999999999993,,75
2024-04-08 11:42:00,82,142.8819,954.0,5.900000000000002,6.3,1.5999999999999979,,75
2024-04-08 11:45:00,82,143.5764,954.0,5.899999999999999,6.3,1.6999999999999993,,75
2024-04-08 11:48:00,84,143.2292,954.0,5.800000000000001,6.4,1.6999999999999993,,75
2024-04-08 11:51:00,83,142.7083,954.0,5.800000000000001,6.3,1.6999999999999993,,75
2024-04-08 11:54:00,83,141.4063,954.0,5.800000000000001,6.5,1.8000000000000007,,75
2024-04-08 11:57:00,83,141.9271,954.0,5.900000000000002,6.4,1.6999999999999993,,75
2024-04-08 12:00:00,83,142.2743,954.0,5.800000000000001,6.4,1.8000000000000007,,75
2024-04-08 12:03:00,83,143.1424,954.0,5.900000000000002,6.4,1.8999999999999986,,75
2024-04-08 12:06:00,82,143.6632,954.0,6.0,6.4,1.6000000000000014,,75
2024-04-08 12:09:00,84,144.5313,954.0,6.0,6.4,1.6999999999999993,,75
2024-04-08 12:12:00,85,144.2708,954.0,5.900000000000002,6.4,1.6999999999999993,,75
2024-04-08 12:15:00,85,144.7049,954.0,6.0,6.4,1.6000000000000014,,75
2024-04-08 12:18:00,85,144.5313,954.0,6.0,6.5,1.9000000000000021,,75
2024-04-08 12:21:00,86,144.2708,954.0,6.0,6.5,1.8000000000000007,,56
2024-04-08 12:24:00,83,143.5764,955.0,6.0,6.5,1.8000000000000007,,75
2024-04-08 12:27:00,86,144.2708,955.0,6.0,6.5,1.8000000000000007,,56
2024-04-08 12:30:00,86,143.5764,955.0,6.100000000000001,6.6,1.6999999999999993,,56
2024-04-08 12:33:00,86,142.9688,955.0,6.0,6.5,1.8000000000000007,,56
2024-04-08 12:36:00,84,143.5764,955.0,6.0,6.5,1.9000000000000021,,75
2024-04-08 12:39:00,86,142.3611,955.0,6.100000000000001,6.5,1.8000000000000007,,75
2024-04-08 12:42:00,84,140.9722,955.0,6.100000000000001,6.699999999999999,1.8000000000000007,,80
2024-04-08 12:45:00,85,140.9722,955.0,6.100000000000001,6.8,1.6999999999999993,,80
2024-04-08 12:48:00,86,141.4063,955.0,6.0,6.699999999999999,1.8000000000000007,,56
2024-04-08 12:51:00,85,141.2326,955.0,6.100000000000001,6.8,1.6999999999999993,,56
2024-04-08 12:54:00,85,142.4479,955.0,6.199999999999999,6.6,1.6999999999999993,,75
2024-04-08 12:57:00,86,142.9688,955.0,6.099999999999998,6.5,1.8000000000000007,,75
2024-04-08 13:00:00,86,143.2292,955.0,6.0,6.5,1.8000000000000007,,56
2024-04-08 13:03:00,86,143.5764,955.0,6.0,6.5,1.8000000000000007,,56
2024-04-08 13:06:00,83,143.2292,955.0,6.0,6.6,1.8000000000000007,,75
2024-04-08 13:09:00,84,142.7951,955.0,6.0,6.6,1.8000000000000007,,75
2024-04-08 13:12:00,86,142.9688,955.0,6.199999999999999,6.6,1.8000000000000007,,56
2024-04-08 13:15:00,86,143.6632,955.0,6.100000000000001,6.6,1.6999999999999993,,56
2024-04-08 13:18:00,87,144.2708,955.0,6.0,6.5,1.9000000000000021,,56
2024-04-08 13:21:00,83,143.4028,955.0,6.100000000000001,6.5,1.6999999999999993,,75
2024-04-08 13:24:00,86,144.184,956.0,6.199999999999999,6.5,1.6999999999999993,,75
2024-04-08 13:27:00,85,143.316,956.0,6.100000000000001,6.5,1.8000000000000007,,75
2024-04-08 13:30:00,85,143.316,956.0,6.0,6.6,1.8000000000000007,,56
2024-04-08 13:33:00,85,142.1007,956.0,6.100000000000001,6.5,1.6999999999999993,,75
2024-04-08 13:36:00,83,141.1458,956.0,6.0,6.6,1.8000000000000007,,75
2024-04-08 13:39:00,82,140.7986,956.0,6.0,6.6,1.6000000000000014,,75
2024-04-08 13:42:00,82,142.3611,956.0,5.900000000000002,6.5,1.7999999999999972,,75
2024-04-08 13:45:00,86,144.4444,956.0,6.0,6.5,1.8000000000000007,,56
2024-04-08 13:48:00,83,143.75,956.0,6.0,6.5,1.8000000000000007,,75
2024-04-08 13:51:00,83,143.316,956.0,6.0,6.5,1.8000000000000007,,75
2024-04-08 13:54:00,84,143.75,956.0,6.0,6.5,1.9000000000000021,,75
2024-04-08 13:57:00,86,142.9688,956.0,6.100000000000001,6.5,1.6999999999999993,,75
2024-04-08 14:00:00,86,143.4028,956.0,6.100000000000001,6.5,1.8000000000000007,,75
2024-04-08 14:03:00,85,143.316,956.0,6.100000000000001,6.5,1.8000000000000007,,75
2024-04-08 14:06:00,85,142.9688,956.0,5.900000000000002,6.5,1.6999999999999993,,56
2024-04-08 14:09:00,84,144.8785,956.0,5.699999999999999,6.4,1.8000000000000007,,56
2024-04-08 14:15:00,83,144.0972,956.0,5.900000000000002,6.5,1.6999999999999993,,75
2024-04-08 14:18:00,86,144.0104,956.0,5.800000000000001,6.5,1.6999999999999993,,56
2024-04-08 14:21:00,83,143.8368,956.0,5.699999999999999,6.6,1.8000000000000007,,56
2024-04-08 14:24:00,85,144.4444,956.0,5.699999999999999,6.5,1.8000000000000007,,56
2024-04-08 14:27:00,85,144.2708,957.0,5.800000000000001,6.5,1.6999999999999993,,56
2024-04-08 14:30:00,84,144.0972,957.0,5.800000000000001,6.4,1.6999999999999993,,75
2024-04-08 14:33:00,85,145.5729,957.0,5.800000000000001,6.4,1.7999999999999972,,56
2024-04-08 14:36:00,86,142.8819,957.0,5.899999999999999,6.4,1.6000000000000014,,56
2024-04-08 14:39:00,85,144.0104,957.0,5.899999999999999,6.5,1.8000000000000007,,56
2024-04-08 14:42:00,86,144.184,957.0,5.899999999999999,6.6,1.8000000000000007,,56
2024-04-08 14:45:00,86,145.3993,957.0,5.899999999999999,6.5,1.8000000000000007,,56
2024-04-08 14:48:00,86,145.1389,957.0,5.800000000000001,6.5,1.8000000000000007,,56
2024-04-08 14:51:00,86,144.6181,957.0,5.800000000000001,6.5,1.8000000000000007,,56
2024-04-08 14:54:00,87,144.184,957.0,5.699999999999999,6.5,1.9000000000000021,,56
2024-04-08 14:57:00,86,144.4444,957.0,5.800000000000001,6.5,1.8000000000000007,,56
2024-04-08 15:00:00,85,143.316,957.0,5.900000000000002,6.6,1.8000000000000007,,56
2024-04-08 15:03:00,84,144.0104,957.0,5.900000000000002,6.5,1.6999999999999993,,75
2024-04-08 15:06:00,86,143.5764,957.0,5.800000000000001,6.5,1.6999999999999993,,56
2024-04-08 15:09:00,86,143.6632,957.0,5.800000000000001,6.5,1.8000000000000007,,56
2024-04-08 15:12:00,86,143.8368,957.0,5.800000000000001,6.5,1.8000000000000007,,56
2024-04-08 15:15:00,86,143.4028,957.0,5.800000000000001,6.5,1.8000000000000007,,56
2024-04-08 15:18:00,85,144.2708,957.0,5.899999999999999,6.5,1.7000000000000028,,56
2024-04-08 15:21:00,86,144.4444,957.0,5.800000000000001,6.5,1.8000000000000007,,56
2024-04-08 15:24:00,84,143.4028,958.0,5.699999999999999,6.5,1.9000000000000021,,56
2024-04-08 15:27:00,84,141.4063,958.0,5.800000000000001,6.699999999999999,1.8000000000000007,,56
2024-04-08 15:30:00,83,141.1458,958.0,5.699999999999999,6.5,1.6999999999999993,,44
2024-04-08 15:33:00,86,141.6667,958.0,5.800000000000001,6.699999999999999,1.6999999999999993,,56
2024-04-08 15:36:00,86,142.3611,958.0,5.599999999999998,6.5,1.9000000000000021,,56
2024-04-08 15:39:00,86,144.6181,958.0,5.800000000000001,6.5,1.8000000000000007,,56
2024-04-08 15:42:00,85,143.8368,958.0,5.699999999999999,6.5,1.8000000000000007,,56
2024-04-08 15:45:00,86,144.0972,958.0,5.699999999999999,6.6,1.8000000000000007,,56
2024-04-08 15:48:00,86,143.75,958.0,5.799999999999997,6.6,1.8000000000000007,,56
2024-04-08 15:51:00,84,143.2292,958.0,5.899999999999999,6.5,1.6000000000000014,,75
2024-04-08 15:54:00,86,144.0104,958.0,5.799999999999997,6.5,1.8000000000000007,,56
2024-04-08 15:57:00,86,143.5764,958.0,5.799999999999997,6.5,1.7000000000000028,,56
2024-04-08 16:00:00,84,143.2292,958.0,5.699999999999999,6.5,1.7000000000000028,,56
2024-04-08 16:03:00,86,143.1424,958.0,5.799999999999997,6.5,1.7000000000000028,,56
2024-04-08 16:06:00,84,143.2292,958.0,5.799999999999997,6.5,1.7000000000000028,,56
2024-04-08 16:09:00,84,144.6181,958.0,5.699999999999999,6.5,1.8000000000000007,,56
2024-04-08 16:12:00,84,143.6632,958.0,5.600000000000001,6.5,1.8000000000000007,,50
2024-04-08 16:15:00,83,143.8368,958.0,5.699999999999999,6.5,1.7000000000000028,,50
2024-04-08 16:18:00,86,144.6181,958.0,5.899999999999999,6.5,1.6999999999999993,,56
2024-04-08 16:21:00,83,143.4028,958.0,5.800000000000001,6.5,1.6000000000000014,,75
2024-04-08 16:24:00,86,143.75,958.0,5.899999999999999,6.5,1.6999999999999993,,56
2024-04-08 16:27:00,86,142.9688,959.0,5.899999999999999,6.5,1.8000000000000007,,56
2024-04-08 16:30:00,86,143.75,959.0,5.899999999999999,6.5,1.6999999999999993,,56
2024-04-08 16:33:00,84,144.0104,959.0,5.800000000000001,6.5,1.6999999999999993,,56
2024-04-08 16:36:00,85,144.0104,959.0,5.800000000000001,6.5,1.6999999999999993,,56
2024-04-08 16:39:00,84,143.6632,959.0,5.800000000000001,6.5,1.6999999999999993,,56
2024-04-08 16:42:00,84,144.184,959.0,5.900000000000002,6.5,1.6999999999999993,,75
2024-04-08 16:45:00,85,143.5764,959.0,5.800000000000001,6.6,1.6999999999999993,,56
2024-04-08 16:48:00,86,143.316,959.0,5.800000000000001,6.5,1.6999999999999993,,56
2024-04-08 16:51:00,86,144.184,959.0,5.800000000000001,6.5,1.8000000000000007,,56
2024-04-08 16:54:00,86,144.0972,959.0,5.800000000000001,6.5,1.8000000000000007,,56
2024-04-08 16:57:00,86,144.0104,959.0,5.800000000000001,6.5,1.8000000000000007,,56
2024-04-08 17:00:00,86,143.1424,959.0,5.800000000000001,6.5,1.8000000000000007,,56
2024-04-08 17:03:00,86,142.5347,959.0,5.800000000000001,6.5,1.8000000000000007,,56
2024-04-08 17:06:00,86,143.2292,959.0,5.900000000000002,6.6,1.6999999999999993,,56
2024-04-08 17:09:00,85,142.7951,959.0,5.800000000000001,6.5,1.8000000000000007,,56
2024-04-08 17:12:00,85,143.4028,959.0,5.800000000000001,6.6,1.8000000000000007,,56
2024-04-08 17:15:00,86,142.2743,959.0,5.800000000000001,6.6,1.8000000000000007,,56
2024-04-08 17:18:00,87,143.4028,959.0,5.800000000000001,6.6,1.8000000000000007,,56
2024-04-08 17:21:00,85,141.8403,959.0,5.800000000000001,6.6,1.8000000000000007,,56
2024-04-08 17:24:00,83,142.0139,960.0,5.699999999999999,6.699999999999999,1.8000000000000007,,44
2024-04-08 17:27:00,86,140.7986,960.0,5.900000000000002,6.6,1.6999999999999993,,56
2024-04-08 17:30:00,85,140.3646,960.0,5.800000000000001,6.7,1.6999999999999993,,56
2024-04-08 17:33:00,86,138.0208,960.0,5.800000000000001,6.7,1.5999999999999979,,56
2024-04-08 17:36:00,84,138.5417,960.0,5.800000000000001,6.7,1.5999999999999979,,44
2024-04-08 17:39:00,83,138.8021,960.0,5.699999999999999,6.7,1.8000000000000007,,44
2024-04-08 17:42:00,85,137.5868,960.0,5.699999999999999,6.7,1.6999999999999993,,44
2024-04-08 17:45:00,86,139.7569,960.0,5.800000000000001,6.7,1.8000000000000007,,56
2024-04-08 17:48:00,85,140.1042,960.0,5.699999999999999,6.7,1.6000000000000014,,44
2024-04-08 17:51:00,85,139.4965,960.0,5.699999999999999,6.7,1.8000000000000007,,44
2024-04-08 17:54:00,85,139.7569,960.0,5.699999999999999,6.7,1.6999999999999993,,44
2024-04-08 17:57:00,85,137.2396,960.0,5.800000000000001,6.7,1.6000000000000014,,44
2024-04-08 18:00:00,85,136.3715,960.0,5.699999999999999,6.7,1.6000000000000014,,44
2024-04-08 18:03:00,84,133.8542,960.0,5.599999999999998,6.8,1.7000000000000028,,44
2024-04-08 18:06:00,83,133.4201,960.0,5.5,6.8,1.6999999999999993,,44
2024-04-08 18:09:00,84,133.1597,960.0,5.600000000000001,6.8,1.6999999999999993,,44
2024-04-08 18:12:00,83,134.1146,960.0,5.600000000000001,6.8,1.5,,44
2024-04-08 18:15:00,84,135.0694,960.0,5.600000000000001,6.7,1.6999999999999993,,44
2024-04-08 18:18:00,83,135.4167,960.0,5.600000000000001,6.7,1.5,,44
2024-04-08 18:21:00,83,135.5903,960.0,5.5,6.7,1.6000000000000014,,44
2024-04-08 18:24:00,84,135.4167,961.0,5.5,6.7,1.6000000000000014,,44
2024-04-08 18:27:00,83,134.1146,961.0,5.5,6.7,1.6000000000000014,,44
2024-04-08 18:30:00,82,133.4201,961.0,5.400000000000002,6.6000000000000005,1.6999999999999993,,44
2024-04-08 18:33:00,80,133.1597,961.0,5.5,6.7,1.5,,44
2024-04-08 18:36:00,81,131.1632,961.0,5.399999999999999,6.6000000000000005,1.6999999999999993,,43
2024-04-08 18:39:00,81,128.4722,961.0,5.399999999999999,6.6000000000000005,1.6999999999999993,,43
2024-04-08 18:42:00,82,131.5972,961.0,5.399999999999999,6.7,1.6000000000000014,,43
2024-04-08 18:45:00,80,132.1181,961.0,5.299999999999997,6.6000000000000005,1.7000000000000028,,43
2024-04-08 18:48:00,81,131.25,961.0,5.399999999999999,6.7,1.5,,43
2024-04-08 18:51:00,81,131.684,961.0,5.399999999999999,6.6000000000000005,1.5,,43
2024-04-08 18:54:00,81,130.1215,961.0,5.299999999999997,6.7,1.6000000000000014,,43
2024-04-08 18:57:00,80,129.9479,961.0,5.399999999999999,6.7,1.6000000000000014,,43
2024-04-08 19:00:00,81,130.3819,961.0,5.300000000000001,6.7,1.6999999999999993,,43
2024-04-08 19:03:00,80,130.1215,961.0,5.300000000000001,6.6000000000000005,1.6999999999999993,,43
2024-04-08 19:06:00,80,130.3819,961.0,5.300000000000001,6.6000000000000005,1.5999999999999979,,43
2024-04-08 19:09:00,80,129.7743,961.0,5.300000000000001,6.6000000000000005,1.5999999999999979,,43
2024-04-08 19:12:00,78,128.4722,961.0,5.199999999999999,6.6000000000000005,1.6000000000000014,,43
2024-04-08 19:15:00,79,127.5174,961.0,5.199999999999999,6.6000000000000005,1.6000000000000014,,43
2024-04-08 19:18:00,79,128.0382,961.0,5.199999999999999,6.6000000000000005,1.6000000000000014,,43
2024-04-08 19:21:00,78,129.0799,961.0,5.199999999999999,6.6000000000000005,1.5,,43
2024-04-08 19:24:00,78,128.4722,961.0,5.199999999999999,6.500000000000001,1.5,,43
2024-04-08 19:27:00,78,129.9479,962.0,5.199999999999999,6.500000000000001,1.5,,43
2024-04-08 19:30:00,79,129.4271,962.0,5.300000000000001,6.500000000000001,1.6000000000000014,,43
2024-04-08 19:33:00,78,129.7743,962.0,5.199999999999999,6.500000000000001,1.6000000000000014,,43
2024-04-08 19:36:00,79,128.8194,962.0,5.199999999999999,6.500000000000001,1.5,,43
2024-04-08 19:39:00,78,127.5174,962.0,5.199999999999999,6.500000000000001,1.4000000000000021,,43
2024-04-08 19:42:00,77,124.9132,962.0,5.100000000000001,6.500000000000001,1.5,,137
2024-04-08 19:45:00,77,123.8715,962.0,5.100000000000001,6.6000000000000005,1.5,,137
2024-04-08 19:48:00,77,125.434,962.0,5.100000000000001,6.6000000000000005,1.5,,137
2024-04-08 19:51:00,77,126.8229,962.0,5.0,6.500000000000001,1.6000000000000014,,137
2024-04-08 19:54:00,76,127.691,962.0,5.0,6.500000000000001,1.6000000000000014,,137
2024-04-08 19:57:00,77,128.0382,962.0,5.100000000000001,6.500000000000001,1.5,,137
2024-04-08 20:00:00,76,128.9931,962.0,5.100000000000001,6.4,1.6000000000000014,,163
2024-04-08 20:03:00,77,128.4722,962.0,5.0,6.500000000000001,1.6000000000000014,,137
2024-04-08 20:06:00,76,128.3854,962.0,5.100000000000001,6.3999999999999995,1.6000000000000014,,137
2024-04-08 20:09:00,76,127.5174,962.0,5.100000000000001,6.500000000000001,1.5,,137
2024-04-08 20:12:00,77,128.0382,962.0,5.200000000000003,6.500000000000001,1.5,,43
2024-04-08 20:15:00,77,127.6042,962.0,5.100000000000001,6.500000000000001,1.5,,137
2024-04-08 20:18:00,77,128.8194,962.0,5.100000000000001,6.4,1.5,,43
2024-04-08 20:21:00,76,128.559,962.0,5.0,6.4,1.6000000000000014,,163
2024-04-08 20:24:00,76,128.125,962.0,5.199999999999999,6.299999999999999,1.5,,163
2024-04-08 20:27:00,75,129.4271,963.0,5.100000000000001,6.199999999999999,1.2999999999999972,,163
2024-04-08 20:30:00,75,128.8194,963.0,5.0,6.300000000000001,1.3999999999999986,,158
2024-04-08 20:33:00,75,128.125,963.0,5.0,6.4,1.3999999999999986,,137
2024-04-08 20:36:00,76,127.6042,963.0,5.0,6.3999999999999995,1.5,,137
2024-04-08 20:39:00,75,125.8681,963.0,5.100000000000001,6.3999999999999995,1.3999999999999986,,137
