Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-04-08 20:42:00,76,126.2153,963.0,5.0,6.3999999999999995,1.3999999999999986,,137
2024-04-08 20:45:00,75,125.9549,963.0,5.0,6.3999999999999995,1.5,,137
2024-04-08 20:48:00,76,126.3021,963.0,5.100000000000001,6.3999999999999995,1.5,,137
2024-04-08 20:51:00,75,126.6493,963.0,5.0,6.3999999999999995,1.3999999999999986,,137
2024-04-08 20:54:00,77,126.3889,963.0,4.899999999999999,6.4,1.5,,137
2024-04-08 20:57:00,75,127.6042,963.0,5.0,6.3999999999999995,1.3999999999999986,,137
2024-04-08 21:00:00,76,125.434,963.0,5.0,6.3999999999999995,1.3000000000000007,,137
2024-04-08 21:03:00,76,124.9132,963.0,5.0,6.3999999999999995,1.4000000000000021,,137
2024-04-08 21:06:00,75,126.0417,963.0,4.899999999999999,6.3999999999999995,1.5,,137
2024-04-08 21:09:00,76,126.2153,963.0,4.899999999999999,6.3999999999999995,1.4000000000000021,,137
2024-04-08 21:12:00,75,125.9549,963.0,4.900000000000002,6.299999999999999,1.5,,158
2024-04-08 21:15:00,74,126.7361,963.0,4.699999999999999,6.1,1.5,,158
2024-04-08 21:18:00,73,126.2153,963.0,4.900000000000002,6.199999999999999,1.3999999999999986,,158
2024-04-08 21:21:00,75,124.2188,963.0,4.900000000000002,6.199999999999999,1.3999999999999986,,158
2024-04-08 21:24:00,73,118.8368,963.0,4.900000000000002,6.3999999999999995,1.3000000000000007,,135
2024-04-08 21:27:00,73,119.9653,964.0,4.800000000000001,6.3999999999999995,1.3000000000000007,,135
2024-04-08 21:30:00,71,119.5313,964.0,4.700000000000003,6.299999999999999,1.3999999999999986,,135
2024-04-08 21:33:00,72,120.1389,964.0,4.800000000000001,6.3999999999999995,1.3000000000000007,,135
2024-04-08 21:36:00,71,120.7465,964.0,4.700000000000003,6.299999999999999,1.3999999999999986,,135
2024-04-08 21:39:00,71,120.6597,964.0,4.700000000000003,6.299999999999999,1.3999999999999986,,135
2024-04-08 21:42:00,73,120.8333,964.0,4.699999999999999,6.299999999999999,1.5,,135
2024-04-08 21:45:00,72,119.3576,964.0,4.700000000000003,6.3999999999999995,1.3999999999999986,,135
2024-04-08 21:48:00,71,118.0555,964.0,4.600000000000001,6.3999999999999995,1.3000000000000007,,135
2024-04-08 21:51:00,70,114.2361,964.0,4.699999999999999,6.3999999999999995,1.1000000000000014,,135
2024-04-08 21:54:00,72,126.7361,964.0,4.699999999999999,6.1,1.5,,159
2024-04-08 21:57:00,74,127.9514,964.0,4.700000000000003,6.1,1.5,,158
2024-04-08 22:00:00,73,128.3854,964.0,4.800000000000001,6.1,1.5,,158
2024-04-08 22:03:00,73,127.2569,964.0,4.899999999999999,6.1,1.5,,158
2024-04-08 22:06:00,73,128.6458,964.0,4.899999999999999,6.0,1.5,,158
2024-04-08 22:09:00,74,128.0382,964.0,4.899999999999999,6.0,1.5,,158
2024-04-08 22:12:00,74,127.7778,964.0,4.899999999999999,6.1,1.4000000000000021,,158
2024-04-08 22:15:00,72,123.2639,964.0,4.899999999999999,6.199999999999999,1.3000000000000007,,158
2024-04-08 22:18:00,72,121.6146,964.0,4.800000000000001,6.299999999999999,1.3999999999999986,,135
2024-04-08 22:21:00,72,120.5729,964.0,4.800000000000001,6.299999999999999,1.3999999999999986,,135
2024-04-08 22:24:00,72,122.4826,965.0,4.800000000000001,6.299999999999999,1.3999999999999986,,135
2024-04-08 22:27:00,72,121.875,965.0,4.800000000000001,6.299999999999999,1.3999999999999986,,135
2024-04-08 22:30:00,73,121.0938,965.0,4.800000000000001,6.299999999999999,1.1999999999999993,,135
2024-04-08 22:33:00,71,120.3993,965.0,4.699999999999999,6.299999999999999,1.5,,135
2024-04-08 22:36:00,71,120.3125,965.0,4.699999999999999,6.1,1.3000000000000007,,159
2024-04-08 22:39:00,72,120.8333,965.0,4.800000000000001,6.1,1.3999999999999986,,159
2024-04-08 22:42:00,72,120.8333,965.0,4.700000000000003,6.199999999999999,1.2999999999999972,,135
2024-04-08 22:45:00,71,121.1806,965.0,4.699999999999999,6.1,1.3999999999999986,,159
2024-04-08 22:48:00,72,119.0972,965.0,4.600000000000001,6.199999999999999,1.3000000000000007,,135
2024-04-08 22:51:00,69,117.5347,965.0,4.699999999999999,6.299999999999999,1.1999999999999993,,135
2024-04-08 22:54:00,70,116.059,965.0,4.599999999999998,6.199999999999999,1.3000000000000007,,395
2024-04-08 22:57:00,69,116.4931,965.0,4.5,6.1,1.3000000000000007,,395
2024-04-08 23:00:00,70,117.3611,965.0,4.599999999999998,6.1,1.3000000000000007,,159
2024-04-08 23:03:00,70,115.4514,965.0,4.5,6.199999999999999,1.3000000000000007,,395
2024-04-08 23:06:00,69,112.8472,965.0,4.5,6.3999999999999995,1.3000000000000007,,395
2024-04-08 23:09:00,68,112.5,965.0,4.5,6.3,1.1999999999999993,,395
2024-04-08 23:12:00,68,113.2813,965.0,4.5,6.3,1.1999999999999993,,395
2024-04-08 23:15:00,69,111.9792,965.0,4.5,6.3,1.3000000000000007,,395
2024-04-08 23:18:00,67,111.632,965.0,4.399999999999999,6.199999999999999,1.3000000000000007,,397
2024-04-08 23:21:00,67,111.5451,965.0,4.300000000000001,6.199999999999999,1.1999999999999993,,397
2024-04-08 23:24:00,68,108.8542,966.0,4.399999999999999,6.1,1.1000000000000014,,397
2024-04-08 23:27:00,72,124.1319,966.0,4.300000000000001,6.0,1.3999999999999986,,161
2024-04-08 23:30:00,70,125.8681,966.0,4.399999999999999,6.0,1.4000000000000021,,159
2024-04-08 23:33:00,72,127.691,966.0,4.5,5.999999999999999,1.5,,159
2024-04-08 23:36:00,72,128.9931,966.0,4.599999999999998,6.0,1.5,,159
2024-04-08 23:39:00,73,127.9514,966.0,4.599999999999998,6.1,1.6000000000000014,,159
2024-04-08 23:42:00,72,128.2118,966.0,4.699999999999999,6.0,1.3999999999999986,,159
2024-04-08 23:45:00,72,124.6528,966.0,4.599999999999998,6.1,1.4000000000000021,,159
2024-04-08 23:48:00,73,124.6528,966.0,4.5,6.199999999999999,1.5,,160
2024-04-08 23:51:00,72,126.7361,966.0,4.699999999999999,6.199999999999999,1.3000000000000007,,158
2024-04-08 23:54:00,72,125.7813,966.0,4.699999999999999,6.199999999999999,1.3000000000000007,,159
2024-04-08 23:57:00,72,127.6042,966.0,4.699999999999999,6.1,1.3000000000000007,,159
2024-04-09 00:00:00,73,129.0799,966.0,4.599999999999998,6.1,1.5,,158
2024-04-09 00:03:00,73,128.8194,966.0,4.699999999999999,6.0,1.5,,159
2024-04-09 00:06:00,73,128.559,966.0,4.800000000000001,6.1,1.5,,158
2024-04-09 00:09:00,73,128.0382,966.0,4.699999999999999,6.0,1.3999999999999986,,159
2024-04-09 00:12:00,73,127.2569,966.0,4.699999999999999,6.1,1.3999999999999986,,158
2024-04-09 00:15:00,73,128.2118,966.0,4.699999999999999,6.1,1.5,,158
2024-04-09 00:18:00,73,128.4722,966.0,4.599999999999998,6.1,1.4000000000000021,,159
2024-04-09 00:21:00,74,129.6875,966.0,4.699999999999999,6.0,1.3999999999999986,,158
2024-04-09 00:24:00,73,128.4722,967.0,4.599999999999998,6.0,1.5,,159
2024-04-09 00:27:00,73,129.0799,967.0,4.800000000000001,6.0,1.3000000000000007,,158
2024-04-09 00:30:00,73,128.0382,967.0,4.699999999999999,6.0,1.5,,159
2024-04-09 00:33:00,73,128.4722,967.0,4.599999999999998,6.1,1.5,,159
2024-04-09 00:36:00,73,128.0382,967.0,4.600000000000001,6.0,1.5,,159
2024-04-09 00:39:00,73,128.4722,967.0,4.699999999999999,6.1,1.4000000000000021,,158
2024-04-09 00:42:00,72,126.6493,967.0,4.599999999999998,6.0,1.3000000000000007,,159
2024-04-09 00:45:00,73,125.9549,967.0,4.699999999999999,6.0,1.4000000000000021,,159
2024-04-09 00:48:00,72,125.0868,967.0,4.5,6.1,1.3999999999999986,,159
2024-04-09 00:51:00,72,125.9549,967.0,4.600000000000001,6.1,1.3999999999999986,,159
2024-04-09 00:54:00,73,126.3021,967.0,4.699999999999999,6.1,1.3000000000000007,,158
2024-04-09 00:57:00,72,126.7361,967.0,4.600000000000001,6.1,1.3999999999999986,,159
2024-04-09 01:00:00,72,125.7813,967.0,4.599999999999998,6.0,1.3000000000000007,,159
2024-04-09 01:03:00,71,125.0,967.0,4.600000000000001,6.1,1.3999999999999986,,159
2024-04-09 01:06:00,71,124.4792,967.0,4.600000000000001,6.1,1.5,,159
2024-04-09 01:09:00,72,124.1319,967.0,4.600000000000001,6.0,1.3999999999999986,,159
2024-04-09 01:12:00,72,123.3507,967.0,4.5,6.1,1.3999999999999986,,159
2024-04-09 01:15:00,72,123.4375,967.0,4.600000000000001,6.1,1.3999999999999986,,159
2024-04-09 01:18:00,72,124.0451,967.0,4.600000000000001,6.1,1.3999999999999986,,159
2024-04-09 01:21:00,72,123.1771,967.0,4.600000000000001,6.2,1.3999999999999986,,159
2024-04-09 01:24:00,71,122.4826,968.0,4.5,6.2,1.4000000000000021,,159
2024-04-09 01:27:00,72,124.7396,968.0,4.600000000000001,6.1,1.3999999999999986,,159
2024-04-09 01:30:00,72,124.566,968.0,4.600000000000001,6.1,1.3999999999999986,,159
2024-04-09 01:33:00,72,125.434,968.0,4.600000000000001,6.2,1.5,,159
2024-04-09 01:36:00,71,124.9132,968.0,4.600000000000001,6.2,1.3999999999999986,,159
2024-04-09 01:39:00,71,123.2639,968.0,4.600000000000001,6.1,1.3000000000000007,,159
2024-04-09 01:42:00,72,122.3958,968.0,4.600000000000001,6.2,1.3999999999999986,,159
2024-04-09 01:45:00,72,121.9618,968.0,4.600000000000001,6.2,1.3999999999999986,,135
2024-04-09 01:48:00,72,122.5694,968.0,4.600000000000001,6.2,1.3999999999999986,,159
2024-04-09 01:51:00,72,122.9167,968.0,4.600000000000001,6.2,1.3999999999999986,,159
2024-04-09 01:54:00,71,122.3958,968.0,4.600000000000001,6.1,1.3000000000000007,,159
2024-04-09 01:57:00,72,121.7014,968.0,4.399999999999999,6.0,1.4000000000000021,,159
2024-04-09 02:00:00,71,120.7465,968.0,4.5,6.2,1.4000000000000021,,160
2024-04-09 02:03:00,70,119.0972,968.0,4.400000000000002,6.2,1.5,,395
2024-04-09 02:06:00,69,118.8368,968.0,4.399999999999999,6.1,1.4000000000000021,,395
2024-04-09 02:09:00,70,119.7917,968.0,4.399999999999999,6.2,1.4000000000000021,,395
2024-04-09 02:12:00,69,120.1389,968.0,4.399999999999999,6.2,1.4000000000000021,,395
2024-04-09 02:15:00,69,120.7465,968.0,4.399999999999999,6.1,1.4000000000000021,,159
2024-04-09 02:18:00,70,119.0972,968.0,4.399999999999999,6.2,1.4000000000000021,,395
2024-04-09 02:21:00,70,118.5764,968.0,4.399999999999999,6.2,1.4000000000000021,,395
2024-04-09 02:24:00,70,121.007,969.0,4.399999999999999,6.2,1.4000000000000021,,395
2024-04-09 02:27:00,70,121.1806,969.0,4.399999999999999,6.2,1.4000000000000021,,160
2024-04-09 02:30:00,71,121.7014,969.0,4.399999999999999,6.2,1.4000000000000021,,160
2024-04-09 02:33:00,71,121.5278,969.0,4.5,6.2,1.3000000000000007,,159
2024-04-09 02:36:00,70,119.2708,969.0,4.5,6.2,1.3000000000000007,,395
2024-04-09 02:39:00,71,119.2708,969.0,4.399999999999999,6.3,1.4000000000000021,,395
2024-04-09 02:42:00,71,120.2257,969.0,4.5,6.2,1.3000000000000007,,160
2024-04-09 02:45:00,70,120.2257,969.0,4.5,6.3,1.3999999999999986,,135
2024-04-09 02:48:00,71,121.007,969.0,4.5,6.3,1.5,,135
2024-04-09 02:51:00,71,120.3125,969.0,4.5,6.3,1.3999999999999986,,135
2024-04-09 02:54:00,71,118.6632,969.0,4.5,6.3,1.3999999999999986,,395
2024-04-09 02:57:00,69,117.5347,969.0,4.5,6.3,1.3000000000000007,,395
2024-04-09 03:00:00,68,116.059,969.0,4.399999999999999,6.2,1.4000000000000021,,395
2024-04-09 03:03:00,69,116.6667,969.0,4.399999999999999,6.1000000000000005,1.3000000000000007,,395
2024-04-09 03:06:00,68,116.7535,969.0,4.399999999999999,6.2,1.1999999999999993,,395
2024-04-09 03:09:00,69,117.2743,969.0,4.300000000000001,6.2,1.3000000000000007,,395
2024-04-09 03:12:00,68,117.9688,969.0,4.300000000000001,6.1000000000000005,1.3000000000000007,,396
2024-04-09 03:15:00,69,117.1007,969.0,4.300000000000001,6.2,1.3000000000000007,,395
2024-04-09 03:18:00,65,113.4549,969.0,4.200000000000003,6.2,1.0,,396
2024-04-09 03:21:00,66,116.4063,969.0,4.100000000000001,5.9,1.3000000000000007,,396
2024-04-09 03:24:00,68,116.059,970.0,4.200000000000003,5.800000000000001,1.1999999999999993,,396
2024-04-09 03:27:00,67,116.7535,970.0,4.200000000000003,6.0,1.1999999999999993,,396
2024-04-09 03:30:00,68,116.4931,970.0,4.200000000000003,5.9,1.2999999999999972,,396
2024-04-09 03:33:00,68,115.0174,970.0,4.200000000000003,6.1,1.3999999999999986,,397
2024-04-09 03:36:00,67,113.8889,970.0,4.200000000000003,6.1000000000000005,1.3999999999999986,,397
2024-04-09 03:39:00,68,114.1493,970.0,4.100000000000001,6.2,1.3999999999999986,,397
2024-04-09 03:42:00,68,115.7986,970.0,4.199999999999999,6.2,1.3000000000000007,,395
2024-04-09 03:45:00,67,116.9271,970.0,4.300000000000001,6.1000000000000005,1.3000000000000007,,396
2024-04-09 03:48:00,67,117.5347,970.0,4.199999999999999,6.000000000000001,1.3000000000000007,,396
2024-04-09 03:51:00,69,118.4028,970.0,4.199999999999999,6.1000000000000005,1.4000000000000021,,393
2024-04-09 03:54:00,67,114.6701,970.0,4.199999999999999,5.9,1.1999999999999993,,396
2024-04-09 03:57:00,66,113.1944,970.0,4.100000000000001,6.000000000000001,1.1999999999999993,,396
2024-04-09 04:00:00,67,114.3229,970.0,4.100000000000001,6.000000000000001,1.1999999999999993,,397
2024-04-09 04:03:00,67,115.5382,970.0,4.100000000000001,6.000000000000001,1.2999999999999972,,396
2024-04-09 04:06:00,68,115.9722,970.0,4.100000000000001,6.000000000000001,1.3999999999999986,,397
2024-04-09 04:09:00,68,117.3611,970.0,4.199999999999999,6.000000000000001,1.4000000000000021,,396
2024-04-09 04:12:00,67,118.1424,970.0,4.199999999999999,5.9,1.4000000000000021,,396
2024-04-09 04:15:00,68,117.7951,970.0,4.199999999999999,6.000000000000001,1.4000000000000021,,396
2024-04-09 04:18:00,68,117.7083,970.0,4.300000000000001,5.9,1.3000000000000007,,396
2024-04-09 04:21:00,66,115.9722,970.0,4.199999999999999,5.9,1.1999999999999993,,396
2024-04-09 04:24:00,67,115.625,971.0,4.199999999999999,6.000000000000001,1.3000000000000007,,396
2024-04-09 04:27:00,67,115.7986,971.0,4.199999999999999,6.000000000000001,1.3000000000000007,,396
2024-04-09 04:30:00,68,115.9722,971.0,4.199999999999999,6.000000000000001,1.3000000000000007,,396
2024-04-09 04:33:00,67,115.625,971.0,4.199999999999999,6.000000000000001,1.3000000000000007,,396
2024-04-09 04:36:00,67,116.059,971.0,4.199999999999999,6.000000000000001,1.3000000000000007,,396
2024-04-09 04:39:00,68,117.1007,971.0,4.0,5.9,1.3999999999999986,,404
2024-04-09 04:42:00,68,117.1007,971.0,4.199999999999999,6.000000000000001,1.3000000000000007,,396
2024-04-09 04:45:00,66,114.1493,971.0,4.199999999999999,5.9,1.1000000000000014,,396
2024-04-09 04:48:00,66,113.1944,971.0,4.100000000000001,5.799999999999999,1.1999999999999993,,396
2024-04-09 04:51:00,66,112.5,971.0,3.8999999999999986,5.8999999999999995,1.3000000000000007,,404
2024-04-09 04:54:00,65,111.1111,971.0,4.0,5.8999999999999995,1.1999999999999993,,386
2024-04-09 04:57:00,66,111.8924,971.0,4.0,5.8999999999999995,1.3000000000000007,,404
2024-04-09 05:00:00,66,111.7188,971.0,3.8999999999999986,5.8999999999999995,1.3000000000000007,,404
2024-04-09 05:03:00,66,113.8889,971.0,4.0,5.8999999999999995,1.1999999999999993,,404
2024-04-09 05:06:00,65,114.6701,971.0,3.8999999999999986,5.8999999999999995,1.3000000000000007,,404
2024-04-09 05:09:00,65,113.4549,971.0,4.0,5.799999999999999,1.0999999999999979,,396
2024-04-09 05:12:00,65,113.4549,971.0,3.8999999999999986,5.699999999999999,1.1999999999999993,,390
2024-04-09 05:15:00,64,113.2813,971.0,3.8999999999999986,5.699999999999999,1.2000000000000028,,390
2024-04-09 05:18:00,65,111.8924,971.0,3.8999999999999986,5.799999999999999,1.1999999999999993,,386
2024-04-09 05:21:00,65,111.7188,971.0,4.0,5.799999999999999,1.1999999999999993,,396
2024-04-09 05:24:00,65,110.4167,972.0,4.0,5.799999999999999,1.1999999999999993,,386
2024-04-09 05:27:00,64,111.8924,972.0,3.8999999999999986,5.799999999999999,1.1999999999999993,,386
2024-04-09 05:30:00,64,111.2847,972.0,3.8999999999999986,5.799999999999999,1.3000000000000007,,386
2024-04-09 05:33:00,63,112.8472,972.0,3.8999999999999986,5.699999999999999,1.1000000000000014,,390
2024-04-09 05:36:00,65,115.191,972.0,4.0,5.699999999999999,1.3000000000000007,,396
2024-04-09 05:39:00,65,113.6285,972.0,4.0,5.799999999999999,1.3000000000000007,,396
2024-04-09 05:42:00,65,113.8889,972.0,4.0,5.699999999999999,1.1999999999999993,,396
2024-04-09 05:45:00,65,113.2813,972.0,4.0,5.799999999999999,1.1999999999999993,,396
2024-04-09 05:48:00,65,109.0278,972.0,4.0,5.8999999999999995,1.0,,386
2024-04-09 05:51:00,64,110.2431,972.0,3.8999999999999986,5.699999999999999,1.1000000000000014,,386
2024-04-09 05:54:00,64,111.1979,972.0,3.6999999999999993,5.699999999999999,1.3000000000000007,,386
2024-04-09 05:57:00,64,111.7188,972.0,3.6999999999999993,5.699999999999999,1.3000000000000007,,386
2024-04-09 06:00:00,64,110.8507,972.0,3.8999999999999986,5.699999999999999,1.2000000000000028,,386
2024-04-09 06:03:00,64,112.5,972.0,3.6999999999999993,5.699999999999999,1.3000000000000007,,386
2024-04-09 06:06:00,63,111.5451,972.0,3.8999999999999986,5.6,1.2000000000000028,,390
2024-04-09 06:09:00,64,110.5903,972.0,3.8999999999999986,5.699999999999999,1.2000000000000028,,386
2024-04-09 06:12:00,65,111.1979,972.0,3.8999999999999986,5.799999999999999,1.2000000000000028,,386
2024-04-09 06:15:00,64,111.9792,972.0,3.8000000000000007,5.699999999999999,1.1999999999999993,,386
2024-04-09 06:18:00,64,110.4167,972.0,3.8000000000000007,5.6,1.1999999999999993,,386
2024-04-09 06:21:00,64,110.8507,972.0,3.6999999999999993,5.6,1.1999999999999993,,386
2024-04-09 06:24:00,63,111.5451,973.0,3.8000000000000007,5.699999999999999,1.1999999999999993,,386
2024-04-09 06:27:00,63,110.4167,973.0,3.8000000000000007,5.699999999999999,1.1999999999999993,,386
2024-04-09 06:30:00,63,110.2431,973.0,3.8000000000000007,5.699999999999999,1.1999999999999993,,386
2024-04-09 06:33:00,65,112.3264,973.0,3.8000000000000007,5.6,1.1999999999999993,,386
2024-04-09 06:36:00,66,112.8472,973.0,3.8000000000000007,5.699999999999999,1.3000000000000007,,386
2024-04-09 06:39:00,64,112.1528,973.0,3.8000000000000007,5.6,1.1999999999999993,,386
2024-04-09 06:42:00,64,113.4549,973.0,3.8000000000000007,5.699999999999999,1.1999999999999993,,386
2024-04-09 06:45:00,64,111.7188,973.0,3.8000000000000007,5.6,1.3000000000000007,,386
2024-04-09 06:48:00,64,109.5486,973.0,3.900000000000002,5.699999999999999,1.1999999999999993,,386
2024-04-09 06:51:00,64,109.5486,973.0,3.8000000000000007,5.8,1.1999999999999993,,386
2024-04-09 06:54:00,64,109.9826,973.0,3.8000000000000007,5.8,1.3000000000000007,,386
2024-04-09 06:57:00,63,111.9792,973.0,3.8000000000000007,5.8,1.3000000000000007,,386
2024-04-09 07:00:00,64,112.4132,973.0,3.8000000000000007,5.699999999999999,1.3000000000000007,,386
2024-04-09 07:03:00,64,113.2813,973.0,3.6999999999999993,5.6,1.1999999999999993,,386
2024-04-09 07:06:00,63,112.934,973.0,3.8000000000000007,5.6,1.3000000000000007,,390
2024-04-09 07:09:00,64,112.8472,973.0,3.900000000000002,5.699999999999999,1.1999999999999993,,390
2024-04-09 07:12:00,64,115.4514,973.0,3.8000000000000007,5.6,1.3000000000000007,,390
2024-04-09 07:15:00,65,114.0625,973.0,3.8000000000000007,5.6,1.1999999999999993,,390
2024-04-09 07:18:00,64,112.4132,973.0,3.8000000000000007,5.6,1.1999999999999993,,386
2024-04-09 07:21:00,64,114.4965,973.0,3.8999999999999986,5.6,1.3000000000000007,,390
2024-04-09 07:24:00,64,113.368,974.0,3.900000000000002,5.6,1.1999999999999993,,390
2024-04-09 07:27:00,64,114.9306,974.0,3.8000000000000007,5.6,1.3000000000000007,,390
2024-04-09 07:30:00,64,115.0174,974.0,3.8000000000000007,5.5,1.1000000000000014,,390
2024-04-09 07:33:00,64,115.0174,974.0,3.8000000000000007,5.5,1.1999999999999993,,390
2024-04-09 07:36:00,63,115.3646,974.0,3.8000000000000007,5.6,1.1999999999999993,,390
2024-04-09 07:39:00,65,114.3229,974.0,3.8999999999999986,5.6,1.1000000000000014,,390
2024-04-09 07:42:00,64,113.8021,974.0,3.8000000000000007,5.5,1.3000000000000007,,390
2024-04-09 07:45:00,64,111.632,974.0,3.8999999999999986,5.6,1.1999999999999993,,390
2024-04-09 07:48:00,64,111.9792,974.0,3.700000000000003,5.8,1.1999999999999993,,386
2024-04-09 07:51:00,63,115.7986,974.0,3.8999999999999986,5.6,1.1999999999999993,,390
2024-04-09 07:54:00,65,116.8403,974.0,3.900000000000002,5.6,1.1999999999999993,,396
2024-04-09 07:57:00,64,117.5347,974.0,4.0,5.5,1.1999999999999993,,396
2024-04-09 08:00:00,64,116.8403,974.0,3.900000000000002,5.5,1.0999999999999979,,390
2024-04-09 08:03:00,65,115.5382,974.0,3.8999999999999986,5.5,1.1999999999999993,,390
2024-04-09 08:06:00,64,116.4063,974.0,3.8000000000000007,5.5,1.1999999999999993,,390
2024-04-09 08:09:00,64,115.8854,974.0,3.8999999999999986,5.5,1.1999999999999993,,390
2024-04-09 08:12:00,63,115.7986,974.0,3.8999999999999986,5.5,1.1000000000000014,,390
2024-04-09 08:15:00,63,116.3195,974.0,3.8000000000000007,5.5,1.1999999999999993,,390
2024-04-09 08:18:00,64,116.3195,974.0,3.8999999999999986,5.5,1.1000000000000014,,390
2024-04-09 08:21:00,64,116.9271,974.0,3.8999999999999986,5.5,1.3000000000000007,,390
2024-04-09 08:24:00,64,117.2743,975.0,3.8999999999999986,5.5,1.1999999999999993,,390
2024-04-09 08:27:00,64,116.2326,975.0,3.8999999999999986,5.5,1.3000000000000007,,390
2024-04-09 08:30:00,63,117.7083,975.0,3.8999999999999986,5.5,1.3000000000000007,,396
2024-04-09 08:33:00,65,117.6215,975.0,3.8999999999999986,5.5,1.3000000000000007,,407
2024-04-09 08:36:00,65,117.3611,975.0,3.8999999999999986,5.5,1.3000000000000007,,407
2024-04-09 08:39:00,64,117.7083,975.0,3.900000000000002,5.5,1.3000000000000007,,396
2024-04-09 08:42:00,65,117.1875,975.0,4.0,5.5,1.1999999999999993,,396
2024-04-09 08:45:00,64,116.3195,975.0,3.8999999999999986,5.5,1.3000000000000007,,390
2024-04-09 08:48:00,64,118.0555,975.0,3.8999999999999986,5.5,1.3000000000000007,,396
2024-04-09 08:51:00,64,118.4896,975.0,3.8999999999999986,5.5,1.3000000000000007,,407
2024-04-09 08:54:00,64,118.6632,975.0,3.8999999999999986,5.5,1.3000000000000007,,407
2024-04-09 08:57:00,65,118.4896,975.0,3.8999999999999986,5.3999999999999995,1.3000000000000007,,407
2024-04-09 09:00:00,64,118.1424,975.0,3.8999999999999986,5.3999999999999995,1.3000000000000007,,407
2024-04-09 09:03:00,65,125.0868,975.0,3.8999999999999986,5.3999999999999995,1.5,,400
2024-04-09 09:06:00,68,124.2188,975.0,4.199999999999999,5.5,1.3000000000000007,,406
2024-04-09 09:09:00,68,124.0451,975.0,4.099999999999998,5.5,1.3000000000000007,,406
2024-04-09 09:12:00,68,124.3056,975.0,4.199999999999999,5.6,1.3000000000000007,,285
2024-04-09 09:15:00,67,125.0868,975.0,4.199999999999999,5.6,1.3000000000000007,,285
2024-04-09 09:18:00,68,126.0417,975.0,4.199999999999999,5.5,1.3000000000000007,,285
2024-04-09 09:21:00,68,124.4792,975.0,4.300000000000001,5.5,1.1999999999999993,,285
2024-04-09 09:24:00,68,125.8681,976.0,4.199999999999999,5.5,1.3000000000000007,,285
2024-04-09 09:27:00,68,125.5208,976.0,4.199999999999999,5.5,1.3999999999999986,,285
2024-04-09 09:30:00,69,125.5208,976.0,4.300000000000001,5.5,1.1999999999999993,,285
2024-04-09 09:33:00,68,123.1771,976.0,4.199999999999999,5.6,1.3000000000000007,,406
2024-04-09 09:36:00,69,123.2639,976.0,4.199999999999999,5.6,1.3000000000000007,,406
2024-04-09 09:39:00,68,123.1771,976.0,4.199999999999999,5.6,1.3000000000000007,,406
2024-04-09 09:42:00,68,124.4792,976.0,4.300000000000001,5.699999999999999,1.1999999999999993,,285
2024-04-09 09:45:00,68,126.0417,976.0,4.199999999999999,5.6,1.3000000000000007,,285
2024-04-09 09:48:00,68,124.9132,976.0,4.300000000000001,5.6,1.1999999999999993,,285
2024-04-09 09:51:00,68,123.6111,976.0,4.300000000000001,5.699999999999999,1.2999999999999972,,285
2024-04-09 09:54:00,68,122.9167,976.0,4.300000000000001,5.6,1.2999999999999972,,396
2024-04-09 09:57:00,68,121.441,976.0,4.199999999999999,5.699999999999999,1.3000000000000007,,396
2024-04-09 10:00:00,68,121.875,976.0,4.199999999999999,5.699999999999999,1.1999999999999993,,396
2024-04-09 10:03:00,66,110.6771,976.0,4.300000000000001,5.8999999999999995,1.0999999999999979,,396
2024-04-09 10:06:00,74,149.0451,976.0,4.399999999999999,5.4,2.0,,260
2024-04-09 10:09:00,76,147.9167,976.0,4.800000000000001,5.6000000000000005,1.5,,220
2024-04-09 10:12:00,76,148.9583,976.0,4.800000000000001,5.3999999999999995,1.5,,220
2024-04-09 10:15:00,77,148.8715,976.0,4.900000000000002,5.500000000000001,1.5,,220
2024-04-09 10:18:00,76,146.441,976.0,4.899999999999999,5.6000000000000005,1.5,,220
2024-04-09 10:21:00,76,145.8333,976.0,4.800000000000001,5.6,1.5999999999999979,,220
2024-04-09 10:24:00,77,146.441,977.0,5.0,5.6,1.5,,220
2024-04-09 10:27:00,76,146.7014,977.0,5.0,5.6,1.6000000000000014,,220
2024-04-09 10:30:00,79,149.3924,977.0,4.899999999999999,5.499999999999999,1.6000000000000014,,220
2024-04-09 10:33:00,78,150.7813,977.0,5.0,5.700000000000001,1.6000000000000014,,220
2024-04-09 10:36:00,77,150.6077,977.0,5.0,5.6,1.6000000000000014,,220
2024-04-09 10:39:00,78,149.0451,977.0,4.899999999999999,5.6,1.6000000000000014,,220
2024-04-09 10:42:00,78,151.4757,977.0,4.899999999999999,5.499999999999999,1.6000000000000014,,220
2024-04-09 10:45:00,78,154.6875,977.0,4.899999999999999,5.6000000000000005,1.4000000000000021,,224
2024-04-09 10:48:00,78,157.4653,977.0,4.800000000000001,5.6000000000000005,1.6999999999999993,,224
2024-04-09 10:51:00,79,161.1979,977.0,4.800000000000001,5.499999999999999,1.8000000000000007,,36
2024-04-09 10:54:00,80,163.6285,977.0,4.900000000000002,5.500000000000001,1.7999999999999972,,36
2024-04-09 10:57:00,82,164.5833,977.0,4.899999999999999,5.6000000000000005,1.9000000000000021,,36
2024-04-09 11:00:00,82,145.3125,977.0,5.0,5.499999999999999,2.0,,48
2024-04-09 11:03:00,79,151.3889,977.0,5.199999999999999,5.699999999999999,1.6999999999999993,,224
2024-04-09 11:06:00,79,151.4757,977.0,5.300000000000001,5.6,1.6999999999999993,,224
2024-04-09 11:09:00,78,151.8229,977.0,5.399999999999999,5.6,1.6000000000000014,,79
2024-04-09 11:12:00,80,153.3854,977.0,5.400000000000002,5.6,1.5999999999999979,,221
2024-04-09 11:15:00,78,153.559,977.0,5.300000000000001,5.6,1.5999999999999979,,224
2024-04-09 11:18:00,80,154.1667,977.0,5.300000000000001,5.6,1.5999999999999979,,224
2024-04-09 11:21:00,79,154.4271,977.0,5.300000000000001,5.6,1.5999999999999979,,224
2024-04-09 11:24:00,80,154.6007,978.0,5.5,5.6,1.6000000000000014,,221
2024-04-09 11:27:00,83,181.1632,978.0,5.399999999999999,5.299999999999999,2.0,,28
2024-04-09 11:30:00,82,162.4132,978.0,5.800000000000001,5.6,2.0,,221
2024-04-09 11:33:00,82,157.2917,978.0,5.699999999999999,5.800000000000001,1.6999999999999993,,221
2024-04-09 11:36:00,83,157.4653,978.0,5.699999999999999,5.700000000000001,1.7000000000000028,,221
2024-04-09 11:39:00,83,157.5521,978.0,5.699999999999999,5.700000000000001,1.7000000000000028,,221
2024-04-09 11:42:00,83,157.6389,978.0,5.5,5.700000000000001,1.8999999999999986,,221
2024-04-09 11:45:00,84,157.4653,978.0,5.800000000000001,5.700000000000001,1.6999999999999993,,221
2024-04-09 11:48:00,83,157.6389,978.0,5.699999999999999,5.700000000000001,1.7000000000000028,,221
2024-04-09 11:51:00,82,157.2917,978.0,5.599999999999998,5.700000000000001,1.7000000000000028,,221
2024-04-09 11:54:00,81,157.2917,978.0,5.599999999999998,5.700000000000001,1.7000000000000028,,221
2024-04-09 11:57:00,82,152.9514,978.0,5.600000000000001,5.800000000000001,1.6999999999999993,,221
2024-04-09 12:00:00,82,154.1667,978.0,5.600000000000001,5.800000000000001,1.6999999999999993,,221
2024-04-09 12:03:00,81,157.6389,978.0,5.5,5.700000000000001,1.8000000000000007,,221
2024-04-09 12:06:00,81,157.5521,978.0,5.300000000000001,5.800000000000001,1.6000000000000014,,221
2024-04-09 12:09:00,81,158.8542,978.0,5.199999999999999,5.699999999999999,1.7000000000000028,,224
2024-04-09 12:12:00,82,156.3368,978.0,5.0,5.800000000000001,1.8000000000000007,,62
2024-04-09 12:15:00,81,154.6007,978.0,5.0,5.800000000000001,1.6999999999999993,,48
2024-04-09 12:18:00,81,155.9028,978.0,5.0,5.800000000000001,1.6999999999999993,,48
2024-04-09 12:21:00,81,155.7292,978.0,5.100000000000001,5.800000000000001,1.8000000000000007,,62
2024-04-09 12:24:00,81,155.7292,979.0,5.100000000000001,5.800000000000001,1.6999999999999993,,62
2024-04-09 12:27:00,81,155.4688,979.0,5.0,5.700000000000001,1.8000000000000007,,48
2024-04-09 12:30:00,82,156.3368,979.0,5.0,5.700000000000001,1.8000000000000007,,48
2024-04-09 12:33:00,80,156.4236,979.0,5.100000000000001,5.800000000000001,1.8000000000000007,,224
2024-04-09 12:36:00,81,156.7708,979.0,5.0,5.700000000000001,1.8000000000000007,,224
2024-04-09 12:39:00,80,156.8576,979.0,5.100000000000001,5.800000000000001,1.8000000000000007,,224
2024-04-09 12:42:00,81,156.7708,979.0,5.100000000000001,5.800000000000001,1.8000000000000007,,62
2024-04-09 12:45:00,82,155.7292,979.0,5.100000000000001,5.800000000000001,1.8000000000000007,,62
2024-04-09 12:48:00,83,155.7292,979.0,5.199999999999999,5.800000000000001,1.8000000000000007,,62
2024-04-09 12:51:00,83,154.0798,979.0,5.199999999999999,5.800000000000001,1.8000000000000007,,62
2024-04-09 12:54:00,83,154.9479,979.0,5.100000000000001,5.9,1.8999999999999986,,62
2024-04-09 12:57:00,83,155.9028,979.0,5.199999999999999,5.9,1.9000000000000021,,62
2024-04-09 13:00:00,81,155.9028,979.0,5.300000000000001,6.1000000000000005,1.8000000000000007,,52
2024-04-09 13:03:00,84,156.684,979.0,5.300000000000001,6.000000000000001,1.8000000000000007,,62
2024-04-09 13:06:00,84,157.4653,979.0,5.300000000000001,6.1000000000000005,1.8000000000000007,,62
2024-04-09 13:09:00,84,152.691,979.0,5.099999999999998,6.1000000000000005,1.9000000000000021,,49
2024-04-09 13:12:00,83,153.125,979.0,5.300000000000001,6.1000000000000005,1.8000000000000007,,52
2024-04-09 13:15:00,84,154.5139,979.0,5.300000000000001,6.2,1.6999999999999993,,52
2024-04-09 13:18:00,83,158.0729,979.0,5.300000000000001,6.0,1.8000000000000007,,62
2024-04-09 13:21:00,83,155.3819,979.0,5.300000000000001,6.0,1.8000000000000007,,62
2024-04-09 13:24:00,81,152.8646,980.0,5.199999999999999,6.0,1.8000000000000007,,52
2024-04-09 13:27:00,81,151.9965,980.0,5.199999999999999,6.2,1.8000000000000007,,49
2024-04-09 13:30:00,82,152.3438,980.0,5.199999999999999,6.2,1.7000000000000028,,49
2024-04-09 13:33:00,81,152.9514,980.0,5.100000000000001,6.1,1.8000000000000007,,49
2024-04-09 13:36:00,83,155.2952,980.0,5.199999999999999,6.0,1.8000000000000007,,62
2024-04-09 13:39:00,81,154.5139,980.0,5.300000000000001,6.0,1.6999999999999993,,52
2024-04-09 13:42:00,82,154.4271,980.0,5.100000000000001,6.0,1.8999999999999986,,49
2024-04-09 13:45:00,81,155.4688,980.0,5.199999999999999,6.0,1.8000000000000007,,62
2024-04-09 13:48:00,79,146.875,980.0,5.0,6.2,1.6999999999999993,,49
2024-04-09 13:51:00,79,149.6528,980.0,5.0,6.1,1.8000000000000007,,49
2024-04-09 13:54:00,81,152.5174,980.0,5.0,6.0,1.8000000000000007,,49
2024-04-09 13:57:00,81,151.8229,980.0,5.0,6.0,1.6999999999999993,,49
2024-04-09 14:00:00,80,152.4306,980.0,5.0,6.0,1.8000000000000007,,49
2024-04-09 14:03:00,80,152.9514,980.0,5.0,6.0,1.8000000000000007,,49
2024-04-09 14:06:00,81,154.2535,980.0,5.100000000000001,6.0,1.8000000000000007,,49
2024-04-09 14:09:00,82,153.9931,980.0,5.0,6.0,1.8000000000000007,,49
2024-04-09 14:12:00,80,153.6458,980.0,5.100000000000001,6.0,1.8000000000000007,,49
2024-04-09 14:15:00,82,154.1667,980.0,5.300000000000001,6.0,1.6999999999999993,,52
2024-04-09 14:18:00,82,154.0798,980.0,5.100000000000001,6.0,1.6999999999999993,,49
2024-04-09 14:21:00,82,153.2118,980.0,5.100000000000001,5.9,1.6999999999999993,,49
2024-04-09 14:24:00,80,154.8611,981.0,5.0,5.9,1.8000000000000007,,48
2024-04-09 14:27:00,82,153.7326,981.0,5.0,6.0,1.8000000000000007,,49
2024-04-09 14:30:00,81,153.8194,981.0,5.0,5.9,1.8000000000000007,,48
2024-04-09 14:33:00,82,155.9896,981.0,5.0,5.9,1.8000000000000007,,62
2024-04-09 14:36:00,82,155.5556,981.0,5.199999999999999,5.800000000000001,1.7000000000000028,,62
2024-04-09 14:39:00,81,156.5972,981.0,5.0,5.800000000000001,1.8000000000000007,,48
2024-04-09 14:42:00,82,155.1215,981.0,5.099999999999998,5.9,1.7000000000000028,,62
2024-04-09 14:45:00,83,155.4688,981.0,5.099999999999998,5.800000000000001,1.8000000000000007,,62
2024-04-09 14:48:00,85,155.7292,981.0,5.0,6.0,2.099999999999998,,60
2024-04-09 14:51:00,85,157.4653,981.0,5.199999999999999,5.9,1.8999999999999986,,62
2024-04-09 14:54:00,85,157.2049,981.0,5.100000000000001,6.0,1.8999999999999986,,60
2024-04-09 14:57:00,82,155.9028,981.0,5.199999999999999,6.0,1.8000000000000007,,62
2024-04-09 15:00:00,83,154.5139,981.0,5.100000000000001,6.0,1.8000000000000007,,62
2024-04-09 15:03:00,84,155.3819,981.0,5.199999999999999,6.0,1.8000000000000007,,62
2024-04-09 15:06:00,83,156.4236,981.0,5.199999999999999,6.0,1.8000000000000007,,62
2024-04-09 15:09:00,84,157.4653,981.0,5.199999999999999,5.9,1.8999999999999986,,62
2024-04-09 15:12:00,85,157.8993,981.0,5.100000000000001,6.0,1.8000000000000007,,60
2024-04-09 15:15:00,85,156.8576,981.0,5.199999999999999,6.0,1.8999999999999986,,62
2024-04-09 15:18:00,84,155.2952,981.0,5.100000000000001,6.0,1.8999999999999986,,60
2024-04-09 15:21:00,84,156.3368,981.0,5.200000000000003,6.1,1.7999999999999972,,60
2024-04-09 15:24:00,83,153.8194,982.0,5.200000000000003,6.0,1.6999999999999993,,52
2024-04-09 15:27:00,83,154.6007,982.0,5.100000000000001,6.0,1.8000000000000007,,62
2024-04-09 15:30:00,85,157.2049,982.0,5.300000000000001,6.1,1.8999999999999986,,60
2024-04-09 15:33:00,83,156.1632,982.0,5.200000000000003,6.0,1.8999999999999986,,62
2024-04-09 15:36:00,85,154.8611,982.0,5.200000000000003,6.1,1.8999999999999986,,60
2024-04-09 15:39:00,84,154.0798,982.0,5.200000000000003,6.1,1.6999999999999993,,52
2024-04-09 15:42:00,84,153.7326,982.0,5.100000000000001,6.1,1.8000000000000007,,60
2024-04-09 15:45:00,83,153.2986,982.0,5.100000000000001,6.1,1.8000000000000007,,49
2024-04-09 15:48:00,83,153.125,982.0,5.100000000000001,6.1,1.8000000000000007,,49
2024-04-09 15:51:00,81,154.1667,982.0,5.100000000000001,6.0,1.8000000000000007,,49
2024-04-09 15:54:00,84,154.9479,982.0,5.0,5.9,1.8000000000000007,,62
2024-04-09 15:57:00,83,154.2535,982.0,5.0,6.0,1.8000000000000007,,49
2024-04-09 16:00:00,82,155.2952,982.0,5.100000000000001,5.9,1.6999999999999993,,62
2024-04-09 16:03:00,84,152.9514,982.0,5.100000000000001,5.9,1.6999999999999993,,49
2024-04-09 16:06:00,83,152.4306,982.0,5.100000000000001,6.0,1.6999999999999993,,49
2024-04-09 16:09:00,83,153.7326,982.0,5.199999999999999,6.0,1.6999999999999993,,52
2024-04-09 16:12:00,82,151.5625,982.0,5.100000000000001,5.9,1.6999999999999993,,49
2024-04-09 16:15:00,83,151.4757,982.0,5.100000000000001,6.0,1.6000000000000014,,49
2024-04-09 16:18:00,82,152.0833,982.0,5.100000000000001,6.1,1.6000000000000014,,49
2024-04-09 16:21:00,81,152.691,982.0,5.0,5.9,1.7000000000000028,,48
2024-04-09 16:24:00,80,153.2118,983.0,5.099999999999998,5.9,1.7000000000000028,,48
2024-04-09 16:27:00,82,153.9931,983.0,5.100000000000001,6.0,1.6999999999999993,,49
2024-04-09 16:30:00,83,153.559,983.0,5.100000000000001,6.0,1.6999999999999993,,49
2024-04-09 16:33:00,83,153.2986,983.0,5.100000000000001,6.0,1.6999999999999993,,49
2024-04-09 16:36:00,82,152.0833,983.0,5.0,6.0,1.6999999999999993,,49
2024-04-09 16:39:00,81,152.3438,983.0,5.0,5.9,1.6999999999999993,,49
2024-04-09 16:42:00,83,152.4306,983.0,5.100000000000001,6.0,1.8000000000000007,,49
2024-04-09 16:45:00,84,153.125,983.0,5.100000000000001,6.0,1.8000000000000007,,49
2024-04-09 16:48:00,83,153.7326,983.0,5.100000000000001,6.0,1.8000000000000007,,49
2024-04-09 16:51:00,83,152.4306,983.0,5.0,6.0,1.8000000000000007,,49
2024-04-09 16:54:00,83,152.8646,983.0,5.100000000000001,6.0,1.6999999999999993,,49
2024-04-09 16:57:00,84,152.7778,983.0,5.100000000000001,6.0,2.0,,49
2024-04-09 17:00:00,84,154.1667,983.0,5.400000000000002,6.0,2.6999999999999993,,52
2024-04-09 17:03:00,85,155.0347,983.0,6.200000000000003,5.9,1.8999999999999986,,14
2024-04-09 17:06:00,83,155.9896,983.0,6.400000000000002,5.9,1.8000000000000007,,14
2024-04-09 17:09:00,86,155.7292,983.0,6.5,5.9,1.7000000000000028,,14
2024-04-09 17:12:00,83,153.8194,983.0,6.5,5.9,1.7000000000000028,,14
2024-04-09 17:15:00,84,151.8229,983.0,6.399999999999999,6.0,1.6000000000000014,,14
2024-04-09 17:18:00,85,151.5625,983.0,6.600000000000001,6.0,1.5,,14
2024-04-09 17:21:00,83,152.0833,983.0,6.600000000000001,5.9,1.6000000000000014,,14
2024-04-09 17:24:00,83,154.4271,984.0,6.600000000000001,5.800000000000001,1.5,,14
2024-04-09 17:27:00,85,154.5139,984.0,6.5,5.9,1.6000000000000014,,14
2024-04-09 17:30:00,85,154.1667,984.0,6.600000000000001,5.9,1.7000000000000028,,14
2024-04-09 17:33:00,84,151.8229,984.0,6.700000000000003,6.0,1.6999999999999957,,14
2024-04-09 17:36:00,84,153.3854,984.0,6.600000000000001,5.9,1.6000000000000014,,14
2024-04-09 17:39:00,84,153.3854,984.0,6.5,6.0,1.6000000000000014,,14
2024-04-09 17:42:00,85,153.7326,984.0,6.5,5.9,1.7000000000000028,,14
2024-04-09 17:45:00,86,154.6875,984.0,6.5,5.9,2.1000000000000014,,14
2024-04-09 17:48:00,85,154.1667,984.0,6.900000000000002,5.800000000000001,1.9000000000000021,,7
2024-04-09 17:51:00,87,155.1215,984.0,7.0,6.0,1.7000000000000028,,6
2024-04-09 17:54:00,87,156.3368,984.0,7.100000000000001,5.9,1.6000000000000014,,6
2024-04-09 17:57:00,87,155.1215,984.0,7.200000000000003,5.9,1.6999999999999957,,6
2024-04-09 18:00:00,86,155.9028,984.0,7.199999999999999,5.800000000000001,1.5999999999999979,,6
2024-04-09 18:03:00,85,155.9896,984.0,7.300000000000001,5.9,1.5999999999999979,,6
2024-04-09 18:06:00,86,152.0833,984.0,7.100000000000001,6.0,1.6000000000000014,,6
2024-04-09 18:09:00,85,150.6944,984.0,7.200000000000003,6.0,1.6999999999999957,,6
2024-04-09 18:12:00,84,151.8229,984.0,7.0,5.9,1.3999999999999986,,7
2024-04-09 18:15:00,85,150.5208,984.0,6.800000000000001,6.1,1.4999999999999964,,67
2024-04-09 18:18:00,86,150.3472,984.0,7.100000000000001,6.0,1.7000000000000028,,6
2024-04-09 18:21:00,85,149.8264,984.0,7.100000000000001,5.9,1.5,,6
2024-04-09 18:24:00,84,149.0451,985.0,7.100000000000001,6.0,1.6000000000000014,,67
2024-04-09 18:27:00,84,148.3507,985.0,7.0,6.1000000000000005,1.6000000000000014,,67
2024-04-09 18:30:00,85,148.8715,985.0,7.0,6.1000000000000005,1.6000000000000014,,67
2024-04-09 18:33:00,86,150.2604,985.0,7.100000000000001,5.9,1.6000000000000014,,6
2024-04-09 18:36:00,84,150.2604,985.0,7.199999999999999,5.9,1.6999999999999993,,6
2024-04-09 18:39:00,86,148.5243,985.0,7.199999999999999,6.1,1.4000000000000021,,6
2024-04-09 18:42:00,85,148.7847,985.0,7.0,6.1,1.5,,67
2024-04-09 18:45:00,85,145.3125,985.0,7.100000000000001,6.1,1.5,,67
2024-04-09 18:48:00,82,144.8785,985.0,7.0,6.0,1.2999999999999972,,67
2024-04-09 18:51:00,82,145.1389,985.0,6.899999999999999,6.1,1.6000000000000014,,67
2024-04-09 18:54:00,84,146.3542,985.0,7.0,6.0,1.5,,67
2024-04-09 18:57:00,84,147.309,985.0,6.800000000000001,5.9,1.4999999999999964,,67
2024-04-09 19:00:00,82,145.5729,985.0,6.899999999999999,6.0,1.7000000000000028,,67
2024-04-09 19:03:00,83,145.0521,985.0,6.800000000000001,5.9,1.4999999999999964,,67
2024-04-09 19:06:00,81,144.6181,985.0,6.800000000000001,6.0,1.4999999999999964,,67
2024-04-09 19:09:00,83,144.4444,985.0,6.900000000000002,5.800000000000001,1.4999999999999964,,67
2024-04-09 19:12:00,82,145.4861,985.0,6.900000000000002,5.9,1.4999999999999964,,67
2024-04-09 19:15:00,83,146.0069,985.0,6.899999999999999,5.9,1.6000000000000014,,67
2024-04-09 19:18:00,82,147.2222,985.0,6.900000000000002,5.700000000000001,1.4000000000000021,,14
2024-04-09 19:21:00,84,147.5694,985.0,6.900000000000002,5.9,1.6999999999999993,,67
2024-04-09 19:24:00,83,147.5694,985.0,6.900000000000002,5.800000000000001,1.4999999999999964,,67
2024-04-09 19:27:00,82,146.875,986.0,6.800000000000001,5.800000000000001,1.5000000000000036,,14
2024-04-09 19:30:00,82,146.875,986.0,6.900000000000002,5.700000000000001,1.4999999999999964,,14
2024-04-09 19:33:00,81,145.8333,986.0,6.699999999999999,5.800000000000001,1.5000000000000036,,14
2024-04-09 19:36:00,83,145.8333,986.0,6.800000000000001,5.800000000000001,1.4000000000000021,,67
2024-04-09 19:39:00,82,146.6146,986.0,6.800000000000001,5.800000000000001,1.5000000000000036,,14
2024-04-09 19:42:00,83,145.7465,986.0,6.800000000000001,5.800000000000001,1.5999999999999979,,67
2024-04-09 19:45:00,81,146.1806,986.0,6.899999999999999,5.800000000000001,1.5999999999999979,,14
2024-04-09 19:48:00,81,146.2674,986.0,6.800000000000001,5.9,1.5999999999999979,,14
2024-04-09 19:51:00,81,145.3125,986.0,6.900000000000002,5.700000000000001,1.4999999999999964,,14
2024-04-09 19:54:00,82,144.184,986.0,6.899999999999999,5.800000000000001,1.5000000000000036,,67
2024-04-09 19:57:00,81,142.8819,986.0,6.700000000000003,5.800000000000001,1.3999999999999986,,67
2024-04-09 20:00:00,81,141.4063,986.0,6.699999999999999,5.9,1.1999999999999993,,67
2024-04-09 20:03:00,81,140.9722,986.0,6.400000000000002,5.9,1.5,,76
2024-04-09 20:06:00,81,142.7083,986.0,6.399999999999999,5.9,1.5,,76
2024-04-09 20:09:00,81,144.2708,986.0,6.399999999999999,5.800000000000001,1.6999999999999993,,16
2024-04-09 20:12:00,80,143.8368,986.0,6.400000000000002,5.800000000000001,1.5,,76
2024-04-09 20:15:00,79,143.2292,986.0,6.5,5.800000000000001,1.5999999999999979,,76
2024-04-09 20:18:00,80,144.0104,986.0,6.5,5.800000000000001,1.5,,16
2024-04-09 20:21:00,81,142.5347,986.0,6.5,5.9,1.5,,76
2024-04-09 20:24:00,80,142.2743,987.0,6.5,5.9,1.5,,76
2024-04-09 20:27:00,81,142.5347,987.0,6.5,5.9,1.5999999999999979,,76
2024-04-09 20:30:00,81,142.7083,987.0,6.599999999999998,5.9,1.4000000000000021,,67
2024-04-09 20:33:00,80,140.2778,987.0,6.400000000000002,6.000000000000001,1.5,,76
2024-04-09 20:36:00,81,140.191,987.0,6.399999999999999,6.000000000000001,1.4000000000000021,,76
2024-04-09 20:39:00,79,140.2778,987.0,6.300000000000001,5.9,1.5,,76
2024-04-09 20:42:00,79,141.059,987.0,6.399999999999999,5.800000000000001,1.3000000000000007,,76
2024-04-09 20:45:00,79,142.3611,987.0,6.300000000000001,5.800000000000001,1.3999999999999986,,76
2024-04-09 20:48:00,80,138.0208,987.0,6.300000000000001,5.9,1.5,,76
2024-04-09 20:51:00,80,137.3264,987.0,6.300000000000001,5.8999999999999995,1.3999999999999986,,76
2024-04-09 20:54:00,80,138.6285,987.0,6.199999999999999,6.000000000000001,1.5,,76
2024-04-09 20:57:00,80,138.5417,987.0,6.300000000000001,5.9,1.5,,76
2024-04-09 21:00:00,78,138.8021,987.0,6.199999999999999,6.000000000000001,1.5,,76
2024-04-09 21:03:00,80,138.9757,987.0,6.300000000000001,5.9,1.5,,76
2024-04-09 21:06:00,79,141.9271,987.0,6.300000000000001,5.800000000000001,1.5,,76
2024-04-09 21:09:00,79,141.2326,987.0,6.300000000000001,5.699999999999999,1.3999999999999986,,76
2024-04-09 21:12:00,80,141.4063,987.0,6.300000000000001,5.800000000000001,1.5999999999999979,,76
2024-04-09 21:15:00,80,142.3611,987.0,6.300000000000001,5.800000000000001,1.3999999999999986,,76
2024-04-09 21:18:00,80,140.625,987.0,6.199999999999999,5.9,1.6000000000000014,,76
2024-04-09 21:21:00,79,139.4097,987.0,6.300000000000001,5.799999999999999,1.5,,76
2024-04-09 21:24:00,80,139.6701,988.0,6.199999999999999,5.8999999999999995,1.3999999999999986,,76
2024-04-09 21:27:00,78,139.7569,988.0,6.300000000000001,6.000000000000001,1.5,,76
2024-04-09 21:30:00,79,140.1042,988.0,6.199999999999999,6.000000000000001,1.5,,76
2024-04-09 21:33:00,80,138.9757,988.0,6.199999999999999,5.8999999999999995,1.5,,76
2024-04-09 21:36:00,80,140.2778,988.0,6.199999999999999,5.799999999999999,1.5,,76
2024-04-09 21:39:00,80,141.2326,988.0,6.199999999999999,5.9,1.5,,76
2024-04-09 21:42:00,81,142.3611,988.0,6.300000000000001,5.699999999999999,1.6999999999999993,,76
2024-04-09 21:45:00,81,142.1007,988.0,6.399999999999999,5.799999999999999,1.5,,76
2024-04-09 21:48:00,79,141.1458,988.0,6.399999999999999,5.8999999999999995,1.3000000000000007,,76
2024-04-09 21:51:00,78,140.7118,988.0,6.300000000000001,5.8,1.5,,76
2024-04-09 21:54:00,80,139.8438,988.0,6.300000000000001,5.8,1.3999999999999986,,76
2024-04-09 21:57:00,78,139.7569,988.0,6.199999999999999,5.8,1.5,,76
2024-04-09 22:00:00,79,140.2778,988.0,6.300000000000001,5.8,1.3999999999999986,,76
2024-04-09 22:03:00,77,140.625,988.0,6.199999999999999,5.8,1.3999999999999986,,76
2024-04-09 22:06:00,78,141.5799,988.0,6.300000000000001,5.8,1.3999999999999986,,76
2024-04-09 22:09:00,78,141.4063,988.0,6.199999999999999,5.699999999999999,1.3000000000000007,,76
2024-04-09 22:12:00,77,138.9757,988.0,6.199999999999999,5.8,1.5,,76
2024-04-09 22:15:00,78,138.9757,988.0,6.300000000000001,5.699999999999999,1.5,,76
2024-04-09 22:18:00,77,139.9306,988.0,6.400000000000002,5.8,1.5,,76
2024-04-09 22:21:00,78,141.9271,988.0,6.399999999999999,5.699999999999999,1.5,,76
2024-04-09 22:24:00,77,140.191,989.0,6.399999999999999,5.699999999999999,1.4000000000000021,,76
2024-04-09 22:27:00,77,138.1076,989.0,6.5,5.8,1.3000000000000007,,76
2024-04-09 22:30:00,77,138.8889,989.0,6.5,5.8,1.4000000000000021,,76
2024-04-09 22:33:00,78,138.8889,989.0,6.300000000000001,5.8,1.3999999999999986,,76
2024-04-09 22:36:00,78,140.625,989.0,6.400000000000002,5.699999999999999,1.3999999999999986,,76
2024-04-09 22:39:00,79,141.6667,989.0,6.400000000000002,5.699999999999999,1.3999999999999986,,76
2024-04-09 22:42:00,77,142.5347,989.0,6.300000000000001,5.6,1.3999999999999986,,76
2024-04-09 22:45:00,77,141.2326,989.0,6.400000000000002,5.6,1.5,,76
2024-04-09 22:48:00,78,139.4097,989.0,6.400000000000002,5.699999999999999,1.3999999999999986,,76
2024-04-09 22:51:00,77,137.7604,989.0,6.300000000000001,5.699999999999999,1.5,,76
2024-04-09 22:54:00,77,137.5,989.0,6.400000000000002,5.8,1.3999999999999986,,76
2024-04-09 22:57:00,77,137.5868,989.0,6.400000000000002,5.699999999999999,1.3999999999999986,,76
2024-04-09 23:00:00,76,140.3646,989.0,6.400000000000002,5.6,1.3999999999999986,,76
2024-04-09 23:03:00,77,138.1076,989.0,6.400000000000002,5.6,1.1999999999999993,,76
2024-04-09 23:06:00,75,136.0243,989.0,6.199999999999999,5.799999999999999,1.4000000000000021,,76
2024-04-09 23:09:00,75,134.6354,989.0,6.300000000000001,5.699999999999999,1.1999999999999993,,76
2024-04-09 23:12:00,73,133.3333,989.0,6.100000000000001,5.699999999999999,1.1999999999999993,,91
2024-04-09 23:15:00,73,130.6424,989.0,6.0,5.699999999999999,1.3000000000000007,,91
2024-04-09 23:18:00,74,133.5938,989.0,6.0,5.699999999999999,1.1999999999999993,,91
2024-04-09 23:21:00,73,130.6424,989.0,5.900000000000002,5.699999999999999,1.2999999999999972,,91
2024-04-09 23:24:00,74,128.6458,990.0,6.0,5.699999999999999,1.3000000000000007,,91
2024-04-09 23:27:00,73,129.5139,990.0,6.0,5.699999999999999,1.1000000000000014,,91
2024-04-09 23:30:00,73,127.691,990.0,5.900000000000002,5.699999999999999,1.3999999999999986,,91
2024-04-09 23:33:00,73,128.559,990.0,6.0,5.699999999999999,1.1999999999999993,,91
2024-04-09 23:36:00,71,129.9479,990.0,6.099999999999998,5.699999999999999,1.1999999999999993,,91
2024-04-09 23:39:00,72,130.5556,990.0,5.900000000000002,5.6,1.1999999999999993,,91
2024-04-09 23:42:00,71,129.2535,990.0,5.800000000000001,5.6,1.1000000000000014,,97
2024-04-09 23:45:00,70,126.0417,990.0,5.699999999999999,5.5,1.2000000000000028,,97
2024-04-09 23:48:00,69,123.2639,990.0,5.699999999999999,5.699999999999999,1.2000000000000028,,97
2024-04-09 23:51:00,71,124.3056,990.0,5.5,5.6,1.1999999999999993,,176
2024-04-09 23:54:00,71,124.2188,990.0,5.600000000000001,5.6,1.3000000000000007,,97
2024-04-09 23:57:00,71,124.4792,990.0,5.600000000000001,5.6,1.3000000000000007,,97
2024-04-10 00:00:00,72,125.8681,990.0,5.600000000000001,5.699999999999999,1.3000000000000007,,176
2024-04-10 00:03:00,70,126.8229,990.0,5.699999999999999,5.6,1.4000000000000021,,97
2024-04-10 00:06:00,71,128.125,990.0,5.800000000000001,5.6,1.1000000000000014,,97
2024-04-10 00:09:00,73,128.8194,990.0,5.899999999999999,5.6,1.1999999999999993,,91
2024-04-10 00:12:00,72,129.2535,990.0,5.800000000000001,5.6,1.5,,91
2024-04-10 00:15:00,71,128.4722,990.0,5.899999999999999,5.699999999999999,1.3000000000000007,,91
2024-04-10 00:18:00,71,126.3021,990.0,5.800000000000001,5.699999999999999,1.1000000000000014,,97
2024-04-10 00:21:00,70,125.5208,990.0,5.600000000000001,5.6,1.1999999999999993,,97
2024-04-10 00:24:00,70,126.4757,991.0,5.5,5.6,1.3000000000000007,,176
2024-04-10 00:27:00,70,126.0417,991.0,5.600000000000001,5.6,1.1999999999999993,,97
2024-04-10 00:30:00,71,128.0382,991.0,5.600000000000001,5.6,1.0999999999999979,,176
2024-04-10 00:33:00,70,127.6042,991.0,5.5,5.5,1.4000000000000021,,176
2024-04-10 00:36:00,70,126.7361,991.0,5.600000000000001,5.5,1.3000000000000007,,97
2024-04-10 00:39:00,69,125.6076,991.0,5.699999999999999,5.6,1.1999999999999993,,97
2024-04-10 00:42:00,71,126.2153,991.0,5.600000000000001,5.6,1.1999999999999993,,97
2024-04-10 00:45:00,69,125.0868,991.0,5.5,5.6,1.3000000000000007,,97
2024-04-10 00:48:00,68,126.3889,991.0,5.599999999999998,5.6,1.1999999999999993,,97
2024-04-10 00:51:00,69,128.2118,991.0,5.600000000000001,5.4,1.3000000000000007,,97
2024-04-10 00:54:00,70,130.2083,991.0,5.600000000000001,5.4,1.3000000000000007,,176
2024-04-10 00:57:00,71,130.2083,991.0,5.699999999999999,5.4,1.2000000000000028,,97
2024-04-10 01:00:00,70,128.9063,991.0,5.600000000000001,5.5,1.3000000000000007,,97
2024-04-10 01:03:00,69,129.8611,991.0,5.600000000000001,5.6,1.0999999999999979,,176
