Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-04-10 01:06:00,69,126.4757,991.0,5.600000000000001,5.5,1.0999999999999979,,97
2024-04-10 01:09:00,69,128.3854,991.0,5.5,5.5,1.3000000000000007,,176
2024-04-10 01:12:00,70,134.2014,991.0,5.699999999999999,5.5,1.3000000000000007,,176
2024-04-10 01:15:00,71,136.3715,991.0,5.699999999999999,5.4,1.2000000000000028,,77
2024-04-10 01:18:00,70,134.8958,991.0,5.600000000000001,5.4,1.3000000000000007,,176
2024-04-10 01:21:00,70,135.3299,991.0,5.799999999999997,5.300000000000001,1.3000000000000007,,91
2024-04-10 01:24:00,72,137.3264,992.0,5.699999999999999,5.4,1.5,,77
2024-04-10 01:27:00,72,145.0521,992.0,5.800000000000001,5.300000000000001,1.3000000000000007,,78
2024-04-10 01:30:00,73,143.75,992.0,6.0,5.3,1.3000000000000007,,78
2024-04-10 01:33:00,74,141.5799,992.0,5.900000000000002,5.300000000000001,1.2999999999999972,,78
2024-04-10 01:36:00,72,138.4549,992.0,5.800000000000001,5.4,1.3000000000000007,,77
2024-04-10 01:39:00,72,138.8021,992.0,5.800000000000001,5.4,1.3000000000000007,,77
2024-04-10 01:42:00,73,138.6285,992.0,5.900000000000002,5.4,1.3999999999999986,,77
2024-04-10 01:45:00,73,139.8438,992.0,5.900000000000002,5.4,1.2999999999999972,,77
2024-04-10 01:48:00,73,139.8438,992.0,6.0,5.5,1.3999999999999986,,76
2024-04-10 01:51:00,74,140.3646,992.0,5.900000000000002,5.4,1.3999999999999986,,77
2024-04-10 01:54:00,73,139.0625,992.0,5.900000000000002,5.5,1.2999999999999972,,77
2024-04-10 01:57:00,74,138.5417,992.0,5.800000000000001,5.5,1.3000000000000007,,77
2024-04-10 02:00:00,74,138.8889,992.0,5.800000000000001,5.5,1.5,,77
2024-04-10 02:03:00,73,138.5417,992.0,5.900000000000002,5.5,1.3999999999999986,,77
2024-04-10 02:06:00,72,137.066,992.0,5.900000000000002,5.5,1.2999999999999972,,91
2024-04-10 02:09:00,73,138.9757,992.0,5.800000000000001,5.5,1.3000000000000007,,77
2024-04-10 02:12:00,74,137.7604,992.0,5.800000000000001,5.4,1.3000000000000007,,77
2024-04-10 02:15:00,72,137.1528,992.0,5.800000000000001,5.5,1.5,,77
2024-04-10 02:18:00,72,137.934,992.0,5.800000000000001,5.4,1.1999999999999993,,77
2024-04-10 02:21:00,72,139.0625,992.0,5.699999999999999,5.5,1.3000000000000007,,77
2024-04-10 02:24:00,72,138.1076,993.0,5.800000000000001,5.300000000000001,1.1999999999999993,,77
2024-04-10 02:27:00,72,138.0208,993.0,5.699999999999999,5.4,1.2000000000000028,,77
2024-04-10 02:30:00,72,136.4583,993.0,5.600000000000001,5.300000000000001,1.3999999999999986,,176
2024-04-10 02:33:00,70,133.8542,993.0,5.699999999999999,5.5,1.1000000000000014,,176
2024-04-10 02:36:00,70,133.3333,993.0,5.5,5.300000000000001,1.1999999999999993,,176
2024-04-10 02:39:00,72,134.4618,993.0,5.599999999999998,5.300000000000001,1.4000000000000021,,176
2024-04-10 02:42:00,72,135.3299,993.0,5.899999999999999,5.4,1.1999999999999993,,91
2024-04-10 02:45:00,72,136.3715,993.0,5.699999999999999,5.4,1.3999999999999986,,77
2024-04-10 02:48:00,72,139.2361,993.0,5.899999999999999,5.4,1.3000000000000007,,77
2024-04-10 02:51:00,74,137.6736,993.0,5.800000000000001,5.5,1.3000000000000007,,77
2024-04-10 02:54:00,74,136.8924,993.0,5.800000000000001,5.4,1.3000000000000007,,77
2024-04-10 02:57:00,74,134.6354,993.0,5.899999999999999,5.6000000000000005,1.3000000000000007,,91
2024-04-10 03:00:00,74,137.3264,993.0,5.800000000000001,5.6000000000000005,1.3000000000000007,,77
2024-04-10 03:03:00,75,142.9688,993.0,6.0,5.4,1.3999999999999986,,76
2024-04-10 03:06:00,76,146.2674,993.0,5.900000000000002,5.300000000000001,1.6999999999999993,,78
2024-04-10 03:09:00,73,138.3681,993.0,5.299999999999997,5.3999999999999995,1.2000000000000028,,183
2024-04-10 03:12:00,73,141.8403,993.0,5.099999999999998,5.500000000000001,1.3000000000000007,,183
2024-04-10 03:15:00,72,137.066,993.0,4.900000000000002,5.499999999999999,1.1999999999999993,,177
2024-04-10 03:18:00,71,137.6736,993.0,4.899999999999999,5.3999999999999995,1.3000000000000007,,177
2024-04-10 03:21:00,71,137.934,993.0,5.0,5.299999999999999,1.2999999999999972,,177
2024-04-10 03:24:00,70,135.0694,994.0,4.899999999999999,5.299999999999999,1.5,,177
2024-04-10 03:27:00,70,132.9861,994.0,4.899999999999999,5.4,1.3000000000000007,,177
2024-04-10 03:30:00,70,130.816,994.0,4.899999999999999,5.5,1.3000000000000007,,177
2024-04-10 03:33:00,70,132.8993,994.0,4.899999999999999,5.6,1.3999999999999986,,177
2024-04-10 03:36:00,70,131.4236,994.0,4.899999999999999,5.6000000000000005,1.3000000000000007,,177
2024-04-10 03:39:00,70,127.1701,994.0,4.899999999999999,5.500000000000001,1.1000000000000014,,159
2024-04-10 03:42:00,68,126.2153,994.0,4.899999999999999,5.6000000000000005,1.0,,159
2024-04-10 03:45:00,68,126.9097,994.0,4.699999999999999,5.4,1.1999999999999993,,286
2024-04-10 03:48:00,68,126.0417,994.0,4.600000000000001,5.4,1.1999999999999993,,159
2024-04-10 03:51:00,67,127.0833,994.0,4.5,5.5,1.1999999999999993,,285
2024-04-10 03:54:00,65,124.7396,994.0,4.5,5.4,1.1000000000000014,,287
2024-04-10 03:57:00,67,124.2188,994.0,4.5,5.300000000000001,1.1999999999999993,,287
2024-04-10 04:00:00,66,122.4826,994.0,4.400000000000002,5.4,1.0999999999999979,,396
2024-04-10 04:03:00,64,121.875,994.0,4.400000000000002,5.300000000000001,1.0,,287
2024-04-10 04:06:00,65,121.441,994.0,4.300000000000001,5.300000000000001,1.1999999999999993,,396
2024-04-10 04:09:00,65,120.1389,994.0,4.399999999999999,5.300000000000001,1.1000000000000014,,396
2024-04-10 04:12:00,65,121.5278,994.0,4.399999999999999,5.300000000000001,1.1000000000000014,,287
2024-04-10 04:15:00,64,124.0451,994.0,4.399999999999999,5.300000000000001,1.1000000000000014,,287
2024-04-10 04:18:00,65,121.9618,994.0,4.300000000000001,5.4,1.3000000000000007,,396
2024-04-10 04:21:00,67,120.5729,994.0,4.400000000000002,5.500000000000001,1.0999999999999979,,396
2024-04-10 04:24:00,65,119.8785,995.0,4.300000000000001,5.300000000000001,1.1999999999999993,,396
2024-04-10 04:27:00,65,118.5764,995.0,4.199999999999999,5.200000000000001,1.2000000000000028,,396
2024-04-10 04:30:00,63,118.0555,995.0,4.300000000000001,5.300000000000001,1.0,,396
2024-04-10 04:33:00,64,121.6146,995.0,4.299999999999997,5.300000000000001,1.2000000000000028,,396
2024-04-10 04:36:00,65,122.309,995.0,4.400000000000002,5.3,1.1999999999999993,,287
2024-04-10 04:39:00,66,123.3507,995.0,4.400000000000002,5.5,1.1999999999999993,,396
2024-04-10 04:42:00,65,122.743,995.0,4.400000000000002,5.5,1.1999999999999993,,396
2024-04-10 04:45:00,66,122.0486,995.0,4.400000000000002,5.4,1.1999999999999993,,396
2024-04-10 04:48:00,66,119.2708,995.0,4.400000000000002,5.5,1.1999999999999993,,396
2024-04-10 04:51:00,66,117.6215,995.0,4.400000000000002,5.5,1.0999999999999979,,396
2024-04-10 04:54:00,64,118.9236,995.0,4.5,5.6,1.0999999999999979,,396
2024-04-10 04:57:00,65,118.4028,995.0,4.5,5.7,1.1999999999999993,,396
2024-04-10 05:00:00,66,117.7951,995.0,4.5,5.7,1.1999999999999993,,396
2024-04-10 05:03:00,64,117.9688,995.0,4.5,5.5,1.0999999999999979,,396
2024-04-10 05:06:00,65,118.5764,995.0,4.300000000000001,5.5,1.1999999999999993,,396
2024-04-10 05:09:00,64,117.6215,995.0,4.300000000000001,5.6,1.3000000000000007,,396
2024-04-10 05:12:00,65,119.9653,995.0,4.400000000000002,5.4,1.0999999999999979,,396
2024-04-10 05:15:00,67,121.6146,995.0,4.5,5.5,1.2999999999999972,,396
2024-04-10 05:18:00,66,121.6146,995.0,4.400000000000002,5.300000000000001,1.0,,396
2024-04-10 05:21:00,66,122.9167,995.0,4.300000000000001,5.4,1.1999999999999993,,396
2024-04-10 05:24:00,65,122.309,996.0,4.300000000000001,5.4,1.3000000000000007,,396
2024-04-10 05:27:00,65,122.4826,996.0,4.300000000000001,5.300000000000001,1.1999999999999993,,396
2024-04-10 05:30:00,66,121.6146,996.0,4.5,5.4,1.1999999999999993,,287
2024-04-10 05:39:00,67,123.6111,996.0,4.5,5.4,1.1000000000000014,,287
2024-04-10 05:42:00,67,125.5208,996.0,4.400000000000002,5.4,1.1999999999999993,,285
2024-04-10 05:45:00,66,124.1319,996.0,4.400000000000002,5.4,1.1999999999999993,,287
2024-04-10 05:48:00,66,122.4826,996.0,4.5,5.4,1.1000000000000014,,287
2024-04-10 05:51:00,65,123.8715,996.0,4.599999999999998,5.300000000000001,1.0,,286
2024-04-10 05:54:00,64,120.8333,996.0,4.300000000000001,5.200000000000001,1.1000000000000014,,396
2024-04-10 05:57:00,65,121.5278,996.0,4.300000000000001,5.200000000000001,1.1000000000000014,,287
2024-04-10 06:00:00,64,121.875,996.0,4.300000000000001,5.200000000000001,1.1000000000000014,,287
2024-04-10 06:03:00,64,122.309,996.0,4.300000000000001,5.300000000000001,1.1999999999999993,,396
2024-04-10 06:06:00,64,121.9618,996.0,4.300000000000001,5.300000000000001,1.1000000000000014,,396
2024-04-10 06:09:00,64,122.3958,996.0,4.300000000000001,5.200000000000001,1.1999999999999993,,287
2024-04-10 06:12:00,64,122.9167,996.0,4.300000000000001,5.200000000000001,1.1999999999999993,,287
2024-04-10 06:15:00,66,126.4757,996.0,4.300000000000001,5.200000000000001,1.3000000000000007,,287
2024-04-10 06:18:00,65,122.4826,996.0,4.400000000000002,5.200000000000001,1.0999999999999979,,287
2024-04-10 06:21:00,66,125.434,996.0,4.400000000000002,5.200000000000001,1.1999999999999993,,287
2024-04-10 06:24:00,66,126.3889,997.0,4.5,5.4,1.3000000000000007,,287
2024-04-10 06:27:00,68,127.7778,997.0,4.5,5.300000000000001,1.4000000000000021,,285
2024-04-10 06:30:00,68,129.5139,997.0,4.600000000000001,5.300000000000001,1.1999999999999993,,285
2024-04-10 06:33:00,67,129.8611,997.0,4.600000000000001,5.300000000000001,1.1999999999999993,,287
2024-04-10 06:36:00,68,129.0799,997.0,4.600000000000001,5.300000000000001,1.3000000000000007,,285
2024-04-10 06:39:00,67,130.5556,997.0,4.600000000000001,5.300000000000001,1.1999999999999993,,180
2024-04-10 06:42:00,67,129.7743,997.0,4.600000000000001,5.300000000000001,1.3000000000000007,,287
2024-04-10 06:45:00,68,128.6458,997.0,4.600000000000001,5.300000000000001,1.1999999999999993,,285
2024-04-10 06:48:00,68,127.3438,997.0,4.600000000000001,5.299999999999999,1.3000000000000007,,287
2024-04-10 06:51:00,68,127.2569,997.0,4.600000000000001,5.4,1.3000000000000007,,159
2024-04-10 06:54:00,67,126.6493,997.0,4.5,5.300000000000001,1.1000000000000014,,287
2024-04-10 06:57:00,66,124.1319,997.0,4.5,5.300000000000001,1.1000000000000014,,287
2024-04-10 07:00:00,67,123.0035,997.0,4.400000000000002,5.300000000000001,1.1999999999999993,,287
2024-04-10 07:03:00,66,127.691,997.0,4.5,5.300000000000001,1.1999999999999993,,287
2024-04-10 07:06:00,66,124.4792,997.0,4.5,5.300000000000001,1.1000000000000014,,287
2024-04-10 07:09:00,66,129.2535,997.0,4.5,5.300000000000001,1.3000000000000007,,287
2024-04-10 07:12:00,67,129.2535,997.0,4.600000000000001,5.300000000000001,1.1999999999999993,,287
2024-04-10 07:15:00,67,128.125,997.0,4.5,5.4,1.3000000000000007,,285
2024-04-10 07:18:00,68,129.0799,997.0,4.5,5.300000000000001,1.3000000000000007,,285
2024-04-10 07:21:00,67,128.4722,997.0,4.600000000000001,5.300000000000001,1.1999999999999993,,287
2024-04-10 07:24:00,68,127.5174,998.0,4.5,5.300000000000001,1.1999999999999993,,285
2024-04-10 07:27:00,68,130.2951,998.0,4.5,5.300000000000001,1.3000000000000007,,285
2024-04-10 07:30:00,67,131.5972,998.0,4.5,5.300000000000001,1.1999999999999993,,167
2024-04-10 07:33:00,67,131.684,998.0,4.5,5.2,1.1999999999999993,,167
2024-04-10 07:36:00,68,133.2465,998.0,4.600000000000001,5.300000000000001,1.3000000000000007,,180
2024-04-10 07:39:00,69,131.4236,998.0,4.699999999999999,5.300000000000001,1.3999999999999986,,180
2024-04-10 07:42:00,69,130.5556,998.0,4.699999999999999,5.300000000000001,1.3000000000000007,,178
2024-04-10 07:45:00,67,129.6875,998.0,4.699999999999999,5.300000000000001,1.0,,178
2024-04-10 07:48:00,68,128.9063,998.0,4.599999999999998,5.4,1.1999999999999993,,285
2024-04-10 07:51:00,68,129.5139,998.0,4.5,5.4,1.1999999999999993,,285
2024-04-10 07:54:00,68,129.2535,998.0,4.5,5.4,1.2999999999999972,,285
2024-04-10 07:57:00,69,130.7292,998.0,4.599999999999998,5.4,1.3000000000000007,,180
2024-04-10 08:00:00,68,130.1215,998.0,4.599999999999998,5.300000000000001,1.1000000000000014,,180
2024-04-10 08:03:00,68,130.2083,998.0,4.5,5.300000000000001,1.1999999999999993,,285
2024-04-10 08:06:00,68,130.6424,998.0,4.599999999999998,5.300000000000001,1.1999999999999993,,180
2024-04-10 08:09:00,67,130.6424,998.0,4.599999999999998,5.5,1.3000000000000007,,180
2024-04-10 08:12:00,70,130.9896,998.0,4.5,5.5,1.3999999999999986,,285
2024-04-10 08:15:00,70,130.9896,998.0,4.599999999999998,5.5,1.3000000000000007,,159
2024-04-10 08:18:00,69,129.4271,998.0,4.599999999999998,5.5,1.3000000000000007,,159
2024-04-10 08:21:00,69,132.4653,998.0,4.599999999999998,5.4,1.3000000000000007,,180
2024-04-10 08:24:00,69,136.4583,999.0,4.599999999999998,5.300000000000001,1.3000000000000007,,180
2024-04-10 08:27:00,69,136.7188,999.0,4.699999999999999,5.4,1.3000000000000007,,180
2024-04-10 08:30:00,70,136.7188,999.0,4.699999999999999,5.300000000000001,1.3999999999999986,,180
2024-04-10 08:33:00,73,137.934,999.0,4.699999999999999,5.4,1.3999999999999986,,180
2024-04-10 08:36:00,73,138.3681,999.0,4.899999999999999,5.4,1.5,,177
2024-04-10 08:39:00,72,137.3264,999.0,4.899999999999999,5.5,1.3000000000000007,,177
2024-04-10 08:42:00,72,136.8056,999.0,4.899999999999999,5.6,1.1999999999999993,,177
2024-04-10 08:45:00,72,136.7188,999.0,4.899999999999999,5.4,1.3000000000000007,,177
2024-04-10 08:48:00,71,136.4583,999.0,4.899999999999999,5.4,1.3000000000000007,,177
2024-04-10 08:51:00,71,133.8542,999.0,4.899999999999999,5.6,1.3000000000000007,,177
2024-04-10 08:54:00,71,133.6806,999.0,4.899999999999999,5.7,1.1999999999999993,,177
2024-04-10 08:57:00,70,131.9444,999.0,4.799999999999997,5.6000000000000005,1.4000000000000021,,177
2024-04-10 09:00:00,70,130.6424,999.0,4.799999999999997,5.6,1.2000000000000028,,159
2024-04-10 09:03:00,72,149.2188,999.0,4.799999999999997,5.4,1.4000000000000021,,181
2024-04-10 09:06:00,74,144.7049,999.0,4.899999999999999,5.4,1.6000000000000014,,181
2024-04-10 09:09:00,73,143.1424,999.0,5.0,5.4,1.3999999999999986,,181
2024-04-10 09:12:00,73,159.7222,999.0,5.0,5.3,1.3999999999999986,,224
2024-04-10 09:15:00,78,162.066,999.0,5.099999999999998,5.3,1.4000000000000021,,225
2024-04-10 09:18:00,77,164.1493,999.0,4.899999999999999,5.3,1.3000000000000007,,225
2024-04-10 09:21:00,78,166.7535,999.0,4.599999999999998,5.2,1.6000000000000014,,35
2024-04-10 09:24:00,79,167.0139,1000.0,4.600000000000001,5.3,1.7999999999999972,,35
2024-04-10 09:27:00,79,167.1875,1000.0,4.599999999999998,5.2,1.6000000000000014,,35
2024-04-10 09:30:00,80,167.8819,1000.0,4.699999999999999,5.3,1.6999999999999993,,36
2024-04-10 09:33:00,80,167.8819,1000.0,4.600000000000001,5.2,1.6999999999999993,,35
2024-04-10 09:36:00,81,167.8819,1000.0,4.699999999999999,5.3999999999999995,1.6999999999999993,,36
2024-04-10 09:39:00,80,165.7986,1000.0,4.699999999999999,5.3999999999999995,1.6999999999999993,,36
2024-04-10 09:42:00,81,166.4063,1000.0,4.699999999999999,5.5,1.8000000000000007,,36
2024-04-10 09:45:00,80,166.6667,1000.0,4.799999999999997,5.5,1.7000000000000028,,36
2024-04-10 09:48:00,80,166.7535,1000.0,4.699999999999999,5.5,1.8000000000000007,,36
2024-04-10 12:12:00,70,131.684,1002.0,4.699999999999999,5.6,1.3000000000000007,,159
2024-04-10 12:15:00,71,133.5938,1002.0,4.799999999999997,5.6,1.3000000000000007,,177
2024-04-10 12:18:00,72,132.5521,1002.0,4.899999999999999,5.6,1.2000000000000028,,177
2024-04-10 12:24:00,72,134.2882,1003.0,4.800000000000001,5.6,1.3999999999999986,,177
2024-04-10 12:27:00,71,131.4236,1003.0,4.699999999999999,5.6,1.3999999999999986,,159
2024-04-10 12:30:00,70,133.2465,1003.0,4.899999999999999,5.6,1.2000000000000028,,177
2024-04-10 12:33:00,71,131.0764,1003.0,5.0,5.699999999999999,1.3000000000000007,,177
2024-04-10 12:39:00,72,130.7292,1003.0,4.899999999999999,5.699999999999999,1.1999999999999993,,177
2024-04-10 12:42:00,70,131.684,1003.0,4.799999999999997,5.6,1.2000000000000028,,177
2024-04-10 12:45:00,71,131.684,1003.0,4.699999999999999,5.5,1.3000000000000007,,159
2024-04-10 12:51:00,70,132.7257,1003.0,4.699999999999999,5.5,1.3000000000000007,,180
2024-04-10 12:54:00,71,132.9861,1003.0,4.799999999999997,5.6,1.2000000000000028,,177
2024-04-10 12:57:00,71,132.8125,1003.0,4.899999999999999,5.6,1.3000000000000007,,177
2024-04-10 13:00:00,72,132.4653,1003.0,4.899999999999999,5.700000000000001,1.3000000000000007,,177
2024-04-10 13:03:00,70,133.4201,1003.0,4.699999999999999,5.6,1.3999999999999986,,180
2024-04-10 13:09:00,71,133.8542,1003.0,4.899999999999999,5.499999999999999,1.3000000000000007,,177
2024-04-10 13:12:00,72,133.7674,1003.0,4.899999999999999,5.499999999999999,1.3000000000000007,,177
2024-04-10 13:15:00,71,134.0278,1003.0,4.799999999999997,5.3999999999999995,1.3000000000000007,,177
2024-04-10 13:21:00,71,135.4167,1003.0,4.799999999999997,5.3999999999999995,1.3000000000000007,,180
2024-04-10 13:24:00,71,131.9444,1004.0,4.899999999999999,5.5,1.2000000000000028,,177
2024-04-10 13:30:00,71,132.5521,1004.0,4.699999999999999,5.5,1.3999999999999986,,180
2024-04-10 13:33:00,69,130.3819,1004.0,4.699999999999999,5.5,1.3000000000000007,,159
2024-04-10 13:36:00,72,134.7222,1004.0,4.899999999999999,5.5,1.3000000000000007,,177
2024-04-10 13:42:00,70,133.5938,1004.0,4.899999999999999,5.5,1.1999999999999993,,177
2024-04-10 13:45:00,72,135.3299,1004.0,4.899999999999999,5.5,1.1999999999999993,,177
2024-04-10 13:51:00,71,135.4167,1004.0,4.899999999999999,5.5,1.3000000000000007,,177
2024-04-10 13:54:00,72,135.4167,1004.0,5.0,5.5,1.1999999999999993,,177
2024-04-10 14:00:00,72,135.7639,1004.0,5.0,5.5,1.1999999999999993,,177
2024-04-10 14:03:00,72,135.0694,1004.0,4.899999999999999,5.5,1.3000000000000007,,177
2024-04-10 14:06:00,73,132.0313,1004.0,4.899999999999999,5.699999999999999,1.5,,177
2024-04-10 14:12:00,71,131.8576,1004.0,4.899999999999999,5.6,1.3000000000000007,,177
2024-04-10 14:15:00,72,133.7674,1004.0,4.899999999999999,5.6,1.3000000000000007,,177
2024-04-10 14:21:00,72,132.8125,1004.0,4.899999999999999,5.6,1.3000000000000007,,177
2024-04-10 14:24:00,72,132.4653,1005.0,4.899999999999999,5.699999999999999,1.3000000000000007,,177
2024-04-10 14:30:00,70,131.9444,1005.0,4.799999999999997,5.5,1.4000000000000021,,177
2024-04-10 14:33:00,72,131.8576,1005.0,4.899999999999999,5.6,1.3000000000000007,,177
2024-04-10 14:36:00,71,132.5521,1005.0,4.899999999999999,5.6,1.1999999999999993,,177
2024-04-10 14:42:00,70,133.1597,1005.0,4.899999999999999,5.4,1.1999999999999993,,177
2024-04-10 14:45:00,71,132.4653,1005.0,4.899999999999999,5.5,1.3000000000000007,,177
2024-04-10 14:51:00,71,131.9444,1005.0,4.899999999999999,5.6,1.1999999999999993,,177
2024-04-10 14:54:00,70,133.8542,1005.0,4.899999999999999,5.6,1.3000000000000007,,177
2024-04-10 14:57:00,71,134.2882,1005.0,4.799999999999997,5.5,1.4000000000000021,,177
2024-04-10 15:03:00,70,136.0243,1005.0,4.899999999999999,5.5,1.5,,177
2024-04-10 15:06:00,74,137.934,1005.0,5.099999999999998,5.5,1.4000000000000021,,177
2024-04-10 15:12:00,74,136.0243,1005.0,5.099999999999998,5.6,1.4000000000000021,,177
2024-04-10 15:15:00,73,133.8542,1005.0,5.100000000000001,5.699999999999999,1.3999999999999986,,177
2024-04-10 15:21:00,73,132.3785,1005.0,5.100000000000001,5.6,1.1999999999999993,,177
2024-04-10 15:24:00,72,133.6806,1006.0,5.0,5.6,1.3000000000000007,,177
2024-04-10 15:27:00,74,134.0278,1006.0,5.0,5.6,1.4000000000000021,,177
2024-04-10 15:33:00,73,133.4201,1006.0,5.0,5.799999999999999,1.4000000000000021,,177
2024-04-10 15:36:00,73,132.1181,1006.0,4.899999999999999,5.799999999999999,1.4000000000000021,,177
2024-04-10 15:42:00,72,132.2917,1006.0,4.899999999999999,5.699999999999999,1.4000000000000021,,177
2024-04-10 15:45:00,72,133.3333,1006.0,5.0,5.799999999999999,1.4000000000000021,,177
2024-04-10 15:48:00,71,129.5139,1006.0,4.899999999999999,5.699999999999999,1.3000000000000007,,177
2024-04-10 16:00:00,71,128.6458,1006.0,4.900000000000002,5.699999999999999,1.2999999999999972,,159
2024-04-10 16:03:00,71,131.5104,1006.0,4.800000000000001,5.699999999999999,1.3999999999999986,,177
2024-04-10 16:06:00,71,132.8125,1006.0,4.899999999999999,5.6,1.3000000000000007,,177
2024-04-10 16:12:00,73,131.9444,1006.0,4.800000000000001,5.6,1.5,,177
2024-04-10 16:15:00,72,134.0278,1006.0,4.899999999999999,5.6,1.4000000000000021,,177
2024-04-10 16:18:00,74,135.9375,1006.0,5.0,5.6,1.5,,177
2024-04-10 16:24:00,73,135.9375,1007.0,5.099999999999998,5.6,1.4000000000000021,,177
2024-04-10 16:27:00,72,132.7257,1007.0,5.0,5.6,1.1999999999999993,,177
2024-04-10 16:33:00,72,132.7257,1007.0,4.899999999999999,5.6,1.4000000000000021,,177
2024-04-10 16:36:00,73,129.7743,1007.0,4.900000000000002,5.699999999999999,1.3000000000000007,,177
2024-04-10 16:42:00,72,129.8611,1007.0,4.800000000000001,5.699999999999999,1.4000000000000021,,159
2024-04-10 16:45:00,72,129.2535,1007.0,5.0,5.699999999999999,1.3000000000000007,,177
2024-04-10 16:48:00,71,129.8611,1007.0,4.899999999999999,5.699999999999999,1.4000000000000021,,177
2024-04-10 16:54:00,72,130.816,1007.0,4.800000000000001,5.699999999999999,1.4000000000000021,,177
2024-04-10 16:57:00,73,134.9826,1007.0,4.800000000000001,5.699999999999999,1.4000000000000021,,177
2024-04-10 17:00:00,72,134.2014,1007.0,5.0,5.6,1.5,,177
2024-04-10 17:03:00,72,131.5104,1007.0,5.0,5.699999999999999,1.3000000000000007,,177
2024-04-10 17:09:00,72,132.9861,1007.0,4.900000000000002,5.699999999999999,1.3000000000000007,,177
2024-04-10 17:12:00,73,134.2882,1007.0,5.0,5.6,1.3000000000000007,,177
2024-04-10 17:15:00,72,135.7639,1007.0,5.0,5.6,1.3000000000000007,,177
2024-04-10 17:18:00,74,139.2361,1007.0,5.0,5.6,1.5,,177
2024-04-10 17:24:00,74,138.1076,1008.0,5.0,5.499999999999999,1.4000000000000021,,177
2024-04-10 17:27:00,73,137.5868,1008.0,5.100000000000001,5.6,1.3000000000000007,,177
2024-04-10 17:30:00,73,136.8056,1008.0,5.0,5.6,1.4000000000000021,,177
2024-04-10 17:33:00,73,131.9444,1008.0,5.0,5.699999999999999,1.4000000000000021,,177
2024-04-10 17:39:00,72,131.0764,1008.0,5.100000000000001,5.699999999999999,1.3000000000000007,,177
2024-04-10 17:42:00,73,130.2083,1008.0,4.900000000000002,5.799999999999999,1.3999999999999986,,177
2024-04-10 17:48:00,72,127.7778,1008.0,5.0,5.799999999999999,1.2000000000000028,,177
2024-04-10 17:51:00,73,131.25,1008.0,4.900000000000002,5.699999999999999,1.3000000000000007,,177
2024-04-10 17:54:00,73,128.6458,1008.0,5.0,5.8999999999999995,1.3000000000000007,,177
2024-04-10 18:00:00,72,128.4722,1008.0,4.800000000000001,5.799999999999999,1.3000000000000007,,159
2024-04-10 18:03:00,73,126.4757,1008.0,4.900000000000002,5.799999999999999,1.3999999999999986,,159
2024-04-10 18:06:00,72,128.3854,1008.0,4.800000000000001,5.8999999999999995,1.3000000000000007,,159
2024-04-10 18:09:00,72,129.5139,1008.0,4.900000000000002,5.699999999999999,1.3000000000000007,,177
2024-04-10 18:12:00,73,131.4236,1008.0,4.900000000000002,5.699999999999999,1.3999999999999986,,177
2024-04-10 18:15:00,72,130.816,1008.0,4.900000000000002,5.699999999999999,1.3999999999999986,,177
2024-04-10 18:18:00,72,130.1215,1008.0,5.100000000000001,5.699999999999999,1.3000000000000007,,177
2024-04-10 18:21:00,72,130.7292,1008.0,5.0,5.699999999999999,1.2000000000000028,,177
2024-04-10 18:24:00,72,129.7743,1009.0,4.900000000000002,5.699999999999999,1.3000000000000007,,177
2024-04-10 18:27:00,72,129.7743,1009.0,4.900000000000002,5.699999999999999,1.3000000000000007,,177
2024-04-10 18:30:00,73,132.3785,1009.0,4.900000000000002,5.699999999999999,1.3000000000000007,,177
2024-04-10 18:33:00,72,132.0313,1009.0,4.900000000000002,5.699999999999999,1.3000000000000007,,177
2024-04-10 18:36:00,72,131.25,1009.0,4.900000000000002,5.699999999999999,1.5,,177
2024-04-10 18:39:00,72,132.3785,1009.0,4.900000000000002,5.699999999999999,1.3000000000000007,,177
2024-04-10 18:42:00,72,132.4653,1009.0,4.900000000000002,5.699999999999999,1.3999999999999986,,177
2024-04-10 18:45:00,73,132.9861,1009.0,5.0,5.699999999999999,1.3000000000000007,,177
2024-04-10 18:48:00,74,130.3819,1009.0,5.0,5.699999999999999,1.3999999999999986,,177
2024-04-10 18:51:00,74,129.6875,1009.0,4.900000000000002,5.699999999999999,1.5,,177
2024-04-10 18:54:00,73,129.9479,1009.0,5.100000000000001,5.8,1.1999999999999993,,177
2024-04-10 18:57:00,73,130.9896,1009.0,5.0,5.8,1.3999999999999986,,177
2024-04-10 19:00:00,73,129.9479,1009.0,4.900000000000002,5.799999999999999,1.3999999999999986,,177
2024-04-10 19:03:00,72,129.8611,1009.0,5.0,5.799999999999999,1.3000000000000007,,177
2024-04-10 19:06:00,73,130.6424,1009.0,4.900000000000002,5.699999999999999,1.3000000000000007,,177
2024-04-10 19:09:00,73,130.7292,1009.0,4.900000000000002,5.699999999999999,1.5,,177
2024-04-10 19:12:00,73,129.9479,1009.0,5.0,5.799999999999999,1.3999999999999986,,177
2024-04-10 19:15:00,74,127.7778,1009.0,5.0,5.8999999999999995,1.3000000000000007,,158
2024-04-10 19:18:00,73,129.4271,1009.0,4.900000000000002,5.8999999999999995,1.3999999999999986,,158
2024-04-10 19:21:00,74,128.9931,1009.0,4.900000000000002,5.8999999999999995,1.5,,158
2024-04-10 19:24:00,73,129.7743,1010.0,5.0,5.8999999999999995,1.3000000000000007,,177
2024-04-10 19:27:00,72,131.1632,1010.0,4.900000000000002,5.8999999999999995,1.3999999999999986,,177
2024-04-10 19:30:00,73,130.2951,1010.0,5.199999999999999,5.8999999999999995,1.3000000000000007,,177
2024-04-10 19:33:00,73,129.6875,1010.0,5.0,5.8999999999999995,1.3000000000000007,,177
2024-04-10 19:36:00,73,128.4722,1010.0,5.0,5.8999999999999995,1.2000000000000028,,158
2024-04-10 19:39:00,71,127.9514,1010.0,4.900000000000002,5.799999999999999,1.3000000000000007,,159
2024-04-10 19:42:00,72,128.3854,1010.0,4.800000000000001,5.799999999999999,1.4000000000000021,,159
2024-04-10 19:45:00,71,131.684,1010.0,4.800000000000001,5.699999999999999,1.4000000000000021,,177
2024-04-10 19:48:00,71,132.3785,1010.0,4.900000000000002,5.6,1.3000000000000007,,177
2024-04-10 19:51:00,72,132.8125,1010.0,4.900000000000002,5.6,1.3000000000000007,,177
2024-04-10 19:54:00,72,131.8576,1010.0,4.900000000000002,5.6,1.3000000000000007,,177
2024-04-10 19:57:00,72,131.5972,1010.0,5.0,5.6,1.3000000000000007,,177
2024-04-10 20:00:00,72,130.816,1010.0,4.900000000000002,5.699999999999999,1.3999999999999986,,177
2024-04-10 20:03:00,72,129.8611,1010.0,4.900000000000002,5.699999999999999,1.3000000000000007,,177
2024-04-10 20:06:00,71,130.2951,1010.0,4.899999999999999,5.6,1.4000000000000021,,177
2024-04-10 20:09:00,72,129.2535,1010.0,5.0,5.699999999999999,1.3999999999999986,,177
2024-04-10 20:12:00,70,127.9514,1010.0,4.900000000000002,5.699999999999999,1.0999999999999979,,159
2024-04-10 20:15:00,72,130.7292,1010.0,4.800000000000001,5.699999999999999,1.4000000000000021,,159
2024-04-10 20:18:00,71,129.3403,1010.0,4.800000000000001,5.699999999999999,1.3000000000000007,,159
2024-04-10 20:21:00,72,129.2535,1010.0,4.800000000000001,5.699999999999999,1.4000000000000021,,159
2024-04-10 20:24:00,72,130.3819,1011.0,4.800000000000001,5.6,1.4000000000000021,,177
2024-04-10 20:27:00,72,128.0382,1011.0,4.900000000000002,5.799999999999999,1.3000000000000007,,159
2024-04-10 20:30:00,72,127.7778,1011.0,4.800000000000001,5.799999999999999,1.3000000000000007,,159
2024-04-10 20:33:00,71,128.125,1011.0,4.899999999999999,5.799999999999999,1.3000000000000007,,159
2024-04-10 20:36:00,71,131.0764,1011.0,4.800000000000001,5.699999999999999,1.4000000000000021,,159
2024-04-10 20:39:00,72,130.2951,1011.0,4.900000000000002,5.699999999999999,1.3000000000000007,,177
2024-04-10 20:42:00,72,130.7292,1011.0,4.900000000000002,5.6,1.3000000000000007,,177
2024-04-10 20:45:00,72,130.6424,1011.0,4.900000000000002,5.699999999999999,1.3999999999999986,,177
2024-04-10 20:48:00,72,129.0799,1011.0,5.0,5.6,1.3000000000000007,,177
2024-04-10 20:51:00,71,129.4271,1011.0,4.899999999999999,5.699999999999999,1.3000000000000007,,177
2024-04-10 20:54:00,71,130.9896,1011.0,4.899999999999999,5.699999999999999,1.4000000000000021,,177
2024-04-10 20:57:00,71,131.25,1011.0,4.899999999999999,5.699999999999999,1.4000000000000021,,177
2024-04-10 21:00:00,71,132.8125,1011.0,4.899999999999999,5.699999999999999,1.3000000000000007,,177
2024-04-10 21:03:00,71,132.1181,1011.0,4.899999999999999,5.699999999999999,1.5,,177
2024-04-10 21:06:00,73,132.4653,1011.0,5.0,5.699999999999999,1.3999999999999986,,177
2024-04-10 21:09:00,72,131.684,1011.0,5.0,5.699999999999999,1.3000000000000007,,177
2024-04-10 21:12:00,72,132.8125,1011.0,5.0,5.6,1.3000000000000007,,177
2024-04-10 21:15:00,72,134.2014,1011.0,4.899999999999999,5.6,1.5,,177
2024-04-10 21:18:00,73,134.5486,1011.0,5.0,5.6,1.5,,177
2024-04-10 21:21:00,72,133.2465,1011.0,5.099999999999998,5.699999999999999,1.3000000000000007,,177
2024-04-10 21:24:00,73,134.2014,1012.0,5.099999999999998,5.699999999999999,1.4000000000000021,,177
2024-04-10 21:27:00,73,135.1563,1012.0,5.099999999999998,5.699999999999999,1.3000000000000007,,177
2024-04-10 21:30:00,72,135.5903,1012.0,5.199999999999999,5.699999999999999,1.3000000000000007,,177
2024-04-10 21:33:00,73,137.5868,1012.0,5.099999999999998,5.699999999999999,1.4000000000000021,,177
2024-04-10 21:36:00,73,137.1528,1012.0,5.099999999999998,5.6,1.4000000000000021,,177
2024-04-10 21:39:00,74,136.0243,1012.0,5.0,5.6,1.5,,177
2024-04-10 21:42:00,73,134.2014,1012.0,5.099999999999998,5.799999999999999,1.4000000000000021,,177
2024-04-10 21:45:00,73,133.7674,1012.0,5.0,5.6,1.3999999999999986,,177
2024-04-10 21:48:00,73,133.8542,1012.0,5.0,5.699999999999999,1.3000000000000007,,177
2024-04-10 21:51:00,73,134.0278,1012.0,5.099999999999998,5.699999999999999,1.3000000000000007,,177
2024-04-10 21:54:00,73,134.8958,1012.0,5.099999999999998,5.699999999999999,1.3000000000000007,,177
2024-04-10 21:57:00,74,135.4167,1012.0,5.0,5.699999999999999,1.5,,177
2024-04-10 22:00:00,73,135.9375,1012.0,5.099999999999998,5.699999999999999,1.4000000000000021,,177
2024-04-10 22:03:00,74,136.3715,1012.0,5.199999999999999,5.699999999999999,1.3000000000000007,,177
2024-04-10 22:06:00,73,135.3299,1012.0,5.199999999999999,5.699999999999999,1.4000000000000021,,177
2024-04-10 22:09:00,73,135.9375,1012.0,5.0,5.699999999999999,1.3999999999999986,,177
2024-04-10 22:12:00,73,135.9375,1012.0,5.0,5.699999999999999,1.5,,177
2024-04-10 22:15:00,73,135.4167,1012.0,5.199999999999999,5.699999999999999,1.3000000000000007,,177
2024-04-10 22:18:00,74,134.9826,1012.0,5.0,5.699999999999999,1.5,,177
2024-04-10 22:21:00,74,135.5903,1012.0,5.199999999999999,5.699999999999999,1.4000000000000021,,177
2024-04-10 22:24:00,74,136.2847,1013.0,5.0,5.6,1.5,,177
2024-04-10 22:27:00,74,138.1944,1013.0,5.199999999999999,5.700000000000001,1.3000000000000007,,53
2024-04-10 22:30:00,74,140.191,1013.0,5.099999999999998,5.6,1.4000000000000021,,53
2024-04-10 22:33:00,75,139.4097,1013.0,5.199999999999999,5.6,1.3999999999999986,,53
2024-04-10 22:36:00,74,138.0208,1013.0,5.199999999999999,5.700000000000001,1.5,,53
2024-04-10 22:39:00,74,137.3264,1013.0,5.199999999999999,5.700000000000001,1.3000000000000007,,53
2024-04-10 22:42:00,74,137.934,1013.0,5.300000000000001,5.700000000000001,1.3000000000000007,,53
2024-04-10 22:45:00,74,138.5417,1013.0,5.199999999999999,5.700000000000001,1.4000000000000021,,53
2024-04-10 22:48:00,74,137.5868,1013.0,5.099999999999998,5.700000000000001,1.4000000000000021,,177
2024-04-10 22:51:00,74,141.059,1013.0,5.199999999999999,5.499999999999999,1.3999999999999986,,53
2024-04-10 22:54:00,75,141.4931,1013.0,5.199999999999999,5.6000000000000005,1.3000000000000007,,53
2024-04-10 22:57:00,75,143.6632,1013.0,5.300000000000001,5.6000000000000005,1.5,,53
2024-04-10 23:00:00,76,144.0972,1013.0,5.199999999999999,5.6000000000000005,1.5,,53
2024-04-10 23:03:00,75,142.7083,1013.0,5.199999999999999,5.6000000000000005,1.3999999999999986,,53
2024-04-10 23:06:00,76,140.9722,1013.0,5.300000000000001,5.6,1.5,,53
2024-04-10 23:09:00,75,138.9757,1013.0,5.300000000000001,5.700000000000001,1.5,,53
2024-04-10 23:12:00,74,135.7639,1013.0,5.300000000000001,5.699999999999999,1.3000000000000007,,53
2024-04-10 23:15:00,75,135.1563,1013.0,5.300000000000001,5.800000000000001,1.3000000000000007,,53
2024-04-10 23:18:00,75,134.6354,1013.0,5.300000000000001,5.800000000000001,1.1999999999999993,,53
2024-04-10 23:21:00,74,134.7222,1013.0,5.199999999999999,5.800000000000001,1.3000000000000007,,177
2024-04-10 23:24:00,74,134.4618,1014.0,5.199999999999999,5.800000000000001,1.4000000000000021,,177
2024-04-10 23:27:00,75,134.4618,1014.0,5.0,5.800000000000001,1.5,,177
2024-04-10 23:30:00,75,133.6806,1014.0,5.100000000000001,5.800000000000001,1.5,,177
2024-04-10 23:33:00,74,132.7257,1014.0,5.100000000000001,5.800000000000001,1.3999999999999986,,177
2024-04-10 23:36:00,74,132.5521,1014.0,5.100000000000001,5.800000000000001,1.3999999999999986,,177
2024-04-10 23:39:00,74,132.4653,1014.0,5.100000000000001,5.800000000000001,1.5,,177
2024-04-10 23:42:00,74,133.4201,1014.0,5.100000000000001,5.9,1.5,,177
2024-04-10 23:45:00,74,133.6806,1014.0,5.100000000000001,5.800000000000001,1.5,,177
2024-04-10 23:48:00,75,133.4201,1014.0,5.300000000000001,5.800000000000001,1.3000000000000007,,53
2024-04-10 23:51:00,75,131.25,1014.0,5.300000000000001,5.9,1.3000000000000007,,177
2024-04-10 23:54:00,75,130.2951,1014.0,5.199999999999999,5.800000000000001,1.4000000000000021,,177
2024-04-10 23:57:00,73,129.6875,1014.0,5.199999999999999,6.0,1.3000000000000007,,177
2024-04-11 00:00:00,74,130.816,1014.0,5.100000000000001,5.9,1.3999999999999986,,177
2024-04-11 00:03:00,74,131.5104,1014.0,5.199999999999999,5.9,1.4000000000000021,,177
2024-04-11 00:06:00,74,131.4236,1014.0,5.100000000000001,5.9,1.3999999999999986,,177
2024-04-11 00:09:00,74,132.4653,1014.0,5.100000000000001,5.9,1.5,,177
2024-04-11 00:12:00,74,132.8993,1014.0,5.100000000000001,5.9,1.3999999999999986,,177
2024-04-11 00:15:00,74,132.2917,1014.0,5.100000000000001,5.800000000000001,1.3999999999999986,,177
2024-04-11 00:18:00,74,134.4618,1014.0,5.199999999999999,5.9,1.4000000000000021,,177
2024-04-11 00:21:00,73,133.1597,1014.0,5.100000000000001,6.0,1.3999999999999986,,177
2024-04-11 00:24:00,74,132.1181,1015.0,5.100000000000001,5.800000000000001,1.3999999999999986,,177
2024-04-11 00:27:00,73,132.3785,1015.0,5.199999999999999,5.9,1.3000000000000007,,177
2024-04-11 00:30:00,74,130.3819,1015.0,5.100000000000001,5.9,1.5,,177
2024-04-11 00:33:00,74,130.3819,1015.0,5.100000000000001,6.0,1.5,,177
2024-04-11 00:36:00,74,131.0764,1015.0,5.100000000000001,5.9,1.3999999999999986,,177
2024-04-11 00:39:00,74,133.3333,1015.0,5.0,5.800000000000001,1.4000000000000021,,177
2024-04-11 00:42:00,74,133.8542,1015.0,5.100000000000001,5.9,1.3999999999999986,,177
2024-04-11 00:45:00,73,134.1146,1015.0,5.100000000000001,5.9,1.3999999999999986,,177
2024-04-11 00:48:00,72,132.5521,1015.0,5.100000000000001,5.9,1.3999999999999986,,177
2024-04-11 00:51:00,73,132.2917,1015.0,5.100000000000001,5.800000000000001,1.3000000000000007,,177
2024-04-11 00:54:00,72,131.8576,1015.0,5.0,5.9,1.3000000000000007,,177
2024-04-11 00:57:00,73,132.9861,1015.0,5.100000000000001,5.800000000000001,1.3000000000000007,,177
2024-04-11 01:00:00,72,132.4653,1015.0,5.100000000000001,5.9,1.3000000000000007,,177
2024-04-11 01:03:00,73,132.2917,1015.0,5.0,5.9,1.4000000000000021,,177
2024-04-11 01:06:00,73,134.6354,1015.0,5.100000000000001,5.9,1.5,,177
2024-04-11 01:09:00,73,134.7222,1015.0,5.199999999999999,5.9,1.4000000000000021,,177
2024-04-11 01:12:00,73,134.9826,1015.0,5.300000000000001,5.9,1.3000000000000007,,53
2024-04-11 01:15:00,74,134.1146,1015.0,5.100000000000001,5.800000000000001,1.3999999999999986,,177
2024-04-11 01:18:00,74,134.5486,1015.0,5.100000000000001,5.9,1.3999999999999986,,177
2024-04-11 01:21:00,73,133.4201,1015.0,5.100000000000001,5.800000000000001,1.3999999999999986,,177
2024-04-11 01:24:00,74,132.8993,1016.0,5.100000000000001,6.0,1.3999999999999986,,177
2024-04-11 01:27:00,75,132.8125,1016.0,5.300000000000001,6.0,1.3000000000000007,,53
2024-04-11 01:30:00,73,131.25,1016.0,5.100000000000001,6.0,1.3999999999999986,,177
2024-04-11 01:33:00,74,130.5556,1016.0,5.100000000000001,6.0,1.3999999999999986,,177
2024-04-11 01:36:00,73,132.8993,1016.0,5.100000000000001,6.0,1.5,,177
2024-04-11 01:39:00,74,131.684,1016.0,5.100000000000001,6.0,1.3999999999999986,,177
2024-04-11 01:42:00,75,132.2917,1016.0,5.100000000000001,6.0,1.5999999999999979,,177
2024-04-11 01:45:00,75,132.2917,1016.0,5.300000000000001,6.0,1.3000000000000007,,53
2024-04-11 01:48:00,75,131.4236,1016.0,5.199999999999999,6.0,1.4000000000000021,,177
2024-04-11 01:51:00,75,131.0764,1016.0,5.199999999999999,6.0,1.4000000000000021,,177
2024-04-11 01:54:00,74,130.816,1016.0,5.199999999999999,6.0,1.3000000000000007,,177
2024-04-11 01:57:00,74,130.5556,1016.0,5.100000000000001,6.0,1.5,,177
2024-04-11 02:00:00,74,128.9931,1016.0,5.199999999999999,6.0,1.4000000000000021,,177
2024-04-11 02:03:00,72,129.6875,1016.0,5.100000000000001,6.0,1.3000000000000007,,177
2024-04-11 02:06:00,74,131.0764,1016.0,5.0,6.0,1.5,,158
2024-04-11 02:09:00,73,131.5104,1016.0,5.199999999999999,5.9,1.3000000000000007,,177
2024-04-11 02:12:00,73,131.5104,1016.0,5.100000000000001,6.0,1.3999999999999986,,177
2024-04-11 02:15:00,73,131.9444,1016.0,5.100000000000001,6.0,1.5,,177
2024-04-11 02:18:00,74,130.6424,1016.0,5.100000000000001,5.9,1.3999999999999986,,177
2024-04-11 02:21:00,73,129.4271,1016.0,5.100000000000001,6.1,1.5,,158
2024-04-11 02:24:00,74,128.0382,1017.0,5.100000000000001,6.1,1.3999999999999986,,158
2024-04-11 02:27:00,72,127.9514,1017.0,5.100000000000001,5.9,1.3000000000000007,,177
2024-04-11 02:30:00,73,129.8611,1017.0,5.0,6.0,1.4000000000000021,,158
2024-04-11 02:33:00,73,130.816,1017.0,5.0,6.0,1.4000000000000021,,177
2024-04-11 02:36:00,73,131.5972,1017.0,5.0,6.0,1.5,,177
2024-04-11 02:39:00,74,130.3819,1017.0,5.100000000000001,6.0,1.3999999999999986,,177
2024-04-11 02:42:00,73,129.4271,1017.0,5.0,5.9,1.4000000000000021,,177
2024-04-11 02:45:00,73,128.559,1017.0,5.0,6.1,1.4000000000000021,,158
2024-04-11 02:48:00,72,129.0799,1017.0,4.900000000000002,5.9,1.5,,159
2024-04-11 02:51:00,72,129.3403,1017.0,4.900000000000002,6.0,1.3999999999999986,,158
2024-04-11 02:54:00,73,129.7743,1017.0,5.099999999999998,6.0,1.4000000000000021,,177
2024-04-11 02:57:00,72,129.9479,1017.0,5.099999999999998,5.800000000000001,1.5,,177
2024-04-11 03:00:00,73,130.5556,1017.0,5.100000000000001,6.0,1.3999999999999986,,177
2024-04-11 03:03:00,74,129.9479,1017.0,5.100000000000001,6.0,1.3000000000000007,,177
2024-04-11 03:06:00,73,130.1215,1017.0,5.199999999999999,6.0,1.3000000000000007,,177
2024-04-11 03:09:00,72,130.3819,1017.0,5.0,5.9,1.4000000000000021,,177
2024-04-11 03:12:00,74,129.7743,1017.0,5.099999999999998,6.0,1.5,,177
2024-04-11 03:15:00,73,131.4236,1017.0,5.099999999999998,6.0,1.4000000000000021,,177
2024-04-11 03:18:00,74,132.0313,1017.0,5.099999999999998,6.0,1.5,,177
2024-04-11 03:21:00,74,131.5104,1017.0,5.100000000000001,5.9,1.3999999999999986,,177
2024-04-11 03:24:00,73,131.5104,1018.0,5.100000000000001,6.0,1.3000000000000007,,177
2024-04-11 03:27:00,74,131.1632,1018.0,5.0,5.9,1.5,,177
2024-04-11 03:30:00,72,131.1632,1018.0,5.0,5.9,1.4000000000000021,,177
2024-04-11 03:33:00,73,131.5972,1018.0,5.099999999999998,5.9,1.4000000000000021,,177
2024-04-11 03:36:00,73,130.9896,1018.0,5.199999999999999,5.9,1.5,,177
2024-04-11 03:39:00,73,130.2083,1018.0,5.199999999999999,6.0,1.3000000000000007,,177
2024-04-11 03:42:00,73,130.2083,1018.0,5.099999999999998,5.9,1.4000000000000021,,177
2024-04-11 03:45:00,73,131.8576,1018.0,5.100000000000001,5.9,1.3000000000000007,,177
2024-04-11 03:48:00,73,130.2951,1018.0,5.100000000000001,6.0,1.3000000000000007,,177
2024-04-11 03:51:00,73,130.2083,1018.0,5.099999999999998,5.800000000000001,1.4000000000000021,,177
2024-04-11 03:54:00,72,130.7292,1018.0,5.0,5.9,1.4000000000000021,,177
2024-04-11 03:57:00,73,130.2951,1018.0,5.099999999999998,5.9,1.4000000000000021,,177
2024-04-11 04:00:00,72,131.1632,1018.0,5.099999999999998,5.9,1.4000000000000021,,177
2024-04-11 04:03:00,73,130.3819,1018.0,5.099999999999998,5.800000000000001,1.4000000000000021,,177
2024-04-11 04:06:00,72,129.9479,1018.0,5.0,5.800000000000001,1.4000000000000021,,177
2024-04-11 04:09:00,73,131.1632,1018.0,4.900000000000002,5.9,1.3999999999999986,,177
2024-04-11 04:12:00,73,128.9931,1018.0,5.0,5.800000000000001,1.3000000000000007,,177
2024-04-11 04:15:00,72,128.9063,1018.0,5.099999999999998,5.800000000000001,1.4000000000000021,,177
2024-04-11 04:18:00,71,126.8229,1018.0,5.099999999999998,5.9,1.3000000000000007,,177
2024-04-11 04:21:00,72,127.691,1018.0,4.900000000000002,5.800000000000001,1.3999999999999986,,159
2024-04-11 04:24:00,72,130.2083,1019.0,5.0,5.9,1.4000000000000021,,177
2024-04-11 04:27:00,73,130.3819,1019.0,5.099999999999998,5.800000000000001,1.4000000000000021,,177
2024-04-11 04:30:00,72,130.3819,1019.0,5.0,5.800000000000001,1.4000000000000021,,177
2024-04-11 04:33:00,73,130.3819,1019.0,5.0,5.9,1.4000000000000021,,177
2024-04-11 04:36:00,72,129.9479,1019.0,5.0,5.800000000000001,1.4000000000000021,,177
2024-04-11 04:39:00,71,129.2535,1019.0,5.0,5.9,1.3000000000000007,,177
2024-04-11 04:42:00,72,129.7743,1019.0,5.0,5.800000000000001,1.3000000000000007,,177
2024-04-11 04:45:00,72,130.816,1019.0,4.900000000000002,5.9,1.3999999999999986,,177
2024-04-11 04:48:00,71,131.25,1019.0,4.900000000000002,5.9,1.3999999999999986,,177
2024-04-11 04:51:00,73,131.25,1019.0,5.099999999999998,5.800000000000001,1.4000000000000021,,177
2024-04-11 04:54:00,72,132.0313,1019.0,5.100000000000001,5.700000000000001,1.3999999999999986,,177
2024-04-11 04:57:00,73,130.7292,1019.0,5.0,5.9,1.4000000000000021,,177
2024-04-11 05:00:00,72,130.3819,1019.0,5.0,5.800000000000001,1.3000000000000007,,177
2024-04-11 05:03:00,73,130.7292,1019.0,5.100000000000001,5.9,1.3000000000000007,,177
2024-04-11 05:06:00,73,131.9444,1019.0,5.0,5.9,1.4000000000000021,,177
2024-04-11 05:09:00,73,132.0313,1019.0,5.0,5.800000000000001,1.5,,177
2024-04-11 05:12:00,73,130.816,1019.0,5.0,5.800000000000001,1.4000000000000021,,177
2024-04-11 05:15:00,73,132.9861,1019.0,5.100000000000001,5.9,1.3000000000000007,,177
2024-04-11 05:18:00,73,131.5972,1019.0,5.100000000000001,5.800000000000001,1.3999999999999986,,177
2024-04-11 05:21:00,73,131.5104,1019.0,5.100000000000001,5.800000000000001,1.3000000000000007,,177
2024-04-11 05:24:00,73,133.1597,1020.0,5.0,5.800000000000001,1.5,,177
2024-04-11 05:27:00,74,133.5938,1020.0,5.100000000000001,5.800000000000001,1.3999999999999986,,177
2024-04-11 05:30:00,74,134.1146,1020.0,5.199999999999999,5.800000000000001,1.4000000000000021,,177
2024-04-11 05:33:00,75,133.6806,1020.0,5.199999999999999,5.800000000000001,1.4000000000000021,,177
2024-04-11 05:36:00,75,133.5938,1020.0,5.199999999999999,5.800000000000001,1.4000000000000021,,177
2024-04-11 05:39:00,74,132.5521,1020.0,5.100000000000001,5.9,1.3999999999999986,,177
2024-04-11 05:42:00,74,131.4236,1020.0,5.300000000000001,5.800000000000001,1.1999999999999993,,177
2024-04-11 05:45:00,74,130.5556,1020.0,5.0,5.9,1.3999999999999986,,177
2024-04-11 05:48:00,73,128.9063,1020.0,5.100000000000001,6.000000000000001,1.3999999999999986,,177
2024-04-11 05:51:00,74,128.0382,1020.0,5.100000000000001,6.000000000000001,1.3999999999999986,,158
2024-04-11 05:54:00,73,128.559,1020.0,5.100000000000001,6.000000000000001,1.3000000000000007,,177
2024-04-11 05:57:00,73,129.7743,1020.0,5.100000000000001,5.9,1.3999999999999986,,177
2024-04-11 06:00:00,74,130.3819,1020.0,5.100000000000001,6.000000000000001,1.3999999999999986,,177
2024-04-11 06:03:00,74,129.8611,1020.0,5.100000000000001,5.9,1.5,,177
2024-04-11 06:06:00,74,129.8611,1020.0,5.0,5.9,1.5,,177
2024-04-11 06:09:00,73,128.4722,1020.0,5.100000000000001,5.9,1.3000000000000007,,177
2024-04-11 06:12:00,73,128.3854,1020.0,5.0,5.9,1.4000000000000021,,158
2024-04-11 06:15:00,72,129.8611,1020.0,5.0,5.800000000000001,1.3000000000000007,,177
2024-04-11 06:18:00,72,129.9479,1020.0,5.0,5.800000000000001,1.3000000000000007,,177
2024-04-11 06:21:00,74,131.5104,1020.0,5.0,5.800000000000001,1.4000000000000021,,177
2024-04-11 06:24:00,73,130.7292,1021.0,5.0,5.800000000000001,1.4000000000000021,,177
2024-04-11 06:27:00,73,131.8576,1021.0,5.100000000000001,5.9,1.3999999999999986,,177
2024-04-11 06:30:00,73,129.8611,1021.0,5.100000000000001,5.800000000000001,1.3000000000000007,,177
2024-04-11 06:33:00,73,129.6875,1021.0,5.100000000000001,5.800000000000001,1.3999999999999986,,177
2024-04-11 06:36:00,73,130.3819,1021.0,5.100000000000001,5.800000000000001,1.3999999999999986,,177
2024-04-11 06:39:00,73,129.0799,1021.0,5.100000000000001,5.800000000000001,1.3000000000000007,,177
2024-04-11 06:42:00,73,128.8194,1021.0,5.0,6.0,1.5,,158
2024-04-11 06:45:00,73,130.2083,1021.0,5.100000000000001,5.9,1.3999999999999986,,177
2024-04-11 06:48:00,74,130.816,1021.0,5.199999999999999,5.9,1.2000000000000028,,177
2024-04-11 06:51:00,73,132.5521,1021.0,5.100000000000001,5.800000000000001,1.3999999999999986,,177
2024-04-11 06:54:00,73,133.5938,1021.0,5.100000000000001,5.800000000000001,1.3999999999999986,,177
2024-04-11 06:57:00,74,143.5764,1021.0,5.100000000000001,5.6000000000000005,1.5,,220
2024-04-11 07:00:00,75,140.2778,1021.0,5.300000000000001,5.6000000000000005,1.3999999999999986,,53
2024-04-11 07:03:00,75,134.5486,1021.0,5.300000000000001,5.800000000000001,1.3000000000000007,,53
2024-04-11 07:06:00,74,135.3299,1021.0,5.300000000000001,5.9,1.3000000000000007,,53
2024-04-11 07:09:00,75,136.0243,1021.0,5.300000000000001,5.800000000000001,1.3999999999999986,,53
2024-04-11 07:12:00,77,139.2361,1021.0,5.300000000000001,5.9,1.5,,53
2024-04-11 07:15:00,76,140.7118,1021.0,5.400000000000002,5.9,1.5,,53
2024-04-11 07:18:00,77,141.5799,1021.0,5.400000000000002,5.800000000000001,1.5,,53
2024-04-11 07:21:00,76,143.6632,1021.0,5.5,5.800000000000001,1.5,,53
2024-04-11 07:24:00,77,142.1007,1022.0,5.399999999999999,5.700000000000001,1.4000000000000021,,53
2024-04-11 07:27:00,76,141.059,1022.0,5.400000000000002,5.700000000000001,1.3999999999999986,,53
2024-04-11 07:30:00,75,138.1076,1022.0,5.400000000000002,5.700000000000001,1.3999999999999986,,53
2024-04-11 07:33:00,75,138.8021,1022.0,5.300000000000001,5.700000000000001,1.3999999999999986,,53
2024-04-11 07:36:00,76,138.8889,1022.0,5.300000000000001,5.800000000000001,1.5,,53
2024-04-11 07:39:00,75,137.7604,1022.0,5.300000000000001,5.700000000000001,1.3999999999999986,,53
2024-04-11 07:42:00,76,138.3681,1022.0,5.400000000000002,5.800000000000001,1.3999999999999986,,53
2024-04-11 07:45:00,76,138.3681,1022.0,5.300000000000001,5.700000000000001,1.5,,53
2024-04-11 07:48:00,76,138.0208,1022.0,5.300000000000001,5.700000000000001,1.3000000000000007,,53
2024-04-11 07:51:00,76,138.1076,1022.0,5.300000000000001,5.800000000000001,1.3999999999999986,,53
2024-04-11 07:54:00,75,139.3229,1022.0,5.300000000000001,5.700000000000001,1.3999999999999986,,53
2024-04-11 07:57:00,75,140.191,1022.0,5.300000000000001,5.700000000000001,1.5,,53
2024-04-11 08:00:00,75,138.6285,1022.0,5.300000000000001,5.700000000000001,1.5,,53
2024-04-11 08:03:00,74,136.6319,1022.0,5.199999999999999,5.700000000000001,1.3000000000000007,,53
2024-04-11 08:06:00,74,137.066,1022.0,5.300000000000001,5.800000000000001,1.3000000000000007,,53
2024-04-11 08:09:00,75,136.4583,1022.0,5.300000000000001,5.800000000000001,1.3000000000000007,,53
2024-04-11 08:12:00,75,135.9375,1022.0,5.300000000000001,5.800000000000001,1.3000000000000007,,53
2024-04-11 08:15:00,75,138.0208,1022.0,5.300000000000001,5.800000000000001,1.3000000000000007,,53
2024-04-11 08:18:00,75,140.1042,1022.0,5.300000000000001,5.700000000000001,1.3000000000000007,,53
2024-04-11 08:21:00,75,139.8438,1022.0,5.300000000000001,5.700000000000001,1.3000000000000007,,53
2024-04-11 08:24:00,76,148.7847,1023.0,5.300000000000001,5.500000000000001,1.6000000000000014,,220
2024-04-11 08:27:00,76,147.0486,1023.0,5.400000000000002,5.6000000000000005,1.5,,79
2024-04-11 08:30:00,77,144.5313,1023.0,5.400000000000002,5.6000000000000005,1.5,,53
2024-04-11 08:33:00,78,143.8368,1023.0,5.5,5.700000000000001,1.4000000000000021,,79
2024-04-11 08:36:00,77,140.7986,1023.0,5.5,5.800000000000001,1.4000000000000021,,53
2024-04-11 08:39:00,78,139.3229,1023.0,5.400000000000002,5.800000000000001,1.5,,53
2024-04-11 08:42:00,76,140.5382,1023.0,5.400000000000002,5.9,1.3999999999999986,,53
2024-04-11 08:51:00,78,147.2222,1023.0,5.400000000000002,5.800000000000001,1.5,,79
2024-04-11 08:54:00,78,146.7014,1023.0,5.5,5.800000000000001,1.6000000000000014,,79
