Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-04-11 08:57:00,79,148.6111,1023.0,5.5,5.800000000000001,1.5,,79
2024-04-11 09:00:00,77,147.2222,1023.0,5.5,5.800000000000001,1.5,,79
2024-04-11 09:03:00,78,145.1389,1023.0,5.5,5.800000000000001,1.5,,79
2024-04-11 09:06:00,79,149.9132,1023.0,5.5,5.700000000000001,1.6000000000000014,,79
2024-04-11 09:09:00,77,151.4757,1023.0,5.5,5.700000000000001,1.6000000000000014,,79
2024-04-11 09:12:00,82,153.6458,1023.0,5.699999999999999,5.700000000000001,1.8000000000000007,,221
2024-04-11 09:15:00,81,153.7326,1023.0,5.699999999999999,5.700000000000001,1.6000000000000014,,221
2024-04-11 09:18:00,80,154.4271,1023.0,5.699999999999999,5.700000000000001,1.7000000000000028,,221
2024-04-11 09:21:00,80,153.8194,1023.0,5.800000000000001,5.700000000000001,1.5,,221
2024-04-11 09:24:00,80,153.2986,1024.0,5.699999999999999,5.700000000000001,1.6000000000000014,,221
2024-04-11 09:27:00,79,152.9514,1024.0,5.600000000000001,5.700000000000001,1.6999999999999993,,221
2024-04-11 09:30:00,81,151.9965,1024.0,5.600000000000001,5.700000000000001,1.6999999999999993,,221
2024-04-11 09:33:00,81,151.4757,1024.0,5.600000000000001,5.700000000000001,1.6999999999999993,,79
2024-04-11 09:36:00,81,148.9583,1024.0,5.800000000000001,5.800000000000001,1.5,,75
2024-04-11 09:39:00,80,149.4792,1024.0,5.699999999999999,5.800000000000001,1.6000000000000014,,79
2024-04-11 09:42:00,81,148.7847,1024.0,5.799999999999997,5.9,1.7000000000000028,,75
2024-04-11 09:45:00,81,145.3125,1024.0,5.699999999999999,5.9,1.6000000000000014,,75
2024-04-11 09:48:00,81,148.9583,1024.0,5.699999999999999,5.9,1.6000000000000014,,75
2024-04-11 09:51:00,82,148.8715,1024.0,5.899999999999999,5.9,1.6000000000000014,,75
2024-04-11 09:54:00,81,148.5243,1024.0,5.699999999999999,5.800000000000001,1.6000000000000014,,79
2024-04-11 09:57:00,82,150.2604,1024.0,5.800000000000001,5.9,1.5,,75
2024-04-11 10:00:00,82,148.8715,1024.0,5.899999999999999,5.9,1.5,,75
2024-04-11 10:03:00,79,147.7431,1024.0,5.699999999999999,5.9,1.6000000000000014,,79
2024-04-11 10:06:00,80,148.6111,1024.0,5.799999999999997,5.800000000000001,1.6000000000000014,,79
2024-04-11 10:09:00,82,148.7847,1024.0,5.600000000000001,5.9,1.6999999999999993,,75
2024-04-11 10:12:00,81,149.6528,1024.0,5.600000000000001,5.800000000000001,1.6999999999999993,,79
2024-04-11 10:15:00,81,149.4792,1024.0,5.699999999999999,5.800000000000001,1.6000000000000014,,79
2024-04-11 10:18:00,82,149.3056,1024.0,5.699999999999999,5.800000000000001,1.6000000000000014,,75
2024-04-11 10:21:00,81,148.5243,1024.0,5.600000000000001,5.800000000000001,1.6999999999999993,,79
2024-04-11 10:24:00,81,147.6563,1025.0,5.600000000000001,5.800000000000001,1.6999999999999993,,79
2024-04-11 10:27:00,81,149.0451,1025.0,5.899999999999999,5.800000000000001,1.6000000000000014,,75
2024-04-11 10:30:00,82,150.5208,1025.0,5.899999999999999,5.800000000000001,1.5,,75
2024-04-11 10:33:00,80,148.8715,1025.0,5.699999999999999,5.800000000000001,1.6000000000000014,,79
2024-04-11 10:36:00,82,149.0451,1025.0,5.699999999999999,5.9,1.6000000000000014,,75
2024-04-11 10:39:00,80,149.2188,1025.0,5.699999999999999,5.800000000000001,1.6000000000000014,,79
2024-04-11 10:42:00,81,149.7396,1025.0,5.600000000000001,5.800000000000001,1.6999999999999993,,79
2024-04-11 10:45:00,81,150.0868,1025.0,5.699999999999999,5.800000000000001,1.6000000000000014,,79
2024-04-11 10:48:00,81,154.5139,1025.0,5.699999999999999,5.700000000000001,1.6000000000000014,,221
2024-04-11 10:51:00,82,154.2535,1025.0,5.800000000000001,5.700000000000001,1.6000000000000014,,221
2024-04-11 10:54:00,81,153.559,1025.0,5.800000000000001,5.700000000000001,1.6000000000000014,,221
2024-04-11 10:57:00,82,151.9965,1025.0,5.899999999999999,5.700000000000001,1.6999999999999993,,16
2024-04-11 11:00:00,81,151.4757,1025.0,5.800000000000001,5.700000000000001,1.5,,221
2024-04-11 11:03:00,80,151.2153,1025.0,5.800000000000001,5.9,1.6999999999999993,,79
2024-04-11 11:06:00,80,151.9097,1025.0,5.800000000000001,5.800000000000001,1.6999999999999993,,221
2024-04-11 11:09:00,82,153.2118,1025.0,5.800000000000001,5.9,1.6000000000000014,,221
2024-04-11 11:12:00,82,153.7326,1025.0,5.899999999999999,5.9,1.6999999999999993,,221
2024-04-11 11:15:00,81,152.691,1025.0,5.800000000000001,5.800000000000001,1.5,,221
2024-04-11 11:18:00,81,152.3438,1025.0,5.800000000000001,5.9,1.6000000000000014,,221
2024-04-11 11:21:00,80,152.2569,1025.0,5.800000000000001,5.9,1.6000000000000014,,221
2024-04-11 11:24:00,82,151.9965,1026.0,5.899999999999999,5.9,1.6000000000000014,,75
2024-04-11 11:27:00,81,152.8646,1026.0,5.899999999999999,5.9,1.6999999999999993,,221
2024-04-11 11:30:00,83,152.2569,1026.0,5.900000000000002,5.9,1.5999999999999979,,75
2024-04-11 11:33:00,82,151.6493,1026.0,5.800000000000001,5.9,1.6000000000000014,,75
2024-04-11 11:36:00,81,153.6458,1026.0,5.899999999999999,5.9,1.6000000000000014,,221
2024-04-11 11:39:00,81,153.559,1026.0,5.899999999999999,5.9,1.6999999999999993,,221
2024-04-11 11:42:00,81,155.2952,1026.0,6.0,5.9,1.6999999999999993,,16
2024-04-11 11:45:00,84,154.8611,1026.0,6.099999999999998,5.9,1.6000000000000014,,16
2024-04-11 11:48:00,84,155.2952,1026.0,6.0,5.9,1.5999999999999979,,16
2024-04-11 11:51:00,84,152.691,1026.0,6.0,5.9,1.6999999999999993,,16
2024-04-11 11:54:00,82,153.2118,1026.0,6.0,5.9,1.5999999999999979,,16
2024-04-11 11:57:00,81,155.7292,1026.0,5.899999999999999,5.9,1.8000000000000007,,221
2024-04-11 12:00:00,83,155.816,1026.0,6.0,5.9,1.6999999999999993,,16
2024-04-11 12:03:00,84,156.7708,1026.0,6.099999999999998,5.9,1.6999999999999993,,16
2024-04-11 12:06:00,85,157.4653,1026.0,6.099999999999998,5.9,1.6999999999999993,,14
2024-04-11 12:09:00,82,158.7673,1026.0,6.099999999999998,5.9,1.6000000000000014,,16
2024-04-11 12:12:00,83,161.5451,1026.0,6.099999999999998,5.8,1.8000000000000007,,18
2024-04-11 12:15:00,83,159.4618,1026.0,6.199999999999999,5.8,1.6999999999999993,,14
2024-04-11 12:18:00,84,159.375,1026.0,6.199999999999999,5.9,1.8000000000000007,,14
2024-04-11 12:21:00,84,158.3333,1026.0,6.199999999999999,5.9,1.8000000000000007,,14
2024-04-11 12:24:00,84,157.5521,1027.0,6.100000000000001,6.0,1.6999999999999993,,14
2024-04-11 12:27:00,84,158.0729,1027.0,6.199999999999999,5.9,1.5999999999999979,,14
2024-04-11 12:30:00,86,159.4618,1027.0,6.199999999999999,5.9,1.8000000000000007,,14
2024-04-11 12:33:00,83,160.1563,1027.0,6.199999999999999,5.9,1.8000000000000007,,14
2024-04-11 12:36:00,84,160.3299,1027.0,6.199999999999999,5.9,1.8000000000000007,,14
2024-04-11 12:39:00,86,161.0243,1027.0,6.299999999999997,6.0,1.7000000000000028,,14
2024-04-11 12:42:00,85,160.0694,1027.0,6.199999999999999,5.9,1.8000000000000007,,14
2024-04-11 12:45:00,87,156.3368,1027.0,6.299999999999997,6.1,1.7000000000000028,,14
2024-04-11 12:48:00,86,155.7292,1027.0,6.199999999999999,6.1,1.6999999999999993,,14
2024-04-11 12:51:00,83,155.1215,1027.0,6.099999999999998,6.0,1.8000000000000007,,16
2024-04-11 12:54:00,86,155.1215,1027.0,6.199999999999999,6.1,1.6999999999999993,,14
2024-04-11 12:57:00,85,157.6389,1027.0,6.199999999999999,6.1,1.8000000000000007,,14
2024-04-11 13:00:00,85,156.4236,1027.0,6.199999999999999,6.1,1.8000000000000007,,14
2024-04-11 13:03:00,85,156.25,1027.0,6.100000000000001,6.1,1.8000000000000007,,14
2024-04-11 13:06:00,85,155.7292,1027.0,6.199999999999999,6.1,1.8000000000000007,,14
2024-04-11 13:09:00,86,156.684,1027.0,6.199999999999999,6.1,1.8999999999999986,,14
2024-04-11 13:12:00,86,154.8611,1027.0,6.199999999999999,6.1,1.8000000000000007,,14
2024-04-11 13:15:00,85,154.6875,1027.0,6.100000000000001,6.1,1.8000000000000007,,16
2024-04-11 13:18:00,84,156.3368,1027.0,6.199999999999999,6.1,1.8000000000000007,,14
2024-04-11 13:21:00,86,155.9028,1027.0,6.199999999999999,6.1,1.6999999999999993,,14
2024-04-11 13:24:00,84,156.4236,1028.0,6.100000000000001,6.1,1.8000000000000007,,16
2024-04-11 13:27:00,85,157.0313,1028.0,6.199999999999999,6.0,1.6999999999999993,,14
2024-04-11 13:30:00,84,156.5972,1028.0,6.199999999999999,6.0,1.6999999999999993,,14
2024-04-11 13:33:00,85,158.0729,1028.0,6.199999999999999,6.0,1.8000000000000007,,14
2024-04-11 13:36:00,85,158.5938,1028.0,6.199999999999999,6.0,1.8000000000000007,,14
2024-04-11 13:39:00,85,161.9792,1028.0,6.399999999999999,5.8999999999999995,1.8999999999999986,,14
2024-04-11 13:42:00,87,160.3299,1028.0,6.099999999999998,6.0,1.6000000000000014,,14
2024-04-11 13:45:00,88,162.8472,1028.0,6.0,6.0,1.8999999999999986,,55
2024-04-11 13:51:00,88,164.1493,1028.0,6.0,6.0,1.7999999999999972,,21
2024-04-11 13:54:00,85,163.5417,1028.0,6.099999999999998,6.0,1.8000000000000007,,18
2024-04-11 13:57:00,86,164.2361,1028.0,5.900000000000002,6.0,1.8999999999999986,,221
2024-04-11 14:03:00,88,162.6736,1028.0,6.0,6.0,1.8000000000000007,,55
2024-04-11 14:06:00,88,162.7604,1028.0,6.0,6.0,1.9000000000000021,,55
2024-04-11 14:12:00,88,164.1493,1028.0,6.199999999999999,6.1,1.8000000000000007,,18
2024-04-11 14:15:00,86,165.7118,1028.0,6.100000000000001,6.1,1.8999999999999986,,21
2024-04-11 14:21:00,88,165.7118,1028.0,6.100000000000001,6.0,1.8000000000000007,,21
2024-04-11 14:24:00,90,165.4514,1029.0,6.100000000000001,6.0,1.8000000000000007,,21
2024-04-11 14:27:00,90,165.3646,1029.0,6.100000000000001,6.0,1.8999999999999986,,21
2024-04-11 14:30:00,87,164.4097,1029.0,6.199999999999999,6.1,1.8000000000000007,,18
2024-04-11 14:36:00,90,164.5833,1029.0,6.300000000000001,6.1,1.6999999999999993,,7
2024-04-11 14:39:00,91,165.1042,1029.0,6.100000000000001,6.1,2.0,,55
2024-04-11 14:42:00,91,165.8854,1029.0,6.199999999999999,6.1,1.9000000000000021,,5
2024-04-11 14:48:00,89,167.9688,1029.0,6.300000000000001,6.1,1.8999999999999986,,5
2024-04-11 14:51:00,87,166.6667,1029.0,6.300000000000001,5.999999999999999,2.0,,18
2024-04-11 14:54:00,88,149.2188,1029.0,6.100000000000001,6.3999999999999995,1.6999999999999993,,56
2024-04-11 14:57:00,86,144.9653,1029.0,5.899999999999999,6.499999999999999,1.6000000000000014,,56
2024-04-11 15:00:00,82,145.3993,1029.0,5.800000000000001,6.199999999999999,1.6999999999999993,,75
2024-04-11 15:06:00,85,145.7465,1029.0,5.899999999999999,6.199999999999999,1.6999999999999993,,75
2024-04-11 15:09:00,83,147.6563,1029.0,5.800000000000001,6.199999999999999,1.5999999999999979,,75
2024-04-11 15:12:00,82,147.2222,1029.0,5.700000000000003,6.199999999999999,1.6999999999999993,,75
2024-04-11 15:18:00,85,148.8715,1029.0,5.800000000000001,6.199999999999999,1.6000000000000014,,75
2024-04-11 15:21:00,85,146.875,1030.0,5.900000000000002,6.199999999999999,1.6999999999999993,,75
2024-04-11 15:27:00,82,146.6146,1030.0,5.900000000000002,6.299999999999999,1.6999999999999993,,75
2024-04-11 15:30:00,85,146.441,1030.0,5.900000000000002,6.299999999999999,1.6999999999999993,,75
2024-04-11 15:33:00,83,145.4861,1030.0,5.699999999999999,6.299999999999999,1.8000000000000007,,75
2024-04-11 15:39:00,85,145.4861,1030.0,5.699999999999999,6.199999999999999,1.6999999999999993,,75
2024-04-11 15:42:00,84,143.2292,1030.0,5.699999999999999,6.4,1.6000000000000014,,50
2024-04-11 15:48:00,83,144.6181,1030.0,5.699999999999999,6.299999999999999,1.6000000000000014,,75
2024-04-11 15:51:00,84,154.1667,1030.0,5.800000000000001,6.1,1.6999999999999993,,75
2024-04-11 15:57:00,85,156.8576,1030.0,5.800000000000001,6.1000000000000005,1.8000000000000007,,221
2024-04-11 16:00:00,87,158.4201,1030.0,5.799999999999997,5.999999999999999,1.9000000000000021,,55
2024-04-11 16:03:00,86,152.691,1030.0,6.0,6.1,1.6999999999999993,,75
2024-04-11 16:09:00,86,152.5174,1030.0,5.799999999999997,6.199999999999999,1.7000000000000028,,57
2024-04-11 16:12:00,85,148.0903,1030.0,5.800000000000001,6.199999999999999,1.6999999999999993,,75
2024-04-11 16:18:00,85,147.0486,1030.0,5.800000000000001,6.199999999999999,1.6999999999999993,,75
2024-04-11 16:21:00,85,145.7465,1031.0,5.899999999999999,6.199999999999999,1.7000000000000028,,75
2024-04-11 16:27:00,85,144.7049,1031.0,5.799999999999997,6.300000000000001,1.6000000000000014,,75
2024-04-11 16:30:00,84,145.7465,1031.0,5.699999999999999,6.300000000000001,1.6999999999999993,,75
2024-04-11 16:33:00,84,144.6181,1031.0,5.800000000000001,6.199999999999999,1.8000000000000007,,75
2024-04-11 16:39:00,83,145.1389,1031.0,5.800000000000001,6.300000000000001,1.8000000000000007,,75
2024-04-11 16:42:00,82,146.0069,1031.0,5.699999999999999,6.300000000000001,1.8000000000000007,,75
2024-04-11 16:45:00,84,144.5313,1031.0,5.899999999999999,6.300000000000001,1.6000000000000014,,75
2024-04-11 16:48:00,84,142.5347,1031.0,5.699999999999999,6.4,1.8000000000000007,,50
2024-04-11 16:54:00,82,143.4028,1031.0,5.699999999999999,6.300000000000001,1.6999999999999993,,75
2024-04-11 16:57:00,81,142.4479,1031.0,5.599999999999998,6.300000000000001,1.8000000000000007,,50
2024-04-11 17:03:00,82,142.1007,1031.0,5.699999999999999,6.199999999999999,1.6000000000000014,,75
2024-04-11 17:06:00,80,142.7951,1031.0,5.599999999999998,6.300000000000001,1.6000000000000014,,50
2024-04-11 17:09:00,82,143.4028,1031.0,5.699999999999999,6.1,1.5,,75
2024-04-11 17:15:00,82,143.2292,1031.0,5.699999999999999,6.300000000000001,1.6000000000000014,,75
2024-04-11 17:18:00,81,140.1042,1031.0,5.599999999999998,6.300000000000001,1.6999999999999993,,44
2024-04-11 17:24:00,80,140.3646,1032.0,5.599999999999998,6.300000000000001,1.5,,44
2024-04-11 17:27:00,81,144.184,1032.0,5.599999999999998,6.1,1.6000000000000014,,50
2024-04-11 17:33:00,83,142.7083,1032.0,5.599999999999998,6.200000000000001,1.8000000000000007,,50
2024-04-11 17:36:00,81,143.2292,1032.0,5.599999999999998,6.300000000000001,1.6000000000000014,,50
2024-04-11 17:39:00,82,141.6667,1032.0,5.599999999999998,6.4,1.6000000000000014,,44
2024-04-11 17:45:00,83,141.4931,1032.0,5.699999999999999,6.4,1.5,,50
2024-04-11 17:48:00,82,141.6667,1032.0,5.699999999999999,6.4,1.6999999999999993,,50
2024-04-11 17:51:00,81,141.4063,1032.0,5.599999999999998,6.300000000000001,1.6000000000000014,,44
2024-04-11 17:54:00,85,140.9722,1032.0,5.699999999999999,6.300000000000001,1.6999999999999993,,50
2024-04-11 18:00:00,84,141.4931,1032.0,5.699999999999999,6.300000000000001,1.5,,50
2024-04-11 18:03:00,83,139.4097,1032.0,5.599999999999998,6.4,1.6000000000000014,,44
2024-04-11 18:09:00,83,140.3646,1032.0,5.599999999999998,6.4,1.6000000000000014,,44
2024-04-11 18:12:00,82,139.4965,1032.0,5.599999999999998,6.300000000000001,1.6000000000000014,,44
2024-04-11 18:15:00,83,141.4931,1032.0,5.599999999999998,6.300000000000001,1.6999999999999993,,50
2024-04-11 18:21:00,83,142.7083,1032.0,5.599999999999998,6.300000000000001,1.6000000000000014,,50
2024-04-11 18:24:00,81,139.7569,1033.0,5.599999999999998,6.300000000000001,1.6000000000000014,,44
2024-04-11 18:30:00,84,139.7569,1033.0,5.599999999999998,6.300000000000001,1.6000000000000014,,44
2024-04-11 18:33:00,81,137.5868,1033.0,5.599999999999998,6.299999999999999,1.5,,44
2024-04-11 18:39:00,82,138.8021,1033.0,5.599999999999998,6.4,1.5,,44
2024-04-11 18:42:00,80,140.1042,1033.0,5.5,6.199999999999999,1.6999999999999993,,44
2024-04-11 18:45:00,81,138.8021,1033.0,5.599999999999998,6.4,1.5,,44
2024-04-11 18:48:00,82,139.7569,1033.0,5.599999999999998,6.199999999999999,1.6000000000000014,,44
2024-04-11 18:51:00,83,138.8021,1033.0,5.5,6.199999999999999,1.6999999999999993,,44
2024-04-11 18:54:00,81,137.6736,1033.0,5.5,6.300000000000001,1.5999999999999979,,44
2024-04-11 19:00:00,81,137.934,1033.0,5.5,6.199999999999999,1.5999999999999979,,44
2024-04-11 19:03:00,80,137.2396,1033.0,5.399999999999999,6.199999999999999,1.6999999999999993,,44
2024-04-11 19:09:00,82,136.1979,1033.0,5.5,6.199999999999999,1.5999999999999979,,44
2024-04-11 19:12:00,81,137.2396,1033.0,5.5,6.199999999999999,1.5,,44
2024-04-11 19:15:00,79,138.0208,1033.0,5.300000000000001,6.199999999999999,1.5,,44
2024-04-11 19:21:00,80,137.6736,1033.0,5.399999999999999,6.199999999999999,1.5,,44
2024-04-11 19:24:00,80,137.066,1034.0,5.399999999999999,6.299999999999999,1.5,,44
2024-04-11 19:30:00,81,133.4201,1034.0,5.399999999999999,6.3,1.6000000000000014,,44
2024-04-11 19:33:00,80,133.8542,1034.0,5.399999999999999,6.3,1.5,,44
2024-04-11 19:36:00,78,134.2882,1034.0,5.299999999999997,6.3999999999999995,1.6000000000000014,,46
2024-04-11 19:42:00,81,134.2882,1034.0,5.399999999999999,6.3,1.5,,44
2024-04-11 19:45:00,78,125.9549,1034.0,5.399999999999999,6.499999999999999,1.3000000000000007,,43
2024-04-11 19:51:00,77,126.2153,1034.0,5.399999999999999,6.499999999999999,1.1999999999999993,,43
2024-04-11 19:54:00,73,117.6215,1034.0,4.800000000000001,6.499999999999999,1.3000000000000007,,135
2024-04-11 20:00:00,74,118.2292,1034.0,4.800000000000001,6.3999999999999995,1.3000000000000007,,135
2024-04-11 20:03:00,72,117.1875,1034.0,4.799999999999997,6.3999999999999995,1.3000000000000007,,135
2024-04-11 20:06:00,73,129.6875,1034.0,5.099999999999998,5.999999999999999,1.4000000000000021,,177
2024-04-11 20:12:00,74,133.7674,1034.0,5.199999999999999,5.8999999999999995,1.3000000000000007,,177
2024-04-11 20:15:00,74,128.9931,1034.0,5.099999999999998,6.1,1.4000000000000021,,158
2024-04-11 20:21:00,75,128.6458,1034.0,5.099999999999998,6.0,1.4000000000000021,,158
2024-04-11 20:24:00,76,131.5972,1035.0,5.199999999999999,6.0,1.3999999999999986,,177
2024-04-11 20:30:00,76,132.7257,1035.0,5.199999999999999,6.0,1.5,,177
2024-04-11 20:33:00,76,136.1979,1035.0,5.199999999999999,6.0,1.5999999999999979,,53
2024-04-11 20:36:00,77,134.2014,1035.0,5.5,6.0,1.3000000000000007,,53
2024-04-11 20:42:00,76,134.1146,1035.0,5.399999999999999,6.0,1.3999999999999986,,53
2024-04-11 20:45:00,77,136.4583,1035.0,5.399999999999999,6.0,1.3999999999999986,,53
2024-04-11 20:51:00,78,137.1528,1035.0,5.399999999999999,6.1,1.3999999999999986,,53
2024-04-11 20:54:00,78,138.8889,1035.0,5.5,6.1,1.5,,53
2024-04-11 20:57:00,79,134.9826,1035.0,5.399999999999999,6.1,1.6000000000000014,,44
2024-04-11 21:03:00,79,134.9826,1035.0,5.5,6.199999999999999,1.5,,44
2024-04-11 21:06:00,78,134.0278,1035.0,5.399999999999999,6.1,1.5,,53
2024-04-11 21:12:00,79,134.0278,1035.0,5.600000000000001,6.299999999999999,1.3999999999999986,,44
2024-04-11 21:15:00,77,134.8958,1035.0,5.5,6.1,1.5,,53
2024-04-11 21:21:00,77,134.9826,1035.0,5.399999999999999,6.1,1.3999999999999986,,53
2024-04-11 21:24:00,77,136.2847,1036.0,5.5,6.199999999999999,1.5,,53
2024-04-11 21:27:00,78,135.8507,1036.0,5.5,6.199999999999999,1.5,,44
2024-04-11 21:33:00,78,137.066,1036.0,5.399999999999999,6.0,1.6000000000000014,,53
2024-04-11 21:36:00,77,134.2014,1036.0,5.5,6.199999999999999,1.5,,44
2024-04-11 21:39:00,76,133.2465,1036.0,5.5,6.199999999999999,1.3999999999999986,,53
2024-04-11 21:42:00,78,131.1632,1036.0,5.5,6.199999999999999,1.3000000000000007,,44
2024-04-11 21:48:00,77,131.4236,1036.0,5.399999999999999,6.199999999999999,1.3000000000000007,,46
2024-04-11 21:51:00,77,132.1181,1036.0,5.300000000000001,6.1,1.3999999999999986,,53
2024-04-11 21:57:00,77,132.5521,1036.0,5.300000000000001,6.1,1.3999999999999986,,53
2024-04-11 22:00:00,78,132.7257,1036.0,5.300000000000001,6.1,1.3999999999999986,,46
2024-04-11 22:03:00,78,134.0278,1036.0,5.300000000000001,6.1,1.5,,53
2024-04-11 22:15:00,77,132.5521,1036.0,5.300000000000001,6.1,1.3999999999999986,,53
2024-04-11 22:18:00,77,132.3785,1036.0,5.300000000000001,6.0,1.5,,53
2024-04-11 22:21:00,76,133.8542,1037.0,5.300000000000001,6.0,1.5,,53
2024-04-11 22:27:00,76,133.8542,1037.0,5.400000000000002,6.0,1.3999999999999986,,53
2024-04-11 22:30:00,76,133.6806,1037.0,5.199999999999999,6.0,1.5,,53
2024-04-11 22:33:00,75,135.3299,1037.0,5.199999999999999,6.0,1.5,,53
2024-04-11 22:36:00,77,131.684,1037.0,5.400000000000002,6.199999999999999,1.3999999999999986,,46
2024-04-11 22:42:00,76,132.7257,1037.0,5.199999999999999,6.199999999999999,1.5,,163
2024-04-11 22:45:00,76,134.2882,1037.0,5.199999999999999,6.1,1.5,,53
2024-04-11 22:48:00,75,133.2465,1037.0,5.199999999999999,6.0,1.5,,177
2024-04-11 22:51:00,76,132.8993,1037.0,5.199999999999999,6.0,1.5,,53
2024-04-11 22:57:00,76,132.7257,1037.0,5.400000000000002,6.0,1.5,,53
2024-04-11 23:00:00,75,133.1597,1037.0,5.199999999999999,6.0,1.5,,177
2024-04-11 23:03:00,76,131.8576,1037.0,5.400000000000002,6.199999999999999,1.3999999999999986,,53
2024-04-11 23:06:00,74,128.2118,1037.0,5.300000000000001,6.199999999999999,1.4000000000000021,,158
2024-04-11 23:12:00,75,127.7778,1037.0,5.200000000000003,6.199999999999999,1.5,,158
2024-04-11 23:15:00,75,128.4722,1037.0,5.199999999999999,6.199999999999999,1.4000000000000021,,163
2024-04-11 23:18:00,75,130.2951,1037.0,5.300000000000001,6.199999999999999,1.4000000000000021,,163
2024-04-11 23:24:00,76,130.2951,1038.0,5.100000000000001,6.1,1.5,,163
2024-04-11 23:27:00,75,129.2535,1038.0,5.300000000000001,6.1,1.4000000000000021,,163
2024-04-11 23:33:00,75,128.559,1038.0,5.300000000000001,6.1,1.4000000000000021,,163
2024-04-11 23:36:00,74,127.3438,1038.0,5.300000000000001,6.1,1.4000000000000021,,158
2024-04-11 23:39:00,75,127.1701,1038.0,5.200000000000003,6.199999999999999,1.3999999999999986,,158
2024-04-11 23:42:00,74,126.6493,1038.0,5.300000000000001,6.199999999999999,1.2999999999999972,,158
2024-04-11 23:45:00,74,125.7813,1038.0,5.200000000000003,6.199999999999999,1.2999999999999972,,158
2024-04-11 23:48:00,75,125.8681,1038.0,5.100000000000001,6.299999999999999,1.3999999999999986,,158
2024-04-11 23:51:00,75,125.3472,1038.0,5.100000000000001,6.299999999999999,1.3000000000000007,,158
2024-04-11 23:54:00,74,125.3472,1038.0,5.100000000000001,6.199999999999999,1.3999999999999986,,158
2024-04-11 23:57:00,74,125.9549,1038.0,5.199999999999999,6.299999999999999,1.3000000000000007,,158
2024-04-12 00:00:00,74,125.8681,1038.0,5.100000000000001,6.199999999999999,1.3999999999999986,,158
2024-04-12 00:03:00,75,126.4757,1038.0,5.300000000000001,6.199999999999999,1.3999999999999986,,158
2024-04-12 00:06:00,75,125.8681,1038.0,5.100000000000001,6.199999999999999,1.3000000000000007,,158
2024-04-12 00:09:00,74,125.6076,1038.0,5.199999999999999,6.1,1.3999999999999986,,158
2024-04-12 00:12:00,73,125.7813,1038.0,5.300000000000001,6.299999999999999,1.2999999999999972,,158
2024-04-12 00:15:00,73,127.2569,1038.0,5.100000000000001,6.199999999999999,1.3000000000000007,,158
2024-04-12 00:18:00,75,128.4722,1038.0,5.199999999999999,6.199999999999999,1.3999999999999986,,163
2024-04-12 00:21:00,75,128.125,1038.0,5.100000000000001,6.1,1.5,,158
2024-04-12 00:24:00,75,128.3854,1039.0,5.199999999999999,6.199999999999999,1.5,,163
2024-04-12 00:27:00,75,127.691,1039.0,5.300000000000001,6.199999999999999,1.3999999999999986,,163
2024-04-12 00:30:00,75,126.7361,1039.0,5.300000000000001,6.199999999999999,1.3999999999999986,,158
2024-04-12 00:33:00,75,127.6042,1039.0,5.300000000000001,6.299999999999999,1.3999999999999986,,43
2024-04-12 00:36:00,75,126.2153,1039.0,5.399999999999999,6.3999999999999995,1.4000000000000021,,43
2024-04-12 00:39:00,75,125.7813,1039.0,5.300000000000001,6.299999999999999,1.3999999999999986,,137
2024-04-12 00:42:00,75,126.8229,1039.0,5.200000000000003,6.3999999999999995,1.2999999999999972,,137
2024-04-12 00:45:00,75,123.6111,1039.0,5.199999999999999,6.299999999999999,1.3999999999999986,,137
2024-04-12 00:48:00,74,124.7396,1039.0,5.100000000000001,6.3999999999999995,1.3999999999999986,,137
2024-04-12 00:51:00,75,121.2674,1039.0,5.199999999999999,6.299999999999999,1.3000000000000007,,137
2024-04-12 00:54:00,74,123.3507,1039.0,5.199999999999999,6.3999999999999995,1.3000000000000007,,137
2024-04-12 00:57:00,74,125.5208,1039.0,5.199999999999999,6.3,1.3000000000000007,,158
2024-04-12 01:00:00,74,125.1736,1039.0,5.199999999999999,6.3,1.3999999999999986,,158
2024-04-12 01:03:00,74,126.7361,1039.0,5.199999999999999,6.3999999999999995,1.3999999999999986,,137
2024-04-12 01:06:00,74,125.9549,1039.0,5.199999999999999,6.299999999999999,1.3999999999999986,,158
2024-04-12 01:09:00,73,125.8681,1039.0,5.199999999999999,6.199999999999999,1.5,,158
2024-04-12 01:12:00,74,126.7361,1039.0,5.199999999999999,6.299999999999999,1.3999999999999986,,158
2024-04-12 01:15:00,74,126.7361,1039.0,5.300000000000001,6.299999999999999,1.2999999999999972,,158
2024-04-12 01:18:00,74,125.7813,1039.0,5.099999999999998,6.3,1.5,,158
2024-04-12 01:21:00,74,125.1736,1039.0,5.199999999999999,6.299999999999999,1.3000000000000007,,158
2024-04-12 01:24:00,74,125.7813,1040.0,5.199999999999999,6.199999999999999,1.3999999999999986,,158
2024-04-12 01:27:00,79,147.6563,1040.0,5.399999999999999,5.8999999999999995,1.9000000000000021,,79
2024-04-12 01:30:00,81,149.8264,1040.0,5.599999999999998,5.8999999999999995,1.7000000000000028,,79
2024-04-12 01:33:00,80,148.3507,1040.0,5.699999999999999,5.8999999999999995,1.6999999999999993,,79
2024-04-12 01:36:00,80,138.1076,1040.0,5.699999999999999,6.199999999999999,1.5,,44
2024-04-12 01:39:00,77,125.8681,1040.0,5.5,6.499999999999999,1.3999999999999986,,43
2024-04-12 01:42:00,75,124.6528,1040.0,5.399999999999999,6.3999999999999995,1.1999999999999993,,137
2024-04-12 01:45:00,74,124.3056,1040.0,5.300000000000001,6.3999999999999995,1.1999999999999993,,137
2024-04-12 01:48:00,75,126.3021,1040.0,5.199999999999999,6.299999999999999,1.3999999999999986,,158
2024-04-12 01:51:00,76,127.7778,1040.0,5.199999999999999,6.299999999999999,1.5,,163
2024-04-12 01:54:00,75,129.3403,1040.0,5.300000000000001,6.199999999999999,1.3999999999999986,,163
2024-04-12 01:57:00,75,128.0382,1040.0,5.300000000000001,6.199999999999999,1.3999999999999986,,163
2024-04-12 02:00:00,76,126.6493,1040.0,5.300000000000001,6.199999999999999,1.3999999999999986,,163
2024-04-12 02:03:00,75,124.4792,1040.0,5.300000000000001,6.3999999999999995,1.3999999999999986,,137
2024-04-12 02:06:00,75,125.434,1040.0,5.300000000000001,6.3999999999999995,1.3999999999999986,,137
2024-04-12 02:09:00,75,127.1701,1040.0,5.199999999999999,6.299999999999999,1.5,,163
2024-04-12 02:12:00,76,129.6875,1040.0,5.300000000000001,6.299999999999999,1.3999999999999986,,43
2024-04-12 02:15:00,76,130.816,1040.0,5.300000000000001,6.1,1.5,,163
2024-04-12 02:18:00,76,127.7778,1040.0,5.300000000000001,6.199999999999999,1.3999999999999986,,163
2024-04-12 02:21:00,75,124.0451,1040.0,5.199999999999999,6.3999999999999995,1.3000000000000007,,137
2024-04-12 02:24:00,74,123.4375,1041.0,5.199999999999999,6.3999999999999995,1.3000000000000007,,137
2024-04-12 02:27:00,74,123.0035,1041.0,5.199999999999999,6.3999999999999995,1.3000000000000007,,137
2024-04-12 02:30:00,75,122.743,1041.0,5.199999999999999,6.3,1.3000000000000007,,137
2024-04-12 02:33:00,74,123.0035,1041.0,5.199999999999999,6.3,1.3000000000000007,,137
2024-04-12 02:36:00,74,123.6979,1041.0,5.099999999999998,6.3,1.4000000000000021,,158
2024-04-12 02:39:00,74,125.5208,1041.0,5.199999999999999,6.3,1.3000000000000007,,158
2024-04-12 02:42:00,74,125.434,1041.0,5.199999999999999,6.3,1.3000000000000007,,158
2024-04-12 02:45:00,74,126.2153,1041.0,5.199999999999999,6.3,1.3000000000000007,,158
2024-04-12 02:48:00,74,124.7396,1041.0,5.199999999999999,6.3,1.3000000000000007,,158
2024-04-12 02:51:00,74,123.8715,1041.0,5.099999999999998,6.3,1.4000000000000021,,158
2024-04-12 02:54:00,74,124.1319,1041.0,5.0,6.3,1.5,,158
2024-04-12 02:57:00,73,123.8715,1041.0,5.099999999999998,6.3,1.4000000000000021,,158
2024-04-12 03:00:00,73,124.1319,1041.0,5.0,6.199999999999999,1.3000000000000007,,158
2024-04-12 03:03:00,72,123.7847,1041.0,5.0,6.199999999999999,1.3000000000000007,,158
2024-04-12 03:06:00,72,125.1736,1041.0,5.0,6.199999999999999,1.3999999999999986,,158
2024-04-12 03:09:00,73,125.0868,1041.0,5.0,6.1,1.3999999999999986,,158
2024-04-12 03:12:00,72,124.7396,1041.0,5.0,6.1,1.3000000000000007,,158
2024-04-12 03:15:00,72,124.3056,1041.0,5.100000000000001,6.1,1.3000000000000007,,158
2024-04-12 03:18:00,72,122.9167,1041.0,5.0,6.199999999999999,1.3000000000000007,,158
2024-04-12 03:21:00,72,123.3507,1041.0,5.0,6.1,1.3000000000000007,,158
2024-04-12 03:24:00,71,124.4792,1042.0,5.0,6.199999999999999,1.3000000000000007,,158
2024-04-12 03:27:00,72,122.3958,1042.0,4.899999999999999,6.1,1.4000000000000021,,159
2024-04-12 03:30:00,72,122.0486,1042.0,4.899999999999999,6.1,1.4000000000000021,,159
2024-04-12 03:33:00,72,121.441,1042.0,4.899999999999999,6.199999999999999,1.4000000000000021,,135
2024-04-12 03:36:00,73,123.6111,1042.0,4.899999999999999,6.1,1.4000000000000021,,158
2024-04-12 03:39:00,73,124.1319,1042.0,5.0,6.199999999999999,1.3999999999999986,,158
2024-04-12 03:42:00,73,125.6076,1042.0,5.0,6.1,1.3000000000000007,,158
2024-04-12 03:45:00,74,127.0833,1042.0,5.0,6.1,1.5,,158
2024-04-12 03:48:00,73,125.5208,1042.0,5.0,6.199999999999999,1.3999999999999986,,158
2024-04-12 03:51:00,73,124.3056,1042.0,5.099999999999998,6.1,1.4000000000000021,,158
2024-04-12 03:54:00,72,122.0486,1042.0,5.199999999999999,6.3,1.3000000000000007,,158
2024-04-12 03:57:00,71,122.5694,1042.0,5.0,6.3,1.3999999999999986,,135
2024-04-12 04:00:00,72,121.875,1042.0,5.0,6.3,1.3000000000000007,,135
2024-04-12 04:03:00,73,123.7847,1042.0,4.899999999999999,6.199999999999999,1.5,,158
2024-04-12 04:06:00,73,124.7396,1042.0,5.0,6.199999999999999,1.3999999999999986,,158
2024-04-12 04:09:00,73,124.2188,1042.0,5.0,6.1,1.3000000000000007,,158
2024-04-12 04:12:00,72,123.4375,1042.0,5.0,6.199999999999999,1.3000000000000007,,158
2024-04-12 04:15:00,73,123.1771,1042.0,4.899999999999999,6.3,1.4000000000000021,,135
2024-04-12 04:18:00,73,123.6979,1042.0,5.100000000000001,6.3,1.3000000000000007,,158
2024-04-12 04:21:00,71,123.2639,1042.0,4.899999999999999,6.3,1.4000000000000021,,135
2024-04-12 04:24:00,71,121.1806,1043.0,4.899999999999999,6.3,1.4000000000000021,,135
2024-04-12 04:30:00,69,120.6597,1043.0,4.899999999999999,6.3,1.3000000000000007,,135
2024-04-12 04:33:00,71,120.7465,1043.0,4.899999999999999,6.1,1.3000000000000007,,159
2024-04-12 04:36:00,70,121.9618,1043.0,4.800000000000001,6.0,1.3999999999999986,,159
2024-04-12 04:39:00,71,122.5694,1043.0,5.0,6.0,1.3000000000000007,,159
2024-04-12 04:42:00,70,122.8299,1043.0,4.800000000000001,6.1,1.3999999999999986,,159
2024-04-12 04:45:00,70,122.1354,1043.0,4.800000000000001,6.0,1.3999999999999986,,159
2024-04-12 04:48:00,71,120.3125,1043.0,4.800000000000001,6.1,1.2999999999999972,,159
2024-04-12 04:51:00,71,119.9653,1043.0,4.800000000000001,6.1,1.3999999999999986,,159
2024-04-12 04:54:00,69,123.0035,1043.0,4.900000000000002,6.1,1.1999999999999993,,159
2024-04-12 04:57:00,71,123.8715,1043.0,4.800000000000001,6.0,1.5,,159
2024-04-12 05:00:00,72,123.3507,1043.0,5.0,5.9,1.3000000000000007,,159
2024-04-12 05:03:00,71,123.1771,1043.0,4.899999999999999,6.1,1.3000000000000007,,159
2024-04-12 05:06:00,70,121.007,1043.0,4.899999999999999,6.1,1.3000000000000007,,159
2024-04-12 05:09:00,72,121.2674,1043.0,4.899999999999999,6.1,1.4000000000000021,,159
2024-04-12 05:12:00,71,120.7465,1043.0,4.899999999999999,6.1,1.4000000000000021,,159
2024-04-12 05:15:00,71,123.1771,1043.0,4.899999999999999,6.1,1.3000000000000007,,159
2024-04-12 05:18:00,72,121.875,1043.0,4.899999999999999,6.1,1.4000000000000021,,159
2024-04-12 05:21:00,71,123.0035,1043.0,4.899999999999999,6.1,1.4000000000000021,,159
2024-04-12 05:24:00,71,123.7847,1044.0,4.899999999999999,6.1,1.4000000000000021,,159
2024-04-12 05:27:00,72,121.6146,1044.0,4.700000000000003,6.1,1.5,,159
2024-04-12 05:30:00,71,120.8333,1044.0,4.800000000000001,6.1,1.4000000000000021,,159
2024-04-12 05:33:00,72,124.9132,1044.0,4.800000000000001,6.1,1.4000000000000021,,159
2024-04-12 05:36:00,72,124.6528,1044.0,4.900000000000002,5.9,1.3999999999999986,,159
2024-04-12 05:39:00,72,124.9132,1044.0,4.900000000000002,6.0,1.3999999999999986,,159
2024-04-12 05:42:00,72,124.566,1044.0,4.900000000000002,6.0,1.3000000000000007,,159
2024-04-12 05:45:00,72,124.6528,1044.0,4.800000000000001,6.0,1.4000000000000021,,159
2024-04-12 05:48:00,71,124.3056,1044.0,5.0,6.0,1.3000000000000007,,159
2024-04-12 05:51:00,72,124.0451,1044.0,4.900000000000002,6.0,1.3000000000000007,,159
2024-04-12 05:54:00,71,125.6076,1044.0,4.800000000000001,6.1,1.3000000000000007,,159
2024-04-12 05:57:00,71,125.3472,1044.0,4.900000000000002,5.9,1.3000000000000007,,159
2024-04-12 06:00:00,73,125.434,1044.0,4.900000000000002,5.9,1.3000000000000007,,159
2024-04-12 06:03:00,72,124.6528,1044.0,4.800000000000001,5.9,1.3999999999999986,,159
2024-04-12 06:06:00,72,123.6979,1044.0,4.900000000000002,6.0,1.3000000000000007,,159
2024-04-12 06:09:00,72,123.0035,1044.0,4.800000000000001,6.1,1.4000000000000021,,159
2024-04-12 06:12:00,72,124.4792,1044.0,4.800000000000001,6.0,1.4000000000000021,,159
2024-04-12 06:15:00,71,125.0,1044.0,4.900000000000002,6.0,1.3000000000000007,,159
2024-04-12 06:18:00,71,123.6111,1044.0,4.900000000000002,6.0,1.3000000000000007,,159
2024-04-12 06:21:00,71,124.3056,1044.0,4.900000000000002,6.0,1.3999999999999986,,159
2024-04-12 06:24:00,72,125.9549,1045.0,5.0,6.0,1.3999999999999986,,158
2024-04-12 06:27:00,70,124.0451,1045.0,5.0,6.0,1.4000000000000021,,159
2024-04-12 06:30:00,72,124.6528,1045.0,4.800000000000001,6.1,1.3999999999999986,,159
2024-04-12 06:33:00,72,124.7396,1045.0,5.0,6.0,1.3999999999999986,,158
2024-04-12 06:36:00,72,125.434,1045.0,4.900000000000002,6.0,1.5,,159
2024-04-12 06:39:00,71,124.3056,1045.0,4.800000000000001,6.0,1.1999999999999993,,159
2024-04-12 06:42:00,71,124.9132,1045.0,4.800000000000001,5.9,1.4000000000000021,,159
2024-04-12 06:45:00,71,125.1736,1045.0,4.800000000000001,5.9,1.3000000000000007,,159
2024-04-12 06:48:00,70,124.4792,1045.0,4.800000000000001,5.9,1.3000000000000007,,159
2024-04-12 06:51:00,70,125.434,1045.0,4.800000000000001,5.9,1.3000000000000007,,159
2024-04-12 06:54:00,72,125.9549,1045.0,4.800000000000001,5.9,1.4000000000000021,,159
2024-04-12 06:57:00,71,125.5208,1045.0,4.800000000000001,5.9,1.4000000000000021,,159
2024-04-12 07:00:00,72,125.5208,1045.0,4.900000000000002,5.9,1.3000000000000007,,159
2024-04-12 07:03:00,72,125.7813,1045.0,4.900000000000002,6.0,1.3999999999999986,,159
2024-04-12 07:06:00,73,127.6042,1045.0,4.900000000000002,5.9,1.5,,158
2024-04-12 07:09:00,73,127.6042,1045.0,5.0,6.0,1.3000000000000007,,158
2024-04-12 07:12:00,72,127.3438,1045.0,5.0,6.0,1.3000000000000007,,158
2024-04-12 07:15:00,73,128.3854,1045.0,5.0,5.9,1.3000000000000007,,158
2024-04-12 07:18:00,71,126.3021,1045.0,4.900000000000002,5.9,1.3000000000000007,,159
2024-04-12 07:21:00,72,124.9132,1045.0,4.900000000000002,5.9,1.3000000000000007,,159
2024-04-12 07:24:00,73,125.7813,1046.0,5.0,6.1,1.3000000000000007,,158
2024-04-12 07:27:00,72,127.0833,1046.0,4.900000000000002,5.9,1.3000000000000007,,159
2024-04-12 07:30:00,71,127.6042,1046.0,4.900000000000002,5.9,1.3000000000000007,,159
2024-04-12 07:33:00,71,128.6458,1046.0,4.900000000000002,5.9,1.3000000000000007,,159
2024-04-12 07:36:00,72,128.9931,1046.0,4.900000000000002,5.8,1.3000000000000007,,159
2024-04-12 07:39:00,71,128.9931,1046.0,4.800000000000001,5.9,1.5,,159
2024-04-12 07:42:00,72,128.559,1046.0,4.900000000000002,5.9,1.3999999999999986,,159
2024-04-12 07:45:00,71,130.2083,1046.0,4.900000000000002,5.8,1.3000000000000007,,177
2024-04-12 07:48:00,72,129.8611,1046.0,4.900000000000002,5.8,1.3000000000000007,,177
2024-04-12 07:51:00,71,128.9931,1046.0,4.900000000000002,5.8,1.3000000000000007,,159
2024-04-12 07:54:00,72,129.2535,1046.0,4.900000000000002,5.8,1.3000000000000007,,177
2024-04-12 07:57:00,73,131.0764,1046.0,4.900000000000002,5.8,1.3999999999999986,,177
2024-04-12 08:00:00,71,131.0764,1046.0,4.900000000000002,5.8,1.3999999999999986,,177
2024-04-12 08:03:00,73,131.25,1046.0,5.099999999999998,5.8,1.4000000000000021,,177
2024-04-12 08:06:00,73,133.8542,1046.0,5.199999999999999,5.8,1.3000000000000007,,177
2024-04-12 08:09:00,73,132.1181,1046.0,5.0,5.8,1.4000000000000021,,177
2024-04-12 08:12:00,74,133.2465,1046.0,5.100000000000001,5.8999999999999995,1.3000000000000007,,177
2024-04-12 08:15:00,74,132.8993,1046.0,5.100000000000001,5.8999999999999995,1.3999999999999986,,177
2024-04-12 08:18:00,74,131.684,1046.0,5.200000000000003,5.9,1.3999999999999986,,177
2024-04-12 08:21:00,75,131.4236,1046.0,5.100000000000001,5.9,1.3000000000000007,,177
2024-04-12 08:24:00,74,132.1181,1047.0,5.100000000000001,5.9,1.3000000000000007,,177
2024-04-12 08:27:00,76,136.1979,1047.0,5.199999999999999,5.9,1.5,,53
2024-04-12 08:30:00,76,135.1563,1047.0,5.200000000000003,5.9,1.5,,53
2024-04-12 08:33:00,77,134.8958,1047.0,5.300000000000001,5.9,1.5,,53
2024-04-12 08:36:00,75,134.7222,1047.0,5.300000000000001,6.0,1.5,,53
2024-04-12 08:39:00,76,134.6354,1047.0,5.300000000000001,6.0,1.5,,53
2024-04-12 08:42:00,76,134.5486,1047.0,5.200000000000003,5.9,1.5,,53
2024-04-12 08:45:00,75,135.1563,1047.0,5.399999999999999,6.0,1.4000000000000021,,53
2024-04-12 08:48:00,75,135.7639,1047.0,5.399999999999999,6.0,1.4000000000000021,,53
2024-04-12 08:51:00,76,134.5486,1047.0,5.200000000000003,6.0,1.5,,53
2024-04-12 08:54:00,76,134.2882,1047.0,5.399999999999999,6.0,1.4000000000000021,,53
2024-04-12 08:57:00,75,137.1528,1047.0,5.300000000000001,6.0,1.4000000000000021,,53
2024-04-12 09:00:00,76,136.3715,1047.0,5.399999999999999,6.0,1.4000000000000021,,53
2024-04-12 09:03:00,76,140.3646,1047.0,5.300000000000001,5.8999999999999995,1.5,,53
2024-04-12 09:06:00,80,150.5208,1047.0,5.5,5.8,1.8000000000000007,,79
2024-04-12 09:09:00,82,153.559,1047.0,5.600000000000001,5.8,1.8000000000000007,,221
2024-04-12 09:12:00,83,149.2188,1047.0,5.899999999999999,5.8999999999999995,1.6000000000000014,,75
2024-04-12 09:15:00,81,147.2222,1047.0,5.700000000000003,6.0,1.5999999999999979,,75
2024-04-12 09:18:00,80,146.0069,1047.0,5.600000000000001,5.8999999999999995,1.6999999999999993,,79
2024-04-12 09:21:00,80,146.441,1047.0,5.800000000000001,6.1,1.5,,75
2024-04-12 09:30:00,80,147.309,1048.0,5.800000000000001,5.8999999999999995,1.5999999999999979,,75
2024-04-12 09:33:00,82,146.6146,1048.0,5.800000000000001,5.999999999999999,1.6999999999999993,,75
2024-04-12 09:36:00,81,146.0069,1048.0,5.800000000000001,5.8999999999999995,1.5999999999999979,,75
2024-04-12 09:39:00,81,144.4444,1048.0,5.800000000000001,6.1,1.5,,75
2024-04-12 09:42:00,81,143.1424,1048.0,5.699999999999999,6.1,1.6000000000000014,,75
2024-04-12 09:45:00,79,142.7083,1048.0,5.699999999999999,6.0,1.6000000000000014,,75
2024-04-12 09:48:00,80,143.8368,1048.0,5.800000000000001,6.1,1.5,,75
2024-04-12 09:51:00,81,144.6181,1048.0,5.699999999999999,6.0,1.6000000000000014,,75
2024-04-12 09:54:00,82,146.0069,1048.0,5.800000000000001,6.0,1.5999999999999979,,75
2024-04-12 09:57:00,82,147.2222,1048.0,5.700000000000003,5.999999999999999,1.6999999999999993,,75
2024-04-12 10:00:00,82,146.7882,1048.0,5.899999999999999,6.1,1.6000000000000014,,75
2024-04-12 10:03:00,84,145.8333,1048.0,5.899999999999999,6.199999999999999,1.6000000000000014,,75
2024-04-12 10:06:00,82,144.5313,1048.0,5.899999999999999,6.199999999999999,1.5,,75
2024-04-12 10:09:00,83,144.6181,1048.0,5.899999999999999,6.199999999999999,1.6000000000000014,,75
2024-04-12 10:12:00,81,143.6632,1048.0,5.899999999999999,6.1,1.5,,75
2024-04-12 10:15:00,83,144.0104,1048.0,5.800000000000001,6.199999999999999,1.5999999999999979,,75
2024-04-12 10:18:00,81,144.8785,1048.0,5.800000000000001,6.199999999999999,1.5999999999999979,,75
2024-04-12 10:21:00,82,143.75,1048.0,5.800000000000001,6.199999999999999,1.5999999999999979,,75
2024-04-12 10:24:00,82,143.2292,1049.0,5.800000000000001,6.1,1.6999999999999993,,75
2024-04-12 10:27:00,83,142.8819,1049.0,5.800000000000001,6.199999999999999,1.5999999999999979,,75
2024-04-12 10:30:00,81,142.5347,1049.0,5.800000000000001,6.1,1.5999999999999979,,75
2024-04-12 10:33:00,83,143.6632,1049.0,5.800000000000001,6.200000000000001,1.5999999999999979,,75
2024-04-12 10:36:00,82,145.0521,1049.0,5.800000000000001,6.200000000000001,1.5999999999999979,,75
2024-04-12 10:39:00,82,144.6181,1049.0,5.800000000000001,6.1,1.5999999999999979,,75
2024-04-12 10:42:00,81,145.7465,1049.0,5.899999999999999,6.1,1.5,,75
2024-04-12 10:45:00,81,146.6146,1049.0,5.899999999999999,6.1,1.6000000000000014,,75
2024-04-12 10:48:00,82,148.6111,1049.0,5.899999999999999,6.200000000000001,1.6000000000000014,,75
2024-04-12 10:51:00,84,149.3056,1049.0,5.899999999999999,6.1000000000000005,1.6000000000000014,,75
2024-04-12 10:54:00,82,147.9167,1049.0,5.899999999999999,5.999999999999999,1.6000000000000014,,75
2024-04-12 10:57:00,83,148.5243,1049.0,6.0,6.1000000000000005,1.6999999999999993,,75
2024-04-12 11:00:00,83,148.8715,1049.0,6.0,5.999999999999999,1.5,,75
2024-04-12 11:03:00,84,147.9167,1049.0,5.899999999999999,6.200000000000001,1.8000000000000007,,75
2024-04-12 11:06:00,84,148.0903,1049.0,6.0,6.200000000000001,1.5999999999999979,,75
2024-04-12 11:09:00,82,148.3507,1049.0,5.899999999999999,6.1,1.8000000000000007,,75
2024-04-12 11:12:00,82,148.4375,1049.0,6.0,6.1,1.6999999999999993,,75
2024-04-12 11:15:00,84,148.0035,1049.0,6.0,6.1,1.6999999999999993,,75
2024-04-12 11:18:00,82,149.3924,1049.0,6.0,6.200000000000001,1.6999999999999993,,75
2024-04-12 11:21:00,84,149.9132,1049.0,6.0,6.1,1.6999999999999993,,75
2024-04-12 11:24:00,84,150.6944,1050.0,6.099999999999998,6.200000000000001,1.8000000000000007,,75
2024-04-12 11:27:00,86,152.691,1050.0,6.199999999999999,6.200000000000001,1.6999999999999993,,14
2024-04-12 11:30:00,85,152.9514,1050.0,6.100000000000001,6.1,1.8000000000000007,,75
2024-04-12 11:33:00,86,152.0833,1050.0,6.300000000000001,6.1,1.6999999999999993,,14
2024-04-12 11:36:00,87,150.6077,1050.0,6.199999999999999,6.300000000000001,1.6999999999999993,,75
2024-04-12 11:39:00,87,151.9097,1050.0,6.199999999999999,6.300000000000001,1.6999999999999993,,75
2024-04-12 11:42:00,85,150.7813,1050.0,6.100000000000001,6.300000000000001,1.6999999999999993,,75
2024-04-12 11:45:00,87,151.3889,1050.0,6.100000000000001,6.199999999999999,1.8000000000000007,,75
2024-04-12 11:48:00,86,151.9097,1050.0,6.199999999999999,6.199999999999999,1.8000000000000007,,75
2024-04-12 11:51:00,84,151.9965,1050.0,6.199999999999999,6.199999999999999,1.8000000000000007,,14
2024-04-12 11:54:00,87,152.2569,1050.0,6.300000000000001,6.200000000000001,1.5999999999999979,,67
2024-04-12 11:57:00,84,151.3889,1050.0,6.199999999999999,6.300000000000001,1.6999999999999993,,75
2024-04-12 12:00:00,86,151.1285,1050.0,6.300000000000001,6.199999999999999,1.6999999999999993,,14
2024-04-12 12:03:00,86,152.0833,1050.0,6.300000000000001,6.200000000000001,1.8999999999999986,,14
2024-04-12 12:06:00,87,149.9132,1050.0,6.199999999999999,6.300000000000001,1.6999999999999993,,75
2024-04-12 12:09:00,85,151.8229,1050.0,6.199999999999999,6.300000000000001,1.6000000000000014,,75
2024-04-12 12:12:00,86,150.5208,1050.0,6.199999999999999,6.300000000000001,1.6000000000000014,,75
2024-04-12 12:15:00,84,149.7396,1050.0,6.199999999999999,6.300000000000001,1.6999999999999993,,75
2024-04-12 12:18:00,87,150.6944,1050.0,6.199999999999999,6.300000000000001,1.6999999999999993,,75
2024-04-12 12:21:00,85,151.1285,1050.0,6.199999999999999,6.300000000000001,1.6999999999999993,,75
2024-04-12 12:24:00,84,151.4757,1051.0,6.199999999999999,6.300000000000001,1.6999999999999993,,75
2024-04-12 12:27:00,87,152.8646,1051.0,6.199999999999999,6.300000000000001,1.8999999999999986,,75
2024-04-12 12:30:00,87,153.559,1051.0,6.300000000000001,6.300000000000001,1.7999999999999972,,67
2024-04-12 12:33:00,87,152.9514,1051.0,6.300000000000001,6.300000000000001,1.7999999999999972,,67
2024-04-12 12:36:00,88,152.9514,1051.0,6.300000000000001,6.300000000000001,1.8999999999999986,,67
2024-04-12 12:39:00,88,154.1667,1051.0,6.399999999999999,6.300000000000001,1.8000000000000007,,67
2024-04-12 12:42:00,89,152.5174,1051.0,6.600000000000001,6.300000000000001,1.6999999999999993,,67
2024-04-12 12:45:00,87,153.2986,1051.0,6.400000000000002,6.300000000000001,1.7999999999999972,,67
2024-04-12 12:48:00,87,152.7778,1051.0,6.300000000000001,6.5,1.7999999999999972,,67
2024-04-12 12:51:00,88,151.9097,1051.0,6.300000000000001,6.300000000000001,1.7999999999999972,,67
2024-04-12 12:54:00,85,151.9965,1051.0,6.300000000000001,6.300000000000001,1.6999999999999993,,14
2024-04-12 12:57:00,88,151.1285,1051.0,6.300000000000001,6.4,1.6999999999999993,,67
2024-04-12 13:00:00,88,151.5625,1051.0,6.300000000000001,6.4,1.6999999999999993,,67
2024-04-12 13:03:00,87,150.1736,1051.0,6.300000000000001,6.300000000000001,1.6999999999999993,,67
2024-04-12 13:06:00,85,150.6944,1051.0,6.199999999999999,6.4,1.8000000000000007,,75
2024-04-12 13:09:00,85,153.2986,1051.0,6.300000000000001,6.300000000000001,1.6999999999999993,,14
2024-04-12 13:12:00,88,151.4757,1051.0,6.399999999999999,6.300000000000001,1.6999999999999993,,67
2024-04-12 13:15:00,89,154.0798,1051.0,6.300000000000001,6.4,1.8999999999999986,,67
2024-04-12 13:18:00,89,155.816,1051.0,6.399999999999999,6.300000000000001,1.8000000000000007,,67
2024-04-12 13:21:00,88,157.2049,1051.0,6.300000000000001,6.200000000000001,1.8999999999999986,,14
2024-04-12 13:24:00,89,158.0729,1052.0,6.399999999999999,6.300000000000001,1.8000000000000007,,7
2024-04-12 13:27:00,89,158.0729,1052.0,6.400000000000002,6.300000000000001,1.8999999999999986,,7
2024-04-12 13:30:00,90,160.5903,1052.0,6.399999999999999,6.300000000000001,1.9000000000000021,,7
2024-04-12 13:33:00,87,161.5451,1052.0,6.5,6.300000000000001,1.8000000000000007,,7
2024-04-12 13:36:00,88,154.2535,1052.0,6.399999999999999,6.2,1.8000000000000007,,67
2024-04-12 13:39:00,86,160.3299,1052.0,6.199999999999999,6.500000000000001,1.5,,14
2024-04-12 13:42:00,91,161.3715,1052.0,6.300000000000001,6.2,2.0,,7
2024-04-12 13:45:00,90,152.3438,1052.0,6.300000000000001,6.4,1.8999999999999986,,67
2024-04-12 13:48:00,86,147.4826,1052.0,5.899999999999999,6.6000000000000005,1.8000000000000007,,56
2024-04-12 13:51:00,89,148.6111,1052.0,5.800000000000001,6.7,1.8999999999999986,,56
2024-04-12 13:54:00,88,149.8264,1052.0,5.800000000000001,6.6000000000000005,1.8999999999999986,,56
2024-04-12 13:57:00,85,153.125,1052.0,5.800000000000001,6.6,1.8999999999999986,,56
2024-04-12 14:00:00,88,157.0313,1052.0,5.899999999999999,6.4,1.9000000000000021,,55
2024-04-12 14:03:00,89,158.8542,1052.0,6.0,6.4,1.8999999999999986,,55
2024-04-12 14:06:00,91,157.4653,1052.0,6.0,6.5,1.8999999999999986,,55
2024-04-12 14:09:00,85,142.9688,1052.0,5.800000000000001,6.7,1.8000000000000007,,56
2024-04-12 14:12:00,85,141.1458,1052.0,5.699999999999999,6.8,1.8000000000000007,,56
2024-04-12 14:15:00,83,140.7118,1052.0,5.699999999999999,6.8,1.6999999999999993,,44
2024-04-12 14:18:00,85,138.4549,1052.0,5.599999999999998,6.7,1.6000000000000014,,44
2024-04-12 14:21:00,83,139.3229,1052.0,5.599999999999998,6.7,1.5,,44
2024-04-12 14:24:00,84,149.3924,1053.0,5.5,6.6000000000000005,1.6999999999999993,,56
2024-04-12 14:27:00,85,144.8785,1053.0,5.699999999999999,6.5,1.8000000000000007,,56
2024-04-12 14:30:00,84,144.4444,1053.0,5.699999999999999,6.5,1.8000000000000007,,56
2024-04-12 14:33:00,84,145.8333,1053.0,5.600000000000001,6.4,1.6999999999999993,,50
2024-04-12 14:36:00,85,144.9653,1053.0,5.600000000000001,6.300000000000001,1.6999999999999993,,50
2024-04-12 14:39:00,86,147.2222,1053.0,5.600000000000001,6.300000000000001,1.8000000000000007,,56
2024-04-12 14:42:00,86,151.5625,1053.0,5.5,6.300000000000001,1.8000000000000007,,57
2024-04-12 14:45:00,84,155.0347,1053.0,5.800000000000001,6.300000000000001,1.8000000000000007,,57
2024-04-12 14:48:00,86,152.691,1053.0,5.699999999999999,6.300000000000001,1.8000000000000007,,57
2024-04-12 14:51:00,86,152.4306,1053.0,5.800000000000001,6.300000000000001,1.5999999999999979,,56
2024-04-12 14:54:00,85,153.6458,1053.0,5.800000000000001,6.300000000000001,1.6999999999999993,,57
2024-04-12 14:57:00,85,154.2535,1053.0,5.900000000000002,6.300000000000001,1.7999999999999972,,75
2024-04-12 15:00:00,89,161.9792,1053.0,5.800000000000001,6.2,1.8999999999999986,,55
2024-04-12 15:03:00,90,163.5417,1053.0,5.899999999999999,6.2,1.9000000000000021,,55
2024-04-12 15:06:00,90,156.3368,1053.0,6.0,6.200000000000001,1.9000000000000021,,55
2024-04-12 15:09:00,89,155.816,1053.0,5.800000000000001,6.4,1.1999999999999993,,55
2024-04-21 16:09:00,48,84.375,1053.0,0.6999999999999993,2.0,2.599999999999998,,4
2024-04-21 16:12:00,59,108.1597,1053.0,2.8999999999999986,4.8999999999999995,2.1999999999999993,,376
2024-04-21 16:15:00,65,133.4201,1053.0,3.8000000000000007,4.700000000000001,1.8999999999999986,,256
2024-04-21 16:18:00,66,137.5,1054.0,4.300000000000001,4.8,1.1999999999999993,,255
2024-04-21 16:21:00,71,130.2951,1054.0,4.600000000000001,5.4,1.8999999999999986,,285
