Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-04-21 16:24:00,72,118.4896,1054.0,4.800000000000001,6.0,1.3000000000000007,,159
2024-04-21 16:27:00,78,144.0972,1054.0,4.900000000000002,5.6,1.7999999999999972,,220
2024-04-21 16:30:00,78,146.0069,1054.0,5.0,5.7,1.8000000000000007,,220
2024-04-21 16:33:00,80,143.6632,1054.0,5.400000000000002,5.8,1.6000000000000014,,53
2024-04-21 16:48:00,73,117.9688,1054.0,5.0,6.1000000000000005,1.1000000000000014,,135
2024-04-21 16:57:00,69,110.2431,1054.0,4.5,6.1000000000000005,1.1000000000000014,,397
2024-04-21 17:00:00,67,110.4167,1054.0,4.300000000000001,5.8999999999999995,1.0,,396
2024-04-21 17:03:00,64,106.4236,1054.0,4.100000000000001,5.7,0.8999999999999986,,390
2024-04-21 17:09:00,63,104.3403,1054.0,4.0,5.6000000000000005,0.9000000000000021,,390
2024-04-21 17:12:00,62,104.7743,1054.0,3.900000000000002,5.500000000000001,0.8999999999999986,,382
2024-04-21 17:15:00,63,106.9445,1054.0,3.6999999999999993,5.5,1.0,,386
2024-04-21 17:18:00,64,105.816,1055.0,3.900000000000002,5.6,1.0,,386
2024-04-21 17:21:00,63,104.3403,1055.0,3.900000000000002,5.6,1.0,,386
2024-04-21 17:24:00,65,109.2882,1055.0,3.900000000000002,5.6,1.0,,386
2024-04-21 17:30:00,65,114.2361,1055.0,3.8999999999999986,5.6000000000000005,1.1000000000000014,,390
2024-04-21 17:33:00,68,120.3125,1055.0,4.300000000000001,5.6000000000000005,1.1999999999999993,,396
2024-04-21 17:39:00,68,120.3993,1055.0,4.400000000000002,5.6000000000000005,1.1999999999999993,,396
2024-04-21 17:42:00,69,122.1354,1055.0,4.400000000000002,5.6000000000000005,1.1999999999999993,,159
2024-04-21 17:45:00,69,117.5347,1055.0,4.5,5.700000000000001,1.1000000000000014,,396
2024-04-21 17:51:00,69,119.7049,1055.0,4.5,5.700000000000001,1.1000000000000014,,159
2024-04-21 17:54:00,71,116.8403,1055.0,4.600000000000001,5.9,1.1999999999999993,,159
2024-04-21 18:00:00,70,112.4132,1055.0,4.600000000000001,6.0,1.1999999999999993,,395
2024-04-21 18:03:00,71,119.4444,1055.0,4.600000000000001,6.0,1.1999999999999993,,159
2024-04-21 18:06:00,71,121.6146,1055.0,4.5,5.9,1.1000000000000014,,159
2024-04-21 18:12:00,71,122.3958,1055.0,4.5,5.800000000000001,1.3000000000000007,,159
2024-04-21 18:15:00,72,124.4792,1056.0,4.5,5.800000000000001,1.3000000000000007,,159
2024-04-21 18:21:00,72,123.6979,1056.0,4.5,5.800000000000001,1.3000000000000007,,159
2024-04-21 18:24:00,72,121.875,1056.0,4.600000000000001,6.0,1.1999999999999993,,159
2024-04-21 18:30:00,72,121.7014,1056.0,4.600000000000001,6.0,1.1999999999999993,,159
2024-04-21 18:33:00,72,122.0486,1056.0,4.600000000000001,6.0,1.3000000000000007,,159
2024-04-21 18:36:00,72,122.0486,1056.0,4.600000000000001,6.1000000000000005,1.1999999999999993,,159
2024-04-21 18:42:00,72,123.2639,1056.0,4.600000000000001,5.9,1.3000000000000007,,159
2024-04-21 18:45:00,72,125.0,1056.0,4.699999999999999,5.800000000000001,1.1999999999999993,,159
2024-04-21 18:51:00,72,124.6528,1056.0,4.5,5.800000000000001,1.3000000000000007,,159
2024-04-21 18:54:00,71,123.3507,1056.0,4.600000000000001,5.800000000000001,1.1999999999999993,,159
2024-04-21 19:00:00,72,122.9167,1056.0,4.5,5.9,1.3000000000000007,,159
2024-04-21 19:03:00,72,124.4792,1056.0,4.699999999999999,5.800000000000001,1.1999999999999993,,159
2024-04-21 19:06:00,73,123.0035,1056.0,4.600000000000001,5.9,1.1999999999999993,,159
2024-04-21 19:12:00,72,122.8299,1056.0,4.699999999999999,5.800000000000001,1.1999999999999993,,159
2024-04-21 19:15:00,71,123.1771,1057.0,4.599999999999998,6.0,1.3000000000000007,,159
2024-04-21 19:21:00,72,124.1319,1057.0,4.699999999999999,5.9,1.1999999999999993,,159
2024-04-21 19:24:00,71,123.8715,1057.0,4.599999999999998,5.9,1.3000000000000007,,159
2024-04-21 19:27:00,72,123.1771,1057.0,4.599999999999998,5.9,1.1999999999999993,,159
2024-04-21 19:33:00,71,121.5278,1057.0,4.5,5.9,1.2999999999999972,,159
2024-04-21 19:36:00,71,123.7847,1057.0,4.5,5.800000000000001,1.1999999999999993,,159
2024-04-21 19:42:00,70,125.3472,1057.0,4.5,5.7,1.1999999999999993,,159
2024-04-21 19:45:00,71,123.6111,1057.0,4.5,5.7,1.1999999999999993,,159
2024-04-21 19:51:00,72,125.1736,1057.0,4.5,5.7,1.3999999999999986,,159
2024-04-21 19:54:00,72,124.3056,1057.0,4.5,5.9,1.2999999999999972,,159
2024-04-21 19:57:00,73,125.7813,1057.0,4.599999999999998,5.9,1.3000000000000007,,159
2024-04-21 20:03:00,73,124.6528,1057.0,4.699999999999999,6.0,1.3000000000000007,,159
2024-04-21 20:06:00,72,126.3889,1057.0,4.699999999999999,6.1,1.3000000000000007,,159
2024-04-21 20:12:00,73,124.9132,1057.0,4.699999999999999,6.0,1.3000000000000007,,159
2024-04-21 20:15:00,74,125.0,1058.0,4.599999999999998,6.0,1.3000000000000007,,159
2024-04-21 20:21:00,73,125.6076,1058.0,4.699999999999999,6.0,1.1999999999999993,,159
2024-04-21 20:24:00,73,125.7813,1058.0,4.599999999999998,6.0,1.4000000000000021,,159
2024-04-21 20:27:00,73,124.4792,1058.0,4.699999999999999,6.0,1.1999999999999993,,159
2024-04-21 20:33:00,73,124.1319,1058.0,4.599999999999998,6.0,1.3000000000000007,,159
2024-04-21 20:36:00,72,125.8681,1058.0,4.599999999999998,5.9,1.3000000000000007,,159
2024-04-21 20:42:00,73,126.9097,1058.0,4.800000000000001,5.9,1.3000000000000007,,159
2024-04-21 20:45:00,72,126.6493,1058.0,4.699999999999999,5.9,1.1999999999999993,,159
2024-04-21 20:48:00,73,125.6076,1058.0,4.699999999999999,5.9,1.1999999999999993,,159
2024-04-21 20:54:00,73,125.6076,1058.0,4.599999999999998,5.9,1.3000000000000007,,159
2024-04-21 20:57:00,73,126.3021,1058.0,4.699999999999999,5.9,1.3000000000000007,,159
2024-04-21 21:03:00,73,126.3021,1058.0,4.699999999999999,5.9,1.3000000000000007,,159
2024-04-21 21:06:00,73,125.0,1058.0,4.699999999999999,6.0,1.3000000000000007,,159
2024-04-21 21:09:00,74,126.0417,1058.0,4.699999999999999,6.0,1.3000000000000007,,158
2024-04-21 21:12:00,73,125.7813,1058.0,4.699999999999999,5.9,1.3000000000000007,,159
2024-04-21 21:18:00,73,125.7813,1059.0,4.699999999999999,5.9,1.1999999999999993,,159
2024-04-21 21:21:00,73,122.9167,1059.0,4.599999999999998,6.0,1.3000000000000007,,159
2024-04-21 21:27:00,72,123.6979,1059.0,4.699999999999999,6.0,1.3000000000000007,,159
2024-04-21 21:30:00,73,124.2188,1059.0,4.5,6.0,1.3999999999999986,,159
2024-04-21 21:33:00,72,125.5208,1059.0,4.699999999999999,6.0,1.3000000000000007,,159
2024-04-21 21:39:00,72,125.5208,1059.0,4.699999999999999,5.9,1.3000000000000007,,159
2024-04-21 21:42:00,73,124.7396,1059.0,4.699999999999999,6.1,1.1999999999999993,,159
2024-04-21 21:48:00,73,126.0417,1059.0,4.699999999999999,6.0,1.3000000000000007,,159
2024-04-21 21:51:00,72,125.0868,1059.0,4.800000000000001,5.9,1.1999999999999993,,159
2024-04-21 21:54:00,73,125.5208,1059.0,4.699999999999999,5.9,1.3000000000000007,,159
2024-04-21 22:00:00,73,125.5208,1059.0,4.699999999999999,5.9,1.3000000000000007,,159
2024-04-21 22:03:00,74,127.3438,1059.0,4.699999999999999,5.9,1.3000000000000007,,159
2024-04-21 22:09:00,73,125.9549,1059.0,4.699999999999999,5.9,1.3000000000000007,,159
2024-04-21 22:12:00,73,129.3403,1060.0,4.699999999999999,5.9,1.4000000000000021,,159
2024-04-21 22:18:00,74,128.125,1060.0,4.699999999999999,5.9,1.3000000000000007,,159
2024-04-21 22:21:00,74,128.4722,1060.0,4.800000000000001,5.9,1.3999999999999986,,158
2024-04-21 22:24:00,74,127.7778,1060.0,4.800000000000001,5.9,1.3000000000000007,,158
2024-04-21 22:30:00,74,127.6042,1060.0,4.800000000000001,5.9,1.1999999999999993,,158
2024-04-21 22:33:00,73,127.1701,1060.0,4.699999999999999,5.9,1.3000000000000007,,159
2024-04-21 22:39:00,74,127.5174,1060.0,4.699999999999999,5.9,1.3000000000000007,,159
2024-04-21 22:42:00,73,127.1701,1060.0,4.699999999999999,5.9,1.3000000000000007,,159
2024-04-21 22:48:00,73,125.8681,1060.0,4.800000000000001,5.9,1.1999999999999993,,159
2024-04-21 22:51:00,73,125.5208,1060.0,4.699999999999999,6.0,1.3000000000000007,,159
2024-04-21 22:54:00,75,128.4722,1060.0,4.800000000000001,5.8999999999999995,1.3000000000000007,,158
2024-04-21 23:09:00,72,117.7951,1060.0,4.699999999999999,6.1,1.1000000000000014,,159
2024-04-21 23:12:00,71,117.9688,1060.0,4.600000000000001,6.1,1.1999999999999993,,159
2024-04-21 23:15:00,72,119.3576,1060.0,4.700000000000003,6.1,1.2999999999999972,,159
2024-04-21 23:18:00,72,118.4028,1061.0,4.600000000000001,6.1,1.1999999999999993,,159
2024-04-21 23:21:00,76,135.5903,1061.0,4.699999999999999,5.8999999999999995,1.5,,157
2024-04-21 23:24:00,77,137.6736,1061.0,4.900000000000002,5.8999999999999995,1.3999999999999986,,47
2024-04-21 23:27:00,78,136.3715,1061.0,4.800000000000001,5.8999999999999995,1.5,,163
2024-04-21 23:30:00,78,136.6319,1061.0,4.899999999999999,5.999999999999999,1.5,,47
2024-04-21 23:33:00,78,138.6285,1061.0,4.699999999999999,5.999999999999999,1.6999999999999993,,156
2024-04-21 23:36:00,79,138.8021,1061.0,5.0,5.8999999999999995,1.3999999999999986,,47
2024-04-21 23:39:00,79,139.4097,1061.0,4.799999999999997,5.999999999999999,1.6000000000000014,,156
2024-04-21 23:42:00,78,139.0625,1061.0,4.899999999999999,5.999999999999999,1.6000000000000014,,47
2024-04-21 23:45:00,79,138.6285,1061.0,4.899999999999999,5.999999999999999,1.5,,47
2024-04-21 23:48:00,79,139.4965,1061.0,4.899999999999999,5.999999999999999,1.5,,47
2024-04-21 23:51:00,79,139.4097,1061.0,5.0,5.999999999999999,1.5,,47
2024-04-21 23:54:00,80,139.6701,1061.0,4.899999999999999,5.999999999999999,1.5,,47
2024-04-21 23:57:00,80,140.7986,1061.0,4.899999999999999,5.999999999999999,1.5,,47
2024-04-22 00:00:00,79,142.7083,1061.0,5.0,5.999999999999999,1.5,,54
2024-04-22 00:03:00,79,141.4931,1061.0,5.0,5.999999999999999,1.5,,47
2024-04-22 00:06:00,79,140.2778,1061.0,4.899999999999999,5.999999999999999,1.6000000000000014,,47
2024-04-22 00:09:00,80,140.2778,1061.0,5.0,5.999999999999999,1.5,,47
2024-04-22 00:12:00,80,143.4028,1061.0,5.0,5.999999999999999,1.5,,54
2024-04-22 00:15:00,80,141.9271,1061.0,4.899999999999999,5.999999999999999,1.6000000000000014,,156
2024-04-22 00:18:00,80,141.1458,1062.0,5.0,5.999999999999999,1.5,,47
2024-04-22 00:21:00,80,142.3611,1062.0,5.0,5.999999999999999,1.5,,54
2024-04-22 00:24:00,81,140.625,1062.0,5.0,5.999999999999999,1.5,,47
2024-04-22 00:27:00,81,140.5382,1062.0,5.0,6.1,1.5,,54
2024-04-22 00:30:00,80,139.2361,1062.0,5.0,6.1,1.5,,47
2024-04-22 00:33:00,79,138.6285,1062.0,5.099999999999998,6.1,1.4000000000000021,,47
2024-04-22 00:36:00,79,138.1944,1062.0,5.0,6.199999999999999,1.5,,47
2024-04-22 00:39:00,80,136.8924,1062.0,5.0,6.1,1.5,,47
2024-04-22 00:42:00,80,136.2847,1062.0,5.100000000000001,6.1,1.5,,46
2024-04-22 00:45:00,79,136.2847,1062.0,5.0,6.199999999999999,1.5,,46
2024-04-22 00:48:00,80,137.3264,1062.0,5.0,6.1,1.5,,47
2024-04-22 00:51:00,79,138.3681,1062.0,5.100000000000001,6.199999999999999,1.5,,46
2024-04-22 00:54:00,80,138.1076,1062.0,5.0,6.1,1.5,,47
2024-04-22 00:57:00,81,137.3264,1062.0,5.0,6.199999999999999,1.5,,46
2024-04-22 01:00:00,81,136.8924,1062.0,5.0,6.299999999999999,1.5,,46
2024-04-22 01:03:00,79,132.8125,1062.0,4.899999999999999,6.3,1.6000000000000014,,163
2024-04-22 01:06:00,79,131.4236,1062.0,4.899999999999999,6.3999999999999995,1.5,,163
2024-04-22 01:09:00,79,135.1563,1062.0,4.899999999999999,6.3999999999999995,1.5,,163
2024-04-22 01:12:00,79,135.1563,1062.0,5.0,6.299999999999999,1.5,,46
2024-04-22 01:15:00,79,135.8507,1062.0,4.899999999999999,6.199999999999999,1.5,,163
2024-04-22 01:18:00,79,134.7222,1063.0,4.899999999999999,6.199999999999999,1.6000000000000014,,163
2024-04-22 01:21:00,80,132.7257,1063.0,4.899999999999999,6.199999999999999,1.5,,163
2024-04-22 01:24:00,81,132.4653,1063.0,4.899999999999999,6.299999999999999,1.6000000000000014,,163
2024-04-22 01:27:00,80,132.0313,1063.0,5.0,6.3999999999999995,1.5,,43
2024-04-22 01:30:00,79,132.9861,1063.0,4.899999999999999,6.199999999999999,1.3999999999999986,,163
2024-04-22 01:33:00,78,132.9861,1063.0,4.899999999999999,6.299999999999999,1.3999999999999986,,163
2024-04-22 01:36:00,79,132.1181,1063.0,4.899999999999999,6.199999999999999,1.3999999999999986,,163
2024-04-22 01:39:00,79,132.9861,1063.0,4.899999999999999,6.1,1.5,,163
2024-04-22 01:42:00,79,132.1181,1063.0,4.899999999999999,6.199999999999999,1.5,,163
2024-04-22 01:45:00,78,131.9444,1063.0,4.899999999999999,6.299999999999999,1.3999999999999986,,163
2024-04-22 01:48:00,78,131.9444,1063.0,4.899999999999999,6.299999999999999,1.5,,163
2024-04-22 01:51:00,78,133.2465,1063.0,4.899999999999999,6.199999999999999,1.5,,163
2024-04-22 01:54:00,78,131.8576,1063.0,4.899999999999999,6.199999999999999,1.5,,163
2024-04-22 01:57:00,78,129.9479,1063.0,4.699999999999999,6.299999999999999,1.5999999999999979,,164
2024-04-22 02:00:00,77,129.0799,1063.0,4.899999999999999,6.299999999999999,1.5,,163
2024-04-22 02:03:00,77,130.3819,1063.0,4.800000000000001,6.199999999999999,1.3000000000000007,,163
2024-04-22 02:06:00,78,129.9479,1063.0,4.899999999999999,6.199999999999999,1.3000000000000007,,163
2024-04-22 02:09:00,78,132.4653,1063.0,4.899999999999999,6.199999999999999,1.3000000000000007,,163
2024-04-22 02:12:00,77,132.5521,1063.0,4.799999999999997,6.199999999999999,1.4000000000000021,,163
2024-04-22 02:15:00,78,133.5938,1063.0,4.899999999999999,6.1,1.3000000000000007,,163
2024-04-22 02:18:00,78,133.1597,1064.0,4.899999999999999,6.0,1.3000000000000007,,163
2024-04-22 02:21:00,78,132.4653,1064.0,4.699999999999999,6.1,1.3000000000000007,,163
2024-04-22 02:24:00,78,131.684,1064.0,4.899999999999999,6.1,1.3000000000000007,,163
2024-04-22 02:27:00,77,131.9444,1064.0,4.699999999999999,6.199999999999999,1.4000000000000021,,164
2024-04-22 02:30:00,78,131.1632,1064.0,4.799999999999997,6.1,1.5,,163
2024-04-22 02:33:00,77,130.6424,1064.0,4.699999999999999,6.1,1.5,,158
2024-04-22 02:36:00,77,132.1181,1064.0,4.799999999999997,6.1,1.5,,163
2024-04-22 02:39:00,78,133.1597,1064.0,4.899999999999999,6.1,1.3000000000000007,,163
2024-04-22 02:42:00,78,132.2917,1064.0,4.899999999999999,6.1,1.3000000000000007,,163
2024-04-22 02:45:00,77,133.5938,1064.0,4.899999999999999,6.1,1.3999999999999986,,163
2024-04-22 02:48:00,79,135.1563,1064.0,4.800000000000001,6.1,1.5,,163
2024-04-22 02:51:00,79,135.3299,1064.0,4.899999999999999,6.1,1.5,,163
2024-04-22 02:54:00,79,134.2014,1064.0,4.899999999999999,6.1,1.5,,163
2024-04-22 03:06:00,79,135.7639,1064.0,4.800000000000001,6.199999999999999,1.6000000000000014,,163
2024-04-22 03:09:00,80,134.6354,1064.0,5.0,6.199999999999999,1.5,,46
2024-04-22 03:12:00,79,134.7222,1064.0,4.800000000000001,6.1,1.6000000000000014,,163
2024-04-22 03:15:00,80,136.4583,1064.0,5.0,6.200000000000001,1.5,,46
2024-04-22 03:18:00,80,136.2847,1065.0,5.0,6.1,1.4000000000000021,,47
2024-04-22 03:21:00,80,134.4618,1065.0,4.800000000000001,6.199999999999999,1.6000000000000014,,163
2024-04-22 03:24:00,78,132.8125,1065.0,4.900000000000002,6.199999999999999,1.5,,163
2024-04-22 03:27:00,79,133.3333,1065.0,4.800000000000001,6.199999999999999,1.5,,163
2024-04-22 03:30:00,79,133.1597,1065.0,4.800000000000001,6.199999999999999,1.5,,163
2024-04-22 03:33:00,79,134.9826,1065.0,4.800000000000001,6.199999999999999,1.5,,163
2024-04-22 03:36:00,80,135.4167,1065.0,4.900000000000002,6.1,1.5,,163
2024-04-22 03:39:00,79,135.8507,1065.0,4.800000000000001,6.0,1.5,,163
2024-04-22 03:42:00,78,134.7222,1065.0,4.899999999999999,6.0,1.5,,163
2024-04-22 03:45:00,78,136.3715,1065.0,4.800000000000001,6.0,1.5,,163
2024-04-22 03:48:00,78,135.3299,1065.0,4.800000000000001,6.0,1.5,,163
2024-04-22 03:51:00,79,134.7222,1065.0,4.800000000000001,6.0,1.5,,163
2024-04-22 03:54:00,79,136.2847,1065.0,4.899999999999999,6.1,1.5,,47
2024-04-22 03:57:00,79,137.934,1065.0,4.899999999999999,6.0,1.5,,47
2024-04-22 04:00:00,78,139.4097,1065.0,4.800000000000001,5.8999999999999995,1.5,,156
2024-04-22 04:03:00,80,142.7951,1065.0,4.900000000000002,5.8999999999999995,1.5,,156
2024-04-22 04:06:00,80,144.4444,1065.0,4.900000000000002,5.8999999999999995,1.5999999999999979,,156
2024-04-22 04:09:00,80,144.7049,1065.0,5.0,5.8999999999999995,1.6000000000000014,,49
2024-04-22 04:12:00,80,145.0521,1065.0,5.0,5.8999999999999995,1.6000000000000014,,49
2024-04-22 04:15:00,82,145.8333,1065.0,5.100000000000001,5.8999999999999995,1.5,,49
2024-04-22 04:18:00,79,134.1146,1066.0,5.199999999999999,6.1,1.3999999999999986,,46
2024-04-22 04:21:00,77,126.4757,1066.0,5.100000000000001,6.2,1.3000000000000007,,163
2024-04-22 04:24:00,77,126.3889,1066.0,5.0,6.2,1.3000000000000007,,158
2024-04-22 04:27:00,76,125.9549,1066.0,4.900000000000002,6.1000000000000005,1.1999999999999993,,158
2024-04-22 04:30:00,76,125.434,1066.0,4.800000000000001,6.2,1.3000000000000007,,158
2024-04-22 04:33:00,76,125.6076,1066.0,4.800000000000001,6.2,1.3000000000000007,,158
2024-04-22 04:36:00,76,126.3021,1066.0,4.900000000000002,5.9,1.1999999999999993,,158
2024-04-22 04:39:00,75,128.9063,1066.0,4.800000000000001,5.9,1.3000000000000007,,158
2024-04-22 04:42:00,76,129.9479,1066.0,4.800000000000001,5.9,1.3000000000000007,,158
2024-04-22 04:45:00,76,128.559,1066.0,4.900000000000002,5.800000000000001,1.1999999999999993,,158
2024-04-22 04:48:00,76,125.5208,1066.0,4.900000000000002,6.0,1.1999999999999993,,158
2024-04-22 04:51:00,74,125.1736,1066.0,4.800000000000001,5.9,1.1999999999999993,,158
2024-04-22 04:54:00,74,124.9132,1066.0,4.699999999999999,5.9,1.3000000000000007,,159
2024-04-22 04:57:00,74,124.3056,1066.0,4.699999999999999,5.800000000000001,1.3000000000000007,,159
2024-04-22 05:00:00,73,122.743,1066.0,4.600000000000001,6.0,1.3000000000000007,,159
2024-04-22 05:03:00,73,123.6111,1066.0,4.699999999999999,6.0,1.2000000000000028,,159
2024-04-22 05:06:00,73,123.4375,1066.0,4.600000000000001,5.9,1.3000000000000007,,159
2024-04-22 05:09:00,73,122.309,1066.0,4.600000000000001,5.9,1.1999999999999993,,159
2024-04-22 05:12:00,73,122.5694,1066.0,4.600000000000001,5.9,1.3000000000000007,,159
2024-04-22 05:15:00,72,121.441,1066.0,4.600000000000001,5.9,1.1999999999999993,,159
2024-04-22 05:18:00,73,121.6146,1067.0,4.600000000000001,6.0,1.1999999999999993,,159
2024-04-22 05:21:00,72,122.8299,1067.0,4.600000000000001,6.0,1.3000000000000007,,159
2024-04-22 05:24:00,73,124.566,1067.0,4.600000000000001,5.9,1.1999999999999993,,159
2024-04-22 05:27:00,74,124.566,1067.0,4.600000000000001,5.800000000000001,1.3999999999999986,,159
2024-04-22 05:30:00,73,125.5208,1067.0,4.600000000000001,5.800000000000001,1.1999999999999993,,159
2024-04-22 05:33:00,73,127.3438,1067.0,4.600000000000001,5.700000000000001,1.3000000000000007,,159
2024-04-22 05:36:00,74,131.8576,1067.0,4.699999999999999,5.700000000000001,1.3999999999999986,,159
2024-04-22 05:39:00,74,129.4271,1067.0,4.699999999999999,5.700000000000001,1.3000000000000007,,159
2024-04-22 05:42:00,75,133.3333,1067.0,4.600000000000001,5.700000000000001,1.3999999999999986,,170
2024-04-22 05:45:00,75,133.5938,1067.0,4.899999999999999,5.700000000000001,1.3000000000000007,,177
2024-04-22 05:48:00,75,133.4201,1067.0,4.899999999999999,5.700000000000001,1.3000000000000007,,177
2024-04-22 05:51:00,76,133.2465,1067.0,4.899999999999999,5.700000000000001,1.3000000000000007,,177
2024-04-22 05:54:00,76,131.9444,1067.0,4.899999999999999,5.800000000000001,1.3000000000000007,,177
2024-04-22 05:57:00,76,132.5521,1067.0,4.899999999999999,5.9,1.3000000000000007,,163
2024-04-22 06:00:00,75,133.1597,1067.0,4.800000000000001,5.9,1.3000000000000007,,158
2024-04-22 06:03:00,76,135.5903,1067.0,4.899999999999999,5.9,1.3999999999999986,,177
2024-04-22 06:06:00,78,139.2361,1067.0,5.0,5.8,1.5,,53
2024-04-22 06:09:00,78,143.1424,1067.0,5.099999999999998,5.8,1.5,,53
2024-04-22 06:12:00,79,139.8438,1067.0,5.099999999999998,5.9,1.4000000000000021,,53
2024-04-22 06:15:00,78,139.3229,1067.0,5.199999999999999,5.9,1.5,,53
2024-04-22 06:18:00,79,137.934,1068.0,5.099999999999998,6.0,1.5,,47
2024-04-22 06:21:00,79,138.1944,1068.0,5.099999999999998,6.0,1.6000000000000014,,47
2024-04-22 06:24:00,79,137.5,1068.0,5.199999999999999,6.0,1.5,,53
2024-04-22 06:27:00,80,137.2396,1068.0,5.199999999999999,6.0,1.3999999999999986,,54
2024-04-22 06:30:00,79,137.3264,1068.0,5.199999999999999,6.0,1.5,,53
2024-04-22 06:33:00,79,136.7188,1068.0,5.300000000000001,6.0,1.3000000000000007,,53
2024-04-22 06:36:00,79,136.1979,1068.0,5.0,6.0,1.5,,47
2024-04-22 06:39:00,79,135.9375,1068.0,5.199999999999999,5.9,1.5,,53
2024-04-22 06:42:00,79,135.5035,1068.0,5.199999999999999,6.1,1.3999999999999986,,46
2024-04-22 06:45:00,80,131.0764,1068.0,5.099999999999998,6.1,1.5,,163
2024-04-22 06:48:00,79,136.4583,1068.0,5.199999999999999,6.1,1.3999999999999986,,46
2024-04-22 06:51:00,80,134.8958,1068.0,5.099999999999998,6.1,1.4000000000000021,,46
2024-04-22 06:54:00,79,134.7222,1068.0,5.099999999999998,6.1,1.4000000000000021,,46
2024-04-22 06:57:00,79,135.7639,1068.0,5.100000000000001,6.1,1.5,,47
2024-04-22 07:00:00,78,136.6319,1068.0,5.300000000000001,6.1,1.5,,53
2024-04-22 07:03:00,79,136.7188,1068.0,5.199999999999999,6.0,1.3999999999999986,,53
2024-04-22 07:06:00,80,137.066,1068.0,5.300000000000001,6.199999999999999,1.5999999999999979,,44
2024-04-22 07:09:00,80,139.6701,1068.0,5.199999999999999,6.1,1.5999999999999979,,54
2024-04-22 07:12:00,81,139.4965,1068.0,5.399999999999999,6.199999999999999,1.5,,44
2024-04-22 07:15:00,82,140.9722,1068.0,5.300000000000001,6.1,1.6999999999999993,,54
2024-04-22 07:18:00,80,141.9271,1069.0,5.399999999999999,6.1,1.6000000000000014,,50
2024-04-22 07:21:00,82,141.6667,1069.0,5.399999999999999,6.1,1.6000000000000014,,50
2024-04-22 07:24:00,82,144.0104,1069.0,5.5,6.199999999999999,1.7000000000000028,,50
2024-04-22 07:27:00,84,143.5764,1069.0,5.600000000000001,6.1,1.5,,50
2024-04-22 07:30:00,83,143.5764,1069.0,5.5,6.199999999999999,1.6000000000000014,,50
2024-04-22 07:33:00,82,143.1424,1069.0,5.5,6.1,1.6000000000000014,,50
2024-04-22 07:36:00,84,144.0104,1069.0,5.600000000000001,6.199999999999999,1.6000000000000014,,50
2024-04-22 07:39:00,81,143.1424,1069.0,5.600000000000001,6.199999999999999,1.5,,50
2024-04-22 07:42:00,83,142.5347,1069.0,5.600000000000001,6.1,1.3999999999999986,,50
2024-04-22 07:45:00,84,142.7083,1069.0,5.5,6.199999999999999,1.5,,50
2024-04-22 07:48:00,83,143.2292,1069.0,5.600000000000001,6.199999999999999,1.5,,50
2024-04-22 07:51:00,83,142.2743,1069.0,5.5,6.1,1.5,,50
2024-04-22 07:54:00,82,141.1458,1069.0,5.399999999999999,6.1,1.6000000000000014,,50
2024-04-22 07:57:00,82,140.7986,1069.0,5.399999999999999,6.199999999999999,1.5,,44
2024-04-22 08:00:00,83,142.1007,1069.0,5.399999999999999,6.199999999999999,1.6000000000000014,,44
2024-04-22 08:03:00,83,143.4028,1069.0,5.5,6.199999999999999,1.5,,50
2024-04-22 08:06:00,82,134.9826,1069.0,5.600000000000001,6.299999999999999,1.5,,44
2024-04-22 08:09:00,83,136.8056,1069.0,5.399999999999999,6.299999999999999,1.6000000000000014,,44
2024-04-22 08:12:00,84,140.5382,1069.0,5.5,6.199999999999999,1.5,,44
2024-04-22 08:15:00,82,140.625,1069.0,5.600000000000001,6.199999999999999,1.5,,50
2024-04-22 08:18:00,84,143.8368,1070.0,5.5,6.199999999999999,1.6000000000000014,,50
2024-04-22 08:21:00,85,139.6701,1070.0,5.600000000000001,6.199999999999999,1.7999999999999972,,50
2024-04-22 08:24:00,81,136.3715,1070.0,5.699999999999999,6.3999999999999995,1.3000000000000007,,44
2024-04-22 08:27:00,83,134.5486,1070.0,5.700000000000003,6.4,1.3999999999999986,,44
2024-04-22 08:30:00,81,130.5556,1070.0,5.700000000000003,6.500000000000001,1.2999999999999972,,44
2024-04-22 08:33:00,81,133.5938,1070.0,5.600000000000001,6.3999999999999995,1.5,,44
2024-04-22 08:36:00,81,133.2465,1070.0,5.5,6.299999999999999,1.5,,44
2024-04-22 08:39:00,81,131.4236,1070.0,5.399999999999999,6.3999999999999995,1.5,,43
2024-04-22 08:42:00,81,132.7257,1070.0,5.600000000000001,6.500000000000001,1.5,,44
2024-04-22 08:45:00,81,137.3264,1070.0,5.5,6.199999999999999,1.5,,44
2024-04-22 08:48:00,83,135.9375,1070.0,5.600000000000001,6.200000000000001,1.5,,44
2024-04-22 08:51:00,80,135.5035,1070.0,5.600000000000001,6.200000000000001,1.5,,44
2024-04-22 08:54:00,80,134.7222,1070.0,5.5,6.300000000000001,1.5,,44
2024-04-22 08:57:00,79,134.8958,1070.0,5.5,6.300000000000001,1.4000000000000021,,44
2024-04-22 09:00:00,81,135.3299,1070.0,5.5,6.199999999999999,1.4000000000000021,,44
2024-04-22 09:03:00,81,137.066,1070.0,5.600000000000001,6.1,1.3999999999999986,,44
2024-04-22 09:06:00,80,138.3681,1070.0,5.600000000000001,6.1,1.5,,44
2024-04-22 09:09:00,81,138.3681,1070.0,5.600000000000001,6.200000000000001,1.5,,44
2024-04-22 09:12:00,82,137.6736,1070.0,5.600000000000001,6.300000000000001,1.5,,44
2024-04-22 09:15:00,82,136.8056,1070.0,5.699999999999999,6.200000000000001,1.6000000000000014,,44
2024-04-22 09:18:00,80,137.934,1071.0,5.600000000000001,6.200000000000001,1.5,,44
2024-04-22 09:21:00,83,138.5417,1071.0,5.600000000000001,6.200000000000001,1.5,,44
2024-04-22 09:24:00,81,138.8021,1071.0,5.699999999999999,6.199999999999999,1.3000000000000007,,44
2024-04-22 09:27:00,82,138.1944,1071.0,5.5,6.199999999999999,1.4000000000000021,,44
2024-04-22 09:30:00,82,138.4549,1071.0,5.699999999999999,6.1,1.5,,50
2024-04-22 09:33:00,81,138.1076,1071.0,5.599999999999998,6.1,1.5,,44
2024-04-22 09:36:00,82,139.2361,1071.0,5.5,6.1,1.6999999999999993,,44
2024-04-22 09:39:00,82,141.1458,1071.0,5.699999999999999,6.200000000000001,1.5,,50
2024-04-22 09:42:00,82,140.191,1071.0,5.599999999999998,6.1,1.6000000000000014,,50
2024-04-22 09:45:00,82,138.1944,1071.0,5.599999999999998,6.1,1.6000000000000014,,44
2024-04-22 09:48:00,82,138.9757,1071.0,5.699999999999999,6.199999999999999,1.5,,50
2024-04-22 09:51:00,82,137.3264,1071.0,5.5,6.199999999999999,1.6000000000000014,,44
2024-04-22 09:54:00,80,137.7604,1071.0,5.400000000000002,6.199999999999999,1.5999999999999979,,44
2024-04-22 09:57:00,81,137.6736,1071.0,5.599999999999998,6.200000000000001,1.6000000000000014,,44
2024-04-22 10:00:00,81,138.1076,1071.0,5.599999999999998,6.300000000000001,1.6000000000000014,,44
2024-04-22 10:03:00,82,138.5417,1071.0,5.599999999999998,6.300000000000001,1.6000000000000014,,44
2024-04-22 10:06:00,83,138.4549,1071.0,5.600000000000001,6.2,1.6000000000000014,,44
2024-04-22 10:09:00,83,140.625,1071.0,5.600000000000001,6.2,1.7000000000000028,,50
2024-04-22 10:12:00,82,139.0625,1071.0,5.600000000000001,6.300000000000001,1.6000000000000014,,44
2024-04-22 10:15:00,82,140.625,1071.0,5.5,6.4,1.6000000000000014,,44
2024-04-22 10:18:00,83,142.1007,1072.0,5.600000000000001,6.200000000000001,1.6000000000000014,,50
2024-04-22 10:21:00,83,140.9722,1072.0,5.700000000000003,6.200000000000001,1.6000000000000014,,50
2024-04-22 10:24:00,81,141.5799,1072.0,5.700000000000003,6.300000000000001,1.5,,50
2024-04-22 10:27:00,83,142.7951,1072.0,5.699999999999999,6.200000000000001,1.6000000000000014,,75
2024-04-22 10:30:00,84,143.5764,1072.0,5.700000000000003,6.1000000000000005,1.6000000000000014,,75
2024-04-22 10:33:00,82,142.9688,1072.0,5.800000000000001,6.1000000000000005,1.5,,75
2024-04-22 10:36:00,81,143.2292,1072.0,5.800000000000001,6.1000000000000005,1.5,,75
2024-04-22 10:39:00,86,158.1597,1072.0,5.900000000000002,6.1000000000000005,1.8000000000000007,,221
2024-04-22 10:42:00,88,157.7257,1072.0,6.300000000000001,6.000000000000001,2.0000000000000036,,14
2024-04-22 10:45:00,84,154.2535,1072.0,6.200000000000003,5.800000000000001,1.5,,14
2024-04-22 10:48:00,83,134.7222,1072.0,6.0,5.8,1.3999999999999986,,76
2024-04-22 10:51:00,78,123.2639,1072.0,5.5,6.3999999999999995,1.3000000000000007,,43
2024-04-28 09:33:00,71,138.3681,1072.0,3.3000000000000007,4.700000000000001,2.8999999999999986,539.465,378
2024-04-28 09:39:00,70,136.8056,1072.0,3.6999999999999993,5.1000000000000005,2.5,536.8188,399
2024-04-28 09:42:00,71,126.4757,1072.0,4.5,5.499999999999999,1.5,530.1797,159
2024-04-28 09:45:00,69,125.1736,1072.0,4.5,5.6,1.3999999999999986,517.8217,159
2024-04-28 09:48:00,71,124.6528,1072.0,4.699999999999999,5.800000000000001,1.3000000000000007,529.6934,159
2024-04-28 09:51:00,71,122.9167,1072.0,4.600000000000001,5.9,1.3000000000000007,533.5702,159
2024-04-28 09:54:00,71,120.2257,1073.0,4.600000000000001,6.0,1.1999999999999993,535.9719,159
2024-04-28 10:00:00,70,117.1875,1073.0,4.600000000000001,6.0,1.1999999999999993,524.4392,159
2024-04-28 10:03:00,70,125.0,1073.0,4.700000000000003,5.9,1.1999999999999993,527.4718,159
2024-04-28 10:09:00,70,125.1736,1073.0,4.600000000000001,5.700000000000001,1.3000000000000007,529.2416,159
2024-04-28 10:12:00,71,128.4722,1073.0,4.600000000000001,5.6000000000000005,1.3999999999999986,538.4152,159
2024-04-28 10:18:00,72,129.3403,1073.0,4.5,5.6000000000000005,1.5,537.9974,159
2024-04-28 10:21:00,70,128.125,1073.0,4.5,5.6000000000000005,1.3000000000000007,529.2002,159
2024-04-28 10:24:00,70,123.8715,1073.0,4.5,5.6,1.3000000000000007,528.6447,159
2024-04-28 10:30:00,70,121.9618,1073.0,4.600000000000001,5.6,1.1999999999999993,524.8741,159
2024-04-28 10:33:00,70,119.9653,1073.0,4.5,5.699999999999999,1.3000000000000007,526.4774,159
2024-04-28 10:39:00,71,120.3993,1073.0,4.5,5.800000000000001,1.3000000000000007,526.9883,159
2024-04-28 10:42:00,71,121.7014,1073.0,4.600000000000001,5.800000000000001,1.3999999999999986,532.2944,159
2024-04-28 10:45:00,71,120.3125,1073.0,4.5,5.800000000000001,1.1999999999999993,527.3599,159
2024-04-28 10:51:00,70,119.3576,1073.0,4.600000000000001,5.800000000000001,1.3000000000000007,526.7846,159
2024-04-28 10:54:00,70,122.0486,1074.0,4.5,5.800000000000001,1.4000000000000021,528.9349,159
2024-04-28 11:00:00,71,122.309,1074.0,4.600000000000001,5.699999999999999,1.1999999999999993,527.7367,159
2024-04-28 11:03:00,70,122.8299,1074.0,4.600000000000001,5.800000000000001,1.3000000000000007,528.098,159
2024-04-28 11:06:00,71,122.743,1074.0,4.400000000000002,5.699999999999999,1.3999999999999986,528.5912,159
2024-04-28 11:09:00,71,123.8715,1074.0,4.600000000000001,5.700000000000001,1.3000000000000007,530.0959,159
2024-04-28 11:15:00,70,123.2639,1074.0,4.600000000000001,5.700000000000001,1.1999999999999993,527.5281,159
2024-04-28 11:18:00,71,124.2188,1074.0,4.600000000000001,5.700000000000001,1.3000000000000007,526.7166,159
2024-04-28 11:24:00,71,124.0451,1074.0,4.600000000000001,5.700000000000001,1.3000000000000007,533.0582,159
2024-04-28 11:27:00,72,123.4375,1074.0,4.699999999999999,5.800000000000001,1.3000000000000007,532.5238,159
2024-04-28 11:30:00,71,124.9132,1074.0,4.700000000000003,5.9,1.2999999999999972,536.3865,159
2024-04-28 11:36:00,72,123.4375,1074.0,4.699999999999999,5.9,1.3999999999999986,537.335,159
2024-04-28 11:39:00,72,124.4792,1074.0,4.800000000000001,5.9,1.3999999999999986,538.3336,159
2024-04-28 11:42:00,73,125.0868,1074.0,4.800000000000001,5.9,1.3999999999999986,548.2937,159
2024-04-28 11:45:00,72,125.434,1074.0,4.800000000000001,5.800000000000001,1.3999999999999986,545.3074,159
2024-04-28 11:51:00,72,126.2153,1074.0,4.800000000000001,5.800000000000001,1.2999999999999972,539.6675,159
2024-04-28 11:54:00,72,125.434,1075.0,4.699999999999999,5.800000000000001,1.3999999999999986,541.688,159
2024-04-28 11:57:00,72,125.0868,1075.0,4.800000000000001,5.800000000000001,1.3999999999999986,536.6196,159
2024-04-28 12:00:00,71,125.3472,1075.0,4.699999999999999,5.800000000000001,1.3000000000000007,537.5101,159
2024-04-28 12:06:00,72,124.3056,1075.0,4.800000000000001,6.000000000000001,1.1999999999999993,538.7567,159
2024-04-28 12:09:00,72,123.7847,1075.0,4.699999999999999,5.800000000000001,1.3000000000000007,531.8587,159
2024-04-28 12:12:00,72,123.4375,1075.0,4.699999999999999,5.800000000000001,1.3000000000000007,532.646,159
2024-04-28 12:15:00,71,121.6146,1075.0,4.599999999999998,5.9,1.2000000000000028,528.5268,159
2024-04-28 12:21:00,70,121.875,1075.0,4.599999999999998,5.799999999999999,1.3000000000000007,529.0602,159
2024-04-28 12:24:00,70,121.441,1075.0,4.5,5.699999999999999,1.3000000000000007,520.4542,159
2024-04-28 12:30:00,69,121.0938,1075.0,4.5,5.699999999999999,1.3000000000000007,519.8538,159
2024-04-28 12:33:00,70,121.1806,1075.0,4.399999999999999,5.699999999999999,1.4000000000000021,519.585,159
2024-04-28 12:36:00,70,122.0486,1075.0,4.5,5.800000000000001,1.4000000000000021,519.3417,159
2024-04-28 12:42:00,70,122.0486,1075.0,4.5,5.700000000000001,1.4000000000000021,520.6204,159
2024-04-28 12:45:00,70,122.0486,1075.0,4.5,5.700000000000001,1.3000000000000007,521.8877,159
2024-04-28 12:51:00,69,123.0035,1075.0,4.5,5.700000000000001,1.3000000000000007,523.6251,159
2024-04-28 12:54:00,70,123.2639,1076.0,4.600000000000001,5.700000000000001,1.3000000000000007,529.3658,159
2024-04-28 13:00:00,70,124.566,1076.0,4.600000000000001,5.700000000000001,1.3000000000000007,522.7803,159
2024-04-28 13:03:00,70,122.8299,1076.0,4.5,5.700000000000001,1.3999999999999986,526.4068,159
2024-04-28 13:06:00,72,126.3889,1076.0,4.5,5.700000000000001,1.5,532.5543,159
2024-04-28 13:12:00,71,126.7361,1076.0,4.800000000000001,5.700000000000001,1.3999999999999986,538.2114,159
2024-04-28 13:15:00,72,129.7743,1076.0,4.800000000000001,5.700000000000001,1.3000000000000007,545.6891,159
2024-04-28 13:21:00,72,129.0799,1076.0,4.800000000000001,5.700000000000001,1.5,544.9843,159
2024-04-28 13:24:00,72,128.125,1076.0,4.800000000000001,5.800000000000001,1.3999999999999986,544.0584,159
2024-04-28 13:27:00,73,127.7778,1076.0,4.800000000000001,5.700000000000001,1.3999999999999986,542.7747,159
2024-04-28 13:39:00,70,126.3889,1076.0,4.699999999999999,5.700000000000001,1.3000000000000007,528.7747,159
2024-04-28 13:42:00,70,123.6979,1076.0,4.599999999999998,5.700000000000001,1.3000000000000007,535.2742,159
2024-04-28 13:45:00,70,121.9618,1076.0,4.600000000000001,5.700000000000001,1.3000000000000007,523.0484,159
2024-04-28 13:51:00,70,122.1354,1076.0,4.600000000000001,5.700000000000001,1.3000000000000007,517.2897,159
2024-04-28 13:54:00,70,121.875,1077.0,4.399999999999999,5.700000000000001,1.3000000000000007,519.5562,159
2024-04-28 13:57:00,68,118.2292,1077.0,4.399999999999999,5.800000000000001,1.3000000000000007,515.1453,396
2024-04-28 14:03:00,69,117.9688,1077.0,4.5,5.800000000000001,1.1999999999999993,515.3132,396
2024-04-28 14:15:00,69,118.4028,1077.0,4.399999999999999,5.9,1.4000000000000021,521.6022,396
2024-04-28 14:18:00,70,118.5764,1077.0,4.5,5.9,1.4000000000000021,524.8352,159
2024-04-28 14:21:00,69,119.0972,1077.0,4.5,6.0,1.4000000000000021,520.7186,159
2024-04-28 14:27:00,71,118.6632,1077.0,4.5,5.800000000000001,1.4000000000000021,524.468,159
2024-04-28 14:30:00,69,119.7049,1077.0,4.399999999999999,5.700000000000001,1.3000000000000007,518.1146,396
2024-04-28 14:36:00,69,120.8333,1077.0,4.399999999999999,5.700000000000001,1.3000000000000007,519.8081,396
2024-04-28 14:39:00,69,121.6146,1077.0,4.5,5.800000000000001,1.3000000000000007,516.6511,159
2024-04-28 14:42:00,70,120.6597,1077.0,4.5,5.8,1.4000000000000021,519.7359,159
2024-04-28 14:48:00,69,120.5729,1077.0,4.5,5.8,1.3000000000000007,517.6353,159
2024-04-28 14:51:00,71,119.8785,1077.0,4.600000000000001,5.9,1.3000000000000007,528.1,159
2024-04-28 14:54:00,71,121.875,1078.0,4.399999999999999,6.0,1.6000000000000014,536.6473,159
2024-04-28 14:57:00,71,123.0035,1078.0,4.800000000000001,5.9,1.3000000000000007,539.5093,159
2024-04-28 15:03:00,72,123.6111,1078.0,4.800000000000001,5.9,1.3000000000000007,539.9327,159
2024-04-28 15:06:00,72,124.4792,1078.0,4.800000000000001,5.9,1.3000000000000007,537.5858,159
2024-04-28 15:12:00,70,125.3472,1078.0,4.699999999999999,5.9,1.3000000000000007,538.0837,159
2024-04-28 15:15:00,71,119.9653,1078.0,4.800000000000001,5.9,1.3000000000000007,538.2137,159
2024-04-28 15:18:00,71,118.4028,1078.0,4.699999999999999,6.1,1.3000000000000007,532.8192,159
2024-04-28 15:21:00,71,115.7986,1078.0,4.600000000000001,6.1,1.3999999999999986,531.7568,395
2024-04-28 15:27:00,71,115.9722,1078.0,4.5,6.199999999999999,1.3000000000000007,531.4683,395
2024-04-28 15:30:00,70,116.059,1078.0,4.600000000000001,6.1,1.3000000000000007,527.1725,395
2024-04-28 15:33:00,70,116.2326,1078.0,4.600000000000001,6.0,1.3000000000000007,524.233,159
2024-04-28 15:36:00,68,112.1528,1078.0,4.400000000000002,6.0,1.2999999999999972,509.0111,396
2024-04-28 15:42:00,67,111.1111,1078.0,4.399999999999999,6.1,1.1000000000000014,507.3885,397
2024-04-28 17:21:00,48,93.83681,1078.0,1.0,2.0999999999999996,2.1999999999999993,316.8738,4
2024-04-28 17:24:00,77,162.7604,1079.0,4.5,5.0,1.8999999999999986,582.4073,242
2024-04-28 17:30:00,79,163.5417,1079.0,4.699999999999999,5.300000000000001,2.0,594.8049,35
2024-04-28 17:33:00,84,163.6285,1079.0,4.900000000000002,5.6,2.1999999999999993,629.2474,36
2024-04-28 17:36:00,85,178.7327,1079.0,5.200000000000003,5.7,2.1999999999999957,648.4338,61
2024-04-28 17:39:00,89,167.0139,1079.0,5.800000000000001,5.8999999999999995,1.9000000000000021,691.7604,61
2024-04-28 17:45:00,91,163.7153,1079.0,5.800000000000001,5.999999999999999,2.099999999999998,688.9594,55
2024-04-28 17:48:00,91,157.2917,1079.0,6.199999999999999,6.200000000000001,1.7999999999999972,685.6802,55
2024-04-28 17:54:00,90,157.9861,1079.0,6.199999999999999,6.1,1.7000000000000028,683.2295,14
2024-04-28 17:57:00,90,146.875,1079.0,6.199999999999999,6.199999999999999,1.7000000000000028,676.821,67
2024-04-28 18:00:00,87,142.7083,1079.0,5.899999999999999,6.499999999999999,1.5999999999999979,651.7661,56
2024-04-28 18:06:00,85,141.6667,1079.0,5.699999999999999,6.3999999999999995,1.5000000000000036,644.5492,50
2024-04-28 18:09:00,80,137.5868,1079.0,5.400000000000002,6.2,1.3000000000000007,605.1484,44
2024-04-28 18:15:00,79,136.8924,1079.0,5.199999999999999,6.000000000000001,1.4000000000000021,603.4114,53
2024-04-28 18:18:00,80,138.0208,1079.0,5.200000000000003,5.8999999999999995,1.5,592.2671,53
2024-04-28 18:24:00,79,136.3715,1079.0,5.200000000000003,6.000000000000001,1.3999999999999986,591.0334,53
2024-04-28 18:27:00,77,130.2951,1080.0,5.200000000000003,5.999999999999999,1.0999999999999979,583.1429,163
2024-04-28 18:30:00,75,127.5174,1080.0,4.899999999999999,6.000000000000001,1.3000000000000007,571.8842,158
2024-04-28 18:36:00,76,127.5174,1080.0,5.0,6.1000000000000005,1.1999999999999993,573.5286,158
2024-04-28 18:39:00,77,128.3854,1080.0,5.0,6.2,1.1999999999999993,573.7183,163
2024-04-28 18:42:00,77,128.9931,1080.0,5.100000000000001,6.2,1.3000000000000007,574.8615,163
2024-04-28 18:45:00,75,123.4375,1080.0,4.899999999999999,6.1000000000000005,1.3000000000000007,564.8922,158
2024-04-28 18:51:00,75,125.7813,1080.0,4.899999999999999,6.2,1.3000000000000007,564.0717,158
2024-04-28 18:54:00,81,149.0451,1080.0,5.0,5.7,1.8000000000000007,600.5691,48
2024-04-28 19:00:00,80,150.5208,1080.0,5.199999999999999,5.8,1.6999999999999993,612.4065,224
2024-04-28 19:03:00,83,153.8194,1080.0,5.399999999999999,5.7,1.7000000000000028,620.3282,221
2024-04-28 19:06:00,83,147.309,1080.0,5.600000000000001,5.700000000000001,1.5,627.7707,75
2024-04-28 19:12:00,81,148.0035,1080.0,5.5,5.700000000000001,1.3999999999999986,613.6271,79
2024-04-28 19:15:00,84,144.4444,1080.0,5.5,6.0,1.6000000000000014,622.6493,50
2024-04-28 19:21:00,83,146.2674,1080.0,5.5,5.9,1.5,623.0972,50
2024-04-28 19:24:00,84,145.4861,1081.0,5.699999999999999,6.1,1.5000000000000036,634.2862,75
2024-04-28 19:30:00,84,147.309,1081.0,5.600000000000001,6.1,1.6000000000000014,635.3298,75
2024-04-28 19:33:00,86,148.4375,1081.0,5.800000000000001,6.1,1.5999999999999979,647.2677,75
2024-04-28 19:36:00,83,140.9722,1081.0,5.699999999999999,6.4,1.5000000000000036,634.722,44
2024-04-28 19:42:00,84,138.5417,1081.0,5.699999999999999,6.4,1.5000000000000036,636.6507,44
2024-04-28 19:45:00,81,131.0764,1081.0,5.5,6.500000000000001,1.3000000000000007,607.2254,44
2024-04-28 19:51:00,81,133.2465,1081.0,5.299999999999997,6.4,1.4000000000000021,607.4877,46
2024-04-28 19:54:00,82,132.8125,1081.0,5.399999999999999,6.500000000000001,1.3999999999999986,613.3742,44
2024-04-28 20:00:00,82,133.5938,1081.0,5.5,6.500000000000001,1.3999999999999986,614.4034,44
2024-04-28 20:03:00,82,131.5972,1081.0,5.399999999999999,6.500000000000001,1.5,609.3764,43
2024-04-28 20:06:00,80,129.6875,1081.0,5.299999999999997,6.499999999999999,1.4000000000000021,605.0643,43
2024-04-28 20:12:00,81,130.2083,1081.0,5.199999999999999,6.499999999999999,1.3999999999999986,602.9869,43
2024-04-28 20:15:00,81,131.4236,1081.0,5.199999999999999,6.3,1.3999999999999986,601.9028,43
2024-04-28 20:21:00,79,130.3819,1081.0,5.299999999999997,6.3999999999999995,1.2000000000000028,599.7241,43
2024-04-28 20:24:00,80,130.2083,1081.0,5.199999999999999,6.3,1.3000000000000007,594.9113,43
2024-04-28 20:27:00,79,131.5104,1082.0,5.300000000000001,6.3,1.3000000000000007,594.6516,43
2024-04-28 20:39:00,80,133.7674,1082.0,5.199999999999999,6.199999999999999,1.5,595.6537,46
2024-04-28 20:42:00,80,131.5104,1082.0,5.300000000000001,6.199999999999999,1.5,599.0904,46
2024-04-28 20:45:00,80,130.816,1082.0,5.199999999999999,6.3,1.3999999999999986,597.4715,43
2024-04-28 20:48:00,79,131.5972,1082.0,5.199999999999999,6.3999999999999995,1.5,597.8842,43
2024-04-28 20:51:00,80,132.3785,1082.0,5.199999999999999,6.1,1.3000000000000007,595.2042,46
2024-04-28 20:57:00,79,132.3785,1082.0,5.099999999999998,6.299999999999999,1.4000000000000021,596.7154,43
2024-04-28 21:00:00,79,132.0313,1082.0,5.199999999999999,6.199999999999999,1.4000000000000021,597.2128,46
2024-04-28 21:06:00,79,132.8993,1082.0,5.199999999999999,6.199999999999999,1.3000000000000007,597.1803,46
2024-04-28 21:09:00,80,134.0278,1082.0,5.199999999999999,6.199999999999999,1.4000000000000021,595.7595,46
2024-04-28 21:12:00,78,134.1146,1082.0,5.199999999999999,6.1,1.5,597.3113,46
2024-04-28 21:18:00,80,136.1979,1082.0,5.300000000000001,6.1,1.3000000000000007,597.2583,44
2024-04-28 21:21:00,79,133.2465,1083.0,5.199999999999999,6.199999999999999,1.4000000000000021,595.953,46
2024-04-28 21:27:00,80,134.0278,1083.0,5.199999999999999,6.199999999999999,1.4000000000000021,596.1796,46
2024-04-28 21:30:00,80,134.2014,1083.0,5.199999999999999,6.199999999999999,1.4000000000000021,598.2868,46
2024-04-28 21:33:00,80,135.5903,1083.0,5.300000000000001,6.199999999999999,1.3000000000000007,597.9833,44
2024-04-28 21:45:00,79,135.5035,1083.0,5.300000000000001,6.200000000000001,1.5,599.0652,46
2024-04-28 21:48:00,81,136.2847,1083.0,5.300000000000001,6.1,1.5,604.9058,44
2024-04-28 21:51:00,79,134.5486,1083.0,5.300000000000001,6.300000000000001,1.5,610.347,46
2024-04-28 21:57:00,81,135.5035,1083.0,5.300000000000001,6.300000000000001,1.5,612.6565,44
2024-04-28 22:00:00,81,134.6354,1083.0,5.400000000000002,6.300000000000001,1.5,612.475,44
2024-04-28 22:03:00,80,134.2882,1083.0,5.300000000000001,6.300000000000001,1.6000000000000014,610.678,46
2024-04-28 22:09:00,81,134.4618,1083.0,5.5,6.4,1.4000000000000021,609.9257,44
2024-04-28 22:12:00,81,134.2014,1083.0,5.400000000000002,6.4,1.5,610.051,44
2024-04-28 22:18:00,81,132.7257,1083.0,5.300000000000001,6.300000000000001,1.5,609.2542,46
2024-04-28 22:21:00,79,132.8125,1084.0,5.300000000000001,6.300000000000001,1.4000000000000021,604.1633,46
2024-04-28 22:27:00,80,132.3785,1084.0,5.5,6.300000000000001,1.3999999999999986,607.1351,44
2024-04-28 22:30:00,81,133.5938,1084.0,5.300000000000001,6.300000000000001,1.6000000000000014,608.834,46
2024-04-28 22:33:00,81,133.2465,1084.0,5.400000000000002,6.300000000000001,1.5,610.4315,44
2024-04-28 22:39:00,81,132.7257,1084.0,5.400000000000002,6.300000000000001,1.5,610.1844,44
2024-04-28 22:42:00,80,132.9861,1084.0,5.400000000000002,6.300000000000001,1.5,607.8888,44
2024-04-28 22:48:00,81,133.3333,1084.0,5.300000000000001,6.300000000000001,1.5,607.2794,46
2024-04-28 22:51:00,81,133.4201,1084.0,5.399999999999999,6.4,1.5,607.9305,44
2024-04-28 22:54:00,79,131.8576,1084.0,5.300000000000001,6.300000000000001,1.4000000000000021,602.676,43
2024-04-28 23:00:00,79,131.25,1084.0,5.300000000000001,6.300000000000001,1.4000000000000021,601.1165,43
2024-04-28 23:03:00,78,123.6111,1084.0,5.200000000000003,6.6000000000000005,1.2999999999999972,589.2499,136
2024-04-28 23:09:00,78,122.9167,1084.0,5.200000000000003,6.6000000000000005,1.3999999999999986,586.8888,136
2024-04-28 23:12:00,78,122.9167,1084.0,5.100000000000001,6.500000000000001,1.3999999999999986,586.339,137
2024-04-28 23:15:00,77,123.2639,1084.0,5.0,6.500000000000001,1.3000000000000007,577.3453,137
2024-04-28 23:18:00,75,121.7014,1084.0,5.100000000000001,6.500000000000001,1.1999999999999993,568.9666,137
2024-04-28 23:24:00,76,120.2257,1084.0,5.0,6.6000000000000005,1.3000000000000007,570.4615,136
2024-04-28 23:27:00,76,121.2674,1085.0,4.900000000000002,6.4,1.3999999999999986,570.4555,135
2024-04-28 23:33:00,76,121.9618,1085.0,5.100000000000001,6.4,1.1999999999999993,571.7369,137
2024-04-28 23:36:00,77,121.875,1085.0,5.0,6.4,1.3000000000000007,570.913,137
2024-04-28 23:39:00,75,121.1806,1085.0,5.099999999999998,6.4,1.2000000000000028,565.8043,137
2024-04-28 23:42:00,76,122.309,1085.0,5.0,6.5,1.3999999999999986,568.3176,137
2024-04-28 23:48:00,77,122.9167,1085.0,5.099999999999998,6.300000000000001,1.3000000000000007,569.8231,137
2024-04-28 23:51:00,75,123.6979,1085.0,5.0,6.4,1.3000000000000007,568.85,137
2024-04-28 23:54:00,76,125.0,1085.0,5.0,6.4,1.3999999999999986,569.6517,137
2024-04-28 23:57:00,76,120.2257,1085.0,5.100000000000001,6.4,1.1999999999999993,569.2592,137
2024-04-29 00:03:00,76,122.1354,1085.0,4.900000000000002,6.5,1.3999999999999986,571.1155,137
2024-04-29 00:06:00,76,121.2674,1085.0,5.0,6.4,1.3000000000000007,570.0147,137
2024-04-29 00:09:00,77,123.7847,1085.0,5.099999999999998,6.5,1.4000000000000021,577.843,137
2024-04-29 00:30:00,77,121.5278,1086.0,5.100000000000001,6.7,1.3000000000000007,575.9215,136
2024-04-29 00:33:00,77,121.441,1086.0,5.199999999999999,6.7,1.1999999999999993,575.2417,136
2024-04-29 00:39:00,76,122.1354,1086.0,5.199999999999999,6.6000000000000005,1.3000000000000007,577.7383,136
2024-04-29 00:42:00,77,123.1771,1086.0,5.099999999999998,6.5,1.4000000000000021,575.8939,137
2024-04-29 00:45:00,76,123.2639,1086.0,5.200000000000003,6.4,1.1999999999999993,579.579,137
2024-04-29 00:51:00,77,123.6111,1086.0,5.100000000000001,6.5,1.3000000000000007,578.1215,137
2024-04-29 00:54:00,77,121.0938,1086.0,5.099999999999998,6.6000000000000005,1.4000000000000021,576.525,136
2024-04-29 01:00:00,77,121.1806,1086.0,5.199999999999999,6.7,1.3000000000000007,576.9093,136
2024-04-29 01:03:00,77,124.0451,1086.0,5.100000000000001,6.5,1.1999999999999993,576.9719,137
2024-04-29 01:09:00,77,123.7847,1086.0,5.100000000000001,6.4,1.3000000000000007,576.0052,137
2024-04-29 01:12:00,77,124.0451,1086.0,5.199999999999999,6.5,1.3000000000000007,577.6188,137
2024-04-29 01:15:00,77,123.1771,1086.0,5.199999999999999,6.5,1.1999999999999993,578.7575,137
2024-04-29 01:21:00,77,123.3507,1086.0,5.199999999999999,6.5,1.1999999999999993,578.7949,137
2024-04-29 01:24:00,76,123.7847,1086.0,5.100000000000001,6.6,1.3000000000000007,579.6272,137
2024-04-29 01:27:00,77,124.6528,1087.0,5.0,6.6,1.3000000000000007,577.8105,137
2024-04-29 01:30:00,77,124.2188,1087.0,5.100000000000001,6.4,1.3000000000000007,578.3485,137
2024-04-29 01:33:00,77,125.5208,1087.0,5.199999999999999,6.5,1.3000000000000007,585.4036,137
2024-04-29 01:36:00,78,125.1736,1087.0,5.300000000000001,6.5,1.1999999999999993,583.7655,43
2024-04-29 01:42:00,78,125.6076,1087.0,5.199999999999999,6.5,1.3000000000000007,585.6727,43
2024-04-29 01:45:00,77,124.7396,1087.0,5.199999999999999,6.4,1.3000000000000007,582.1154,137
2024-04-29 01:51:00,76,125.434,1087.0,5.199999999999999,6.4,1.3000000000000007,578.9568,137
2024-04-29 01:54:00,77,123.6979,1087.0,5.099999999999998,6.4,1.3000000000000007,576.7505,137
2024-04-29 02:00:00,76,124.2188,1087.0,5.199999999999999,6.5,1.3000000000000007,575.632,137
2024-04-29 02:03:00,77,124.3056,1087.0,5.199999999999999,6.4,1.1999999999999993,579.0949,137
2024-04-29 02:06:00,77,123.8715,1087.0,5.099999999999998,6.4,1.3000000000000007,576.7979,137
2024-04-29 02:09:00,76,123.0035,1087.0,5.0,6.4,1.3999999999999986,575.6171,137
2024-04-29 02:15:00,76,123.7847,1087.0,5.099999999999998,6.4,1.4000000000000021,575.8376,137
2024-04-29 02:18:00,78,123.8715,1087.0,5.0,6.4,1.4000000000000021,576.2123,137
2024-04-29 02:21:00,78,124.566,1088.0,5.199999999999999,6.4,1.1999999999999993,579.4249,137
2024-04-29 02:27:00,77,125.0,1088.0,5.099999999999998,6.5,1.3000000000000007,577.0577,137
2024-04-29 02:30:00,77,125.434,1088.0,5.099999999999998,6.4,1.3000000000000007,573.4329,137
2024-04-29 02:33:00,76,124.4792,1088.0,5.099999999999998,6.4,1.4000000000000021,577.0741,137
2024-04-29 02:36:00,77,123.6979,1088.0,5.099999999999998,6.4,1.3000000000000007,577.0662,137
