Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-04-29 02:39:00,77,123.4375,1088.0,5.199999999999999,6.4,1.1999999999999993,575.524,137
2024-04-29 02:45:00,78,123.4375,1088.0,5.0,6.4,1.3999999999999986,574.8829,137
2024-04-29 02:48:00,76,124.9132,1088.0,5.0,6.4,1.3000000000000007,574.6226,137
2024-04-29 02:51:00,78,124.2188,1088.0,5.099999999999998,6.4,1.4000000000000021,577.912,137
2024-04-29 02:57:00,77,123.8715,1088.0,5.199999999999999,6.4,1.1999999999999993,577.6227,137
2024-04-29 03:00:00,77,123.2639,1088.0,5.099999999999998,6.4,1.3000000000000007,575.4161,137
2024-04-29 03:06:00,77,122.9167,1088.0,5.0,6.4,1.3999999999999986,575.1543,137
2024-04-29 03:09:00,77,123.6111,1088.0,5.0,6.4,1.3999999999999986,575.2633,137
2024-04-29 03:12:00,76,121.6146,1088.0,5.0,6.5,1.3000000000000007,566.4869,137
2024-04-29 03:18:00,76,122.9167,1088.0,5.0,6.4,1.3000000000000007,570.509,137
2024-04-29 03:21:00,76,121.6146,1089.0,4.900000000000002,6.4,1.3999999999999986,573.1295,135
2024-04-29 03:27:00,76,122.4826,1089.0,5.0,6.4,1.3999999999999986,571.7959,137
2024-04-29 03:39:00,76,122.8299,1089.0,5.0,6.4,1.3000000000000007,567.7982,137
2024-04-29 03:42:00,76,123.2639,1089.0,5.0,6.4,1.3999999999999986,570.022,137
2024-04-29 03:45:00,77,123.6979,1089.0,5.099999999999998,6.4,1.3000000000000007,572.2476,137
2024-04-29 03:51:00,76,123.0035,1089.0,5.0,6.4,1.3999999999999986,574.0833,137
2024-04-29 03:54:00,76,121.5278,1089.0,5.0,6.5,1.3999999999999986,571.9237,137
2024-04-29 03:57:00,76,121.0938,1089.0,5.0,6.300000000000001,1.3000000000000007,567.6801,135
2024-04-29 04:03:00,75,122.0486,1089.0,4.899999999999999,6.4,1.3000000000000007,559.4205,135
2024-04-29 04:06:00,74,122.0486,1089.0,5.0,6.300000000000001,1.3000000000000007,563.6766,135
2024-04-29 04:12:00,75,121.2674,1089.0,5.0,6.300000000000001,1.3000000000000007,564.7151,135
2024-04-29 04:15:00,74,120.6597,1089.0,4.899999999999999,6.300000000000001,1.3000000000000007,559.6939,135
2024-04-29 04:18:00,76,121.1806,1089.0,5.0,6.300000000000001,1.3000000000000007,564.8829,135
2024-04-29 04:24:00,75,122.4826,1089.0,4.899999999999999,6.300000000000001,1.3000000000000007,564.9283,135
2024-04-29 04:27:00,76,121.441,1090.0,4.899999999999999,6.300000000000001,1.4000000000000021,562.5432,135
2024-04-29 04:33:00,74,121.875,1090.0,4.899999999999999,6.300000000000001,1.3000000000000007,560.0128,135
2024-04-29 04:36:00,75,121.875,1090.0,5.0,6.300000000000001,1.1999999999999993,560.6553,135
2024-04-29 04:42:00,76,121.441,1090.0,4.899999999999999,6.300000000000001,1.3000000000000007,558.2169,135
2024-04-29 04:45:00,75,120.8333,1090.0,4.899999999999999,6.300000000000001,1.3000000000000007,557.6874,135
2024-04-29 04:48:00,75,121.441,1090.0,4.899999999999999,6.300000000000001,1.3000000000000007,559.5234,135
2024-04-29 04:54:00,75,121.1806,1090.0,5.0,6.300000000000001,1.1999999999999993,559.8241,135
2024-04-29 04:57:00,75,121.1806,1090.0,4.899999999999999,6.300000000000001,1.3000000000000007,560.1074,135
2024-04-29 05:00:00,75,122.743,1090.0,4.899999999999999,6.300000000000001,1.4000000000000021,566.0764,135
2024-04-29 05:03:00,75,121.875,1090.0,5.0,6.300000000000001,1.3000000000000007,563.2673,135
2024-04-29 05:09:00,76,123.2639,1090.0,4.899999999999999,6.300000000000001,1.3000000000000007,563.4818,158
2024-04-29 05:12:00,74,121.1806,1090.0,5.0,6.300000000000001,1.1999999999999993,561.1486,135
2024-04-29 05:15:00,74,121.1806,1090.0,4.899999999999999,6.300000000000001,1.3000000000000007,554.9133,135
2024-04-29 05:18:00,75,122.743,1090.0,4.899999999999999,6.199999999999999,1.3000000000000007,557.4165,158
2024-04-29 05:24:00,75,122.8299,1090.0,5.0,6.200000000000001,1.3000000000000007,557.6211,158
2024-04-29 05:27:00,75,122.8299,1091.0,4.899999999999999,6.300000000000001,1.3000000000000007,553.9861,135
2024-04-29 05:33:00,74,122.1354,1091.0,4.899999999999999,6.300000000000001,1.1999999999999993,555.4482,135
2024-04-29 05:36:00,74,121.5278,1091.0,4.899999999999999,6.200000000000001,1.3000000000000007,554.4106,158
2024-04-29 05:39:00,75,121.7014,1091.0,4.899999999999999,6.300000000000001,1.1999999999999993,553.4688,135
2024-04-29 05:45:00,74,121.5278,1091.0,4.899999999999999,6.199999999999999,1.3000000000000007,553.3532,158
2024-04-29 05:48:00,74,120.3125,1091.0,4.899999999999999,6.199999999999999,1.1999999999999993,549.5577,135
2024-04-29 05:54:00,74,122.0486,1091.0,4.899999999999999,6.300000000000001,1.3000000000000007,553.6072,135
2024-04-29 05:57:00,75,124.0451,1091.0,4.899999999999999,6.300000000000001,1.4000000000000021,557.571,158
2024-04-29 06:03:00,76,124.3056,1091.0,5.0,6.1,1.3000000000000007,559.5956,158
2024-04-29 06:06:00,75,124.566,1091.0,4.899999999999999,6.199999999999999,1.3000000000000007,558.4535,158
2024-04-29 06:09:00,75,123.6979,1091.0,4.800000000000001,6.1,1.3999999999999986,554.501,158
2024-04-29 06:15:00,74,123.7847,1091.0,4.899999999999999,6.1,1.3000000000000007,553.5945,158
2024-04-29 06:18:00,75,125.1736,1091.0,4.899999999999999,6.200000000000001,1.4000000000000021,561.8314,158
2024-04-29 06:21:00,75,124.7396,1091.0,4.899999999999999,6.1,1.3000000000000007,559.6375,158
2024-04-29 06:24:00,75,122.3958,1092.0,4.899999999999999,6.200000000000001,1.3000000000000007,560.1689,158
2024-04-29 06:30:00,75,122.1354,1092.0,5.0,6.300000000000001,1.1999999999999993,556.2594,135
2024-04-29 06:33:00,74,122.4826,1092.0,4.899999999999999,6.300000000000001,1.3000000000000007,553.7017,135
2024-04-29 06:36:00,74,124.3056,1092.0,4.800000000000001,6.200000000000001,1.3999999999999986,555.8933,158
2024-04-29 06:39:00,75,124.7396,1092.0,4.899999999999999,6.1,1.3000000000000007,554.5557,158
2024-04-29 06:45:00,75,126.6493,1092.0,4.899999999999999,6.1,1.3000000000000007,555.6787,158
2024-04-29 06:48:00,75,124.566,1092.0,5.0,6.200000000000001,1.1999999999999993,560.9775,158
2024-04-29 06:54:00,75,124.4792,1092.0,5.0,6.200000000000001,1.1999999999999993,561.1663,158
2024-04-29 06:57:00,75,125.434,1092.0,5.0,6.200000000000001,1.3000000000000007,563.0455,158
2024-04-29 07:00:00,77,128.6458,1092.0,5.0,6.1,1.3999999999999986,569.7917,163
2024-04-29 07:06:00,77,130.2951,1092.0,5.099999999999998,6.1,1.3000000000000007,571.3568,163
2024-04-29 07:09:00,77,132.8125,1092.0,5.199999999999999,6.1,1.3000000000000007,580.9468,163
2024-04-29 07:15:00,77,133.4201,1092.0,5.199999999999999,6.1,1.3999999999999986,580.806,163
2024-04-29 07:18:00,77,131.5972,1092.0,5.199999999999999,6.0,1.3000000000000007,580.9928,163
2024-04-29 07:24:00,77,131.684,1092.0,5.100000000000001,6.1,1.3000000000000007,580.1866,163
2024-04-29 07:27:00,76,131.4236,1093.0,5.199999999999999,6.199999999999999,1.3000000000000007,582.1287,163
2024-04-29 07:30:00,77,134.4618,1093.0,5.199999999999999,6.1,1.5,585.2292,53
2024-04-29 07:36:00,78,133.2465,1093.0,5.199999999999999,6.1,1.5,587.4272,46
2024-04-29 07:39:00,78,134.0278,1093.0,5.300000000000001,6.0,1.3999999999999986,587.3298,53
2024-04-29 07:45:00,79,134.7222,1093.0,5.300000000000001,6.1,1.3999999999999986,589.3788,46
2024-04-29 07:48:00,78,133.8542,1093.0,5.300000000000001,6.1,1.3999999999999986,587.3395,53
2024-04-29 07:51:00,78,133.6806,1093.0,5.300000000000001,6.1,1.3999999999999986,585.0375,53
2024-04-29 08:03:00,79,134.7222,1093.0,5.199999999999999,6.1,1.5,590.7849,46
2024-04-29 08:06:00,80,135.1563,1093.0,5.199999999999999,6.0,1.6000000000000014,592.4188,46
2024-04-29 08:09:00,79,136.4583,1093.0,5.300000000000001,6.1,1.3999999999999986,587.4907,53
2024-04-29 08:15:00,78,136.8056,1093.0,5.300000000000001,6.1,1.5,592.1102,53
2024-04-29 08:18:00,80,137.6736,1093.0,5.300000000000001,6.1,1.5,596.3169,44
2024-04-29 08:21:00,80,136.1979,1094.0,5.300000000000001,6.1,1.5,596.1967,44
2024-04-29 08:27:00,79,135.7639,1094.0,5.399999999999999,6.1,1.3000000000000007,592.9086,44
2024-04-29 08:30:00,80,137.2396,1094.0,5.400000000000002,6.1,1.3000000000000007,596.5602,44
2024-04-29 08:36:00,79,136.2847,1094.0,5.200000000000003,6.1,1.3999999999999986,591.499,46
2024-04-29 08:39:00,80,132.4653,1094.0,5.200000000000003,6.199999999999999,1.3999999999999986,593.9952,46
2024-04-29 08:45:00,79,130.816,1094.0,5.100000000000001,6.199999999999999,1.3999999999999986,589.1273,163
2024-04-29 08:48:00,79,123.0035,1094.0,5.100000000000001,6.3999999999999995,1.1999999999999993,576.9985,137
2024-04-29 08:51:00,77,124.0451,1094.0,5.100000000000001,6.299999999999999,1.1999999999999993,572.2019,137
2024-04-29 08:57:00,77,123.3507,1094.0,5.100000000000001,6.300000000000001,1.3000000000000007,573.634,137
2024-04-29 09:00:00,78,124.1319,1094.0,5.0,6.5,1.3000000000000007,575.6096,137
2024-04-29 09:03:00,77,127.691,1094.0,5.0,6.4,1.3000000000000007,582.0952,137
2024-04-29 09:06:00,79,133.4201,1094.0,4.900000000000002,6.200000000000001,1.5,592.9631,163
2024-04-29 09:12:00,79,133.4201,1094.0,4.900000000000002,6.200000000000001,1.5,591.685,163
2024-04-29 09:15:00,79,137.3264,1094.0,4.800000000000001,6.2,1.5,596.8452,45
2024-04-29 09:18:00,80,137.7604,1094.0,4.800000000000001,6.2,1.6999999999999993,605.9117,45
2024-04-29 09:21:00,80,137.1528,1095.0,4.800000000000001,6.2,1.6999999999999993,604.2833,45
2024-04-29 09:27:00,81,136.7188,1095.0,4.800000000000001,6.2,1.6999999999999993,603.8447,45
2024-04-29 09:30:00,80,137.066,1095.0,4.800000000000001,6.3,1.6999999999999993,605.5798,45
2024-04-29 09:33:00,81,138.1944,1095.0,4.800000000000001,6.3,1.6999999999999993,605.7974,45
2024-04-29 09:36:00,81,137.1528,1095.0,4.800000000000001,6.3,1.6999999999999993,607.3612,45
2024-04-29 09:42:00,80,137.5868,1095.0,4.900000000000002,6.3,1.6999999999999993,609.4862,45
2024-04-29 09:45:00,82,136.8924,1095.0,5.0,6.3999999999999995,1.7000000000000028,610.2355,46
2024-04-29 09:51:00,83,138.0208,1095.0,5.099999999999998,6.3999999999999995,1.7000000000000028,616.5126,46
2024-04-29 09:54:00,84,138.1944,1095.0,4.899999999999999,6.3999999999999995,1.7000000000000028,622.72,45
2024-04-29 09:57:00,81,136.8924,1095.0,5.100000000000001,6.3999999999999995,1.6000000000000014,619.7773,46
2024-04-29 10:00:00,83,138.1944,1095.0,5.0,6.3999999999999995,1.6999999999999993,622.6593,46
2024-04-29 10:03:00,84,139.0625,1095.0,5.0,6.3999999999999995,1.6000000000000014,622.2517,46
2024-04-29 10:06:00,83,138.8889,1095.0,5.100000000000001,6.5,1.6999999999999993,628.4313,46
2024-04-29 10:12:00,85,139.3229,1095.0,5.0,6.5,1.6999999999999993,630.965,46
2024-04-29 10:15:00,85,139.4965,1095.0,5.100000000000001,6.5,1.7999999999999972,638.181,46
2024-04-29 10:21:00,87,139.7569,1095.0,5.200000000000003,6.5,1.8999999999999986,640.3376,51
2024-04-29 10:24:00,84,140.1042,1095.0,5.199999999999999,6.5,1.9000000000000021,649.3549,44
2024-04-29 10:27:00,87,142.7083,1096.0,5.300000000000001,6.5,1.8000000000000007,645.2773,51
2024-04-29 10:33:00,86,142.7951,1096.0,5.199999999999999,6.6,1.8000000000000007,651.5778,51
2024-04-29 10:36:00,86,142.3611,1096.0,5.199999999999999,6.6,1.8000000000000007,646.9077,51
2024-04-29 10:39:00,87,141.4063,1096.0,5.199999999999999,6.6,1.9000000000000021,650.3162,51
2024-04-29 10:42:00,87,140.9722,1096.0,5.199999999999999,6.6,1.8000000000000007,652.6567,51
2024-04-29 10:48:00,85,140.7986,1096.0,5.5,6.6000000000000005,2.1000000000000014,653.1848,44
2024-04-29 10:51:00,88,140.9722,1096.0,5.699999999999999,6.6000000000000005,2.0000000000000036,656.0514,56
2024-04-29 10:54:00,87,140.625,1096.0,6.0,6.6000000000000005,1.8000000000000043,662.7847,56
2024-04-29 10:57:00,90,141.5799,1096.0,6.100000000000001,6.6000000000000005,1.7999999999999972,663.4036,56
2024-04-29 11:03:00,86,142.9688,1096.0,6.0,6.6000000000000005,1.7000000000000028,664.562,56
2024-04-29 11:06:00,80,140.9722,1096.0,5.800000000000001,6.1000000000000005,1.3000000000000007,604.2341,75
2024-04-29 11:12:00,80,141.5799,1096.0,5.5,6.000000000000001,1.1999999999999993,609.5214,53
2024-04-30 23:09:00,58,98.87153,1096.0,1.0999999999999979,2.3000000000000007,3.1000000000000014,356.2846,3
2024-04-30 23:12:00,65,112.7604,1096.0,2.5,4.800000000000001,3.1999999999999993,496.4654,376
2024-04-30 23:15:00,68,114.7569,1097.0,4.199999999999999,5.6,1.3000000000000007,493.0377,396
2024-04-30 23:21:00,69,112.1528,1097.0,4.399999999999999,5.700000000000001,1.6000000000000014,509.5007,396
2024-04-30 23:24:00,79,146.875,1097.0,4.899999999999999,5.5,1.7999999999999972,598.2401,220
2024-04-30 23:30:00,80,145.5729,1097.0,5.099999999999998,5.7,1.8000000000000007,612.9218,53
2024-04-30 23:33:00,74,125.1736,1097.0,4.699999999999999,6.2,1.1999999999999993,555.8035,158
2024-04-30 23:39:00,75,128.9063,1097.0,4.800000000000001,6.0,1.5,564.6118,158
2024-04-30 23:42:00,76,129.5139,1097.0,4.800000000000001,5.9,1.5,568.6364,158
2024-04-30 23:45:00,70,107.3785,1097.0,4.600000000000001,6.4,1.0,523.6023,395
2024-04-30 23:51:00,69,107.1181,1097.0,4.5,6.3,1.0,515.749,395
2024-04-30 23:54:00,68,105.0347,1097.0,4.300000000000001,6.2,1.0999999999999979,511.0859,397
2024-04-30 23:57:00,69,108.5069,1097.0,4.300000000000001,6.000000000000001,1.1999999999999993,506.726,397
2024-05-01 00:00:00,70,115.625,1097.0,4.199999999999999,5.7,1.1999999999999993,520.1755,396
2024-05-01 00:06:00,68,112.5,1097.0,4.199999999999999,5.8,1.1000000000000014,514.2902,396
2024-05-01 00:09:00,67,111.5451,1097.0,4.0,5.7,1.1000000000000014,499.5333,396
2024-05-01 00:12:00,68,112.7604,1097.0,4.0,5.699999999999999,1.1000000000000014,500.0222,404
2024-05-01 00:15:00,69,113.0208,1098.0,4.100000000000001,5.699999999999999,1.1000000000000014,504.5502,397
2024-05-01 00:21:00,69,113.2813,1098.0,3.8999999999999986,5.700000000000001,1.1999999999999993,505.0377,404
2024-05-01 00:24:00,68,110.5903,1098.0,4.100000000000001,6.0,1.1999999999999993,504.7933,397
2024-05-01 00:30:00,69,111.1111,1098.0,4.0,5.9,1.1999999999999993,504.6885,397
2024-05-01 00:33:00,69,111.8924,1098.0,4.199999999999999,5.9,1.1999999999999993,509.8416,397
2024-05-01 00:36:00,71,114.4965,1098.0,4.200000000000003,5.9,1.3999999999999986,520.9027,397
2024-05-01 00:42:00,70,114.7569,1098.0,4.200000000000003,5.9,1.2999999999999972,521.9998,397
2024-05-01 00:45:00,71,114.1493,1098.0,4.300000000000001,6.1,1.3000000000000007,527.0452,395
2024-05-01 00:51:00,71,114.0625,1098.0,4.399999999999999,6.1,1.3000000000000007,527.152,395
2024-05-01 00:54:00,71,116.059,1098.0,4.399999999999999,6.1,1.3000000000000007,527.9967,395
2024-05-01 01:00:00,71,115.9722,1098.0,4.399999999999999,5.999999999999999,1.3000000000000007,523.9317,395
2024-05-01 01:03:00,71,115.7986,1098.0,4.399999999999999,5.8999999999999995,1.3000000000000007,521.2465,397
2024-05-01 01:06:00,70,115.4514,1098.0,4.399999999999999,5.8999999999999995,1.3000000000000007,522.3295,396
2024-05-01 01:09:00,71,115.625,1098.0,4.200000000000003,5.999999999999999,1.3999999999999986,524.3242,397
2024-05-01 01:15:00,71,116.6667,1099.0,4.399999999999999,5.999999999999999,1.3000000000000007,527.3005,395
2024-05-01 01:18:00,71,115.4514,1099.0,4.399999999999999,5.999999999999999,1.3000000000000007,526.9413,395
2024-05-01 01:21:00,71,116.4063,1099.0,4.399999999999999,5.999999999999999,1.3000000000000007,530.7894,395
2024-05-01 01:27:00,71,115.8854,1099.0,4.399999999999999,6.1,1.3000000000000007,529.7798,395
2024-05-01 01:30:00,70,115.191,1099.0,4.399999999999999,5.999999999999999,1.3000000000000007,524.1851,397
2024-05-01 01:33:00,70,114.5833,1099.0,4.399999999999999,5.999999999999999,1.3000000000000007,525.4528,397
2024-05-01 01:36:00,70,116.9271,1099.0,4.399999999999999,5.999999999999999,1.3000000000000007,528.4292,396
2024-05-01 01:42:00,72,116.8403,1099.0,4.300000000000001,6.1,1.4000000000000021,538.2535,395
2024-05-01 01:45:00,73,117.7083,1099.0,4.5,6.1,1.3999999999999986,542.8011,160
2024-05-01 01:51:00,73,116.9271,1099.0,4.5,6.200000000000001,1.3999999999999986,543.4012,395
2024-05-01 01:54:00,73,119.4444,1099.0,4.5,6.1,1.3999999999999986,544.4862,160
2024-05-01 01:57:00,73,116.3195,1099.0,4.5,6.300000000000001,1.3999999999999986,540.1535,395
2024-05-01 02:03:00,72,117.7951,1099.0,4.5,6.200000000000001,1.3000000000000007,540.4337,395
2024-05-01 02:06:00,73,118.1424,1099.0,4.400000000000002,6.199999999999999,1.3999999999999986,543.7578,395
2024-05-01 02:12:00,72,117.3611,1099.0,4.5,6.200000000000001,1.3999999999999986,538.4299,395
2024-05-01 02:15:00,71,115.625,1100.0,4.399999999999999,6.199999999999999,1.4000000000000021,538.6649,395
2024-05-01 02:21:00,71,115.0174,1100.0,4.399999999999999,6.200000000000001,1.3000000000000007,527.3043,395
2024-05-01 02:24:00,72,115.3646,1100.0,4.5,6.199999999999999,1.1999999999999993,534.1227,395
2024-05-01 02:27:00,73,114.3229,1100.0,4.399999999999999,6.1,1.3000000000000007,534.6088,395
2024-05-01 02:30:00,72,115.191,1100.0,4.399999999999999,6.199999999999999,1.3000000000000007,534.8667,395
2024-05-01 02:36:00,72,114.6701,1100.0,4.399999999999999,6.199999999999999,1.3000000000000007,534.8906,395
2024-05-01 02:39:00,72,114.5833,1100.0,4.399999999999999,6.199999999999999,1.3000000000000007,535.8015,395
2024-05-01 02:42:00,71,114.5833,1100.0,4.5,6.300000000000001,1.3000000000000007,535.267,395
2024-05-01 02:45:00,72,115.4514,1100.0,4.399999999999999,6.200000000000001,1.3000000000000007,531.4535,395
2024-05-01 02:51:00,72,114.3229,1100.0,4.399999999999999,6.199999999999999,1.4000000000000021,534.5344,395
2024-05-01 02:54:00,72,114.1493,1100.0,4.5,6.199999999999999,1.3000000000000007,528.5303,395
2024-05-01 02:57:00,71,113.0208,1100.0,4.300000000000001,6.1,1.2999999999999972,527.1785,395
2024-05-01 03:03:00,71,114.0625,1100.0,4.400000000000002,6.300000000000001,1.2999999999999972,527.3834,395
2024-05-01 03:06:00,72,116.059,1100.0,4.400000000000002,6.200000000000001,1.3999999999999986,530.5147,395
2024-05-01 03:09:00,71,116.6667,1100.0,4.5,6.1,1.3000000000000007,532.8394,395
2024-05-01 03:12:00,72,115.7986,1101.0,4.5,6.1,1.3000000000000007,533.4822,395
2024-05-01 03:18:00,71,115.0174,1101.0,4.400000000000002,6.1,1.3999999999999986,533.8705,395
2024-05-01 03:21:00,71,114.3229,1101.0,4.400000000000002,6.200000000000001,1.3999999999999986,533.8564,395
2024-05-01 03:24:00,72,114.7569,1101.0,4.400000000000002,6.200000000000001,1.3999999999999986,533.7118,395
2024-05-01 03:27:00,71,114.4965,1101.0,4.5,6.300000000000001,1.3000000000000007,532.0708,395
2024-05-01 03:33:00,71,114.9306,1101.0,4.400000000000002,6.199999999999999,1.3999999999999986,531.8776,395
2024-05-01 03:36:00,72,116.2326,1101.0,4.5,6.199999999999999,1.3000000000000007,539.1096,395
2024-05-01 03:42:00,73,116.7535,1101.0,4.5,6.1,1.3999999999999986,540.129,395
2024-05-01 03:45:00,73,117.3611,1101.0,4.5,6.199999999999999,1.4000000000000021,537.1841,395
2024-05-01 03:48:00,72,114.2361,1101.0,4.5,6.199999999999999,1.3000000000000007,535.3653,395
2024-05-01 03:54:00,72,116.059,1101.0,4.400000000000002,6.300000000000001,1.3999999999999986,537.1349,395
2024-05-01 03:57:00,75,130.816,1101.0,4.5,6.1,1.4000000000000021,551.6277,166
2024-05-01 04:03:00,76,131.9444,1101.0,4.600000000000001,5.999999999999999,1.6999999999999993,565.9435,158
2024-05-01 04:06:00,76,126.4757,1101.0,4.900000000000002,6.1,1.3999999999999986,571.3181,158
2024-05-01 04:12:00,77,126.3021,1101.0,4.800000000000001,6.199999999999999,1.5,574.0975,158
2024-05-01 04:15:00,76,127.9514,1102.0,4.800000000000001,6.200000000000001,1.5,575.2248,158
2024-05-01 04:18:00,77,121.6146,1102.0,4.800000000000001,6.1,1.6000000000000014,575.5455,158
2024-05-01 04:24:00,77,126.4757,1102.0,4.800000000000001,6.299999999999999,1.5,575.5563,158
2024-05-01 04:27:00,76,119.8785,1102.0,4.800000000000001,6.300000000000001,1.3000000000000007,571.7783,135
2024-05-01 04:33:00,75,124.4792,1102.0,4.800000000000001,6.4,1.3000000000000007,561.5215,135
2024-05-01 04:36:00,76,127.2569,1102.0,4.699999999999999,6.1,1.5,563.2893,158
2024-05-01 04:39:00,74,116.9271,1102.0,4.800000000000001,6.299999999999999,1.3000000000000007,554.6396,135
2024-05-01 04:45:00,74,115.625,1102.0,4.699999999999999,6.3999999999999995,1.4000000000000021,553.0694,134
2024-05-01 04:48:00,73,115.0174,1102.0,4.600000000000001,6.500000000000001,1.3999999999999986,550.2905,134
2024-05-01 04:51:00,73,113.4549,1102.0,4.600000000000001,6.499999999999999,1.3000000000000007,546.2366,134
2024-05-01 04:54:00,73,114.4965,1102.0,4.5,6.3999999999999995,1.3000000000000007,548.5144,395
2024-05-01 05:00:00,74,115.4514,1102.0,4.5,6.500000000000001,1.4000000000000021,546.8739,134
2024-05-01 05:03:00,73,115.3646,1102.0,4.5,6.3999999999999995,1.4000000000000021,543.9561,395
2024-05-01 05:06:00,72,112.8472,1102.0,4.400000000000002,6.3,1.3999999999999986,540.0981,395
2024-05-01 05:09:00,73,116.4063,1102.0,4.5,6.3999999999999995,1.4000000000000021,549.0314,395
2024-05-01 05:15:00,74,116.7535,1103.0,4.5,6.3999999999999995,1.4000000000000021,548.0049,134
2024-05-01 05:18:00,72,115.0174,1103.0,4.599999999999998,6.3999999999999995,1.3000000000000007,545.2938,395
2024-05-01 05:24:00,72,111.5451,1103.0,4.5,6.3999999999999995,1.4000000000000021,536.2332,395
2024-05-01 05:27:00,71,111.1111,1103.0,4.5,6.3999999999999995,1.2999999999999972,530.2877,395
2024-05-01 05:33:00,72,112.934,1103.0,4.399999999999999,6.3999999999999995,1.3999999999999986,533.1022,395
2024-05-01 05:36:00,71,112.934,1103.0,4.400000000000002,6.299999999999999,1.2999999999999972,532.4354,395
2024-05-01 05:39:00,72,114.0625,1103.0,4.5,6.300000000000001,1.2999999999999972,532.8221,395
2024-05-01 05:45:00,70,112.4132,1103.0,4.400000000000002,6.199999999999999,1.1999999999999993,526.0579,395
2024-05-01 05:48:00,71,113.6285,1103.0,4.399999999999999,6.300000000000001,1.3000000000000007,525.6768,395
2024-05-01 05:54:00,71,111.9792,1103.0,4.300000000000001,6.199999999999999,1.3999999999999986,531.7291,395
2024-05-01 05:57:00,72,111.9792,1103.0,4.399999999999999,6.4,1.3000000000000007,529.9741,395
2024-05-01 06:03:00,71,111.2847,1103.0,4.399999999999999,6.199999999999999,1.3000000000000007,529.6642,395
2024-05-01 06:06:00,71,110.6771,1103.0,4.300000000000001,6.300000000000001,1.1999999999999993,524.2291,395
2024-05-01 06:09:00,71,110.5903,1103.0,4.399999999999999,6.4,1.3000000000000007,527.3069,395
2024-05-01 06:15:00,71,110.3299,1104.0,4.399999999999999,6.199999999999999,1.1999999999999993,518.351,395
2024-05-01 06:18:00,70,110.1563,1104.0,4.299999999999997,6.199999999999999,1.3000000000000007,520.6069,395
2024-05-01 06:21:00,70,111.1111,1104.0,4.299999999999997,6.199999999999999,1.2000000000000028,517.4982,395
2024-05-01 06:24:00,70,108.6805,1104.0,4.199999999999999,6.300000000000001,1.3999999999999986,517.1167,395
2024-05-01 06:30:00,69,109.2882,1104.0,4.199999999999999,6.300000000000001,1.3000000000000007,516.9021,395
2024-05-01 06:33:00,70,112.4132,1104.0,4.299999999999997,6.200000000000001,1.3000000000000007,519.1664,395
2024-05-01 06:36:00,70,111.7188,1104.0,4.299999999999997,6.1,1.3000000000000007,515.201,397
2024-05-01 06:39:00,70,111.4583,1104.0,4.199999999999999,6.1,1.3000000000000007,515.0838,397
2024-05-01 06:42:00,70,113.0208,1104.0,4.199999999999999,6.1,1.3000000000000007,514.4979,397
2024-05-01 06:45:00,69,110.7639,1104.0,4.199999999999999,6.1,1.3000000000000007,514.265,397
2024-05-01 06:51:00,70,111.7188,1104.0,4.199999999999999,6.1,1.3000000000000007,513.1741,397
2024-05-01 06:54:00,70,112.5,1104.0,4.199999999999999,6.1,1.3000000000000007,513.6782,397
2024-05-01 07:00:00,70,113.0208,1104.0,4.300000000000001,6.1,1.3000000000000007,513.33,397
2024-05-01 07:03:00,71,116.059,1104.0,4.199999999999999,6.1,1.3999999999999986,522.1382,395
2024-05-01 07:09:00,70,118.1424,1104.0,4.299999999999997,6.0,1.3000000000000007,518.8695,393
2024-05-01 07:12:00,71,118.4028,1104.0,4.5,6.0,1.3999999999999986,528.3425,159
2024-05-01 07:15:00,71,119.0104,1105.0,4.399999999999999,6.0,1.3000000000000007,528.4284,159
2024-05-01 07:18:00,70,117.5347,1105.0,4.399999999999999,5.8999999999999995,1.3000000000000007,524.1613,396
2024-05-01 07:24:00,70,117.1875,1105.0,4.399999999999999,5.8999999999999995,1.1999999999999993,523.1451,396
2024-05-01 07:27:00,69,116.4063,1105.0,4.199999999999999,5.8999999999999995,1.3000000000000007,515.16,396
2024-05-01 07:30:00,70,119.7049,1105.0,4.399999999999999,5.8999999999999995,1.3000000000000007,523.921,159
2024-05-01 07:36:00,70,119.0104,1105.0,4.399999999999999,5.8,1.1999999999999993,522.806,396
2024-05-01 07:39:00,70,120.5729,1105.0,4.199999999999999,5.8999999999999995,1.4000000000000021,523.7185,393
2024-05-01 07:42:00,70,120.2257,1105.0,4.399999999999999,5.8999999999999995,1.3000000000000007,526.0089,159
2024-05-01 07:45:00,70,120.3993,1105.0,4.399999999999999,5.8999999999999995,1.3000000000000007,524.7329,159
2024-05-01 07:51:00,70,119.8785,1105.0,4.399999999999999,5.8999999999999995,1.3000000000000007,527.3781,159
2024-05-01 07:54:00,70,119.4444,1105.0,4.399999999999999,5.8999999999999995,1.3000000000000007,525.5326,159
2024-05-01 07:57:00,70,119.3576,1105.0,4.399999999999999,5.8999999999999995,1.1999999999999993,524.5964,159
2024-05-01 08:00:00,72,121.0938,1105.0,4.399999999999999,6.0,1.5,538.1788,159
2024-05-01 08:06:00,72,121.0938,1105.0,4.5,6.0,1.3999999999999986,538.3881,159
2024-05-01 08:09:00,73,121.875,1105.0,4.5,6.0,1.3999999999999986,545.2823,159
2024-05-01 08:12:00,73,121.0938,1105.0,4.599999999999998,6.0,1.4000000000000021,546.5905,159
2024-05-01 08:15:00,72,120.8333,1106.0,4.5,6.0,1.3999999999999986,540.1732,159
2024-05-01 08:21:00,71,120.3125,1106.0,4.5,6.1,1.3999999999999986,536.5711,159
2024-05-01 08:24:00,72,122.5694,1106.0,4.5,6.0,1.3999999999999986,542.4864,159
2024-05-01 08:30:00,73,122.309,1106.0,4.599999999999998,6.0,1.3000000000000007,541.9451,159
2024-05-01 08:33:00,73,121.9618,1106.0,4.599999999999998,6.1,1.3000000000000007,545.175,159
2024-05-01 08:36:00,73,122.3958,1106.0,4.599999999999998,6.0,1.4000000000000021,545.6107,159
2024-05-01 08:42:00,73,122.0486,1106.0,4.599999999999998,6.0,1.3000000000000007,543.2355,159
2024-05-01 08:45:00,73,121.5278,1106.0,4.599999999999998,6.1,1.3000000000000007,544.4847,159
2024-05-01 08:51:00,73,120.1389,1106.0,4.5,6.1,1.3999999999999986,541.4963,160
2024-05-01 08:54:00,72,121.2674,1106.0,4.5,6.1,1.3999999999999986,542.1653,159
2024-05-01 09:00:00,73,121.5278,1106.0,4.5,6.1,1.3999999999999986,544.8519,160
2024-05-01 09:03:00,73,129.2535,1106.0,4.5,6.0,1.5999999999999979,550.3849,159
2024-05-01 09:06:00,76,130.2083,1106.0,4.699999999999999,6.0,1.5,569.3579,158
2024-05-01 09:12:00,76,130.2951,1106.0,4.699999999999999,5.8999999999999995,1.5,566.7025,158
2024-05-01 09:15:00,75,128.6458,1107.0,4.699999999999999,6.0,1.5,566.3865,158
2024-05-01 09:18:00,76,129.6875,1107.0,4.699999999999999,6.0,1.6999999999999993,572.3715,158
2024-05-01 09:21:00,76,127.691,1107.0,4.799999999999997,6.0,1.4000000000000021,564.5667,158
2024-05-01 09:27:00,75,129.9479,1107.0,4.699999999999999,6.0,1.5,565.1185,158
2024-05-01 09:30:00,76,127.5174,1107.0,4.799999999999997,6.0,1.5,569.1693,158
2024-05-01 09:36:00,76,127.9514,1107.0,4.799999999999997,6.1,1.4000000000000021,567.131,158
2024-05-01 09:39:00,76,127.6042,1107.0,4.799999999999997,6.1,1.4000000000000021,568.705,158
2024-05-01 09:42:00,75,127.5174,1107.0,4.899999999999999,6.1,1.3000000000000007,567.6845,158
2024-05-01 09:48:00,77,128.125,1107.0,4.899999999999999,6.1,1.5,570.7827,158
2024-05-01 09:51:00,75,126.8229,1107.0,4.699999999999999,6.1,1.5,563.3103,158
2024-05-01 09:57:00,75,126.2153,1107.0,4.699999999999999,6.1,1.5,564.7817,158
2024-05-01 10:00:00,76,128.2118,1107.0,4.699999999999999,6.1,1.5999999999999979,569.8222,158
2024-05-01 10:06:00,77,128.9063,1107.0,4.899999999999999,6.1,1.5,570.9316,158
2024-05-01 10:09:00,77,128.9063,1107.0,4.899999999999999,6.199999999999999,1.5,575.6689,163
2024-05-01 10:12:00,77,127.691,1108.0,4.899999999999999,6.1,1.3999999999999986,571.6703,158
2024-05-01 10:18:00,77,126.9097,1108.0,4.899999999999999,6.199999999999999,1.5,570.264,158
2024-05-01 10:21:00,76,126.0417,1108.0,4.899999999999999,6.1,1.5,569.8856,158
2024-05-01 10:24:00,76,126.7361,1108.0,4.799999999999997,6.199999999999999,1.4000000000000021,569.4478,158
2024-05-01 10:27:00,76,126.9097,1108.0,4.899999999999999,6.1,1.3999999999999986,569.4954,158
2024-05-01 10:33:00,77,126.4757,1108.0,4.899999999999999,6.1,1.3000000000000007,570.7664,158
2024-05-01 10:36:00,77,127.6042,1108.0,4.899999999999999,6.1,1.5,576.8501,158
2024-05-01 10:42:00,77,128.125,1108.0,4.899999999999999,6.199999999999999,1.5,577.1687,163
2024-05-01 10:45:00,78,127.6042,1108.0,4.899999999999999,6.199999999999999,1.6000000000000014,580.7638,163
2024-05-01 10:48:00,78,127.0833,1108.0,4.899999999999999,6.199999999999999,1.5,577.3166,163
2024-05-01 10:54:00,77,128.559,1108.0,4.899999999999999,6.199999999999999,1.5,577.0449,163
2024-05-01 10:57:00,78,128.4722,1108.0,4.899999999999999,6.199999999999999,1.6000000000000014,579.7793,163
2024-05-01 11:03:00,79,128.9931,1108.0,4.899999999999999,6.1,1.6000000000000014,583.0938,163
2024-05-01 11:06:00,78,128.0382,1108.0,5.0,6.299999999999999,1.5,583.0061,163
2024-05-01 11:12:00,77,128.3854,1108.0,4.900000000000002,6.199999999999999,1.5,583.3108,163
2024-05-01 11:15:00,79,128.4722,1109.0,4.900000000000002,6.299999999999999,1.5,583.2765,163
2024-05-01 11:18:00,78,128.2118,1109.0,4.900000000000002,6.199999999999999,1.5,583.9055,163
2024-05-01 11:24:00,78,129.0799,1109.0,4.900000000000002,6.199999999999999,1.5,585.3695,163
2024-05-01 11:27:00,79,127.9514,1109.0,4.900000000000002,6.199999999999999,1.5,585.8583,163
2024-05-01 11:30:00,78,127.5174,1109.0,5.0,6.199999999999999,1.4000000000000021,585.3772,163
2024-05-01 11:33:00,79,127.9514,1109.0,5.0,6.199999999999999,1.5,585.1697,163
2024-05-01 11:39:00,78,128.0382,1109.0,4.900000000000002,6.199999999999999,1.5,584.5658,163
2024-05-01 11:42:00,78,125.1736,1109.0,4.900000000000002,6.299999999999999,1.5,581.6155,158
2024-05-01 11:48:00,78,125.434,1109.0,4.900000000000002,6.299999999999999,1.5,577.7472,158
2024-05-01 11:51:00,77,126.2153,1109.0,4.800000000000001,6.199999999999999,1.6000000000000014,571.7348,158
2024-05-01 11:57:00,77,127.2569,1109.0,4.800000000000001,6.199999999999999,1.5,576.0098,158
2024-05-01 12:00:00,77,127.9514,1109.0,4.800000000000001,6.199999999999999,1.5,574.8226,158
2024-05-01 12:03:00,77,128.2118,1109.0,4.800000000000001,6.199999999999999,1.5,575.3632,158
2024-05-01 12:09:00,77,127.5174,1109.0,4.899999999999999,6.199999999999999,1.5,576.7432,158
2024-05-01 12:12:00,77,126.3889,1110.0,4.899999999999999,6.199999999999999,1.5,575.063,158
2024-05-01 12:18:00,77,126.3889,1110.0,4.899999999999999,6.199999999999999,1.5,572.7306,158
2024-05-01 12:21:00,76,124.1319,1110.0,4.899999999999999,6.199999999999999,1.3999999999999986,566.2959,158
2024-05-01 12:24:00,77,125.0868,1110.0,4.899999999999999,6.199999999999999,1.5,570.785,158
2024-05-01 12:30:00,76,125.6076,1110.0,4.800000000000001,6.199999999999999,1.3999999999999986,569.6101,158
2024-05-01 12:33:00,77,128.125,1110.0,4.899999999999999,6.1,1.5,574.3951,158
2024-05-01 12:39:00,77,127.1701,1110.0,4.899999999999999,6.1,1.5,573.4802,158
2024-05-01 12:42:00,77,126.4757,1110.0,4.899999999999999,6.199999999999999,1.5,576.3733,158
2024-05-01 12:48:00,77,125.9549,1110.0,4.899999999999999,6.199999999999999,1.6000000000000014,577.3461,158
2024-05-01 12:51:00,77,125.9549,1110.0,4.899999999999999,6.199999999999999,1.5,575.0406,158
2024-05-01 12:54:00,76,126.0417,1110.0,4.899999999999999,6.199999999999999,1.5,574.6826,158
2024-05-01 12:57:00,77,128.125,1110.0,4.899999999999999,6.199999999999999,1.6000000000000014,580.1934,163
2024-05-01 13:03:00,78,127.2569,1110.0,4.899999999999999,6.199999999999999,1.6000000000000014,581.1506,163
2024-05-01 13:06:00,77,126.2153,1110.0,4.899999999999999,6.199999999999999,1.5,579.2473,158
2024-05-01 13:09:00,78,127.0833,1110.0,4.899999999999999,6.1,1.6000000000000014,581.1324,158
2024-05-01 13:15:00,78,127.691,1111.0,4.899999999999999,6.199999999999999,1.6000000000000014,583.1761,163
2024-05-01 13:18:00,77,128.2118,1111.0,4.899999999999999,6.199999999999999,1.5,581.3009,163
2024-05-01 13:21:00,76,128.8194,1111.0,5.0,6.199999999999999,1.3999999999999986,574.733,163
2024-05-01 13:24:00,77,127.1701,1111.0,4.899999999999999,6.1,1.5,572.1773,158
2024-05-01 13:27:00,77,127.1701,1111.0,4.899999999999999,6.199999999999999,1.5,574.2335,158
2024-05-01 13:30:00,76,127.5174,1111.0,4.899999999999999,6.199999999999999,1.5,572.7317,158
2024-05-01 13:36:00,77,127.7778,1111.0,4.800000000000001,6.1,1.5,572.3927,158
2024-05-01 13:39:00,77,126.2153,1111.0,4.899999999999999,6.199999999999999,1.5,570.1652,158
2024-05-01 13:45:00,77,125.7813,1111.0,4.899999999999999,6.199999999999999,1.3999999999999986,570.5407,158
2024-05-01 13:48:00,77,126.7361,1111.0,4.799999999999997,6.1,1.6000000000000014,570.7024,158
2024-05-01 13:54:00,76,126.4757,1111.0,4.799999999999997,6.1,1.5,570.4716,158
2024-05-01 13:57:00,76,127.5174,1111.0,4.899999999999999,6.1,1.5,568.7808,158
2024-05-01 14:00:00,77,127.0833,1111.0,4.799999999999997,6.199999999999999,1.6000000000000014,573.4931,158
2024-05-01 14:03:00,77,127.6042,1111.0,4.899999999999999,6.199999999999999,1.6000000000000014,580.1774,158
2024-05-01 14:09:00,77,127.691,1111.0,4.899999999999999,6.199999999999999,1.6000000000000014,582.4402,158
2024-05-01 14:12:00,78,127.2569,1111.0,4.899999999999999,6.300000000000001,1.6000000000000014,582.0677,163
2024-05-01 14:15:00,77,126.7361,1112.0,4.899999999999999,6.199999999999999,1.5,578.1429,158
2024-05-01 14:18:00,78,126.3021,1112.0,4.899999999999999,6.199999999999999,1.5,580.7372,158
2024-05-01 14:24:00,77,126.0417,1112.0,4.899999999999999,6.299999999999999,1.5,579.5922,158
2024-05-01 14:27:00,77,125.8681,1112.0,4.899999999999999,6.299999999999999,1.6000000000000014,581.1461,158
2024-05-01 14:30:00,78,127.3438,1112.0,4.899999999999999,6.199999999999999,1.5,579.5181,163
2024-05-01 14:36:00,77,127.3438,1112.0,4.899999999999999,6.199999999999999,1.6000000000000014,580.3514,158
2024-05-01 14:39:00,78,128.125,1112.0,4.899999999999999,6.199999999999999,1.6000000000000014,581.5247,163
2024-05-01 14:42:00,77,128.4722,1112.0,5.0,6.199999999999999,1.5,582.8546,163
2024-05-01 14:45:00,78,128.9931,1112.0,5.0,6.199999999999999,1.5,583.022,163
2024-05-01 14:51:00,78,128.125,1112.0,4.899999999999999,6.199999999999999,1.6000000000000014,584.8436,163
2024-05-01 14:54:00,79,127.9514,1112.0,4.899999999999999,6.199999999999999,1.6000000000000014,583.6486,163
2024-05-01 14:57:00,78,128.2118,1112.0,4.899999999999999,6.299999999999999,1.6000000000000014,582.6953,163
2024-05-01 15:00:00,78,126.0417,1112.0,4.899999999999999,6.3999999999999995,1.6000000000000014,584.199,137
2024-05-01 15:06:00,77,126.2153,1112.0,4.899999999999999,6.4,1.6000000000000014,575.1881,137
2024-05-01 15:09:00,78,127.5174,1112.0,4.899999999999999,6.199999999999999,1.5,576.8066,163
2024-05-01 15:12:00,78,126.6493,1112.0,4.899999999999999,6.199999999999999,1.6000000000000014,577.8826,163
2024-05-01 15:15:00,77,125.0868,1113.0,4.899999999999999,6.300000000000001,1.5,577.8043,158
2024-05-01 15:21:00,77,126.3021,1113.0,4.899999999999999,6.300000000000001,1.5,577.2974,158
2024-05-01 15:24:00,77,125.434,1113.0,4.899999999999999,6.300000000000001,1.5,576.9288,158
2024-05-01 15:27:00,77,128.0382,1113.0,4.899999999999999,6.300000000000001,1.6000000000000014,576.2823,163
2024-05-01 15:30:00,78,128.125,1113.0,4.899999999999999,6.300000000000001,1.6000000000000014,583.9362,163
2024-05-01 15:36:00,77,129.2535,1113.0,4.899999999999999,6.300000000000001,1.6000000000000014,581.838,163
2024-05-01 15:39:00,78,128.125,1113.0,5.0,6.199999999999999,1.5,588.2087,163
2024-05-01 15:42:00,78,126.2153,1113.0,5.0,6.300000000000001,1.5,585.7375,163
2024-05-01 15:45:00,77,125.434,1113.0,4.899999999999999,6.4,1.6000000000000014,584.4657,137
2024-05-01 15:51:00,79,124.3056,1113.0,4.899999999999999,6.299999999999999,1.6000000000000014,584.0197,137
2024-05-01 15:54:00,78,126.3021,1113.0,5.0,6.500000000000001,1.5,584.0432,137
2024-05-01 16:00:00,77,125.1736,1113.0,5.0,6.299999999999999,1.5,585.0975,158
2024-05-01 16:03:00,77,125.434,1113.0,4.800000000000001,6.4,1.6000000000000014,583.9653,137
2024-05-01 16:06:00,78,125.9549,1113.0,5.0,6.4,1.5,582.2481,137
2024-05-01 16:12:00,77,123.6979,1113.0,4.899999999999999,6.4,1.5,578.7066,137
2024-05-01 16:15:00,76,124.7396,1114.0,4.899999999999999,6.199999999999999,1.5,573.4801,158
2024-05-01 16:21:00,76,124.0451,1114.0,4.899999999999999,6.199999999999999,1.5,572.1094,158
2024-05-01 16:24:00,78,126.0417,1114.0,4.899999999999999,6.299999999999999,1.6000000000000014,579.8699,163
2024-05-01 16:30:00,76,126.7361,1114.0,5.0,6.299999999999999,1.3999999999999986,576.5073,158
2024-05-01 16:33:00,76,125.434,1114.0,4.899999999999999,6.199999999999999,1.6000000000000014,573.7997,158
2024-05-01 16:36:00,78,126.8229,1114.0,4.899999999999999,6.199999999999999,1.6000000000000014,579.3125,163
2024-05-01 16:42:00,78,126.3889,1114.0,4.800000000000001,6.199999999999999,1.6000000000000014,576.8849,158
2024-05-01 16:45:00,77,127.0833,1114.0,4.899999999999999,6.199999999999999,1.6000000000000014,579.8634,158
2024-05-01 16:48:00,77,126.2153,1114.0,4.800000000000001,6.199999999999999,1.6000000000000014,578.8643,158
2024-05-01 16:51:00,77,124.4792,1114.0,4.800000000000001,6.199999999999999,1.6000000000000014,582.7823,158
2024-05-01 16:57:00,77,126.0417,1114.0,4.899999999999999,6.199999999999999,1.5,575.1633,158
2024-05-01 17:00:00,77,127.3438,1114.0,4.899999999999999,6.300000000000001,1.6000000000000014,577.7997,163
2024-05-01 17:06:00,78,127.1701,1114.0,4.899999999999999,6.300000000000001,1.6000000000000014,578.5839,163
2024-05-01 17:09:00,78,126.9097,1114.0,4.899999999999999,6.300000000000001,1.6000000000000014,580.9556,163
2024-05-01 17:12:00,77,123.7847,1115.0,4.800000000000001,6.199999999999999,1.6000000000000014,575.2914,158
2024-05-01 17:18:00,76,124.0451,1115.0,4.800000000000001,6.4,1.5,572.4628,135
2024-05-01 17:21:00,77,124.7396,1115.0,4.899999999999999,6.3999999999999995,1.6000000000000014,580.3369,137
2024-05-01 17:24:00,77,126.9097,1115.0,4.800000000000001,6.299999999999999,1.6000000000000014,581.463,158
2024-05-01 17:27:00,76,123.0035,1115.0,4.900000000000002,6.3999999999999995,1.3999999999999986,576.2951,137
2024-05-01 17:33:00,77,123.1771,1115.0,4.900000000000002,6.3999999999999995,1.3999999999999986,576.4173,137
2024-05-01 17:36:00,77,123.3507,1115.0,4.800000000000001,6.3999999999999995,1.6000000000000014,577.5662,135
2024-05-01 17:39:00,78,123.4375,1115.0,4.899999999999999,6.500000000000001,1.6000000000000014,580.0652,137
2024-05-01 17:42:00,78,124.7396,1115.0,4.800000000000001,6.3999999999999995,1.6999999999999993,582.9985,137
2024-05-01 17:48:00,79,123.8715,1115.0,5.0,6.500000000000001,1.5999999999999979,588.7323,137
2024-05-01 17:51:00,78,125.9549,1115.0,5.0,6.500000000000001,1.4000000000000021,589.783,137
2024-05-01 17:54:00,78,125.7813,1115.0,4.900000000000002,6.4,1.5999999999999979,584.7381,137
2024-05-01 17:57:00,79,127.1701,1115.0,4.900000000000002,6.199999999999999,1.5999999999999979,584.2243,163
2024-05-01 18:03:00,78,126.3889,1115.0,4.900000000000002,6.300000000000001,1.5999999999999979,582.7767,163
2024-05-01 18:06:00,78,126.2153,1115.0,4.900000000000002,6.4,1.5999999999999979,586.8801,137
2024-05-01 18:09:00,79,124.6528,1115.0,4.900000000000002,6.4,1.5,581.4159,137
2024-05-01 18:12:00,78,124.6528,1115.0,4.900000000000002,6.4,1.5,580.6654,137
2024-05-01 18:15:00,77,124.2188,1116.0,4.900000000000002,6.299999999999999,1.5,575.605,158
2024-05-01 18:18:00,77,124.3056,1116.0,4.900000000000002,6.199999999999999,1.5,577.7858,158
2024-05-01 18:24:00,77,124.1319,1116.0,4.900000000000002,6.4,1.5,577.5001,137
2024-05-01 18:27:00,78,125.7813,1116.0,4.900000000000002,6.199999999999999,1.5,578.1802,158
2024-05-01 18:33:00,78,126.6493,1116.0,4.800000000000001,6.199999999999999,1.6000000000000014,575.8469,158
2024-05-01 18:36:00,78,127.0833,1116.0,4.900000000000002,6.300000000000001,1.5999999999999979,582.8116,163
2024-05-01 18:42:00,79,125.6076,1116.0,4.900000000000002,6.300000000000001,1.5999999999999979,583.4567,163
2024-05-01 18:45:00,77,124.4792,1116.0,4.900000000000002,6.300000000000001,1.5,576.3986,158
2024-05-01 18:48:00,78,125.0868,1116.0,4.800000000000001,6.199999999999999,1.6000000000000014,577.6611,158
2024-05-01 18:54:00,77,126.3889,1116.0,4.900000000000002,6.199999999999999,1.5,577.8462,158
2024-05-01 18:57:00,77,126.7361,1116.0,4.900000000000002,6.200000000000001,1.5999999999999979,572.0119,158
2024-05-01 19:03:00,77,126.4757,1116.0,4.900000000000002,6.1,1.5,572.0373,158
2024-05-01 19:06:00,78,125.0,1116.0,4.900000000000002,6.200000000000001,1.5,572.5969,158
2024-05-01 19:12:00,78,125.5208,1116.0,4.900000000000002,6.200000000000001,1.5999999999999979,578.9242,158
2024-05-01 19:15:00,78,125.3472,1117.0,4.900000000000002,6.300000000000001,1.5,580.4924,158
2024-05-01 19:18:00,77,125.9549,1117.0,4.900000000000002,6.200000000000001,1.5,577.0258,158
2024-05-01 19:24:00,78,125.8681,1117.0,4.900000000000002,6.200000000000001,1.5,576.9389,158
2024-05-01 19:27:00,78,126.0417,1117.0,4.900000000000002,6.300000000000001,1.5999999999999979,579.6124,163
2024-05-01 19:33:00,77,126.3021,1117.0,4.900000000000002,6.199999999999999,1.5999999999999979,579.0073,158
2024-05-01 19:36:00,78,125.8681,1117.0,5.0,6.199999999999999,1.5,579.8096,163
2024-05-01 19:39:00,77,127.3438,1117.0,4.900000000000002,6.199999999999999,1.5,575.8761,158
2024-05-01 19:48:00,77,126.3889,1117.0,4.899999999999999,6.199999999999999,1.5,577.6633,158
2024-05-01 19:54:00,79,126.3889,1117.0,4.800000000000001,6.199999999999999,1.5999999999999979,582.7302,163
2024-05-01 19:57:00,78,125.434,1117.0,5.0,6.199999999999999,1.5,584.8845,158
2024-05-01 20:03:00,77,127.1701,1117.0,5.0,6.199999999999999,1.5,582.7856,163
2024-05-01 20:06:00,78,125.0,1117.0,4.900000000000002,6.299999999999999,1.5999999999999979,581.0211,158
2024-05-01 20:09:00,77,124.9132,1117.0,4.899999999999999,6.199999999999999,1.4000000000000021,573.9738,158
2024-05-01 20:12:00,76,122.8299,1118.0,4.800000000000001,6.199999999999999,1.5,570.3307,158
2024-05-01 20:18:00,77,123.6111,1118.0,4.800000000000001,6.199999999999999,1.5,568.6232,158
2024-05-01 20:21:00,76,122.8299,1118.0,4.900000000000002,6.300000000000001,1.5,568.3986,158
2024-05-01 20:24:00,77,122.743,1118.0,4.800000000000001,6.299999999999999,1.5,568.9205,135
2024-05-01 20:27:00,76,124.2188,1118.0,4.699999999999999,6.199999999999999,1.6000000000000014,568.3311,158
2024-05-01 20:33:00,76,124.6528,1118.0,4.800000000000001,6.199999999999999,1.5,569.424,158
2024-05-01 20:36:00,76,125.0,1118.0,4.800000000000001,6.199999999999999,1.5,569.861,158
2024-05-01 20:39:00,77,125.3472,1118.0,4.800000000000001,6.199999999999999,1.5,572.6469,158
2024-05-01 20:42:00,76,124.0451,1118.0,4.800000000000001,6.199999999999999,1.3999999999999986,561.6696,158
2024-05-01 20:45:00,76,123.4375,1118.0,4.699999999999999,6.1,1.5,562.9749,158
2024-05-01 20:48:00,76,123.3507,1118.0,4.699999999999999,6.1,1.5,563.8248,158
2024-05-01 20:54:00,75,122.1354,1118.0,4.800000000000001,6.1,1.5,564.1387,158
2024-05-01 20:57:00,75,122.5694,1118.0,4.800000000000001,6.199999999999999,1.3999999999999986,563.9409,158
2024-05-01 21:00:00,75,124.0451,1118.0,4.699999999999999,6.1,1.5,561.3578,158
2024-05-01 21:06:00,75,124.4792,1118.0,4.699999999999999,6.200000000000001,1.6000000000000014,565.8917,158
2024-05-01 21:09:00,76,124.7396,1118.0,4.699999999999999,6.1,1.6000000000000014,570.0109,158
2024-05-01 21:15:00,76,125.0,1119.0,4.800000000000001,6.200000000000001,1.5,569.4799,158
2024-05-01 21:18:00,76,125.0868,1119.0,4.800000000000001,6.1,1.5,566.5049,158
2024-05-01 21:21:00,75,124.7396,1119.0,4.800000000000001,6.200000000000001,1.5,568.8164,158
2024-05-01 21:24:00,78,125.9549,1119.0,4.699999999999999,6.200000000000001,1.6000000000000014,574.707,164
2024-05-01 21:30:00,76,125.5208,1119.0,4.800000000000001,6.1,1.5,571.1263,158
2024-05-01 21:33:00,77,126.4757,1119.0,4.800000000000001,6.200000000000001,1.5,574.7239,158
2024-05-01 21:39:00,78,126.4757,1119.0,4.800000000000001,6.1,1.5999999999999979,574.0607,158
2024-05-01 21:42:00,77,126.4757,1119.0,4.800000000000001,6.1,1.5999999999999979,571.6101,158
2024-05-01 21:45:00,78,126.2153,1119.0,4.800000000000001,6.199999999999999,1.5999999999999979,577.439,158
2024-05-01 21:51:00,77,126.3889,1119.0,4.800000000000001,6.1,1.5,575.4857,158
2024-05-01 21:54:00,77,126.0417,1119.0,4.899999999999999,6.199999999999999,1.5,576.8722,158
2024-05-01 21:57:00,77,126.8229,1119.0,4.800000000000001,6.1,1.5999999999999979,584.6019,158
2024-05-01 22:00:00,77,126.0417,1119.0,4.899999999999999,6.199999999999999,1.6000000000000014,580.7762,158
2024-05-01 22:06:00,78,126.9097,1119.0,4.899999999999999,6.300000000000001,1.6000000000000014,581.8246,163
2024-05-01 22:09:00,77,127.2569,1119.0,4.899999999999999,6.199999999999999,1.6000000000000014,575.5924,158
2024-05-01 22:12:00,77,126.6493,1119.0,4.899999999999999,6.1,1.5,576.8638,158
2024-05-01 22:15:00,77,126.2153,1120.0,4.899999999999999,6.199999999999999,1.5,575.1429,158
2024-05-01 22:21:00,76,125.8681,1120.0,4.899999999999999,6.300000000000001,1.5,577.653,158
2024-05-01 22:24:00,78,126.2153,1120.0,5.0,6.199999999999999,1.5,583.9548,163
2024-05-01 22:30:00,78,126.3021,1120.0,4.899999999999999,6.300000000000001,1.6000000000000014,584.6284,163
2024-05-01 22:33:00,78,126.3021,1120.0,4.899999999999999,6.300000000000001,1.6000000000000014,582.9305,163
2024-05-01 22:36:00,78,126.0417,1120.0,4.900000000000002,6.199999999999999,1.6999999999999993,584.7948,158
2024-05-01 22:42:00,77,126.0417,1120.0,5.0,6.300000000000001,1.5,581.6509,158
2024-05-01 22:45:00,77,125.8681,1120.0,4.900000000000002,6.199999999999999,1.5,580.3477,158
2024-05-01 22:51:00,78,125.0,1120.0,5.0,6.300000000000001,1.5,581.8718,137
2024-05-01 22:54:00,77,125.9549,1120.0,4.899999999999999,6.300000000000001,1.6000000000000014,583.2494,158
2024-05-01 23:00:00,78,126.3889,1120.0,5.100000000000001,6.199999999999999,1.5,581.9373,163
2024-05-01 23:03:00,77,126.3889,1120.0,5.0,6.300000000000001,1.5,583.7214,163
2024-05-01 23:06:00,75,114.7569,1120.0,4.699999999999999,6.500000000000001,1.3999999999999986,556.639,134
2024-05-01 23:12:00,74,115.191,1120.0,4.600000000000001,6.500000000000001,1.3000000000000007,557.3345,134
2024-05-01 23:15:00,74,114.2361,1121.0,4.699999999999999,6.500000000000001,1.3000000000000007,552.2863,134
2024-05-01 23:18:00,74,115.0174,1121.0,4.699999999999999,6.500000000000001,1.3000000000000007,552.9267,134
2024-05-01 23:21:00,75,117.3611,1121.0,4.600000000000001,6.4,1.5,555.2387,134
2024-05-01 23:27:00,75,115.9722,1121.0,4.699999999999999,6.4,1.5,555.5199,134
2024-05-01 23:30:00,73,113.368,1121.0,4.599999999999998,6.300000000000001,1.4000000000000021,545.6218,395
2024-05-01 23:36:00,72,113.2813,1121.0,4.599999999999998,6.4,1.3000000000000007,538.0493,395
2024-05-01 23:39:00,72,113.1944,1121.0,4.5,6.300000000000001,1.3999999999999986,538.8365,395
2024-05-01 23:42:00,73,114.7569,1121.0,4.5,6.300000000000001,1.5,542.9369,395
2024-05-01 23:48:00,73,115.0174,1121.0,4.5,6.300000000000001,1.5,541.7866,395
2024-05-01 23:51:00,73,114.1493,1121.0,4.400000000000002,6.199999999999999,1.5,543.6381,395
2024-05-01 23:57:00,73,114.9306,1121.0,4.400000000000002,6.300000000000001,1.3999999999999986,542.7901,395
2024-05-02 00:00:00,73,115.5382,1121.0,4.400000000000002,6.300000000000001,1.5,547.9534,395
2024-05-02 00:03:00,73,115.191,1121.0,4.5,6.199999999999999,1.5,547.7748,395
2024-05-02 00:06:00,74,115.191,1121.0,4.600000000000001,6.300000000000001,1.3000000000000007,547.4103,134
2024-05-02 00:09:00,72,114.4965,1121.0,4.5,6.199999999999999,1.4000000000000021,546.0546,395
2024-05-02 00:12:00,73,113.6285,1121.0,4.5,6.4,1.4000000000000021,545.7053,395
2024-05-02 00:15:00,73,113.1944,1122.0,4.5,6.4,1.3000000000000007,542.5441,395
2024-05-02 00:21:00,73,113.2813,1122.0,4.599999999999998,6.4,1.4000000000000021,543.1279,395
2024-05-02 00:24:00,73,114.5833,1122.0,4.599999999999998,6.300000000000001,1.4000000000000021,545.2168,134
2024-05-02 00:27:00,73,114.2361,1122.0,4.599999999999998,6.4,1.4000000000000021,545.9479,134
2024-05-02 00:33:00,73,114.3229,1122.0,4.599999999999998,6.300000000000001,1.4000000000000021,543.0988,134
2024-05-02 00:36:00,72,114.9306,1122.0,4.599999999999998,6.300000000000001,1.3000000000000007,543.4708,395
2024-05-02 00:39:00,73,113.7153,1122.0,4.5,6.4,1.5,546.9847,395
2024-05-02 00:42:00,72,113.6285,1122.0,4.5,6.300000000000001,1.3999999999999986,545.369,395
