Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-05-02 00:48:00,72,111.4583,1122.0,4.5,6.300000000000001,1.3000000000000007,537.4334,395
2024-05-02 00:51:00,72,114.7569,1122.0,4.5,6.300000000000001,1.3999999999999986,541.9454,395
2024-05-02 00:57:00,72,115.4514,1122.0,4.5,6.300000000000001,1.3999999999999986,542.4213,395
2024-05-02 01:00:00,74,116.2326,1122.0,4.5,6.300000000000001,1.5,541.7018,134
2024-05-02 01:03:00,72,115.191,1122.0,4.5,6.300000000000001,1.3999999999999986,541.6562,395
2024-05-02 01:12:00,72,113.1944,1123.0,4.5,6.300000000000001,1.3999999999999986,539.395,395
2024-05-02 01:18:00,73,113.8021,1123.0,4.5,6.300000000000001,1.3999999999999986,540.6793,395
2024-05-02 01:21:00,72,114.7569,1123.0,4.5,6.4,1.3999999999999986,541.5067,395
2024-05-02 01:27:00,74,115.0174,1123.0,4.600000000000001,6.300000000000001,1.3999999999999986,541.5341,134
2024-05-02 01:30:00,74,115.625,1123.0,4.5,6.300000000000001,1.3999999999999986,545.6032,134
2024-05-02 01:33:00,74,115.4514,1123.0,4.5,6.300000000000001,1.5,544.6836,395
2024-05-02 01:39:00,73,115.8854,1123.0,4.5,6.300000000000001,1.3999999999999986,542.6473,395
2024-05-02 01:42:00,73,114.9306,1123.0,4.5,6.300000000000001,1.3000000000000007,537.4089,395
2024-05-02 01:45:00,73,113.8021,1123.0,4.600000000000001,6.4,1.3000000000000007,543.168,134
2024-05-02 01:48:00,72,113.4549,1123.0,4.600000000000001,6.300000000000001,1.3000000000000007,532.5946,395
2024-05-02 01:51:00,73,115.625,1123.0,4.5,6.300000000000001,1.5,544.0009,395
2024-05-02 01:57:00,74,115.1042,1123.0,4.399999999999999,6.300000000000001,1.5,540.9044,395
2024-05-02 02:00:00,74,117.1875,1123.0,4.5,6.300000000000001,1.5,544.4271,134
2024-05-02 02:03:00,73,116.059,1123.0,4.600000000000001,6.300000000000001,1.3999999999999986,546.535,134
2024-05-02 02:06:00,73,114.4965,1123.0,4.600000000000001,6.300000000000001,1.3999999999999986,542.6433,134
2024-05-02 02:12:00,72,113.2813,1123.0,4.5,6.300000000000001,1.3000000000000007,536.7933,395
2024-05-02 02:15:00,72,113.6285,1124.0,4.5,6.300000000000001,1.3000000000000007,535.0974,395
2024-05-02 02:18:00,72,113.8889,1124.0,4.5,6.200000000000001,1.3000000000000007,536.9164,395
2024-05-02 02:24:00,72,114.7569,1124.0,4.400000000000002,6.200000000000001,1.3999999999999986,534.5175,395
2024-05-02 02:27:00,72,113.8021,1124.0,4.400000000000002,6.200000000000001,1.3999999999999986,536.0669,395
2024-05-02 02:30:00,72,115.1042,1124.0,4.400000000000002,6.200000000000001,1.5,537.6728,395
2024-05-02 02:33:00,72,114.6701,1124.0,4.400000000000002,6.300000000000001,1.5,538.8569,395
2024-05-02 02:39:00,72,114.2361,1124.0,4.599999999999998,6.300000000000001,1.4000000000000021,537.5933,395
2024-05-02 02:42:00,73,113.8021,1124.0,4.5,6.300000000000001,1.4000000000000021,540.0951,395
2024-05-02 02:48:00,73,114.6701,1124.0,4.5,6.300000000000001,1.4000000000000021,540.5708,395
2024-05-02 02:51:00,72,114.1493,1124.0,4.5,6.4,1.3000000000000007,538.8511,395
2024-05-02 02:54:00,73,115.625,1124.0,4.5,6.199999999999999,1.4000000000000021,541.2811,395
2024-05-02 03:00:00,73,114.0625,1124.0,4.5,6.300000000000001,1.3999999999999986,542.3277,395
2024-05-02 03:03:00,72,112.934,1124.0,4.400000000000002,6.300000000000001,1.3999999999999986,537.284,395
2024-05-02 03:09:00,72,112.934,1124.0,4.5,6.300000000000001,1.3000000000000007,535.8214,395
2024-05-02 03:12:00,73,113.8889,1125.0,4.5,6.500000000000001,1.4000000000000021,542.2676,395
2024-05-02 03:18:00,73,114.5833,1125.0,4.400000000000002,6.500000000000001,1.5,542.8236,395
2024-05-02 03:21:00,72,114.5833,1125.0,4.5,6.300000000000001,1.3999999999999986,536.7996,395
2024-05-02 03:24:00,73,114.6701,1125.0,4.400000000000002,6.300000000000001,1.3999999999999986,540.0069,395
2024-05-02 03:30:00,72,113.6285,1125.0,4.5,6.299999999999999,1.3999999999999986,540.625,395
2024-05-02 03:33:00,73,114.0625,1125.0,4.5,6.4,1.3999999999999986,543.3775,395
2024-05-02 03:36:00,73,114.5833,1125.0,4.5,6.500000000000001,1.3999999999999986,542.5415,395
2024-05-02 03:39:00,72,111.7188,1125.0,4.5,6.299999999999999,1.1999999999999993,528.984,395
2024-05-02 03:45:00,71,111.8924,1125.0,4.5,6.199999999999999,1.3999999999999986,529.5818,395
2024-05-02 03:48:00,70,113.368,1125.0,4.399999999999999,6.1,1.3000000000000007,524.1124,395
2024-05-02 03:54:00,71,113.6285,1125.0,4.399999999999999,6.1,1.3999999999999986,525.7257,395
2024-05-02 03:57:00,71,114.9306,1125.0,4.5,6.199999999999999,1.2999999999999972,531.0754,395
2024-05-02 04:00:00,70,111.7188,1125.0,4.399999999999999,6.300000000000001,1.3000000000000007,528.0829,395
2024-05-02 04:06:00,71,111.8924,1125.0,4.5,6.199999999999999,1.1999999999999993,527.023,395
2024-05-02 04:09:00,70,111.0243,1125.0,4.299999999999997,6.199999999999999,1.3000000000000007,521.1902,395
2024-05-02 04:15:00,71,112.3264,1126.0,4.399999999999999,6.199999999999999,1.3000000000000007,525.8883,395
2024-05-02 04:18:00,71,111.7188,1126.0,4.300000000000001,6.199999999999999,1.3999999999999986,526.2115,395
2024-05-02 04:24:00,71,112.3264,1126.0,4.399999999999999,6.199999999999999,1.3999999999999986,526.5936,395
2024-05-02 04:27:00,71,111.1979,1126.0,4.399999999999999,6.199999999999999,1.3000000000000007,526.0176,395
2024-05-02 04:30:00,71,111.5451,1126.0,4.399999999999999,6.199999999999999,1.3000000000000007,526.8213,395
2024-05-02 04:33:00,70,111.7188,1126.0,4.199999999999999,6.200000000000001,1.4000000000000021,521.678,395
2024-05-02 04:39:00,70,111.632,1126.0,4.299999999999997,6.1,1.3000000000000007,520.8575,397
2024-05-02 04:42:00,70,111.1979,1126.0,4.299999999999997,6.200000000000001,1.4000000000000021,520.7267,395
2024-05-02 04:45:00,69,112.3264,1126.0,4.299999999999997,6.1,1.3000000000000007,511.525,397
2024-05-02 04:51:00,70,111.8924,1126.0,4.199999999999999,6.1,1.3999999999999986,517.2071,397
2024-05-02 04:54:00,70,113.6285,1126.0,4.199999999999999,6.1000000000000005,1.3000000000000007,512.0052,397
2024-05-02 04:57:00,69,113.6285,1126.0,4.299999999999997,5.999999999999999,1.3000000000000007,515.6646,397
2024-05-02 05:00:00,69,113.7153,1126.0,4.299999999999997,5.999999999999999,1.3000000000000007,517.9166,397
2024-05-02 05:06:00,70,113.2813,1126.0,4.299999999999997,5.999999999999999,1.3000000000000007,518.0891,397
2024-05-02 05:09:00,70,114.3229,1126.0,4.099999999999998,5.999999999999999,1.5,518.101,397
2024-05-02 05:12:00,70,114.1493,1126.0,4.399999999999999,5.999999999999999,1.1999999999999993,518.4708,397
2024-05-02 05:15:00,70,115.191,1127.0,4.199999999999999,5.999999999999999,1.3999999999999986,520.3584,397
2024-05-02 05:21:00,71,114.0625,1127.0,4.199999999999999,5.999999999999999,1.3999999999999986,520.2749,397
2024-05-02 05:24:00,70,115.8854,1127.0,4.399999999999999,5.999999999999999,1.3000000000000007,523.8922,396
2024-05-02 05:30:00,70,117.6215,1127.0,4.399999999999999,6.1000000000000005,1.3000000000000007,523.3214,395
2024-05-02 05:33:00,71,116.7535,1127.0,4.399999999999999,5.999999999999999,1.3000000000000007,523.8156,395
2024-05-02 05:36:00,72,115.7986,1127.0,4.600000000000001,6.199999999999999,1.5,539.2583,395
2024-05-02 05:42:00,72,115.9722,1127.0,4.600000000000001,6.199999999999999,1.3999999999999986,540.1619,395
2024-05-02 05:45:00,72,116.4063,1127.0,4.399999999999999,6.1,1.3000000000000007,531.4935,395
2024-05-02 05:51:00,72,115.8854,1127.0,4.399999999999999,6.0,1.3999999999999986,532.4689,395
2024-05-02 05:54:00,73,117.3611,1127.0,4.5,6.199999999999999,1.3999999999999986,540.0117,395
2024-05-02 06:00:00,73,117.2743,1127.0,4.5,6.300000000000001,1.3999999999999986,539.4762,395
2024-05-02 06:03:00,71,116.9271,1127.0,4.399999999999999,6.1,1.3999999999999986,532.4703,395
2024-05-02 06:06:00,72,115.8854,1127.0,4.399999999999999,6.1,1.3999999999999986,529.8718,395
2024-05-02 06:09:00,72,117.2743,1127.0,4.5,6.199999999999999,1.3999999999999986,532.0483,395
2024-05-02 06:15:00,73,115.191,1128.0,4.399999999999999,6.200000000000001,1.5,533.6632,395
2024-05-02 06:18:00,71,115.4514,1128.0,4.399999999999999,6.1,1.3999999999999986,526.8569,395
2024-05-02 06:21:00,71,115.3646,1128.0,4.399999999999999,6.1,1.3000000000000007,527.7803,395
2024-05-02 06:27:00,71,115.9722,1128.0,4.399999999999999,6.1,1.3999999999999986,531.2368,395
2024-05-02 06:30:00,72,116.7535,1128.0,4.399999999999999,6.1,1.5,535.2826,395
2024-05-02 06:33:00,72,117.1875,1128.0,4.399999999999999,6.199999999999999,1.5,536.1501,395
2024-05-02 06:36:00,72,115.3646,1128.0,4.5,6.199999999999999,1.3999999999999986,538.4231,395
2024-05-02 06:42:00,72,115.9722,1128.0,4.399999999999999,6.199999999999999,1.3999999999999986,533.2886,395
2024-05-02 06:45:00,71,116.4063,1128.0,4.399999999999999,6.199999999999999,1.5,536.4132,395
2024-05-02 06:51:00,72,117.2743,1128.0,4.399999999999999,6.199999999999999,1.5,538.0626,395
2024-05-02 06:54:00,72,117.2743,1128.0,4.5,6.199999999999999,1.3999999999999986,538.0891,395
2024-05-02 06:57:00,71,116.9271,1128.0,4.399999999999999,6.1,1.5,534.113,395
2024-05-02 07:03:00,72,116.4063,1128.0,4.5,6.1,1.3999999999999986,531.9658,395
2024-05-02 07:06:00,73,119.0104,1128.0,4.399999999999999,6.1,1.5,543.5465,160
2024-05-02 07:12:00,73,120.3125,1128.0,4.5,6.1,1.5,544.5515,160
2024-05-02 07:15:00,73,120.3993,1129.0,4.5,6.1,1.3999999999999986,539.4823,160
2024-05-02 07:21:00,73,121.2674,1129.0,4.5,6.1,1.5,547.1971,160
2024-05-02 07:24:00,73,121.2674,1129.0,4.599999999999998,6.1,1.4000000000000021,546.9974,159
2024-05-02 07:27:00,74,121.7014,1129.0,4.599999999999998,6.1,1.5,550.2755,159
2024-05-02 07:33:00,73,122.309,1129.0,4.599999999999998,6.1,1.5,548.1586,159
2024-05-02 07:36:00,74,121.9618,1129.0,4.599999999999998,5.999999999999999,1.5,548.3949,159
2024-05-02 07:39:00,75,121.9618,1129.0,4.699999999999999,6.300000000000001,1.3999999999999986,555.9939,135
2024-05-02 07:42:00,74,122.9167,1129.0,4.599999999999998,6.200000000000001,1.5,554.9084,160
2024-05-02 07:48:00,75,123.6111,1129.0,4.599999999999998,6.200000000000001,1.5,556.8379,158
2024-05-02 07:51:00,74,123.8715,1129.0,4.699999999999999,6.200000000000001,1.5,555.5942,158
2024-05-02 07:54:00,76,123.6111,1129.0,4.699999999999999,6.200000000000001,1.5,564.9229,158
2024-05-02 07:57:00,76,123.4375,1129.0,4.799999999999997,6.300000000000001,1.5,565.8403,158
2024-05-02 08:03:00,75,123.3507,1129.0,4.699999999999999,6.300000000000001,1.6999999999999993,568.6681,135
2024-05-02 08:06:00,77,124.0451,1129.0,4.899999999999999,6.300000000000001,1.5,572.1886,158
2024-05-02 08:12:00,77,123.7847,1129.0,4.899999999999999,6.199999999999999,1.5,572.8668,158
2024-05-02 08:15:00,77,125.0868,1130.0,4.899999999999999,6.300000000000001,1.5,574.2549,158
2024-05-02 08:18:00,76,124.2188,1130.0,4.899999999999999,6.300000000000001,1.5,571.9569,158
2024-05-02 08:24:00,77,124.1319,1130.0,4.899999999999999,6.300000000000001,1.5,573.5482,158
2024-05-02 08:27:00,77,125.434,1130.0,4.899999999999999,6.300000000000001,1.6000000000000014,578.8062,158
2024-05-02 08:33:00,77,125.0,1130.0,4.799999999999997,6.300000000000001,1.7000000000000028,578.5944,158
2024-05-02 08:36:00,77,124.7396,1130.0,4.899999999999999,6.199999999999999,1.5,577.5684,158
2024-05-02 08:42:00,76,123.7847,1130.0,4.899999999999999,6.300000000000001,1.5,573.2659,158
2024-05-02 08:45:00,77,124.3056,1130.0,4.899999999999999,6.300000000000001,1.5,573.2049,158
2024-05-02 08:48:00,77,125.0868,1130.0,4.899999999999999,6.300000000000001,1.5,572.8119,158
2024-05-02 08:51:00,76,125.9549,1130.0,4.899999999999999,6.199999999999999,1.5,575.439,158
2024-05-02 08:57:00,78,125.5208,1130.0,4.899999999999999,6.300000000000001,1.6000000000000014,580.057,158
2024-05-02 09:00:00,78,126.0417,1130.0,4.899999999999999,6.4,1.6000000000000014,577.8385,137
2024-05-02 09:03:00,80,136.3715,1130.0,5.099999999999998,6.1000000000000005,1.6999999999999993,600.7121,46
2024-05-02 09:09:00,81,136.1979,1130.0,5.099999999999998,6.200000000000001,1.8000000000000007,607.5773,46
2024-05-02 09:12:00,82,136.1979,1131.0,5.199999999999999,6.1,1.6999999999999993,605.8771,46
2024-05-02 09:18:00,82,134.8958,1131.0,5.099999999999998,6.1,1.6999999999999993,601.5707,46
2024-05-02 09:21:00,81,132.5521,1131.0,5.099999999999998,6.200000000000001,1.8000000000000007,600.8849,46
2024-05-02 09:24:00,82,135.1563,1131.0,5.199999999999999,6.200000000000001,1.8000000000000007,615.4728,46
2024-05-02 09:30:00,80,135.3299,1131.0,5.199999999999999,6.1,1.6999999999999993,612.3017,46
2024-05-02 09:33:00,81,136.4583,1131.0,5.099999999999998,6.1,1.6999999999999993,600.5551,46
2024-05-02 09:39:00,80,136.2847,1131.0,5.099999999999998,6.1,1.6000000000000014,598.2003,46
2024-05-02 09:42:00,81,137.6736,1131.0,5.099999999999998,6.1,1.8000000000000007,607.4209,46
2024-05-02 09:48:00,80,136.6319,1131.0,5.199999999999999,6.1,1.6999999999999993,603.8578,46
2024-05-02 09:51:00,81,136.6319,1131.0,5.099999999999998,6.1,1.8000000000000007,605.7056,46
2024-05-02 09:54:00,80,136.7188,1131.0,5.100000000000001,6.1,1.6999999999999993,605.2424,46
2024-05-02 10:00:00,81,136.7188,1131.0,5.199999999999999,6.1,1.6999999999999993,610.2992,46
2024-05-02 10:03:00,82,136.4583,1131.0,5.199999999999999,6.1,1.6999999999999993,612.8129,46
2024-05-02 10:09:00,81,136.8056,1131.0,5.199999999999999,6.1,1.6999999999999993,606.3359,46
2024-05-02 10:12:00,78,131.9444,1132.0,5.099999999999998,6.1,1.6000000000000014,593.2883,163
2024-05-02 10:18:00,78,132.8125,1132.0,5.099999999999998,6.199999999999999,1.6000000000000014,595.1162,163
2024-05-02 10:21:00,80,131.684,1132.0,5.099999999999998,6.1,1.6000000000000014,594.3397,163
2024-05-02 10:24:00,80,134.2882,1132.0,5.099999999999998,6.1,1.6000000000000014,598.3386,46
2024-05-02 10:30:00,80,134.7222,1132.0,5.099999999999998,6.1,1.6000000000000014,593.4845,46
2024-05-02 10:54:00,82,135.0694,1132.0,5.199999999999999,6.300000000000001,1.8000000000000007,610.892,46
2024-05-02 10:57:00,81,136.0243,1132.0,5.199999999999999,6.300000000000001,1.8000000000000007,613.3737,46
2024-05-02 11:00:00,83,136.8056,1132.0,5.199999999999999,6.300000000000001,1.8000000000000007,615.4341,46
2024-05-02 11:03:00,82,136.3715,1132.0,5.299999999999997,6.300000000000001,1.7000000000000028,616.4716,44
2024-05-02 11:09:00,81,136.4583,1132.0,5.299999999999997,6.300000000000001,1.6000000000000014,611.2162,44
2024-05-02 11:12:00,81,135.9375,1132.0,5.199999999999999,6.200000000000001,1.6999999999999993,608.4272,46
2024-05-02 11:15:00,81,135.5035,1133.0,5.199999999999999,6.199999999999999,1.6999999999999993,609.9077,46
2024-05-02 11:21:00,81,135.7639,1133.0,5.199999999999999,6.199999999999999,1.8000000000000007,610.3468,46
2024-05-02 11:24:00,81,135.5903,1133.0,5.199999999999999,6.199999999999999,1.6999999999999993,613.0383,46
2024-05-02 11:30:00,82,135.5035,1133.0,5.199999999999999,6.199999999999999,1.6999999999999993,611.5883,46
2024-05-02 11:33:00,80,133.6806,1133.0,5.199999999999999,6.199999999999999,1.6999999999999993,611.6641,46
2024-05-02 11:39:00,80,133.4201,1133.0,5.199999999999999,6.299999999999999,1.6999999999999993,611.1535,46
2024-05-02 11:42:00,79,133.5938,1133.0,5.199999999999999,6.199999999999999,1.5999999999999979,602.1858,46
2024-05-02 11:45:00,81,132.9861,1133.0,5.199999999999999,6.199999999999999,1.6999999999999993,604.4998,46
2024-05-02 11:51:00,80,132.7257,1133.0,5.100000000000001,6.300000000000001,1.6999999999999993,606.9457,46
2024-05-02 11:54:00,81,134.0278,1133.0,5.199999999999999,6.300000000000001,1.5999999999999979,606.2824,46
2024-05-02 12:00:00,80,134.0278,1133.0,5.100000000000001,6.199999999999999,1.6999999999999993,608.6667,46
2024-05-02 12:03:00,82,133.4201,1133.0,5.199999999999999,6.199999999999999,1.6999999999999993,607.278,46
2024-05-02 12:06:00,81,130.3819,1133.0,5.100000000000001,6.4,1.5999999999999979,601.149,43
2024-05-02 12:12:00,80,130.7292,1133.0,5.100000000000001,6.299999999999999,1.5999999999999979,601.1333,43
2024-05-02 12:15:00,81,132.5521,1134.0,5.100000000000001,6.300000000000001,1.5999999999999979,604.7691,46
2024-05-02 12:21:00,80,133.1597,1134.0,5.100000000000001,6.199999999999999,1.6999999999999993,604.8124,46
2024-05-02 12:24:00,81,132.4653,1134.0,5.100000000000001,6.300000000000001,1.8000000000000007,607.9767,46
2024-05-02 12:30:00,81,131.5972,1134.0,5.299999999999997,6.199999999999999,1.6000000000000014,608.5153,46
2024-05-02 12:33:00,80,132.8993,1134.0,5.299999999999997,6.4,1.6000000000000014,609.4231,43
2024-05-02 12:36:00,80,133.3333,1134.0,5.100000000000001,6.300000000000001,1.6999999999999993,610.0341,46
2024-05-02 12:39:00,82,132.5521,1134.0,5.100000000000001,6.300000000000001,1.6999999999999993,605.5358,46
2024-05-02 12:45:00,80,131.8576,1134.0,5.100000000000001,6.299999999999999,1.6999999999999993,608.0531,43
2024-05-02 12:48:00,82,131.9444,1134.0,5.100000000000001,6.300000000000001,1.5999999999999979,601.761,43
2024-05-02 12:51:00,81,131.9444,1134.0,5.199999999999999,6.300000000000001,1.5999999999999979,601.1977,43
2024-05-02 12:54:00,80,133.4201,1134.0,5.100000000000001,6.300000000000001,1.6999999999999993,607.1029,46
2024-05-02 13:00:00,81,133.2465,1134.0,5.199999999999999,6.300000000000001,1.6999999999999993,607.5671,46
2024-05-02 13:03:00,81,134.6354,1134.0,5.100000000000001,6.300000000000001,1.6999999999999993,607.6385,46
2024-05-02 13:06:00,81,134.8958,1134.0,5.100000000000001,6.300000000000001,1.6999999999999993,608.9897,46
2024-05-02 13:09:00,81,135.8507,1134.0,5.299999999999997,6.300000000000001,1.6000000000000014,612.7761,44
2024-05-02 13:15:00,82,134.2882,1135.0,5.199999999999999,6.300000000000001,1.6999999999999993,612.7175,46
2024-05-02 13:18:00,82,134.2014,1135.0,5.199999999999999,6.300000000000001,1.6999999999999993,615.0556,46
2024-05-02 13:21:00,82,134.2014,1135.0,5.299999999999997,6.199999999999999,1.6000000000000014,612.8753,46
2024-05-02 13:27:00,81,134.1146,1135.0,5.199999999999999,6.300000000000001,1.6000000000000014,612.0354,46
2024-05-02 13:30:00,82,135.5903,1135.0,5.399999999999999,6.300000000000001,1.6000000000000014,617.4265,44
2024-05-02 13:36:00,81,135.5035,1135.0,5.399999999999999,6.300000000000001,1.6000000000000014,617.0529,44
2024-05-02 13:39:00,83,134.8958,1135.0,5.299999999999997,6.199999999999999,1.7000000000000028,617.5232,44
2024-05-02 13:42:00,83,134.9826,1135.0,5.300000000000001,6.199999999999999,1.7000000000000028,621.2374,44
2024-05-02 13:54:00,83,136.0243,1135.0,5.199999999999999,6.300000000000001,1.7000000000000028,622.7343,46
2024-05-02 13:57:00,83,135.5903,1135.0,5.399999999999999,6.300000000000001,1.6000000000000014,620.0774,44
2024-05-02 14:00:00,82,134.2882,1135.0,5.199999999999999,6.300000000000001,1.7000000000000028,613.101,46
2024-05-02 14:06:00,83,134.1146,1135.0,5.300000000000001,6.299999999999999,1.6000000000000014,617.2028,44
2024-05-02 14:09:00,82,134.2882,1135.0,5.199999999999999,6.4,1.7000000000000028,615.1837,46
2024-05-02 14:12:00,81,134.4618,1136.0,5.199999999999999,6.199999999999999,1.7000000000000028,614.4525,46
2024-05-02 14:18:00,83,133.5938,1136.0,5.199999999999999,6.199999999999999,1.7000000000000028,614.1807,46
2024-05-02 14:21:00,82,133.8542,1136.0,5.299999999999997,6.300000000000001,1.7000000000000028,615.2329,46
2024-05-02 14:27:00,81,134.8958,1136.0,5.299999999999997,6.300000000000001,1.6000000000000014,612.0014,44
2024-05-02 14:30:00,82,135.8507,1136.0,5.399999999999999,6.300000000000001,1.6000000000000014,614.9636,44
2024-05-02 14:36:00,81,135.4167,1136.0,5.300000000000001,6.300000000000001,1.6000000000000014,614.4844,44
2024-05-02 14:39:00,81,135.9375,1136.0,5.199999999999999,6.300000000000001,1.7000000000000028,613.4776,46
2024-05-02 14:42:00,82,135.0694,1136.0,5.199999999999999,6.200000000000001,1.7000000000000028,614.834,46
2024-05-02 14:48:00,82,135.3299,1136.0,5.199999999999999,6.200000000000001,1.7000000000000028,613.1082,46
2024-05-02 14:51:00,82,135.3299,1136.0,5.299999999999997,6.300000000000001,1.7000000000000028,614.7964,44
2024-05-02 14:54:00,83,136.0243,1136.0,5.300000000000001,6.200000000000001,1.6000000000000014,613.6426,44
2024-05-02 14:57:00,82,135.1563,1136.0,5.300000000000001,6.200000000000001,1.6000000000000014,614.085,44
2024-05-02 15:03:00,81,135.8507,1136.0,5.300000000000001,6.300000000000001,1.6000000000000014,611.1855,44
2024-05-02 15:06:00,82,134.7222,1136.0,5.199999999999999,6.300000000000001,1.7000000000000028,614.8126,46
2024-05-02 15:09:00,82,135.3299,1136.0,5.199999999999999,6.300000000000001,1.7000000000000028,614.2192,46
2024-05-02 15:12:00,81,135.1563,1137.0,5.300000000000001,6.300000000000001,1.6000000000000014,614.3311,44
2024-05-02 15:18:00,81,134.7222,1137.0,5.399999999999999,6.300000000000001,1.6000000000000014,615.1428,44
2024-05-02 15:21:00,82,135.1563,1137.0,5.199999999999999,6.300000000000001,1.7000000000000028,614.4993,46
2024-05-02 15:27:00,82,135.5035,1137.0,5.300000000000001,6.300000000000001,1.6000000000000014,614.5608,44
2024-05-02 15:30:00,82,135.1563,1137.0,5.199999999999999,6.300000000000001,1.7000000000000028,615.1543,46
2024-05-02 15:33:00,82,132.8125,1137.0,5.300000000000001,6.300000000000001,1.6000000000000014,614.9584,46
2024-05-02 15:39:00,82,133.2465,1137.0,5.300000000000001,6.4,1.6000000000000014,615.344,46
2024-05-02 15:42:00,82,134.1146,1137.0,5.300000000000001,6.300000000000001,1.6000000000000014,613.9811,46
2024-05-02 15:48:00,81,135.3299,1137.0,5.199999999999999,6.199999999999999,1.7000000000000028,615.4457,46
2024-05-02 15:51:00,83,134.5486,1137.0,5.300000000000001,6.199999999999999,1.6000000000000014,618.0587,44
2024-05-02 15:57:00,82,134.7222,1137.0,5.199999999999999,6.300000000000001,1.7000000000000028,616.9329,46
2024-05-02 16:00:00,82,135.5035,1137.0,5.199999999999999,6.300000000000001,1.8000000000000043,618.5571,46
2024-05-02 16:03:00,82,135.0694,1137.0,5.300000000000001,6.300000000000001,1.6000000000000014,615.3038,44
2024-05-02 16:09:00,81,135.1563,1137.0,5.300000000000001,6.300000000000001,1.6000000000000014,617.7106,44
2024-05-02 16:12:00,81,132.1181,1138.0,5.300000000000001,6.4,1.6000000000000014,612.5559,43
2024-05-02 17:21:00,80,131.5104,1139.0,5.100000000000001,6.199999999999999,1.5,597.3486,46
2024-05-02 17:24:00,80,132.9861,1139.0,5.100000000000001,6.199999999999999,1.5999999999999979,598.142,46
2024-05-02 17:27:00,80,130.6424,1139.0,5.100000000000001,6.300000000000001,1.5999999999999979,598.3401,43
2024-05-02 17:33:00,80,131.5972,1139.0,5.199999999999999,6.199999999999999,1.5999999999999979,598.5203,46
2024-05-02 17:36:00,79,131.0764,1139.0,5.199999999999999,6.300000000000001,1.5,597.7466,43
2024-05-02 17:39:00,81,133.5938,1139.0,5.0,6.199999999999999,1.6000000000000014,598.1672,46
2024-05-02 17:45:00,80,131.1632,1139.0,5.099999999999998,6.199999999999999,1.6999999999999993,600.7734,163
2024-05-02 17:48:00,79,132.4653,1139.0,5.0,6.199999999999999,1.6999999999999993,599.2194,163
2024-05-02 17:54:00,80,133.8542,1139.0,5.099999999999998,6.199999999999999,1.6999999999999993,597.8669,46
2024-05-02 17:57:00,80,130.9896,1139.0,5.100000000000001,6.300000000000001,1.5999999999999979,597.5638,43
2024-05-02 18:03:00,80,130.7292,1139.0,5.0,6.199999999999999,1.6000000000000014,597.6646,163
2024-05-02 18:06:00,78,129.8611,1139.0,5.100000000000001,6.199999999999999,1.5,591.793,163
2024-05-02 18:09:00,80,133.1597,1140.0,5.0,6.300000000000001,1.6000000000000014,594.5752,46
2024-05-02 18:15:00,80,132.1181,1140.0,5.0,6.200000000000001,1.6000000000000014,596.9907,163
2024-05-02 18:18:00,80,130.5556,1140.0,5.099999999999998,6.200000000000001,1.6000000000000014,595.2339,163
2024-05-02 18:24:00,79,132.7257,1140.0,5.0,6.200000000000001,1.6000000000000014,594.489,163
2024-05-02 18:27:00,80,130.5556,1140.0,5.199999999999999,6.300000000000001,1.5999999999999979,594.4175,43
2024-05-02 18:30:00,79,131.684,1140.0,5.099999999999998,6.300000000000001,1.6000000000000014,593.5786,43
2024-05-02 18:36:00,80,130.6424,1140.0,5.0,6.300000000000001,1.6000000000000014,594.3348,163
2024-05-02 18:39:00,79,129.3403,1140.0,5.100000000000001,6.300000000000001,1.5999999999999979,596.4792,43
2024-05-02 18:45:00,80,129.2535,1140.0,5.099999999999998,6.300000000000001,1.6999999999999993,596.9001,43
2024-05-02 18:48:00,80,128.8194,1140.0,5.099999999999998,6.300000000000001,1.5,590.6831,43
2024-05-02 18:51:00,80,128.9931,1140.0,5.099999999999998,6.300000000000001,1.5,591.7203,43
2024-05-02 18:54:00,79,130.9896,1140.0,5.0,6.300000000000001,1.6000000000000014,593.5496,163
2024-05-02 18:57:00,80,131.0764,1140.0,5.0,6.300000000000001,1.6000000000000014,591.6588,163
2024-05-02 19:00:00,79,129.8611,1140.0,5.0,6.300000000000001,1.6000000000000014,590.4289,163
2024-05-02 19:06:00,79,129.0799,1140.0,5.099999999999998,6.300000000000001,1.6000000000000014,590.8057,43
2024-05-02 19:09:00,78,129.5139,1140.0,5.0,6.199999999999999,1.5,591.6537,163
2024-05-02 19:15:00,79,130.816,1141.0,5.0,6.199999999999999,1.6000000000000014,593.2281,163
2024-05-02 19:18:00,79,131.0764,1141.0,5.0,6.199999999999999,1.6000000000000014,592.5405,163
2024-05-02 19:24:00,80,131.5104,1141.0,5.099999999999998,6.300000000000001,1.6000000000000014,591.9706,43
2024-05-02 19:27:00,79,131.0764,1141.0,5.099999999999998,6.199999999999999,1.6000000000000014,592.3798,163
2024-05-02 19:30:00,79,131.4236,1141.0,5.0,6.200000000000001,1.6999999999999993,590.1559,163
2024-05-02 19:36:00,79,130.816,1141.0,5.0,6.1,1.6000000000000014,590.5439,163
2024-05-02 19:39:00,78,129.7743,1141.0,5.099999999999998,6.300000000000001,1.5,592.151,163
2024-05-02 19:42:00,80,128.8194,1141.0,5.099999999999998,6.300000000000001,1.5,588.0204,43
2024-05-02 19:45:00,78,130.1215,1141.0,5.0,6.200000000000001,1.5999999999999979,588.1014,163
2024-05-02 19:51:00,79,130.816,1141.0,5.099999999999998,6.200000000000001,1.5,586.3555,163
2024-05-02 19:54:00,78,131.5972,1141.0,4.900000000000002,6.200000000000001,1.5999999999999979,587.6904,163
2024-05-02 19:57:00,79,130.2083,1141.0,5.099999999999998,6.200000000000001,1.6000000000000014,593.0677,163
2024-05-02 20:00:00,78,129.8611,1141.0,5.099999999999998,6.200000000000001,1.5,587.8811,163
2024-05-02 20:06:00,80,130.2951,1141.0,5.099999999999998,6.200000000000001,1.6000000000000014,592.6968,163
2024-05-02 20:09:00,79,129.9479,1141.0,5.099999999999998,6.200000000000001,1.6000000000000014,591.4706,163
2024-05-02 20:12:00,79,129.0799,1141.0,5.0,6.200000000000001,1.5999999999999979,590.7013,163
2024-05-02 20:15:00,78,128.2118,1142.0,5.0,6.300000000000001,1.5999999999999979,588.1752,163
2024-05-02 20:21:00,79,128.8194,1142.0,5.0,6.300000000000001,1.5999999999999979,591.3317,163
2024-05-02 20:24:00,79,131.1632,1142.0,5.0,6.200000000000001,1.6999999999999993,592.1152,163
2024-05-02 20:30:00,79,131.5104,1142.0,5.0,6.1,1.6999999999999993,589.3516,163
2024-05-02 20:33:00,80,130.7292,1142.0,5.099999999999998,6.200000000000001,1.6999999999999993,593.1467,163
2024-05-02 20:36:00,79,128.3854,1142.0,5.099999999999998,6.300000000000001,1.6000000000000014,590.5646,43
2024-05-02 20:42:00,78,127.5174,1142.0,5.0,6.300000000000001,1.5999999999999979,590.1863,163
2024-05-02 20:45:00,79,129.3403,1142.0,5.0,6.199999999999999,1.5999999999999979,586.5398,163
2024-05-02 20:48:00,79,129.7743,1142.0,5.0,6.300000000000001,1.5999999999999979,594.2567,163
2024-05-02 20:51:00,80,129.3403,1142.0,5.0,6.300000000000001,1.6999999999999993,592.6166,163
2024-05-02 20:57:00,79,127.9514,1142.0,5.0,6.300000000000001,1.6999999999999993,593.0333,163
2024-05-02 21:00:00,80,129.3403,1142.0,5.0,6.300000000000001,1.5999999999999979,588.7968,163
2024-05-02 21:06:00,79,129.3403,1142.0,5.0,6.300000000000001,1.5999999999999979,588.5466,163
2024-05-02 21:09:00,78,128.559,1142.0,5.0,6.300000000000001,1.5999999999999979,588.1115,163
2024-05-02 21:12:00,79,127.0833,1143.0,5.0,6.300000000000001,1.5,587.2504,163
2024-05-02 21:18:00,78,127.1701,1143.0,4.899999999999999,6.199999999999999,1.6999999999999993,582.8063,163
2024-05-02 21:21:00,79,128.9931,1143.0,4.899999999999999,6.199999999999999,1.6999999999999993,586.2563,163
2024-05-02 21:27:00,79,129.0799,1143.0,5.0,6.199999999999999,1.5,586.012,163
2024-05-02 21:30:00,77,128.9063,1143.0,4.899999999999999,6.199999999999999,1.6000000000000014,583.8605,163
2024-05-02 21:36:00,78,126.3889,1143.0,4.899999999999999,6.199999999999999,1.6000000000000014,582.1703,158
2024-05-02 21:39:00,76,126.6493,1143.0,4.899999999999999,6.300000000000001,1.6000000000000014,576.2838,158
2024-05-02 21:42:00,77,127.5174,1143.0,4.899999999999999,6.199999999999999,1.6000000000000014,582.6539,158
2024-05-02 21:48:00,79,127.7778,1143.0,5.0,6.199999999999999,1.5,580.7737,163
2024-05-02 21:51:00,78,128.3854,1143.0,4.899999999999999,6.199999999999999,1.6000000000000014,580.246,163
2024-05-02 21:57:00,77,128.2118,1143.0,4.899999999999999,6.199999999999999,1.6000000000000014,582.5648,163
2024-05-02 22:00:00,78,128.6458,1143.0,4.899999999999999,6.199999999999999,1.6000000000000014,582.7719,163
2024-05-02 22:06:00,77,128.9931,1143.0,4.899999999999999,6.199999999999999,1.6000000000000014,581.1631,163
2024-05-02 22:09:00,78,127.5174,1143.0,4.899999999999999,6.199999999999999,1.6000000000000014,584.2994,163
2024-05-02 22:12:00,77,127.1701,1144.0,4.899999999999999,6.199999999999999,1.6000000000000014,582.2542,158
2024-05-02 22:18:00,78,125.434,1144.0,4.899999999999999,6.300000000000001,1.6000000000000014,580.3829,158
2024-05-02 22:21:00,77,126.8229,1144.0,4.899999999999999,6.300000000000001,1.6000000000000014,580.4954,158
2024-05-02 22:24:00,78,126.2153,1144.0,4.899999999999999,6.199999999999999,1.6000000000000014,582.045,158
2024-05-02 22:27:00,77,127.0833,1144.0,4.899999999999999,6.199999999999999,1.6000000000000014,579.2133,158
2024-05-02 22:33:00,77,126.4757,1144.0,4.899999999999999,6.199999999999999,1.6000000000000014,582.1781,158
2024-05-02 22:36:00,78,127.9514,1144.0,4.899999999999999,6.199999999999999,1.6000000000000014,580.6489,163
2024-05-02 22:39:00,77,126.6493,1144.0,4.899999999999999,6.199999999999999,1.5,578.0985,158
2024-05-02 22:42:00,77,126.8229,1144.0,4.899999999999999,6.199999999999999,1.6000000000000014,578.9966,158
2024-05-02 22:48:00,76,126.3021,1144.0,4.899999999999999,6.199999999999999,1.6000000000000014,576.1422,158
2024-05-02 22:51:00,75,125.0,1144.0,4.799999999999997,6.199999999999999,1.5,570.7778,158
2024-05-02 22:57:00,76,125.434,1144.0,4.899999999999999,6.199999999999999,1.5,569.9301,158
2024-05-02 23:00:00,76,125.5208,1144.0,4.899999999999999,6.199999999999999,1.5,573.7074,158
2024-05-02 23:03:00,76,123.8715,1144.0,4.899999999999999,6.199999999999999,1.5,574.142,158
2024-05-02 23:06:00,72,115.3646,1144.0,4.699999999999999,6.500000000000001,1.3000000000000007,551.6542,135
2024-05-02 23:12:00,74,114.5833,1144.0,4.699999999999999,6.500000000000001,1.3000000000000007,553.9996,134
2024-05-02 23:15:00,74,115.0174,1145.0,4.599999999999998,6.500000000000001,1.4000000000000021,546.0469,134
2024-05-02 23:18:00,74,115.191,1145.0,4.5,6.300000000000001,1.5,545.4319,395
2024-05-02 23:24:00,73,114.6701,1145.0,4.699999999999999,6.4,1.3000000000000007,543.0464,134
2024-05-02 23:27:00,73,112.066,1145.0,4.5,6.500000000000001,1.3999999999999986,541.759,395
2024-05-02 23:33:00,73,113.368,1145.0,4.399999999999999,6.3999999999999995,1.5,541.8848,395
2024-05-02 23:36:00,73,115.3646,1145.0,4.5,6.3999999999999995,1.3999999999999986,543.3737,395
2024-05-02 23:51:00,73,110.6771,1145.0,4.5,6.3999999999999995,1.3999999999999986,538.6052,395
2024-05-02 23:54:00,72,107.5521,1145.0,4.399999999999999,6.3999999999999995,1.3999999999999986,527.978,395
2024-05-02 23:57:00,71,113.7153,1145.0,4.399999999999999,6.199999999999999,1.3000000000000007,528.4936,395
2024-05-03 00:03:00,70,113.368,1145.0,4.399999999999999,6.199999999999999,1.3000000000000007,528.1949,395
2024-05-03 00:06:00,71,113.7153,1145.0,4.399999999999999,6.199999999999999,1.3000000000000007,528.9484,395
2024-05-03 00:09:00,71,112.8472,1145.0,4.399999999999999,6.199999999999999,1.3000000000000007,529.2097,395
2024-05-03 00:12:00,71,112.5,1146.0,4.299999999999997,6.300000000000001,1.4000000000000021,527.0346,395
2024-05-03 00:18:00,71,111.5451,1146.0,4.399999999999999,6.300000000000001,1.3999999999999986,527.1659,395
2024-05-03 00:21:00,70,110.8507,1146.0,4.399999999999999,6.199999999999999,1.3999999999999986,526.0471,395
2024-05-03 00:24:00,70,109.4618,1146.0,4.399999999999999,6.199999999999999,1.3000000000000007,525.6604,395
2024-05-03 00:30:00,70,109.5486,1146.0,4.399999999999999,6.299999999999999,1.1999999999999993,518.9729,395
2024-05-03 00:33:00,71,112.8472,1146.0,4.299999999999997,6.199999999999999,1.4000000000000021,534.8126,395
2024-05-03 00:39:00,71,113.1944,1146.0,4.399999999999999,6.199999999999999,1.3000000000000007,529.0429,395
2024-05-03 00:42:00,70,113.2813,1146.0,4.399999999999999,6.199999999999999,1.3000000000000007,525.302,395
2024-05-03 00:48:00,70,111.1979,1146.0,4.399999999999999,6.199999999999999,1.3000000000000007,526.7432,395
2024-05-03 00:51:00,71,111.1111,1146.0,4.299999999999997,6.299999999999999,1.4000000000000021,525.5574,395
2024-05-03 00:54:00,70,111.9792,1146.0,4.399999999999999,6.199999999999999,1.3000000000000007,520.002,395
2024-05-03 01:00:00,70,112.7604,1146.0,4.199999999999999,6.199999999999999,1.3999999999999986,519.8872,395
2024-05-03 01:03:00,68,110.3299,1146.0,4.199999999999999,6.1,1.3000000000000007,508.0494,397
2024-05-03 01:09:00,69,110.4167,1146.0,4.199999999999999,6.1,1.3000000000000007,509.2267,397
2024-05-03 01:12:00,69,110.7639,1146.0,4.099999999999998,6.1,1.4000000000000021,509.1654,397
2024-05-03 01:15:00,69,112.3264,1147.0,4.199999999999999,6.1,1.3000000000000007,514.1591,397
2024-05-03 01:21:00,69,112.1528,1147.0,4.300000000000001,6.1,1.3000000000000007,509.5959,397
2024-05-03 01:24:00,68,110.7639,1147.0,4.199999999999999,6.1,1.4000000000000021,509.3353,397
2024-05-03 01:30:00,67,110.3299,1147.0,4.199999999999999,6.1,1.3000000000000007,504.016,397
2024-05-03 01:33:00,68,113.368,1147.0,4.199999999999999,5.8999999999999995,1.4000000000000021,508.7634,396
2024-05-03 01:39:00,69,113.2813,1147.0,4.099999999999998,5.8999999999999995,1.4000000000000021,510.8928,397
2024-05-03 01:42:00,68,113.7153,1147.0,4.199999999999999,5.999999999999999,1.4000000000000021,508.5589,396
2024-05-03 01:45:00,69,111.1111,1147.0,4.099999999999998,6.1,1.4000000000000021,508.6268,397
2024-05-03 01:51:00,69,112.1528,1147.0,4.099999999999998,6.1,1.4000000000000021,510.0287,397
2024-05-03 01:54:00,68,112.066,1147.0,4.099999999999998,6.0,1.4000000000000021,511.6243,397
2024-05-03 01:57:00,67,113.7153,1147.0,4.199999999999999,5.8999999999999995,1.3000000000000007,506.6818,396
2024-05-03 02:00:00,68,112.3264,1147.0,4.199999999999999,6.0,1.4000000000000021,510.4109,397
2024-05-03 02:06:00,69,113.368,1147.0,4.099999999999998,6.0,1.4000000000000021,513.0305,397
2024-05-03 02:09:00,68,111.1111,1147.0,4.199999999999999,6.0,1.4000000000000021,512.3165,397
2024-05-03 02:12:00,68,111.632,1147.0,4.099999999999998,6.1,1.4000000000000021,512.6349,397
2024-05-03 02:15:00,69,113.1944,1148.0,4.300000000000001,6.1,1.3000000000000007,515.5472,397
2024-05-03 02:18:00,69,112.5868,1148.0,4.199999999999999,6.1,1.3999999999999986,525.8784,397
2024-05-03 02:21:00,69,111.5451,1148.0,4.300000000000001,6.1,1.3000000000000007,515.3417,397
2024-05-03 02:24:00,69,110.2431,1148.0,4.300000000000001,6.1,1.3000000000000007,516.5381,397
2024-05-03 02:30:00,69,111.0243,1148.0,4.199999999999999,6.199999999999999,1.3000000000000007,517.2666,397
2024-05-03 02:33:00,70,112.1528,1148.0,4.199999999999999,6.1,1.3000000000000007,518.4722,397
2024-05-03 02:36:00,69,113.4549,1148.0,4.300000000000001,6.1,1.5,521.8083,397
2024-05-03 02:48:00,69,111.8924,1148.0,4.300000000000001,6.0,1.3999999999999986,516.921,397
2024-05-03 02:51:00,68,111.5451,1148.0,4.300000000000001,6.1,1.3000000000000007,516.0681,397
2024-05-03 02:54:00,69,111.1979,1148.0,4.099999999999998,5.9,1.4000000000000021,511.6776,397
2024-05-03 03:00:00,68,111.1111,1148.0,4.199999999999999,6.1,1.4000000000000021,511.5873,397
2024-05-03 03:03:00,70,110.5903,1148.0,4.199999999999999,6.1,1.4000000000000021,515.3705,397
2024-05-03 03:06:00,71,113.368,1148.0,4.199999999999999,6.1,1.5,517.3699,395
2024-05-03 03:12:00,70,112.7604,1148.0,4.199999999999999,6.1,1.5,516.7546,397
2024-05-03 03:15:00,71,112.1528,1149.0,4.300000000000001,6.3,1.3999999999999986,525.9577,395
2024-05-03 03:21:00,71,110.8507,1149.0,4.300000000000001,6.3,1.3999999999999986,525.1281,395
2024-05-03 03:24:00,70,110.8507,1149.0,4.300000000000001,6.199999999999999,1.3999999999999986,519.0855,395
2024-05-03 03:30:00,69,110.4167,1149.0,4.300000000000001,6.3,1.3000000000000007,518.1588,395
2024-05-03 03:33:00,70,113.0208,1149.0,4.199999999999999,6.1,1.4000000000000021,518.1178,397
2024-05-03 03:36:00,70,113.4549,1149.0,4.300000000000001,6.1,1.3999999999999986,522.869,395
2024-05-03 03:42:00,70,112.5868,1149.0,4.199999999999999,6.199999999999999,1.3999999999999986,522.2521,395
2024-05-03 03:45:00,71,111.5451,1149.0,4.300000000000001,6.199999999999999,1.3999999999999986,522.0797,395
2024-05-03 03:51:00,70,111.7188,1149.0,4.300000000000001,6.1,1.3999999999999986,520.8154,397
2024-05-03 03:54:00,70,111.9792,1149.0,4.199999999999999,6.1,1.3999999999999986,520.3228,397
2024-05-03 04:09:00,69,111.1979,1149.0,4.199999999999999,6.1,1.3000000000000007,516.3535,397
2024-05-03 04:12:00,70,111.7188,1149.0,4.300000000000001,6.1,1.3000000000000007,516.7776,397
2024-05-03 04:15:00,70,111.9792,1150.0,4.300000000000001,6.1,1.3000000000000007,518.9832,397
2024-05-03 04:21:00,71,112.066,1150.0,4.300000000000001,6.1,1.3000000000000007,518.223,395
2024-05-03 04:24:00,69,111.0243,1150.0,4.199999999999999,6.1,1.3000000000000007,509.6068,397
2024-05-03 04:27:00,68,113.2813,1150.0,4.199999999999999,6.1,1.4000000000000021,514.446,397
2024-05-03 04:33:00,69,112.7604,1150.0,4.199999999999999,6.1,1.4000000000000021,514.1116,397
2024-05-03 04:36:00,70,112.1528,1150.0,4.300000000000001,6.0,1.3000000000000007,515.2784,397
2024-05-03 04:42:00,69,111.7188,1150.0,4.199999999999999,6.1,1.4000000000000021,513.4191,397
2024-05-03 04:45:00,69,111.2847,1150.0,4.199999999999999,6.1,1.4000000000000021,513.814,397
2024-05-03 04:51:00,69,111.0243,1150.0,4.199999999999999,6.1,1.4000000000000021,513.0313,397
2024-05-03 04:54:00,69,111.4583,1150.0,4.199999999999999,6.1,1.4000000000000021,513.1525,397
2024-05-03 04:57:00,71,111.5451,1150.0,4.300000000000001,6.1,1.3000000000000007,516.4312,395
2024-05-03 05:03:00,71,112.5868,1150.0,4.199999999999999,6.1,1.4000000000000021,516.0996,397
2024-05-03 05:06:00,70,113.4549,1150.0,4.199999999999999,6.1,1.4000000000000021,516.312,397
2024-05-03 05:12:00,69,113.7153,1150.0,4.199999999999999,6.0,1.4000000000000021,515.8787,397
2024-05-03 05:15:00,70,115.1042,1151.0,4.199999999999999,6.0,1.4000000000000021,517.425,397
2024-05-03 05:30:00,70,114.0625,1151.0,4.199999999999999,6.1,1.4000000000000021,518.4021,397
2024-05-03 05:33:00,70,114.2361,1151.0,4.300000000000001,6.1,1.3000000000000007,518.5645,395
2024-05-03 05:36:00,70,115.3646,1151.0,4.199999999999999,6.0,1.5,520.2043,397
2024-05-03 05:42:00,71,113.8889,1151.0,4.300000000000001,6.0,1.3999999999999986,520.0179,397
2024-05-03 05:45:00,70,115.5382,1151.0,4.199999999999999,6.0,1.4000000000000021,512.6966,397
2024-05-03 05:48:00,69,112.5868,1151.0,4.199999999999999,6.0,1.4000000000000021,515.8643,397
2024-05-03 05:54:00,69,113.368,1151.0,4.199999999999999,6.1,1.5,514.8723,397
2024-05-03 05:57:00,68,112.3264,1151.0,4.199999999999999,6.1,1.4000000000000021,511.3355,397
2024-05-03 06:03:00,69,112.5,1151.0,4.199999999999999,6.1,1.4000000000000021,512.2103,397
2024-05-03 06:06:00,71,113.8021,1151.0,4.199999999999999,5.9,1.5,521.8411,397
2024-05-03 06:09:00,70,115.3646,1151.0,4.199999999999999,5.9,1.4000000000000021,512.3319,397
2024-05-03 06:12:00,70,115.7986,1152.0,4.300000000000001,5.9,1.3999999999999986,520.8028,396
2024-05-03 06:18:00,70,116.6667,1152.0,4.300000000000001,6.0,1.3999999999999986,520.7939,397
2024-05-03 06:21:00,69,115.5382,1152.0,4.300000000000001,6.0,1.3999999999999986,520.8122,396
2024-05-03 06:24:00,69,114.6701,1152.0,4.199999999999999,6.1,1.5,515.3854,397
2024-05-03 06:27:00,69,113.0208,1152.0,4.300000000000001,6.199999999999999,1.3999999999999986,517.7902,395
2024-05-03 06:33:00,69,112.5868,1152.0,4.300000000000001,6.1,1.3999999999999986,517.4642,397
2024-05-03 06:36:00,69,113.2813,1152.0,4.300000000000001,6.199999999999999,1.3000000000000007,516.2231,395
2024-05-03 06:39:00,70,112.5,1152.0,4.199999999999999,6.1,1.4000000000000021,516.6094,397
2024-05-03 06:51:00,70,113.6285,1152.0,4.199999999999999,6.0,1.5,520.7506,397
2024-05-03 06:54:00,71,114.4965,1152.0,4.300000000000001,6.0,1.3999999999999986,522.9783,397
2024-05-03 06:57:00,69,111.4583,1152.0,4.300000000000001,6.1,1.3999999999999986,521.9495,397
2024-05-03 07:03:00,70,112.4132,1152.0,4.199999999999999,6.199999999999999,1.4000000000000021,514.4977,395
2024-05-03 07:06:00,69,115.1042,1152.0,4.199999999999999,6.0,1.4000000000000021,514.6235,397
2024-05-03 07:09:00,71,117.1875,1152.0,4.299999999999997,6.0,1.4000000000000021,528.2174,395
2024-05-03 07:15:00,71,117.7083,1153.0,4.399999999999999,6.0,1.4000000000000021,528.7442,395
2024-05-03 07:18:00,71,117.9688,1153.0,4.199999999999999,6.0,1.5,526.8652,393
2024-05-03 07:24:00,71,116.2326,1153.0,4.300000000000001,6.0,1.3999999999999986,524.351,395
2024-05-03 07:27:00,70,119.0104,1153.0,4.300000000000001,6.0,1.3999999999999986,518.3682,393
2024-05-03 07:33:00,72,118.2292,1153.0,4.300000000000001,6.0,1.5,529.298,393
2024-05-03 07:36:00,69,118.6632,1153.0,4.300000000000001,5.9,1.3999999999999986,522.1588,396
2024-05-03 07:39:00,70,118.4896,1153.0,4.300000000000001,5.9,1.3999999999999986,518.4532,396
2024-05-03 07:45:00,70,118.8368,1153.0,4.300000000000001,5.9,1.3999999999999986,520.1273,396
2024-05-03 07:48:00,71,119.0104,1153.0,4.399999999999999,5.9,1.4000000000000021,529.1346,159
2024-05-03 07:51:00,71,121.0938,1153.0,4.399999999999999,5.9,1.4000000000000021,528.0432,159
2024-05-03 07:54:00,71,119.3576,1153.0,4.399999999999999,5.9,1.4000000000000021,529.2755,159
2024-05-03 08:00:00,70,119.5313,1153.0,4.300000000000001,6.0,1.5,519.1547,393
2024-05-03 08:03:00,71,119.5313,1153.0,4.300000000000001,5.9,1.3999999999999986,521.9313,393
2024-05-03 08:06:00,71,119.9653,1153.0,4.300000000000001,5.9,1.5,523.0211,393
2024-05-03 08:09:00,71,121.875,1154.0,4.300000000000001,5.8,1.5,525.879,159
2024-05-03 08:15:00,72,121.1806,1154.0,4.399999999999999,5.9,1.4000000000000021,527.7095,159
2024-05-03 08:18:00,71,120.2257,1154.0,4.399999999999999,5.9,1.4000000000000021,526.6044,159
2024-05-03 08:24:00,71,122.0486,1154.0,4.399999999999999,5.9,1.4000000000000021,528.0195,159
2024-05-03 08:27:00,71,121.0938,1154.0,4.5,5.9,1.3000000000000007,527.3113,159
2024-05-03 08:30:00,70,123.7847,1154.0,4.399999999999999,5.800000000000001,1.4000000000000021,526.9122,159
2024-05-03 08:36:00,70,124.4792,1154.0,4.399999999999999,5.6000000000000005,1.4000000000000021,525.5159,159
2024-05-03 08:39:00,71,124.0451,1154.0,4.300000000000001,5.6000000000000005,1.5,522.9628,285
2024-05-03 08:42:00,72,124.566,1154.0,4.300000000000001,5.700000000000001,1.5,528.2113,285
2024-05-03 08:45:00,72,126.8229,1154.0,4.5,5.700000000000001,1.3999999999999986,534.6792,159
2024-05-03 08:51:00,72,126.0417,1154.0,4.5,5.7,1.5,535.4834,159
2024-05-03 08:54:00,72,123.2639,1154.0,4.399999999999999,5.800000000000001,1.3999999999999986,534.5423,159
2024-05-03 09:00:00,71,124.9132,1154.0,4.5,5.800000000000001,1.3999999999999986,533.9598,159
2024-05-03 09:03:00,76,145.1389,1154.0,4.699999999999999,5.3999999999999995,1.8000000000000007,581.0454,181
2024-05-03 09:09:00,77,147.1354,1154.0,4.800000000000001,5.500000000000001,1.8000000000000007,577.4471,220
2024-05-03 09:12:00,77,145.5729,1154.0,4.899999999999999,5.499999999999999,1.7000000000000028,577.0201,220
2024-05-03 09:15:00,80,140.191,1155.0,5.0,5.3999999999999995,1.6999999999999993,590.2393,53
2024-05-03 09:21:00,78,134.1146,1155.0,4.899999999999999,5.799999999999999,1.6000000000000014,579.9143,163
2024-05-03 09:24:00,78,136.0243,1155.0,4.800000000000001,5.9,1.6999999999999993,579.0475,163
2024-05-03 09:30:00,77,133.6806,1155.0,4.800000000000001,5.800000000000001,1.6999999999999993,580.3885,163
2024-05-03 09:33:00,77,136.3715,1155.0,4.800000000000001,5.9,1.6999999999999993,578.2313,163
2024-05-03 09:36:00,78,135.4167,1155.0,4.899999999999999,5.9,1.7000000000000028,582.2143,163
2024-05-03 09:42:00,78,134.1146,1155.0,5.0,5.800000000000001,1.5,582.4449,177
2024-05-03 09:45:00,78,134.2014,1155.0,4.800000000000001,6.0,1.6999999999999993,581.5112,163
2024-05-03 09:51:00,78,134.1146,1155.0,4.799999999999997,6.0,1.6000000000000014,583.022,163
2024-05-03 09:54:00,78,133.6806,1155.0,4.899999999999999,6.0,1.6000000000000014,579.8823,163
2024-05-03 10:00:00,79,132.4653,1155.0,4.899999999999999,6.0,1.7000000000000028,585.084,163
2024-05-03 10:03:00,78,131.684,1155.0,4.899999999999999,6.1,1.7000000000000028,584.4164,163
2024-05-03 10:06:00,78,133.7674,1155.0,4.899999999999999,6.1,1.7000000000000028,585.2484,163
2024-05-03 10:09:00,80,133.6806,1155.0,5.0,6.0,1.6000000000000014,589.2611,163
2024-05-03 10:15:00,78,133.2465,1156.0,5.0,6.1,1.6000000000000014,587.6917,163
2024-05-03 10:18:00,78,135.5903,1156.0,5.0,6.1,1.6000000000000014,588.3791,163
2024-05-03 10:21:00,78,132.8993,1156.0,5.0,6.1000000000000005,1.6000000000000014,586.4222,163
2024-05-03 10:27:00,79,133.3333,1156.0,4.899999999999999,6.2,1.7000000000000028,588.334,163
2024-05-03 10:30:00,80,135.5903,1156.0,5.0,6.0,1.6000000000000014,590.4666,47
2024-05-03 10:36:00,78,134.9826,1156.0,5.0,6.1000000000000005,1.6000000000000014,589.9972,163
2024-05-03 10:39:00,79,135.5903,1156.0,5.0,6.0,1.6000000000000014,590.3052,47
2024-05-03 10:42:00,80,133.7674,1156.0,5.0,6.2,1.6000000000000014,591.1474,163
2024-05-03 10:48:00,78,136.0243,1156.0,5.0,6.2,1.6000000000000014,591.9901,163
2024-05-03 10:51:00,78,134.5486,1156.0,5.0,6.0,1.6000000000000014,587.1203,163
2024-05-03 10:57:00,78,134.2014,1156.0,5.0,6.0,1.5,580.7473,163
2024-05-03 11:00:00,79,136.2847,1156.0,4.899999999999999,6.0,1.7000000000000028,586.8591,47
2024-05-03 11:06:00,79,135.9375,1156.0,4.899999999999999,6.0,1.7000000000000028,589.8287,47
2024-05-03 11:09:00,79,138.5417,1156.0,5.0,5.9,1.6000000000000014,589.0382,47
2024-05-03 11:12:00,79,136.8924,1157.0,5.0,6.0,1.6000000000000014,588.2842,47
2024-05-03 11:18:00,79,135.8507,1157.0,5.0,6.0,1.6000000000000014,588.7858,47
2024-05-03 11:21:00,77,134.8958,1157.0,4.899999999999999,5.9,1.6000000000000014,582.5174,163
2024-05-03 11:24:00,79,135.3299,1157.0,5.0,5.9,1.5,586.5365,47
2024-05-03 11:27:00,79,135.1563,1157.0,5.0,6.0,1.6000000000000014,592.8055,47
2024-05-03 11:33:00,79,134.7222,1157.0,5.0,6.0,1.6000000000000014,589.6539,163
2024-05-03 11:36:00,79,135.0694,1157.0,4.899999999999999,6.0,1.7000000000000028,589.3625,163
2024-05-03 11:39:00,79,134.2882,1157.0,5.0,6.1,1.6000000000000014,588.8094,163
2024-05-03 11:42:00,78,135.8507,1157.0,5.0,6.0,1.6000000000000014,586.637,47
2024-05-03 11:48:00,80,135.8507,1157.0,5.0,6.0,1.6000000000000014,587.2401,47
2024-05-03 11:51:00,79,136.4583,1157.0,4.899999999999999,6.0,1.7000000000000028,586.1489,47
2024-05-03 11:54:00,79,136.8924,1157.0,4.899999999999999,5.9,1.7000000000000028,587.5048,47
2024-05-03 11:57:00,80,138.8889,1157.0,5.0,5.800000000000001,1.6000000000000014,590.2452,47
2024-05-03 12:03:00,79,139.8438,1157.0,5.0,5.9,1.6000000000000014,589.9368,47
2024-05-03 12:06:00,78,139.4097,1157.0,5.100000000000001,5.9,1.5999999999999979,592.218,53
2024-05-03 12:12:00,78,138.6285,1157.0,5.100000000000001,5.9,1.5,586.6301,53
2024-05-03 12:15:00,78,136.8056,1158.0,4.899999999999999,5.9,1.5,584.4038,47
2024-05-03 12:18:00,79,137.3264,1158.0,5.0,6.0,1.5,586.4183,47
2024-05-03 12:21:00,78,134.6354,1158.0,5.0,6.0,1.5,582.8488,163
2024-05-03 12:27:00,79,136.3715,1158.0,5.0,6.0,1.6000000000000014,583.7063,47
2024-05-03 12:30:00,79,140.9722,1158.0,5.0,5.9,1.6000000000000014,598.3928,47
2024-05-03 12:33:00,79,136.1979,1158.0,5.0,6.0,1.5,585.0918,47
2024-05-03 12:39:00,79,136.8056,1158.0,5.0,5.8999999999999995,1.6000000000000014,586.4186,47
2024-05-03 12:42:00,79,137.2396,1158.0,5.0,5.8999999999999995,1.6000000000000014,585.8837,47
2024-05-03 12:48:00,79,137.7604,1158.0,5.0,5.8,1.6000000000000014,584.9543,47
2024-05-03 12:51:00,78,138.0208,1158.0,4.899999999999999,5.8,1.6000000000000014,583.9235,47
