Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-05-03 12:57:00,78,139.7569,1158.0,4.800000000000001,5.9,1.6999999999999993,587.0295,156
2024-05-03 13:00:00,79,139.2361,1158.0,5.0,5.9,1.6000000000000014,590.8087,47
2024-05-03 13:03:00,80,141.6667,1158.0,5.0,5.8,1.6000000000000014,590.9734,53
2024-05-03 13:09:00,78,139.8438,1158.0,5.0,5.8,1.6000000000000014,592.1406,53
2024-05-03 13:12:00,79,140.191,1159.0,5.0,5.8,1.6000000000000014,589.4937,53
2024-05-03 13:18:00,79,141.5799,1159.0,5.0,5.8999999999999995,1.6000000000000014,589.8853,53
2024-05-03 13:21:00,79,139.6701,1159.0,5.0,5.8,1.6000000000000014,588.7086,53
2024-05-03 13:24:00,78,139.8438,1159.0,5.0,5.9,1.6000000000000014,586.0306,53
2024-05-03 13:33:00,79,138.4549,1159.0,5.100000000000001,6.0,1.5999999999999979,597.2595,47
2024-05-03 13:39:00,81,138.4549,1159.0,5.0,5.9,1.6999999999999993,597.8088,47
2024-05-03 13:42:00,81,136.6319,1159.0,5.100000000000001,6.0,1.5999999999999979,601.3893,47
2024-05-03 13:48:00,81,138.0208,1159.0,5.100000000000001,6.0,1.5999999999999979,599.6672,47
2024-05-03 13:51:00,81,136.4583,1159.0,5.100000000000001,6.0,1.5999999999999979,600.7413,47
2024-05-03 13:54:00,81,136.8924,1159.0,5.100000000000001,6.0,1.5999999999999979,600.3592,47
2024-05-03 14:00:00,81,137.1528,1159.0,5.100000000000001,6.0,1.6999999999999993,600.411,47
2024-05-03 14:03:00,81,136.4583,1159.0,5.100000000000001,6.1,1.5999999999999979,599.4617,46
2024-05-03 14:09:00,80,134.6354,1159.0,5.0,6.1,1.6000000000000014,592.0079,163
2024-05-03 14:12:00,80,136.3715,1160.0,5.0,6.1,1.6000000000000014,591.1041,47
2024-05-03 14:18:00,79,135.3299,1160.0,5.0,6.1,1.6000000000000014,592.0001,163
2024-05-03 14:21:00,80,135.4167,1160.0,5.0,6.0,1.6000000000000014,592.4329,47
2024-05-03 14:24:00,79,134.6354,1160.0,5.0,6.1,1.6000000000000014,588.6912,163
2024-05-03 14:30:00,78,134.8958,1160.0,4.899999999999999,6.1,1.7000000000000028,587.0453,163
2024-05-03 14:33:00,79,134.4618,1160.0,5.0,6.0,1.6000000000000014,592.94,163
2024-05-03 14:39:00,79,135.4167,1160.0,5.0,6.0,1.6999999999999993,593.4873,47
2024-05-03 14:42:00,80,134.4618,1160.0,5.0,6.1,1.6000000000000014,588.8561,163
2024-05-03 14:45:00,79,133.3333,1160.0,4.899999999999999,6.2,1.6000000000000014,583.5485,163
2024-05-03 14:51:00,78,132.9861,1160.0,4.899999999999999,6.1000000000000005,1.6000000000000014,583.6063,163
2024-05-03 14:54:00,79,132.8993,1160.0,4.799999999999997,6.1,1.6000000000000014,586.0688,163
2024-05-03 15:00:00,78,133.5938,1160.0,4.899999999999999,6.1,1.7000000000000028,586.244,163
2024-05-03 15:03:00,79,133.5938,1160.0,4.899999999999999,6.0,1.7000000000000028,587.5959,163
2024-05-03 15:09:00,78,131.5104,1160.0,5.0,6.1,1.5,584.9014,163
2024-05-03 15:12:00,79,131.684,1160.0,4.899999999999999,6.1,1.5,583.6867,163
2024-05-03 15:15:00,78,129.8611,1161.0,5.0,6.2,1.5,581.6278,163
2024-05-03 15:21:00,78,129.7743,1161.0,4.899999999999999,6.2,1.5,579.0994,163
2024-05-03 15:24:00,78,131.684,1161.0,4.800000000000001,6.0,1.6999999999999993,579.9193,163
2024-05-03 15:30:00,78,132.5521,1161.0,4.899999999999999,6.1,1.6000000000000014,578.5506,163
2024-05-03 15:33:00,78,134.9826,1161.0,4.800000000000001,6.0,1.6999999999999993,579.1157,163
2024-05-03 15:39:00,79,133.5938,1161.0,4.899999999999999,5.800000000000001,1.6000000000000014,580.8749,163
2024-05-03 15:42:00,78,134.1146,1161.0,4.800000000000001,5.9,1.6999999999999993,580.3149,163
2024-05-03 15:45:00,80,134.5486,1161.0,4.899999999999999,5.9,1.7000000000000028,586.3045,47
2024-05-03 15:51:00,79,135.5903,1161.0,4.899999999999999,5.9,1.6000000000000014,585.4136,47
2024-05-03 15:54:00,79,135.0694,1161.0,5.0,6.0,1.6000000000000014,587.4296,47
2024-05-03 16:00:00,78,134.6354,1161.0,5.0,5.9,1.5,585.8987,163
2024-05-03 16:03:00,79,134.6354,1161.0,4.899999999999999,6.1,1.6000000000000014,584.3298,163
2024-05-03 16:06:00,79,133.1597,1161.0,4.899999999999999,6.2,1.7000000000000028,587.5043,163
2024-05-03 16:12:00,79,132.5521,1161.0,5.0,6.1,1.6000000000000014,587.8414,163
2024-05-03 16:15:00,79,131.8576,1162.0,5.0,6.2,1.6000000000000014,587.0009,163
2024-05-03 16:21:00,79,132.3785,1162.0,5.0,6.2,1.5,589.3146,163
2024-05-03 16:24:00,78,133.6806,1162.0,4.899999999999999,6.2,1.7000000000000028,586.9351,163
2024-05-03 16:27:00,79,134.6354,1162.0,5.0,6.2,1.6000000000000014,593.2357,163
2024-05-03 16:30:00,79,133.1597,1162.0,5.0,6.2,1.6000000000000014,588.4632,163
2024-05-03 16:36:00,78,131.1632,1162.0,4.899999999999999,6.1,1.6000000000000014,581.2297,163
2024-05-03 16:39:00,78,131.9444,1162.0,4.800000000000001,6.1,1.6999999999999993,580.0125,163
2024-05-03 16:45:00,78,131.25,1162.0,4.800000000000001,6.1,1.6999999999999993,582.311,163
2024-05-03 16:48:00,78,132.9861,1162.0,4.800000000000001,6.0,1.6999999999999993,582.073,163
2024-05-03 16:51:00,79,135.4167,1162.0,4.800000000000001,6.0,1.6999999999999993,583.9639,163
2024-05-03 16:57:00,79,136.4583,1162.0,4.899999999999999,5.9,1.6000000000000014,587.8727,47
2024-05-03 17:00:00,79,135.0694,1162.0,4.899999999999999,6.0,1.6000000000000014,587.7002,163
2024-05-03 17:06:00,79,136.1979,1162.0,5.0,6.0,1.6000000000000014,588.7896,47
2024-05-03 17:09:00,79,133.7674,1162.0,4.899999999999999,6.1,1.6000000000000014,586.2095,163
2024-05-03 17:12:00,79,136.8924,1163.0,4.899999999999999,6.1,1.6000000000000014,582.4458,47
2024-05-03 17:18:00,79,136.0243,1163.0,4.899999999999999,5.9,1.6000000000000014,586.0057,47
2024-05-03 17:21:00,77,136.7188,1163.0,4.899999999999999,6.0,1.6000000000000014,587.4204,163
2024-05-03 17:24:00,77,136.2847,1163.0,5.0,6.0,1.5,583.4813,47
2024-05-03 17:27:00,80,135.9375,1163.0,5.0,5.9,1.6000000000000014,591.2278,47
2024-05-03 17:42:00,79,134.5486,1163.0,4.899999999999999,6.0,1.6000000000000014,585.467,163
2024-05-03 17:45:00,79,132.0313,1163.0,4.899999999999999,6.1,1.6000000000000014,585.0947,163
2024-05-03 17:51:00,78,132.0313,1163.0,4.899999999999999,6.1,1.6000000000000014,584.6841,163
2024-05-03 17:54:00,79,132.5521,1163.0,4.799999999999997,6.0,1.7000000000000028,584.7645,163
2024-05-03 17:57:00,79,133.3333,1163.0,4.899999999999999,6.0,1.6000000000000014,587.3257,163
2024-05-03 18:03:00,79,132.7257,1163.0,4.899999999999999,6.0,1.6000000000000014,586.3972,163
2024-05-03 18:06:00,78,131.5104,1163.0,4.899999999999999,6.0,1.5,579.14,163
2024-05-03 18:12:00,78,130.2951,1163.0,4.800000000000001,6.1,1.5,577.4659,163
2024-05-03 18:15:00,78,132.1181,1164.0,4.800000000000001,6.1,1.6999999999999993,578.9294,163
2024-05-03 18:21:00,79,132.0313,1164.0,4.899999999999999,6.1,1.7000000000000028,582.4233,163
2024-05-03 18:24:00,79,130.816,1164.0,4.899999999999999,6.1,1.5,584.1979,163
2024-05-03 18:27:00,78,131.684,1164.0,5.0,6.0,1.5,579.5139,163
2024-05-03 18:33:00,78,132.5521,1164.0,4.899999999999999,6.0,1.6000000000000014,580.7355,163
2024-05-03 18:36:00,79,132.3785,1164.0,4.800000000000001,6.1,1.6999999999999993,579.9106,163
2024-05-03 18:42:00,79,132.2917,1164.0,4.899999999999999,6.1,1.6000000000000014,582.6187,163
2024-05-03 18:45:00,78,131.0764,1164.0,4.800000000000001,6.1,1.6999999999999993,581.8419,163
2024-05-03 18:48:00,78,131.5104,1164.0,4.800000000000001,6.1,1.6999999999999993,581.3387,163
2024-05-03 18:54:00,79,131.5104,1164.0,4.899999999999999,6.200000000000001,1.6000000000000014,580.4352,163
2024-05-03 18:57:00,78,131.4236,1164.0,5.0,6.1,1.6000000000000014,583.3137,163
2024-05-03 19:03:00,78,132.3785,1164.0,5.0,6.1,1.6000000000000014,581.9946,163
2024-05-03 19:06:00,79,133.2465,1164.0,4.899999999999999,6.200000000000001,1.6000000000000014,584.4052,163
2024-05-03 19:12:00,77,131.8576,1164.0,5.0,6.1,1.6000000000000014,589.5126,163
2024-05-03 19:15:00,78,132.2917,1165.0,5.0,6.1,1.5,586.4554,163
2024-05-03 19:18:00,79,131.8576,1165.0,4.899999999999999,6.1,1.7000000000000028,587.6797,163
2024-05-03 19:21:00,79,133.3333,1165.0,5.0,6.199999999999999,1.6000000000000014,594.0631,163
2024-05-03 19:27:00,80,132.8125,1165.0,5.0,6.300000000000001,1.6000000000000014,595.3771,163
2024-05-03 19:30:00,80,133.3333,1165.0,5.0,6.200000000000001,1.6000000000000014,593.8176,163
2024-05-03 19:33:00,80,133.6806,1165.0,5.100000000000001,6.200000000000001,1.6999999999999993,602.2599,46
2024-05-03 19:39:00,81,133.6806,1165.0,5.100000000000001,6.200000000000001,1.6999999999999993,604.1855,46
2024-05-03 19:42:00,81,132.8993,1165.0,5.100000000000001,6.300000000000001,1.5999999999999979,601.6258,46
2024-05-03 19:45:00,80,131.9444,1165.0,5.100000000000001,6.300000000000001,1.5999999999999979,598.8605,43
2024-05-03 19:48:00,80,132.1181,1165.0,5.100000000000001,6.199999999999999,1.5999999999999979,601.1453,46
2024-05-03 19:54:00,79,132.0313,1165.0,5.100000000000001,6.199999999999999,1.5999999999999979,600.4288,163
2024-05-03 19:57:00,80,129.5139,1165.0,5.100000000000001,6.4,1.5999999999999979,598.0997,43
2024-05-03 20:03:00,79,128.8194,1165.0,4.899999999999999,6.3999999999999995,1.6000000000000014,597.1927,163
2024-05-03 20:06:00,79,129.7743,1165.0,5.0,6.3999999999999995,1.6999999999999993,597.5386,43
2024-05-03 20:09:00,80,129.0799,1165.0,5.0,6.3999999999999995,1.6999999999999993,596.8025,43
2024-05-03 20:15:00,80,130.1215,1166.0,4.899999999999999,6.3999999999999995,1.6000000000000014,595.8285,163
2024-05-03 20:18:00,79,129.0799,1166.0,5.0,6.3999999999999995,1.6000000000000014,596.7305,43
2024-05-03 20:21:00,80,128.125,1166.0,5.0,6.3999999999999995,1.6000000000000014,590.6997,43
2024-05-03 20:24:00,78,128.8194,1166.0,5.0,6.3999999999999995,1.6000000000000014,592.6091,163
2024-05-03 20:30:00,79,128.2118,1166.0,5.0,6.299999999999999,1.6000000000000014,591.7484,163
2024-05-03 20:33:00,80,128.0382,1166.0,5.0,6.3999999999999995,1.6000000000000014,593.116,43
2024-05-03 20:39:00,79,126.7361,1166.0,5.0,6.3999999999999995,1.6000000000000014,595.2263,137
2024-05-03 20:42:00,79,126.9097,1166.0,5.0,6.3999999999999995,1.6000000000000014,589.16,43
2024-05-03 20:48:00,79,126.9097,1166.0,5.0,6.3999999999999995,1.5,589.9681,43
2024-05-03 20:51:00,79,127.0833,1166.0,4.899999999999999,6.3999999999999995,1.7000000000000028,588.8473,163
2024-05-03 20:54:00,78,127.7778,1166.0,4.899999999999999,6.3999999999999995,1.7000000000000028,589.7488,163
2024-05-03 21:00:00,79,126.8229,1166.0,5.0,6.3999999999999995,1.5,583.0571,43
2024-05-03 21:03:00,78,128.559,1166.0,4.799999999999997,6.299999999999999,1.6000000000000014,586.9458,163
2024-05-03 21:09:00,78,128.2118,1166.0,4.800000000000001,6.199999999999999,1.6999999999999993,583.9891,163
2024-05-03 21:12:00,78,126.3021,1166.0,4.899999999999999,6.299999999999999,1.6000000000000014,578.8824,163
2024-05-03 21:15:00,77,126.9097,1167.0,4.800000000000001,6.3999999999999995,1.6999999999999993,579.4624,164
2024-05-03 21:24:00,77,130.3819,1167.0,4.899999999999999,6.199999999999999,1.6000000000000014,581.0187,163
2024-05-03 21:30:00,78,129.5139,1167.0,4.899999999999999,6.199999999999999,1.7000000000000028,582.132,163
2024-05-03 21:33:00,79,128.8194,1167.0,4.899999999999999,6.199999999999999,1.6000000000000014,581.8174,163
2024-05-03 21:39:00,78,129.8611,1167.0,4.800000000000001,6.199999999999999,1.6999999999999993,580.8843,163
2024-05-03 21:42:00,78,129.5139,1167.0,4.899999999999999,6.199999999999999,1.6000000000000014,584.6563,163
2024-05-03 21:45:00,77,126.3021,1167.0,4.800000000000001,6.199999999999999,1.5,577.8745,158
2024-05-03 21:51:00,77,125.1736,1167.0,4.800000000000001,6.299999999999999,1.5,576.5836,158
2024-05-03 21:54:00,77,123.6979,1167.0,4.800000000000001,6.299999999999999,1.5,573.4393,158
2024-05-03 21:57:00,76,124.566,1167.0,4.800000000000001,6.299999999999999,1.5,572.4376,158
2024-05-03 22:00:00,77,125.3472,1167.0,4.800000000000001,6.4,1.5,574.1527,164
2024-05-03 22:06:00,77,127.1701,1167.0,4.800000000000001,6.300000000000001,1.5999999999999979,575.0384,158
2024-05-03 22:09:00,78,126.0417,1168.0,4.800000000000001,6.300000000000001,1.5,575.3323,158
2024-05-03 22:15:00,77,125.6076,1168.0,4.800000000000001,6.300000000000001,1.5999999999999979,575.4686,158
2024-05-03 22:18:00,77,124.1319,1168.0,4.800000000000001,6.4,1.5,575.3492,137
2024-05-03 22:24:00,78,124.3056,1168.0,4.800000000000001,6.4,1.5,574.1974,137
2024-05-03 22:27:00,77,126.3021,1168.0,4.800000000000001,6.300000000000001,1.5,571.452,158
2024-05-03 22:30:00,77,124.566,1168.0,4.800000000000001,6.4,1.5,572.5911,137
2024-05-03 22:36:00,77,125.6076,1168.0,4.900000000000002,6.199999999999999,1.5,571.9154,158
2024-05-03 22:39:00,76,125.8681,1168.0,4.800000000000001,6.199999999999999,1.5,572.9737,158
2024-05-03 22:42:00,78,125.5208,1168.0,4.800000000000001,6.199999999999999,1.6999999999999993,577.8984,158
2024-05-03 22:45:00,78,126.3889,1168.0,4.900000000000002,6.199999999999999,1.6999999999999993,577.7385,158
2024-05-03 22:51:00,76,124.3056,1168.0,4.800000000000001,6.199999999999999,1.5,576.0377,158
2024-05-03 22:54:00,77,124.566,1168.0,4.800000000000001,6.299999999999999,1.5,566.9033,158
2024-05-03 22:57:00,76,115.4514,1168.0,4.699999999999999,6.3999999999999995,1.5,566.9959,134
2024-05-03 23:00:00,76,122.8299,1168.0,4.699999999999999,6.300000000000001,1.6000000000000014,563.3392,135
2024-05-03 23:06:00,75,122.0486,1168.0,4.699999999999999,6.300000000000001,1.6000000000000014,564.2531,135
2024-05-03 23:09:00,75,121.2674,1168.0,4.800000000000001,6.5,1.5,563.5676,135
2024-05-03 23:15:00,75,121.0938,1169.0,4.699999999999999,6.4,1.6000000000000014,565.3096,135
2024-05-03 23:18:00,75,121.5278,1169.0,4.800000000000001,6.4,1.5,566.3692,135
2024-05-03 23:21:00,77,121.7014,1169.0,4.800000000000001,6.4,1.5,563.7802,135
2024-05-03 23:27:00,76,122.1354,1169.0,4.900000000000002,6.4,1.5,566.8778,135
2024-05-03 23:30:00,76,121.875,1169.0,4.800000000000001,6.4,1.5,566.3252,135
2024-05-03 23:36:00,76,121.9618,1169.0,4.900000000000002,6.4,1.5,566.596,135
2024-05-03 23:39:00,76,122.0486,1169.0,4.800000000000001,6.4,1.6999999999999993,573.7026,135
2024-05-03 23:45:00,76,122.0486,1169.0,4.800000000000001,6.4,1.6999999999999993,572.248,135
2024-05-03 23:48:00,76,122.743,1169.0,4.800000000000001,6.300000000000001,1.5999999999999979,572.2699,135
2024-05-03 23:51:00,75,121.5278,1169.0,4.900000000000002,6.5,1.5,566.7877,135
2024-05-03 23:57:00,75,122.0486,1169.0,4.800000000000001,6.4,1.5999999999999979,569.8687,135
2024-05-04 00:00:00,76,122.309,1169.0,4.800000000000001,6.4,1.6999999999999993,571.5815,135
2024-05-04 00:06:00,76,121.875,1169.0,4.800000000000001,6.5,1.5999999999999979,571.8147,135
2024-05-04 00:09:00,76,122.4826,1169.0,4.800000000000001,6.4,1.5,572.6006,135
2024-05-04 00:12:00,76,120.3993,1170.0,4.800000000000001,6.4,1.5,568.1721,135
2024-05-04 00:24:00,76,121.1806,1170.0,4.800000000000001,6.300000000000001,1.5,567.9912,135
2024-05-04 00:27:00,75,121.7014,1170.0,4.800000000000001,6.300000000000001,1.5,568.1997,135
2024-05-04 00:30:00,75,120.3993,1170.0,4.800000000000001,6.5,1.5,566.3868,135
2024-05-04 00:36:00,76,120.5729,1170.0,4.800000000000001,6.5,1.5,565.8343,135
2024-05-04 00:39:00,75,120.3125,1170.0,4.800000000000001,6.4,1.5,568.5591,135
2024-05-04 00:42:00,76,119.4444,1170.0,4.800000000000001,6.5,1.5,567.5392,135
2024-05-04 00:48:00,75,119.4444,1170.0,4.699999999999999,6.5,1.6000000000000014,568.05,135
2024-05-04 00:51:00,75,119.2708,1170.0,4.699999999999999,6.5,1.6000000000000014,562.597,135
2024-05-04 00:57:00,75,118.2292,1170.0,4.699999999999999,6.5,1.6000000000000014,564.3165,135
2024-05-04 01:00:00,76,119.9653,1170.0,4.699999999999999,6.4,1.6000000000000014,563.9839,135
2024-05-04 01:06:00,76,120.6597,1170.0,4.699999999999999,6.300000000000001,1.6000000000000014,563.4827,134
2024-05-04 01:09:00,75,121.1806,1170.0,4.699999999999999,6.4,1.6000000000000014,566.1811,135
2024-05-04 01:12:00,75,119.7049,1171.0,4.800000000000001,6.4,1.5,565.1423,135
2024-05-04 01:18:00,76,121.441,1171.0,4.800000000000001,6.4,1.5,565.5671,135
2024-05-04 01:21:00,76,120.5729,1171.0,4.800000000000001,6.4,1.5,563.2472,135
2024-05-04 01:24:00,74,119.7049,1171.0,4.800000000000001,6.300000000000001,1.5,563.7837,135
2024-05-04 01:27:00,75,120.2257,1171.0,4.699999999999999,6.300000000000001,1.6000000000000014,560.5407,135
2024-05-04 01:33:00,75,120.1389,1171.0,4.800000000000001,6.4,1.5,562.6794,135
2024-05-04 01:36:00,75,120.6597,1171.0,4.800000000000001,6.4,1.5,561.3481,135
2024-05-04 01:39:00,75,120.8333,1171.0,4.800000000000001,6.4,1.5,563.4973,135
2024-05-04 01:42:00,76,121.0938,1171.0,4.800000000000001,6.300000000000001,1.5,563.8893,135
2024-05-04 01:48:00,76,121.5278,1171.0,4.800000000000001,6.5,1.5,565.6958,135
2024-05-04 01:51:00,76,119.7917,1171.0,4.800000000000001,6.4,1.5,564.6367,135
2024-05-04 01:54:00,76,119.9653,1171.0,4.800000000000001,6.5,1.5,564.2604,135
2024-05-04 01:57:00,76,120.5729,1171.0,4.800000000000001,6.5,1.5,564.9918,135
2024-05-04 02:00:00,75,121.007,1171.0,4.800000000000001,6.4,1.5,563.3417,135
2024-05-04 02:03:00,77,120.8333,1171.0,4.800000000000001,6.4,1.5999999999999979,570.9225,135
2024-05-04 02:09:00,76,121.0938,1171.0,4.800000000000001,6.4,1.5,570.1154,135
2024-05-04 02:12:00,77,121.6146,1172.0,4.800000000000001,6.300000000000001,1.5,568.3612,135
2024-05-04 02:18:00,77,121.1806,1172.0,4.800000000000001,6.4,1.5999999999999979,570.7463,135
2024-05-04 02:21:00,77,121.2674,1172.0,4.800000000000001,6.4,1.5,567.298,135
2024-05-04 02:27:00,77,120.3993,1172.0,4.699999999999999,6.4,1.6999999999999993,569.3153,134
2024-05-04 02:30:00,76,119.9653,1172.0,4.899999999999999,6.4,1.4000000000000021,566.0098,135
2024-05-04 02:33:00,75,122.743,1172.0,4.800000000000001,6.300000000000001,1.5999999999999979,565.7498,135
2024-05-04 02:39:00,76,122.1354,1172.0,4.800000000000001,6.300000000000001,1.5,567.1593,135
2024-05-04 02:42:00,77,121.5278,1172.0,4.800000000000001,6.300000000000001,1.5,567.2753,135
2024-05-04 02:45:00,76,122.0486,1172.0,4.800000000000001,6.300000000000001,1.5,566.489,135
2024-05-04 02:48:00,75,118.8368,1172.0,4.800000000000001,6.4,1.5,560.4279,135
2024-05-04 02:54:00,75,117.1007,1172.0,4.699999999999999,6.500000000000001,1.5,561.8638,134
2024-05-04 02:57:00,74,119.2708,1172.0,4.599999999999998,6.4,1.6000000000000014,558.5635,135
2024-05-04 03:00:00,76,119.7917,1172.0,4.699999999999999,6.4,1.5,562.3948,134
2024-05-04 03:03:00,75,120.7465,1172.0,4.800000000000001,6.300000000000001,1.6999999999999993,564.6718,135
2024-05-04 03:09:00,76,120.7465,1172.0,4.699999999999999,6.4,1.5,566.0822,135
2024-05-04 03:12:00,76,121.0938,1173.0,4.699999999999999,6.300000000000001,1.5,561.3016,135
2024-05-04 03:18:00,75,119.7917,1173.0,4.699999999999999,6.300000000000001,1.5,563.2676,135
2024-05-04 03:21:00,75,119.7917,1173.0,4.699999999999999,6.300000000000001,1.5,563.8397,135
2024-05-04 03:24:00,75,117.9688,1173.0,4.699999999999999,6.300000000000001,1.5,559.3874,134
2024-05-04 03:30:00,75,118.0555,1173.0,4.699999999999999,6.4,1.5,557.5979,134
2024-05-04 03:33:00,75,118.8368,1173.0,4.599999999999998,6.300000000000001,1.6000000000000014,561.1256,134
2024-05-04 03:39:00,75,119.9653,1173.0,4.800000000000001,6.300000000000001,1.5,563.0794,135
2024-05-04 03:42:00,76,120.5729,1173.0,4.800000000000001,6.4,1.5,562.054,135
2024-05-04 03:48:00,75,118.5764,1173.0,4.699999999999999,6.4,1.5,560.3525,135
2024-05-04 03:51:00,75,118.1424,1173.0,4.699999999999999,6.4,1.5,561.8823,134
2024-05-04 03:54:00,76,117.7083,1173.0,4.800000000000001,6.500000000000001,1.3999999999999986,559.849,135
2024-05-04 04:00:00,76,118.4028,1173.0,4.699999999999999,6.500000000000001,1.5,559.9063,134
2024-05-04 04:03:00,74,118.4896,1173.0,4.599999999999998,6.300000000000001,1.5,555.6051,134
2024-05-04 04:09:00,75,117.7951,1173.0,4.699999999999999,6.300000000000001,1.5,554.7542,134
2024-05-04 04:12:00,75,118.5764,1173.0,4.599999999999998,6.300000000000001,1.5,555.4583,134
2024-05-04 04:15:00,75,118.9236,1174.0,4.699999999999999,6.300000000000001,1.6000000000000014,558.6072,134
2024-05-04 04:21:00,75,120.6597,1174.0,4.699999999999999,6.300000000000001,1.5,557.5071,135
2024-05-04 04:24:00,75,116.4063,1174.0,4.699999999999999,6.4,1.5,556.7271,134
2024-05-04 04:30:00,74,117.6215,1174.0,4.599999999999998,6.4,1.4000000000000021,550.3307,134
2024-05-04 04:33:00,75,117.1875,1174.0,4.699999999999999,6.300000000000001,1.5,557.0598,134
2024-05-04 04:39:00,75,118.5764,1174.0,4.599999999999998,6.300000000000001,1.5,558.0437,134
2024-05-04 04:42:00,75,117.1007,1174.0,4.599999999999998,6.5,1.5,557.0524,134
2024-05-04 04:45:00,75,116.8403,1174.0,4.699999999999999,6.5,1.5,557.9014,134
2024-05-04 04:51:00,75,117.7951,1174.0,4.699999999999999,6.5,1.5,556.7254,135
2024-05-04 04:54:00,74,117.2743,1174.0,4.699999999999999,6.4,1.5,557.696,135
2024-05-04 05:00:00,74,117.1875,1174.0,4.699999999999999,6.4,1.5,555.7598,135
2024-05-04 05:03:00,73,117.2743,1174.0,4.699999999999999,6.500000000000001,1.5,554.4222,135
2024-05-04 05:06:00,74,117.2743,1174.0,4.699999999999999,6.4,1.5,556.8572,135
2024-05-04 05:09:00,75,119.7917,1175.0,4.699999999999999,6.300000000000001,1.5,556.1919,135
2024-05-04 05:15:00,75,120.8333,1175.0,4.699999999999999,6.4,1.5,555.001,135
2024-05-04 05:18:00,75,119.5313,1175.0,4.699999999999999,6.300000000000001,1.6000000000000014,558.8911,135
2024-05-04 05:24:00,75,120.3993,1175.0,4.699999999999999,6.200000000000001,1.5,551.8265,135
2024-05-04 05:27:00,74,117.5347,1175.0,4.699999999999999,6.300000000000001,1.5,551.275,134
2024-05-04 05:30:00,74,118.8368,1175.0,4.699999999999999,6.300000000000001,1.4000000000000021,548.9244,135
2024-05-04 05:36:00,74,119.0972,1175.0,4.599999999999998,6.300000000000001,1.5,550.5588,134
2024-05-04 05:39:00,74,118.4028,1175.0,4.600000000000001,6.300000000000001,1.5,550.4792,134
2024-05-04 05:42:00,74,119.4444,1175.0,4.600000000000001,6.300000000000001,1.5,553.3494,134
2024-05-04 05:45:00,75,120.1389,1175.0,4.699999999999999,6.300000000000001,1.5,558.859,135
2024-05-04 05:51:00,75,119.7049,1175.0,4.699999999999999,6.300000000000001,1.5,558.9411,135
2024-05-04 05:54:00,75,121.007,1175.0,4.699999999999999,6.300000000000001,1.5,557.0899,135
2024-05-04 06:00:00,75,120.2257,1175.0,4.699999999999999,6.300000000000001,1.5,558.3211,135
2024-05-04 06:03:00,76,120.7465,1175.0,4.800000000000001,6.199999999999999,1.5,556.608,135
2024-05-04 06:06:00,75,119.9653,1175.0,4.699999999999999,6.300000000000001,1.5,557.7642,135
2024-05-04 06:12:00,75,120.3125,1175.0,4.699999999999999,6.300000000000001,1.5,558.4183,135
2024-05-04 06:15:00,75,121.2674,1176.0,4.699999999999999,6.300000000000001,1.6000000000000014,562.2024,135
2024-05-04 06:21:00,74,120.2257,1176.0,4.699999999999999,6.300000000000001,1.6000000000000014,561.4198,135
2024-05-04 06:24:00,74,122.0486,1176.0,4.699999999999999,6.300000000000001,1.6000000000000014,562.6068,135
2024-05-04 06:30:00,75,121.441,1176.0,4.699999999999999,6.199999999999999,1.6000000000000014,562.3215,135
2024-05-04 06:33:00,75,123.1771,1176.0,4.800000000000001,6.300000000000001,1.5,563.8057,158
2024-05-04 06:36:00,75,122.3958,1176.0,4.699999999999999,6.300000000000001,1.6000000000000014,563.2972,135
2024-05-04 06:39:00,75,121.9618,1176.0,4.800000000000001,6.199999999999999,1.5,558.3214,158
2024-05-04 06:45:00,74,121.007,1176.0,4.699999999999999,6.300000000000001,1.6000000000000014,559.6929,135
2024-05-04 06:48:00,75,121.441,1176.0,4.699999999999999,6.300000000000001,1.6000000000000014,564.0097,135
2024-05-04 06:51:00,75,121.6146,1176.0,4.699999999999999,6.300000000000001,1.6000000000000014,565.2407,135
2024-05-04 06:57:00,75,121.0938,1176.0,4.800000000000001,6.300000000000001,1.5,564.5339,135
2024-05-04 07:00:00,76,121.007,1176.0,4.800000000000001,6.300000000000001,1.5,563.9137,135
2024-05-04 07:06:00,75,121.441,1176.0,4.800000000000001,6.300000000000001,1.5,563.3623,135
2024-05-04 07:09:00,75,121.007,1176.0,4.699999999999999,6.299999999999999,1.6000000000000014,563.4362,135
2024-05-04 07:12:00,76,122.309,1177.0,4.800000000000001,6.300000000000001,1.5,567.2112,135
2024-05-04 07:18:00,77,122.4826,1177.0,4.699999999999999,6.300000000000001,1.6000000000000014,566.2942,135
2024-05-04 07:21:00,76,122.309,1177.0,4.800000000000001,6.199999999999999,1.5,565.3743,158
2024-05-04 07:27:00,76,123.1771,1177.0,4.800000000000001,6.300000000000001,1.5,565.2067,158
2024-05-04 07:30:00,75,123.1771,1177.0,4.800000000000001,6.300000000000001,1.5,566.3496,158
2024-05-04 07:33:00,77,122.743,1177.0,4.800000000000001,6.300000000000001,1.5999999999999979,567.6406,158
2024-05-04 07:36:00,75,123.6111,1177.0,4.800000000000001,6.4,1.5,567.8211,135
2024-05-04 07:39:00,75,123.6111,1177.0,4.800000000000001,6.300000000000001,1.5,567.9625,158
2024-05-04 07:42:00,76,122.9167,1177.0,4.900000000000002,6.300000000000001,1.5,567.0066,158
2024-05-04 07:48:00,75,123.6979,1177.0,4.800000000000001,6.300000000000001,1.5,567.3173,158
2024-05-04 07:51:00,76,125.1736,1177.0,4.800000000000001,6.300000000000001,1.5,569.0562,158
2024-05-04 07:57:00,75,125.7813,1177.0,4.800000000000001,6.200000000000001,1.5,566.7113,158
2024-05-04 08:00:00,77,124.9132,1177.0,4.800000000000001,6.300000000000001,1.6999999999999993,572.7379,158
2024-05-04 08:06:00,77,127.1701,1177.0,4.899999999999999,6.300000000000001,1.7000000000000028,573.6881,163
2024-05-04 08:09:00,77,126.2153,1177.0,5.0,6.300000000000001,1.6000000000000014,574.4477,163
2024-05-04 08:12:00,76,125.434,1178.0,4.800000000000001,6.199999999999999,1.5,569.3238,158
2024-05-04 08:18:00,77,125.5208,1178.0,4.800000000000001,6.200000000000001,1.5,569.7571,158
2024-05-04 08:21:00,77,122.9167,1178.0,5.0,6.300000000000001,1.4000000000000021,572.5078,137
2024-05-04 08:27:00,76,123.0035,1178.0,4.800000000000001,6.300000000000001,1.5999999999999979,570.6548,158
2024-05-04 08:30:00,77,122.9167,1178.0,4.800000000000001,6.300000000000001,1.5,570.1112,158
2024-05-04 08:33:00,76,123.8715,1178.0,4.800000000000001,6.300000000000001,1.5999999999999979,568.42,158
2024-05-04 08:39:00,76,124.4792,1178.0,4.800000000000001,6.200000000000001,1.5,569.1132,158
2024-05-04 08:42:00,76,125.8681,1178.0,4.800000000000001,6.200000000000001,1.5999999999999979,568.774,158
2024-05-04 08:48:00,76,126.3889,1178.0,4.800000000000001,6.200000000000001,1.5,569.8163,158
2024-05-04 08:51:00,77,126.7361,1178.0,4.800000000000001,6.200000000000001,1.6999999999999993,571.2021,158
2024-05-04 08:57:00,77,126.7361,1178.0,4.800000000000001,6.300000000000001,1.6999999999999993,571.1277,158
2024-05-04 09:00:00,77,128.4722,1178.0,4.900000000000002,6.200000000000001,1.6999999999999993,572.3954,163
2024-05-04 09:03:00,78,132.7257,1178.0,4.800000000000001,6.1000000000000005,1.8000000000000007,578.0204,163
2024-05-04 09:06:00,80,136.7188,1178.0,5.100000000000001,6.1000000000000005,1.8000000000000007,597.154,46
2024-05-04 09:12:00,80,136.3715,1178.0,5.199999999999999,6.1000000000000005,1.6000000000000014,598.8632,46
2024-05-04 09:15:00,82,144.8785,1179.0,5.100000000000001,5.9,2.0,623.2777,49
2024-05-04 09:18:00,83,139.7569,1179.0,5.300000000000001,5.999999999999999,1.8000000000000007,620.2448,54
2024-05-04 09:21:00,80,137.3264,1179.0,5.100000000000001,6.0,1.7999999999999972,602.4812,47
2024-05-04 09:27:00,81,137.3264,1179.0,5.199999999999999,6.1,1.6999999999999993,604.6403,46
2024-05-04 09:30:00,81,137.066,1179.0,5.100000000000001,6.1,1.6999999999999993,604.8906,46
2024-05-04 09:33:00,80,137.7604,1179.0,5.100000000000001,6.0,1.6999999999999993,602.6916,47
2024-05-04 09:39:00,80,137.1528,1179.0,5.200000000000003,6.0,1.6999999999999993,600.7429,53
2024-05-04 09:42:00,80,133.1597,1179.0,5.100000000000001,6.2,1.5999999999999979,598.5222,46
2024-05-04 09:48:00,79,134.9826,1179.0,5.200000000000003,6.3,1.5999999999999979,597.2601,46
2024-05-04 09:51:00,80,135.8507,1179.0,5.0,6.0,1.6999999999999993,596.1398,47
2024-05-04 09:54:00,79,133.3333,1179.0,5.0,6.0,1.6999999999999993,595.5569,163
2024-05-04 10:00:00,78,132.9861,1179.0,5.100000000000001,6.1,1.5999999999999979,594.3557,163
2024-05-04 10:03:00,78,132.7257,1179.0,5.0,6.2,1.6999999999999993,592.8467,163
2024-05-04 10:09:00,78,132.2917,1179.0,5.0,6.199999999999999,1.6000000000000014,591.0947,163
2024-05-04 10:12:00,79,133.2465,1180.0,5.0,6.0,1.6999999999999993,587.741,163
2024-05-04 10:18:00,78,134.8958,1180.0,5.0,6.0,1.6000000000000014,587.4319,163
2024-05-04 10:21:00,78,132.5521,1180.0,5.0,6.1,1.6000000000000014,588.8248,163
2024-05-04 10:24:00,79,134.8958,1180.0,5.0,6.1,1.6000000000000014,589.1499,163
2024-05-04 10:30:00,78,134.2882,1180.0,5.0,6.1,1.6000000000000014,588.5745,163
2024-05-04 10:33:00,79,133.8542,1180.0,5.100000000000001,6.0,1.6999999999999993,588.6831,47
2024-05-04 10:36:00,79,134.5486,1180.0,5.0,6.0,1.6000000000000014,588.2477,163
2024-05-04 10:39:00,77,132.0313,1180.0,4.899999999999999,5.9,1.6000000000000014,576.5758,163
2024-05-04 10:45:00,77,132.1181,1180.0,4.899999999999999,6.000000000000001,1.6000000000000014,579.3123,163
2024-05-04 10:48:00,80,135.8507,1180.0,4.899999999999999,6.0,1.8000000000000007,591.2977,47
2024-05-04 10:54:00,80,137.6736,1180.0,5.0,6.0,1.8000000000000007,595.7718,47
2024-05-04 10:57:00,79,138.4549,1180.0,5.100000000000001,6.1,1.6999999999999993,597.6511,47
2024-05-04 11:00:00,81,134.9826,1180.0,5.100000000000001,6.200000000000001,1.6999999999999993,598.7384,46
2024-05-04 11:06:00,80,133.6806,1180.0,5.200000000000003,6.1,1.6999999999999993,600.0302,46
2024-05-04 11:09:00,81,134.1146,1181.0,5.100000000000001,6.200000000000001,1.6999999999999993,598.4286,46
2024-05-04 11:15:00,81,132.9861,1181.0,5.0,6.1,1.6999999999999993,595.4074,163
2024-05-04 11:18:00,79,135.1563,1181.0,5.200000000000003,6.1,1.6999999999999993,599.8924,46
2024-05-04 11:21:00,80,134.6354,1181.0,5.200000000000003,6.1,1.6999999999999993,598.9868,46
2024-05-04 11:24:00,80,135.8507,1181.0,5.100000000000001,6.1,1.8000000000000007,602.2795,46
2024-05-04 11:30:00,81,135.3299,1181.0,5.199999999999999,6.1,1.6000000000000014,601.8394,46
2024-05-04 11:33:00,81,135.3299,1181.0,5.200000000000003,6.1,1.6999999999999993,599.694,46
2024-05-04 11:39:00,81,134.2014,1181.0,5.200000000000003,6.1,1.6999999999999993,598.2982,46
2024-05-04 11:42:00,79,133.1597,1181.0,5.100000000000001,6.199999999999999,1.6999999999999993,598.4026,46
2024-05-04 11:45:00,81,135.3299,1181.0,5.100000000000001,6.199999999999999,1.6999999999999993,599.6653,46
2024-05-04 11:51:00,80,135.8507,1181.0,5.100000000000001,6.1,1.8000000000000007,599.7771,46
2024-05-04 11:54:00,81,136.8056,1181.0,5.200000000000003,6.1,1.6999999999999993,602.8284,46
2024-05-04 12:00:00,80,136.6319,1181.0,5.100000000000001,6.1,1.6999999999999993,601.8539,46
2024-05-04 12:03:00,82,135.8507,1181.0,5.100000000000001,6.1,1.6999999999999993,600.6142,46
2024-05-04 12:06:00,81,135.7639,1181.0,5.100000000000001,6.1,1.6999999999999993,600.8672,46
2024-05-04 12:12:00,81,135.7639,1181.0,5.100000000000001,6.1,1.6999999999999993,602.5934,46
2024-05-04 12:15:00,80,136.0243,1182.0,5.100000000000001,6.199999999999999,1.6999999999999993,606.1755,46
2024-05-04 12:21:00,81,135.5903,1182.0,5.200000000000003,6.1,1.6999999999999993,599.5469,46
2024-05-04 12:24:00,81,136.0243,1182.0,5.100000000000001,6.1,1.7999999999999972,601.9709,46
2024-05-04 12:30:00,80,137.066,1182.0,5.200000000000003,6.1,1.6999999999999993,600.9135,46
2024-05-04 12:33:00,81,137.934,1182.0,5.100000000000001,6.1,1.6999999999999993,599.4716,46
2024-05-04 12:36:00,82,138.0208,1182.0,5.100000000000001,6.1,1.6999999999999993,605.4031,46
2024-05-04 12:42:00,82,137.3264,1182.0,5.199999999999999,6.200000000000001,1.6999999999999993,605.3266,46
2024-05-04 12:45:00,80,136.6319,1182.0,5.199999999999999,6.1,1.8000000000000007,611.6181,46
2024-05-04 12:51:00,82,138.0208,1182.0,5.100000000000001,6.199999999999999,1.8999999999999986,609.3564,46
2024-05-04 12:54:00,81,138.1076,1182.0,5.100000000000001,6.1,1.8999999999999986,607.5944,46
2024-05-04 13:00:00,81,138.6285,1182.0,5.300000000000001,6.1,1.8000000000000007,613.5311,44
2024-05-04 13:03:00,80,138.6285,1182.0,5.300000000000001,6.1,1.6999999999999993,612.7523,44
2024-05-04 13:06:00,84,138.8021,1182.0,5.400000000000002,6.200000000000001,1.8000000000000007,615.4065,44
2024-05-04 13:09:00,83,138.5417,1182.0,5.300000000000001,6.200000000000001,1.8000000000000007,620.3982,44
2024-05-04 13:15:00,82,138.8889,1183.0,5.300000000000001,6.1,1.6999999999999993,618.6482,44
2024-05-04 13:18:00,82,139.2361,1183.0,5.300000000000001,6.200000000000001,1.6999999999999993,618.9198,44
2024-05-04 13:21:00,83,135.9375,1183.0,5.300000000000001,6.300000000000001,1.6999999999999993,622.3359,44
2024-05-04 13:27:00,83,136.6319,1183.0,5.300000000000001,6.299999999999999,1.6999999999999993,617.1501,44
2024-05-04 13:30:00,83,136.2847,1183.0,5.199999999999999,6.299999999999999,1.8000000000000007,616.683,46
2024-05-04 13:33:00,83,136.8924,1183.0,5.300000000000001,6.300000000000001,1.6999999999999993,618.9126,44
2024-05-04 13:36:00,84,138.1944,1183.0,5.300000000000001,6.300000000000001,1.8000000000000007,623.8641,44
2024-05-04 13:42:00,82,137.5868,1183.0,5.400000000000002,6.300000000000001,1.8000000000000007,624.2986,44
2024-05-04 13:45:00,82,137.6736,1183.0,5.300000000000001,6.4,1.8000000000000007,625.8376,44
2024-05-04 13:51:00,82,137.6736,1183.0,5.400000000000002,6.299999999999999,1.8000000000000007,624.7496,44
2024-05-04 13:54:00,83,137.6736,1183.0,5.300000000000001,6.299999999999999,1.8000000000000007,625.4738,44
2024-05-04 13:57:00,81,138.8889,1183.0,5.300000000000001,6.199999999999999,1.6999999999999993,621.6345,44
2024-05-04 14:00:00,83,135.9375,1183.0,5.300000000000001,6.199999999999999,1.6999999999999993,616.2714,44
2024-05-04 14:06:00,83,136.1979,1183.0,5.300000000000001,6.199999999999999,1.8000000000000007,615.6887,44
2024-05-04 14:09:00,82,136.3715,1183.0,5.199999999999999,6.199999999999999,1.8000000000000007,617.8303,46
2024-05-04 14:12:00,83,134.4618,1184.0,5.199999999999999,6.300000000000001,1.8000000000000007,611.0472,46
2024-05-04 14:18:00,81,133.7674,1184.0,5.199999999999999,6.300000000000001,1.8000000000000007,610.0593,46
2024-05-04 14:21:00,82,133.6806,1184.0,5.199999999999999,6.299999999999999,1.6999999999999993,610.9836,46
2024-05-04 14:27:00,81,137.1528,1184.0,5.200000000000003,6.199999999999999,1.8999999999999986,614.2866,46
2024-05-04 14:30:00,82,136.6319,1184.0,5.300000000000001,6.199999999999999,1.8000000000000007,611.4893,44
2024-05-04 14:33:00,81,134.5486,1184.0,5.199999999999999,6.199999999999999,1.8000000000000007,610.825,46
2024-05-04 14:36:00,81,134.8958,1184.0,5.300000000000001,6.299999999999999,1.6000000000000014,604.9505,44
2024-05-04 14:42:00,82,132.9861,1184.0,5.200000000000003,6.299999999999999,1.7999999999999972,603.3816,46
2024-05-04 14:45:00,81,134.6354,1184.0,5.100000000000001,6.199999999999999,1.7999999999999972,605.3182,46
2024-05-04 15:00:00,79,134.2014,1184.0,5.199999999999999,6.199999999999999,1.6999999999999993,606.1923,46
2024-05-04 15:03:00,80,133.6806,1184.0,5.100000000000001,6.199999999999999,1.7999999999999972,603.9198,46
2024-05-04 15:06:00,82,134.6354,1184.0,6.200000000000003,6.1,2.1000000000000014,620.5983,76
2024-05-04 15:12:00,81,134.8958,1184.0,6.300000000000001,6.1,1.9000000000000021,622.6494,76
2024-05-04 15:15:00,82,135.8507,1185.0,6.5,6.1,1.7000000000000028,621.5861,76
2024-05-04 15:18:00,82,134.7222,1185.0,6.600000000000001,6.1,1.6000000000000014,625.7524,67
2024-05-04 15:24:00,82,134.6354,1185.0,6.700000000000003,6.200000000000001,1.6000000000000014,627.4346,67
2024-05-04 15:27:00,82,137.5,1185.0,6.5,6.1,1.6999999999999957,628.7278,67
2024-05-04 15:33:00,81,136.1979,1185.0,6.700000000000003,6.1,1.6999999999999957,628.5106,67
2024-05-04 15:36:00,83,135.7639,1185.0,6.699999999999999,6.1,1.5999999999999979,628.1982,67
2024-05-04 15:42:00,84,136.4583,1185.0,6.600000000000001,6.1,1.6999999999999957,627.1046,67
2024-05-04 15:45:00,82,135.7639,1185.0,6.600000000000001,6.1,1.6999999999999957,634.2736,67
2024-05-04 15:48:00,84,137.1528,1185.0,6.699999999999999,6.1,1.5999999999999979,637.9773,67
2024-05-04 15:54:00,83,137.7604,1185.0,6.400000000000002,6.199999999999999,0.6999999999999993,617.3403,76
2024-05-04 15:57:00,82,137.6736,1185.0,5.5,6.299999999999999,1.5,616.8982,44
2024-05-04 16:00:00,82,136.6319,1185.0,5.199999999999999,6.299999999999999,1.6999999999999993,614.088,46
2024-05-04 16:03:00,80,136.0243,1185.0,5.100000000000001,6.299999999999999,1.6999999999999993,609.7893,46
2024-05-04 16:06:00,80,135.4167,1185.0,5.100000000000001,6.1,1.6999999999999993,605.316,46
2024-05-04 16:12:00,81,134.8958,1185.0,5.0,6.199999999999999,1.8000000000000007,603.8287,46
2024-05-04 16:15:00,81,132.9861,1186.0,5.100000000000001,6.299999999999999,1.5999999999999979,602.5061,46
2024-05-04 16:18:00,80,132.8125,1186.0,5.0,6.299999999999999,1.6999999999999993,601.3647,163
2024-05-04 16:21:00,80,132.2917,1186.0,5.0,6.299999999999999,1.6000000000000014,595.9774,163
2024-05-04 16:24:00,80,133.7674,1186.0,5.100000000000001,6.199999999999999,1.6999999999999993,603.8839,46
2024-05-04 16:30:00,80,133.6806,1186.0,5.0,6.199999999999999,1.6000000000000014,596.7244,163
2024-05-04 16:33:00,80,132.7257,1186.0,4.899999999999999,6.199999999999999,1.7000000000000028,595.1406,163
2024-05-04 16:39:00,80,131.25,1186.0,5.0,6.199999999999999,1.7000000000000028,596.7412,163
2024-05-04 16:42:00,80,131.684,1186.0,4.899999999999999,6.299999999999999,1.7000000000000028,594.7354,163
2024-05-04 16:45:00,79,132.8993,1186.0,4.899999999999999,6.199999999999999,1.7000000000000028,592.5517,163
2024-05-04 16:48:00,80,134.0278,1186.0,5.0,6.1,1.6999999999999993,598.6176,163
2024-05-04 16:51:00,81,132.7257,1186.0,5.100000000000001,6.199999999999999,1.5,596.7211,46
2024-05-04 16:54:00,79,130.6424,1186.0,5.0,6.299999999999999,1.6000000000000014,596.0054,163
2024-05-04 17:00:00,80,132.5521,1186.0,5.0,6.299999999999999,1.6000000000000014,595.1128,163
2024-05-04 17:03:00,80,133.7674,1186.0,5.0,6.199999999999999,1.6999999999999993,599.0222,163
2024-05-04 17:09:00,80,133.2465,1186.0,5.0,6.199999999999999,1.6000000000000014,597.2224,163
2024-05-04 17:12:00,78,130.1215,1187.0,4.899999999999999,6.199999999999999,1.6000000000000014,588.725,163
2024-05-04 17:18:00,78,130.1215,1187.0,4.899999999999999,6.199999999999999,1.7000000000000028,586.6276,163
2024-05-04 17:21:00,77,130.816,1187.0,4.800000000000001,6.199999999999999,1.8000000000000007,589.0295,163
2024-05-04 17:24:00,80,133.3333,1187.0,5.0,6.199999999999999,1.6000000000000014,592.7841,163
2024-05-04 17:30:00,80,133.2465,1187.0,4.899999999999999,6.199999999999999,1.7000000000000028,593.61,163
2024-05-04 17:33:00,78,129.9479,1187.0,4.899999999999999,6.199999999999999,1.7000000000000028,586.6,163
2024-05-04 17:36:00,78,130.6424,1187.0,4.899999999999999,6.299999999999999,1.7000000000000028,587.1058,163
2024-05-04 17:39:00,78,132.0313,1187.0,4.800000000000001,6.199999999999999,1.8000000000000007,589.4946,163
2024-05-04 17:45:00,79,131.5104,1187.0,4.899999999999999,6.199999999999999,1.7000000000000028,587.7573,163
2024-05-04 17:48:00,79,131.25,1187.0,4.899999999999999,6.199999999999999,1.7000000000000028,587.9318,163
2024-05-04 17:54:00,78,130.2951,1187.0,4.800000000000001,6.199999999999999,1.8000000000000007,586.3383,163
2024-05-04 17:57:00,78,131.25,1187.0,4.800000000000001,6.199999999999999,1.6999999999999993,583.5381,163
2024-05-04 18:00:00,78,130.816,1187.0,4.899999999999999,6.199999999999999,1.7000000000000028,584.989,163
2024-05-04 18:06:00,79,130.1215,1187.0,4.899999999999999,6.199999999999999,1.6000000000000014,586.4944,163
2024-05-04 18:09:00,78,126.7361,1187.0,4.800000000000001,6.3999999999999995,1.6999999999999993,578.7196,164
2024-05-04 18:15:00,77,125.8681,1188.0,4.800000000000001,6.3999999999999995,1.5,579.4593,164
2024-05-04 18:18:00,78,126.2153,1188.0,4.800000000000001,6.299999999999999,1.5999999999999979,581.149,164
2024-05-04 18:24:00,79,125.7813,1188.0,4.800000000000001,6.299999999999999,1.6999999999999993,581.3253,164
2024-05-04 18:27:00,77,125.5208,1188.0,4.800000000000001,6.3999999999999995,1.5999999999999979,578.5468,164
2024-05-04 18:30:00,77,120.2257,1188.0,4.699999999999999,6.499999999999999,1.5,570.3336,134
2024-05-04 18:36:00,76,119.4444,1188.0,4.699999999999999,6.3999999999999995,1.4000000000000021,560.9495,134
2024-05-04 18:39:00,75,123.0035,1188.0,4.600000000000001,6.3999999999999995,1.5999999999999979,564.063,135
2024-05-04 18:45:00,76,122.8299,1188.0,4.600000000000001,6.3999999999999995,1.5999999999999979,566.6388,135
2024-05-04 18:48:00,74,121.441,1188.0,4.699999999999999,6.3999999999999995,1.4000000000000021,558.9495,135
2024-05-04 18:54:00,76,122.3958,1188.0,4.699999999999999,6.3,1.5,560.9976,135
2024-05-04 18:57:00,75,121.007,1188.0,4.600000000000001,6.3,1.5,556.7347,134
2024-05-04 19:00:00,74,121.0938,1188.0,4.5,6.3,1.6000000000000014,555.5108,160
2024-05-04 19:06:00,74,120.3125,1188.0,4.5,6.3,1.6000000000000014,555.0372,160
2024-05-04 19:09:00,75,121.0938,1188.0,4.5,6.3,1.5,552.2469,160
2024-05-04 19:12:00,74,119.7917,1188.0,4.5,6.3,1.5,551.4814,160
2024-05-04 19:15:00,74,121.441,1189.0,4.5,6.2,1.6000000000000014,550.4077,160
2024-05-04 19:18:00,74,123.3507,1189.0,4.399999999999999,6.2,1.6000000000000014,551.8889,160
2024-05-04 19:21:00,75,123.0035,1189.0,4.600000000000001,6.199999999999999,1.5,554.29,160
2024-05-04 19:24:00,75,120.7465,1189.0,4.600000000000001,6.2,1.5,548.862,134
2024-05-04 19:30:00,74,119.3576,1189.0,4.5,6.2,1.5,548.1152,160
2024-05-04 19:33:00,73,118.8368,1189.0,4.399999999999999,6.2,1.6000000000000014,548.1841,160
2024-05-04 19:36:00,74,120.3125,1189.0,4.300000000000001,6.2,1.5999999999999979,546.347,160
2024-05-04 19:42:00,74,120.2257,1189.0,4.5,6.2,1.6000000000000014,547.7023,160
2024-05-04 19:45:00,74,120.5729,1189.0,4.5,6.2,1.5,548.8639,160
2024-05-04 19:51:00,74,119.8785,1189.0,4.399999999999999,6.2,1.5,545.6252,160
2024-05-04 19:54:00,73,122.0486,1189.0,4.399999999999999,6.1,1.6000000000000014,548.5042,160
2024-05-04 20:00:00,73,121.1806,1189.0,4.5,6.2,1.5,547.1415,160
2024-05-04 20:03:00,73,121.441,1189.0,4.5,6.1,1.5,545.2495,159
2024-05-04 20:06:00,72,118.5764,1189.0,4.399999999999999,6.2,1.4000000000000021,537.6226,395
2024-05-04 20:12:00,72,119.0104,1189.0,4.300000000000001,6.1000000000000005,1.5,535.485,395
2024-05-04 20:15:00,74,139.4965,1190.0,4.300000000000001,5.7,1.6999999999999993,561.694,170
2024-05-04 20:18:00,77,141.4063,1190.0,4.399999999999999,5.6000000000000005,1.8000000000000007,577.5021,155
2024-05-04 20:21:00,76,140.5382,1190.0,4.5,5.8,1.6999999999999993,576.4179,157
2024-05-04 20:27:00,77,140.625,1190.0,4.5,5.7,1.6999999999999993,576.3008,157
2024-05-04 20:30:00,77,139.6701,1190.0,4.700000000000003,5.8,1.5999999999999979,573.3114,156
2024-05-04 20:36:00,77,142.3611,1190.0,4.5,5.7,1.6999999999999993,578.1033,155
2024-05-04 20:39:00,78,141.8403,1190.0,4.5,5.8,1.8000000000000007,580.5099,156
2024-05-04 20:42:00,78,141.4063,1190.0,4.700000000000003,5.7,1.5999999999999979,580.0457,156
2024-05-04 20:45:00,79,143.6632,1190.0,4.600000000000001,5.7,1.6999999999999993,589.0526,156
2024-05-04 20:51:00,79,144.184,1190.0,4.600000000000001,5.8,1.6999999999999993,588.067,156
2024-05-04 20:54:00,79,146.7882,1190.0,4.600000000000001,5.7,1.8999999999999986,591.5047,156
2024-05-04 20:57:00,81,149.3924,1190.0,4.699999999999999,5.7,1.8000000000000007,601.2662,48
2024-05-04 21:00:00,79,144.184,1190.0,4.699999999999999,5.8,1.8000000000000007,597.5214,156
2024-05-04 21:06:00,80,144.4444,1190.0,4.800000000000001,5.9,1.8000000000000007,602.389,156
2024-05-04 21:09:00,79,143.5764,1190.0,4.800000000000001,5.9,1.8000000000000007,597.8899,156
2024-05-04 21:12:00,80,144.9653,1190.0,4.699999999999999,5.9,1.8000000000000007,599.3082,156
2024-05-04 21:15:00,81,147.2222,1191.0,4.800000000000001,5.9,1.8000000000000007,612.1564,49
2024-05-04 21:21:00,81,147.309,1191.0,4.800000000000001,5.9,1.8000000000000007,610.7772,49
2024-05-04 21:36:00,80,146.6146,1191.0,4.800000000000001,5.9,1.8000000000000007,609.6,156
2024-05-04 21:39:00,80,145.3993,1191.0,4.800000000000001,5.800000000000001,1.6999999999999993,604.1261,156
2024-05-04 21:42:00,78,143.75,1191.0,4.699999999999999,5.9,1.6000000000000014,586.2966,156
2024-05-04 21:48:00,78,141.8403,1191.0,4.699999999999999,5.9,1.6000000000000014,587.174,156
2024-05-04 21:51:00,79,142.7951,1191.0,4.699999999999999,5.800000000000001,1.6000000000000014,589.1643,156
2024-05-04 21:54:00,78,143.4028,1191.0,4.600000000000001,5.800000000000001,1.6999999999999993,589.6943,156
2024-05-04 21:57:00,79,143.8368,1191.0,4.699999999999999,5.7,1.6000000000000014,590.0788,156
2024-05-04 22:00:00,78,144.0972,1191.0,4.600000000000001,5.6000000000000005,1.6999999999999993,586.2738,156
2024-05-04 22:03:00,77,140.625,1191.0,4.600000000000001,5.700000000000001,1.6999999999999993,585.0609,157
2024-05-04 22:15:00,77,143.4028,1192.0,4.600000000000001,5.700000000000001,1.6999999999999993,583.7465,156
2024-05-04 22:18:00,77,141.9271,1192.0,4.700000000000003,5.800000000000001,1.6999999999999993,582.9772,156
2024-05-04 22:21:00,77,142.5347,1192.0,4.600000000000001,5.700000000000001,1.6999999999999993,585.8895,156
2024-05-04 22:27:00,78,142.8819,1192.0,4.600000000000001,5.800000000000001,1.6999999999999993,585.1161,156
2024-05-04 22:30:00,79,142.4479,1192.0,4.600000000000001,5.9,1.6999999999999993,589.8215,156
2024-05-04 22:33:00,77,143.75,1192.0,4.600000000000001,5.700000000000001,1.6999999999999993,589.496,156
2024-05-04 22:39:00,78,142.4479,1192.0,4.600000000000001,5.800000000000001,1.6999999999999993,587.558,156
2024-05-04 22:42:00,77,136.6319,1192.0,4.600000000000001,5.700000000000001,1.6999999999999993,581.0227,157
2024-05-04 22:48:00,77,138.0208,1192.0,4.699999999999999,5.9,1.8000000000000007,581.0362,156
2024-05-04 22:51:00,79,143.75,1192.0,4.899999999999999,5.6000000000000005,1.7000000000000028,594.0944,220
2024-05-04 22:57:00,79,144.7049,1192.0,5.0,5.7,1.6000000000000014,592.9153,220
2024-05-04 23:00:00,80,144.5313,1192.0,5.0,5.8,1.6999999999999993,592.6445,53
2024-05-04 23:03:00,77,131.9444,1192.0,4.800000000000001,6.1,1.6999999999999993,580.2378,163
2024-05-04 23:09:00,78,129.7743,1192.0,4.900000000000002,6.2,1.5999999999999979,581.5978,163
2024-05-04 23:12:00,77,126.8229,1192.0,4.800000000000001,6.3,1.6999999999999993,575.6012,158
2024-05-04 23:15:00,77,130.6424,1193.0,4.900000000000002,6.1,1.8000000000000007,581.6851,163
2024-05-04 23:18:00,77,129.6875,1193.0,4.899999999999999,6.2,1.7000000000000028,581.1222,163
2024-05-04 23:24:00,78,131.684,1193.0,5.0,6.2,1.6000000000000014,582.4142,163
2024-05-04 23:27:00,77,129.5139,1193.0,5.0,6.2,1.6000000000000014,581.1647,163
2024-05-04 23:30:00,78,130.2083,1193.0,5.0,6.2,1.6000000000000014,581.5082,163
2024-05-04 23:33:00,78,129.8611,1193.0,5.100000000000001,6.2,1.6000000000000014,581.0536,163
2024-05-04 23:39:00,77,129.3403,1193.0,5.0,6.2,1.6000000000000014,579.5725,163
2024-05-04 23:42:00,77,125.8681,1193.0,4.899999999999999,6.2,1.6000000000000014,570.0181,158
2024-05-04 23:48:00,77,125.6076,1193.0,4.899999999999999,6.2,1.5,569.2875,158
2024-05-04 23:51:00,77,127.9514,1193.0,4.800000000000001,6.2,1.6999999999999993,570.1675,158
2024-05-04 23:54:00,76,127.1701,1193.0,4.800000000000001,6.1,1.6999999999999993,569.8844,158
2024-05-05 00:00:00,77,126.7361,1193.0,4.800000000000001,6.1,1.6999999999999993,571.613,158
2024-05-05 00:03:00,75,124.0451,1193.0,4.800000000000001,6.1,1.5,560.4415,158
2024-05-05 00:09:00,75,124.566,1193.0,4.800000000000001,6.2,1.5,561.061,158
2024-05-05 00:12:00,76,125.7813,1194.0,4.800000000000001,6.1,1.5999999999999979,563.0577,158
2024-05-05 00:18:00,75,125.0,1194.0,4.800000000000001,6.2,1.5999999999999979,565.0447,158
2024-05-05 00:21:00,75,125.5208,1194.0,4.699999999999999,6.2,1.5,563.4758,158
2024-05-05 00:24:00,76,125.7813,1194.0,4.800000000000001,6.1,1.5999999999999979,565.3134,158
2024-05-05 00:30:00,76,125.434,1194.0,4.699999999999999,6.1,1.5999999999999979,565.3666,158
2024-05-05 00:33:00,76,127.691,1194.0,4.800000000000001,6.1,1.6999999999999993,566.9519,158
2024-05-05 00:36:00,77,126.0417,1194.0,4.800000000000001,6.0,1.6999999999999993,568.6415,158
2024-05-05 00:39:00,75,126.0417,1194.0,4.699999999999999,6.2,1.5,566.2675,158
2024-05-05 00:45:00,76,124.0451,1194.0,4.699999999999999,6.2,1.5,567.238,158
2024-05-05 00:48:00,76,124.0451,1194.0,4.799999999999997,6.2,1.6000000000000014,565.7865,158
2024-05-05 00:51:00,76,125.0868,1194.0,4.800000000000001,6.2,1.5999999999999979,566.0227,158
2024-05-05 00:54:00,76,126.8229,1194.0,4.899999999999999,6.1,1.6000000000000014,569.8268,158
