Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-05-05 01:00:00,75,125.8681,1194.0,4.799999999999997,6.199999999999999,1.6000000000000014,562.1272,158
2024-05-05 01:03:00,75,126.3889,1194.0,4.699999999999999,6.1,1.5999999999999979,564.418,158
2024-05-05 01:06:00,75,125.0868,1194.0,4.899999999999999,6.1,1.4000000000000021,559.4813,158
2024-05-05 01:09:00,75,126.4757,1194.0,4.699999999999999,6.0,1.5999999999999979,560.5669,158
2024-05-05 01:12:00,74,125.9549,1194.0,4.699999999999999,6.0,1.5999999999999979,563.8809,158
2024-05-05 01:15:00,74,124.9132,1195.0,4.699999999999999,6.1,1.5,560.542,158
2024-05-05 01:21:00,75,125.0868,1195.0,4.799999999999997,6.199999999999999,1.4000000000000021,561.455,158
2024-05-05 01:24:00,75,126.8229,1195.0,4.699999999999999,6.0,1.5999999999999979,560.4246,158
2024-05-05 01:30:00,75,126.6493,1195.0,4.699999999999999,6.0,1.6999999999999993,566.1638,158
2024-05-05 01:33:00,75,127.2569,1195.0,4.799999999999997,6.1,1.6000000000000014,569.8441,158
2024-05-05 01:39:00,77,127.691,1195.0,4.799999999999997,6.0,1.6000000000000014,568.3403,158
2024-05-05 01:42:00,76,126.6493,1195.0,4.699999999999999,6.1,1.6999999999999993,571.1813,158
2024-05-05 01:45:00,76,128.3854,1195.0,4.799999999999997,6.0,1.6000000000000014,567.939,158
2024-05-05 01:51:00,76,129.0799,1195.0,4.799999999999997,6.0,1.6000000000000014,567.8754,158
2024-05-05 01:54:00,76,126.7361,1195.0,4.799999999999997,6.0,1.6000000000000014,568.0891,158
2024-05-05 02:00:00,76,127.5174,1195.0,4.699999999999999,6.1,1.6999999999999993,570.0104,158
2024-05-05 02:03:00,76,127.5174,1195.0,4.799999999999997,6.0,1.6000000000000014,569.615,158
2024-05-05 02:06:00,75,129.6875,1195.0,4.899999999999999,6.0,1.5,568.0692,158
2024-05-05 02:12:00,77,130.5556,1195.0,4.699999999999999,6.0,1.6999999999999993,571.7261,158
2024-05-05 02:15:00,76,128.0382,1196.0,4.899999999999999,6.0,1.6000000000000014,574.5867,158
2024-05-05 02:18:00,76,125.0868,1196.0,4.799999999999997,6.2,1.6000000000000014,569.6012,158
2024-05-05 02:21:00,76,124.7396,1196.0,4.899999999999999,6.2,1.5,569.5449,158
2024-05-05 02:30:00,77,128.3854,1196.0,4.899999999999999,6.0,1.6000000000000014,572.7426,158
2024-05-05 02:36:00,76,127.5174,1196.0,4.899999999999999,6.0,1.5,571.0756,158
2024-05-05 02:39:00,76,127.0833,1196.0,4.899999999999999,6.0,1.5,568.9003,158
2024-05-05 02:45:00,76,127.6042,1196.0,4.799999999999997,6.0,1.6000000000000014,568.2976,158
2024-05-05 02:48:00,76,127.3438,1196.0,4.899999999999999,6.0,1.5,568.7086,158
2024-05-05 02:51:00,76,128.0382,1196.0,4.799999999999997,6.0,1.6000000000000014,565.5406,158
2024-05-05 02:57:00,76,127.6042,1196.0,4.699999999999999,6.0,1.6999999999999993,566.2179,158
2024-05-05 03:00:00,75,126.3021,1196.0,4.699999999999999,6.0,1.5999999999999979,563.649,158
2024-05-05 03:06:00,75,125.8681,1196.0,4.699999999999999,6.0,1.5999999999999979,563.1091,158
2024-05-05 03:09:00,76,129.6875,1196.0,4.699999999999999,6.0,1.6999999999999993,567.1307,158
2024-05-05 03:15:00,76,129.7743,1197.0,4.699999999999999,6.0,1.6999999999999993,565.791,158
2024-05-05 03:18:00,76,128.9063,1197.0,4.800000000000001,6.0,1.6999999999999993,568.0106,158
2024-05-05 03:21:00,76,126.9097,1197.0,4.799999999999997,6.0,1.6000000000000014,566.7274,158
2024-05-05 03:27:00,76,127.2569,1197.0,4.800000000000001,6.1,1.5,564.1423,158
2024-05-05 03:30:00,75,128.6458,1197.0,4.800000000000001,6.0,1.5,562.4991,158
2024-05-05 03:33:00,76,128.125,1197.0,4.699999999999999,6.0,1.6999999999999993,567.3759,158
2024-05-05 03:36:00,76,128.125,1197.0,4.699999999999999,6.0,1.6999999999999993,565.9811,158
2024-05-05 03:39:00,76,128.125,1197.0,4.699999999999999,6.0,1.6999999999999993,566.8797,158
2024-05-05 03:42:00,75,126.4757,1197.0,4.800000000000001,6.0,1.5,561.0663,158
2024-05-05 03:48:00,75,126.9097,1197.0,4.800000000000001,6.0,1.5,561.6874,158
2024-05-05 03:51:00,74,126.7361,1197.0,4.699999999999999,6.0,1.5,562.7357,158
2024-05-05 03:57:00,75,126.8229,1197.0,4.699999999999999,6.0,1.5999999999999979,563.7131,158
2024-05-05 04:00:00,75,126.6493,1197.0,4.800000000000001,6.2,1.6999999999999993,568.6664,158
2024-05-05 04:06:00,76,127.1701,1197.0,4.699999999999999,6.1,1.6999999999999993,567.9584,158
2024-05-05 04:09:00,76,130.3819,1197.0,4.699999999999999,6.1,1.6999999999999993,569.6797,158
2024-05-05 04:12:00,76,127.7778,1198.0,4.899999999999999,6.0,1.6000000000000014,567.3416,158
2024-05-05 04:18:00,76,128.8194,1198.0,4.800000000000001,6.0,1.5999999999999979,567.9752,158
2024-05-05 04:21:00,76,127.0833,1198.0,4.800000000000001,6.0,1.5,563.6382,158
2024-05-05 04:27:00,75,127.1701,1198.0,4.800000000000001,6.0,1.5,562.1071,158
2024-05-05 04:30:00,75,128.0382,1198.0,4.800000000000001,6.0,1.5,554.9098,158
2024-05-05 04:36:00,75,128.559,1198.0,4.800000000000001,5.9,1.5,560.5425,158
2024-05-05 04:39:00,75,129.0799,1198.0,4.800000000000001,6.0,1.5999999999999979,564.0924,158
2024-05-05 04:42:00,76,128.2118,1198.0,4.800000000000001,6.0,1.5,563.1477,158
2024-05-05 04:48:00,76,130.5556,1198.0,4.800000000000001,6.0,1.5,564.0964,158
2024-05-05 04:51:00,76,127.2569,1198.0,4.800000000000001,6.0,1.5,564.0464,158
2024-05-05 04:57:00,76,128.9931,1198.0,4.900000000000002,6.0,1.5,563.9947,158
2024-05-05 05:00:00,76,128.3854,1198.0,4.900000000000002,6.1,1.5,565.2317,158
2024-05-05 05:03:00,76,131.4236,1198.0,4.800000000000001,6.0,1.5,565.0922,158
2024-05-05 05:15:00,76,130.3819,1199.0,4.900000000000002,6.0,1.5,564.5902,158
2024-05-05 05:18:00,75,130.9896,1199.0,4.900000000000002,5.9,1.6999999999999993,566.6476,158
2024-05-05 05:21:00,75,130.1215,1199.0,4.699999999999999,5.9,1.6000000000000014,559.7501,158
2024-05-05 05:27:00,76,130.6424,1199.0,4.699999999999999,5.9,1.6000000000000014,566.1153,158
2024-05-05 05:30:00,77,131.1632,1199.0,4.900000000000002,5.9,1.5,567.5155,163
2024-05-05 05:33:00,76,130.7292,1199.0,4.800000000000001,6.0,1.5,564.6526,158
2024-05-05 05:39:00,76,129.2535,1199.0,4.800000000000001,6.0,1.5,565.7666,158
2024-05-05 05:42:00,76,129.9479,1199.0,4.800000000000001,6.0,1.5999999999999979,566.7565,158
2024-05-05 05:48:00,76,131.684,1199.0,4.800000000000001,6.0,1.6999999999999993,569.8601,158
2024-05-05 05:51:00,76,133.6806,1199.0,4.900000000000002,5.9,1.5999999999999979,570.4209,177
2024-05-05 05:57:00,76,134.2882,1199.0,4.800000000000001,5.800000000000001,1.6999999999999993,571.814,177
2024-05-05 06:00:00,75,131.9444,1199.0,4.800000000000001,5.9,1.5,566.5151,158
2024-05-05 06:03:00,76,130.816,1199.0,4.900000000000002,5.800000000000001,1.5,565.679,158
2024-05-05 06:09:00,76,130.6424,1199.0,4.800000000000001,5.800000000000001,1.5,563.6588,158
2024-05-05 06:12:00,77,133.7674,1200.0,4.900000000000002,5.9,1.5999999999999979,567.546,163
2024-05-05 06:18:00,76,133.4201,1200.0,4.699999999999999,5.9,1.6999999999999993,569.2474,158
2024-05-05 06:21:00,76,132.9861,1200.0,4.800000000000001,5.800000000000001,1.6999999999999993,567.8667,177
2024-05-05 06:24:00,77,132.2917,1200.0,4.900000000000002,6.0,1.6999999999999993,573.3632,163
2024-05-05 06:33:00,77,132.1181,1200.0,4.900000000000002,5.9,1.6999999999999993,570.8786,163
2024-05-05 06:39:00,77,130.3819,1200.0,4.800000000000001,5.9,1.5999999999999979,570.2961,158
2024-05-05 06:42:00,77,132.5521,1200.0,4.900000000000002,5.800000000000001,1.5999999999999979,569.2476,177
2024-05-05 06:48:00,77,132.2917,1200.0,4.800000000000001,5.9,1.6999999999999993,571.8985,163
2024-05-05 06:51:00,76,132.7257,1200.0,5.0,6.0,1.6000000000000014,571.1939,163
2024-05-05 06:54:00,77,133.1597,1200.0,4.900000000000002,5.9,1.6999999999999993,570.3387,163
2024-05-05 07:00:00,77,133.4201,1200.0,4.900000000000002,5.9,1.6999999999999993,572.3533,163
2024-05-05 07:03:00,77,132.8993,1200.0,5.0,5.9,1.6000000000000014,572.5599,163
2024-05-05 07:09:00,77,134.8958,1200.0,4.899999999999999,5.9,1.6000000000000014,571.1911,163
2024-05-05 07:12:00,78,137.1528,1201.0,5.0,5.700000000000001,1.7000000000000028,578.5197,53
2024-05-05 07:18:00,78,137.3264,1201.0,4.899999999999999,5.800000000000001,1.7000000000000028,580.3687,47
2024-05-05 07:21:00,77,137.3264,1201.0,4.900000000000002,5.700000000000001,1.8000000000000007,578.636,177
2024-05-05 07:24:00,78,140.191,1201.0,4.899999999999999,5.700000000000001,1.6999999999999993,586.3064,156
2024-05-05 07:30:00,78,140.5382,1201.0,5.0,5.700000000000001,1.6999999999999993,587.0775,53
2024-05-05 07:33:00,78,141.4063,1201.0,5.0,5.700000000000001,1.8000000000000007,592.8464,53
2024-05-05 07:39:00,78,140.9722,1201.0,5.200000000000003,5.800000000000001,1.5999999999999979,594.6997,53
2024-05-05 07:42:00,79,139.3229,1201.0,5.0,5.800000000000001,1.6999999999999993,595.497,53
2024-05-05 07:45:00,80,139.8438,1201.0,5.200000000000003,5.9,1.6999999999999993,599.1717,53
2024-05-05 07:51:00,79,140.1042,1201.0,5.100000000000001,5.9,1.6999999999999993,598.3138,53
2024-05-05 07:54:00,79,140.7986,1201.0,5.0,5.9,1.8000000000000007,598.598,53
2024-05-05 08:00:00,80,140.3646,1201.0,5.100000000000001,5.800000000000001,1.6999999999999993,599.3534,53
2024-05-05 08:03:00,80,140.7118,1201.0,5.100000000000001,5.9,1.6999999999999993,598.1315,53
2024-05-05 08:09:00,79,140.3646,1201.0,5.300000000000001,5.9,1.6000000000000014,598.6124,53
2024-05-05 08:12:00,79,141.4063,1201.0,5.100000000000001,5.800000000000001,1.6999999999999993,599.0629,53
2024-05-05 08:15:00,79,140.7118,1202.0,5.199999999999999,5.800000000000001,1.6000000000000014,598.4135,53
2024-05-05 08:18:00,80,139.8438,1202.0,5.100000000000001,5.800000000000001,1.6999999999999993,598.9952,53
2024-05-05 08:24:00,80,140.1042,1202.0,5.100000000000001,5.800000000000001,1.7999999999999972,604.7906,53
2024-05-05 08:27:00,80,139.7569,1202.0,5.100000000000001,5.9,1.7999999999999972,602.8988,53
2024-05-05 08:30:00,79,142.1007,1202.0,5.200000000000003,5.800000000000001,1.6999999999999993,598.964,53
2024-05-05 08:36:00,80,141.5799,1202.0,5.100000000000001,5.800000000000001,1.6999999999999993,599.0795,53
2024-05-05 08:39:00,79,141.6667,1202.0,5.100000000000001,5.9,1.7999999999999972,602.1377,53
2024-05-05 08:45:00,78,140.9722,1202.0,5.199999999999999,5.800000000000001,1.6999999999999993,594.6594,53
2024-05-05 08:48:00,78,140.9722,1202.0,5.100000000000001,5.9,1.6999999999999993,594.6986,53
2024-05-05 08:51:00,79,146.7882,1202.0,5.100000000000001,5.800000000000001,1.7999999999999972,599.7614,220
2024-05-05 08:57:00,80,148.0903,1202.0,5.0,5.7,1.8999999999999986,603.4121,220
2024-05-05 09:00:00,80,158.941,1202.0,5.199999999999999,5.6000000000000005,1.5,606.5376,225
2024-05-05 09:06:00,81,155.7292,1202.0,5.100000000000001,5.500000000000001,1.8999999999999986,622.3757,224
2024-05-05 09:09:00,79,144.0104,1202.0,5.0,5.699999999999999,1.6000000000000014,595.1494,53
2024-05-05 09:15:00,79,141.5799,1203.0,5.0,5.799999999999999,1.6000000000000014,592.3607,53
2024-05-05 09:18:00,78,141.4063,1203.0,5.0,5.799999999999999,1.6000000000000014,592.7997,53
2024-05-05 09:21:00,79,142.1007,1203.0,4.800000000000001,5.799999999999999,1.8000000000000007,590.6177,156
2024-05-05 09:27:00,79,143.2292,1203.0,4.800000000000001,5.699999999999999,1.8000000000000007,596.0851,156
2024-05-05 09:30:00,81,143.2292,1203.0,5.0,5.700000000000001,1.8000000000000007,603.9201,156
2024-05-05 09:36:00,81,142.7951,1203.0,5.0,5.9,1.8000000000000007,603.4563,54
2024-05-05 09:39:00,81,141.8403,1203.0,5.100000000000001,5.9,1.8000000000000007,603.9078,54
2024-05-05 09:45:00,80,142.0139,1203.0,5.0,5.9,1.6999999999999993,603.6053,54
2024-05-05 09:48:00,80,141.4931,1203.0,5.0,5.9,1.6999999999999993,599.6279,47
2024-05-05 09:51:00,80,141.1458,1203.0,5.0,5.9,1.6000000000000014,597.8357,47
2024-05-05 09:57:00,80,142.2743,1203.0,5.0,5.9,1.6999999999999993,599.2738,54
2024-05-05 10:00:00,81,141.6667,1203.0,5.0,5.9,1.6999999999999993,599.0451,54
2024-05-05 10:03:00,80,143.316,1203.0,5.100000000000001,5.9,1.8000000000000007,606.3005,53
2024-05-05 10:06:00,81,146.0069,1203.0,5.0,5.8,1.8000000000000007,608.4298,49
2024-05-05 10:12:00,82,148.7847,1203.0,5.0,5.8,1.8000000000000007,607.3076,49
2024-05-05 10:15:00,83,147.9167,1204.0,5.100000000000001,5.8999999999999995,1.8999999999999986,617.2393,49
2024-05-05 10:18:00,84,147.1354,1204.0,5.199999999999999,5.8999999999999995,1.8000000000000007,621.2091,49
2024-05-05 10:21:00,86,147.7431,1204.0,5.300000000000001,6.1000000000000005,1.9999999999999964,641.1601,52
2024-05-05 10:27:00,86,147.2222,1204.0,5.300000000000001,6.1000000000000005,1.9999999999999964,641.4457,52
2024-05-05 10:30:00,86,148.9583,1204.0,5.300000000000001,6.1000000000000005,1.9999999999999964,644.6693,52
2024-05-05 10:33:00,86,150.3472,1204.0,5.399999999999999,6.1000000000000005,1.8999999999999986,642.4095,57
2024-05-05 10:36:00,86,152.4306,1204.0,5.5,6.1000000000000005,1.8999999999999986,647.7632,57
2024-05-05 10:42:00,87,153.3854,1204.0,5.600000000000001,5.999999999999999,1.8999999999999986,647.0831,57
2024-05-05 10:45:00,88,154.8611,1204.0,5.5,5.999999999999999,1.8999999999999986,653.9399,57
2024-05-05 10:48:00,88,156.7708,1204.0,5.5,5.999999999999999,2.1000000000000014,655.4169,57
2024-05-05 10:51:00,89,146.6146,1204.0,5.699999999999999,6.1,1.9000000000000021,661.0928,56
2024-05-05 10:57:00,87,144.7049,1204.0,5.699999999999999,6.199999999999999,1.8000000000000007,650.6558,56
2024-05-05 11:00:00,85,142.9688,1204.0,5.5,6.4,2.0,653.4189,44
2024-05-05 11:06:00,87,142.1007,1204.0,5.600000000000001,6.4,2.0,653.9014,56
2024-05-05 11:09:00,88,144.5313,1204.0,5.600000000000001,6.4,1.8999999999999986,654.5843,56
2024-05-05 11:12:00,89,142.9688,1205.0,5.600000000000001,6.5,2.0,662.4995,56
2024-05-05 11:18:00,89,141.6667,1205.0,5.600000000000001,6.6,2.0,658.6142,56
2024-05-05 11:21:00,87,142.8819,1205.0,5.600000000000001,6.6,2.0,658.1106,56
2024-05-05 11:27:00,86,142.9688,1205.0,5.700000000000003,6.5,2.0,657.55,56
2024-05-05 11:30:00,86,138.3681,1205.0,5.5,6.500000000000001,1.8999999999999986,645.4978,44
2024-05-05 11:36:00,82,137.1528,1205.0,5.5,6.3999999999999995,1.7000000000000028,635.576,44
2024-05-05 11:39:00,84,137.1528,1205.0,5.400000000000002,6.3999999999999995,1.8000000000000007,630.8732,44
2024-05-05 11:42:00,82,136.7188,1205.0,5.300000000000001,6.3999999999999995,1.8000000000000007,627.1921,44
2024-05-05 11:48:00,82,136.7188,1205.0,5.300000000000001,6.3,1.6999999999999993,615.2329,44
2024-05-05 11:51:00,83,132.9861,1205.0,5.199999999999999,6.3,1.6999999999999993,610.4743,46
2024-05-05 11:57:00,83,132.8993,1205.0,5.100000000000001,6.3,1.7999999999999972,611.6556,46
2024-05-05 12:00:00,80,130.7292,1205.0,5.100000000000001,6.3999999999999995,1.6999999999999993,608.5156,43
2024-05-05 12:03:00,81,135.4167,1205.0,5.199999999999999,6.299999999999999,1.8000000000000007,607.9694,46
2024-05-05 12:09:00,80,134.8958,1205.0,5.199999999999999,6.299999999999999,1.6999999999999993,608.6387,46
2024-05-05 12:12:00,81,134.8958,1206.0,5.100000000000001,6.199999999999999,1.6999999999999993,605.9694,46
2024-05-05 12:18:00,81,135.5035,1206.0,5.100000000000001,6.199999999999999,1.6999999999999993,604.613,46
2024-05-05 12:21:00,82,132.9861,1206.0,5.100000000000001,6.199999999999999,1.6999999999999993,604.2854,46
2024-05-05 12:27:00,80,131.5104,1206.0,5.100000000000001,6.299999999999999,1.6999999999999993,604.0508,43
2024-05-05 12:30:00,80,130.816,1206.0,5.100000000000001,6.3999999999999995,1.6999999999999993,603.7249,43
2024-05-05 12:33:00,82,132.5521,1206.0,5.100000000000001,6.299999999999999,1.6999999999999993,603.0855,46
2024-05-05 12:36:00,81,134.6354,1206.0,5.0,6.200000000000001,1.6999999999999993,602.7383,46
2024-05-05 12:42:00,80,134.8958,1206.0,5.099999999999998,6.200000000000001,1.8000000000000007,606.0648,46
2024-05-05 12:45:00,81,135.0694,1206.0,5.099999999999998,6.200000000000001,1.8000000000000007,603.9117,46
2024-05-05 12:48:00,81,135.0694,1206.0,5.099999999999998,6.200000000000001,1.8000000000000007,607.5187,46
2024-05-05 12:54:00,82,134.8958,1206.0,5.199999999999999,6.200000000000001,1.6999999999999993,607.7493,46
2024-05-05 12:57:00,82,136.7188,1206.0,5.100000000000001,6.1000000000000005,1.6999999999999993,607.0493,46
2024-05-05 13:03:00,82,136.8924,1206.0,5.0,6.1000000000000005,1.9000000000000021,607.7231,46
2024-05-05 13:06:00,81,137.066,1206.0,5.100000000000001,6.1000000000000005,1.8000000000000007,608.5244,46
2024-05-05 13:09:00,82,138.5417,1206.0,5.100000000000001,6.2,1.9000000000000021,618.0519,46
2024-05-05 13:15:00,83,138.9757,1207.0,5.100000000000001,6.2,1.9000000000000021,618.0062,46
2024-05-05 13:18:00,82,140.3646,1207.0,5.300000000000001,6.2,1.7999999999999972,622.6023,44
2024-05-05 13:24:00,84,139.8438,1207.0,5.300000000000001,6.1000000000000005,1.7999999999999972,623.1003,44
2024-05-05 13:27:00,85,139.4965,1207.0,5.400000000000002,6.200000000000001,1.8999999999999986,632.0175,44
2024-05-05 13:33:00,85,140.1042,1207.0,5.400000000000002,6.200000000000001,1.8999999999999986,631.7255,44
2024-05-05 13:36:00,84,139.4965,1207.0,5.300000000000001,6.200000000000001,1.8999999999999986,631.1257,44
2024-05-05 13:39:00,85,140.3646,1207.0,5.300000000000001,6.4,1.8999999999999986,634.1786,44
2024-05-05 13:45:00,84,138.9757,1207.0,5.5,6.300000000000001,1.8000000000000007,635.8302,44
2024-05-05 13:48:00,83,140.1042,1207.0,5.300000000000001,6.300000000000001,1.8999999999999986,634.0338,44
2024-05-05 13:51:00,84,139.7569,1207.0,5.300000000000001,6.200000000000001,1.8999999999999986,632.1545,44
2024-05-05 13:54:00,85,138.8889,1207.0,5.399999999999999,6.200000000000001,1.9000000000000021,635.2773,44
2024-05-05 14:00:00,84,140.191,1207.0,5.399999999999999,6.4,1.9000000000000021,635.4441,44
2024-05-05 14:03:00,83,139.3229,1207.0,5.399999999999999,6.300000000000001,1.9000000000000021,642.4979,44
2024-05-05 14:09:00,85,140.191,1207.0,5.399999999999999,6.300000000000001,1.9000000000000021,643.1938,44
2024-05-05 14:12:00,85,140.2778,1207.0,5.5,6.300000000000001,1.8000000000000007,641.9666,44
2024-05-05 14:15:00,85,141.4931,1208.0,5.399999999999999,6.300000000000001,1.9000000000000021,639.31,44
2024-05-05 14:21:00,83,140.7118,1208.0,5.399999999999999,6.200000000000001,1.9000000000000021,636.8246,44
2024-05-05 14:24:00,84,140.7118,1208.0,5.399999999999999,6.300000000000001,1.9000000000000021,638.6986,44
2024-05-05 14:30:00,84,140.7118,1208.0,5.399999999999999,6.4,1.9000000000000021,637.9697,44
2024-05-05 14:33:00,85,139.4097,1208.0,5.399999999999999,6.300000000000001,1.9000000000000021,637.3167,44
2024-05-05 14:39:00,83,138.9757,1208.0,5.399999999999999,6.300000000000001,1.8000000000000007,634.3541,44
2024-05-05 14:42:00,84,139.4965,1208.0,5.399999999999999,6.300000000000001,1.9000000000000021,637.585,44
2024-05-05 14:45:00,85,141.059,1208.0,5.399999999999999,6.300000000000001,1.9000000000000021,641.8422,44
2024-05-05 14:51:00,85,140.2778,1208.0,5.399999999999999,6.300000000000001,1.9000000000000021,643.8062,44
2024-05-05 14:54:00,82,139.2361,1208.0,5.400000000000002,6.300000000000001,1.9000000000000021,641.1434,44
2024-05-05 15:00:00,84,140.9722,1208.0,5.5,6.4,1.9000000000000021,643.5643,44
2024-05-05 15:03:00,83,140.5382,1208.0,5.5,6.4,1.9000000000000021,644.4103,44
2024-05-05 15:09:00,85,141.4931,1208.0,5.400000000000002,6.300000000000001,1.9999999999999964,645.3005,44
2024-05-05 15:12:00,84,141.8403,1208.0,5.399999999999999,6.4,1.8999999999999986,645.9464,44
2024-05-05 15:15:00,86,142.8819,1209.0,5.5,6.300000000000001,1.9999999999999964,648.725,50
2024-05-05 15:21:00,85,142.9688,1209.0,5.399999999999999,6.300000000000001,1.8999999999999986,650.2773,44
2024-05-05 15:24:00,86,142.4479,1209.0,5.699999999999999,6.300000000000001,1.7000000000000028,646.7756,50
2024-05-05 15:27:00,85,141.4063,1209.0,5.5,6.300000000000001,1.9999999999999964,646.7323,44
2024-05-05 15:30:00,83,141.5799,1209.0,5.400000000000002,6.300000000000001,1.9999999999999964,646.2797,44
2024-05-05 15:36:00,85,141.6667,1209.0,5.5,6.4,1.8999999999999986,647.3748,44
2024-05-05 15:39:00,87,142.5347,1209.0,5.599999999999998,6.300000000000001,1.8999999999999986,650.7231,56
2024-05-05 15:45:00,83,141.8403,1209.0,5.600000000000001,6.4,1.7999999999999972,647.1317,44
2024-05-05 15:48:00,85,142.4479,1209.0,5.600000000000001,6.300000000000001,1.7999999999999972,648.2312,50
2024-05-05 15:51:00,86,141.6667,1209.0,5.5,6.4,1.8999999999999986,652.3763,44
2024-05-05 15:54:00,86,142.7951,1209.0,5.399999999999999,6.300000000000001,1.8999999999999986,649.1458,51
2024-05-05 16:00:00,86,142.8819,1209.0,5.5,6.300000000000001,1.7999999999999972,651.3644,50
2024-05-05 16:03:00,85,142.1007,1209.0,5.5,6.4,1.7999999999999972,651.1902,44
2024-05-05 16:06:00,84,142.7083,1209.0,5.600000000000001,6.300000000000001,1.7999999999999972,650.3116,50
2024-05-05 16:12:00,84,140.5382,1209.0,5.399999999999999,6.5,1.8999999999999986,651.4754,44
2024-05-05 16:15:00,86,140.1042,1210.0,5.399999999999999,6.4,1.8999999999999986,645.67,44
2024-05-05 16:21:00,83,140.1042,1210.0,5.5,6.300000000000001,1.8999999999999986,647.611,44
2024-05-05 16:24:00,85,139.6701,1210.0,5.5,6.4,1.8999999999999986,648.3794,44
2024-05-05 16:30:00,84,139.0625,1210.0,5.600000000000001,6.4,1.7999999999999972,648.7826,44
2024-05-05 16:33:00,86,138.3681,1210.0,5.399999999999999,6.4,1.8999999999999986,649.2794,44
2024-05-05 16:36:00,83,139.9306,1210.0,5.400000000000002,6.5,1.9999999999999964,648.3874,44
2024-05-05 16:39:00,84,138.3681,1210.0,5.5,6.4,1.9000000000000021,644.5319,44
2024-05-05 16:45:00,82,138.1944,1210.0,5.400000000000002,6.5,1.9000000000000021,642.1517,44
2024-05-05 16:48:00,83,138.8889,1210.0,5.5,6.5,1.9000000000000021,643.2786,44
2024-05-05 16:51:00,83,140.625,1210.0,5.5,6.300000000000001,1.9000000000000021,644.5148,44
2024-05-05 16:57:00,85,140.9722,1210.0,5.399999999999999,6.300000000000001,2.0000000000000036,646.3752,44
2024-05-05 17:00:00,85,139.9306,1210.0,5.5,6.300000000000001,1.9000000000000021,646.2493,44
2024-05-05 17:06:00,84,139.2361,1210.0,5.5,6.300000000000001,1.9000000000000021,642.5132,44
2024-05-05 17:09:00,85,137.5868,1210.0,5.5,6.500000000000001,1.8000000000000007,640.3832,44
2024-05-05 17:12:00,86,137.5868,1210.0,5.5,6.500000000000001,1.8000000000000007,638.4673,44
2024-05-05 17:15:00,82,136.7188,1211.0,5.300000000000001,6.500000000000001,1.8999999999999986,632.7305,44
2024-05-05 17:21:00,82,136.2847,1211.0,5.399999999999999,6.500000000000001,1.8000000000000007,634.2338,44
2024-05-05 17:24:00,83,136.0243,1211.0,5.300000000000001,6.500000000000001,1.8999999999999986,634.1281,44
2024-05-05 17:27:00,83,131.9444,1211.0,5.199999999999999,6.300000000000001,1.7999999999999972,623.102,46
2024-05-05 17:33:00,82,131.4236,1211.0,5.199999999999999,6.5,1.6000000000000014,615.7151,43
2024-05-05 17:36:00,82,131.25,1211.0,5.199999999999999,6.4,1.7000000000000028,616.927,43
2024-05-05 17:39:00,81,131.684,1211.0,5.199999999999999,6.5,1.7000000000000028,615.4458,43
2024-05-05 17:42:00,81,126.3021,1211.0,5.199999999999999,6.4,1.6000000000000014,615.1277,43
2024-05-05 17:48:00,80,123.0035,1211.0,5.199999999999999,6.6000000000000005,1.6000000000000014,602.6859,136
2024-05-05 17:51:00,78,119.9653,1211.0,4.899999999999999,6.500000000000001,1.6000000000000014,584.6841,137
2024-05-05 17:57:00,78,119.5313,1211.0,4.899999999999999,6.500000000000001,1.6000000000000014,583.2083,137
2024-05-05 18:00:00,78,120.5729,1211.0,4.899999999999999,6.500000000000001,1.5,582.0989,137
2024-05-05 18:06:00,77,120.2257,1211.0,4.800000000000001,6.500000000000001,1.5999999999999979,579.4445,135
2024-05-05 18:09:00,79,135.3299,1211.0,4.800000000000001,6.200000000000001,1.8999999999999986,599.6898,163
2024-05-05 18:12:00,81,139.0625,1212.0,5.0,6.200000000000001,1.8000000000000007,618.1674,46
2024-05-05 18:18:00,83,138.4549,1212.0,5.0,6.200000000000001,1.9000000000000021,616.65,46
2024-05-05 18:21:00,83,135.0694,1212.0,5.0,6.200000000000001,1.8000000000000007,613.543,46
2024-05-05 18:27:00,81,136.8056,1212.0,5.0,6.300000000000001,1.8000000000000007,614.4655,46
2024-05-05 18:30:00,82,139.7569,1212.0,4.900000000000002,6.200000000000001,1.8000000000000007,619.641,45
2024-05-05 18:33:00,83,140.625,1212.0,5.099999999999998,6.200000000000001,1.8999999999999986,632.0261,54
2024-05-05 18:45:00,83,138.8021,1212.0,5.199999999999999,6.4,1.7999999999999972,632.6723,46
2024-05-05 18:48:00,84,134.4618,1212.0,5.199999999999999,6.4,1.7999999999999972,631.105,46
2024-05-05 18:51:00,85,134.8958,1212.0,5.0,6.4,1.9000000000000021,623.9066,46
2024-05-05 18:57:00,84,134.2882,1212.0,5.099999999999998,6.4,1.8000000000000043,618.0041,46
2024-05-05 19:00:00,82,134.2014,1212.0,5.099999999999998,6.4,1.8000000000000043,621.6185,46
2024-05-05 19:03:00,83,132.5521,1212.0,5.0,6.4,1.9000000000000021,621.6223,43
2024-05-05 19:06:00,81,133.5938,1212.0,5.0,6.500000000000001,1.8000000000000007,620.1213,43
2024-05-05 19:12:00,84,132.8993,1212.0,5.0,6.500000000000001,1.8000000000000007,621.4034,43
2024-05-05 19:15:00,84,133.3333,1213.0,5.0,6.500000000000001,1.8000000000000007,619.7623,43
2024-05-05 19:18:00,83,133.6806,1213.0,5.0,6.3999999999999995,1.6999999999999993,616.7036,46
2024-05-05 19:24:00,82,134.5486,1213.0,5.0,6.3999999999999995,1.8000000000000007,616.3132,46
2024-05-05 19:27:00,81,133.4201,1213.0,5.0,6.3999999999999995,1.8000000000000007,613.5353,43
2024-05-05 19:33:00,81,133.3333,1213.0,4.899999999999999,6.3999999999999995,1.9000000000000021,614.814,43
2024-05-05 19:36:00,81,130.816,1213.0,4.899999999999999,6.3999999999999995,1.6999999999999993,603.214,43
2024-05-05 19:42:00,81,130.6424,1213.0,4.899999999999999,6.3999999999999995,1.6999999999999993,605.2458,43
2024-05-05 19:45:00,80,131.1632,1213.0,4.899999999999999,6.3999999999999995,1.6000000000000014,604.3409,163
2024-05-05 19:48:00,80,130.5556,1213.0,4.899999999999999,6.3999999999999995,1.6999999999999993,606.0549,163
2024-05-05 19:54:00,80,131.5972,1213.0,4.899999999999999,6.3999999999999995,1.6999999999999993,603.6368,163
2024-05-05 19:57:00,81,128.8194,1213.0,4.800000000000001,6.3,1.7999999999999972,604.8717,163
2024-05-05 20:00:00,80,130.2083,1213.0,4.800000000000001,6.3999999999999995,1.6999999999999993,600.5162,163
2024-05-05 20:03:00,81,132.1181,1213.0,4.800000000000001,6.3999999999999995,1.6999999999999993,600.8087,163
2024-05-05 20:06:00,81,130.6424,1213.0,4.800000000000001,6.3999999999999995,1.6999999999999993,598.5897,163
2024-05-05 20:09:00,79,131.684,1214.0,4.899999999999999,6.299999999999999,1.6000000000000014,594.8002,163
2024-05-05 20:15:00,80,130.1215,1214.0,4.800000000000001,6.299999999999999,1.6999999999999993,595.066,163
2024-05-05 20:18:00,80,131.5972,1214.0,4.699999999999999,6.199999999999999,1.8000000000000007,596.3479,163
2024-05-05 20:24:00,79,133.4201,1214.0,4.699999999999999,6.199999999999999,1.8999999999999986,598.3253,163
2024-05-05 20:27:00,79,131.5972,1214.0,4.800000000000001,6.199999999999999,1.6999999999999993,593.5636,163
2024-05-05 20:33:00,80,131.4236,1214.0,4.800000000000001,6.199999999999999,1.6999999999999993,594.2819,163
2024-05-05 20:36:00,80,130.816,1214.0,4.800000000000001,6.199999999999999,1.6999999999999993,596.1185,163
2024-05-05 20:39:00,80,132.7257,1214.0,4.800000000000001,6.199999999999999,1.6999999999999993,593.5818,163
2024-05-05 20:45:00,81,131.684,1214.0,4.699999999999999,6.199999999999999,1.8000000000000007,596.9238,163
2024-05-05 20:48:00,81,131.4236,1214.0,4.900000000000002,6.299999999999999,1.6999999999999993,595.1364,163
2024-05-05 20:54:00,81,130.1215,1214.0,4.800000000000001,6.299999999999999,1.5999999999999979,595.0723,163
2024-05-05 20:57:00,79,130.6424,1214.0,4.699999999999999,6.299999999999999,1.6999999999999993,588.5029,164
2024-05-05 21:03:00,80,131.0764,1214.0,4.800000000000001,6.1,1.6999999999999993,590.8523,163
2024-05-05 21:06:00,81,130.5556,1214.0,4.699999999999999,6.199999999999999,1.6999999999999993,593.7228,164
2024-05-05 21:09:00,79,129.0799,1215.0,4.800000000000001,6.299999999999999,1.6000000000000014,590.9313,163
2024-05-05 21:15:00,79,129.7743,1215.0,4.699999999999999,6.299999999999999,1.7000000000000028,590.9991,164
2024-05-05 21:18:00,79,132.3785,1215.0,4.800000000000001,6.199999999999999,1.6999999999999993,591.494,163
2024-05-05 21:24:00,80,130.7292,1215.0,4.800000000000001,6.199999999999999,1.6999999999999993,590.6833,163
2024-05-05 21:27:00,79,129.4271,1215.0,4.800000000000001,6.299999999999999,1.6999999999999993,590.4326,163
2024-05-05 21:30:00,78,131.0764,1215.0,4.800000000000001,6.3,1.6000000000000014,588.5489,163
2024-05-05 21:36:00,79,129.8611,1215.0,4.800000000000001,6.3,1.6000000000000014,590.4334,163
2024-05-05 21:39:00,80,131.5104,1215.0,4.800000000000001,6.199999999999999,1.6000000000000014,593.9769,163
2024-05-05 21:45:00,80,131.4236,1215.0,4.800000000000001,6.199999999999999,1.6000000000000014,592.717,163
2024-05-05 21:48:00,80,130.2951,1215.0,4.899999999999999,6.199999999999999,1.6000000000000014,593.0545,163
2024-05-05 21:54:00,79,131.5104,1215.0,4.699999999999999,6.299999999999999,1.7000000000000028,590.5102,164
2024-05-05 21:57:00,80,129.2535,1215.0,4.699999999999999,6.3,1.8000000000000007,586.811,164
2024-05-05 22:00:00,78,129.6875,1215.0,4.899999999999999,6.199999999999999,1.6999999999999993,587.0295,163
2024-05-05 22:06:00,79,127.9514,1215.0,4.800000000000001,6.1,1.6999999999999993,585.6907,163
2024-05-05 22:09:00,78,127.6042,1215.0,4.800000000000001,6.3,1.6000000000000014,586.5874,163
2024-05-05 22:15:00,78,128.0382,1216.0,4.899999999999999,6.3,1.6000000000000014,586.0211,163
2024-05-05 22:18:00,77,130.2083,1216.0,4.699999999999999,6.1,1.7000000000000028,580.071,158
2024-05-05 22:21:00,78,128.9063,1216.0,4.699999999999999,6.1,1.7000000000000028,583.368,158
2024-05-05 22:27:00,78,127.1701,1216.0,4.899999999999999,6.199999999999999,1.6000000000000014,582.9427,163
2024-05-05 22:30:00,78,127.6042,1216.0,4.699999999999999,6.1,1.7000000000000028,578.2633,158
2024-05-05 22:33:00,78,127.7778,1216.0,4.899999999999999,6.299999999999999,1.6000000000000014,580.304,163
2024-05-05 22:36:00,78,130.5556,1216.0,4.800000000000001,6.1,1.6999999999999993,585.1512,163
2024-05-05 22:42:00,79,129.3403,1216.0,4.800000000000001,6.199999999999999,1.6999999999999993,587.1187,163
2024-05-05 22:45:00,78,129.8611,1216.0,4.800000000000001,6.299999999999999,1.6000000000000014,586.0195,163
2024-05-05 22:51:00,79,128.9063,1216.0,4.800000000000001,6.199999999999999,1.6999999999999993,588.1268,163
2024-05-05 22:54:00,79,130.9896,1216.0,4.800000000000001,6.299999999999999,1.6000000000000014,587.1224,163
2024-05-05 23:00:00,79,128.2118,1216.0,4.800000000000001,6.199999999999999,1.6999999999999993,585.1553,163
2024-05-05 23:03:00,78,122.743,1216.0,4.899999999999999,6.3999999999999995,1.6000000000000014,584.5935,137
2024-05-05 23:06:00,75,118.0555,1216.0,4.699999999999999,6.499999999999999,1.4000000000000021,561.3872,135
2024-05-05 23:09:00,73,117.5347,1216.0,4.5,6.299999999999999,1.5,549.1261,134
2024-05-05 23:15:00,77,135.7639,1217.0,4.599999999999998,6.199999999999999,1.9000000000000021,583.8845,164
2024-05-05 23:18:00,79,138.5417,1217.0,4.800000000000001,5.999999999999999,1.6999999999999993,590.4657,156
2024-05-05 23:21:00,81,138.5417,1217.0,4.900000000000002,5.999999999999999,1.8999999999999986,600.5659,47
2024-05-05 23:24:00,80,139.0625,1217.0,4.900000000000002,5.999999999999999,1.6999999999999993,600.1061,47
2024-05-05 23:27:00,81,137.1528,1217.0,4.800000000000001,5.999999999999999,1.8000000000000007,599.062,47
2024-05-05 23:30:00,80,139.3229,1217.0,4.800000000000001,5.999999999999999,1.8000000000000007,602.9479,45
2024-05-05 23:36:00,79,139.6701,1217.0,4.900000000000002,6.1000000000000005,1.6999999999999993,604.4938,47
2024-05-05 23:39:00,83,140.5382,1217.0,5.0,6.1,1.8000000000000007,620.2764,54
2024-05-05 23:45:00,82,142.0139,1217.0,5.0,6.1,1.8000000000000007,619.9251,54
2024-05-05 23:48:00,83,143.5764,1217.0,5.0,6.200000000000001,1.8999999999999986,620.1963,49
2024-05-05 23:51:00,83,144.0972,1217.0,5.199999999999999,6.1,1.8000000000000007,631.2952,54
2024-05-05 23:57:00,83,144.4444,1217.0,5.0,6.200000000000001,2.0000000000000036,638.1827,49
2024-05-06 00:00:00,83,142.5347,1217.0,5.0,6.200000000000001,1.9000000000000021,632.9391,49
2024-05-06 00:06:00,84,143.5764,1217.0,5.0,6.300000000000001,1.9000000000000021,632.4711,49
2024-05-06 00:09:00,82,145.3993,1217.0,5.0,6.200000000000001,1.9000000000000021,644.8887,49
2024-05-06 00:12:00,82,144.2708,1218.0,5.100000000000001,6.199999999999999,1.9000000000000021,635.6492,49
2024-05-06 00:18:00,82,144.184,1218.0,5.0,6.199999999999999,2.0000000000000036,636.3343,49
2024-05-06 00:21:00,83,141.6667,1218.0,5.0,6.300000000000001,1.9000000000000021,631.8264,45
2024-05-06 00:27:00,83,142.8819,1218.0,5.0,6.199999999999999,1.9000000000000021,629.6558,49
2024-05-06 00:30:00,81,143.2292,1218.0,5.100000000000001,6.199999999999999,1.6999999999999993,623.5204,54
2024-05-06 00:36:00,83,142.5347,1218.0,5.099999999999998,6.1,1.9000000000000021,626.464,54
2024-05-06 00:39:00,82,141.6667,1218.0,5.0,6.200000000000001,1.9000000000000021,627.7771,54
2024-05-06 00:42:00,81,139.0625,1218.0,5.0,6.300000000000001,1.9000000000000021,627.3727,46
2024-05-06 00:48:00,83,141.2326,1218.0,5.0,6.300000000000001,1.9000000000000021,629.1284,45
2024-05-06 00:51:00,84,141.6667,1218.0,5.0,6.1,1.8000000000000007,624.175,54
2024-05-06 00:57:00,82,142.7951,1218.0,5.0,6.1,1.8000000000000007,622.5337,54
2024-05-06 01:00:00,84,142.2743,1218.0,5.0,6.199999999999999,2.0000000000000036,622.0078,49
2024-05-06 01:03:00,83,141.4063,1218.0,5.0,6.1,1.8000000000000007,621.4298,54
2024-05-06 01:12:00,83,139.4965,1219.0,4.800000000000001,6.1,1.7999999999999972,620.2171,45
2024-05-06 01:18:00,82,141.4931,1219.0,4.800000000000001,6.1,1.7999999999999972,616.7001,45
2024-05-06 01:21:00,84,142.7083,1219.0,4.800000000000001,6.200000000000001,2.0,626.7571,45
2024-05-06 01:27:00,83,143.6632,1219.0,4.800000000000001,6.200000000000001,1.8999999999999986,630.5662,45
2024-05-06 01:30:00,85,143.75,1219.0,4.900000000000002,6.1,1.8999999999999986,632.0071,49
2024-05-06 01:33:00,78,123.6979,1219.0,4.800000000000001,6.499999999999999,1.6000000000000014,585.356,137
2024-05-06 01:39:00,78,122.9167,1219.0,4.800000000000001,6.3999999999999995,1.6000000000000014,582.8578,137
2024-05-06 01:42:00,76,118.8368,1219.0,4.699999999999999,6.499999999999999,1.7000000000000028,576.7875,134
2024-05-06 01:45:00,78,119.3576,1219.0,4.800000000000001,6.499999999999999,1.6999999999999993,573.5981,134
2024-05-06 01:48:00,78,121.5278,1219.0,5.0,6.3999999999999995,1.6999999999999993,580.9647,137
2024-05-06 01:51:00,78,121.6146,1219.0,5.0,6.4,1.6999999999999993,580.4701,137
2024-05-06 01:57:00,78,122.3958,1219.0,5.0,6.500000000000001,1.5999999999999979,581.1895,137
2024-05-06 02:00:00,77,119.8785,1219.0,4.899999999999999,6.500000000000001,1.6000000000000014,576.6827,135
2024-05-06 02:03:00,78,121.7014,1219.0,5.0,6.4,1.6999999999999993,579.6178,137
2024-05-06 02:09:00,79,122.3958,1219.0,5.0,6.4,1.6000000000000014,579.296,137
2024-05-06 02:12:00,78,122.3958,1219.0,5.0,6.4,1.6999999999999993,577.9134,137
2024-05-06 02:15:00,77,117.7083,1220.0,5.0,6.500000000000001,1.6000000000000014,573.8444,136
2024-05-06 02:18:00,76,118.0555,1220.0,4.800000000000001,6.4,1.5,560.6957,135
2024-05-06 02:24:00,76,118.4028,1220.0,4.900000000000002,6.300000000000001,1.5999999999999979,560.9135,135
2024-05-06 02:27:00,76,120.2257,1220.0,4.899999999999999,6.300000000000001,1.5,568.554,135
2024-05-06 02:33:00,77,119.8785,1220.0,4.800000000000001,6.300000000000001,1.5999999999999979,567.4182,134
2024-05-06 02:36:00,76,119.9653,1220.0,4.800000000000001,6.300000000000001,1.5999999999999979,568.0915,135
2024-05-06 02:39:00,75,119.0104,1220.0,4.800000000000001,6.300000000000001,1.5,561.8917,135
2024-05-06 02:45:00,76,120.8333,1220.0,4.800000000000001,6.300000000000001,1.6000000000000014,561.0753,135
2024-05-06 02:48:00,75,119.7917,1220.0,4.800000000000001,6.300000000000001,1.5999999999999979,560.5341,135
2024-05-06 02:54:00,75,119.8785,1220.0,4.800000000000001,6.199999999999999,1.6000000000000014,561.0278,135
2024-05-06 02:57:00,75,118.2292,1220.0,4.800000000000001,6.300000000000001,1.5999999999999979,560.1979,135
2024-05-06 03:03:00,75,119.4444,1220.0,4.800000000000001,6.300000000000001,1.5999999999999979,561.571,135
2024-05-06 03:06:00,75,118.6632,1220.0,5.0,6.300000000000001,1.4000000000000021,557.7927,135
2024-05-06 03:09:00,74,118.8368,1221.0,4.800000000000001,6.300000000000001,1.5,558.5471,135
2024-05-06 03:15:00,75,118.1424,1221.0,4.800000000000001,6.300000000000001,1.6000000000000014,553.4709,135
2024-05-06 03:18:00,75,121.875,1221.0,4.800000000000001,6.200000000000001,1.6000000000000014,557.5889,158
2024-05-06 03:24:00,75,120.7465,1221.0,4.800000000000001,6.300000000000001,1.5,559.6062,135
2024-05-06 03:27:00,75,121.5278,1221.0,4.800000000000001,6.200000000000001,1.6000000000000014,558.9072,158
2024-05-06 03:33:00,75,120.8333,1221.0,4.899999999999999,6.1000000000000005,1.4000000000000021,558.4611,158
2024-05-06 03:36:00,76,120.2257,1221.0,4.800000000000001,6.200000000000001,1.6000000000000014,561.767,135
2024-05-06 03:39:00,75,121.2674,1221.0,4.900000000000002,6.300000000000001,1.5999999999999979,562.6508,135
2024-05-06 03:45:00,75,121.875,1221.0,5.0,6.200000000000001,1.4000000000000021,560.5499,158
2024-05-06 03:48:00,74,122.1354,1221.0,5.0,6.200000000000001,1.4000000000000021,560.2849,158
2024-05-06 03:54:00,75,121.7014,1221.0,4.900000000000002,6.200000000000001,1.5,558.1606,158
2024-05-06 03:57:00,76,120.2257,1221.0,4.900000000000002,6.300000000000001,1.5,560.1818,135
2024-05-06 04:00:00,75,121.875,1221.0,4.900000000000002,6.200000000000001,1.5,557.5189,158
2024-05-06 04:06:00,75,121.875,1221.0,4.900000000000002,6.200000000000001,1.5,560.6769,158
2024-05-06 04:09:00,74,121.0938,1222.0,4.800000000000001,6.200000000000001,1.5,559.0101,135
2024-05-06 04:15:00,75,120.5729,1222.0,4.800000000000001,6.200000000000001,1.5999999999999979,561.0345,135
2024-05-06 04:18:00,76,121.6146,1222.0,4.900000000000002,6.300000000000001,1.5999999999999979,566.379,135
2024-05-06 04:24:00,76,121.9618,1222.0,4.900000000000002,6.200000000000001,1.5999999999999979,566.489,158
2024-05-06 04:27:00,76,121.7014,1222.0,4.899999999999999,6.200000000000001,1.5,565.4062,158
2024-05-06 04:30:00,76,120.8333,1222.0,4.899999999999999,6.4,1.5,566.7402,135
2024-05-06 04:36:00,77,120.5729,1222.0,4.899999999999999,6.300000000000001,1.5,566.8123,135
2024-05-06 04:39:00,76,120.5729,1222.0,4.899999999999999,6.300000000000001,1.5,566.7937,135
2024-05-06 04:42:00,76,122.309,1222.0,4.800000000000001,6.300000000000001,1.5999999999999979,564.0452,135
2024-05-06 04:45:00,76,120.5729,1222.0,4.899999999999999,6.200000000000001,1.5,563.2268,158
2024-05-06 04:51:00,76,120.8333,1222.0,4.800000000000001,6.300000000000001,1.5999999999999979,565.5253,135
2024-05-06 04:54:00,76,119.5313,1222.0,4.800000000000001,6.300000000000001,1.6999999999999993,565.2429,135
2024-05-06 04:57:00,76,120.1389,1222.0,5.0,6.300000000000001,1.5,565.8996,135
2024-05-06 05:00:00,76,121.875,1222.0,4.899999999999999,6.200000000000001,1.5,565.7112,158
2024-05-06 05:06:00,76,122.0486,1222.0,4.899999999999999,6.200000000000001,1.5,567.5127,158
2024-05-06 05:09:00,76,121.2674,1222.0,4.800000000000001,6.200000000000001,1.5999999999999979,567.835,158
2024-05-06 05:12:00,76,122.4826,1222.0,4.900000000000002,6.200000000000001,1.5999999999999979,568.0092,158
2024-05-06 05:15:00,76,121.875,1223.0,4.899999999999999,6.300000000000001,1.5,566.9916,135
2024-05-06 05:21:00,77,123.0035,1223.0,4.900000000000002,6.199999999999999,1.6999999999999993,567.1406,158
2024-05-06 05:24:00,76,120.5729,1223.0,5.0,6.300000000000001,1.5,565.5549,135
2024-05-06 05:27:00,76,119.0104,1223.0,4.900000000000002,6.300000000000001,1.5999999999999979,566.7898,135
2024-05-06 05:30:00,76,122.743,1223.0,4.900000000000002,6.199999999999999,1.5999999999999979,567.1248,158
2024-05-06 05:36:00,76,122.1354,1223.0,5.0,6.199999999999999,1.5,566.5998,158
2024-05-06 05:39:00,76,121.9618,1223.0,4.900000000000002,6.199999999999999,1.5999999999999979,566.981,158
2024-05-06 05:42:00,76,122.4826,1223.0,4.900000000000002,6.199999999999999,1.5999999999999979,566.1936,158
2024-05-06 05:45:00,76,122.0486,1223.0,4.900000000000002,6.300000000000001,1.5999999999999979,568.7462,158
2024-05-06 05:48:00,76,120.7465,1223.0,5.0,6.300000000000001,1.4000000000000021,568.0775,135
2024-05-06 05:51:00,76,120.2257,1223.0,4.900000000000002,6.4,1.5,567.4929,135
2024-05-06 05:54:00,76,121.441,1223.0,4.900000000000002,6.199999999999999,1.5999999999999979,566.6346,158
2024-05-06 06:00:00,77,122.5694,1223.0,4.900000000000002,6.199999999999999,1.5999999999999979,566.8445,158
2024-05-06 06:03:00,77,121.9618,1223.0,4.900000000000002,6.299999999999999,1.5999999999999979,570.865,158
2024-05-06 06:06:00,76,121.875,1223.0,5.0,6.199999999999999,1.6000000000000014,570.7553,158
2024-05-06 06:12:00,76,121.875,1223.0,4.899999999999999,6.199999999999999,1.5,567.4406,158
2024-05-06 06:15:00,77,123.0035,1224.0,4.900000000000002,6.300000000000001,1.5999999999999979,570.195,158
2024-05-06 06:21:00,77,121.9618,1224.0,4.900000000000002,6.199999999999999,1.5999999999999979,569.3174,158
2024-05-06 06:24:00,76,119.0972,1224.0,4.900000000000002,6.4,1.5,564.9866,135
2024-05-06 06:30:00,76,120.1389,1224.0,4.900000000000002,6.4,1.5,567.6288,135
2024-05-06 06:33:00,76,118.8368,1224.0,4.900000000000002,6.4,1.5,561.2029,135
2024-05-06 06:36:00,76,122.1354,1224.0,4.900000000000002,6.200000000000001,1.5999999999999979,569.3816,158
2024-05-06 06:42:00,76,122.8299,1224.0,4.900000000000002,6.199999999999999,1.5,567.8638,158
2024-05-06 06:45:00,76,122.4826,1224.0,4.800000000000001,6.199999999999999,1.6999999999999993,568.1328,158
2024-05-06 06:48:00,76,122.0486,1224.0,4.900000000000002,6.199999999999999,1.6999999999999993,569.4204,158
2024-05-06 06:51:00,77,123.4375,1224.0,4.900000000000002,6.199999999999999,1.5999999999999979,570.8591,158
2024-05-06 06:57:00,77,123.2639,1224.0,4.900000000000002,6.199999999999999,1.5999999999999979,569.8456,158
2024-05-06 07:00:00,78,125.5208,1224.0,4.900000000000002,6.199999999999999,1.5999999999999979,573.2903,158
2024-05-06 07:06:00,77,125.8681,1224.0,4.900000000000002,6.1,1.6999999999999993,574.9182,158
2024-05-06 07:09:00,78,128.559,1224.0,5.0,6.1,1.6000000000000014,579.8033,163
2024-05-06 07:12:00,78,128.0382,1225.0,5.0,6.1,1.6000000000000014,582.0954,163
2024-05-06 07:18:00,78,128.8194,1225.0,5.0,6.199999999999999,1.6000000000000014,579.7676,163
2024-05-06 07:21:00,78,128.9931,1225.0,5.100000000000001,6.0,1.6999999999999993,584.3354,163
2024-05-06 07:27:00,78,129.9479,1225.0,5.100000000000001,6.1,1.5999999999999979,583.726,163
2024-05-06 07:30:00,79,129.9479,1225.0,5.100000000000001,6.1,1.6999999999999993,579.8572,163
2024-05-06 07:36:00,78,130.816,1225.0,5.100000000000001,6.200000000000001,1.6999999999999993,590.2597,163
2024-05-06 07:39:00,78,131.5972,1225.0,5.100000000000001,6.1,1.6999999999999993,590.9344,163
2024-05-06 07:42:00,78,129.6875,1225.0,5.100000000000001,6.1,1.6999999999999993,588.6343,163
2024-05-06 07:48:00,78,131.684,1225.0,5.100000000000001,6.199999999999999,1.6999999999999993,588.8035,163
2024-05-06 07:51:00,78,131.5972,1225.0,5.100000000000001,6.1,1.6999999999999993,590.2233,163
2024-05-06 07:54:00,79,134.2882,1225.0,5.100000000000001,6.1,1.6999999999999993,593.45,46
2024-05-06 07:57:00,79,134.5486,1225.0,5.199999999999999,5.999999999999999,1.8000000000000043,599.4145,53
2024-05-06 08:03:00,80,133.8542,1225.0,5.300000000000001,6.1,1.7000000000000028,600.0962,46
2024-05-06 08:06:00,79,132.9861,1225.0,5.199999999999999,6.0,1.8000000000000007,598.6356,46
2024-05-06 08:12:00,80,133.6806,1225.0,5.300000000000001,6.1,1.6000000000000014,598.8362,46
2024-05-06 08:15:00,79,134.8958,1226.0,5.199999999999999,6.1,1.8000000000000043,605.1292,46
2024-05-06 08:18:00,83,135.0694,1226.0,5.400000000000002,6.1,1.6999999999999957,616.5508,44
2024-05-06 08:24:00,81,134.4618,1226.0,5.5,6.199999999999999,1.6999999999999957,612.6888,44
2024-05-06 08:27:00,82,135.8507,1226.0,5.5,6.199999999999999,1.6999999999999957,614.8016,44
2024-05-06 08:33:00,80,135.0694,1226.0,5.399999999999999,6.199999999999999,1.7999999999999972,612.8666,44
2024-05-06 08:36:00,83,136.0243,1226.0,5.400000000000002,6.1,1.7999999999999972,616.001,44
2024-05-06 08:42:00,83,135.3299,1226.0,5.400000000000002,6.199999999999999,1.6999999999999957,615.0109,44
2024-05-06 08:45:00,82,134.7222,1226.0,5.400000000000002,6.299999999999999,1.6999999999999957,612.2313,44
2024-05-06 08:48:00,82,135.3299,1226.0,5.400000000000002,6.199999999999999,1.6999999999999957,616.6564,44
2024-05-06 08:54:00,84,135.5903,1226.0,5.400000000000002,6.199999999999999,1.6999999999999957,619.6447,44
2024-05-06 08:57:00,82,140.2778,1226.0,5.400000000000002,6.1,1.6999999999999957,616.79,44
2024-05-06 09:00:00,81,136.3715,1226.0,5.300000000000001,6.199999999999999,1.7000000000000028,617.1547,44
2024-05-06 09:03:00,85,145.4861,1226.0,5.400000000000002,6.1,1.8999999999999986,635.5865,50
2024-05-06 09:09:00,83,139.4097,1226.0,5.400000000000002,6.0,2.0,636.312,44
2024-05-06 09:12:00,82,128.8194,1226.0,5.400000000000002,6.3,1.6999999999999957,617.163,43
2024-05-06 09:15:00,80,127.5174,1227.0,5.300000000000001,6.3,1.7000000000000028,603.329,43
2024-05-06 09:18:00,80,128.125,1227.0,5.300000000000001,6.3,1.7000000000000028,602.418,43
2024-05-06 09:21:00,80,126.3021,1227.0,5.199999999999999,6.3999999999999995,1.7000000000000028,599.3882,43
2024-05-06 09:24:00,80,129.4271,1227.0,5.300000000000001,6.299999999999999,1.6000000000000014,600.0945,43
2024-05-06 09:33:00,81,130.1215,1227.0,5.199999999999999,6.300000000000001,1.8000000000000043,603.0709,43
2024-05-06 09:39:00,82,129.7743,1227.0,5.300000000000001,6.300000000000001,1.7000000000000028,606.828,43
2024-05-06 09:42:00,81,130.2083,1227.0,5.300000000000001,6.300000000000001,1.7000000000000028,609.0969,43
2024-05-06 09:48:00,81,130.6424,1227.0,5.400000000000002,6.300000000000001,1.6999999999999957,610.1666,43
2024-05-06 09:51:00,81,129.9479,1227.0,5.400000000000002,6.300000000000001,1.6999999999999957,610.7784,43
2024-05-06 09:54:00,82,126.7361,1227.0,5.400000000000002,6.300000000000001,1.6999999999999957,607.444,43
2024-05-06 10:00:00,80,127.9514,1227.0,5.400000000000002,6.5,1.6000000000000014,608.6443,43
2024-05-06 10:03:00,80,127.3438,1227.0,5.300000000000001,6.5,1.7000000000000028,606.1258,43
2024-05-06 10:06:00,80,129.3403,1227.0,5.300000000000001,6.5,1.7999999999999972,606.4893,43
2024-05-06 10:09:00,80,130.2083,1227.0,5.300000000000001,6.4,1.7999999999999972,607.3237,43
2024-05-06 10:12:00,81,130.1215,1228.0,5.400000000000002,6.4,1.6999999999999957,609.4612,43
2024-05-06 10:18:00,82,129.2535,1228.0,5.400000000000002,6.4,1.6999999999999957,614.2606,43
2024-05-06 10:21:00,82,130.1215,1228.0,5.400000000000002,6.4,1.6999999999999957,612.2114,43
2024-05-06 10:24:00,82,131.25,1228.0,5.400000000000002,6.4,1.7999999999999972,618.4564,44
2024-05-06 10:30:00,82,132.0313,1228.0,5.5,6.5,1.8000000000000007,619.5732,44
2024-05-06 10:33:00,83,132.3785,1228.0,5.5,6.5,1.8000000000000007,620.033,44
2024-05-06 10:39:00,82,132.8125,1228.0,5.5,6.4,1.6999999999999993,618.7255,44
2024-05-06 10:42:00,83,131.5104,1228.0,5.5,6.5,1.8000000000000007,620.379,44
2024-05-06 10:57:00,83,135.7639,1228.0,5.5,6.3999999999999995,1.9000000000000021,626.6287,44
2024-05-06 11:00:00,82,134.6354,1228.0,5.5,6.3999999999999995,1.9000000000000021,626.9318,44
2024-05-06 11:03:00,82,136.4583,1228.0,5.5,6.3999999999999995,2.0000000000000036,630.6803,44
2024-05-06 11:09:00,85,135.0694,1228.0,5.600000000000001,6.3,1.9000000000000021,629.0519,44
2024-05-06 11:12:00,84,135.9375,1228.0,5.600000000000001,6.4,1.8000000000000007,629.0126,44
2024-05-06 11:15:00,84,135.5903,1229.0,5.600000000000001,6.4,1.8000000000000007,629.9859,44
2024-05-06 11:21:00,84,136.8924,1229.0,5.600000000000001,6.5,1.9000000000000021,630.4141,44
2024-05-06 11:24:00,85,137.2396,1229.0,5.600000000000001,6.4,1.9000000000000021,634.6748,44
2024-05-06 11:30:00,82,137.6736,1229.0,5.600000000000001,6.4,1.9000000000000021,634.804,44
2024-05-06 11:33:00,85,137.5,1229.0,5.600000000000001,6.4,1.9999999999999964,637.8839,44
2024-05-06 11:39:00,83,136.8056,1229.0,5.600000000000001,6.4,1.9000000000000021,638.1821,44
2024-05-06 11:42:00,82,135.5903,1229.0,5.600000000000001,6.4,1.9000000000000021,635.233,44
2024-05-06 11:45:00,83,135.3299,1229.0,5.699999999999999,6.5,1.8000000000000043,636.3129,44
