Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-05-06 11:51:00,85,134.6354,1229.0,5.699999999999999,6.5,1.8000000000000043,633.538,44
2024-05-06 11:54:00,84,135.9375,1229.0,5.600000000000001,6.4,1.9000000000000021,636.3225,44
2024-05-06 12:00:00,82,136.7188,1229.0,5.699999999999999,6.4,1.8000000000000043,637.4798,44
2024-05-06 12:03:00,84,136.8924,1229.0,5.600000000000001,6.4,1.9000000000000021,635.4136,44
2024-05-06 12:06:00,84,135.5035,1229.0,5.600000000000001,6.5,1.9000000000000021,637.0769,44
2024-05-06 12:12:00,83,134.9826,1229.0,5.600000000000001,6.5,1.9000000000000021,625.8404,44
2024-05-06 12:15:00,84,135.5903,1230.0,5.600000000000001,6.4,1.8000000000000007,628.0986,44
2024-05-06 12:21:00,83,135.8507,1230.0,5.5,6.4,1.9000000000000021,630.2702,44
2024-05-06 12:24:00,82,136.3715,1230.0,5.600000000000001,6.4,1.9000000000000021,630.8654,44
2024-05-06 12:27:00,83,137.3264,1230.0,5.699999999999999,6.4,1.8999999999999986,638.1124,44
2024-05-06 12:30:00,82,137.5,1230.0,5.699999999999999,6.5,1.8999999999999986,641.0632,44
2024-05-06 12:36:00,85,138.5417,1230.0,5.800000000000001,6.5,1.7999999999999972,639.8541,44
2024-05-06 12:39:00,84,136.8056,1230.0,5.800000000000001,6.4,1.7999999999999972,641.0376,44
2024-05-06 12:45:00,86,136.4583,1230.0,5.699999999999999,6.5,1.8999999999999986,640.5175,44
2024-05-06 12:48:00,83,136.0243,1230.0,5.800000000000001,6.5,1.7999999999999972,638.3377,44
2024-05-06 12:51:00,84,135.7639,1230.0,5.800000000000001,6.5,1.7999999999999972,639.5852,44
2024-05-06 12:54:00,87,138.0208,1230.0,5.800000000000001,6.5,2.0,644.2704,56
2024-05-06 13:00:00,86,137.3264,1230.0,5.900000000000002,6.5,1.8999999999999986,643.5736,80
2024-05-06 13:03:00,86,138.1944,1230.0,5.800000000000001,6.5,1.8999999999999986,643.0339,44
2024-05-06 13:06:00,84,138.1076,1230.0,5.699999999999999,6.5,2.0,643.6936,44
2024-05-06 13:12:00,86,137.934,1230.0,5.800000000000001,6.5,1.8999999999999986,647.0365,44
2024-05-06 13:15:00,84,137.5,1231.0,5.800000000000001,6.5,1.8999999999999986,649.0064,44
2024-05-06 13:21:00,86,136.2847,1231.0,5.800000000000001,6.5,1.8999999999999986,648.7045,44
2024-05-06 13:24:00,83,136.4583,1231.0,5.800000000000001,6.5,1.8999999999999986,649.3228,44
2024-05-06 13:27:00,86,138.1944,1231.0,5.600000000000001,6.5,2.0,647.8094,44
2024-05-06 13:33:00,87,138.1076,1231.0,5.600000000000001,6.5,1.8999999999999986,647.192,44
2024-05-06 13:36:00,85,138.1944,1231.0,5.700000000000003,6.5,2.0,650.7808,44
2024-05-06 13:42:00,85,137.2396,1231.0,5.699999999999999,6.5,1.8000000000000007,650.5029,44
2024-05-06 13:54:00,85,138.1944,1231.0,5.399999999999999,6.5,2.1000000000000014,650.9903,44
2024-05-06 13:57:00,86,136.8924,1231.0,5.5,6.5,2.0,650.6797,44
2024-05-06 14:00:00,87,138.4549,1231.0,5.5,6.5,2.0,647.1243,44
2024-05-06 14:06:00,87,139.6701,1231.0,5.5,6.5,2.0,651.4707,44
2024-05-06 14:09:00,85,139.7569,1231.0,5.5,6.5,2.0,651.0286,44
2024-05-06 14:12:00,86,139.4965,1231.0,5.5,6.5,2.0,649.4592,44
2024-05-06 14:15:00,85,139.2361,1232.0,5.600000000000001,6.5,2.0,649.9661,44
2024-05-06 14:18:00,84,138.6285,1232.0,5.600000000000001,6.5,1.8999999999999986,652.6781,44
2024-05-06 14:21:00,85,137.6736,1232.0,5.399999999999999,6.5,2.0,646.3009,44
2024-05-06 14:27:00,88,136.8924,1232.0,5.399999999999999,6.5,2.0,645.983,44
2024-05-06 14:30:00,86,136.0243,1232.0,5.399999999999999,6.6,2.0,648.4775,44
2024-05-06 14:36:00,84,137.6736,1232.0,5.399999999999999,6.5,2.1000000000000014,649.4525,44
2024-05-06 14:39:00,86,138.4549,1232.0,5.600000000000001,6.5,1.8999999999999986,649.1331,44
2024-05-06 14:42:00,87,137.2396,1232.0,5.399999999999999,6.5,2.0,644.7151,44
2024-05-06 14:48:00,86,137.3264,1232.0,5.5,6.5,1.8999999999999986,645.843,44
2024-05-06 14:51:00,86,136.2847,1232.0,5.400000000000002,6.5,1.8999999999999986,646.0469,44
2024-05-06 14:57:00,85,135.3299,1232.0,5.399999999999999,6.5,1.8999999999999986,641.3322,44
2024-05-06 15:00:00,83,135.8507,1232.0,5.300000000000001,6.6,2.0,641.3934,44
2024-05-06 15:03:00,86,135.5903,1232.0,5.399999999999999,6.6,2.0,642.3856,44
2024-05-06 15:09:00,85,134.6354,1232.0,5.5,6.5,1.8999999999999986,643.0465,44
2024-05-06 15:12:00,84,138.0208,1233.0,5.400000000000002,6.5,1.8999999999999986,648.5549,44
2024-05-06 15:18:00,87,138.1944,1233.0,5.400000000000002,6.5,1.8999999999999986,648.5349,44
2024-05-06 15:21:00,85,139.3229,1233.0,5.400000000000002,6.5,2.1000000000000014,655.9788,44
2024-05-06 15:27:00,88,138.8889,1233.0,5.5,6.5,2.0000000000000036,656.3892,44
2024-05-06 15:30:00,87,138.5417,1233.0,5.5,6.499999999999999,2.0000000000000036,654.2137,44
2024-05-06 15:33:00,86,138.9757,1233.0,5.5,6.499999999999999,2.0000000000000036,656.3328,44
2024-05-06 15:39:00,84,140.3646,1233.0,5.5,6.3999999999999995,2.0000000000000036,655.5715,44
2024-05-06 15:42:00,87,145.5729,1233.0,5.600000000000001,6.3999999999999995,2.099999999999998,673.7292,56
2024-05-06 15:48:00,91,143.316,1233.0,5.600000000000001,6.499999999999999,2.1999999999999993,676.4628,56
2024-05-06 15:51:00,86,141.9271,1233.0,5.600000000000001,6.6,2.099999999999998,671.726,56
2024-05-06 15:57:00,88,141.8403,1233.0,5.600000000000001,6.5,1.9999999999999964,667.4105,56
2024-05-06 16:00:00,88,139.4097,1233.0,5.600000000000001,6.6,2.099999999999998,670.1938,56
2024-05-06 16:03:00,88,138.0208,1233.0,5.600000000000001,6.6,2.099999999999998,666.4837,44
2024-05-06 16:09:00,89,138.0208,1233.0,5.699999999999999,6.6,2.0,667.8445,56
2024-05-06 16:12:00,89,140.1042,1233.0,5.600000000000001,6.6,1.9999999999999964,666.4191,56
2024-05-06 16:15:00,89,141.4931,1234.0,5.699999999999999,6.5,2.1000000000000014,672.3724,56
2024-05-06 16:18:00,85,138.8889,1234.0,5.5,6.5,1.9999999999999964,668.4121,44
2024-05-06 16:24:00,88,140.5382,1234.0,5.599999999999998,6.699999999999999,2.0,669.3944,56
2024-05-06 16:27:00,89,140.9722,1234.0,5.800000000000001,6.6,1.8999999999999986,670.0829,56
2024-05-06 16:30:00,89,139.8438,1234.0,5.699999999999999,6.6,2.0,670.6591,56
2024-05-06 16:33:00,89,140.9722,1234.0,5.699999999999999,6.699999999999999,2.0,671.9795,56
2024-05-06 16:39:00,87,139.4965,1234.0,5.699999999999999,6.699999999999999,2.0,670.8287,56
2024-05-06 16:42:00,89,138.8889,1234.0,5.699999999999999,6.699999999999999,2.0,669.7169,56
2024-05-06 16:45:00,89,139.4097,1234.0,5.699999999999999,6.6,2.0,670.3107,56
2024-05-06 16:48:00,87,139.3229,1234.0,5.699999999999999,6.699999999999999,2.0,672.8881,56
2024-05-06 16:54:00,87,140.5382,1234.0,5.699999999999999,6.5,2.0,671.3727,56
2024-05-06 16:57:00,88,140.191,1234.0,5.699999999999999,6.6,2.0,670.5807,56
2024-05-06 17:03:00,87,140.7118,1234.0,5.600000000000001,6.5,2.0,671.728,56
2024-05-06 17:06:00,89,140.3646,1234.0,5.699999999999999,6.6,2.0,671.0507,56
2024-05-06 17:09:00,90,140.191,1235.0,5.699999999999999,6.6,2.0,672.1541,56
2024-05-06 17:15:00,86,139.3229,1235.0,5.699999999999999,6.6,2.0,673.7,44
2024-05-06 17:18:00,87,138.8021,1235.0,5.699999999999999,6.6,2.1000000000000014,672.771,56
2024-05-06 17:24:00,87,139.7569,1235.0,5.800000000000001,6.6,2.0,675.7154,56
2024-05-06 17:27:00,89,139.0625,1235.0,5.800000000000001,6.6,1.8999999999999986,674.2673,56
2024-05-06 17:30:00,90,138.0208,1235.0,5.699999999999999,6.6,2.0,674.7976,56
2024-05-06 17:36:00,89,138.1944,1235.0,5.5,6.699999999999999,2.1999999999999993,673.7877,44
2024-05-06 17:39:00,90,139.7569,1235.0,5.699999999999999,6.699999999999999,1.8999999999999986,674.4341,56
2024-05-06 17:45:00,88,138.8021,1235.0,5.699999999999999,6.699999999999999,2.0,674.2793,56
2024-05-06 17:48:00,89,139.4965,1235.0,5.699999999999999,6.699999999999999,1.8999999999999986,675.0676,56
2024-05-06 17:54:00,89,138.5417,1235.0,5.699999999999999,6.6,2.1000000000000014,673.6743,56
2024-05-06 17:57:00,88,137.5868,1235.0,5.699999999999999,6.699999999999999,2.0,674.1669,56
2024-05-06 18:00:00,86,137.5868,1235.0,5.800000000000001,6.699999999999999,1.7999999999999972,676.9134,44
2024-05-06 18:06:00,90,138.6285,1235.0,5.699999999999999,6.699999999999999,1.8999999999999986,671.7897,56
2024-05-06 18:09:00,88,136.7188,1235.0,5.600000000000001,6.699999999999999,1.9999999999999964,668.9554,44
2024-05-06 18:15:00,86,136.8056,1236.0,5.600000000000001,6.699999999999999,1.9999999999999964,670.3016,44
2024-05-06 18:18:00,90,137.1528,1236.0,5.600000000000001,6.699999999999999,1.9999999999999964,668.3455,56
2024-05-06 18:24:00,90,135.1563,1236.0,5.600000000000001,6.799999999999999,1.9999999999999964,668.6533,44
2024-05-06 18:27:00,85,133.1597,1236.0,5.600000000000001,6.8999999999999995,1.9000000000000021,664.046,44
2024-05-06 18:30:00,88,134.5486,1236.0,5.5,6.8999999999999995,2.0000000000000036,666.0107,44
2024-05-06 18:36:00,89,135.4167,1236.0,5.600000000000001,6.799999999999999,1.9999999999999964,665.9418,44
2024-05-06 18:39:00,91,136.4583,1236.0,5.699999999999999,6.799999999999999,1.9999999999999964,678.2208,56
2024-05-06 18:45:00,86,136.0243,1236.0,5.600000000000001,6.8999999999999995,1.9999999999999964,673.7167,44
2024-05-06 18:48:00,86,135.4167,1236.0,5.600000000000001,6.8999999999999995,1.9999999999999964,674.4409,44
2024-05-06 18:51:00,86,134.2014,1236.0,5.699999999999999,6.8999999999999995,1.9999999999999964,670.1829,44
2024-05-06 18:57:00,88,134.6354,1236.0,5.600000000000001,6.8,1.9000000000000021,671.8145,44
2024-05-06 19:00:00,89,134.9826,1236.0,5.699999999999999,6.8999999999999995,1.8000000000000043,671.723,56
2024-05-06 19:03:00,89,134.1146,1236.0,5.5,6.8999999999999995,2.0000000000000036,669.1044,44
2024-05-06 19:06:00,89,133.4201,1236.0,5.599999999999998,6.8999999999999995,2.0000000000000036,667.1867,44
2024-05-06 19:09:00,88,132.4653,1237.0,5.599999999999998,6.8999999999999995,2.0000000000000036,665.8262,44
2024-05-06 19:15:00,87,131.4236,1237.0,5.599999999999998,6.999999999999999,2.0000000000000036,666.897,44
2024-05-06 19:18:00,88,131.1632,1237.0,5.599999999999998,6.999999999999999,1.9000000000000021,661.9598,128
2024-05-06 19:21:00,88,131.5104,1237.0,5.5,6.8,2.0,656.1481,44
2024-05-06 19:27:00,88,131.9444,1237.0,5.5,6.999999999999999,1.8999999999999986,659.4056,44
2024-05-06 19:30:00,88,132.8993,1237.0,5.699999999999999,6.8999999999999995,1.8000000000000007,658.5225,128
2024-05-06 19:36:00,86,132.0313,1237.0,5.599999999999998,6.8,1.9000000000000021,659.3668,44
2024-05-06 19:39:00,84,130.816,1237.0,5.5,6.8,1.8999999999999986,657.7456,43
2024-05-06 19:42:00,84,129.7743,1237.0,5.5,6.999999999999999,1.8999999999999986,654.042,43
2024-05-06 19:48:00,84,130.6424,1237.0,5.5,6.999999999999999,1.8999999999999986,655.5082,43
2024-05-06 19:51:00,87,130.9896,1237.0,5.5,6.8999999999999995,1.8999999999999986,653.441,43
2024-05-06 19:57:00,87,130.2083,1237.0,5.5,6.8999999999999995,1.8999999999999986,651.7711,43
2024-05-06 20:00:00,87,128.125,1237.0,5.5,6.8999999999999995,1.8999999999999986,646.1165,43
2024-05-06 20:06:00,84,128.125,1237.0,5.399999999999999,6.8,1.7999999999999972,639.8225,43
2024-05-06 20:09:00,85,128.9063,1237.0,5.399999999999999,6.8999999999999995,1.8999999999999986,640.5245,43
2024-05-06 20:12:00,85,128.6458,1238.0,5.300000000000001,6.8,1.9000000000000021,633.119,43
2024-05-06 20:18:00,84,129.6875,1238.0,5.199999999999999,6.8,1.9000000000000021,633.7205,43
2024-05-06 20:21:00,84,129.6875,1238.0,5.300000000000001,6.699999999999999,1.9000000000000021,635.2083,43
2024-05-06 20:24:00,83,130.7292,1238.0,5.300000000000001,6.6,1.9000000000000021,635.2446,43
2024-05-06 20:27:00,82,129.9479,1238.0,5.300000000000001,6.799999999999999,1.9000000000000021,633.7602,43
2024-05-06 20:33:00,84,129.0799,1238.0,5.300000000000001,6.699999999999999,1.8000000000000007,631.711,43
2024-05-06 20:36:00,82,128.125,1238.0,5.300000000000001,6.8,1.8000000000000007,632.0375,43
2024-05-06 20:42:00,82,128.4722,1238.0,5.300000000000001,6.8,1.8000000000000007,631.8081,43
2024-05-06 20:45:00,84,128.6458,1238.0,5.199999999999999,6.699999999999999,1.9000000000000021,630.4249,43
2024-05-06 20:51:00,83,128.0382,1238.0,5.199999999999999,6.8,1.9000000000000021,632.5371,43
2024-05-06 20:54:00,83,127.1701,1238.0,5.199999999999999,6.8,1.9000000000000021,628.528,43
2024-05-06 20:57:00,82,125.6076,1238.0,5.199999999999999,6.699999999999999,1.6999999999999993,618.0155,43
2024-05-06 21:03:00,81,125.5208,1238.0,5.100000000000001,6.699999999999999,1.7999999999999972,617.9576,43
2024-05-06 21:06:00,82,127.6042,1238.0,5.199999999999999,6.6,1.8000000000000007,621.3922,43
2024-05-06 21:12:00,83,129.0799,1238.0,5.199999999999999,6.6,1.8000000000000007,623.913,43
2024-05-06 21:15:00,82,127.7778,1239.0,5.199999999999999,6.6,1.8000000000000007,622.4556,43
2024-05-06 21:18:00,82,127.5174,1239.0,5.100000000000001,6.699999999999999,1.8999999999999986,620.9291,43
2024-05-06 21:24:00,81,127.691,1239.0,5.300000000000001,6.699999999999999,1.8000000000000007,621.9548,43
2024-05-06 21:27:00,83,126.6493,1239.0,5.199999999999999,6.699999999999999,1.6999999999999993,617.3199,43
2024-05-06 21:33:00,81,126.2153,1239.0,5.100000000000001,6.8,1.7999999999999972,617.4141,136
2024-05-06 21:36:00,81,126.6493,1239.0,5.100000000000001,6.8,1.6999999999999957,615.6516,43
2024-05-06 21:39:00,83,127.6042,1239.0,5.100000000000001,6.6,1.7999999999999972,617.8624,43
2024-05-06 21:42:00,82,128.2118,1239.0,5.199999999999999,6.6,1.8000000000000007,621.0764,43
2024-05-06 21:48:00,82,128.8194,1239.0,5.100000000000001,6.6,1.8999999999999986,621.1395,43
2024-05-06 21:51:00,82,127.3438,1239.0,5.100000000000001,6.699999999999999,1.7999999999999972,614.7327,43
2024-05-06 21:57:00,82,128.3854,1239.0,5.200000000000003,6.699999999999999,1.7999999999999972,621.1496,43
2024-05-06 22:00:00,80,127.5174,1239.0,5.200000000000003,6.699999999999999,1.6999999999999957,618.4801,43
2024-05-06 22:03:00,83,128.9931,1239.0,5.200000000000003,6.6,1.6999999999999957,613.7372,43
2024-05-06 22:09:00,82,127.7778,1239.0,5.100000000000001,6.5,1.7999999999999972,618.1588,43
2024-05-06 22:12:00,82,128.125,1239.0,5.199999999999999,6.6,1.7999999999999972,615.1721,43
2024-05-06 22:15:00,82,128.125,1240.0,5.200000000000003,6.6,1.6999999999999957,613.7791,43
2024-05-06 22:18:00,81,127.5174,1240.0,5.200000000000003,6.6,1.6999999999999957,615.6342,43
2024-05-06 22:24:00,81,126.9097,1240.0,5.199999999999999,6.6,1.7999999999999972,612.1248,43
2024-05-06 22:27:00,81,127.691,1240.0,5.300000000000001,6.6,1.6999999999999957,610.5986,43
2024-05-06 22:30:00,82,127.0833,1240.0,5.100000000000001,6.5,1.7999999999999972,611.152,43
2024-05-06 22:33:00,80,130.3819,1240.0,5.0,6.5,1.7999999999999972,615.5669,43
2024-05-06 22:39:00,81,128.559,1240.0,5.199999999999999,6.5,1.7999999999999972,617.4402,43
2024-05-06 22:42:00,81,129.3403,1240.0,5.100000000000001,6.5,1.7999999999999972,617.5399,43
2024-05-06 22:48:00,82,129.7743,1240.0,5.200000000000003,6.5,1.7999999999999972,618.7149,43
2024-05-06 22:51:00,81,129.2535,1240.0,5.200000000000003,6.6,1.6999999999999957,614.1796,43
2024-05-06 22:54:00,83,128.9931,1240.0,5.300000000000001,6.6,1.8999999999999986,620.569,43
2024-05-06 23:00:00,83,129.2535,1240.0,5.200000000000003,6.6,1.8999999999999986,621.8354,43
2024-05-06 23:03:00,81,119.9653,1240.0,5.100000000000001,6.8999999999999995,1.6000000000000014,604.0114,136
2024-05-06 23:09:00,80,118.4028,1240.0,5.100000000000001,6.8999999999999995,1.6000000000000014,599.0228,136
2024-05-06 23:12:00,80,115.9722,1241.0,4.800000000000001,6.8999999999999995,1.5999999999999979,589.8556,136
2024-05-06 23:18:00,79,115.7986,1241.0,4.800000000000001,6.8,1.8000000000000007,587.0886,136
2024-05-06 23:21:00,78,113.6285,1241.0,5.0,6.8999999999999995,1.5999999999999979,583.7844,136
2024-05-06 23:24:00,78,114.5833,1241.0,4.800000000000001,6.8,1.6000000000000014,579.3912,136
2024-05-06 23:30:00,77,114.4965,1241.0,4.700000000000003,6.7,1.6999999999999993,579.0573,136
2024-05-06 23:33:00,80,129.5139,1241.0,5.100000000000001,6.3999999999999995,1.7999999999999972,603.7495,43
2024-05-06 23:39:00,80,128.4722,1241.0,5.0,6.3999999999999995,1.8000000000000043,604.2111,43
2024-05-06 23:42:00,79,126.8229,1241.0,5.0,6.5,1.8000000000000043,603.6597,43
2024-05-06 23:45:00,82,128.6458,1241.0,5.100000000000001,6.5,1.7000000000000028,605.3535,43
2024-05-06 23:51:00,80,128.4722,1241.0,5.199999999999999,6.4,1.7000000000000028,605.6906,43
2024-05-06 23:54:00,82,130.6424,1241.0,5.100000000000001,6.5,1.7999999999999972,610.0072,43
2024-05-07 00:00:00,82,129.3403,1241.0,5.100000000000001,6.5,1.7000000000000028,605.9928,43
2024-05-07 00:03:00,81,127.5174,1241.0,5.0,6.5,1.7000000000000028,607.0431,43
2024-05-07 00:09:00,81,125.6076,1241.0,5.099999999999998,6.5,1.8000000000000043,606.0912,43
2024-05-07 00:12:00,81,126.2153,1241.0,5.100000000000001,6.5,1.7000000000000028,603.4804,43
2024-05-07 00:15:00,81,124.6528,1242.0,4.899999999999999,6.6,1.7000000000000028,601.9358,137
2024-05-07 00:21:00,81,124.2188,1242.0,5.0,6.6,1.7000000000000028,601.5643,137
2024-05-07 00:24:00,80,124.566,1242.0,4.800000000000001,6.6,1.6999999999999993,594.3145,137
2024-05-07 00:30:00,79,121.6146,1242.0,4.800000000000001,6.5,1.9000000000000021,591.8838,137
2024-05-07 00:33:00,79,122.9167,1242.0,4.900000000000002,6.5,1.8000000000000007,592.5447,137
2024-05-07 00:39:00,78,121.7014,1242.0,4.800000000000001,6.6,1.6999999999999993,591.2017,137
2024-05-07 00:42:00,78,121.441,1242.0,4.900000000000002,6.7,1.6999999999999993,588.3255,136
2024-05-07 00:45:00,79,121.875,1242.0,4.800000000000001,6.6000000000000005,1.6999999999999993,588.7108,137
2024-05-07 00:48:00,79,122.1354,1242.0,4.800000000000001,6.5,1.6999999999999993,589.5099,137
2024-05-07 00:51:00,79,120.8333,1242.0,4.900000000000002,6.6000000000000005,1.6999999999999993,589.5137,136
2024-05-07 00:57:00,78,120.5729,1242.0,4.800000000000001,6.7,1.6999999999999993,588.4731,136
2024-05-07 01:00:00,78,118.5764,1242.0,4.800000000000001,6.6000000000000005,1.6999999999999993,582.3844,136
2024-05-07 01:06:00,78,120.1389,1242.0,4.800000000000001,6.6000000000000005,1.6999999999999993,581.9589,135
2024-05-07 01:09:00,77,119.5313,1242.0,4.800000000000001,6.6000000000000005,1.6999999999999993,581.8572,135
2024-05-07 01:12:00,77,119.0104,1242.0,4.800000000000001,6.500000000000001,1.6999999999999993,582.395,135
2024-05-07 01:15:00,78,118.5764,1243.0,4.800000000000001,6.6000000000000005,1.6999999999999993,582.1306,136
2024-05-07 01:21:00,77,118.4028,1243.0,4.800000000000001,6.6000000000000005,1.6999999999999993,582.9204,136
2024-05-07 01:24:00,78,118.1424,1243.0,4.800000000000001,6.500000000000001,1.6999999999999993,579.7959,134
2024-05-07 01:27:00,77,119.0104,1243.0,4.800000000000001,6.500000000000001,1.6999999999999993,578.6332,135
2024-05-07 01:30:00,77,118.2292,1243.0,4.800000000000001,6.6000000000000005,1.6999999999999993,577.3872,136
2024-05-07 01:36:00,78,118.4896,1243.0,4.800000000000001,6.6000000000000005,1.6999999999999993,579.3553,136
2024-05-07 01:39:00,76,119.0972,1243.0,4.699999999999999,6.4,1.5999999999999979,572.4741,134
2024-05-07 01:45:00,77,119.5313,1243.0,4.699999999999999,6.4,1.5999999999999979,568.1481,134
2024-05-07 01:48:00,77,119.5313,1243.0,4.599999999999998,6.300000000000001,1.6999999999999993,570.9682,134
2024-05-07 01:51:00,75,118.6632,1243.0,4.699999999999999,6.300000000000001,1.6999999999999993,566.0618,134
2024-05-07 01:54:00,75,116.7535,1243.0,4.699999999999999,6.4,1.3999999999999986,559.3777,134
2024-05-07 02:00:00,74,116.6667,1243.0,4.599999999999998,6.4,1.5,564.6058,134
2024-05-07 02:03:00,75,117.7083,1243.0,4.599999999999998,6.199999999999999,1.6000000000000014,560.5758,134
2024-05-07 02:06:00,75,118.4028,1243.0,4.599999999999998,6.199999999999999,1.6000000000000014,559.3271,134
2024-05-07 02:12:00,75,119.0104,1243.0,4.599999999999998,6.300000000000001,1.6000000000000014,561.0942,134
2024-05-07 02:15:00,76,118.6632,1244.0,4.599999999999998,6.199999999999999,1.6000000000000014,563.2815,134
2024-05-07 02:21:00,76,119.7049,1244.0,4.599999999999998,6.300000000000001,1.6000000000000014,563.6334,134
2024-05-07 02:24:00,77,120.5729,1244.0,4.599999999999998,6.200000000000001,1.6000000000000014,563.623,134
2024-05-07 02:27:00,77,118.8368,1244.0,4.599999999999998,6.199999999999999,1.6999999999999993,566.8017,134
2024-05-07 02:33:00,76,119.7049,1244.0,4.699999999999999,6.300000000000001,1.5999999999999979,566.1276,134
2024-05-07 02:36:00,76,121.0938,1244.0,4.699999999999999,6.199999999999999,1.6999999999999993,568.8264,134
2024-05-07 02:42:00,77,121.6146,1244.0,4.699999999999999,6.199999999999999,1.6999999999999993,571.219,134
2024-05-07 02:45:00,77,124.566,1244.0,4.699999999999999,6.1,1.6999999999999993,574.3791,158
2024-05-07 02:51:00,77,124.0451,1244.0,4.799999999999997,6.1,1.6000000000000014,573.7364,158
2024-05-07 02:54:00,77,123.3507,1244.0,4.699999999999999,6.1,1.8000000000000007,575.1532,158
2024-05-07 02:57:00,78,124.1319,1244.0,4.799999999999997,6.1,1.6000000000000014,576.7019,158
2024-05-07 03:00:00,78,126.3021,1244.0,4.799999999999997,6.1,1.6000000000000014,576.2911,158
2024-05-07 03:06:00,78,124.566,1244.0,4.699999999999999,6.1,1.7000000000000028,575.8461,158
2024-05-07 03:09:00,77,124.566,1244.0,4.799999999999997,6.1,1.6000000000000014,572.7919,158
2024-05-07 03:12:00,77,124.1319,1244.0,4.799999999999997,6.1,1.6000000000000014,573.6763,158
2024-05-07 03:15:00,78,126.9097,1245.0,5.0,6.199999999999999,1.6000000000000014,584.614,163
2024-05-07 03:21:00,78,125.9549,1245.0,4.800000000000001,6.199999999999999,1.7000000000000028,582.9553,158
2024-05-07 03:24:00,78,126.0417,1245.0,4.800000000000001,6.1,1.6000000000000014,584.5068,158
2024-05-07 03:27:00,79,127.0833,1245.0,4.900000000000002,6.199999999999999,1.6000000000000014,585.1961,163
2024-05-07 03:33:00,78,125.9549,1245.0,4.800000000000001,6.1,1.7000000000000028,584.6815,158
2024-05-07 03:36:00,79,126.9097,1245.0,4.899999999999999,6.1,1.7000000000000028,586.0309,163
2024-05-07 03:39:00,79,126.6493,1245.0,5.0,6.200000000000001,1.6000000000000014,585.2637,163
2024-05-07 03:42:00,79,126.3889,1245.0,5.0,6.200000000000001,1.6000000000000014,584.701,163
2024-05-07 03:48:00,78,125.0868,1245.0,4.800000000000001,6.199999999999999,1.7000000000000028,583.9553,158
2024-05-07 03:51:00,79,125.434,1245.0,4.800000000000001,6.200000000000001,1.7999999999999972,586.2881,158
2024-05-07 03:57:00,77,125.7813,1245.0,5.0,6.200000000000001,1.6000000000000014,584.4968,158
2024-05-07 04:00:00,77,125.434,1245.0,4.900000000000002,6.200000000000001,1.6000000000000014,584.5027,158
2024-05-07 04:03:00,79,123.1771,1245.0,4.899999999999999,6.200000000000001,1.6000000000000014,582.3106,158
2024-05-07 04:09:00,78,123.3507,1245.0,4.800000000000001,6.200000000000001,1.6000000000000014,579.5198,158
2024-05-07 04:12:00,78,123.8715,1246.0,4.800000000000001,6.200000000000001,1.6000000000000014,577.7548,158
2024-05-07 04:18:00,77,124.4792,1246.0,4.800000000000001,6.1,1.6000000000000014,580.8069,158
2024-05-07 04:21:00,77,124.2188,1246.0,4.899999999999999,6.200000000000001,1.6000000000000014,580.7669,158
2024-05-07 04:27:00,77,123.6111,1246.0,4.699999999999999,6.200000000000001,1.7000000000000028,578.5463,158
2024-05-07 04:30:00,78,123.6111,1246.0,4.900000000000002,6.300000000000001,1.5,580.3003,158
2024-05-07 04:33:00,79,126.0417,1246.0,4.800000000000001,6.200000000000001,1.6000000000000014,582.2377,158
2024-05-07 04:39:00,77,126.7361,1246.0,4.899999999999999,6.200000000000001,1.6000000000000014,582.6593,158
2024-05-07 04:42:00,78,124.6528,1246.0,4.800000000000001,6.200000000000001,1.7000000000000028,584.5513,158
2024-05-07 04:48:00,78,124.3056,1246.0,5.0,6.200000000000001,1.6000000000000014,581.237,158
2024-05-07 04:51:00,78,124.2188,1246.0,4.800000000000001,6.300000000000001,1.6000000000000014,577.6431,158
2024-05-07 04:54:00,78,125.0868,1246.0,4.800000000000001,6.200000000000001,1.6000000000000014,579.8906,158
2024-05-07 04:57:00,78,123.6111,1246.0,4.699999999999999,6.199999999999999,1.7000000000000028,576.2194,158
2024-05-07 05:03:00,78,125.5208,1246.0,4.800000000000001,6.199999999999999,1.6000000000000014,580.0187,158
2024-05-07 05:06:00,77,124.1319,1246.0,4.800000000000001,6.300000000000001,1.6000000000000014,576.3081,158
2024-05-07 05:09:00,78,126.4757,1246.0,4.899999999999999,6.200000000000001,1.7999999999999972,579.182,158
2024-05-07 05:15:00,78,125.5208,1247.0,4.900000000000002,6.200000000000001,1.6000000000000014,586.547,158
2024-05-07 05:18:00,78,125.5208,1247.0,4.899999999999999,6.199999999999999,1.6000000000000014,580.9636,158
2024-05-07 05:24:00,78,123.0035,1247.0,4.800000000000001,6.199999999999999,1.6000000000000014,580.9459,158
2024-05-07 05:27:00,77,123.6979,1247.0,4.699999999999999,6.199999999999999,1.8000000000000007,579.1293,158
2024-05-07 05:30:00,77,124.6528,1247.0,4.800000000000001,6.199999999999999,1.6000000000000014,580.3413,158
2024-05-07 05:33:00,77,125.3472,1247.0,4.899999999999999,6.199999999999999,1.6000000000000014,584.5835,158
2024-05-07 05:39:00,79,125.5208,1247.0,4.800000000000001,6.199999999999999,1.6000000000000014,586.2813,158
2024-05-07 05:42:00,78,123.0035,1247.0,4.899999999999999,6.299999999999999,1.6000000000000014,583.7198,137
2024-05-07 05:48:00,78,123.8715,1247.0,4.899999999999999,6.199999999999999,1.7000000000000028,584.5083,158
2024-05-07 05:51:00,78,124.566,1247.0,4.899999999999999,6.299999999999999,1.6000000000000014,583.0584,158
2024-05-07 05:54:00,77,120.2257,1247.0,4.799999999999997,6.500000000000001,1.7000000000000028,579.2218,135
2024-05-07 06:00:00,77,120.5729,1247.0,4.699999999999999,6.3999999999999995,1.6999999999999993,577.1518,134
2024-05-07 06:03:00,78,122.1354,1247.0,4.699999999999999,6.3999999999999995,1.6999999999999993,581.114,134
2024-05-07 06:09:00,78,122.309,1247.0,4.699999999999999,6.3999999999999995,1.6999999999999993,579.9926,134
2024-05-07 06:12:00,78,121.6146,1248.0,4.799999999999997,6.3999999999999995,1.6000000000000014,580.5464,135
2024-05-07 06:18:00,78,120.8333,1248.0,4.799999999999997,6.3999999999999995,1.6000000000000014,578.306,134
2024-05-07 06:21:00,78,120.7465,1248.0,4.699999999999999,6.3,1.6999999999999993,577.553,134
2024-05-07 06:24:00,77,123.3507,1248.0,4.799999999999997,6.299999999999999,1.7000000000000028,578.0825,158
2024-05-07 06:30:00,78,124.0451,1248.0,4.899999999999999,6.299999999999999,1.5,577.191,158
2024-05-07 06:33:00,77,124.4792,1248.0,4.699999999999999,6.199999999999999,1.6999999999999993,576.8593,158
2024-05-07 06:36:00,77,123.6979,1248.0,4.899999999999999,6.199999999999999,1.6000000000000014,577.6526,158
2024-05-07 06:39:00,76,123.0035,1248.0,4.699999999999999,6.199999999999999,1.6999999999999993,577.619,158
2024-05-07 06:42:00,76,123.6111,1248.0,4.699999999999999,6.299999999999999,1.6999999999999993,577.8267,158
2024-05-07 06:45:00,77,123.0035,1248.0,4.799999999999997,6.299999999999999,1.6000000000000014,577.1854,158
2024-05-07 06:51:00,77,125.0868,1248.0,4.699999999999999,6.299999999999999,1.6999999999999993,579.0421,164
2024-05-07 06:54:00,77,122.743,1248.0,5.0,6.3999999999999995,1.5,578.1322,137
2024-05-07 07:00:00,76,123.3507,1248.0,4.699999999999999,6.3999999999999995,1.6999999999999993,578.7504,135
2024-05-07 07:03:00,77,126.7361,1248.0,4.800000000000001,6.199999999999999,1.6999999999999993,579.4427,158
2024-05-07 07:09:00,77,131.5104,1248.0,4.899999999999999,6.199999999999999,1.7000000000000028,583.7009,163
2024-05-07 07:12:00,78,131.9444,1248.0,4.899999999999999,6.0,1.7000000000000028,590.2386,163
2024-05-07 07:15:00,78,128.6458,1249.0,5.0,6.199999999999999,1.6000000000000014,589.6527,163
2024-05-07 07:21:00,77,129.6875,1249.0,4.899999999999999,6.1,1.6000000000000014,581.2381,163
2024-05-07 07:24:00,77,129.9479,1249.0,4.899999999999999,6.1,1.6000000000000014,581.1195,163
2024-05-07 07:30:00,77,132.3785,1249.0,4.800000000000001,6.0,1.6999999999999993,583.6021,163
2024-05-07 07:33:00,78,131.4236,1249.0,5.0,6.0,1.6000000000000014,589.8914,163
2024-05-07 07:48:00,78,131.684,1249.0,4.899999999999999,6.0,1.7000000000000028,585.8109,163
2024-05-07 07:51:00,78,131.9444,1249.0,4.899999999999999,6.0,1.7000000000000028,587.0959,163
2024-05-07 07:54:00,79,131.9444,1249.0,4.899999999999999,6.0,1.7000000000000028,585.3112,163
2024-05-07 08:00:00,78,133.5938,1249.0,4.899999999999999,6.0,1.6000000000000014,586.1243,163
2024-05-07 08:03:00,78,133.7674,1249.0,4.799999999999997,5.9,1.7000000000000028,588.457,163
2024-05-07 08:06:00,78,134.8958,1249.0,4.899999999999999,5.8999999999999995,1.6000000000000014,589.915,163
2024-05-07 08:09:00,78,136.8924,1249.0,5.100000000000001,6.0,1.6000000000000014,597.0717,53
2024-05-07 08:12:00,80,135.4167,1249.0,5.0,6.0,1.7000000000000028,597.342,47
2024-05-07 08:15:00,79,134.9826,1250.0,5.0,5.9,1.7999999999999972,597.6671,47
2024-05-07 08:21:00,81,134.7222,1250.0,5.100000000000001,6.0,1.6999999999999957,599.187,46
2024-05-07 08:24:00,80,135.5035,1250.0,5.0,6.0,1.7999999999999972,600.3655,47
2024-05-07 08:30:00,80,136.0243,1250.0,5.0,6.0,1.7999999999999972,598.35,47
2024-05-07 08:33:00,79,136.3715,1250.0,5.0,6.0,1.7999999999999972,597.1836,47
2024-05-07 08:36:00,80,135.9375,1250.0,5.200000000000003,6.0,1.6999999999999957,607.5353,46
2024-05-07 08:42:00,79,136.6319,1250.0,5.100000000000001,6.0,1.6999999999999957,602.1562,47
2024-05-07 08:45:00,79,135.8507,1250.0,5.100000000000001,6.0,1.6000000000000014,598.342,47
2024-05-07 08:48:00,80,136.1979,1250.0,5.100000000000001,6.0,1.6999999999999957,600.0991,47
2024-05-07 08:51:00,81,136.1979,1250.0,5.100000000000001,6.1,1.7999999999999972,607.2336,46
2024-05-07 08:57:00,81,137.3264,1250.0,5.100000000000001,6.1,1.6999999999999957,604.673,46
2024-05-07 09:00:00,81,148.0903,1250.0,5.199999999999999,5.8999999999999995,1.8000000000000007,617.4263,49
2024-05-07 09:06:00,83,150.2604,1250.0,5.300000000000001,5.8999999999999995,2.099999999999998,637.1104,52
2024-05-07 09:09:00,88,148.0903,1250.0,5.5,5.8,2.200000000000003,663.1839,57
2024-05-07 09:12:00,79,128.9063,1251.0,5.100000000000001,6.2,1.3999999999999986,585.4731,163
2024-05-07 09:18:00,79,129.2535,1251.0,5.0,6.1,1.6000000000000014,588.4838,163
2024-05-07 09:21:00,79,130.6424,1251.0,5.0,6.1,1.6000000000000014,591.6804,163
2024-05-07 09:27:00,79,132.2917,1251.0,5.0,6.1,1.7000000000000028,589.5868,163
2024-05-07 09:30:00,78,130.7292,1251.0,5.100000000000001,6.0,1.6999999999999957,591.566,163
2024-05-07 09:36:00,79,132.1181,1251.0,5.0,6.1,1.7000000000000028,594.6594,163
2024-05-07 09:39:00,79,130.6424,1251.0,5.100000000000001,6.1,1.6000000000000014,593.7573,163
2024-05-07 09:42:00,79,128.559,1251.0,5.0,6.199999999999999,1.6000000000000014,588.9233,163
2024-05-07 09:48:00,77,125.9549,1251.0,5.0,6.199999999999999,1.6000000000000014,583.4526,158
2024-05-07 09:51:00,78,129.5139,1251.0,4.899999999999999,6.300000000000001,1.7000000000000028,586.6406,163
2024-05-07 09:57:00,79,130.5556,1251.0,5.0,6.200000000000001,1.7000000000000028,588.3703,163
2024-05-07 10:00:00,79,131.25,1251.0,4.899999999999999,6.1,1.8000000000000043,590.1913,163
2024-05-07 10:06:00,79,131.8576,1251.0,5.100000000000001,6.1,1.6000000000000014,594.2514,163
2024-05-07 10:09:00,79,133.8542,1251.0,5.0,6.1000000000000005,1.7999999999999972,593.7213,163
2024-05-07 10:12:00,80,130.7292,1252.0,5.100000000000001,6.1000000000000005,1.6000000000000014,592.2855,163
2024-05-07 10:18:00,78,130.2951,1252.0,5.0,6.200000000000001,1.7000000000000028,591.5886,163
2024-05-07 10:21:00,80,130.7292,1252.0,5.0,6.200000000000001,1.7000000000000028,593.2979,163
2024-05-07 10:24:00,80,130.5556,1252.0,5.0,6.200000000000001,1.7000000000000028,596.6481,163
2024-05-07 10:27:00,80,131.5104,1252.0,5.0,6.1000000000000005,1.7999999999999972,600.0624,163
2024-05-07 10:33:00,79,133.5938,1252.0,5.0,6.2,1.7999999999999972,599.3176,163
2024-05-07 10:36:00,81,132.3785,1252.0,5.100000000000001,6.3,1.7999999999999972,604.2914,46
2024-05-07 10:42:00,81,132.2917,1252.0,5.100000000000001,6.3,1.7999999999999972,606.7004,46
2024-05-07 10:45:00,80,133.4201,1252.0,5.199999999999999,6.3,1.6999999999999993,609.3336,46
2024-05-07 10:48:00,82,132.7257,1252.0,5.300000000000001,6.3,1.6999999999999993,613.4413,46
2024-05-07 10:54:00,81,133.1597,1252.0,5.199999999999999,6.3,1.6999999999999993,612.5916,46
2024-05-07 10:57:00,83,134.4618,1252.0,5.199999999999999,6.3,1.8000000000000007,618.9479,46
2024-05-07 11:03:00,82,135.0694,1252.0,5.300000000000001,6.4,1.8000000000000007,622.9993,44
2024-05-07 11:06:00,82,138.1076,1252.0,5.400000000000002,6.2,1.8000000000000007,624.0392,44
2024-05-07 11:12:00,83,139.4965,1252.0,5.300000000000001,6.2,1.8000000000000007,626.286,44
2024-05-07 11:15:00,84,140.191,1253.0,5.300000000000001,6.2,1.9000000000000021,625.162,44
2024-05-07 11:18:00,84,138.3681,1253.0,5.600000000000001,6.4,1.7999999999999972,640.4532,44
2024-05-07 11:24:00,86,138.6285,1253.0,5.5,6.300000000000001,1.8999999999999986,640.3778,44
2024-05-07 11:27:00,85,138.1944,1253.0,5.5,6.4,1.7999999999999972,636.0587,44
2024-05-07 11:33:00,85,139.3229,1253.0,5.600000000000001,6.4,1.7999999999999972,636.5694,44
2024-05-07 11:36:00,86,139.7569,1253.0,5.600000000000001,6.4,1.7999999999999972,639.5729,44
2024-05-07 11:39:00,84,140.5382,1253.0,5.5,6.3,1.7000000000000028,633.4042,44
2024-05-07 11:45:00,84,140.3646,1253.0,5.5,6.2,1.7999999999999972,634.5204,44
2024-05-07 11:48:00,84,140.9722,1253.0,5.5,6.3,1.8999999999999986,634.8602,44
2024-05-07 11:54:00,86,140.2778,1253.0,5.700000000000003,6.3,1.8999999999999986,640.2238,50
2024-05-07 11:57:00,84,141.1458,1253.0,5.5,6.3,2.0,647.1655,44
2024-05-07 12:03:00,84,142.7951,1253.0,5.600000000000001,6.3,2.0,650.6213,50
2024-05-07 12:06:00,88,142.7083,1253.0,5.600000000000001,6.3999999999999995,1.8999999999999986,647.976,56
2024-05-07 12:09:00,84,142.5347,1253.0,5.600000000000001,6.3999999999999995,1.8999999999999986,650.3676,50
2024-05-07 12:12:00,87,139.7569,1254.0,5.600000000000001,6.3999999999999995,2.0,650.2,44
2024-05-07 12:18:00,86,139.9306,1254.0,5.600000000000001,6.3999999999999995,2.0,651.3798,44
2024-05-07 12:21:00,88,140.7118,1254.0,5.600000000000001,6.3999999999999995,2.0,652.2314,56
2024-05-07 12:24:00,85,141.059,1254.0,5.699999999999999,6.3999999999999995,2.0000000000000036,653.0612,50
2024-05-07 12:30:00,88,141.2326,1254.0,5.599999999999998,6.3999999999999995,2.0000000000000036,654.7194,56
2024-05-07 12:33:00,86,140.625,1254.0,5.600000000000001,6.3999999999999995,1.9000000000000021,655.4901,44
2024-05-07 12:39:00,85,140.5382,1254.0,5.699999999999999,6.3999999999999995,1.9999999999999964,656.7787,44
2024-05-07 12:42:00,87,140.7986,1254.0,5.699999999999999,6.3999999999999995,1.9999999999999964,654.7876,56
2024-05-07 12:48:00,85,140.5382,1254.0,5.699999999999999,6.3999999999999995,1.9999999999999964,653.9789,44
2024-05-07 12:51:00,87,138.6285,1254.0,5.600000000000001,6.5,1.9999999999999964,656.0601,44
2024-05-07 12:54:00,88,136.4583,1254.0,5.5,6.5,1.9000000000000021,650.7596,44
2024-05-07 13:00:00,86,138.1076,1254.0,5.600000000000001,6.5,1.9000000000000021,651.1906,44
2024-05-07 13:03:00,84,138.1076,1254.0,5.600000000000001,6.5,1.9000000000000021,647.3152,44
2024-05-07 13:06:00,86,138.0208,1254.0,5.600000000000001,6.4,1.9000000000000021,651.2583,44
2024-05-07 13:09:00,86,136.2847,1254.0,5.600000000000001,6.5,1.9999999999999964,654.3596,44
2024-05-07 13:15:00,86,135.8507,1255.0,5.599999999999998,6.5,1.8999999999999986,652.7435,44
2024-05-07 13:18:00,88,137.5868,1255.0,5.5,6.5,1.9000000000000021,653.5182,44
2024-05-07 13:24:00,84,136.4583,1255.0,5.599999999999998,6.5,1.8999999999999986,652.7858,44
2024-05-07 13:27:00,84,137.066,1255.0,5.599999999999998,6.5,1.8999999999999986,655.0232,44
2024-05-07 13:30:00,87,137.934,1255.0,5.800000000000001,6.5,1.7999999999999972,653.69,56
2024-05-07 13:36:00,85,137.7604,1255.0,5.699999999999999,6.5,1.7999999999999972,654.9005,44
2024-05-07 13:39:00,86,139.7569,1255.0,5.699999999999999,6.5,1.7999999999999972,656.2659,44
2024-05-07 13:42:00,86,139.6701,1255.0,5.699999999999999,6.5,1.7999999999999972,656.7444,44
2024-05-07 13:45:00,88,140.1042,1255.0,5.699999999999999,6.3999999999999995,1.8999999999999986,659.5889,56
2024-05-07 13:51:00,86,140.1042,1255.0,5.699999999999999,6.3999999999999995,1.8999999999999986,657.5294,44
2024-05-07 13:54:00,88,139.4097,1255.0,5.800000000000001,6.3999999999999995,1.7999999999999972,658.2006,56
2024-05-07 13:57:00,85,137.5,1255.0,5.699999999999999,6.6,2.0,658.0405,44
2024-05-07 14:00:00,86,139.4965,1255.0,5.699999999999999,6.5,2.0,659.5594,44
2024-05-07 14:06:00,88,138.8021,1255.0,5.699999999999999,6.6,1.8999999999999986,659.6241,56
2024-05-07 14:09:00,87,139.7569,1256.0,5.699999999999999,6.5,2.0,664.2183,56
2024-05-07 14:15:00,86,140.191,1256.0,5.699999999999999,6.5,2.0,663.5745,44
2024-05-07 14:18:00,88,141.5799,1256.0,5.699999999999999,6.5,2.0,664.475,56
2024-05-07 14:21:00,89,140.3646,1256.0,5.599999999999998,6.6,2.0,664.8649,56
2024-05-07 14:27:00,85,141.4063,1256.0,5.599999999999998,6.5,2.0,667.3468,44
2024-05-07 14:30:00,88,137.7604,1256.0,5.699999999999999,6.6,2.0,665.8878,56
2024-05-07 14:36:00,88,139.4097,1256.0,5.699999999999999,6.6,1.8999999999999986,667.1122,56
2024-05-07 14:39:00,88,138.4549,1256.0,5.599999999999998,6.5,1.8999999999999986,665.4333,44
2024-05-07 14:42:00,88,137.934,1256.0,5.599999999999998,6.699999999999999,1.8999999999999986,663.8047,44
2024-05-07 14:45:00,87,137.1528,1256.0,5.599999999999998,6.6,1.8999999999999986,663.2821,44
2024-05-07 14:51:00,85,137.934,1256.0,5.599999999999998,6.699999999999999,1.8999999999999986,665.1241,44
2024-05-07 14:54:00,87,138.8021,1256.0,5.599999999999998,6.6,2.0,665.6083,44
2024-05-07 14:57:00,85,140.2778,1256.0,5.599999999999998,6.6,2.0,667.2339,44
2024-05-07 15:00:00,89,139.7569,1256.0,5.599999999999998,6.6,2.0,667.026,56
2024-05-07 15:06:00,90,140.9722,1256.0,5.699999999999999,6.5,1.8999999999999986,665.3134,56
2024-05-07 15:09:00,88,139.8438,1257.0,5.699999999999999,6.6,1.8999999999999986,667.0613,56
2024-05-07 15:15:00,90,140.191,1257.0,5.599999999999998,6.6,2.0,667.9462,56
2024-05-07 15:18:00,89,140.2778,1257.0,5.699999999999999,6.6,1.8999999999999986,668.2543,56
2024-05-07 15:21:00,87,140.2778,1257.0,5.600000000000001,6.6,1.7999999999999972,666.9717,56
2024-05-07 15:27:00,87,139.3229,1257.0,5.699999999999999,6.6,1.8999999999999986,665.6981,56
2024-05-07 15:30:00,88,138.3681,1257.0,5.5,6.6,1.9999999999999964,660.7147,44
2024-05-07 15:33:00,85,137.934,1257.0,5.5,6.6,1.9999999999999964,662.5035,44
2024-05-07 15:36:00,87,138.6285,1257.0,5.5,6.6,1.9999999999999964,659.3799,44
2024-05-07 15:42:00,87,138.8889,1257.0,5.5,6.6,1.9999999999999964,661.6019,44
2024-05-07 15:45:00,85,138.8889,1257.0,5.600000000000001,6.5,2.0,664.4136,44
2024-05-07 15:51:00,86,139.3229,1257.0,5.699999999999999,6.5,1.7999999999999972,664.5457,44
2024-05-07 15:54:00,87,138.8889,1257.0,5.699999999999999,6.5,1.7999999999999972,663.7192,44
2024-05-07 15:57:00,88,137.2396,1257.0,5.5,6.699999999999999,1.9999999999999964,660.5568,44
2024-05-07 16:03:00,88,136.2847,1257.0,5.5,6.699999999999999,1.9999999999999964,660.1954,44
2024-05-07 16:06:00,87,138.6285,1257.0,5.599999999999998,6.5,1.8999999999999986,662.1116,44
2024-05-07 16:09:00,86,138.1076,1257.0,5.599999999999998,6.699999999999999,1.8999999999999986,660.9424,44
2024-05-07 16:12:00,89,137.6736,1258.0,5.600000000000001,6.5,2.0,663.1718,44
2024-05-07 16:18:00,87,137.934,1258.0,5.600000000000001,6.699999999999999,1.7999999999999972,660.7159,44
2024-05-07 16:21:00,87,138.0208,1258.0,5.699999999999999,6.6,1.8999999999999986,663.4429,44
2024-05-07 16:27:00,86,136.8056,1258.0,5.699999999999999,6.5,1.7999999999999972,661.7952,44
2024-05-07 16:30:00,85,137.6736,1258.0,5.599999999999998,6.6,1.8999999999999986,660.3339,44
2024-05-07 16:33:00,87,137.066,1258.0,5.5,6.699999999999999,1.8999999999999986,659.0457,44
2024-05-07 16:36:00,88,135.9375,1258.0,5.600000000000001,6.6,1.7999999999999972,658.6698,44
2024-05-07 16:42:00,87,135.9375,1258.0,5.5,6.699999999999999,1.8999999999999986,661.4919,44
2024-05-07 16:45:00,85,134.6354,1258.0,5.5,6.6,1.8999999999999986,658.4354,44
2024-05-07 16:51:00,86,134.2014,1258.0,5.599999999999998,6.6,1.8999999999999986,653.589,44
2024-05-07 16:54:00,85,134.4618,1258.0,5.400000000000002,6.699999999999999,1.9999999999999964,654.1147,44
2024-05-07 16:57:00,88,132.5521,1258.0,5.400000000000002,6.6,1.9000000000000021,649.3363,44
2024-05-07 17:00:00,85,132.0313,1258.0,5.300000000000001,6.6,1.9999999999999964,648.8639,43
2024-05-07 17:06:00,86,131.4236,1258.0,5.5,6.699999999999999,1.8000000000000043,646.2374,44
2024-05-07 17:09:00,87,130.5556,1258.0,5.199999999999999,6.6,2.0000000000000036,647.4542,43
2024-05-07 17:12:00,85,131.8576,1259.0,5.199999999999999,6.699999999999999,2.0000000000000036,647.6133,43
2024-05-07 17:18:00,87,132.5521,1259.0,5.300000000000001,6.6,1.9000000000000021,647.8146,43
2024-05-07 17:21:00,86,130.9896,1259.0,5.300000000000001,6.699999999999999,1.9000000000000021,646.5058,43
2024-05-07 17:27:00,83,126.0417,1259.0,5.300000000000001,6.8,1.8000000000000007,630.9003,43
2024-05-07 17:30:00,85,127.5174,1259.0,5.300000000000001,6.8999999999999995,1.9000000000000021,640.4615,43
2024-05-07 17:33:00,83,127.9514,1259.0,5.199999999999999,6.6,1.9000000000000021,631.6807,43
2024-05-07 17:39:00,83,129.5139,1259.0,5.199999999999999,6.699999999999999,1.8000000000000007,629.4609,43
2024-05-07 17:42:00,82,125.9549,1259.0,5.199999999999999,6.8,1.8000000000000007,625.835,43
2024-05-07 17:48:00,81,125.1736,1259.0,5.199999999999999,6.699999999999999,1.5999999999999979,621.369,43
2024-05-07 17:51:00,82,125.9549,1259.0,5.100000000000001,6.6,1.7999999999999972,625.1255,43
2024-05-07 17:57:00,82,124.6528,1259.0,5.0,6.8,1.7999999999999972,623.1386,136
2024-05-07 18:00:00,83,125.0,1259.0,5.100000000000001,6.7,1.6999999999999957,617.6255,43
2024-05-07 18:03:00,82,124.1319,1259.0,5.100000000000001,6.7,1.6000000000000014,612.3031,136
2024-05-07 18:09:00,81,124.4792,1259.0,5.0,6.7,1.7999999999999972,616.7278,136
2024-05-07 18:12:00,81,126.3021,1259.0,5.100000000000001,6.7,1.6000000000000014,614.5757,43
2024-05-07 18:15:00,78,110.6771,1260.0,5.100000000000001,6.8,1.6000000000000014,581.5083,136
2024-05-07 18:18:00,76,110.4167,1260.0,4.600000000000001,6.8,1.3999999999999986,565.2462,136
2024-05-07 18:24:00,75,109.4618,1260.0,4.5,6.8,1.5,567.6092,395
2024-05-07 18:27:00,86,156.7708,1260.0,4.800000000000001,6.3,2.0000000000000036,640.457,60
2024-05-07 18:33:00,91,179.2535,1260.0,4.800000000000001,5.7,2.8000000000000007,675.8394,40
2024-05-07 18:36:00,96,174.4792,1260.0,5.400000000000002,5.9,2.4999999999999964,731.641,61
2024-05-07 18:39:00,95,161.1111,1260.0,5.400000000000002,6.4,2.1999999999999993,722.5444,55
2024-05-07 18:51:00,96,169.6181,1260.0,5.400000000000002,6.2,2.400000000000002,738.4679,61
2024-05-07 18:54:00,96,156.684,1260.0,5.899999999999999,6.4,2.400000000000002,729.5363,55
2024-05-07 18:57:00,89,131.0764,1260.0,5.699999999999999,7.0,1.7000000000000028,669.4229,128
2024-05-07 19:03:00,87,131.0764,1260.0,5.5,6.9,1.8000000000000007,655.7064,43
2024-05-07 19:06:00,86,131.684,1260.0,5.300000000000001,6.8,1.8999999999999986,643.2572,43
2024-05-07 19:09:00,89,139.9306,1261.0,5.399999999999999,6.5,2.0000000000000036,666.2058,44
2024-05-07 19:15:00,88,133.7674,1261.0,5.5,6.699999999999999,2.0000000000000036,667.7306,44
2024-05-07 19:18:00,84,125.0,1261.0,5.300000000000001,6.8999999999999995,1.6000000000000014,630.767,136
2024-05-07 19:21:00,81,124.1319,1261.0,5.099999999999998,6.8,1.7000000000000028,618.8074,136
2024-05-07 19:24:00,82,126.0417,1261.0,5.0,6.8,1.8000000000000007,620.1492,43
2024-05-07 19:27:00,83,127.691,1261.0,5.0,6.8,1.8000000000000007,623.8658,43
2024-05-07 19:30:00,81,124.4792,1261.0,5.0,6.8,1.8000000000000007,620.3194,136
2024-05-07 19:33:00,78,117.7951,1261.0,4.699999999999999,6.7,1.6000000000000014,581.771,136
2024-05-07 19:39:00,78,119.7917,1261.0,4.699999999999999,6.7,1.6000000000000014,589.2986,136
2024-05-07 19:42:00,78,121.441,1261.0,4.699999999999999,6.500000000000001,1.6000000000000014,590.0339,134
2024-05-07 19:48:00,79,120.8333,1261.0,4.699999999999999,6.500000000000001,1.6000000000000014,590.3514,134
2024-05-07 19:51:00,79,120.8333,1261.0,4.699999999999999,6.500000000000001,1.6000000000000014,590.8904,134
2024-05-07 19:54:00,75,118.4896,1261.0,4.600000000000001,6.499999999999999,1.5,563.1736,134
2024-05-07 20:00:00,76,120.3125,1261.0,4.5,6.3999999999999995,1.6000000000000014,566.0856,134
2024-05-07 20:03:00,76,118.6632,1261.0,4.600000000000001,6.500000000000001,1.5,566.8499,134
2024-05-07 20:09:00,76,118.9236,1261.0,4.600000000000001,6.3999999999999995,1.5,566.1677,134
2024-05-07 20:12:00,76,117.7083,1261.0,4.5,6.3999999999999995,1.5,566.2665,134
2024-05-07 20:15:00,77,134.2014,1262.0,4.5,6.3999999999999995,1.6000000000000014,566.5322,164
2024-05-07 20:21:00,79,136.6319,1262.0,4.399999999999999,5.999999999999999,1.8000000000000007,594.7788,171
2024-05-07 20:24:00,80,134.8958,1262.0,4.5,6.200000000000001,1.8000000000000007,596.7808,164
2024-05-07 20:30:00,80,135.5035,1262.0,4.5,6.200000000000001,1.8000000000000007,598.7545,45
2024-05-07 20:33:00,81,136.4583,1262.0,4.600000000000001,6.1000000000000005,1.9000000000000021,605.8911,45
2024-05-07 20:39:00,81,140.5382,1262.0,4.699999999999999,6.1000000000000005,1.8000000000000043,610.7878,45
2024-05-07 20:42:00,82,141.4931,1262.0,4.800000000000001,6.1000000000000005,1.7999999999999972,620.9451,45
2024-05-07 20:45:00,83,142.7951,1262.0,4.900000000000002,6.1000000000000005,1.8999999999999986,634.3464,45
2024-05-07 20:51:00,85,141.059,1262.0,4.900000000000002,6.2,1.8999999999999986,632.5278,45
2024-05-07 20:54:00,82,141.2326,1262.0,4.900000000000002,6.300000000000001,2.0,633.2297,45
2024-05-07 20:57:00,85,140.3646,1262.0,4.900000000000002,6.300000000000001,1.8999999999999986,632.885,45
2024-05-07 21:00:00,82,141.4931,1262.0,5.0,6.200000000000001,1.9000000000000021,635.4926,54
2024-05-07 21:03:00,85,140.191,1262.0,5.0,6.4,1.9000000000000021,638.7836,46
2024-05-07 21:09:00,85,140.191,1262.0,5.0,6.4,1.9000000000000021,640.0972,46
2024-05-07 21:12:00,84,139.0625,1262.0,5.0,6.4,1.9000000000000021,638.4075,46
2024-05-07 21:15:00,82,140.3646,1263.0,5.0,6.300000000000001,1.9000000000000021,639.2736,46
2024-05-07 21:21:00,84,138.8889,1263.0,5.0,6.300000000000001,1.9000000000000021,641.6583,46
2024-05-07 21:24:00,84,136.8056,1263.0,5.0,6.300000000000001,1.8000000000000007,630.6808,46
2024-05-07 21:27:00,83,134.8958,1263.0,5.0,6.300000000000001,1.5999999999999979,618.5309,46
2024-05-07 21:30:00,82,134.8958,1263.0,4.800000000000001,6.4,1.7999999999999972,622.2502,45
2024-05-07 21:36:00,83,135.9375,1263.0,4.800000000000001,6.300000000000001,1.7999999999999972,621.2464,45
2024-05-07 21:39:00,82,136.8056,1263.0,4.899999999999999,6.200000000000001,1.7999999999999972,622.066,45
2024-05-07 21:45:00,83,134.5486,1263.0,4.800000000000001,6.300000000000001,1.7999999999999972,622.5049,45
2024-05-07 21:48:00,80,135.5035,1263.0,4.800000000000001,6.300000000000001,1.7999999999999972,622.3167,45
2024-05-07 21:51:00,80,135.7639,1263.0,4.800000000000001,6.300000000000001,1.7999999999999972,617.5625,45
2024-05-07 21:57:00,82,134.5486,1263.0,4.800000000000001,6.199999999999999,1.7000000000000028,619.2934,45
2024-05-07 22:00:00,81,132.3785,1263.0,4.800000000000001,6.4,1.6000000000000014,612.9749,163
2024-05-07 22:06:00,80,132.8993,1263.0,4.699999999999999,6.299999999999999,1.7000000000000028,608.7787,164
2024-05-07 22:09:00,81,134.7222,1264.0,4.699999999999999,6.199999999999999,1.7000000000000028,609.4796,45
2024-05-07 22:15:00,82,135.8507,1264.0,4.600000000000001,6.300000000000001,1.9000000000000021,609.9486,45
2024-05-07 22:18:00,82,134.5486,1264.0,4.699999999999999,6.199999999999999,1.8000000000000043,614.9139,45
2024-05-07 22:21:00,82,134.1146,1264.0,4.799999999999997,6.300000000000001,1.8000000000000043,611.2357,45
2024-05-07 22:27:00,81,134.5486,1264.0,4.899999999999999,6.199999999999999,1.7000000000000028,613.4679,163
2024-05-07 22:30:00,82,133.5938,1264.0,4.699999999999999,6.199999999999999,1.8000000000000007,611.7679,45
2024-05-07 22:33:00,82,133.4201,1264.0,4.699999999999999,6.299999999999999,1.8000000000000007,613.3037,45
2024-05-07 22:36:00,81,134.1146,1264.0,4.899999999999999,6.300000000000001,1.6000000000000014,611.2737,163
2024-05-07 22:42:00,83,133.1597,1264.0,4.699999999999999,6.199999999999999,1.8000000000000007,609.7786,45
2024-05-07 22:45:00,81,134.9826,1264.0,4.699999999999999,6.199999999999999,1.8000000000000007,611.7067,45
