Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-05-07 22:48:00,81,135.8507,1264.0,4.800000000000001,6.300000000000001,1.9000000000000021,611.938,45
2024-05-07 22:51:00,83,136.0243,1264.0,4.699999999999999,6.200000000000001,1.9000000000000021,618.0048,45
2024-05-07 22:57:00,82,135.1563,1264.0,4.699999999999999,6.199999999999999,1.8000000000000007,615.4526,45
2024-05-07 23:00:00,81,133.2465,1264.0,4.799999999999997,6.199999999999999,1.7000000000000028,602.6174,163
2024-05-07 23:03:00,81,128.125,1264.0,4.800000000000001,6.199999999999999,1.6999999999999993,600.2023,163
2024-05-07 23:06:00,78,124.3056,1264.0,4.699999999999999,6.4,1.6999999999999993,591.4246,164
2024-05-07 23:12:00,78,125.0,1264.0,4.799999999999997,6.4,1.7000000000000028,588.7028,164
2024-05-07 23:15:00,78,125.3472,1265.0,5.0,6.300000000000001,1.6000000000000014,590.2234,163
2024-05-07 23:21:00,79,123.7847,1265.0,5.0,6.199999999999999,1.6000000000000014,589.2056,158
2024-05-07 23:24:00,79,123.8715,1265.0,5.0,6.4,1.6000000000000014,591.0303,137
2024-05-07 23:27:00,77,122.309,1265.0,4.799999999999997,6.299999999999999,1.6000000000000014,579.8661,158
2024-05-07 23:33:00,77,122.4826,1265.0,4.799999999999997,6.300000000000001,1.6000000000000014,577.8677,158
2024-05-07 23:36:00,77,123.6111,1265.0,4.699999999999999,6.299999999999999,1.6999999999999993,578.6929,158
2024-05-07 23:39:00,77,121.9618,1265.0,4.800000000000001,6.299999999999999,1.6999999999999993,578.9603,135
2024-05-07 23:42:00,77,122.743,1265.0,4.699999999999999,6.299999999999999,1.6999999999999993,578.094,135
2024-05-07 23:48:00,77,122.8299,1265.0,4.699999999999999,6.4,1.6999999999999993,576.3799,135
2024-05-07 23:51:00,78,122.1354,1265.0,4.699999999999999,6.300000000000001,1.6999999999999993,577.5474,134
2024-05-07 23:54:00,78,120.3993,1265.0,4.899999999999999,6.299999999999999,1.5,578.2089,135
2024-05-07 23:57:00,77,120.3993,1265.0,4.799999999999997,6.500000000000001,1.5,574.4022,135
2024-05-08 00:03:00,77,119.7917,1265.0,4.699999999999999,6.500000000000001,1.5999999999999979,574.606,134
2024-05-08 00:06:00,78,119.0104,1265.0,4.699999999999999,6.500000000000001,1.6999999999999993,574.3302,134
2024-05-08 00:12:00,78,120.6597,1265.0,4.699999999999999,6.500000000000001,1.6999999999999993,575.1726,134
2024-05-08 00:15:00,76,118.5764,1266.0,4.799999999999997,6.500000000000001,1.5,572.6408,135
2024-05-08 00:18:00,76,118.2292,1266.0,4.699999999999999,6.500000000000001,1.6999999999999993,574.0276,134
2024-05-08 00:24:00,76,117.9688,1266.0,4.699999999999999,6.6000000000000005,1.5999999999999979,575.8245,134
2024-05-08 00:27:00,77,119.4444,1266.0,4.799999999999997,6.4,1.6000000000000014,572.6024,134
2024-05-08 00:33:00,76,117.3611,1266.0,4.699999999999999,6.4,1.5999999999999979,571.6046,134
2024-05-08 00:36:00,76,117.9688,1266.0,4.699999999999999,6.500000000000001,1.5999999999999979,572.4339,134
2024-05-08 00:39:00,75,117.7083,1266.0,4.699999999999999,6.4,1.5,570.3755,134
2024-05-08 00:42:00,76,118.4028,1266.0,4.699999999999999,6.5,1.5999999999999979,572.8258,134
2024-05-08 00:48:00,76,117.7951,1266.0,4.699999999999999,6.4,1.5999999999999979,570.1069,134
2024-05-08 00:51:00,76,115.8854,1266.0,4.699999999999999,6.500000000000001,1.5,566.0742,134
2024-05-08 00:57:00,75,116.4063,1266.0,4.800000000000001,6.500000000000001,1.5,565.9272,135
2024-05-08 01:00:00,76,117.7951,1266.0,4.699999999999999,6.6000000000000005,1.5,566.666,134
2024-05-08 01:03:00,75,118.5764,1266.0,4.800000000000001,6.4,1.5999999999999979,567.6266,135
2024-05-08 01:09:00,76,118.6632,1266.0,4.699999999999999,6.4,1.5999999999999979,572.0328,134
2024-05-08 01:12:00,76,117.2743,1267.0,4.599999999999998,6.500000000000001,1.6000000000000014,568.3807,134
2024-05-08 01:18:00,76,117.5347,1267.0,4.699999999999999,6.500000000000001,1.5,567.6082,134
2024-05-08 01:21:00,76,119.7917,1267.0,4.699999999999999,6.4,1.5999999999999979,572.5389,134
2024-05-08 01:24:00,78,118.4896,1267.0,4.699999999999999,6.4,1.5999999999999979,571.7057,134
2024-05-08 01:27:00,75,116.7535,1267.0,4.699999999999999,6.300000000000001,1.3999999999999986,564.0025,134
2024-05-08 01:33:00,76,116.4931,1267.0,4.699999999999999,6.4,1.3999999999999986,563.7958,134
2024-05-08 01:36:00,76,116.6667,1267.0,4.699999999999999,6.4,1.5,563.4606,134
2024-05-08 01:39:00,76,119.9653,1267.0,4.699999999999999,6.4,1.5999999999999979,567.7581,134
2024-05-08 01:45:00,77,119.8785,1267.0,4.699999999999999,6.300000000000001,1.5999999999999979,571.2266,134
2024-05-08 01:48:00,77,118.5764,1267.0,4.800000000000001,6.4,1.5,572.0785,134
2024-05-08 01:54:00,76,117.3611,1267.0,4.699999999999999,6.4,1.5,569.4404,134
2024-05-08 01:57:00,76,117.1875,1267.0,4.699999999999999,6.4,1.5,565.0682,134
2024-05-08 02:03:00,76,117.5347,1267.0,4.599999999999998,6.4,1.6000000000000014,565.0195,134
2024-05-08 02:06:00,75,116.2326,1267.0,4.5,6.300000000000001,1.5,560.0907,134
2024-05-08 02:09:00,75,116.7535,1268.0,4.699999999999999,6.4,1.5,558.4418,134
2024-05-08 02:15:00,75,118.0555,1268.0,4.699999999999999,6.300000000000001,1.5,557.7155,134
2024-05-08 02:18:00,75,119.8785,1268.0,4.599999999999998,6.300000000000001,1.6000000000000014,564.999,134
2024-05-08 02:21:00,76,118.5764,1268.0,4.699999999999999,6.300000000000001,1.5,568.7624,134
2024-05-08 02:24:00,76,117.9688,1268.0,4.699999999999999,6.4,1.3999999999999986,565.3855,134
2024-05-08 02:30:00,75,115.625,1268.0,4.599999999999998,6.4,1.4000000000000021,558.3316,134
2024-05-08 02:33:00,76,119.7049,1268.0,4.599999999999998,6.300000000000001,1.5,563.0288,134
2024-05-08 02:39:00,76,119.7049,1268.0,4.599999999999998,6.300000000000001,1.6000000000000014,564.8918,134
2024-05-08 02:42:00,75,119.0972,1268.0,4.699999999999999,6.300000000000001,1.5,561.894,134
2024-05-08 02:45:00,76,118.1424,1268.0,4.400000000000002,6.199999999999999,1.5999999999999979,558.5794,160
2024-05-08 02:54:00,75,119.7049,1268.0,4.599999999999998,6.300000000000001,1.5,558.675,134
2024-05-08 03:00:00,76,118.8368,1268.0,4.699999999999999,6.300000000000001,1.5,562.9924,134
2024-05-08 03:03:00,77,119.2708,1268.0,4.699999999999999,6.299999999999999,1.5,563.0479,134
2024-05-08 03:09:00,77,117.6215,1268.0,4.5,6.299999999999999,1.6999999999999993,566.5986,134
2024-05-08 03:12:00,76,117.1875,1268.0,4.600000000000001,6.3999999999999995,1.5,565.1355,134
2024-05-08 03:15:00,76,118.0555,1269.0,4.600000000000001,6.4,1.3999999999999986,564.9352,134
2024-05-08 03:21:00,75,117.3611,1269.0,4.600000000000001,6.299999999999999,1.5,553.428,134
2024-05-08 03:24:00,75,114.5833,1269.0,4.5,6.500000000000001,1.5,555.3269,134
2024-05-08 03:30:00,74,113.8889,1269.0,4.600000000000001,6.299999999999999,1.3999999999999986,555.2936,134
2024-05-08 03:33:00,76,118.2292,1269.0,4.5,6.199999999999999,1.6000000000000014,557.8856,134
2024-05-08 03:39:00,75,116.6667,1269.0,4.600000000000001,6.300000000000001,1.5,558.8381,134
2024-05-08 03:42:00,75,116.6667,1269.0,4.600000000000001,6.299999999999999,1.5,558.7645,134
2024-05-08 03:45:00,75,118.4896,1269.0,4.5,6.199999999999999,1.6000000000000014,557.3376,134
2024-05-08 03:51:00,75,116.9271,1269.0,4.600000000000001,6.300000000000001,1.3999999999999986,559.5056,134
2024-05-08 03:54:00,74,114.6701,1269.0,4.600000000000001,6.299999999999999,1.3999999999999986,550.7472,134
2024-05-08 03:57:00,75,117.1875,1269.0,4.5,6.300000000000001,1.5,557.2076,134
2024-05-08 04:00:00,73,115.191,1269.0,4.400000000000002,6.199999999999999,1.5,541.936,395
2024-05-08 04:06:00,74,117.7083,1269.0,4.400000000000002,6.199999999999999,1.5,544.8677,395
2024-05-08 04:09:00,74,118.4896,1269.0,4.5,6.199999999999999,1.5,551.1097,160
2024-05-08 04:12:00,75,117.7951,1269.0,4.5,6.199999999999999,1.5,557.0767,134
2024-05-08 04:15:00,75,116.8403,1270.0,4.5,6.299999999999999,1.3999999999999986,558.1498,134
2024-05-08 04:21:00,74,116.4063,1270.0,4.600000000000001,6.299999999999999,1.3999999999999986,555.2178,134
2024-05-08 04:24:00,74,115.1042,1270.0,4.5,6.3999999999999995,1.5,554.01,134
2024-05-08 04:27:00,75,115.9722,1270.0,4.600000000000001,6.299999999999999,1.3999999999999986,555.8062,134
2024-05-08 04:30:00,76,117.1007,1270.0,4.5,6.199999999999999,1.6000000000000014,557.2296,134
2024-05-08 04:33:00,75,117.6215,1270.0,4.600000000000001,6.299999999999999,1.3999999999999986,556.667,134
2024-05-08 04:36:00,76,119.0104,1270.0,4.600000000000001,6.1,1.5,558.0711,134
2024-05-08 04:39:00,75,117.1007,1270.0,4.600000000000001,6.3,1.3999999999999986,556.2218,134
2024-05-08 04:45:00,75,117.9688,1270.0,4.5,6.199999999999999,1.5,556.4417,134
2024-05-08 04:48:00,75,117.6215,1270.0,4.600000000000001,6.3999999999999995,1.5,558.6831,134
2024-05-08 04:51:00,76,117.6215,1270.0,4.600000000000001,6.3999999999999995,1.5,560.0756,134
2024-05-08 04:57:00,74,115.5382,1270.0,4.5,6.3999999999999995,1.5,558.4996,134
2024-05-08 05:00:00,73,116.6667,1270.0,4.5,6.3,1.4000000000000021,548.5343,395
2024-05-08 05:06:00,74,118.1424,1270.0,4.5,6.299999999999999,1.5,554.5056,134
2024-05-08 05:09:00,75,118.4896,1271.0,4.600000000000001,6.199999999999999,1.3999999999999986,555.8355,134
2024-05-08 05:15:00,76,120.3125,1271.0,4.600000000000001,6.1,1.5,556.0518,160
2024-05-08 05:18:00,75,118.0555,1271.0,4.600000000000001,6.199999999999999,1.5,556.014,134
2024-05-08 05:21:00,73,116.3195,1271.0,4.5,6.3,1.4000000000000021,550.1659,395
2024-05-08 05:27:00,75,116.6667,1271.0,4.5,6.3,1.4000000000000021,552.9388,134
2024-05-08 05:30:00,75,116.6667,1271.0,4.600000000000001,6.3,1.3999999999999986,553.5161,134
2024-05-08 05:33:00,75,116.4931,1271.0,4.5,6.3,1.5,552.0523,134
2024-05-08 05:36:00,75,117.1875,1271.0,4.5,6.199999999999999,1.5,553.4277,134
2024-05-08 05:39:00,74,117.1875,1271.0,4.399999999999999,6.199999999999999,1.5,551.6984,395
2024-05-08 05:42:00,75,119.0972,1271.0,4.399999999999999,6.1,1.5,554.2072,160
2024-05-08 05:51:00,76,118.8368,1271.0,4.600000000000001,6.199999999999999,1.5,557.588,134
2024-05-08 05:57:00,74,116.4931,1271.0,4.600000000000001,6.3,1.3999999999999986,552.5379,134
2024-05-08 06:00:00,74,117.5347,1271.0,4.600000000000001,6.1,1.5,557.0084,134
2024-05-08 06:06:00,75,118.0555,1271.0,4.600000000000001,6.3,1.5,558.0944,134
2024-05-08 06:09:00,75,118.4028,1271.0,4.5,6.199999999999999,1.3999999999999986,554.1699,134
2024-05-08 06:12:00,74,117.5347,1272.0,4.5,6.199999999999999,1.5,552.902,134
2024-05-08 06:18:00,73,117.7951,1272.0,4.600000000000001,6.199999999999999,1.3999999999999986,551.9036,134
2024-05-08 06:21:00,76,118.6632,1272.0,4.5,6.199999999999999,1.5,557.1151,134
2024-05-08 06:27:00,74,118.8368,1272.0,4.5,6.2,1.6000000000000014,560.472,160
2024-05-08 06:30:00,74,117.7951,1272.0,4.5,6.0,1.4000000000000021,547.1862,160
2024-05-08 06:36:00,73,117.3611,1272.0,4.400000000000002,6.0,1.3999999999999986,541.6541,395
2024-05-08 06:39:00,73,117.3611,1272.0,4.400000000000002,6.0,1.3999999999999986,542.9221,395
2024-05-08 06:42:00,73,117.7083,1272.0,4.400000000000002,6.0,1.5,544.2794,395
2024-05-08 06:45:00,74,118.4028,1272.0,4.599999999999998,6.0,1.4000000000000021,545.3875,159
2024-05-08 07:00:00,73,116.4931,1272.0,4.400000000000002,6.1,1.3999999999999986,539.5749,395
2024-05-08 07:03:00,73,120.8333,1272.0,4.5,6.0,1.3999999999999986,542.6628,159
2024-05-08 07:06:00,75,123.3507,1272.0,4.5,5.9,1.5,552.0574,159
2024-05-08 07:12:00,74,123.7847,1272.0,4.5,5.9,1.4000000000000021,553.1409,159
2024-05-08 07:15:00,75,123.6979,1273.0,4.5,5.9,1.5,552.3074,159
2024-05-08 07:18:00,74,124.0451,1273.0,4.5,6.0,1.4000000000000021,550.2654,159
2024-05-08 07:24:00,75,123.6979,1273.0,4.5,5.700000000000001,1.4000000000000021,557.312,159
2024-05-08 07:27:00,75,126.0417,1273.0,4.599999999999998,6.0,1.6000000000000014,561.1636,158
2024-05-08 07:33:00,75,125.9549,1273.0,4.699999999999999,6.0,1.5,564.1193,158
2024-05-08 07:36:00,76,127.691,1273.0,4.699999999999999,6.0,1.5,568.321,158
2024-05-08 07:42:00,77,129.3403,1273.0,4.699999999999999,6.0,1.6999999999999993,574.7554,158
2024-05-08 07:45:00,77,129.9479,1273.0,4.699999999999999,6.0,1.6000000000000014,577.2272,158
2024-05-08 07:48:00,77,128.4722,1273.0,4.799999999999997,5.9,1.6000000000000014,578.041,158
2024-05-08 07:54:00,78,128.0382,1273.0,4.899999999999999,6.0,1.5,577.5625,158
2024-05-08 07:57:00,76,125.7813,1273.0,4.699999999999999,6.1,1.6000000000000014,573.6422,158
2024-05-08 08:00:00,77,127.7778,1273.0,4.799999999999997,6.1,1.6000000000000014,570.7549,158
2024-05-08 08:03:00,77,128.8194,1273.0,4.699999999999999,6.0,1.6000000000000014,573.7152,158
2024-05-08 08:09:00,78,129.0799,1273.0,4.599999999999998,6.0,1.8000000000000007,574.5708,158
2024-05-08 08:12:00,77,128.9063,1273.0,4.899999999999999,5.9,1.5,574.466,158
2024-05-08 08:15:00,77,128.9063,1274.0,4.699999999999999,6.0,1.6999999999999993,574.3209,158
2024-05-08 08:18:00,77,129.8611,1274.0,4.799999999999997,6.0,1.6000000000000014,573.1614,158
2024-05-08 08:24:00,78,128.559,1274.0,4.799999999999997,6.0,1.6000000000000014,576.3765,158
2024-05-08 08:27:00,77,128.559,1274.0,4.799999999999997,6.0,1.6000000000000014,576.9233,158
2024-05-08 08:30:00,77,130.2083,1274.0,4.799999999999997,6.0,1.6000000000000014,577.0389,158
2024-05-08 08:33:00,78,129.6875,1274.0,4.899999999999999,6.0,1.7000000000000028,582.9619,163
2024-05-08 08:42:00,78,131.5972,1274.0,4.899999999999999,6.0,1.6000000000000014,587.1327,163
2024-05-08 08:48:00,79,131.5104,1274.0,4.899999999999999,6.0,1.6000000000000014,582.6994,163
2024-05-08 08:51:00,78,129.4271,1274.0,4.899999999999999,6.0,1.6000000000000014,584.7501,163
2024-05-08 08:54:00,78,129.9479,1274.0,4.899999999999999,6.1,1.6000000000000014,583.6793,163
2024-05-08 09:00:00,79,129.6875,1274.0,4.800000000000001,6.1,1.6000000000000014,585.8019,163
2024-05-08 09:03:00,81,139.2361,1274.0,5.0,5.9,1.6999999999999957,602.8058,47
2024-05-08 09:09:00,80,140.191,1274.0,5.0,5.700000000000001,1.5999999999999979,596.7554,53
2024-05-08 09:12:00,80,137.5,1275.0,5.099999999999998,5.9,1.5000000000000036,597.0352,47
2024-05-08 09:18:00,79,138.9757,1275.0,5.099999999999998,5.800000000000001,1.5000000000000036,596.2157,53
2024-05-08 09:21:00,79,138.3681,1275.0,4.899999999999999,5.9,1.7000000000000028,600.2131,47
2024-05-08 09:24:00,81,143.2292,1275.0,5.099999999999998,5.9,1.5999999999999979,607.7092,54
2024-05-08 09:30:00,83,141.4931,1275.0,5.099999999999998,5.8,1.6999999999999993,614.9713,54
2024-05-08 09:33:00,81,138.3681,1275.0,5.099999999999998,5.9,1.5999999999999979,608.5549,47
2024-05-08 09:36:00,79,138.1076,1275.0,5.199999999999999,6.0,1.5999999999999979,602.8835,53
2024-05-08 09:39:00,81,138.4549,1275.0,5.099999999999998,6.0,1.6999999999999993,607.4974,47
2024-05-08 09:45:00,81,138.9757,1275.0,5.0,5.9,1.6999999999999957,606.8098,47
2024-05-08 09:48:00,81,134.4618,1275.0,5.199999999999999,6.1,1.5999999999999979,602.3591,46
2024-05-08 09:54:00,81,133.6806,1275.0,5.099999999999998,6.1,1.5000000000000036,599.9653,46
2024-05-08 09:57:00,81,136.6319,1275.0,5.100000000000001,6.1,1.6000000000000014,601.983,46
2024-05-08 10:00:00,82,135.4167,1275.0,5.099999999999998,6.1,1.5999999999999979,607.8407,46
2024-05-08 10:06:00,81,135.7639,1275.0,5.099999999999998,6.0,1.5999999999999979,608.5552,47
2024-05-08 10:09:00,81,135.7639,1276.0,5.099999999999998,6.1,1.5999999999999979,605.819,46
2024-05-08 10:15:00,82,135.7639,1276.0,5.099999999999998,6.1,1.5999999999999979,605.9934,46
2024-05-08 10:18:00,82,136.8056,1276.0,5.099999999999998,6.0,1.5999999999999979,608.7491,46
2024-05-08 10:24:00,82,137.2396,1276.0,5.099999999999998,6.1,1.5999999999999979,608.5936,46
2024-05-08 10:27:00,82,137.5868,1276.0,5.099999999999998,6.0,1.5999999999999979,609.8709,47
2024-05-08 10:30:00,82,136.3715,1276.0,5.199999999999999,6.0,1.6999999999999993,609.4594,46
2024-05-08 10:33:00,80,139.4097,1276.0,5.099999999999998,6.0,1.8000000000000007,610.6635,54
2024-05-08 10:39:00,83,139.4097,1276.0,5.099999999999998,6.1,1.6999999999999993,612.5862,54
2024-05-08 10:42:00,82,139.4965,1276.0,5.199999999999999,5.999999999999999,1.8000000000000007,612.3225,54
2024-05-08 10:45:00,81,139.6701,1276.0,5.199999999999999,6.1000000000000005,1.8000000000000007,621.9702,54
2024-05-08 10:51:00,83,138.8021,1276.0,5.300000000000001,6.1000000000000005,1.8000000000000007,621.5789,44
2024-05-08 10:54:00,81,140.191,1276.0,5.300000000000001,6.1000000000000005,1.6999999999999993,623.2996,44
2024-05-08 10:57:00,83,141.5799,1276.0,5.300000000000001,6.1000000000000005,1.8000000000000007,621.1561,54
2024-05-08 11:00:00,83,141.059,1276.0,5.299999999999997,6.1000000000000005,1.7000000000000028,627.7051,44
2024-05-08 11:03:00,84,141.1458,1276.0,5.199999999999999,5.999999999999999,1.8000000000000007,627.9175,54
2024-05-08 11:06:00,85,140.191,1276.0,5.199999999999999,6.1,1.8000000000000007,625.2719,54
2024-05-08 11:12:00,85,141.4931,1276.0,5.199999999999999,6.1,1.8000000000000007,627.4735,54
2024-05-08 11:15:00,84,143.75,1277.0,5.5,6.1,1.7000000000000028,637.4122,50
2024-05-08 11:21:00,84,143.1424,1277.0,5.5,6.1,1.7999999999999972,636.2705,50
2024-05-08 11:24:00,84,143.4028,1277.0,5.399999999999999,6.199999999999999,1.7000000000000028,640.8679,50
2024-05-08 11:30:00,85,142.4479,1277.0,5.5,6.199999999999999,1.7999999999999972,637.3652,50
2024-05-08 11:33:00,83,142.8819,1277.0,5.5,6.1,1.7000000000000028,637.366,50
2024-05-08 11:36:00,83,143.5764,1277.0,5.299999999999997,6.199999999999999,1.8999999999999986,628.6696,50
2024-05-08 11:42:00,86,142.8819,1277.0,5.5,6.1,1.7999999999999972,640.5567,50
2024-05-08 11:45:00,82,141.1458,1277.0,5.399999999999999,6.1,1.7000000000000028,624.5118,50
2024-05-08 11:51:00,82,142.4479,1277.0,5.199999999999999,6.1,1.8000000000000007,626.3569,54
2024-05-08 11:54:00,83,140.7118,1277.0,5.300000000000001,6.1,1.8000000000000007,623.1486,44
2024-05-08 12:00:00,83,141.1458,1277.0,5.199999999999999,5.999999999999999,1.8000000000000007,623.7494,54
2024-05-08 12:03:00,84,140.2778,1277.0,5.300000000000001,5.999999999999999,1.6999999999999993,621.2712,54
2024-05-08 12:06:00,83,142.3611,1277.0,5.300000000000001,5.999999999999999,1.8000000000000007,629.2502,54
2024-05-08 12:12:00,84,142.4479,1277.0,5.300000000000001,5.999999999999999,1.8000000000000007,630.2859,50
2024-05-08 12:15:00,84,143.1424,1278.0,5.5,6.1,1.7999999999999972,638.2018,50
2024-05-08 12:21:00,85,143.316,1278.0,5.5,6.1,1.7999999999999972,635.287,50
2024-05-08 12:24:00,85,144.0104,1278.0,5.5,6.1,1.7999999999999972,640.7229,50
2024-05-08 12:27:00,85,144.8785,1278.0,5.5,6.1,1.7999999999999972,639.133,50
2024-05-08 12:33:00,83,144.4444,1278.0,5.5,6.1,1.7999999999999972,639.1881,50
2024-05-08 12:36:00,85,144.0104,1278.0,5.5,6.1,1.8999999999999986,647.7401,50
2024-05-08 12:39:00,86,142.4479,1278.0,5.5,6.1,1.7999999999999972,643.9662,50
2024-05-08 12:42:00,85,141.059,1278.0,5.299999999999997,6.199999999999999,1.8999999999999986,637.1292,44
2024-05-08 12:48:00,85,141.6667,1278.0,5.399999999999999,6.199999999999999,1.7999999999999972,641.6707,44
2024-05-08 12:51:00,85,142.5347,1278.0,5.5,6.199999999999999,1.8999999999999986,644.241,50
2024-05-08 12:57:00,86,142.7951,1278.0,5.399999999999999,6.199999999999999,1.8999999999999986,643.3325,50
2024-05-08 13:00:00,84,142.9688,1278.0,5.5,6.199999999999999,1.8999999999999986,647.1458,50
2024-05-08 13:06:00,85,142.8819,1278.0,5.5,6.199999999999999,1.7999999999999972,646.0616,50
2024-05-08 13:09:00,86,140.9722,1278.0,5.600000000000001,6.199999999999999,1.7999999999999972,645.5208,50
2024-05-08 13:12:00,84,140.1042,1278.0,5.300000000000001,6.299999999999999,1.7999999999999972,641.2496,44
2024-05-08 13:15:00,86,142.4479,1279.0,5.5,6.199999999999999,1.8999999999999986,643.2709,50
2024-05-08 13:21:00,86,142.2743,1279.0,5.400000000000002,6.199999999999999,1.8999999999999986,643.5491,50
2024-05-08 13:24:00,87,141.9271,1279.0,5.5,6.1,1.8000000000000007,645.5533,50
2024-05-08 13:27:00,86,140.191,1279.0,5.5,6.1,1.8000000000000007,641.2682,50
2024-05-08 13:33:00,86,141.9271,1279.0,5.5,6.300000000000001,1.8000000000000007,642.7845,50
2024-05-08 13:36:00,84,139.8438,1279.0,5.400000000000002,6.300000000000001,1.7999999999999972,641.2609,44
2024-05-08 13:42:00,84,140.625,1279.0,5.400000000000002,6.300000000000001,1.8999999999999986,643.2608,44
2024-05-08 13:45:00,87,140.9722,1279.0,5.400000000000002,6.300000000000001,1.8999999999999986,645.1221,44
2024-05-08 13:48:00,87,141.1458,1279.0,5.5,6.300000000000001,1.6999999999999993,644.6348,44
2024-05-08 13:51:00,84,139.9306,1279.0,5.400000000000002,6.200000000000001,1.8999999999999986,643.8207,44
2024-05-08 13:57:00,84,140.5382,1279.0,5.5,6.300000000000001,1.8000000000000007,643.7492,44
2024-05-08 14:00:00,87,141.4063,1279.0,5.399999999999999,6.200000000000001,1.8000000000000007,644.114,50
2024-05-08 14:03:00,86,141.059,1279.0,5.5,6.200000000000001,1.8000000000000007,644.2496,50
2024-05-08 14:09:00,85,141.5799,1279.0,5.5,6.200000000000001,1.8000000000000007,643.4801,50
2024-05-08 14:12:00,84,141.9271,1280.0,5.5,6.200000000000001,1.8000000000000007,643.1657,50
2024-05-08 14:18:00,86,142.4479,1280.0,5.400000000000002,6.200000000000001,1.8999999999999986,646.2344,50
2024-05-08 14:21:00,86,143.1424,1280.0,5.5,6.200000000000001,1.8000000000000007,645.5735,50
2024-05-08 14:27:00,86,142.8819,1280.0,5.5,6.200000000000001,1.8000000000000007,643.7847,50
2024-05-08 14:30:00,86,143.8368,1280.0,5.5,6.200000000000001,1.8000000000000007,644.7585,50
2024-05-08 14:33:00,85,142.7083,1280.0,5.600000000000001,6.200000000000001,1.8000000000000007,645.6226,50
2024-05-08 14:39:00,86,142.8819,1280.0,5.399999999999999,6.200000000000001,1.8000000000000007,644.8201,50
2024-05-08 14:42:00,87,143.6632,1280.0,5.5,6.200000000000001,1.8000000000000007,644.8212,50
2024-05-08 14:45:00,85,144.0104,1280.0,5.5,6.200000000000001,1.8000000000000007,646.7538,50
2024-05-08 14:48:00,87,146.2674,1280.0,5.5,6.200000000000001,1.9000000000000021,652.653,57
2024-05-08 14:54:00,87,147.4826,1280.0,5.600000000000001,6.200000000000001,1.9000000000000021,652.0531,56
2024-05-08 14:57:00,86,148.0903,1280.0,5.600000000000001,5.999999999999999,1.9000000000000021,652.5548,75
2024-05-08 15:00:00,87,148.7847,1280.0,5.5,6.1000000000000005,1.9000000000000021,652.7189,57
2024-05-08 15:03:00,89,148.0903,1280.0,5.5,6.1000000000000005,1.9000000000000021,657.3217,57
2024-05-08 15:09:00,87,147.4826,1280.0,5.5,6.200000000000001,1.9000000000000021,655.738,57
2024-05-08 15:12:00,87,147.5694,1281.0,5.5,6.200000000000001,1.9000000000000021,658.2332,57
2024-05-08 15:18:00,89,149.4792,1281.0,5.399999999999999,6.200000000000001,2.0000000000000036,660.6271,57
2024-05-08 15:21:00,87,146.3542,1281.0,5.5,6.200000000000001,1.8000000000000007,658.0295,57
2024-05-08 15:24:00,88,143.75,1281.0,5.399999999999999,6.199999999999999,1.9000000000000021,654.2415,51
2024-05-08 15:30:00,87,142.7083,1281.0,5.399999999999999,6.300000000000001,1.8000000000000007,653.7957,51
2024-05-08 15:33:00,84,144.2708,1281.0,5.5,6.300000000000001,1.8000000000000007,653.3857,50
2024-05-08 15:48:00,86,141.6667,1281.0,5.399999999999999,6.300000000000001,1.8000000000000007,647.4954,44
2024-05-08 15:51:00,85,140.191,1281.0,5.300000000000001,6.300000000000001,1.8999999999999986,645.9503,44
2024-05-08 15:54:00,85,124.566,1281.0,5.300000000000001,6.300000000000001,1.8999999999999986,645.2368,43
2024-05-08 16:00:00,82,126.6493,1281.0,5.199999999999999,6.6000000000000005,1.3999999999999986,608.4692,43
2024-05-08 16:03:00,86,131.1632,1281.0,5.399999999999999,6.200000000000001,1.8000000000000007,646.2338,44
2024-05-08 16:09:00,83,128.125,1281.0,5.300000000000001,6.500000000000001,1.3999999999999986,618.6185,43
2024-05-08 16:12:00,80,122.1354,1282.0,5.300000000000001,6.4,1.1999999999999957,607.0456,43
2024-05-08 16:18:00,80,147.9167,1282.0,5.0,6.6000000000000005,1.4999999999999964,607.6265,49
2024-05-08 16:21:00,82,145.1389,1282.0,5.199999999999999,6.1000000000000005,1.8999999999999986,632.2924,54
2024-05-08 16:24:00,84,142.7083,1282.0,5.399999999999999,6.200000000000001,1.8000000000000007,638.8735,50
2024-05-08 16:30:00,83,141.1458,1282.0,5.300000000000001,6.4,1.6000000000000014,632.2371,44
2024-05-08 16:33:00,84,143.2292,1282.0,5.300000000000001,6.1000000000000005,1.6999999999999957,634.228,50
2024-05-08 16:39:00,85,142.8819,1282.0,5.300000000000001,5.999999999999999,1.6999999999999957,633.8569,50
2024-05-08 16:42:00,83,142.5347,1282.0,5.300000000000001,6.1000000000000005,1.7999999999999972,633.5579,54
2024-05-08 16:45:00,84,142.3611,1282.0,5.300000000000001,6.1000000000000005,1.6999999999999957,632.9359,50
2024-05-08 16:51:00,83,147.7431,1282.0,5.199999999999999,6.1000000000000005,1.8999999999999986,630.4298,49
2024-05-08 16:54:00,83,141.4931,1282.0,5.300000000000001,6.200000000000001,1.8000000000000007,638.577,44
2024-05-08 17:00:00,85,140.9722,1282.0,5.300000000000001,6.200000000000001,1.8999999999999986,642.9881,44
2024-05-08 17:03:00,86,142.2743,1282.0,5.300000000000001,6.200000000000001,1.8000000000000007,641.4792,51
2024-05-08 17:09:00,85,141.1458,1282.0,5.200000000000003,6.200000000000001,1.8999999999999986,640.9384,51
2024-05-08 17:12:00,84,140.7118,1282.0,5.300000000000001,6.200000000000001,1.8999999999999986,640.9529,44
2024-05-08 17:15:00,85,140.7118,1283.0,5.300000000000001,6.300000000000001,1.9000000000000021,646.9959,44
2024-05-08 17:21:00,86,143.75,1283.0,5.400000000000002,6.200000000000001,1.8000000000000007,647.0633,50
2024-05-08 17:24:00,84,144.8785,1283.0,5.300000000000001,6.1,1.8000000000000007,646.9173,50
2024-05-08 17:27:00,86,144.0104,1283.0,5.300000000000001,6.1,1.8000000000000007,646.6556,51
2024-05-10 09:54:00,79,133.1597,1311.0,5.0,5.9,1.5,585.8846,163
2024-05-10 09:57:00,79,131.1632,1311.0,5.0,6.0,1.3999999999999986,584.7487,163
2024-05-10 10:03:00,80,134.2882,1311.0,5.0,6.0,1.5,586.4393,163
2024-05-10 10:06:00,81,135.4167,1311.0,5.0,6.0,1.6999999999999957,603.0203,47
2024-05-10 10:09:00,82,135.9375,1311.0,5.199999999999999,6.0,1.5999999999999979,607.9886,46
2024-05-10 10:15:00,81,135.4167,1311.0,5.299999999999997,6.0,1.6000000000000014,610.8447,44
2024-05-10 10:18:00,81,136.8924,1311.0,5.199999999999999,6.1,1.4999999999999964,606.0378,46
2024-05-10 10:21:00,81,136.2847,1311.0,5.199999999999999,6.0,1.4999999999999964,604.7764,46
2024-05-10 10:24:00,80,136.2847,1312.0,5.199999999999999,6.0,1.4999999999999964,604.9601,53
2024-05-10 10:30:00,81,137.1528,1312.0,5.100000000000001,6.0,1.4999999999999964,603.2518,47
2024-05-10 10:33:00,82,141.4063,1312.0,5.099999999999998,5.800000000000001,1.5999999999999979,603.3623,54
2024-05-10 10:36:00,81,144.2708,1312.0,5.199999999999999,5.7,1.5999999999999979,612.0117,53
2024-05-10 10:39:00,81,136.7188,1312.0,5.199999999999999,5.9,1.4999999999999964,603.4022,53
2024-05-10 10:45:00,81,136.8056,1312.0,5.300000000000001,5.9,1.4999999999999964,603.2115,53
2024-05-10 10:48:00,81,135.0694,1312.0,5.199999999999999,6.0,1.5999999999999979,603.4063,46
2024-05-10 10:54:00,80,136.1979,1312.0,5.099999999999998,6.0,1.5999999999999979,604.4794,47
2024-05-10 10:57:00,82,136.8924,1312.0,5.199999999999999,6.0,1.5999999999999979,605.6052,46
2024-05-10 11:00:00,83,138.9757,1312.0,5.300000000000001,6.0,1.6999999999999993,615.032,44
2024-05-10 11:06:00,82,138.8889,1312.0,5.299999999999997,6.1,1.5,610.1382,44
2024-05-10 11:09:00,80,139.3229,1312.0,5.300000000000001,5.9,1.4999999999999964,605.8613,53
2024-05-10 11:15:00,82,139.0625,1312.0,5.199999999999999,5.9,1.4999999999999964,610.3762,54
2024-05-10 11:18:00,82,138.6285,1312.0,5.300000000000001,6.0,1.6999999999999993,615.1577,44
2024-05-10 11:24:00,83,139.3229,1312.0,5.300000000000001,5.9,1.5999999999999979,611.4475,54
2024-05-10 11:27:00,82,136.7188,1313.0,5.199999999999999,6.0,1.5999999999999979,615.7177,46
2024-05-10 11:30:00,83,137.6736,1313.0,5.300000000000001,6.1,1.6999999999999993,613.5953,44
2024-05-10 11:33:00,82,136.1979,1313.0,5.300000000000001,6.1,1.6999999999999993,617.9566,44
2024-05-10 11:39:00,81,136.0243,1313.0,5.300000000000001,6.1,1.5999999999999979,610.9632,44
2024-05-10 11:42:00,81,136.3715,1313.0,5.300000000000001,6.1,1.6999999999999993,609.5566,44
2024-05-10 11:45:00,83,138.8889,1313.0,5.199999999999999,6.1,1.5999999999999979,615.1683,54
2024-05-10 11:51:00,81,133.3333,1313.0,5.300000000000001,6.1,1.6999999999999993,617.8065,46
2024-05-10 11:54:00,83,141.4063,1313.0,5.399999999999999,6.0,1.7000000000000028,618.2373,50
2024-05-10 11:57:00,84,142.1007,1313.0,5.300000000000001,6.1,1.9000000000000021,633.4891,50
2024-05-10 12:00:00,82,140.7986,1313.0,5.300000000000001,6.199999999999999,1.6999999999999993,629.8711,44
2024-05-10 12:06:00,82,139.4965,1313.0,5.300000000000001,6.0,1.4999999999999964,624.3123,54
2024-05-10 12:09:00,84,136.8924,1313.0,5.199999999999999,6.199999999999999,1.6999999999999993,629.5233,46
2024-05-10 12:15:00,81,136.4583,1313.0,5.199999999999999,6.199999999999999,1.5999999999999979,621.0792,46
2024-05-10 12:18:00,83,136.7188,1313.0,5.099999999999998,6.199999999999999,1.5999999999999979,620.9554,46
2024-05-10 12:21:00,83,136.8056,1313.0,5.099999999999998,6.199999999999999,1.5999999999999979,621.9126,46
2024-05-10 12:27:00,84,136.7188,1314.0,5.099999999999998,6.199999999999999,1.6999999999999993,623.2437,46
2024-05-10 12:30:00,85,136.1979,1314.0,5.199999999999999,6.299999999999999,1.8000000000000007,630.4742,46
2024-05-10 12:36:00,85,137.3264,1314.0,5.099999999999998,6.299999999999999,1.6999999999999993,631.1309,46
2024-05-10 12:39:00,82,135.8507,1314.0,5.199999999999999,6.299999999999999,1.5999999999999979,622.2526,46
2024-05-10 12:45:00,84,141.5799,1314.0,5.199999999999999,6.199999999999999,1.5999999999999979,628.1023,54
2024-05-10 12:48:00,82,143.5764,1314.0,5.100000000000001,6.199999999999999,1.8999999999999986,634.905,54
2024-05-10 12:51:00,87,145.4861,1314.0,5.099999999999998,6.200000000000001,1.9000000000000021,647.8387,49
2024-05-10 12:57:00,87,145.1389,1314.0,5.300000000000001,6.300000000000001,1.9000000000000021,649.014,51
2024-05-10 13:00:00,86,146.441,1314.0,5.199999999999999,6.200000000000001,1.8000000000000007,653.1807,51
2024-05-10 13:03:00,85,145.1389,1314.0,5.300000000000001,6.200000000000001,1.9000000000000021,652.4026,51
2024-05-10 13:06:00,86,145.8333,1314.0,5.399999999999999,6.200000000000001,1.8000000000000043,658.9793,50
2024-05-10 13:12:00,85,146.6146,1314.0,5.199999999999999,6.200000000000001,1.9000000000000021,651.131,49
2024-05-10 13:15:00,89,146.875,1314.0,5.199999999999999,6.200000000000001,1.9000000000000021,658.3441,51
2024-05-10 13:18:00,89,145.9201,1314.0,5.299999999999997,6.300000000000001,1.8000000000000043,657.5157,51
2024-05-10 13:21:00,89,147.7431,1314.0,5.299999999999997,6.300000000000001,1.8000000000000043,654.7909,57
2024-05-10 13:27:00,88,148.5243,1315.0,5.199999999999999,6.199999999999999,1.9000000000000021,656.8001,52
2024-05-10 13:30:00,89,149.9132,1315.0,5.399999999999999,6.199999999999999,1.7999999999999972,661.8047,57
2024-05-10 13:36:00,89,150.0868,1315.0,5.5,6.1,1.7999999999999972,661.1644,57
2024-05-10 13:39:00,86,148.9583,1315.0,5.5,6.199999999999999,1.7999999999999972,663.1164,57
2024-05-10 13:42:00,88,147.6563,1315.0,5.399999999999999,6.2,1.8000000000000043,658.9485,57
2024-05-10 13:48:00,85,148.4375,1315.0,5.399999999999999,6.3,1.8000000000000043,657.316,57
2024-05-10 13:51:00,88,144.0972,1315.0,5.300000000000001,6.3,1.9000000000000021,654.7346,51
2024-05-10 13:57:00,85,144.6181,1315.0,5.199999999999999,6.3,1.8000000000000007,651.5896,51
2024-05-10 14:00:00,84,140.7986,1315.0,5.199999999999999,6.3,1.6999999999999993,645.4609,44
2024-05-10 14:06:00,86,141.1458,1315.0,5.300000000000001,6.3,1.6999999999999993,634.2693,44
2024-05-10 14:09:00,83,138.1076,1315.0,5.099999999999998,6.2,1.6999999999999993,632.5237,46
2024-05-10 14:12:00,81,138.3681,1315.0,4.899999999999999,6.2,1.6000000000000014,617.3036,45
2024-05-10 14:18:00,82,137.3264,1315.0,4.799999999999997,6.2,1.7000000000000028,615.9256,45
2024-05-10 14:21:00,82,133.2465,1315.0,4.799999999999997,6.2,1.6000000000000014,605.159,163
2024-05-10 14:27:00,81,134.4618,1316.0,4.799999999999997,6.2,1.6000000000000014,606.6517,163
2024-05-10 14:30:00,81,131.5972,1316.0,4.699999999999999,6.3,1.5999999999999979,606.0861,164
2024-05-10 14:33:00,78,132.3785,1316.0,4.699999999999999,6.1000000000000005,1.3999999999999986,589.6993,163
2024-05-10 14:39:00,79,133.8542,1316.0,4.699999999999999,6.000000000000001,1.3999999999999986,587.8884,163
2024-05-10 14:42:00,79,134.8958,1316.0,4.699999999999999,6.000000000000001,1.5,587.7724,163
2024-05-10 14:48:00,79,133.5938,1316.0,4.800000000000001,6.000000000000001,1.5,588.5704,163
2024-05-10 14:51:00,79,135.0694,1316.0,4.699999999999999,6.000000000000001,1.6000000000000014,592.683,163
2024-05-10 14:57:00,80,134.7222,1316.0,4.599999999999998,5.9,1.6000000000000014,593.2371,162
2024-05-10 15:00:00,79,134.2014,1316.0,4.599999999999998,6.000000000000001,1.6000000000000014,591.8843,162
2024-05-10 15:03:00,79,131.0764,1316.0,4.599999999999998,6.000000000000001,1.6000000000000014,589.3419,164
2024-05-10 15:09:00,79,131.1632,1316.0,4.599999999999998,6.000000000000001,1.6000000000000014,586.0267,164
2024-05-10 15:12:00,78,131.5104,1316.0,4.599999999999998,6.1000000000000005,1.5,584.1683,164
2024-05-10 15:18:00,78,134.1146,1316.0,4.599999999999998,6.000000000000001,1.5,584.3488,163
2024-05-10 15:21:00,78,131.9444,1316.0,4.599999999999998,5.9,1.5,584.7966,158
2024-05-10 15:27:00,79,130.9896,1317.0,4.699999999999999,6.1000000000000005,1.5,581.6122,163
2024-05-10 15:30:00,78,131.25,1317.0,4.699999999999999,6.000000000000001,1.4000000000000021,579.6318,163
2024-05-10 15:33:00,78,133.3333,1317.0,4.599999999999998,5.9,1.5,581.9993,162
2024-05-10 15:39:00,78,133.5938,1317.0,4.599999999999998,5.9,1.5,581.1942,162
2024-05-10 15:42:00,77,131.8576,1317.0,4.599999999999998,5.9,1.4000000000000021,576.0126,158
2024-05-10 15:48:00,77,132.1181,1317.0,4.5,6.0,1.5,573.6982,166
2024-05-10 15:51:00,77,132.7257,1317.0,4.599999999999998,5.800000000000001,1.4000000000000021,572.4214,170
2024-05-10 15:54:00,77,134.2014,1317.0,4.599999999999998,5.700000000000001,1.4000000000000021,575.9484,157
2024-05-10 16:00:00,78,135.5035,1317.0,4.599999999999998,5.800000000000001,1.5,577.4354,157
2024-05-10 16:03:00,79,138.1076,1317.0,4.599999999999998,5.800000000000001,1.6000000000000014,589.0635,156
2024-05-10 16:09:00,79,138.5417,1317.0,4.599999999999998,5.9,1.6000000000000014,587.647,156
2024-05-10 16:12:00,80,135.9375,1317.0,4.699999999999999,5.800000000000001,1.5,585.9299,162
2024-05-10 16:18:00,78,137.1528,1317.0,4.600000000000001,5.9,1.5,585.7255,157
2024-05-10 16:21:00,78,136.0243,1317.0,4.599999999999998,5.800000000000001,1.6000000000000014,587.4095,157
2024-05-10 16:24:00,79,135.5035,1318.0,4.699999999999999,5.9,1.5,587.3047,162
2024-05-10 16:30:00,78,135.3299,1318.0,4.699999999999999,5.9,1.5,589.8831,163
2024-05-10 16:33:00,79,137.3264,1318.0,4.699999999999999,5.800000000000001,1.6000000000000014,589.7837,156
2024-05-10 16:36:00,79,135.9375,1318.0,4.599999999999998,6.0,1.6000000000000014,590.965,162
2024-05-10 16:39:00,79,137.2396,1318.0,4.699999999999999,5.800000000000001,1.5,591.3093,156
2024-05-10 16:45:00,79,136.8056,1318.0,4.699999999999999,6.0,1.5,591.7543,45
2024-05-10 16:48:00,79,138.4549,1318.0,4.699999999999999,5.9,1.6999999999999993,597.9688,156
2024-05-10 16:51:00,80,138.3681,1318.0,4.799999999999997,6.0,1.6000000000000014,602.725,45
2024-05-10 16:54:00,80,136.6319,1318.0,4.699999999999999,6.0,1.5999999999999979,598.0359,45
2024-05-10 17:00:00,79,138.1944,1318.0,4.799999999999997,6.0,1.6000000000000014,598.014,47
2024-05-10 17:03:00,79,138.8021,1318.0,4.699999999999999,5.9,1.5999999999999979,593.4136,156
2024-05-10 17:09:00,79,139.2361,1318.0,4.699999999999999,5.9,1.5999999999999979,594.1246,156
2024-05-10 17:12:00,80,137.6736,1318.0,4.699999999999999,5.9,1.6999999999999993,595.2883,156
2024-05-10 17:15:00,78,138.9757,1318.0,4.799999999999997,5.9,1.6000000000000014,595.5343,156
2024-05-10 17:27:00,80,137.7604,1319.0,4.699999999999999,5.800000000000001,1.5999999999999979,592.7062,156
2024-05-10 17:30:00,79,138.8021,1319.0,4.699999999999999,5.9,1.6999999999999993,599.9619,156
2024-05-10 17:33:00,80,135.3299,1319.0,4.699999999999999,6.0,1.6000000000000014,596.5885,163
2024-05-10 17:39:00,80,136.7188,1319.0,4.699999999999999,6.0,1.6999999999999993,599.1658,45
2024-05-10 17:42:00,81,137.1528,1319.0,4.799999999999997,6.0,1.6000000000000014,598.5282,45
2024-05-10 17:45:00,80,136.4583,1319.0,4.699999999999999,6.0,1.6000000000000014,600.8457,45
2024-05-10 17:51:00,80,136.4583,1319.0,4.800000000000001,6.0,1.5,599.8772,47
2024-05-10 17:54:00,79,135.1563,1319.0,4.800000000000001,6.0,1.5,600.8746,163
2024-05-10 18:00:00,80,132.3785,1319.0,4.800000000000001,6.0,1.5,599.5657,163
2024-05-10 18:03:00,79,134.4618,1319.0,4.800000000000001,6.1,1.6000000000000014,598.4607,163
2024-05-10 18:09:00,80,134.1146,1319.0,4.899999999999999,6.0,1.6000000000000014,599.3275,163
2024-05-10 18:12:00,78,132.4653,1319.0,4.800000000000001,6.1,1.5,591.6916,163
2024-05-10 18:15:00,79,134.6354,1319.0,4.899999999999999,5.9,1.5,596.8007,163
2024-05-10 18:21:00,80,134.6354,1319.0,4.899999999999999,6.0,1.6000000000000014,596.3245,163
2024-05-10 18:24:00,80,134.2882,1320.0,5.0,6.1,1.5,597.9276,163
2024-05-10 18:30:00,78,132.4653,1320.0,4.900000000000002,6.1,1.3999999999999986,593.6771,163
2024-05-10 18:33:00,79,132.8125,1320.0,4.900000000000002,6.2,1.5,596.2062,163
2024-05-10 18:36:00,79,131.0764,1320.0,4.899999999999999,6.1000000000000005,1.5,589.9659,163
2024-05-10 18:42:00,78,132.8125,1320.0,4.800000000000001,6.1000000000000005,1.5,590.2722,163
2024-05-10 18:45:00,77,131.0764,1320.0,4.800000000000001,6.000000000000001,1.5,585.1863,158
2024-05-10 18:51:00,77,131.1632,1320.0,4.800000000000001,6.000000000000001,1.5,586.8667,163
2024-05-10 18:54:00,78,132.4653,1320.0,4.800000000000001,6.0,1.5,587.7079,163
2024-05-10 19:00:00,78,132.1181,1320.0,4.800000000000001,6.1,1.3999999999999986,584.0261,163
2024-05-10 19:03:00,78,131.1632,1320.0,4.800000000000001,6.0,1.5,586.642,163
2024-05-10 19:06:00,77,131.0764,1320.0,4.800000000000001,6.0,1.5,581.299,158
2024-05-10 19:12:00,77,132.1181,1320.0,4.800000000000001,5.9,1.5,582.3599,163
2024-05-10 19:15:00,78,134.1146,1320.0,4.800000000000001,5.9,1.5,586.749,163
2024-05-10 19:21:00,78,135.4167,1320.0,4.699999999999999,5.800000000000001,1.6000000000000014,588.2504,157
2024-05-10 19:24:00,79,135.5903,1321.0,4.800000000000001,5.800000000000001,1.5,587.3643,47
2024-05-10 19:30:00,79,135.4167,1321.0,4.800000000000001,5.800000000000001,1.5,586.0157,163
2024-05-10 19:33:00,78,136.1979,1321.0,4.800000000000001,5.9,1.5,588.1836,163
2024-05-10 19:36:00,77,134.0278,1321.0,4.800000000000001,6.0,1.5,588.2588,163
2024-05-10 19:42:00,78,134.2014,1321.0,4.800000000000001,6.0,1.5,585.6553,163
2024-05-10 19:45:00,78,134.0278,1321.0,4.800000000000001,6.0,1.5,587.8368,163
2024-05-10 19:48:00,78,135.5035,1321.0,4.800000000000001,5.9,1.5,586.3872,163
2024-05-10 19:51:00,79,137.7604,1321.0,4.800000000000001,5.9,1.5,591.4022,156
2024-05-10 19:57:00,78,138.1944,1321.0,4.800000000000001,5.9,1.5,588.3404,156
2024-05-10 20:00:00,80,138.6285,1321.0,4.900000000000002,5.9,1.6000000000000014,599.8822,47
2024-05-10 20:06:00,79,138.1076,1321.0,4.900000000000002,5.8999999999999995,1.5,595.8231,47
2024-05-10 20:09:00,80,137.066,1321.0,5.0,5.8999999999999995,1.5,597.2352,47
2024-05-10 20:12:00,79,138.4549,1321.0,4.800000000000001,5.8999999999999995,1.6000000000000014,595.3979,156
2024-05-10 20:15:00,79,139.3229,1321.0,4.900000000000002,5.8999999999999995,1.5,595.0233,47
2024-05-10 20:21:00,80,139.7569,1321.0,4.900000000000002,5.8999999999999995,1.5,596.3672,47
2024-05-10 20:24:00,80,138.9757,1321.0,4.900000000000002,5.8999999999999995,1.6000000000000014,603.6644,47
2024-05-10 20:27:00,82,142.2743,1322.0,4.900000000000002,5.8999999999999995,1.6999999999999957,608.6433,156
2024-05-10 20:33:00,80,140.3646,1322.0,5.0,5.8999999999999995,1.5999999999999979,607.8286,47
2024-05-10 20:36:00,80,141.059,1322.0,4.900000000000002,5.8999999999999995,1.6000000000000014,604.3649,156
2024-05-10 20:39:00,80,140.7118,1322.0,4.900000000000002,5.8,1.6000000000000014,601.497,156
2024-05-10 20:42:00,80,141.4063,1322.0,5.0,5.8999999999999995,1.5999999999999979,612.1848,47
2024-05-10 20:48:00,80,140.625,1322.0,5.099999999999998,5.8999999999999995,1.5999999999999979,613.194,53
2024-05-10 20:51:00,80,142.9688,1322.0,5.099999999999998,5.8999999999999995,1.5999999999999979,612.1939,53
2024-05-10 20:54:00,80,143.4028,1322.0,5.0,5.8999999999999995,1.5999999999999979,616.6169,54
2024-05-10 20:57:00,80,138.0208,1322.0,5.0,6.0,1.5999999999999979,612.1193,47
2024-05-10 21:03:00,81,137.7604,1322.0,5.0,6.0,1.5999999999999979,611.3528,47
2024-05-10 21:06:00,80,137.2396,1322.0,5.0,6.0,1.5999999999999979,610.5141,47
2024-05-10 21:09:00,79,138.0208,1322.0,5.099999999999998,6.1,1.5999999999999979,610.184,47
2024-05-10 21:12:00,81,126.6493,1322.0,5.0,6.3,1.4000000000000021,606.1821,43
2024-05-10 21:18:00,80,127.7778,1322.0,4.900000000000002,6.3999999999999995,1.5,600.4478,163
2024-05-10 21:21:00,79,127.6042,1322.0,4.900000000000002,6.3,1.5,602.1375,163
2024-05-10 21:24:00,79,127.9514,1322.0,4.900000000000002,6.3999999999999995,1.5,598.0501,163
2024-05-10 21:27:00,80,126.0417,1323.0,4.800000000000001,6.3,1.5,592.3483,164
2024-05-10 21:33:00,79,125.5208,1323.0,4.899999999999999,6.3,1.5,591.7372,163
2024-05-10 21:36:00,80,124.566,1323.0,4.699999999999999,6.3,1.5,587.6216,164
2024-05-10 21:42:00,79,124.6528,1323.0,4.699999999999999,6.3,1.5,581.1719,164
2024-05-10 21:45:00,79,126.3889,1323.0,4.699999999999999,6.3,1.5,582.5616,164
2024-05-10 21:48:00,78,125.5208,1323.0,4.600000000000001,6.199999999999999,1.5,582.6031,164
2024-05-10 21:54:00,78,126.2153,1323.0,4.699999999999999,6.3,1.5,584.6079,164
2024-05-10 21:57:00,76,123.1771,1323.0,4.699999999999999,6.199999999999999,1.3999999999999986,568.2786,158
2024-05-10 22:03:00,76,124.1319,1323.0,4.699999999999999,6.1,1.5,570.0894,158
2024-05-10 22:06:00,77,123.1771,1323.0,4.799999999999997,6.199999999999999,1.3000000000000007,568.7311,158
2024-05-10 22:09:00,76,123.1771,1323.0,4.699999999999999,6.0,1.3999999999999986,563.1731,158
2024-05-10 22:15:00,76,123.1771,1323.0,4.699999999999999,6.1,1.3999999999999986,561.4747,158
2024-05-10 22:18:00,77,124.1319,1323.0,4.699999999999999,6.1,1.3999999999999986,568.452,158
2024-05-10 22:24:00,77,124.3056,1323.0,4.600000000000001,6.1,1.3999999999999986,570.8433,158
2024-05-10 22:27:00,77,124.0451,1324.0,4.799999999999997,6.199999999999999,1.4000000000000021,576.339,158
2024-05-10 22:33:00,77,122.743,1324.0,4.799999999999997,6.199999999999999,1.4000000000000021,573.1176,158
2024-05-10 22:36:00,77,124.3056,1324.0,4.799999999999997,6.199999999999999,1.4000000000000021,573.0254,158
2024-05-10 22:39:00,78,126.8229,1324.0,4.799999999999997,6.1,1.5,575.2219,158
2024-05-10 22:45:00,78,125.9549,1324.0,4.799999999999997,6.1,1.5,576.8049,158
2024-05-10 22:48:00,77,126.4757,1324.0,4.899999999999999,6.1,1.3999999999999986,577.0858,158
2024-05-10 22:54:00,77,126.8229,1324.0,4.899999999999999,6.1,1.5,573.5401,158
2024-05-10 22:57:00,78,128.559,1324.0,4.899999999999999,6.1,1.3999999999999986,584.4652,163
2024-05-10 23:03:00,78,125.9549,1324.0,4.899999999999999,6.1,1.5,580.1935,158
2024-05-10 23:06:00,76,125.3472,1324.0,4.800000000000001,6.199999999999999,1.3999999999999986,578.446,158
2024-05-10 23:09:00,76,120.3993,1324.0,4.699999999999999,6.299999999999999,1.3999999999999986,569.5845,134
2024-05-10 23:15:00,76,122.0486,1324.0,4.699999999999999,6.299999999999999,1.5,568.7597,135
2024-05-10 23:18:00,76,121.875,1324.0,4.699999999999999,6.300000000000001,1.5,569.6484,135
2024-05-10 23:21:00,77,122.0486,1324.0,4.600000000000001,6.199999999999999,1.5,569.486,134
2024-05-10 23:24:00,76,120.8333,1325.0,4.699999999999999,6.199999999999999,1.5,569.2158,134
2024-05-10 23:30:00,75,121.007,1325.0,4.699999999999999,6.199999999999999,1.5,568.7986,135
2024-05-10 23:33:00,76,120.3993,1325.0,4.800000000000001,6.300000000000001,1.3999999999999986,567.957,135
2024-05-10 23:36:00,76,121.6146,1325.0,4.699999999999999,6.199999999999999,1.3999999999999986,569.3877,158
2024-05-10 23:39:00,76,121.2674,1325.0,4.699999999999999,6.299999999999999,1.3999999999999986,570.3387,134
2024-05-10 23:45:00,76,120.2257,1325.0,4.699999999999999,6.199999999999999,1.3999999999999986,570.5427,134
2024-05-10 23:48:00,75,119.4444,1325.0,4.699999999999999,6.299999999999999,1.3999999999999986,568.4233,134
2024-05-10 23:51:00,76,113.8021,1325.0,4.699999999999999,6.3999999999999995,1.3000000000000007,565.4982,134
2024-05-10 23:54:00,73,116.6667,1325.0,4.399999999999999,6.300000000000001,1.3999999999999986,539.7095,395
2024-05-11 00:00:00,73,117.2743,1325.0,4.399999999999999,6.300000000000001,1.5,548.9376,395
2024-05-11 00:03:00,73,117.7951,1325.0,4.5,6.300000000000001,1.3999999999999986,552.3036,134
2024-05-11 00:09:00,74,118.5764,1325.0,4.5,6.200000000000001,1.3999999999999986,549.205,160
2024-05-11 00:12:00,74,119.7049,1325.0,4.5,6.200000000000001,1.3999999999999986,548.8826,160
2024-05-11 00:15:00,73,118.4028,1325.0,4.600000000000001,6.200000000000001,1.1999999999999993,549.3914,134
2024-05-11 00:21:00,73,119.3576,1325.0,4.399999999999999,6.200000000000001,1.3999999999999986,547.8,160
2024-05-11 00:24:00,74,118.9236,1326.0,4.399999999999999,6.200000000000001,1.5,553.6241,160
2024-05-11 00:30:00,75,118.9236,1326.0,4.5,6.300000000000001,1.3999999999999986,555.448,134
2024-05-11 00:33:00,74,120.5729,1326.0,4.399999999999999,6.200000000000001,1.5,555.6633,160
2024-05-11 00:39:00,74,120.2257,1326.0,4.5,6.200000000000001,1.5,558.599,160
2024-05-11 00:42:00,74,119.8785,1326.0,4.5,6.200000000000001,1.3999999999999986,557.7334,160
2024-05-11 00:45:00,75,120.1389,1326.0,4.599999999999998,6.300000000000001,1.4000000000000021,563.3647,134
2024-05-11 00:51:00,75,119.7917,1326.0,4.599999999999998,6.300000000000001,1.4000000000000021,563.2618,134
2024-05-11 00:54:00,76,118.9236,1326.0,4.600000000000001,6.4,1.5,566.3936,134
2024-05-11 00:57:00,76,118.8368,1326.0,4.599999999999998,6.4,1.5,567.6628,134
2024-05-11 01:00:00,76,117.7951,1326.0,4.599999999999998,6.500000000000001,1.4000000000000021,567.3121,134
2024-05-11 01:06:00,76,117.6215,1326.0,4.599999999999998,6.500000000000001,1.4000000000000021,565.1814,134
2024-05-11 01:09:00,76,120.3125,1326.0,4.599999999999998,6.500000000000001,1.4000000000000021,566.1039,134
2024-05-11 01:12:00,77,120.8333,1326.0,4.699999999999999,6.4,1.4000000000000021,567.3192,134
2024-05-11 01:15:00,76,120.3993,1326.0,4.599999999999998,6.300000000000001,1.4000000000000021,566.6865,134
2024-05-11 01:18:00,76,120.8333,1326.0,4.599999999999998,6.300000000000001,1.4000000000000021,566.3664,134
2024-05-11 01:21:00,75,119.2708,1327.0,4.599999999999998,6.300000000000001,1.4000000000000021,560.9572,134
2024-05-11 01:27:00,76,118.0555,1327.0,4.5,6.300000000000001,1.5,559.1226,134
2024-05-11 01:30:00,75,117.7951,1327.0,4.599999999999998,6.300000000000001,1.3000000000000007,559.1057,134
2024-05-11 01:33:00,76,117.7083,1327.0,4.599999999999998,6.300000000000001,1.3000000000000007,558.5873,134
2024-05-11 01:36:00,75,117.7951,1327.0,4.599999999999998,6.300000000000001,1.3000000000000007,560.2401,134
2024-05-11 01:39:00,75,117.3611,1327.0,4.5,6.300000000000001,1.5,554.5967,134
2024-05-11 01:45:00,75,117.7951,1327.0,4.599999999999998,6.300000000000001,1.4000000000000021,556.1207,134
2024-05-11 01:48:00,75,117.5347,1327.0,4.599999999999998,6.300000000000001,1.4000000000000021,557.3631,134
2024-05-11 01:51:00,74,117.6215,1327.0,4.599999999999998,6.1,1.4000000000000021,551.521,134
2024-05-11 01:54:00,75,118.6632,1327.0,4.599999999999998,6.200000000000001,1.4000000000000021,557.56,134
2024-05-11 02:00:00,75,117.9688,1327.0,4.699999999999999,6.200000000000001,1.3000000000000007,550.9179,134
2024-05-11 02:03:00,75,116.9271,1327.0,4.699999999999999,6.200000000000001,1.3000000000000007,551.5399,134
2024-05-11 02:06:00,75,118.4896,1327.0,4.599999999999998,6.300000000000001,1.4000000000000021,557.603,134
2024-05-11 02:12:00,75,117.9688,1327.0,4.599999999999998,6.300000000000001,1.4000000000000021,554.6039,134
2024-05-11 02:15:00,75,116.3195,1327.0,4.599999999999998,6.199999999999999,1.4000000000000021,550.8229,134
2024-05-11 02:21:00,75,117.1007,1327.0,4.599999999999998,6.300000000000001,1.3000000000000007,552.4301,134
