Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-05-11 02:24:00,75,117.6215,1327.0,4.599999999999998,6.199999999999999,1.4000000000000021,552.9275,134
2024-05-11 02:27:00,76,119.5313,1328.0,4.699999999999999,6.200000000000001,1.4000000000000021,556.1007,134
2024-05-11 02:33:00,75,119.0104,1328.0,4.699999999999999,6.200000000000001,1.3000000000000007,556.9696,134
2024-05-11 02:36:00,74,117.9688,1328.0,4.599999999999998,6.200000000000001,1.4000000000000021,554.8906,134
2024-05-11 02:42:00,76,117.9688,1328.0,4.699999999999999,6.300000000000001,1.4000000000000021,555.8635,134
2024-05-11 02:45:00,75,120.1389,1328.0,4.699999999999999,6.200000000000001,1.4000000000000021,555.1836,134
2024-05-11 02:48:00,75,118.8368,1328.0,4.599999999999998,6.300000000000001,1.4000000000000021,555.1653,134
2024-05-11 02:51:00,75,117.5347,1328.0,4.699999999999999,6.300000000000001,1.4000000000000021,556.0596,134
2024-05-11 02:57:00,75,116.7535,1328.0,4.599999999999998,6.300000000000001,1.4000000000000021,554.1765,134
2024-05-11 03:00:00,75,119.3576,1328.0,4.599999999999998,6.300000000000001,1.4000000000000021,554.6206,134
2024-05-11 03:06:00,74,118.8368,1328.0,4.599999999999998,6.300000000000001,1.4000000000000021,556.2204,134
2024-05-11 03:09:00,75,119.9653,1328.0,4.699999999999999,6.1,1.3000000000000007,556.158,134
2024-05-11 03:12:00,75,118.6632,1328.0,4.699999999999999,6.199999999999999,1.3000000000000007,556.9858,134
2024-05-11 03:18:00,75,118.4028,1328.0,4.599999999999998,6.199999999999999,1.4000000000000021,555.1729,134
2024-05-11 03:21:00,74,117.5347,1328.0,4.699999999999999,6.300000000000001,1.4000000000000021,553.3787,134
2024-05-11 03:24:00,75,118.5764,1328.0,4.699999999999999,6.199999999999999,1.4000000000000021,556.2402,134
2024-05-11 03:27:00,75,119.3576,1329.0,4.699999999999999,6.199999999999999,1.4000000000000021,558.5985,134
2024-05-11 03:33:00,76,120.8333,1329.0,4.599999999999998,6.199999999999999,1.4000000000000021,559.9233,134
2024-05-11 03:36:00,74,118.8368,1329.0,4.599999999999998,6.199999999999999,1.4000000000000021,559.7881,134
2024-05-11 03:39:00,75,118.9236,1329.0,4.699999999999999,6.299999999999999,1.3000000000000007,558.7913,134
2024-05-11 03:42:00,75,118.0555,1329.0,4.599999999999998,6.199999999999999,1.4000000000000021,558.407,134
2024-05-11 03:48:00,75,118.2292,1329.0,4.699999999999999,6.199999999999999,1.4000000000000021,558.1244,134
2024-05-11 03:51:00,73,117.3611,1329.0,4.599999999999998,6.199999999999999,1.3000000000000007,548.1154,134
2024-05-11 03:57:00,75,116.8403,1329.0,4.699999999999999,6.199999999999999,1.4000000000000021,553.2773,134
2024-05-11 04:00:00,74,118.1424,1329.0,4.599999999999998,6.300000000000001,1.3000000000000007,553.0962,134
2024-05-11 04:03:00,75,118.4028,1329.0,4.599999999999998,6.199999999999999,1.4000000000000021,553.5895,134
2024-05-11 04:09:00,74,118.5764,1329.0,4.599999999999998,6.199999999999999,1.4000000000000021,554.1719,134
2024-05-11 04:12:00,73,114.6701,1329.0,4.5,6.300000000000001,1.3999999999999986,545.6016,395
2024-05-11 04:18:00,73,115.625,1329.0,4.5,6.199999999999999,1.3999999999999986,544.9753,395
2024-05-11 04:21:00,74,117.5347,1329.0,4.5,6.199999999999999,1.3999999999999986,547.4916,134
2024-05-11 04:27:00,75,118.2292,1330.0,4.5,6.199999999999999,1.5,554.0233,134
2024-05-11 04:30:00,75,118.0555,1330.0,4.699999999999999,6.199999999999999,1.4000000000000021,555.689,134
2024-05-11 04:33:00,75,118.4028,1330.0,4.699999999999999,6.199999999999999,1.3000000000000007,550.1075,134
2024-05-11 04:39:00,73,118.5764,1330.0,4.600000000000001,6.199999999999999,1.3999999999999986,556.3085,134
2024-05-11 04:42:00,75,118.4896,1330.0,4.599999999999998,6.199999999999999,1.4000000000000021,554.2318,134
2024-05-11 04:45:00,75,117.9688,1330.0,4.599999999999998,6.199999999999999,1.4000000000000021,554.085,134
2024-05-11 04:48:00,75,117.6215,1330.0,4.5,6.299999999999999,1.5,554.4854,134
2024-05-11 04:54:00,75,116.2326,1330.0,4.699999999999999,6.199999999999999,1.3000000000000007,555.8471,134
2024-05-11 04:57:00,75,118.0555,1330.0,4.699999999999999,6.299999999999999,1.3000000000000007,557.7896,134
2024-05-11 05:03:00,75,117.7951,1330.0,4.699999999999999,6.299999999999999,1.4000000000000021,557.3192,134
2024-05-11 05:06:00,75,119.4444,1330.0,4.599999999999998,6.199999999999999,1.4000000000000021,555.1881,134
2024-05-11 05:09:00,74,118.6632,1330.0,4.5,6.199999999999999,1.3999999999999986,549.7263,160
2024-05-11 05:15:00,74,118.8368,1330.0,4.599999999999998,6.199999999999999,1.3000000000000007,552.4854,134
2024-05-11 05:18:00,74,119.5313,1330.0,4.699999999999999,6.199999999999999,1.4000000000000021,553.0703,135
2024-05-11 05:24:00,74,119.0104,1330.0,4.699999999999999,6.1,1.4000000000000021,554.1294,159
2024-05-11 05:27:00,74,120.3125,1331.0,4.599999999999998,6.1,1.4000000000000021,554.4196,159
2024-05-11 05:30:00,74,120.3125,1331.0,4.699999999999999,6.1,1.3000000000000007,549.3691,159
2024-05-11 05:33:00,74,121.7014,1331.0,4.699999999999999,6.0,1.4000000000000021,552.7277,159
2024-05-11 05:39:00,74,120.2257,1331.0,4.5,6.1,1.3999999999999986,553.0008,160
2024-05-11 05:42:00,74,120.6597,1331.0,4.699999999999999,6.199999999999999,1.4000000000000021,551.1399,135
2024-05-11 05:48:00,74,119.2708,1331.0,4.699999999999999,6.0,1.4000000000000021,542.5958,159
2024-05-11 05:51:00,73,118.9236,1331.0,4.599999999999998,6.1,1.3000000000000007,545.6197,159
2024-05-11 05:54:00,72,119.0972,1331.0,4.5,6.0,1.2999999999999972,541.1947,159
2024-05-11 06:00:00,72,120.6597,1331.0,4.5,6.0,1.3000000000000007,541.779,159
2024-05-11 06:03:00,73,120.7465,1331.0,4.600000000000001,6.0,1.2999999999999972,548.4467,159
2024-05-11 06:06:00,74,122.309,1331.0,4.600000000000001,6.0,1.2999999999999972,547.6718,159
2024-05-11 06:09:00,74,120.6597,1331.0,4.600000000000001,6.0,1.3999999999999986,548.6821,159
2024-05-11 06:15:00,74,119.7049,1331.0,4.5,6.1,1.3999999999999986,548.8844,160
2024-05-11 06:18:00,73,117.3611,1331.0,4.5,6.0,1.1999999999999993,537.8405,160
2024-05-11 06:24:00,73,117.3611,1331.0,4.600000000000001,5.9,1.1999999999999993,539.7475,159
2024-05-11 06:27:00,73,117.9688,1332.0,4.5,6.1,1.3000000000000007,537.5967,160
2024-05-11 06:30:00,73,121.9618,1332.0,4.5,6.0,1.5,544.8948,159
2024-05-11 06:36:00,74,120.3125,1332.0,4.600000000000001,6.0,1.3999999999999986,547.1175,159
2024-05-11 06:39:00,74,121.7014,1332.0,4.5,5.9,1.3999999999999986,547.2748,159
2024-05-11 06:45:00,75,119.9653,1332.0,4.5,6.0,1.5,551.7502,160
2024-05-11 06:48:00,74,118.4028,1332.0,4.600000000000001,6.0,1.3999999999999986,548.2814,159
2024-05-11 06:51:00,74,118.2292,1332.0,4.600000000000001,6.1,1.3999999999999986,547.451,134
2024-05-11 06:54:00,74,120.3125,1332.0,4.699999999999999,6.1,1.3000000000000007,549.3826,159
2024-05-11 07:00:00,74,120.2257,1332.0,4.699999999999999,6.1,1.3000000000000007,549.3003,159
2024-05-11 07:03:00,75,128.4722,1332.0,4.600000000000001,5.9,1.5,558.001,159
2024-05-11 07:09:00,74,126.7361,1332.0,4.600000000000001,6.0,1.5,558.3251,159
2024-05-11 07:12:00,75,126.9097,1332.0,4.699999999999999,5.9,1.4000000000000021,556.8477,158
2024-05-11 07:15:00,75,125.8681,1332.0,4.699999999999999,5.800000000000001,1.4000000000000021,554.5259,159
2024-05-11 07:21:00,75,125.9549,1332.0,4.699999999999999,5.9,1.4000000000000021,553.293,158
2024-05-11 07:24:00,73,125.3472,1333.0,4.5,5.9,1.3999999999999986,548.3124,159
2024-05-11 07:30:00,73,125.9549,1333.0,4.600000000000001,5.9,1.3999999999999986,544.6022,159
2024-05-11 07:33:00,74,127.5174,1333.0,4.600000000000001,5.8,1.3999999999999986,549.4442,159
2024-05-11 07:36:00,74,127.1701,1333.0,4.699999999999999,5.9,1.4000000000000021,553.288,159
2024-05-11 07:39:00,75,127.6042,1333.0,4.599999999999998,5.9,1.4000000000000021,557.4773,159
2024-05-11 07:45:00,75,127.6042,1333.0,4.699999999999999,5.9,1.4000000000000021,559.5779,158
2024-05-11 07:48:00,75,129.4271,1333.0,4.699999999999999,5.9,1.4000000000000021,561.0446,158
2024-05-11 07:51:00,76,130.1215,1333.0,4.800000000000001,5.9,1.3999999999999986,565.9697,158
2024-05-11 07:57:00,76,129.3403,1333.0,4.800000000000001,5.9,1.3999999999999986,564.4229,158
2024-05-11 08:00:00,76,128.3854,1333.0,4.800000000000001,5.9,1.3999999999999986,563.3298,158
2024-05-11 08:06:00,76,129.5139,1333.0,4.800000000000001,5.9,1.3999999999999986,565.4006,158
2024-05-11 08:09:00,76,128.6458,1333.0,4.800000000000001,5.9,1.5,565.3348,158
2024-05-11 08:15:00,76,129.0799,1333.0,4.800000000000001,5.9,1.5,565.7643,158
2024-05-11 08:18:00,76,129.7743,1333.0,4.800000000000001,5.9,1.3999999999999986,564.6422,158
2024-05-11 08:21:00,76,129.8611,1334.0,4.699999999999999,5.9,1.5,563.9319,158
2024-05-11 08:27:00,76,130.9896,1334.0,4.800000000000001,5.9,1.3999999999999986,563.8684,158
2024-05-11 08:30:00,77,132.5521,1334.0,4.899999999999999,5.9,1.6000000000000014,575.519,163
2024-05-11 08:36:00,77,132.2917,1334.0,5.0,5.9,1.5,577.3723,163
2024-05-11 08:39:00,77,130.1215,1334.0,4.899999999999999,6.0,1.5,578.2611,163
2024-05-11 08:45:00,77,130.3819,1334.0,4.899999999999999,6.0,1.6000000000000014,577.7905,163
2024-05-11 08:48:00,78,130.6424,1334.0,4.899999999999999,5.9,1.6000000000000014,584.5679,163
2024-05-11 08:51:00,78,132.4653,1334.0,5.0,5.9,1.5,585.2231,163
2024-05-11 08:57:00,79,133.8542,1334.0,5.100000000000001,5.9,1.3999999999999986,582.9107,47
2024-05-11 09:00:00,78,134.4618,1334.0,5.100000000000001,6.0,1.5,592.0963,163
2024-05-11 09:06:00,79,144.2708,1334.0,5.100000000000001,5.9,1.5,597.2552,53
2024-05-11 09:09:00,81,146.441,1334.0,5.099999999999998,5.8,1.8000000000000007,615.5512,49
2024-05-11 09:12:00,80,147.2222,1334.0,5.199999999999999,5.6000000000000005,1.4999999999999964,611.6622,220
2024-05-11 09:18:00,81,145.0521,1334.0,5.199999999999999,5.6000000000000005,1.5999999999999979,610.6594,53
2024-05-11 09:21:00,80,148.3507,1335.0,5.300000000000001,5.8,1.6999999999999993,611.0555,79
2024-05-11 09:27:00,83,148.9583,1335.0,5.300000000000001,5.8,1.6999999999999993,621.4618,52
2024-05-11 09:30:00,84,148.8715,1335.0,5.600000000000001,6.0,1.7999999999999972,646.4132,75
2024-05-11 09:36:00,86,148.4375,1335.0,5.600000000000001,6.0,1.7999999999999972,650.2499,57
2024-05-11 09:39:00,86,146.875,1335.0,5.5,6.1,1.6000000000000014,641.4165,57
2024-05-11 09:42:00,83,144.184,1335.0,5.5,6.0,1.6000000000000014,641.682,50
2024-05-11 09:48:00,84,144.6181,1335.0,5.5,6.1,1.6000000000000014,636.1499,50
2024-05-11 09:51:00,85,142.5347,1335.0,5.600000000000001,6.1,1.6000000000000014,637.3094,50
2024-05-11 09:57:00,85,142.9688,1335.0,5.5,6.1,1.6000000000000014,636.7302,50
2024-05-11 10:00:00,84,143.6632,1335.0,5.399999999999999,6.1,1.7000000000000028,635.8828,50
2024-05-11 10:03:00,87,144.5313,1335.0,5.600000000000001,6.1,1.7999999999999972,649.1014,50
2024-05-11 10:12:00,83,144.6181,1335.0,5.600000000000001,6.0,1.6999999999999957,637.0656,75
2024-05-11 10:18:00,84,145.4861,1335.0,5.600000000000001,6.1,1.6000000000000014,640.6951,75
2024-05-11 10:21:00,86,143.4028,1336.0,5.5,6.1,1.6000000000000014,640.3298,50
2024-05-11 10:27:00,84,142.3611,1336.0,5.5,6.199999999999999,1.6000000000000014,638.4955,50
2024-05-11 10:30:00,86,142.5347,1336.0,5.5,6.199999999999999,1.6000000000000014,636.0809,50
2024-05-11 10:33:00,87,145.7465,1336.0,5.5,6.1,1.6999999999999957,642.5568,50
2024-05-11 10:39:00,86,146.1806,1336.0,5.600000000000001,6.200000000000001,1.6999999999999957,643.0966,50
2024-05-11 10:42:00,85,145.4861,1336.0,5.599999999999998,6.1000000000000005,1.8000000000000007,649.4739,75
2024-05-11 10:48:00,86,144.9653,1336.0,5.599999999999998,6.200000000000001,1.8000000000000007,651.8472,50
2024-05-11 10:51:00,84,145.1389,1336.0,5.699999999999999,6.300000000000001,1.8000000000000007,651.2087,75
2024-05-11 10:57:00,84,145.3993,1336.0,5.699999999999999,6.2,1.8000000000000007,652.6132,75
2024-05-11 11:00:00,87,145.7465,1336.0,5.699999999999999,6.2,1.8000000000000007,651.7021,56
2024-05-11 11:03:00,88,146.2674,1336.0,5.699999999999999,6.200000000000001,1.8000000000000007,655.9516,56
2024-05-11 11:09:00,87,145.5729,1336.0,5.699999999999999,6.200000000000001,1.8000000000000007,655.0098,56
2024-05-11 11:12:00,87,147.9167,1336.0,5.699999999999999,6.200000000000001,1.6999999999999993,657.7811,56
2024-05-11 11:18:00,88,148.4375,1336.0,5.699999999999999,6.200000000000001,1.9000000000000021,658.9362,56
2024-05-11 11:21:00,88,149.0451,1336.0,5.800000000000001,6.200000000000001,1.8000000000000007,657.429,56
2024-05-11 11:24:00,85,147.0486,1337.0,5.800000000000001,6.200000000000001,1.8000000000000007,660.9092,75
2024-05-11 11:30:00,89,148.6111,1337.0,5.699999999999999,6.200000000000001,1.8000000000000007,663.0309,56
2024-05-11 11:33:00,83,127.6042,1337.0,5.599999999999998,6.6000000000000005,1.3000000000000007,623.2654,127
2024-05-11 11:39:00,82,128.9063,1337.0,5.5,6.6000000000000005,1.3999999999999986,623.4115,43
2024-05-11 11:42:00,83,126.9097,1337.0,5.399999999999999,6.6000000000000005,1.5,622.553,43
2024-05-11 11:45:00,83,126.8229,1337.0,5.399999999999999,6.6000000000000005,1.5,621.6321,43
2024-05-11 11:48:00,82,128.3854,1337.0,5.399999999999999,6.500000000000001,1.6000000000000014,620.5208,43
2024-05-11 11:54:00,82,128.0382,1337.0,5.299999999999997,6.500000000000001,1.6000000000000014,619.3195,43
2024-05-11 11:57:00,82,125.8681,1337.0,5.299999999999997,6.6000000000000005,1.6000000000000014,613.9558,43
2024-05-11 12:03:00,82,126.0417,1337.0,5.399999999999999,6.6000000000000005,1.5,612.1765,43
2024-05-11 12:06:00,80,126.4757,1337.0,5.199999999999999,6.500000000000001,1.5999999999999979,612.4617,43
2024-05-11 12:09:00,82,127.0833,1337.0,5.199999999999999,6.500000000000001,1.5999999999999979,613.4655,43
2024-05-11 12:12:00,83,125.7813,1337.0,5.199999999999999,6.7,1.4999999999999964,608.545,43
2024-05-11 12:18:00,81,126.7361,1337.0,5.199999999999999,6.6000000000000005,1.5999999999999979,610.7849,43
2024-05-11 12:21:00,80,126.2153,1337.0,5.299999999999997,6.500000000000001,1.5,609.5572,43
2024-05-11 12:24:00,81,126.3889,1337.0,5.300000000000001,6.6000000000000005,1.6999999999999993,611.2402,43
2024-05-11 12:27:00,81,125.9549,1338.0,5.299999999999997,6.6000000000000005,1.3999999999999986,609.8264,43
2024-05-11 12:33:00,82,126.2153,1338.0,5.299999999999997,6.6000000000000005,1.5,609.9978,43
2024-05-11 12:36:00,82,126.6493,1338.0,5.299999999999997,6.500000000000001,1.5,609.9349,43
2024-05-11 12:39:00,82,126.7361,1338.0,5.199999999999999,6.5,1.5999999999999979,610.1179,43
2024-05-11 12:45:00,81,127.0833,1338.0,5.299999999999997,6.6000000000000005,1.5,612.4828,43
2024-05-11 12:48:00,82,127.1701,1338.0,5.199999999999999,6.6000000000000005,1.5999999999999979,610.8586,43
2024-05-11 12:51:00,81,125.434,1338.0,5.299999999999997,6.6000000000000005,1.3999999999999986,611.3556,43
2024-05-11 12:54:00,81,126.9097,1338.0,5.100000000000001,6.6000000000000005,1.6999999999999993,608.234,43
2024-05-11 13:00:00,81,127.9514,1338.0,5.300000000000001,6.5,1.4999999999999964,616.6338,43
2024-05-11 13:03:00,81,125.0868,1338.0,5.099999999999998,6.4,1.5999999999999979,600.6652,43
2024-05-11 13:09:00,79,124.6528,1338.0,5.199999999999999,6.5,1.4999999999999964,602.1617,43
2024-05-11 13:12:00,80,125.7813,1338.0,5.100000000000001,6.5,1.4999999999999964,602.4987,43
2024-05-11 13:15:00,81,126.6493,1338.0,5.199999999999999,6.4,1.4999999999999964,606.7617,43
2024-05-11 13:21:00,80,126.3021,1338.0,5.199999999999999,6.5,1.4999999999999964,608.5881,43
2024-05-11 13:24:00,81,127.0833,1339.0,5.199999999999999,6.5,1.5999999999999979,607.3516,43
2024-05-11 13:30:00,81,128.2118,1339.0,5.199999999999999,6.5,1.5999999999999979,608.1436,43
2024-05-11 13:33:00,82,128.125,1339.0,5.100000000000001,6.5,1.5999999999999979,609.9034,43
2024-05-11 13:39:00,81,128.9063,1339.0,5.299999999999997,6.5,1.6000000000000014,611.5204,43
2024-05-11 13:42:00,81,128.125,1339.0,5.100000000000001,6.5,1.6999999999999993,611.465,43
2024-05-11 13:45:00,82,128.2118,1339.0,5.299999999999997,6.5,1.6000000000000014,612.4202,43
2024-05-11 13:51:00,82,127.6042,1339.0,5.199999999999999,6.5,1.6999999999999993,612.2679,43
2024-05-11 13:54:00,82,128.0382,1339.0,5.399999999999999,6.5,1.6000000000000014,611.041,43
2024-05-11 13:57:00,82,127.5174,1339.0,5.300000000000001,6.4,1.4999999999999964,609.0873,43
2024-05-11 14:00:00,82,126.6493,1339.0,5.299999999999997,6.5,1.5,604.239,43
2024-05-11 14:06:00,81,127.691,1339.0,5.199999999999999,6.5,1.4999999999999964,605.6124,43
2024-05-11 14:09:00,81,128.4722,1339.0,5.299999999999997,6.4,1.6000000000000014,608.6333,43
2024-05-11 14:15:00,82,129.0799,1339.0,5.199999999999999,6.4,1.5999999999999979,607.9827,43
2024-05-11 14:18:00,80,130.5556,1339.0,5.299999999999997,6.4,1.5,611.59,43
2024-05-11 14:21:00,82,129.5139,1340.0,5.299999999999997,6.4,1.6000000000000014,606.4675,43
2024-05-11 14:27:00,82,130.2951,1340.0,5.199999999999999,6.300000000000001,1.5999999999999979,608.2958,43
2024-05-11 14:30:00,82,131.25,1340.0,5.199999999999999,6.200000000000001,1.5999999999999979,610.1147,46
2024-05-11 14:36:00,82,132.1181,1340.0,5.299999999999997,6.300000000000001,1.6000000000000014,610.1173,46
2024-05-11 14:39:00,83,129.8611,1340.0,5.299999999999997,6.5,1.6000000000000014,612.9731,43
2024-05-11 14:45:00,81,130.2083,1340.0,5.299999999999997,6.5,1.6000000000000014,613.0216,43
2024-05-11 14:48:00,81,129.5139,1340.0,5.299999999999997,6.4,1.3999999999999986,604.2162,43
2024-05-11 14:51:00,81,128.4722,1340.0,5.199999999999999,6.4,1.4999999999999964,601.3232,43
2024-05-11 14:57:00,80,129.2535,1340.0,5.199999999999999,6.300000000000001,1.4999999999999964,604.1755,43
2024-05-11 15:00:00,80,129.8611,1340.0,5.100000000000001,6.300000000000001,1.5999999999999979,604.1862,43
2024-05-11 15:06:00,81,129.8611,1340.0,5.299999999999997,6.300000000000001,1.6000000000000014,603.5715,43
2024-05-11 15:09:00,81,130.6424,1340.0,5.100000000000001,6.200000000000001,1.5999999999999979,605.1394,46
2024-05-11 15:15:00,81,130.2083,1340.0,5.199999999999999,6.4,1.5999999999999979,604.5192,43
2024-05-11 15:18:00,80,131.0764,1340.0,5.299999999999997,6.300000000000001,1.5,603.5874,43
2024-05-11 15:21:00,82,132.1181,1340.0,5.199999999999999,6.300000000000001,1.6000000000000014,610.1102,46
2024-05-11 15:27:00,81,131.9444,1341.0,5.300000000000001,6.300000000000001,1.5,607.8572,46
2024-05-11 15:30:00,81,131.0764,1341.0,5.300000000000001,6.300000000000001,1.5,608.5255,43
2024-05-11 15:36:00,80,131.1632,1341.0,5.300000000000001,6.300000000000001,1.5,609.0449,43
2024-05-11 15:39:00,81,131.9444,1341.0,5.300000000000001,6.300000000000001,1.5,610.6649,46
2024-05-11 15:42:00,82,130.6424,1341.0,5.300000000000001,6.4,1.5,610.0182,43
2024-05-11 15:48:00,81,131.5104,1341.0,5.300000000000001,6.300000000000001,1.5,610.2137,46
2024-05-11 15:51:00,81,129.9479,1341.0,5.300000000000001,6.300000000000001,1.5,609.3918,43
2024-05-11 15:57:00,82,130.1215,1341.0,5.300000000000001,6.4,1.5,609.3796,43
2024-05-11 16:00:00,78,124.7396,1341.0,4.899999999999999,6.200000000000001,1.4000000000000021,585.082,158
2024-05-11 16:06:00,81,140.5382,1341.0,5.0,6.1000000000000005,1.4999999999999964,588.5238,47
2024-05-11 16:09:00,83,142.7951,1341.0,5.199999999999999,6.0,1.7000000000000028,620.7517,54
2024-05-11 16:12:00,84,144.5313,1341.0,5.5,6.000000000000001,1.6999999999999993,640.7367,50
2024-05-11 16:18:00,85,145.4861,1341.0,5.5,6.000000000000001,1.8000000000000007,640.6794,50
2024-05-11 16:21:00,93,168.1423,1341.0,5.699999999999999,5.800000000000001,2.3999999999999986,706.0284,61
2024-05-11 16:27:00,93,165.7986,1342.0,5.900000000000002,5.9,2.400000000000002,714.4482,55
2024-05-11 16:30:00,93,141.9271,1342.0,6.400000000000002,6.2,1.8999999999999986,693.6532,67
2024-05-11 16:33:00,87,136.7188,1342.0,5.699999999999999,6.7,1.7000000000000028,661.7844,44
2024-05-11 16:39:00,89,136.8924,1342.0,5.699999999999999,6.7,1.7000000000000028,661.8245,56
2024-05-11 16:42:00,89,140.5382,1342.0,5.699999999999999,6.6,2.0,675.718,56
2024-05-11 16:48:00,88,137.6736,1342.0,5.800000000000001,6.6,1.7999999999999972,673.1298,56
2024-05-11 16:51:00,87,134.5486,1342.0,5.800000000000001,6.800000000000001,1.6999999999999957,663.4615,128
2024-05-11 16:54:00,89,134.7222,1342.0,5.699999999999999,6.800000000000001,1.7999999999999972,665.5329,128
2024-05-11 16:57:00,83,126.4757,1342.0,5.699999999999999,6.8,1.7000000000000028,645.4114,127
2024-05-11 17:03:00,87,138.8021,1342.0,5.599999999999998,6.5,1.8999999999999986,666.3527,44
2024-05-11 17:06:00,84,128.9063,1342.0,5.5,6.8,1.6999999999999993,638.1636,43
2024-05-11 17:12:00,83,129.4271,1342.0,5.400000000000002,6.7,1.4999999999999964,631.0471,43
2024-05-11 17:15:00,84,131.5104,1342.0,5.300000000000001,6.7,1.5999999999999979,631.7148,43
2024-05-11 17:18:00,84,130.7292,1342.0,5.199999999999999,6.7,1.6999999999999993,635.2026,43
2024-05-11 17:24:00,83,130.2083,1342.0,5.5,6.7,1.5999999999999979,633.9965,43
2024-05-11 17:27:00,83,126.4757,1343.0,5.199999999999999,6.6000000000000005,1.5999999999999979,626.3233,43
2024-05-11 17:33:00,81,125.0868,1343.0,5.300000000000001,6.7,1.5999999999999979,625.2986,43
2024-05-11 17:36:00,82,126.3021,1343.0,5.100000000000001,6.6,1.6000000000000014,618.6838,43
2024-05-11 17:42:00,83,125.0868,1343.0,5.100000000000001,6.699999999999999,1.6000000000000014,617.1332,43
2024-05-11 17:45:00,82,126.2153,1343.0,5.300000000000001,6.6,1.6000000000000014,616.421,43
2024-05-11 17:48:00,82,128.0382,1343.0,5.300000000000001,6.6,1.5999999999999979,629.5843,43
2024-05-11 17:54:00,83,128.9063,1343.0,5.100000000000001,6.7,1.6999999999999957,629.2499,43
2024-05-11 17:57:00,83,127.6042,1343.0,5.199999999999999,6.8,1.5999999999999979,626.8589,43
2024-05-11 18:00:00,83,127.1701,1343.0,5.199999999999999,6.7,1.5999999999999979,628.2962,43
2024-05-11 18:03:00,83,126.7361,1343.0,5.100000000000001,6.6000000000000005,1.6000000000000014,616.7708,43
2024-05-11 18:09:00,82,127.1701,1343.0,5.100000000000001,6.6000000000000005,1.6000000000000014,614.472,43
2024-05-11 18:12:00,82,127.5174,1343.0,5.100000000000001,6.500000000000001,1.6000000000000014,616.4491,43
2024-05-11 18:18:00,82,128.8194,1343.0,5.100000000000001,6.500000000000001,1.6000000000000014,614.9201,43
2024-05-11 18:21:00,81,128.2118,1343.0,5.100000000000001,6.500000000000001,1.5,613.0817,43
2024-05-11 18:24:00,82,127.7778,1344.0,5.100000000000001,6.6000000000000005,1.5,611.9556,43
2024-05-11 18:30:00,82,127.5174,1344.0,5.199999999999999,6.500000000000001,1.4000000000000021,611.8207,43
2024-05-11 18:33:00,82,126.0417,1344.0,5.0,6.500000000000001,1.6000000000000014,610.2391,43
2024-05-11 18:39:00,82,125.7813,1344.0,5.0,6.500000000000001,1.6000000000000014,610.3381,43
2024-05-11 18:42:00,81,125.6076,1344.0,5.100000000000001,6.6000000000000005,1.5,607.8057,43
2024-05-11 18:48:00,82,125.8681,1344.0,5.100000000000001,6.5,1.5,609.2305,43
2024-05-11 18:51:00,82,125.8681,1344.0,5.100000000000001,6.5,1.6000000000000014,615.1113,43
2024-05-11 18:54:00,80,123.6979,1344.0,5.100000000000001,6.6000000000000005,1.5,607.972,136
2024-05-11 19:00:00,82,124.9132,1344.0,5.100000000000001,6.500000000000001,1.5,607.8353,43
2024-05-11 19:03:00,82,126.4757,1344.0,5.100000000000001,6.6000000000000005,1.5,611.9203,43
2024-05-11 19:09:00,80,126.0417,1344.0,5.100000000000001,6.6000000000000005,1.5,611.3601,43
2024-05-11 19:12:00,82,127.0833,1344.0,5.100000000000001,6.6000000000000005,1.5,612.9631,43
2024-05-11 19:15:00,83,126.3021,1344.0,5.100000000000001,6.500000000000001,1.5,612.4274,43
2024-05-11 19:21:00,80,127.1701,1344.0,5.0,6.6000000000000005,1.6000000000000014,611.9163,43
2024-05-11 19:24:00,82,127.3438,1345.0,5.100000000000001,6.6000000000000005,1.6000000000000014,615.0458,43
2024-05-11 19:30:00,80,126.2153,1345.0,5.199999999999999,6.6000000000000005,1.5000000000000036,613.6382,43
2024-05-11 19:33:00,81,125.1736,1345.0,5.100000000000001,6.500000000000001,1.5,605.4138,43
2024-05-11 19:39:00,81,125.3472,1345.0,5.100000000000001,6.6000000000000005,1.5,607.5613,43
2024-05-11 19:42:00,80,127.6042,1345.0,5.0,6.500000000000001,1.5,608.8169,43
2024-05-11 19:45:00,82,125.0,1345.0,5.100000000000001,6.500000000000001,1.5,605.9446,43
2024-05-11 19:51:00,81,125.434,1345.0,5.0,6.6000000000000005,1.6000000000000014,608.9861,43
2024-05-11 19:54:00,80,126.9097,1345.0,4.899999999999999,6.5,1.6000000000000014,607.5482,137
2024-05-11 20:00:00,81,127.0833,1345.0,5.0,6.4,1.6000000000000014,610.631,43
2024-05-11 20:03:00,80,126.7361,1345.0,5.100000000000001,6.4,1.5,606.9955,43
2024-05-11 20:09:00,80,124.566,1345.0,5.100000000000001,6.4,1.3999999999999986,601.6421,43
2024-05-11 20:12:00,81,124.566,1345.0,5.0,6.4,1.5,604.4957,43
2024-05-11 20:15:00,81,125.3472,1345.0,5.0,6.4,1.5,603.0234,43
2024-05-11 20:21:00,80,125.5208,1345.0,5.0,6.4,1.5,604.1501,43
2024-05-11 20:24:00,80,124.6528,1345.0,5.0,6.500000000000001,1.5,603.8828,137
2024-05-11 20:27:00,81,125.0868,1346.0,5.0,6.500000000000001,1.5,603.8387,43
2024-05-11 20:30:00,80,124.566,1346.0,5.0,6.500000000000001,1.5,603.6992,137
2024-05-11 20:33:00,81,125.434,1346.0,5.0,6.6000000000000005,1.6000000000000014,607.1924,43
2024-05-11 20:36:00,81,125.5208,1346.0,5.200000000000003,6.6000000000000005,1.6000000000000014,604.6477,43
2024-05-11 20:42:00,80,123.6979,1346.0,5.100000000000001,6.6000000000000005,1.5,604.7534,136
2024-05-11 20:45:00,80,123.1771,1346.0,5.0,6.4,1.5,595.5516,137
2024-05-11 20:51:00,81,123.8715,1346.0,5.100000000000001,6.4,1.3999999999999986,597.5254,43
2024-05-11 20:54:00,78,125.5208,1346.0,5.200000000000003,6.300000000000001,1.3999999999999986,596.6644,43
2024-05-11 21:00:00,80,126.3889,1346.0,5.0,6.300000000000001,1.5,598.4109,163
2024-05-11 21:03:00,79,124.4792,1346.0,5.200000000000003,6.300000000000001,1.3999999999999986,593.8804,43
2024-05-11 21:06:00,78,123.6111,1346.0,5.100000000000001,6.300000000000001,1.5,592.8098,137
2024-05-11 21:12:00,79,122.9167,1346.0,5.100000000000001,6.300000000000001,1.2999999999999972,593.7706,137
2024-05-11 21:15:00,79,126.3021,1346.0,5.100000000000001,6.300000000000001,1.5,595.2528,43
2024-05-11 21:21:00,78,125.434,1346.0,5.100000000000001,6.300000000000001,1.3999999999999986,595.5246,163
2024-05-11 21:24:00,80,125.434,1347.0,5.0,6.300000000000001,1.6000000000000014,592.2169,163
2024-05-11 21:30:00,78,123.2639,1347.0,5.0,6.300000000000001,1.3999999999999986,590.9341,137
2024-05-11 21:33:00,77,123.0035,1347.0,5.100000000000001,6.4,1.3999999999999986,589.4955,137
2024-05-11 21:36:00,78,125.0868,1347.0,5.0,6.300000000000001,1.3999999999999986,583.9379,163
2024-05-11 21:42:00,78,124.7396,1347.0,4.900000000000002,6.300000000000001,1.4999999999999964,585.0688,158
2024-05-11 21:45:00,78,124.2188,1347.0,5.0,6.200000000000001,1.3999999999999986,584.8735,158
2024-05-11 21:51:00,78,124.2188,1347.0,5.100000000000001,6.200000000000001,1.2999999999999972,586.5258,158
2024-05-11 21:54:00,78,124.4792,1347.0,5.0,6.200000000000001,1.3999999999999986,586.9545,158
2024-05-11 21:57:00,79,123.2639,1347.0,5.099999999999998,6.300000000000001,1.3999999999999986,586.3495,137
2024-05-11 22:03:00,78,124.0451,1347.0,5.099999999999998,6.300000000000001,1.3999999999999986,582.7726,137
2024-05-11 22:06:00,79,124.4792,1347.0,5.0,6.300000000000001,1.4999999999999964,584.2919,163
2024-05-11 22:12:00,78,125.0,1347.0,5.0,6.200000000000001,1.4999999999999964,586.729,158
2024-05-11 22:15:00,79,125.1736,1347.0,5.0,6.200000000000001,1.4999999999999964,584.7003,163
2024-05-11 22:21:00,79,123.7847,1347.0,5.0,6.200000000000001,1.4999999999999964,584.6046,158
2024-05-11 22:24:00,78,123.1771,1347.0,4.900000000000002,6.200000000000001,1.4999999999999964,581.817,158
2024-05-11 22:27:00,79,124.3056,1348.0,4.900000000000002,6.200000000000001,1.4999999999999964,584.837,158
2024-05-11 22:33:00,78,124.6528,1348.0,5.0,6.200000000000001,1.4999999999999964,585.0427,158
2024-05-11 22:36:00,78,124.6528,1348.0,5.099999999999998,6.300000000000001,1.3999999999999986,585.9402,163
2024-05-11 22:42:00,79,124.4792,1348.0,5.0,6.300000000000001,1.4999999999999964,584.5026,163
2024-05-11 22:45:00,78,125.0868,1348.0,4.900000000000002,6.200000000000001,1.4999999999999964,583.6394,158
2024-05-11 23:00:00,79,123.6111,1348.0,5.0,6.300000000000001,1.4000000000000021,579.9426,137
2024-05-11 23:03:00,77,118.0555,1348.0,5.0,6.199999999999999,1.3000000000000007,575.1625,135
2024-05-11 23:06:00,76,112.3264,1348.0,4.899999999999999,6.6000000000000005,1.3000000000000007,564.9152,136
2024-05-11 23:12:00,75,112.5,1348.0,4.800000000000001,6.6000000000000005,1.3999999999999986,564.3632,136
2024-05-11 23:15:00,76,125.9549,1348.0,4.800000000000001,6.500000000000001,1.5,564.4131,164
2024-05-11 23:18:00,78,128.559,1348.0,4.700000000000003,6.2,1.5,587.8514,164
2024-05-11 23:24:00,79,129.3403,1348.0,4.700000000000003,6.2,1.6000000000000014,584.0837,164
2024-05-11 23:27:00,78,127.3438,1349.0,4.800000000000001,6.200000000000001,1.5,590.8733,158
2024-05-11 23:33:00,80,129.8611,1349.0,4.800000000000001,6.200000000000001,1.5,590.6603,163
2024-05-11 23:36:00,80,131.5972,1349.0,4.899999999999999,6.2,1.5000000000000036,594.9807,163
2024-05-11 23:42:00,79,129.7743,1349.0,4.899999999999999,6.200000000000001,1.5999999999999979,600.6132,163
2024-05-11 23:45:00,81,132.7257,1349.0,5.0,6.1000000000000005,1.5999999999999979,602.2637,163
2024-05-11 23:48:00,81,135.3299,1349.0,5.199999999999999,6.1000000000000005,1.5,609.0353,46
2024-05-11 23:54:00,80,134.0278,1349.0,5.199999999999999,6.2,1.5,608.4568,46
2024-05-11 23:57:00,81,133.2465,1349.0,5.199999999999999,6.1000000000000005,1.3999999999999986,602.6982,46
2024-05-12 00:03:00,79,132.0313,1349.0,5.0,6.1000000000000005,1.5999999999999979,602.3606,163
2024-05-12 00:06:00,80,132.2917,1349.0,5.0,6.200000000000001,1.5999999999999979,604.3409,163
2024-05-12 00:21:00,80,134.0278,1349.0,5.0,6.1000000000000005,1.4999999999999964,603.0747,163
2024-05-12 00:24:00,81,132.5521,1349.0,5.0,6.2,1.6999999999999993,602.2332,163
2024-05-12 00:27:00,79,131.8576,1350.0,5.0,6.1000000000000005,1.4999999999999964,598.3942,163
2024-05-12 00:33:00,80,128.125,1350.0,5.0,6.200000000000001,1.4999999999999964,594.46,163
2024-05-12 00:36:00,79,128.9063,1350.0,4.899999999999999,6.300000000000001,1.5999999999999979,595.553,163
2024-05-12 00:39:00,80,129.6875,1350.0,5.0,6.200000000000001,1.4999999999999964,594.8875,163
2024-05-12 00:42:00,80,132.8125,1350.0,5.0,6.1000000000000005,1.4999999999999964,601.8861,163
2024-05-12 00:48:00,81,132.3785,1350.0,5.099999999999998,6.1000000000000005,1.3999999999999986,601.3925,46
2024-05-12 00:51:00,81,132.8125,1350.0,5.0,6.1000000000000005,1.6999999999999993,606.2672,163
2024-05-12 00:54:00,81,131.4236,1350.0,5.099999999999998,6.1000000000000005,1.3999999999999986,605.1829,46
2024-05-12 00:57:00,80,132.1181,1350.0,5.099999999999998,6.1000000000000005,1.5,603.7115,163
2024-05-12 01:03:00,80,131.9444,1350.0,5.0,6.200000000000001,1.6999999999999993,604.5382,163
2024-05-12 01:06:00,80,131.9444,1350.0,5.0,6.200000000000001,1.4999999999999964,602.5381,163
2024-05-12 01:09:00,80,131.4236,1350.0,5.0,6.200000000000001,1.5999999999999979,605.6377,163
2024-05-12 01:15:00,80,128.0382,1350.0,5.099999999999998,6.300000000000001,1.3999999999999986,604.9619,43
2024-05-12 01:18:00,82,131.9444,1350.0,5.0,6.200000000000001,1.6999999999999993,607.5863,46
2024-05-12 01:24:00,80,131.25,1350.0,5.0,6.200000000000001,1.5999999999999979,606.3395,163
2024-05-12 01:27:00,81,130.5556,1351.0,5.0,6.300000000000001,1.5999999999999979,606.8956,43
2024-05-12 01:33:00,79,130.7292,1351.0,5.0,6.200000000000001,1.4999999999999964,606.8382,163
2024-05-12 01:36:00,80,131.0764,1351.0,5.0,6.300000000000001,1.5999999999999979,606.8309,163
2024-05-12 01:39:00,80,131.1632,1351.0,5.0,6.300000000000001,1.4999999999999964,604.442,163
2024-05-12 01:45:00,81,130.2083,1351.0,5.0,6.200000000000001,1.5999999999999979,606.6412,163
2024-05-12 01:48:00,80,128.8194,1351.0,5.0,6.200000000000001,1.4999999999999964,601.6415,163
2024-05-12 01:54:00,81,129.9479,1351.0,5.0,6.200000000000001,1.4999999999999964,602.0551,163
2024-05-12 01:57:00,79,129.8611,1351.0,5.0,6.200000000000001,1.4999999999999964,600.3389,163
2024-05-12 02:00:00,82,130.2083,1351.0,5.199999999999999,6.300000000000001,1.5,607.5554,43
2024-05-12 02:06:00,80,129.6875,1351.0,5.0,6.300000000000001,1.4999999999999964,605.7029,163
2024-05-12 02:09:00,81,127.9514,1351.0,5.0,6.4,1.4999999999999964,601.2129,43
2024-05-12 02:15:00,79,128.0382,1351.0,5.0,6.300000000000001,1.5999999999999979,607.0118,163
2024-05-12 02:18:00,80,128.2118,1351.0,5.0,6.4,1.5999999999999979,606.2242,43
2024-05-12 02:24:00,81,128.559,1351.0,5.0,6.4,1.5999999999999979,605.9404,43
2024-05-12 02:27:00,81,129.6875,1352.0,5.0,6.4,1.4999999999999964,607.1116,43
2024-05-12 02:30:00,81,129.7743,1352.0,5.0,6.4,1.5999999999999979,609.2684,43
2024-05-12 02:36:00,82,130.2083,1352.0,5.0,6.4,1.6999999999999993,611.1674,43
2024-05-12 02:39:00,79,128.9063,1352.0,5.099999999999998,6.4,1.3999999999999986,607.0261,43
2024-05-12 02:45:00,80,128.3854,1352.0,5.0,6.300000000000001,1.4999999999999964,607.3819,163
2024-05-12 02:48:00,80,128.559,1352.0,5.0,6.4,1.4999999999999964,604.194,43
2024-05-12 03:03:00,81,129.6875,1352.0,5.0,6.4,1.5999999999999979,608.7837,43
2024-05-12 03:06:00,80,129.6875,1352.0,5.0,6.300000000000001,1.5999999999999979,608.1449,163
2024-05-12 03:09:00,80,129.8611,1352.0,5.0,6.300000000000001,1.5999999999999979,605.863,163
2024-05-12 03:15:00,81,130.7292,1352.0,5.0,6.300000000000001,1.5999999999999979,607.672,43
2024-05-12 03:18:00,80,129.0799,1352.0,5.0,6.300000000000001,1.5999999999999979,608.1382,163
2024-05-12 03:21:00,80,129.7743,1352.0,5.099999999999998,6.300000000000001,1.5,607.2477,43
2024-05-12 03:24:00,82,129.3403,1353.0,5.099999999999998,6.4,1.6000000000000014,611.4038,43
2024-05-12 03:30:00,81,128.6458,1353.0,5.0,6.4,1.6999999999999993,611.3885,43
2024-05-12 03:33:00,81,128.6458,1353.0,5.199999999999999,6.4,1.5,611.3761,43
2024-05-12 03:36:00,80,129.2535,1353.0,5.199999999999999,6.4,1.5,610.9929,43
2024-05-12 03:39:00,80,129.6875,1353.0,5.099999999999998,6.300000000000001,1.5,612.0305,43
2024-05-12 03:45:00,81,128.9063,1353.0,5.199999999999999,6.300000000000001,1.5,611.9618,43
2024-05-12 03:48:00,80,130.2083,1353.0,5.0,6.4,1.6999999999999993,611.8929,43
2024-05-12 03:51:00,82,130.2083,1353.0,5.099999999999998,6.4,1.6000000000000014,612.9869,43
2024-05-12 03:57:00,81,128.9931,1353.0,5.099999999999998,6.4,1.6000000000000014,614.5564,43
2024-05-12 04:00:00,80,127.0833,1353.0,5.0,6.6000000000000005,1.5999999999999979,613.0678,43
2024-05-12 04:03:00,80,128.125,1353.0,5.099999999999998,6.6000000000000005,1.5,608.5441,43
2024-05-12 04:06:00,80,127.7778,1353.0,5.0,6.4,1.4999999999999964,602.5618,43
2024-05-12 04:09:00,81,130.2083,1353.0,5.0,6.200000000000001,1.6999999999999993,608.9854,163
2024-05-12 04:15:00,80,130.3819,1353.0,5.199999999999999,6.300000000000001,1.3999999999999986,610.7029,43
2024-05-12 04:18:00,79,128.9063,1353.0,5.0,6.300000000000001,1.4999999999999964,603.4227,163
2024-05-12 04:21:00,79,127.691,1354.0,5.0,6.4,1.4999999999999964,603.1687,43
2024-05-12 04:27:00,80,128.0382,1354.0,5.100000000000001,6.300000000000001,1.4999999999999964,603.1783,43
2024-05-12 04:30:00,79,129.0799,1354.0,5.0,6.4,1.4999999999999964,603.1263,163
2024-05-12 04:33:00,80,129.8611,1354.0,5.0,6.300000000000001,1.5999999999999979,608.9689,163
2024-05-12 04:36:00,79,127.6042,1354.0,4.899999999999999,6.300000000000001,1.5999999999999979,599.1849,163
2024-05-12 04:42:00,79,128.3854,1354.0,4.899999999999999,6.4,1.5999999999999979,602.4767,163
2024-05-12 04:45:00,80,130.1215,1354.0,5.099999999999998,6.300000000000001,1.5,607.0554,43
2024-05-12 04:51:00,81,132.0313,1354.0,5.0,6.300000000000001,1.6999999999999993,612.4033,46
2024-05-12 04:54:00,81,130.2083,1354.0,5.0,6.300000000000001,1.5999999999999979,611.6356,43
2024-05-12 04:57:00,81,129.7743,1354.0,5.0,6.4,1.6999999999999993,610.9879,43
2024-05-12 05:03:00,81,129.8611,1354.0,5.099999999999998,6.300000000000001,1.5,609.8613,43
2024-05-12 05:06:00,80,132.0313,1354.0,5.099999999999998,6.300000000000001,1.6000000000000014,609.394,46
2024-05-12 05:12:00,80,129.8611,1354.0,5.0,6.300000000000001,1.5999999999999979,608.0443,163
2024-05-12 05:15:00,80,131.0764,1354.0,5.0,6.300000000000001,1.4999999999999964,604.4547,163
2024-05-12 05:21:00,80,130.2083,1354.0,5.199999999999999,6.300000000000001,1.2999999999999972,606.5729,43
2024-05-12 05:24:00,80,132.0313,1354.0,5.0,6.200000000000001,1.5999999999999979,604.9781,163
2024-05-12 05:27:00,81,132.8125,1355.0,5.0,6.1,1.4999999999999964,608.237,163
2024-05-12 05:33:00,80,131.4236,1355.0,5.199999999999999,6.200000000000001,1.5,606.6653,46
2024-05-12 05:36:00,81,129.4271,1355.0,5.0,6.300000000000001,1.5999999999999979,608.343,43
2024-05-12 05:39:00,80,130.3819,1355.0,5.100000000000001,6.300000000000001,1.5999999999999979,606.457,43
2024-05-12 05:42:00,79,130.6424,1355.0,5.0,6.300000000000001,1.4999999999999964,601.146,163
2024-05-12 05:48:00,80,131.4236,1355.0,5.0,6.200000000000001,1.4999999999999964,603.7239,163
2024-05-12 05:51:00,80,130.5556,1355.0,5.100000000000001,6.200000000000001,1.4999999999999964,601.7301,163
2024-05-12 05:57:00,80,132.2917,1355.0,5.0,6.200000000000001,1.4999999999999964,601.2555,163
2024-05-12 06:00:00,80,130.816,1355.0,5.0,6.200000000000001,1.4999999999999964,598.8345,163
2024-05-12 06:03:00,79,132.1181,1355.0,5.0,6.200000000000001,1.4999999999999964,603.3248,163
2024-05-12 06:06:00,80,130.3819,1355.0,5.100000000000001,6.1,1.4999999999999964,599.5552,163
2024-05-12 06:12:00,79,130.1215,1355.0,5.0,6.1,1.4999999999999964,598.4507,163
2024-05-12 06:15:00,78,128.559,1355.0,4.899999999999999,6.300000000000001,1.5000000000000036,597.3995,163
2024-05-12 06:18:00,79,129.8611,1355.0,4.899999999999999,6.300000000000001,1.5999999999999979,596.4545,163
2024-05-12 06:21:00,79,131.4236,1356.0,5.100000000000001,6.200000000000001,1.4999999999999964,602.152,163
2024-05-12 06:27:00,80,131.9444,1356.0,5.0,6.1,1.4999999999999964,605.0588,163
2024-05-12 06:30:00,80,130.7292,1356.0,5.0,6.300000000000001,1.4999999999999964,602.828,163
2024-05-12 06:33:00,79,131.5104,1356.0,5.0,6.1,1.4999999999999964,598.1313,163
2024-05-12 06:39:00,79,131.5972,1356.0,5.0,6.1,1.4999999999999964,598.8643,163
2024-05-12 06:42:00,79,132.4653,1356.0,4.900000000000002,6.1,1.4999999999999964,607.7941,163
2024-05-12 06:48:00,80,131.8576,1356.0,5.099999999999998,6.300000000000001,1.3999999999999986,606.6863,43
2024-05-12 06:51:00,79,132.8125,1356.0,5.0,6.200000000000001,1.5999999999999979,605.8085,163
2024-05-12 06:57:00,80,130.816,1356.0,5.0,6.1,1.6999999999999993,606.8771,163
2024-05-12 07:00:00,80,131.5104,1356.0,5.0,6.200000000000001,1.4999999999999964,607.4393,163
2024-05-12 07:03:00,82,134.8958,1356.0,5.0,6.200000000000001,1.5999999999999979,609.7208,46
2024-05-12 07:09:00,80,135.0694,1356.0,5.0,6.1,1.5999999999999979,610.2588,47
2024-05-12 07:12:00,81,136.3715,1356.0,5.0,6.1,1.6999999999999993,609.7908,47
2024-05-12 07:15:00,82,137.7604,1356.0,5.0,6.1,1.6999999999999993,610.8136,46
2024-05-12 07:18:00,82,137.066,1356.0,5.099999999999998,6.1,1.6000000000000014,614.1443,46
2024-05-12 07:24:00,80,137.5868,1356.0,4.900000000000002,6.1,1.6999999999999993,614.4637,47
2024-05-12 07:27:00,82,137.6736,1357.0,5.099999999999998,6.1,1.6000000000000014,618.2091,46
2024-05-12 07:33:00,84,137.6736,1357.0,5.199999999999999,6.1,1.6000000000000014,615.8621,46
2024-05-12 07:36:00,81,137.6736,1357.0,5.199999999999999,6.1,1.5,618.744,46
2024-05-12 07:39:00,83,138.0208,1357.0,5.199999999999999,6.1,1.6000000000000014,618.3994,46
2024-05-12 07:42:00,83,137.5868,1357.0,5.300000000000001,6.0,1.6000000000000014,616.932,44
2024-05-12 07:48:00,81,138.1944,1357.0,5.199999999999999,6.0,1.6000000000000014,618.1095,54
2024-05-12 07:51:00,82,138.1076,1357.0,5.199999999999999,6.1,1.6000000000000014,617.2894,46
2024-05-12 07:54:00,81,139.6701,1357.0,5.199999999999999,6.0,1.6000000000000014,619.8093,54
2024-05-12 08:00:00,83,138.9757,1357.0,5.199999999999999,6.1,1.5,617.0909,54
2024-05-12 08:03:00,82,140.3646,1357.0,5.199999999999999,6.1,1.6000000000000014,618.2948,54
2024-05-12 08:06:00,82,139.4097,1357.0,5.199999999999999,6.1,1.6000000000000014,621.0981,54
2024-05-12 08:09:00,84,139.6701,1357.0,5.199999999999999,6.1,1.6000000000000014,626.6747,54
2024-05-12 08:15:00,83,139.7569,1357.0,5.199999999999999,6.199999999999999,1.6000000000000014,624.6904,44
2024-05-12 08:18:00,83,139.4965,1357.0,5.199999999999999,6.1,1.6000000000000014,623.0546,54
2024-05-12 08:21:00,81,140.191,1357.0,5.199999999999999,6.0,1.6000000000000014,623.3635,54
2024-05-12 08:24:00,84,140.9722,1358.0,5.199999999999999,6.1,1.7999999999999972,637.2977,54
2024-05-12 08:30:00,84,142.4479,1358.0,5.300000000000001,6.1,1.6999999999999957,631.5822,50
2024-05-12 08:33:00,82,141.4063,1358.0,5.399999999999999,6.1,1.5999999999999979,633.6403,50
2024-05-12 08:36:00,83,142.0139,1358.0,5.300000000000001,6.1,1.7999999999999972,635.1971,54
2024-05-12 08:39:00,82,142.4479,1358.0,5.300000000000001,6.1,1.7999999999999972,636.3779,54
2024-05-12 08:45:00,81,142.3611,1358.0,5.399999999999999,6.1,1.6999999999999993,635.3796,50
2024-05-12 08:48:00,83,135.9375,1358.0,5.399999999999999,6.199999999999999,1.8000000000000007,628.9063,44
2024-05-12 08:54:00,84,129.5139,1358.0,5.599999999999998,6.199999999999999,1.6000000000000014,628.0933,44
2024-05-12 08:57:00,81,128.9063,1358.0,5.5,6.3999999999999995,1.4999999999999964,620.2305,43
2024-05-12 09:00:00,82,131.684,1358.0,5.399999999999999,6.499999999999999,1.5999999999999979,613.3479,43
2024-05-12 09:06:00,82,133.2465,1358.0,5.5,6.299999999999999,1.6999999999999993,627.7286,44
2024-05-12 09:09:00,83,135.4167,1358.0,5.599999999999998,6.1,1.6000000000000014,623.778,44
2024-05-12 09:12:00,81,135.5903,1358.0,5.599999999999998,6.199999999999999,1.5,623.005,44
2024-05-12 09:15:00,83,136.2847,1358.0,5.5,6.0,1.5999999999999979,624.0361,44
2024-05-12 09:21:00,83,137.2396,1358.0,5.5,6.1,1.6999999999999993,624.6973,44
2024-05-12 09:24:00,85,140.9722,1359.0,5.800000000000001,6.1,1.6000000000000014,645.8055,75
2024-05-12 09:30:00,83,141.9271,1359.0,5.699999999999999,6.1,1.7000000000000028,642.4406,75
2024-05-12 09:33:00,85,141.2326,1359.0,5.800000000000001,6.199999999999999,1.6000000000000014,643.0074,75
2024-05-12 09:36:00,83,141.5799,1359.0,5.800000000000001,6.199999999999999,1.6000000000000014,639.2701,75
2024-05-12 09:42:00,82,140.9722,1359.0,5.700000000000003,6.1,1.6000000000000014,635.0255,75
2024-05-12 09:45:00,84,141.4063,1359.0,5.800000000000001,6.1,1.6000000000000014,632.8406,75
2024-05-12 09:51:00,85,143.5764,1359.0,5.800000000000001,6.1,1.5,636.9108,75
2024-05-12 09:54:00,83,146.1806,1359.0,5.800000000000001,5.999999999999999,1.6000000000000014,644.5464,75
2024-05-12 09:57:00,83,148.1771,1359.0,5.800000000000001,5.999999999999999,1.6999999999999957,648.0081,75
2024-05-12 10:00:00,79,143.4028,1359.0,5.699999999999999,6.500000000000001,2.0,585.7861,85
2024-05-12 10:06:00,83,144.8785,1359.0,6.099999999999998,5.8999999999999995,1.7000000000000028,632.4785,76
2024-05-12 20:03:00,74,131.25,1359.0,3.400000000000002,5.3999999999999995,2.3999999999999986,551.3763,402
2024-05-12 20:09:00,76,130.9896,1359.0,3.900000000000002,5.6,2.1000000000000014,561.993,399
2024-05-12 20:12:00,91,154.4271,1360.0,5.300000000000001,6.1,2.200000000000003,684.5961,60
2024-05-12 20:18:00,90,153.125,1360.0,5.5,6.2,2.0000000000000036,684.8702,57
2024-05-12 20:21:00,92,154.4271,1360.0,5.600000000000001,6.1000000000000005,1.9999999999999964,690.433,55
2024-05-12 20:27:00,92,153.8194,1360.0,5.600000000000001,6.200000000000001,1.9000000000000021,690.4661,55
2024-05-12 20:30:00,88,150.0868,1360.0,5.5,6.199999999999999,1.8000000000000007,681.1701,57
2024-05-12 20:33:00,85,134.5486,1360.0,5.300000000000001,6.5,1.5,633.328,44
2024-05-12 20:39:00,84,133.4201,1360.0,5.100000000000001,6.4,1.5999999999999979,629.8214,46
2024-05-12 20:42:00,82,133.1597,1360.0,5.0,6.3,1.8000000000000007,617.7136,46
2024-05-12 20:45:00,80,129.9479,1360.0,5.0,6.1000000000000005,1.4000000000000021,601.1913,163
2024-05-12 20:48:00,77,126.9097,1360.0,5.0,5.8999999999999995,1.5000000000000036,586.8364,158
2024-05-12 20:54:00,78,127.0833,1360.0,5.100000000000001,6.000000000000001,1.4000000000000021,586.5225,163
2024-05-12 20:57:00,78,126.9097,1360.0,5.100000000000001,6.000000000000001,1.4000000000000021,586.9272,163
2024-05-12 21:00:00,78,125.5208,1360.0,5.100000000000001,6.000000000000001,1.4999999999999964,587.1123,158
2024-05-12 21:03:00,77,121.441,1360.0,5.100000000000001,6.3,1.4000000000000021,580.1003,137
2024-05-12 21:09:00,76,121.5278,1360.0,5.100000000000001,6.199999999999999,1.4000000000000021,579.5955,158
2024-05-12 21:12:00,77,123.1771,1361.0,5.199999999999999,6.1,1.3000000000000007,583.7236,158
2024-05-12 21:15:00,78,124.9132,1361.0,5.0,6.1,1.4000000000000021,584.0425,158
2024-05-12 21:18:00,78,124.7396,1361.0,5.0,6.1,1.5000000000000036,584.3719,158
2024-05-12 21:24:00,77,123.6111,1361.0,5.0,6.1,1.4000000000000021,584.5287,158
2024-05-12 21:27:00,79,128.6458,1361.0,5.100000000000001,6.0,1.4000000000000021,588.5295,163
2024-05-12 21:33:00,81,138.0208,1361.0,5.199999999999999,5.8999999999999995,1.7000000000000028,614.6996,53
2024-05-12 21:36:00,82,140.2778,1361.0,5.400000000000002,5.8999999999999995,1.6999999999999957,619.7597,53
2024-05-12 21:39:00,83,141.9271,1361.0,5.5,5.8,1.5999999999999979,623.7147,50
2024-05-12 21:42:00,82,145.7465,1361.0,5.5,5.6000000000000005,1.5999999999999979,625.9801,79
2024-05-12 21:48:00,84,145.4861,1361.0,5.600000000000001,5.8,1.5999999999999979,630.2676,75
2024-05-12 21:51:00,83,145.8333,1361.0,5.600000000000001,5.8999999999999995,1.4999999999999964,627.1313,75
2024-05-12 21:54:00,85,140.3646,1361.0,5.699999999999999,5.999999999999999,1.7000000000000028,641.2635,75
2024-05-12 21:57:00,84,132.3785,1361.0,5.800000000000001,6.4,1.6000000000000014,642.8522,44
2024-05-12 22:03:00,84,132.5521,1361.0,5.699999999999999,6.4,1.6000000000000014,639.2842,44
2024-05-12 22:06:00,83,131.684,1361.0,5.699999999999999,6.5,1.6000000000000014,636.9241,44
2024-05-12 22:09:00,85,130.2951,1362.0,5.800000000000001,6.5,1.6000000000000014,637.666,128
2024-05-12 22:15:00,84,128.9063,1362.0,5.699999999999999,6.5,1.7000000000000028,634.5026,128
2024-05-12 22:18:00,83,126.3889,1362.0,5.5,6.6,1.4999999999999964,627.3358,43
2024-05-12 22:24:00,84,127.0833,1362.0,5.600000000000001,6.7,1.4999999999999964,630.4954,127
2024-05-12 22:27:00,84,126.3021,1362.0,5.600000000000001,6.6000000000000005,1.4999999999999964,627.2861,127
2024-05-12 22:30:00,83,124.9132,1362.0,5.5,6.500000000000001,1.5000000000000036,624.1841,127
2024-05-12 22:42:00,82,126.0417,1362.0,5.400000000000002,6.3999999999999995,1.5,615.8113,43
2024-05-12 22:45:00,82,125.0,1362.0,5.5,6.3999999999999995,1.5,611.9633,131
2024-05-12 22:48:00,80,125.8681,1362.0,5.399999999999999,6.2,1.5,601.4825,43
2024-05-12 22:54:00,81,123.7847,1362.0,5.399999999999999,6.3,1.3999999999999986,601.2593,115
2024-05-12 22:57:00,79,123.8715,1362.0,5.299999999999997,6.2,1.3999999999999986,593.2971,115
2024-05-12 23:00:00,78,117.9688,1362.0,5.199999999999999,6.3,1.3000000000000007,579.991,124
2024-05-12 23:06:00,76,115.5382,1362.0,5.0,6.3,1.1999999999999993,565.1079,124
2024-05-12 23:09:00,77,113.8021,1362.0,5.0,6.3999999999999995,1.2999999999999972,568.6633,124
2024-05-12 23:12:00,78,126.0417,1363.0,5.0,6.199999999999999,1.3999999999999986,579.2099,163
2024-05-12 23:15:00,78,127.3438,1363.0,5.0,6.300000000000001,1.5,592.2866,163
2024-05-12 23:18:00,80,125.6076,1363.0,5.0,6.200000000000001,1.5,595.9907,163
2024-05-12 23:24:00,80,122.743,1363.0,4.900000000000002,6.300000000000001,1.5,595.7648,137
2024-05-12 23:27:00,79,124.3056,1363.0,5.0,6.300000000000001,1.5,594.0453,163
2024-05-12 23:30:00,80,127.9514,1363.0,5.0,6.200000000000001,1.6000000000000014,599.1272,163
2024-05-12 23:36:00,80,127.7778,1363.0,5.099999999999998,6.200000000000001,1.4000000000000021,598.6178,163
2024-05-12 23:39:00,82,134.9826,1363.0,5.099999999999998,6.1000000000000005,1.5999999999999979,611.2099,46
2024-05-12 23:45:00,81,136.2847,1363.0,5.099999999999998,6.1000000000000005,1.6999999999999993,620.3073,46
2024-05-12 23:48:00,83,137.7604,1363.0,5.100000000000001,6.1000000000000005,1.6999999999999993,621.1694,46
2024-05-12 23:51:00,83,138.0208,1363.0,5.299999999999997,6.1000000000000005,1.6000000000000014,622.8771,44
