Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-05-12 23:57:00,82,134.4618,1363.0,5.299999999999997,6.1000000000000005,1.6000000000000014,624.4687,44
2024-05-13 00:00:00,80,130.5556,1363.0,5.199999999999999,6.300000000000001,1.4999999999999964,617.6759,43
2024-05-13 00:06:00,82,129.7743,1363.0,5.199999999999999,6.300000000000001,1.5999999999999979,616.6241,43
2024-05-13 00:09:00,82,130.1215,1364.0,5.199999999999999,6.4,1.4999999999999964,615.0688,43
2024-05-13 00:15:00,82,129.7743,1364.0,5.099999999999998,6.300000000000001,1.5999999999999979,613.7886,43
2024-05-13 00:18:00,81,130.7292,1364.0,5.099999999999998,6.200000000000001,1.5999999999999979,614.1959,46
2024-05-13 00:21:00,82,129.4271,1364.0,5.099999999999998,6.300000000000001,1.5000000000000036,612.3741,43
2024-05-13 00:27:00,80,129.0799,1364.0,5.099999999999998,6.300000000000001,1.5000000000000036,610.8582,43
2024-05-13 00:30:00,80,126.3021,1364.0,5.199999999999999,6.300000000000001,1.4000000000000021,606.4979,43
2024-05-13 00:33:00,80,126.4757,1364.0,5.0,6.4,1.5,602.7549,43
2024-05-13 00:36:00,81,128.559,1364.0,5.0,6.300000000000001,1.5,607.1616,43
2024-05-13 00:42:00,81,128.559,1364.0,5.100000000000001,6.300000000000001,1.6000000000000014,607.7223,43
2024-05-13 00:45:00,81,128.9931,1364.0,5.199999999999999,6.300000000000001,1.5000000000000036,607.7074,43
2024-05-13 00:48:00,80,128.4722,1364.0,5.100000000000001,6.300000000000001,1.6000000000000014,608.0405,43
2024-05-13 00:51:00,79,128.3854,1364.0,5.100000000000001,6.300000000000001,1.5,601.1193,43
2024-05-13 00:57:00,81,125.9549,1364.0,5.100000000000001,6.300000000000001,1.3999999999999986,594.6371,43
2024-05-13 01:00:00,79,126.3021,1364.0,4.899999999999999,6.300000000000001,1.5,593.2496,163
2024-05-13 01:03:00,80,125.5208,1364.0,5.0,6.300000000000001,1.5,595.8137,163
2024-05-13 01:06:00,80,126.7361,1364.0,5.0,6.300000000000001,1.5,597.3268,163
2024-05-13 01:12:00,79,126.4757,1365.0,5.0,6.300000000000001,1.5,597.5167,163
2024-05-13 01:15:00,79,125.0868,1365.0,5.100000000000001,6.300000000000001,1.3999999999999986,594.7095,43
2024-05-13 01:21:00,78,124.0451,1365.0,5.100000000000001,6.300000000000001,1.5,596.1384,137
2024-05-13 01:24:00,77,122.8299,1365.0,5.100000000000001,6.4,1.2999999999999972,591.7034,137
2024-05-13 01:27:00,79,121.0938,1365.0,5.0,6.4,1.3999999999999986,588.7055,137
2024-05-13 01:30:00,79,124.3056,1365.0,5.0,6.300000000000001,1.3999999999999986,590.5905,163
2024-05-13 01:36:00,79,123.2639,1365.0,5.0,6.300000000000001,1.3999999999999986,591.698,137
2024-05-13 01:39:00,78,123.6979,1365.0,4.899999999999999,6.300000000000001,1.5,591.0847,158
2024-05-13 01:42:00,79,121.7014,1365.0,5.0,6.4,1.3999999999999986,588.6578,137
2024-05-13 01:48:00,78,121.2674,1365.0,4.899999999999999,6.4,1.3999999999999986,588.0268,137
2024-05-13 01:51:00,78,121.7014,1365.0,4.899999999999999,6.4,1.5,588.5306,137
2024-05-13 01:57:00,79,120.7465,1365.0,5.0,6.300000000000001,1.2999999999999972,588.4008,137
2024-05-13 02:00:00,77,119.4444,1365.0,4.800000000000001,6.4,1.4999999999999964,587.2808,134
2024-05-13 02:06:00,78,119.9653,1365.0,4.800000000000001,6.4,1.4999999999999964,585.6658,134
2024-05-13 02:09:00,78,119.7049,1365.0,4.899999999999999,6.500000000000001,1.3999999999999986,581.3022,137
2024-05-13 02:12:00,77,120.3993,1366.0,4.800000000000001,6.300000000000001,1.4000000000000021,580.05,134
2024-05-13 02:18:00,77,120.1389,1366.0,4.800000000000001,6.300000000000001,1.4000000000000021,579.8358,134
2024-05-13 02:21:00,77,118.4896,1366.0,4.800000000000001,6.500000000000001,1.4000000000000021,577.8445,134
2024-05-13 02:27:00,76,119.0104,1366.0,4.800000000000001,6.500000000000001,1.4000000000000021,577.6249,135
2024-05-13 02:30:00,76,118.9236,1366.0,4.800000000000001,6.4,1.4000000000000021,579.2105,135
2024-05-13 02:33:00,77,120.3125,1366.0,4.800000000000001,6.300000000000001,1.4000000000000021,577.0258,134
2024-05-13 02:45:00,77,121.007,1366.0,4.699999999999999,6.300000000000001,1.4000000000000021,574.4312,134
2024-05-13 02:48:00,77,120.2257,1366.0,4.800000000000001,6.300000000000001,1.5000000000000036,576.29,134
2024-05-13 02:51:00,76,119.4444,1366.0,4.699999999999999,6.300000000000001,1.4000000000000021,574.6219,134
2024-05-13 02:57:00,76,119.0972,1366.0,4.699999999999999,6.300000000000001,1.4000000000000021,572.3777,134
2024-05-13 03:00:00,77,118.5764,1366.0,4.800000000000001,6.300000000000001,1.4000000000000021,571.4747,134
2024-05-13 03:03:00,77,119.7917,1366.0,4.699999999999999,6.300000000000001,1.5000000000000036,574.8431,134
2024-05-13 03:09:00,77,121.007,1366.0,4.900000000000002,6.300000000000001,1.4000000000000021,575.4918,135
2024-05-13 03:12:00,77,119.9653,1367.0,4.800000000000001,6.199999999999999,1.4000000000000021,572.8861,134
2024-05-13 03:18:00,77,119.3576,1367.0,4.699999999999999,6.300000000000001,1.4000000000000021,572.7279,134
2024-05-13 03:21:00,77,120.3993,1367.0,4.600000000000001,6.299999999999999,1.5,571.9247,134
2024-05-13 03:27:00,76,121.0938,1367.0,4.699999999999999,6.300000000000001,1.4000000000000021,572.3373,134
2024-05-13 03:30:00,76,121.2674,1367.0,4.699999999999999,6.300000000000001,1.4000000000000021,572.0258,134
2024-05-13 03:33:00,76,118.8368,1367.0,4.800000000000001,6.299999999999999,1.4000000000000021,570.8002,134
2024-05-13 03:39:00,76,118.8368,1367.0,4.699999999999999,6.199999999999999,1.3000000000000007,563.1938,134
2024-05-13 03:42:00,76,119.0972,1367.0,4.699999999999999,6.199999999999999,1.4000000000000021,570.6786,134
2024-05-13 03:45:00,76,119.7049,1367.0,4.700000000000003,6.300000000000001,1.3999999999999986,563.9949,134
2024-05-13 03:48:00,76,121.0938,1367.0,4.699999999999999,6.1,1.4000000000000021,571.3635,158
2024-05-13 03:54:00,75,121.2674,1367.0,4.699999999999999,6.300000000000001,1.4000000000000021,571.6861,135
2024-05-13 03:57:00,76,117.7083,1367.0,4.899999999999999,6.299999999999999,1.3000000000000007,569.0356,135
2024-05-13 04:03:00,75,118.9236,1367.0,4.800000000000001,6.299999999999999,1.3000000000000007,565.2664,135
2024-05-13 04:06:00,75,119.5313,1367.0,4.899999999999999,6.299999999999999,1.3000000000000007,566.7916,135
2024-05-13 04:09:00,76,118.5764,1368.0,4.699999999999999,6.199999999999999,1.4000000000000021,570.6132,134
2024-05-13 04:15:00,75,118.4896,1368.0,4.800000000000001,6.299999999999999,1.3000000000000007,564.3058,135
2024-05-13 04:18:00,75,118.2292,1368.0,4.699999999999999,6.1,1.5,562.2327,134
2024-05-13 04:24:00,75,119.4444,1368.0,4.700000000000003,6.199999999999999,1.3999999999999986,561.0959,134
2024-05-13 04:27:00,75,119.7049,1368.0,4.600000000000001,6.199999999999999,1.3999999999999986,568.5875,134
2024-05-13 04:33:00,75,120.3993,1368.0,4.800000000000001,6.299999999999999,1.3000000000000007,567.632,135
2024-05-13 04:36:00,76,119.9653,1368.0,4.700000000000003,6.199999999999999,1.3999999999999986,566.4473,134
2024-05-13 04:39:00,76,119.4444,1368.0,4.700000000000003,6.199999999999999,1.3999999999999986,570.8394,134
2024-05-13 04:45:00,76,120.2257,1368.0,4.600000000000001,6.3,1.3999999999999986,568.546,134
2024-05-13 04:48:00,75,121.0938,1368.0,4.700000000000003,6.3,1.5,573.9028,135
2024-05-13 04:51:00,75,119.7049,1368.0,4.800000000000001,6.3,1.3000000000000007,567.0453,135
2024-05-13 04:54:00,75,118.4896,1368.0,4.800000000000001,6.3,1.3999999999999986,565.8566,135
2024-05-13 04:57:00,75,119.8785,1368.0,4.700000000000003,6.199999999999999,1.3999999999999986,566.3043,134
2024-05-13 05:03:00,75,121.441,1368.0,4.800000000000001,6.199999999999999,1.3999999999999986,568.0199,158
2024-05-13 05:06:00,76,120.8333,1368.0,4.800000000000001,6.1,1.3999999999999986,566.3821,158
2024-05-13 05:09:00,74,118.9236,1369.0,4.699999999999999,6.3,1.3999999999999986,559.9865,135
2024-05-13 05:15:00,75,119.9653,1369.0,4.600000000000001,6.199999999999999,1.3999999999999986,559.7408,134
2024-05-13 05:18:00,75,121.0938,1369.0,4.800000000000001,6.199999999999999,1.3999999999999986,563.2116,158
2024-05-13 05:24:00,74,122.743,1369.0,4.699999999999999,6.1,1.3999999999999986,560.04,159
2024-05-13 05:27:00,74,121.6146,1369.0,4.699999999999999,6.1,1.3999999999999986,561.7838,159
2024-05-13 05:30:00,75,119.0104,1369.0,4.600000000000001,6.1,1.3999999999999986,563.535,134
2024-05-13 05:36:00,74,119.0104,1369.0,4.600000000000001,6.1,1.3999999999999986,559.5848,160
2024-05-13 05:39:00,76,122.309,1369.0,4.800000000000001,6.1,1.3999999999999986,562.1499,158
2024-05-13 05:45:00,76,120.1389,1369.0,4.800000000000001,6.1,1.3999999999999986,564.0833,158
2024-05-13 05:48:00,74,121.1806,1369.0,4.5,6.1,1.3000000000000007,552.9486,160
2024-05-13 05:54:00,74,120.1389,1369.0,4.699999999999999,6.1,1.3000000000000007,553.5944,159
2024-05-13 05:57:00,74,120.7465,1369.0,4.600000000000001,6.1,1.3000000000000007,552.2953,159
2024-05-13 06:00:00,75,119.9653,1369.0,4.600000000000001,6.1,1.5,555.7772,160
2024-05-13 06:06:00,75,119.7049,1369.0,4.699999999999999,6.1,1.3999999999999986,562.2454,134
2024-05-13 06:09:00,74,119.3576,1370.0,4.600000000000001,6.1,1.3999999999999986,556.5099,160
2024-05-13 06:15:00,74,118.8368,1370.0,4.800000000000001,6.1,1.2999999999999972,558.7671,159
2024-05-13 06:18:00,74,121.6146,1370.0,4.600000000000001,6.1,1.2999999999999972,559.8198,159
2024-05-13 06:24:00,75,119.7917,1370.0,4.800000000000001,6.199999999999999,1.3999999999999986,559.8077,135
2024-05-13 06:27:00,75,119.0972,1370.0,4.700000000000003,6.1,1.2999999999999972,558.8669,134
2024-05-13 06:30:00,75,119.4444,1370.0,4.600000000000001,6.1,1.3999999999999986,560.7321,160
2024-05-13 06:36:00,75,119.2708,1370.0,4.600000000000001,6.1,1.3999999999999986,560.3382,134
2024-05-13 06:39:00,75,119.5313,1370.0,4.600000000000001,6.1,1.5,561.6927,160
2024-05-13 06:45:00,75,119.5313,1370.0,4.800000000000001,6.199999999999999,1.1999999999999993,562.0622,135
2024-05-13 06:48:00,75,121.007,1370.0,4.600000000000001,6.199999999999999,1.3999999999999986,560.8761,134
2024-05-13 06:51:00,76,121.0938,1370.0,4.700000000000003,6.1,1.3999999999999986,565.9308,158
2024-05-13 06:57:00,76,121.7014,1370.0,4.700000000000003,6.1,1.5,567.2278,158
2024-05-13 07:00:00,75,120.1389,1370.0,4.700000000000003,6.1,1.2999999999999972,559.1951,158
2024-05-13 07:06:00,76,121.441,1370.0,4.700000000000003,6.1,1.3999999999999986,560.3149,158
2024-05-13 07:09:00,76,124.6528,1371.0,4.700000000000003,6.0,1.3999999999999986,564.9837,158
2024-05-13 07:15:00,76,125.7813,1371.0,4.700000000000003,6.1,1.3999999999999986,565.4751,158
2024-05-13 07:18:00,76,126.3889,1371.0,4.700000000000003,5.9,1.3999999999999986,567.1636,158
2024-05-13 07:21:00,76,127.691,1371.0,4.700000000000003,5.9,1.5,570.3024,158
2024-05-13 07:24:00,75,125.5208,1371.0,4.700000000000003,5.9,1.3999999999999986,565.4192,159
2024-05-13 07:30:00,76,127.1701,1371.0,4.899999999999999,5.9,1.4000000000000021,567.7571,158
2024-05-13 07:33:00,75,126.6493,1371.0,4.899999999999999,5.9,1.3000000000000007,566.4224,158
2024-05-13 07:36:00,76,127.3438,1371.0,4.800000000000001,5.9,1.3999999999999986,567.8481,158
2024-05-13 07:42:00,76,127.5174,1371.0,4.700000000000003,5.9,1.3999999999999986,567.2952,158
2024-05-13 07:45:00,76,127.6042,1371.0,4.699999999999999,5.9,1.3000000000000007,567.3878,158
2024-05-13 07:48:00,76,128.8194,1371.0,4.700000000000003,5.9,1.3999999999999986,568.5119,158
2024-05-13 07:51:00,76,130.2951,1371.0,4.800000000000001,5.8,1.4000000000000021,568.8798,158
2024-05-13 07:54:00,76,131.1632,1371.0,4.699999999999999,5.8,1.4000000000000021,570.9456,158
2024-05-13 07:57:00,77,130.816,1371.0,4.800000000000001,5.8,1.4000000000000021,570.1549,158
2024-05-13 08:03:00,76,130.816,1371.0,4.900000000000002,5.8,1.4000000000000021,571.7373,177
2024-05-13 08:06:00,76,131.1632,1371.0,4.699999999999999,5.8,1.5000000000000036,571.1121,158
2024-05-13 08:12:00,77,131.4236,1372.0,4.800000000000001,5.8,1.4000000000000021,572.6282,158
2024-05-13 08:15:00,76,130.9896,1372.0,4.800000000000001,5.8,1.4000000000000021,571.9255,158
2024-05-13 08:18:00,77,132.4653,1372.0,4.699999999999999,5.8,1.5999999999999979,578.0088,158
2024-05-13 08:21:00,77,133.4201,1372.0,4.800000000000001,5.8,1.4999999999999964,578.1481,177
2024-05-13 08:27:00,79,135.5035,1372.0,4.800000000000001,5.8,1.5999999999999979,587.7806,163
2024-05-13 08:30:00,78,134.2882,1372.0,5.100000000000001,5.8,1.3999999999999986,586.4653,53
2024-05-13 08:36:00,79,135.8507,1372.0,5.0,5.8,1.3999999999999986,587.5423,47
2024-05-13 08:39:00,78,133.8542,1372.0,5.0,5.9,1.2999999999999972,585.4504,163
2024-05-13 08:42:00,79,133.7674,1372.0,5.0,5.8,1.3999999999999986,587.0903,47
2024-05-13 08:45:00,78,133.6806,1372.0,5.0,5.8,1.5,590.502,177
2024-05-13 08:51:00,78,133.1597,1372.0,5.0,5.9,1.3999999999999986,589.3241,163
2024-05-13 08:54:00,79,132.8125,1372.0,5.0,5.9,1.5,589.8438,163
2024-05-13 08:57:00,79,134.1146,1372.0,5.0,5.9,1.5,589.5694,163
2024-05-13 09:03:00,78,133.3333,1372.0,5.0,6.0,1.3999999999999986,592.7456,163
2024-05-13 09:06:00,78,136.8924,1372.0,5.0,5.8,1.5,591.6405,53
2024-05-13 09:09:00,81,146.441,1372.0,5.100000000000001,5.7,1.8999999999999986,624.8829,220
2024-05-13 09:12:00,81,145.0521,1373.0,5.300000000000001,5.7,1.4999999999999964,620.0113,53
2024-05-13 09:18:00,82,145.0521,1373.0,5.199999999999999,5.7,1.5999999999999979,619.9711,53
2024-05-13 09:21:00,83,145.3125,1373.0,5.199999999999999,5.800000000000001,1.8000000000000007,628.3493,54
2024-05-13 09:27:00,83,144.184,1373.0,5.300000000000001,5.8,1.5999999999999979,621.6672,54
2024-05-13 09:30:00,82,144.5313,1373.0,5.300000000000001,5.8,1.4999999999999964,620.363,53
2024-05-13 09:33:00,84,145.0521,1373.0,5.199999999999999,5.8,1.5999999999999979,623.9606,54
2024-05-13 09:36:00,84,146.875,1373.0,5.399999999999999,5.8999999999999995,1.7000000000000028,637.1851,52
2024-05-13 09:42:00,83,147.309,1373.0,5.399999999999999,5.8999999999999995,1.7000000000000028,638.5275,52
2024-05-13 09:45:00,83,146.6146,1373.0,5.399999999999999,5.8999999999999995,1.8000000000000043,642.4045,52
2024-05-13 09:48:00,85,145.3993,1373.0,5.5,6.0,1.6000000000000014,642.649,50
2024-05-13 09:54:00,86,145.7465,1373.0,5.5,6.0,1.6000000000000014,642.8341,50
2024-05-13 09:57:00,85,145.3125,1373.0,5.5,6.0,1.6000000000000014,642.8184,50
2024-05-13 10:00:00,83,144.5313,1373.0,5.5,6.0,1.6000000000000014,641.9944,50
2024-05-13 10:03:00,83,143.1424,1373.0,5.5,6.0,1.6000000000000014,642.2405,50
2024-05-13 10:09:00,85,143.1424,1373.0,5.5,6.0,1.6000000000000014,642.1702,50
2024-05-13 10:12:00,85,143.8368,1374.0,5.5,6.1,1.7000000000000028,641.7572,50
2024-05-13 10:15:00,83,144.6181,1374.0,5.299999999999997,6.0,1.8000000000000043,640.8829,50
2024-05-13 10:18:00,85,144.6181,1374.0,5.5,6.1,1.7000000000000028,642.2401,50
2024-05-13 10:21:00,75,107.3785,1374.0,5.800000000000001,6.8999999999999995,0.5999999999999979,546.7218,148
2024-05-13 10:27:00,76,138.9757,1374.0,5.300000000000001,6.499999999999999,0.9999999999999964,550.2799,132
2024-05-13 10:30:00,87,165.4514,1374.0,5.699999999999999,5.6,2.3000000000000007,673.7289,221
2024-05-14 08:09:00,38,100.0,1374.0,0.0,-0.09999999999999964,1.0,305.795,3
2024-05-14 08:12:00,60,141.5799,1374.0,2.1999999999999993,3.200000000000001,2.6000000000000014,426.159,349
2024-05-14 08:15:00,64,144.184,1374.0,3.3999999999999986,3.8000000000000007,1.6999999999999993,469.9805,244
2024-05-14 08:18:00,66,142.4479,1374.0,3.8000000000000007,4.1000000000000005,1.2999999999999972,464.1716,256
2024-05-14 08:21:00,68,141.5799,1374.0,4.099999999999998,4.3999999999999995,1.9000000000000021,499.5634,255
2024-05-14 08:24:00,69,137.3264,1374.0,4.699999999999999,4.499999999999999,1.3000000000000007,491.9329,277
2024-05-14 08:27:00,67,135.9375,1374.0,4.800000000000001,4.3999999999999995,1.0999999999999979,495.2639,277
2024-05-14 08:30:00,67,135.5035,1374.0,4.800000000000001,4.3999999999999995,1.0999999999999979,495.3537,277
2024-05-14 08:33:00,67,133.6806,1374.0,4.600000000000001,4.4,1.1000000000000014,494.8235,277
2024-05-14 08:36:00,65,115.3646,1374.0,4.699999999999999,4.6,0.8000000000000007,476.9094,383
2024-05-14 08:39:00,59,125.1736,1374.0,4.0,4.6000000000000005,0.6000000000000014,469.9501,266
2024-05-14 08:42:00,64,125.9549,1374.0,4.199999999999999,4.300000000000001,0.8000000000000007,471.4863,276
2024-05-14 08:45:00,63,123.8715,1375.0,3.8999999999999986,4.4,0.9000000000000021,468.2628,284
2024-05-14 08:48:00,63,122.4826,1375.0,3.700000000000003,4.3999999999999995,1.0,464.4398,330
2024-05-14 08:51:00,62,122.309,1375.0,3.6999999999999993,4.3999999999999995,1.0,457.6126,330
2024-05-14 08:54:00,61,119.9653,1375.0,3.6999999999999993,4.3,0.8000000000000007,447.1259,330
2024-05-14 08:57:00,61,115.9722,1375.0,3.599999999999998,4.2,0.9000000000000021,443.9628,327
2024-05-14 09:00:00,60,115.191,1375.0,3.5,4.3,0.8000000000000007,431.6854,337
2024-05-14 09:03:00,58,113.4549,1375.0,3.3999999999999986,4.2,0.6999999999999993,426.4454,337
2024-05-14 09:06:00,59,122.8299,1375.0,3.3999999999999986,4.000000000000001,1.0,436.8384,327
2024-05-14 09:09:00,61,123.8715,1375.0,3.5,4.000000000000001,1.0,443.724,327
2024-05-14 09:12:00,60,122.3958,1375.0,3.3999999999999986,3.9000000000000004,0.9000000000000021,436.1833,327
2024-05-14 09:15:00,59,120.6597,1375.0,3.5,4.0,0.8999999999999986,440.1646,327
2024-05-14 09:18:00,60,117.5347,1375.0,3.3999999999999986,4.1,1.0,440.99,327
2024-05-14 09:21:00,60,116.4063,1375.0,3.5,4.199999999999999,0.8999999999999986,441.2706,327
2024-05-14 09:24:00,61,118.9236,1375.0,3.5,4.300000000000001,0.9000000000000021,447.7016,327
2024-05-14 09:27:00,61,118.6632,1375.0,3.5,4.300000000000001,1.0,449.6318,327
2024-05-14 09:30:00,61,119.3576,1375.0,3.599999999999998,4.300000000000001,0.9000000000000021,452.0806,327
2024-05-14 09:33:00,60,118.4028,1375.0,3.599999999999998,4.300000000000001,0.8000000000000007,453.4424,327
2024-05-14 09:36:00,61,116.6667,1375.0,3.5,4.300000000000001,1.0,452.8892,327
2024-05-14 09:39:00,61,118.6632,1375.0,3.599999999999998,4.300000000000001,0.9000000000000021,451.6552,327
2024-05-14 09:42:00,62,120.3125,1375.0,3.6999999999999993,4.4,1.1000000000000014,454.8848,330
2024-05-14 09:45:00,63,119.5313,1376.0,3.8000000000000007,4.5,1.0,462.6113,330
2024-05-14 09:48:00,63,118.5764,1376.0,3.8000000000000007,4.6,1.0,463.7468,330
2024-05-14 09:51:00,62,115.191,1376.0,3.700000000000003,4.6,1.0,460.1752,391
2024-05-14 09:54:00,62,109.8958,1376.0,3.8000000000000007,4.800000000000001,0.8999999999999986,459.7995,391
2024-05-14 09:57:00,62,110.3299,1376.0,3.6999999999999993,4.800000000000001,0.8999999999999986,455.9815,391
2024-05-14 10:00:00,61,117.7951,1376.0,3.6999999999999993,5.0,0.8999999999999986,450.5023,391
2024-05-14 10:03:00,67,122.0486,1376.0,3.8999999999999986,4.8999999999999995,1.3000000000000007,493.5478,283
2024-05-14 10:06:00,67,122.0486,1376.0,4.199999999999999,5.0,1.1999999999999993,499.2016,284
2024-05-14 10:09:00,67,122.5694,1376.0,4.199999999999999,5.1,1.1999999999999993,498.0052,287
2024-05-14 10:12:00,67,122.8299,1376.0,4.199999999999999,4.999999999999999,1.1000000000000014,496.4797,284
2024-05-14 10:15:00,68,122.8299,1376.0,4.199999999999999,5.1000000000000005,1.1999999999999993,503.4962,406
2024-05-14 10:18:00,68,121.5278,1376.0,4.199999999999999,5.1000000000000005,1.1000000000000014,500.3234,396
2024-05-14 10:21:00,67,122.3958,1376.0,4.199999999999999,5.1000000000000005,1.1999999999999993,500.0184,287
2024-05-14 10:24:00,68,121.5278,1376.0,4.199999999999999,5.1000000000000005,1.1999999999999993,500.2934,396
2024-05-14 10:27:00,69,122.5694,1376.0,4.300000000000001,5.200000000000001,1.1999999999999993,512.7626,285
2024-05-14 10:30:00,68,121.0938,1376.0,4.300000000000001,5.200000000000001,1.1999999999999993,505.1172,396
2024-05-14 10:33:00,70,130.5556,1376.0,4.300000000000001,5.200000000000001,1.0999999999999979,502.0338,167
2024-05-14 10:36:00,72,133.2465,1376.0,4.5,5.300000000000001,1.5,539.2771,180
2024-05-14 10:39:00,73,129.6875,1376.0,4.5,5.300000000000001,1.3999999999999986,547.1823,285
2024-05-14 10:42:00,73,127.7778,1376.0,4.5,5.5,1.3000000000000007,541.2003,159
2024-05-14 10:45:00,72,130.7292,1377.0,4.5,5.4,1.3000000000000007,542.0776,285
2024-05-14 10:48:00,75,136.8056,1377.0,4.5,5.4,1.5999999999999979,551.5477,170
2024-05-14 10:51:00,74,136.8924,1377.0,4.699999999999999,5.5,1.3999999999999986,560.7308,180
2024-05-14 10:54:00,76,136.1979,1377.0,4.699999999999999,5.4,1.3000000000000007,555.8341,170
2024-05-14 10:57:00,75,132.1181,1377.0,4.699999999999999,5.4,1.3000000000000007,556.7621,177
2024-05-14 11:00:00,74,128.8194,1377.0,4.699999999999999,5.500000000000001,1.1999999999999993,549.6157,159
2024-05-14 11:03:00,74,128.125,1377.0,4.599999999999998,5.7,1.3000000000000007,550.426,159
2024-05-14 11:06:00,73,128.6458,1377.0,4.5,5.6000000000000005,1.3999999999999986,548.2101,159
2024-05-14 11:09:00,74,128.125,1377.0,4.5,5.6000000000000005,1.3999999999999986,547.7318,159
2024-05-14 11:12:00,73,127.9514,1377.0,4.399999999999999,5.5,1.4000000000000021,538.9153,285
2024-05-14 11:15:00,73,129.5139,1377.0,4.5,5.4,1.3000000000000007,540.4037,285
2024-05-14 11:18:00,72,127.691,1377.0,4.399999999999999,5.4,1.4000000000000021,536.209,285
2024-05-14 11:21:00,71,122.9167,1377.0,4.399999999999999,5.6000000000000005,1.1999999999999993,527.931,159
2024-05-14 11:24:00,71,123.6111,1377.0,4.300000000000001,5.6000000000000005,1.1999999999999993,528.0778,285
2024-05-14 11:27:00,72,122.0486,1377.0,4.300000000000001,5.5,1.2999999999999972,529.2034,285
2024-05-14 11:30:00,71,123.4375,1377.0,4.300000000000001,5.7,1.3999999999999986,527.8143,159
2024-05-14 11:33:00,72,124.3056,1377.0,4.300000000000001,5.6,1.3999999999999986,529.9374,285
2024-05-14 11:36:00,71,123.2639,1377.0,4.399999999999999,5.5,1.1000000000000014,523.8002,285
2024-05-14 11:39:00,71,121.7014,1377.0,4.300000000000001,5.5,1.1999999999999993,523.9804,285
2024-05-14 11:42:00,70,123.1771,1377.0,4.300000000000001,5.5,1.1999999999999993,523.8325,285
2024-05-14 11:45:00,72,122.8299,1378.0,4.300000000000001,5.5,1.2999999999999972,528.6544,285
2024-05-14 11:48:00,71,122.743,1378.0,4.300000000000001,5.5,1.3999999999999986,527.7461,285
2024-05-14 11:51:00,71,123.2639,1378.0,4.399999999999999,5.6,1.3000000000000007,529.0648,159
2024-05-14 11:54:00,71,121.2674,1378.0,4.300000000000001,5.5,1.1000000000000014,528.4351,285
2024-05-14 11:57:00,71,121.2674,1378.0,4.300000000000001,5.6,1.1999999999999993,528.4915,396
2024-05-14 12:00:00,72,122.9167,1378.0,4.300000000000001,5.6,1.2999999999999972,529.0259,285
2024-05-14 12:03:00,71,122.9167,1378.0,4.300000000000001,5.6,1.3999999999999986,527.9052,285
2024-05-14 12:06:00,71,122.1354,1378.0,4.399999999999999,5.6,1.3000000000000007,526.9193,159
2024-05-14 12:09:00,70,120.3993,1378.0,4.400000000000002,5.6,1.3999999999999986,530.9983,396
2024-05-14 12:12:00,72,121.441,1378.0,4.399999999999999,5.6,1.3000000000000007,526.7534,159
2024-05-14 12:15:00,72,120.7465,1378.0,4.399999999999999,5.699999999999999,1.3000000000000007,527.2657,159
2024-05-14 12:18:00,71,120.7465,1378.0,4.399999999999999,5.6,1.1999999999999993,526.5492,159
2024-05-14 12:21:00,71,123.8715,1378.0,4.300000000000001,5.6,1.3999999999999986,527.5814,285
2024-05-14 12:24:00,72,122.1354,1378.0,4.399999999999999,5.6,1.4000000000000021,530.1471,159
2024-05-14 12:27:00,72,122.9167,1378.0,4.399999999999999,5.6,1.3000000000000007,530.4326,159
2024-05-14 12:30:00,72,123.3507,1378.0,4.399999999999999,5.700000000000001,1.4000000000000021,538.4858,159
2024-05-14 12:33:00,72,122.9167,1378.0,4.399999999999999,5.699999999999999,1.4000000000000021,542.1264,159
2024-05-14 12:36:00,72,123.1771,1378.0,4.399999999999999,5.6,1.4000000000000021,535.5428,159
2024-05-14 12:39:00,72,123.3507,1378.0,4.399999999999999,5.6,1.4000000000000021,537.1563,159
2024-05-14 12:42:00,73,125.0,1378.0,4.400000000000002,5.700000000000001,1.3000000000000007,541.3397,159
2024-05-14 12:45:00,73,125.8681,1379.0,4.5,5.6,1.3000000000000007,543.6958,159
2024-05-14 12:48:00,73,126.2153,1379.0,4.5,5.6,1.5,546.8344,159
2024-05-14 12:51:00,75,128.0382,1379.0,4.699999999999999,5.700000000000001,1.3999999999999986,555.3295,159
2024-05-14 12:54:00,75,126.3021,1379.0,4.800000000000001,5.699999999999999,1.1999999999999993,554.5588,159
2024-05-14 12:57:00,75,126.3889,1379.0,4.699999999999999,5.699999999999999,1.3999999999999986,554.0289,159
2024-05-14 13:00:00,75,125.7813,1379.0,4.699999999999999,5.800000000000001,1.3000000000000007,553.2731,159
2024-05-14 13:03:00,74,125.3472,1379.0,4.600000000000001,5.699999999999999,1.3000000000000007,552.2333,159
2024-05-14 13:06:00,74,126.4757,1379.0,4.599999999999998,5.699999999999999,1.4000000000000021,554.3584,159
2024-05-14 13:09:00,75,127.2569,1379.0,4.699999999999999,5.699999999999999,1.3000000000000007,555.6911,159
2024-05-14 13:12:00,75,127.2569,1379.0,4.699999999999999,5.699999999999999,1.3000000000000007,554.4162,159
2024-05-14 13:15:00,75,126.6493,1379.0,4.5,5.699999999999999,1.4000000000000021,555.4831,159
2024-05-14 13:18:00,75,127.2569,1379.0,4.699999999999999,5.699999999999999,1.3000000000000007,553.9655,159
2024-05-14 13:21:00,74,125.6076,1379.0,4.599999999999998,5.699999999999999,1.4000000000000021,554.5589,159
2024-05-14 13:24:00,75,125.6076,1379.0,4.699999999999999,5.699999999999999,1.3000000000000007,554.6093,159
2024-05-14 13:27:00,75,127.3438,1379.0,4.699999999999999,5.800000000000001,1.3999999999999986,552.7209,159
2024-05-14 13:30:00,75,125.9549,1379.0,4.699999999999999,5.800000000000001,1.5,555.9269,159
2024-05-14 13:33:00,75,127.1701,1379.0,4.600000000000001,5.699999999999999,1.3999999999999986,553.7731,159
2024-05-14 13:36:00,74,127.2569,1379.0,4.699999999999999,5.800000000000001,1.3000000000000007,555.775,159
2024-05-14 13:39:00,74,126.3021,1379.0,4.599999999999998,5.699999999999999,1.4000000000000021,551.2643,159
2024-05-14 13:42:00,74,125.9549,1379.0,4.600000000000001,5.699999999999999,1.3000000000000007,553.4739,159
2024-05-14 13:45:00,75,126.3021,1380.0,4.600000000000001,5.800000000000001,1.3000000000000007,553.8781,159
2024-05-14 13:48:00,74,126.4757,1380.0,4.5,5.699999999999999,1.3000000000000007,551.6959,159
2024-05-14 13:51:00,74,124.566,1380.0,4.699999999999999,5.699999999999999,1.1999999999999993,549.1497,159
2024-05-14 13:54:00,74,124.0451,1380.0,4.5,5.800000000000001,1.4000000000000021,547.8732,159
2024-05-14 13:57:00,74,124.4792,1380.0,4.5,5.800000000000001,1.5,550.5134,159
2024-05-14 14:00:00,74,124.4792,1380.0,4.600000000000001,5.699999999999999,1.3000000000000007,549.4489,159
2024-05-14 14:03:00,74,124.3056,1380.0,4.600000000000001,5.800000000000001,1.3999999999999986,548.8953,159
2024-05-14 14:06:00,74,124.0451,1380.0,4.600000000000001,5.699999999999999,1.3000000000000007,549.291,159
2024-05-14 14:09:00,74,125.434,1380.0,4.600000000000001,5.699999999999999,1.1999999999999993,547.9374,159
2024-05-14 14:12:00,74,124.7396,1380.0,4.600000000000001,5.700000000000001,1.3000000000000007,548.6077,159
2024-05-14 14:15:00,74,127.0833,1380.0,4.600000000000001,5.700000000000001,1.3000000000000007,550.3488,159
2024-05-14 14:18:00,74,125.8681,1380.0,4.600000000000001,5.700000000000001,1.3000000000000007,549.2273,159
2024-05-14 14:21:00,74,125.9549,1380.0,4.699999999999999,5.700000000000001,1.3000000000000007,550.7416,159
2024-05-14 14:24:00,74,126.3021,1380.0,4.5,5.700000000000001,1.4000000000000021,550.726,159
2024-05-14 14:27:00,74,125.7813,1380.0,4.5,5.700000000000001,1.3000000000000007,549.0588,159
2024-05-14 14:30:00,73,125.7813,1380.0,4.5,5.700000000000001,1.3000000000000007,547.2491,159
2024-05-14 14:33:00,74,126.4757,1380.0,4.5,5.700000000000001,1.4000000000000021,549.2962,159
2024-05-14 14:36:00,74,125.8681,1380.0,4.5,5.700000000000001,1.3000000000000007,549.0731,159
2024-05-14 14:39:00,74,126.4757,1380.0,4.600000000000001,5.700000000000001,1.3000000000000007,549.375,159
2024-05-14 14:42:00,75,127.3438,1380.0,4.600000000000001,5.700000000000001,1.5,556.2413,159
2024-05-14 14:45:00,76,129.6875,1381.0,4.699999999999999,5.700000000000001,1.4000000000000021,563.0463,158
2024-05-14 14:48:00,75,128.9063,1381.0,4.700000000000003,5.700000000000001,1.3999999999999986,560.414,159
2024-05-14 14:51:00,76,128.9931,1381.0,4.700000000000003,5.700000000000001,1.3999999999999986,560.7637,158
2024-05-14 14:54:00,75,128.8194,1381.0,4.600000000000001,5.700000000000001,1.3999999999999986,560.9795,159
2024-05-14 14:57:00,75,129.3403,1381.0,4.600000000000001,5.700000000000001,1.3999999999999986,559.5439,159
2024-05-14 15:00:00,76,128.9931,1381.0,4.600000000000001,5.700000000000001,1.3999999999999986,560.7407,159
2024-05-14 15:03:00,75,129.0799,1381.0,4.5,5.700000000000001,1.5,560.4812,159
2024-05-14 15:06:00,76,128.6458,1381.0,4.600000000000001,5.700000000000001,1.5,560.1594,159
2024-05-14 15:09:00,75,127.3438,1381.0,4.699999999999999,5.700000000000001,1.3000000000000007,558.6725,159
2024-05-14 15:12:00,74,127.691,1381.0,4.700000000000003,5.700000000000001,1.3999999999999986,557.9015,159
2024-05-14 15:15:00,76,126.4757,1381.0,4.800000000000001,5.800000000000001,1.3999999999999986,556.266,158
2024-05-14 15:18:00,76,126.7361,1381.0,4.699999999999999,5.700000000000001,1.4000000000000021,558.8058,159
2024-05-14 15:21:00,76,126.9097,1381.0,4.600000000000001,5.800000000000001,1.3999999999999986,557.0139,159
2024-05-14 15:24:00,76,127.6042,1381.0,4.699999999999999,5.700000000000001,1.3000000000000007,560.7736,159
2024-05-14 15:27:00,75,127.691,1381.0,4.600000000000001,5.700000000000001,1.3999999999999986,562.983,159
2024-05-14 15:30:00,75,129.9479,1381.0,4.600000000000001,5.700000000000001,1.3999999999999986,558.3561,159
2024-05-14 15:33:00,76,132.3785,1381.0,4.699999999999999,5.700000000000001,1.4000000000000021,566.7396,177
2024-05-14 15:36:00,76,134.8958,1381.0,4.699999999999999,5.6000000000000005,1.5000000000000036,568.386,170
2024-05-14 15:39:00,77,134.8958,1381.0,4.699999999999999,5.6000000000000005,1.5000000000000036,572.6236,157
2024-05-14 15:42:00,79,135.5903,1381.0,4.699999999999999,5.6000000000000005,1.5999999999999979,582.3792,157
2024-05-14 15:45:00,78,136.3715,1382.0,4.800000000000001,5.700000000000001,1.5999999999999979,587.4998,177
2024-05-14 15:48:00,79,134.6354,1382.0,4.800000000000001,5.700000000000001,1.4999999999999964,587.2712,162
2024-05-14 15:51:00,79,142.3611,1382.0,4.800000000000001,5.700000000000001,1.5999999999999979,595.4307,156
2024-05-14 15:54:00,81,138.8889,1382.0,5.0,5.700000000000001,1.6000000000000014,599.8594,47
2024-05-14 15:57:00,81,138.0208,1382.0,5.0,5.800000000000001,1.6000000000000014,596.7444,47
2024-05-14 16:00:00,80,139.6701,1382.0,5.100000000000001,5.700000000000001,1.3999999999999986,598.7032,53
2024-05-14 16:03:00,82,137.934,1382.0,5.0,5.800000000000001,1.6000000000000014,603.9308,47
2024-05-14 16:06:00,81,137.934,1382.0,5.0,5.800000000000001,1.6000000000000014,604.4611,47
2024-05-14 16:09:00,81,138.1944,1382.0,5.0,5.800000000000001,1.5,598.9738,47
2024-05-14 16:12:00,79,137.2396,1382.0,5.0,5.800000000000001,1.6000000000000014,604.3334,53
2024-05-14 16:15:00,81,137.1528,1382.0,5.0,5.800000000000001,1.6000000000000014,605.0471,47
2024-05-14 16:18:00,80,135.0694,1382.0,5.0,5.9,1.6000000000000014,601.9412,47
2024-05-14 16:21:00,80,138.1944,1382.0,5.100000000000001,5.800000000000001,1.5,603.5458,53
2024-05-14 16:24:00,81,138.8889,1382.0,5.0,5.800000000000001,1.6000000000000014,605.335,47
2024-05-14 16:27:00,82,138.1944,1382.0,5.100000000000001,5.800000000000001,1.5,604.8657,47
2024-05-14 16:30:00,81,137.5,1382.0,5.100000000000001,5.800000000000001,1.3999999999999986,598.5193,53
2024-05-14 16:33:00,81,140.191,1382.0,5.0,5.9,1.6000000000000014,601.0436,47
2024-05-14 16:36:00,82,143.5764,1382.0,5.199999999999999,5.700000000000001,1.5999999999999979,617.7041,53
2024-05-14 16:39:00,82,141.4063,1382.0,5.199999999999999,5.800000000000001,1.5999999999999979,612.3885,53
2024-05-14 16:42:00,82,139.7569,1382.0,5.200000000000003,5.800000000000001,1.6000000000000014,610.3499,53
2024-05-14 16:45:00,82,137.934,1383.0,5.100000000000001,6.0,1.6000000000000014,611.7102,47
2024-05-14 16:48:00,81,139.2361,1383.0,5.100000000000001,5.800000000000001,1.5,609.1339,53
2024-05-14 16:51:00,82,137.6736,1383.0,5.200000000000003,5.800000000000001,1.6000000000000014,608.7197,53
2024-05-14 16:54:00,80,136.6319,1383.0,5.100000000000001,5.800000000000001,1.5,602.4431,53
2024-05-14 16:57:00,81,137.5,1383.0,5.100000000000001,5.800000000000001,1.5,601.9649,53
2024-05-14 17:00:00,80,135.9375,1383.0,5.100000000000001,5.800000000000001,1.5,602.2435,53
2024-05-14 17:03:00,79,136.7188,1383.0,5.100000000000001,5.800000000000001,1.5,597.5067,53
2024-05-14 17:06:00,80,138.4549,1383.0,5.0,5.700000000000001,1.5,594.8307,53
2024-05-14 17:09:00,80,137.5,1383.0,5.0,5.9,1.6000000000000014,598.7853,47
2024-05-14 17:12:00,79,137.934,1383.0,5.0,5.800000000000001,1.5,599.7797,53
2024-05-14 17:15:00,80,137.3264,1383.0,5.100000000000001,5.9,1.5,600.0359,53
2024-05-14 17:18:00,81,138.0208,1383.0,5.100000000000001,5.800000000000001,1.6000000000000014,603.182,53
2024-05-14 17:21:00,80,137.6736,1383.0,5.100000000000001,5.9,1.5,598.404,53
2024-05-14 17:24:00,80,136.8924,1383.0,5.100000000000001,5.9,1.5,597.5278,47
2024-05-14 17:27:00,80,138.1944,1383.0,5.0,5.9,1.6000000000000014,596.9611,47
2024-05-14 17:30:00,80,138.4549,1383.0,5.0,5.8,1.6000000000000014,598.7061,47
2024-05-14 17:33:00,80,138.6285,1383.0,5.100000000000001,5.9,1.5,598.1658,53
2024-05-14 17:36:00,80,139.4097,1383.0,5.100000000000001,5.8,1.5,598.9248,53
2024-05-14 17:39:00,81,138.5417,1383.0,5.100000000000001,5.9,1.5,604.0362,47
2024-05-14 17:42:00,79,138.4549,1383.0,5.0,5.800000000000001,1.6000000000000014,602.6968,53
2024-05-14 17:45:00,81,140.1042,1384.0,5.100000000000001,5.9,1.5,604.2484,54
2024-05-14 17:48:00,82,138.0208,1384.0,5.100000000000001,5.9,1.6000000000000014,608.6586,47
2024-05-14 17:51:00,81,136.8056,1384.0,5.199999999999999,5.9,1.5999999999999979,610.3707,53
2024-05-14 17:54:00,81,136.6319,1384.0,5.199999999999999,6.0,1.4000000000000021,605.8524,46
2024-05-14 17:57:00,81,136.8924,1384.0,5.100000000000001,5.9,1.5,607.2003,47
2024-05-14 18:00:00,81,137.2396,1384.0,5.100000000000001,5.9,1.6000000000000014,606.7275,47
2024-05-14 18:03:00,82,139.8438,1384.0,5.100000000000001,5.9,1.6000000000000014,614.6506,54
2024-05-14 18:06:00,82,138.4549,1384.0,5.199999999999999,5.9,1.5000000000000036,615.3917,54
2024-05-14 18:09:00,82,138.1944,1384.0,5.199999999999999,5.9,1.5000000000000036,614.435,54
2024-05-14 18:12:00,83,138.0208,1384.0,5.300000000000001,5.9,1.5999999999999979,612.4093,54
2024-05-14 18:15:00,81,138.6285,1384.0,5.199999999999999,5.9,1.5000000000000036,615.8226,53
2024-05-14 18:18:00,82,138.8021,1384.0,5.199999999999999,5.9,1.5000000000000036,612.7937,54
2024-05-14 18:21:00,80,137.934,1384.0,5.100000000000001,6.0,1.6999999999999957,617.1868,47
2024-05-14 18:24:00,82,138.8021,1384.0,5.199999999999999,5.9,1.5999999999999979,617.2559,54
2024-05-14 18:27:00,81,137.2396,1384.0,5.199999999999999,5.9,1.5999999999999979,618.4436,53
2024-05-14 18:30:00,83,137.934,1384.0,5.199999999999999,6.0,1.5000000000000036,617.6689,54
2024-05-14 18:33:00,81,138.6285,1384.0,5.199999999999999,6.0,1.5000000000000036,614.762,54
2024-05-14 18:36:00,82,137.6736,1384.0,5.100000000000001,6.0,1.6999999999999957,615.4226,47
2024-05-14 18:39:00,83,138.1944,1384.0,5.100000000000001,6.0,1.6000000000000014,618.0533,54
2024-05-14 18:42:00,82,139.3229,1384.0,5.100000000000001,6.0,1.6000000000000014,616.2176,54
2024-05-14 18:45:00,82,137.7604,1385.0,5.199999999999999,6.0,1.5000000000000036,613.6021,54
2024-05-14 18:48:00,82,135.1563,1385.0,5.199999999999999,6.0,1.5000000000000036,614.2203,46
2024-05-14 18:51:00,80,135.5035,1385.0,5.199999999999999,6.1,1.4000000000000021,611.9462,46
2024-05-14 18:54:00,82,135.4167,1385.0,5.100000000000001,6.0,1.6000000000000014,613.4316,46
2024-05-14 18:57:00,82,135.7639,1385.0,5.100000000000001,6.0,1.6000000000000014,613.2607,46
2024-05-14 19:00:00,82,136.7188,1385.0,5.100000000000001,6.1,1.6000000000000014,613.9594,46
2024-05-14 19:03:00,82,135.4167,1385.0,5.300000000000001,6.0,1.5999999999999979,615.2277,44
2024-05-14 19:06:00,80,133.4201,1385.0,5.300000000000001,6.0,1.4000000000000021,607.995,53
2024-05-14 19:09:00,81,132.2917,1385.0,5.200000000000003,6.1,1.5,606.5747,46
2024-05-14 19:12:00,82,132.3785,1385.0,5.200000000000003,6.1,1.5,609.4267,46
2024-05-14 19:15:00,82,133.2465,1385.0,5.100000000000001,6.2,1.5,608.7949,46
2024-05-14 19:18:00,81,133.3333,1385.0,5.100000000000001,6.1,1.5,607.3677,46
2024-05-14 19:21:00,81,134.2882,1385.0,5.200000000000003,6.1,1.6000000000000014,608.1993,46
2024-05-14 19:24:00,81,133.4201,1385.0,5.100000000000001,6.1,1.5,606.3729,46
2024-05-14 19:27:00,81,131.5972,1385.0,5.100000000000001,6.1,1.5,608.0444,46
2024-05-14 19:30:00,81,132.1181,1385.0,5.100000000000001,6.1,1.5,607.8642,46
2024-05-14 19:33:00,82,131.9444,1385.0,5.100000000000001,6.1,1.5,608.2997,46
2024-05-14 19:36:00,81,130.2083,1385.0,5.100000000000001,6.2,1.5,601.7247,43
2024-05-14 19:39:00,80,130.2083,1385.0,5.0,6.2,1.5,601.2587,163
2024-05-14 19:42:00,79,130.5556,1385.0,5.0,6.2,1.6000000000000014,603.0643,163
2024-05-14 19:45:00,80,131.684,1386.0,5.0,6.2,1.6000000000000014,600.1003,163
2024-05-14 19:48:00,80,132.1181,1386.0,5.0,6.1,1.5,597.9435,163
2024-05-14 19:51:00,80,131.9444,1386.0,5.0,6.0,1.5,596.3924,163
2024-05-14 19:54:00,80,132.0313,1386.0,4.899999999999999,6.1,1.6000000000000014,596.8945,163
2024-05-14 19:57:00,79,129.7743,1386.0,5.0,6.1,1.5,594.5548,163
2024-05-14 20:00:00,80,129.8611,1386.0,5.0,6.1,1.5,594.7502,163
2024-05-14 20:03:00,79,129.6875,1386.0,5.0,6.1,1.3999999999999986,587.3336,163
2024-05-14 20:06:00,78,129.6875,1386.0,4.899999999999999,6.0,1.5,588.6591,163
2024-05-14 20:09:00,78,131.1632,1386.0,4.899999999999999,6.0,1.6000000000000014,589.4542,163
2024-05-14 20:12:00,80,130.7292,1386.0,4.800000000000001,6.0,1.5999999999999979,591.6465,163
2024-05-14 20:15:00,80,130.2083,1386.0,4.899999999999999,6.0,1.5,593.5221,163
2024-05-14 20:18:00,79,130.9896,1386.0,5.0,6.1,1.5,588.7389,163
2024-05-14 20:21:00,79,128.559,1386.0,5.0,6.0,1.2999999999999972,585.3885,163
2024-05-14 20:24:00,78,129.2535,1386.0,4.899999999999999,6.0,1.3999999999999986,585.1613,163
2024-05-14 20:27:00,77,131.5972,1386.0,4.800000000000001,5.9,1.4999999999999964,583.7193,158
2024-05-14 20:30:00,79,131.8576,1386.0,4.899999999999999,5.9,1.5,588.4997,163
2024-05-14 20:33:00,80,130.6424,1386.0,5.0,6.0,1.5,591.0696,163
2024-05-14 20:36:00,79,130.7292,1386.0,5.0,5.9,1.3999999999999986,589.5517,163
2024-05-14 20:39:00,79,129.2535,1386.0,5.0,6.0,1.3999999999999986,588.746,163
2024-05-14 20:42:00,79,129.0799,1386.0,5.0,6.1,1.2999999999999972,584.0936,163
2024-05-14 20:45:00,79,129.6875,1387.0,5.0,6.0,1.2999999999999972,586.1389,163
2024-05-14 20:48:00,79,131.0764,1387.0,4.899999999999999,5.9,1.6000000000000014,592.0552,163
2024-05-14 20:51:00,79,130.816,1387.0,5.0,6.1,1.5,592.3844,163
2024-05-14 20:54:00,78,130.9896,1387.0,5.0,6.0,1.5,590.8859,163
2024-05-14 20:57:00,79,131.5104,1387.0,5.0,5.9,1.5,589.0262,163
2024-05-14 21:00:00,80,131.25,1387.0,4.899999999999999,5.9,1.3999999999999986,590.6612,163
2024-05-14 21:03:00,78,131.1632,1387.0,5.0,6.0,1.3999999999999986,589.6543,163
2024-05-14 21:06:00,78,131.9444,1387.0,5.0,5.9,1.5,588.5751,163
2024-05-14 21:09:00,79,131.1632,1387.0,5.100000000000001,5.800000000000001,1.2999999999999972,593.2613,163
2024-05-14 21:12:00,78,129.9479,1387.0,5.0,6.0,1.5,587.4857,163
2024-05-14 21:15:00,78,129.2535,1387.0,5.0,5.9,1.3999999999999986,585.9821,163
2024-05-14 21:18:00,77,129.5139,1387.0,5.0,6.0,1.2999999999999972,582.4371,163
2024-05-14 21:21:00,78,129.6875,1387.0,4.899999999999999,5.9,1.3999999999999986,584.4051,163
2024-05-14 21:24:00,78,133.2465,1387.0,5.0,6.0,1.3999999999999986,585.5861,163
2024-05-14 21:27:00,78,132.1181,1387.0,4.899999999999999,6.0,1.3999999999999986,585.0501,163
2024-05-14 21:30:00,78,131.5104,1387.0,4.899999999999999,6.0,1.3999999999999986,586.1256,163
2024-05-14 21:33:00,78,133.1597,1387.0,5.0,6.0,1.5,587.2291,163
2024-05-14 21:36:00,78,130.2083,1387.0,5.0,6.0,1.3999999999999986,582.7594,163
2024-05-14 21:39:00,78,130.2951,1387.0,4.899999999999999,6.0,1.5,585.7229,163
2024-05-14 21:42:00,79,130.1215,1387.0,4.899999999999999,6.0,1.2999999999999972,583.1489,163
2024-05-14 21:45:00,78,130.7292,1388.0,4.899999999999999,5.9,1.3999999999999986,582.705,163
2024-05-14 21:48:00,79,131.5104,1388.0,5.0,5.9,1.2999999999999972,585.3011,163
2024-05-14 21:51:00,79,132.1181,1388.0,4.899999999999999,5.9,1.5,583.3345,163
2024-05-14 21:54:00,80,132.8993,1388.0,4.899999999999999,5.9,1.5,588.2687,163
2024-05-14 21:57:00,78,133.2465,1388.0,4.899999999999999,5.9,1.6000000000000014,586.342,163
2024-05-14 22:00:00,79,133.4201,1388.0,5.0,5.9,1.3999999999999986,586.3158,163
2024-05-14 22:03:00,79,136.2847,1388.0,5.0,5.9,1.5,594.2141,47
2024-05-14 22:06:00,79,134.7222,1388.0,5.0,5.9,1.5,592.271,47
2024-05-14 22:09:00,79,133.2465,1388.0,4.899999999999999,5.9,1.5,593.6175,163
2024-05-14 22:12:00,78,133.7674,1388.0,5.100000000000001,5.9,1.5,591.8221,53
2024-05-14 22:15:00,79,133.1597,1388.0,5.100000000000001,6.0,1.3999999999999986,591.2243,163
2024-05-14 22:18:00,79,134.4618,1388.0,5.0,5.9,1.3999999999999986,591.8542,47
2024-05-14 22:21:00,79,134.7222,1388.0,5.0,5.9,1.5,594.3986,47
2024-05-14 22:24:00,78,134.1146,1388.0,5.100000000000001,5.800000000000001,1.2999999999999972,591.981,53
2024-05-14 22:27:00,80,133.8542,1388.0,5.0,5.800000000000001,1.3999999999999986,589.532,47
2024-05-14 22:30:00,80,134.0278,1388.0,5.0,5.9,1.3999999999999986,590.4749,47
2024-05-14 22:33:00,79,132.2917,1388.0,5.0,6.0,1.3999999999999986,590.1887,163
2024-05-14 22:36:00,79,133.8542,1388.0,5.0,5.9,1.5,590.9964,163
2024-05-14 22:39:00,79,133.6806,1388.0,5.0,5.9,1.5,589.4867,163
2024-05-14 22:42:00,79,133.1597,1388.0,5.0,5.9,1.3999999999999986,590.0322,163
2024-05-14 22:45:00,80,132.9861,1389.0,5.0,6.0,1.5,592.921,163
2024-05-14 22:48:00,79,133.7674,1389.0,5.100000000000001,5.9,1.3999999999999986,595.3236,47
2024-05-14 22:51:00,79,132.9861,1389.0,5.100000000000001,6.0,1.3999999999999986,594.5004,163
2024-05-14 22:54:00,79,134.7222,1389.0,5.0,5.800000000000001,1.5,592.2806,47
2024-05-14 22:57:00,79,134.7222,1389.0,5.0,5.9,1.3999999999999986,589.2173,47
2024-05-14 23:00:00,79,135.0694,1389.0,5.0,5.9,1.5,592.5125,47
2024-05-14 23:03:00,79,132.7257,1389.0,5.0,5.800000000000001,1.3999999999999986,588.7852,163
2024-05-14 23:06:00,79,127.6042,1389.0,4.899999999999999,6.1,1.3999999999999986,583.9254,163
2024-05-14 23:09:00,77,124.2188,1389.0,4.800000000000001,6.1000000000000005,1.4999999999999964,581.6844,158
2024-05-14 23:12:00,78,125.434,1389.0,4.699999999999999,6.000000000000001,1.4000000000000021,575.7218,158
2024-05-14 23:15:00,77,125.1736,1389.0,4.699999999999999,6.0,1.5000000000000036,573.8982,158
2024-05-14 23:18:00,77,123.6111,1389.0,4.699999999999999,6.1000000000000005,1.4000000000000021,567.9393,158
2024-05-14 23:21:00,76,123.8715,1389.0,4.699999999999999,6.000000000000001,1.3000000000000007,566.3633,158
2024-05-14 23:24:00,75,124.1319,1389.0,4.699999999999999,6.000000000000001,1.4000000000000021,564.9668,158
2024-05-14 23:27:00,75,124.3056,1389.0,4.699999999999999,6.000000000000001,1.3000000000000007,566.8016,158
2024-05-14 23:30:00,76,122.8299,1389.0,4.699999999999999,6.000000000000001,1.3000000000000007,563.8547,158
2024-05-14 23:33:00,76,121.1806,1389.0,4.600000000000001,6.000000000000001,1.3999999999999986,558.8176,160
2024-05-14 23:36:00,75,123.1771,1389.0,4.600000000000001,6.000000000000001,1.3999999999999986,558.1379,159
2024-05-14 23:39:00,73,121.6146,1389.0,4.600000000000001,6.000000000000001,1.1999999999999993,551.5335,159
2024-05-14 23:42:00,73,121.875,1389.0,4.5,5.799999999999999,1.3000000000000007,548.869,159
2024-05-14 23:45:00,72,122.309,1390.0,4.5,5.9,1.1999999999999993,543.7118,159
2024-05-14 23:48:00,73,122.4826,1390.0,4.5,5.699999999999999,1.1999999999999993,544.1917,159
2024-05-14 23:51:00,73,122.309,1390.0,4.300000000000001,5.800000000000001,1.3999999999999986,545.9479,161
2024-05-14 23:54:00,72,122.4826,1390.0,4.399999999999999,5.699999999999999,1.3000000000000007,542.8622,159
2024-05-14 23:57:00,72,121.2674,1390.0,4.399999999999999,5.800000000000001,1.3000000000000007,543.599,159
2024-05-15 00:00:00,72,119.5313,1390.0,4.399999999999999,5.9,1.3000000000000007,543.4677,159
2024-05-15 00:03:00,73,120.3125,1390.0,4.5,5.799999999999999,1.3000000000000007,541.6911,159
2024-05-15 00:06:00,72,120.6597,1390.0,4.5,5.699999999999999,1.3000000000000007,539.9603,159
2024-05-15 00:09:00,72,120.8333,1390.0,4.400000000000002,5.699999999999999,1.3000000000000007,539.9284,159
2024-05-15 00:12:00,71,122.3958,1390.0,4.400000000000002,5.699999999999999,1.3000000000000007,534.8661,159
2024-05-15 00:15:00,72,122.9167,1390.0,4.5,5.700000000000001,1.1000000000000014,538.8083,159
2024-05-15 00:18:00,73,122.309,1390.0,4.300000000000001,5.700000000000001,1.3000000000000007,538.8872,161
2024-05-15 00:21:00,73,122.309,1390.0,4.300000000000001,5.700000000000001,1.3999999999999986,538.5563,161
2024-05-15 00:24:00,73,121.441,1390.0,4.300000000000001,5.6,1.3999999999999986,538.7816,285
2024-05-15 00:27:00,72,121.441,1390.0,4.400000000000002,5.700000000000001,1.3000000000000007,537.9578,159
2024-05-15 00:30:00,73,122.1354,1390.0,4.400000000000002,5.700000000000001,1.3000000000000007,540.7513,159
2024-05-15 00:33:00,72,121.2674,1390.0,4.400000000000002,5.700000000000001,1.3000000000000007,538.8994,159
2024-05-15 00:36:00,73,121.7014,1390.0,4.400000000000002,5.800000000000001,1.3000000000000007,538.6504,159
2024-05-15 00:39:00,72,121.1806,1390.0,4.5,5.700000000000001,1.3999999999999986,539.7377,159
2024-05-15 00:42:00,73,121.1806,1390.0,4.599999999999998,5.700000000000001,1.3000000000000007,539.2238,159
2024-05-15 00:45:00,73,121.007,1391.0,4.400000000000002,5.800000000000001,1.3000000000000007,540.1387,159
2024-05-15 00:48:00,73,121.875,1391.0,4.400000000000002,5.700000000000001,1.3000000000000007,539.5826,159
2024-05-15 00:51:00,72,122.9167,1391.0,4.400000000000002,5.800000000000001,1.3999999999999986,540.1471,159
2024-05-15 00:54:00,73,122.309,1391.0,4.5,5.700000000000001,1.3000000000000007,540.1822,159
2024-05-15 00:57:00,72,122.4826,1391.0,4.599999999999998,5.700000000000001,1.3000000000000007,540.6217,159
2024-05-15 01:00:00,73,123.1771,1391.0,4.5,5.700000000000001,1.3000000000000007,540.9937,159
2024-05-15 01:03:00,73,122.9167,1391.0,4.399999999999999,5.700000000000001,1.3000000000000007,541.943,159
2024-05-15 01:06:00,72,122.0486,1391.0,4.399999999999999,5.700000000000001,1.3000000000000007,539.9825,159
2024-05-15 01:09:00,71,120.1389,1391.0,4.400000000000002,5.700000000000001,1.3000000000000007,530.2553,159
2024-05-15 01:12:00,72,120.3125,1391.0,4.400000000000002,5.6,1.3000000000000007,532.4053,159
2024-05-15 01:15:00,73,120.6597,1391.0,4.300000000000001,5.800000000000001,1.3000000000000007,542.0001,161
2024-05-15 01:18:00,72,121.9618,1391.0,4.399999999999999,5.700000000000001,1.3000000000000007,538.9955,159
2024-05-15 01:21:00,73,123.0035,1391.0,4.5,5.700000000000001,1.4000000000000021,545.6366,159
2024-05-15 01:24:00,74,122.1354,1391.0,4.5,5.700000000000001,1.3000000000000007,545.549,159
2024-05-15 01:27:00,73,122.5694,1391.0,4.5,5.800000000000001,1.4000000000000021,549.2782,159
2024-05-15 01:30:00,73,122.5694,1391.0,4.600000000000001,5.800000000000001,1.3000000000000007,551.4438,159
2024-05-15 01:33:00,74,122.1354,1391.0,4.600000000000001,5.800000000000001,1.1999999999999993,547.7359,159
2024-05-15 01:36:00,73,122.0486,1391.0,4.600000000000001,5.800000000000001,1.3000000000000007,550.8176,159
2024-05-15 01:39:00,75,123.4375,1391.0,4.699999999999999,5.9,1.3000000000000007,553.6196,159
2024-05-15 01:42:00,74,124.1319,1391.0,4.600000000000001,5.800000000000001,1.3999999999999986,553.0743,159
2024-05-15 01:45:00,75,123.6979,1392.0,4.5,5.800000000000001,1.3999999999999986,557.2258,159
2024-05-15 01:48:00,75,124.0451,1392.0,4.5,5.800000000000001,1.5,555.5714,159
2024-05-15 01:51:00,75,122.5694,1392.0,4.600000000000001,5.9,1.3999999999999986,557.054,159
2024-05-15 01:54:00,75,121.875,1392.0,4.600000000000001,5.9,1.3999999999999986,555.4319,159
2024-05-15 01:57:00,73,123.4375,1392.0,4.600000000000001,5.9,1.3000000000000007,552.7062,159
2024-05-15 02:00:00,73,122.4826,1392.0,4.600000000000001,5.800000000000001,1.3000000000000007,547.9158,159
