Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-05-16 06:03:00,73,120.5729,1420.0,4.300000000000001,5.7,1.3000000000000007,539.9518,161
2024-05-16 06:09:00,73,120.6597,1420.0,4.199999999999999,5.8,1.3000000000000007,538.9917,393
2024-05-16 06:12:00,72,121.2674,1420.0,4.300000000000001,5.8,1.3000000000000007,539.3054,159
2024-05-16 06:18:00,72,120.8333,1420.0,4.199999999999999,5.8,1.3000000000000007,537.4712,393
2024-05-16 06:21:00,72,119.0972,1420.0,4.300000000000001,5.8,1.3000000000000007,536.5385,393
2024-05-16 06:36:00,70,116.4931,1420.0,4.199999999999999,5.6,1.1999999999999993,521.6586,396
2024-05-16 06:39:00,70,117.1007,1420.0,4.100000000000001,5.7,1.1999999999999993,520.1699,396
2024-05-16 06:42:00,69,116.9271,1421.0,4.100000000000001,5.6,1.0999999999999979,514.5704,396
2024-05-16 06:48:00,69,116.9271,1421.0,4.0,5.6,1.3000000000000007,514.9978,396
2024-05-16 06:51:00,69,117.3611,1421.0,4.100000000000001,5.699999999999999,1.1999999999999993,515.5165,396
2024-05-16 06:54:00,69,117.1007,1421.0,4.199999999999999,5.6,1.1000000000000014,517.4244,396
2024-05-16 07:00:00,69,115.7986,1421.0,4.100000000000001,5.699999999999999,1.1999999999999993,515.813,396
2024-05-16 07:03:00,70,121.0938,1421.0,4.100000000000001,5.6,1.2999999999999972,522.5614,406
2024-05-16 07:09:00,70,120.8333,1421.0,4.100000000000001,5.5,1.3999999999999986,522.4041,406
2024-05-16 07:12:00,71,120.5729,1421.0,4.199999999999999,5.5,1.1000000000000014,523.7399,406
2024-05-16 07:18:00,70,119.9653,1421.0,4.199999999999999,5.5,1.1000000000000014,520.6212,396
2024-05-16 07:21:00,71,122.0486,1421.0,4.100000000000001,5.5,1.1999999999999993,521.6672,406
2024-05-16 07:24:00,71,115.191,1421.0,4.100000000000001,5.6,1.2999999999999972,522.6526,396
2024-05-16 07:30:00,69,118.0555,1421.0,4.100000000000001,5.6,1.1999999999999993,511.2649,396
2024-05-16 07:33:00,69,118.0555,1421.0,3.8999999999999986,5.7,1.1999999999999993,513.4979,404
2024-05-16 07:36:00,69,116.4931,1421.0,4.0,5.6000000000000005,1.3000000000000007,514.0525,396
2024-05-16 07:39:00,70,118.1424,1421.0,4.0,5.7,1.3000000000000007,518.577,396
2024-05-16 07:45:00,69,118.2292,1422.0,4.0,5.5,1.1999999999999993,513.1773,396
2024-05-16 07:48:00,69,117.3611,1422.0,4.0,5.5,1.1999999999999993,513.4837,396
2024-05-16 07:54:00,69,116.7535,1422.0,4.0,5.5,1.3000000000000007,513.0507,396
2024-05-16 07:57:00,69,116.8403,1422.0,4.0,5.6,1.1999999999999993,510.9979,396
2024-05-16 08:00:00,69,118.4028,1422.0,4.0,5.4,1.1999999999999993,509.9211,396
2024-05-16 08:06:00,69,118.8368,1422.0,4.0,5.5,1.1999999999999993,509.1695,396
2024-05-16 08:09:00,69,121.0938,1422.0,4.0,5.5,1.3000000000000007,511.3254,406
2024-05-16 08:12:00,70,121.9618,1422.0,4.0,5.4,1.3000000000000007,516.3287,406
2024-05-16 08:15:00,70,121.9618,1422.0,4.0,5.4,1.3000000000000007,516.1594,406
2024-05-16 08:18:00,70,121.2674,1422.0,4.0,5.4,1.3000000000000007,517.8021,406
2024-05-16 08:21:00,70,119.7049,1422.0,4.0,5.4,1.1999999999999993,518.8894,406
2024-05-16 08:24:00,70,117.6215,1422.0,4.100000000000001,5.5,1.0999999999999979,513.1268,396
2024-05-16 08:30:00,69,117.7083,1422.0,4.0,5.6,1.1999999999999993,508.93,396
2024-05-16 08:33:00,70,120.7465,1422.0,4.0,5.4,1.1999999999999993,512.4212,406
2024-05-16 08:36:00,70,121.007,1422.0,4.100000000000001,5.5,1.1999999999999993,512.3328,406
2024-05-16 08:39:00,70,124.6528,1422.0,4.100000000000001,5.5,1.1999999999999993,522.9762,406
2024-05-16 08:45:00,71,123.7847,1423.0,4.100000000000001,5.5,1.3999999999999986,528.7769,406
2024-05-16 08:48:00,70,123.1771,1423.0,4.200000000000003,5.5,1.1999999999999993,521.4989,285
2024-05-16 08:54:00,72,122.3958,1423.0,4.100000000000001,5.5,1.3999999999999986,530.4581,406
2024-05-16 08:57:00,71,122.0486,1423.0,4.100000000000001,5.5,1.3999999999999986,526.9407,406
2024-05-16 09:00:00,72,123.8715,1423.0,4.199999999999999,5.5,1.4000000000000021,534.3531,285
2024-05-16 09:06:00,72,134.2882,1423.0,4.300000000000001,5.6,1.3999999999999986,531.7686,170
2024-05-16 09:09:00,76,138.8021,1423.0,4.5,5.3999999999999995,1.6000000000000014,563.6751,170
2024-05-16 09:12:00,77,137.5868,1423.0,4.5,5.3,1.6000000000000014,570.372,170
2024-05-16 09:15:00,76,136.6319,1423.0,4.700000000000003,5.5,1.3999999999999986,562.5557,177
2024-05-16 09:21:00,76,137.1528,1423.0,4.600000000000001,5.4,1.3999999999999986,562.0289,170
2024-05-16 09:24:00,76,134.2882,1423.0,4.600000000000001,5.6,1.3999999999999986,562.4193,170
2024-05-16 09:30:00,76,133.1597,1423.0,4.5,5.6,1.5,569.4149,170
2024-05-16 09:33:00,77,131.684,1423.0,4.600000000000001,5.699999999999999,1.3999999999999986,569.8163,170
2024-05-16 09:36:00,78,130.5556,1423.0,4.800000000000001,5.6,1.4000000000000021,569.4338,177
2024-05-16 09:42:00,77,130.816,1423.0,4.700000000000003,5.799999999999999,1.5,568.8643,158
2024-05-16 09:45:00,76,131.8576,1424.0,4.700000000000003,5.699999999999999,1.3999999999999986,570.2406,158
2024-05-16 09:51:00,76,131.4236,1424.0,4.600000000000001,5.699999999999999,1.3999999999999986,569.1471,170
2024-05-16 09:54:00,76,130.3819,1424.0,4.600000000000001,5.699999999999999,1.3999999999999986,565.6987,159
2024-05-16 10:00:00,75,132.2917,1424.0,4.600000000000001,5.699999999999999,1.3999999999999986,563.6246,170
2024-05-16 10:03:00,76,131.8576,1424.0,4.700000000000003,5.699999999999999,1.3999999999999986,562.9657,158
2024-05-16 10:06:00,76,133.5938,1424.0,4.600000000000001,5.6,1.3999999999999986,565.6852,170
2024-05-16 10:12:00,76,134.2014,1424.0,4.600000000000001,5.6,1.6000000000000014,570.6514,170
2024-05-16 10:15:00,77,135.0694,1424.0,4.699999999999999,5.6,1.4000000000000021,574.6987,157
2024-05-16 10:21:00,76,136.2847,1424.0,4.699999999999999,5.6,1.4000000000000021,575.7473,177
2024-05-16 10:24:00,77,140.9722,1424.0,4.600000000000001,5.499999999999999,1.6000000000000014,578.7736,181
2024-05-16 10:27:00,78,140.1042,1424.0,5.0,5.499999999999999,1.4999999999999964,582.0564,53
2024-05-16 10:42:00,79,142.4479,1424.0,5.0,5.6000000000000005,1.4999999999999964,588.5155,53
2024-05-16 10:45:00,78,141.5799,1425.0,4.900000000000002,5.6000000000000005,1.4999999999999964,590.4872,220
2024-05-16 10:51:00,79,141.8403,1425.0,4.800000000000001,5.6000000000000005,1.4999999999999964,593.2574,156
2024-05-16 10:54:00,80,141.2326,1425.0,5.0,5.700000000000001,1.5,599.7171,53
2024-05-16 10:57:00,81,143.75,1425.0,5.100000000000001,5.700000000000001,1.6000000000000014,604.9788,53
2024-05-16 11:03:00,81,143.1424,1425.0,5.100000000000001,5.700000000000001,1.5,605.4742,53
2024-05-16 11:06:00,82,145.8333,1425.0,5.200000000000003,5.700000000000001,1.5,613.1257,53
2024-05-16 11:12:00,82,146.1806,1425.0,5.200000000000003,5.700000000000001,1.5,616.0422,53
2024-05-16 11:15:00,82,146.875,1425.0,5.100000000000001,5.700000000000001,1.5,614.1008,49
2024-05-16 11:21:00,83,145.5729,1425.0,5.200000000000003,5.700000000000001,1.6000000000000014,619.3719,53
2024-05-16 11:24:00,83,145.9201,1425.0,5.200000000000003,5.700000000000001,1.6999999999999957,620.2554,49
2024-05-16 11:27:00,81,131.4236,1425.0,5.400000000000002,6.000000000000001,1.4999999999999964,599.0075,44
2024-05-16 11:33:00,80,132.8125,1425.0,5.400000000000002,6.000000000000001,1.6999999999999993,603.9234,53
2024-05-16 11:36:00,71,112.1528,1425.0,5.100000000000001,6.0,0.6999999999999993,526.7853,140
2024-05-16 11:42:00,70,113.2813,1425.0,4.699999999999999,5.8999999999999995,1.0,524.4047,396
2024-05-16 11:45:00,71,112.5868,1426.0,4.600000000000001,5.8999999999999995,1.0999999999999979,527.2023,396
2024-05-16 11:48:00,72,117.9688,1426.0,4.600000000000001,5.8999999999999995,1.1999999999999993,530.6787,159
2024-05-16 12:03:00,69,109.1146,1426.0,4.700000000000003,6.000000000000001,1.0,515.8824,396
2024-05-16 12:06:00,72,113.0208,1426.0,4.600000000000001,5.9,1.3000000000000007,520.7628,395
2024-05-16 12:12:00,72,114.9306,1426.0,4.600000000000001,5.800000000000001,1.1999999999999993,529.8396,159
2024-05-16 12:15:00,72,115.191,1426.0,4.600000000000001,5.800000000000001,1.1999999999999993,530.2064,159
2024-05-16 12:18:00,72,111.5451,1426.0,4.600000000000001,6.000000000000001,1.1999999999999993,528.4166,395
2024-05-16 12:24:00,72,111.2847,1426.0,4.600000000000001,6.000000000000001,1.1999999999999993,529.3268,395
2024-05-16 12:27:00,71,112.7604,1426.0,4.600000000000001,6.000000000000001,1.1999999999999993,526.5115,395
2024-05-16 12:33:00,72,113.1944,1426.0,4.600000000000001,5.9,1.1999999999999993,530.252,395
2024-05-16 12:36:00,72,119.8785,1426.0,4.699999999999999,5.800000000000001,1.3000000000000007,536.9682,159
2024-05-16 12:39:00,73,118.6632,1426.0,4.600000000000001,5.699999999999999,1.1999999999999993,537.049,159
2024-05-16 12:42:00,72,117.1875,1427.0,4.600000000000001,5.699999999999999,1.1999999999999993,531.5744,159
2024-05-16 12:48:00,71,116.059,1427.0,4.600000000000001,5.699999999999999,1.1999999999999993,531.0412,159
2024-05-16 12:51:00,71,115.3646,1427.0,4.600000000000001,5.799999999999999,1.1999999999999993,531.6458,159
2024-05-16 12:54:00,72,116.6667,1427.0,4.600000000000001,5.799999999999999,1.1999999999999993,533.3575,159
2024-05-16 13:00:00,72,118.2292,1427.0,4.5,5.799999999999999,1.3999999999999986,535.4742,159
2024-05-16 13:03:00,72,121.2674,1427.0,4.600000000000001,5.699999999999999,1.2999999999999972,538.8271,159
2024-05-16 13:06:00,74,123.7847,1427.0,4.600000000000001,5.6,1.3999999999999986,541.0979,159
2024-05-16 13:09:00,75,126.8229,1427.0,4.699999999999999,5.6000000000000005,1.5000000000000036,551.0957,159
2024-05-16 13:15:00,74,126.2153,1427.0,4.800000000000001,5.6000000000000005,1.3000000000000007,548.6913,159
2024-05-16 13:18:00,74,127.2569,1427.0,4.800000000000001,5.6000000000000005,1.3000000000000007,550.2971,159
2024-05-16 13:24:00,75,126.3021,1427.0,4.800000000000001,5.6000000000000005,1.4999999999999964,554.6485,159
2024-05-16 13:27:00,74,128.3854,1427.0,4.699999999999999,5.6000000000000005,1.4000000000000021,552.7404,159
2024-05-16 13:33:00,74,126.9097,1427.0,4.800000000000001,5.8,1.4000000000000021,553.5669,159
2024-05-16 13:36:00,75,126.6493,1427.0,4.699999999999999,5.6000000000000005,1.4000000000000021,554.3817,159
2024-05-16 13:39:00,76,126.4757,1427.0,4.800000000000001,5.7,1.5999999999999979,560.5873,158
2024-05-16 13:45:00,76,128.125,1428.0,4.899999999999999,5.800000000000001,1.3999999999999986,566.7081,158
2024-05-16 13:48:00,77,128.4722,1428.0,4.899999999999999,5.8,1.5,568.3295,158
2024-05-16 13:54:00,77,128.9931,1428.0,5.100000000000001,5.7,1.3999999999999986,570.2655,177
2024-05-16 13:57:00,77,128.9063,1428.0,5.0,5.800000000000001,1.2999999999999972,570.2364,158
2024-05-16 14:00:00,77,129.3403,1428.0,5.0,5.8,1.3999999999999986,572.8257,177
2024-05-16 14:03:00,78,128.559,1428.0,5.0,5.8,1.2999999999999972,571.8492,158
2024-05-16 14:06:00,77,132.3785,1428.0,5.0,5.8,1.1999999999999957,575.4044,177
2024-05-16 14:09:00,78,132.3785,1428.0,4.899999999999999,5.8,1.5,577.4391,163
2024-05-16 14:12:00,77,130.7292,1428.0,4.899999999999999,5.8,1.5,576.3631,158
2024-05-16 14:15:00,77,128.8194,1428.0,4.899999999999999,5.8,1.3999999999999986,573.1741,158
2024-05-16 14:18:00,77,129.4271,1428.0,4.899999999999999,5.8,1.3999999999999986,577.025,158
2024-05-16 14:21:00,76,129.8611,1428.0,4.899999999999999,5.9,1.5,582.6255,158
2024-05-16 14:24:00,77,130.2083,1428.0,5.0,5.9,1.5,579.8694,163
2024-05-16 14:27:00,77,130.6424,1428.0,5.0,5.9,1.5,584.6918,163
2024-05-16 14:30:00,78,130.9896,1428.0,5.100000000000001,5.9,1.5,588.843,163
2024-05-16 14:33:00,78,130.7292,1428.0,5.0,5.9,1.5,589.4624,163
2024-05-16 14:36:00,79,131.25,1428.0,5.099999999999998,5.9,1.4000000000000021,589.0875,163
2024-05-16 14:39:00,78,129.9479,1428.0,5.099999999999998,6.0,1.5000000000000036,588.9028,163
2024-05-16 14:42:00,79,129.6875,1428.0,5.099999999999998,5.9,1.5000000000000036,589.2076,163
2024-05-16 14:45:00,79,129.5139,1429.0,5.0,6.0,1.5,589.9208,163
2024-05-16 14:48:00,78,129.5139,1429.0,5.099999999999998,6.0,1.4000000000000021,588.1643,163
2024-05-16 14:51:00,79,129.5139,1429.0,5.099999999999998,5.9,1.4000000000000021,588.7064,163
2024-05-16 14:54:00,79,130.7292,1429.0,5.0,6.1,1.5000000000000036,595.4585,163
2024-05-16 14:57:00,80,129.6875,1429.0,5.099999999999998,6.0,1.5999999999999979,597.5575,163
2024-05-16 15:00:00,81,131.684,1429.0,5.099999999999998,6.0,1.5000000000000036,597.416,163
2024-05-16 15:03:00,81,131.0764,1429.0,5.199999999999999,6.1,1.4999999999999964,604.8367,46
2024-05-16 15:06:00,80,129.9479,1429.0,5.099999999999998,6.1,1.5999999999999979,598.9373,163
2024-05-16 15:09:00,80,128.9931,1429.0,5.100000000000001,6.1,1.4999999999999964,597.6726,163
2024-05-16 15:12:00,80,128.6458,1429.0,5.0,6.1,1.5000000000000036,596.6232,163
2024-05-16 15:15:00,79,128.9931,1429.0,5.199999999999999,6.1,1.3000000000000007,591.3008,163
2024-05-16 15:18:00,79,129.9479,1429.0,4.900000000000002,6.0,1.5,591.8865,163
2024-05-16 15:21:00,80,130.9896,1429.0,4.900000000000002,6.0,1.5,596.9186,163
2024-05-16 15:24:00,80,129.4271,1429.0,4.900000000000002,6.0,1.5,596.3539,163
2024-05-16 15:27:00,78,127.5174,1429.0,5.0,6.1,1.5,592.705,163
2024-05-16 15:30:00,80,128.559,1429.0,4.900000000000002,6.1,1.5,596.3954,163
2024-05-16 15:33:00,79,128.0382,1429.0,4.900000000000002,6.199999999999999,1.5,593.6903,163
2024-05-16 15:36:00,80,128.125,1429.0,5.0,6.199999999999999,1.5,596.1532,163
2024-05-16 15:42:00,81,128.6458,1429.0,4.900000000000002,6.0,1.5,596.8494,163
2024-05-16 15:45:00,80,127.7778,1430.0,5.0,6.0,1.5,593.7845,163
2024-05-16 15:48:00,79,127.0833,1430.0,4.900000000000002,6.0,1.3999999999999986,588.4149,158
2024-05-16 15:51:00,79,125.5208,1430.0,4.900000000000002,6.0,1.5,587.1409,158
2024-05-16 15:54:00,79,126.2153,1430.0,4.900000000000002,6.1,1.5,588.2351,163
2024-05-16 15:57:00,78,126.4757,1430.0,4.900000000000002,6.1,1.5,587.1524,158
2024-05-16 16:03:00,79,126.9097,1430.0,4.900000000000002,6.0,1.3999999999999986,588.24,158
2024-05-16 16:06:00,80,127.2569,1430.0,4.900000000000002,6.1,1.5,588.8746,163
2024-05-16 16:09:00,80,126.3889,1430.0,4.900000000000002,6.1,1.3999999999999986,588.1552,163
2024-05-16 16:12:00,78,126.7361,1430.0,4.900000000000002,6.1,1.5,588.3289,158
2024-05-16 16:15:00,79,125.9549,1430.0,4.900000000000002,6.1,1.5,588.4493,158
2024-05-16 16:18:00,79,126.9097,1430.0,4.900000000000002,6.1,1.5,589.1977,163
2024-05-16 16:21:00,79,125.6076,1430.0,4.900000000000002,6.1,1.5,587.5783,158
2024-05-16 16:24:00,78,126.0417,1430.0,4.800000000000001,6.1,1.5,584.2738,158
2024-05-16 16:27:00,79,127.1701,1430.0,4.800000000000001,6.1,1.3999999999999986,591.097,158
2024-05-16 16:30:00,80,126.6493,1430.0,4.900000000000002,6.1,1.5,587.8531,163
2024-05-16 16:33:00,79,127.3438,1430.0,4.900000000000002,6.0,1.5,585.3009,163
2024-05-16 16:36:00,79,129.6875,1430.0,4.900000000000002,6.0,1.3999999999999986,582.5117,163
2024-05-16 16:39:00,79,128.2118,1430.0,4.900000000000002,6.0,1.5,588.0489,163
2024-05-16 16:42:00,79,126.7361,1430.0,4.900000000000002,6.1,1.3999999999999986,585.8737,163
2024-05-16 16:45:00,79,126.9097,1431.0,4.900000000000002,6.1,1.5,587.7758,163
2024-05-16 16:48:00,79,124.7396,1431.0,4.900000000000002,6.1,1.3999999999999986,587.3336,158
2024-05-16 16:51:00,79,125.0868,1431.0,4.900000000000002,6.1,1.3999999999999986,586.1111,158
2024-05-16 16:54:00,79,126.8229,1431.0,4.900000000000002,6.199999999999999,1.3999999999999986,583.6536,163
2024-05-16 16:57:00,78,124.3056,1431.0,4.900000000000002,6.1,1.3999999999999986,584.113,158
2024-05-16 17:00:00,78,124.2188,1431.0,4.800000000000001,6.1,1.5,579.947,158
2024-05-16 17:03:00,78,125.434,1431.0,4.900000000000002,6.1,1.3999999999999986,580.8495,158
2024-05-16 17:06:00,79,125.6076,1431.0,4.800000000000001,6.0,1.5,581.3017,158
2024-05-16 17:42:00,79,123.6979,1431.0,4.800000000000001,6.199999999999999,1.5,583.1116,158
2024-05-16 17:48:00,78,125.7813,1432.0,4.900000000000002,6.1,1.5,582.7032,158
2024-05-16 17:51:00,78,126.3889,1432.0,4.800000000000001,6.0,1.5,579.0764,158
2024-05-16 17:54:00,77,124.1319,1432.0,4.800000000000001,6.1,1.3999999999999986,578.3966,158
2024-05-16 18:00:00,79,123.3507,1432.0,4.800000000000001,6.1,1.3999999999999986,581.144,158
2024-05-16 18:03:00,78,123.6979,1432.0,4.699999999999999,6.1,1.6000000000000014,579.4262,158
2024-05-16 18:06:00,78,125.0868,1432.0,4.699999999999999,6.199999999999999,1.6000000000000014,580.3463,158
2024-05-16 18:12:00,77,124.9132,1432.0,4.899999999999999,6.199999999999999,1.3999999999999986,578.8777,158
2024-05-16 18:15:00,78,125.1736,1432.0,4.800000000000001,6.1,1.5,585.9315,158
2024-05-16 18:21:00,78,124.2188,1432.0,4.800000000000001,6.199999999999999,1.5,580.262,158
2024-05-16 18:24:00,78,124.2188,1432.0,4.900000000000002,6.1,1.3999999999999986,579.7278,158
2024-05-16 18:27:00,77,122.0486,1432.0,4.699999999999999,6.199999999999999,1.5,575.6806,158
2024-05-16 18:33:00,78,121.9618,1432.0,4.899999999999999,6.199999999999999,1.3999999999999986,577.7129,158
2024-05-16 18:36:00,77,122.743,1432.0,4.800000000000001,6.1,1.2999999999999972,579.1221,158
2024-05-16 18:42:00,77,121.875,1432.0,4.899999999999999,6.199999999999999,1.3999999999999986,577.6834,158
2024-05-16 18:45:00,78,120.6597,1433.0,4.699999999999999,6.3,1.3999999999999986,576.1938,134
2024-05-16 18:51:00,77,120.2257,1433.0,4.800000000000001,6.3,1.3999999999999986,575.2062,134
2024-05-16 18:54:00,77,120.2257,1433.0,4.699999999999999,6.199999999999999,1.3999999999999986,570.896,134
2024-05-16 18:57:00,78,121.6146,1433.0,4.699999999999999,6.1,1.3999999999999986,571.2504,158
2024-05-16 19:03:00,77,120.2257,1433.0,4.699999999999999,6.1,1.3999999999999986,571.6692,134
2024-05-16 19:06:00,75,119.5313,1433.0,4.699999999999999,6.1,1.4000000000000021,563.3723,134
2024-05-16 19:12:00,76,119.7049,1433.0,4.600000000000001,6.199999999999999,1.4000000000000021,562.3771,134
2024-05-16 19:15:00,77,119.5313,1433.0,4.699999999999999,6.1,1.4999999999999964,568.5694,134
2024-05-16 19:21:00,77,120.2257,1433.0,4.799999999999997,6.199999999999999,1.3999999999999986,568.0604,134
2024-05-16 19:24:00,76,121.0938,1433.0,4.600000000000001,6.199999999999999,1.4999999999999964,567.6207,134
2024-05-16 19:27:00,76,120.3993,1433.0,4.600000000000001,6.1,1.4000000000000021,566.2224,160
2024-05-16 19:33:00,76,121.2674,1433.0,4.600000000000001,6.1,1.4999999999999964,567.1733,160
2024-05-16 19:36:00,77,121.6146,1433.0,4.699999999999999,6.1,1.3999999999999986,570.5648,158
2024-05-16 19:42:00,77,121.1806,1433.0,4.599999999999998,6.1,1.3999999999999986,570.3348,134
2024-05-16 19:45:00,77,121.1806,1434.0,4.699999999999999,6.1,1.3999999999999986,570.449,158
2024-05-16 19:48:00,77,122.1354,1434.0,4.600000000000001,6.0,1.4999999999999964,570.3978,158
2024-05-16 19:54:00,77,121.441,1434.0,4.600000000000001,6.0,1.4999999999999964,568.7876,158
2024-05-16 19:57:00,76,122.5694,1434.0,4.699999999999999,6.0,1.3999999999999986,567.754,158
2024-05-16 20:03:00,76,121.9618,1434.0,4.699999999999999,6.1,1.3999999999999986,566.978,158
2024-05-16 20:06:00,76,119.8785,1434.0,4.699999999999999,6.0,1.3000000000000043,559.0074,158
2024-05-16 20:12:00,76,121.875,1434.0,4.699999999999999,6.0,1.3000000000000007,561.6959,158
2024-05-16 20:15:00,76,119.0972,1434.0,4.600000000000001,6.1,1.4000000000000021,560.1314,134
2024-05-16 20:18:00,75,119.7917,1434.0,4.600000000000001,6.1,1.3000000000000007,558.7165,160
2024-05-16 20:24:00,76,119.5313,1434.0,4.600000000000001,6.1,1.4000000000000021,560.1335,134
2024-05-16 20:27:00,76,121.007,1434.0,4.600000000000001,6.0,1.4999999999999964,565.4884,159
2024-05-16 20:33:00,76,119.8785,1434.0,4.600000000000001,6.1,1.4000000000000021,559.8293,134
2024-05-16 20:36:00,76,120.1389,1434.0,4.600000000000001,6.1,1.4000000000000021,563.9598,134
2024-05-16 20:39:00,75,122.5694,1434.0,4.5,6.0,1.5000000000000036,559.6771,159
2024-05-16 20:48:00,76,123.1771,1435.0,4.5,6.0,1.5000000000000036,564.976,160
2024-05-16 20:54:00,75,122.9167,1435.0,4.600000000000001,5.9,1.4999999999999964,563.6304,159
2024-05-16 20:57:00,75,119.5313,1435.0,4.600000000000001,6.1,1.3000000000000007,558.0428,160
2024-05-16 21:03:00,75,118.6632,1435.0,4.5,6.0,1.4000000000000021,556.7021,160
2024-05-16 21:06:00,75,118.9236,1435.0,4.5,6.1,1.4000000000000021,556.0215,160
2024-05-16 21:09:00,75,118.5764,1435.0,4.5,6.1,1.4000000000000021,556.6008,160
2024-05-16 21:15:00,75,117.7951,1435.0,4.5,6.0,1.4000000000000021,553.5751,160
2024-05-16 21:18:00,74,117.9688,1435.0,4.5,6.199999999999999,1.4000000000000021,558.7554,134
2024-05-16 21:24:00,75,117.1007,1435.0,4.5,6.199999999999999,1.4000000000000021,556.0092,134
2024-05-16 21:27:00,76,119.0104,1435.0,4.599999999999998,6.1,1.5000000000000036,560.4041,134
2024-05-16 21:33:00,75,118.4896,1435.0,4.600000000000001,6.1,1.4000000000000021,560.7841,134
2024-05-16 21:36:00,75,119.7049,1435.0,4.5,6.1,1.4000000000000021,558.272,160
2024-05-16 21:39:00,74,118.2292,1435.0,4.600000000000001,6.1,1.3000000000000007,558.228,134
2024-05-16 21:45:00,75,120.3125,1436.0,4.600000000000001,6.1,1.3000000000000007,554.4763,160
2024-05-16 21:48:00,75,119.4444,1436.0,4.599999999999998,6.1,1.5000000000000036,559.9365,160
2024-05-16 21:51:00,75,118.2292,1436.0,4.5,6.1,1.4000000000000021,558.3638,160
2024-05-16 21:54:00,75,118.5764,1436.0,4.5,6.1,1.4000000000000021,558.7104,160
2024-05-16 21:57:00,74,115.625,1436.0,4.599999999999998,6.199999999999999,1.4000000000000021,553.8394,134
2024-05-16 22:03:00,73,117.3611,1436.0,4.5,6.1,1.3000000000000007,548.0512,160
2024-05-16 22:06:00,74,117.3611,1436.0,4.599999999999998,6.0,1.4000000000000021,552.3821,159
2024-05-16 22:09:00,73,117.7951,1436.0,4.599999999999998,6.1,1.3000000000000007,548.0837,159
2024-05-16 22:15:00,74,117.6215,1436.0,4.599999999999998,6.1,1.3000000000000007,550.7304,134
2024-05-16 22:18:00,73,117.3611,1436.0,4.5,6.0,1.3999999999999986,551.2725,159
2024-05-16 22:21:00,74,117.9688,1436.0,4.5,6.1,1.3000000000000007,551.9105,160
2024-05-16 22:24:00,73,119.3576,1436.0,4.5,5.9,1.3999999999999986,549.2487,159
2024-05-16 22:30:00,74,119.0972,1436.0,4.599999999999998,5.9,1.3000000000000007,552.7382,159
2024-05-16 22:33:00,73,118.2292,1436.0,4.5,6.0,1.3999999999999986,547.8435,159
2024-05-16 22:39:00,72,118.4028,1436.0,4.599999999999998,6.0,1.3000000000000007,549.1049,159
2024-05-16 22:42:00,74,120.2257,1436.0,4.5,5.9,1.3999999999999986,548.473,159
2024-05-16 22:45:00,74,116.9271,1437.0,4.400000000000002,6.0,1.3999999999999986,545.6755,160
2024-05-16 22:51:00,73,116.2326,1437.0,4.5,6.0,1.3999999999999986,545.7908,395
2024-05-16 22:54:00,74,115.3646,1437.0,4.5,6.0,1.3999999999999986,543.9807,395
2024-05-16 23:00:00,74,117.1007,1437.0,4.5,6.1,1.3999999999999986,546.2598,160
2024-05-16 23:03:00,72,107.6389,1437.0,4.399999999999999,6.2,1.1999999999999993,533.0043,395
2024-05-16 23:09:00,71,108.8542,1437.0,4.299999999999997,6.3,1.2000000000000028,520.1233,395
2024-05-16 23:12:00,71,108.0729,1437.0,4.199999999999999,6.2,1.3000000000000007,526.0242,397
2024-05-16 23:15:00,72,108.0729,1437.0,4.199999999999999,6.2,1.3000000000000007,528.0198,395
2024-05-16 23:18:00,75,138.5417,1437.0,4.5,5.7,1.6000000000000014,539.5101,170
2024-05-16 23:24:00,77,125.8681,1437.0,4.699999999999999,6.0,1.5999999999999979,577.66,158
2024-05-16 23:27:00,78,133.1597,1437.0,4.899999999999999,5.9,1.5,584.1145,163
2024-05-16 23:30:00,77,124.2188,1437.0,4.899999999999999,6.2,1.3999999999999986,580.1798,158
2024-05-16 23:36:00,78,124.9132,1437.0,4.899999999999999,6.2,1.5,580.85,158
2024-05-16 23:39:00,78,126.3889,1437.0,4.899999999999999,6.1,1.6000000000000014,587.9384,158
2024-05-16 23:42:00,79,128.4722,1437.0,4.899999999999999,6.0,1.5,586.285,163
2024-05-16 23:45:00,80,134.4618,1438.0,5.0,5.9,1.6000000000000014,598.7969,47
2024-05-16 23:51:00,80,130.3819,1438.0,5.099999999999998,6.0,1.5000000000000036,599.4741,163
2024-05-16 23:54:00,79,128.3854,1438.0,5.0,6.0,1.6000000000000014,592.4015,163
2024-05-17 00:00:00,79,128.6458,1438.0,5.0,6.0,1.5,592.4479,163
2024-05-17 00:03:00,79,130.5556,1438.0,5.099999999999998,6.0,1.5000000000000036,591.0469,163
2024-05-17 00:06:00,79,132.1181,1438.0,5.0,5.9,1.6000000000000014,595.9712,163
2024-05-17 00:12:00,80,131.684,1438.0,5.099999999999998,6.0,1.5000000000000036,595.6323,163
2024-05-17 00:15:00,80,130.816,1438.0,5.099999999999998,6.0,1.4000000000000021,593.8778,163
2024-05-17 00:21:00,79,130.3819,1438.0,5.0,6.1,1.5,595.1936,163
2024-05-17 00:24:00,80,129.4271,1438.0,5.099999999999998,6.1,1.5000000000000036,597.0376,163
2024-05-17 00:30:00,80,129.5139,1438.0,5.0,6.1,1.6000000000000014,596.4567,163
2024-05-17 00:33:00,80,129.4271,1438.0,5.0,6.0,1.6000000000000014,597.1346,163
2024-05-17 00:36:00,79,129.2535,1438.0,5.099999999999998,6.0,1.5000000000000036,597.3857,163
2024-05-17 00:42:00,79,130.7292,1438.0,5.0,6.0,1.5,595.1285,163
2024-05-17 00:45:00,80,129.6875,1439.0,5.0,6.1,1.6000000000000014,595.1045,163
2024-05-17 00:51:00,78,129.0799,1439.0,5.0,6.199999999999999,1.6000000000000014,594.6833,163
2024-05-17 00:54:00,80,128.9063,1439.0,5.0,6.1,1.6000000000000014,600.5536,163
2024-05-17 00:57:00,80,128.0382,1439.0,5.0,6.3,1.5,596.9742,163
2024-05-17 01:03:00,80,126.6493,1439.0,5.0,6.199999999999999,1.6000000000000014,598.4894,163
2024-05-17 01:06:00,80,129.2535,1439.0,5.0,6.3,1.5,595.8074,163
2024-05-17 01:12:00,79,129.2535,1439.0,5.0,6.199999999999999,1.6000000000000014,596.8392,163
2024-05-17 01:15:00,80,128.9931,1439.0,5.0,6.1,1.6000000000000014,597.6812,163
2024-05-17 01:18:00,80,128.8194,1439.0,5.099999999999998,6.1,1.5000000000000036,598.55,163
2024-05-17 01:21:00,79,128.9931,1439.0,5.099999999999998,6.1,1.5000000000000036,595.7924,163
2024-05-17 01:24:00,79,127.1701,1439.0,5.0,6.199999999999999,1.5,594.0628,163
2024-05-17 01:27:00,79,126.6493,1439.0,5.0,6.199999999999999,1.5,590.2842,163
2024-05-17 01:30:00,79,128.3854,1439.0,5.100000000000001,6.199999999999999,1.5,593.6504,163
2024-05-17 01:33:00,79,126.3889,1439.0,5.0,6.199999999999999,1.5,593.7326,163
2024-05-17 01:36:00,78,123.0035,1439.0,5.0,6.199999999999999,1.3999999999999986,584.3051,158
2024-05-17 01:39:00,79,127.6042,1439.0,4.699999999999999,6.199999999999999,1.6999999999999993,585.9797,164
2024-05-17 01:42:00,79,127.3438,1439.0,4.899999999999999,6.1,1.6000000000000014,590.4177,163
2024-05-17 01:45:00,79,127.0833,1440.0,5.0,6.0,1.6999999999999957,589.5232,163
2024-05-17 01:48:00,78,128.0382,1440.0,5.199999999999999,6.1,1.5999999999999979,588.6254,163
2024-05-17 01:51:00,78,126.2153,1440.0,5.199999999999999,6.0,1.5999999999999979,589.77,163
2024-05-17 01:54:00,79,127.0833,1440.0,5.199999999999999,6.1,1.4999999999999964,589.7356,163
2024-05-17 01:57:00,78,125.7813,1440.0,5.199999999999999,6.1,1.4999999999999964,583.7635,115
2024-05-17 02:00:00,78,124.6528,1440.0,5.199999999999999,6.0,1.4000000000000021,582.7369,115
2024-05-17 02:03:00,78,124.2188,1440.0,5.300000000000001,6.1,1.4000000000000021,583.2013,115
2024-05-17 02:06:00,78,124.1319,1440.0,5.099999999999998,6.199999999999999,1.5000000000000036,579.4851,158
2024-05-17 02:09:00,77,125.8681,1440.0,5.099999999999998,6.0,1.4000000000000021,580.2977,158
2024-05-17 02:12:00,77,125.3472,1440.0,5.099999999999998,6.0,1.5000000000000036,580.035,158
2024-05-17 02:15:00,78,125.6076,1440.0,5.099999999999998,6.0,1.4000000000000021,581.1999,158
2024-05-17 02:18:00,78,125.1736,1440.0,5.099999999999998,6.0,1.5000000000000036,580.8403,158
2024-05-17 02:21:00,78,124.9132,1440.0,5.199999999999999,6.0,1.4000000000000021,582.3036,115
2024-05-17 02:24:00,77,124.4792,1440.0,5.099999999999998,6.0,1.4000000000000021,578.6786,158
2024-05-17 02:27:00,77,126.0417,1440.0,5.199999999999999,6.0,1.5000000000000036,579.3074,158
2024-05-17 02:30:00,78,127.2569,1440.0,5.099999999999998,6.0,1.5999999999999979,581.412,163
2024-05-17 02:33:00,79,128.0382,1440.0,5.300000000000001,6.0,1.4999999999999964,589.1594,115
2024-05-17 02:36:00,78,128.0382,1440.0,5.199999999999999,6.0,1.4999999999999964,588.6914,163
2024-05-17 02:39:00,79,128.2118,1440.0,5.199999999999999,6.1,1.4999999999999964,593.4692,163
2024-05-17 02:42:00,79,129.3403,1440.0,5.300000000000001,6.0,1.4999999999999964,593.0158,163
2024-05-17 02:45:00,80,131.1632,1441.0,5.199999999999999,6.0,1.5999999999999979,594.3821,46
2024-05-17 02:48:00,79,130.7292,1441.0,5.399999999999999,6.0,1.5,598.1263,53
2024-05-17 02:51:00,80,132.1181,1441.0,5.199999999999999,6.0,1.5999999999999979,597.8279,46
2024-05-17 02:54:00,80,132.8993,1441.0,5.399999999999999,6.0,1.5,601.338,53
2024-05-17 02:57:00,79,130.816,1441.0,5.5,6.0,1.5,598.9263,132
2024-05-17 03:00:00,79,129.8611,1441.0,5.5,6.0,1.5,595.9363,132
2024-05-17 03:03:00,79,128.125,1441.0,5.299999999999997,6.1,1.3999999999999986,595.911,115
2024-05-17 03:06:00,79,128.2118,1441.0,5.299999999999997,6.1,1.6000000000000014,596.0691,115
2024-05-17 03:09:00,81,129.6875,1441.0,5.399999999999999,6.1,1.5,602.6092,131
2024-05-17 03:12:00,79,130.6424,1441.0,5.399999999999999,6.0,1.5,606.1356,53
2024-05-17 03:15:00,80,131.25,1441.0,5.299999999999997,6.1,1.6000000000000014,602.8032,46
2024-05-17 03:18:00,80,129.9479,1441.0,5.5,6.1,1.3999999999999986,600.3389,132
2024-05-17 03:21:00,81,129.6875,1441.0,5.5,6.0,1.5,603.0595,131
2024-05-17 03:24:00,80,128.0382,1441.0,5.299999999999997,6.1,1.6000000000000014,601.0435,115
2024-05-17 03:27:00,79,128.3854,1441.0,5.299999999999997,6.199999999999999,1.5,602.3713,43
2024-05-17 03:30:00,81,128.8194,1441.0,5.300000000000001,6.1,1.6999999999999993,603.4877,46
2024-05-17 03:33:00,80,129.2535,1441.0,5.5,6.1,1.5,601.7183,131
2024-05-17 03:36:00,80,127.5174,1441.0,5.299999999999997,6.1,1.6000000000000014,600.6609,115
2024-05-17 03:39:00,80,123.7847,1441.0,5.299999999999997,6.2,1.5,592.6556,115
2024-05-17 03:42:00,78,124.7396,1441.0,5.399999999999999,6.2,1.3999999999999986,594.3871,115
2024-05-17 03:45:00,79,125.6076,1442.0,5.199999999999999,6.2,1.4999999999999964,595.2756,115
2024-05-17 03:48:00,80,126.3021,1442.0,5.5,6.2,1.3999999999999986,600.4904,131
2024-05-17 03:51:00,78,124.3056,1442.0,5.300000000000001,6.3,1.4999999999999964,590.4614,115
2024-05-17 03:54:00,78,123.4375,1442.0,5.300000000000001,6.2,1.4000000000000021,589.5863,115
2024-05-17 03:57:00,78,122.4826,1442.0,5.199999999999999,6.2,1.4000000000000021,590.1893,115
2024-05-17 04:00:00,78,121.5278,1442.0,5.099999999999998,6.2,1.5000000000000036,588.8493,115
2024-05-17 04:03:00,78,121.1806,1442.0,5.199999999999999,6.2,1.5000000000000036,582.784,115
2024-05-17 04:06:00,77,121.7014,1442.0,5.100000000000001,6.2,1.5,581.8331,158
2024-05-17 04:09:00,77,121.9618,1442.0,5.099999999999998,6.2,1.4000000000000021,582.8885,158
2024-05-17 04:12:00,78,122.1354,1442.0,5.099999999999998,6.2,1.4000000000000021,581.2751,158
2024-05-17 04:15:00,78,121.875,1442.0,5.199999999999999,6.2,1.4000000000000021,582.5949,115
2024-05-17 04:18:00,78,122.3958,1442.0,5.199999999999999,6.2,1.5000000000000036,585.0331,115
2024-05-17 04:21:00,76,121.1806,1442.0,5.099999999999998,6.3,1.5000000000000036,580.8966,124
2024-05-17 04:24:00,78,119.5313,1442.0,5.199999999999999,6.2,1.4000000000000021,579.5164,124
2024-05-17 04:27:00,77,120.6597,1442.0,5.100000000000001,6.2,1.5,580.1807,124
2024-05-17 04:30:00,77,118.8368,1442.0,5.100000000000001,6.2,1.3999999999999986,575.4907,124
2024-05-17 04:33:00,77,118.1424,1442.0,5.100000000000001,6.3,1.5,572.517,124
2024-05-17 04:36:00,76,119.0972,1442.0,5.100000000000001,6.3,1.3999999999999986,571.204,124
2024-05-17 04:39:00,75,118.9236,1442.0,5.100000000000001,6.2,1.3999999999999986,572.5018,124
2024-05-17 04:42:00,77,120.3125,1442.0,5.100000000000001,6.2,1.3999999999999986,577.6084,124
2024-05-17 04:45:00,77,121.0938,1443.0,5.100000000000001,6.1,1.5,576.6083,158
2024-05-17 04:48:00,77,121.0938,1443.0,5.100000000000001,6.2,1.5,581.2093,124
2024-05-17 04:51:00,77,119.0972,1443.0,5.100000000000001,6.2,1.3999999999999986,573.3818,124
2024-05-17 04:54:00,76,117.1007,1443.0,5.0,6.3,1.2999999999999972,567.9529,124
2024-05-17 04:57:00,76,116.6667,1443.0,5.0,6.3,1.3999999999999986,565.3441,124
2024-05-17 05:00:00,76,117.6215,1443.0,4.899999999999999,6.2,1.3999999999999986,565.0934,134
2024-05-17 05:03:00,75,120.5729,1443.0,5.0,6.1000000000000005,1.3999999999999986,568.1672,158
2024-05-17 05:06:00,77,122.743,1443.0,5.100000000000001,6.1,1.5,577.0208,158
2024-05-17 05:09:00,76,122.309,1443.0,5.0,6.1000000000000005,1.5,573.4241,158
2024-05-17 05:12:00,77,121.0938,1443.0,4.899999999999999,6.2,1.5,571.8883,158
2024-05-17 05:15:00,75,122.3958,1443.0,5.100000000000001,6.1000000000000005,1.2999999999999972,564.2585,158
2024-05-17 05:18:00,76,120.3993,1443.0,5.0,6.0,1.5,566.2845,158
2024-05-17 05:21:00,76,121.0938,1443.0,5.0,6.000000000000001,1.3999999999999986,565.1633,158
2024-05-17 05:24:00,76,123.2639,1443.0,4.899999999999999,6.0,1.3999999999999986,565.9727,158
2024-05-17 05:27:00,77,122.4826,1443.0,5.0,6.1,1.5,569.6266,158
2024-05-17 05:30:00,77,123.7847,1443.0,5.0,6.0,1.5,568.5839,158
2024-05-17 05:33:00,77,126.4757,1443.0,5.0,5.9,1.5,571.5331,158
2024-05-17 05:36:00,76,124.1319,1443.0,5.100000000000001,6.0,1.5,570.9149,158
2024-05-17 05:39:00,76,122.309,1443.0,5.0,6.0,1.3999999999999986,565.7754,158
2024-05-17 05:42:00,75,123.3507,1443.0,4.899999999999999,5.9,1.3999999999999986,565.4797,158
2024-05-17 05:45:00,76,122.9167,1444.0,5.0,6.0,1.3999999999999986,566.6448,158
2024-05-17 05:48:00,75,123.6979,1444.0,5.0,5.9,1.3999999999999986,568.3313,158
2024-05-17 05:51:00,76,122.8299,1444.0,5.100000000000001,5.9,1.3999999999999986,566.6476,158
2024-05-17 05:54:00,76,121.441,1444.0,5.0,6.0,1.2999999999999972,565.7908,158
2024-05-17 05:57:00,76,121.5278,1444.0,5.0,5.9,1.2999999999999972,561.7299,158
2024-05-17 06:00:00,75,121.875,1444.0,5.0,6.0,1.3999999999999986,561.6072,158
2024-05-17 06:03:00,76,122.1354,1444.0,5.0,5.9,1.2999999999999972,562.1262,158
2024-05-17 06:06:00,76,121.6146,1444.0,4.899999999999999,5.9,1.3999999999999986,563.4982,158
2024-05-17 06:09:00,75,122.309,1444.0,5.0,5.9,1.2999999999999972,562.5963,158
2024-05-17 06:12:00,76,122.4826,1444.0,5.0,5.800000000000001,1.2999999999999972,563.2527,158
2024-05-17 06:15:00,76,122.4826,1444.0,5.0,5.9,1.3999999999999986,563.2565,158
2024-05-17 06:18:00,75,119.8785,1444.0,5.0,6.1000000000000005,1.2999999999999972,562.2764,158
2024-05-17 06:21:00,75,119.9653,1444.0,5.0,6.000000000000001,1.2999999999999972,561.3661,158
2024-05-17 06:24:00,75,119.4444,1444.0,5.0,6.1000000000000005,1.2000000000000028,552.8477,158
2024-05-17 06:27:00,75,118.6632,1444.0,4.800000000000001,6.000000000000001,1.4000000000000021,556.5552,159
2024-05-17 06:30:00,74,119.0972,1444.0,4.899999999999999,6.000000000000001,1.3999999999999986,557.2439,159
2024-05-17 06:33:00,75,119.0972,1444.0,4.800000000000001,6.000000000000001,1.4000000000000021,554.3213,159
2024-05-17 06:36:00,75,119.3576,1444.0,4.800000000000001,6.000000000000001,1.4000000000000021,557.1505,159
2024-05-17 06:39:00,75,120.7465,1444.0,4.799999999999997,6.000000000000001,1.3999999999999986,560.9536,158
2024-05-17 06:42:00,75,119.0972,1444.0,4.899999999999999,6.000000000000001,1.3000000000000043,556.0547,158
2024-05-17 06:45:00,74,118.9236,1445.0,4.800000000000001,6.000000000000001,1.4000000000000021,553.8922,159
2024-05-17 06:48:00,75,120.3125,1445.0,4.800000000000001,6.000000000000001,1.4000000000000021,553.7329,158
2024-05-17 06:51:00,74,117.9688,1445.0,4.800000000000001,6.000000000000001,1.4000000000000021,552.5602,159
2024-05-17 06:54:00,74,117.2743,1445.0,4.800000000000001,6.000000000000001,1.4000000000000021,552.4204,159
2024-05-17 06:57:00,74,118.4896,1445.0,4.699999999999999,6.000000000000001,1.4000000000000021,551.5515,159
2024-05-17 07:00:00,74,118.8368,1445.0,4.699999999999999,6.000000000000001,1.3000000000000007,549.5798,159
2024-05-17 07:03:00,74,119.5313,1445.0,4.800000000000001,5.9,1.3000000000000007,548.7771,159
2024-05-17 07:06:00,74,122.8299,1445.0,4.699999999999999,5.800000000000001,1.4000000000000021,548.7181,159
2024-05-17 07:09:00,76,124.2188,1445.0,4.800000000000001,5.700000000000001,1.4999999999999964,559.5468,159
2024-05-17 07:12:00,75,125.0868,1445.0,4.800000000000001,5.700000000000001,1.4000000000000021,555.1851,159
2024-05-17 07:15:00,75,124.566,1445.0,4.899999999999999,5.700000000000001,1.3000000000000043,556.3738,159
2024-05-17 07:18:00,75,125.1736,1445.0,4.899999999999999,5.700000000000001,1.3999999999999986,561.4448,159
2024-05-17 07:21:00,75,124.9132,1445.0,5.0,5.800000000000001,1.2999999999999972,560.3441,158
2024-05-17 07:24:00,75,124.0451,1445.0,4.899999999999999,5.800000000000001,1.3999999999999986,561.3408,158
2024-05-17 07:27:00,75,123.7847,1445.0,5.0,5.800000000000001,1.2999999999999972,563.7837,158
2024-05-17 07:30:00,75,123.1771,1445.0,5.0,5.800000000000001,1.3999999999999986,560.5037,158
2024-05-17 07:33:00,74,123.0035,1445.0,5.0,5.9,1.2999999999999972,551.1927,158
2024-05-17 07:36:00,75,124.566,1445.0,4.899999999999999,5.800000000000001,1.3999999999999986,559.5988,158
2024-05-17 07:39:00,74,124.6528,1445.0,4.800000000000001,5.700000000000001,1.4000000000000021,554.9725,159
2024-05-17 07:42:00,75,125.7813,1445.0,4.800000000000001,5.700000000000001,1.4999999999999964,558.0906,159
2024-05-17 07:45:00,75,128.0382,1446.0,4.800000000000001,5.700000000000001,1.4999999999999964,558.2534,159
2024-05-17 07:48:00,75,125.0868,1446.0,4.800000000000001,5.700000000000001,1.4999999999999964,560.3281,159
2024-05-17 07:51:00,74,123.2639,1446.0,4.800000000000001,5.800000000000001,1.3000000000000007,556.8751,159
2024-05-17 07:54:00,74,122.743,1446.0,4.800000000000001,5.700000000000001,1.3000000000000007,550.6014,159
2024-05-17 07:57:00,75,124.2188,1446.0,4.800000000000001,5.700000000000001,1.4999999999999964,556.2492,159
2024-05-17 08:00:00,75,125.8681,1446.0,4.800000000000001,5.700000000000001,1.4999999999999964,552.3359,159
2024-05-17 08:03:00,76,127.0833,1446.0,4.800000000000001,5.6000000000000005,1.4999999999999964,555.5703,159
2024-05-17 08:06:00,75,128.2118,1446.0,5.0,5.6000000000000005,1.3999999999999986,559.43,177
2024-05-17 08:09:00,75,127.7778,1446.0,5.0,5.700000000000001,1.2999999999999972,560.2457,177
2024-05-17 08:12:00,76,128.125,1446.0,4.899999999999999,5.700000000000001,1.5,561.2773,177
2024-05-17 08:15:00,76,128.559,1446.0,5.0,5.700000000000001,1.3999999999999986,567.7617,177
2024-05-17 08:18:00,77,128.3854,1446.0,5.0,5.700000000000001,1.3999999999999986,568.3115,177
2024-05-17 08:21:00,78,128.8194,1446.0,5.0,5.700000000000001,1.3999999999999986,569.7573,177
2024-05-17 08:24:00,77,129.5139,1446.0,5.0,5.700000000000001,1.5,571.4047,177
2024-05-17 08:27:00,78,129.3403,1446.0,5.0,5.700000000000001,1.5,570.4573,177
2024-05-17 08:30:00,77,129.2535,1446.0,5.0,5.700000000000001,1.5,570.9215,177
2024-05-17 08:33:00,78,130.2951,1446.0,5.0,5.700000000000001,1.5,572.183,177
2024-05-17 08:36:00,77,129.9479,1446.0,5.100000000000001,5.700000000000001,1.3999999999999986,572.7704,177
2024-05-17 08:39:00,77,132.2917,1446.0,5.200000000000003,5.700000000000001,1.3999999999999986,573.7712,177
2024-05-17 08:42:00,77,133.3333,1446.0,5.100000000000001,5.6000000000000005,1.5,575.2103,177
2024-05-17 08:45:00,77,133.1597,1447.0,5.100000000000001,5.6000000000000005,1.5,575.6475,177
2024-05-17 08:48:00,76,131.5972,1447.0,5.100000000000001,5.6000000000000005,1.3999999999999986,575.5566,177
2024-05-17 08:51:00,77,131.9444,1447.0,5.100000000000001,5.7,1.5,576.0225,177
2024-05-17 08:54:00,78,131.25,1447.0,5.100000000000001,5.6000000000000005,1.3999999999999986,575.9698,177
2024-05-17 08:57:00,77,133.1597,1447.0,5.100000000000001,5.7,1.5,575.3593,177
2024-05-17 09:00:00,77,136.7188,1447.0,5.100000000000001,5.500000000000001,1.5,583.8569,53
2024-05-17 09:03:00,79,140.9722,1447.0,5.100000000000001,5.6000000000000005,1.6999999999999957,595.7377,53
2024-05-17 09:06:00,83,153.2118,1447.0,5.399999999999999,5.4,1.8000000000000043,625.2855,221
2024-05-17 09:09:00,79,137.066,1447.0,5.800000000000001,5.6,1.4000000000000021,598.7529,76
2024-05-17 09:12:00,78,136.4583,1447.0,5.800000000000001,5.699999999999999,1.4000000000000021,595.7684,76
2024-05-17 09:15:00,77,130.1215,1447.0,5.5,5.7,1.3999999999999986,582.7381,176
2024-05-17 09:18:00,75,122.3958,1447.0,5.199999999999999,5.8,1.0999999999999979,559.3388,207
2024-05-17 09:21:00,75,123.6111,1447.0,5.100000000000001,5.8,1.3999999999999986,562.3707,158
2024-05-17 09:24:00,74,122.0486,1447.0,5.100000000000001,5.7,1.1999999999999957,554.6581,159
2024-05-17 09:27:00,74,124.7396,1447.0,5.100000000000001,5.7,1.2999999999999972,556.701,177
2024-05-17 09:30:00,75,130.2083,1447.0,5.100000000000001,5.7,1.3999999999999986,564.3913,177
2024-05-17 09:33:00,76,130.6424,1447.0,5.199999999999999,5.6,1.4000000000000021,568.7651,177
2024-05-17 09:36:00,75,127.7778,1447.0,5.100000000000001,5.699999999999999,1.5,565.4835,177
2024-05-17 09:39:00,76,125.7813,1447.0,5.200000000000003,5.8,1.3999999999999986,563.6973,177
2024-05-17 09:42:00,75,125.1736,1447.0,5.300000000000001,5.8,1.3999999999999986,559.7329,177
2024-05-17 09:45:00,75,127.5174,1448.0,5.100000000000001,5.8,1.3999999999999986,562.2445,177
2024-05-17 09:48:00,76,128.125,1448.0,5.100000000000001,5.6,1.3999999999999986,563.8417,177
2024-05-17 09:51:00,76,126.4757,1448.0,5.100000000000001,5.6,1.3999999999999986,560.3576,177
2024-05-17 09:54:00,75,125.6076,1448.0,5.100000000000001,5.699999999999999,1.2999999999999972,557.3497,177
2024-05-17 09:57:00,76,125.0868,1448.0,5.100000000000001,5.6,1.3999999999999986,557.4795,177
2024-05-17 10:00:00,76,125.3472,1448.0,5.100000000000001,5.699999999999999,1.3999999999999986,566.6741,177
2024-05-17 10:03:00,76,127.9514,1448.0,5.100000000000001,5.800000000000001,1.5,568.4382,177
2024-05-17 10:06:00,77,128.9931,1448.0,5.199999999999999,5.700000000000001,1.5000000000000036,571.9075,177
2024-05-17 10:09:00,77,133.1597,1448.0,5.199999999999999,5.6000000000000005,1.5000000000000036,577.0247,177
2024-05-17 10:12:00,76,130.3819,1448.0,5.300000000000001,5.6000000000000005,1.4000000000000021,572.2396,176
2024-05-17 10:15:00,77,127.691,1448.0,5.199999999999999,5.700000000000001,1.4000000000000021,573.0026,177
2024-05-17 10:18:00,76,128.3854,1448.0,5.199999999999999,5.700000000000001,1.4000000000000021,569.7308,177
2024-05-17 10:21:00,76,128.9063,1448.0,5.199999999999999,5.700000000000001,1.3000000000000007,562.4615,177
2024-05-17 10:24:00,76,130.7292,1448.0,5.100000000000001,5.6,1.5,566.9914,177
2024-05-17 10:27:00,77,130.5556,1448.0,5.199999999999999,5.700000000000001,1.4000000000000021,568.7386,177
2024-05-17 10:30:00,77,131.1632,1448.0,5.200000000000003,5.6000000000000005,1.5,567.3492,177
2024-05-17 10:33:00,77,132.2917,1448.0,5.199999999999999,5.6000000000000005,1.5000000000000036,573.0724,177
2024-05-17 10:36:00,78,133.6806,1448.0,5.300000000000001,5.500000000000001,1.5999999999999979,581.6104,53
2024-05-17 10:39:00,79,130.9896,1448.0,5.399999999999999,5.7,1.3999999999999986,586.4928,53
2024-05-17 10:42:00,78,133.3333,1448.0,5.5,5.8,1.3999999999999986,585.4752,53
2024-05-17 10:45:00,79,134.0278,1449.0,5.600000000000001,5.8,1.5,587.442,53
2024-05-17 10:48:00,77,130.5556,1449.0,5.399999999999999,5.6000000000000005,1.5,585.6536,176
2024-05-17 11:00:00,80,134.1146,1449.0,5.5,5.9,1.5,597.5376,53
2024-05-17 11:03:00,80,141.4063,1449.0,5.600000000000001,5.8,1.6000000000000014,620.6456,79
2024-05-17 11:06:00,82,139.0625,1449.0,5.699999999999999,5.8,1.5999999999999979,615.0275,75
2024-05-17 11:09:00,81,138.6285,1449.0,5.699999999999999,5.8,1.5999999999999979,615.2489,76
2024-05-17 11:12:00,79,132.0313,1449.0,5.700000000000003,5.9,1.1999999999999957,601.2946,132
2024-05-17 11:18:00,79,131.5972,1449.0,5.5,6.0,1.3999999999999986,598.1772,132
2024-05-17 11:21:00,78,129.2535,1449.0,5.200000000000003,6.1,1.6000000000000014,597.6329,163
2024-05-17 11:27:00,79,129.6875,1449.0,5.199999999999999,6.0,1.5999999999999979,597.9634,163
2024-05-17 11:30:00,79,128.8194,1449.0,5.100000000000001,6.0,1.6000000000000014,594.0592,163
2024-05-17 11:33:00,78,128.125,1449.0,5.200000000000003,6.1,1.6000000000000014,589.3616,163
2024-05-17 11:39:00,77,128.8194,1449.0,5.100000000000001,6.0,1.5,588.4033,163
2024-05-17 11:42:00,79,128.2118,1450.0,5.100000000000001,6.1,1.5,586.0891,163
2024-05-17 11:48:00,79,128.559,1450.0,5.0,6.0,1.6000000000000014,588.3059,163
2024-05-17 11:51:00,79,127.5174,1450.0,5.100000000000001,6.1,1.5,589.223,163
2024-05-17 11:57:00,80,125.9549,1450.0,5.100000000000001,6.1,1.6000000000000014,592.7883,163
2024-05-17 12:00:00,79,124.2188,1450.0,5.100000000000001,6.199999999999999,1.5,588.5335,163
2024-05-17 12:03:00,78,122.743,1450.0,5.100000000000001,6.1,1.5,586.5621,158
2024-05-17 12:09:00,78,125.5208,1450.0,5.100000000000001,6.199999999999999,1.5,586.9894,163
2024-05-17 12:12:00,80,127.3438,1450.0,5.100000000000001,6.1,1.6000000000000014,593.4886,163
2024-05-17 12:15:00,79,130.7292,1450.0,5.199999999999999,6.1,1.5999999999999979,598.7539,163
2024-05-17 12:18:00,78,126.9097,1450.0,5.199999999999999,6.199999999999999,1.5000000000000036,593.481,163
2024-05-17 12:24:00,79,127.5174,1450.0,5.199999999999999,6.1,1.4000000000000021,589.2101,163
2024-05-17 12:27:00,80,126.3021,1450.0,5.199999999999999,6.199999999999999,1.5000000000000036,596.6625,43
2024-05-17 12:33:00,80,127.9514,1450.0,5.199999999999999,6.199999999999999,1.5000000000000036,596.6563,43
2024-05-17 12:36:00,80,125.7813,1450.0,5.199999999999999,6.300000000000001,1.5000000000000036,594.0735,43
2024-05-17 12:39:00,79,128.2118,1450.0,5.199999999999999,6.1,1.5999999999999979,598.9637,163
2024-05-17 12:45:00,81,128.8194,1451.0,5.199999999999999,6.1,1.5999999999999979,599.0115,43
2024-05-17 12:48:00,80,130.5556,1451.0,5.199999999999999,6.1,1.5999999999999979,602.1396,46
2024-05-17 12:54:00,80,130.7292,1451.0,5.199999999999999,6.1,1.5999999999999979,598.7776,46
2024-05-17 12:57:00,82,133.2465,1451.0,5.300000000000001,6.1,1.6999999999999993,605.9269,46
2024-05-17 13:03:00,81,132.1181,1451.0,5.300000000000001,6.1,1.6999999999999993,604.5535,46
2024-05-17 13:06:00,81,131.8576,1451.0,5.199999999999999,5.999999999999999,1.6999999999999993,606.8293,46
2024-05-17 13:09:00,82,131.9444,1451.0,5.399999999999999,6.1,1.5,605.1996,44
2024-05-17 13:12:00,80,130.816,1451.0,5.300000000000001,6.1,1.4999999999999964,605.4199,46
2024-05-17 13:18:00,82,131.4236,1451.0,5.300000000000001,6.1,1.6999999999999993,607.2542,46
2024-05-17 13:21:00,82,132.8125,1451.0,5.400000000000002,5.999999999999999,1.6999999999999993,609.1892,44
2024-05-17 13:24:00,81,130.816,1451.0,5.300000000000001,6.1,1.6999999999999993,604.8424,46
2024-05-17 13:30:00,80,131.4236,1451.0,5.399999999999999,6.1,1.3999999999999986,602.6939,44
2024-05-17 13:33:00,80,130.3819,1451.0,5.300000000000001,6.1,1.5999999999999979,600.5552,46
2024-05-17 13:36:00,81,130.2083,1451.0,5.300000000000001,6.1,1.5999999999999979,603.4197,46
2024-05-17 13:39:00,79,129.5139,1451.0,5.300000000000001,6.200000000000001,1.5999999999999979,604.5215,43
2024-05-17 13:45:00,80,130.1215,1452.0,5.300000000000001,6.200000000000001,1.6999999999999993,604.6846,43
2024-05-17 13:48:00,80,129.4271,1452.0,5.300000000000001,6.200000000000001,1.5999999999999979,601.1992,43
2024-05-17 13:51:00,81,129.9479,1452.0,5.300000000000001,6.200000000000001,1.4999999999999964,599.9943,43
2024-05-17 13:54:00,81,131.8576,1452.0,5.300000000000001,5.999999999999999,1.5999999999999979,602.7016,46
2024-05-17 14:00:00,81,131.0764,1452.0,5.300000000000001,6.1000000000000005,1.5999999999999979,603.3032,46
2024-05-17 14:03:00,81,128.9063,1452.0,5.199999999999999,6.200000000000001,1.5999999999999979,598.3807,43
2024-05-17 14:09:00,79,128.9931,1452.0,5.300000000000001,6.1,1.4999999999999964,598.0833,163
2024-05-17 14:12:00,80,128.4722,1452.0,5.300000000000001,6.1,1.4999999999999964,598.2764,43
2024-05-17 14:15:00,80,129.6875,1452.0,5.300000000000001,6.1,1.5999999999999979,598.3661,46
2024-05-17 14:21:00,81,130.1215,1452.0,5.300000000000001,6.1,1.5999999999999979,598.6857,46
2024-05-17 14:24:00,80,128.6458,1452.0,5.199999999999999,6.1,1.5999999999999979,602.5779,163
2024-05-17 14:30:00,81,131.5972,1452.0,5.300000000000001,6.199999999999999,1.4999999999999964,604.1403,46
2024-05-17 14:33:00,79,128.125,1452.0,5.199999999999999,6.1,1.5999999999999979,596.4669,163
2024-05-17 14:39:00,80,126.4757,1452.0,5.199999999999999,6.199999999999999,1.5999999999999979,597.7314,43
2024-05-17 14:42:00,79,127.3438,1452.0,5.199999999999999,6.199999999999999,1.5999999999999979,596.4403,163
