Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-05-17 14:45:00,80,128.559,1453.0,5.199999999999999,6.1,1.5999999999999979,597.6991,163
2024-05-17 14:51:00,80,129.2535,1453.0,5.099999999999998,6.1,1.5999999999999979,598.6534,163
2024-05-17 14:54:00,80,129.0799,1453.0,5.199999999999999,6.1,1.5999999999999979,597.8976,163
2024-05-17 14:57:00,81,128.8194,1453.0,5.300000000000001,6.1,1.5999999999999979,598.7864,46
2024-05-17 15:00:00,81,128.8194,1453.0,5.199999999999999,6.1,1.4999999999999964,597.2205,43
2024-05-17 15:06:00,80,129.5139,1453.0,5.300000000000001,6.1,1.6999999999999993,597.2198,46
2024-05-17 15:09:00,80,131.25,1453.0,5.099999999999998,6.1,1.8000000000000007,604.5295,163
2024-05-17 15:15:00,80,132.9861,1453.0,5.300000000000001,6.1,1.6999999999999993,605.457,46
2024-05-17 15:18:00,81,132.9861,1453.0,5.399999999999999,6.1,1.5,605.496,44
2024-05-17 15:21:00,81,131.4236,1453.0,5.299999999999997,6.1,1.7000000000000028,611.0404,46
2024-05-17 15:27:00,81,130.9896,1453.0,5.5,6.199999999999999,1.5,608.8741,132
2024-05-17 15:30:00,80,129.2535,1453.0,5.399999999999999,6.199999999999999,1.5,607.1035,131
2024-05-17 15:36:00,79,128.9063,1453.0,5.399999999999999,6.199999999999999,1.6000000000000014,606.2209,132
2024-05-17 15:39:00,80,129.8611,1453.0,5.300000000000001,6.199999999999999,1.6000000000000014,608.0215,43
2024-05-17 15:45:00,81,130.5556,1454.0,5.399999999999999,6.199999999999999,1.6000000000000014,609.4686,44
2024-05-17 15:48:00,81,129.9479,1454.0,5.300000000000001,6.199999999999999,1.7000000000000028,615.1703,43
2024-05-17 15:51:00,82,131.1632,1454.0,5.5,6.199999999999999,1.6000000000000014,616.1805,44
2024-05-17 15:57:00,83,130.7292,1454.0,5.400000000000002,6.199999999999999,1.6000000000000014,619.4907,44
2024-05-17 16:00:00,83,131.684,1454.0,5.400000000000002,6.199999999999999,1.6999999999999957,621.1904,44
2024-05-17 16:06:00,81,131.684,1454.0,5.400000000000002,6.199999999999999,1.6000000000000014,617.7402,44
2024-05-17 16:09:00,82,131.1632,1454.0,5.400000000000002,6.199999999999999,1.6000000000000014,618.8801,44
2024-05-17 16:12:00,80,131.25,1454.0,5.400000000000002,6.199999999999999,1.6000000000000014,616.1539,44
2024-05-17 16:18:00,81,130.5556,1454.0,5.400000000000002,6.199999999999999,1.6000000000000014,615.0723,44
2024-05-17 16:21:00,82,131.9444,1454.0,5.400000000000002,6.1,1.6000000000000014,616.1995,44
2024-05-17 16:27:00,81,132.1181,1454.0,5.400000000000002,6.1,1.6999999999999957,616.0983,44
2024-05-17 16:30:00,82,132.2917,1454.0,5.5,6.199999999999999,1.6000000000000014,617.0226,44
2024-05-17 16:36:00,82,132.5521,1454.0,5.400000000000002,6.1,1.6999999999999957,619.6922,44
2024-05-17 16:39:00,83,133.3333,1454.0,5.5,6.1,1.5999999999999979,616.9709,44
2024-05-17 16:42:00,82,130.7292,1454.0,5.5,6.199999999999999,1.5000000000000036,619.2352,44
2024-05-17 16:45:00,82,130.816,1455.0,5.400000000000002,6.199999999999999,1.6000000000000014,618.1023,44
2024-05-17 16:51:00,81,130.5556,1455.0,5.199999999999999,6.300000000000001,1.7000000000000028,614.7573,43
2024-05-17 16:54:00,82,131.4236,1455.0,5.300000000000001,6.199999999999999,1.7000000000000028,615.7373,46
2024-05-17 16:57:00,83,130.6424,1455.0,5.300000000000001,6.1,1.6000000000000014,613.5926,46
2024-05-17 17:03:00,81,132.0313,1455.0,5.300000000000001,6.199999999999999,1.6000000000000014,615.1081,46
2024-05-17 17:06:00,82,130.5556,1455.0,5.199999999999999,6.199999999999999,1.7000000000000028,613.806,46
2024-05-17 17:09:00,83,130.7292,1455.0,5.300000000000001,6.199999999999999,1.6000000000000014,616.1234,46
2024-05-17 17:12:00,83,131.9444,1455.0,5.300000000000001,6.1,1.7000000000000028,615.9224,46
2024-05-17 17:18:00,82,132.0313,1455.0,5.300000000000001,6.1,1.7000000000000028,613.6216,46
2024-05-17 17:21:00,83,129.5139,1455.0,5.300000000000001,6.199999999999999,1.6000000000000014,614.5533,43
2024-05-17 17:24:00,83,128.9931,1455.0,5.300000000000001,6.199999999999999,1.5,610.5771,43
2024-05-17 17:27:00,82,129.7743,1455.0,5.300000000000001,6.1,1.5,608.8584,46
2024-05-17 17:33:00,80,130.816,1455.0,5.300000000000001,6.1,1.6000000000000014,609.3568,46
2024-05-17 17:36:00,80,132.2917,1455.0,5.300000000000001,6.1,1.6000000000000014,611.57,46
2024-05-17 17:39:00,82,132.4653,1455.0,5.300000000000001,6.1,1.6000000000000014,610.7773,46
2024-05-17 17:42:00,83,132.9861,1456.0,5.300000000000001,6.1,1.6000000000000014,613.0529,46
2024-05-17 17:48:00,82,131.9444,1456.0,5.300000000000001,6.1,1.6000000000000014,609.8799,46
2024-05-17 17:51:00,83,132.4653,1456.0,5.199999999999999,6.1,1.6000000000000014,612.6753,46
2024-05-17 17:57:00,82,131.5972,1456.0,5.300000000000001,6.0,1.6000000000000014,611.3134,46
2024-05-17 18:00:00,80,129.7743,1456.0,5.300000000000001,6.1,1.5,609.2878,46
2024-05-17 18:03:00,81,129.6875,1456.0,5.300000000000001,6.1,1.6000000000000014,608.1129,46
2024-05-17 18:06:00,80,130.6424,1456.0,5.199999999999999,6.0,1.6000000000000014,606.2419,163
2024-05-17 18:12:00,81,131.1632,1456.0,5.300000000000001,6.1,1.6000000000000014,609.7328,46
2024-05-17 18:15:00,83,131.4236,1456.0,5.300000000000001,6.1,1.7000000000000028,612.9435,46
2024-05-17 18:18:00,83,131.684,1456.0,5.300000000000001,6.199999999999999,1.7000000000000028,613.6542,46
2024-05-17 18:24:00,82,131.5972,1456.0,5.300000000000001,6.199999999999999,1.7000000000000028,613.4181,46
2024-05-17 18:27:00,81,129.7743,1456.0,5.300000000000001,6.1,1.6000000000000014,610.2419,46
2024-05-17 18:33:00,81,130.2951,1456.0,5.199999999999999,6.199999999999999,1.6000000000000014,610.4513,46
2024-05-17 18:36:00,82,130.6424,1456.0,5.300000000000001,6.199999999999999,1.7000000000000028,614.5277,46
2024-05-17 18:42:00,81,131.25,1456.0,5.300000000000001,6.199999999999999,1.6000000000000014,614.2212,46
2024-05-17 18:45:00,81,130.816,1457.0,5.300000000000001,6.199999999999999,1.6000000000000014,615.6617,46
2024-05-17 18:48:00,81,129.3403,1457.0,5.300000000000001,6.199999999999999,1.5,611.2841,43
2024-05-17 18:54:00,81,127.691,1457.0,5.199999999999999,6.300000000000001,1.6000000000000014,615.9322,43
2024-05-17 18:57:00,82,130.2951,1457.0,5.300000000000001,6.199999999999999,1.6000000000000014,609.9791,46
2024-05-17 19:03:00,82,129.8611,1457.0,5.199999999999999,6.199999999999999,1.6000000000000014,609.2206,43
2024-05-17 19:06:00,81,130.6424,1457.0,5.199999999999999,6.199999999999999,1.6000000000000014,604.6222,46
2024-05-17 19:09:00,81,127.2569,1457.0,5.100000000000001,6.300000000000001,1.6999999999999993,606.7665,43
2024-05-17 19:15:00,81,128.125,1457.0,5.199999999999999,6.199999999999999,1.6000000000000014,608.4374,43
2024-05-17 19:18:00,82,126.9097,1457.0,5.099999999999998,6.199999999999999,1.6000000000000014,604.6127,43
2024-05-17 19:24:00,80,126.7361,1457.0,5.0,6.199999999999999,1.5999999999999979,599.9708,163
2024-05-17 19:27:00,81,126.0417,1457.0,5.0,6.199999999999999,1.5999999999999979,601.0538,163
2024-05-17 19:33:00,81,125.5208,1457.0,4.899999999999999,6.199999999999999,1.5999999999999979,598.7738,163
2024-05-17 19:36:00,81,124.6528,1457.0,5.0,6.299999999999999,1.5999999999999979,599.9005,43
2024-05-17 19:39:00,80,124.7396,1457.0,4.899999999999999,6.299999999999999,1.5999999999999979,598.2639,163
2024-05-17 19:45:00,80,124.7396,1458.0,4.899999999999999,6.299999999999999,1.5999999999999979,598.9655,163
2024-05-17 19:48:00,79,124.1319,1458.0,5.0,6.199999999999999,1.5999999999999979,595.744,158
2024-05-17 19:54:00,80,124.2188,1458.0,5.0,6.299999999999999,1.5999999999999979,593.973,163
2024-05-17 19:57:00,80,125.0868,1458.0,4.899999999999999,6.299999999999999,1.6999999999999993,601.7723,163
2024-05-17 20:03:00,79,124.566,1458.0,5.0,6.199999999999999,1.4999999999999964,594.3163,163
2024-05-17 20:06:00,80,124.3056,1458.0,4.899999999999999,6.199999999999999,1.5999999999999979,592.4606,163
2024-05-17 20:09:00,80,125.8681,1458.0,4.899999999999999,6.199999999999999,1.5999999999999979,595.5789,163
2024-05-17 20:15:00,80,126.8229,1458.0,4.899999999999999,6.199999999999999,1.5999999999999979,594.5065,163
2024-05-17 20:18:00,79,127.3438,1458.0,4.899999999999999,6.1,1.5999999999999979,599.4655,163
2024-05-17 20:21:00,78,125.7813,1458.0,4.899999999999999,6.199999999999999,1.5999999999999979,593.0884,158
2024-05-17 20:24:00,79,124.7396,1458.0,5.0,6.199999999999999,1.5999999999999979,589.5981,163
2024-05-17 20:30:00,79,125.6076,1458.0,5.0,6.1,1.5000000000000036,591.5313,163
2024-05-17 20:33:00,78,125.6076,1458.0,4.899999999999999,6.199999999999999,1.5999999999999979,591.5929,158
2024-05-17 20:39:00,79,125.1736,1458.0,5.0,6.1,1.5999999999999979,592.6052,163
2024-05-17 20:42:00,79,124.2188,1458.0,4.800000000000001,6.1,1.6000000000000014,590.9495,158
2024-05-17 20:45:00,78,116.7535,1459.0,4.800000000000001,6.3,1.6000000000000014,578.6466,134
2024-05-17 20:51:00,76,113.1944,1459.0,4.800000000000001,6.499999999999999,1.3999999999999986,563.4716,134
2024-05-17 20:54:00,74,111.2847,1459.0,4.5,6.3999999999999995,1.4000000000000021,555.4747,395
2024-05-17 21:00:00,75,111.5451,1459.0,4.5,6.3999999999999995,1.4000000000000021,555.2715,395
2024-05-17 21:03:00,73,107.8125,1459.0,4.399999999999999,6.3999999999999995,1.4000000000000021,546.9089,395
2024-05-17 21:06:00,73,106.7708,1459.0,4.399999999999999,6.3999999999999995,1.4000000000000021,543.7078,395
2024-05-17 21:09:00,72,108.8542,1459.0,4.300000000000001,6.3999999999999995,1.3999999999999986,535.526,395
2024-05-17 21:12:00,72,108.0729,1459.0,4.300000000000001,6.199999999999999,1.3999999999999986,529.2995,395
2024-05-17 21:15:00,72,107.2049,1459.0,4.300000000000001,6.199999999999999,1.2999999999999972,535.5574,395
2024-05-17 21:18:00,72,117.1007,1459.0,4.300000000000001,6.199999999999999,1.3999999999999986,542.387,395
2024-05-17 21:21:00,76,122.3958,1459.0,4.5,6.0,1.5999999999999979,555.8105,160
2024-05-17 21:24:00,78,124.566,1459.0,4.5,6.0,1.5999999999999979,575.7153,158
2024-05-17 21:27:00,77,123.4375,1459.0,4.5,6.0,1.5999999999999979,572.8494,160
2024-05-17 21:30:00,77,122.8299,1459.0,4.699999999999999,6.0,1.5,569.0747,158
2024-05-17 21:33:00,77,122.3958,1459.0,4.599999999999998,6.0,1.5,573.8998,158
2024-05-17 21:36:00,76,120.2257,1459.0,4.5,6.1,1.4999999999999964,567.1035,160
2024-05-17 21:39:00,76,120.6597,1459.0,4.600000000000001,6.1,1.4999999999999964,565.8453,160
2024-05-17 21:42:00,77,123.2639,1459.0,4.600000000000001,6.1,1.4999999999999964,568.7939,158
2024-05-17 21:45:00,76,123.3507,1460.0,4.599999999999998,6.0,1.3999999999999986,568.3203,158
2024-05-17 21:48:00,76,123.7847,1460.0,4.599999999999998,6.0,1.5,573.8712,158
2024-05-17 21:51:00,77,124.4792,1460.0,4.600000000000001,6.0,1.6999999999999993,577.9288,158
2024-05-17 21:54:00,77,123.7847,1460.0,4.699999999999999,6.1,1.6000000000000014,574.5242,158
2024-05-17 21:57:00,77,124.3056,1460.0,4.600000000000001,6.0,1.5999999999999979,575.7031,158
2024-05-17 22:00:00,77,125.1736,1460.0,4.699999999999999,6.1,1.6000000000000014,575.9417,158
2024-05-17 22:03:00,76,126.0417,1460.0,4.800000000000001,6.1,1.3999999999999986,575.3173,158
2024-05-17 22:06:00,77,126.3889,1460.0,4.699999999999999,5.8999999999999995,1.6000000000000014,574.1868,158
2024-05-17 22:09:00,77,125.6076,1460.0,4.699999999999999,5.999999999999999,1.5,572.2166,158
2024-05-17 22:12:00,77,124.2188,1460.0,4.699999999999999,6.1,1.6000000000000014,577.9936,158
2024-05-17 22:15:00,77,123.4375,1460.0,4.699999999999999,6.1,1.5,576.9512,158
2024-05-17 22:18:00,75,124.1319,1460.0,4.600000000000001,6.1,1.5999999999999979,576.2477,158
2024-05-17 22:21:00,78,125.5208,1460.0,4.600000000000001,6.1,1.6999999999999993,581.1185,158
2024-05-17 22:24:00,78,126.2153,1460.0,4.800000000000001,6.1,1.5,580.8147,158
2024-05-17 22:27:00,76,125.0868,1460.0,4.699999999999999,6.1,1.6000000000000014,578.8479,158
2024-05-17 22:30:00,77,126.2153,1460.0,4.800000000000001,6.0,1.5,579.4524,158
2024-05-17 22:33:00,77,124.6528,1460.0,4.699999999999999,6.0,1.5,574.9608,158
2024-05-17 22:36:00,77,124.2188,1460.0,4.699999999999999,6.1,1.4999999999999964,574.027,158
2024-05-17 22:39:00,77,125.5208,1460.0,4.699999999999999,6.0,1.4999999999999964,571.9501,158
2024-05-17 22:42:00,78,125.1736,1460.0,4.699999999999999,6.199999999999999,1.5999999999999979,582.0275,158
2024-05-17 22:45:00,78,125.0,1461.0,4.799999999999997,6.1,1.6000000000000014,583.1315,158
2024-05-17 22:48:00,78,126.6493,1461.0,4.699999999999999,6.1,1.5999999999999979,580.235,158
2024-05-17 22:51:00,77,123.2639,1461.0,4.600000000000001,6.199999999999999,1.5999999999999979,581.7075,158
2024-05-17 22:54:00,77,122.9167,1461.0,4.699999999999999,6.1,1.4999999999999964,577.1345,158
2024-05-17 22:57:00,78,124.0451,1461.0,4.699999999999999,6.199999999999999,1.4999999999999964,575.4236,158
2024-05-17 23:00:00,78,122.4826,1461.0,4.599999999999998,6.199999999999999,1.5999999999999979,575.5573,134
2024-05-17 23:03:00,77,118.0555,1461.0,4.699999999999999,6.199999999999999,1.4999999999999964,571.0608,134
2024-05-17 23:06:00,75,116.3195,1461.0,4.599999999999998,6.2,1.4000000000000021,558.5962,134
2024-05-17 23:09:00,74,114.9306,1461.0,4.5,6.3,1.3999999999999986,556.9985,134
2024-05-17 23:12:00,74,115.0174,1461.0,4.5,6.2,1.3999999999999986,556.3781,395
2024-05-17 23:15:00,75,115.5382,1461.0,4.5,6.2,1.3999999999999986,555.3149,134
2024-05-17 23:18:00,73,111.2847,1461.0,4.599999999999998,6.3999999999999995,1.5000000000000036,547.5964,395
2024-05-17 23:21:00,78,129.7743,1461.0,4.599999999999998,5.8999999999999995,2.0000000000000036,571.7816,158
2024-05-17 23:24:00,79,133.1597,1461.0,4.799999999999997,5.8999999999999995,1.7000000000000028,590.9097,163
2024-05-17 23:27:00,80,133.5938,1461.0,4.899999999999999,5.8999999999999995,1.7000000000000028,599.6628,163
2024-05-17 23:30:00,80,130.7292,1461.0,4.899999999999999,6.0,1.6000000000000014,592.8945,163
2024-05-17 23:33:00,77,130.816,1461.0,4.899999999999999,6.0,1.5,589.954,163
2024-05-17 23:36:00,78,130.5556,1461.0,4.799999999999997,5.9,1.7000000000000028,591.9372,158
2024-05-17 23:39:00,78,132.8125,1461.0,4.899999999999999,6.0,1.6000000000000014,592.0847,163
2024-05-17 23:42:00,79,136.6319,1461.0,4.899999999999999,6.0,1.7000000000000028,603.4127,47
2024-05-17 23:45:00,80,138.8021,1462.0,5.0,5.8999999999999995,1.6000000000000014,610.0735,47
2024-05-17 23:48:00,81,139.4965,1462.0,5.0,5.8,1.6999999999999957,609.7076,47
2024-05-17 23:51:00,81,137.5868,1462.0,5.0,5.8999999999999995,1.6999999999999957,610.4946,47
2024-05-17 23:54:00,81,136.8924,1462.0,5.0,5.8999999999999995,1.6999999999999957,608.9921,47
2024-05-17 23:57:00,81,138.1944,1462.0,5.0,5.8999999999999995,1.6999999999999957,609.5919,47
2024-05-18 00:00:00,81,138.6285,1462.0,5.099999999999998,5.8999999999999995,1.5999999999999979,611.1876,53
2024-05-18 00:03:00,81,138.8021,1462.0,5.0,5.8999999999999995,1.6999999999999957,607.8252,47
2024-05-18 00:06:00,80,135.9375,1462.0,5.0,5.8999999999999995,1.6999999999999957,608.2447,47
2024-05-18 00:09:00,81,134.9826,1462.0,5.0,6.0,1.6999999999999957,606.6647,47
2024-05-18 00:12:00,80,135.7639,1462.0,5.0,6.0,1.6999999999999957,607.6969,47
2024-05-18 00:15:00,79,136.7188,1462.0,5.0,6.0,1.6999999999999957,605.5244,47
2024-05-18 00:18:00,81,136.8056,1462.0,5.0,6.0,1.6999999999999957,608.989,47
2024-05-18 00:21:00,81,136.6319,1462.0,5.099999999999998,5.8999999999999995,1.5999999999999979,610.9116,47
2024-05-18 00:24:00,81,135.8507,1462.0,5.099999999999998,5.8999999999999995,1.5999999999999979,610.756,47
2024-05-18 00:27:00,81,132.9861,1462.0,5.0,5.9,1.6000000000000014,605.9589,163
2024-05-18 00:30:00,79,132.0313,1462.0,5.0,6.1,1.6000000000000014,600.7487,163
2024-05-18 00:33:00,79,131.684,1462.0,5.100000000000001,6.0,1.6000000000000014,597.4315,163
2024-05-18 00:36:00,79,132.8125,1462.0,4.899999999999999,6.0,1.6000000000000014,597.2805,163
2024-05-18 00:39:00,80,133.1597,1462.0,5.0,6.0,1.6000000000000014,603.8518,163
2024-05-18 00:42:00,80,133.5938,1462.0,5.0,5.9,1.6000000000000014,602.1115,163
2024-05-18 00:45:00,80,133.8542,1463.0,5.0,5.9,1.5,600.9736,163
2024-05-18 00:48:00,79,131.5972,1463.0,5.0,6.0,1.6000000000000014,599.3862,163
2024-05-18 00:51:00,80,132.9861,1463.0,4.899999999999999,6.0,1.7000000000000028,599.106,163
2024-05-18 00:54:00,79,132.0313,1463.0,4.899999999999999,6.0,1.6000000000000014,594.5214,163
2024-05-18 00:57:00,78,131.8576,1463.0,5.0,6.0,1.5,594.7106,163
2024-05-18 01:00:00,79,132.4653,1463.0,4.899999999999999,6.0,1.6000000000000014,594.0767,163
2024-05-18 01:03:00,79,129.8611,1463.0,4.899999999999999,5.9,1.6000000000000014,595.1702,163
2024-05-18 01:06:00,79,130.6424,1463.0,4.899999999999999,6.0,1.6000000000000014,593.5394,163
2024-05-18 01:09:00,80,132.8125,1463.0,4.899999999999999,6.0,1.6000000000000014,600.4939,163
2024-05-18 01:12:00,80,133.5938,1463.0,5.0,5.9,1.6000000000000014,603.4343,163
2024-05-18 01:15:00,81,133.8542,1463.0,5.0,5.9,1.6000000000000014,603.3066,47
2024-05-18 01:18:00,81,132.5521,1463.0,4.900000000000002,6.0,1.6000000000000014,603.3472,163
2024-05-18 01:21:00,79,131.25,1463.0,5.0,5.9,1.6000000000000014,603.7661,163
2024-05-18 01:24:00,81,130.9896,1463.0,5.0,6.1,1.6000000000000014,597.3405,163
2024-05-18 01:27:00,80,130.9896,1463.0,4.900000000000002,6.1,1.6000000000000014,599.2847,163
2024-05-18 01:30:00,79,130.6424,1463.0,5.0,6.0,1.6000000000000014,597.2612,163
2024-05-18 01:33:00,80,129.2535,1463.0,5.0,6.1,1.6000000000000014,596.6321,163
2024-05-18 01:36:00,79,128.2118,1463.0,4.899999999999999,6.1,1.6000000000000014,594.7149,163
2024-05-18 01:39:00,80,130.5556,1463.0,4.899999999999999,5.9,1.6000000000000014,594.8467,163
2024-05-18 01:42:00,79,129.8611,1463.0,4.899999999999999,6.1,1.6000000000000014,594.5834,163
2024-05-18 01:45:00,78,129.9479,1464.0,4.899999999999999,6.1,1.6000000000000014,590.2952,163
2024-05-18 01:48:00,81,131.8576,1464.0,4.899999999999999,6.0,1.6000000000000014,597.2813,163
2024-05-18 01:51:00,81,131.4236,1464.0,4.899999999999999,6.0,1.7000000000000028,598.8835,163
2024-05-18 01:54:00,81,130.6424,1464.0,4.899999999999999,6.1,1.7000000000000028,599.7471,163
2024-05-18 01:57:00,80,127.5174,1464.0,4.899999999999999,6.1,1.6000000000000014,595.0131,163
2024-05-18 02:00:00,79,127.5174,1464.0,4.899999999999999,6.1,1.6000000000000014,595.9031,163
2024-05-18 02:03:00,80,129.6875,1464.0,4.899999999999999,6.1,1.6000000000000014,596.0422,163
2024-05-18 02:06:00,81,131.1632,1464.0,4.899999999999999,6.1,1.7000000000000028,599.2139,163
2024-05-18 02:09:00,81,132.7257,1464.0,5.0,6.0,1.6999999999999957,607.0186,163
2024-05-18 02:12:00,81,133.3333,1464.0,5.0,6.0,1.6999999999999957,604.4696,163
2024-05-18 02:15:00,80,133.8542,1464.0,5.0,6.0,1.6999999999999957,606.3042,163
2024-05-18 02:18:00,82,133.7674,1464.0,5.099999999999998,6.0,1.5999999999999979,607.9417,46
2024-05-18 02:21:00,81,130.816,1464.0,5.0,6.0,1.6000000000000014,601.1523,163
2024-05-18 02:24:00,81,129.3403,1464.0,5.0,6.1,1.6000000000000014,600.8624,163
2024-05-18 02:27:00,79,130.6424,1464.0,5.0,6.1,1.6000000000000014,602.8176,163
2024-05-18 02:30:00,82,132.1181,1464.0,5.0,6.1,1.6000000000000014,604.0728,163
2024-05-18 02:33:00,82,131.5972,1464.0,5.099999999999998,6.1,1.6999999999999993,609.3723,46
2024-05-18 02:36:00,82,132.5521,1464.0,5.0,6.199999999999999,1.6999999999999957,612.2241,46
2024-05-18 02:39:00,82,131.8576,1464.0,5.0,6.199999999999999,1.6999999999999957,610.0931,46
2024-05-18 02:42:00,83,132.4653,1464.0,5.0,6.199999999999999,1.6999999999999957,611.1635,46
2024-05-18 02:45:00,83,132.8125,1465.0,5.099999999999998,6.199999999999999,1.5999999999999979,613.4286,46
2024-05-18 02:48:00,80,132.0313,1465.0,5.099999999999998,6.1,1.6999999999999993,612.4519,163
2024-05-18 02:51:00,82,131.684,1465.0,5.099999999999998,6.199999999999999,1.5999999999999979,611.501,46
2024-05-18 02:54:00,82,130.5556,1465.0,4.900000000000002,6.199999999999999,1.6999999999999957,616.2957,163
2024-05-18 02:57:00,80,130.3819,1465.0,5.099999999999998,6.1,1.5999999999999979,609.012,163
2024-05-18 03:00:00,81,130.2951,1465.0,5.0,6.1,1.6000000000000014,603.1897,163
2024-05-18 03:03:00,81,131.684,1465.0,5.0,6.1,1.6000000000000014,606.1599,163
2024-05-18 03:06:00,82,132.3785,1465.0,5.0,6.1,1.6999999999999957,604.8054,46
2024-05-18 03:09:00,80,132.3785,1465.0,5.0,6.1,1.6999999999999957,608.0422,163
2024-05-18 03:12:00,82,132.5521,1465.0,5.0,6.1,1.6999999999999957,608.012,46
2024-05-18 03:15:00,82,132.2917,1465.0,5.0,6.1,1.6999999999999957,608.3062,163
2024-05-18 03:18:00,82,132.8993,1465.0,5.0,6.1,1.6000000000000014,608.5434,46
2024-05-18 03:21:00,81,131.0764,1465.0,5.0,6.1,1.6999999999999957,609.7737,163
2024-05-18 03:24:00,82,132.1181,1465.0,5.0,6.1,1.6999999999999957,606.9221,163
2024-05-18 03:27:00,81,131.1632,1465.0,5.0,6.1,1.6999999999999957,604.1569,163
2024-05-18 03:30:00,81,130.7292,1465.0,5.0,6.1,1.6000000000000014,602.2061,163
2024-05-18 03:33:00,81,131.4236,1465.0,5.100000000000001,6.1,1.6999999999999957,609.033,46
2024-05-18 03:36:00,82,129.6875,1465.0,5.0,6.199999999999999,1.6000000000000014,603.8766,163
2024-05-18 03:39:00,81,129.8611,1465.0,5.0,6.199999999999999,1.6000000000000014,606.5901,163
2024-05-18 03:42:00,81,131.8576,1465.0,5.0,6.1,1.6000000000000014,605.3151,163
2024-05-18 03:45:00,81,130.2951,1466.0,5.0,6.199999999999999,1.6000000000000014,606.1132,163
2024-05-18 03:48:00,81,130.2951,1466.0,4.899999999999999,6.1,1.7000000000000028,606.1269,163
2024-05-18 03:51:00,80,130.2083,1466.0,5.100000000000001,6.199999999999999,1.6000000000000014,604.0683,163
2024-05-18 03:54:00,80,129.3403,1466.0,5.0,6.199999999999999,1.6000000000000014,600.7611,163
2024-05-18 03:57:00,81,129.3403,1466.0,4.899999999999999,6.199999999999999,1.7000000000000028,599.8238,163
2024-05-18 04:00:00,82,130.1215,1466.0,4.899999999999999,6.199999999999999,1.7000000000000028,601.786,163
2024-05-18 04:03:00,82,131.4236,1466.0,5.0,6.199999999999999,1.6999999999999957,605.299,46
2024-05-18 04:06:00,82,132.0313,1466.0,5.100000000000001,6.1,1.6999999999999957,608.5541,46
2024-05-18 04:09:00,82,133.1597,1466.0,5.100000000000001,6.199999999999999,1.6999999999999957,608.9167,46
2024-05-18 04:12:00,82,134.1146,1466.0,5.0,6.0,1.6999999999999957,611.2595,47
2024-05-18 04:15:00,80,134.0278,1466.0,5.100000000000001,6.0,1.6999999999999957,610.8522,47
2024-05-18 04:18:00,81,133.8542,1466.0,5.0,6.1,1.6999999999999957,610.0383,163
2024-05-18 04:21:00,82,132.5521,1466.0,5.0,6.0,1.6999999999999957,611.8226,163
2024-05-18 04:24:00,81,132.4653,1466.0,5.0,6.1,1.6999999999999957,608.4794,163
2024-05-18 04:27:00,81,130.816,1466.0,5.0,6.1,1.6000000000000014,609.8509,163
2024-05-18 04:30:00,82,131.25,1466.0,5.0,6.1,1.6999999999999957,609.6728,163
2024-05-18 04:33:00,82,131.5104,1466.0,5.0,6.1,1.6999999999999957,609.3322,163
2024-05-18 04:36:00,81,133.4201,1466.0,5.0,6.1,1.6999999999999957,610.5408,163
2024-05-18 04:39:00,82,134.4618,1466.0,5.0,6.1,1.6999999999999957,611.2025,46
2024-05-18 04:42:00,82,133.6806,1466.0,5.0,6.1,1.6999999999999957,610.6037,46
2024-05-18 04:45:00,80,132.8993,1467.0,5.0,6.1,1.6999999999999957,607.4494,163
2024-05-18 04:48:00,81,132.8125,1467.0,5.0,6.0,1.6000000000000014,610.0659,163
2024-05-18 04:51:00,80,131.25,1467.0,5.0,6.199999999999999,1.6999999999999957,605.6855,163
2024-05-18 04:54:00,81,132.5521,1467.0,5.0,6.1,1.6999999999999957,610.5885,163
2024-05-18 04:57:00,82,134.0278,1467.0,5.0,6.199999999999999,1.6999999999999957,610.4019,46
2024-05-18 05:00:00,80,134.2014,1467.0,5.0,6.0,1.6000000000000014,614.8403,163
2024-05-18 05:03:00,83,134.4618,1467.0,5.0,6.199999999999999,1.6999999999999957,609.7566,46
2024-05-18 05:06:00,81,135.1563,1467.0,5.0,6.1,1.6999999999999957,615.4808,46
2024-05-18 05:09:00,81,134.9826,1467.0,5.100000000000001,6.0,1.6999999999999957,613.3164,46
2024-05-18 05:12:00,82,134.0278,1467.0,5.0,6.0,1.6999999999999957,611.1928,47
2024-05-18 05:15:00,81,135.0694,1467.0,5.0,6.0,1.6999999999999957,611.9028,47
2024-05-18 05:18:00,82,135.8507,1467.0,5.199999999999999,6.0,1.6999999999999993,617.1089,46
2024-05-18 05:21:00,83,136.6319,1467.0,5.099999999999998,6.199999999999999,1.5999999999999979,613.045,46
2024-05-18 05:24:00,82,134.0278,1467.0,5.0,6.1,1.6999999999999957,613.6179,46
2024-05-18 05:27:00,82,134.0278,1467.0,5.0,6.1,1.6999999999999957,607.2565,46
2024-05-18 05:30:00,80,132.1181,1467.0,5.0,6.1,1.6999999999999957,604.5634,163
2024-05-18 05:33:00,80,132.2917,1467.0,5.0,6.1,1.6000000000000014,611.329,163
2024-05-18 05:36:00,81,135.3299,1467.0,5.0,6.1,1.6999999999999957,613.7282,46
2024-05-18 05:39:00,81,135.1563,1467.0,5.0,6.199999999999999,1.6999999999999957,613.6497,46
2024-05-18 05:42:00,80,135.0694,1467.0,5.0,6.1,1.6999999999999957,617.5933,163
2024-05-18 05:45:00,82,136.3715,1468.0,5.099999999999998,6.0,1.5999999999999979,615.8969,46
2024-05-18 05:48:00,80,135.0694,1468.0,5.099999999999998,6.0,1.5999999999999979,614.9443,47
2024-05-18 05:51:00,82,134.1146,1468.0,5.0,6.0,1.6999999999999957,615.3598,47
2024-05-18 05:54:00,81,134.0278,1468.0,5.199999999999999,6.199999999999999,1.5999999999999979,613.7263,46
2024-05-18 05:57:00,82,134.2014,1468.0,5.099999999999998,6.199999999999999,1.5999999999999979,615.8471,46
2024-05-18 06:00:00,82,134.8958,1468.0,5.0,6.1,1.6999999999999957,616.7258,46
2024-05-18 06:03:00,82,135.7639,1468.0,5.0,6.1,1.6999999999999957,617.5431,46
2024-05-18 06:06:00,81,136.3715,1468.0,5.099999999999998,6.1,1.6999999999999993,616.1411,46
2024-05-18 06:09:00,83,134.8958,1468.0,5.099999999999998,6.0,1.5999999999999979,613.5353,46
2024-05-18 06:12:00,82,135.5035,1468.0,5.199999999999999,6.199999999999999,1.6999999999999993,617.1785,46
2024-05-18 06:15:00,83,136.1979,1468.0,5.199999999999999,6.1,1.6999999999999993,622.6692,46
2024-05-18 06:18:00,81,136.6319,1468.0,5.199999999999999,6.1,1.6999999999999993,616.4841,46
2024-05-18 06:21:00,83,136.7188,1468.0,5.0,6.1,1.8999999999999986,622.5219,46
2024-05-18 06:24:00,82,136.6319,1468.0,5.199999999999999,6.1,1.8000000000000007,623.1234,46
2024-05-18 06:27:00,82,135.0694,1468.0,5.099999999999998,6.1,1.6999999999999993,620.9144,46
2024-05-18 06:30:00,82,135.7639,1468.0,5.099999999999998,6.1,1.5999999999999979,616.6547,46
2024-05-18 06:33:00,81,137.934,1468.0,5.099999999999998,6.1,1.6999999999999993,617.0868,46
2024-05-18 06:36:00,82,136.2847,1468.0,5.199999999999999,6.0,1.5999999999999979,616.1586,46
2024-05-18 06:39:00,82,136.4583,1468.0,5.0,6.0,1.7999999999999972,618.9041,47
2024-05-18 06:45:00,81,137.5,1469.0,5.099999999999998,6.0,1.6999999999999993,618.5261,47
2024-05-18 06:48:00,81,136.4583,1469.0,5.199999999999999,6.199999999999999,1.5999999999999979,617.5684,46
2024-05-18 06:54:00,82,136.3715,1469.0,5.0,6.1,1.6999999999999957,616.5688,46
2024-05-18 06:57:00,82,135.4167,1469.0,5.0,6.0,1.6999999999999957,616.6785,47
2024-05-18 07:00:00,80,135.4167,1469.0,5.099999999999998,6.0,1.5999999999999979,614.8163,47
2024-05-18 07:03:00,83,139.4097,1469.0,5.199999999999999,6.1,1.8000000000000007,631.585,54
2024-05-18 07:09:00,84,141.5799,1469.0,5.199999999999999,6.0,1.9000000000000021,642.4594,54
2024-05-18 07:12:00,85,144.0972,1469.0,5.5,6.1,1.7999999999999972,645.0531,50
2024-05-18 07:15:00,84,144.5313,1469.0,5.5,6.1,1.7999999999999972,651.7958,50
2024-05-18 07:18:00,84,144.2708,1469.0,5.5,6.199999999999999,1.7999999999999972,651.4147,50
2024-05-18 07:21:00,85,144.6181,1469.0,5.399999999999999,6.199999999999999,1.7999999999999972,651.9216,50
2024-05-18 07:24:00,82,141.4063,1469.0,5.5,6.1,1.7000000000000028,643.1705,50
2024-05-18 07:27:00,85,140.191,1469.0,5.5,6.199999999999999,1.7999999999999972,644.2141,44
2024-05-18 07:30:00,83,142.4479,1469.0,5.5,6.199999999999999,1.7000000000000028,643.0491,50
2024-05-18 07:33:00,83,142.7083,1469.0,5.5,6.1,1.7000000000000028,643.4636,50
2024-05-18 07:36:00,85,142.3611,1469.0,5.399999999999999,6.199999999999999,1.8000000000000043,640.6598,50
2024-05-18 07:39:00,86,142.8819,1469.0,5.399999999999999,6.1,1.8000000000000043,642.1581,50
2024-05-18 07:42:00,86,140.9722,1469.0,5.399999999999999,6.199999999999999,1.8000000000000043,640.1871,44
2024-05-18 07:45:00,83,139.3229,1470.0,5.399999999999999,6.199999999999999,1.8000000000000043,640.7761,44
2024-05-18 07:48:00,86,141.1458,1470.0,5.5,6.1,1.7000000000000028,641.1726,50
2024-05-18 07:51:00,86,140.3646,1470.0,5.299999999999997,6.199999999999999,1.8000000000000043,642.0551,44
2024-05-18 07:54:00,84,142.2743,1470.0,5.399999999999999,6.199999999999999,1.8000000000000043,643.2589,50
2024-05-18 07:57:00,83,142.3611,1470.0,5.399999999999999,6.1,1.8000000000000043,637.9049,50
2024-05-18 08:00:00,84,142.1007,1470.0,5.5,6.1,1.7999999999999972,638.5543,50
2024-05-18 08:03:00,84,140.7118,1470.0,5.300000000000001,6.199999999999999,1.9000000000000021,638.6199,44
2024-05-18 08:06:00,86,142.1007,1470.0,5.300000000000001,6.1,1.9000000000000021,641.3176,51
2024-05-18 08:09:00,86,142.2743,1470.0,5.299999999999997,6.1,1.8000000000000043,646.4893,51
2024-05-18 08:12:00,86,141.1458,1470.0,5.5,6.199999999999999,1.7000000000000028,645.9659,50
2024-05-18 08:15:00,84,142.2743,1470.0,5.5,6.199999999999999,1.7000000000000028,644.3976,50
2024-05-18 08:18:00,86,142.1007,1470.0,5.5,6.1,1.7999999999999972,646.8342,50
2024-05-18 08:21:00,84,141.9271,1470.0,5.5,6.199999999999999,1.7999999999999972,645.4484,50
2024-05-18 08:24:00,84,140.1042,1470.0,5.399999999999999,6.199999999999999,1.7000000000000028,643.6029,44
2024-05-18 08:27:00,84,141.059,1470.0,5.300000000000001,6.1,1.8000000000000007,641.952,44
2024-05-18 08:30:00,87,139.4965,1470.0,5.300000000000001,6.199999999999999,1.8000000000000007,642.697,44
2024-05-18 08:33:00,85,138.9757,1470.0,5.300000000000001,6.199999999999999,1.8000000000000007,640.5959,44
2024-05-18 08:36:00,84,140.9722,1470.0,5.199999999999999,6.199999999999999,1.9000000000000021,640.7921,54
2024-05-18 08:39:00,86,138.8021,1470.0,5.199999999999999,6.299999999999999,1.8000000000000007,639.988,44
2024-05-18 08:42:00,86,139.3229,1470.0,5.199999999999999,6.299999999999999,1.9000000000000021,639.2448,44
2024-05-18 08:45:00,83,139.4097,1471.0,5.199999999999999,6.199999999999999,1.8000000000000007,640.8856,44
2024-05-18 08:48:00,86,140.1042,1471.0,5.199999999999999,6.199999999999999,1.9000000000000021,641.1594,51
2024-05-18 08:51:00,86,140.3646,1471.0,5.300000000000001,6.199999999999999,1.8000000000000007,641.62,44
2024-05-18 08:54:00,85,138.9757,1471.0,5.300000000000001,6.1,1.8000000000000007,640.3021,44
2024-05-18 08:57:00,85,139.8438,1471.0,5.099999999999998,6.1,1.8000000000000007,639.5866,54
2024-05-18 09:00:00,85,141.4063,1471.0,5.199999999999999,6.1,1.9000000000000021,640.0779,54
2024-05-18 09:03:00,83,143.6632,1471.0,5.300000000000001,6.199999999999999,1.8000000000000007,643.9523,50
2024-05-18 09:06:00,88,155.9896,1471.0,5.399999999999999,5.999999999999999,2.1000000000000014,667.327,57
2024-05-18 09:09:00,89,157.2049,1471.0,5.5,5.999999999999999,2.1000000000000014,672.297,55
2024-05-18 09:12:00,85,134.6354,1471.0,5.800000000000001,6.3999999999999995,1.9000000000000021,649.2267,128
2024-05-18 09:15:00,82,136.7188,1471.0,5.800000000000001,6.1000000000000005,1.6999999999999993,642.6448,75
2024-05-18 09:18:00,73,114.6701,1471.0,5.300000000000001,6.000000000000001,0.8000000000000007,555.9484,139
2024-05-18 09:21:00,72,113.368,1471.0,4.699999999999999,5.8999999999999995,1.3000000000000007,529.5828,140
2024-05-18 09:24:00,74,118.8368,1471.0,4.800000000000001,5.8999999999999995,1.4999999999999964,544.0735,159
2024-05-18 09:27:00,74,119.9653,1471.0,4.800000000000001,5.8999999999999995,1.4999999999999964,553.1932,159
2024-05-18 09:30:00,75,124.7396,1471.0,5.0,5.9,1.3999999999999986,553.3547,158
2024-05-18 09:33:00,76,129.0799,1471.0,5.0,5.700000000000001,1.6000000000000014,564.8099,177
2024-05-18 09:36:00,76,117.5347,1471.0,5.100000000000001,5.800000000000001,1.3999999999999986,562.3501,158
2024-05-18 09:39:00,74,116.3195,1471.0,5.0,6.1000000000000005,1.2999999999999972,547.024,140
2024-05-18 09:42:00,74,117.9688,1471.0,4.799999999999997,6.0,1.3999999999999986,553.0734,159
2024-05-18 09:45:00,75,118.9236,1472.0,5.0,6.0,1.2999999999999972,552.3151,158
2024-05-18 09:48:00,75,121.007,1472.0,5.0,5.9,1.3999999999999986,555.5546,158
2024-05-18 09:51:00,75,117.5347,1472.0,4.899999999999999,6.0,1.3999999999999986,554.8008,158
2024-05-18 09:54:00,75,113.368,1472.0,4.799999999999997,6.1000000000000005,1.3999999999999986,551.2831,134
2024-05-18 09:57:00,72,112.5,1472.0,4.899999999999999,6.0,1.2000000000000028,540.2325,140
2024-05-18 10:00:00,73,114.1493,1472.0,4.800000000000001,6.0,1.3000000000000007,540.8043,140
2024-05-18 10:03:00,74,115.191,1472.0,4.800000000000001,6.0,1.4000000000000021,543.4152,140
2024-05-18 10:06:00,74,114.7569,1472.0,4.800000000000001,6.0,1.4000000000000021,543.5322,140
2024-05-18 10:09:00,73,114.1493,1472.0,4.800000000000001,5.9,1.4000000000000021,542.8671,140
2024-05-18 10:12:00,73,113.6285,1472.0,4.800000000000001,5.800000000000001,1.3000000000000007,538.2302,159
2024-05-18 10:15:00,72,111.2847,1472.0,4.599999999999998,5.9,1.4000000000000021,532.9913,397
2024-05-18 10:18:00,72,112.7604,1472.0,4.699999999999999,5.9,1.4000000000000021,532.9964,140
2024-05-18 10:21:00,73,113.4549,1472.0,4.699999999999999,5.9,1.4000000000000021,541.3529,159
2024-05-18 10:24:00,72,113.368,1472.0,4.699999999999999,6.0,1.4000000000000021,533.2654,140
2024-05-18 10:27:00,72,112.4132,1472.0,4.800000000000001,5.9,1.4000000000000021,537.7888,140
2024-05-18 10:30:00,72,111.9792,1472.0,4.699999999999999,6.0,1.4000000000000021,534.5828,140
2024-05-18 10:33:00,72,112.8472,1472.0,4.800000000000001,6.1,1.3000000000000007,537.0786,140
2024-05-18 10:36:00,72,112.5,1472.0,4.699999999999999,6.0,1.4000000000000021,536.7986,140
2024-05-18 10:39:00,73,114.0625,1472.0,4.699999999999999,6.0,1.5000000000000036,539.1028,140
2024-05-18 10:42:00,73,115.5382,1472.0,4.699999999999999,5.9,1.4000000000000021,539.2758,159
2024-05-18 10:45:00,73,115.8854,1473.0,4.800000000000001,6.1,1.4999999999999964,549.8641,140
2024-05-18 10:48:00,74,117.3611,1473.0,4.899999999999999,6.0,1.3999999999999986,553.0348,140
2024-05-18 10:51:00,74,117.1007,1473.0,5.0,6.0,1.2999999999999972,551.2186,140
2024-05-18 10:54:00,75,118.4896,1473.0,4.899999999999999,6.1,1.5,556.6779,158
2024-05-18 10:57:00,75,121.441,1473.0,5.100000000000001,6.1,1.5,563.4204,158
2024-05-18 11:00:00,76,119.9653,1473.0,5.100000000000001,6.0,1.5,565.1324,158
2024-05-18 11:03:00,76,119.4444,1473.0,5.100000000000001,6.0,1.3999999999999986,563.1691,158
2024-05-18 11:06:00,74,118.1424,1473.0,5.0,6.0,1.3999999999999986,560.3788,140
2024-05-18 11:09:00,75,118.4028,1473.0,5.100000000000001,6.0,1.3999999999999986,557.4164,124
2024-05-18 11:12:00,75,119.0972,1473.0,5.0,6.0,1.3999999999999986,557.8848,158
2024-05-18 11:15:00,75,120.1389,1473.0,5.0,5.9,1.5,557.8912,158
2024-05-18 11:18:00,75,119.7917,1473.0,5.0,5.9,1.3999999999999986,559.5696,158
2024-05-18 11:21:00,74,119.8785,1473.0,5.0,6.0,1.3999999999999986,559.7339,158
2024-05-18 11:24:00,75,119.4444,1473.0,5.0,6.0,1.3999999999999986,556.8146,158
2024-05-18 11:27:00,75,116.8403,1473.0,5.0,5.9,1.2999999999999972,553.6322,158
2024-05-18 11:30:00,75,116.7535,1473.0,4.899999999999999,6.1,1.5,554.0715,134
2024-05-18 11:33:00,74,116.6667,1473.0,4.899999999999999,6.0,1.3999999999999986,553.3632,140
2024-05-18 11:36:00,75,117.1875,1473.0,5.0,6.1,1.3999999999999986,556.0235,124
2024-05-18 11:39:00,75,117.2743,1473.0,5.0,6.0,1.5,555.3271,158
2024-05-18 11:42:00,74,117.1007,1473.0,5.100000000000001,5.9,1.3999999999999986,556.8879,139
2024-05-18 11:45:00,75,117.1007,1474.0,4.899999999999999,6.0,1.5,556.8153,158
2024-05-18 11:48:00,75,116.059,1474.0,5.0,6.0,1.3999999999999986,556.2299,124
2024-05-18 11:51:00,76,117.3611,1474.0,5.0,6.0,1.3999999999999986,557.7108,124
2024-05-18 11:54:00,76,118.5764,1474.0,5.0,6.0,1.3999999999999986,556.4903,158
2024-05-18 11:57:00,75,118.6632,1474.0,5.0,6.0,1.3999999999999986,558.0201,158
2024-05-18 12:00:00,75,118.4896,1474.0,5.0,6.0,1.3999999999999986,558.1913,158
2024-05-18 12:03:00,75,118.6632,1474.0,5.0,6.0,1.3999999999999986,558.6729,158
2024-05-18 12:06:00,75,119.2708,1474.0,5.0,6.0,1.3999999999999986,557.9346,158
2024-05-18 12:09:00,75,118.2292,1474.0,5.0,6.0,1.3999999999999986,558.6121,158
2024-05-18 12:12:00,76,120.2257,1474.0,5.0,5.999999999999999,1.5,559.8475,158
2024-05-18 12:15:00,75,119.7917,1474.0,5.0,6.1,1.5,560.4895,158
2024-05-18 12:18:00,75,118.9236,1474.0,5.0,5.999999999999999,1.5,557.9008,158
2024-05-18 12:21:00,75,119.9653,1474.0,5.100000000000001,6.0,1.5,559.0744,158
2024-05-18 12:24:00,76,118.4028,1474.0,5.099999999999998,6.0,1.4000000000000021,558.9659,124
2024-05-18 12:27:00,75,118.5764,1474.0,5.0,6.0,1.5,559.8773,158
2024-05-18 12:30:00,75,119.2708,1474.0,5.0,6.0,1.5,558.9199,158
2024-05-18 12:33:00,75,118.4028,1474.0,5.099999999999998,6.0,1.4000000000000021,560.6541,124
2024-05-18 12:36:00,76,117.1875,1474.0,5.0,6.0,1.5,560.6411,124
2024-05-18 12:39:00,76,118.0555,1474.0,5.0,6.0,1.5,559.8215,158
2024-05-18 12:42:00,75,118.0555,1474.0,4.900000000000002,6.0,1.5,559.2018,158
2024-05-18 12:45:00,76,118.9236,1475.0,5.099999999999998,6.0,1.4000000000000021,560.7147,124
2024-05-18 12:48:00,76,118.8368,1475.0,5.0,6.0,1.5000000000000036,562.4243,158
2024-05-18 12:51:00,76,119.5313,1475.0,5.0,6.0,1.5000000000000036,563.2555,158
2024-05-18 12:54:00,75,119.2708,1475.0,5.099999999999998,6.0,1.5000000000000036,563.1163,158
2024-05-18 12:57:00,75,117.2743,1475.0,5.099999999999998,6.1,1.4000000000000021,561.5778,124
2024-05-18 13:00:00,75,117.3611,1475.0,5.099999999999998,6.0,1.4000000000000021,561.9398,124
2024-05-18 13:03:00,76,115.0174,1475.0,5.0,6.199999999999999,1.5,562.5888,124
2024-05-18 13:06:00,75,115.3646,1475.0,4.900000000000002,6.1,1.5,560.546,134
2024-05-18 13:09:00,76,117.1007,1475.0,5.0,6.199999999999999,1.5,563.9626,124
2024-05-18 13:12:00,75,116.4931,1475.0,4.900000000000002,6.1,1.5,562.1201,134
2024-05-18 13:15:00,75,115.3646,1475.0,5.099999999999998,6.199999999999999,1.4000000000000021,561.7488,124
2024-05-18 13:18:00,74,117.2743,1475.0,5.0,6.199999999999999,1.5,561.2532,140
2024-05-18 13:21:00,75,115.5382,1475.0,5.0,6.199999999999999,1.4000000000000021,553.2838,124
2024-05-18 13:24:00,75,114.6701,1475.0,5.099999999999998,6.1,1.4000000000000021,553.837,124
2024-05-18 13:27:00,74,115.7986,1475.0,5.0,6.199999999999999,1.3999999999999986,555.1479,140
2024-05-18 13:30:00,73,114.9306,1475.0,4.800000000000001,6.1,1.5,552.2539,140
2024-05-18 13:33:00,74,114.0625,1475.0,5.0,6.1,1.3999999999999986,552.7405,140
2024-05-18 13:36:00,74,116.9271,1475.0,5.0,6.1,1.3999999999999986,553.0585,140
2024-05-18 13:39:00,75,115.8854,1475.0,5.0,6.0,1.3999999999999986,553.3672,124
2024-05-18 13:42:00,75,115.625,1475.0,5.0,6.0,1.3999999999999986,555.963,124
2024-05-18 13:45:00,74,115.191,1476.0,4.900000000000002,6.199999999999999,1.3999999999999986,554.6063,140
2024-05-18 13:48:00,74,114.2361,1476.0,5.0,6.1,1.3999999999999986,551.8579,140
2024-05-18 13:51:00,73,113.0208,1476.0,4.800000000000001,6.0,1.5,543.019,140
2024-05-18 13:54:00,73,114.4965,1476.0,4.899999999999999,6.0,1.2999999999999972,546.2555,140
2024-05-18 13:57:00,74,114.4965,1476.0,4.899999999999999,6.0,1.5,550.7214,140
2024-05-18 14:00:00,73,114.6701,1476.0,4.899999999999999,6.1,1.3999999999999986,545.4353,140
2024-05-18 14:03:00,73,114.2361,1476.0,4.899999999999999,6.0,1.2999999999999972,544.8723,140
2024-05-18 14:06:00,72,115.191,1476.0,4.899999999999999,6.0,1.3999999999999986,548.1478,140
2024-05-18 14:09:00,72,115.191,1476.0,4.899999999999999,6.0,1.2999999999999972,546.5206,140
2024-05-18 14:12:00,73,115.4514,1476.0,4.899999999999999,6.0,1.2999999999999972,544.5908,140
2024-05-18 14:15:00,73,117.1875,1476.0,4.899999999999999,6.0,1.3999999999999986,546.4634,140
2024-05-18 14:18:00,73,115.9722,1476.0,5.0,6.0,1.2999999999999972,545.9559,140
2024-05-18 14:21:00,73,115.5382,1476.0,4.899999999999999,5.8999999999999995,1.3999999999999986,544.9679,140
2024-05-18 14:24:00,72,115.625,1476.0,4.899999999999999,6.0,1.2999999999999972,541.618,140
2024-05-18 14:27:00,73,113.7153,1476.0,4.800000000000001,6.1,1.2999999999999972,549.6555,140
2024-05-18 14:30:00,73,113.6285,1476.0,4.800000000000001,6.0,1.3999999999999986,544.1696,140
2024-05-18 14:33:00,73,114.2361,1476.0,5.0,6.1,1.1999999999999957,542.8846,140
2024-05-18 14:36:00,74,112.5868,1476.0,5.599999999999998,5.8999999999999995,1.9000000000000021,555.139,139
2024-05-18 14:39:00,74,111.4583,1476.0,5.900000000000002,6.0,1.5,554.9421,123
2024-05-18 14:42:00,73,109.4618,1476.0,6.0000000000000036,6.0,1.3999999999999986,547.767,126
2024-05-18 14:45:00,74,109.2882,1477.0,6.0000000000000036,6.0,1.2999999999999972,554.1185,126
2024-05-18 14:48:00,74,108.8542,1477.0,6.0000000000000036,6.0,1.2999999999999972,553.5405,126
2024-05-18 14:51:00,74,109.4618,1477.0,6.0000000000000036,6.0,1.3999999999999986,552.9387,126
2024-05-18 14:54:00,75,109.4618,1477.0,6.0000000000000036,6.0,1.3999999999999986,553.7169,126
2024-05-18 14:57:00,73,109.7222,1477.0,6.099999999999998,5.9,1.3000000000000043,554.7499,126
2024-05-18 15:00:00,75,109.1146,1477.0,6.0000000000000036,6.1,1.2999999999999972,552.9856,126
2024-05-18 15:03:00,74,109.4618,1477.0,6.099999999999998,6.0,1.3000000000000043,555.6006,126
2024-05-18 15:06:00,74,109.5486,1477.0,6.0000000000000036,6.0,1.3999999999999986,552.7477,126
2024-05-18 15:09:00,74,109.1146,1477.0,6.099999999999998,5.9,1.3000000000000043,553.1017,126
2024-05-18 15:12:00,74,109.809,1477.0,6.0000000000000036,6.0,1.3999999999999986,553.5956,126
2024-05-18 15:15:00,72,108.5938,1477.0,5.900000000000002,6.199999999999999,0.19999999999999574,537.9905,123
2024-05-18 15:18:00,72,107.8125,1477.0,5.0,6.3,1.0999999999999979,537.7104,152
2024-05-18 15:21:00,71,108.6805,1477.0,4.800000000000001,6.0,1.2000000000000028,530.0277,152
2024-05-18 15:24:00,71,109.4618,1477.0,4.699999999999999,6.0,1.3000000000000043,529.9188,140
2024-05-18 15:27:00,71,107.9861,1477.0,4.600000000000001,6.0,1.4000000000000021,531.0622,397
2024-05-18 15:30:00,71,107.8125,1477.0,4.600000000000001,6.0,1.4000000000000021,527.1332,397
2024-05-18 15:33:00,70,105.1215,1477.0,4.600000000000001,6.0,1.1999999999999993,517.479,110
2024-05-18 15:36:00,70,104.6007,1477.0,4.5,6.1,1.3000000000000007,516.7645,110
2024-05-18 15:39:00,69,105.6424,1477.0,4.5,6.1,1.3000000000000007,517.5087,397
2024-05-18 15:42:00,69,105.2083,1477.0,4.5,6.1,1.3000000000000007,515.7715,397
2024-05-18 15:45:00,70,106.5104,1478.0,4.5,6.0,1.3000000000000007,516.867,397
2024-05-18 15:48:00,70,109.5486,1478.0,4.5,6.0,1.3000000000000007,520.6748,397
2024-05-18 15:51:00,69,107.6389,1478.0,4.5,5.9,1.4000000000000021,520.0826,396
2024-05-18 15:54:00,69,106.684,1478.0,4.5,5.9,1.3000000000000007,516.4855,397
2024-05-18 15:57:00,69,109.7222,1478.0,4.5,5.800000000000001,1.3000000000000007,517.0397,396
2024-05-18 16:00:00,69,107.7257,1478.0,4.5,5.800000000000001,1.3000000000000007,515.7112,396
2024-05-18 16:03:00,68,107.5521,1478.0,4.5,5.800000000000001,1.3000000000000007,512.8131,396
2024-05-18 16:06:00,69,107.3785,1478.0,4.399999999999999,5.800000000000001,1.3000000000000007,513.6111,396
2024-05-18 16:09:00,69,106.9445,1478.0,4.399999999999999,5.800000000000001,1.3000000000000007,513.3784,397
2024-05-18 16:12:00,68,106.8576,1478.0,4.399999999999999,5.800000000000001,1.1999999999999993,509.8406,396
2024-05-18 16:15:00,68,107.2049,1478.0,4.5,5.800000000000001,1.1999999999999993,509.4277,396
2024-05-18 16:18:00,68,107.2917,1478.0,4.399999999999999,5.800000000000001,1.3000000000000007,513.239,396
2024-05-18 16:21:00,69,106.3368,1478.0,4.399999999999999,5.699999999999999,1.1999999999999993,510.4271,396
2024-05-18 16:24:00,74,138.4549,1478.0,4.600000000000001,5.300000000000001,1.9000000000000021,564.1047,180
2024-05-18 16:27:00,78,141.2326,1478.0,4.900000000000002,5.500000000000001,1.8999999999999986,590.3162,181
2024-05-18 16:30:00,79,140.7118,1478.0,5.100000000000001,5.500000000000001,1.8000000000000007,594.1554,53
2024-05-18 16:33:00,79,139.7569,1478.0,5.199999999999999,5.6000000000000005,1.7000000000000028,592.8197,53
2024-05-18 16:36:00,79,142.2743,1478.0,5.099999999999998,5.500000000000001,1.7000000000000028,594.1633,53
2024-05-18 16:39:00,80,141.8403,1478.0,5.300000000000001,5.6000000000000005,1.7000000000000028,603.7125,53
2024-05-18 16:42:00,81,141.8403,1478.0,5.300000000000001,5.6000000000000005,1.7000000000000028,604.8989,53
2024-05-18 16:45:00,81,147.5694,1479.0,5.400000000000002,5.6000000000000005,1.6999999999999957,608.4877,79
2024-05-18 16:48:00,83,146.6146,1479.0,5.399999999999999,5.6000000000000005,1.8000000000000007,619.5033,79
2024-05-18 16:51:00,83,146.7014,1479.0,5.399999999999999,5.6000000000000005,1.8000000000000007,625.7195,79
2024-05-18 16:54:00,83,147.6563,1479.0,5.399999999999999,5.7,1.8000000000000007,624.8814,79
2024-05-18 17:06:00,82,145.5729,1479.0,5.5,5.800000000000001,1.8000000000000007,632.9809,79
2024-05-18 17:09:00,82,146.875,1479.0,5.599999999999998,5.700000000000001,1.7000000000000028,633.5164,79
2024-05-18 17:12:00,82,148.8715,1479.0,5.5,5.6000000000000005,1.8000000000000007,633.5199,79
2024-05-18 17:15:00,85,149.0451,1479.0,5.5,5.6000000000000005,1.8000000000000007,638.3054,79
2024-05-18 17:18:00,84,148.1771,1479.0,5.5,5.6000000000000005,1.8000000000000007,634.8795,79
2024-05-18 17:21:00,85,146.1806,1479.0,5.699999999999999,5.700000000000001,1.6000000000000014,637.4536,75
2024-05-18 17:27:00,83,146.3542,1479.0,5.5,5.700000000000001,1.8000000000000007,637.4442,79
2024-05-18 17:30:00,85,146.6146,1479.0,5.599999999999998,5.700000000000001,1.7000000000000028,636.5454,75
2024-05-18 17:33:00,83,147.9167,1479.0,5.599999999999998,5.700000000000001,1.8000000000000043,640.303,79
2024-05-18 17:39:00,85,148.0903,1479.0,5.599999999999998,5.700000000000001,1.8000000000000043,641.8481,75
2024-05-18 17:42:00,85,147.5694,1479.0,5.699999999999999,5.700000000000001,1.7000000000000028,641.6703,75
2024-05-18 17:45:00,86,148.4375,1480.0,5.699999999999999,5.700000000000001,1.7000000000000028,639.8093,75
2024-05-18 17:48:00,85,147.7431,1480.0,5.699999999999999,5.6,1.7000000000000028,642.4069,75
2024-05-18 17:54:00,83,148.0035,1480.0,5.699999999999999,5.700000000000001,1.7000000000000028,640.663,79
2024-05-18 17:57:00,84,146.6146,1480.0,5.5,5.700000000000001,1.8000000000000007,637.3618,79
2024-05-18 18:03:00,85,146.1806,1480.0,5.599999999999998,5.700000000000001,1.7000000000000028,633.1823,75
2024-05-18 18:06:00,84,146.875,1480.0,5.5,5.6,1.8000000000000007,633.2544,79
2024-05-18 18:09:00,86,146.875,1480.0,5.599999999999998,5.700000000000001,1.8000000000000043,638.0544,75
2024-05-18 18:21:00,84,147.0486,1480.0,5.599999999999998,5.800000000000001,1.8000000000000043,639.8116,75
2024-05-18 18:24:00,84,147.1354,1480.0,5.699999999999999,5.700000000000001,1.7000000000000028,639.0994,75
2024-05-18 18:27:00,85,148.5243,1480.0,5.599999999999998,5.700000000000001,1.8000000000000043,642.1586,75
2024-05-18 18:33:00,86,149.3056,1480.0,5.699999999999999,5.700000000000001,1.7000000000000028,643.6572,75
2024-05-18 18:36:00,84,148.9583,1480.0,5.699999999999999,5.700000000000001,1.7000000000000028,643.543,75
2024-05-18 18:39:00,85,150.0868,1480.0,5.699999999999999,5.700000000000001,1.7999999999999972,645.1583,75
2024-05-18 18:45:00,85,149.3924,1481.0,5.699999999999999,5.800000000000001,1.7999999999999972,644.6882,75
2024-05-18 18:48:00,84,145.8333,1481.0,5.599999999999998,5.800000000000001,1.8000000000000043,637.9144,75
2024-05-18 18:54:00,85,144.4444,1481.0,5.599999999999998,5.9,1.8000000000000043,636.2942,75
2024-05-18 18:57:00,85,144.8785,1481.0,5.599999999999998,5.700000000000001,1.8000000000000043,637.3619,75
2024-05-18 19:03:00,84,144.8785,1481.0,5.699999999999999,5.800000000000001,1.7000000000000028,637.7611,75
2024-05-18 19:06:00,85,146.2674,1481.0,5.699999999999999,5.9,1.7000000000000028,641.1645,75
2024-05-18 19:09:00,86,145.8333,1481.0,5.699999999999999,5.9,1.7000000000000028,639.5729,75
2024-05-18 19:15:00,83,145.8333,1481.0,5.699999999999999,5.800000000000001,1.7000000000000028,642.796,75
2024-05-18 19:18:00,83,144.8785,1481.0,5.599999999999998,5.800000000000001,1.8000000000000043,640.1712,75
2024-05-18 19:24:00,83,144.2708,1481.0,5.599999999999998,5.9,1.8000000000000043,639.6642,75
2024-05-18 19:27:00,85,144.6181,1481.0,5.599999999999998,5.800000000000001,1.8000000000000043,637.147,75
2024-05-18 19:30:00,83,145.7465,1481.0,5.5,5.9,1.9000000000000021,640.0564,50
