Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-05-20 11:33:00,85,144.0104,1511.0,5.599999999999998,6.200000000000001,1.8000000000000043,644.7554,50
2024-05-20 11:36:00,85,142.4479,1511.0,5.5,6.1,1.9000000000000021,644.4976,50
2024-05-20 11:39:00,86,143.1424,1511.0,5.400000000000002,6.200000000000001,1.9000000000000021,647.6819,50
2024-05-20 11:42:00,84,144.0104,1511.0,5.399999999999999,6.200000000000001,2.0000000000000036,647.0701,50
2024-05-20 11:45:00,87,142.5347,1512.0,5.5,6.200000000000001,1.9999999999999964,650.9219,50
2024-05-20 11:54:00,83,143.6632,1512.0,5.599999999999998,6.200000000000001,1.8999999999999986,652.0039,50
2024-05-20 11:57:00,84,140.3646,1512.0,5.599999999999998,6.300000000000001,1.8000000000000043,647.56,44
2024-05-20 12:00:00,83,141.2326,1512.0,5.5,6.1,1.9000000000000021,644.8789,50
2024-05-20 12:06:00,83,141.5799,1512.0,5.599999999999998,6.300000000000001,1.8000000000000043,647.9585,50
2024-05-20 12:09:00,86,142.4479,1512.0,5.5,6.200000000000001,1.9999999999999964,649.4814,50
2024-05-20 12:15:00,86,142.9688,1512.0,5.599999999999998,6.300000000000001,1.8999999999999986,654.4142,50
2024-05-20 12:18:00,87,143.2292,1512.0,5.699999999999999,6.200000000000001,1.7999999999999972,655.0222,75
2024-05-20 12:24:00,86,143.6632,1512.0,5.699999999999999,6.200000000000001,1.7999999999999972,654.7377,75
2024-05-20 12:27:00,84,143.6632,1512.0,5.699999999999999,6.200000000000001,1.7999999999999972,652.1173,75
2024-05-20 12:30:00,84,144.0104,1512.0,5.699999999999999,6.200000000000001,1.7999999999999972,655.3918,75
2024-05-20 12:36:00,87,142.7951,1512.0,5.599999999999998,6.200000000000001,1.8999999999999986,654.899,50
2024-05-20 12:39:00,85,143.1424,1513.0,5.599999999999998,6.200000000000001,1.8999999999999986,656.2676,50
2024-05-20 12:45:00,86,144.4444,1513.0,5.699999999999999,6.200000000000001,1.8999999999999986,655.2881,75
2024-05-20 12:48:00,88,144.8785,1513.0,5.699999999999999,6.200000000000001,1.7999999999999972,655.3896,56
2024-05-20 12:51:00,86,143.1424,1513.0,5.699999999999999,6.200000000000001,1.7999999999999972,655.8196,75
2024-05-20 13:03:00,87,144.0972,1513.0,5.699999999999999,6.200000000000001,1.8999999999999986,657.7376,75
2024-05-20 13:06:00,85,144.2708,1513.0,5.699999999999999,6.200000000000001,1.7999999999999972,657.6532,75
2024-05-20 13:09:00,88,145.1389,1513.0,5.699999999999999,6.200000000000001,1.8999999999999986,658.7767,56
2024-05-20 13:15:00,84,144.6181,1513.0,5.699999999999999,6.200000000000001,1.7999999999999972,655.3583,75
2024-05-20 13:18:00,88,144.2708,1513.0,5.699999999999999,6.300000000000001,1.7999999999999972,656.2128,56
2024-05-20 13:21:00,86,144.0104,1513.0,5.699999999999999,6.200000000000001,1.8999999999999986,655.6523,75
2024-05-20 13:24:00,87,144.4444,1513.0,5.699999999999999,6.200000000000001,1.7999999999999972,653.7931,75
2024-05-20 13:30:00,87,145.5729,1513.0,5.699999999999999,6.200000000000001,1.8999999999999986,659.6945,56
2024-05-20 13:33:00,87,144.8785,1513.0,5.699999999999999,6.300000000000001,1.8999999999999986,658.2053,56
2024-05-20 13:36:00,84,143.6632,1513.0,5.699999999999999,6.200000000000001,1.8999999999999986,659.1951,75
2024-05-20 13:42:00,87,144.8785,1514.0,5.699999999999999,6.200000000000001,1.7999999999999972,657.9667,75
2024-05-20 13:45:00,86,145.3125,1514.0,5.699999999999999,6.200000000000001,1.8999999999999986,663.7402,75
2024-05-20 13:51:00,88,145.3125,1514.0,5.699999999999999,6.200000000000001,1.8999999999999986,664.4187,56
2024-05-20 13:54:00,89,146.3542,1514.0,5.699999999999999,6.200000000000001,2.0,662.8052,56
2024-05-20 14:00:00,88,145.3125,1514.0,5.800000000000001,6.300000000000001,1.8999999999999986,668.7095,56
2024-05-20 14:03:00,87,146.1806,1514.0,5.800000000000001,6.200000000000001,1.8999999999999986,665.7197,75
2024-05-20 14:06:00,90,147.2222,1514.0,5.699999999999999,6.200000000000001,2.0,670.4005,56
2024-05-20 14:12:00,87,147.1354,1514.0,5.800000000000001,6.200000000000001,1.8999999999999986,667.5579,75
2024-05-20 14:15:00,89,146.6146,1514.0,5.599999999999998,6.4,1.8999999999999986,667.0166,56
2024-05-20 14:21:00,89,146.1806,1514.0,5.699999999999999,6.200000000000001,1.7999999999999972,669.4008,56
2024-05-20 14:24:00,88,145.8333,1514.0,5.599999999999998,6.300000000000001,1.8999999999999986,666.199,56
2024-05-20 14:27:00,87,145.8333,1514.0,5.5,6.200000000000001,2.099999999999998,665.5346,57
2024-05-20 14:36:00,89,144.2708,1514.0,5.699999999999999,6.300000000000001,1.8999999999999986,667.9708,56
2024-05-20 14:42:00,85,146.2674,1514.0,5.599999999999998,6.200000000000001,1.8999999999999986,666.3791,75
2024-05-20 14:45:00,86,147.1354,1515.0,5.599999999999998,6.200000000000001,1.8999999999999986,670.1753,57
2024-05-20 14:51:00,88,145.8333,1515.0,5.699999999999999,6.300000000000001,1.7999999999999972,668.4194,56
2024-05-20 14:54:00,89,146.6146,1515.0,5.599999999999998,6.200000000000001,1.8999999999999986,669.2659,56
2024-05-20 14:57:00,87,147.1354,1515.0,5.699999999999999,6.200000000000001,1.8999999999999986,670.0165,56
2024-05-20 15:03:00,89,148.3507,1515.0,5.5,6.200000000000001,2.099999999999998,670.2211,57
2024-05-20 15:06:00,86,147.7431,1515.0,5.599999999999998,6.200000000000001,2.0,667.3007,57
2024-05-20 15:12:00,88,147.0486,1515.0,5.599999999999998,6.200000000000001,2.0,668.5085,56
2024-05-20 15:15:00,89,148.7847,1515.0,5.699999999999999,6.200000000000001,1.8999999999999986,669.8988,56
2024-05-20 15:21:00,86,148.1771,1515.0,5.699999999999999,6.200000000000001,2.0,671.2086,75
2024-05-20 15:24:00,87,149.2188,1515.0,5.599999999999998,6.200000000000001,2.0,673.4136,57
2024-05-20 15:27:00,90,148.6111,1515.0,5.699999999999999,6.300000000000001,2.0,673.8511,56
2024-05-20 15:33:00,90,148.6111,1515.0,5.699999999999999,6.200000000000001,2.0,674.3077,56
2024-05-20 15:36:00,85,134.2014,1515.0,5.599999999999998,6.6000000000000005,1.8999999999999986,665.8098,44
2024-05-20 15:42:00,83,132.1181,1515.0,5.600000000000001,6.3999999999999995,1.4999999999999964,633.0818,44
2024-05-20 15:45:00,83,130.9896,1516.0,5.399999999999999,6.500000000000001,1.5999999999999979,625.4221,43
2024-05-20 15:48:00,81,130.3819,1516.0,5.399999999999999,6.300000000000001,1.8000000000000007,624.0703,131
2024-05-20 15:54:00,83,130.1215,1516.0,5.399999999999999,6.4,1.8000000000000007,623.428,43
2024-05-20 15:57:00,83,132.5521,1516.0,5.400000000000002,6.4,1.7999999999999972,623.4332,44
2024-05-20 16:03:00,83,130.1215,1516.0,5.399999999999999,6.4,1.5999999999999979,625.9104,43
2024-05-20 16:06:00,82,130.3819,1516.0,5.400000000000002,6.300000000000001,1.6999999999999957,614.3606,131
2024-05-20 16:12:00,82,128.8194,1516.0,5.300000000000001,6.300000000000001,1.6999999999999957,615.6718,43
2024-05-20 16:15:00,80,128.559,1516.0,5.199999999999999,6.4,1.7000000000000028,609.5626,43
2024-05-20 16:18:00,83,129.6875,1516.0,5.300000000000001,6.5,1.6999999999999957,618.9532,43
2024-05-20 16:24:00,82,130.7292,1516.0,5.300000000000001,6.4,1.6999999999999957,624.0016,43
2024-05-20 16:27:00,83,130.1215,1516.0,5.300000000000001,6.4,1.7999999999999972,616.9889,43
2024-05-20 16:30:00,83,130.2951,1516.0,5.400000000000002,6.4,1.7999999999999972,617.6026,43
2024-05-20 16:33:00,83,127.0833,1516.0,5.400000000000002,6.4,1.6000000000000014,614.2095,131
2024-05-20 16:39:00,82,126.6493,1516.0,5.300000000000001,6.5,1.6000000000000014,614.9012,43
2024-05-20 16:42:00,81,125.0868,1517.0,5.199999999999999,6.7,1.7000000000000028,610.7916,136
2024-05-20 16:48:00,82,125.5208,1517.0,5.199999999999999,6.7,1.7000000000000028,612.8771,43
2024-05-20 16:51:00,82,125.3472,1517.0,5.300000000000001,6.5,1.7000000000000028,613.0354,43
2024-05-20 16:54:00,81,127.7778,1517.0,5.199999999999999,6.5,1.7000000000000028,612.6436,43
2024-05-20 17:03:00,82,124.0451,1517.0,5.199999999999999,6.5,1.7000000000000028,608.1085,43
2024-05-20 17:09:00,80,125.0,1517.0,5.300000000000001,6.4,1.6000000000000014,604.79,115
2024-05-20 17:12:00,78,122.9167,1517.0,5.099999999999998,6.4,1.7000000000000028,596.493,124
2024-05-20 17:18:00,79,125.434,1517.0,5.199999999999999,6.4,1.6000000000000014,597.1683,43
2024-05-20 17:21:00,80,124.4792,1517.0,5.0,6.4,1.6999999999999993,597.4225,137
2024-05-20 17:24:00,80,123.6111,1517.0,5.300000000000001,6.300000000000001,1.5,599.1246,115
2024-05-20 17:30:00,79,124.0451,1517.0,5.0,6.300000000000001,1.6999999999999993,597.6631,163
2024-05-20 17:33:00,80,125.0,1517.0,5.099999999999998,6.4,1.6000000000000014,598.3478,43
2024-05-20 17:39:00,80,124.566,1517.0,5.0,6.300000000000001,1.8000000000000007,598.1674,163
2024-05-20 17:42:00,80,124.0451,1518.0,5.099999999999998,6.5,1.7000000000000028,597.493,43
2024-05-20 17:48:00,79,123.1771,1518.0,5.0,6.4,1.8000000000000007,596.3656,137
2024-05-20 17:51:00,80,124.566,1518.0,5.099999999999998,6.4,1.6000000000000014,596.504,43
2024-05-20 17:54:00,79,123.6111,1518.0,5.0,6.4,1.8000000000000007,596.0972,137
2024-05-20 18:00:00,79,122.9167,1518.0,5.100000000000001,6.4,1.6999999999999993,595.79,124
2024-05-20 18:03:00,79,122.3958,1518.0,5.100000000000001,6.5,1.6999999999999993,596.2779,124
2024-05-20 18:06:00,79,122.8299,1518.0,5.100000000000001,6.300000000000001,1.6999999999999993,597.6625,115
2024-05-20 18:09:00,79,123.1771,1518.0,5.0,6.5,1.6999999999999993,597.244,137
2024-05-20 18:15:00,80,125.434,1518.0,5.0,6.4,1.6999999999999993,596.9089,43
2024-05-20 18:18:00,80,121.5278,1518.0,5.099999999999998,6.4,1.7000000000000028,595.8845,124
2024-05-20 18:24:00,80,122.743,1518.0,5.0,6.4,1.6999999999999993,595.166,137
2024-05-20 18:27:00,79,123.1771,1518.0,5.0,6.5,1.6999999999999993,594.6409,137
2024-05-20 18:30:00,80,123.6979,1518.0,5.0,6.4,1.6999999999999993,597.8278,137
2024-05-20 18:36:00,81,123.2639,1518.0,5.0,6.4,1.8000000000000007,600.4862,137
2024-05-20 18:39:00,80,123.1771,1519.0,5.0,6.6000000000000005,1.6999999999999993,596.1506,136
2024-05-20 18:45:00,80,123.6111,1519.0,5.0,6.4,1.6999999999999993,596.6565,137
2024-05-20 18:48:00,80,123.1771,1519.0,5.0,6.4,1.8000000000000007,597.0001,137
2024-05-20 18:54:00,80,122.3958,1519.0,5.099999999999998,6.4,1.7000000000000028,598.0583,124
2024-05-20 18:57:00,80,121.1806,1519.0,5.199999999999999,6.5,1.6000000000000014,598.7981,124
2024-05-20 19:00:00,81,122.0486,1519.0,5.0,6.5,1.8000000000000007,597.9393,137
2024-05-20 19:06:00,80,122.8299,1519.0,5.0,6.5,1.6999999999999993,595.5739,137
2024-05-20 19:09:00,80,122.8299,1519.0,5.0,6.4,1.6999999999999993,594.936,137
2024-05-20 19:15:00,80,121.875,1519.0,5.100000000000001,6.4,1.6999999999999993,595.9046,124
2024-05-20 19:18:00,79,122.309,1519.0,5.0,6.5,1.6999999999999993,591.1379,137
2024-05-20 19:24:00,80,122.0486,1519.0,5.100000000000001,6.5,1.6999999999999993,592.9325,124
2024-05-20 19:27:00,79,122.9167,1519.0,5.0,6.4,1.6999999999999993,591.6116,137
2024-05-20 19:30:00,78,122.9167,1519.0,5.0,6.300000000000001,1.8000000000000007,593.1356,158
2024-05-20 19:36:00,79,122.1354,1519.0,5.0,6.300000000000001,1.6999999999999993,594.675,124
2024-05-20 19:39:00,79,122.0486,1520.0,5.0,6.5,1.6999999999999993,594.8932,137
2024-05-20 19:45:00,80,122.309,1520.0,5.0,6.5,1.6999999999999993,591.934,137
2024-05-20 19:48:00,78,121.5278,1520.0,5.0,6.4,1.6999999999999993,594.216,124
2024-05-20 19:51:00,80,121.875,1520.0,5.0,6.500000000000001,1.6999999999999993,594.5343,137
2024-05-20 19:57:00,80,120.7465,1520.0,5.100000000000001,6.500000000000001,1.6999999999999993,592.3865,124
2024-05-20 20:00:00,80,119.7917,1520.0,5.0,6.500000000000001,1.6999999999999993,594.2089,124
2024-05-20 20:06:00,78,120.8333,1520.0,5.0,6.500000000000001,1.6999999999999993,592.7352,124
2024-05-20 20:09:00,80,121.875,1520.0,5.0,6.500000000000001,1.6999999999999993,592.9642,137
2024-05-20 20:12:00,80,120.6597,1520.0,5.0,6.500000000000001,1.6999999999999993,592.6501,124
2024-05-20 20:15:00,79,121.0938,1520.0,5.0,6.500000000000001,1.5999999999999979,591.179,124
2024-05-20 20:21:00,80,120.8333,1520.0,5.0,6.500000000000001,1.6999999999999993,595.369,124
2024-05-20 20:24:00,80,119.9653,1520.0,5.0,6.500000000000001,1.6999999999999993,592.9774,124
2024-05-20 20:30:00,80,119.3576,1520.0,5.0,6.500000000000001,1.6999999999999993,594.8849,124
2024-05-20 20:33:00,78,118.8368,1520.0,5.0,6.500000000000001,1.6999999999999993,584.163,124
2024-05-20 20:36:00,77,117.7951,1520.0,4.899999999999999,6.500000000000001,1.5999999999999979,583.332,124
2024-05-20 20:42:00,78,117.9688,1520.0,4.899999999999999,6.500000000000001,1.5999999999999979,584.4157,124
2024-05-20 20:45:00,79,120.1389,1521.0,4.899999999999999,6.4,1.6999999999999993,583.5391,124
2024-05-20 20:51:00,77,119.4444,1521.0,4.899999999999999,6.4,1.6999999999999993,581.5808,124
2024-05-20 20:54:00,77,119.2708,1521.0,5.0,6.4,1.4999999999999964,583.1255,124
2024-05-20 20:57:00,78,119.3576,1521.0,4.800000000000001,6.4,1.6999999999999957,580.6808,134
2024-05-20 21:03:00,78,119.2708,1521.0,4.899999999999999,6.4,1.5999999999999979,579.2865,124
2024-05-20 21:06:00,78,119.4444,1521.0,4.899999999999999,6.4,1.5999999999999979,577.4219,124
2024-05-20 21:12:00,77,118.4028,1521.0,4.899999999999999,6.500000000000001,1.5999999999999979,575.8561,124
2024-05-20 21:15:00,76,119.0104,1521.0,4.900000000000002,6.300000000000001,1.5,573.2026,124
2024-05-20 21:21:00,77,118.6632,1521.0,4.899999999999999,6.4,1.5000000000000036,574.811,124
2024-05-20 21:24:00,76,119.0972,1521.0,4.800000000000001,6.300000000000001,1.6000000000000014,574.5843,134
2024-05-20 21:27:00,77,118.1424,1521.0,4.899999999999999,6.300000000000001,1.5999999999999979,576.2303,124
2024-05-20 21:30:00,76,117.7951,1521.0,4.899999999999999,6.199999999999999,1.5000000000000036,571.6169,124
2024-05-20 21:33:00,77,117.2743,1521.0,4.800000000000001,6.300000000000001,1.6000000000000014,571.524,134
2024-05-20 21:36:00,76,119.0104,1521.0,4.800000000000001,6.199999999999999,1.6000000000000014,571.6913,134
2024-05-20 21:39:00,77,118.9236,1521.0,4.899999999999999,6.300000000000001,1.5000000000000036,572.3439,124
2024-05-20 21:42:00,76,119.2708,1522.0,4.800000000000001,6.300000000000001,1.6000000000000014,571.3215,134
2024-05-20 21:45:00,77,119.9653,1522.0,4.800000000000001,6.199999999999999,1.6000000000000014,575.491,134
2024-05-20 21:48:00,77,116.6667,1522.0,4.899999999999999,6.4,1.5000000000000036,573.8489,124
2024-05-20 21:51:00,76,116.4931,1522.0,4.800000000000001,6.500000000000001,1.6000000000000014,571.7345,134
2024-05-20 21:54:00,77,117.3611,1522.0,4.800000000000001,6.500000000000001,1.6000000000000014,574.5823,134
2024-05-20 22:00:00,77,120.1389,1522.0,4.800000000000001,6.300000000000001,1.6000000000000014,572.9028,134
2024-05-20 22:03:00,77,120.3993,1522.0,4.900000000000002,6.300000000000001,1.6999999999999957,572.3787,158
2024-05-20 22:06:00,77,118.9236,1522.0,4.800000000000001,6.300000000000001,1.6999999999999957,575.4896,134
2024-05-20 22:09:00,76,118.1424,1522.0,4.899999999999999,6.300000000000001,1.5000000000000036,572.3057,124
2024-05-20 22:12:00,76,117.7083,1522.0,4.800000000000001,6.300000000000001,1.6000000000000014,569.2867,134
2024-05-20 22:15:00,76,118.5764,1522.0,4.800000000000001,6.300000000000001,1.6000000000000014,570.5686,134
2024-05-20 22:18:00,76,118.4028,1522.0,4.800000000000001,6.300000000000001,1.6000000000000014,570.6268,134
2024-05-20 22:21:00,76,117.6215,1522.0,4.699999999999999,6.300000000000001,1.7000000000000028,570.0252,134
2024-05-20 22:24:00,75,119.9653,1522.0,4.800000000000001,6.300000000000001,1.6000000000000014,570.4705,135
2024-05-20 22:27:00,76,119.9653,1522.0,4.800000000000001,6.300000000000001,1.6000000000000014,569.6287,134
2024-05-20 22:30:00,76,120.2257,1522.0,4.899999999999999,6.300000000000001,1.5000000000000036,571.5742,135
2024-05-20 22:33:00,76,119.9653,1522.0,4.899999999999999,6.300000000000001,1.4000000000000021,565.4113,135
2024-05-20 22:36:00,77,119.9653,1522.0,4.800000000000001,6.1,1.6000000000000014,568.4548,158
2024-05-20 22:39:00,76,118.5764,1522.0,4.800000000000001,6.300000000000001,1.6000000000000014,568.0154,134
2024-05-20 22:42:00,76,118.1424,1522.0,4.800000000000001,6.199999999999999,1.6000000000000014,568.8505,134
2024-05-20 22:45:00,76,118.1424,1523.0,4.800000000000001,6.300000000000001,1.6000000000000014,568.9635,134
2024-05-20 22:48:00,76,117.2743,1523.0,4.800000000000001,6.199999999999999,1.5,564.1554,134
2024-05-20 22:51:00,75,117.5347,1523.0,4.800000000000001,6.300000000000001,1.5,564.0382,134
2024-05-20 22:54:00,75,117.9688,1523.0,4.800000000000001,6.300000000000001,1.5,568.6676,134
2024-05-20 22:57:00,76,119.3576,1523.0,4.699999999999999,6.300000000000001,1.6000000000000014,566.2379,134
2024-05-20 23:00:00,75,119.0972,1523.0,4.800000000000001,6.300000000000001,1.5,567.9749,135
2024-05-20 23:03:00,74,115.9722,1523.0,4.699999999999999,6.200000000000001,1.5,561.3635,134
2024-05-20 23:06:00,73,109.1146,1523.0,4.699999999999999,6.300000000000001,1.1999999999999993,540.4698,152
2024-05-20 23:09:00,73,120.1389,1523.0,4.5,6.4,1.5,539.3388,134
2024-05-20 23:12:00,76,121.007,1523.0,4.5,6.200000000000001,1.8000000000000007,562.4418,160
2024-05-20 23:15:00,77,122.9167,1523.0,4.699999999999999,6.1000000000000005,1.7999999999999972,573.1054,158
2024-05-20 23:18:00,77,123.8715,1523.0,4.899999999999999,6.1000000000000005,1.6999999999999993,574.335,158
2024-05-20 23:21:00,76,125.9549,1523.0,4.899999999999999,6.1000000000000005,1.6999999999999993,574.1786,158
2024-05-20 23:24:00,79,124.9132,1523.0,5.0,6.1000000000000005,1.6999999999999993,579.397,158
2024-05-20 23:27:00,78,124.7396,1523.0,5.0,6.1000000000000005,1.5999999999999979,580.7025,158
2024-05-20 23:30:00,78,124.7396,1523.0,4.899999999999999,6.200000000000001,1.6999999999999993,580.9851,158
2024-05-20 23:33:00,78,125.5208,1523.0,5.0,6.200000000000001,1.6999999999999993,583.3452,158
2024-05-20 23:36:00,78,125.3472,1523.0,5.100000000000001,6.200000000000001,1.6999999999999993,582.3885,163
2024-05-20 23:39:00,78,125.0868,1523.0,5.0,6.1000000000000005,1.6999999999999993,583.5048,158
2024-05-20 23:42:00,78,124.6528,1523.0,5.0,6.1000000000000005,1.6999999999999993,583.83,158
2024-05-20 23:45:00,79,126.3889,1524.0,5.0,6.200000000000001,1.6999999999999993,584.3156,163
2024-05-20 23:48:00,79,125.434,1524.0,5.0,6.200000000000001,1.6999999999999993,584.3851,163
2024-05-20 23:51:00,78,125.7813,1524.0,5.099999999999998,5.999999999999999,1.6000000000000014,585.4454,158
2024-05-20 23:54:00,78,125.8681,1524.0,4.899999999999999,6.200000000000001,1.8000000000000007,582.8674,158
2024-05-20 23:57:00,78,126.3889,1524.0,5.0,6.1000000000000005,1.8000000000000007,584.5112,158
2024-05-21 00:00:00,78,126.9097,1524.0,5.199999999999999,6.1000000000000005,1.7000000000000028,591.1425,115
2024-05-21 00:03:00,80,126.6493,1524.0,5.199999999999999,6.200000000000001,1.7000000000000028,592.9841,115
2024-05-21 00:06:00,81,125.3472,1524.0,5.099999999999998,6.300000000000001,1.7000000000000028,592.1151,43
2024-05-21 00:09:00,79,126.0417,1524.0,5.199999999999999,6.300000000000001,1.6000000000000014,594.2263,115
2024-05-21 00:12:00,79,125.0,1524.0,5.199999999999999,6.300000000000001,1.7000000000000028,594.7211,115
2024-05-21 00:15:00,80,124.9132,1524.0,5.099999999999998,6.4,1.7000000000000028,592.4365,43
2024-05-21 00:18:00,79,126.6493,1524.0,5.099999999999998,6.300000000000001,1.7000000000000028,594.2508,163
2024-05-21 00:21:00,80,124.7396,1524.0,5.199999999999999,6.300000000000001,1.6000000000000014,594.7117,115
2024-05-21 00:24:00,80,124.0451,1524.0,5.300000000000001,6.300000000000001,1.6000000000000014,598.108,115
2024-05-21 00:27:00,81,124.6528,1524.0,5.199999999999999,6.300000000000001,1.6000000000000014,596.6239,115
2024-05-21 00:30:00,79,123.6111,1524.0,5.199999999999999,6.300000000000001,1.6000000000000014,595.3272,115
2024-05-21 00:33:00,79,123.3507,1524.0,5.199999999999999,6.300000000000001,1.7000000000000028,594.37,115
2024-05-21 00:36:00,79,123.6111,1524.0,5.199999999999999,6.300000000000001,1.6000000000000014,591.9221,115
2024-05-21 00:39:00,78,122.9167,1524.0,5.099999999999998,6.300000000000001,1.6000000000000014,588.3387,115
2024-05-21 00:42:00,79,123.1771,1524.0,5.0,6.300000000000001,1.6999999999999993,585.8102,137
2024-05-21 00:45:00,78,122.1354,1525.0,5.0,6.299999999999999,1.6999999999999993,587.2075,124
2024-05-21 00:48:00,78,122.5694,1525.0,5.100000000000001,6.199999999999999,1.6999999999999993,590.8913,115
2024-05-21 00:51:00,79,122.0486,1525.0,5.0,6.299999999999999,1.6999999999999993,587.7183,124
2024-05-21 00:54:00,79,123.3507,1525.0,5.0,6.300000000000001,1.6999999999999993,586.067,137
2024-05-21 00:57:00,79,124.3056,1525.0,5.0,6.199999999999999,1.6999999999999993,587.8218,163
2024-05-21 01:00:00,78,122.1354,1525.0,5.0,6.199999999999999,1.5999999999999979,581.7571,158
2024-05-21 01:03:00,78,121.5278,1525.0,5.0,6.199999999999999,1.4999999999999964,580.2642,158
2024-05-21 01:06:00,78,123.3507,1525.0,5.0,6.300000000000001,1.5999999999999979,585.1597,158
2024-05-21 01:09:00,78,122.4826,1525.0,5.0,6.199999999999999,1.5999999999999979,582.993,158
2024-05-21 01:12:00,77,121.875,1525.0,5.0,6.300000000000001,1.6999999999999993,585.7338,124
2024-05-21 01:15:00,79,121.875,1525.0,5.100000000000001,6.300000000000001,1.6999999999999993,587.0385,124
2024-05-21 01:18:00,78,120.2257,1525.0,5.0,6.4,1.5999999999999979,582.251,124
2024-05-21 01:21:00,78,120.2257,1525.0,5.0,6.4,1.4999999999999964,577.4457,124
2024-05-21 01:24:00,78,120.2257,1525.0,4.899999999999999,6.300000000000001,1.5999999999999979,578.6199,124
2024-05-21 01:27:00,77,120.5729,1525.0,5.100000000000001,6.199999999999999,1.6999999999999993,583.5172,124
2024-05-21 01:30:00,79,121.5278,1525.0,5.0,6.199999999999999,1.6999999999999993,583.8987,115
2024-05-21 01:33:00,79,121.875,1525.0,5.100000000000001,6.300000000000001,1.6999999999999993,587.0814,124
2024-05-21 01:36:00,79,122.309,1525.0,5.100000000000001,6.300000000000001,1.6999999999999993,586.9711,115
2024-05-21 01:39:00,78,121.9618,1525.0,5.0,6.300000000000001,1.6999999999999993,585.6344,124
2024-05-21 01:42:00,77,120.6597,1526.0,5.0,6.300000000000001,1.5999999999999979,580.8675,124
2024-05-21 01:45:00,79,120.1389,1526.0,5.0,6.300000000000001,1.5999999999999979,583.2889,124
2024-05-21 01:48:00,78,118.6632,1526.0,5.0,6.4,1.5999999999999979,580.6448,124
2024-05-21 01:51:00,78,119.9653,1526.0,5.0,6.4,1.5999999999999979,580.9335,124
2024-05-21 01:54:00,78,121.0938,1526.0,5.0,6.300000000000001,1.6999999999999993,589.6758,124
2024-05-21 01:57:00,79,120.8333,1526.0,5.0,6.4,1.5999999999999979,580.0662,124
2024-05-21 02:00:00,78,121.441,1526.0,5.0,6.300000000000001,1.6999999999999993,584.9104,124
2024-05-21 02:03:00,78,122.4826,1526.0,5.0,6.300000000000001,1.5999999999999979,582.499,158
2024-05-21 02:06:00,79,122.1354,1526.0,5.0,6.300000000000001,1.6999999999999993,584.9423,124
2024-05-21 02:09:00,78,121.5278,1526.0,5.0,6.4,1.6999999999999993,586.2755,124
2024-05-21 02:12:00,79,122.743,1526.0,5.0,6.4,1.6999999999999993,585.0933,137
2024-05-21 02:15:00,78,121.9618,1526.0,5.0,6.300000000000001,1.6999999999999993,591.837,124
2024-05-21 02:18:00,77,120.3993,1526.0,5.100000000000001,6.300000000000001,1.5999999999999979,582.9445,124
2024-05-21 02:21:00,77,120.2257,1526.0,5.0,6.300000000000001,1.5999999999999979,581.4128,124
2024-05-21 02:24:00,78,121.1806,1526.0,5.0,6.4,1.4999999999999964,580.0375,124
2024-05-21 02:27:00,79,121.441,1526.0,5.0,6.4,1.6999999999999993,587.7516,124
2024-05-21 02:30:00,79,123.4375,1526.0,5.0,6.300000000000001,1.6999999999999993,587.1355,137
2024-05-21 02:33:00,79,124.9132,1526.0,5.099999999999998,6.200000000000001,1.6000000000000014,590.296,115
2024-05-21 02:36:00,79,124.566,1526.0,5.0,6.300000000000001,1.6999999999999993,588.9592,163
2024-05-21 02:39:00,79,123.8715,1526.0,5.0,6.300000000000001,1.7000000000000028,591.7471,163
2024-05-21 02:42:00,79,122.0486,1527.0,5.0,6.200000000000001,1.6999999999999993,588.7374,158
2024-05-21 02:45:00,78,121.9618,1527.0,5.199999999999999,6.300000000000001,1.6000000000000014,588.132,124
2024-05-21 02:48:00,78,123.3507,1527.0,5.0,6.4,1.8000000000000007,587.8168,137
2024-05-21 02:51:00,79,126.3021,1527.0,5.100000000000001,6.200000000000001,1.6999999999999993,589.3752,163
2024-05-21 02:54:00,79,123.8715,1527.0,5.099999999999998,6.300000000000001,1.6000000000000014,591.4495,115
2024-05-21 02:57:00,80,124.4792,1527.0,5.199999999999999,6.4,1.7000000000000028,591.9985,115
2024-05-21 03:00:00,80,124.4792,1527.0,5.0,6.4,1.6999999999999993,591.6199,137
2024-05-21 03:03:00,78,123.2639,1527.0,5.199999999999999,6.200000000000001,1.6000000000000014,586.0743,115
2024-05-21 03:06:00,79,123.7847,1527.0,5.099999999999998,6.200000000000001,1.7000000000000028,587.5466,115
2024-05-21 03:09:00,79,124.2188,1527.0,5.0,6.300000000000001,1.6999999999999993,589.1179,163
2024-05-21 03:12:00,79,122.9167,1527.0,5.100000000000001,6.300000000000001,1.6999999999999993,592.4482,115
2024-05-21 03:15:00,78,123.0035,1527.0,5.0,6.300000000000001,1.6999999999999993,589.7988,158
2024-05-21 03:18:00,79,124.0451,1527.0,5.0,6.300000000000001,1.6999999999999993,590.8634,163
2024-05-21 03:21:00,80,124.2188,1527.0,5.100000000000001,6.300000000000001,1.8000000000000007,591.2636,115
2024-05-21 03:24:00,78,123.7847,1527.0,5.099999999999998,6.300000000000001,1.7000000000000028,591.0586,115
2024-05-21 03:27:00,78,123.3507,1527.0,5.100000000000001,6.200000000000001,1.6999999999999993,589.5345,115
2024-05-21 03:30:00,77,124.1319,1527.0,5.0,6.300000000000001,1.6999999999999993,587.7709,158
2024-05-21 03:33:00,79,123.2639,1527.0,5.0,6.4,1.8000000000000007,594.3051,137
2024-05-21 03:36:00,79,122.9167,1527.0,5.199999999999999,6.300000000000001,1.7000000000000028,591.7424,115
2024-05-21 03:39:00,79,125.1736,1527.0,5.199999999999999,6.300000000000001,1.7000000000000028,594.6951,115
2024-05-21 03:42:00,78,122.743,1527.0,5.199999999999999,6.300000000000001,1.6000000000000014,592.1177,115
2024-05-21 03:45:00,78,121.441,1528.0,5.199999999999999,6.300000000000001,1.6000000000000014,586.1463,124
2024-05-21 03:48:00,79,123.1771,1528.0,5.099999999999998,6.4,1.5,586.4774,124
2024-05-21 03:51:00,78,122.4826,1528.0,5.100000000000001,6.300000000000001,1.5999999999999979,583.765,124
2024-05-21 03:54:00,78,121.6146,1528.0,5.100000000000001,6.300000000000001,1.4999999999999964,579.751,124
2024-05-21 03:57:00,78,120.2257,1528.0,4.899999999999999,6.300000000000001,1.5999999999999979,578.1552,124
2024-05-21 04:00:00,77,120.2257,1528.0,5.0,6.300000000000001,1.4999999999999964,579.0379,124
2024-05-21 04:03:00,77,120.3125,1528.0,5.0,6.300000000000001,1.5999999999999979,579.6572,124
2024-05-21 04:06:00,77,122.0486,1528.0,5.0,6.300000000000001,1.5999999999999979,581.3066,124
2024-05-21 04:09:00,77,122.8299,1528.0,5.100000000000001,6.300000000000001,1.5999999999999979,584.5295,124
2024-05-21 04:12:00,77,122.743,1528.0,4.899999999999999,6.300000000000001,1.6999999999999993,582.6839,158
2024-05-21 04:15:00,78,123.1771,1528.0,5.0,6.300000000000001,1.6999999999999993,587.6439,158
2024-05-21 04:18:00,78,122.0486,1528.0,5.100000000000001,6.300000000000001,1.6999999999999993,586.3627,124
2024-05-21 04:21:00,77,121.441,1528.0,5.100000000000001,6.300000000000001,1.5999999999999979,580.5472,124
2024-05-21 04:24:00,77,119.9653,1528.0,5.0,6.300000000000001,1.6999999999999993,580.5845,124
2024-05-21 04:27:00,78,121.9618,1528.0,5.0,6.300000000000001,1.6999999999999993,581.749,124
2024-05-21 04:30:00,78,123.3507,1528.0,4.899999999999999,6.200000000000001,1.6999999999999993,583.7462,158
2024-05-21 04:33:00,79,123.8715,1528.0,5.0,6.200000000000001,1.6999999999999993,587.144,158
2024-05-21 04:36:00,78,125.0868,1528.0,5.0,6.200000000000001,1.8000000000000007,586.8979,158
2024-05-21 04:39:00,79,123.6111,1528.0,5.100000000000001,6.300000000000001,1.6999999999999993,587.9272,115
2024-05-21 04:42:00,78,122.8299,1529.0,5.100000000000001,6.300000000000001,1.6999999999999993,581.3701,115
2024-05-21 04:45:00,79,123.6979,1529.0,5.0,6.300000000000001,1.6999999999999993,587.5117,163
2024-05-21 04:48:00,78,122.8299,1529.0,5.199999999999999,6.300000000000001,1.5,585.5021,115
2024-05-21 04:51:00,77,122.4826,1529.0,5.0,6.200000000000001,1.6999999999999993,579.8807,158
2024-05-21 04:54:00,77,123.6111,1529.0,4.899999999999999,6.200000000000001,1.6999999999999993,582.0261,158
2024-05-21 04:57:00,78,123.0035,1529.0,5.100000000000001,6.200000000000001,1.6999999999999993,580.4561,115
2024-05-21 05:00:00,78,122.5694,1529.0,5.0,6.200000000000001,1.5999999999999979,580.9009,158
2024-05-21 05:03:00,77,123.8715,1529.0,5.0,6.200000000000001,1.4999999999999964,578.8911,158
2024-05-21 05:06:00,78,124.3056,1529.0,5.0,6.200000000000001,1.6999999999999993,588.6381,158
2024-05-21 05:09:00,78,124.4792,1529.0,5.100000000000001,6.200000000000001,1.6999999999999993,590.7405,115
2024-05-21 05:12:00,79,125.434,1529.0,5.100000000000001,6.200000000000001,1.6999999999999993,587.5376,115
2024-05-21 05:15:00,79,126.0417,1529.0,5.0,6.1000000000000005,1.6999999999999993,585.0362,163
2024-05-21 05:18:00,79,126.3889,1529.0,5.100000000000001,6.200000000000001,1.5999999999999979,585.556,163
2024-05-21 05:21:00,77,126.3021,1529.0,5.100000000000001,6.1000000000000005,1.5999999999999979,584.2457,158
2024-05-21 05:24:00,78,127.0833,1529.0,5.0,6.1,1.6999999999999993,586.9285,163
2024-05-21 05:27:00,79,125.3472,1529.0,5.100000000000001,6.200000000000001,1.6999999999999993,588.2539,115
2024-05-21 05:30:00,79,125.1736,1529.0,5.100000000000001,6.200000000000001,1.6999999999999993,587.7864,115
2024-05-21 05:33:00,79,126.7361,1529.0,5.100000000000001,6.200000000000001,1.6999999999999993,588.0046,163
2024-05-21 05:36:00,78,126.7361,1529.0,5.099999999999998,6.200000000000001,1.7000000000000028,591.0728,163
2024-05-21 05:39:00,79,126.9097,1529.0,5.100000000000001,6.200000000000001,1.6999999999999993,589.7601,163
2024-05-21 05:42:00,79,127.0833,1530.0,5.199999999999999,6.200000000000001,1.7000000000000028,594.6462,115
2024-05-21 05:45:00,80,126.4757,1530.0,5.0,6.200000000000001,1.8000000000000007,594.2296,163
2024-05-21 05:48:00,80,126.9097,1530.0,5.099999999999998,6.1,1.7000000000000028,594.3032,163
2024-05-21 05:51:00,79,127.3438,1530.0,5.199999999999999,6.200000000000001,1.7000000000000028,594.3726,115
2024-05-21 05:54:00,81,127.3438,1530.0,5.299999999999997,6.1,1.7000000000000028,594.3751,115
2024-05-21 05:57:00,80,127.691,1530.0,5.199999999999999,6.1,1.7000000000000028,595.0896,115
2024-05-21 06:00:00,79,127.7778,1530.0,5.099999999999998,6.200000000000001,1.7000000000000028,597.1526,163
2024-05-21 06:03:00,79,127.6042,1530.0,5.0,6.200000000000001,1.8000000000000007,594.5475,163
2024-05-21 06:06:00,80,127.1701,1530.0,5.300000000000001,6.199999999999999,1.6000000000000014,596.475,115
2024-05-21 06:09:00,80,126.3889,1530.0,5.199999999999999,6.300000000000001,1.7000000000000028,593.8941,115
2024-05-21 06:12:00,80,127.2569,1530.0,5.199999999999999,6.199999999999999,1.7000000000000028,594.6229,115
2024-05-21 06:15:00,79,126.9097,1530.0,5.099999999999998,6.199999999999999,1.7000000000000028,594.8716,163
2024-05-21 06:18:00,79,126.9097,1530.0,5.099999999999998,6.300000000000001,1.7000000000000028,595.0714,163
2024-05-21 06:21:00,79,127.691,1530.0,5.100000000000001,6.199999999999999,1.8000000000000007,593.4061,163
2024-05-21 06:24:00,78,127.0833,1530.0,5.099999999999998,6.199999999999999,1.7000000000000028,597.8828,163
2024-05-21 06:27:00,79,126.9097,1530.0,5.099999999999998,6.1,1.6000000000000014,589.1703,163
2024-05-21 06:30:00,80,127.6042,1530.0,5.100000000000001,6.1,1.8000000000000007,593.4713,163
2024-05-21 06:33:00,79,127.1701,1530.0,5.300000000000001,6.1,1.6000000000000014,598.3944,115
2024-05-21 06:36:00,79,126.3021,1530.0,5.099999999999998,6.300000000000001,1.7000000000000028,594.6114,163
2024-05-21 06:39:00,79,126.7361,1530.0,5.099999999999998,6.300000000000001,1.7000000000000028,593.1247,163
2024-05-21 06:42:00,81,126.8229,1531.0,5.199999999999999,6.200000000000001,1.7000000000000028,594.3008,115
2024-05-21 06:45:00,79,126.6493,1531.0,5.0,6.200000000000001,1.8000000000000007,590.9454,163
2024-05-21 06:48:00,80,127.691,1531.0,5.099999999999998,6.200000000000001,1.7000000000000028,590.3896,163
2024-05-21 06:51:00,81,127.2569,1531.0,5.300000000000001,6.200000000000001,1.7000000000000028,594.3286,115
2024-05-21 06:54:00,80,126.7361,1531.0,5.199999999999999,6.200000000000001,1.6000000000000014,591.9473,115
2024-05-21 06:57:00,79,127.0833,1531.0,5.100000000000001,6.1,1.6999999999999993,591.3055,163
2024-05-21 07:00:00,79,126.7361,1531.0,5.199999999999999,6.1,1.6000000000000014,591.5574,115
2024-05-21 07:03:00,80,126.9097,1531.0,5.0,6.1,1.8000000000000007,592.0305,163
2024-05-21 07:06:00,80,128.9063,1531.0,5.199999999999999,6.1,1.6000000000000014,593.1666,163
2024-05-21 07:09:00,80,132.4653,1531.0,5.199999999999999,6.1,1.8000000000000043,596.9906,46
2024-05-21 07:12:00,80,132.9861,1531.0,5.300000000000001,6.1,1.7000000000000028,601.8228,46
2024-05-21 07:24:00,80,133.8542,1531.0,5.199999999999999,5.8999999999999995,1.7000000000000028,599.9501,53
2024-05-21 07:27:00,79,134.2882,1531.0,5.199999999999999,5.999999999999999,1.7000000000000028,606.3262,53
2024-05-21 07:33:00,81,134.8958,1531.0,5.199999999999999,5.999999999999999,1.7000000000000028,607.553,46
2024-05-21 07:36:00,82,134.5486,1531.0,5.400000000000002,6.1,1.6999999999999957,608.086,44
2024-05-21 07:39:00,80,134.4618,1531.0,5.300000000000001,5.8999999999999995,1.7999999999999972,609.996,53
2024-05-21 07:42:00,82,137.3264,1532.0,5.400000000000002,5.999999999999999,1.6999999999999957,612.8098,44
2024-05-21 07:48:00,82,138.4549,1532.0,5.400000000000002,5.999999999999999,1.6999999999999957,614.5819,44
2024-05-21 07:51:00,83,137.1528,1532.0,5.399999999999999,5.999999999999999,1.6999999999999993,617.2892,44
2024-05-21 07:57:00,81,137.6736,1532.0,5.400000000000002,5.999999999999999,1.8999999999999986,619.1102,53
2024-05-21 08:00:00,81,135.9375,1532.0,5.400000000000002,6.1,1.8999999999999986,620.9727,44
2024-05-21 08:03:00,83,139.3229,1532.0,5.5,5.999999999999999,1.8000000000000007,624.9847,50
2024-05-21 08:09:00,84,139.4097,1532.0,5.5,5.999999999999999,1.8000000000000007,637.4539,50
2024-05-21 08:12:00,84,140.7986,1532.0,5.399999999999999,6.1,1.8000000000000007,633.0518,50
2024-05-21 08:15:00,85,140.7118,1532.0,5.5,6.1,2.0000000000000036,637.8122,50
2024-05-21 08:18:00,84,141.1458,1532.0,5.699999999999999,6.1,1.8999999999999986,642.7303,75
2024-05-21 08:24:00,85,141.059,1532.0,5.699999999999999,6.199999999999999,1.8999999999999986,645.0376,75
2024-05-21 08:27:00,84,142.0139,1532.0,5.800000000000001,6.199999999999999,1.7999999999999972,648.0559,75
2024-05-21 08:33:00,85,142.1007,1532.0,5.800000000000001,6.199999999999999,1.8999999999999986,647.6016,75
2024-05-21 08:36:00,83,135.8507,1532.0,5.600000000000001,6.299999999999999,1.6999999999999993,639.0004,44
2024-05-21 08:42:00,84,135.8507,1533.0,5.5,6.3999999999999995,1.8000000000000007,634.14,44
2024-05-21 08:45:00,86,136.8924,1533.0,5.5,6.3999999999999995,1.8000000000000007,638.8492,44
2024-05-21 08:48:00,86,124.566,1533.0,5.400000000000002,6.500000000000001,1.7999999999999972,634.994,127
2024-05-21 08:54:00,81,121.5278,1533.0,5.400000000000002,6.700000000000001,1.5,602.3416,136
2024-05-21 08:57:00,79,121.1806,1533.0,5.100000000000001,6.499999999999999,1.4999999999999964,596.8877,124
2024-05-21 09:00:00,80,120.8333,1533.0,5.0,6.499999999999999,1.5999999999999979,592.4427,124
2024-05-21 09:03:00,79,131.684,1533.0,5.100000000000001,6.1,1.5999999999999979,596.8678,163
2024-05-21 09:09:00,79,130.2083,1533.0,5.0,6.1,1.6999999999999993,597.3597,163
2024-05-21 09:12:00,80,129.6875,1533.0,5.0,6.1,1.6999999999999993,594.8954,163
2024-05-21 09:18:00,79,130.2951,1533.0,5.0,6.1,1.6999999999999993,598.1795,163
2024-05-21 09:21:00,79,130.3819,1533.0,5.100000000000001,6.199999999999999,1.6999999999999993,601.2843,163
2024-05-21 09:24:00,80,130.5556,1533.0,5.100000000000001,6.199999999999999,1.6999999999999993,604.8671,163
2024-05-21 09:30:00,81,130.1215,1533.0,5.0,6.199999999999999,1.8000000000000007,603.8225,163
2024-05-21 09:33:00,80,129.5139,1533.0,5.100000000000001,6.300000000000001,1.8000000000000007,609.968,43
2024-05-21 09:39:00,80,129.7743,1533.0,5.100000000000001,6.300000000000001,1.8000000000000007,610.9176,43
2024-05-21 09:42:00,81,129.0799,1534.0,5.100000000000001,6.300000000000001,1.6999999999999993,609.4626,43
2024-05-21 09:45:00,81,129.7743,1534.0,5.100000000000001,6.300000000000001,1.8000000000000007,610.6187,43
2024-05-21 09:57:00,81,129.5139,1534.0,5.100000000000001,6.5,1.8000000000000007,614.6092,43
2024-05-21 10:03:00,82,130.816,1534.0,5.100000000000001,6.300000000000001,1.8000000000000007,614.4866,43
2024-05-21 10:06:00,81,129.5139,1534.0,5.100000000000001,6.300000000000001,1.8000000000000007,614.99,43
2024-05-21 10:09:00,81,129.0799,1534.0,5.100000000000001,6.4,1.8000000000000007,612.5074,43
2024-05-21 10:12:00,80,127.7778,1534.0,5.100000000000001,6.4,1.8000000000000007,610.6171,43
2024-05-21 10:18:00,79,128.559,1534.0,5.100000000000001,6.300000000000001,1.6999999999999993,607.7015,163
2024-05-21 10:21:00,82,128.559,1534.0,5.100000000000001,6.4,1.8000000000000007,611.6373,43
2024-05-21 10:24:00,82,128.559,1534.0,5.100000000000001,6.4,1.6999999999999993,607.3729,43
2024-05-21 10:30:00,81,128.125,1534.0,5.100000000000001,6.300000000000001,1.8000000000000007,612.7839,43
2024-05-21 10:33:00,82,129.7743,1534.0,5.0,6.4,1.8000000000000007,612.6892,43
2024-05-21 10:39:00,82,129.6875,1534.0,5.100000000000001,6.4,1.8000000000000007,611.0475,43
2024-05-21 10:42:00,82,130.2951,1534.0,5.199999999999999,6.5,1.8000000000000043,618.3653,43
2024-05-21 10:45:00,82,127.5174,1535.0,5.199999999999999,6.5,1.7000000000000028,616.262,43
2024-05-21 10:51:00,81,127.1701,1535.0,5.100000000000001,6.6,1.9000000000000021,616.2601,43
2024-05-21 10:54:00,82,128.0382,1535.0,5.100000000000001,6.6,1.8000000000000007,614.1791,43
2024-05-21 11:00:00,81,128.0382,1535.0,5.100000000000001,6.5,1.9000000000000021,611.9779,43
2024-05-21 11:03:00,80,133.2465,1535.0,5.199999999999999,6.4,1.8000000000000043,618.8652,46
2024-05-21 11:09:00,81,133.6806,1535.0,5.300000000000001,6.4,1.7999999999999972,626.8793,46
2024-05-21 11:12:00,83,133.8542,1535.0,5.300000000000001,6.4,1.8999999999999986,627.5454,46
2024-05-21 11:15:00,83,133.6806,1535.0,5.300000000000001,6.4,1.7999999999999972,626.6693,46
2024-05-21 11:21:00,81,133.3333,1535.0,5.199999999999999,6.300000000000001,1.7999999999999972,625.2349,46
2024-05-21 11:24:00,82,130.3819,1535.0,5.300000000000001,6.4,1.8999999999999986,629.0018,43
2024-05-21 11:30:00,84,132.9861,1535.0,5.300000000000001,6.5,1.7000000000000028,622.4564,43
2024-05-21 11:33:00,81,131.5972,1535.0,5.300000000000001,6.5,1.7999999999999972,631.4302,43
2024-05-21 11:39:00,83,132.2917,1535.0,5.300000000000001,6.6,1.7999999999999972,630.2136,43
2024-05-21 11:42:00,84,132.7257,1536.0,5.400000000000002,6.5,1.6999999999999957,632.0444,44
2024-05-21 11:45:00,84,131.25,1536.0,5.400000000000002,6.6,1.8999999999999986,632.3447,43
2024-05-21 11:51:00,81,129.9479,1536.0,5.400000000000002,6.6,1.6999999999999957,632.306,43
2024-05-21 11:54:00,83,130.2083,1536.0,5.199999999999999,6.6,1.8999999999999986,626.5177,43
2024-05-21 12:00:00,82,130.2083,1536.0,5.199999999999999,6.4,1.8999999999999986,627.2468,43
2024-05-21 12:03:00,84,130.2083,1536.0,5.300000000000001,6.5,1.7999999999999972,624.3729,43
2024-05-21 12:06:00,81,129.3403,1536.0,5.199999999999999,6.6,1.8999999999999986,622.2762,43
2024-05-21 12:12:00,83,129.4271,1536.0,5.300000000000001,6.6,1.7000000000000028,622.1013,43
2024-05-21 12:15:00,83,132.0313,1536.0,5.400000000000002,6.6,1.8999999999999986,640.7723,43
2024-05-21 12:21:00,84,131.4236,1536.0,5.400000000000002,6.6,1.8999999999999986,638.2646,43
2024-05-21 12:24:00,85,130.5556,1536.0,5.400000000000002,6.6,1.8999999999999986,634.244,43
2024-05-21 12:30:00,82,130.6424,1536.0,5.400000000000002,6.7,1.7999999999999972,637.2302,43
2024-05-21 12:33:00,85,130.2951,1536.0,5.400000000000002,6.6,1.7999999999999972,634.9211,43
2024-05-21 12:36:00,83,129.5139,1536.0,5.300000000000001,6.7,1.8999999999999986,634.3318,43
2024-05-21 12:42:00,85,129.7743,1537.0,5.400000000000002,6.7,1.7999999999999972,632.723,43
2024-05-21 12:45:00,82,129.3403,1537.0,5.300000000000001,6.8,1.8999999999999986,635.2349,43
2024-05-21 12:48:00,84,129.2535,1537.0,5.400000000000002,6.699999999999999,1.8999999999999986,637.2192,43
2024-05-21 12:51:00,86,131.8576,1537.0,5.400000000000002,6.6,1.8999999999999986,642.8674,44
2024-05-21 12:57:00,86,133.4201,1537.0,5.400000000000002,6.699999999999999,1.8999999999999986,643.9645,44
2024-05-21 13:00:00,85,131.4236,1537.0,5.5,6.8,1.9000000000000021,646.0393,128
2024-05-21 13:06:00,84,131.4236,1537.0,5.400000000000002,6.8,1.8999999999999986,644.6926,43
2024-05-21 13:09:00,84,130.1215,1537.0,5.400000000000002,6.8,1.8999999999999986,645.29,43
2024-05-21 13:12:00,85,131.5104,1537.0,5.400000000000002,6.699999999999999,1.8999999999999986,639.5696,43
2024-05-21 13:21:00,86,130.3819,1537.0,5.400000000000002,6.8,1.8999999999999986,644.4177,43
2024-05-21 13:27:00,85,130.2083,1537.0,5.400000000000002,6.699999999999999,2.0,643.7003,43
2024-05-21 13:30:00,84,130.2951,1537.0,5.400000000000002,6.8,1.8999999999999986,641.4066,43
2024-05-21 13:36:00,87,131.1632,1537.0,5.400000000000002,6.699999999999999,2.0,645.8112,129
2024-05-21 13:39:00,84,130.816,1537.0,5.400000000000002,6.699999999999999,2.0,645.6306,43
2024-05-21 13:42:00,84,130.816,1538.0,5.400000000000002,6.699999999999999,1.8999999999999986,642.9263,43
2024-05-21 13:48:00,84,130.5556,1538.0,5.400000000000002,6.8,1.8999999999999986,646.3617,43
2024-05-21 13:51:00,83,134.4618,1538.0,5.400000000000002,6.7,1.8999999999999986,640.3671,44
2024-05-21 13:57:00,86,132.1181,1538.0,5.400000000000002,6.7,1.8999999999999986,641.663,44
2024-05-21 14:00:00,85,130.6424,1538.0,5.400000000000002,6.7,1.6999999999999957,631.6677,43
2024-05-21 14:06:00,85,131.5104,1538.0,5.300000000000001,6.6,2.0,636.013,43
2024-05-21 14:09:00,85,131.0764,1538.0,5.300000000000001,6.6,1.8999999999999986,634.6189,43
2024-05-21 14:12:00,86,131.5104,1538.0,5.400000000000002,6.6,1.8999999999999986,637.2496,129
2024-05-21 14:18:00,85,132.3785,1538.0,5.400000000000002,6.6,1.8999999999999986,638.0204,44
2024-05-21 14:21:00,85,131.8576,1538.0,5.300000000000001,6.6,1.8999999999999986,634.136,43
2024-05-21 14:27:00,83,132.3785,1538.0,5.400000000000002,6.5,1.7999999999999972,626.7111,44
2024-05-21 14:30:00,83,132.4653,1538.0,5.300000000000001,6.5,1.7999999999999972,631.767,43
2024-05-21 14:33:00,85,132.4653,1538.0,5.300000000000001,6.5,2.0,636.8789,43
2024-05-21 14:39:00,84,141.059,1538.0,5.400000000000002,6.5,1.7999999999999972,631.9854,44
2024-05-21 14:42:00,85,133.7674,1539.0,5.100000000000001,6.5,1.3000000000000007,634.5523,46
2024-05-21 14:48:00,83,133.2465,1539.0,4.699999999999999,6.4,1.7000000000000028,619.8749,45
2024-05-21 14:51:00,84,136.7188,1539.0,4.5,6.5,1.9000000000000021,621.2592,45
2024-05-21 14:57:00,82,139.2361,1539.0,4.399999999999999,6.4,2.099999999999998,642.4297,45
2024-05-21 15:00:00,84,135.7639,1539.0,4.600000000000001,6.6,1.9000000000000021,633.3614,45
2024-05-21 15:03:00,84,135.9375,1539.0,4.5,6.5,1.9000000000000021,624.9302,45
2024-05-21 15:09:00,82,136.4583,1539.0,4.5,6.5,1.9000000000000021,626.582,45
2024-05-21 15:12:00,84,135.4167,1539.0,4.5,6.5,1.9000000000000021,624.8802,45
2024-05-21 15:18:00,83,133.6806,1539.0,4.5,6.5,1.9000000000000021,625.8135,45
2024-05-21 15:21:00,84,132.7257,1539.0,4.5,6.5,1.9000000000000021,616.4983,45
2024-05-21 15:36:00,83,133.7674,1539.0,4.5,6.5,1.9000000000000021,620.862,45
2024-05-21 15:39:00,82,132.8993,1539.0,4.399999999999999,6.4,1.8000000000000007,618.5406,164
2024-05-21 15:42:00,84,133.3333,1540.0,4.399999999999999,6.4,1.9000000000000021,620.2261,45
2024-05-21 15:48:00,82,134.0278,1540.0,4.399999999999999,6.4,1.9000000000000021,619.8801,164
2024-05-21 15:51:00,80,134.2882,1540.0,4.399999999999999,6.4,1.9000000000000021,617.6689,164
2024-05-21 15:54:00,82,131.4236,1540.0,4.399999999999999,6.5,1.8000000000000007,617.1993,164
2024-05-21 16:00:00,83,132.1181,1540.0,4.399999999999999,6.5,1.9000000000000021,615.5171,164
2024-05-21 16:03:00,81,133.1597,1540.0,4.399999999999999,6.4,1.9000000000000021,616.8005,164
2024-05-21 16:09:00,81,132.9861,1540.0,4.399999999999999,6.4,2.0000000000000036,620.3089,164
2024-05-21 16:12:00,81,132.4653,1540.0,4.399999999999999,6.4,1.9000000000000021,615.3165,164
2024-05-21 16:18:00,82,132.9861,1540.0,4.399999999999999,6.4,1.9000000000000021,617.8533,164
2024-05-21 16:21:00,82,134.0278,1540.0,4.399999999999999,6.4,1.9000000000000021,621.6816,164
2024-05-21 16:24:00,82,133.7674,1540.0,4.5,6.4,1.9000000000000021,626.6832,164
2024-05-21 16:30:00,82,134.7222,1540.0,4.399999999999999,6.4,2.0000000000000036,625.0663,45
2024-05-21 16:33:00,83,131.684,1540.0,4.400000000000002,6.5,1.8000000000000007,626.5394,164
2024-05-21 16:36:00,82,132.1181,1540.0,4.5,6.7,1.8000000000000007,618.5903,164
2024-05-21 16:39:00,82,132.7257,1541.0,4.5,6.500000000000001,1.8000000000000007,621.1173,164
2024-05-21 16:45:00,83,132.1181,1541.0,4.5,6.6000000000000005,1.9000000000000021,621.4652,164
2024-05-21 16:48:00,82,132.2917,1541.0,4.5,6.5,1.8000000000000007,620.0826,164
2024-05-21 16:51:00,81,130.816,1541.0,4.5,6.5,1.8000000000000007,619.1772,164
2024-05-21 16:54:00,80,130.1215,1541.0,4.399999999999999,6.7,1.8000000000000007,615.5808,164
2024-05-21 17:00:00,81,132.2917,1541.0,4.399999999999999,6.6000000000000005,1.9000000000000021,617.5792,164
2024-05-21 17:03:00,80,130.6424,1541.0,4.399999999999999,6.6000000000000005,1.9000000000000021,616.8181,164
2024-05-21 17:09:00,82,131.5972,1541.0,4.399999999999999,6.500000000000001,1.9000000000000021,618.7777,164
2024-05-21 17:12:00,81,130.6424,1541.0,4.399999999999999,6.4,1.9000000000000021,616.9455,164
2024-05-21 17:15:00,82,132.7257,1541.0,4.300000000000001,6.5,1.8999999999999986,615.4869,164
2024-05-21 17:21:00,80,131.684,1541.0,4.399999999999999,6.5,1.8000000000000007,618.2822,164
2024-05-21 17:24:00,81,131.684,1541.0,4.399999999999999,6.500000000000001,1.8000000000000007,615.4091,164
2024-05-21 17:30:00,80,131.5104,1541.0,4.399999999999999,6.500000000000001,1.8000000000000007,614.4389,164
2024-05-21 17:33:00,82,133.3333,1541.0,4.399999999999999,6.300000000000001,1.8000000000000007,615.7101,164
2024-05-21 17:39:00,82,133.8542,1541.0,4.399999999999999,6.300000000000001,1.8000000000000007,614.5698,164
2024-05-21 17:42:00,81,134.2014,1542.0,4.399999999999999,6.300000000000001,1.9000000000000021,615.2046,164
2024-05-21 17:45:00,81,132.5521,1542.0,4.399999999999999,6.300000000000001,1.8000000000000007,607.5073,164
2024-05-21 17:51:00,81,132.0313,1542.0,4.5,6.300000000000001,1.8000000000000007,608.1031,164
2024-05-21 17:54:00,80,132.1181,1542.0,4.400000000000002,6.300000000000001,1.8999999999999986,607.3788,164
2024-05-21 17:57:00,80,132.3785,1542.0,4.200000000000003,6.4,1.8999999999999986,609.5555,164
2024-05-21 18:00:00,81,133.7674,1542.0,4.300000000000001,6.300000000000001,1.8999999999999986,610.2932,164
2024-05-21 18:03:00,80,134.2014,1542.0,4.399999999999999,6.4,1.8000000000000007,609.3198,164
2024-05-21 18:09:00,81,132.2917,1542.0,4.300000000000001,6.300000000000001,1.8999999999999986,609.9931,164
2024-05-21 18:12:00,80,131.684,1542.0,4.300000000000001,6.4,1.8999999999999986,608.3754,164
2024-05-21 18:15:00,81,130.6424,1542.0,4.399999999999999,6.4,1.8000000000000007,607.7048,164
2024-05-21 18:21:00,81,129.7743,1542.0,4.300000000000001,6.4,1.8999999999999986,607.5357,164
2024-05-21 18:24:00,81,129.7743,1542.0,4.300000000000001,6.4,1.8999999999999986,608.3487,164
2024-05-21 18:30:00,80,130.2083,1542.0,4.300000000000001,6.5,1.8999999999999986,607.7754,164
2024-05-21 18:33:00,80,131.4236,1542.0,4.399999999999999,6.4,1.8000000000000007,609.9094,164
2024-05-21 18:36:00,81,131.8576,1542.0,4.399999999999999,6.500000000000001,1.8000000000000007,612.8954,164
2024-05-21 18:39:00,80,130.5556,1543.0,4.399999999999999,6.4,1.8000000000000007,608.9744,164
2024-05-21 18:45:00,82,129.6875,1543.0,4.399999999999999,6.300000000000001,1.8000000000000007,610.3436,164
2024-05-21 18:48:00,81,129.7743,1543.0,4.399999999999999,6.5,1.8000000000000007,607.7298,164
2024-05-21 18:51:00,79,128.9931,1543.0,4.300000000000001,6.300000000000001,1.6999999999999993,600.0009,164
