Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-05-21 18:57:00,80,129.7743,1543.0,4.300000000000001,6.300000000000001,1.6999999999999993,599.1014,164
2024-05-21 19:00:00,79,128.4722,1543.0,4.199999999999999,6.300000000000001,1.8000000000000007,600.2837,164
2024-05-21 19:06:00,80,130.3819,1543.0,4.199999999999999,6.4,1.8000000000000007,599.5588,164
2024-05-21 19:09:00,79,128.125,1543.0,4.199999999999999,6.300000000000001,1.8000000000000007,598.3843,164
2024-05-21 19:15:00,80,127.9514,1543.0,4.5,6.300000000000001,2.6999999999999993,607.8311,164
2024-05-21 19:18:00,81,126.9097,1543.0,5.300000000000001,6.200000000000001,2.0,612.7729,115
2024-05-21 19:21:00,81,128.3854,1543.0,5.399999999999999,6.4,1.8000000000000007,609.0463,131
2024-05-21 19:27:00,81,128.2118,1543.0,5.5,6.300000000000001,1.6999999999999993,611.2676,131
2024-05-21 19:30:00,81,127.7778,1543.0,5.5,6.300000000000001,1.6999999999999993,612.2432,131
2024-05-21 19:33:00,82,128.559,1543.0,5.399999999999999,6.300000000000001,1.8000000000000007,609.8438,131
2024-05-21 19:36:00,80,128.8194,1543.0,5.399999999999999,6.300000000000001,1.8000000000000007,612.056,131
2024-05-21 19:39:00,80,129.7743,1543.0,5.399999999999999,6.200000000000001,1.8000000000000007,611.2135,131
2024-05-21 19:42:00,82,131.25,1544.0,5.600000000000001,6.200000000000001,1.8000000000000007,612.5102,132
2024-05-21 19:48:00,81,131.5104,1544.0,5.5,6.200000000000001,1.8000000000000007,619.0395,132
2024-05-21 19:51:00,83,132.0313,1544.0,5.699999999999999,6.200000000000001,1.7000000000000028,620.2426,132
2024-05-21 19:57:00,83,131.4236,1544.0,5.599999999999998,6.200000000000001,1.8000000000000043,622.5034,131
2024-05-21 20:00:00,82,129.9479,1544.0,5.5,6.200000000000001,1.6999999999999993,611.1674,131
2024-05-21 20:12:00,83,130.2083,1544.0,5.5,6.200000000000001,1.6999999999999993,614.7217,131
2024-05-21 20:15:00,80,129.5139,1544.0,4.5,6.300000000000001,1.5999999999999979,602.1827,164
2024-05-21 20:21:00,81,128.9063,1544.0,4.300000000000001,6.4,1.7999999999999972,601.132,164
2024-05-21 20:24:00,80,128.9931,1544.0,4.300000000000001,6.300000000000001,1.6999999999999993,599.5607,164
2024-05-21 20:27:00,81,130.2951,1544.0,4.300000000000001,6.300000000000001,1.7999999999999972,598.8104,164
2024-05-21 20:33:00,80,131.684,1544.0,4.400000000000002,6.300000000000001,1.6999999999999993,599.3333,164
2024-05-21 20:36:00,80,130.3819,1544.0,4.199999999999999,6.4,1.8000000000000007,598.2308,164
2024-05-21 20:42:00,81,131.5972,1545.0,4.300000000000001,6.300000000000001,1.8000000000000007,595.809,164
2024-05-21 20:45:00,79,131.1632,1545.0,4.199999999999999,6.300000000000001,1.6999999999999993,596.588,164
2024-05-21 20:48:00,80,129.3403,1545.0,4.199999999999999,6.300000000000001,1.8000000000000007,596.9718,164
2024-05-21 20:51:00,80,129.3403,1545.0,4.199999999999999,6.300000000000001,1.6999999999999993,591.7639,164
2024-05-21 20:54:00,80,128.9931,1545.0,4.199999999999999,6.300000000000001,1.6999999999999993,592.4225,164
2024-05-21 20:57:00,78,127.9514,1545.0,4.300000000000001,6.300000000000001,1.6999999999999993,587.0375,164
2024-05-21 21:00:00,80,128.0382,1545.0,4.199999999999999,6.300000000000001,1.6999999999999993,589.7083,164
2024-05-21 21:03:00,80,128.0382,1545.0,4.099999999999998,6.300000000000001,1.7000000000000028,588.6466,164
2024-05-21 21:06:00,79,128.125,1545.0,4.300000000000001,6.300000000000001,1.6000000000000014,589.3315,164
2024-05-21 21:09:00,80,129.3403,1545.0,4.199999999999999,6.300000000000001,1.6999999999999993,591.2413,164
2024-05-21 21:12:00,78,129.7743,1545.0,4.300000000000001,6.300000000000001,1.6999999999999993,589.0831,164
2024-05-21 21:15:00,78,128.6458,1545.0,4.199999999999999,6.300000000000001,1.6000000000000014,587.6762,164
2024-05-21 21:18:00,78,127.3438,1545.0,4.099999999999998,6.4,1.7000000000000028,581.8322,164
2024-05-21 21:21:00,79,127.691,1545.0,4.199999999999999,6.300000000000001,1.7000000000000028,584.3931,164
2024-05-21 21:24:00,79,126.4757,1545.0,4.099999999999998,6.300000000000001,1.7000000000000028,582.1687,164
2024-05-21 21:27:00,78,126.6493,1545.0,4.0,6.300000000000001,1.8000000000000007,577.0402,172
2024-05-21 21:30:00,78,125.5208,1545.0,4.0,6.300000000000001,1.8000000000000007,579.129,394
2024-05-21 21:33:00,79,127.1701,1545.0,4.199999999999999,6.200000000000001,2.5,588.898,164
2024-05-21 21:36:00,78,127.691,1545.0,5.100000000000001,6.1000000000000005,1.9000000000000021,592.1245,163
2024-05-21 21:39:00,80,128.9063,1545.0,5.300000000000001,6.1000000000000005,1.6000000000000014,590.639,131
2024-05-21 21:42:00,80,129.7743,1546.0,5.300000000000001,6.1000000000000005,1.6000000000000014,595.5592,131
2024-05-21 21:45:00,80,130.1215,1546.0,5.300000000000001,6.1000000000000005,1.6999999999999957,602.0205,131
2024-05-21 21:48:00,79,129.0799,1546.0,5.400000000000002,6.2,1.6999999999999957,599.0119,132
2024-05-21 21:51:00,80,130.7292,1546.0,5.300000000000001,5.999999999999999,1.6999999999999957,595.2445,131
2024-05-21 21:54:00,80,128.6458,1546.0,5.300000000000001,6.1000000000000005,1.7999999999999972,601.4564,115
2024-05-21 21:57:00,80,129.7743,1546.0,5.399999999999999,6.1000000000000005,1.5999999999999979,601.8094,131
2024-05-21 22:00:00,80,129.6875,1546.0,5.399999999999999,6.1000000000000005,1.5999999999999979,601.2637,131
2024-05-21 22:03:00,80,129.0799,1546.0,5.300000000000001,6.1000000000000005,1.6999999999999957,602.558,131
2024-05-21 22:06:00,79,128.9063,1546.0,5.399999999999999,6.2,1.5999999999999979,600.2429,132
2024-05-21 22:09:00,80,129.7743,1546.0,5.399999999999999,6.1000000000000005,1.6999999999999993,602.1333,131
2024-05-21 22:12:00,81,129.9479,1546.0,5.399999999999999,6.1000000000000005,1.8000000000000007,607.7009,131
2024-05-21 22:15:00,80,129.9479,1546.0,5.399999999999999,6.200000000000001,1.6999999999999993,604.5823,131
2024-05-21 22:18:00,80,129.6875,1546.0,5.5,6.200000000000001,1.8000000000000007,606.8604,132
2024-05-21 22:21:00,80,129.8611,1546.0,5.0,6.300000000000001,1.1999999999999993,601.0032,163
2024-05-21 22:24:00,80,128.9063,1546.0,4.5,6.300000000000001,1.5999999999999979,599.2197,164
2024-05-21 22:27:00,80,128.9063,1546.0,4.400000000000002,6.300000000000001,1.6999999999999993,595.1429,164
2024-05-21 22:30:00,80,131.8576,1546.0,4.199999999999999,6.300000000000001,1.8000000000000007,597.7988,164
2024-05-21 22:33:00,80,129.3403,1546.0,4.199999999999999,6.300000000000001,1.8000000000000007,598.5885,164
2024-05-21 22:36:00,81,128.8194,1546.0,4.699999999999999,6.200000000000001,2.3999999999999986,607.8896,164
2024-05-21 22:39:00,81,129.8611,1546.0,5.300000000000001,6.200000000000001,1.6999999999999957,604.1447,131
2024-05-21 22:42:00,81,128.0382,1547.0,5.300000000000001,6.200000000000001,1.7999999999999972,605.3491,131
2024-05-21 22:45:00,80,128.8194,1547.0,5.399999999999999,6.200000000000001,1.5999999999999979,602.0532,131
2024-05-21 22:48:00,79,128.9063,1547.0,5.400000000000002,6.1,1.6999999999999957,603.4511,131
2024-05-21 22:51:00,80,127.3438,1547.0,5.300000000000001,6.200000000000001,1.6999999999999957,597.5041,115
2024-05-21 22:54:00,80,127.3438,1547.0,5.300000000000001,6.200000000000001,1.6999999999999957,598.0943,115
2024-05-21 22:57:00,80,126.7361,1547.0,5.400000000000002,6.1,1.6999999999999957,599.2498,131
2024-05-21 23:00:00,80,127.3438,1547.0,5.300000000000001,6.1,1.7999999999999972,599.0204,115
2024-05-21 23:03:00,80,121.441,1547.0,5.399999999999999,6.199999999999999,1.5999999999999979,597.4709,115
2024-05-21 23:06:00,77,117.7083,1547.0,5.199999999999999,6.500000000000001,1.6000000000000014,589.655,124
2024-05-21 23:09:00,78,117.9688,1547.0,5.199999999999999,6.500000000000001,1.6000000000000014,585.8287,124
2024-05-21 23:12:00,77,116.4931,1547.0,5.300000000000001,6.6000000000000005,1.6000000000000014,585.1636,124
2024-05-21 23:15:00,77,116.4063,1547.0,5.199999999999999,6.6000000000000005,1.6000000000000014,585.4469,136
2024-05-21 23:18:00,79,120.8333,1547.0,5.199999999999999,6.6000000000000005,1.6000000000000014,588.1423,136
2024-05-21 23:21:00,78,128.559,1547.0,5.199999999999999,6.5,1.6000000000000014,585.3575,43
2024-05-21 23:24:00,80,129.8611,1547.0,5.399999999999999,6.3,1.4000000000000021,606.5227,132
2024-05-21 23:27:00,81,131.0764,1547.0,5.199999999999999,6.2,1.6000000000000014,603.4526,46
2024-05-21 23:30:00,82,130.816,1547.0,5.300000000000001,6.3,1.7000000000000028,610.9078,43
2024-05-21 23:33:00,82,132.8993,1547.0,5.300000000000001,6.2,1.7000000000000028,614.5159,46
2024-05-21 23:36:00,81,134.4618,1547.0,5.199999999999999,6.3,1.7000000000000028,613.7808,46
2024-05-21 23:39:00,82,134.2014,1547.0,5.199999999999999,6.2,1.7999999999999972,615.9763,46
2024-05-21 23:42:00,81,133.6806,1547.0,5.199999999999999,6.2,1.7000000000000028,615.2073,46
2024-05-21 23:45:00,81,133.7674,1548.0,5.300000000000001,6.2,1.7000000000000028,615.2624,46
2024-05-21 23:48:00,81,135.4167,1548.0,5.300000000000001,6.3,1.6999999999999957,622.2535,44
2024-05-21 23:51:00,83,133.3333,1548.0,5.400000000000002,6.3,1.6999999999999957,617.5267,44
2024-05-21 23:54:00,83,134.5486,1548.0,5.400000000000002,6.3,1.6999999999999957,620.7008,44
2024-05-21 23:57:00,82,136.7188,1548.0,5.300000000000001,6.2,1.6999999999999957,620.5772,44
2024-05-22 00:00:00,83,136.8924,1548.0,5.199999999999999,6.3,1.8999999999999986,625.9211,46
2024-05-22 00:03:00,83,136.8056,1548.0,5.400000000000002,6.3,1.7999999999999972,625.6682,44
2024-05-22 00:06:00,82,137.934,1548.0,5.399999999999999,6.3,1.8000000000000007,632.4061,44
2024-05-22 00:09:00,85,138.1076,1548.0,5.5,6.3,1.8000000000000007,633.0295,44
2024-05-22 00:12:00,84,137.5868,1548.0,5.5,6.3,1.8000000000000007,632.6665,44
2024-05-22 00:15:00,84,138.4549,1548.0,5.399999999999999,6.3,1.8000000000000007,633.853,44
2024-05-22 00:18:00,85,137.6736,1548.0,5.399999999999999,6.3,1.9000000000000021,634.5302,44
2024-05-22 00:21:00,85,136.0243,1548.0,5.5,6.2,1.8000000000000007,632.3553,44
2024-05-22 00:24:00,84,135.1563,1548.0,5.300000000000001,6.300000000000001,1.7999999999999972,632.662,44
2024-05-22 00:27:00,84,135.0694,1548.0,5.400000000000002,6.4,1.8999999999999986,637.2222,44
2024-05-22 00:30:00,85,133.2465,1548.0,5.399999999999999,6.5,1.8000000000000007,633.5696,44
2024-05-22 00:33:00,85,134.2014,1548.0,5.5,6.4,1.8000000000000007,634.7913,44
2024-05-22 00:36:00,84,136.2847,1548.0,5.400000000000002,6.4,2.0,643.1333,44
2024-05-22 00:39:00,85,135.7639,1548.0,5.5,6.4,1.9000000000000021,641.7469,44
2024-05-22 00:42:00,85,135.9375,1549.0,5.600000000000001,6.4,1.6999999999999993,641.0035,44
2024-05-22 00:45:00,84,135.5903,1549.0,5.399999999999999,6.4,1.8000000000000007,639.3491,44
2024-05-22 00:48:00,82,131.684,1549.0,5.400000000000002,6.300000000000001,1.7999999999999972,629.7758,44
2024-05-22 00:51:00,85,132.2917,1549.0,5.300000000000001,6.4,1.8999999999999986,628.9948,46
2024-05-22 00:54:00,83,130.6424,1549.0,5.400000000000002,6.4,1.8999999999999986,627.833,44
2024-05-22 00:57:00,84,130.2951,1549.0,5.300000000000001,6.4,1.6999999999999957,628.0593,43
2024-05-22 01:00:00,83,131.25,1549.0,5.400000000000002,6.5,1.6999999999999957,619.7933,43
2024-05-22 01:03:00,82,131.5104,1549.0,5.300000000000001,6.6,1.6999999999999957,626.4125,43
2024-05-22 01:06:00,84,131.8576,1549.0,5.300000000000001,6.4,1.6999999999999957,625.5508,43
2024-05-22 01:09:00,85,131.5972,1549.0,5.300000000000001,6.300000000000001,1.6999999999999957,627.5343,46
2024-05-22 01:12:00,83,132.3785,1549.0,5.300000000000001,6.4,1.6999999999999957,625.6449,46
2024-05-22 01:15:00,83,131.684,1549.0,5.400000000000002,6.300000000000001,1.6999999999999957,627.0234,44
2024-05-22 01:18:00,82,130.2083,1549.0,5.300000000000001,6.300000000000001,1.6999999999999957,628.3551,43
2024-05-22 01:21:00,83,129.5139,1549.0,5.199999999999999,6.300000000000001,1.7000000000000028,620.3561,43
2024-05-22 01:24:00,82,130.5556,1549.0,5.300000000000001,6.5,1.7000000000000028,616.0867,43
2024-05-22 01:27:00,82,129.3403,1549.0,5.199999999999999,6.4,1.7999999999999972,616.8983,43
2024-05-22 01:30:00,81,130.3819,1549.0,5.199999999999999,6.4,1.7999999999999972,617.194,43
2024-05-22 01:33:00,82,130.9896,1549.0,5.300000000000001,6.4,1.7000000000000028,617.981,43
2024-05-22 01:36:00,83,131.5972,1549.0,5.400000000000002,6.300000000000001,1.6999999999999957,623.1497,44
2024-05-22 01:39:00,82,130.816,1549.0,5.300000000000001,6.4,1.6999999999999957,623.4381,43
2024-05-22 01:42:00,82,130.9896,1550.0,5.400000000000002,6.4,1.6999999999999957,624.6672,44
2024-05-22 01:45:00,83,130.5556,1550.0,5.300000000000001,6.4,1.7000000000000028,620.1216,43
2024-05-22 01:48:00,83,130.2951,1550.0,5.300000000000001,6.300000000000001,1.7000000000000028,618.2134,43
2024-05-22 01:51:00,84,130.2083,1550.0,5.300000000000001,6.300000000000001,1.6000000000000014,618.5426,43
2024-05-22 01:54:00,82,131.25,1550.0,5.300000000000001,6.4,1.7000000000000028,620.3383,43
2024-05-22 01:57:00,83,131.0764,1550.0,5.300000000000001,6.300000000000001,1.7000000000000028,620.3056,46
2024-05-22 02:00:00,83,130.7292,1550.0,5.199999999999999,6.4,1.7999999999999972,617.3167,43
2024-05-22 02:03:00,83,130.2951,1550.0,5.199999999999999,6.300000000000001,1.7000000000000028,619.4105,43
2024-05-22 02:06:00,83,131.1632,1550.0,5.300000000000001,6.300000000000001,1.7999999999999972,621.9946,46
2024-05-22 02:09:00,85,131.5104,1550.0,5.400000000000002,6.300000000000001,1.8999999999999986,631.0067,44
2024-05-22 02:12:00,82,132.7257,1550.0,5.300000000000001,6.4,1.7999999999999972,630.3345,46
2024-05-22 02:15:00,82,132.8125,1550.0,5.300000000000001,6.300000000000001,1.7999999999999972,630.3609,46
2024-05-22 02:18:00,85,131.0764,1550.0,5.300000000000001,6.5,1.7999999999999972,632.0446,43
2024-05-22 02:21:00,84,129.6875,1550.0,5.400000000000002,6.6000000000000005,1.6999999999999957,628.0465,43
2024-05-22 02:24:00,83,129.6875,1550.0,5.400000000000002,6.5,1.7999999999999972,627.7206,43
2024-05-22 02:27:00,82,130.2083,1550.0,5.400000000000002,6.6000000000000005,1.6999999999999957,629.0929,43
2024-05-22 02:30:00,84,131.4236,1550.0,5.400000000000002,6.6,1.6999999999999957,629.0895,43
2024-05-22 02:33:00,84,133.6806,1550.0,5.400000000000002,6.5,1.8999999999999986,633.8863,44
2024-05-22 02:36:00,84,132.0313,1550.0,5.399999999999999,6.5,1.8000000000000007,635.0687,44
2024-05-22 02:39:00,84,130.7292,1550.0,5.400000000000002,6.5,1.7999999999999972,628.4733,43
2024-05-22 02:42:00,84,131.4236,1551.0,5.400000000000002,6.4,1.6999999999999957,626.786,44
2024-05-22 02:45:00,84,129.2535,1551.0,5.300000000000001,6.6,1.7999999999999972,626.7395,43
2024-05-22 02:48:00,82,130.1215,1551.0,5.300000000000001,6.4,1.6999999999999957,617.5129,43
2024-05-22 02:51:00,83,130.1215,1551.0,5.400000000000002,6.4,1.6999999999999957,622.7517,131
2024-05-22 02:54:00,83,129.3403,1551.0,5.199999999999999,6.4,1.7999999999999972,624.1707,43
2024-05-22 02:57:00,84,129.4271,1551.0,5.199999999999999,6.5,1.7999999999999972,623.9596,43
2024-05-22 03:00:00,83,129.4271,1551.0,5.199999999999999,6.5,1.7999999999999972,624.5502,43
2024-05-22 03:03:00,82,131.4236,1551.0,5.199999999999999,6.4,1.6000000000000014,624.3044,43
2024-05-22 03:06:00,84,130.1215,1551.0,5.0,6.5,1.9000000000000021,627.0179,43
2024-05-22 03:09:00,82,129.5139,1551.0,5.0,6.6000000000000005,1.8000000000000007,626.6051,43
2024-05-22 03:12:00,80,130.816,1551.0,5.0,6.5,1.6999999999999993,616.9639,43
2024-05-22 03:15:00,81,128.4722,1551.0,4.899999999999999,6.4,1.8000000000000007,613.5121,163
2024-05-22 03:18:00,81,128.4722,1551.0,5.0,6.5,1.8000000000000007,614.118,43
2024-05-22 03:21:00,81,128.3854,1551.0,4.899999999999999,6.5,1.8000000000000007,612.7483,43
2024-05-22 03:24:00,81,128.559,1551.0,5.0,6.4,1.8000000000000007,614.2543,43
2024-05-22 03:27:00,80,128.125,1551.0,4.899999999999999,6.300000000000001,1.8000000000000007,609.8748,163
2024-05-22 03:30:00,81,128.4722,1551.0,4.899999999999999,6.300000000000001,1.6999999999999993,610.0542,163
2024-05-22 03:33:00,82,129.5139,1551.0,4.899999999999999,6.4,1.8000000000000007,612.7253,43
2024-05-22 03:36:00,81,128.4722,1551.0,4.899999999999999,6.300000000000001,1.6999999999999993,612.0951,163
2024-05-22 03:39:00,81,126.3021,1551.0,4.899999999999999,6.5,1.6999999999999993,609.0497,43
2024-05-22 03:42:00,79,126.8229,1552.0,4.800000000000001,6.4,1.6999999999999957,605.7728,164
2024-05-22 03:45:00,81,126.8229,1552.0,4.800000000000001,6.500000000000001,1.6999999999999957,606.8469,164
2024-05-22 03:48:00,80,128.0382,1552.0,4.800000000000001,6.500000000000001,1.7999999999999972,607.921,164
2024-05-22 03:51:00,82,129.4271,1552.0,4.800000000000001,6.4,1.7999999999999972,607.0932,163
2024-05-22 03:54:00,82,128.6458,1552.0,4.899999999999999,6.300000000000001,1.6999999999999993,608.1093,163
2024-05-22 03:57:00,81,127.3438,1552.0,4.899999999999999,6.5,1.5999999999999979,607.119,43
2024-05-22 04:00:00,80,128.4722,1552.0,4.899999999999999,6.4,1.6999999999999993,606.7184,163
2024-05-22 04:03:00,81,128.0382,1552.0,4.899999999999999,6.300000000000001,1.5999999999999979,606.3617,163
2024-05-22 04:06:00,81,128.3854,1552.0,4.800000000000001,6.4,1.7999999999999972,606.5287,164
2024-05-22 04:09:00,80,128.2118,1552.0,4.899999999999999,6.300000000000001,1.5999999999999979,607.2321,163
2024-05-22 04:12:00,80,129.2535,1552.0,4.899999999999999,6.4,1.6999999999999993,607.1827,163
2024-05-22 04:15:00,80,129.0799,1552.0,4.900000000000002,6.300000000000001,1.6999999999999957,608.3243,163
2024-05-22 04:18:00,81,128.2118,1552.0,4.899999999999999,6.300000000000001,1.5999999999999979,604.6528,163
2024-05-22 04:21:00,81,128.3854,1552.0,4.800000000000001,6.300000000000001,1.6999999999999957,605.5523,163
2024-05-22 04:24:00,81,129.0799,1552.0,4.899999999999999,6.300000000000001,1.5999999999999979,604.4149,163
2024-05-22 04:27:00,81,128.125,1552.0,4.800000000000001,6.300000000000001,1.6999999999999957,604.4697,163
2024-05-22 04:30:00,80,129.6875,1552.0,4.800000000000001,6.300000000000001,1.6999999999999957,604.1039,163
2024-05-22 04:33:00,81,128.9931,1552.0,4.800000000000001,6.300000000000001,1.6999999999999957,604.5405,163
2024-05-22 04:36:00,81,128.6458,1552.0,4.900000000000002,6.300000000000001,1.7999999999999972,604.8201,163
2024-05-22 04:39:00,79,129.5139,1552.0,5.0,6.300000000000001,1.6999999999999993,603.4457,163
2024-05-22 04:42:00,81,128.559,1553.0,4.899999999999999,6.300000000000001,1.5999999999999979,603.7267,163
2024-05-22 04:45:00,82,128.2118,1553.0,4.899999999999999,6.300000000000001,1.5999999999999979,601.8641,163
2024-05-22 04:48:00,80,128.9063,1553.0,4.800000000000001,6.300000000000001,1.6999999999999957,602.3886,163
2024-05-22 04:51:00,81,129.2535,1553.0,4.899999999999999,6.300000000000001,1.6999999999999993,604.5547,163
2024-05-22 04:54:00,81,128.9931,1553.0,4.900000000000002,6.300000000000001,1.6999999999999957,602.0207,163
2024-05-22 04:57:00,80,128.0382,1553.0,4.800000000000001,6.300000000000001,1.6999999999999957,603.127,163
2024-05-22 05:00:00,81,128.6458,1553.0,4.900000000000002,6.300000000000001,1.6999999999999957,602.1311,163
2024-05-22 05:03:00,81,128.4722,1553.0,4.800000000000001,6.300000000000001,1.6999999999999957,601.7603,163
2024-05-22 05:06:00,82,129.0799,1553.0,4.800000000000001,6.300000000000001,1.6999999999999957,607.0204,163
2024-05-22 05:09:00,81,131.25,1553.0,5.0,6.199999999999999,1.5999999999999979,605.3909,163
2024-05-22 05:12:00,81,132.0313,1553.0,4.899999999999999,6.300000000000001,1.6999999999999993,610.6751,163
2024-05-22 05:15:00,82,130.6424,1553.0,5.0,6.4,1.8000000000000007,611.0459,43
2024-05-22 05:18:00,82,130.9896,1553.0,4.899999999999999,6.199999999999999,1.6999999999999993,611.1035,163
2024-05-22 05:21:00,81,131.25,1553.0,5.0,6.299999999999999,1.5999999999999979,607.9316,163
2024-05-22 05:24:00,81,130.9896,1553.0,4.899999999999999,6.199999999999999,1.5999999999999979,601.9756,163
2024-05-22 05:27:00,81,130.6424,1553.0,4.800000000000001,6.300000000000001,1.6999999999999957,605.4019,163
2024-05-22 05:30:00,82,132.1181,1553.0,4.800000000000001,6.199999999999999,1.7999999999999972,610.502,163
2024-05-22 05:33:00,81,130.6424,1553.0,4.900000000000002,6.199999999999999,1.6999999999999957,605.3691,163
2024-05-22 05:36:00,81,130.2951,1553.0,4.900000000000002,6.199999999999999,1.6999999999999957,605.7232,163
2024-05-22 05:39:00,80,131.25,1553.0,4.800000000000001,6.299999999999999,1.6999999999999957,607.4083,163
2024-05-22 05:42:00,81,130.6424,1554.0,4.800000000000001,6.299999999999999,1.6999999999999957,607.6075,163
2024-05-22 05:45:00,80,131.5972,1554.0,5.0,6.199999999999999,1.5999999999999979,608.2877,163
2024-05-22 05:48:00,81,131.8576,1554.0,4.800000000000001,6.199999999999999,1.7999999999999972,608.1667,163
2024-05-22 05:51:00,80,131.0764,1554.0,4.899999999999999,6.199999999999999,1.8000000000000007,612.145,163
2024-05-22 05:54:00,80,128.559,1554.0,5.0,6.299999999999999,1.6999999999999993,606.1766,163
2024-05-22 05:57:00,80,128.2118,1554.0,4.899999999999999,6.3999999999999995,1.5999999999999979,602.8923,163
2024-05-22 06:00:00,81,129.5139,1554.0,4.800000000000001,6.299999999999999,1.6999999999999957,605.7064,163
2024-05-22 06:03:00,81,129.7743,1554.0,5.0,6.299999999999999,1.5999999999999979,608.5432,163
2024-05-22 06:06:00,81,131.4236,1554.0,4.900000000000002,6.299999999999999,1.7999999999999972,607.0434,163
2024-05-22 06:09:00,80,133.5938,1554.0,4.800000000000001,6.299999999999999,1.7999999999999972,610.2633,163
2024-05-22 06:12:00,82,130.816,1554.0,4.899999999999999,6.300000000000001,1.6999999999999993,607.8049,163
2024-05-22 06:15:00,81,129.5139,1554.0,4.800000000000001,6.300000000000001,1.6999999999999957,607.8893,163
2024-05-22 06:18:00,81,129.5139,1554.0,4.800000000000001,6.299999999999999,1.6999999999999957,608.0901,163
2024-05-22 06:21:00,81,129.7743,1554.0,5.0,6.199999999999999,1.6999999999999993,608.1638,163
2024-05-22 06:24:00,81,131.25,1554.0,4.900000000000002,6.199999999999999,1.7999999999999972,607.4509,163
2024-05-22 06:27:00,82,131.5104,1554.0,4.800000000000001,6.199999999999999,1.7999999999999972,608.0042,163
2024-05-22 06:30:00,81,130.2951,1554.0,4.899999999999999,6.199999999999999,1.6999999999999993,609.4824,163
2024-05-22 06:33:00,79,131.4236,1554.0,4.800000000000001,6.199999999999999,1.7999999999999972,607.6172,163
2024-05-22 06:36:00,80,131.25,1554.0,4.800000000000001,6.199999999999999,1.6999999999999957,607.7813,163
2024-05-22 06:39:00,82,132.5521,1554.0,4.800000000000001,6.199999999999999,1.8999999999999986,613.8363,163
2024-05-22 06:42:00,82,132.7257,1554.0,5.0,6.199999999999999,1.5999999999999979,612.6283,46
2024-05-22 06:45:00,82,133.8542,1555.0,5.0,6.199999999999999,1.6999999999999993,608.2872,46
2024-05-22 06:48:00,81,135.4167,1555.0,4.900000000000002,6.199999999999999,1.7999999999999972,606.3096,163
2024-05-22 06:51:00,82,132.0313,1555.0,5.0,6.199999999999999,1.6999999999999993,609.3215,46
2024-05-22 06:54:00,81,131.0764,1555.0,4.900000000000002,6.199999999999999,1.7999999999999972,608.3173,163
2024-05-22 06:57:00,80,132.0313,1555.0,4.800000000000001,6.199999999999999,1.6999999999999957,607.1612,163
2024-05-22 07:00:00,80,130.5556,1555.0,4.800000000000001,6.199999999999999,1.7999999999999972,607.0079,163
2024-05-22 07:03:00,80,131.0764,1555.0,4.900000000000002,6.199999999999999,1.7999999999999972,609.8796,163
2024-05-22 07:06:00,82,135.1563,1555.0,5.0,6.199999999999999,1.8000000000000007,613.9272,46
2024-05-22 07:09:00,81,134.6354,1555.0,5.0,6.300000000000001,1.8000000000000007,618.4026,46
2024-05-22 07:12:00,82,136.3715,1555.0,4.899999999999999,6.199999999999999,1.8000000000000007,617.2775,45
2024-05-22 07:15:00,82,136.6319,1555.0,4.899999999999999,6.199999999999999,1.8000000000000007,616.8989,45
2024-05-22 07:18:00,82,137.3264,1555.0,5.0,6.199999999999999,1.8000000000000007,617.5225,46
2024-05-22 07:21:00,81,138.1944,1555.0,4.899999999999999,6.1,1.8000000000000007,612.6812,45
2024-05-22 07:24:00,83,139.2361,1555.0,5.0,6.0,1.8000000000000007,614.2747,47
2024-05-22 07:27:00,82,139.0625,1555.0,5.0,6.0,1.8000000000000007,618.243,47
2024-05-22 07:30:00,80,140.625,1555.0,4.899999999999999,6.0,1.8000000000000007,617.4329,47
2024-05-22 07:33:00,80,139.4965,1555.0,4.899999999999999,6.0,1.8000000000000007,617.1622,47
2024-05-22 07:36:00,82,140.625,1555.0,4.900000000000002,6.1,1.8999999999999986,616.5897,45
2024-05-22 07:39:00,81,139.2361,1555.0,5.0,6.0,1.8000000000000007,616.6902,47
2024-05-22 07:42:00,82,141.059,1556.0,5.0,6.0,1.9000000000000021,621.6938,54
2024-05-22 07:45:00,82,142.2743,1556.0,5.0,6.0,1.9000000000000021,620.8236,54
2024-05-22 07:48:00,82,142.7951,1556.0,5.100000000000001,6.0,1.8000000000000007,620.6313,54
2024-05-22 07:51:00,83,141.4931,1556.0,5.0,6.0,1.9000000000000021,624.6631,54
2024-05-22 07:54:00,81,141.4931,1556.0,5.100000000000001,6.0,1.6999999999999993,620.7887,54
2024-05-22 07:57:00,81,141.2326,1556.0,5.0,5.8999999999999995,1.9000000000000021,620.3703,54
2024-05-22 08:00:00,81,141.4931,1556.0,5.100000000000001,6.0,1.8000000000000007,618.819,54
2024-05-22 08:03:00,82,142.4479,1556.0,5.0,6.0,1.8000000000000007,619.5413,54
2024-05-22 08:06:00,83,142.4479,1556.0,5.0,5.8999999999999995,1.9000000000000021,621.4976,49
2024-05-22 08:09:00,81,142.3611,1556.0,5.0,5.999999999999999,1.9000000000000021,620.1167,54
2024-05-22 08:12:00,83,141.4931,1556.0,5.100000000000001,6.1,1.8000000000000007,627.8508,54
2024-05-22 08:15:00,83,142.3611,1556.0,5.100000000000001,6.1,1.8000000000000007,627.485,54
2024-05-22 08:18:00,84,142.3611,1556.0,5.100000000000001,6.1,1.8000000000000007,629.3812,54
2024-05-22 08:21:00,85,143.4028,1556.0,5.100000000000001,5.999999999999999,1.9000000000000021,629.0587,49
2024-05-22 08:24:00,83,145.8333,1556.0,5.199999999999999,5.999999999999999,1.8000000000000043,625.5247,49
2024-05-22 08:27:00,84,144.0104,1556.0,5.100000000000001,5.8999999999999995,1.8000000000000007,628.2574,49
2024-05-22 08:30:00,83,143.6632,1556.0,5.100000000000001,5.999999999999999,1.8000000000000007,629.1719,49
2024-05-22 08:33:00,82,145.5729,1556.0,5.199999999999999,5.999999999999999,1.8000000000000043,629.9498,49
2024-05-22 08:36:00,83,144.184,1556.0,5.100000000000001,6.1,1.9999999999999964,637.965,49
2024-05-22 08:39:00,85,144.7049,1556.0,5.199999999999999,6.1,1.8999999999999986,636.7568,49
2024-05-22 08:42:00,83,144.5313,1556.0,5.199999999999999,6.1,1.8999999999999986,638.0723,54
2024-05-22 08:45:00,86,145.8333,1557.0,5.199999999999999,5.999999999999999,1.8000000000000043,628.7825,49
2024-05-22 08:48:00,85,144.7049,1557.0,5.300000000000001,6.1,1.7999999999999972,640.6031,51
2024-05-22 08:51:00,85,138.0208,1557.0,5.300000000000001,6.199999999999999,1.8999999999999986,633.9666,44
2024-05-22 08:54:00,83,129.8611,1557.0,5.300000000000001,6.3999999999999995,1.6000000000000014,623.3001,43
2024-05-22 08:57:00,83,128.0382,1557.0,5.199999999999999,6.3999999999999995,1.7000000000000028,614.0741,43
2024-05-22 09:00:00,81,127.7778,1557.0,5.199999999999999,6.3999999999999995,1.7000000000000028,612.3259,43
2024-05-22 09:03:00,82,134.8958,1557.0,5.100000000000001,6.3,1.6999999999999993,609.5114,46
2024-05-22 09:06:00,82,135.8507,1557.0,5.100000000000001,6.199999999999999,1.8000000000000007,617.8486,46
2024-05-22 09:09:00,80,134.9826,1557.0,5.100000000000001,6.2,1.8000000000000007,612.9371,46
2024-05-22 09:12:00,81,135.3299,1557.0,5.0,6.1,1.9000000000000021,614.356,46
2024-05-22 09:15:00,82,135.1563,1557.0,5.100000000000001,6.1,1.8000000000000007,614.5252,46
2024-05-22 09:18:00,81,133.5938,1557.0,5.100000000000001,6.199999999999999,1.8000000000000007,615.8342,46
2024-05-22 09:21:00,82,134.1146,1557.0,5.100000000000001,6.199999999999999,1.8000000000000007,615.9113,46
2024-05-22 09:24:00,83,132.8993,1557.0,5.100000000000001,6.199999999999999,1.8000000000000007,615.4055,46
2024-05-22 09:27:00,81,131.684,1557.0,5.0,6.199999999999999,1.8000000000000007,614.3689,163
2024-05-22 09:30:00,82,132.4653,1557.0,5.100000000000001,6.3,1.6999999999999993,610.6676,46
2024-05-22 09:33:00,82,132.4653,1557.0,5.100000000000001,6.199999999999999,1.6999999999999993,611.4078,46
2024-05-22 09:36:00,82,132.1181,1557.0,5.100000000000001,6.199999999999999,1.8000000000000007,609.1658,46
2024-05-22 09:39:00,81,132.2917,1557.0,5.199999999999999,6.199999999999999,1.6000000000000014,610.7664,46
2024-05-22 09:42:00,81,133.4201,1558.0,5.100000000000001,6.199999999999999,1.8000000000000007,611.5101,46
2024-05-22 09:45:00,82,131.8576,1558.0,5.100000000000001,6.3,1.6999999999999993,610.9707,46
2024-05-22 09:48:00,82,131.1632,1558.0,5.100000000000001,6.199999999999999,1.6999999999999993,611.6831,46
2024-05-22 09:51:00,83,133.1597,1558.0,5.100000000000001,6.3999999999999995,1.6999999999999993,613.1046,46
2024-05-22 09:54:00,82,131.9444,1558.0,5.100000000000001,6.3999999999999995,1.6999999999999993,611.9089,43
2024-05-22 09:57:00,83,132.4653,1558.0,5.100000000000001,6.199999999999999,1.6999999999999993,612.4844,46
2024-05-22 10:00:00,82,133.5938,1558.0,5.100000000000001,6.199999999999999,1.8000000000000007,610.8972,46
2024-05-22 10:03:00,82,133.4201,1558.0,5.100000000000001,6.199999999999999,1.8000000000000007,615.4092,46
2024-05-22 10:06:00,82,133.8542,1558.0,5.100000000000001,6.199999999999999,1.8000000000000007,614.3436,46
2024-05-22 10:09:00,82,132.9861,1558.0,5.100000000000001,6.199999999999999,1.8000000000000007,613.5593,46
2024-05-22 10:12:00,83,132.9861,1558.0,5.100000000000001,6.199999999999999,1.8000000000000007,613.3229,46
2024-05-22 10:15:00,82,132.3785,1558.0,5.199999999999999,6.199999999999999,1.7000000000000028,613.9456,46
2024-05-22 10:18:00,81,132.8125,1558.0,5.199999999999999,6.199999999999999,1.6000000000000014,611.9296,46
2024-05-22 10:21:00,82,132.5521,1558.0,5.100000000000001,6.199999999999999,1.6999999999999993,612.2445,46
2024-05-22 10:24:00,82,132.2917,1558.0,5.100000000000001,6.199999999999999,1.6999999999999993,612.2031,46
2024-05-22 10:27:00,82,132.2917,1558.0,5.100000000000001,6.199999999999999,1.6999999999999993,609.6616,46
2024-05-22 10:30:00,83,133.4201,1558.0,5.100000000000001,6.300000000000001,1.8000000000000007,617.9038,46
2024-05-22 10:33:00,83,135.5035,1558.0,5.100000000000001,6.300000000000001,1.9000000000000021,622.6057,46
2024-05-22 10:36:00,83,135.4167,1558.0,5.199999999999999,6.200000000000001,1.8000000000000043,627.3967,46
2024-05-22 10:39:00,84,135.0694,1558.0,5.199999999999999,6.4,1.8000000000000043,628.1069,46
2024-05-22 10:42:00,83,135.3299,1559.0,5.400000000000002,6.4,1.7999999999999972,631.923,44
2024-05-22 10:45:00,85,135.4167,1559.0,5.300000000000001,6.300000000000001,1.8999999999999986,634.4316,44
2024-05-22 10:48:00,84,136.6319,1559.0,5.300000000000001,6.4,1.8999999999999986,632.9518,44
2024-05-22 10:51:00,86,138.1944,1559.0,5.400000000000002,6.300000000000001,1.8999999999999986,635.249,44
2024-05-22 10:54:00,83,138.3681,1559.0,5.400000000000002,6.200000000000001,1.6999999999999957,633.8301,44
2024-05-22 10:57:00,84,138.0208,1559.0,5.400000000000002,6.200000000000001,1.7999999999999972,632.0745,44
2024-05-22 11:00:00,85,140.191,1559.0,5.300000000000001,6.200000000000001,1.7999999999999972,632.2825,44
2024-05-22 11:03:00,85,141.1458,1559.0,5.400000000000002,6.200000000000001,1.6000000000000014,633.4794,44
2024-05-22 11:06:00,85,139.6701,1559.0,5.199999999999999,6.200000000000001,1.8999999999999986,632.3293,44
2024-05-22 11:09:00,83,139.6701,1559.0,5.199999999999999,6.200000000000001,1.8999999999999986,633.3264,44
2024-05-22 11:12:00,85,139.3229,1559.0,5.100000000000001,6.200000000000001,1.9000000000000021,634.3254,46
2024-05-22 11:15:00,83,139.3229,1559.0,5.100000000000001,6.200000000000001,1.9000000000000021,623.5834,46
2024-05-22 11:18:00,83,140.7986,1559.0,5.199999999999999,6.200000000000001,1.8000000000000043,631.582,54
2024-05-22 11:21:00,83,140.3646,1559.0,5.100000000000001,6.200000000000001,1.9999999999999964,637.3121,54
2024-05-22 11:24:00,85,140.7986,1559.0,5.199999999999999,6.200000000000001,1.8999999999999986,633.9158,44
2024-05-22 11:27:00,85,140.9722,1559.0,5.300000000000001,6.200000000000001,1.7999999999999972,634.7587,44
2024-05-22 11:30:00,86,140.191,1559.0,5.300000000000001,6.200000000000001,2.0,637.5606,44
2024-05-22 11:33:00,85,139.6701,1559.0,5.300000000000001,6.200000000000001,1.7999999999999972,638.0832,44
2024-05-22 11:36:00,83,140.5382,1559.0,5.300000000000001,6.200000000000001,1.7999999999999972,639.4442,44
2024-05-22 11:39:00,85,139.6701,1559.0,5.300000000000001,6.200000000000001,1.7999999999999972,636.399,44
2024-05-22 11:42:00,83,139.7569,1559.0,5.300000000000001,6.300000000000001,1.7999999999999972,633.4128,44
2024-05-22 11:45:00,86,140.3646,1560.0,5.300000000000001,6.200000000000001,1.7999999999999972,635.0197,44
2024-05-22 11:48:00,84,140.7118,1560.0,5.300000000000001,6.200000000000001,2.0,635.9595,44
2024-05-22 11:51:00,85,140.9722,1560.0,5.300000000000001,6.200000000000001,1.8999999999999986,639.0484,44
2024-05-22 11:54:00,85,141.8403,1560.0,5.300000000000001,6.2,1.8999999999999986,639.7752,44
2024-05-22 11:57:00,87,141.6667,1560.0,5.300000000000001,6.3,2.0,641.3815,51
2024-05-22 12:00:00,84,141.059,1560.0,5.400000000000002,6.3,1.8999999999999986,642.9097,44
2024-05-22 12:03:00,86,142.0139,1560.0,5.400000000000002,6.3,1.8999999999999986,641.0186,44
2024-05-22 12:06:00,86,142.2743,1560.0,5.400000000000002,6.3,1.8999999999999986,641.2617,44
2024-05-22 12:09:00,86,141.6667,1560.0,5.400000000000002,6.3,1.8999999999999986,644.3374,44
2024-05-22 12:12:00,86,141.2326,1560.0,5.400000000000002,6.4,1.8999999999999986,644.0013,44
2024-05-22 12:15:00,85,141.4063,1560.0,5.400000000000002,6.4,1.8999999999999986,643.5563,44
2024-05-22 12:18:00,85,141.5799,1560.0,5.400000000000002,6.4,1.8999999999999986,645.597,44
2024-05-22 12:21:00,86,141.4063,1560.0,5.300000000000001,6.3,2.0,646.3036,44
2024-05-22 12:24:00,86,141.4931,1560.0,5.400000000000002,6.3,1.8999999999999986,644.6744,44
2024-05-22 12:27:00,84,141.4063,1560.0,5.300000000000001,6.3,1.8999999999999986,645.2821,44
2024-05-22 12:30:00,86,140.7118,1560.0,5.400000000000002,6.3,1.8999999999999986,646.6832,44
2024-05-22 12:33:00,85,141.4063,1560.0,5.400000000000002,6.4,1.8999999999999986,643.8083,44
2024-05-22 12:36:00,86,142.2743,1560.0,5.300000000000001,6.4,1.8999999999999986,643.3134,51
2024-05-22 12:39:00,84,141.6667,1560.0,5.400000000000002,6.4,1.8999999999999986,646.3902,44
2024-05-22 12:42:00,85,141.059,1561.0,5.300000000000001,6.3,1.8999999999999986,643.9448,44
2024-05-22 12:45:00,84,141.4931,1561.0,5.400000000000002,6.3,2.0,646.6702,44
2024-05-22 12:48:00,86,140.5382,1561.0,5.300000000000001,6.4,1.8999999999999986,645.6677,44
2024-05-22 12:51:00,84,140.7118,1561.0,5.300000000000001,6.300000000000001,1.8999999999999986,644.4078,44
2024-05-22 12:54:00,84,138.9757,1561.0,5.399999999999999,6.4,1.8000000000000007,643.8122,44
2024-05-22 12:57:00,83,139.4097,1561.0,5.300000000000001,6.300000000000001,1.8999999999999986,641.8001,44
2024-05-22 13:00:00,86,139.2361,1561.0,5.400000000000002,6.4,1.8999999999999986,641.3369,44
2024-05-22 13:03:00,85,139.3229,1561.0,5.400000000000002,6.4,1.8999999999999986,643.1794,44
2024-05-22 13:06:00,86,139.6701,1561.0,5.300000000000001,6.300000000000001,1.8999999999999986,642.3384,44
2024-05-22 13:09:00,83,139.6701,1561.0,5.300000000000001,6.300000000000001,1.8999999999999986,641.7021,44
2024-05-22 13:12:00,86,139.9306,1561.0,5.300000000000001,6.300000000000001,1.8999999999999986,643.2993,44
2024-05-22 13:15:00,87,140.3646,1561.0,5.300000000000001,6.300000000000001,2.0,644.3754,44
2024-05-22 13:18:00,86,139.3229,1561.0,5.300000000000001,6.300000000000001,2.0,642.3114,44
2024-05-22 13:21:00,85,137.6736,1561.0,5.399999999999999,6.300000000000001,1.9000000000000021,641.2713,44
2024-05-22 13:24:00,85,138.4549,1561.0,5.300000000000001,6.300000000000001,1.8999999999999986,639.406,44
2024-05-22 13:27:00,86,138.1076,1561.0,5.300000000000001,6.300000000000001,1.8999999999999986,640.1948,44
2024-05-22 13:30:00,84,139.4097,1561.0,5.300000000000001,6.300000000000001,1.8999999999999986,640.6369,44
2024-05-22 13:33:00,84,139.4965,1561.0,5.300000000000001,6.300000000000001,1.8999999999999986,640.3098,44
2024-05-22 13:36:00,85,138.9757,1561.0,5.300000000000001,6.300000000000001,1.8999999999999986,642.5978,44
2024-05-22 13:39:00,86,139.0625,1561.0,5.300000000000001,6.300000000000001,1.8999999999999986,643.1536,44
2024-05-22 13:42:00,86,140.7986,1562.0,5.300000000000001,6.4,1.8999999999999986,640.4923,44
2024-05-22 13:45:00,86,138.9757,1562.0,5.300000000000001,6.300000000000001,1.8999999999999986,641.8558,44
2024-05-22 13:48:00,86,138.8889,1562.0,5.300000000000001,6.300000000000001,1.8999999999999986,639.8132,44
2024-05-22 13:51:00,84,141.4063,1562.0,5.300000000000001,6.4,1.8999999999999986,640.5669,44
2024-05-22 13:54:00,86,140.5382,1562.0,5.300000000000001,6.300000000000001,1.8999999999999986,642.9842,44
2024-05-22 13:57:00,84,139.7569,1562.0,5.300000000000001,6.3,2.0,645.7539,44
2024-05-22 14:00:00,85,140.191,1562.0,5.399999999999999,6.300000000000001,1.9000000000000021,644.4905,44
2024-05-22 14:03:00,86,140.7118,1562.0,5.300000000000001,6.4,1.8999999999999986,642.9081,44
2024-05-22 14:06:00,87,139.7569,1562.0,5.300000000000001,6.4,1.8999999999999986,643.1507,44
2024-05-22 14:09:00,83,140.191,1562.0,5.300000000000001,6.4,1.8999999999999986,639.3203,44
2024-05-22 14:12:00,86,140.5382,1562.0,5.300000000000001,6.3,1.8999999999999986,642.701,44
2024-05-22 14:15:00,87,139.4097,1562.0,5.300000000000001,6.3,1.8999999999999986,642.0796,44
2024-05-22 14:18:00,86,139.3229,1562.0,5.300000000000001,6.4,1.8999999999999986,642.9916,44
2024-05-22 14:21:00,86,140.7986,1562.0,5.300000000000001,6.3,1.8999999999999986,641.0616,44
2024-05-22 14:24:00,86,138.1076,1562.0,5.300000000000001,6.3,1.8999999999999986,641.7058,44
2024-05-22 14:27:00,86,137.6736,1562.0,5.300000000000001,6.4,1.8999999999999986,640.1458,44
2024-05-22 14:30:00,85,143.4028,1562.0,5.400000000000002,6.3,2.0,649.3303,50
2024-05-22 14:33:00,87,139.7569,1562.0,5.300000000000001,6.4,2.1000000000000014,648.0179,44
2024-05-22 14:36:00,86,136.8924,1562.0,5.399999999999999,6.300000000000001,1.9000000000000021,644.4605,44
2024-05-22 14:39:00,85,136.6319,1562.0,5.300000000000001,6.5,1.8999999999999986,643.4825,44
2024-05-22 14:42:00,86,136.1979,1563.0,5.300000000000001,6.5,1.8999999999999986,642.9694,44
2024-05-22 14:45:00,86,136.8056,1563.0,5.300000000000001,6.5,1.8999999999999986,643.6724,44
2024-05-22 14:48:00,83,136.8056,1563.0,5.300000000000001,6.5,2.0,648.7376,44
2024-05-22 14:51:00,86,137.2396,1563.0,5.300000000000001,6.5,2.0,647.8551,44
2024-05-22 14:54:00,87,137.2396,1563.0,5.400000000000002,6.5,2.0,648.5453,44
2024-05-22 14:57:00,84,136.8056,1563.0,5.300000000000001,6.5,2.0,651.9563,44
2024-05-22 15:00:00,86,136.8924,1563.0,5.399999999999999,6.4,1.9000000000000021,650.5784,44
2024-05-22 15:03:00,87,136.3715,1563.0,5.300000000000001,6.5,2.0,649.7358,44
2024-05-22 15:06:00,87,136.6319,1563.0,5.300000000000001,6.5,2.0,647.8046,44
2024-05-22 15:09:00,84,137.5,1563.0,5.399999999999999,6.5,1.9000000000000021,647.871,44
2024-05-22 15:12:00,87,136.8056,1563.0,5.399999999999999,6.5,2.0000000000000036,649.1656,44
2024-05-22 15:15:00,87,135.4167,1563.0,5.399999999999999,6.5,1.9000000000000021,647.8307,44
2024-05-22 15:18:00,83,136.3715,1563.0,5.300000000000001,6.5,2.0,647.7864,44
2024-05-22 15:21:00,87,135.1563,1563.0,5.399999999999999,6.5,1.8000000000000007,645.7424,44
2024-05-22 15:24:00,84,135.3299,1563.0,5.300000000000001,6.5,2.0,648.3051,44
2024-05-22 15:27:00,86,135.5035,1563.0,5.300000000000001,6.5,2.0,646.2,44
2024-05-22 15:30:00,87,135.3299,1563.0,5.399999999999999,6.5,1.9000000000000021,648.4454,44
2024-05-22 15:33:00,85,136.2847,1563.0,5.300000000000001,6.5,2.0,646.6669,44
2024-05-22 15:36:00,86,136.2847,1563.0,5.300000000000001,6.5,2.0,648.791,44
2024-05-22 15:39:00,83,134.2014,1563.0,5.399999999999999,6.5,1.9000000000000021,647.1849,44
2024-05-22 15:42:00,86,133.4201,1564.0,5.300000000000001,6.7,1.8999999999999986,643.1208,43
2024-05-22 15:45:00,84,133.1597,1564.0,5.300000000000001,6.6000000000000005,1.8999999999999986,639.4534,43
2024-05-22 15:48:00,85,134.0278,1564.0,5.300000000000001,6.6000000000000005,1.8999999999999986,645.0313,44
2024-05-22 15:51:00,86,135.1563,1564.0,5.300000000000001,6.6000000000000005,2.0,641.9998,44
2024-05-22 15:54:00,86,134.0278,1564.0,5.300000000000001,6.6000000000000005,1.8999999999999986,641.9723,44
2024-05-22 15:57:00,83,135.5903,1564.0,5.300000000000001,6.6,1.8999999999999986,646.0864,44
2024-05-22 16:00:00,84,134.2882,1564.0,5.200000000000003,6.6,1.8999999999999986,645.8035,43
2024-05-22 16:03:00,86,134.2014,1564.0,5.300000000000001,6.7,1.8999999999999986,647.1556,44
2024-05-22 16:06:00,86,134.1146,1564.0,5.300000000000001,6.7,2.0,646.4006,43
2024-05-22 16:09:00,84,133.7674,1564.0,5.300000000000001,6.6000000000000005,2.0,644.1494,43
2024-05-22 16:12:00,83,131.0764,1564.0,5.300000000000001,6.7,1.8999999999999986,642.8,43
2024-05-22 17:57:00,81,128.6458,1566.0,5.0,6.4,1.7000000000000028,613.4884,43
2024-05-22 18:00:00,81,128.9931,1566.0,4.900000000000002,6.300000000000001,1.8000000000000007,608.7039,163
2024-05-22 18:03:00,80,130.7292,1566.0,4.900000000000002,6.4,1.8000000000000007,608.1716,163
2024-05-22 18:06:00,81,131.25,1566.0,5.0,6.300000000000001,1.9000000000000021,611.4128,163
2024-05-22 18:12:00,82,131.5972,1566.0,5.0,6.300000000000001,1.8000000000000043,615.6021,46
2024-05-22 18:15:00,82,130.9896,1566.0,5.0,6.300000000000001,1.8000000000000043,616.3348,43
2024-05-22 18:18:00,81,130.7292,1566.0,5.0,6.300000000000001,1.8000000000000043,612.6221,163
2024-05-22 18:21:00,82,128.3854,1566.0,5.100000000000001,6.300000000000001,1.7000000000000028,613.6789,43
2024-05-22 18:24:00,81,128.3854,1566.0,4.800000000000001,6.300000000000001,1.8000000000000007,608.6251,163
2024-05-22 18:27:00,81,127.2569,1566.0,4.900000000000002,6.300000000000001,1.8000000000000007,606.8536,163
2024-05-22 18:30:00,80,127.1701,1566.0,4.900000000000002,6.4,1.8000000000000007,604.8601,163
2024-05-22 18:33:00,81,129.0799,1566.0,4.900000000000002,6.300000000000001,1.6999999999999993,605.8131,163
2024-05-22 18:36:00,82,128.4722,1566.0,5.199999999999999,6.300000000000001,2.0000000000000036,613.5344,43
2024-05-22 18:39:00,83,129.7743,1566.0,5.399999999999999,6.300000000000001,1.8000000000000043,619.8295,131
2024-05-22 18:42:00,82,131.1632,1567.0,5.399999999999999,6.300000000000001,1.8000000000000043,620.6981,131
2024-05-22 18:45:00,82,129.2535,1567.0,5.699999999999999,6.300000000000001,1.7000000000000028,618.8666,132
2024-05-22 18:48:00,82,129.3403,1567.0,5.600000000000001,6.300000000000001,1.7000000000000028,621.0687,131
2024-05-22 18:51:00,83,129.0799,1567.0,5.600000000000001,6.4,1.7000000000000028,620.7351,129
2024-05-22 18:54:00,83,128.9931,1567.0,5.600000000000001,6.300000000000001,1.7000000000000028,617.9238,131
2024-05-22 18:57:00,83,129.3403,1567.0,5.700000000000003,6.300000000000001,1.6999999999999957,619.2737,131
2024-05-22 19:00:00,82,129.9479,1567.0,5.600000000000001,6.300000000000001,1.6000000000000014,620.1686,132
2024-05-22 19:03:00,84,129.8611,1567.0,5.600000000000001,6.300000000000001,1.7999999999999972,625.8674,129
2024-05-22 19:06:00,83,130.5556,1567.0,5.699999999999999,6.300000000000001,1.7000000000000028,619.9083,132
2024-05-22 19:09:00,83,131.1632,1567.0,5.5,6.4,1.7000000000000028,620.3425,129
2024-05-22 19:12:00,83,131.4236,1567.0,5.5,6.300000000000001,1.7000000000000028,624.0059,131
2024-05-22 19:15:00,81,129.8611,1567.0,5.700000000000003,6.300000000000001,1.6000000000000014,622.7388,132
2024-05-22 19:18:00,80,130.9896,1567.0,5.600000000000001,6.300000000000001,1.7000000000000028,622.1237,132
2024-05-22 19:21:00,84,131.5104,1567.0,5.600000000000001,6.300000000000001,1.7000000000000028,621.3266,129
2024-05-22 19:24:00,84,130.2083,1567.0,5.699999999999999,6.300000000000001,1.7000000000000028,624.7933,129
2024-05-22 19:27:00,84,129.2535,1567.0,5.5,6.4,1.7999999999999972,623.347,129
2024-05-22 19:30:00,82,129.7743,1567.0,5.5,6.4,1.7000000000000028,623.0355,132
2024-05-22 19:33:00,83,128.6458,1567.0,5.600000000000001,6.4,1.7999999999999972,624.187,131
2024-05-22 19:36:00,82,127.9514,1567.0,5.700000000000003,6.4,1.6999999999999957,619.9784,132
2024-05-22 19:39:00,83,126.8229,1567.0,5.600000000000001,6.4,1.7000000000000028,619.5214,127
2024-05-22 19:42:00,84,127.6042,1568.0,5.600000000000001,6.5,1.7000000000000028,620.0435,127
2024-05-22 19:45:00,84,126.0417,1568.0,5.699999999999999,6.5,1.7000000000000028,620.7526,127
2024-05-22 19:48:00,83,125.0,1568.0,5.599999999999998,6.4,1.7000000000000028,618.3132,127
2024-05-22 19:51:00,82,126.6493,1568.0,5.5,6.5,1.8000000000000007,614.8447,127
2024-05-22 19:54:00,82,125.5208,1568.0,5.599999999999998,6.5,1.6000000000000014,612.9637,127
2024-05-22 19:57:00,81,124.566,1568.0,5.599999999999998,6.5,1.6000000000000014,608.3132,127
2024-05-22 20:00:00,82,125.0,1568.0,5.699999999999999,6.5,1.7000000000000028,615.9274,127
2024-05-22 20:03:00,83,124.9132,1568.0,5.599999999999998,6.6,1.7000000000000028,616.2424,127
2024-05-22 20:06:00,80,125.0,1568.0,5.599999999999998,6.5,1.6000000000000014,611.4105,132
2024-05-22 20:09:00,82,125.5208,1568.0,5.5,6.5,1.8000000000000007,611.436,127
2024-05-22 20:12:00,82,126.2153,1568.0,5.599999999999998,6.4,1.8000000000000043,615.001,131
2024-05-22 20:15:00,81,125.434,1568.0,5.699999999999999,6.4,1.6000000000000014,615.5696,127
2024-05-22 20:18:00,82,124.1319,1568.0,5.5,6.4,1.6999999999999993,614.0002,127
2024-05-22 20:21:00,80,122.743,1568.0,5.599999999999998,6.300000000000001,1.6000000000000014,607.2184,131
2024-05-22 20:24:00,81,121.441,1568.0,5.399999999999999,6.4,1.6999999999999993,602.6733,118
2024-05-22 20:27:00,79,123.2639,1568.0,5.5,6.6000000000000005,1.5999999999999979,600.5753,118
2024-05-22 20:30:00,80,125.434,1568.0,5.399999999999999,6.4,1.8000000000000007,602.2966,115
2024-05-22 20:33:00,79,124.7396,1568.0,5.399999999999999,6.300000000000001,1.8000000000000007,604.5607,115
2024-05-22 20:36:00,81,125.0868,1568.0,5.399999999999999,6.300000000000001,1.8000000000000007,601.6282,131
2024-05-22 20:39:00,81,125.3472,1568.0,5.399999999999999,6.4,1.8000000000000007,604.005,131
2024-05-22 20:42:00,81,124.7396,1569.0,5.399999999999999,6.300000000000001,1.8000000000000007,603.5933,115
2024-05-22 20:45:00,81,124.0451,1569.0,5.399999999999999,6.4,1.8000000000000007,604.1686,118
2024-05-22 20:48:00,79,123.8715,1569.0,5.399999999999999,6.4,1.8000000000000007,602.1342,115
2024-05-22 20:51:00,79,124.0451,1569.0,5.5,6.4,1.6999999999999993,603.8215,131
2024-05-22 20:54:00,81,123.8715,1569.0,5.399999999999999,6.300000000000001,1.6999999999999993,603.2709,115
2024-05-22 20:57:00,80,124.566,1569.0,5.399999999999999,6.300000000000001,1.8000000000000007,604.8135,115
2024-05-22 21:00:00,81,125.6076,1569.0,5.399999999999999,6.4,1.8000000000000007,604.3744,131
2024-05-22 21:03:00,81,124.566,1569.0,5.399999999999999,6.4,1.8000000000000007,606.3447,115
2024-05-22 21:06:00,79,125.0868,1569.0,5.399999999999999,6.300000000000001,1.8000000000000007,604.8112,115
2024-05-22 21:09:00,80,126.3021,1569.0,5.399999999999999,6.4,1.8000000000000007,605.6749,131
2024-05-22 21:12:00,82,127.3438,1569.0,5.5,6.4,1.6999999999999993,610.2771,131
2024-05-22 21:15:00,82,127.5174,1569.0,5.5,6.4,1.6999999999999993,609.8177,131
2024-05-22 21:18:00,81,126.3021,1569.0,5.5,6.4,1.6999999999999993,609.7819,131
2024-05-22 21:21:00,81,124.566,1569.0,5.399999999999999,6.4,1.8000000000000007,606.8185,115
2024-05-22 21:24:00,81,122.743,1569.0,5.399999999999999,6.4,1.8000000000000007,606.338,118
2024-05-22 21:27:00,79,123.2639,1569.0,5.5,6.6000000000000005,1.6999999999999993,607.4843,118
2024-05-22 21:30:00,80,125.7813,1569.0,5.5,6.4,1.6999999999999993,605.8704,131
2024-05-22 21:33:00,82,125.3472,1569.0,5.5,6.4,1.6999999999999993,613.2289,131
2024-05-22 21:36:00,82,125.6076,1569.0,5.5,6.5,1.6999999999999993,613.1865,127
2024-05-22 21:39:00,81,126.0417,1569.0,5.5,6.4,1.6999999999999993,610.6396,131
2024-05-22 21:42:00,81,125.6076,1570.0,5.5,6.4,1.8000000000000007,615.4453,131
2024-05-22 21:45:00,82,125.0,1570.0,5.5,6.5,1.6999999999999993,612.8353,127
2024-05-22 21:48:00,83,124.6528,1570.0,5.5,6.5,1.6999999999999993,608.1849,127
2024-05-22 21:51:00,82,125.434,1570.0,5.399999999999999,6.5,1.8000000000000007,612.2905,118
2024-05-22 21:54:00,81,124.3056,1570.0,5.5,6.5,1.6999999999999993,612.9614,127
