Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-05-24 00:24:00,81,127.2569,1596.0,4.899999999999999,6.300000000000001,1.8000000000000007,605.4882,163
2024-05-24 00:27:00,81,126.6493,1596.0,4.800000000000001,6.300000000000001,1.8000000000000007,605.3666,163
2024-05-24 00:33:00,80,127.1701,1596.0,4.800000000000001,6.300000000000001,1.8000000000000007,603.8853,163
2024-05-24 00:36:00,80,127.2569,1596.0,4.800000000000001,6.4,1.6999999999999993,602.5826,164
2024-05-24 00:39:00,80,125.3472,1597.0,4.800000000000001,6.500000000000001,1.6999999999999957,598.0735,164
2024-05-24 00:45:00,80,125.5208,1597.0,4.800000000000001,6.500000000000001,1.5999999999999979,599.4916,164
2024-05-24 00:48:00,81,126.4757,1597.0,4.899999999999999,6.4,1.8000000000000007,601.2494,163
2024-05-24 00:54:00,80,126.3021,1597.0,4.899999999999999,6.4,1.6999999999999993,597.3508,163
2024-05-24 00:57:00,80,125.7813,1597.0,4.600000000000001,6.4,1.7999999999999972,596.3823,164
2024-05-24 01:00:00,79,123.6979,1597.0,4.800000000000001,6.500000000000001,1.6999999999999957,590.7598,137
2024-05-24 01:06:00,78,124.1319,1597.0,4.700000000000003,6.500000000000001,1.6999999999999957,593.6229,164
2024-05-24 01:09:00,80,125.7813,1597.0,4.800000000000001,6.4,1.6999999999999957,591.0459,164
2024-05-24 01:15:00,79,125.9549,1597.0,4.800000000000001,6.4,1.6999999999999957,593.7067,164
2024-05-24 01:18:00,78,123.0035,1597.0,4.600000000000001,6.4,1.6000000000000014,585.3857,164
2024-05-24 01:24:00,78,122.0486,1597.0,4.700000000000003,6.4,1.6000000000000014,585.1057,134
2024-05-24 01:27:00,78,125.3472,1597.0,4.600000000000001,6.300000000000001,1.7999999999999972,586.339,164
2024-05-24 01:30:00,78,122.5694,1597.0,4.699999999999999,6.300000000000001,1.6000000000000014,579.7719,164
2024-05-24 01:36:00,78,123.3507,1597.0,4.699999999999999,6.300000000000001,1.6000000000000014,578.6674,164
2024-05-24 01:39:00,77,123.1771,1598.0,4.599999999999998,6.200000000000001,1.7000000000000028,573.3857,158
2024-05-24 01:45:00,77,123.4375,1598.0,4.599999999999998,6.300000000000001,1.7000000000000028,575.6603,164
2024-05-24 01:48:00,76,121.6146,1598.0,4.5,6.300000000000001,1.6999999999999993,573.7611,134
2024-05-24 01:54:00,76,120.8333,1598.0,4.5,6.300000000000001,1.6999999999999993,570.6172,134
2024-05-24 01:57:00,76,122.5694,1598.0,4.400000000000002,6.200000000000001,1.6999999999999993,562.4739,160
2024-05-24 02:00:00,76,124.2188,1598.0,4.5,6.200000000000001,1.6999999999999993,572.0819,164
2024-05-24 02:06:00,76,125.8681,1598.0,4.5,6.200000000000001,1.6999999999999993,571.1849,164
2024-05-24 02:09:00,76,123.6979,1598.0,4.5,6.200000000000001,1.6000000000000014,573.6036,160
2024-05-24 02:12:00,77,122.3958,1598.0,4.599999999999998,6.200000000000001,1.6000000000000014,571.616,158
2024-05-24 02:15:00,77,122.0486,1598.0,4.600000000000001,6.200000000000001,1.6999999999999993,571.3019,134
2024-05-24 02:18:00,77,123.0035,1598.0,4.5,6.300000000000001,1.6999999999999993,579.1263,164
2024-05-24 02:21:00,78,122.8299,1598.0,4.5,6.300000000000001,1.6999999999999993,576.6078,164
2024-05-24 02:24:00,78,123.7847,1598.0,4.599999999999998,6.200000000000001,1.6000000000000014,575.0565,164
2024-05-24 02:27:00,78,123.4375,1598.0,4.599999999999998,6.200000000000001,1.7000000000000028,577.5148,164
2024-05-24 02:30:00,78,122.9167,1598.0,4.5,6.300000000000001,1.8000000000000007,576.3035,164
2024-05-24 02:33:00,78,121.5278,1598.0,4.599999999999998,6.300000000000001,1.6000000000000014,576.4965,134
2024-05-24 02:36:00,77,121.0938,1598.0,4.5,6.300000000000001,1.6999999999999993,577.5146,134
2024-05-24 02:39:00,77,121.1806,1598.0,4.5,6.300000000000001,1.6999999999999993,580.0796,134
2024-05-24 02:42:00,78,122.4826,1599.0,4.599999999999998,6.300000000000001,1.7000000000000028,579.5568,134
2024-05-24 02:45:00,78,124.4792,1599.0,4.699999999999999,6.199999999999999,1.6000000000000014,580.8158,158
2024-05-24 02:48:00,78,124.3056,1599.0,4.699999999999999,6.199999999999999,1.6000000000000014,579.7138,158
2024-05-24 02:51:00,78,123.7847,1599.0,4.599999999999998,6.199999999999999,1.7000000000000028,580.1991,164
2024-05-24 02:54:00,78,123.6111,1599.0,4.699999999999999,6.300000000000001,1.7000000000000028,581.6887,164
2024-05-24 02:57:00,78,121.2674,1599.0,4.5,6.300000000000001,1.6999999999999993,579.1955,134
2024-05-24 03:00:00,77,122.309,1599.0,4.5,6.300000000000001,1.8000000000000007,579.0492,134
2024-05-24 03:03:00,77,122.0486,1599.0,4.5,6.300000000000001,1.8000000000000007,580.5164,134
2024-05-24 03:06:00,77,124.1319,1599.0,4.599999999999998,6.199999999999999,1.7000000000000028,581.3248,158
2024-05-24 03:09:00,77,123.4375,1599.0,4.599999999999998,6.199999999999999,1.7000000000000028,579.3099,158
2024-05-24 03:12:00,78,122.9167,1599.0,4.400000000000002,6.300000000000001,1.8000000000000007,579.2501,160
2024-05-24 03:15:00,78,122.9167,1599.0,4.5,6.199999999999999,1.8000000000000007,577.7012,164
2024-05-24 03:18:00,77,123.0035,1599.0,4.599999999999998,6.199999999999999,1.6000000000000014,577.4761,158
2024-05-24 03:21:00,78,124.3056,1599.0,4.599999999999998,6.199999999999999,1.7000000000000028,580.9987,164
2024-05-24 03:24:00,77,125.434,1599.0,4.699999999999999,6.199999999999999,1.7000000000000028,582.7106,158
2024-05-24 03:27:00,78,125.0868,1599.0,4.5,6.199999999999999,1.8000000000000007,581.6177,164
2024-05-24 03:30:00,78,122.743,1599.0,4.5,6.199999999999999,1.8000000000000007,581.5084,160
2024-05-24 03:33:00,77,122.5694,1599.0,4.5,6.3999999999999995,1.6999999999999993,577.5621,134
2024-05-24 03:36:00,78,119.8785,1599.0,4.5,6.3999999999999995,1.8000000000000007,583.7479,134
2024-05-24 03:39:00,77,119.8785,1599.0,4.5,6.3999999999999995,1.6999999999999993,577.2151,134
2024-05-24 03:42:00,77,121.5278,1600.0,4.5,6.3999999999999995,1.6999999999999993,579.834,134
2024-05-24 03:45:00,78,123.3507,1600.0,4.5,6.3999999999999995,1.8000000000000007,585.9653,164
2024-05-24 03:48:00,78,123.4375,1600.0,4.5,6.299999999999999,1.8000000000000007,582.917,164
2024-05-24 03:51:00,77,123.4375,1600.0,4.5,6.3999999999999995,1.8000000000000007,584.8101,164
2024-05-24 03:54:00,78,123.6979,1600.0,4.699999999999999,6.299999999999999,1.7000000000000028,587.6545,164
2024-05-24 03:57:00,79,123.8715,1600.0,4.599999999999998,6.299999999999999,1.8000000000000043,579.6241,164
2024-05-24 04:00:00,78,123.7847,1600.0,4.699999999999999,6.299999999999999,1.7000000000000028,581.7975,164
2024-05-24 04:03:00,76,125.434,1600.0,4.599999999999998,6.299999999999999,1.7000000000000028,579.7526,164
2024-05-24 04:06:00,78,121.875,1600.0,4.5,6.299999999999999,1.6999999999999993,578.2386,134
2024-05-24 04:09:00,77,121.441,1600.0,4.599999999999998,6.3,1.7000000000000028,578.8889,134
2024-05-24 04:12:00,76,122.5694,1600.0,4.5,6.3999999999999995,1.6999999999999993,579.1204,134
2024-05-24 04:15:00,77,122.4826,1600.0,4.5,6.299999999999999,1.6999999999999993,573.5219,134
2024-05-24 04:18:00,77,123.2639,1600.0,4.5,6.199999999999999,1.6999999999999993,575.4938,160
2024-05-24 04:21:00,77,123.3507,1600.0,4.5,6.199999999999999,1.6999999999999993,577.077,160
2024-05-24 04:24:00,77,123.6111,1600.0,4.599999999999998,6.1,1.6000000000000014,578.8861,158
2024-05-24 04:27:00,77,123.4375,1600.0,4.5,6.199999999999999,1.6999999999999993,578.2437,164
2024-05-24 04:30:00,78,123.0035,1600.0,4.5,6.299999999999999,1.6999999999999993,578.5765,164
2024-05-24 04:33:00,78,122.0486,1600.0,4.599999999999998,6.3999999999999995,1.6000000000000014,581.6719,134
2024-05-24 04:36:00,78,122.9167,1600.0,4.599999999999998,6.3999999999999995,1.7000000000000028,580.4754,164
2024-05-24 04:39:00,78,121.7014,1600.0,4.5,6.3999999999999995,1.6999999999999993,580.5455,134
2024-05-24 04:42:00,78,121.6146,1601.0,4.599999999999998,6.3999999999999995,1.7000000000000028,579.5519,134
2024-05-24 04:45:00,78,122.9167,1601.0,4.5,6.3999999999999995,1.6999999999999993,578.5486,164
2024-05-24 04:48:00,78,122.8299,1601.0,4.5,6.199999999999999,1.6999999999999993,579.1898,160
2024-05-24 04:51:00,78,123.6979,1601.0,4.599999999999998,6.299999999999999,1.6000000000000014,578.9864,164
2024-05-24 04:54:00,77,120.3993,1601.0,4.5,6.3999999999999995,1.6999999999999993,575.2411,134
2024-05-24 04:57:00,77,121.6146,1601.0,4.600000000000001,6.3999999999999995,1.6999999999999993,571.297,134
2024-05-24 05:00:00,76,123.1771,1601.0,4.5,6.299999999999999,1.6999999999999993,573.5151,160
2024-05-24 05:03:00,77,124.1319,1601.0,4.5,6.199999999999999,1.6999999999999993,573.1578,164
2024-05-24 05:06:00,77,124.4792,1601.0,4.5,6.199999999999999,1.6999999999999993,573.7622,164
2024-05-24 05:09:00,77,123.2639,1601.0,4.5,6.199999999999999,1.6999999999999993,576.0678,160
2024-05-24 05:12:00,77,123.6111,1601.0,4.5,6.1,1.6999999999999993,573.1605,160
2024-05-24 05:15:00,77,122.5694,1601.0,4.5,6.1,1.6999999999999993,573.6124,160
2024-05-24 05:18:00,77,123.6111,1601.0,4.5,6.199999999999999,1.6999999999999993,573.389,164
2024-05-24 05:21:00,77,123.8715,1601.0,4.600000000000001,6.1,1.6999999999999993,574.0262,158
2024-05-24 05:24:00,77,124.566,1601.0,4.5,6.1,1.6999999999999993,574.3593,164
2024-05-24 05:27:00,77,125.6076,1601.0,4.5,6.1,1.6999999999999993,574.9815,164
2024-05-24 05:30:00,78,126.0417,1601.0,4.5,6.1,1.6999999999999993,576.4105,164
2024-05-24 05:33:00,78,126.0417,1601.0,4.5,6.1,1.6999999999999993,576.6213,164
2024-05-24 05:36:00,78,124.3056,1601.0,4.5,6.1,1.6999999999999993,579.763,164
2024-05-24 05:39:00,78,126.0417,1601.0,4.5,6.1,1.6999999999999993,577.3364,164
2024-05-24 05:42:00,78,125.9549,1602.0,4.600000000000001,6.1,1.6999999999999993,576.5889,158
2024-05-24 05:45:00,78,124.6528,1602.0,4.5,6.1,1.6999999999999993,577.4854,164
2024-05-24 05:48:00,78,126.6493,1602.0,4.5,6.199999999999999,1.6999999999999993,577.0488,164
2024-05-24 05:51:00,77,125.434,1602.0,4.599999999999998,6.199999999999999,1.6000000000000014,576.7879,164
2024-05-24 05:54:00,78,125.1736,1602.0,4.5,6.199999999999999,1.6999999999999993,576.2523,164
2024-05-24 05:57:00,77,126.7361,1602.0,4.5,6.1,1.6999999999999993,576.566,164
2024-05-24 06:00:00,78,125.9549,1602.0,4.600000000000001,6.199999999999999,1.6999999999999993,575.7553,164
2024-05-24 06:03:00,77,125.5208,1602.0,4.5,6.0,1.8000000000000007,578.84,158
2024-05-24 06:06:00,77,127.1701,1602.0,4.5,6.1,1.6999999999999993,577.7086,164
2024-05-24 06:09:00,77,126.3021,1602.0,4.600000000000001,6.1,1.8000000000000007,581.078,158
2024-05-24 06:12:00,77,125.6076,1602.0,4.5,6.1,1.6999999999999993,578.1613,164
2024-05-24 06:15:00,77,125.3472,1602.0,4.600000000000001,6.1,1.6999999999999993,580.0219,158
2024-05-24 06:18:00,76,125.1736,1602.0,4.5,6.199999999999999,1.6999999999999993,577.825,164
2024-05-24 06:21:00,78,125.7813,1602.0,4.599999999999998,6.1,1.7000000000000028,579.8369,158
2024-05-24 06:24:00,78,126.0417,1602.0,4.5,6.1,1.6999999999999993,578.0205,164
2024-05-24 06:27:00,78,128.559,1602.0,4.800000000000001,6.1,1.7000000000000028,583.9668,158
2024-05-24 06:30:00,77,129.0799,1602.0,4.699999999999999,6.1,1.7000000000000028,581.2488,158
2024-05-24 06:33:00,77,128.9063,1602.0,4.5,6.0,1.8000000000000007,581.5535,166
2024-05-24 06:36:00,77,128.8194,1602.0,4.600000000000001,6.0,1.8000000000000007,582.7346,158
2024-05-24 06:39:00,77,129.0799,1602.0,4.600000000000001,6.0,1.8000000000000007,581.5488,158
2024-05-24 06:42:00,78,127.7778,1603.0,4.5,6.0,1.6999999999999993,579.2675,164
2024-05-24 06:45:00,78,128.4722,1603.0,4.599999999999998,6.0,1.7000000000000028,579.963,158
2024-05-24 06:48:00,77,126.2153,1603.0,4.600000000000001,6.1,1.6999999999999993,575.2141,158
2024-05-24 06:51:00,77,127.0833,1603.0,4.5,6.199999999999999,1.6999999999999993,572.5435,164
2024-05-24 06:54:00,77,128.6458,1603.0,4.5,6.1,1.6999999999999993,576.7618,164
2024-05-24 06:57:00,77,127.9514,1603.0,4.5,6.0,1.6999999999999993,577.0937,166
2024-05-24 07:00:00,77,128.8194,1603.0,4.5,6.0,1.6999999999999993,577.375,166
2024-05-24 07:03:00,78,130.5556,1603.0,4.599999999999998,6.1,1.7000000000000028,581.5898,164
2024-05-24 07:06:00,79,131.25,1603.0,4.699999999999999,5.8999999999999995,1.7000000000000028,585.1631,163
2024-05-24 07:09:00,77,133.2465,1603.0,4.699999999999999,5.8999999999999995,1.6000000000000014,584.2946,158
2024-05-24 07:12:00,78,132.8125,1603.0,4.599999999999998,5.8999999999999995,1.7000000000000028,585.5009,163
2024-05-24 07:15:00,79,135.1563,1603.0,4.800000000000001,5.8999999999999995,1.7000000000000028,585.0801,163
2024-05-24 07:18:00,77,134.6354,1603.0,4.800000000000001,5.8,1.6000000000000014,588.1305,177
2024-05-24 07:21:00,78,134.8958,1603.0,4.599999999999998,5.8,1.8000000000000043,587.482,157
2024-05-24 07:24:00,78,136.2847,1603.0,4.800000000000001,5.9,1.7999999999999972,587.4948,163
2024-05-24 07:27:00,80,134.7222,1603.0,4.699999999999999,5.8999999999999995,1.7000000000000028,592.4801,163
2024-05-24 07:30:00,80,135.5035,1603.0,4.699999999999999,5.8999999999999995,1.7999999999999972,592.8849,162
2024-05-24 07:33:00,80,137.066,1603.0,4.699999999999999,5.8999999999999995,1.7000000000000028,592.4216,156
2024-05-24 07:36:00,79,137.6736,1603.0,4.900000000000002,5.8999999999999995,1.6000000000000014,589.8989,47
2024-05-24 07:39:00,80,137.3264,1603.0,4.699999999999999,5.8,1.7999999999999972,596.6184,156
2024-05-24 07:42:00,79,138.3681,1604.0,4.800000000000001,5.8,1.6999999999999957,596.2202,156
2024-05-24 07:45:00,79,138.0208,1604.0,4.800000000000001,5.8,1.6999999999999957,599.3379,156
2024-05-24 07:48:00,80,137.3264,1604.0,4.800000000000001,5.8999999999999995,1.7999999999999972,600.7256,47
2024-05-24 07:51:00,80,137.066,1604.0,4.800000000000001,6.0,1.6999999999999957,600.9727,45
2024-05-24 07:54:00,81,139.3229,1604.0,4.800000000000001,6.0,1.7999999999999972,608.0269,45
2024-05-24 07:57:00,80,136.8924,1604.0,4.800000000000001,6.0,1.8999999999999986,606.1201,45
2024-05-24 08:00:00,81,138.1944,1604.0,4.899999999999999,6.0,1.6999999999999993,603.5739,47
2024-05-24 08:03:00,82,138.8021,1604.0,4.899999999999999,6.0,1.8000000000000007,613.5936,47
2024-05-24 08:06:00,81,138.8889,1604.0,4.800000000000001,6.0,1.8999999999999986,610.6729,45
2024-05-24 08:09:00,81,137.5868,1604.0,4.899999999999999,6.0,1.8000000000000007,609.3435,47
2024-05-24 08:12:00,81,138.9757,1604.0,4.800000000000001,5.9,1.8999999999999986,610.6729,156
2024-05-24 08:15:00,81,138.6285,1604.0,4.899999999999999,6.0,1.8000000000000007,610.6826,47
2024-05-24 08:18:00,81,138.8889,1604.0,5.0,6.0,1.8000000000000007,610.4422,47
2024-05-24 08:21:00,81,140.2778,1604.0,4.899999999999999,6.0,1.8000000000000007,607.9478,45
2024-05-24 08:24:00,80,139.2361,1604.0,4.899999999999999,6.0,1.8000000000000007,611.1697,47
2024-05-24 08:27:00,82,138.3681,1604.0,4.800000000000001,6.0,1.8999999999999986,612.0529,45
2024-05-24 08:30:00,81,138.3681,1604.0,4.899999999999999,6.0,1.8000000000000007,611.6929,47
2024-05-24 08:33:00,80,139.8438,1604.0,4.899999999999999,5.8999999999999995,1.8000000000000007,612.3962,156
2024-05-24 08:36:00,81,137.934,1604.0,4.899999999999999,6.0,1.8000000000000007,611.2761,47
2024-05-24 08:39:00,81,140.1042,1604.0,4.899999999999999,6.0,1.8000000000000007,614.5405,45
2024-05-24 08:42:00,83,141.059,1605.0,4.899999999999999,5.8999999999999995,1.9000000000000021,621.9014,45
2024-05-24 08:45:00,82,140.7986,1605.0,5.0,5.8999999999999995,1.8000000000000007,614.6714,54
2024-05-24 08:48:00,81,140.7986,1605.0,4.899999999999999,5.8999999999999995,1.9000000000000021,616.0221,156
2024-05-24 08:51:00,82,140.7986,1605.0,4.800000000000001,5.8999999999999995,2.0,616.5217,156
2024-05-24 08:54:00,82,139.7569,1605.0,5.0,6.0,1.8000000000000007,616.0149,47
2024-05-24 08:57:00,82,139.4965,1605.0,4.899999999999999,5.8999999999999995,1.9000000000000021,612.7953,47
2024-05-24 09:00:00,81,141.8403,1605.0,5.0,5.8999999999999995,1.8000000000000007,614.2543,54
2024-05-24 09:03:00,81,140.3646,1605.0,5.0,5.8999999999999995,1.9000000000000021,617.7528,47
2024-05-24 09:06:00,82,140.1042,1605.0,5.0,5.8999999999999995,1.9000000000000021,617.5189,47
2024-05-24 09:09:00,83,142.0139,1605.0,4.899999999999999,5.999999999999999,1.9000000000000021,619.0784,45
2024-05-24 09:12:00,81,142.2743,1605.0,5.100000000000001,5.8999999999999995,1.8000000000000007,621.1221,53
2024-05-24 09:15:00,87,153.2986,1605.0,5.100000000000001,5.8999999999999995,2.400000000000002,649.6726,60
2024-05-24 09:18:00,85,145.3993,1605.0,5.300000000000001,5.9,1.8999999999999986,635.4525,52
2024-05-24 09:21:00,83,134.4618,1605.0,5.300000000000001,6.2,1.7000000000000028,620.8792,44
2024-05-24 09:24:00,82,133.2465,1605.0,5.099999999999998,6.2,1.7000000000000028,611.7224,46
2024-05-24 09:27:00,83,133.4201,1605.0,5.099999999999998,6.2,1.7000000000000028,614.8853,46
2024-05-24 09:30:00,83,133.3333,1605.0,5.099999999999998,6.199999999999999,1.7000000000000028,615.0948,46
2024-05-24 09:39:00,83,137.3264,1605.0,5.300000000000001,6.0,1.7000000000000028,620.4581,44
2024-05-24 09:42:00,82,133.8542,1606.0,5.199999999999999,6.199999999999999,1.7000000000000028,619.2778,46
2024-05-24 09:45:00,81,132.3785,1606.0,5.0,6.199999999999999,1.9000000000000021,616.0126,163
2024-05-24 09:48:00,82,133.2465,1606.0,5.100000000000001,6.299999999999999,1.9000000000000021,616.4668,46
2024-05-24 09:51:00,83,132.4653,1606.0,5.099999999999998,6.199999999999999,1.8000000000000043,615.5132,46
2024-05-24 09:54:00,82,129.7743,1606.0,5.099999999999998,6.299999999999999,1.7000000000000028,613.9897,43
2024-05-24 09:57:00,81,128.9063,1606.0,5.0,6.3999999999999995,1.6999999999999993,606.0452,43
2024-05-24 10:00:00,81,128.2118,1606.0,5.0,6.3999999999999995,1.6999999999999993,607.0587,43
2024-05-24 10:03:00,80,128.559,1606.0,4.899999999999999,6.3999999999999995,1.8000000000000007,606.6394,163
2024-05-24 10:06:00,81,128.125,1606.0,5.0,6.3999999999999995,1.8000000000000007,605.9299,43
2024-05-24 10:09:00,82,128.0382,1606.0,5.0,6.299999999999999,1.8000000000000007,605.1941,43
2024-05-24 10:12:00,81,128.559,1606.0,5.0,6.199999999999999,1.8000000000000007,604.3018,163
2024-05-24 10:15:00,81,129.0799,1606.0,5.0,6.299999999999999,1.8000000000000007,605.6023,163
2024-05-24 10:18:00,81,129.7743,1606.0,5.0,6.199999999999999,1.8000000000000007,606.3602,163
2024-05-24 10:21:00,80,129.2535,1606.0,5.0,6.299999999999999,1.6999999999999993,604.8896,163
2024-05-24 10:24:00,82,127.9514,1606.0,5.0,6.3999999999999995,1.8000000000000007,609.3828,43
2024-05-24 10:27:00,81,126.8229,1606.0,5.0,6.299999999999999,1.6999999999999993,600.353,163
2024-05-24 10:30:00,81,128.125,1606.0,5.0,6.299999999999999,1.6999999999999993,604.1713,163
2024-05-24 10:33:00,80,128.6458,1606.0,4.899999999999999,6.199999999999999,1.6999999999999993,600.9972,163
2024-05-24 10:36:00,81,127.9514,1606.0,4.899999999999999,6.199999999999999,1.8000000000000007,601.1483,163
2024-05-24 10:39:00,81,128.9931,1606.0,5.0,6.300000000000001,1.8000000000000007,614.5983,163
2024-05-24 10:42:00,83,128.9063,1607.0,5.0,6.4,1.9000000000000021,614.2609,43
2024-05-24 10:45:00,82,129.0799,1607.0,5.099999999999998,6.4,1.8000000000000043,614.7014,43
2024-05-24 10:48:00,83,130.1215,1607.0,5.199999999999999,6.5,1.7999999999999972,619.3425,43
2024-05-24 10:51:00,82,129.9479,1607.0,5.199999999999999,6.4,1.7999999999999972,619.5362,43
2024-05-24 10:54:00,84,131.5972,1607.0,5.199999999999999,6.4,1.7999999999999972,627.7477,43
2024-05-24 10:57:00,85,133.3333,1607.0,5.199999999999999,6.5,1.8999999999999986,634.7337,46
2024-05-24 11:00:00,84,131.25,1607.0,5.300000000000001,6.4,1.7999999999999972,628.5295,43
2024-05-24 11:03:00,84,132.0313,1607.0,5.199999999999999,6.4,1.7999999999999972,627.4004,43
2024-05-24 11:06:00,83,131.4236,1607.0,5.300000000000001,6.4,1.6999999999999957,621.4485,43
2024-05-24 11:09:00,84,132.5521,1607.0,5.300000000000001,6.4,1.7999999999999972,622.8829,46
2024-05-24 11:12:00,83,131.5972,1607.0,5.300000000000001,6.5,1.7000000000000028,622.6506,43
2024-05-24 11:15:00,84,131.5972,1607.0,5.199999999999999,6.4,1.7999999999999972,625.1134,43
2024-05-24 11:18:00,83,132.4653,1607.0,5.199999999999999,6.300000000000001,1.7999999999999972,624.6201,46
2024-05-24 11:21:00,84,132.7257,1607.0,5.199999999999999,6.300000000000001,1.7999999999999972,624.522,46
2024-05-24 11:24:00,84,133.1597,1607.0,5.199999999999999,6.4,1.7999999999999972,624.3728,46
2024-05-24 11:27:00,82,133.5938,1607.0,5.300000000000001,6.300000000000001,1.7999999999999972,624.886,46
2024-05-24 11:30:00,85,133.2465,1607.0,5.300000000000001,6.300000000000001,1.8999999999999986,632.0596,44
2024-05-24 11:33:00,84,133.6806,1607.0,5.199999999999999,6.4,1.8999999999999986,631.7764,46
2024-05-24 11:36:00,84,133.8542,1607.0,5.199999999999999,6.4,1.8999999999999986,630.2258,46
2024-05-24 11:39:00,82,132.8993,1607.0,5.400000000000002,6.300000000000001,1.7999999999999972,628.2088,44
2024-05-24 11:42:00,84,132.1181,1608.0,5.0,6.300000000000001,1.9000000000000021,623.8614,46
2024-05-24 11:45:00,84,132.2917,1608.0,5.0,6.4,1.9000000000000021,624.4668,43
2024-05-24 11:48:00,82,132.8993,1608.0,5.0,6.4,1.9000000000000021,624.5656,46
2024-05-24 11:51:00,84,133.2465,1608.0,5.099999999999998,6.300000000000001,1.8999999999999986,628.9034,46
2024-05-24 11:54:00,85,133.5938,1608.0,5.199999999999999,6.5,1.8000000000000043,629.0303,46
2024-05-24 11:57:00,83,134.2014,1608.0,5.199999999999999,6.5,1.7999999999999972,636.2931,46
2024-05-24 12:00:00,86,133.4201,1608.0,5.099999999999998,6.5,1.8999999999999986,636.0985,46
2024-05-24 12:03:00,84,131.25,1608.0,5.199999999999999,6.4,1.7999999999999972,627.4333,43
2024-05-24 12:06:00,82,131.5104,1608.0,5.199999999999999,6.5,1.8000000000000043,627.5928,43
2024-05-24 12:09:00,84,128.3854,1608.0,5.0,6.4,1.8000000000000007,619.0378,43
2024-05-24 12:12:00,83,128.125,1608.0,5.099999999999998,6.5,1.7000000000000028,617.6879,43
2024-05-24 12:15:00,82,129.4271,1608.0,5.100000000000001,6.5,1.8000000000000007,620.3224,43
2024-05-24 12:18:00,80,126.9097,1608.0,5.0,6.4,1.6999999999999993,610.5335,43
2024-05-24 12:21:00,82,128.559,1608.0,5.0,6.5,1.8000000000000007,611.4692,43
2024-05-24 12:24:00,82,127.6042,1608.0,5.0,6.4,1.8000000000000007,612.1736,43
2024-05-24 12:27:00,81,128.6458,1608.0,5.0,6.4,1.9000000000000021,613.2148,43
2024-05-24 12:30:00,82,129.2535,1608.0,5.0,6.300000000000001,1.8000000000000007,612.9189,43
2024-05-24 12:33:00,82,128.9063,1608.0,5.0,6.4,1.8000000000000007,612.7928,43
2024-05-24 12:36:00,81,130.3819,1608.0,4.899999999999999,6.4,1.8000000000000007,614.1593,163
2024-05-24 12:39:00,82,128.9063,1608.0,5.0,6.300000000000001,1.8000000000000007,612.2319,43
2024-05-24 12:42:00,81,127.5174,1609.0,5.100000000000001,6.4,1.8000000000000007,612.072,43
2024-05-24 12:45:00,82,128.125,1609.0,5.0,6.4,1.8000000000000007,613.1381,43
2024-05-24 12:48:00,82,129.9479,1609.0,5.0,6.300000000000001,1.9000000000000021,614.7311,43
2024-05-24 12:51:00,82,130.5556,1609.0,5.0,6.4,1.9000000000000021,615.5303,43
2024-05-24 12:54:00,82,130.9896,1609.0,5.100000000000001,6.4,1.8000000000000007,614.6762,43
2024-05-24 12:57:00,82,132.0313,1609.0,5.100000000000001,6.300000000000001,1.8000000000000007,616.5502,46
2024-05-24 13:00:00,81,131.1632,1609.0,5.0,6.4,1.9000000000000021,614.6188,43
2024-05-24 13:03:00,84,132.1181,1609.0,5.0,6.4,1.9000000000000021,617.2014,43
2024-05-24 13:06:00,83,133.5938,1609.0,5.0,6.4,1.8000000000000007,617.4576,46
2024-05-24 13:09:00,82,132.5521,1609.0,5.100000000000001,6.300000000000001,1.8000000000000007,621.6099,46
2024-05-24 13:12:00,82,132.8125,1609.0,5.100000000000001,6.4,1.8000000000000007,619.7108,46
2024-05-24 13:15:00,83,132.8993,1609.0,5.100000000000001,6.300000000000001,1.8000000000000007,618.3624,46
2024-05-24 13:18:00,81,133.2465,1609.0,5.100000000000001,6.300000000000001,1.8000000000000007,616.3963,46
2024-05-24 13:21:00,83,132.8125,1609.0,5.100000000000001,6.4,1.8000000000000007,616.5602,46
2024-05-24 13:24:00,81,133.5938,1609.0,5.100000000000001,6.4,1.9000000000000021,621.6486,46
2024-05-24 13:27:00,81,133.5938,1609.0,5.199999999999999,6.4,1.8000000000000043,622.5923,46
2024-05-24 13:30:00,84,132.2917,1609.0,5.100000000000001,6.4,1.9000000000000021,627.6393,46
2024-05-24 13:33:00,84,132.9861,1609.0,5.199999999999999,6.5,1.8999999999999986,630.7581,43
2024-05-24 13:36:00,85,133.4201,1609.0,5.100000000000001,6.5,2.099999999999998,633.614,46
2024-05-24 13:39:00,85,133.7674,1609.0,5.199999999999999,6.5,1.8999999999999986,636.2839,46
2024-05-24 13:42:00,85,134.2014,1610.0,5.300000000000001,6.5,1.7999999999999972,633.6785,44
2024-05-24 13:45:00,83,135.0694,1610.0,5.199999999999999,6.4,1.8999999999999986,631.3595,46
2024-05-24 13:48:00,84,134.9826,1610.0,5.199999999999999,6.5,1.8000000000000043,630.8156,46
2024-05-24 13:51:00,83,134.1146,1610.0,5.199999999999999,6.300000000000001,1.8999999999999986,625.6445,46
2024-05-24 13:54:00,85,134.7222,1610.0,5.199999999999999,6.300000000000001,1.8999999999999986,627.9709,46
2024-05-24 13:57:00,84,134.6354,1610.0,5.300000000000001,6.5,2.0,636.8857,44
2024-05-24 14:00:00,84,134.2882,1610.0,5.199999999999999,6.300000000000001,1.7999999999999972,630.7327,46
2024-05-24 14:03:00,82,134.2882,1610.0,5.199999999999999,6.4,1.7999999999999972,630.5587,46
2024-05-24 14:06:00,84,134.0278,1610.0,5.199999999999999,6.4,1.8999999999999986,631.8905,46
2024-05-24 14:09:00,83,132.8993,1610.0,5.099999999999998,6.5,1.8000000000000043,626.9725,43
2024-05-24 14:12:00,83,133.8542,1610.0,5.099999999999998,6.4,1.8000000000000043,626.6197,46
2024-05-24 14:15:00,84,134.7222,1610.0,5.199999999999999,6.4,1.7999999999999972,626.6326,46
2024-05-24 14:18:00,83,133.5938,1610.0,5.199999999999999,6.300000000000001,1.8999999999999986,626.7332,46
2024-05-24 14:21:00,82,134.2014,1610.0,5.199999999999999,6.300000000000001,1.8999999999999986,626.1544,46
2024-05-24 14:24:00,81,135.5035,1610.0,5.100000000000001,6.4,1.9999999999999964,627.2673,46
2024-05-24 14:27:00,82,135.5035,1610.0,5.099999999999998,6.5,2.0,636.1099,46
2024-05-24 14:30:00,83,134.2882,1610.0,5.300000000000001,6.4,2.0,635.8985,44
2024-05-24 14:33:00,82,134.7222,1610.0,5.300000000000001,6.4,2.0,635.7803,44
2024-05-24 14:36:00,85,134.4618,1610.0,5.199999999999999,6.4,2.0,635.9773,46
2024-05-24 14:39:00,85,133.6806,1610.0,5.199999999999999,6.4,1.8999999999999986,635.8899,46
2024-05-24 14:42:00,84,134.2014,1611.0,5.199999999999999,6.5,1.7999999999999972,635.4258,46
2024-05-24 14:45:00,85,134.4618,1611.0,5.300000000000001,6.4,2.0,639.8148,44
2024-05-24 14:48:00,85,134.4618,1611.0,5.300000000000001,6.5,1.8999999999999986,635.1671,44
2024-05-24 14:51:00,85,134.0278,1611.0,5.199999999999999,6.6,2.0,640.113,43
2024-05-24 14:54:00,86,134.0278,1611.0,5.300000000000001,6.6000000000000005,1.8999999999999986,639.4071,44
2024-05-24 14:57:00,85,131.9444,1611.0,5.199999999999999,6.7,1.7999999999999972,635.4814,43
2024-05-24 15:00:00,85,131.9444,1611.0,5.199999999999999,6.6000000000000005,1.7999999999999972,635.1335,43
2024-05-24 15:03:00,85,134.0278,1611.0,5.199999999999999,6.6000000000000005,1.8999999999999986,635.817,43
2024-05-24 15:06:00,85,132.8993,1611.0,5.099999999999998,6.500000000000001,2.1000000000000014,637.0801,43
2024-05-24 15:09:00,85,134.0278,1611.0,5.199999999999999,6.6000000000000005,2.0,640.1976,43
2024-05-24 15:12:00,83,132.4653,1611.0,5.199999999999999,6.6000000000000005,2.0,637.5947,43
2024-05-24 15:15:00,85,132.5521,1611.0,5.199999999999999,6.6000000000000005,1.7999999999999972,632.2323,43
2024-05-24 15:18:00,84,131.9444,1611.0,5.099999999999998,6.6000000000000005,1.8999999999999986,633.0047,43
2024-05-24 15:21:00,83,132.1181,1611.0,5.099999999999998,6.7,1.8999999999999986,633.1905,43
2024-05-24 15:24:00,83,132.8125,1611.0,5.099999999999998,6.5,1.8999999999999986,634.0684,43
2024-05-24 15:27:00,84,131.684,1611.0,5.199999999999999,6.6000000000000005,1.7999999999999972,633.2094,43
2024-05-24 15:30:00,84,131.0764,1611.0,5.0,6.6000000000000005,1.9999999999999964,632.8914,43
2024-05-24 15:33:00,83,131.684,1611.0,5.099999999999998,6.6000000000000005,1.8999999999999986,634.1021,43
2024-05-24 15:36:00,83,131.5972,1611.0,5.199999999999999,6.6000000000000005,1.7999999999999972,630.9476,43
2024-05-24 15:39:00,85,131.25,1611.0,5.099999999999998,6.6000000000000005,1.8999999999999986,631.1706,43
2024-05-24 15:42:00,83,133.1597,1612.0,5.099999999999998,6.5,1.8999999999999986,632.6716,43
2024-05-24 15:45:00,83,132.3785,1612.0,5.0,6.4,1.9000000000000021,626.7642,43
2024-05-24 15:48:00,83,130.9896,1612.0,5.0,6.4,1.9000000000000021,625.8636,43
2024-05-24 15:51:00,83,131.0764,1612.0,5.099999999999998,6.6,1.8000000000000043,625.6398,43
2024-05-24 15:54:00,82,129.8611,1612.0,5.0,6.5,1.9000000000000021,625.0073,43
2024-05-24 15:57:00,84,131.8576,1612.0,5.0,6.6,1.9000000000000021,625.4335,43
2024-05-24 16:00:00,84,131.4236,1612.0,5.199999999999999,6.4,1.7000000000000028,625.4736,43
2024-05-24 16:03:00,82,131.684,1612.0,5.099999999999998,6.5,1.8000000000000043,625.9883,43
2024-05-24 16:06:00,83,131.5972,1612.0,5.0,6.5,1.9000000000000021,626.4521,43
2024-05-24 16:09:00,84,132.5521,1612.0,5.0,6.5,1.9999999999999964,626.8001,43
2024-05-24 16:12:00,84,132.4653,1612.0,5.0,6.5,1.9000000000000021,625.4425,43
2024-05-24 16:15:00,83,130.9896,1612.0,5.099999999999998,6.4,1.8999999999999986,628.4193,43
2024-05-24 16:18:00,83,132.3785,1612.0,5.0,6.4,1.9000000000000021,622.5823,43
2024-05-24 16:21:00,81,133.2465,1612.0,5.099999999999998,6.4,1.8000000000000043,623.2736,46
2024-05-24 16:24:00,84,132.9861,1612.0,5.0,6.4,1.9000000000000021,624.1094,46
2024-05-24 16:27:00,82,133.2465,1612.0,5.199999999999999,6.4,1.7999999999999972,625.4668,46
2024-05-24 16:30:00,84,133.7674,1612.0,5.199999999999999,6.4,1.7000000000000028,625.6429,46
2024-05-24 16:33:00,84,132.4653,1612.0,5.099999999999998,6.4,1.8000000000000043,624.6573,46
2024-05-24 16:36:00,83,132.8125,1612.0,5.099999999999998,6.4,1.8000000000000043,624.788,46
2024-05-24 16:39:00,84,133.6806,1612.0,5.0,6.300000000000001,1.9999999999999964,625.9159,46
2024-05-24 16:42:00,84,132.4653,1613.0,5.099999999999998,6.4,1.8999999999999986,627.9109,46
2024-05-24 16:45:00,83,133.3333,1613.0,5.199999999999999,6.5,1.7999999999999972,630.0648,43
2024-05-24 16:48:00,84,130.9896,1613.0,5.199999999999999,6.5,1.7000000000000028,622.1086,43
2024-05-24 16:51:00,83,131.1632,1613.0,5.0,6.4,1.8999999999999986,623.2858,43
2024-05-24 16:54:00,84,131.9444,1613.0,5.099999999999998,6.4,1.8000000000000043,624.9539,43
2024-05-24 16:57:00,83,131.1632,1613.0,4.800000000000001,6.4,1.9000000000000021,622.1848,163
2024-05-24 17:00:00,83,132.9861,1613.0,5.100000000000001,6.6,1.8999999999999986,633.4522,43
2024-05-24 17:03:00,83,133.3333,1613.0,5.199999999999999,6.5,2.0,633.1073,43
2024-05-24 17:06:00,84,132.3785,1613.0,5.200000000000003,6.5,1.7999999999999972,631.9003,43
2024-05-24 17:09:00,84,133.6806,1613.0,5.0,6.5,1.7999999999999972,628.7438,46
2024-05-24 17:12:00,82,133.5938,1613.0,5.0,6.5,1.8999999999999986,629.1859,43
2024-05-24 17:15:00,85,132.9861,1613.0,5.199999999999999,6.4,1.7999999999999972,629.33,46
2024-05-24 17:18:00,84,134.2882,1613.0,5.099999999999998,6.4,1.8999999999999986,628.877,46
2024-05-24 17:21:00,84,132.7257,1613.0,5.199999999999999,6.4,1.7999999999999972,629.1396,46
2024-05-24 17:24:00,84,132.7257,1613.0,5.199999999999999,6.4,1.7999999999999972,630.7385,46
2024-05-24 17:27:00,83,133.5938,1613.0,5.100000000000001,6.4,1.7999999999999972,624.3418,46
2024-05-24 17:30:00,83,134.1146,1613.0,5.100000000000001,6.4,1.7999999999999972,625.5029,46
2024-05-24 17:33:00,84,133.8542,1613.0,5.0,6.4,1.8999999999999986,626.1552,46
2024-05-24 17:36:00,81,134.0278,1613.0,5.0,6.4,1.8000000000000043,623.2095,46
2024-05-24 17:39:00,83,132.5521,1613.0,5.199999999999999,6.300000000000001,1.7999999999999972,623.8965,46
2024-05-24 17:42:00,83,132.5521,1614.0,5.100000000000001,6.300000000000001,1.7999999999999972,622.0007,46
2024-05-24 17:45:00,84,131.5104,1614.0,4.900000000000002,6.300000000000001,1.9000000000000021,620.405,46
2024-05-24 17:48:00,83,132.2917,1614.0,5.0,6.199999999999999,1.8000000000000043,621.0624,46
2024-05-24 17:51:00,82,130.2951,1614.0,4.900000000000002,6.4,1.9000000000000021,621.8008,43
2024-05-24 17:54:00,83,129.3403,1614.0,4.900000000000002,6.4,1.9000000000000021,620.405,43
2024-05-24 17:57:00,81,131.5972,1614.0,4.900000000000002,6.500000000000001,1.9000000000000021,620.8386,43
2024-05-24 18:00:00,83,129.5139,1614.0,5.0,6.5,1.8000000000000043,621.6011,43
2024-05-24 18:03:00,82,128.2118,1614.0,4.900000000000002,6.4,1.9000000000000021,618.3255,43
2024-05-24 18:06:00,83,128.3854,1614.0,5.0,6.4,1.8000000000000043,621.0542,43
2024-05-24 18:09:00,84,128.2118,1614.0,4.800000000000001,6.5,1.9000000000000021,619.6372,43
2024-05-24 18:12:00,84,127.691,1614.0,4.800000000000001,6.6000000000000005,1.9000000000000021,619.1761,43
2024-05-24 18:15:00,81,126.9097,1614.0,4.900000000000002,6.6000000000000005,1.9000000000000021,617.9945,43
2024-05-24 18:18:00,83,127.1701,1614.0,4.899999999999999,6.6000000000000005,1.8000000000000043,618.8078,43
2024-05-24 18:21:00,82,125.434,1614.0,5.0,6.6000000000000005,1.8000000000000043,619.548,43
2024-05-24 18:24:00,84,126.4757,1614.0,4.900000000000002,6.500000000000001,1.9000000000000021,616.098,43
2024-05-24 18:27:00,81,128.8194,1614.0,5.099999999999998,6.6000000000000005,1.8000000000000043,619.4579,43
2024-05-24 18:30:00,83,128.4722,1614.0,4.800000000000001,6.6000000000000005,1.9000000000000021,619.7028,43
2024-05-24 18:33:00,81,128.6458,1614.0,4.899999999999999,6.6000000000000005,1.8999999999999986,619.9184,43
2024-05-24 18:36:00,83,129.2535,1614.0,4.800000000000001,6.5,1.9000000000000021,620.813,43
2024-05-24 18:39:00,83,127.6042,1614.0,4.800000000000001,6.6000000000000005,1.9000000000000021,620.2908,43
2024-05-24 18:42:00,83,126.0417,1615.0,4.899999999999999,6.6000000000000005,1.8000000000000043,618.3623,43
2024-05-24 18:45:00,81,127.9514,1615.0,5.0,6.500000000000001,1.9000000000000021,619.2136,43
2024-05-24 18:48:00,84,126.4757,1615.0,4.899999999999999,6.500000000000001,1.8000000000000043,618.6371,43
2024-05-24 18:51:00,83,126.3889,1615.0,4.900000000000002,6.6000000000000005,1.9000000000000021,617.6018,43
2024-05-24 18:54:00,84,126.8229,1615.0,5.0,6.7,1.7000000000000028,617.0964,43
2024-05-24 18:57:00,83,125.9549,1615.0,5.100000000000001,6.6000000000000005,1.7999999999999972,617.9089,43
2024-05-24 19:00:00,82,124.7396,1615.0,5.0,6.7,1.7000000000000028,617.8932,136
2024-05-24 19:03:00,83,125.6076,1615.0,4.899999999999999,6.6000000000000005,1.8000000000000043,618.4377,43
2024-05-24 19:06:00,83,125.1736,1615.0,5.0,6.6000000000000005,1.9000000000000021,616.6771,43
2024-05-24 19:09:00,82,125.6076,1615.0,4.800000000000001,6.500000000000001,1.9000000000000021,614.2382,164
2024-05-24 19:12:00,82,125.434,1615.0,4.800000000000001,6.6000000000000005,1.9000000000000021,610.9271,137
2024-05-24 19:15:00,82,123.8715,1615.0,4.800000000000001,6.6000000000000005,1.8000000000000007,618.035,137
2024-05-24 19:18:00,80,123.7847,1615.0,4.800000000000001,6.7,1.8000000000000007,610.7169,136
2024-05-24 19:21:00,81,122.3958,1615.0,4.800000000000001,6.7,1.8000000000000007,608.4634,136
2024-05-24 19:24:00,81,125.0,1615.0,4.699999999999999,6.6000000000000005,1.9000000000000021,608.9991,164
2024-05-24 19:27:00,83,124.9132,1615.0,4.800000000000001,6.500000000000001,1.8000000000000007,608.6125,43
2024-05-24 19:30:00,82,124.7396,1615.0,4.800000000000001,6.6000000000000005,1.8000000000000007,611.2021,137
2024-05-24 19:33:00,82,125.6076,1615.0,4.800000000000001,6.500000000000001,1.8000000000000007,610.4803,164
2024-05-24 19:36:00,81,124.7396,1615.0,4.899999999999999,6.500000000000001,1.7000000000000028,610.0795,137
2024-05-24 19:39:00,82,124.1319,1615.0,4.800000000000001,6.6000000000000005,1.8000000000000007,610.3822,137
2024-05-24 19:42:00,83,124.566,1615.0,4.800000000000001,6.6000000000000005,1.8000000000000007,609.828,137
2024-05-24 19:45:00,82,124.3056,1616.0,4.800000000000001,6.500000000000001,1.8000000000000007,609.417,137
2024-05-24 19:48:00,82,124.4792,1616.0,4.800000000000001,6.500000000000001,1.8000000000000007,606.3966,164
2024-05-24 19:51:00,82,124.1319,1616.0,4.800000000000001,6.6000000000000005,1.8000000000000007,609.5264,137
2024-05-24 19:54:00,82,124.9132,1616.0,4.800000000000001,6.6000000000000005,1.8000000000000007,610.1355,137
2024-05-24 19:57:00,82,125.0,1616.0,4.800000000000001,6.6000000000000005,1.8000000000000007,609.5183,137
2024-05-24 20:00:00,80,123.7847,1616.0,4.800000000000001,6.6000000000000005,1.8000000000000007,609.6182,137
2024-05-24 20:03:00,81,125.5208,1616.0,4.800000000000001,6.6000000000000005,1.8000000000000007,610.0142,137
2024-05-24 20:06:00,82,124.6528,1616.0,4.800000000000001,6.500000000000001,1.8000000000000007,609.4083,164
2024-05-24 20:09:00,82,124.6528,1616.0,4.800000000000001,6.6000000000000005,1.8000000000000007,609.3917,137
2024-05-24 20:12:00,81,123.8715,1616.0,4.899999999999999,6.7,1.7000000000000028,609.6917,136
2024-05-24 20:15:00,82,123.8715,1616.0,4.800000000000001,6.6000000000000005,1.8000000000000007,607.4099,137
2024-05-24 20:18:00,82,123.7847,1616.0,4.800000000000001,6.6000000000000005,1.8000000000000007,609.9167,137
2024-05-24 20:21:00,80,122.4826,1616.0,4.800000000000001,6.6000000000000005,1.6999999999999993,601.8026,137
2024-05-24 20:24:00,81,125.434,1616.0,4.899999999999999,6.6000000000000005,1.8000000000000007,605.7524,43
2024-05-24 20:27:00,81,124.4792,1616.0,4.800000000000001,6.6000000000000005,1.6999999999999993,603.0895,137
2024-05-24 20:30:00,81,124.9132,1616.0,4.699999999999999,6.500000000000001,1.9000000000000021,607.422,164
2024-05-24 20:33:00,79,126.9097,1616.0,4.699999999999999,6.500000000000001,1.8000000000000007,603.9117,164
2024-05-24 20:36:00,81,124.1319,1616.0,4.699999999999999,6.6000000000000005,1.8000000000000007,605.2617,164
2024-05-24 20:39:00,80,124.3056,1616.0,4.699999999999999,6.500000000000001,1.8000000000000007,605.5,164
2024-05-24 20:42:00,81,124.9132,1617.0,4.699999999999999,6.5,1.8000000000000007,606.4092,164
2024-05-24 20:45:00,81,124.4792,1617.0,4.899999999999999,6.5,1.8000000000000007,605.8638,137
2024-05-24 20:48:00,81,123.6111,1617.0,4.800000000000001,6.6000000000000005,1.6999999999999993,604.7174,137
2024-05-24 20:51:00,80,122.743,1617.0,4.699999999999999,6.500000000000001,1.8000000000000007,602.3564,164
2024-05-24 20:54:00,81,122.8299,1617.0,4.800000000000001,6.500000000000001,1.8000000000000007,603.4791,137
2024-05-24 20:57:00,81,123.0035,1617.0,4.800000000000001,6.6000000000000005,1.8000000000000007,603.08,137
2024-05-24 21:00:00,81,124.1319,1617.0,4.800000000000001,6.500000000000001,1.8000000000000007,602.6217,137
2024-05-24 21:03:00,81,125.7813,1617.0,4.800000000000001,6.5,1.8000000000000007,603.7092,164
2024-05-24 21:06:00,80,125.0,1617.0,4.900000000000002,6.6000000000000005,1.8000000000000007,608.7521,137
2024-05-24 21:09:00,80,125.8681,1617.0,4.800000000000001,6.500000000000001,1.8000000000000007,607.332,164
2024-05-24 21:12:00,79,124.9132,1617.0,4.800000000000001,6.500000000000001,1.6999999999999993,601.9946,164
2024-05-24 21:15:00,80,122.0486,1617.0,4.700000000000003,6.6000000000000005,1.6999999999999957,598.0484,134
2024-05-24 21:18:00,80,123.3507,1617.0,4.700000000000003,6.6000000000000005,1.6999999999999957,597.5876,164
2024-05-24 21:21:00,81,123.8715,1617.0,4.800000000000001,6.5,1.5999999999999979,595.6149,137
2024-05-24 21:24:00,81,123.7847,1617.0,4.899999999999999,6.6000000000000005,1.8000000000000007,604.3116,137
2024-05-24 21:27:00,79,123.0035,1617.0,4.800000000000001,6.5,1.6999999999999993,600.0637,137
2024-05-24 21:30:00,80,121.007,1617.0,4.800000000000001,6.6000000000000005,1.5999999999999979,594.4863,136
2024-05-24 21:33:00,80,120.8333,1617.0,4.800000000000001,6.500000000000001,1.6999999999999957,595.8527,134
2024-05-24 21:36:00,79,121.007,1617.0,4.800000000000001,6.6000000000000005,1.6999999999999957,595.1473,136
2024-05-24 21:39:00,80,121.7014,1617.0,4.800000000000001,6.500000000000001,1.6999999999999957,595.8733,137
2024-05-24 21:42:00,79,123.2639,1618.0,4.899999999999999,6.500000000000001,1.5999999999999979,595.3059,137
2024-05-24 21:45:00,78,121.9618,1618.0,4.700000000000003,6.500000000000001,1.6999999999999957,593.6422,134
2024-05-24 21:48:00,80,122.0486,1618.0,4.800000000000001,6.500000000000001,1.6999999999999957,593.4071,137
2024-05-24 21:51:00,79,122.0486,1618.0,4.800000000000001,6.500000000000001,1.6999999999999957,590.8269,137
2024-05-24 21:54:00,79,120.3993,1618.0,4.699999999999999,6.500000000000001,1.7000000000000028,589.887,134
2024-05-24 21:57:00,79,120.8333,1618.0,4.700000000000003,6.500000000000001,1.6000000000000014,590.6667,134
2024-05-24 22:09:00,78,120.1389,1618.0,4.699999999999999,6.500000000000001,1.7999999999999972,588.5489,134
2024-05-24 22:12:00,78,121.2674,1618.0,4.699999999999999,6.3999999999999995,1.7999999999999972,586.3762,134
2024-05-24 22:15:00,78,121.0938,1618.0,4.699999999999999,6.500000000000001,1.7000000000000028,588.7098,134
2024-05-24 22:18:00,79,121.441,1618.0,4.699999999999999,6.500000000000001,1.7000000000000028,590.3148,134
2024-05-24 22:21:00,77,122.4826,1618.0,4.699999999999999,6.500000000000001,1.7000000000000028,588.4863,134
2024-05-24 22:24:00,78,121.6146,1618.0,4.699999999999999,6.500000000000001,1.7999999999999972,590.0564,134
2024-05-24 22:27:00,78,118.6632,1618.0,4.699999999999999,6.500000000000001,1.6000000000000014,586.7302,134
2024-05-24 22:30:00,77,120.3125,1618.0,4.600000000000001,6.500000000000001,1.6000000000000014,578.0072,134
2024-05-24 22:33:00,77,120.1389,1618.0,4.699999999999999,6.500000000000001,1.6000000000000014,581.2104,134
2024-05-24 22:36:00,77,120.5729,1618.0,4.599999999999998,6.3999999999999995,1.7000000000000028,579.5481,134
2024-05-24 22:39:00,77,121.9618,1618.0,4.699999999999999,6.500000000000001,1.6000000000000014,579.7477,134
2024-05-24 22:42:00,78,120.3993,1619.0,4.699999999999999,6.4,1.7000000000000028,581.1075,134
2024-05-24 22:45:00,77,119.4444,1619.0,4.399999999999999,6.500000000000001,1.7000000000000028,580.277,134
2024-05-24 22:48:00,77,120.6597,1619.0,4.599999999999998,6.500000000000001,1.7000000000000028,580.9357,134
2024-05-24 22:51:00,78,118.5764,1619.0,4.599999999999998,6.500000000000001,1.7000000000000028,578.5023,134
2024-05-24 22:54:00,78,117.9688,1619.0,4.699999999999999,6.500000000000001,1.6000000000000014,578.6191,134
2024-05-24 22:57:00,78,118.4028,1619.0,4.699999999999999,6.500000000000001,1.6000000000000014,578.0157,134
2024-05-24 23:00:00,77,114.7569,1619.0,4.699999999999999,6.500000000000001,1.6000000000000014,577.7668,134
2024-05-24 23:03:00,78,125.0,1619.0,4.800000000000001,6.500000000000001,1.7999999999999972,589.0377,164
2024-05-24 23:06:00,80,125.1736,1619.0,4.899999999999999,6.200000000000001,1.6999999999999993,590.9089,163
2024-05-24 23:09:00,80,125.1736,1619.0,4.800000000000001,6.300000000000001,1.5,591.3701,164
2024-05-24 23:12:00,77,126.6493,1619.0,4.800000000000001,6.4,1.5,589.6104,164
2024-05-24 23:15:00,79,127.3438,1619.0,4.800000000000001,6.200000000000001,1.6000000000000014,591.515,163
2024-05-24 23:18:00,79,128.559,1619.0,4.699999999999999,6.200000000000001,1.7999999999999972,592.6215,164
2024-05-24 23:21:00,79,128.125,1619.0,4.699999999999999,6.300000000000001,1.7000000000000028,588.6785,164
2024-05-24 23:24:00,78,126.7361,1619.0,4.599999999999998,6.200000000000001,1.8000000000000043,590.2377,164
2024-05-24 23:27:00,77,126.7361,1619.0,4.599999999999998,6.200000000000001,1.8000000000000043,590.7426,164
2024-05-24 23:30:00,78,126.0417,1619.0,4.699999999999999,6.300000000000001,1.7000000000000028,589.2287,164
2024-05-24 23:33:00,78,126.2153,1619.0,4.599999999999998,6.300000000000001,1.7000000000000028,586.1124,164
2024-05-24 23:36:00,77,130.2083,1619.0,4.699999999999999,6.200000000000001,1.6000000000000014,589.4555,164
2024-05-24 23:39:00,79,132.0313,1619.0,4.699999999999999,6.1000000000000005,1.7999999999999972,593.5264,163
2024-05-24 23:42:00,80,133.3333,1620.0,4.599999999999998,6.1000000000000005,1.8999999999999986,601.7047,164
2024-05-24 23:45:00,80,131.25,1620.0,4.600000000000001,6.1000000000000005,1.7999999999999972,599.8287,164
2024-05-24 23:48:00,80,130.5556,1620.0,4.800000000000001,6.200000000000001,1.6999999999999957,599.2647,163
2024-05-24 23:51:00,79,128.9931,1620.0,4.699999999999999,6.200000000000001,1.7999999999999972,598.5551,164
2024-05-24 23:54:00,80,129.8611,1620.0,4.699999999999999,6.200000000000001,1.7999999999999972,603.6063,164
2024-05-24 23:57:00,79,130.2083,1620.0,4.699999999999999,6.200000000000001,1.7999999999999972,596.7327,164
2024-05-25 00:00:00,80,131.8576,1620.0,4.699999999999999,6.200000000000001,1.7999999999999972,598.8475,163
2024-05-25 00:03:00,80,130.7292,1620.0,4.699999999999999,6.200000000000001,1.7999999999999972,597.462,163
2024-05-25 00:06:00,79,129.9479,1620.0,4.699999999999999,6.300000000000001,1.7999999999999972,600.7694,164
2024-05-25 00:09:00,80,129.7743,1620.0,4.699999999999999,6.200000000000001,1.7999999999999972,602.7003,164
2024-05-25 00:12:00,78,128.9063,1620.0,4.699999999999999,6.200000000000001,1.7999999999999972,595.4092,164
2024-05-25 00:15:00,79,127.9514,1620.0,4.699999999999999,6.200000000000001,1.7999999999999972,597.8711,164
2024-05-25 00:18:00,79,129.3403,1620.0,4.699999999999999,6.200000000000001,1.7000000000000028,596.3143,164
2024-05-25 00:21:00,79,127.6042,1620.0,4.699999999999999,6.300000000000001,1.7999999999999972,596.6047,164
2024-05-25 00:24:00,78,126.9097,1620.0,4.699999999999999,6.300000000000001,1.7000000000000028,592.204,164
2024-05-25 00:27:00,79,126.0417,1620.0,4.699999999999999,6.300000000000001,1.6000000000000014,594.121,164
2024-05-25 00:30:00,77,125.0868,1620.0,4.699999999999999,6.300000000000001,1.7000000000000028,592.9866,164
2024-05-25 00:33:00,77,126.3021,1620.0,4.699999999999999,6.300000000000001,1.7000000000000028,588.7906,164
2024-05-25 00:36:00,78,127.691,1620.0,4.599999999999998,6.200000000000001,1.8000000000000043,588.3469,164
2024-05-25 00:39:00,78,128.2118,1620.0,4.599999999999998,6.200000000000001,1.7000000000000028,589.9966,164
2024-05-25 00:42:00,78,128.6458,1621.0,4.599999999999998,6.200000000000001,1.7000000000000028,590.3042,164
2024-05-25 00:45:00,77,126.0417,1621.0,4.599999999999998,6.200000000000001,1.7000000000000028,589.4464,164
2024-05-25 00:48:00,79,126.4757,1621.0,4.599999999999998,6.200000000000001,1.8000000000000043,590.282,164
2024-05-25 00:51:00,77,126.9097,1621.0,4.599999999999998,6.300000000000001,1.7000000000000028,590.2717,164
2024-05-25 00:54:00,78,126.0417,1621.0,4.699999999999999,6.300000000000001,1.6000000000000014,590.2136,164
2024-05-25 00:57:00,80,129.0799,1621.0,4.599999999999998,6.300000000000001,1.8000000000000043,589.8813,164
2024-05-25 01:00:00,80,128.4722,1621.0,4.699999999999999,6.300000000000001,1.7000000000000028,596.2707,164
2024-05-25 01:03:00,80,127.7778,1621.0,4.699999999999999,6.300000000000001,1.7000000000000028,595.3851,164
2024-05-25 01:06:00,79,127.7778,1621.0,4.699999999999999,6.300000000000001,1.7000000000000028,594.9374,164
2024-05-25 01:09:00,79,127.5174,1621.0,4.699999999999999,6.200000000000001,1.7000000000000028,594.2034,164
2024-05-25 01:12:00,80,128.2118,1621.0,4.699999999999999,6.200000000000001,1.7000000000000028,594.1754,164
2024-05-25 01:15:00,80,127.5174,1621.0,4.599999999999998,6.300000000000001,1.8000000000000043,593.5949,164
2024-05-25 01:18:00,79,127.5174,1621.0,4.599999999999998,6.200000000000001,1.8000000000000043,592.7925,164
2024-05-25 01:21:00,78,127.6042,1621.0,4.699999999999999,6.200000000000001,1.7000000000000028,592.9899,164
2024-05-25 01:24:00,78,126.8229,1621.0,4.699999999999999,6.300000000000001,1.7000000000000028,592.8372,164
2024-05-25 01:27:00,80,127.3438,1621.0,4.699999999999999,6.300000000000001,1.7000000000000028,595.9075,164
2024-05-25 01:30:00,79,127.7778,1621.0,4.699999999999999,6.200000000000001,1.7000000000000028,593.6527,164
2024-05-25 01:33:00,80,128.9063,1621.0,4.599999999999998,6.200000000000001,1.8000000000000043,595.4694,164
2024-05-25 01:36:00,78,130.9896,1621.0,4.699999999999999,6.200000000000001,1.7000000000000028,596.6611,164
2024-05-25 01:39:00,79,130.2951,1621.0,4.699999999999999,6.200000000000001,1.7999999999999972,598.6339,164
2024-05-25 01:42:00,79,128.6458,1622.0,4.699999999999999,6.200000000000001,1.7000000000000028,596.0954,164
2024-05-25 01:45:00,79,129.2535,1622.0,4.699999999999999,6.200000000000001,1.7999999999999972,596.3459,164
