Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-05-26 05:15:00,75,115.1042,1649.0,4.600000000000001,6.300000000000001,1.5,563.5115,134
2024-05-26 05:18:00,75,115.4514,1649.0,4.699999999999999,6.4,1.5,564.6187,142
2024-05-26 05:21:00,76,115.4514,1649.0,4.599999999999998,6.4,1.6000000000000014,562.4573,134
2024-05-26 05:24:00,76,114.2361,1649.0,4.599999999999998,6.4,1.6000000000000014,562.711,134
2024-05-26 05:27:00,76,114.2361,1649.0,4.599999999999998,6.300000000000001,1.6000000000000014,562.1368,134
2024-05-26 05:30:00,76,115.191,1649.0,4.599999999999998,6.4,1.6000000000000014,563.0287,134
2024-05-26 05:33:00,75,114.9306,1649.0,4.599999999999998,6.4,1.6000000000000014,562.2266,134
2024-05-26 05:36:00,76,115.625,1649.0,4.599999999999998,6.300000000000001,1.7000000000000028,563.4723,134
2024-05-26 05:39:00,75,114.5833,1649.0,4.599999999999998,6.4,1.6000000000000014,562.1643,134
2024-05-26 05:42:00,75,114.6701,1650.0,4.699999999999999,6.300000000000001,1.5,562.3723,142
2024-05-26 05:45:00,76,116.7535,1650.0,4.699999999999999,6.300000000000001,1.5,563.5286,134
2024-05-26 05:48:00,76,116.4063,1650.0,4.699999999999999,6.300000000000001,1.6000000000000014,562.7703,134
2024-05-26 05:51:00,75,116.4063,1650.0,4.699999999999999,6.300000000000001,1.6000000000000014,561.5903,134
2024-05-26 05:54:00,76,118.4028,1650.0,4.599999999999998,6.199999999999999,1.6000000000000014,563.2634,134
2024-05-26 05:57:00,75,117.3611,1650.0,4.600000000000001,6.300000000000001,1.6000000000000014,566.4174,134
2024-05-26 06:00:00,76,116.3195,1650.0,4.699999999999999,6.300000000000001,1.6000000000000014,566.0276,134
2024-05-26 06:03:00,76,117.5347,1650.0,4.699999999999999,6.300000000000001,1.6000000000000014,564.5592,134
2024-05-26 06:06:00,76,115.8854,1650.0,4.699999999999999,6.4,1.6000000000000014,564.5181,134
2024-05-26 06:09:00,76,115.3646,1650.0,4.699999999999999,6.4,1.6000000000000014,562.9426,142
2024-05-26 06:12:00,75,116.4063,1650.0,4.699999999999999,6.299999999999999,1.6000000000000014,562.3821,134
2024-05-26 06:15:00,76,116.6667,1650.0,4.599999999999998,6.4,1.6000000000000014,565.2721,134
2024-05-26 06:18:00,75,115.9722,1650.0,4.599999999999998,6.300000000000001,1.7000000000000028,564.5818,134
2024-05-26 06:21:00,76,115.3646,1650.0,4.699999999999999,6.4,1.6000000000000014,564.5297,142
2024-05-26 06:24:00,76,114.4965,1650.0,4.599999999999998,6.4,1.6000000000000014,562.3859,134
2024-05-26 06:27:00,76,112.8472,1650.0,4.599999999999998,6.300000000000001,1.6000000000000014,559.7526,134
2024-05-26 06:30:00,74,113.2813,1650.0,4.599999999999998,6.4,1.6000000000000014,553.4677,134
2024-05-26 06:33:00,76,115.3646,1650.0,4.699999999999999,6.300000000000001,1.5,557.3619,142
2024-05-26 06:36:00,75,115.1042,1650.0,4.5,6.300000000000001,1.6000000000000014,561.738,134
2024-05-26 06:39:00,75,114.7569,1650.0,4.599999999999998,6.4,1.6000000000000014,554.8621,134
2024-05-26 06:42:00,76,116.3195,1651.0,4.599999999999998,6.300000000000001,1.6000000000000014,558.245,134
2024-05-26 06:45:00,75,116.4931,1651.0,4.400000000000002,6.300000000000001,1.6999999999999993,557.4072,134
2024-05-26 06:48:00,75,115.0174,1651.0,4.5,6.300000000000001,1.6000000000000014,550.0951,134
2024-05-26 06:51:00,74,115.8854,1651.0,4.400000000000002,6.200000000000001,1.6999999999999993,555.2731,395
2024-05-26 06:54:00,75,115.7986,1651.0,4.399999999999999,6.200000000000001,1.6000000000000014,556.2136,395
2024-05-26 06:57:00,75,115.7986,1651.0,4.5,6.200000000000001,1.6000000000000014,555.2302,134
2024-05-26 07:00:00,75,115.8854,1651.0,4.600000000000001,6.300000000000001,1.5,560.0897,134
2024-05-26 07:03:00,76,115.625,1651.0,4.699999999999999,6.200000000000001,1.6000000000000014,559.7578,142
2024-05-26 07:06:00,75,118.4028,1651.0,4.600000000000001,6.200000000000001,1.6000000000000014,561.0626,134
2024-05-26 07:09:00,74,119.0972,1651.0,4.5,6.200000000000001,1.6000000000000014,560.1423,160
2024-05-26 07:12:00,74,120.6597,1651.0,4.600000000000001,6.1,1.6000000000000014,560.0535,159
2024-05-26 07:15:00,74,121.0938,1651.0,4.5,6.1,1.6000000000000014,558.6563,159
2024-05-26 07:18:00,74,121.007,1651.0,4.5,6.1,1.6000000000000014,560.2978,159
2024-05-26 07:21:00,76,122.309,1651.0,4.600000000000001,5.999999999999999,1.6000000000000014,562.272,159
2024-05-26 07:24:00,75,120.5729,1651.0,4.600000000000001,6.1,1.6000000000000014,561.6958,159
2024-05-26 07:27:00,75,121.6146,1651.0,4.5,5.999999999999999,1.6000000000000014,561.542,159
2024-05-26 07:30:00,76,123.4375,1651.0,4.5,5.999999999999999,1.6000000000000014,560.6508,159
2024-05-26 07:33:00,75,122.9167,1651.0,4.600000000000001,5.999999999999999,1.5,563.6869,159
2024-05-26 07:36:00,76,123.4375,1651.0,4.600000000000001,5.999999999999999,1.6000000000000014,564.3885,159
2024-05-26 07:39:00,76,124.3056,1651.0,4.600000000000001,5.999999999999999,1.6999999999999957,564.8679,158
2024-05-26 07:42:00,77,125.3472,1652.0,4.699999999999999,5.999999999999999,1.5999999999999979,570.3716,158
2024-05-26 07:45:00,77,124.2188,1652.0,4.699999999999999,5.999999999999999,1.5999999999999979,573.2727,158
2024-05-26 07:48:00,77,124.566,1652.0,4.699999999999999,5.999999999999999,1.5999999999999979,574.1484,158
2024-05-26 07:51:00,78,126.2153,1652.0,4.699999999999999,5.999999999999999,1.5999999999999979,572.704,158
2024-05-26 07:54:00,77,124.9132,1652.0,4.699999999999999,6.1,1.6999999999999993,577.7463,158
2024-05-26 07:57:00,78,125.0,1652.0,4.599999999999998,6.1,1.8000000000000007,579.3447,158
2024-05-26 08:00:00,77,126.4757,1652.0,4.699999999999999,5.999999999999999,1.6999999999999993,579.8652,158
2024-05-26 08:03:00,77,125.1736,1652.0,4.599999999999998,6.1,1.6999999999999993,578.7234,158
2024-05-26 08:06:00,76,125.0,1652.0,4.699999999999999,6.1,1.6999999999999993,576.1922,158
2024-05-26 08:09:00,77,127.2569,1652.0,4.699999999999999,5.999999999999999,1.6999999999999993,577.0045,158
2024-05-26 08:12:00,77,125.7813,1652.0,4.599999999999998,5.999999999999999,1.8000000000000007,576.4848,158
2024-05-26 08:15:00,77,125.7813,1652.0,4.699999999999999,5.999999999999999,1.6999999999999993,578.8893,158
2024-05-26 08:18:00,79,124.6528,1652.0,4.699999999999999,6.1,1.6999999999999993,581.0513,158
2024-05-26 08:24:00,78,125.0,1652.0,4.800000000000001,6.1,1.6999999999999993,580.1718,158
2024-05-26 08:27:00,78,124.4792,1652.0,4.699999999999999,6.1,1.6999999999999993,580.5427,158
2024-05-26 08:30:00,78,125.434,1652.0,4.800000000000001,6.1,1.8000000000000007,586.5149,158
2024-05-26 08:36:00,78,124.3056,1652.0,4.800000000000001,6.200000000000001,1.8000000000000007,587.8624,158
2024-05-26 08:39:00,78,124.566,1653.0,4.699999999999999,6.200000000000001,1.8000000000000007,583.4122,158
2024-05-26 08:45:00,79,124.6528,1653.0,4.800000000000001,6.200000000000001,1.6999999999999993,584.6917,158
2024-05-26 08:48:00,79,125.3472,1653.0,4.800000000000001,6.200000000000001,1.6999999999999993,587.8513,158
2024-05-26 08:54:00,79,125.0868,1653.0,4.699999999999999,6.200000000000001,1.8000000000000007,586.3632,164
2024-05-26 08:57:00,79,126.6493,1653.0,5.0,6.199999999999999,1.6000000000000014,588.5522,163
2024-05-26 09:00:00,78,125.3472,1653.0,4.900000000000002,6.199999999999999,1.6999999999999993,588.7908,158
2024-05-26 09:03:00,79,133.4201,1653.0,5.0,6.0,1.7000000000000028,595.459,163
2024-05-26 09:09:00,80,132.9861,1653.0,5.0,6.0,1.7000000000000028,599.3773,163
2024-05-26 09:12:00,80,134.0278,1653.0,5.0,5.999999999999999,1.7000000000000028,599.123,163
2024-05-26 09:15:00,82,134.0278,1653.0,4.899999999999999,5.8999999999999995,1.8000000000000043,599.6699,47
2024-05-26 09:21:00,81,134.6354,1653.0,4.899999999999999,5.8999999999999995,1.8000000000000043,606.4899,47
2024-05-26 09:24:00,81,134.7222,1653.0,5.0,6.1000000000000005,1.7999999999999972,605.7705,46
2024-05-26 09:30:00,82,134.2882,1653.0,4.899999999999999,6.1000000000000005,1.8999999999999986,606.2051,163
2024-05-26 09:33:00,81,133.8542,1653.0,5.0,6.1000000000000005,1.7999999999999972,612.1138,163
2024-05-26 09:39:00,80,133.5938,1653.0,5.200000000000003,6.1000000000000005,1.6999999999999957,610.8293,46
2024-05-26 09:42:00,80,134.5486,1654.0,5.100000000000001,6.1000000000000005,1.6999999999999957,611.1224,46
2024-05-26 09:45:00,82,135.0694,1654.0,5.100000000000001,6.1000000000000005,1.8999999999999986,620.787,46
2024-05-26 09:51:00,81,136.2847,1654.0,5.100000000000001,6.1000000000000005,1.8999999999999986,618.6317,46
2024-05-26 09:54:00,83,138.1076,1654.0,5.100000000000001,6.1000000000000005,1.8999999999999986,621.0707,46
2024-05-26 09:57:00,82,137.6736,1654.0,5.100000000000001,6.1000000000000005,1.8999999999999986,625.4922,46
2024-05-26 10:00:00,84,139.6701,1654.0,5.199999999999999,6.1000000000000005,1.9000000000000021,628.8407,54
2024-05-26 10:06:00,83,137.7604,1654.0,5.199999999999999,6.1000000000000005,1.9000000000000021,629.8389,46
2024-05-26 10:09:00,84,139.0625,1654.0,5.400000000000002,6.1000000000000005,1.8000000000000007,629.7719,44
2024-05-26 10:15:00,81,138.1944,1654.0,5.199999999999999,6.1000000000000005,1.9000000000000021,627.5864,46
2024-05-26 10:18:00,82,138.1944,1654.0,5.199999999999999,6.2,1.9000000000000021,628.4658,46
2024-05-26 10:21:00,84,138.3681,1654.0,5.300000000000001,6.1000000000000005,1.9000000000000021,629.8574,44
2024-05-26 10:24:00,83,137.3264,1654.0,5.100000000000001,6.1000000000000005,2.0,629.2782,46
2024-05-26 10:30:00,83,138.5417,1654.0,5.100000000000001,6.1000000000000005,2.0,628.038,46
2024-05-26 10:33:00,84,138.4549,1654.0,5.100000000000001,6.1000000000000005,2.0,630.5845,46
2024-05-26 10:36:00,85,137.5868,1654.0,5.399999999999999,6.3,2.0000000000000036,633.0455,44
2024-05-26 10:42:00,82,138.0208,1655.0,5.199999999999999,6.3,2.0000000000000036,637.866,46
2024-05-26 10:45:00,83,136.8924,1655.0,5.400000000000002,6.3,1.9999999999999964,640.2728,44
2024-05-26 10:51:00,82,138.5417,1655.0,5.400000000000002,6.3,1.9000000000000021,639.3928,44
2024-05-26 10:54:00,86,137.934,1655.0,5.300000000000001,6.4,1.9999999999999964,646.8715,44
2024-05-26 11:00:00,85,137.6736,1655.0,5.300000000000001,6.4,1.9999999999999964,645.0281,44
2024-05-26 11:03:00,85,137.5868,1655.0,5.300000000000001,6.4,1.9000000000000021,643.0983,44
2024-05-26 11:06:00,86,138.8021,1655.0,5.300000000000001,6.4,1.9999999999999964,645.0294,44
2024-05-26 11:12:00,86,137.6736,1655.0,5.300000000000001,6.300000000000001,1.9999999999999964,645.2191,44
2024-05-26 11:15:00,84,136.4583,1655.0,5.400000000000002,6.300000000000001,1.9999999999999964,642.9852,44
2024-05-26 11:18:00,87,136.7188,1655.0,5.300000000000001,6.4,1.9999999999999964,643.6548,44
2024-05-26 11:21:00,86,136.8056,1655.0,5.399999999999999,6.300000000000001,1.8999999999999986,642.982,44
2024-05-26 11:27:00,84,136.6319,1655.0,5.399999999999999,6.300000000000001,1.8999999999999986,644.8693,44
2024-05-26 11:30:00,86,135.9375,1655.0,5.399999999999999,6.300000000000001,1.8999999999999986,644.0856,44
2024-05-26 11:36:00,87,135.7639,1655.0,5.300000000000001,6.5,1.9999999999999964,645.6604,44
2024-05-26 11:39:00,85,136.6319,1655.0,5.300000000000001,6.300000000000001,1.9000000000000021,639.6904,44
2024-05-26 11:42:00,86,136.8924,1656.0,5.300000000000001,6.4,1.9999999999999964,645.9331,44
2024-05-26 11:48:00,85,137.934,1656.0,5.399999999999999,6.300000000000001,1.8999999999999986,647.8684,44
2024-05-26 11:51:00,84,137.7604,1656.0,5.399999999999999,6.4,1.8999999999999986,645.8777,44
2024-05-26 11:57:00,87,138.1944,1656.0,5.399999999999999,6.5,1.8999999999999986,648.9632,44
2024-05-26 12:00:00,86,136.7188,1656.0,5.5,6.4,2.0,650.2351,44
2024-05-26 12:06:00,86,136.7188,1656.0,5.5,6.5,1.7999999999999972,649.689,44
2024-05-26 12:09:00,87,136.8056,1656.0,5.5,6.5,1.8999999999999986,650.9442,44
2024-05-26 12:12:00,87,137.5868,1656.0,5.600000000000001,6.5,1.8999999999999986,654.4609,44
2024-05-26 12:18:00,87,137.7604,1656.0,5.5,6.5,2.0,657.2531,44
2024-05-26 12:21:00,85,138.9757,1656.0,5.5,6.4,2.0,655.9639,44
2024-05-26 12:27:00,84,137.7604,1656.0,5.5,6.4,2.0,654.2278,44
2024-05-26 12:30:00,87,138.0208,1656.0,5.5,6.5,2.0,652.1798,44
2024-05-26 12:33:00,86,138.1944,1656.0,5.5,6.5,2.0,655.2402,44
2024-05-26 12:39:00,85,137.6736,1656.0,5.5,6.5,2.0,657.8522,44
2024-05-26 12:42:00,89,138.5417,1657.0,5.5,6.4,2.0,655.1592,44
2024-05-26 12:48:00,88,138.6285,1657.0,5.5,6.5,2.0,656.5213,44
2024-05-26 12:51:00,88,137.5868,1657.0,5.5,6.5,2.0,656.0701,44
2024-05-26 12:57:00,84,138.5417,1657.0,5.5,6.4,2.0,655.3926,44
2024-05-26 13:00:00,87,138.0208,1657.0,5.5,6.4,2.0,656.7264,44
2024-05-26 13:03:00,87,137.5868,1657.0,5.600000000000001,6.4,2.0,654.3459,44
2024-05-26 13:09:00,88,137.5,1657.0,5.5,6.5,2.0,656.5379,44
2024-05-26 13:12:00,85,138.8021,1657.0,5.5,6.4,2.0,657.704,44
2024-05-26 13:18:00,88,138.1944,1657.0,5.5,6.5,2.0,657.1703,44
2024-05-26 13:21:00,87,138.4549,1657.0,5.700000000000003,6.5,1.8999999999999986,655.7196,80
2024-05-26 13:27:00,87,138.5417,1657.0,5.600000000000001,6.5,2.0,654.8019,44
2024-05-26 13:30:00,86,138.5417,1657.0,5.699999999999999,6.5,2.0,654.7816,80
2024-05-26 13:33:00,86,138.1076,1657.0,5.600000000000001,6.3999999999999995,1.8999999999999986,655.446,44
2024-05-26 13:39:00,86,138.1944,1657.0,5.600000000000001,6.5,1.8999999999999986,655.0279,44
2024-05-26 13:42:00,87,138.1076,1658.0,5.600000000000001,6.3999999999999995,1.8999999999999986,655.0995,44
2024-05-26 13:45:00,87,140.3646,1658.0,5.600000000000001,6.3999999999999995,1.8999999999999986,655.0773,44
2024-05-26 13:48:00,87,138.8889,1658.0,5.599999999999998,6.5,2.0,654.79,44
2024-05-26 13:54:00,87,137.2396,1658.0,5.600000000000001,6.3999999999999995,2.0,656.3683,44
2024-05-26 13:57:00,87,138.6285,1658.0,5.600000000000001,6.499999999999999,1.8999999999999986,656.0478,44
2024-05-26 14:03:00,88,138.9757,1658.0,5.600000000000001,6.3999999999999995,1.8999999999999986,654.1533,44
2024-05-26 14:06:00,87,138.4549,1658.0,5.699999999999999,6.3999999999999995,1.8999999999999986,652.9991,84
2024-05-26 14:09:00,86,138.1076,1658.0,5.600000000000001,6.3999999999999995,1.8999999999999986,653.4898,44
2024-05-26 14:12:00,87,139.6701,1658.0,5.599999999999998,6.3999999999999995,2.1000000000000014,654.7516,44
2024-05-26 14:18:00,87,139.4965,1658.0,5.600000000000001,6.3999999999999995,2.0,655.7847,44
2024-05-26 14:21:00,88,140.1042,1658.0,5.600000000000001,6.499999999999999,1.8999999999999986,654.3479,56
2024-05-26 14:24:00,88,141.1458,1658.0,5.5,6.3999999999999995,2.0,660.0712,56
2024-05-26 14:30:00,89,140.7986,1658.0,5.600000000000001,6.3999999999999995,2.1000000000000014,661.5664,56
2024-05-26 14:33:00,88,139.8438,1658.0,5.5,6.3999999999999995,2.0,661.7678,44
2024-05-26 14:39:00,85,139.0625,1658.0,5.5,6.3999999999999995,2.0,657.4468,44
2024-05-26 14:42:00,85,138.8021,1659.0,5.5,6.5,2.0,657.5719,44
2024-05-26 14:48:00,88,138.1944,1659.0,5.5,6.5,2.0,660.2534,44
2024-05-26 14:51:00,86,137.6736,1659.0,5.600000000000001,6.5,2.1000000000000014,658.9662,44
2024-05-26 14:54:00,88,136.8056,1659.0,5.5,6.5,2.0,651.5939,44
2024-05-26 15:00:00,87,135.9375,1659.0,5.5,6.5,2.0,658.5793,129
2024-05-26 15:03:00,87,136.8056,1659.0,5.5,6.5,2.0,655.8195,44
2024-05-26 15:06:00,87,137.2396,1659.0,5.5,6.5,2.0,654.6737,44
2024-05-26 15:09:00,87,138.6285,1659.0,5.600000000000001,6.4,1.8999999999999986,656.2162,44
2024-05-26 15:15:00,87,137.934,1659.0,5.5,6.5,2.0,656.3127,44
2024-05-26 15:18:00,87,138.6285,1659.0,5.5,6.4,2.0,653.5543,44
2024-05-26 15:24:00,88,137.934,1659.0,5.5,6.5,2.0,656.4633,44
2024-05-26 15:27:00,84,137.5,1659.0,5.5,6.4,2.0,656.8368,44
2024-05-26 15:30:00,87,137.1528,1659.0,5.5,6.5,2.0,654.8793,44
2024-05-26 15:36:00,86,135.5903,1659.0,5.399999999999999,6.6,2.0,654.4429,44
2024-05-26 15:39:00,88,136.8056,1660.0,5.600000000000001,6.5,2.0,659.8748,129
2024-05-26 15:45:00,87,136.3715,1660.0,5.5,6.6,2.0,659.2651,129
2024-05-26 15:48:00,87,134.2882,1660.0,5.5,6.6,1.8999999999999986,656.095,129
2024-05-26 15:54:00,87,134.6354,1660.0,5.5,6.699999999999999,1.8999999999999986,656.2703,129
2024-05-26 15:57:00,88,134.7222,1660.0,5.600000000000001,6.699999999999999,2.0,656.1519,128
2024-05-26 16:00:00,88,138.0208,1660.0,5.5,6.6,2.0,665.424,44
2024-05-26 16:06:00,90,137.5,1660.0,5.5,6.5,2.0,663.4454,44
2024-05-26 16:09:00,89,138.5417,1660.0,5.599999999999998,6.5,2.0000000000000036,663.7551,56
2024-05-26 16:12:00,89,137.5,1660.0,5.5,6.6,2.0,662.3587,44
2024-05-26 16:15:00,86,137.066,1660.0,5.5,6.5,2.0,664.3945,44
2024-05-26 16:18:00,87,137.5,1660.0,5.599999999999998,6.6,2.0000000000000036,662.7457,128
2024-05-26 16:21:00,86,137.066,1660.0,5.5,6.6,2.1000000000000014,663.1226,44
2024-05-26 16:24:00,89,137.3264,1660.0,5.599999999999998,6.6,2.0000000000000036,663.0569,128
2024-05-26 16:27:00,87,137.1528,1660.0,5.699999999999999,6.6,1.9000000000000021,663.1653,128
2024-05-26 16:30:00,86,138.5417,1660.0,5.5,6.6,2.0000000000000036,663.4458,44
2024-05-26 16:33:00,89,136.1979,1660.0,5.599999999999998,6.6,2.0000000000000036,662.0822,128
2024-05-26 16:36:00,88,137.1528,1660.0,5.599999999999998,6.6,2.0000000000000036,663.5994,128
2024-05-26 16:39:00,89,137.2396,1660.0,5.5,6.6,2.0000000000000036,662.2299,129
2024-05-26 16:42:00,88,137.2396,1661.0,5.699999999999999,6.5,1.9000000000000021,663.5522,128
2024-05-26 16:45:00,87,136.8056,1661.0,5.5,6.5,2.0000000000000036,661.9949,44
2024-05-26 16:48:00,85,136.6319,1661.0,5.600000000000001,6.6,1.9000000000000021,662.1671,128
2024-05-26 16:51:00,85,136.8056,1661.0,5.699999999999999,6.5,1.9999999999999964,663.1466,80
2024-05-26 16:54:00,86,137.5,1661.0,5.5,6.5,2.0000000000000036,665.1161,44
2024-05-26 16:57:00,89,137.5,1661.0,5.599999999999998,6.5,2.099999999999998,664.5814,129
2024-05-26 17:00:00,87,138.3681,1661.0,5.5,6.5,2.099999999999998,663.9592,44
2024-05-26 17:03:00,89,136.6319,1661.0,5.600000000000001,6.4,2.099999999999998,663.5741,84
2024-05-26 17:06:00,88,137.6736,1661.0,5.5,6.5,1.9999999999999964,663.1713,44
2024-05-26 17:09:00,89,137.7604,1661.0,5.600000000000001,6.5,1.9999999999999964,662.6279,84
2024-05-26 17:12:00,88,138.1944,1661.0,5.5,6.5,1.9999999999999964,665.7196,44
2024-05-26 17:15:00,89,137.6736,1661.0,5.600000000000001,6.5,1.9999999999999964,668.7158,84
2024-05-26 17:18:00,87,137.6736,1661.0,5.600000000000001,6.6,1.9999999999999964,667.9819,128
2024-05-26 17:21:00,87,138.5417,1661.0,5.5,6.5,2.099999999999998,668.971,44
2024-05-26 17:24:00,89,137.934,1661.0,5.600000000000001,6.6,2.099999999999998,667.5975,128
2024-05-26 17:27:00,87,136.6319,1661.0,5.600000000000001,6.6,2.099999999999998,668.9375,128
2024-05-26 17:30:00,87,136.1979,1661.0,5.5,6.6,2.099999999999998,671.8969,129
2024-05-26 17:33:00,87,136.8924,1661.0,5.600000000000001,6.6,2.099999999999998,668.4479,128
2024-05-26 17:36:00,89,137.5,1661.0,5.600000000000001,6.6,2.099999999999998,669.0993,128
2024-05-26 17:39:00,90,139.0625,1661.0,5.599999999999998,6.6,2.1000000000000014,669.3001,56
2024-05-26 17:42:00,90,138.3681,1662.0,5.600000000000001,6.6,2.099999999999998,671.6931,56
2024-05-26 17:45:00,88,137.5,1662.0,5.599999999999998,6.6,2.0,668.7262,128
2024-05-26 17:48:00,88,138.9757,1662.0,5.600000000000001,6.5,1.9999999999999964,665.8107,44
2024-05-26 17:51:00,86,137.5868,1662.0,5.5,6.6,1.9999999999999964,668.0599,44
2024-05-26 17:54:00,87,138.1944,1662.0,5.5,6.6,1.9999999999999964,666.5009,44
2024-05-26 17:57:00,90,137.934,1662.0,5.5,6.5,1.9999999999999964,665.5636,44
2024-05-26 18:00:00,89,136.8924,1662.0,5.600000000000001,6.6,1.9999999999999964,668.4674,128
2024-05-26 18:03:00,89,136.1979,1662.0,5.5,6.6,1.9999999999999964,667.583,129
2024-05-26 18:06:00,90,136.1979,1662.0,5.5,6.5,1.9999999999999964,666.0313,129
2024-05-26 18:09:00,90,137.3264,1662.0,5.5,6.6,2.099999999999998,668.3137,129
2024-05-26 18:12:00,88,137.1528,1662.0,5.600000000000001,6.6,2.099999999999998,669.9839,128
2024-05-26 18:15:00,88,137.7604,1662.0,5.5,6.6,2.1999999999999993,669.1653,44
2024-05-26 18:18:00,89,137.6736,1662.0,5.5,6.6,2.1999999999999993,669.969,44
2024-05-26 18:21:00,86,136.8056,1662.0,5.699999999999999,6.6,1.8999999999999986,668.528,128
2024-05-26 18:24:00,88,136.8056,1662.0,5.5,6.6,1.9999999999999964,668.8337,129
2024-05-26 18:27:00,87,137.2396,1662.0,5.600000000000001,6.6,1.9999999999999964,669.0704,128
2024-05-26 18:30:00,86,136.4583,1662.0,5.5,6.6,1.9999999999999964,668.1572,44
2024-05-26 18:33:00,85,135.7639,1662.0,5.5,6.5,1.9999999999999964,667.8311,44
2024-05-26 18:36:00,86,136.6319,1662.0,5.399999999999999,6.6,2.099999999999998,664.004,44
2024-05-26 18:39:00,88,135.5903,1662.0,5.5,6.5,1.9999999999999964,667.0155,129
2024-05-26 18:42:00,88,135.0694,1663.0,5.5,6.6,1.9999999999999964,662.9118,129
2024-05-26 18:45:00,84,135.5035,1663.0,5.600000000000001,6.6,1.9000000000000021,658.217,129
2024-05-26 18:48:00,85,134.9826,1663.0,5.5,6.6,1.9000000000000021,658.5355,129
2024-05-26 18:51:00,88,136.0243,1663.0,5.5,6.5,2.099999999999998,659.226,129
2024-05-26 18:54:00,88,134.8958,1663.0,5.5,6.5,1.9999999999999964,660.7252,129
2024-05-26 18:57:00,87,134.5486,1663.0,5.5,6.6,1.9000000000000021,655.9089,129
2024-05-26 19:00:00,87,134.2014,1663.0,5.399999999999999,6.6,2.0000000000000036,656.7955,129
2024-05-26 19:03:00,87,132.9861,1663.0,5.5,6.6,1.8000000000000007,657.0267,129
2024-05-26 19:06:00,87,134.2882,1663.0,5.5,6.5,2.0000000000000036,656.9294,129
2024-05-26 19:09:00,84,134.4618,1663.0,5.399999999999999,6.6,2.0000000000000036,655.5723,44
2024-05-26 19:12:00,87,135.3299,1663.0,5.5,6.5,2.0000000000000036,659.9595,129
2024-05-26 19:15:00,88,135.9375,1663.0,5.399999999999999,6.5,2.0000000000000036,657.1136,44
2024-05-26 19:18:00,88,134.2882,1663.0,5.600000000000001,6.5,1.9000000000000021,656.2939,129
2024-05-26 19:21:00,86,134.4618,1663.0,5.600000000000001,6.6,1.8000000000000007,656.4284,128
2024-05-26 19:24:00,87,134.9826,1663.0,5.399999999999999,6.5,2.0000000000000036,656.5073,129
2024-05-26 19:27:00,85,134.0278,1663.0,5.399999999999999,6.6,2.0000000000000036,654.5377,129
2024-05-26 19:30:00,86,133.2465,1663.0,5.399999999999999,6.6,2.0000000000000036,650.8805,129
2024-05-26 19:33:00,86,132.7257,1663.0,5.5,6.6,1.8000000000000007,647.6691,129
2024-05-26 19:36:00,87,133.5938,1663.0,5.399999999999999,6.5,1.9000000000000021,653.8163,129
2024-05-26 19:39:00,86,133.6806,1663.0,5.399999999999999,6.5,1.9000000000000021,647.9951,129
2024-05-26 19:42:00,85,134.0278,1664.0,5.399999999999999,6.6,1.9000000000000021,649.8044,129
2024-05-26 19:45:00,87,135.7639,1664.0,5.399999999999999,6.4,2.0000000000000036,652.3875,44
2024-05-26 19:48:00,86,134.9826,1664.0,5.399999999999999,6.5,1.9000000000000021,654.0256,44
2024-05-26 19:51:00,84,134.1146,1664.0,5.399999999999999,6.5,1.9000000000000021,650.4971,44
2024-05-26 19:54:00,86,133.7674,1664.0,5.399999999999999,6.6,1.9000000000000021,650.866,129
2024-05-26 19:57:00,85,132.8125,1664.0,5.300000000000001,6.6,2.0,648.1881,43
2024-05-26 20:00:00,86,133.2465,1664.0,5.399999999999999,6.5,1.9000000000000021,650.0416,129
2024-05-26 20:03:00,86,133.7674,1664.0,5.399999999999999,6.5,1.9000000000000021,649.672,129
2024-05-26 20:06:00,87,133.1597,1664.0,5.399999999999999,6.5,1.9000000000000021,648.907,129
2024-05-26 20:09:00,87,134.2014,1664.0,5.399999999999999,6.6,1.9000000000000021,649.6543,129
2024-05-26 20:12:00,85,133.6806,1664.0,5.5,6.6,1.9000000000000021,651.537,129
2024-05-26 20:15:00,86,134.5486,1664.0,5.399999999999999,6.4,1.9000000000000021,649.094,44
2024-05-26 20:18:00,86,133.4201,1664.0,5.5,6.5,2.0000000000000036,647.4403,129
2024-05-26 20:21:00,83,134.1146,1664.0,5.399999999999999,6.5,1.9000000000000021,649.4906,44
2024-05-26 20:24:00,86,135.7639,1664.0,5.399999999999999,6.6,2.0000000000000036,648.0637,44
2024-05-26 20:27:00,87,134.2882,1664.0,5.5,6.5,1.9000000000000021,650.7978,129
2024-05-26 20:30:00,86,134.6354,1664.0,5.400000000000002,6.5,1.9000000000000021,650.7902,129
2024-05-26 20:33:00,86,133.8542,1664.0,5.399999999999999,6.5,1.9000000000000021,649.9576,129
2024-05-26 20:36:00,84,133.6806,1664.0,5.5,6.5,1.9000000000000021,648.7379,129
2024-05-26 20:39:00,86,134.5486,1664.0,5.399999999999999,6.5,2.0000000000000036,650.8844,129
2024-05-26 20:42:00,83,134.2014,1665.0,5.399999999999999,6.4,2.0000000000000036,648.1263,44
2024-05-26 20:45:00,86,133.8542,1665.0,5.5,6.6,1.9000000000000021,649.3849,129
2024-05-26 20:48:00,84,134.2014,1665.0,5.5,6.5,1.9000000000000021,644.9517,129
2024-05-26 20:51:00,85,132.2917,1665.0,5.399999999999999,6.5,1.9000000000000021,641.9648,129
2024-05-26 20:54:00,83,133.7674,1665.0,5.300000000000001,6.4,1.9000000000000021,644.8307,46
2024-05-26 20:57:00,86,133.7674,1665.0,5.199999999999999,6.4,1.9000000000000021,643.425,46
2024-05-26 21:00:00,84,133.3333,1665.0,5.399999999999999,6.4,1.9000000000000021,643.6981,129
2024-05-26 21:03:00,85,133.6806,1665.0,5.399999999999999,6.4,1.9000000000000021,645.5026,129
2024-05-26 21:06:00,85,132.5521,1665.0,5.399999999999999,6.4,1.9000000000000021,643.0629,129
2024-05-26 21:09:00,83,131.9444,1665.0,5.300000000000001,6.5,1.9000000000000021,642.056,43
2024-05-26 21:12:00,83,133.6806,1665.0,5.200000000000003,6.5,2.0,640.7706,46
2024-05-26 21:15:00,83,133.6806,1665.0,5.300000000000001,6.4,1.9000000000000021,639.2458,46
2024-05-26 21:18:00,85,130.9896,1665.0,5.200000000000003,6.4,1.8999999999999986,638.973,43
2024-05-26 21:21:00,83,129.6875,1665.0,5.200000000000003,6.5,1.8999999999999986,632.2766,43
2024-05-26 21:24:00,83,128.9063,1665.0,5.399999999999999,6.5,1.9000000000000021,638.8834,131
2024-05-26 21:27:00,84,131.5104,1665.0,5.300000000000001,6.5,1.8999999999999986,636.5516,43
2024-05-26 21:30:00,82,133.2465,1665.0,5.300000000000001,6.4,1.8999999999999986,638.0734,46
2024-05-26 21:33:00,86,137.066,1665.0,5.399999999999999,6.4,1.9000000000000021,645.3898,44
2024-05-26 21:36:00,85,134.8958,1665.0,5.399999999999999,6.4,1.9000000000000021,647.657,44
2024-05-26 21:39:00,85,134.1146,1665.0,5.399999999999999,6.4,1.9000000000000021,645.3268,44
2024-05-26 21:42:00,85,133.7674,1666.0,5.399999999999999,6.4,1.8000000000000007,638.3613,129
2024-05-26 21:45:00,84,133.5938,1666.0,5.300000000000001,6.4,1.8999999999999986,640.2864,44
2024-05-26 21:48:00,85,133.6806,1666.0,5.300000000000001,6.4,1.8999999999999986,639.5608,44
2024-05-26 21:51:00,86,134.5486,1666.0,5.300000000000001,6.4,1.8999999999999986,642.2345,44
2024-05-26 21:54:00,85,134.6354,1666.0,5.300000000000001,6.4,1.8999999999999986,638.8776,44
2024-05-26 21:57:00,83,134.4618,1666.0,5.300000000000001,6.4,2.0,641.8811,44
2024-05-26 22:00:00,86,133.4201,1666.0,5.300000000000001,6.4,2.0,642.3507,129
2024-05-26 22:03:00,85,133.6806,1666.0,5.300000000000001,6.300000000000001,2.0,643.0226,44
2024-05-26 22:06:00,86,134.1146,1666.0,5.399999999999999,6.4,1.8000000000000007,642.92,129
2024-05-26 22:09:00,83,134.2882,1666.0,5.399999999999999,6.4,1.8000000000000007,640.4185,44
2024-05-26 22:12:00,85,134.9826,1666.0,5.400000000000002,6.4,1.8999999999999986,642.3552,44
2024-05-26 22:15:00,84,135.4167,1666.0,5.300000000000001,6.4,1.8999999999999986,640.9963,44
2024-05-26 22:18:00,86,135.8507,1666.0,5.300000000000001,6.4,1.8999999999999986,641.6422,44
2024-05-26 22:21:00,87,136.8056,1666.0,5.300000000000001,6.4,2.0,646.8532,44
2024-05-26 22:24:00,84,135.7639,1666.0,5.400000000000002,6.4,2.0,645.7639,44
2024-05-26 22:27:00,86,135.0694,1666.0,5.300000000000001,6.4,2.0,647.6287,44
2024-05-26 22:30:00,86,136.6319,1666.0,5.5,6.4,1.9000000000000021,647.0824,44
2024-05-26 22:33:00,85,135.0694,1666.0,5.400000000000002,6.4,1.8999999999999986,645.9923,44
2024-05-26 22:36:00,83,136.1979,1666.0,5.399999999999999,6.4,1.9000000000000021,646.6466,44
2024-05-26 22:39:00,85,136.7188,1666.0,5.5,6.4,1.9000000000000021,646.2243,44
2024-05-26 22:42:00,85,136.0243,1667.0,5.399999999999999,6.4,1.9000000000000021,646.8569,44
2024-05-26 22:45:00,83,135.7639,1667.0,5.399999999999999,6.4,1.8000000000000007,641.5143,44
2024-05-26 22:48:00,83,135.1563,1667.0,5.400000000000002,6.4,1.8999999999999986,640.8358,44
2024-05-26 22:51:00,83,136.8056,1667.0,5.300000000000001,6.4,1.8999999999999986,641.8754,44
2024-05-26 22:54:00,84,135.0694,1667.0,5.400000000000002,6.4,1.8999999999999986,644.3602,44
2024-05-26 22:57:00,83,135.7639,1667.0,5.400000000000002,6.4,1.8999999999999986,641.3995,44
2024-05-26 23:00:00,86,136.4583,1667.0,5.300000000000001,6.4,2.0,649.9956,44
2024-05-26 23:03:00,83,131.9444,1667.0,5.400000000000002,6.4,1.8999999999999986,642.1577,129
2024-05-26 23:06:00,84,126.2153,1667.0,5.300000000000001,6.6,1.7000000000000028,629.6932,117
2024-05-26 23:09:00,83,125.8681,1667.0,5.300000000000001,6.8,1.7000000000000028,628.8459,118
2024-05-26 23:12:00,84,123.8715,1667.0,5.100000000000001,6.8,1.9000000000000021,628.9812,136
2024-05-26 23:15:00,83,123.6111,1667.0,5.199999999999999,6.8,1.7999999999999972,628.592,136
2024-05-26 23:18:00,82,125.0,1667.0,5.300000000000001,6.8,1.7000000000000028,628.2613,118
2024-05-26 23:21:00,82,122.743,1667.0,5.100000000000001,6.8,1.9000000000000021,626.5847,136
2024-05-26 23:24:00,83,121.6146,1667.0,5.100000000000001,6.8,1.8000000000000007,621.3818,136
2024-05-26 23:27:00,83,122.0486,1667.0,5.100000000000001,6.8,1.8000000000000007,623.1815,136
2024-05-26 23:30:00,82,122.3958,1667.0,5.100000000000001,6.8,1.9000000000000021,624.6376,136
2024-05-26 23:33:00,83,122.9167,1667.0,5.100000000000001,6.8,1.8000000000000007,622.8235,136
2024-05-26 23:36:00,82,122.4826,1667.0,5.199999999999999,6.8,1.8000000000000007,622.8101,136
2024-05-26 23:39:00,82,123.6979,1667.0,5.100000000000001,6.6,1.6999999999999993,617.494,118
2024-05-26 23:42:00,83,123.0035,1668.0,5.0,6.6,1.8000000000000007,619.6726,118
2024-05-26 23:45:00,81,125.0,1668.0,5.0,6.6,1.9000000000000021,620.8834,43
2024-05-26 23:48:00,82,127.7778,1668.0,5.099999999999998,6.5,1.9000000000000021,619.6068,43
2024-05-26 23:51:00,82,129.5139,1668.0,5.0,6.4,2.0000000000000036,624.061,43
2024-05-26 23:54:00,81,129.5139,1668.0,5.299999999999997,6.4,1.8000000000000043,628.3508,131
2024-05-26 23:57:00,82,131.8576,1668.0,5.100000000000001,6.4,1.9000000000000021,627.2407,43
2024-05-27 00:00:00,84,131.5972,1668.0,5.199999999999999,6.4,1.9999999999999964,635.5463,43
2024-05-27 00:03:00,83,131.8576,1668.0,5.199999999999999,6.4,1.9999999999999964,634.2933,43
2024-05-27 00:06:00,84,131.0764,1668.0,5.199999999999999,6.4,1.8999999999999986,633.7399,43
2024-05-27 00:09:00,84,132.7257,1668.0,5.300000000000001,6.5,1.8999999999999986,641.2201,43
2024-05-27 00:12:00,83,132.8125,1668.0,5.399999999999999,6.5,1.8999999999999986,642.4456,129
2024-05-27 00:15:00,85,133.3333,1668.0,5.300000000000001,6.5,1.8999999999999986,643.0531,129
2024-05-27 00:18:00,85,134.2882,1668.0,5.399999999999999,6.5,2.0,641.2091,129
2024-05-27 00:21:00,85,133.4201,1668.0,5.399999999999999,6.5,1.8999999999999986,640.1246,129
2024-05-27 00:24:00,86,134.2014,1668.0,5.399999999999999,6.4,1.8999999999999986,641.546,129
2024-05-27 00:27:00,85,135.0694,1668.0,5.300000000000001,6.4,1.8999999999999986,640.8552,44
2024-05-27 00:30:00,83,133.5938,1668.0,5.399999999999999,6.4,2.0,639.6411,44
2024-05-27 00:33:00,84,134.2014,1668.0,5.399999999999999,6.4,2.0,643.9845,44
2024-05-27 00:36:00,85,135.4167,1668.0,5.399999999999999,6.5,1.8999999999999986,640.0862,44
2024-05-27 00:39:00,84,135.5035,1668.0,5.399999999999999,6.3999999999999995,1.8999999999999986,639.5602,44
2024-05-27 00:42:00,85,135.3299,1669.0,5.399999999999999,6.3999999999999995,1.8999999999999986,642.3781,44
2024-05-27 00:45:00,84,136.2847,1669.0,5.399999999999999,6.3999999999999995,1.8999999999999986,641.5931,44
2024-05-27 00:48:00,86,136.3715,1669.0,5.399999999999999,6.3999999999999995,2.0,645.704,44
2024-05-27 00:51:00,82,135.8507,1669.0,5.400000000000002,6.3999999999999995,1.8999999999999986,646.0479,132
2024-05-27 00:54:00,83,128.0382,1669.0,5.399999999999999,6.5,1.7000000000000028,630.9061,127
2024-05-27 00:57:00,84,125.1736,1669.0,5.199999999999999,6.6,1.9000000000000021,629.3811,118
2024-05-27 01:00:00,82,123.3507,1669.0,5.199999999999999,6.699999999999999,1.6999999999999993,621.7294,118
2024-05-27 01:03:00,82,123.1771,1669.0,5.099999999999998,6.6,1.9000000000000021,621.6755,118
2024-05-27 01:06:00,83,125.0868,1669.0,5.099999999999998,6.6,1.9000000000000021,622.3983,118
2024-05-27 01:09:00,81,124.7396,1669.0,5.199999999999999,6.6,1.9000000000000021,621.6577,118
2024-05-27 01:12:00,82,124.3056,1669.0,5.199999999999999,6.6,1.8000000000000007,619.7562,118
2024-05-27 01:15:00,82,124.1319,1669.0,5.099999999999998,6.699999999999999,1.8000000000000007,619.7695,118
2024-05-27 01:18:00,83,122.8299,1669.0,5.099999999999998,6.699999999999999,1.8000000000000007,618.2413,118
2024-05-27 01:21:00,80,122.8299,1669.0,5.099999999999998,6.699999999999999,1.8000000000000007,616.2306,136
2024-05-27 01:24:00,82,122.9167,1669.0,5.099999999999998,6.7,1.8000000000000007,617.4353,136
2024-05-27 01:27:00,82,121.0938,1669.0,5.099999999999998,6.7,1.8000000000000007,613.7402,136
2024-05-27 01:30:00,82,121.875,1669.0,5.0,6.7,1.8999999999999986,613.0474,136
2024-05-27 01:33:00,81,121.1806,1669.0,5.0,6.7,1.8999999999999986,612.5728,136
2024-05-27 01:36:00,80,119.7917,1669.0,5.199999999999999,6.7,1.5999999999999979,608.0127,136
2024-05-27 01:39:00,81,118.4896,1669.0,5.0,6.7,1.6999999999999957,608.4683,136
2024-05-27 01:42:00,80,118.8368,1670.0,5.0,6.8,1.6999999999999957,604.0327,136
2024-05-27 01:45:00,81,120.2257,1670.0,5.0,6.7,1.8999999999999986,609.0341,136
2024-05-27 01:48:00,80,119.4444,1670.0,5.0,6.7,1.6999999999999957,602.3281,136
2024-05-27 01:51:00,81,120.8333,1670.0,5.0,6.699999999999999,1.6999999999999957,604.1535,136
2024-05-27 01:54:00,80,121.0938,1670.0,5.0,6.699999999999999,1.8999999999999986,609.7723,136
2024-05-27 01:57:00,80,118.9236,1670.0,5.0,6.8,1.7999999999999972,606.5204,136
2024-05-27 02:00:00,80,118.4028,1670.0,5.0,6.8,1.6999999999999957,604.9554,136
2024-05-27 02:03:00,79,120.1389,1670.0,5.0,6.8,1.7999999999999972,606.8215,136
2024-05-27 02:06:00,81,117.6215,1670.0,5.0,6.8,1.6999999999999957,604.751,136
2024-05-27 02:09:00,80,116.4931,1670.0,4.899999999999999,6.8,1.7999999999999972,602.7462,136
2024-05-27 02:12:00,80,116.9271,1670.0,4.899999999999999,6.8999999999999995,1.7999999999999972,601.6567,136
2024-05-27 02:15:00,80,117.2743,1670.0,4.899999999999999,6.7,1.7999999999999972,603.8637,136
2024-05-27 02:18:00,80,117.6215,1670.0,4.899999999999999,6.8999999999999995,1.7999999999999972,603.7183,136
2024-05-27 02:21:00,80,118.4896,1670.0,4.899999999999999,6.7,1.7999999999999972,603.2183,136
2024-05-27 02:24:00,79,118.1424,1670.0,5.0,6.7,1.6999999999999957,605.2184,136
2024-05-27 02:27:00,79,118.8368,1670.0,5.0,6.7,1.6999999999999957,602.9761,136
2024-05-27 02:30:00,80,117.7951,1670.0,5.0,6.7,1.6999999999999957,603.1446,136
2024-05-27 02:33:00,79,116.7535,1670.0,5.0,6.7,1.7000000000000028,598.312,136
2024-05-27 02:36:00,79,115.9722,1670.0,4.899999999999999,6.7,1.6000000000000014,591.0464,136
2024-05-27 02:39:00,78,117.1007,1670.0,4.799999999999997,6.7,1.7000000000000028,589.3978,136
2024-05-27 02:42:00,78,117.7951,1671.0,4.799999999999997,6.6,1.7000000000000028,590.5744,124
2024-05-27 02:45:00,78,118.2292,1671.0,5.0,6.6,1.7000000000000028,592.3986,124
2024-05-27 02:48:00,78,118.4896,1671.0,4.799999999999997,6.6,1.8000000000000043,594.634,124
2024-05-27 02:51:00,79,120.5729,1671.0,4.799999999999997,6.6,1.8000000000000043,595.0596,136
2024-05-27 02:54:00,78,118.9236,1671.0,4.699999999999999,6.5,1.9000000000000021,593.7298,134
2024-05-27 02:57:00,79,119.2708,1671.0,4.899999999999999,6.6,1.7000000000000028,592.851,124
2024-05-27 03:00:00,79,121.5278,1671.0,4.899999999999999,6.5,1.7000000000000028,591.8055,124
2024-05-27 03:03:00,78,120.1389,1671.0,5.0,6.5,1.6000000000000014,592.4512,124
2024-05-27 03:06:00,78,120.8333,1671.0,4.899999999999999,6.4,1.7000000000000028,591.8594,124
2024-05-27 03:09:00,78,120.6597,1671.0,4.799999999999997,6.5,1.8000000000000043,592.9163,124
2024-05-27 03:12:00,78,120.7465,1671.0,4.799999999999997,6.5,1.7000000000000028,593.4481,124
2024-05-27 03:15:00,79,120.3993,1671.0,5.0,6.4,1.6000000000000014,587.4783,124
2024-05-27 03:18:00,79,120.3993,1671.0,4.799999999999997,6.4,1.7000000000000028,590.6454,124
2024-05-27 03:21:00,78,121.2674,1671.0,4.799999999999997,6.4,1.7000000000000028,591.7969,145
2024-05-27 03:24:00,77,121.1806,1671.0,4.699999999999999,6.300000000000001,1.8000000000000007,589.0468,134
2024-05-27 03:27:00,78,121.875,1671.0,4.799999999999997,6.4,1.7000000000000028,589.3429,145
2024-05-27 03:30:00,78,122.1354,1671.0,4.699999999999999,6.4,1.8000000000000007,589.3811,134
2024-05-27 03:33:00,78,121.7014,1671.0,4.799999999999997,6.5,1.7000000000000028,589.9117,124
2024-05-27 03:36:00,78,121.6146,1671.0,4.899999999999999,6.300000000000001,1.8000000000000043,590.6881,124
2024-05-27 03:39:00,78,122.0486,1671.0,4.899999999999999,6.300000000000001,1.8000000000000043,590.9391,145
2024-05-27 03:42:00,78,122.0486,1672.0,4.899999999999999,6.4,1.7000000000000028,589.6516,124
2024-05-27 03:45:00,77,121.441,1672.0,4.799999999999997,6.5,1.7000000000000028,587.1723,124
2024-05-27 03:48:00,78,122.309,1672.0,4.800000000000001,6.4,1.8000000000000007,588.4993,145
2024-05-27 03:51:00,77,120.7465,1672.0,4.699999999999999,6.4,1.8000000000000007,586.663,134
2024-05-27 03:54:00,78,121.0938,1672.0,4.800000000000001,6.4,1.6999999999999993,586.8143,145
2024-05-27 03:57:00,77,122.0486,1672.0,4.800000000000001,6.300000000000001,1.6999999999999993,586.9034,145
2024-05-27 04:00:00,78,122.8299,1672.0,4.699999999999999,6.4,1.8000000000000007,587.5948,164
2024-05-27 04:03:00,78,122.309,1672.0,4.799999999999997,6.4,1.7000000000000028,588.2119,145
2024-05-27 04:06:00,78,123.0035,1672.0,4.800000000000001,6.4,1.8000000000000007,591.9932,145
2024-05-27 04:09:00,77,122.743,1672.0,4.800000000000001,6.4,1.8000000000000007,590.6092,145
2024-05-27 04:12:00,78,121.7014,1672.0,4.899999999999999,6.4,1.7000000000000028,589.5471,124
2024-05-27 04:15:00,78,122.3958,1672.0,4.800000000000001,6.4,1.8000000000000007,589.3514,145
2024-05-27 04:18:00,79,122.1354,1672.0,4.800000000000001,6.4,1.9000000000000021,588.9846,145
2024-05-27 04:21:00,79,122.3958,1672.0,4.899999999999999,6.4,1.7000000000000028,591.6918,124
2024-05-27 04:24:00,80,122.8299,1672.0,4.899999999999999,6.4,1.7000000000000028,591.847,124
2024-05-27 04:27:00,80,122.1354,1672.0,4.800000000000001,6.4,1.9000000000000021,595.3068,145
2024-05-27 04:30:00,80,122.9167,1672.0,4.899999999999999,6.5,1.8000000000000043,592.9088,124
2024-05-27 04:33:00,79,122.3958,1672.0,4.800000000000001,6.4,1.9000000000000021,595.1599,145
2024-05-27 04:36:00,80,122.9167,1672.0,4.899999999999999,6.4,1.7000000000000028,595.3519,124
2024-05-27 04:39:00,79,122.309,1672.0,4.800000000000001,6.4,1.9000000000000021,592.7525,145
2024-05-27 04:42:00,80,123.1771,1673.0,4.800000000000001,6.4,1.8000000000000007,594.0829,164
2024-05-27 04:45:00,78,125.0868,1673.0,4.800000000000001,6.300000000000001,1.8000000000000007,591.6305,158
2024-05-27 04:48:00,78,122.0486,1673.0,4.899999999999999,6.300000000000001,1.7000000000000028,592.9207,145
2024-05-27 04:51:00,79,121.6146,1673.0,4.800000000000001,6.300000000000001,1.8000000000000007,592.1032,145
2024-05-27 04:54:00,79,122.9167,1673.0,4.899999999999999,6.4,1.7000000000000028,594.6893,124
2024-05-27 04:57:00,80,122.8299,1673.0,4.899999999999999,6.300000000000001,1.7000000000000028,591.3006,145
2024-05-27 05:00:00,80,122.743,1673.0,5.0,6.4,1.6000000000000014,592.0377,124
2024-05-27 05:03:00,79,123.7847,1673.0,4.800000000000001,6.4,1.8000000000000007,591.4042,164
2024-05-27 05:06:00,78,124.4792,1673.0,4.899999999999999,6.4,1.7000000000000028,594.8965,158
2024-05-27 05:09:00,79,124.0451,1673.0,4.800000000000001,6.300000000000001,1.8000000000000007,594.6035,158
2024-05-27 05:12:00,80,124.6528,1673.0,4.899999999999999,6.4,1.7000000000000028,592.5055,163
2024-05-27 05:15:00,79,125.6076,1673.0,4.800000000000001,6.300000000000001,1.8000000000000007,592.3937,164
2024-05-27 05:18:00,78,124.9132,1673.0,4.800000000000001,6.200000000000001,1.6999999999999993,588.8845,158
2024-05-27 05:21:00,79,123.4375,1673.0,4.899999999999999,6.200000000000001,1.7000000000000028,588.6294,145
2024-05-27 05:24:00,79,125.5208,1673.0,4.800000000000001,6.200000000000001,1.8000000000000007,588.2868,158
2024-05-27 05:27:00,79,124.566,1673.0,4.800000000000001,6.200000000000001,1.8000000000000007,590.3998,158
2024-05-27 05:30:00,79,124.2188,1673.0,5.0,6.300000000000001,1.7000000000000028,591.8118,115
2024-05-27 05:33:00,79,123.6979,1673.0,5.0,6.300000000000001,1.7000000000000028,591.1612,115
2024-05-27 05:36:00,80,124.0451,1673.0,4.800000000000001,6.300000000000001,1.9000000000000021,594.3746,164
2024-05-27 05:39:00,79,124.0451,1673.0,4.800000000000001,6.300000000000001,1.8000000000000007,593.5421,158
2024-05-27 05:42:00,78,124.9132,1674.0,4.800000000000001,6.200000000000001,1.8000000000000007,593.6516,158
2024-05-27 05:45:00,79,125.0,1674.0,4.899999999999999,6.300000000000001,1.8000000000000043,593.2559,163
2024-05-27 05:48:00,80,125.0,1674.0,4.899999999999999,6.300000000000001,1.8000000000000043,594.9402,163
2024-05-27 05:51:00,80,125.0868,1674.0,4.799999999999997,6.200000000000001,1.8000000000000043,596.1636,163
2024-05-27 05:54:00,80,126.6493,1674.0,4.800000000000001,6.300000000000001,1.9000000000000021,596.2411,163
2024-05-27 05:57:00,80,124.6528,1674.0,5.0,6.300000000000001,1.7000000000000028,594.3146,115
2024-05-27 06:00:00,79,124.1319,1674.0,4.899999999999999,6.4,1.8000000000000043,592.2968,124
2024-05-27 06:03:00,80,124.4792,1674.0,4.899999999999999,6.4,1.8000000000000043,596.0901,163
2024-05-27 06:06:00,79,124.7396,1674.0,5.0,6.4,1.7999999999999972,598.1005,115
2024-05-27 06:09:00,81,124.3056,1674.0,5.0,6.4,1.7000000000000028,596.272,115
2024-05-27 06:12:00,81,125.5208,1674.0,5.0,6.300000000000001,1.7000000000000028,595.2729,115
2024-05-27 06:15:00,81,125.6076,1674.0,5.0,6.3,1.7000000000000028,603.2627,115
2024-05-27 06:18:00,79,126.4757,1674.0,4.899999999999999,6.4,1.7999999999999972,601.7999,163
2024-05-27 06:21:00,79,127.3438,1674.0,5.0,6.300000000000001,1.7999999999999972,603.8139,163
2024-05-27 06:24:00,80,126.4757,1674.0,5.100000000000001,6.300000000000001,1.6000000000000014,602.3027,115
2024-05-27 06:27:00,79,127.0833,1674.0,5.0,6.4,1.7999999999999972,607.08,163
2024-05-27 06:30:00,79,127.0833,1674.0,5.0,6.4,1.7999999999999972,604.5647,163
2024-05-27 06:33:00,81,126.8229,1674.0,5.100000000000001,6.4,1.7999999999999972,604.8333,115
2024-05-27 06:36:00,79,126.6493,1674.0,5.0,6.4,1.7999999999999972,604.9578,163
2024-05-27 06:39:00,81,126.3021,1674.0,5.0,6.4,1.7999999999999972,604.358,43
2024-05-27 06:42:00,80,125.9549,1675.0,5.0,6.4,1.8999999999999986,606.9074,115
2024-05-27 06:45:00,82,125.8681,1675.0,5.0,6.4,1.8999999999999986,605.7082,43
2024-05-27 06:48:00,80,124.7396,1675.0,5.100000000000001,6.4,1.6999999999999957,605.6042,115
2024-05-27 06:51:00,79,125.3472,1675.0,5.100000000000001,6.4,1.6999999999999957,602.1218,115
2024-05-27 06:54:00,80,126.2153,1675.0,5.0,6.4,1.7999999999999972,601.7235,115
2024-05-27 06:57:00,81,125.7813,1675.0,5.100000000000001,6.4,1.6999999999999957,605.7507,115
2024-05-27 07:00:00,81,126.2153,1675.0,5.0,6.300000000000001,1.7999999999999972,606.356,115
2024-05-27 07:03:00,82,128.4722,1675.0,5.0,6.4,1.8999999999999986,609.0879,43
2024-05-27 07:06:00,81,127.3438,1675.0,5.0,6.4,1.8999999999999986,613.1599,43
2024-05-27 07:09:00,81,128.0382,1675.0,5.0,6.300000000000001,1.8999999999999986,613.0781,163
2024-05-27 07:12:00,82,130.1215,1675.0,5.0,6.4,1.8999999999999986,613.1638,43
2024-05-27 07:15:00,80,129.7743,1675.0,5.0,6.200000000000001,1.8999999999999986,611.2525,163
2024-05-27 07:18:00,81,130.1215,1675.0,5.0,6.200000000000001,1.8999999999999986,614.8026,163
2024-05-27 07:21:00,82,130.3819,1675.0,5.099999999999998,6.200000000000001,1.9000000000000021,614.1428,46
2024-05-27 07:24:00,82,131.0764,1675.0,5.099999999999998,6.200000000000001,2.0000000000000036,615.814,46
2024-05-27 07:27:00,81,131.684,1675.0,5.099999999999998,6.200000000000001,1.8000000000000007,615.0591,46
2024-05-27 07:30:00,82,132.8993,1675.0,5.099999999999998,6.300000000000001,1.9000000000000021,620.7322,46
2024-05-27 07:33:00,81,135.5903,1675.0,5.099999999999998,6.200000000000001,2.0000000000000036,629.7052,46
2024-05-27 07:36:00,84,135.8507,1675.0,5.299999999999997,6.1000000000000005,1.8000000000000043,630.0646,44
2024-05-27 07:39:00,83,135.0694,1675.0,5.299999999999997,6.1000000000000005,1.8000000000000043,629.2169,44
2024-05-27 07:42:00,83,135.7639,1676.0,5.199999999999999,6.2,1.9000000000000021,630.0773,46
2024-05-27 07:45:00,83,135.0694,1676.0,5.199999999999999,6.1000000000000005,1.9000000000000021,626.1416,46
2024-05-27 07:48:00,83,135.5903,1676.0,5.299999999999997,6.2,1.8999999999999986,630.444,44
2024-05-27 07:51:00,84,134.6354,1676.0,5.199999999999999,6.2,1.8999999999999986,631.0927,46
2024-05-27 07:54:00,85,135.9375,1676.0,5.299999999999997,6.2,1.8999999999999986,631.8682,44
2024-05-27 07:57:00,85,136.1979,1676.0,5.399999999999999,6.300000000000001,2.0,640.5245,44
2024-05-27 08:00:00,85,136.3715,1676.0,5.399999999999999,6.300000000000001,2.0,640.8707,44
2024-05-27 08:03:00,85,136.6319,1676.0,5.399999999999999,6.300000000000001,2.0,640.4517,44
2024-05-27 08:06:00,84,137.2396,1676.0,5.300000000000001,6.4,2.0,641.658,44
2024-05-27 08:09:00,86,136.3715,1676.0,5.300000000000001,6.300000000000001,2.0,643.951,44
2024-05-27 08:12:00,86,137.6736,1676.0,5.300000000000001,6.300000000000001,2.0,643.7621,44
2024-05-27 08:15:00,83,137.3264,1676.0,5.300000000000001,6.300000000000001,2.0,644.5554,44
2024-05-27 08:18:00,85,136.8924,1676.0,5.300000000000001,6.300000000000001,2.0,642.2906,44
2024-05-27 08:21:00,83,136.8056,1676.0,5.300000000000001,6.4,2.0,642.8008,44
2024-05-27 08:24:00,85,136.0243,1676.0,5.399999999999999,6.4,2.0,641.4227,44
2024-05-27 08:27:00,85,135.1563,1676.0,5.400000000000002,6.4,1.8999999999999986,642.1479,44
2024-05-27 08:30:00,84,134.4618,1676.0,5.400000000000002,6.4,1.8999999999999986,643.7705,44
2024-05-27 08:33:00,85,134.5486,1676.0,5.300000000000001,6.4,2.0,641.6265,44
2024-05-27 08:36:00,86,133.6806,1676.0,5.400000000000002,6.4,1.8999999999999986,640.8157,129
2024-05-27 08:39:00,85,134.0278,1676.0,5.0,6.4,1.5000000000000036,626.8378,46
2024-05-27 08:42:00,84,101.1285,1677.0,4.900000000000002,6.300000000000001,2.8999999999999986,634.1094,152
2024-05-27 08:45:00,71,90.36459,1677.0,5.100000000000001,7.0,1.0999999999999979,528.7827,149
2024-05-27 08:48:00,74,107.8125,1677.0,4.900000000000002,6.300000000000001,1.6000000000000014,546.0881,152
2024-05-27 08:51:00,73,110.1563,1677.0,5.100000000000001,6.199999999999999,1.4999999999999964,548.33,152
2024-05-27 08:54:00,74,105.0347,1677.0,5.0,6.199999999999999,1.4000000000000021,544.9041,152
2024-05-27 08:57:00,70,80.90278,1677.0,5.0,6.6000000000000005,1.4000000000000021,493.3999,107
2024-05-27 09:00:00,69,92.53472,1677.0,4.600000000000001,6.7,1.3000000000000007,506.2784,107
2024-05-27 09:03:00,70,162.934,1677.0,4.600000000000001,6.6,1.4000000000000021,510.2073,220
2024-05-27 09:06:00,90,151.9965,1677.0,5.800000000000001,5.8,3.1000000000000014,685.9041,71
2024-05-27 09:09:00,90,146.441,1677.0,6.599999999999998,6.2,2.3000000000000043,693.6984,66
2024-05-27 09:12:00,96,155.7292,1677.0,6.800000000000001,6.0,2.299999999999997,712.1218,6
2024-05-27 09:15:00,96,156.25,1677.0,6.599999999999998,6.2,1.1000000000000014,717.8231,67
2024-05-27 09:18:00,91,161.1111,1677.0,5.5,6.2,1.9000000000000021,705.6208,55
2024-05-27 09:21:00,94,161.5451,1677.0,5.199999999999999,6.1000000000000005,2.200000000000003,710.6307,60
2024-05-27 09:24:00,95,161.0243,1677.0,5.100000000000001,6.1000000000000005,2.3000000000000007,706.2941,60
2024-05-27 09:27:00,91,161.1111,1677.0,5.100000000000001,6.1,2.3000000000000007,703.8472,60
2024-05-27 09:30:00,92,161.1979,1677.0,5.0,6.1,2.3000000000000007,701.8364,60
2024-05-27 09:33:00,90,160.6771,1677.0,5.0,6.0,2.3000000000000007,700.8889,60
2024-05-27 09:36:00,89,161.3715,1677.0,5.0,6.200000000000001,2.400000000000002,704.2578,60
2024-05-27 09:39:00,92,159.6354,1677.0,5.099999999999998,6.1000000000000005,2.400000000000002,705.1627,60
2024-05-27 09:42:00,92,156.1632,1678.0,5.0,6.300000000000001,2.3000000000000007,705.371,60
2024-05-27 09:45:00,92,156.1632,1678.0,5.0,6.3,2.400000000000002,707.0791,60
2024-05-27 09:48:00,88,154.8611,1678.0,5.0,6.4,2.3000000000000007,703.0258,60
2024-05-27 09:51:00,92,150.5208,1678.0,5.0,6.4,2.3000000000000007,701.5239,60
