Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-05-27 09:54:00,91,149.8264,1678.0,5.099999999999998,6.5,2.1999999999999993,693.8865,60
2024-05-27 09:57:00,91,149.3056,1678.0,5.0,6.4,2.1999999999999993,694.745,60
2024-05-27 10:00:00,91,149.9132,1678.0,4.900000000000002,6.5,2.299999999999997,694.3133,60
2024-05-27 10:03:00,92,149.3924,1678.0,5.0,6.5,2.1999999999999993,694.7142,60
2024-05-27 10:06:00,91,148.5243,1678.0,4.900000000000002,6.5,2.299999999999997,691.0135,49
2024-05-27 10:09:00,90,146.0069,1678.0,5.0,6.6000000000000005,2.1999999999999957,691.9612,51
2024-05-27 10:12:00,90,143.316,1678.0,5.099999999999998,6.7,2.3000000000000007,692.6277,51
2024-05-27 10:15:00,91,142.1007,1678.0,5.099999999999998,6.7,2.3000000000000007,690.7866,51
2024-05-27 10:18:00,92,142.7083,1678.0,5.199999999999999,6.8,2.1999999999999993,690.0782,51
2024-05-27 10:21:00,88,140.9722,1678.0,5.199999999999999,6.8,2.1999999999999993,687.2645,51
2024-05-27 10:24:00,90,144.9653,1678.0,5.099999999999998,6.8999999999999995,2.3000000000000007,686.2696,51
2024-05-27 10:27:00,85,113.8889,1678.0,5.599999999999998,7.199999999999999,2.1999999999999993,641.7887,125
2024-05-27 10:30:00,80,127.5174,1678.0,5.599999999999998,6.6000000000000005,1.5999999999999979,620.4832,132
2024-05-27 10:33:00,83,133.8542,1678.0,5.599999999999998,6.6,1.5999999999999979,628.5927,132
2024-05-27 10:36:00,81,121.007,1678.0,5.399999999999999,6.7,1.7000000000000028,615.2549,118
2024-05-27 10:39:00,81,118.4896,1678.0,5.299999999999997,6.699999999999999,1.8000000000000043,614.1766,136
2024-05-27 10:42:00,85,131.5972,1679.0,5.399999999999999,6.700000000000001,2.1000000000000014,647.5578,129
2024-05-27 10:45:00,85,130.5556,1679.0,5.5,6.700000000000001,2.0,653.0147,129
2024-05-27 10:48:00,86,129.3403,1679.0,5.5,6.699999999999999,2.0,653.124,127
2024-05-27 10:51:00,84,123.2639,1679.0,5.599999999999998,6.8999999999999995,1.8000000000000007,643.1879,120
2024-05-27 10:54:00,86,130.5556,1679.0,5.5,6.799999999999999,2.0,649.8726,128
2024-05-27 10:57:00,87,130.9896,1679.0,5.5,6.699999999999999,2.0,654.9414,129
2024-05-27 11:00:00,84,130.6424,1679.0,5.599999999999998,6.6,1.9000000000000021,651.9146,128
2024-05-27 11:03:00,85,128.2118,1679.0,5.5,6.8,2.0,648.7329,127
2024-05-27 11:06:00,86,128.559,1679.0,5.5,6.8,2.0,646.2974,127
2024-05-27 11:09:00,71,111.5451,1679.0,5.5,6.6,0.6000000000000014,556.4365,148
2024-05-28 23:24:00,49,87.76041,1679.0,0.5,1.799999999999999,2.6000000000000014,349.0337,4
2024-05-28 23:27:00,79,152.691,1679.0,3.3000000000000007,4.200000000000001,4.199999999999999,595.2324,258
2024-05-28 23:30:00,83,147.9167,1679.0,4.699999999999999,5.3999999999999995,2.3000000000000007,621.5775,154
2024-05-28 23:33:00,74,114.9306,1679.0,4.799999999999997,5.999999999999999,1.3999999999999986,555.7514,140
2024-05-28 23:36:00,72,115.3646,1679.0,4.599999999999998,6.0,1.4000000000000021,542.322,140
2024-05-28 23:39:00,76,115.191,1679.0,4.699999999999999,6.4,1.4999999999999964,566.1218,142
2024-05-28 23:42:00,84,142.8819,1679.0,5.100000000000001,6.1,2.1000000000000014,629.046,49
2024-05-28 23:45:00,86,143.4028,1679.0,5.399999999999999,6.2,2.200000000000003,660.1155,50
2024-05-28 23:48:00,88,144.6181,1679.0,5.5,6.2,2.1000000000000014,663.0568,56
2024-05-28 23:51:00,87,125.1736,1679.0,5.5,6.6,1.7999999999999972,649.7264,127
2024-05-28 23:54:00,84,139.4097,1680.0,5.5,6.4,2.0,658.8924,44
2024-05-28 23:57:00,88,140.9722,1680.0,5.5,6.4,2.0,662.9315,44
2024-05-29 00:00:00,86,129.0799,1680.0,5.5,6.4,2.0,656.3474,129
2024-05-29 00:03:00,83,118.4896,1680.0,5.300000000000001,6.8,1.5999999999999979,628.6401,136
2024-05-29 00:06:00,79,116.3195,1680.0,5.100000000000001,6.7,1.6000000000000014,599.7966,136
2024-05-29 00:09:00,83,131.5972,1680.0,5.199999999999999,6.300000000000001,1.9000000000000021,621.7558,46
2024-05-29 00:12:00,84,131.684,1680.0,5.300000000000001,6.1,1.8000000000000007,625.7465,131
2024-05-29 00:15:00,82,130.3819,1680.0,5.300000000000001,6.2,1.6999999999999993,616.4957,131
2024-05-29 00:18:00,82,129.7743,1680.0,5.199999999999999,6.000000000000001,1.6999999999999993,614.1588,115
2024-05-29 00:21:00,80,125.5208,1680.0,5.199999999999999,6.2,1.5000000000000036,599.6776,115
2024-05-29 00:24:00,80,124.7396,1680.0,5.0,6.2,1.6000000000000014,598.2717,115
2024-05-29 00:27:00,80,127.1701,1680.0,5.100000000000001,6.2,1.6999999999999957,602.127,115
2024-05-29 00:30:00,80,126.2153,1680.0,5.199999999999999,6.1,1.5999999999999979,605.741,115
2024-05-29 00:33:00,80,124.0451,1680.0,5.100000000000001,6.299999999999999,1.6000000000000014,602.807,115
2024-05-29 00:36:00,80,123.0035,1680.0,5.100000000000001,6.299999999999999,1.6000000000000014,599.9915,115
2024-05-29 00:39:00,80,121.7014,1680.0,5.199999999999999,6.299999999999999,1.5000000000000036,599.937,115
2024-05-29 00:42:00,80,121.9618,1680.0,5.100000000000001,6.3999999999999995,1.6000000000000014,600.2999,124
2024-05-29 00:45:00,81,121.6146,1680.0,5.100000000000001,6.3999999999999995,1.6000000000000014,601.0529,118
2024-05-29 00:48:00,80,123.6979,1680.0,5.100000000000001,6.299999999999999,1.6000000000000014,600.944,115
2024-05-29 00:51:00,79,124.0451,1681.0,5.100000000000001,6.199999999999999,1.6000000000000014,602.2119,115
2024-05-29 00:54:00,80,123.6979,1681.0,5.100000000000001,6.199999999999999,1.6000000000000014,601.0595,115
2024-05-29 00:57:00,79,123.6979,1681.0,5.100000000000001,6.299999999999999,1.6000000000000014,600.2137,115
2024-05-29 01:00:00,79,121.875,1681.0,5.100000000000001,6.199999999999999,1.6000000000000014,601.8855,115
2024-05-29 01:03:00,79,122.0486,1681.0,5.100000000000001,6.300000000000001,1.6000000000000014,599.6942,124
2024-05-29 01:06:00,81,123.1771,1681.0,5.100000000000001,6.300000000000001,1.6000000000000014,599.6544,115
2024-05-29 01:09:00,80,121.9618,1681.0,5.0,6.300000000000001,1.7000000000000028,599.7059,124
2024-05-29 01:12:00,80,121.7014,1681.0,5.100000000000001,6.300000000000001,1.6000000000000014,599.5167,115
2024-05-29 01:15:00,80,122.3958,1681.0,5.200000000000003,6.299999999999999,1.6000000000000014,600.8359,115
2024-05-29 01:18:00,79,121.9618,1681.0,5.100000000000001,6.199999999999999,1.6000000000000014,600.1132,115
2024-05-29 01:21:00,80,121.2674,1681.0,5.0,6.300000000000001,1.7000000000000028,597.9459,124
2024-05-29 01:24:00,80,121.9618,1681.0,5.100000000000001,6.300000000000001,1.5,597.9855,115
2024-05-29 01:27:00,80,122.8299,1681.0,5.100000000000001,6.300000000000001,1.7000000000000028,599.8019,115
2024-05-29 01:30:00,80,122.9167,1681.0,5.0,6.300000000000001,1.7000000000000028,599.6798,115
2024-05-29 01:33:00,80,123.7847,1681.0,5.100000000000001,6.300000000000001,1.7000000000000028,597.4515,115
2024-05-29 01:36:00,78,124.0451,1681.0,5.100000000000001,6.300000000000001,1.7000000000000028,598.6462,115
2024-05-29 01:39:00,80,123.4375,1681.0,5.100000000000001,6.300000000000001,1.6000000000000014,601.1866,115
2024-05-29 01:42:00,79,122.309,1681.0,5.200000000000003,6.300000000000001,1.6000000000000014,600.7414,115
2024-05-29 01:45:00,80,121.007,1681.0,5.199999999999999,6.300000000000001,1.7000000000000028,597.0011,115
2024-05-29 01:48:00,79,119.7917,1681.0,5.100000000000001,6.299999999999999,1.5,594.0887,124
2024-05-29 01:51:00,79,119.7049,1681.0,5.199999999999999,6.4,1.5,592.8378,124
2024-05-29 01:54:00,79,120.7465,1682.0,5.0,6.4,1.6000000000000014,592.1381,124
2024-05-29 01:57:00,78,119.4444,1682.0,5.199999999999999,6.4,1.5,595.1434,124
2024-05-29 02:00:00,78,119.0104,1682.0,5.099999999999998,6.4,1.6000000000000014,588.3759,124
2024-05-29 02:03:00,78,120.2257,1682.0,5.099999999999998,6.4,1.6000000000000014,589.7333,124
2024-05-29 02:06:00,78,120.3125,1682.0,5.099999999999998,6.300000000000001,1.6000000000000014,591.1492,124
2024-05-29 02:09:00,78,118.8368,1682.0,5.099999999999998,6.4,1.5,590.1442,124
2024-05-29 02:12:00,78,116.4931,1682.0,5.099999999999998,6.500000000000001,1.6000000000000014,587.577,124
2024-05-29 02:15:00,77,115.9722,1682.0,5.0,6.4,1.4999999999999964,582.0652,124
2024-05-29 02:18:00,77,116.059,1682.0,4.899999999999999,6.500000000000001,1.6999999999999993,584.5169,124
2024-05-29 02:21:00,78,117.2743,1682.0,5.0,6.500000000000001,1.5999999999999979,584.8637,124
2024-05-29 02:24:00,78,118.9236,1682.0,5.0,6.500000000000001,1.4999999999999964,588.3124,124
2024-05-29 02:27:00,78,118.0555,1682.0,5.0,6.3999999999999995,1.4999999999999964,587.5757,124
2024-05-29 02:30:00,78,118.1424,1682.0,5.0,6.500000000000001,1.5999999999999979,587.3755,124
2024-05-29 02:33:00,78,119.5313,1682.0,4.899999999999999,6.3999999999999995,1.6999999999999993,587.832,124
2024-05-29 02:36:00,78,116.4063,1682.0,4.899999999999999,6.3999999999999995,1.5999999999999979,584.9067,124
2024-05-29 02:39:00,77,115.5382,1682.0,4.899999999999999,6.3999999999999995,1.5999999999999979,584.4525,124
2024-05-29 02:42:00,77,116.2326,1682.0,4.899999999999999,6.3999999999999995,1.5999999999999979,583.6592,124
2024-05-29 02:45:00,77,117.7951,1682.0,5.0,6.3999999999999995,1.4999999999999964,583.6631,124
2024-05-29 02:48:00,79,117.7951,1682.0,4.899999999999999,6.3999999999999995,1.5999999999999979,584.5627,124
2024-05-29 02:51:00,79,118.2292,1682.0,4.899999999999999,6.3999999999999995,1.5999999999999979,584.4998,124
2024-05-29 02:54:00,79,117.1007,1683.0,4.899999999999999,6.3999999999999995,1.5999999999999979,584.449,124
2024-05-29 02:57:00,79,115.5382,1683.0,5.0,6.3999999999999995,1.4999999999999964,582.4991,124
2024-05-29 03:00:00,76,113.8021,1683.0,5.0,6.3999999999999995,1.5000000000000036,571.7625,124
2024-05-29 03:03:00,77,114.5833,1683.0,4.900000000000002,6.3999999999999995,1.5,568.6082,124
2024-05-29 03:06:00,77,114.2361,1683.0,4.900000000000002,6.3999999999999995,1.5,568.2892,124
2024-05-29 03:09:00,76,112.7604,1683.0,4.800000000000001,6.3999999999999995,1.3999999999999986,567.7507,152
2024-05-29 03:12:00,75,113.2813,1683.0,4.699999999999999,6.3,1.5,566.4814,152
2024-05-29 03:15:00,75,113.0208,1683.0,4.800000000000001,6.3,1.5,558.8964,152
2024-05-29 03:18:00,75,121.2674,1683.0,4.800000000000001,6.3,1.5,560.5301,140
2024-05-29 03:21:00,79,134.5486,1683.0,5.0,5.8999999999999995,1.9000000000000021,603.7211,163
2024-05-29 03:24:00,82,134.1146,1683.0,5.300000000000001,5.999999999999999,1.7000000000000028,606.3425,131
2024-05-29 03:27:00,81,132.3785,1683.0,5.099999999999998,5.8999999999999995,1.7000000000000028,603.7252,163
2024-05-29 03:30:00,78,125.8681,1683.0,5.199999999999999,6.0,1.6000000000000014,591.0115,115
2024-05-29 03:33:00,75,108.5069,1683.0,5.0,6.3999999999999995,1.0999999999999979,559.1916,152
2024-05-29 03:36:00,75,108.5938,1683.0,4.699999999999999,6.3,1.2999999999999972,551.4573,152
2024-05-29 03:39:00,73,109.809,1683.0,4.699999999999999,6.3,1.3999999999999986,549.7973,152
2024-05-29 03:42:00,75,112.8472,1683.0,4.699999999999999,6.3999999999999995,1.5,557.6113,152
2024-05-29 03:45:00,76,120.2257,1683.0,4.699999999999999,6.0,1.6000000000000014,562.9813,159
2024-05-29 03:48:00,77,125.0,1683.0,4.800000000000001,6.0,1.6000000000000014,572.7945,158
2024-05-29 03:51:00,77,126.6493,1683.0,4.900000000000002,6.1,1.6000000000000014,579.4645,158
2024-05-29 03:54:00,77,124.4792,1684.0,5.0,6.1,1.5000000000000036,577.2034,207
2024-05-29 03:57:00,78,124.4792,1684.0,4.900000000000002,6.0,1.6000000000000014,578.6432,158
2024-05-29 04:00:00,78,123.4375,1684.0,4.900000000000002,5.999999999999999,1.6000000000000014,580.2456,158
2024-05-29 04:03:00,77,113.2813,1684.0,4.800000000000001,6.1,1.5,572.536,142
2024-05-29 04:06:00,75,111.4583,1684.0,4.900000000000002,6.3999999999999995,1.2999999999999972,555.0845,152
2024-05-29 04:09:00,74,110.1563,1684.0,4.600000000000001,6.3,1.3000000000000007,552.2842,152
2024-05-29 04:12:00,73,107.6389,1684.0,4.600000000000001,6.3,1.4000000000000021,546.5137,152
2024-05-29 04:15:00,72,108.5938,1684.0,4.5,6.3,1.4000000000000021,542.1816,152
2024-05-29 04:18:00,73,110.4167,1684.0,4.5,6.3,1.4000000000000021,543.0234,152
2024-05-29 04:21:00,73,112.7604,1684.0,4.5,6.199999999999999,1.5000000000000036,550.2261,395
2024-05-29 04:24:00,74,113.6285,1684.0,4.600000000000001,6.0,1.4000000000000021,549.5283,144
2024-05-29 04:27:00,73,112.7604,1684.0,4.600000000000001,6.199999999999999,1.4000000000000021,549.2704,140
2024-05-29 04:36:00,72,108.4201,1684.0,4.5,6.2,1.4000000000000021,539.3894,152
2024-05-29 04:39:00,72,109.0278,1684.0,4.599999999999998,6.2,1.4000000000000021,537.1801,152
2024-05-29 04:42:00,72,107.5521,1684.0,4.5,6.2,1.3999999999999986,535.2072,152
2024-05-29 04:45:00,72,109.809,1684.0,4.599999999999998,6.2,1.3000000000000007,534.7495,152
2024-05-29 04:48:00,72,109.5486,1684.0,4.5,6.1,1.3000000000000007,534.7526,143
2024-05-29 04:51:00,71,109.5486,1684.0,4.599999999999998,6.1,1.4000000000000021,535.4826,152
2024-05-29 04:54:00,70,108.941,1685.0,4.5,6.0,1.3999999999999986,526.9653,396
2024-05-29 04:57:00,71,108.2465,1685.0,4.5,6.1,1.2999999999999972,527.7399,114
2024-05-29 05:00:00,70,107.8125,1685.0,4.400000000000002,6.1,1.3999999999999986,527.5981,114
2024-05-29 05:03:00,71,107.1181,1685.0,4.5,6.1,1.1999999999999993,522.5958,110
2024-05-29 05:06:00,70,105.3819,1685.0,4.5,6.2,1.1999999999999993,525.4646,110
2024-05-29 05:09:00,71,105.6424,1685.0,4.300000000000001,6.3,1.3000000000000007,524.652,114
2024-05-29 05:12:00,70,105.1215,1685.0,4.300000000000001,6.2,1.3000000000000007,520.2139,114
2024-05-29 05:15:00,70,115.4514,1685.0,4.399999999999999,6.2,1.3000000000000007,526.7766,140
2024-05-29 05:18:00,76,125.5208,1685.0,4.600000000000001,5.8999999999999995,1.9000000000000021,557.4254,159
2024-05-29 05:21:00,74,122.309,1685.0,4.599999999999998,5.9,1.5000000000000036,559.2727,159
2024-05-29 05:24:00,74,122.1354,1685.0,4.5,5.9,1.5999999999999979,560.0421,159
2024-05-29 05:27:00,73,121.1806,1685.0,4.5,5.9,1.5000000000000036,553.6934,159
2024-05-29 05:30:00,74,120.8333,1685.0,4.5,5.9,1.5000000000000036,553.0095,159
2024-05-29 05:33:00,74,120.1389,1685.0,4.5,5.9,1.4000000000000021,548.8378,159
2024-05-29 05:36:00,73,121.5278,1685.0,4.599999999999998,5.9,1.4000000000000021,551.6519,159
2024-05-29 05:39:00,75,124.1319,1685.0,4.599999999999998,5.9,1.5000000000000036,556.8389,159
2024-05-29 05:42:00,75,123.7847,1685.0,4.5,5.9,1.5000000000000036,556.272,159
2024-05-29 05:45:00,74,123.6111,1685.0,4.599999999999998,5.9,1.5999999999999979,560.0613,159
2024-05-29 05:48:00,75,124.1319,1685.0,4.5,5.800000000000001,1.5999999999999979,560.9869,159
2024-05-29 05:51:00,75,123.0035,1685.0,4.5,5.800000000000001,1.5000000000000036,560.2048,159
2024-05-29 05:54:00,76,123.1771,1686.0,4.599999999999998,5.9,1.5999999999999979,560.2722,159
2024-05-29 05:57:00,75,126.2153,1686.0,4.599999999999998,5.9,1.5999999999999979,568.9253,159
2024-05-29 06:00:00,76,125.0,1686.0,4.599999999999998,5.9,1.5999999999999979,564.9407,159
2024-05-29 06:03:00,76,123.6111,1686.0,4.600000000000001,6.0,1.4999999999999964,565.3257,159
2024-05-29 06:06:00,76,124.0451,1686.0,4.699999999999999,5.9,1.4999999999999964,564.3821,159
2024-05-29 06:09:00,74,122.309,1686.0,4.699999999999999,5.9,1.4999999999999964,560.1138,159
2024-05-29 06:12:00,75,121.9618,1686.0,4.599999999999998,5.9,1.5999999999999979,560.5383,159
2024-05-29 06:15:00,76,124.9132,1686.0,4.599999999999998,6.0,1.5999999999999979,566.8115,158
2024-05-29 06:18:00,76,123.3507,1686.0,4.699999999999999,5.9,1.4999999999999964,565.9207,159
2024-05-29 06:21:00,76,122.9167,1686.0,4.699999999999999,5.800000000000001,1.4999999999999964,567.5675,159
2024-05-29 06:24:00,76,124.2188,1686.0,4.699999999999999,5.9,1.4999999999999964,565.9899,159
2024-05-29 06:27:00,76,123.0035,1686.0,4.599999999999998,5.800000000000001,1.5999999999999979,564.4974,159
2024-05-29 06:30:00,76,122.9167,1686.0,4.600000000000001,5.800000000000001,1.4999999999999964,559.3717,159
2024-05-29 06:33:00,74,121.9618,1686.0,4.599999999999998,5.9,1.5000000000000036,561.509,159
2024-05-29 06:36:00,75,120.7465,1686.0,4.699999999999999,5.9,1.4000000000000021,560.9381,159
2024-05-29 06:39:00,74,119.7049,1686.0,4.599999999999998,6.000000000000001,1.4000000000000021,553.6796,159
2024-05-29 06:42:00,75,110.2431,1686.0,4.599999999999998,5.9,1.5000000000000036,543.5121,144
2024-05-29 06:45:00,72,116.9271,1686.0,4.400000000000002,6.000000000000001,1.2999999999999972,545.3637,396
2024-05-29 06:48:00,73,119.2708,1686.0,4.300000000000001,5.799999999999999,1.5,546.4757,159
2024-05-29 06:51:00,74,119.4444,1686.0,4.5,5.9,1.5,549.9352,159
2024-05-29 06:54:00,74,120.7465,1687.0,4.5,5.800000000000001,1.3999999999999986,550.6121,159
2024-05-29 06:57:00,74,121.007,1687.0,4.5,5.800000000000001,1.5,548.1658,159
2024-05-29 07:00:00,74,118.4028,1687.0,4.599999999999998,5.799999999999999,1.3000000000000007,547.9525,159
2024-05-29 07:03:00,74,119.0104,1687.0,4.5,6.000000000000001,1.3999999999999986,546.5558,159
2024-05-29 07:06:00,73,119.2708,1687.0,4.5,5.9,1.3999999999999986,547.613,159
2024-05-29 07:09:00,73,121.007,1687.0,4.5,5.9,1.5,550.0842,159
2024-05-29 07:12:00,73,123.3507,1687.0,4.5,5.800000000000001,1.5,551.5604,159
2024-05-29 07:15:00,74,123.6979,1687.0,4.5,5.800000000000001,1.6000000000000014,555.7358,159
2024-05-29 07:18:00,74,123.6111,1687.0,4.599999999999998,5.800000000000001,1.5000000000000036,555.3237,159
2024-05-29 07:21:00,74,123.6979,1687.0,4.599999999999998,5.800000000000001,1.5000000000000036,556.2662,159
2024-05-29 07:24:00,74,123.6979,1687.0,4.5,5.800000000000001,1.5000000000000036,556.7573,159
2024-05-29 07:27:00,74,121.7014,1687.0,4.599999999999998,5.799999999999999,1.4000000000000021,555.7601,159
2024-05-29 07:30:00,74,122.8299,1687.0,4.599999999999998,5.699999999999999,1.4000000000000021,555.6953,159
2024-05-29 07:33:00,75,125.6076,1687.0,4.599999999999998,5.800000000000001,1.5000000000000036,558.3892,159
2024-05-29 07:36:00,74,124.4792,1687.0,4.599999999999998,5.800000000000001,1.5000000000000036,560.4283,159
2024-05-29 07:39:00,75,125.1736,1687.0,4.5,5.800000000000001,1.5999999999999979,560.1511,159
2024-05-29 07:42:00,74,125.9549,1687.0,4.599999999999998,5.800000000000001,1.5000000000000036,559.102,159
2024-05-29 07:45:00,75,126.3889,1687.0,4.599999999999998,5.699999999999999,1.5999999999999979,562.0143,159
2024-05-29 07:48:00,75,125.7813,1687.0,4.599999999999998,5.800000000000001,1.5999999999999979,563.0161,159
2024-05-29 07:51:00,75,126.2153,1687.0,4.699999999999999,5.800000000000001,1.4999999999999964,563.3142,159
2024-05-29 07:54:00,74,126.6493,1688.0,4.699999999999999,5.800000000000001,1.4999999999999964,563.5297,159
2024-05-29 07:57:00,75,126.9097,1688.0,4.699999999999999,5.699999999999999,1.4999999999999964,562.6362,159
2024-05-29 08:00:00,75,126.7361,1688.0,4.600000000000001,5.800000000000001,1.4999999999999964,562.6924,159
2024-05-29 08:03:00,75,126.6493,1688.0,4.599999999999998,5.800000000000001,1.5999999999999979,564.9709,159
2024-05-29 08:06:00,75,125.8681,1688.0,4.599999999999998,5.800000000000001,1.5999999999999979,563.2084,159
2024-05-29 08:09:00,75,126.0417,1688.0,4.599999999999998,5.800000000000001,1.5000000000000036,561.9878,159
2024-05-29 08:12:00,75,127.691,1688.0,4.699999999999999,5.800000000000001,1.4999999999999964,563.105,159
2024-05-29 08:15:00,75,126.7361,1688.0,4.699999999999999,5.700000000000001,1.4999999999999964,561.4488,159
2024-05-29 08:18:00,75,126.7361,1688.0,4.599999999999998,5.800000000000001,1.5999999999999979,556.5446,159
2024-05-29 08:21:00,75,127.7778,1688.0,4.5,5.700000000000001,1.5000000000000036,560.8779,159
2024-05-29 08:24:00,75,126.7361,1688.0,4.599999999999998,5.700000000000001,1.5000000000000036,560.9689,159
2024-05-29 08:27:00,75,126.7361,1688.0,4.599999999999998,5.700000000000001,1.5000000000000036,560.5182,159
2024-05-29 08:30:00,75,128.6458,1688.0,4.599999999999998,5.700000000000001,1.5000000000000036,559.391,159
2024-05-29 08:33:00,74,127.691,1688.0,4.599999999999998,5.700000000000001,1.5999999999999979,561.6295,159
2024-05-29 08:36:00,75,128.0382,1688.0,4.699999999999999,5.700000000000001,1.4999999999999964,559.999,159
2024-05-29 08:39:00,75,131.0764,1688.0,4.699999999999999,5.700000000000001,1.4999999999999964,565.1588,159
2024-05-29 08:42:00,75,130.5556,1688.0,4.699999999999999,5.700000000000001,1.4999999999999964,565.4414,159
2024-05-29 08:45:00,76,130.7292,1688.0,4.699999999999999,5.700000000000001,1.4999999999999964,565.848,159
2024-05-29 08:48:00,76,131.4236,1688.0,4.599999999999998,5.700000000000001,1.5999999999999979,568.2722,170
2024-05-29 08:51:00,76,130.816,1688.0,4.699999999999999,5.6000000000000005,1.5999999999999979,567.7,177
2024-05-29 08:54:00,76,129.7743,1689.0,4.899999999999999,5.700000000000001,1.3999999999999986,566.8376,177
2024-05-29 08:57:00,77,129.0799,1689.0,4.799999999999997,5.700000000000001,1.5,567.1815,158
2024-05-29 09:00:00,76,129.6875,1689.0,4.799999999999997,5.6000000000000005,1.6000000000000014,567.2767,177
2024-05-29 09:03:00,77,129.5139,1689.0,4.799999999999997,5.700000000000001,1.6000000000000014,570.8472,158
2024-05-29 09:06:00,79,141.8403,1689.0,4.799999999999997,5.6000000000000005,1.8000000000000043,585.863,156
2024-05-29 09:09:00,79,132.8125,1689.0,5.0,5.700000000000001,1.3999999999999986,593.2142,177
2024-05-29 09:12:00,78,130.6424,1689.0,4.899999999999999,5.700000000000001,1.5,585.0355,177
2024-05-29 09:15:00,76,126.2153,1689.0,4.799999999999997,5.9,1.3999999999999986,577.6643,158
2024-05-29 09:18:00,75,127.3438,1689.0,4.599999999999998,5.7,1.4000000000000021,562.4809,159
2024-05-29 09:21:00,75,125.1736,1689.0,4.5,5.7,1.5,557.7343,159
2024-05-29 09:24:00,74,124.0451,1689.0,4.5,5.8,1.5,558.3176,159
2024-05-29 09:27:00,75,126.7361,1689.0,4.5,5.8,1.5,556.2717,159
2024-05-29 09:30:00,74,127.5174,1689.0,4.599999999999998,5.7,1.5000000000000036,555.6841,159
2024-05-29 09:33:00,76,126.8229,1689.0,4.599999999999998,5.7,1.5999999999999979,564.4652,159
2024-05-29 09:36:00,75,127.2569,1689.0,4.599999999999998,5.8,1.5999999999999979,562.6602,159
2024-05-29 09:39:00,75,123.2639,1689.0,4.699999999999999,5.7,1.4999999999999964,562.4921,159
2024-05-29 09:42:00,74,124.2188,1689.0,4.699999999999999,5.8,1.4999999999999964,554.1113,159
2024-05-29 09:45:00,74,124.4792,1689.0,4.699999999999999,5.8,1.4999999999999964,556.7322,159
2024-05-29 09:48:00,76,125.8681,1689.0,4.699999999999999,5.699999999999999,1.5999999999999979,562.196,159
2024-05-29 09:51:00,75,123.8715,1689.0,4.699999999999999,5.699999999999999,1.6000000000000014,563.0103,159
2024-05-29 09:54:00,75,120.3993,1690.0,4.699999999999999,5.8,1.4999999999999964,556.655,159
2024-05-29 09:57:00,74,119.3576,1690.0,4.599999999999998,5.8,1.5000000000000036,549.9258,159
2024-05-29 10:00:00,74,119.5313,1690.0,4.599999999999998,5.8999999999999995,1.5000000000000036,548.9304,159
2024-05-29 10:03:00,74,119.0972,1690.0,4.599999999999998,5.8,1.5000000000000036,549.0046,159
2024-05-29 10:06:00,74,122.1354,1690.0,4.599999999999998,5.8,1.5000000000000036,550.7432,159
2024-05-29 10:09:00,74,121.441,1690.0,4.699999999999999,5.799999999999999,1.4000000000000021,553.9238,159
2024-05-29 10:12:00,74,120.6597,1690.0,4.599999999999998,5.699999999999999,1.4000000000000021,547.0098,159
2024-05-29 10:15:00,75,121.1806,1690.0,4.699999999999999,5.799999999999999,1.4000000000000021,548.0346,159
2024-05-29 10:18:00,73,119.0104,1690.0,4.599999999999998,5.699999999999999,1.4000000000000021,544.5057,159
2024-05-29 10:21:00,74,120.6597,1690.0,4.599999999999998,5.799999999999999,1.4000000000000021,544.6822,159
2024-05-29 10:24:00,74,121.2674,1690.0,4.599999999999998,5.699999999999999,1.5000000000000036,549.554,159
2024-05-29 10:27:00,74,122.1354,1690.0,4.5,5.699999999999999,1.5,551.6224,159
2024-05-29 10:30:00,74,122.9167,1690.0,4.599999999999998,5.800000000000001,1.4000000000000021,549.8043,159
2024-05-29 10:33:00,75,122.3958,1690.0,4.5,5.800000000000001,1.5,553.6387,159
2024-05-29 10:36:00,74,124.1319,1690.0,4.5,5.699999999999999,1.5,553.9318,159
2024-05-29 10:39:00,75,123.2639,1690.0,4.5,5.800000000000001,1.5,553.5587,159
2024-05-29 10:42:00,74,123.6979,1690.0,4.599999999999998,5.800000000000001,1.4000000000000021,553.7697,159
2024-05-29 10:45:00,75,124.0451,1690.0,4.5,5.800000000000001,1.5,554.738,159
2024-05-29 10:48:00,75,123.0035,1690.0,4.5,5.800000000000001,1.6000000000000014,558.2445,159
2024-05-29 10:51:00,75,121.5278,1690.0,4.599999999999998,5.800000000000001,1.4000000000000021,553.5474,159
2024-05-29 10:54:00,74,122.3958,1691.0,4.5,5.9,1.5,554.9103,159
2024-05-29 10:57:00,75,123.4375,1691.0,4.5,5.800000000000001,1.6000000000000014,560.0063,159
2024-05-29 11:00:00,75,124.0451,1691.0,4.599999999999998,5.800000000000001,1.5000000000000036,559.9011,159
2024-05-29 11:03:00,75,123.1771,1691.0,4.699999999999999,5.9,1.5000000000000036,558.38,159
2024-05-29 11:06:00,75,124.7396,1691.0,4.599999999999998,5.9,1.5999999999999979,561.218,159
2024-05-29 11:09:00,75,123.8715,1691.0,4.5,5.9,1.6000000000000014,560.5153,159
2024-05-29 11:12:00,75,122.9167,1691.0,4.599999999999998,5.9,1.5000000000000036,556.787,159
2024-05-29 11:15:00,75,123.7847,1691.0,4.5,5.9,1.5,556.2701,159
2024-05-29 11:18:00,74,122.4826,1691.0,4.5,5.9,1.5,554.0131,159
2024-05-29 11:21:00,75,123.4375,1691.0,4.5,5.800000000000001,1.5,553.8124,159
2024-05-29 11:24:00,74,123.7847,1691.0,4.5,5.800000000000001,1.5,555.5905,159
2024-05-29 11:27:00,74,121.007,1691.0,4.5,5.700000000000001,1.3999999999999986,548.2624,159
2024-05-29 11:30:00,74,120.6597,1691.0,4.399999999999999,5.800000000000001,1.5,548.514,159
2024-05-29 11:33:00,74,122.5694,1691.0,4.5,5.700000000000001,1.3999999999999986,545.9382,159
2024-05-29 11:36:00,75,123.6979,1691.0,4.5,5.700000000000001,1.5,553.0636,159
2024-05-29 11:39:00,75,125.0,1691.0,4.5,5.700000000000001,1.5,557.2782,159
2024-05-29 11:42:00,75,125.3472,1691.0,4.800000000000001,5.700000000000001,1.5999999999999979,560.8831,159
2024-05-29 11:45:00,75,124.7396,1691.0,4.799999999999997,5.700000000000001,1.5,559.8116,159
2024-05-29 11:48:00,75,124.3056,1691.0,4.699999999999999,5.800000000000001,1.4999999999999964,562.0125,159
2024-05-29 11:51:00,75,123.8715,1691.0,4.600000000000001,5.800000000000001,1.4999999999999964,562.26,159
2024-05-29 11:54:00,75,122.9167,1692.0,4.699999999999999,5.800000000000001,1.5999999999999979,562.2489,159
2024-05-29 11:57:00,75,124.7396,1692.0,4.699999999999999,5.800000000000001,1.5999999999999979,562.6739,159
2024-05-29 12:00:00,74,124.7396,1692.0,4.799999999999997,5.800000000000001,1.5,563.8938,159
2024-05-29 12:03:00,75,126.9097,1692.0,4.799999999999997,5.800000000000001,1.5,562.0993,159
2024-05-29 12:06:00,75,125.6076,1692.0,4.699999999999999,5.800000000000001,1.5999999999999979,562.1177,159
2024-05-29 12:09:00,74,125.0,1692.0,4.799999999999997,5.800000000000001,1.5,560.6947,159
2024-05-29 12:12:00,75,125.7813,1692.0,4.799999999999997,5.700000000000001,1.5,561.373,159
2024-05-29 12:15:00,75,125.0868,1692.0,4.699999999999999,5.700000000000001,1.4999999999999964,561.3398,159
2024-05-29 12:18:00,75,125.1736,1692.0,4.899999999999999,5.700000000000001,1.5,561.1495,159
2024-05-29 12:21:00,75,125.0,1692.0,4.899999999999999,5.700000000000001,1.3999999999999986,563.4265,159
2024-05-29 12:24:00,76,125.0,1692.0,4.799999999999997,5.800000000000001,1.5,562.528,158
2024-05-29 12:27:00,74,124.7396,1692.0,4.799999999999997,5.800000000000001,1.5,561.4984,159
2024-05-29 12:30:00,76,125.1736,1692.0,4.699999999999999,5.700000000000001,1.5999999999999979,560.8569,159
2024-05-29 12:33:00,75,126.2153,1692.0,4.799999999999997,5.800000000000001,1.3999999999999986,561.3238,159
2024-05-29 12:36:00,76,125.5208,1692.0,4.699999999999999,5.700000000000001,1.5999999999999979,561.3317,159
2024-05-29 12:39:00,76,125.434,1692.0,4.699999999999999,5.800000000000001,1.5999999999999979,563.1743,159
2024-05-29 12:42:00,75,124.7396,1692.0,4.799999999999997,5.800000000000001,1.5,563.0021,159
2024-05-29 12:45:00,75,123.0035,1692.0,4.899999999999999,5.700000000000001,1.3999999999999986,561.8451,159
2024-05-29 12:48:00,76,122.3958,1692.0,4.699999999999999,5.800000000000001,1.4999999999999964,562.2048,159
2024-05-29 12:51:00,75,124.0451,1693.0,4.799999999999997,6.0,1.5,563.1259,158
2024-05-29 12:54:00,75,124.2188,1693.0,4.799999999999997,5.9,1.6000000000000014,565.2569,159
2024-05-29 12:57:00,76,123.4375,1693.0,4.899999999999999,5.800000000000001,1.5,565.378,158
2024-05-29 13:00:00,76,124.9132,1693.0,4.799999999999997,5.800000000000001,1.5,563.6404,158
2024-05-29 13:03:00,76,123.6979,1693.0,4.799999999999997,5.9,1.5,562.931,158
2024-05-29 13:06:00,76,124.9132,1693.0,4.699999999999999,5.800000000000001,1.5999999999999979,565.1954,159
2024-05-29 13:09:00,76,124.1319,1693.0,4.899999999999999,5.800000000000001,1.3999999999999986,565.7755,158
2024-05-29 13:12:00,76,124.4792,1693.0,4.799999999999997,5.800000000000001,1.6000000000000014,566.0327,159
2024-05-29 13:15:00,76,124.1319,1693.0,4.799999999999997,5.9,1.5,565.5349,158
2024-05-29 13:18:00,76,122.743,1693.0,4.899999999999999,6.0,1.3999999999999986,564.0427,158
2024-05-29 13:21:00,76,123.1771,1693.0,4.799999999999997,5.9,1.5,566.037,158
2024-05-29 13:24:00,76,124.7396,1693.0,4.899999999999999,5.800000000000001,1.6000000000000014,565.0549,158
2024-05-29 13:27:00,76,124.566,1693.0,4.799999999999997,5.700000000000001,1.6000000000000014,565.6381,159
2024-05-29 13:30:00,76,128.3854,1693.0,4.899999999999999,5.800000000000001,1.5,566.3074,158
2024-05-29 13:33:00,77,126.3021,1693.0,4.899999999999999,5.800000000000001,1.5,570.5863,158
2024-05-29 13:36:00,76,125.8681,1693.0,4.899999999999999,5.800000000000001,1.5,567.3093,158
2024-05-29 13:39:00,75,124.0451,1693.0,4.899999999999999,5.800000000000001,1.3999999999999986,565.6026,159
2024-05-29 13:42:00,76,124.4792,1693.0,4.899999999999999,5.800000000000001,1.6000000000000014,567.3112,158
2024-05-29 13:45:00,77,124.1319,1693.0,4.799999999999997,5.9,1.6000000000000014,565.5389,158
2024-05-29 13:48:00,77,124.4792,1693.0,4.799999999999997,5.700000000000001,1.6000000000000014,565.7956,158
2024-05-29 13:51:00,76,128.0382,1694.0,4.899999999999999,5.700000000000001,1.6000000000000014,567.703,177
2024-05-29 13:54:00,77,126.7361,1694.0,4.899999999999999,5.800000000000001,1.5,572.2631,158
2024-05-29 13:57:00,78,126.2153,1694.0,4.899999999999999,5.800000000000001,1.5,574.6836,158
2024-05-29 14:00:00,78,128.125,1694.0,4.899999999999999,5.9,1.6000000000000014,576.5806,158
2024-05-29 14:03:00,77,127.5174,1694.0,5.0,5.800000000000001,1.6000000000000014,576.6738,158
2024-05-29 14:06:00,76,128.125,1694.0,4.899999999999999,5.9,1.6000000000000014,577.5118,158
2024-05-29 14:09:00,77,129.0799,1694.0,5.0,5.800000000000001,1.6000000000000014,577.6006,177
2024-05-29 14:12:00,77,129.0799,1694.0,5.0,5.800000000000001,1.6000000000000014,579.1757,177
2024-05-29 14:15:00,77,128.0382,1694.0,5.100000000000001,5.800000000000001,1.5,575.5696,207
2024-05-29 14:18:00,77,127.691,1694.0,5.0,5.9,1.5,576.4246,207
2024-05-29 14:30:00,78,127.0833,1694.0,5.0,6.0,1.5,576.4044,158
2024-05-29 14:36:00,77,124.566,1694.0,4.899999999999999,6.0,1.6000000000000014,577.2924,158
2024-05-29 14:39:00,78,125.9549,1694.0,5.0,6.0,1.6000000000000014,575.6407,115
2024-05-29 14:42:00,79,126.6493,1694.0,5.100000000000001,6.0,1.6000000000000014,586.735,115
2024-05-29 14:48:00,77,128.2118,1694.0,5.0,6.0,1.6000000000000014,588.1327,207
2024-05-29 14:51:00,78,128.3854,1695.0,5.0,6.0,1.6000000000000014,586.7527,163
2024-05-29 14:54:00,79,129.5139,1695.0,5.100000000000001,6.0,1.6000000000000014,589.2479,115
2024-05-29 15:03:00,78,129.8611,1695.0,5.100000000000001,6.0,1.6000000000000014,588.0972,207
2024-05-29 15:09:00,78,129.3403,1695.0,5.100000000000001,6.0,1.6000000000000014,586.8417,207
2024-05-29 15:12:00,79,128.0382,1695.0,5.100000000000001,6.0,1.6999999999999957,590.7462,115
2024-05-29 15:18:00,79,129.3403,1695.0,5.100000000000001,6.0,1.6000000000000014,590.2371,115
2024-05-29 15:21:00,78,129.2535,1695.0,5.0,6.0,1.6999999999999957,591.8087,163
2024-05-29 15:24:00,79,129.6875,1695.0,5.199999999999999,6.0,1.5999999999999979,591.0935,115
2024-05-29 15:30:00,78,128.125,1695.0,5.0,6.0,1.6999999999999957,592.4295,163
2024-05-29 15:33:00,79,128.9063,1695.0,5.100000000000001,6.0,1.6999999999999957,592.7469,115
2024-05-29 15:39:00,80,129.9479,1695.0,5.0,6.0,1.6999999999999957,592.4147,163
2024-05-29 15:42:00,80,130.816,1695.0,5.199999999999999,6.0,1.5999999999999979,598.3164,115
2024-05-29 15:48:00,80,131.4236,1695.0,5.099999999999998,6.0,1.5999999999999979,593.7244,163
2024-05-29 15:51:00,78,133.5938,1695.0,5.199999999999999,6.1,1.4000000000000021,583.1593,189
2024-05-29 15:54:00,79,131.684,1696.0,5.100000000000001,5.9,1.6000000000000014,587.8855,189
2024-05-29 16:00:00,79,131.1632,1696.0,5.099999999999998,6.0,1.5999999999999979,592.4867,163
2024-05-29 16:03:00,80,132.2917,1696.0,5.300000000000001,6.0,1.6999999999999993,602.1421,131
2024-05-29 16:09:00,80,129.4271,1696.0,5.199999999999999,6.0,1.6999999999999993,600.3514,115
2024-05-29 16:12:00,80,131.25,1696.0,5.199999999999999,6.0,1.6999999999999993,596.7787,115
2024-05-29 16:15:00,81,132.2917,1696.0,5.199999999999999,6.0,1.8000000000000007,606.1019,46
2024-05-29 16:24:00,81,133.7674,1696.0,5.199999999999999,6.0,1.8000000000000007,609.8937,46
2024-05-29 16:30:00,81,133.2465,1696.0,5.199999999999999,6.0,1.6999999999999993,602.3864,46
2024-05-29 16:33:00,82,136.3715,1696.0,5.199999999999999,6.0,1.8000000000000007,612.0006,46
2024-05-29 16:39:00,83,134.8958,1696.0,5.5,5.9,1.7000000000000028,619.9493,83
2024-05-29 16:42:00,80,135.3299,1696.0,5.299999999999997,5.9,1.8000000000000043,619.5908,53
2024-05-29 16:45:00,81,133.5938,1696.0,5.399999999999999,6.1,1.7000000000000028,611.4987,132
2024-05-29 16:51:00,82,133.1597,1696.0,5.299999999999997,6.1,1.6000000000000014,612.4399,131
2024-05-29 16:54:00,81,133.8542,1697.0,5.299999999999997,6.0,1.7000000000000028,610.9495,131
2024-05-29 16:57:00,81,135.1563,1697.0,5.399999999999999,6.0,1.7000000000000028,616.0701,132
2024-05-29 17:00:00,81,134.4618,1697.0,5.299999999999997,6.1,1.7000000000000028,610.7383,132
2024-05-29 17:06:00,82,135.5035,1697.0,5.399999999999999,6.0,1.7000000000000028,613.8563,83
2024-05-29 17:09:00,81,133.2465,1697.0,5.399999999999999,6.0,1.6000000000000014,611.3646,131
2024-05-29 17:15:00,81,134.7222,1697.0,5.299999999999997,6.0,1.7000000000000028,610.4445,53
2024-05-29 17:18:00,80,132.9861,1697.0,5.399999999999999,6.0,1.6000000000000014,610.9815,132
2024-05-29 17:21:00,80,137.1528,1697.0,5.299999999999997,6.0,1.7000000000000028,612.2948,53
2024-05-29 17:27:00,81,134.8958,1697.0,5.5,6.0,1.7000000000000028,621.208,132
2024-05-29 17:30:00,83,133.6806,1697.0,5.399999999999999,6.1,1.6000000000000014,617.203,131
2024-05-29 17:36:00,80,132.8125,1697.0,5.399999999999999,6.1,1.7000000000000028,616.0554,132
2024-05-29 17:39:00,81,131.9444,1697.0,5.299999999999997,6.1,1.6000000000000014,611.6683,131
2024-05-29 17:45:00,82,132.9861,1697.0,5.399999999999999,6.0,1.7000000000000028,612.5728,131
2024-05-29 17:48:00,82,132.8125,1697.0,5.299999999999997,6.0,1.7000000000000028,612.1312,131
2024-05-29 17:51:00,80,131.5972,1698.0,5.299999999999997,6.0,1.7000000000000028,610.8016,131
2024-05-29 17:57:00,81,132.1181,1698.0,5.399999999999999,6.0,1.7000000000000028,609.0186,131
2024-05-29 18:00:00,82,132.4653,1698.0,5.399999999999999,6.1,1.8000000000000043,615.2407,131
2024-05-29 18:06:00,81,131.8576,1698.0,5.199999999999999,6.0,1.8000000000000007,611.2158,131
2024-05-29 18:09:00,81,131.4236,1698.0,5.300000000000001,6.1,1.8000000000000007,610.5711,131
2024-05-29 18:12:00,82,131.9444,1698.0,5.199999999999999,6.1,1.6999999999999993,610.658,46
2024-05-29 18:15:00,81,130.3819,1698.0,5.199999999999999,6.1,1.8000000000000007,607.9955,115
2024-05-29 18:21:00,82,130.9896,1698.0,5.199999999999999,6.1,1.8000000000000007,615.321,131
2024-05-29 18:24:00,81,129.6875,1698.0,5.299999999999997,6.1,1.6000000000000014,610.6807,131
2024-05-29 18:30:00,81,130.2083,1698.0,5.300000000000001,6.1,1.6999999999999993,606.2577,131
2024-05-29 18:33:00,81,130.2951,1698.0,5.199999999999999,6.1,1.8000000000000007,608.3616,115
2024-05-29 18:36:00,80,129.9479,1698.0,5.300000000000001,6.1,1.6999999999999993,612.6473,131
2024-05-29 18:42:00,81,132.5521,1698.0,5.300000000000001,6.0,1.6999999999999993,608.5393,131
2024-05-29 18:45:00,80,130.2083,1698.0,5.300000000000001,6.1,1.8000000000000007,613.6909,131
2024-05-29 18:51:00,81,129.6875,1698.0,5.399999999999999,6.199999999999999,1.7000000000000028,612.4172,131
2024-05-29 18:54:00,81,130.1215,1699.0,5.199999999999999,6.1,1.8000000000000007,612.7736,115
2024-05-29 18:57:00,82,129.8611,1699.0,5.300000000000001,6.199999999999999,1.6999999999999993,604.8839,131
2024-05-29 19:03:00,81,130.2951,1699.0,5.300000000000001,6.1,1.6999999999999993,607.457,131
2024-05-29 19:06:00,81,131.4236,1699.0,5.300000000000001,6.1,1.6999999999999993,604.714,131
2024-05-29 19:12:00,82,134.0278,1699.0,5.199999999999999,6.1,1.6999999999999993,610.0015,46
2024-05-29 19:15:00,81,131.0764,1699.0,5.300000000000001,6.1,1.6999999999999993,607.4243,131
2024-05-29 19:21:00,81,131.5104,1699.0,5.300000000000001,6.1,1.6999999999999993,606.9486,131
2024-05-29 19:24:00,81,128.9063,1699.0,5.300000000000001,6.1,1.6999999999999993,604.4614,131
2024-05-29 19:27:00,81,132.8993,1699.0,5.300000000000001,6.1,1.6999999999999993,603.7468,131
2024-05-29 19:33:00,81,130.9896,1699.0,5.199999999999999,6.0,1.8000000000000007,606.5708,131
2024-05-29 19:36:00,82,131.0764,1699.0,5.300000000000001,6.1,1.6999999999999993,613.2092,131
2024-05-29 19:39:00,81,130.2951,1699.0,5.300000000000001,6.1,1.6999999999999993,611.3995,131
2024-05-29 19:42:00,81,129.5139,1699.0,5.399999999999999,6.1,1.6000000000000014,608.296,131
2024-05-29 19:48:00,82,129.8611,1699.0,5.300000000000001,6.1,1.8000000000000007,610.5848,131
2024-05-29 19:51:00,81,129.9479,1700.0,5.199999999999999,6.1,1.6999999999999993,608.2525,115
2024-05-29 19:54:00,82,129.0799,1700.0,5.199999999999999,6.199999999999999,1.6999999999999993,609.4542,115
2024-05-29 19:57:00,81,130.3819,1700.0,5.300000000000001,6.0,1.6999999999999993,609.4882,131
2024-05-29 20:00:00,80,132.0313,1700.0,5.300000000000001,6.1,1.6999999999999993,607.9537,131
2024-05-29 20:03:00,82,128.9063,1700.0,5.300000000000001,6.199999999999999,1.6999999999999993,605.5996,131
2024-05-29 20:09:00,80,130.9896,1700.0,5.399999999999999,6.1,1.6000000000000014,608.218,131
2024-05-29 20:12:00,81,128.9063,1700.0,5.300000000000001,6.199999999999999,1.6999999999999993,606.8794,131
2024-05-29 20:18:00,80,128.6458,1700.0,5.199999999999999,6.199999999999999,1.6999999999999993,604.6456,115
2024-05-29 20:21:00,80,128.8194,1700.0,5.199999999999999,6.199999999999999,1.6999999999999993,603.2778,115
2024-05-29 20:24:00,81,128.0382,1700.0,5.300000000000001,6.1,1.6999999999999993,604.2924,131
2024-05-29 20:27:00,82,129.4271,1700.0,5.199999999999999,6.199999999999999,1.6999999999999993,609.0338,115
2024-05-29 20:33:00,80,129.2535,1700.0,5.300000000000001,6.1,1.5999999999999979,600.0684,131
2024-05-29 20:36:00,81,126.7361,1700.0,5.300000000000001,6.1,1.5999999999999979,597.1116,115
2024-05-29 20:42:00,79,126.6493,1700.0,5.099999999999998,6.0,1.5999999999999979,594.521,115
2024-05-29 20:45:00,79,126.4757,1700.0,5.099999999999998,6.1,1.5999999999999979,595.081,115
2024-05-29 20:48:00,79,124.0451,1701.0,5.099999999999998,6.1,1.5999999999999979,591.3101,115
2024-05-29 20:54:00,79,123.8715,1701.0,5.099999999999998,6.3,1.5000000000000036,590.2557,115
2024-05-29 20:57:00,79,124.9132,1701.0,5.099999999999998,6.199999999999999,1.5999999999999979,591.5728,115
2024-05-29 21:03:00,79,125.0868,1701.0,5.199999999999999,6.199999999999999,1.5999999999999979,589.8376,115
2024-05-29 21:06:00,79,125.8681,1701.0,5.099999999999998,6.0,1.5999999999999979,589.4867,115
2024-05-29 21:12:00,78,123.4375,1701.0,5.0,6.1,1.6000000000000014,584.5616,115
2024-05-29 21:15:00,79,122.5694,1701.0,5.100000000000001,6.1,1.6000000000000014,586.2087,115
2024-05-29 21:18:00,78,124.4792,1701.0,5.100000000000001,6.1,1.6000000000000014,579.4355,115
2024-05-29 21:24:00,78,125.5208,1701.0,5.0,6.0,1.6000000000000014,582.4299,115
2024-05-29 21:27:00,77,125.434,1701.0,5.0,6.1,1.6000000000000014,581.2195,207
2024-05-29 21:30:00,78,124.7396,1701.0,5.0,6.1,1.6000000000000014,581.634,115
2024-05-29 21:33:00,77,123.4375,1701.0,5.0,6.0,1.5,576.9874,115
2024-05-29 21:39:00,77,124.566,1701.0,5.0,6.0,1.6000000000000014,576.5383,207
2024-05-29 21:42:00,78,125.434,1701.0,5.0,6.0,1.5,581.8196,115
2024-05-29 21:48:00,78,128.2118,1701.0,5.0,5.9,1.6000000000000014,580.8521,158
2024-05-29 21:51:00,78,126.7361,1701.0,5.0,6.0,1.6000000000000014,582.1414,158
2024-05-29 21:54:00,77,126.4757,1702.0,5.0,6.0,1.6000000000000014,578.8975,207
2024-05-29 22:00:00,77,126.3021,1702.0,5.100000000000001,5.9,1.5,580.6699,207
2024-05-29 22:03:00,77,127.9514,1702.0,5.0,5.9,1.5,580.9952,207
2024-05-29 22:06:00,77,127.6042,1702.0,5.0,6.0,1.6000000000000014,578.5087,207
2024-05-29 22:09:00,78,125.0868,1702.0,5.0,6.0,1.5,578.1732,115
2024-05-29 22:15:00,77,127.3438,1702.0,5.0,6.0,1.6000000000000014,580.3817,207
2024-05-29 22:18:00,78,128.125,1702.0,5.0,6.0,1.6000000000000014,583.1397,163
2024-05-29 22:24:00,78,126.9097,1702.0,5.0,6.0,1.6000000000000014,582.8699,158
2024-05-29 22:27:00,79,124.7396,1702.0,5.0,6.1,1.6000000000000014,584.3538,115
2024-05-29 22:33:00,79,125.0,1702.0,5.0,6.1,1.6000000000000014,584.6567,115
2024-05-29 22:36:00,78,126.3021,1702.0,5.0,6.1,1.6000000000000014,584.512,115
2024-05-29 22:39:00,78,123.2639,1702.0,5.0,6.2,1.6000000000000014,585.1895,115
2024-05-29 22:45:00,79,124.3056,1702.0,5.0,6.2,1.6000000000000014,586.2047,115
2024-05-29 22:48:00,79,123.7847,1703.0,5.099999999999998,6.1,1.5000000000000036,582.1725,115
2024-05-29 23:03:00,78,114.1493,1703.0,5.0,6.0,1.5,573.5581,124
2024-05-29 23:06:00,77,128.559,1703.0,4.899999999999999,5.9,1.6000000000000014,573.5245,158
2024-05-29 23:09:00,80,132.7257,1703.0,5.0,5.8,1.6000000000000014,585.0374,163
2024-05-29 23:15:00,80,133.2465,1703.0,5.100000000000001,5.8,1.6000000000000014,590.7854,53
2024-05-29 23:18:00,79,133.4201,1703.0,5.0,5.8,1.6000000000000014,588.4011,189
2024-05-29 23:21:00,80,133.6806,1703.0,5.0,5.8,1.6999999999999957,595.1682,47
2024-05-29 23:24:00,79,132.0313,1703.0,5.0,5.8999999999999995,1.6999999999999957,593.3727,163
2024-05-29 23:27:00,78,131.5972,1703.0,5.0,5.9,1.6000000000000014,590.4125,163
2024-05-29 23:30:00,79,132.8125,1703.0,5.0,5.9,1.6999999999999957,591.7249,163
2024-05-29 23:33:00,80,133.4201,1703.0,5.099999999999998,5.9,1.5999999999999979,597.1266,47
2024-05-29 23:36:00,79,132.9861,1703.0,5.099999999999998,5.9,1.5999999999999979,597.2722,189
2024-05-29 23:39:00,80,134.2882,1703.0,5.0,5.9,1.6999999999999957,596.7607,47
2024-05-29 23:42:00,79,136.6319,1703.0,5.0,5.8,1.6999999999999957,597.3707,53
2024-05-29 23:45:00,81,135.5903,1703.0,5.0,5.9,1.8999999999999986,602.0242,47
2024-05-29 23:48:00,82,134.5486,1703.0,5.099999999999998,5.9,1.6999999999999993,603.8591,47
2024-05-29 23:51:00,81,135.5903,1703.0,5.099999999999998,5.9,1.6999999999999993,604.5304,47
2024-05-29 23:54:00,80,135.3299,1704.0,5.199999999999999,5.9,1.6999999999999993,608.167,53
2024-05-29 23:57:00,82,134.9826,1704.0,5.199999999999999,5.9,1.6999999999999993,608.6151,53
2024-05-30 00:00:00,81,134.8958,1704.0,5.199999999999999,5.9,1.6999999999999993,604.6606,53
2024-05-30 00:03:00,81,133.7674,1704.0,5.099999999999998,5.9,1.8000000000000007,604.5558,47
2024-05-30 00:06:00,80,133.4201,1704.0,5.099999999999998,6.0,1.8000000000000007,603.3922,163
2024-05-30 00:09:00,81,134.5486,1704.0,5.199999999999999,6.0,1.6999999999999993,604.1631,46
2024-05-30 00:12:00,81,135.8507,1704.0,5.199999999999999,5.9,1.8000000000000007,611.0947,53
2024-05-30 00:15:00,80,135.8507,1704.0,5.199999999999999,5.9,1.6999999999999993,603.6334,53
2024-05-30 00:18:00,82,136.8056,1704.0,5.199999999999999,5.800000000000001,1.8000000000000007,608.5421,53
2024-05-30 00:21:00,82,136.0243,1704.0,5.199999999999999,5.9,1.6999999999999993,604.9401,53
2024-05-30 00:24:00,81,132.9861,1704.0,5.099999999999998,5.9,1.5999999999999979,598.7098,47
2024-05-30 00:27:00,80,131.25,1704.0,5.099999999999998,6.0,1.5999999999999979,598.7598,163
2024-05-30 00:30:00,80,134.4618,1704.0,5.099999999999998,5.9,1.5999999999999979,597.5911,53
2024-05-30 00:33:00,79,134.0278,1704.0,5.0,5.9,1.6999999999999957,600.108,163
2024-05-30 00:36:00,82,133.4201,1704.0,5.099999999999998,5.800000000000001,1.6999999999999993,599.6904,47
2024-05-30 00:39:00,80,134.0278,1704.0,5.099999999999998,5.9,1.6999999999999993,599.5048,47
2024-05-30 00:42:00,80,134.2882,1704.0,5.099999999999998,5.9,1.8000000000000007,604.3566,47
2024-05-30 00:51:00,82,136.8056,1705.0,5.199999999999999,5.9,1.6999999999999993,610.0951,53
2024-05-30 00:54:00,80,135.8507,1705.0,5.199999999999999,5.9,1.6999999999999993,604.2608,53
2024-05-30 00:57:00,81,134.0278,1705.0,5.099999999999998,5.9,1.8000000000000007,605.1874,47
2024-05-30 01:00:00,81,133.3333,1705.0,5.099999999999998,5.9,1.6999999999999993,608.5998,47
2024-05-30 01:03:00,81,132.2917,1705.0,5.099999999999998,6.0,1.6999999999999993,605.6923,163
2024-05-30 01:06:00,81,133.7674,1705.0,5.099999999999998,6.0,1.8000000000000007,606.3188,46
2024-05-30 01:09:00,81,135.8507,1705.0,5.199999999999999,6.0,1.6999999999999993,609.1791,53
2024-05-30 01:12:00,82,135.7639,1705.0,5.199999999999999,5.9,1.6999999999999993,609.4823,53
2024-05-30 01:15:00,80,136.8924,1705.0,5.099999999999998,5.9,1.8000000000000007,608.6461,53
2024-05-30 01:18:00,81,138.4549,1705.0,5.199999999999999,5.9,1.8000000000000007,611.6904,53
2024-05-30 01:21:00,82,136.6319,1705.0,5.299999999999997,5.9,1.7000000000000028,615.3882,53
2024-05-30 01:24:00,83,135.0694,1705.0,5.399999999999999,6.0,1.6000000000000014,613.9496,83
2024-05-30 01:27:00,82,134.8958,1705.0,5.199999999999999,6.0,1.8000000000000007,612.5105,46
2024-05-30 01:30:00,82,134.4618,1705.0,5.299999999999997,6.0,1.7000000000000028,614.8,83
2024-05-30 01:33:00,82,136.0243,1705.0,5.199999999999999,6.0,1.6999999999999993,613.4288,46
2024-05-30 01:36:00,81,135.8507,1705.0,5.299999999999997,6.0,1.7000000000000028,616.9356,53
2024-05-30 01:39:00,81,136.4583,1705.0,5.199999999999999,6.0,1.9000000000000021,619.0345,53
2024-05-30 01:42:00,81,137.5,1705.0,5.199999999999999,5.9,1.8000000000000007,616.3155,53
2024-05-30 01:45:00,82,137.6736,1705.0,5.199999999999999,5.9,1.8000000000000007,619.3185,53
2024-05-30 01:48:00,84,137.6736,1705.0,5.399999999999999,5.9,1.7000000000000028,620.6709,83
2024-05-30 01:51:00,81,135.4167,1705.0,5.399999999999999,5.9,1.8000000000000043,620.1058,53
2024-05-30 01:54:00,82,135.5035,1706.0,5.199999999999999,6.0,1.8000000000000007,618.4467,46
2024-05-30 01:57:00,81,135.0694,1706.0,5.199999999999999,6.0,1.9000000000000021,621.4104,46
2024-05-30 02:00:00,82,135.7639,1706.0,5.299999999999997,6.0,1.8000000000000043,619.2043,83
2024-05-30 02:03:00,81,137.6736,1706.0,5.299999999999997,6.0,1.8000000000000043,622.1776,53
2024-05-30 02:06:00,84,138.9757,1706.0,5.399999999999999,6.0,1.7999999999999972,630.915,83
2024-05-30 02:09:00,84,138.1944,1706.0,5.399999999999999,6.1,1.7999999999999972,633.4241,83
2024-05-30 02:12:00,85,136.8924,1706.0,5.399999999999999,6.1,1.7999999999999972,632.2968,83
2024-05-30 02:15:00,86,136.2847,1706.0,5.5,6.1,1.7999999999999972,632.3857,83
2024-05-30 02:18:00,85,137.1528,1706.0,5.399999999999999,6.0,1.7000000000000028,632.4084,83
2024-05-30 02:21:00,84,136.4583,1706.0,5.399999999999999,6.0,1.7999999999999972,631.6827,83
2024-05-30 02:24:00,84,136.1979,1706.0,5.399999999999999,6.1,1.7000000000000028,630.0028,83
2024-05-30 02:27:00,84,136.6319,1706.0,5.399999999999999,6.0,1.6000000000000014,621.6812,83
2024-05-30 02:30:00,84,136.4583,1706.0,5.399999999999999,6.0,1.7000000000000028,626.0711,83
2024-05-30 02:33:00,83,137.066,1706.0,5.199999999999999,6.0,1.9000000000000021,624.4795,46
2024-05-30 02:36:00,82,138.0208,1706.0,5.399999999999999,6.0,1.8000000000000043,626.3946,83
2024-05-30 02:39:00,85,137.2396,1706.0,5.5,6.199999999999999,1.7999999999999972,631.9067,44
2024-05-30 02:42:00,85,137.1528,1706.0,5.399999999999999,6.199999999999999,1.7999999999999972,629.5632,44
2024-05-30 02:45:00,84,138.4549,1706.0,5.399999999999999,6.199999999999999,1.7999999999999972,632.5348,44
2024-05-30 02:48:00,85,136.7188,1706.0,5.399999999999999,6.199999999999999,1.7999999999999972,632.2112,44
2024-05-30 02:51:00,84,136.6319,1706.0,5.399999999999999,6.199999999999999,1.7000000000000028,631.0488,44
