Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-05-30 02:54:00,83,136.2847,1707.0,5.5,6.199999999999999,1.7000000000000028,630.882,44
2024-05-30 02:57:00,82,136.2847,1707.0,5.399999999999999,6.0,1.6000000000000014,622.7121,83
2024-05-30 03:00:00,82,136.3715,1707.0,5.399999999999999,6.0,1.7000000000000028,623.1515,83
2024-05-30 03:03:00,85,136.6319,1707.0,5.299999999999997,6.1,1.8000000000000043,627.1411,83
2024-05-30 03:06:00,84,136.7188,1707.0,5.399999999999999,6.1,1.7000000000000028,627.8885,83
2024-05-30 03:09:00,84,137.5,1707.0,5.5,6.1,1.7000000000000028,629.6218,83
2024-05-30 03:12:00,85,135.7639,1707.0,5.5,6.199999999999999,1.7000000000000028,629.0533,44
2024-05-30 03:15:00,83,136.0243,1707.0,5.5,6.0,1.7000000000000028,623.6348,83
2024-05-30 03:18:00,83,136.0243,1707.0,5.399999999999999,6.1,1.7000000000000028,625.7534,44
2024-05-30 03:21:00,83,137.3264,1707.0,5.399999999999999,6.1,1.6000000000000014,622.4482,44
2024-05-30 03:24:00,84,138.8889,1707.0,5.299999999999997,6.0,1.8000000000000043,626.0767,83
2024-05-30 03:27:00,83,136.7188,1707.0,5.299999999999997,6.0,1.8000000000000043,632.1366,83
2024-05-30 03:30:00,83,137.066,1707.0,5.399999999999999,6.1,1.7000000000000028,625.8008,44
2024-05-30 03:33:00,84,136.0243,1707.0,5.399999999999999,6.1,1.7999999999999972,632.2719,83
2024-05-30 03:36:00,85,134.5486,1707.0,5.5,6.199999999999999,1.7000000000000028,630.3071,129
2024-05-30 03:39:00,84,133.8542,1707.0,5.399999999999999,6.3,1.7999999999999972,633.3751,129
2024-05-30 03:42:00,82,134.1146,1707.0,5.399999999999999,6.3,1.7000000000000028,630.1771,132
2024-05-30 03:45:00,84,134.1146,1707.0,5.399999999999999,6.2,1.7000000000000028,629.2207,44
2024-05-30 03:48:00,82,132.9861,1707.0,5.299999999999997,6.2,1.8000000000000043,629.6014,131
2024-05-30 03:51:00,84,133.8542,1707.0,5.399999999999999,6.2,1.8000000000000043,625.86,129
2024-05-30 03:54:00,85,134.4618,1708.0,5.5,6.1,1.7000000000000028,633.1342,83
2024-05-30 03:57:00,83,135.1563,1708.0,5.399999999999999,6.1,1.6000000000000014,623.7763,83
2024-05-30 04:00:00,84,135.0694,1708.0,5.299999999999997,6.199999999999999,1.8000000000000043,624.9938,44
2024-05-30 04:03:00,83,138.6285,1708.0,5.199999999999999,6.1,1.9000000000000021,625.8157,54
2024-05-30 04:06:00,82,136.8924,1708.0,5.399999999999999,6.0,1.8000000000000043,627.9736,83
2024-05-30 04:09:00,85,135.5035,1708.0,5.399999999999999,6.1,1.8000000000000043,627.4637,83
2024-05-30 04:12:00,83,136.8924,1708.0,5.199999999999999,6.1,1.9000000000000021,626.4025,46
2024-05-30 04:15:00,84,135.1563,1708.0,5.399999999999999,6.1,1.8000000000000043,626.0743,83
2024-05-30 04:18:00,83,134.6354,1708.0,5.399999999999999,6.1,1.7000000000000028,620.308,83
2024-05-30 04:21:00,83,135.0694,1708.0,5.199999999999999,6.0,1.8000000000000007,621.9666,46
2024-05-30 04:24:00,83,134.7222,1708.0,5.300000000000001,6.0,1.8000000000000007,624.6457,83
2024-05-30 04:27:00,81,135.1563,1708.0,5.199999999999999,6.0,1.8000000000000007,621.5891,46
2024-05-30 04:30:00,83,133.7674,1708.0,5.199999999999999,6.0,1.8000000000000007,619.5294,46
2024-05-30 04:33:00,81,134.6354,1708.0,5.199999999999999,6.1,1.8000000000000007,621.0373,46
2024-05-30 04:36:00,84,133.4201,1708.0,5.300000000000001,6.0,1.8000000000000007,618.1432,83
2024-05-30 04:39:00,82,133.8542,1708.0,5.300000000000001,6.0,1.8000000000000007,619.0417,131
2024-05-30 04:42:00,83,135.4167,1708.0,5.300000000000001,6.0,1.8000000000000007,621.6704,83
2024-05-30 04:45:00,83,134.1146,1708.0,5.199999999999999,6.1,1.6999999999999993,618.8979,46
2024-05-30 04:48:00,83,133.2465,1708.0,5.300000000000001,6.199999999999999,1.6999999999999993,619.9958,131
2024-05-30 04:51:00,83,136.1979,1708.0,5.300000000000001,6.1,1.8000000000000007,620.8673,44
2024-05-30 04:54:00,83,136.3715,1709.0,5.300000000000001,6.1,1.8000000000000007,621.7598,44
2024-05-30 04:57:00,83,136.4583,1709.0,5.300000000000001,6.1,1.8000000000000007,621.4884,44
2024-05-30 05:00:00,84,137.2396,1709.0,5.199999999999999,6.0,1.8000000000000007,620.4564,83
2024-05-30 05:03:00,82,135.0694,1709.0,5.300000000000001,6.0,1.8000000000000007,622.27,83
2024-05-30 05:06:00,83,134.0278,1709.0,5.300000000000001,6.1,1.9000000000000021,619.281,83
2024-05-30 05:09:00,83,134.5486,1709.0,5.199999999999999,6.0,1.8000000000000007,619.6401,46
2024-05-30 05:12:00,81,135.5035,1709.0,5.399999999999999,6.1,1.7000000000000028,621.2013,132
2024-05-30 05:15:00,83,136.0243,1709.0,5.300000000000001,6.1,1.8000000000000007,622.4966,83
2024-05-30 05:18:00,83,136.4583,1709.0,5.399999999999999,6.0,1.7000000000000028,618.984,83
2024-05-30 05:21:00,83,138.8021,1709.0,5.300000000000001,5.9,1.8000000000000007,622.0703,83
2024-05-30 05:24:00,81,138.0208,1709.0,5.399999999999999,6.0,1.7000000000000028,622.9008,53
2024-05-30 05:27:00,81,137.5868,1709.0,5.399999999999999,6.0,1.7000000000000028,623.0212,53
2024-05-30 05:30:00,83,139.4965,1709.0,5.300000000000001,6.1,1.8000000000000007,623.9772,44
2024-05-30 05:33:00,82,137.6736,1709.0,5.399999999999999,6.0,1.8000000000000043,622.9167,83
2024-05-30 05:36:00,83,136.7188,1709.0,5.199999999999999,6.0,1.8000000000000007,623.7348,46
2024-05-30 05:39:00,81,137.6736,1709.0,5.399999999999999,6.1,1.8000000000000043,629.6929,132
2024-05-30 05:42:00,84,137.7604,1709.0,5.5,6.0,1.7000000000000028,631.2966,83
2024-05-30 05:45:00,82,138.0208,1709.0,5.5,6.0,1.7999999999999972,631.3708,85
2024-05-30 05:48:00,84,137.066,1709.0,5.5,6.1,1.7000000000000028,628.1963,83
2024-05-30 05:51:00,82,137.5,1709.0,5.399999999999999,6.0,1.8999999999999986,633.5881,83
2024-05-30 05:54:00,82,138.0208,1710.0,5.199999999999999,6.0,1.9000000000000021,625.0061,54
2024-05-30 05:57:00,81,138.4549,1710.0,5.399999999999999,6.0,1.8000000000000043,625.9803,53
2024-05-30 06:00:00,83,139.0625,1710.0,5.399999999999999,6.0,1.8000000000000043,630.8881,83
2024-05-30 06:03:00,82,137.5,1710.0,5.5,6.1,1.7000000000000028,628.4716,132
2024-05-30 06:06:00,82,137.1528,1710.0,5.5,6.0,1.7000000000000028,634.3902,83
2024-05-30 06:09:00,84,137.934,1710.0,5.5,6.1,1.7000000000000028,632.4125,83
2024-05-30 06:12:00,82,136.4583,1710.0,5.5,6.1,1.7000000000000028,630.9506,132
2024-05-30 06:15:00,81,126.0417,1710.0,5.399999999999999,6.199999999999999,1.6000000000000014,620.1521,131
2024-05-30 06:18:00,79,117.9688,1710.0,5.199999999999999,6.3,1.4000000000000021,591.3909,124
2024-05-30 06:21:00,77,117.7083,1710.0,5.100000000000001,6.3,1.5,572.6508,124
2024-05-30 06:24:00,77,119.3576,1710.0,5.0,6.2,1.3999999999999986,575.7358,124
2024-05-30 06:27:00,76,119.0104,1710.0,5.0,6.3,1.5,572.2121,124
2024-05-30 06:30:00,76,119.4444,1710.0,4.899999999999999,6.2,1.5,573.7964,145
2024-05-30 06:33:00,77,119.5313,1710.0,5.0,6.3,1.5,573.1613,124
2024-05-30 06:36:00,76,119.3576,1710.0,4.899999999999999,6.2,1.6000000000000014,575.205,124
2024-05-30 06:39:00,77,119.3576,1710.0,4.899999999999999,6.1,1.6000000000000014,573.2349,145
2024-05-30 06:42:00,74,115.4514,1710.0,4.699999999999999,6.2,1.4999999999999964,557.2943,140
2024-05-30 06:45:00,75,114.7569,1710.0,4.800000000000001,6.2,1.4000000000000021,555.1075,142
2024-05-30 06:48:00,75,116.9271,1710.0,4.800000000000001,6.2,1.4999999999999964,558.6101,140
2024-05-30 06:51:00,76,118.4028,1711.0,4.800000000000001,6.1,1.4999999999999964,561.0028,145
2024-05-30 06:54:00,76,117.9688,1711.0,4.800000000000001,6.1,1.4999999999999964,561.2294,145
2024-05-30 06:57:00,74,119.2708,1711.0,4.800000000000001,6.1,1.4000000000000021,553.1986,140
2024-05-30 07:00:00,75,115.8854,1711.0,4.699999999999999,6.1,1.4999999999999964,555.6639,140
2024-05-30 07:03:00,73,116.059,1711.0,4.699999999999999,6.0,1.4000000000000021,547.0867,140
2024-05-30 07:06:00,74,118.2292,1711.0,4.699999999999999,6.0,1.5000000000000036,548.59,140
2024-05-30 07:09:00,74,119.0972,1711.0,4.699999999999999,6.0,1.5000000000000036,554.4982,140
2024-05-30 07:12:00,75,121.1806,1711.0,4.699999999999999,6.0,1.5999999999999979,558.1567,159
2024-05-30 07:15:00,76,122.4826,1711.0,4.800000000000001,5.9,1.4999999999999964,560.7354,158
2024-05-30 07:18:00,75,120.6597,1711.0,4.800000000000001,5.800000000000001,1.4999999999999964,547.782,159
2024-05-30 07:21:00,74,121.441,1711.0,4.599999999999998,5.800000000000001,1.5000000000000036,549.9127,159
2024-05-30 07:24:00,74,122.1354,1711.0,4.800000000000001,5.9,1.4000000000000021,552.3921,159
2024-05-30 07:27:00,74,121.6146,1711.0,4.699999999999999,5.9,1.5000000000000036,553.7193,159
2024-05-30 07:30:00,74,121.9618,1711.0,4.800000000000001,5.9,1.4999999999999964,554.152,159
2024-05-30 07:33:00,75,122.5694,1711.0,4.699999999999999,5.9,1.5000000000000036,554.759,159
2024-05-30 07:36:00,74,123.3507,1711.0,4.599999999999998,5.7,1.5999999999999979,558.4584,159
2024-05-30 07:39:00,75,123.7847,1711.0,4.800000000000001,5.7,1.4999999999999964,558.0557,159
2024-05-30 07:42:00,75,124.6528,1711.0,4.800000000000001,5.9,1.4999999999999964,560.892,159
2024-05-30 07:45:00,76,125.0868,1711.0,4.800000000000001,5.800000000000001,1.4999999999999964,562.5489,158
2024-05-30 07:48:00,76,125.6076,1711.0,4.800000000000001,5.9,1.4999999999999964,563.4561,158
2024-05-30 07:51:00,75,124.566,1711.0,4.800000000000001,5.9,1.5999999999999979,565.2357,159
2024-05-30 07:54:00,76,126.3889,1712.0,4.800000000000001,5.9,1.5999999999999979,566.2206,158
2024-05-30 07:57:00,76,125.3472,1712.0,4.899999999999999,5.9,1.6000000000000014,566.6285,158
2024-05-30 08:00:00,76,125.9549,1712.0,4.899999999999999,5.9,1.5,567.379,158
2024-05-30 08:03:00,76,126.6493,1712.0,4.899999999999999,5.9,1.6000000000000014,568.4741,158
2024-05-30 08:06:00,78,128.125,1712.0,5.0,5.9,1.5,572.0176,158
2024-05-30 08:09:00,78,128.3854,1712.0,5.0,5.9,1.5,573.8419,158
2024-05-30 08:12:00,78,127.691,1712.0,5.0,5.9,1.5,572.8748,158
2024-05-30 08:15:00,77,128.559,1712.0,5.0,5.8,1.6000000000000014,575.1818,207
2024-05-30 08:18:00,77,127.2569,1712.0,5.0,5.7,1.5,573.3575,177
2024-05-30 08:21:00,77,127.1701,1712.0,5.0,5.9,1.6000000000000014,574.9211,207
2024-05-30 08:24:00,77,128.0382,1712.0,5.0,5.9,1.6000000000000014,575.0759,207
2024-05-30 08:27:00,77,127.7778,1712.0,5.100000000000001,5.9,1.5,577.974,207
2024-05-30 08:30:00,77,128.4722,1712.0,5.0,5.9,1.6000000000000014,576.8539,207
2024-05-30 08:33:00,78,129.7743,1712.0,5.0,5.9,1.6000000000000014,580.5782,163
2024-05-30 08:36:00,78,129.2535,1712.0,5.0,5.9,1.7000000000000028,588.2863,163
2024-05-30 08:39:00,77,128.4722,1712.0,5.100000000000001,5.9,1.5,582.665,207
2024-05-30 08:42:00,78,127.6042,1712.0,5.100000000000001,5.9,1.6000000000000014,582.3688,115
2024-05-30 08:45:00,78,128.9931,1712.0,5.0,5.9,1.7000000000000028,583.5748,163
2024-05-30 08:48:00,78,130.3819,1712.0,5.0,5.9,1.7000000000000028,584.2231,163
2024-05-30 08:51:00,78,130.6424,1712.0,5.100000000000001,5.800000000000001,1.6999999999999957,591.9442,189
2024-05-30 08:54:00,80,131.4236,1713.0,5.100000000000001,5.9,1.6999999999999957,590.4935,163
2024-05-30 08:57:00,79,130.6424,1713.0,5.100000000000001,5.9,1.6999999999999957,591.9348,163
2024-05-30 09:00:00,79,134.9826,1713.0,5.100000000000001,5.8,1.6999999999999957,601.3411,53
2024-05-30 09:03:00,80,135.5035,1713.0,5.100000000000001,5.9,1.6999999999999957,600.2688,53
2024-05-30 09:06:00,82,144.7049,1713.0,5.100000000000001,5.8,1.8999999999999986,617.4522,53
2024-05-30 09:09:00,81,140.5382,1713.0,4.800000000000001,5.700000000000001,1.6999999999999993,604.2798,156
2024-05-30 09:12:00,80,138.3681,1713.0,4.699999999999999,5.800000000000001,1.8000000000000007,603.6541,156
2024-05-30 09:15:00,80,136.8056,1713.0,4.699999999999999,5.800000000000001,1.6999999999999993,595.9356,156
2024-05-30 09:18:00,79,137.2396,1713.0,4.699999999999999,5.800000000000001,1.6999999999999993,599.2112,156
2024-05-30 09:21:00,81,138.3681,1713.0,4.699999999999999,5.800000000000001,1.8000000000000007,600.2018,156
2024-05-30 09:24:00,79,139.3229,1713.0,4.699999999999999,5.700000000000001,1.8000000000000007,604.2164,156
2024-05-30 09:27:00,80,140.5382,1713.0,4.699999999999999,5.700000000000001,1.8000000000000007,603.4406,156
2024-05-30 09:30:00,81,140.7118,1713.0,4.900000000000002,5.700000000000001,1.8000000000000007,606.9013,156
2024-05-30 09:33:00,81,142.7083,1713.0,4.800000000000001,5.800000000000001,1.8000000000000007,607.1005,156
2024-05-30 09:36:00,82,141.2326,1713.0,4.800000000000001,5.700000000000001,1.8000000000000007,609.4541,156
2024-05-30 09:39:00,81,139.4965,1713.0,4.800000000000001,5.800000000000001,1.8000000000000007,609.344,156
2024-05-30 09:42:00,81,140.191,1713.0,4.800000000000001,5.9,1.8000000000000007,609.4557,156
2024-05-30 09:45:00,80,138.9757,1713.0,4.800000000000001,5.9,1.6999999999999993,609.2878,156
2024-05-30 09:48:00,81,139.6701,1713.0,4.800000000000001,5.9,1.8000000000000007,611.9409,156
2024-05-30 09:51:00,83,139.9306,1713.0,4.800000000000001,5.9,1.9000000000000021,620.5643,45
2024-05-30 09:54:00,82,140.191,1714.0,4.800000000000001,5.9,1.9000000000000021,620.4796,45
2024-05-30 09:57:00,84,140.7986,1714.0,4.899999999999999,6.0,1.8000000000000043,618.7015,45
2024-05-30 10:00:00,82,138.9757,1714.0,4.800000000000001,6.0,1.9000000000000021,619.105,45
2024-05-30 10:03:00,83,138.1076,1714.0,4.800000000000001,6.0,1.9000000000000021,618.0966,45
2024-05-30 10:06:00,83,138.8889,1714.0,4.899999999999999,6.0,1.8999999999999986,620.0551,45
2024-05-30 10:09:00,81,139.4097,1714.0,4.899999999999999,5.9,1.8000000000000043,615.7833,47
2024-05-30 10:12:00,82,139.9306,1714.0,4.899999999999999,5.9,1.7000000000000028,614.6641,47
2024-05-30 10:15:00,81,138.8889,1714.0,4.899999999999999,5.9,1.7000000000000028,614.7903,47
2024-05-30 10:18:00,82,138.0208,1714.0,4.899999999999999,6.0,1.7000000000000028,612.8348,47
2024-05-30 10:21:00,83,138.4549,1714.0,4.800000000000001,6.0,1.8000000000000007,610.8428,45
2024-05-30 10:24:00,81,138.3681,1714.0,4.800000000000001,6.0,1.8000000000000007,614.9708,45
2024-05-30 10:27:00,81,139.2361,1714.0,4.800000000000001,5.9,1.8000000000000007,614.915,156
2024-05-30 10:30:00,81,141.4931,1714.0,4.800000000000001,6.0,1.9000000000000021,621.6071,45
2024-05-30 10:33:00,82,141.5799,1714.0,4.800000000000001,6.0,1.9000000000000021,624.7103,45
2024-05-30 10:36:00,83,141.2326,1714.0,5.0,5.9,1.8000000000000043,625.4091,54
2024-05-30 10:48:00,82,139.7569,1714.0,5.0,6.0,1.7000000000000028,624.2874,47
2024-05-30 10:51:00,85,140.7118,1714.0,5.0,6.1,1.7999999999999972,631.5471,45
2024-05-30 10:54:00,85,140.9722,1715.0,5.100000000000001,6.199999999999999,1.8999999999999986,639.9612,54
2024-05-30 11:00:00,84,141.9271,1715.0,5.100000000000001,6.1,1.8999999999999986,641.199,54
2024-05-30 11:03:00,85,142.3611,1715.0,5.199999999999999,6.200000000000001,1.8000000000000007,642.5105,51
2024-05-30 11:09:00,83,143.8368,1715.0,5.100000000000001,6.1,1.8999999999999986,642.1963,49
2024-05-30 11:12:00,86,142.1007,1715.0,5.0,6.199999999999999,2.0,638.9119,49
2024-05-30 11:15:00,84,141.8403,1715.0,5.0,6.1,2.0,639.4924,49
2024-05-30 11:21:00,86,141.2326,1715.0,5.0,6.1,1.8999999999999986,637.7805,49
2024-05-30 11:24:00,83,144.2708,1715.0,5.199999999999999,6.1,1.8000000000000007,645.704,54
2024-05-30 11:30:00,86,143.316,1715.0,5.100000000000001,6.199999999999999,2.0,645.0478,49
2024-05-30 11:33:00,83,143.75,1715.0,5.100000000000001,6.199999999999999,2.0,648.3171,49
2024-05-30 11:36:00,85,140.7986,1715.0,5.100000000000001,6.1,1.8999999999999986,639.8965,54
2024-05-30 11:42:00,82,140.5382,1715.0,5.100000000000001,6.1,1.8999999999999986,636.5764,54
2024-05-30 11:45:00,84,139.8438,1715.0,5.0,6.1,1.7999999999999972,627.8582,45
2024-05-30 11:51:00,84,140.191,1715.0,5.0,6.1,1.7999999999999972,627.4059,45
2024-05-30 11:54:00,84,141.059,1716.0,4.899999999999999,6.0,2.1000000000000014,633.0914,45
2024-05-30 12:00:00,85,139.8438,1716.0,5.0,6.0,1.8999999999999986,631.7023,54
2024-05-30 12:03:00,84,139.9306,1716.0,5.0,6.0,1.8999999999999986,634.2134,54
2024-05-30 12:06:00,83,139.2361,1716.0,5.0,6.199999999999999,1.7999999999999972,621.9232,46
2024-05-30 12:12:00,85,139.0625,1716.0,5.0,6.199999999999999,1.8999999999999986,634.3319,46
2024-05-30 12:15:00,85,141.5799,1716.0,5.100000000000001,6.199999999999999,1.8999999999999986,642.9801,54
2024-05-30 12:21:00,86,142.1007,1716.0,5.100000000000001,6.199999999999999,1.8999999999999986,644.2489,51
2024-05-30 12:24:00,83,142.1007,1716.0,5.100000000000001,6.199999999999999,2.0,644.5729,54
2024-05-30 12:27:00,86,142.3611,1716.0,5.199999999999999,6.200000000000001,1.9000000000000021,644.8397,51
2024-05-30 12:39:00,86,141.2326,1716.0,5.199999999999999,6.1,1.8000000000000007,644.9462,83
2024-05-30 12:42:00,85,141.4063,1716.0,5.100000000000001,6.1,1.8999999999999986,643.834,54
2024-05-30 12:45:00,85,141.4931,1716.0,5.100000000000001,6.1,2.0,644.9067,54
2024-05-30 12:51:00,83,142.5347,1717.0,5.199999999999999,6.1,1.8000000000000007,643.9226,54
2024-05-30 12:54:00,86,142.3611,1717.0,5.100000000000001,6.200000000000001,1.8999999999999986,645.5255,51
2024-05-30 12:57:00,86,143.8368,1717.0,5.100000000000001,6.300000000000001,2.0,648.2022,49
2024-05-30 13:00:00,86,142.8819,1717.0,5.100000000000001,6.300000000000001,2.0,647.2682,51
2024-05-30 13:06:00,86,142.9688,1717.0,5.100000000000001,6.200000000000001,2.0,647.2655,49
2024-05-30 13:09:00,86,141.8403,1717.0,5.199999999999999,6.199999999999999,1.9000000000000021,647.638,51
2024-05-30 13:12:00,86,144.2708,1717.0,5.199999999999999,6.200000000000001,2.0000000000000036,648.104,51
2024-05-30 13:18:00,86,142.8819,1717.0,5.199999999999999,6.1,1.9000000000000021,648.8997,51
2024-05-30 13:21:00,87,142.8819,1717.0,5.100000000000001,6.200000000000001,2.0,648.3414,51
2024-05-30 13:24:00,83,142.1007,1717.0,5.199999999999999,6.200000000000001,1.9000000000000021,648.9784,54
2024-05-30 13:27:00,84,142.2743,1717.0,5.100000000000001,6.200000000000001,1.8999999999999986,646.7395,54
2024-05-30 13:33:00,85,143.316,1717.0,5.100000000000001,6.200000000000001,2.0,644.9912,49
2024-05-30 13:36:00,84,140.2778,1717.0,5.100000000000001,6.300000000000001,2.0,649.6812,46
2024-05-30 13:42:00,87,141.5799,1717.0,5.199999999999999,6.300000000000001,1.9000000000000021,650.4063,51
2024-05-30 13:45:00,86,143.6632,1717.0,5.199999999999999,6.300000000000001,1.9000000000000021,650.8695,51
2024-05-30 14:00:00,84,142.1007,1718.0,5.199999999999999,6.300000000000001,2.0000000000000036,650.4304,51
2024-05-30 14:03:00,87,142.8819,1718.0,5.099999999999998,6.199999999999999,2.0000000000000036,652.157,51
2024-05-30 14:06:00,84,142.9688,1718.0,5.199999999999999,6.300000000000001,2.0000000000000036,649.7439,51
2024-05-30 14:12:00,84,142.8819,1718.0,5.100000000000001,6.300000000000001,2.0,649.332,49
2024-05-30 14:15:00,86,144.2708,1718.0,5.199999999999999,6.300000000000001,1.9000000000000021,648.9075,51
2024-05-30 14:18:00,86,143.316,1718.0,5.199999999999999,6.200000000000001,2.0000000000000036,652.6529,51
2024-05-30 14:24:00,87,144.7049,1718.0,5.100000000000001,6.200000000000001,2.0,651.5897,49
2024-05-30 14:27:00,86,143.75,1718.0,5.199999999999999,6.200000000000001,1.9000000000000021,650.201,51
2024-05-30 14:33:00,86,144.0104,1718.0,5.199999999999999,6.200000000000001,1.9000000000000021,649.1032,51
2024-05-30 14:36:00,82,126.0417,1718.0,5.199999999999999,6.499999999999999,1.5000000000000036,625.2419,118
2024-05-30 14:42:00,82,124.6528,1718.0,5.100000000000001,6.6000000000000005,1.6000000000000014,612.7376,118
2024-05-30 14:45:00,80,125.8681,1718.0,5.100000000000001,6.3999999999999995,1.6999999999999957,610.4097,115
2024-05-30 14:48:00,79,125.434,1719.0,5.100000000000001,6.3999999999999995,1.6999999999999957,606.9442,115
2024-05-30 14:54:00,81,125.434,1719.0,5.100000000000001,6.500000000000001,1.6999999999999957,608.6187,118
2024-05-30 14:57:00,81,123.2639,1719.0,5.100000000000001,6.299999999999999,1.6999999999999957,602.6215,115
2024-05-30 15:03:00,80,124.6528,1719.0,5.100000000000001,6.500000000000001,1.6000000000000014,603.788,118
2024-05-30 15:06:00,81,125.0868,1719.0,5.100000000000001,6.4,1.6999999999999957,606.2301,115
2024-05-30 15:09:00,79,125.5208,1719.0,5.100000000000001,6.5,1.6000000000000014,599.4691,115
2024-05-30 15:15:00,79,124.2188,1719.0,5.100000000000001,6.300000000000001,1.6000000000000014,601.9896,115
2024-05-30 15:18:00,79,125.0868,1719.0,5.100000000000001,6.4,1.6000000000000014,603.6365,115
2024-05-30 15:24:00,80,126.6493,1719.0,5.100000000000001,6.299999999999999,1.6000000000000014,594.8696,115
2024-05-30 15:27:00,79,123.6111,1719.0,5.0,6.199999999999999,1.6000000000000014,590.3111,115
2024-05-30 15:33:00,79,125.0,1719.0,5.0,6.199999999999999,1.6000000000000014,587.9608,115
2024-05-30 15:36:00,78,124.1319,1719.0,4.899999999999999,6.199999999999999,1.7000000000000028,588.1735,145
2024-05-30 15:39:00,79,125.1736,1719.0,5.0,6.199999999999999,1.6000000000000014,589.4749,115
2024-05-30 15:45:00,78,123.8715,1719.0,5.0,6.199999999999999,1.6000000000000014,589.4535,115
2024-05-30 15:48:00,79,123.6979,1720.0,5.0,6.300000000000001,1.6000000000000014,592.7096,115
2024-05-30 15:54:00,80,125.6076,1720.0,5.100000000000001,6.300000000000001,1.5,595.955,115
2024-05-30 15:57:00,78,126.3889,1720.0,5.0,6.200000000000001,1.6000000000000014,593.1957,115
2024-05-30 16:03:00,79,126.3021,1720.0,5.0,6.200000000000001,1.6000000000000014,594.3637,115
2024-05-30 16:06:00,79,125.8681,1720.0,5.0,6.200000000000001,1.7000000000000028,594.3295,115
2024-05-30 16:09:00,80,125.7813,1720.0,5.0,6.200000000000001,1.6000000000000014,593.4139,115
2024-05-30 16:15:00,79,126.3021,1720.0,5.200000000000003,6.200000000000001,1.5,593.1297,115
2024-05-30 16:18:00,79,126.6493,1720.0,4.899999999999999,6.200000000000001,1.8000000000000043,592.4328,163
2024-05-30 16:21:00,80,128.6458,1720.0,5.100000000000001,6.200000000000001,1.6999999999999957,601.8142,115
2024-05-30 16:24:00,80,128.3854,1720.0,5.100000000000001,6.200000000000001,1.6999999999999957,602.2941,115
2024-05-30 16:30:00,81,128.9063,1720.0,5.100000000000001,6.200000000000001,1.6999999999999957,607.2294,115
2024-05-30 16:33:00,81,127.7778,1720.0,5.199999999999999,6.300000000000001,1.5999999999999979,604.6336,115
2024-05-30 16:39:00,80,127.691,1720.0,5.199999999999999,6.300000000000001,1.5999999999999979,601.2635,115
2024-05-30 16:42:00,80,128.8194,1720.0,5.100000000000001,6.200000000000001,1.6999999999999957,603.2557,115
2024-05-30 16:45:00,81,128.3854,1720.0,5.100000000000001,6.300000000000001,1.6000000000000014,603.1831,115
2024-05-30 16:51:00,80,129.0799,1720.0,5.100000000000001,6.300000000000001,1.7999999999999972,605.3527,115
2024-05-30 16:54:00,81,127.5174,1721.0,5.300000000000001,6.200000000000001,1.5999999999999979,605.8721,115
2024-05-30 17:00:00,82,126.9097,1721.0,5.199999999999999,6.200000000000001,1.6999999999999993,606.4213,115
2024-05-30 17:03:00,80,125.7813,1721.0,5.100000000000001,6.300000000000001,1.6999999999999957,601.7824,115
2024-05-30 17:09:00,81,127.1701,1721.0,5.199999999999999,6.300000000000001,1.5000000000000036,603.0712,115
2024-05-30 17:12:00,81,129.0799,1721.0,5.100000000000001,6.200000000000001,1.7999999999999972,601.9474,115
2024-05-30 17:15:00,81,128.9063,1721.0,5.100000000000001,6.300000000000001,1.6999999999999957,606.4602,115
2024-05-30 17:21:00,81,129.3403,1721.0,5.199999999999999,6.200000000000001,1.5999999999999979,606.9569,115
2024-05-30 17:24:00,80,128.559,1721.0,5.100000000000001,6.200000000000001,1.6999999999999957,606.0428,115
2024-05-30 17:30:00,81,129.4271,1721.0,5.100000000000001,6.200000000000001,1.6999999999999957,607.448,115
2024-05-30 17:33:00,79,128.6458,1721.0,5.100000000000001,6.200000000000001,1.6999999999999957,605.3575,115
2024-05-30 17:36:00,81,129.3403,1721.0,5.0,6.200000000000001,1.6999999999999957,604.0781,163
2024-05-30 17:42:00,82,128.6458,1721.0,5.100000000000001,6.300000000000001,1.6999999999999957,610.3429,115
2024-05-30 17:45:00,81,130.7292,1721.0,5.199999999999999,6.300000000000001,1.6999999999999993,612.3618,115
2024-05-30 17:51:00,81,129.8611,1721.0,5.199999999999999,6.300000000000001,1.8000000000000007,614.3479,115
2024-05-30 17:54:00,82,128.2118,1722.0,5.199999999999999,6.300000000000001,1.6999999999999993,611.1591,115
2024-05-30 17:57:00,80,128.0382,1722.0,5.199999999999999,6.4,1.6999999999999993,612.9443,115
2024-05-30 18:00:00,82,129.9479,1722.0,5.099999999999998,6.300000000000001,1.8000000000000007,613.5092,43
2024-05-30 18:06:00,83,129.4271,1722.0,5.199999999999999,6.300000000000001,1.6999999999999993,612.9049,117
2024-05-30 18:09:00,83,129.0799,1722.0,5.300000000000001,6.4,1.6999999999999993,617.6672,131
2024-05-30 18:15:00,82,129.7743,1722.0,5.300000000000001,6.300000000000001,1.6999999999999993,617.1753,131
2024-05-30 18:18:00,82,129.7743,1722.0,5.199999999999999,6.200000000000001,1.8000000000000007,618.0404,115
2024-05-30 18:21:00,82,129.0799,1722.0,5.199999999999999,6.300000000000001,1.8000000000000007,616.08,115
2024-05-30 18:27:00,82,129.4271,1722.0,5.300000000000001,6.4,1.6999999999999993,618.2444,131
2024-05-30 18:30:00,83,127.7778,1722.0,5.300000000000001,6.4,1.6999999999999993,620.8066,117
2024-05-30 18:36:00,81,128.0382,1722.0,5.199999999999999,6.5,1.8000000000000007,620.169,115
2024-05-30 18:39:00,83,129.3403,1722.0,5.199999999999999,6.4,1.8000000000000007,618.5698,117
2024-05-30 18:45:00,84,128.2118,1722.0,5.199999999999999,6.4,1.8000000000000007,620.1068,117
2024-05-30 18:48:00,80,128.9063,1722.0,5.199999999999999,6.4,1.8000000000000007,620.0001,115
2024-05-30 18:51:00,81,125.6076,1723.0,5.300000000000001,6.4,1.5999999999999979,614.15,115
2024-05-30 18:57:00,81,126.4757,1723.0,5.199999999999999,6.5,1.5999999999999979,607.0084,118
2024-05-30 19:00:00,82,127.691,1723.0,5.199999999999999,6.4,1.5999999999999979,611.2665,115
2024-05-30 19:06:00,82,127.6042,1723.0,5.199999999999999,6.4,1.5999999999999979,609.0917,115
2024-05-30 19:09:00,82,127.2569,1723.0,5.100000000000001,6.300000000000001,1.7999999999999972,610.5798,115
2024-05-30 19:12:00,81,128.8194,1723.0,5.100000000000001,6.4,1.6999999999999957,608.2469,43
2024-05-30 19:18:00,82,128.0382,1723.0,5.200000000000003,6.4,1.7999999999999972,612.2641,115
2024-05-30 19:21:00,80,128.0382,1723.0,5.199999999999999,6.300000000000001,1.5999999999999979,608.2439,115
2024-05-30 19:27:00,82,128.8194,1723.0,5.100000000000001,6.4,1.7999999999999972,610.7839,43
2024-05-30 19:30:00,81,129.9479,1723.0,5.100000000000001,6.4,1.7999999999999972,610.8936,43
2024-05-30 19:36:00,81,131.4236,1723.0,5.100000000000001,6.300000000000001,1.8999999999999986,615.7347,46
2024-05-30 19:39:00,83,130.2951,1723.0,5.200000000000003,6.4,1.8999999999999986,616.2363,43
2024-05-30 19:42:00,81,131.684,1723.0,5.199999999999999,6.300000000000001,1.8000000000000007,618.2454,46
2024-05-30 19:45:00,83,132.3785,1723.0,5.199999999999999,6.300000000000001,1.8000000000000007,619.1272,46
2024-05-30 19:48:00,83,132.3785,1723.0,5.300000000000001,6.300000000000001,1.6999999999999993,620.4872,131
2024-05-30 19:51:00,82,132.0313,1724.0,5.300000000000001,6.4,1.6999999999999993,623.074,131
2024-05-30 19:54:00,82,131.5104,1724.0,5.199999999999999,6.4,1.8000000000000007,621.8386,43
2024-05-30 19:57:00,82,130.9896,1724.0,5.300000000000001,6.4,1.8000000000000007,617.9369,131
2024-05-30 20:00:00,82,131.25,1724.0,5.199999999999999,6.4,1.8000000000000007,623.2141,43
2024-05-30 20:03:00,84,131.9444,1724.0,5.300000000000001,6.4,1.8000000000000007,625.9666,129
2024-05-30 20:06:00,84,132.1181,1724.0,5.199999999999999,6.4,2.0000000000000036,630.4117,46
2024-05-30 20:09:00,84,131.8576,1724.0,5.300000000000001,6.4,1.8000000000000007,627.0159,129
2024-05-30 20:12:00,83,131.9444,1724.0,5.300000000000001,6.4,1.8000000000000007,628.1436,131
2024-05-30 20:15:00,85,131.8576,1724.0,5.400000000000002,6.4,1.8000000000000007,628.8574,129
2024-05-30 20:18:00,84,131.684,1724.0,5.300000000000001,6.5,1.8000000000000007,628.7159,129
2024-05-30 20:21:00,82,131.4236,1724.0,5.199999999999999,6.4,2.0000000000000036,622.8841,43
2024-05-30 20:24:00,84,131.9444,1724.0,5.300000000000001,6.5,1.6999999999999993,628.1599,129
2024-05-30 20:27:00,84,131.25,1724.0,5.300000000000001,6.4,1.9000000000000021,623.6234,129
2024-05-30 20:30:00,84,131.9444,1724.0,5.300000000000001,6.4,1.8000000000000007,626.3075,129
2024-05-30 20:33:00,85,132.0313,1724.0,5.300000000000001,6.5,1.9000000000000021,632.2518,129
2024-05-30 20:36:00,85,131.9444,1724.0,5.399999999999999,6.5,1.8000000000000043,635.6743,129
2024-05-30 20:39:00,84,131.5972,1724.0,5.399999999999999,6.4,1.8000000000000043,634.6428,129
2024-05-30 20:42:00,83,132.3785,1724.0,5.400000000000002,6.5,1.9000000000000021,633.0892,129
2024-05-30 20:45:00,85,132.5521,1724.0,5.5,6.5,1.7000000000000028,637.9924,129
2024-05-30 20:48:00,86,131.1632,1724.0,5.5,6.5,1.7000000000000028,637.6798,129
2024-05-30 20:51:00,85,130.816,1725.0,5.399999999999999,6.5,1.8000000000000043,635.8145,129
2024-05-30 20:54:00,82,130.816,1725.0,5.300000000000001,6.5,1.9000000000000021,637.801,131
2024-05-30 20:57:00,84,131.1632,1725.0,5.5,6.4,1.8000000000000043,636.0273,129
2024-05-30 21:00:00,84,131.0764,1725.0,5.300000000000001,6.5,1.9000000000000021,635.0651,129
2024-05-30 21:03:00,85,130.7292,1725.0,5.399999999999999,6.5,1.8000000000000043,634.9373,129
2024-05-30 21:12:00,84,130.816,1725.0,5.300000000000001,6.4,1.9000000000000021,631.2155,129
2024-05-30 21:21:00,84,129.8611,1725.0,5.399999999999999,6.5,1.7000000000000028,631.3446,129
2024-05-30 21:24:00,83,128.0382,1725.0,5.300000000000001,6.6,1.8000000000000007,628.2554,117
2024-05-30 21:27:00,83,129.0799,1725.0,5.300000000000001,6.5,1.6999999999999993,625.2214,117
2024-05-30 21:30:00,84,130.3819,1725.0,5.300000000000001,6.5,1.8000000000000007,625.8613,129
2024-05-30 21:33:00,82,130.816,1725.0,5.300000000000001,6.4,1.9000000000000021,632.2554,131
2024-05-30 21:36:00,84,130.2083,1725.0,5.300000000000001,6.5,1.8000000000000007,628.6575,117
2024-05-30 21:39:00,82,130.6424,1725.0,5.300000000000001,6.5,1.8000000000000007,628.425,131
2024-05-30 21:42:00,84,129.0799,1725.0,5.300000000000001,6.5,1.6999999999999993,627.2805,117
2024-05-30 21:45:00,82,128.9931,1725.0,5.300000000000001,6.5,1.6999999999999993,622.895,131
2024-05-30 21:48:00,81,129.2535,1725.0,5.199999999999999,6.5,1.8000000000000007,623.1604,43
2024-05-30 21:51:00,81,129.7743,1725.0,5.199999999999999,6.5,1.8000000000000007,625.2313,43
2024-05-30 21:54:00,82,128.4722,1726.0,5.400000000000002,6.5,1.6999999999999993,621.1988,131
2024-05-30 21:57:00,82,129.6875,1726.0,5.199999999999999,6.5,1.9000000000000021,624.9229,43
2024-05-30 22:00:00,81,130.2083,1726.0,5.199999999999999,6.5,1.9000000000000021,625.8616,43
2024-05-30 22:03:00,82,130.5556,1726.0,5.300000000000001,6.5,1.6999999999999993,620.196,131
2024-05-30 22:06:00,82,128.8194,1726.0,5.300000000000001,6.4,1.8000000000000007,619.8632,131
2024-05-30 22:09:00,81,131.5972,1726.0,5.300000000000001,6.5,1.6999999999999993,626.4009,132
2024-05-30 22:12:00,82,130.2083,1726.0,5.199999999999999,6.4,1.8000000000000007,624.7534,43
2024-05-30 22:15:00,82,129.9479,1726.0,5.300000000000001,6.5,1.9000000000000021,635.0877,131
2024-05-30 22:18:00,83,128.4722,1726.0,5.300000000000001,6.6,1.8000000000000007,630.2556,117
2024-05-30 22:21:00,84,129.6875,1726.0,5.400000000000002,6.5,1.8000000000000007,630.019,129
2024-05-30 22:24:00,83,128.9063,1726.0,5.300000000000001,6.5,1.8000000000000007,627.9072,117
2024-05-30 22:27:00,84,129.5139,1726.0,5.300000000000001,6.5,1.8000000000000007,630.191,117
2024-05-30 22:30:00,82,130.3819,1726.0,5.399999999999999,6.5,1.8000000000000043,635.2251,132
2024-05-30 22:33:00,86,130.1215,1726.0,5.300000000000001,6.5,1.9000000000000021,634.1833,129
2024-05-30 22:36:00,85,130.3819,1726.0,5.300000000000001,6.6,1.9000000000000021,633.4098,129
2024-05-30 22:39:00,83,130.7292,1726.0,5.5,6.6,1.8000000000000043,634.9653,129
2024-05-30 22:42:00,81,129.6875,1726.0,5.399999999999999,6.6,1.8000000000000043,623.1916,132
2024-05-30 22:45:00,85,129.7743,1726.0,5.300000000000001,6.6,1.9000000000000021,625.6147,129
2024-05-30 22:48:00,84,130.2951,1726.0,5.300000000000001,6.5,1.8000000000000007,626.9393,117
2024-05-30 22:51:00,84,129.4271,1726.0,5.300000000000001,6.5,1.8000000000000007,626.16,117
2024-05-30 22:54:00,84,129.0799,1727.0,5.400000000000002,6.5,1.8000000000000007,626.0222,129
2024-05-30 22:57:00,84,129.3403,1727.0,5.300000000000001,6.5,1.6999999999999993,627.5612,117
2024-05-30 23:00:00,84,128.6458,1727.0,5.300000000000001,6.5,1.8000000000000007,622.7691,117
2024-05-30 23:03:00,83,120.1389,1727.0,5.300000000000001,6.5,1.8000000000000007,626.2437,118
2024-05-30 23:06:00,80,119.7049,1727.0,5.199999999999999,6.7,1.5999999999999979,605.9351,124
2024-05-30 23:09:00,82,118.8368,1727.0,5.300000000000001,6.8,1.8000000000000007,612.6807,136
2024-05-30 23:12:00,82,118.9236,1727.0,5.300000000000001,6.7,1.8000000000000007,609.9058,118
2024-05-30 23:15:00,81,118.4896,1727.0,5.599999999999998,6.8,1.6000000000000014,610.9978,120
2024-05-30 23:18:00,82,119.0972,1727.0,5.300000000000001,6.7,1.6999999999999993,610.8893,118
2024-05-30 23:21:00,80,117.7951,1727.0,5.400000000000002,6.8,1.5999999999999979,607.8581,136
2024-05-30 23:24:00,80,118.5764,1727.0,5.300000000000001,6.8,1.5999999999999979,607.194,136
2024-05-30 23:27:00,79,119.9653,1727.0,5.300000000000001,6.7,1.5999999999999979,604.9381,124
2024-05-30 23:30:00,80,119.3576,1727.0,5.199999999999999,6.7,1.5999999999999979,600.9779,124
2024-05-30 23:33:00,79,117.2743,1727.0,5.300000000000001,6.8,1.4999999999999964,601.02,136
2024-05-30 23:36:00,80,119.0104,1727.0,5.5,6.8,1.4999999999999964,599.8716,120
2024-05-30 23:39:00,80,116.8403,1727.0,5.300000000000001,6.8,1.4999999999999964,598.4093,136
2024-05-30 23:42:00,80,117.1875,1727.0,5.199999999999999,6.7,1.5999999999999979,598.9467,124
2024-05-30 23:45:00,79,118.1424,1727.0,5.100000000000001,6.7,1.6999999999999957,600.0477,124
2024-05-30 23:48:00,80,117.7083,1727.0,5.199999999999999,6.7,1.5999999999999979,598.1282,124
2024-05-30 23:51:00,80,117.1007,1727.0,5.300000000000001,6.7,1.5999999999999979,598.6707,124
2024-05-30 23:54:00,79,115.5382,1728.0,5.400000000000002,6.7,1.4000000000000021,594.8868,124
2024-05-30 23:57:00,80,117.1007,1728.0,5.199999999999999,6.7,1.5999999999999979,595.6964,124
2024-05-31 00:00:00,80,117.5347,1728.0,5.100000000000001,6.7,1.6999999999999957,596.4454,124
2024-05-31 00:03:00,80,117.1875,1728.0,5.100000000000001,6.7,1.6999999999999957,595.129,124
2024-05-31 00:06:00,79,117.7083,1728.0,5.100000000000001,6.8,1.6999999999999957,598.3781,136
2024-05-31 00:09:00,79,116.4931,1728.0,5.300000000000001,6.8,1.5999999999999979,594.8751,136
2024-05-31 00:12:00,79,116.3195,1728.0,5.100000000000001,6.8,1.6999999999999957,594.4891,136
2024-05-31 00:15:00,79,117.7951,1728.0,5.100000000000001,6.8,1.6000000000000014,591.2436,136
2024-05-31 00:18:00,78,116.3195,1728.0,5.100000000000001,6.6,1.6999999999999957,593.1578,124
2024-05-31 00:21:00,79,117.1007,1728.0,5.100000000000001,6.8,1.6000000000000014,593.4551,136
2024-05-31 00:24:00,79,115.7986,1728.0,5.100000000000001,6.7,1.6000000000000014,592.5334,124
2024-05-31 00:27:00,79,115.7986,1728.0,5.199999999999999,6.7,1.5999999999999979,593.2145,124
2024-05-31 00:30:00,78,116.2326,1728.0,5.100000000000001,6.8,1.6000000000000014,592.899,136
2024-05-31 00:33:00,78,116.7535,1728.0,5.100000000000001,6.8,1.6000000000000014,592.4144,136
2024-05-31 00:36:00,79,118.0555,1728.0,5.199999999999999,6.6,1.5000000000000036,593.2997,124
2024-05-31 00:39:00,79,117.5347,1728.0,5.100000000000001,6.699999999999999,1.6000000000000014,594.0585,124
2024-05-31 00:42:00,79,117.9688,1728.0,5.100000000000001,6.6,1.6000000000000014,594.5374,124
2024-05-31 00:45:00,80,119.3576,1728.0,5.199999999999999,6.7,1.5000000000000036,596.0525,124
2024-05-31 00:48:00,78,117.6215,1728.0,5.199999999999999,6.6,1.5999999999999979,598.192,124
2024-05-31 00:51:00,79,117.5347,1729.0,5.199999999999999,6.6,1.5000000000000036,595.9081,124
2024-05-31 00:54:00,79,118.0555,1729.0,5.300000000000001,6.8,1.5999999999999979,598.6226,136
2024-05-31 00:57:00,79,117.6215,1729.0,5.200000000000003,6.7,1.6999999999999957,599.3927,124
2024-05-31 01:00:00,79,117.5347,1729.0,5.199999999999999,6.7,1.5999999999999979,597.8475,124
2024-05-31 01:03:00,79,117.5347,1729.0,5.199999999999999,6.8,1.6999999999999993,600.5724,136
2024-05-31 01:06:00,80,116.6667,1729.0,5.300000000000001,6.7,1.5999999999999979,599.6173,124
2024-05-31 01:09:00,79,116.059,1729.0,5.199999999999999,6.8,1.5999999999999979,599.1508,136
2024-05-31 01:12:00,78,116.2326,1729.0,5.300000000000001,6.8,1.5000000000000036,594.567,136
2024-05-31 01:15:00,79,116.7535,1729.0,5.200000000000003,6.8,1.6000000000000014,594.8846,136
2024-05-31 01:18:00,78,116.7535,1729.0,5.100000000000001,6.8,1.6000000000000014,594.9642,136
2024-05-31 01:21:00,79,117.2743,1729.0,5.100000000000001,6.7,1.6000000000000014,595.8655,124
2024-05-31 01:24:00,79,117.7951,1729.0,5.100000000000001,6.8,1.6999999999999957,595.2907,136
2024-05-31 01:27:00,78,116.3195,1729.0,5.100000000000001,6.7,1.6000000000000014,595.7137,124
2024-05-31 01:30:00,78,115.625,1729.0,5.100000000000001,6.7,1.6000000000000014,594.4689,124
2024-05-31 01:33:00,79,117.1007,1729.0,5.100000000000001,6.7,1.6000000000000014,594.4095,124
2024-05-31 01:36:00,80,116.4931,1729.0,5.100000000000001,6.7,1.6000000000000014,593.1741,124
2024-05-31 01:39:00,79,117.2743,1729.0,5.0,6.7,1.7999999999999972,595.0529,136
2024-05-31 01:42:00,79,118.0555,1729.0,5.300000000000001,6.8,1.5999999999999979,594.6423,136
2024-05-31 01:45:00,78,117.6215,1729.0,5.199999999999999,6.699999999999999,1.5000000000000036,592.3878,124
2024-05-31 01:48:00,80,117.7951,1729.0,5.200000000000003,6.6,1.6000000000000014,592.0798,124
2024-05-31 01:51:00,79,117.2743,1730.0,5.100000000000001,6.6,1.6000000000000014,592.4871,124
2024-05-31 01:54:00,78,117.2743,1730.0,5.100000000000001,6.6,1.6000000000000014,591.5779,124
2024-05-31 01:57:00,79,117.1007,1730.0,5.100000000000001,6.699999999999999,1.6000000000000014,590.4911,124
2024-05-31 02:00:00,77,115.9722,1730.0,5.100000000000001,6.6,1.5,584.9986,124
2024-05-31 02:03:00,78,115.191,1730.0,5.200000000000003,6.699999999999999,1.5,587.2393,124
2024-05-31 02:06:00,77,115.0174,1730.0,5.100000000000001,6.6,1.6000000000000014,583.3977,124
2024-05-31 02:09:00,78,115.8854,1730.0,5.0,6.699999999999999,1.6000000000000014,583.598,136
2024-05-31 02:12:00,77,118.6632,1730.0,5.200000000000003,6.5,1.5,586.4668,124
2024-05-31 02:15:00,78,117.7083,1730.0,5.0,6.6,1.6000000000000014,585.8403,124
2024-05-31 02:18:00,78,117.5347,1730.0,5.100000000000001,6.5,1.6000000000000014,587.6249,124
2024-05-31 02:21:00,78,119.0104,1730.0,5.100000000000001,6.6,1.6000000000000014,589.8264,124
2024-05-31 02:24:00,78,117.3611,1730.0,5.200000000000003,6.5,1.6000000000000014,588.3236,124
2024-05-31 02:27:00,78,117.7083,1730.0,5.200000000000003,6.5,1.6000000000000014,590.2979,124
2024-05-31 02:30:00,78,118.0555,1730.0,5.100000000000001,6.6,1.6000000000000014,590.3844,124
2024-05-31 02:33:00,78,117.3611,1730.0,5.100000000000001,6.5,1.5,583.4249,124
2024-05-31 02:36:00,76,117.5347,1730.0,5.0,6.5,1.6000000000000014,577.7339,124
2024-05-31 02:39:00,77,118.1424,1730.0,5.0,6.4,1.5,579.3383,124
2024-05-31 02:42:00,77,118.8368,1730.0,5.0,6.5,1.6000000000000014,580.754,124
2024-05-31 02:45:00,78,119.7917,1730.0,5.100000000000001,6.4,1.6000000000000014,581.1938,124
2024-05-31 02:48:00,78,119.0972,1730.0,5.100000000000001,6.5,1.6000000000000014,587.3093,124
2024-05-31 02:51:00,77,119.4444,1731.0,5.200000000000003,6.4,1.6000000000000014,585.8764,124
2024-05-31 02:54:00,77,119.0972,1731.0,5.200000000000003,6.5,1.6000000000000014,586.7384,124
2024-05-31 02:57:00,78,118.4028,1731.0,5.100000000000001,6.5,1.6000000000000014,585.7747,124
2024-05-31 03:00:00,77,119.9653,1731.0,5.200000000000003,6.5,1.6000000000000014,587.8656,124
2024-05-31 03:03:00,76,118.8368,1731.0,5.100000000000001,6.4,1.6000000000000014,586.7098,124
2024-05-31 03:06:00,79,118.4896,1731.0,5.100000000000001,6.5,1.5,586.068,124
2024-05-31 03:09:00,78,119.8785,1731.0,5.100000000000001,6.4,1.6000000000000014,586.7737,124
2024-05-31 03:12:00,78,118.2292,1731.0,5.0,6.5,1.6000000000000014,586.7474,124
2024-05-31 03:15:00,78,118.8368,1731.0,5.100000000000001,6.5,1.5,586.348,124
2024-05-31 03:18:00,78,119.2708,1731.0,5.100000000000001,6.4,1.6000000000000014,585.5613,124
2024-05-31 03:21:00,78,119.5313,1731.0,5.200000000000003,6.6,1.6000000000000014,589.0234,124
2024-05-31 03:24:00,78,119.5313,1731.0,5.100000000000001,6.5,1.6000000000000014,589.4197,124
2024-05-31 03:27:00,78,119.2708,1731.0,5.100000000000001,6.5,1.6000000000000014,589.9353,124
2024-05-31 03:30:00,78,119.2708,1731.0,5.200000000000003,6.5,1.6000000000000014,591.3524,124
2024-05-31 03:33:00,79,119.4444,1731.0,5.100000000000001,6.5,1.6999999999999957,593.0326,124
2024-05-31 03:36:00,77,120.1389,1731.0,5.100000000000001,6.6,1.6000000000000014,592.3961,124
2024-05-31 03:39:00,79,121.0938,1731.0,5.100000000000001,6.4,1.6000000000000014,592.5732,124
2024-05-31 03:42:00,78,120.1389,1731.0,5.300000000000001,6.5,1.6000000000000014,589.9998,124
2024-05-31 03:45:00,79,120.3125,1731.0,5.200000000000003,6.5,1.6000000000000014,589.7686,124
2024-05-31 03:48:00,79,120.3993,1731.0,5.100000000000001,6.4,1.5,585.3231,124
2024-05-31 03:51:00,77,119.2708,1732.0,5.100000000000001,6.5,1.6000000000000014,587.7045,124
2024-05-31 03:54:00,78,119.7049,1732.0,5.200000000000003,6.5,1.6000000000000014,585.6686,124
2024-05-31 03:57:00,78,121.6146,1732.0,5.100000000000001,6.4,1.5,587.7994,124
2024-05-31 04:00:00,78,120.3993,1732.0,5.199999999999999,6.4,1.7000000000000028,590.0807,124
2024-05-31 04:03:00,77,120.8333,1732.0,5.100000000000001,6.4,1.6000000000000014,588.9261,124
2024-05-31 04:06:00,78,121.2674,1732.0,5.200000000000003,6.4,1.6000000000000014,589.379,124
2024-05-31 04:09:00,77,120.2257,1732.0,5.100000000000001,6.4,1.6000000000000014,588.4176,124
2024-05-31 04:12:00,79,120.3125,1732.0,5.100000000000001,6.4,1.6999999999999957,592.2745,124
2024-05-31 04:15:00,78,119.2708,1732.0,5.100000000000001,6.5,1.6000000000000014,591.4717,124
2024-05-31 04:18:00,77,121.007,1732.0,5.100000000000001,6.6,1.6000000000000014,588.6635,124
2024-05-31 04:21:00,78,119.0104,1732.0,5.100000000000001,6.5,1.6000000000000014,589.1719,124
2024-05-31 04:24:00,79,119.8785,1732.0,5.100000000000001,6.5,1.6000000000000014,591.486,124
2024-05-31 04:27:00,78,122.1354,1732.0,5.200000000000003,6.5,1.6000000000000014,590.8735,124
2024-05-31 04:30:00,78,121.9618,1732.0,5.200000000000003,6.4,1.6999999999999957,595.4581,124
2024-05-31 04:33:00,78,121.875,1732.0,5.200000000000003,6.5,1.6999999999999957,593.8994,124
2024-05-31 04:36:00,80,121.6146,1732.0,5.200000000000003,6.5,1.6999999999999957,593.512,124
2024-05-31 04:39:00,80,120.8333,1732.0,5.300000000000001,6.4,1.6999999999999993,597.5087,118
2024-05-31 04:42:00,79,119.8785,1732.0,5.199999999999999,6.6,1.5999999999999979,598.7836,124
2024-05-31 04:45:00,79,119.7917,1732.0,5.300000000000001,6.6,1.6000000000000014,593.8217,124
2024-05-31 04:48:00,79,120.8333,1732.0,5.200000000000003,6.4,1.7999999999999972,602.1391,124
2024-05-31 04:51:00,80,120.2257,1733.0,5.300000000000001,6.5,1.5999999999999979,599.0068,124
2024-05-31 04:54:00,80,120.8333,1733.0,5.100000000000001,6.5,1.6999999999999957,599.3014,124
2024-05-31 04:57:00,81,121.875,1733.0,5.199999999999999,6.5,1.6999999999999993,605.8201,118
2024-05-31 05:00:00,80,120.6597,1733.0,5.199999999999999,6.6,1.5999999999999979,598.4814,124
2024-05-31 05:03:00,80,120.3993,1733.0,5.300000000000001,6.5,1.5999999999999979,601.2467,118
2024-05-31 05:06:00,80,121.1806,1733.0,5.199999999999999,6.5,1.5999999999999979,601.0259,124
2024-05-31 05:09:00,79,120.6597,1733.0,5.300000000000001,6.4,1.5999999999999979,601.4418,124
2024-05-31 05:12:00,80,121.9618,1733.0,5.300000000000001,6.5,1.5999999999999979,604.3975,118
2024-05-31 05:15:00,78,122.309,1733.0,5.199999999999999,6.4,1.5999999999999979,601.46,124
2024-05-31 05:18:00,79,122.5694,1733.0,5.199999999999999,6.5,1.5999999999999979,597.2154,124
2024-05-31 05:21:00,79,121.0938,1733.0,5.300000000000001,6.5,1.5999999999999979,597.3757,124
2024-05-31 05:24:00,79,121.6146,1733.0,5.300000000000001,6.5,1.5999999999999979,597.322,124
2024-05-31 05:27:00,78,121.2674,1733.0,5.300000000000001,6.4,1.5999999999999979,598.3123,124
2024-05-31 05:30:00,79,121.7014,1733.0,5.199999999999999,6.5,1.5999999999999979,591.8232,124
2024-05-31 05:33:00,78,121.441,1733.0,5.199999999999999,6.4,1.5000000000000036,591.0217,124
2024-05-31 05:36:00,78,121.0938,1733.0,5.100000000000001,6.4,1.6000000000000014,589.3969,124
2024-05-31 05:39:00,78,121.875,1733.0,5.200000000000003,6.5,1.6000000000000014,590.9849,124
2024-05-31 05:42:00,79,122.0486,1733.0,5.300000000000001,6.4,1.6000000000000014,590.0243,124
2024-05-31 05:54:00,78,121.5278,1734.0,5.200000000000003,6.4,1.6000000000000014,592.3852,124
2024-05-31 05:57:00,79,121.441,1734.0,5.100000000000001,6.4,1.6999999999999957,590.1124,124
2024-05-31 06:00:00,78,122.309,1734.0,5.200000000000003,6.4,1.6000000000000014,592.1459,124
2024-05-31 06:15:00,79,123.8715,1734.0,5.100000000000001,6.4,1.6999999999999957,596.1077,115
2024-05-31 06:18:00,81,123.6979,1734.0,5.199999999999999,6.4,1.6999999999999993,605.2906,118
2024-05-31 06:21:00,79,125.434,1734.0,5.199999999999999,6.5,1.5999999999999979,599.702,115
2024-05-31 06:36:00,81,129.3403,1734.0,5.5,6.3,1.7000000000000028,609.5901,131
2024-05-31 06:42:00,80,127.9514,1734.0,5.5,6.3,1.7000000000000028,610.0199,131
2024-05-31 06:45:00,80,127.5174,1734.0,5.400000000000002,6.300000000000001,1.6999999999999993,608.0621,131
2024-05-31 06:48:00,80,127.6042,1735.0,5.400000000000002,6.4,1.8000000000000007,614.7038,131
2024-05-31 06:54:00,82,127.691,1735.0,5.400000000000002,6.4,1.8000000000000007,616.0145,131
2024-05-31 06:57:00,82,128.2118,1735.0,5.599999999999998,6.5,1.7000000000000028,616.4014,132
2024-05-31 07:00:00,83,129.0799,1735.0,5.600000000000001,6.4,1.7000000000000028,620.6047,129
2024-05-31 07:03:00,82,131.8576,1735.0,5.5,6.4,1.7999999999999972,632.3799,132
2024-05-31 07:09:00,83,133.4201,1735.0,5.5,6.4,1.7999999999999972,632.8146,132
2024-05-31 07:12:00,82,132.1181,1735.0,5.600000000000001,6.5,1.6999999999999957,633.8763,132
2024-05-31 07:15:00,84,132.2917,1735.0,5.600000000000001,6.4,1.6999999999999957,632.3758,129
2024-05-31 07:18:00,82,133.6806,1735.0,5.800000000000001,6.4,1.6999999999999993,636.7478,132
2024-05-31 07:24:00,85,133.1597,1735.0,5.700000000000003,6.4,1.7999999999999972,637.6904,128
2024-05-31 07:27:00,82,134.8958,1735.0,5.800000000000001,6.300000000000001,1.6999999999999993,638.7057,132
2024-05-31 07:30:00,85,135.0694,1735.0,5.600000000000001,6.4,1.8999999999999986,643.1076,129
2024-05-31 07:33:00,83,135.1563,1735.0,5.800000000000001,6.4,1.9000000000000021,647.8765,80
2024-05-31 07:36:00,84,135.7639,1735.0,5.699999999999999,6.5,1.9000000000000021,647.7616,80
2024-05-31 07:39:00,85,135.0694,1735.0,5.699999999999999,6.4,1.8000000000000007,643.3312,128
2024-05-31 07:42:00,85,135.1563,1735.0,5.699999999999999,6.4,1.8000000000000007,641.4781,128
2024-05-31 07:45:00,83,135.4167,1735.0,5.700000000000003,6.300000000000001,1.8999999999999986,644.0042,132
2024-05-31 07:48:00,84,136.3715,1735.0,5.700000000000003,6.4,1.8999999999999986,642.8783,80
2024-05-31 07:51:00,86,136.2847,1736.0,5.600000000000001,6.4,1.8999999999999986,642.5942,129
2024-05-31 07:54:00,85,135.7639,1736.0,5.899999999999999,6.4,1.9000000000000021,643.7004,80
2024-05-31 07:57:00,83,134.9826,1736.0,5.800000000000001,6.4,1.9000000000000021,642.5471,80
2024-05-31 08:00:00,85,134.1146,1736.0,5.800000000000001,6.4,1.8000000000000007,643.5781,128
2024-05-31 08:03:00,83,134.4618,1736.0,5.699999999999999,6.4,1.8000000000000007,642.5172,132
2024-05-31 08:06:00,85,134.4618,1736.0,5.600000000000001,6.4,1.8999999999999986,644.8717,129
2024-05-31 08:09:00,86,135.1563,1736.0,5.699999999999999,6.5,1.9000000000000021,647.9291,128
2024-05-31 08:12:00,85,135.9375,1736.0,5.699999999999999,6.4,1.9000000000000021,648.8618,128
2024-05-31 08:15:00,85,136.4583,1736.0,5.699999999999999,6.4,1.9000000000000021,648.5488,128
2024-05-31 08:18:00,86,135.5903,1736.0,5.800000000000001,6.4,1.9000000000000021,649.6406,128
2024-05-31 08:21:00,83,135.7639,1736.0,5.800000000000001,6.4,1.9000000000000021,649.1196,80
2024-05-31 08:24:00,86,136.0243,1736.0,5.800000000000001,6.4,1.8000000000000007,650.3463,128
2024-05-31 08:27:00,83,136.7188,1736.0,5.800000000000001,6.4,2.0000000000000036,653.7096,80
