Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-05-31 08:30:00,87,137.5,1736.0,5.900000000000002,6.4,1.8000000000000007,649.9094,80
2024-05-31 08:33:00,86,137.2396,1736.0,5.800000000000001,6.4,1.8000000000000007,651.2321,80
2024-05-31 08:36:00,86,138.4549,1736.0,5.900000000000002,6.5,1.8000000000000007,651.5863,80
2024-05-31 08:39:00,86,138.1944,1736.0,5.800000000000001,6.5,1.8000000000000007,651.512,80
2024-05-31 08:42:00,84,139.4965,1736.0,5.600000000000001,6.4,2.299999999999997,654.9869,44
2024-05-31 08:45:00,80,142.8819,1736.0,5.800000000000001,6.8,1.3000000000000007,604.5411,80
2024-06-05 08:24:00,65,111.0243,1737.0,3.400000000000002,5.3,2.1999999999999993,479.5752,391
2024-06-05 08:30:00,69,137.2396,1737.0,4.200000000000003,4.6,2.299999999999997,511.5688,255
2024-06-05 08:33:00,70,116.059,1737.0,4.400000000000002,5.800000000000001,1.3999999999999986,521.3494,396
2024-06-05 08:39:00,73,136.7188,1737.0,4.400000000000002,5.7,1.6999999999999993,546.0673,180
2024-06-05 08:42:00,79,148.7847,1737.0,4.900000000000002,5.300000000000001,1.9000000000000021,593.28,220
2024-06-05 08:45:00,82,146.1806,1737.0,5.400000000000002,5.6000000000000005,1.8000000000000007,616.1455,79
2024-06-05 08:51:00,82,137.1528,1737.0,5.400000000000002,5.700000000000001,1.6999999999999993,601.9758,53
2024-06-05 08:54:00,82,142.5347,1737.0,5.199999999999999,5.6,1.8000000000000007,610.0902,53
2024-06-05 09:00:00,81,126.6493,1737.0,5.300000000000001,5.699999999999999,1.5999999999999979,584.2094,115
2024-06-05 09:03:00,75,130.9896,1737.0,4.899999999999999,5.3999999999999995,1.3000000000000007,554.6976,177
2024-06-05 09:09:00,74,131.5104,1737.0,4.899999999999999,5.499999999999999,1.4000000000000021,555.4931,177
2024-06-05 09:12:00,73,128.8194,1737.0,4.700000000000003,5.3999999999999995,1.2999999999999972,538.8782,159
2024-06-05 09:15:00,71,120.8333,1737.0,4.5,5.2,1.1999999999999993,521.6422,363
2024-06-05 09:21:00,68,121.5278,1737.0,4.399999999999999,5.1000000000000005,1.1000000000000014,502.2044,287
2024-06-05 09:24:00,70,123.2639,1738.0,4.300000000000001,5.200000000000001,1.3000000000000007,519.4232,285
2024-06-05 09:30:00,70,122.3958,1738.0,4.399999999999999,5.200000000000001,1.3000000000000007,515.4279,287
2024-06-05 09:33:00,70,119.2708,1738.0,4.399999999999999,5.5,1.4000000000000021,523.9183,396
2024-06-05 09:39:00,71,119.3576,1738.0,4.5,5.6,1.3000000000000007,523.0525,159
2024-06-05 09:42:00,71,119.5313,1738.0,4.5,5.6,1.3000000000000007,528.0228,159
2024-06-05 09:45:00,72,119.5313,1738.0,4.5,5.6,1.3000000000000007,527.8354,159
2024-06-05 09:48:00,72,120.7465,1738.0,4.599999999999998,5.6,1.2000000000000028,531.1513,159
2024-06-05 09:54:00,72,121.2674,1738.0,4.599999999999998,5.6,1.2000000000000028,530.0217,159
2024-06-05 09:57:00,72,119.7049,1738.0,4.599999999999998,5.6,1.2000000000000028,529.6994,159
2024-06-05 10:00:00,74,129.3403,1738.0,4.699999999999999,5.6000000000000005,1.5,546.3328,159
2024-06-05 10:06:00,75,138.6285,1738.0,4.699999999999999,5.500000000000001,1.6000000000000014,564.4351,181
2024-06-05 10:09:00,75,132.9861,1738.0,4.899999999999999,5.6000000000000005,1.5000000000000036,563.5347,177
2024-06-05 10:15:00,76,132.8125,1738.0,4.899999999999999,5.6000000000000005,1.5999999999999979,563.3427,177
2024-06-05 10:18:00,76,131.0764,1738.0,4.899999999999999,5.6000000000000005,1.5000000000000036,563.5747,177
2024-06-05 10:21:00,75,125.6076,1739.0,4.899999999999999,5.800000000000001,1.4000000000000021,556.0061,207
2024-06-05 10:27:00,75,124.6528,1739.0,4.899999999999999,5.800000000000001,1.4000000000000021,557.3096,207
2024-06-05 10:30:00,75,123.4375,1739.0,4.899999999999999,5.8999999999999995,1.4000000000000021,560.8021,207
2024-06-05 10:36:00,75,122.3958,1739.0,4.899999999999999,5.8999999999999995,1.5000000000000036,559.1302,207
2024-06-05 10:39:00,76,124.2188,1739.0,5.0,5.999999999999999,1.4999999999999964,571.9654,207
2024-06-05 10:45:00,77,126.0417,1739.0,5.0,5.999999999999999,1.4999999999999964,572.106,207
2024-06-05 10:48:00,77,126.4757,1739.0,5.0,5.8999999999999995,1.4999999999999964,570.8411,207
2024-06-05 10:51:00,76,122.8299,1739.0,4.899999999999999,6.0,1.5000000000000036,563.3323,145
2024-06-05 10:57:00,76,122.9167,1739.0,4.899999999999999,6.0,1.5000000000000036,561.9068,145
2024-06-05 11:00:00,75,122.0486,1739.0,4.899999999999999,6.0,1.4000000000000021,560.5422,207
2024-06-05 11:06:00,75,122.309,1739.0,4.899999999999999,5.9,1.4000000000000021,558.5836,207
2024-06-05 11:09:00,76,122.4826,1739.0,4.899999999999999,6.0,1.5000000000000036,560.8145,145
2024-06-05 11:15:00,76,122.4826,1739.0,5.0,5.9,1.4000000000000021,562.8411,207
2024-06-05 11:18:00,75,124.6528,1739.0,5.0,5.9,1.4000000000000021,563.6297,207
2024-06-05 11:21:00,75,122.743,1740.0,4.899999999999999,5.9,1.4000000000000021,559.5734,207
2024-06-05 11:27:00,76,123.4375,1740.0,4.899999999999999,6.0,1.4000000000000021,557.9354,158
2024-06-05 11:30:00,76,122.309,1740.0,4.899999999999999,5.9,1.4000000000000021,558.3528,145
2024-06-05 11:36:00,75,122.743,1740.0,4.899999999999999,5.9,1.4000000000000021,557.5034,207
2024-06-05 11:39:00,76,123.2639,1740.0,5.0,6.0,1.3000000000000007,559.6852,207
2024-06-05 11:42:00,75,124.4792,1740.0,4.899999999999999,5.9,1.5000000000000036,559.6525,207
2024-06-05 11:48:00,77,123.6979,1740.0,5.0,5.9,1.3000000000000007,560.994,115
2024-06-05 11:51:00,76,123.2639,1740.0,5.0,6.0,1.4000000000000021,565.5668,207
2024-06-05 11:57:00,77,123.2639,1740.0,5.0,5.9,1.4999999999999964,570.9335,115
2024-06-05 12:00:00,76,123.6979,1740.0,5.0,6.1,1.4000000000000021,569.567,207
2024-06-05 12:06:00,77,124.0451,1740.0,4.899999999999999,6.1,1.5999999999999979,567.2195,145
2024-06-05 12:09:00,78,121.875,1740.0,5.099999999999998,6.1,1.3999999999999986,574.4428,115
2024-06-05 12:12:00,77,120.7465,1740.0,5.099999999999998,6.1,1.3999999999999986,569.5118,115
2024-06-05 12:18:00,77,121.0938,1740.0,5.0,6.1,1.4000000000000021,565.0135,145
2024-06-05 12:21:00,76,124.2188,1741.0,4.899999999999999,6.1,1.5999999999999979,567.6299,207
2024-06-05 12:27:00,76,121.5278,1741.0,5.0,6.0,1.4999999999999964,566.6005,145
2024-06-05 12:30:00,77,123.2639,1741.0,5.0,6.1,1.4999999999999964,569.2128,115
2024-06-05 12:36:00,77,121.1806,1741.0,5.0,6.1,1.4999999999999964,568.816,145
2024-06-05 12:39:00,77,121.875,1741.0,5.0,6.1,1.4999999999999964,571.3047,145
2024-06-05 12:42:00,77,123.0035,1741.0,5.099999999999998,6.1,1.5,575.1832,115
2024-06-05 12:48:00,78,123.3507,1741.0,5.199999999999999,6.1,1.3999999999999986,575.957,115
2024-06-05 12:51:00,78,123.7847,1741.0,5.100000000000001,6.1,1.2999999999999972,573.9921,115
2024-06-05 12:57:00,78,124.3056,1741.0,5.0,6.1,1.5999999999999979,575.8351,115
2024-06-05 13:00:00,77,123.3507,1741.0,5.099999999999998,6.0,1.5,573.9766,115
2024-06-05 13:03:00,76,124.0451,1741.0,5.0,6.0,1.4999999999999964,574.7245,207
2024-06-05 13:06:00,78,123.7847,1741.0,5.099999999999998,6.0,1.3999999999999986,576.287,115
2024-06-05 13:12:00,78,124.7396,1741.0,5.100000000000001,6.1,1.3999999999999986,576.8765,115
2024-06-05 13:15:00,78,123.4375,1741.0,5.099999999999998,6.1,1.5,574.7042,115
2024-06-05 13:33:00,78,123.6111,1742.0,5.0,6.0,1.5,576.6165,115
2024-06-05 13:36:00,77,124.3056,1742.0,5.199999999999999,6.0,1.2999999999999972,574.8693,115
2024-06-05 13:39:00,78,123.6979,1742.0,5.100000000000001,6.1,1.3999999999999986,576.6438,115
2024-06-05 13:42:00,78,123.8715,1742.0,5.199999999999999,6.1,1.5,578.2935,115
2024-06-05 13:48:00,78,125.0,1742.0,5.199999999999999,6.1,1.3999999999999986,578.4097,115
2024-06-05 13:51:00,78,124.6528,1742.0,5.199999999999999,6.1,1.3999999999999986,578.7814,115
2024-06-05 13:54:00,78,125.3472,1742.0,5.0,6.1,1.3999999999999986,573.2629,115
2024-06-05 14:00:00,77,125.0,1742.0,5.099999999999998,6.0,1.3999999999999986,573.9075,115
2024-06-05 14:03:00,77,124.6528,1742.0,5.100000000000001,6.0,1.3999999999999986,575.532,115
2024-06-05 14:06:00,77,124.1319,1742.0,5.100000000000001,6.0,1.2999999999999972,568.4444,115
2024-06-05 14:09:00,77,124.566,1742.0,5.0,6.1,1.3999999999999986,571.9415,207
2024-06-05 14:15:00,76,124.0451,1742.0,4.900000000000002,6.1,1.4999999999999964,570.3981,207
2024-06-05 14:18:00,77,123.6111,1743.0,5.100000000000001,5.999999999999999,1.2999999999999972,570.2896,115
2024-06-05 14:24:00,77,124.1319,1743.0,5.100000000000001,6.1,1.3999999999999986,570.9728,115
2024-06-05 14:27:00,77,125.0868,1743.0,4.899999999999999,5.999999999999999,1.3999999999999986,572.0681,158
2024-06-05 14:33:00,77,124.7396,1743.0,4.900000000000002,5.999999999999999,1.5999999999999979,570.4405,158
2024-06-05 14:36:00,78,124.566,1743.0,5.0,5.999999999999999,1.3999999999999986,580.1227,115
2024-06-05 14:39:00,78,125.7813,1743.0,5.0,5.999999999999999,1.6000000000000014,578.7986,115
2024-06-05 14:42:00,78,126.0417,1743.0,5.100000000000001,5.999999999999999,1.5,581.076,115
2024-06-05 14:48:00,78,126.0417,1743.0,5.100000000000001,5.999999999999999,1.5,579.5895,115
2024-06-05 14:51:00,78,126.7361,1743.0,5.100000000000001,5.999999999999999,1.5,579.5219,115
2024-06-05 14:54:00,78,129.6875,1743.0,5.200000000000003,5.999999999999999,1.6000000000000014,590.1522,207
2024-06-05 15:00:00,78,127.7778,1743.0,5.100000000000001,5.8999999999999995,1.5,583.7905,115
2024-06-05 15:03:00,79,125.7813,1743.0,5.100000000000001,5.999999999999999,1.5,586.9224,115
2024-06-05 15:09:00,77,126.8229,1743.0,5.200000000000003,6.1,1.5,584.0909,207
2024-06-05 15:12:00,78,126.9097,1743.0,5.0,6.1000000000000005,1.5,582.78,115
2024-06-05 15:15:00,79,126.6493,1743.0,5.200000000000003,6.1,1.3999999999999986,582.0248,115
2024-06-05 15:21:00,79,127.3438,1743.0,5.100000000000001,6.1,1.3999999999999986,581.8021,115
2024-06-05 15:24:00,78,126.7361,1744.0,5.200000000000003,6.1,1.5,584.6627,115
2024-06-05 15:30:00,79,126.3889,1744.0,5.200000000000003,6.1,1.5,585.1774,115
2024-06-05 15:33:00,79,126.7361,1744.0,5.200000000000003,6.200000000000001,1.5,584.8875,115
2024-06-05 15:39:00,78,127.7778,1744.0,5.200000000000003,6.1,1.5,585.9235,115
2024-06-05 15:42:00,79,128.4722,1744.0,5.0,5.999999999999999,1.6000000000000014,587.6851,163
2024-06-05 15:45:00,80,128.9063,1744.0,5.200000000000003,5.999999999999999,1.5,586.9975,115
2024-06-05 15:48:00,80,130.5556,1744.0,5.100000000000001,5.999999999999999,1.5,589.7495,115
2024-06-05 15:54:00,80,129.8611,1744.0,5.100000000000001,6.1,1.6000000000000014,593.5748,115
2024-06-05 15:57:00,80,129.7743,1744.0,5.100000000000001,6.1,1.6000000000000014,593.4236,115
2024-06-05 16:00:00,79,127.691,1744.0,5.199999999999999,6.1,1.5000000000000036,592.6761,115
2024-06-05 16:06:00,79,127.2569,1744.0,5.199999999999999,6.1,1.5000000000000036,591.7651,115
2024-06-05 16:09:00,80,125.434,1744.0,5.200000000000003,6.1,1.6000000000000014,590.6254,115
2024-06-05 16:12:00,80,125.8681,1744.0,5.300000000000001,6.1,1.5000000000000036,591.8741,115
2024-06-05 16:15:00,78,126.0417,1744.0,5.199999999999999,6.200000000000001,1.5000000000000036,591.1729,115
2024-06-05 16:18:00,80,125.3472,1744.0,5.199999999999999,6.199999999999999,1.5000000000000036,590.1036,115
2024-06-05 16:21:00,79,125.9549,1744.0,5.199999999999999,6.1,1.5000000000000036,591.0121,115
2024-06-05 16:24:00,79,124.566,1745.0,5.200000000000003,6.200000000000001,1.6000000000000014,591.5154,115
2024-06-05 16:27:00,79,125.5208,1745.0,5.100000000000001,6.199999999999999,1.6000000000000014,591.4826,115
2024-06-05 16:30:00,80,127.6042,1745.0,5.199999999999999,6.199999999999999,1.5000000000000036,592.1755,115
2024-06-05 16:33:00,81,127.2569,1745.0,5.199999999999999,6.199999999999999,1.5999999999999979,598.7477,115
2024-06-05 16:36:00,80,125.3472,1745.0,5.199999999999999,6.199999999999999,1.5999999999999979,597.5597,115
2024-06-05 16:39:00,80,126.3021,1745.0,5.199999999999999,6.199999999999999,1.5999999999999979,598.6853,115
2024-06-05 16:42:00,81,125.3472,1745.0,5.300000000000001,6.199999999999999,1.5000000000000036,597.0596,115
2024-06-05 16:45:00,80,123.6979,1745.0,5.199999999999999,6.199999999999999,1.5999999999999979,597.6401,115
2024-06-05 16:48:00,79,126.2153,1745.0,5.199999999999999,6.199999999999999,1.5000000000000036,598.1029,115
2024-06-05 16:51:00,81,127.0833,1745.0,5.300000000000001,6.199999999999999,1.4999999999999964,600.0776,115
2024-06-05 16:54:00,79,125.0868,1745.0,5.300000000000001,6.300000000000001,1.5999999999999979,600.5835,115
2024-06-05 16:57:00,80,124.0451,1745.0,5.199999999999999,6.299999999999999,1.5999999999999979,597.9564,115
2024-06-05 17:00:00,81,122.1354,1745.0,5.199999999999999,6.299999999999999,1.5000000000000036,597.0081,115
2024-06-05 17:03:00,79,123.0035,1745.0,5.199999999999999,6.500000000000001,1.5000000000000036,596.1951,124
2024-06-05 17:06:00,80,123.8715,1745.0,5.199999999999999,6.3999999999999995,1.5000000000000036,598.936,115
2024-06-05 17:09:00,81,125.0868,1745.0,5.199999999999999,6.299999999999999,1.6999999999999993,606.3495,115
2024-06-05 17:12:00,80,123.7847,1745.0,5.300000000000001,6.3999999999999995,1.4999999999999964,603.2705,115
2024-06-05 17:15:00,81,125.0,1745.0,5.300000000000001,6.3999999999999995,1.4999999999999964,604.918,115
2024-06-05 17:18:00,81,125.0868,1745.0,5.300000000000001,6.299999999999999,1.5999999999999979,604.5232,115
2024-06-05 17:21:00,81,123.4375,1745.0,5.300000000000001,6.500000000000001,1.4999999999999964,603.5198,118
2024-06-05 17:24:00,79,123.4375,1746.0,5.300000000000001,6.500000000000001,1.4999999999999964,604.1843,118
2024-06-05 17:27:00,80,125.0,1746.0,5.199999999999999,6.3999999999999995,1.5999999999999979,604.0972,115
2024-06-05 17:30:00,81,124.3056,1746.0,5.300000000000001,6.299999999999999,1.5999999999999979,604.6735,115
2024-06-05 17:33:00,80,124.7396,1746.0,5.300000000000001,6.4,1.4999999999999964,606.0023,115
2024-06-05 17:36:00,80,124.1319,1746.0,5.199999999999999,6.4,1.5999999999999979,606.2002,115
2024-06-05 17:39:00,78,123.2639,1746.0,5.300000000000001,6.299999999999999,1.4000000000000021,594.8171,115
2024-06-05 17:42:00,79,122.743,1746.0,5.199999999999999,6.199999999999999,1.5000000000000036,592.3814,115
2024-06-05 17:45:00,79,122.5694,1746.0,5.199999999999999,6.4,1.5000000000000036,592.2042,124
2024-06-05 17:48:00,79,122.309,1746.0,5.199999999999999,6.4,1.5000000000000036,592.5601,124
2024-06-05 17:51:00,80,123.1771,1746.0,5.300000000000001,6.300000000000001,1.4000000000000021,591.6366,115
2024-06-05 17:54:00,79,125.0868,1746.0,5.199999999999999,6.300000000000001,1.5000000000000036,591.6245,115
2024-06-05 17:57:00,78,123.8715,1746.0,5.200000000000003,6.300000000000001,1.6000000000000014,591.7652,115
2024-06-05 18:00:00,79,121.1806,1746.0,5.100000000000001,6.300000000000001,1.6000000000000014,593.2072,124
2024-06-05 18:03:00,80,121.5278,1746.0,5.100000000000001,6.4,1.5,591.0367,124
2024-06-05 18:06:00,78,121.1806,1746.0,5.100000000000001,6.300000000000001,1.6000000000000014,588.7073,124
2024-06-05 18:09:00,80,121.875,1746.0,5.199999999999999,6.300000000000001,1.5000000000000036,592.9655,115
2024-06-05 18:12:00,78,121.5278,1746.0,5.100000000000001,6.300000000000001,1.6000000000000014,590.4454,124
2024-06-05 18:15:00,79,120.3125,1746.0,5.199999999999999,6.300000000000001,1.5000000000000036,591.1055,124
2024-06-05 18:18:00,79,121.7014,1746.0,5.199999999999999,6.300000000000001,1.4000000000000021,587.501,115
2024-06-05 18:21:00,79,121.6146,1746.0,5.199999999999999,6.4,1.4000000000000021,587.8598,124
2024-06-05 18:24:00,78,123.0035,1747.0,5.100000000000001,6.300000000000001,1.6000000000000014,590.8173,115
2024-06-05 18:27:00,79,122.743,1747.0,5.100000000000001,6.199999999999999,1.5,590.8607,115
2024-06-05 18:30:00,79,122.9167,1747.0,5.100000000000001,6.300000000000001,1.6000000000000014,591.6114,115
2024-06-05 18:33:00,80,123.7847,1747.0,5.100000000000001,6.300000000000001,1.6000000000000014,590.7758,115
2024-06-05 18:36:00,80,121.0938,1747.0,5.199999999999999,6.300000000000001,1.5000000000000036,591.0083,115
2024-06-05 18:39:00,78,120.7465,1747.0,5.099999999999998,6.299999999999999,1.4000000000000021,585.7009,124
2024-06-05 18:42:00,79,121.0938,1747.0,5.100000000000001,6.4,1.6000000000000014,587.0763,124
2024-06-05 18:45:00,79,121.441,1747.0,5.100000000000001,6.199999999999999,1.5,586.7147,115
2024-06-05 18:48:00,78,121.2674,1747.0,5.199999999999999,6.199999999999999,1.4000000000000021,584.7778,115
2024-06-05 18:51:00,79,123.0035,1747.0,5.100000000000001,6.199999999999999,1.5,586.0074,115
2024-06-05 18:54:00,80,121.9618,1747.0,5.100000000000001,6.300000000000001,1.5,585.9545,115
2024-06-05 18:57:00,79,119.8785,1747.0,5.100000000000001,6.300000000000001,1.5,587.2334,124
2024-06-05 19:00:00,79,120.1389,1747.0,5.100000000000001,6.300000000000001,1.5,585.477,124
2024-06-05 19:03:00,78,120.6597,1747.0,5.100000000000001,6.300000000000001,1.5,585.5045,124
2024-06-05 19:06:00,78,120.1389,1747.0,5.100000000000001,6.4,1.5,584.366,124
2024-06-05 19:09:00,78,118.1424,1747.0,5.0,6.4,1.5,582.6109,124
2024-06-05 19:12:00,77,119.0972,1747.0,5.100000000000001,6.299999999999999,1.3999999999999986,581.9795,124
2024-06-05 19:15:00,77,118.8368,1747.0,5.100000000000001,6.299999999999999,1.3999999999999986,578.8424,124
2024-06-05 19:18:00,77,118.1424,1747.0,5.0,6.199999999999999,1.5,574.5529,124
2024-06-05 19:21:00,78,118.9236,1747.0,5.100000000000001,6.199999999999999,1.5,575.7706,124
2024-06-05 19:24:00,77,119.4444,1748.0,5.100000000000001,6.199999999999999,1.3999999999999986,576.6258,124
2024-06-05 19:27:00,78,119.9653,1748.0,5.0,6.300000000000001,1.5,576.9218,124
2024-06-05 19:30:00,79,120.1389,1748.0,5.100000000000001,6.199999999999999,1.3999999999999986,580.436,124
2024-06-05 19:33:00,79,118.5764,1748.0,5.100000000000001,6.4,1.3999999999999986,578.7894,124
2024-06-05 19:36:00,78,119.4444,1748.0,5.0,6.299999999999999,1.5,576.1235,124
2024-06-05 19:39:00,78,121.7014,1748.0,4.899999999999999,6.199999999999999,1.6000000000000014,577.4124,145
2024-06-05 19:42:00,79,121.2674,1748.0,5.100000000000001,6.199999999999999,1.3999999999999986,580.217,115
2024-06-05 19:45:00,78,121.1806,1748.0,5.0,6.199999999999999,1.5,579.8069,124
2024-06-05 19:48:00,78,121.441,1748.0,5.100000000000001,6.300000000000001,1.3999999999999986,579.0237,124
2024-06-05 19:51:00,78,119.8785,1748.0,5.100000000000001,6.199999999999999,1.3999999999999986,576.1776,124
2024-06-05 19:54:00,77,120.6597,1748.0,5.100000000000001,6.300000000000001,1.3999999999999986,576.0717,124
2024-06-05 19:57:00,78,119.5313,1748.0,5.100000000000001,6.199999999999999,1.3999999999999986,576.5823,124
2024-06-05 20:00:00,77,120.1389,1748.0,5.100000000000001,6.199999999999999,1.3999999999999986,578.3499,124
2024-06-05 20:03:00,77,120.1389,1748.0,5.0,6.300000000000001,1.5,575.8434,124
2024-06-05 20:06:00,78,120.6597,1748.0,5.0,6.300000000000001,1.3999999999999986,575.5013,124
2024-06-05 20:09:00,77,119.2708,1748.0,5.0,6.199999999999999,1.5,576.1752,124
2024-06-05 20:12:00,77,118.6632,1748.0,5.0,6.199999999999999,1.3999999999999986,575.4595,124
2024-06-05 20:15:00,77,119.4444,1748.0,5.0,6.300000000000001,1.5,576.0587,124
2024-06-05 20:18:00,77,120.3125,1748.0,5.0,6.199999999999999,1.5,576.3077,124
2024-06-05 20:21:00,76,120.2257,1748.0,5.0,6.300000000000001,1.5,577.8777,124
2024-06-05 20:24:00,76,120.2257,1749.0,5.100000000000001,6.199999999999999,1.3999999999999986,578.2252,124
2024-06-05 20:27:00,78,120.1389,1749.0,5.100000000000001,6.199999999999999,1.3999999999999986,585.8156,124
2024-06-05 20:30:00,78,117.1875,1749.0,5.200000000000003,6.3999999999999995,1.3999999999999986,578.6677,124
2024-06-05 20:33:00,78,118.2292,1749.0,5.0,6.3999999999999995,1.5,579.418,124
2024-06-05 20:36:00,77,119.0972,1749.0,5.200000000000003,6.299999999999999,1.3999999999999986,580.7867,124
2024-06-05 20:39:00,77,118.6632,1749.0,5.100000000000001,6.4,1.3999999999999986,584.6005,124
2024-06-05 20:42:00,77,120.7465,1749.0,5.100000000000001,6.299999999999999,1.3999999999999986,580.171,124
2024-06-05 20:45:00,76,121.7014,1749.0,5.0,6.299999999999999,1.5,577.7716,124
2024-06-05 20:48:00,77,119.5313,1749.0,5.0,6.299999999999999,1.5,579.0648,124
2024-06-05 20:51:00,77,119.4444,1749.0,5.0,6.199999999999999,1.5,576.6826,124
2024-06-05 20:54:00,77,121.007,1749.0,5.100000000000001,6.299999999999999,1.3999999999999986,576.9669,124
2024-06-05 20:57:00,77,120.1389,1749.0,5.0,6.299999999999999,1.3999999999999986,574.1432,124
2024-06-05 21:00:00,77,120.7465,1749.0,5.100000000000001,6.199999999999999,1.3999999999999986,578.2082,124
2024-06-05 21:03:00,77,123.6111,1749.0,5.100000000000001,6.199999999999999,1.5,576.4196,115
2024-06-05 21:06:00,77,121.1806,1749.0,5.0,6.199999999999999,1.3999999999999986,576.7904,124
2024-06-05 21:09:00,77,120.7465,1749.0,5.0,6.199999999999999,1.3999999999999986,576.2661,124
2024-06-05 21:12:00,77,120.1389,1749.0,5.0,6.199999999999999,1.5,574.821,124
2024-06-05 21:15:00,76,119.4444,1749.0,5.0,6.199999999999999,1.3999999999999986,572.283,124
2024-06-05 21:18:00,77,118.8368,1749.0,5.100000000000001,6.199999999999999,1.2999999999999972,574.2626,124
2024-06-05 21:21:00,77,119.5313,1749.0,5.0,6.199999999999999,1.2999999999999972,572.4125,124
2024-06-05 21:24:00,77,119.4444,1750.0,5.0,6.199999999999999,1.5,572.7219,124
2024-06-05 21:27:00,76,119.8785,1750.0,5.100000000000001,6.199999999999999,1.2999999999999972,574.2083,124
2024-06-05 21:30:00,77,118.4028,1750.0,4.899999999999999,6.299999999999999,1.3999999999999986,571.2102,124
2024-06-05 21:33:00,77,119.2708,1750.0,5.100000000000001,6.199999999999999,1.2999999999999972,575.1569,124
2024-06-05 21:36:00,77,119.5313,1750.0,5.0,6.199999999999999,1.3999999999999986,574.0342,124
2024-06-05 21:39:00,78,120.3993,1750.0,5.0,6.199999999999999,1.5,575.4674,124
2024-06-05 21:42:00,78,120.8333,1750.0,5.0,6.199999999999999,1.3999999999999986,577.6653,124
2024-06-05 21:45:00,78,120.3993,1750.0,5.0,6.299999999999999,1.3999999999999986,577.9124,124
2024-06-05 21:48:00,78,119.2708,1750.0,5.100000000000001,6.299999999999999,1.3999999999999986,574.0313,124
2024-06-05 21:51:00,78,119.5313,1750.0,5.100000000000001,6.299999999999999,1.5,575.5829,124
2024-06-05 21:54:00,77,120.6597,1750.0,5.0,6.299999999999999,1.3999999999999986,576.161,124
2024-06-05 21:57:00,77,120.8333,1750.0,5.199999999999999,6.299999999999999,1.3999999999999986,577.1849,124
2024-06-05 22:00:00,78,122.0486,1750.0,5.100000000000001,6.199999999999999,1.3999999999999986,577.2793,115
2024-06-05 22:03:00,78,120.3125,1750.0,5.0,6.299999999999999,1.5,579.6559,124
2024-06-05 22:06:00,77,119.0104,1750.0,5.100000000000001,6.299999999999999,1.2999999999999972,579.8632,124
2024-06-05 22:09:00,78,119.7917,1750.0,5.100000000000001,6.299999999999999,1.3999999999999986,578.4268,124
2024-06-05 22:12:00,78,119.7049,1750.0,5.0,6.3999999999999995,1.3999999999999986,579.8727,124
2024-06-05 22:15:00,78,120.6597,1750.0,5.0,6.199999999999999,1.3999999999999986,579.5684,124
2024-06-05 22:18:00,78,122.4826,1750.0,5.0,6.199999999999999,1.5,578.7264,115
2024-06-05 22:21:00,77,120.6597,1750.0,5.100000000000001,6.199999999999999,1.5,579.2424,124
2024-06-05 22:24:00,77,120.5729,1751.0,5.0,6.199999999999999,1.3999999999999986,579.7922,124
2024-06-05 22:27:00,77,120.1389,1751.0,5.100000000000001,6.299999999999999,1.5,577.6625,124
2024-06-05 22:30:00,78,119.0972,1751.0,5.200000000000003,6.299999999999999,1.3999999999999986,577.2721,124
2024-06-05 22:33:00,77,118.5764,1751.0,5.100000000000001,6.3999999999999995,1.3999999999999986,576.8663,124
2024-06-05 22:36:00,77,120.2257,1751.0,5.0,6.299999999999999,1.5,577.5046,124
2024-06-05 22:39:00,77,119.7917,1751.0,5.0,6.199999999999999,1.3999999999999986,579.2445,124
2024-06-05 22:42:00,77,119.0104,1751.0,5.100000000000001,6.299999999999999,1.2999999999999972,576.6201,124
2024-06-05 22:45:00,77,119.2708,1751.0,5.0,6.299999999999999,1.3999999999999986,577.3565,124
2024-06-05 22:48:00,77,118.8368,1751.0,5.199999999999999,6.299999999999999,1.3999999999999986,577.9275,124
2024-06-05 22:51:00,78,119.9653,1751.0,5.0,6.299999999999999,1.5,578.2538,124
2024-06-05 22:54:00,78,121.0938,1751.0,5.100000000000001,6.199999999999999,1.3999999999999986,578.8654,124
2024-06-05 22:57:00,78,122.3958,1751.0,5.100000000000001,6.199999999999999,1.5,579.9366,115
2024-06-05 23:00:00,78,121.0938,1751.0,5.100000000000001,6.300000000000001,1.5,579.815,124
2024-06-05 23:03:00,78,116.3195,1751.0,5.0,6.299999999999999,1.5,571.3065,124
2024-06-05 23:06:00,76,111.632,1751.0,4.899999999999999,6.499999999999999,1.3000000000000043,564.3398,152
2024-06-05 23:09:00,76,110.2431,1751.0,4.900000000000002,6.3999999999999995,1.3000000000000007,555.0729,152
2024-06-05 23:12:00,77,123.8715,1751.0,4.900000000000002,6.200000000000001,1.3000000000000007,568.0913,145
2024-06-05 23:15:00,77,125.434,1751.0,4.900000000000002,6.1000000000000005,1.4999999999999964,575.199,158
2024-06-05 23:18:00,79,126.4757,1751.0,4.900000000000002,6.1000000000000005,1.6999999999999993,584.7106,163
2024-06-05 23:21:00,79,127.2569,1751.0,5.0,6.2,1.6000000000000014,585.0074,115
2024-06-05 23:24:00,78,126.2153,1752.0,5.099999999999998,6.2,1.5,583.0542,115
2024-06-05 23:27:00,77,125.1736,1752.0,5.0,6.1000000000000005,1.5,584.5541,207
2024-06-05 23:30:00,79,126.0417,1752.0,5.0,6.1000000000000005,1.5,583.7141,115
2024-06-05 23:33:00,77,125.3472,1752.0,4.900000000000002,6.1000000000000005,1.5999999999999979,583.9363,158
2024-06-05 23:36:00,78,127.3438,1752.0,5.099999999999998,6.2,1.6000000000000014,589.2771,115
2024-06-05 23:39:00,78,127.3438,1752.0,5.0,6.2,1.6000000000000014,586.0958,115
2024-06-05 23:42:00,78,127.9514,1752.0,5.100000000000001,6.2,1.6000000000000014,595.6619,115
2024-06-05 23:45:00,81,130.9896,1752.0,5.200000000000003,6.1000000000000005,1.6000000000000014,602.4948,131
2024-06-05 23:48:00,82,130.2951,1752.0,5.200000000000003,6.2,1.6000000000000014,604.2217,131
2024-06-05 23:51:00,81,130.816,1752.0,5.100000000000001,6.2,1.6000000000000014,603.4819,115
2024-06-05 23:54:00,82,131.684,1752.0,5.200000000000003,6.2,1.6999999999999957,608.7518,131
2024-06-05 23:57:00,81,131.4236,1752.0,5.200000000000003,6.2,1.6999999999999957,611.6618,131
2024-06-06 00:00:00,81,130.1215,1752.0,5.399999999999999,6.300000000000001,1.5999999999999979,610.9011,131
2024-06-06 00:03:00,80,130.7292,1752.0,5.200000000000003,6.2,1.6000000000000014,607.6124,115
2024-06-06 00:06:00,79,129.8611,1752.0,5.100000000000001,6.300000000000001,1.6000000000000014,606.1498,115
2024-06-06 00:09:00,80,129.0799,1752.0,5.100000000000001,6.300000000000001,1.6000000000000014,601.7556,115
2024-06-06 00:12:00,80,130.816,1752.0,5.100000000000001,6.300000000000001,1.6000000000000014,604.7008,115
2024-06-06 00:15:00,80,128.9931,1752.0,5.100000000000001,6.200000000000001,1.6000000000000014,603.935,115
2024-06-06 00:18:00,79,128.3854,1752.0,5.200000000000003,6.200000000000001,1.6000000000000014,600.8297,115
2024-06-06 00:21:00,80,128.4722,1752.0,5.300000000000001,6.200000000000001,1.6000000000000014,599.6778,115
2024-06-06 00:24:00,80,126.9097,1753.0,5.200000000000003,6.200000000000001,1.5,597.511,115
2024-06-06 00:27:00,80,126.3021,1753.0,5.100000000000001,6.200000000000001,1.6000000000000014,598.6981,115
2024-06-06 00:30:00,80,126.7361,1753.0,5.200000000000003,6.300000000000001,1.5,597.3248,115
2024-06-06 00:33:00,79,127.3438,1753.0,5.100000000000001,6.200000000000001,1.6000000000000014,603.3531,115
2024-06-06 00:36:00,81,127.0833,1753.0,5.300000000000001,6.300000000000001,1.6000000000000014,604.2069,115
2024-06-06 00:39:00,80,126.6493,1753.0,5.100000000000001,6.300000000000001,1.6000000000000014,605.7726,115
2024-06-06 00:42:00,80,125.6076,1753.0,5.100000000000001,6.300000000000001,1.6000000000000014,600.7356,115
2024-06-06 00:45:00,80,125.434,1753.0,5.200000000000003,6.300000000000001,1.5,596.7772,115
2024-06-06 00:48:00,79,126.3021,1753.0,5.100000000000001,6.300000000000001,1.5,597.3544,115
2024-06-06 00:51:00,79,125.6076,1753.0,5.200000000000003,6.300000000000001,1.5,599.4954,115
2024-06-06 00:54:00,80,126.6493,1753.0,5.200000000000003,6.199999999999999,1.3999999999999986,593.3435,115
2024-06-06 00:57:00,80,125.7813,1753.0,5.100000000000001,6.199999999999999,1.6000000000000014,597.3631,115
2024-06-06 01:00:00,79,125.0,1753.0,5.300000000000001,6.300000000000001,1.5,595.5376,115
2024-06-06 01:03:00,79,124.0451,1753.0,5.199999999999999,6.300000000000001,1.5,595.4188,115
2024-06-06 01:06:00,80,123.8715,1753.0,5.199999999999999,6.4,1.5,594.4943,115
2024-06-06 01:09:00,80,125.7813,1753.0,5.100000000000001,6.199999999999999,1.6000000000000014,594.5753,115
2024-06-06 01:12:00,78,124.9132,1753.0,5.0,6.299999999999999,1.5,594.8715,115
2024-06-06 01:15:00,79,123.2639,1753.0,5.100000000000001,6.299999999999999,1.5,594.5417,115
2024-06-06 01:18:00,79,124.566,1753.0,5.100000000000001,6.299999999999999,1.5,593.8346,115
2024-06-06 01:21:00,78,123.6111,1753.0,5.100000000000001,6.4,1.5,592.8898,124
2024-06-06 01:24:00,79,122.309,1754.0,5.100000000000001,6.500000000000001,1.5,592.662,124
2024-06-06 01:27:00,78,124.1319,1754.0,5.100000000000001,6.4,1.5,593.2841,124
2024-06-06 01:30:00,79,124.1319,1754.0,5.100000000000001,6.300000000000001,1.5,588.8347,115
2024-06-06 01:33:00,79,123.7847,1754.0,5.199999999999999,6.300000000000001,1.5,589.1859,115
2024-06-06 01:36:00,78,123.7847,1754.0,5.0,6.300000000000001,1.5,588.4579,115
2024-06-06 01:39:00,78,123.3507,1754.0,5.100000000000001,6.300000000000001,1.5,590.466,115
2024-06-06 01:42:00,78,119.9653,1754.0,5.0,6.300000000000001,1.5,582.9254,124
2024-06-06 01:45:00,77,120.5729,1754.0,5.0,6.4,1.5,586.5513,124
2024-06-06 01:48:00,77,122.309,1754.0,5.100000000000001,6.300000000000001,1.3999999999999986,586.9469,124
2024-06-06 01:51:00,78,122.8299,1754.0,5.099999999999998,6.300000000000001,1.5,585.7338,115
2024-06-06 01:54:00,79,124.4792,1754.0,4.899999999999999,6.300000000000001,1.6000000000000014,595.2455,145
2024-06-06 01:57:00,80,125.1736,1754.0,5.100000000000001,6.300000000000001,1.6000000000000014,596.4663,115
2024-06-06 02:00:00,80,124.2188,1754.0,5.199999999999999,6.300000000000001,1.5,595.5419,115
2024-06-06 02:03:00,79,124.3056,1754.0,5.0,6.300000000000001,1.6000000000000014,595.5155,115
2024-06-06 02:06:00,80,124.1319,1754.0,5.100000000000001,6.300000000000001,1.6000000000000014,598.2761,115
2024-06-06 02:09:00,79,125.0868,1754.0,5.100000000000001,6.4,1.5,596.8458,115
2024-06-06 02:12:00,80,124.7396,1754.0,5.200000000000003,6.300000000000001,1.5,595.7661,115
2024-06-06 02:15:00,79,125.3472,1754.0,5.199999999999999,6.300000000000001,1.6000000000000014,596.1519,115
2024-06-06 02:18:00,78,123.6979,1754.0,5.199999999999999,6.300000000000001,1.5,595.9414,115
2024-06-06 02:21:00,79,124.2188,1754.0,5.100000000000001,6.300000000000001,1.5,594.043,115
2024-06-06 02:24:00,79,124.9132,1755.0,5.199999999999999,6.300000000000001,1.5,595.8773,115
2024-06-06 02:27:00,79,124.9132,1755.0,5.100000000000001,6.300000000000001,1.5,592.5692,115
2024-06-06 02:30:00,79,124.4792,1755.0,5.100000000000001,6.300000000000001,1.6000000000000014,596.54,115
2024-06-06 02:33:00,79,126.3021,1755.0,5.100000000000001,6.300000000000001,1.5,600.5341,115
2024-06-06 02:36:00,79,124.566,1755.0,5.100000000000001,6.300000000000001,1.5,593.09,115
2024-06-06 02:39:00,80,124.1319,1755.0,5.199999999999999,6.300000000000001,1.5,593.3212,115
2024-06-06 02:42:00,78,125.3472,1755.0,5.199999999999999,6.4,1.5,595.9863,115
2024-06-06 02:45:00,80,124.566,1755.0,5.199999999999999,6.4,1.6000000000000014,598.1514,115
2024-06-06 02:48:00,80,125.7813,1755.0,5.0,6.300000000000001,1.6000000000000014,597.7117,115
2024-06-06 02:51:00,79,126.3889,1755.0,5.199999999999999,6.300000000000001,1.6000000000000014,598.3423,115
2024-06-06 02:54:00,81,125.9549,1755.0,5.300000000000001,6.300000000000001,1.5,598.8697,115
2024-06-06 02:57:00,78,123.7847,1755.0,5.199999999999999,6.300000000000001,1.6000000000000014,595.8819,115
2024-06-06 03:00:00,79,122.9167,1755.0,5.100000000000001,6.4,1.5,595.6775,124
2024-06-06 03:03:00,79,122.8299,1755.0,5.100000000000001,6.300000000000001,1.5,592.0489,115
2024-06-06 03:06:00,78,124.0451,1755.0,5.099999999999998,6.300000000000001,1.6000000000000014,592.0787,115
2024-06-06 03:09:00,78,125.434,1755.0,5.200000000000003,6.300000000000001,1.3999999999999986,592.532,115
2024-06-06 03:12:00,79,125.0868,1755.0,5.100000000000001,6.300000000000001,1.5,594.3384,115
2024-06-06 03:15:00,79,125.0868,1755.0,5.100000000000001,6.300000000000001,1.5,592.8691,115
2024-06-06 03:18:00,79,124.3056,1755.0,5.100000000000001,6.300000000000001,1.5,591.8754,115
2024-06-06 03:21:00,79,124.6528,1755.0,5.100000000000001,6.300000000000001,1.5,593.2374,115
2024-06-06 03:24:00,78,123.8715,1756.0,5.099999999999998,6.300000000000001,1.6000000000000014,591.7411,115
2024-06-06 03:27:00,80,125.0868,1756.0,5.199999999999999,6.300000000000001,1.5,592.0204,115
2024-06-06 03:30:00,79,125.9549,1756.0,5.199999999999999,6.300000000000001,1.6000000000000014,597.8536,115
2024-06-06 03:33:00,78,125.0,1756.0,5.200000000000003,6.300000000000001,1.5,598.6671,115
2024-06-06 03:36:00,79,124.9132,1756.0,5.100000000000001,6.300000000000001,1.6000000000000014,597.9943,115
2024-06-06 03:39:00,79,126.6493,1756.0,5.100000000000001,6.300000000000001,1.6000000000000014,596.4841,115
2024-06-06 03:42:00,79,124.1319,1756.0,5.199999999999999,6.4,1.6000000000000014,602.6232,115
2024-06-06 03:45:00,78,124.7396,1756.0,5.199999999999999,6.4,1.6000000000000014,601.9823,115
2024-06-06 03:48:00,79,127.0833,1756.0,5.199999999999999,6.300000000000001,1.6000000000000014,600.1094,115
2024-06-06 03:51:00,80,126.2153,1756.0,5.300000000000001,6.300000000000001,1.5,601.7455,115
2024-06-06 03:54:00,78,125.5208,1756.0,5.100000000000001,6.300000000000001,1.5,599.2388,115
2024-06-06 03:57:00,79,123.8715,1756.0,5.100000000000001,6.4,1.6000000000000014,597.1693,115
2024-06-06 04:00:00,79,124.4792,1756.0,5.199999999999999,6.300000000000001,1.6000000000000014,595.9247,115
2024-06-06 04:03:00,79,123.6979,1756.0,5.200000000000003,6.300000000000001,1.5,597.706,115
2024-06-06 04:06:00,79,124.6528,1756.0,5.200000000000003,6.300000000000001,1.5,596.9073,115
2024-06-06 04:09:00,80,125.1736,1756.0,5.100000000000001,6.300000000000001,1.6000000000000014,602.209,115
2024-06-06 04:12:00,80,124.3056,1756.0,5.199999999999999,6.4,1.6000000000000014,600.9969,115
2024-06-06 04:15:00,78,123.8715,1756.0,5.100000000000001,6.500000000000001,1.6000000000000014,599.6678,124
2024-06-06 04:18:00,79,122.9167,1756.0,5.099999999999998,6.500000000000001,1.7000000000000028,601.2112,124
2024-06-06 04:21:00,80,123.0035,1756.0,5.100000000000001,6.500000000000001,1.5,599.4495,124
2024-06-06 04:24:00,80,124.566,1757.0,5.100000000000001,6.500000000000001,1.6000000000000014,598.5242,118
2024-06-06 04:27:00,79,123.8715,1757.0,5.199999999999999,6.4,1.6000000000000014,600.6938,115
2024-06-06 04:30:00,80,123.4375,1757.0,5.100000000000001,6.500000000000001,1.6000000000000014,600.8876,118
2024-06-06 04:33:00,80,122.9167,1757.0,5.199999999999999,6.3999999999999995,1.5,597.3956,118
2024-06-06 04:36:00,79,123.1771,1757.0,5.099999999999998,6.299999999999999,1.6000000000000014,593.2352,115
2024-06-06 04:39:00,79,123.2639,1757.0,5.0,6.299999999999999,1.6999999999999993,590.0855,115
2024-06-06 04:42:00,79,122.8299,1757.0,5.100000000000001,6.3999999999999995,1.6000000000000014,593.2357,124
2024-06-06 04:45:00,79,123.7847,1757.0,5.100000000000001,6.3999999999999995,1.5,593.8662,115
2024-06-06 04:48:00,78,122.0486,1757.0,5.099999999999998,6.500000000000001,1.6000000000000014,593.9902,124
2024-06-06 04:51:00,78,121.875,1757.0,5.099999999999998,6.3999999999999995,1.6000000000000014,591.0569,124
2024-06-06 04:54:00,79,123.0035,1757.0,5.199999999999999,6.500000000000001,1.5,591.9547,124
2024-06-06 04:57:00,78,121.441,1757.0,5.199999999999999,6.500000000000001,1.3999999999999986,592.0575,124
2024-06-06 05:00:00,79,122.1354,1757.0,5.0,6.3999999999999995,1.5999999999999979,591.8763,124
2024-06-06 05:03:00,78,123.6979,1757.0,5.0,6.3999999999999995,1.6000000000000014,591.7026,124
2024-06-06 05:06:00,78,122.1354,1757.0,5.099999999999998,6.500000000000001,1.6000000000000014,591.3575,124
2024-06-06 05:09:00,78,122.4826,1757.0,5.099999999999998,6.3999999999999995,1.6000000000000014,592.3887,124
2024-06-06 05:12:00,78,122.4826,1757.0,5.099999999999998,6.3999999999999995,1.6000000000000014,591.7607,124
2024-06-06 05:15:00,78,121.7014,1757.0,5.199999999999999,6.3999999999999995,1.5,589.0729,124
2024-06-06 05:18:00,79,121.875,1757.0,5.0,6.3999999999999995,1.5999999999999979,585.8613,124
2024-06-06 05:21:00,78,123.6111,1757.0,5.099999999999998,6.4,1.6000000000000014,588.7863,124
2024-06-06 05:24:00,78,123.7847,1758.0,5.199999999999999,6.4,1.5,594.5978,115
2024-06-06 05:27:00,79,123.7847,1758.0,5.199999999999999,6.299999999999999,1.5,591.7122,115
2024-06-06 05:30:00,78,124.4792,1758.0,5.199999999999999,6.4,1.5,592.0258,115
2024-06-06 05:33:00,79,125.5208,1758.0,5.199999999999999,6.199999999999999,1.5,592.8668,115
2024-06-06 05:36:00,79,125.3472,1758.0,5.199999999999999,6.300000000000001,1.5,594.0115,115
2024-06-06 05:39:00,79,126.3021,1758.0,5.100000000000001,6.300000000000001,1.5,593.2883,115
2024-06-06 05:42:00,80,125.3472,1758.0,5.100000000000001,6.300000000000001,1.6000000000000014,592.4091,115
2024-06-06 05:45:00,78,124.9132,1758.0,5.099999999999998,6.300000000000001,1.6000000000000014,592.7523,115
2024-06-06 05:48:00,79,124.9132,1758.0,5.100000000000001,6.300000000000001,1.5,590.1891,115
2024-06-06 05:51:00,79,124.7396,1758.0,5.199999999999999,6.300000000000001,1.5,592.6503,115
2024-06-06 05:54:00,79,124.7396,1758.0,5.100000000000001,6.300000000000001,1.5,591.6962,115
2024-06-06 05:57:00,79,125.0,1758.0,5.100000000000001,6.4,1.6000000000000014,593.6238,115
2024-06-06 06:00:00,79,126.6493,1758.0,5.100000000000001,6.300000000000001,1.5,591.7189,115
2024-06-06 06:03:00,79,125.5208,1758.0,5.199999999999999,6.300000000000001,1.5,592.4084,115
2024-06-06 06:06:00,79,126.2153,1758.0,5.100000000000001,6.1,1.5,591.7164,115
2024-06-06 06:09:00,78,127.5174,1758.0,5.100000000000001,6.200000000000001,1.5,593.6314,115
2024-06-06 06:12:00,79,126.7361,1758.0,5.0,6.300000000000001,1.6000000000000014,591.7134,115
2024-06-06 06:15:00,78,125.6076,1758.0,5.199999999999999,6.300000000000001,1.6000000000000014,590.7874,115
2024-06-06 06:18:00,79,127.0833,1758.0,5.0,6.300000000000001,1.5,593.4362,115
2024-06-06 06:21:00,78,126.3889,1758.0,5.100000000000001,6.199999999999999,1.5,592.0586,115
2024-06-06 06:24:00,78,126.4757,1759.0,5.199999999999999,6.300000000000001,1.5,592.2214,115
2024-06-06 06:27:00,80,127.9514,1759.0,5.100000000000001,6.199999999999999,1.5,592.2076,115
2024-06-06 06:30:00,79,126.7361,1759.0,5.100000000000001,6.199999999999999,1.5,591.546,115
2024-06-06 06:33:00,79,126.8229,1759.0,5.100000000000001,6.1,1.6000000000000014,593.7887,115
2024-06-06 06:36:00,79,126.8229,1759.0,5.200000000000003,6.1,1.5,594.1412,115
2024-06-06 06:39:00,79,127.7778,1759.0,5.0,6.200000000000001,1.5,593.2478,115
2024-06-06 06:42:00,80,127.5174,1759.0,5.100000000000001,6.200000000000001,1.5,593.3821,115
2024-06-06 06:45:00,79,127.6042,1759.0,5.100000000000001,6.1,1.5,593.8601,115
2024-06-06 06:48:00,79,128.125,1759.0,5.200000000000003,6.1,1.5,595.3447,115
2024-06-06 06:51:00,80,128.125,1759.0,5.100000000000001,6.1,1.5,593.9603,115
2024-06-06 06:54:00,79,127.6042,1759.0,5.0,6.1,1.5,594.405,115
2024-06-06 06:57:00,80,127.6042,1759.0,5.0,6.1,1.7000000000000028,594.8753,115
2024-06-06 07:00:00,79,126.8229,1759.0,5.0,6.199999999999999,1.6000000000000014,593.2981,115
2024-06-06 07:03:00,78,127.5174,1759.0,5.100000000000001,6.199999999999999,1.6000000000000014,593.6644,115
2024-06-06 07:06:00,79,130.5556,1759.0,5.100000000000001,6.1,1.6000000000000014,595.2811,115
2024-06-06 07:09:00,79,130.2083,1759.0,5.100000000000001,6.1,1.5,596.9709,115
2024-06-06 07:12:00,79,131.0764,1759.0,5.100000000000001,6.1,1.6000000000000014,595.5433,115
2024-06-06 07:15:00,80,132.7257,1759.0,5.0,5.999999999999999,1.6000000000000014,596.7247,163
2024-06-06 07:18:00,80,131.0764,1759.0,5.200000000000003,6.200000000000001,1.6000000000000014,602.8985,115
2024-06-06 07:21:00,79,130.6424,1759.0,5.200000000000003,6.1,1.6000000000000014,601.2482,115
2024-06-06 07:24:00,79,132.4653,1760.0,5.200000000000003,6.200000000000001,1.6000000000000014,603.099,132
2024-06-06 07:27:00,81,130.9896,1760.0,5.100000000000001,6.1,1.6000000000000014,599.3126,115
2024-06-06 07:30:00,80,131.5972,1760.0,5.200000000000003,6.1,1.5,603.4869,131
2024-06-06 07:33:00,80,131.4236,1760.0,5.200000000000003,6.1,1.6000000000000014,603.0411,115
2024-06-06 07:36:00,80,131.9444,1760.0,5.200000000000003,6.200000000000001,1.6000000000000014,603.4588,131
2024-06-06 07:39:00,81,132.4653,1760.0,5.100000000000001,6.1,1.6000000000000014,602.501,46
2024-06-06 07:42:00,81,134.7222,1760.0,5.200000000000003,6.1000000000000005,1.6000000000000014,604.1272,46
2024-06-06 07:45:00,82,134.9826,1760.0,5.100000000000001,5.999999999999999,1.6999999999999957,608.1662,46
2024-06-06 07:48:00,80,136.0243,1760.0,5.199999999999999,5.999999999999999,1.5999999999999979,609.143,53
2024-06-06 07:51:00,81,135.5903,1760.0,5.199999999999999,5.999999999999999,1.5999999999999979,611.5417,53
2024-06-06 07:54:00,82,136.1979,1760.0,5.199999999999999,5.999999999999999,1.6999999999999993,612.9742,83
2024-06-06 07:57:00,83,135.3299,1760.0,5.300000000000001,5.999999999999999,1.5999999999999979,609.53,83
2024-06-06 08:00:00,83,135.9375,1760.0,5.300000000000001,6.1,1.5999999999999979,609.6102,83
2024-06-06 08:03:00,82,136.4583,1760.0,5.300000000000001,6.1,1.6999999999999993,621.536,83
2024-06-06 08:06:00,81,135.5903,1760.0,5.300000000000001,6.1,1.6999999999999993,618.5339,132
2024-06-06 08:09:00,83,136.6319,1760.0,5.300000000000001,6.1,1.6999999999999993,619.0664,83
2024-06-06 08:12:00,84,137.5,1760.0,5.300000000000001,5.999999999999999,1.5999999999999979,619.8755,83
2024-06-06 08:15:00,83,137.7604,1760.0,5.300000000000001,6.1000000000000005,1.6999999999999993,621.6462,83
2024-06-06 08:18:00,83,137.066,1760.0,5.300000000000001,6.1000000000000005,1.6999999999999993,618.6713,83
2024-06-06 08:21:00,81,138.1076,1760.0,5.400000000000002,6.1000000000000005,1.5999999999999979,621.009,132
2024-06-06 08:24:00,82,137.2396,1761.0,5.400000000000002,6.1000000000000005,1.5999999999999979,617.6962,83
2024-06-06 08:27:00,81,137.934,1761.0,5.5,5.999999999999999,1.6000000000000014,620.4456,85
2024-06-06 08:30:00,66,105.1215,1761.0,5.800000000000001,6.3999999999999995,0.3000000000000007,464.4708,148
2024-07-08 14:57:00,64,134.8958,1761.0,1.6000000000000014,4.699999999999999,2.799999999999997,487.8364,349
2024-07-08 15:00:00,81,127.5174,1761.0,4.200000000000003,6.1000000000000005,1.6999999999999957,608.6525,164
2024-07-08 15:06:00,79,126.6493,1761.0,4.300000000000004,6.1,1.5,607.1406,164
2024-07-08 15:09:00,81,127.691,1761.0,4.299999999999997,6.200000000000001,1.7000000000000028,612.9194,164
2024-07-08 15:12:00,85,124.7396,1761.0,4.700000000000003,6.6,1.5999999999999943,643.6234,164
2024-07-08 15:18:00,82,125.3472,1761.0,4.799999999999997,6.699999999999999,1.4000000000000057,629.2758,137
2024-07-08 15:21:00,84,127.3438,1761.0,6.099999999999998,6.4,1.4000000000000057,633.2198,63
2024-07-08 15:27:00,83,125.7813,1761.0,6.199999999999996,6.4,1.4000000000000057,631.4647,63
2024-07-08 15:30:00,82,124.0451,1761.0,6.099999999999998,6.5,1.3000000000000043,631.8368,126
2024-07-08 15:33:00,82,123.6979,1761.0,5.900000000000002,6.4,1.2999999999999972,620.5009,126
2024-07-08 15:39:00,82,124.1319,1761.0,5.900000000000002,6.4,1.2999999999999972,627.5624,127
2024-07-08 15:42:00,83,124.1319,1762.0,5.700000000000003,6.4,1.3999999999999986,626.6708,127
2024-07-08 15:48:00,81,122.8299,1762.0,5.700000000000003,6.4,1.3999999999999986,623.6724,127
2024-07-08 15:51:00,81,122.9167,1762.0,5.699999999999996,6.4,1.3000000000000043,625.1057,127
2024-07-08 15:57:00,83,123.3507,1762.0,5.700000000000003,6.300000000000001,1.3999999999999986,622.5074,127
2024-07-08 16:00:00,81,121.441,1762.0,5.600000000000001,6.4,1.2999999999999972,616.0778,120
2024-07-08 16:03:00,80,119.3576,1762.0,5.600000000000001,6.4,1.2999999999999972,616.3203,123
2024-07-08 16:09:00,80,119.5313,1762.0,5.600000000000001,6.5,1.2999999999999972,616.1533,123
2024-07-08 16:12:00,81,119.7917,1762.0,5.600000000000001,6.5,1.2999999999999972,620.3737,120
2024-07-08 16:18:00,81,119.7917,1762.0,5.600000000000001,6.5,1.2999999999999972,619.4519,120
2024-07-08 16:21:00,81,125.7813,1762.0,5.599999999999998,6.300000000000001,1.3000000000000043,620.0115,131
2024-07-08 16:27:00,83,125.7813,1762.0,5.699999999999996,6.200000000000001,1.3000000000000043,624.7809,131
2024-07-08 16:30:00,82,121.5278,1762.0,5.599999999999998,6.4,1.3000000000000043,620.359,127
2024-07-08 16:33:00,82,126.3021,1762.0,5.599999999999998,6.1000000000000005,1.4000000000000057,623.3103,131
2024-07-08 16:39:00,83,125.8681,1762.0,5.599999999999998,6.2,1.4000000000000057,624.2507,131
2024-07-08 16:42:00,81,122.1354,1763.0,5.599999999999998,6.4,1.3000000000000043,623.0166,127
2024-07-08 17:12:00,81,117.7083,1763.0,5.4999999999999964,6.500000000000001,1.3000000000000043,611.4104,120
2024-07-08 17:18:00,80,122.4826,1763.0,5.4999999999999964,6.300000000000001,1.4000000000000057,617.8328,131
2024-07-08 17:21:00,80,121.007,1763.0,5.400000000000002,6.300000000000001,1.5,616.1221,115
2024-07-08 17:27:00,80,121.7014,1763.0,5.4999999999999964,6.300000000000001,1.3000000000000043,614.8113,115
2024-07-08 17:30:00,82,123.1771,1763.0,5.4999999999999964,6.300000000000001,1.4000000000000057,618.5457,131
2024-07-08 17:33:00,81,117.1875,1763.0,5.399999999999999,6.4,1.3000000000000043,607.3058,118
2024-07-08 17:39:00,80,118.4028,1763.0,5.4999999999999964,6.500000000000001,1.2000000000000028,605.7051,123
2024-07-08 17:42:00,80,116.8403,1764.0,5.4999999999999964,6.300000000000001,1.2000000000000028,602.918,123
2024-07-08 17:48:00,80,116.7535,1764.0,5.399999999999999,6.300000000000001,1.2000000000000028,603.3426,124
2024-07-08 17:51:00,79,117.7951,1764.0,5.300000000000004,6.300000000000001,1.2999999999999972,599.1077,124
2024-07-08 17:54:00,79,115.625,1764.0,5.200000000000003,6.300000000000001,1.1999999999999957,595.5532,124
2024-07-08 18:00:00,79,119.0972,1764.0,5.100000000000001,6.199999999999999,1.3999999999999986,595.9069,124
2024-07-08 18:12:00,78,119.3576,1764.0,5.200000000000003,6.1,1.2999999999999972,592.9097,124
2024-07-08 18:15:00,78,118.4028,1764.0,5.200000000000003,6.1,1.1999999999999957,590.8963,124
2024-07-08 18:18:00,77,117.6215,1764.0,5.200000000000003,6.1,1.1999999999999957,589.3456,124
2024-07-08 18:21:00,79,118.2292,1764.0,5.200000000000003,6.1,1.1999999999999957,593.4961,124
2024-07-08 18:24:00,78,118.2292,1764.0,5.100000000000001,6.0,1.3999999999999986,592.1895,124
2024-07-08 18:27:00,78,117.6215,1764.0,5.200000000000003,6.1,1.2999999999999972,591.8475,124
2024-07-08 18:30:00,79,115.1042,1764.0,5.200000000000003,6.2,1.1999999999999957,586.6467,124
2024-07-08 18:33:00,77,115.7986,1764.0,5.200000000000003,6.2,1.0999999999999943,585.3225,124
2024-07-08 18:36:00,78,116.4063,1764.0,5.200000000000003,6.1,1.0999999999999943,587.3949,124
2024-07-08 18:39:00,78,118.1424,1764.0,5.200000000000003,6.199999999999999,1.1999999999999957,590.7191,124
2024-07-08 18:42:00,79,117.1007,1764.0,5.200000000000003,6.1,1.2999999999999972,592.1461,124
2024-07-08 18:45:00,79,116.4063,1765.0,5.200000000000003,6.299999999999999,1.2999999999999972,596.2008,124
2024-07-08 18:48:00,79,116.4063,1765.0,4.400000000000002,6.199999999999999,1.2999999999999972,590.7753,134
2024-07-08 18:51:00,78,115.8854,1765.0,4.400000000000002,6.199999999999999,1.1999999999999957,590.4894,134
2024-07-08 18:54:00,79,115.4514,1765.0,4.300000000000004,6.199999999999999,1.2999999999999972,590.7963,134
2024-07-08 18:57:00,78,115.5382,1765.0,4.400000000000002,6.300000000000001,1.2999999999999972,590.88,134
2024-07-08 19:00:00,79,116.4063,1765.0,4.4999999999999964,6.200000000000001,1.2000000000000028,593.6946,134
2024-07-08 19:03:00,79,116.6667,1765.0,4.400000000000002,6.300000000000001,1.2999999999999972,592.3568,134
2024-07-08 19:06:00,78,116.059,1765.0,4.4999999999999964,6.199999999999999,1.1000000000000014,588.0172,134
2024-07-08 19:09:00,78,117.9688,1765.0,4.400000000000002,6.199999999999999,1.2999999999999972,590.8699,134
2024-07-08 19:12:00,78,118.2292,1765.0,4.4999999999999964,6.1,1.2000000000000028,590.7716,134
