Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-07-08 19:15:00,78,117.9688,1765.0,4.400000000000002,6.200000000000001,1.2999999999999972,591.508,134
2024-07-08 19:18:00,79,119.5313,1765.0,4.4999999999999964,6.1,1.2000000000000028,592.4879,134
2024-07-08 19:21:00,79,118.2292,1765.0,4.200000000000003,6.1,1.3999999999999986,594.1218,160
2024-07-08 19:24:00,80,119.3576,1765.0,4.399999999999999,6.1000000000000005,1.3000000000000043,596.8525,134
2024-07-08 19:27:00,79,119.7917,1765.0,4.399999999999999,6.1000000000000005,1.3000000000000043,598.7437,160
2024-07-08 19:30:00,80,120.3993,1765.0,4.5,6.200000000000001,1.3000000000000043,599.6608,134
2024-07-08 19:33:00,78,120.6597,1765.0,4.600000000000001,6.1000000000000005,1.1000000000000014,597.7101,145
2024-07-08 19:36:00,80,120.3993,1765.0,4.299999999999997,6.1000000000000005,1.4000000000000057,599.4915,205
2024-07-08 19:39:00,79,122.3958,1765.0,4.5,6.1000000000000005,1.2000000000000028,602.4789,160
2024-07-08 19:42:00,81,121.0938,1765.0,4.5,6.1000000000000005,1.2000000000000028,602.5928,134
2024-07-08 19:45:00,80,121.0938,1766.0,4.5,6.1000000000000005,1.2000000000000028,600.876,134
2024-07-08 19:48:00,79,121.441,1766.0,4.5,6.1000000000000005,1.2000000000000028,602.7646,160
2024-07-08 19:51:00,80,120.8333,1766.0,4.5,6.2,1.2000000000000028,603.595,134
2024-07-08 19:54:00,79,121.007,1766.0,4.5,6.1000000000000005,1.2000000000000028,602.934,134
2024-07-08 19:57:00,80,121.875,1766.0,4.5,6.2,1.2000000000000028,606.3423,134
2024-07-08 20:00:00,80,121.5278,1766.0,4.5,6.1000000000000005,1.2000000000000028,604.7708,134
2024-07-08 20:03:00,78,121.007,1766.0,4.600000000000001,6.1000000000000005,1.2000000000000028,604.7072,145
2024-07-08 20:06:00,80,120.1389,1766.0,4.600000000000001,6.200000000000001,1.2000000000000028,603.6063,145
2024-07-08 20:09:00,80,119.0972,1766.0,4.600000000000001,6.200000000000001,1.1000000000000014,602.9926,142
2024-07-08 20:12:00,78,118.4028,1766.0,4.599999999999998,6.200000000000001,1.2000000000000028,598.4864,142
2024-07-08 20:15:00,80,117.7951,1766.0,4.4999999999999964,6.200000000000001,1.2000000000000028,596.885,134
2024-07-08 20:18:00,79,116.4931,1766.0,4.5000000000000036,6.300000000000001,1.2999999999999972,595.9371,134
2024-07-08 20:21:00,78,113.7153,1766.0,4.5000000000000036,6.199999999999999,1.0,592.2186,142
2024-07-08 20:24:00,77,114.9306,1766.0,4.5,6.500000000000001,1.1000000000000014,590.3894,142
2024-07-08 20:27:00,78,116.4931,1766.0,4.5,6.4,1.1999999999999957,591.9086,134
2024-07-08 20:30:00,78,113.6285,1766.0,4.399999999999999,6.4,1.2000000000000028,588.137,134
2024-07-08 20:33:00,78,113.4549,1766.0,4.5,6.4,1.1000000000000014,587.3376,142
2024-07-08 20:36:00,79,114.7569,1766.0,4.399999999999999,6.4,1.2000000000000028,589.326,134
2024-07-08 20:39:00,78,114.2361,1766.0,4.5,6.300000000000001,1.2000000000000028,589.4098,142
2024-07-08 20:42:00,78,114.6701,1766.0,4.399999999999999,6.4,1.2000000000000028,590.8195,134
2024-07-08 20:45:00,79,114.2361,1767.0,4.399999999999999,6.299999999999999,1.2000000000000028,587.4647,134
2024-07-08 20:48:00,78,113.8889,1767.0,4.399999999999999,6.299999999999999,1.1000000000000014,587.851,134
2024-07-08 20:51:00,79,113.6285,1767.0,4.5,6.3999999999999995,1.1000000000000014,587.8934,142
2024-07-08 20:54:00,78,112.3264,1767.0,4.399999999999999,6.3999999999999995,1.2000000000000028,583.5911,134
2024-07-08 20:57:00,78,110.4167,1767.0,4.5,6.500000000000001,1.1000000000000014,583.1307,152
2024-07-08 21:00:00,76,110.1563,1767.0,4.399999999999999,6.3999999999999995,1.1000000000000014,575.5329,109
2024-07-08 21:03:00,77,108.941,1767.0,4.399999999999999,6.6000000000000005,1.0,575.0825,109
2024-07-08 21:06:00,77,112.934,1767.0,4.299999999999997,6.500000000000001,1.2000000000000028,576.5292,395
2024-07-08 21:09:00,77,114.9306,1767.0,4.4999999999999964,6.299999999999999,1.2000000000000028,581.6122,142
2024-07-08 21:12:00,77,111.7188,1767.0,4.400000000000002,6.3999999999999995,1.0999999999999943,579.1393,143
2024-07-08 21:15:00,76,111.1979,1767.0,4.400000000000002,6.3,1.0,569.1775,143
2024-07-08 21:18:00,76,113.2813,1767.0,4.300000000000001,6.3999999999999995,1.2000000000000028,571.5471,395
2024-07-08 21:21:00,76,113.8021,1767.0,4.400000000000002,6.3999999999999995,1.1000000000000014,573.5709,134
2024-07-08 21:24:00,77,117.6215,1767.0,4.399999999999999,6.1,1.2000000000000028,572.9376,160
2024-07-08 21:27:00,77,118.4896,1767.0,4.300000000000001,6.199999999999999,1.2000000000000028,579.2366,160
2024-07-08 21:30:00,76,112.1528,1767.0,4.5,6.299999999999999,0.8999999999999986,566.9318,152
2024-07-08 21:33:00,75,112.934,1767.0,4.300000000000001,6.299999999999999,1.1000000000000014,569.6691,395
2024-07-08 21:36:00,77,123.6111,1767.0,4.399999999999999,6.1,1.2000000000000028,575.5768,160
2024-07-08 21:39:00,79,126.4757,1767.0,4.600000000000001,5.999999999999999,1.3999999999999986,597.6181,158
2024-07-08 21:42:00,78,118.4896,1767.0,4.600000000000001,6.1,1.0999999999999943,587.375,145
2024-07-08 21:45:00,76,115.1042,1768.0,4.399999999999999,6.199999999999999,1.1000000000000014,572.2183,143
2024-07-08 21:48:00,76,118.4028,1768.0,4.399999999999999,6.199999999999999,1.1000000000000014,574.4481,160
2024-07-08 21:51:00,76,119.2708,1768.0,4.300000000000001,6.1,1.1999999999999993,574.4939,160
2024-07-08 21:54:00,76,116.6667,1768.0,4.300000000000001,6.1,1.1999999999999993,575.0999,160
2024-07-08 21:57:00,77,116.4931,1768.0,4.300000000000001,6.2,1.0999999999999979,574.1193,134
2024-07-08 22:00:00,76,114.7569,1768.0,4.399999999999999,6.2,1.0999999999999979,571.7208,143
2024-07-08 22:03:00,75,115.1042,1768.0,4.399999999999999,6.3,1.0000000000000036,563.4301,395
2024-07-08 22:06:00,76,119.5313,1768.0,4.400000000000002,6.2,1.1000000000000014,571.134,160
2024-07-08 22:09:00,75,121.5278,1768.0,4.399999999999999,6.0,1.2000000000000028,571.4761,159
2024-07-08 22:12:00,75,116.6667,1768.0,4.5,6.1,1.0,568.4739,134
2024-07-08 22:15:00,75,115.8854,1768.0,4.5,6.2,0.9999999999999964,562.713,134
2024-07-08 22:18:00,74,117.3611,1768.0,4.5,6.2,0.9000000000000021,559.5287,140
2024-07-08 22:21:00,74,116.3195,1768.0,4.5,6.2,1.0,558.5956,140
2024-07-08 22:24:00,73,115.8854,1768.0,4.399999999999999,6.3,1.1000000000000014,553.5405,395
2024-07-08 22:27:00,72,112.3264,1768.0,4.300000000000001,6.3,0.8999999999999986,540.116,395
2024-07-08 22:30:00,71,113.4549,1768.0,4.300000000000001,6.2,1.0,537.9314,395
2024-07-08 22:33:00,73,115.4514,1768.0,4.300000000000001,6.2,1.0,538.7662,395
2024-07-08 22:36:00,72,113.8021,1768.0,4.300000000000001,6.2,0.8000000000000007,537.0264,395
2024-07-08 22:39:00,72,113.2813,1768.0,4.199999999999999,6.2,1.0,533.7335,395
2024-07-08 22:42:00,71,114.1493,1768.0,4.099999999999998,6.2,1.0,530.3887,364
2024-07-08 22:45:00,71,114.4965,1769.0,4.199999999999999,6.000000000000001,1.0,529.7865,396
2024-07-08 22:48:00,71,115.7986,1769.0,4.200000000000003,6.000000000000001,1.0999999999999979,526.8798,396
2024-07-08 22:51:00,70,114.9306,1769.0,4.300000000000001,6.000000000000001,1.0,525.8907,396
2024-07-08 22:54:00,71,115.625,1769.0,4.199999999999999,5.9,1.1000000000000014,526.0986,396
2024-07-08 22:57:00,71,115.9722,1769.0,4.100000000000001,5.9,1.0,526.137,396
2024-07-08 23:00:00,71,115.0174,1769.0,4.199999999999999,6.000000000000001,1.0,525.1696,396
2024-07-08 23:03:00,71,116.2326,1769.0,4.300000000000001,6.000000000000001,1.0,527.3741,396
2024-07-08 23:06:00,71,113.4549,1769.0,4.100000000000001,6.000000000000001,1.1999999999999993,530.1039,397
2024-07-08 23:09:00,71,116.2326,1769.0,4.300000000000001,6.000000000000001,1.0,523.642,396
2024-07-08 23:12:00,71,122.9167,1769.0,4.399999999999999,5.799999999999999,1.0,530.8616,159
2024-07-11 15:00:00,45,76.73611,1769.0,0.3999999999999986,0.6999999999999993,1.6000000000000014,304.7118,4
2024-07-11 15:03:00,79,131.5972,1769.0,2.400000000000002,4.4,3.8000000000000007,602.5249,379
2024-07-11 15:06:00,81,118.4028,1769.0,3.8000000000000007,5.999999999999999,2.099999999999998,610.3779,394
2024-07-11 15:09:00,77,108.941,1769.0,4.299999999999997,6.6000000000000005,1.2000000000000028,573.5187,109
2024-07-11 15:12:00,76,109.809,1769.0,4.200000000000003,6.500000000000001,1.2999999999999972,572.156,109
2024-07-11 15:15:00,77,110.2431,1769.0,4.100000000000001,6.5,1.2999999999999972,576.8698,109
2024-07-11 15:18:00,77,108.6805,1769.0,4.199999999999996,6.5,1.2000000000000028,576.5475,109
2024-07-11 15:21:00,77,105.6424,1769.0,4.199999999999996,6.7,1.2000000000000028,572.4465,109
2024-07-11 15:24:00,76,107.2917,1769.0,4.199999999999996,6.699999999999999,1.1000000000000014,571.5678,109
2024-07-11 15:27:00,77,108.1597,1770.0,4.199999999999996,6.6,1.2000000000000028,573.9792,109
2024-07-11 15:30:00,76,106.7708,1770.0,4.199999999999996,6.6,1.2000000000000028,576.9034,109
2024-07-14 10:39:00,38,64.14931,1770.0,0.10000000000000142,-0.5999999999999996,2.599999999999998,277.7383,4
2024-07-14 10:42:00,69,90.88542,1770.0,2.1000000000000014,5.9,2.8000000000000007,518.5311,385
2024-07-14 10:45:00,66,105.9028,1770.0,3.0,5.3999999999999995,1.4000000000000021,493.4648,388
2024-07-14 10:48:00,65,102.7778,1770.0,3.1999999999999993,5.6000000000000005,1.1000000000000014,488.1367,392
2024-07-14 10:51:00,72,101.1285,1770.0,3.6999999999999993,6.1000000000000005,1.2000000000000028,533.5184,387
2024-07-14 10:54:00,71,102.7778,1770.0,3.8000000000000007,5.999999999999999,1.1000000000000014,536.9189,113
2024-07-14 10:57:00,71,103.0382,1770.0,3.8000000000000007,6.1,1.1000000000000014,536.9938,113
2024-07-14 11:00:00,71,99.47916,1770.0,3.8000000000000007,6.1,1.1000000000000014,536.5219,113
2024-07-14 11:03:00,71,99.73959,1770.0,3.8000000000000007,6.199999999999999,1.0,533.8895,108
2024-07-14 11:06:00,71,99.56597,1770.0,3.8000000000000007,6.199999999999999,1.1000000000000014,537.9204,108
2024-07-14 11:09:00,71,99.30555,1770.0,3.8000000000000007,6.1,1.0,536.1758,113
2024-07-14 11:12:00,71,98.09028,1770.0,3.8000000000000007,6.300000000000001,1.0,537.684,108
2024-07-14 11:15:00,72,99.04514,1770.0,3.900000000000002,6.200000000000001,1.0,535.309,108
2024-07-14 11:18:00,72,98.87153,1770.0,3.900000000000002,6.200000000000001,1.0,542.2303,108
2024-07-14 11:21:00,73,106.7708,1770.0,3.900000000000002,6.4,1.3999999999999986,553.8895,114
2024-07-14 11:24:00,79,128.6458,1770.0,4.099999999999998,6.0,1.6000000000000014,613.5211,172
2024-07-14 11:27:00,83,136.8924,1770.0,4.300000000000001,6.1,1.6999999999999957,659.016,45
2024-07-14 11:30:00,87,135.8507,1771.0,4.599999999999998,6.199999999999999,1.7000000000000028,672.5121,45
2024-07-14 11:33:00,85,129.0799,1771.0,4.699999999999999,6.5,1.3999999999999986,663.1799,164
2024-07-14 11:36:00,87,130.5556,1771.0,4.699999999999996,6.5,1.5,661.3015,45
2024-07-14 11:39:00,86,135.8507,1771.0,4.799999999999997,6.4,1.3999999999999986,674.5099,45
2024-07-14 11:42:00,89,137.066,1771.0,4.699999999999996,6.4,1.5,674.6051,45
2024-07-14 11:45:00,88,133.8542,1771.0,4.799999999999997,6.4,1.5,674.7134,45
2024-07-14 11:48:00,85,134.0278,1771.0,4.799999999999997,6.5,1.4000000000000057,674.674,45
2024-07-14 11:51:00,87,134.5486,1771.0,4.900000000000002,6.5,1.3999999999999986,670.8221,46
2024-07-14 11:54:00,87,133.8542,1771.0,4.900000000000002,6.5,1.5,675.6584,46
2024-07-14 11:57:00,89,133.2465,1771.0,4.900000000000002,6.5,1.3999999999999986,675.1111,46
2024-07-14 12:00:00,88,130.9896,1771.0,4.900000000000002,6.6,1.5,672.4302,43
2024-07-14 12:03:00,88,130.816,1771.0,4.900000000000002,6.6,1.3999999999999986,664.9104,43
2024-07-14 12:06:00,87,128.0382,1771.0,4.900000000000002,6.6000000000000005,1.3999999999999986,659.7729,43
2024-07-14 12:09:00,84,125.7813,1771.0,4.800000000000001,6.6000000000000005,1.1999999999999957,653.548,43
2024-07-14 12:12:00,84,125.5208,1771.0,4.800000000000001,6.499999999999999,1.2000000000000028,635.4877,116
2024-07-14 12:15:00,84,125.5208,1771.0,4.4999999999999964,6.3999999999999995,1.3000000000000043,630.0457,164
2024-07-14 12:18:00,82,125.3472,1771.0,4.5000000000000036,6.3,1.2999999999999972,623.9816,164
2024-07-14 12:21:00,82,125.434,1771.0,4.5000000000000036,6.2,1.2999999999999972,615.4507,164
2024-07-14 12:24:00,81,124.0451,1771.0,4.5000000000000036,6.2,1.1999999999999957,614.594,164
2024-07-14 12:27:00,81,123.1771,1771.0,4.400000000000002,6.3,1.1999999999999957,609.8605,164
2024-07-14 12:30:00,82,122.743,1772.0,4.400000000000002,6.2,1.1999999999999957,611.3286,164
2024-07-14 12:33:00,80,124.3056,1772.0,4.300000000000001,6.3,1.2999999999999972,613.1683,164
2024-07-14 12:36:00,81,124.2188,1772.0,4.399999999999999,6.2,1.2000000000000028,613.2672,164
2024-07-14 12:39:00,81,124.566,1772.0,4.399999999999999,6.2,1.2999999999999972,611.6686,164
2024-07-14 12:42:00,82,123.7847,1772.0,4.399999999999999,6.2,1.2999999999999972,615.3402,164
2024-07-14 12:45:00,80,124.2188,1772.0,4.399999999999999,6.3,1.2999999999999972,617.6434,164
2024-07-14 12:48:00,82,124.566,1772.0,4.5,6.3999999999999995,1.1999999999999957,620.744,164
2024-07-14 12:51:00,82,124.1319,1772.0,4.399999999999999,6.299999999999999,1.2999999999999972,620.389,164
2024-07-14 12:54:00,81,124.9132,1772.0,4.399999999999999,6.4,1.2999999999999972,622.1125,164
2024-07-14 12:57:00,83,123.6979,1772.0,4.5,6.4,1.2999999999999972,622.4792,164
2024-07-14 13:00:00,83,123.3507,1772.0,4.5,6.4,1.2999999999999972,624.309,164
2024-07-14 13:03:00,82,124.0451,1772.0,4.5,6.500000000000001,1.2000000000000028,619.6633,164
2024-07-14 13:06:00,82,123.4375,1772.0,4.5,6.500000000000001,1.2999999999999972,624.608,164
2024-07-14 13:09:00,83,124.0451,1772.0,4.5,6.3999999999999995,1.2000000000000028,623.5058,164
2024-07-14 13:12:00,81,125.1736,1772.0,4.600000000000001,6.500000000000001,1.2000000000000028,624.8373,164
2024-07-14 13:15:00,82,124.9132,1772.0,4.5,6.500000000000001,1.3999999999999986,625.3231,164
2024-07-14 13:18:00,83,128.0382,1772.0,4.600000000000001,6.299999999999999,1.1000000000000014,623.0013,164
2024-07-14 13:21:00,83,130.1215,1772.0,4.600000000000001,6.1,1.2999999999999972,627.4499,164
2024-07-14 13:24:00,81,127.2569,1772.0,4.600000000000001,6.199999999999999,1.2000000000000028,617.8582,164
2024-07-14 13:27:00,82,126.4757,1772.0,4.5,6.199999999999999,1.3000000000000043,620.2999,164
2024-07-14 13:30:00,83,126.3889,1773.0,4.5,6.300000000000001,1.3000000000000043,619.0188,164
2024-07-14 13:33:00,82,125.1736,1773.0,4.5,6.4,1.2000000000000028,629.487,164
2024-07-14 13:36:00,83,123.3507,1773.0,4.699999999999999,6.5,1.2000000000000028,622.6107,164
2024-07-14 13:39:00,83,120.6597,1773.0,4.4999999999999964,6.6,1.3000000000000043,621.7289,134
2024-07-14 13:42:00,82,121.5278,1773.0,4.4999999999999964,6.5,1.3000000000000043,622.1065,134
2024-07-14 13:45:00,82,121.9618,1773.0,4.4999999999999964,6.6,1.3000000000000043,623.5266,164
2024-07-14 13:48:00,83,121.0938,1773.0,4.4999999999999964,6.699999999999999,1.3000000000000043,620.7254,134
2024-07-14 13:51:00,81,120.3993,1773.0,4.5000000000000036,6.7,1.2999999999999972,617.6965,134
2024-07-14 13:54:00,81,120.3125,1773.0,4.5000000000000036,6.6000000000000005,1.1999999999999957,611.7559,134
2024-07-14 13:57:00,81,119.7917,1773.0,4.5000000000000036,6.7,1.1999999999999957,612.1686,134
2024-07-14 14:00:00,81,122.8299,1773.0,4.400000000000002,6.5,1.2999999999999972,606.8312,164
2024-07-14 14:03:00,81,121.875,1773.0,4.5,6.4,1.1999999999999957,609.5364,134
2024-07-14 14:06:00,81,122.309,1773.0,4.399999999999999,6.4,1.2999999999999972,608.0095,164
2024-07-14 14:09:00,81,122.1354,1773.0,4.399999999999999,6.300000000000001,1.2000000000000028,608.8771,164
2024-07-14 14:12:00,82,123.6111,1773.0,4.399999999999999,6.4,1.2000000000000028,606.2725,164
2024-07-14 14:15:00,82,122.4826,1773.0,4.5,6.4,1.2999999999999972,612.8761,164
2024-07-14 14:18:00,80,122.8299,1773.0,4.5,6.5,1.2000000000000028,612.1624,164
2024-07-14 14:21:00,81,122.5694,1773.0,4.600000000000001,6.5,1.2000000000000028,610.8967,164
2024-07-14 14:24:00,82,122.0486,1773.0,4.399999999999999,6.6,1.3000000000000043,616.7833,164
2024-07-14 14:27:00,81,121.7014,1773.0,4.5,6.5,1.4000000000000021,611.8411,134
2024-07-14 14:30:00,81,121.007,1774.0,4.300000000000001,6.5,1.3000000000000007,610.0471,134
2024-07-14 14:33:00,81,119.0104,1774.0,4.5,6.699999999999999,1.4000000000000021,608.7983,134
2024-07-14 14:36:00,81,120.2257,1774.0,4.599999999999998,6.6,1.3000000000000043,610.9738,142
2024-07-14 14:39:00,82,121.2674,1774.0,4.599999999999998,6.6,1.3000000000000043,611.6257,134
2024-07-14 14:42:00,81,121.441,1774.0,4.599999999999998,6.6,1.3000000000000043,613.5435,134
2024-07-14 14:45:00,82,123.2639,1774.0,4.699999999999999,6.6,1.2000000000000028,615.6378,164
2024-07-14 14:48:00,81,124.566,1774.0,4.699999999999999,6.5,1.2999999999999972,620.1015,164
2024-07-14 14:51:00,82,124.9132,1774.0,4.699999999999999,6.5,1.2999999999999972,619.356,164
2024-07-14 14:54:00,83,123.7847,1774.0,4.800000000000001,6.5,1.1999999999999957,618.9054,118
2024-07-14 14:57:00,82,124.1319,1774.0,4.600000000000001,6.6,1.2999999999999972,620.301,164
2024-07-14 15:00:00,83,123.6979,1774.0,4.800000000000001,6.6,1.2999999999999972,623.6379,118
2024-07-14 15:03:00,83,124.7396,1774.0,4.800000000000001,6.6,1.3999999999999986,622.71,118
2024-07-14 15:06:00,84,123.6979,1774.0,4.700000000000003,6.6,1.3999999999999986,626.3298,164
2024-07-14 15:09:00,83,124.0451,1774.0,4.800000000000004,6.6,1.2999999999999972,628.6317,118
2024-07-14 15:12:00,84,124.7396,1774.0,4.800000000000004,6.6,1.3999999999999986,628.9147,118
2024-07-14 15:15:00,84,127.1701,1774.0,4.799999999999997,6.6,1.3000000000000043,628.6387,43
2024-07-14 15:18:00,84,127.7778,1774.0,4.799999999999997,6.6000000000000005,1.4000000000000057,638.2924,43
2024-07-14 15:21:00,83,123.8715,1774.0,4.799999999999997,6.6000000000000005,1.3000000000000043,626.6307,118
2024-07-14 15:24:00,81,122.5694,1774.0,4.700000000000003,6.6,1.2999999999999972,619.1241,164
2024-07-14 15:27:00,83,122.309,1774.0,4.700000000000003,6.700000000000001,1.2999999999999972,631.3301,136
2024-07-14 15:30:00,83,123.4375,1775.0,4.600000000000001,6.6,1.3999999999999986,625.7194,164
2024-07-14 15:33:00,84,123.3507,1775.0,4.699999999999996,6.6,1.4000000000000057,629.436,164
2024-07-14 15:36:00,84,123.2639,1775.0,4.799999999999997,6.700000000000001,1.3000000000000043,628.3636,118
2024-07-14 15:39:00,84,125.7813,1775.0,4.599999999999998,6.6,1.4000000000000057,630.3912,164
2024-07-14 15:42:00,86,129.4271,1775.0,4.800000000000001,6.6000000000000005,1.5,647.5657,43
2024-07-14 15:45:00,84,126.2153,1775.0,4.900000000000002,6.6000000000000005,1.3999999999999986,641.5157,43
2024-07-14 15:48:00,83,124.566,1775.0,4.900000000000002,6.6,1.3999999999999986,635.9145,118
2024-07-14 15:51:00,83,124.3056,1775.0,4.800000000000001,6.6,1.3999999999999986,636.5316,118
2024-07-14 15:54:00,84,126.3889,1775.0,4.800000000000001,6.6,1.5,643.095,43
2024-07-14 15:57:00,86,125.3472,1775.0,4.900000000000002,6.5,1.3999999999999986,643.9361,118
2024-07-14 16:00:00,85,122.4826,1775.0,4.700000000000003,6.6,1.3999999999999986,638.1885,118
2024-07-14 16:03:00,85,122.5694,1775.0,4.900000000000002,6.799999999999999,1.2999999999999972,632.0743,136
2024-07-14 16:06:00,84,123.8715,1775.0,4.700000000000003,6.6,1.3999999999999986,632.9026,164
2024-07-14 16:09:00,83,123.6111,1775.0,4.800000000000004,6.699999999999999,1.2999999999999972,633.6433,136
2024-07-14 16:12:00,84,123.6111,1775.0,4.700000000000003,6.6,1.3999999999999986,629.9817,164
2024-07-14 16:15:00,85,122.4826,1775.0,4.700000000000003,6.6,1.2999999999999972,630.5221,118
2024-07-14 16:18:00,84,121.7014,1775.0,4.700000000000003,6.6,1.2999999999999972,629.3937,142
2024-07-14 16:21:00,82,122.3958,1775.0,4.600000000000001,6.6,1.3999999999999986,628.3267,164
2024-07-14 16:24:00,81,122.5694,1775.0,4.700000000000003,6.6,1.2999999999999972,629.1682,164
2024-07-14 16:27:00,83,121.9618,1775.0,4.700000000000003,6.6,1.2999999999999972,629.5883,142
2024-07-14 16:30:00,84,122.309,1776.0,4.600000000000001,6.6,1.3999999999999986,628.6738,164
2024-07-14 16:33:00,83,123.2639,1776.0,4.700000000000003,6.6,1.2999999999999972,629.9865,164
2024-07-14 16:36:00,84,123.6979,1776.0,4.600000000000001,6.6,1.3999999999999986,631.0492,164
2024-07-14 16:39:00,84,124.4792,1776.0,4.700000000000003,6.6,1.3999999999999986,634.366,164
2024-07-14 16:42:00,85,125.0868,1776.0,4.700000000000003,6.6,1.3999999999999986,639.4431,164
2024-07-14 16:45:00,82,125.7813,1776.0,4.800000000000004,6.6,1.3999999999999986,642.2177,164
2024-07-14 16:48:00,85,125.0,1776.0,4.800000000000004,6.6,1.3999999999999986,643.7358,43
2024-07-14 16:51:00,82,126.4757,1776.0,4.800000000000001,6.699999999999999,1.5,643.3817,43
2024-07-14 16:54:00,85,126.2153,1776.0,4.900000000000002,6.699999999999999,1.3999999999999986,647.9521,43
2024-07-14 16:57:00,86,126.6493,1776.0,4.900000000000002,6.6,1.3999999999999986,646.2545,43
2024-07-14 17:00:00,85,126.0417,1776.0,4.900000000000002,6.6,1.3999999999999986,647.2468,43
2024-07-14 17:03:00,85,126.0417,1776.0,4.900000000000002,6.6,1.3999999999999986,646.6963,43
2024-07-14 17:06:00,83,125.7813,1776.0,4.900000000000002,6.6,1.3999999999999986,645.1782,118
2024-07-14 17:09:00,83,124.9132,1776.0,5.0000000000000036,6.699999999999999,1.2999999999999972,645.166,118
2024-07-14 17:12:00,82,124.6528,1776.0,4.900000000000002,6.699999999999999,1.1999999999999957,639.87,118
2024-07-14 17:15:00,83,122.9167,1776.0,4.800000000000001,6.699999999999999,1.2999999999999972,632.1996,136
2024-07-14 17:18:00,84,121.2674,1776.0,4.800000000000001,6.6,1.2000000000000028,630.1613,118
2024-07-14 17:21:00,83,120.3125,1776.0,4.800000000000001,6.699999999999999,1.2000000000000028,631.7888,136
2024-07-14 17:24:00,83,120.2257,1776.0,4.699999999999999,6.799999999999999,1.3000000000000043,628.0905,136
2024-07-14 17:27:00,82,121.875,1776.0,4.800000000000001,6.6,1.2000000000000028,629.1815,124
2024-07-14 17:30:00,83,121.9618,1777.0,4.599999999999998,6.6,1.4000000000000057,628.6805,164
2024-07-14 17:33:00,83,122.8299,1777.0,4.800000000000001,6.6,1.2999999999999972,632.2406,118
2024-07-14 17:36:00,84,124.6528,1777.0,4.800000000000001,6.6,1.2999999999999972,631.9531,118
2024-07-14 17:39:00,84,125.3472,1777.0,4.900000000000002,6.6,1.2999999999999972,636.1989,118
2024-07-14 17:42:00,83,124.7396,1777.0,4.800000000000001,6.5,1.3999999999999986,635.6234,116
2024-07-14 17:45:00,84,125.9549,1777.0,4.800000000000001,6.5,1.3999999999999986,632.3743,43
2024-07-14 17:48:00,83,125.0,1777.0,4.700000000000003,6.5,1.2999999999999972,625.8224,164
2024-07-14 17:51:00,81,121.875,1777.0,4.700000000000003,6.5,1.1999999999999957,618.2034,145
2024-07-14 17:54:00,81,120.2257,1777.0,4.5,6.5,1.2999999999999972,615.0027,134
2024-07-14 17:57:00,82,118.4028,1777.0,4.5,6.5,1.2999999999999972,616.2299,134
2024-07-14 18:00:00,81,118.2292,1777.0,4.399999999999999,6.6,1.2999999999999972,612.4086,134
2024-07-14 18:03:00,81,119.3576,1777.0,4.5,6.5,1.1999999999999957,609.225,134
2024-07-14 18:06:00,81,119.0972,1777.0,4.5,6.5,1.2999999999999972,615.0759,134
2024-07-14 18:09:00,82,119.0972,1777.0,4.5,6.5,1.2999999999999972,613.9203,134
2024-07-14 18:12:00,81,119.8785,1777.0,4.5,6.4,1.2999999999999972,614.347,134
2024-07-14 18:15:00,82,122.3958,1777.0,4.5000000000000036,6.5,1.3999999999999986,619.0553,164
2024-07-14 18:18:00,82,121.2674,1777.0,4.599999999999998,6.5,1.3000000000000043,618.8704,134
2024-07-14 18:21:00,81,120.1389,1777.0,4.4999999999999964,6.4,1.4000000000000057,619.6362,134
2024-07-14 18:24:00,82,118.5764,1777.0,4.599999999999998,6.5,1.3000000000000043,617.1942,142
2024-07-14 18:27:00,82,116.8403,1777.0,4.399999999999999,6.5,1.3000000000000043,615.0978,134
2024-07-14 18:30:00,81,114.7569,1778.0,4.4999999999999964,6.6000000000000005,1.3000000000000043,608.6565,142
2024-07-14 18:33:00,81,114.2361,1778.0,4.299999999999997,6.7,1.3000000000000043,607.938,134
2024-07-14 18:36:00,81,113.7153,1778.0,4.399999999999999,6.6000000000000005,1.3000000000000043,609.7719,134
2024-07-14 18:39:00,81,115.191,1778.0,4.299999999999997,6.6000000000000005,1.3000000000000043,607.2765,134
2024-07-14 18:42:00,81,114.6701,1778.0,4.299999999999997,6.6000000000000005,1.3000000000000043,608.932,134
2024-07-14 18:45:00,80,113.7153,1778.0,4.299999999999997,6.500000000000001,1.3000000000000043,609.0532,134
2024-07-14 18:48:00,79,115.1042,1778.0,4.299999999999997,6.500000000000001,1.3000000000000043,605.4827,134
2024-07-14 18:51:00,81,115.625,1778.0,4.299999999999997,6.500000000000001,1.3000000000000043,608.4714,134
2024-07-14 18:54:00,79,114.5833,1778.0,4.199999999999996,6.500000000000001,1.4000000000000057,605.6736,134
2024-07-14 18:57:00,80,115.0174,1778.0,4.5,6.500000000000001,1.2000000000000028,606.8477,142
2024-07-14 19:00:00,80,114.7569,1778.0,4.299999999999997,6.3999999999999995,1.2000000000000028,601.8732,134
2024-07-14 19:03:00,80,113.8889,1778.0,4.299999999999997,6.3999999999999995,1.2000000000000028,599.5723,134
2024-07-14 19:06:00,80,114.1493,1778.0,4.299999999999997,6.500000000000001,1.2000000000000028,599.2579,134
2024-07-14 19:09:00,80,115.625,1778.0,4.199999999999999,6.4,1.3000000000000043,602.3275,134
2024-07-14 19:12:00,80,115.9722,1778.0,4.300000000000001,6.4,1.2000000000000028,602.7604,134
2024-07-14 19:15:00,79,115.4514,1778.0,4.300000000000001,6.4,1.2000000000000028,600.89,134
2024-07-14 19:18:00,78,115.3646,1778.0,4.300000000000001,6.3999999999999995,1.2000000000000028,602.7607,134
2024-07-14 19:21:00,80,115.7986,1778.0,4.300000000000001,6.299999999999999,1.2000000000000028,601.24,134
2024-07-14 19:24:00,80,118.4028,1778.0,4.400000000000002,6.4,1.1000000000000014,604.3127,134
2024-07-14 19:27:00,81,121.0938,1778.0,4.399999999999999,6.300000000000001,1.3999999999999986,609.6291,134
2024-07-14 19:30:00,79,115.1042,1779.0,4.400000000000002,6.300000000000001,1.1000000000000014,602.45,134
2024-07-14 19:33:00,80,116.4931,1779.0,4.199999999999999,6.299999999999999,1.2999999999999972,601.7444,134
2024-07-14 19:36:00,81,118.0555,1779.0,4.400000000000002,6.199999999999999,1.1999999999999957,606.2587,134
2024-07-14 19:39:00,81,121.875,1779.0,4.300000000000001,6.200000000000001,1.3999999999999986,613.1295,205
2024-07-14 19:42:00,81,118.0555,1779.0,4.5000000000000036,6.199999999999999,1.0999999999999943,607.1007,134
2024-07-14 19:45:00,80,118.4896,1779.0,4.300000000000001,6.199999999999999,1.1999999999999957,603.4727,134
2024-07-14 19:48:00,81,117.1007,1779.0,4.300000000000001,6.199999999999999,1.2999999999999972,610.5956,134
2024-07-14 19:51:00,81,121.2674,1779.0,4.300000000000001,6.299999999999999,1.2999999999999972,610.7194,134
2024-07-14 19:54:00,82,122.9167,1779.0,4.5000000000000036,6.199999999999999,1.2999999999999972,617.1567,164
2024-07-14 19:57:00,80,115.7986,1779.0,4.400000000000002,6.299999999999999,1.2999999999999972,613.8173,134
2024-07-14 20:00:00,80,114.9306,1779.0,4.400000000000002,6.3999999999999995,1.0999999999999943,606.8067,134
2024-07-14 20:03:00,81,116.7535,1779.0,4.300000000000001,6.199999999999999,1.1999999999999957,604.8715,134
2024-07-14 20:06:00,80,117.1007,1779.0,4.300000000000004,6.299999999999999,1.1999999999999957,607.2115,134
2024-07-14 20:09:00,81,115.7986,1779.0,4.300000000000004,6.299999999999999,1.1999999999999957,607.5065,134
2024-07-14 20:12:00,80,116.4063,1779.0,4.300000000000004,6.3999999999999995,1.1999999999999957,602.594,134
2024-07-14 20:15:00,81,117.7951,1779.0,4.400000000000002,6.199999999999999,1.2999999999999972,609.353,134
2024-07-14 20:18:00,79,116.8403,1779.0,4.300000000000004,6.199999999999999,1.2999999999999972,606.5294,134
2024-07-14 20:21:00,79,118.0555,1779.0,4.200000000000003,6.199999999999999,1.1999999999999957,604.5673,160
2024-07-14 20:24:00,81,120.7465,1779.0,4.200000000000003,6.199999999999999,1.2999999999999972,606.7758,205
2024-07-14 20:27:00,82,119.0104,1779.0,4.200000000000003,6.199999999999999,1.2999999999999972,606.3086,205
2024-07-14 20:30:00,81,117.7083,1780.0,4.299999999999997,6.199999999999999,1.2000000000000028,607.9041,134
2024-07-14 20:33:00,80,122.5694,1780.0,4.200000000000003,6.199999999999999,1.2999999999999972,608.672,205
2024-07-14 20:36:00,82,123.6111,1780.0,4.299999999999997,6.0,1.3000000000000043,615.6162,205
2024-07-14 20:39:00,82,121.441,1780.0,4.299999999999997,6.0,1.3000000000000043,614.4363,205
2024-07-14 20:42:00,80,118.4028,1780.0,4.299999999999997,6.1,1.2000000000000028,609.6545,160
2024-07-14 20:45:00,81,119.0104,1780.0,4.299999999999997,6.1,1.2000000000000028,610.9266,205
2024-07-14 20:48:00,81,119.5313,1780.0,4.299999999999997,6.1,1.3000000000000043,615.1515,205
2024-07-14 20:51:00,81,119.8785,1780.0,4.299999999999997,6.1,1.3000000000000043,612.6639,205
2024-07-14 20:54:00,82,118.0555,1780.0,4.299999999999997,6.299999999999999,1.2000000000000028,612.1529,134
2024-07-14 20:57:00,80,117.3611,1780.0,4.200000000000003,6.199999999999999,1.1999999999999957,605.3195,160
2024-07-14 21:00:00,81,120.6597,1780.0,4.300000000000004,6.199999999999999,1.2999999999999972,611.5038,160
2024-07-14 21:03:00,82,122.309,1780.0,4.299999999999997,6.199999999999999,1.2000000000000028,616.3606,205
2024-07-14 21:06:00,81,118.5764,1780.0,4.300000000000004,6.199999999999999,1.2999999999999972,610.5284,134
2024-07-14 21:09:00,79,118.8368,1780.0,4.300000000000004,6.199999999999999,1.0999999999999943,602.882,160
2024-07-14 21:12:00,81,121.875,1780.0,4.300000000000004,6.1,1.2999999999999972,612.1308,205
2024-07-14 21:15:00,82,121.0938,1780.0,4.300000000000004,6.1,1.2999999999999972,607.963,205
2024-07-14 21:18:00,80,118.0555,1780.0,4.400000000000002,6.199999999999999,1.2999999999999972,611.4493,134
2024-07-14 21:21:00,80,118.4896,1780.0,4.300000000000004,6.199999999999999,1.0999999999999943,603.1591,134
2024-07-14 21:24:00,79,121.007,1780.0,4.200000000000003,6.199999999999999,1.2999999999999972,606.3073,160
2024-07-14 21:27:00,80,117.6215,1780.0,4.400000000000002,6.1,1.1999999999999957,606.0485,134
2024-07-14 21:30:00,80,114.7569,1781.0,4.300000000000001,6.3999999999999995,1.1999999999999957,603.7638,134
2024-07-14 21:33:00,79,115.4514,1781.0,4.300000000000001,6.3999999999999995,1.1999999999999957,601.0765,134
2024-07-14 21:36:00,80,119.2708,1781.0,4.200000000000003,6.299999999999999,1.2999999999999972,603.374,160
2024-07-14 21:39:00,79,120.1389,1781.0,4.400000000000002,6.1,1.2999999999999972,613.6075,160
2024-07-14 21:42:00,80,117.2743,1781.0,4.300000000000001,6.3999999999999995,1.2999999999999972,609.4434,134
2024-07-14 21:45:00,80,117.9688,1781.0,4.300000000000001,6.3999999999999995,1.1999999999999957,607.0381,134
2024-07-14 21:48:00,80,121.875,1781.0,4.300000000000001,6.1,1.1999999999999957,609.9048,205
2024-07-14 21:51:00,82,122.0486,1781.0,4.400000000000002,6.199999999999999,1.2999999999999972,613.8292,164
2024-07-14 21:54:00,82,127.691,1781.0,4.400000000000002,6.0,1.3999999999999986,628.705,164
2024-07-14 21:57:00,82,122.5694,1781.0,4.400000000000002,6.199999999999999,1.2999999999999972,622.6084,164
2024-07-14 22:00:00,82,121.007,1781.0,4.400000000000002,6.199999999999999,1.2999999999999972,617.2438,134
2024-07-14 22:03:00,81,120.8333,1781.0,4.5000000000000036,6.199999999999999,1.2999999999999972,616.5751,134
2024-07-14 22:06:00,82,120.8333,1781.0,4.400000000000002,6.199999999999999,1.3999999999999986,617.7679,134
2024-07-14 22:09:00,81,121.2674,1781.0,4.400000000000002,6.199999999999999,1.3999999999999986,616.7774,134
2024-07-14 22:12:00,80,119.5313,1781.0,4.5000000000000036,6.299999999999999,1.1999999999999957,613.8422,134
2024-07-14 22:15:00,81,117.9688,1781.0,4.400000000000002,6.299999999999999,1.1999999999999957,611.2878,134
2024-07-14 22:18:00,81,118.0555,1781.0,4.5000000000000036,6.3999999999999995,1.0999999999999943,611.0853,134
2024-07-14 22:21:00,81,119.5313,1781.0,4.300000000000001,6.3,1.2999999999999972,613.5601,134
2024-07-14 22:24:00,80,120.3993,1781.0,4.400000000000002,6.3,1.1999999999999957,614.4724,134
2024-07-14 22:27:00,80,119.0104,1781.0,4.400000000000002,6.3,1.1999999999999957,608.5818,134
2024-07-14 22:30:00,81,119.0104,1782.0,4.400000000000002,6.199999999999999,1.1999999999999957,608.9908,134
2024-07-14 22:33:00,79,120.6597,1782.0,4.400000000000002,6.199999999999999,1.1999999999999957,607.4059,134
2024-07-14 22:36:00,80,120.3125,1782.0,4.300000000000001,6.199999999999999,1.2000000000000028,607.0234,160
2024-07-14 22:39:00,79,122.1354,1782.0,4.400000000000002,6.1,1.1999999999999957,608.6135,205
2024-07-14 22:42:00,79,121.6146,1782.0,4.400000000000002,6.199999999999999,1.2999999999999972,609.3223,160
2024-07-14 22:45:00,80,116.9271,1782.0,4.400000000000002,6.299999999999999,1.1999999999999957,604.9257,134
2024-07-14 22:48:00,79,116.059,1782.0,4.300000000000001,6.3,1.2000000000000028,600.1261,134
2024-07-14 22:51:00,78,119.7049,1782.0,4.300000000000001,6.199999999999999,1.2000000000000028,599.6739,160
2024-07-14 22:54:00,78,118.5764,1782.0,4.300000000000001,6.1,1.2000000000000028,600.5305,160
2024-07-14 22:57:00,79,115.1042,1782.0,4.400000000000002,6.3,1.1000000000000014,598.3759,134
2024-07-14 23:00:00,79,114.4965,1782.0,4.300000000000001,6.3,1.2000000000000028,592.2776,134
2024-07-14 23:03:00,79,115.8854,1782.0,4.099999999999998,6.2,1.3000000000000043,596.1238,394
2024-07-14 23:06:00,79,113.1944,1782.0,4.300000000000001,6.3,1.1000000000000014,595.476,143
2024-07-15 08:15:00,67,115.191,1782.0,1.1999999999999993,3.6000000000000005,2.599999999999998,490.884,345
2024-07-15 08:18:00,72,129.4271,1782.0,2.6999999999999993,4.800000000000001,2.3000000000000007,538.8018,342
2024-07-15 08:21:00,73,121.2674,1782.0,3.400000000000002,5.3,1.5,538.683,369
2024-07-15 08:24:00,72,118.8368,1782.0,3.5000000000000036,5.5,1.2999999999999972,541.9438,403
2024-07-15 08:27:00,69,117.5347,1782.0,3.599999999999998,5.199999999999999,0.9000000000000057,522.3223,405
2024-07-15 08:30:00,72,116.059,1782.0,3.599999999999998,5.5,1.2000000000000028,538.3141,404
2024-07-15 08:33:00,73,115.7986,1783.0,3.8000000000000007,5.6000000000000005,1.1000000000000014,549.2496,404
2024-07-15 08:36:00,72,115.3646,1783.0,3.8000000000000007,5.5,1.0,542.7438,404
2024-07-15 08:39:00,72,113.8021,1783.0,3.599999999999998,5.5,1.1000000000000014,539.0565,404
2024-07-15 08:42:00,71,113.8889,1783.0,3.599999999999998,5.5,1.1000000000000014,537.9164,388
2024-07-15 08:45:00,71,114.3229,1783.0,3.599999999999998,5.5,1.0,535.5013,404
2024-07-15 08:48:00,71,114.5833,1783.0,3.5000000000000036,5.5,1.0999999999999943,538.8232,388
2024-07-15 08:51:00,71,114.5833,1783.0,3.6999999999999957,5.5,1.0,534.0673,404
2024-07-15 08:54:00,71,114.3229,1783.0,3.6999999999999957,5.4,1.0,537.0248,407
2024-07-15 08:57:00,72,115.1042,1783.0,3.6000000000000014,5.4,1.0999999999999943,540.2543,404
2024-07-15 09:00:00,71,118.0555,1783.0,3.6999999999999957,5.4,1.0,539.061,407
2024-07-15 09:03:00,73,126.0417,1783.0,3.599999999999998,5.3,1.3000000000000043,559.6614,369
2024-07-15 09:06:00,74,125.0868,1783.0,3.8000000000000007,5.300000000000001,1.1000000000000014,560.26,369
2024-07-15 09:09:00,74,132.8993,1783.0,3.6999999999999993,5.300000000000001,1.3999999999999986,570.5425,399
2024-07-15 09:12:00,76,128.125,1783.0,3.900000000000002,5.200000000000001,1.1999999999999957,573.4459,369
2024-07-15 09:15:00,76,127.3438,1783.0,4.0000000000000036,5.300000000000001,1.0999999999999943,566.5892,369
2024-07-15 09:18:00,76,130.9896,1783.0,4.0000000000000036,5.300000000000001,1.1999999999999957,575.9065,399
2024-07-15 09:21:00,78,132.8125,1783.0,4.099999999999998,5.3,1.2000000000000028,584.9326,196
2024-07-15 09:24:00,80,129.9479,1783.0,4.099999999999998,5.499999999999999,1.3000000000000043,594.9061,196
2024-07-15 09:27:00,79,128.2118,1783.0,4.099999999999998,5.7,1.4000000000000057,597.6782,196
2024-07-15 09:30:00,80,128.9931,1783.0,4.300000000000001,5.8,1.2000000000000028,601.4257,171
2024-07-15 09:33:00,80,129.4271,1784.0,4.300000000000001,5.8,1.2999999999999972,603.9639,171
2024-07-15 09:36:00,80,127.2569,1784.0,4.300000000000001,5.8,1.2999999999999972,603.8867,205
2024-07-15 09:39:00,80,127.0833,1784.0,4.400000000000002,5.8,1.1000000000000014,604.3324,205
2024-07-15 09:42:00,80,127.7778,1784.0,4.400000000000002,6.0,1.1999999999999957,601.6638,164
2024-07-15 09:45:00,81,127.3438,1784.0,4.400000000000002,5.8,1.1999999999999957,602.2909,205
2024-07-15 09:48:00,80,128.6458,1784.0,4.300000000000001,5.8,1.1999999999999957,607.6534,166
2024-07-15 09:51:00,80,129.5139,1784.0,4.300000000000001,5.8,1.1999999999999957,608.464,171
2024-07-15 09:54:00,83,130.5556,1784.0,4.400000000000002,5.9,1.2999999999999972,615.5216,209
2024-07-15 09:57:00,83,132.4653,1784.0,4.4999999999999964,5.9,1.2000000000000028,615.8492,162
2024-07-15 10:00:00,82,131.684,1784.0,4.400000000000002,5.8,1.2999999999999972,614.6657,199
2024-07-15 10:03:00,82,129.9479,1784.0,4.400000000000002,5.8,1.2999999999999972,616.3544,166
2024-07-15 10:06:00,81,127.6042,1784.0,4.400000000000002,5.8,1.2999999999999972,614.7838,205
2024-07-15 10:09:00,83,127.6042,1784.0,4.400000000000002,5.9,1.2999999999999972,617.2367,209
2024-07-15 10:12:00,83,128.8194,1784.0,4.400000000000002,5.9,1.2999999999999972,619.6421,209
2024-07-15 10:15:00,83,128.559,1784.0,4.400000000000002,6.0,1.2999999999999972,619.9329,164
2024-07-15 10:18:00,80,128.559,1784.0,4.400000000000002,5.800000000000001,1.2999999999999972,616.0802,166
2024-07-15 10:21:00,81,127.7778,1784.0,4.400000000000002,5.800000000000001,1.2999999999999972,612.3061,205
2024-07-15 10:24:00,81,128.3854,1784.0,4.300000000000004,5.9,1.3999999999999986,613.8668,205
2024-07-15 10:27:00,83,129.0799,1784.0,4.399999999999999,6.1000000000000005,1.4000000000000057,629.6577,164
2024-07-15 10:30:00,85,128.2118,1784.0,4.600000000000001,6.3999999999999995,1.6000000000000014,653.0562,164
2024-07-15 10:33:00,88,129.9479,1785.0,4.800000000000004,6.3999999999999995,1.5,662.728,43
2024-07-15 10:36:00,89,129.9479,1785.0,4.899999999999999,6.500000000000001,1.5,679.1719,43
2024-07-15 10:39:00,90,129.6875,1785.0,4.899999999999999,6.8,1.7000000000000028,684.5372,43
2024-07-15 10:42:00,89,129.9479,1785.0,5.100000000000001,6.8,1.6000000000000014,694.1462,117
2024-07-15 10:45:00,88,132.0313,1785.0,5.0,6.8,1.5,693.3652,43
2024-07-15 10:48:00,87,132.8125,1785.0,5.0,6.8,1.5,694.8205,43
2024-07-15 10:51:00,88,134.2882,1785.0,5.100000000000001,6.6000000000000005,1.5,693.9432,46
2024-07-15 10:54:00,91,133.4201,1785.0,5.0,6.499999999999999,1.5,694.6486,46
2024-07-15 10:57:00,90,134.5486,1785.0,5.0,6.6,1.5,692.9321,46
2024-07-15 11:09:00,91,137.5868,1785.0,5.100000000000001,6.5,1.5,702.1891,51
2024-07-15 11:12:00,88,138.4549,1785.0,4.900000000000002,6.4,1.5,697.213,45
2024-07-15 11:18:00,92,141.2326,1785.0,5.0,6.300000000000001,1.5,702.0983,51
2024-07-15 11:21:00,89,144.7049,1785.0,5.0,6.1,1.3999999999999986,695.1007,49
2024-07-15 11:24:00,90,140.7118,1785.0,5.0,6.300000000000001,1.5,698.3038,51
2024-07-15 11:30:00,89,140.7986,1785.0,5.0,6.300000000000001,1.5,701.6294,51
2024-07-15 11:33:00,89,137.2396,1786.0,5.0,6.4,1.5,702.7729,46
2024-07-15 11:39:00,92,137.5868,1786.0,5.0,6.5,1.5,700.244,51
2024-07-15 11:42:00,90,134.8958,1786.0,5.100000000000001,6.5,1.5,697.4971,46
2024-07-15 11:48:00,90,130.1215,1786.0,5.100000000000001,6.3999999999999995,1.3999999999999986,688.3983,117
2024-07-15 11:51:00,87,123.6979,1786.0,5.100000000000001,6.6,1.1999999999999957,670.0614,118
2024-07-15 11:54:00,86,121.9618,1786.0,4.700000000000003,6.6000000000000005,1.3999999999999986,657.4081,118
2024-07-15 12:00:00,85,121.9618,1786.0,4.799999999999997,6.6000000000000005,1.3000000000000043,657.5162,118
2024-07-15 12:03:00,86,121.441,1786.0,4.799999999999997,6.6000000000000005,1.3000000000000043,652.2288,118
2024-07-15 12:06:00,84,123.3507,1786.0,4.700000000000003,6.500000000000001,1.2999999999999972,649.0944,116
2024-07-15 12:09:00,85,123.1771,1786.0,4.700000000000003,6.500000000000001,1.2999999999999972,651.9257,116
2024-07-15 12:12:00,83,122.8299,1786.0,4.700000000000003,6.500000000000001,1.2999999999999972,643.3544,145
2024-07-15 12:27:00,85,120.1389,1786.0,4.700000000000003,6.500000000000001,1.2999999999999972,641.0662,142
2024-07-15 12:30:00,85,120.7465,1786.0,4.600000000000001,6.6000000000000005,1.2999999999999972,641.8872,142
2024-07-15 12:33:00,83,120.5729,1787.0,4.600000000000001,6.500000000000001,1.3999999999999986,644.3804,142
2024-07-15 12:39:00,83,121.7014,1787.0,4.700000000000003,6.6000000000000005,1.1999999999999957,642.2994,142
2024-07-15 12:42:00,83,121.2674,1787.0,4.600000000000001,6.500000000000001,1.2999999999999972,640.7595,142
2024-07-15 12:45:00,82,120.6597,1787.0,4.600000000000001,6.500000000000001,1.1999999999999957,639.7982,142
2024-07-15 12:51:00,84,119.2708,1787.0,4.5,6.500000000000001,1.2999999999999972,639.8633,134
2024-07-15 12:54:00,85,119.7917,1787.0,4.700000000000003,6.6000000000000005,1.1999999999999957,641.8831,142
2024-07-15 12:57:00,83,120.3993,1787.0,4.600000000000001,6.7,1.2000000000000028,635.5001,142
2024-07-15 13:00:00,85,121.875,1787.0,4.699999999999999,6.5,1.2999999999999972,639.3798,116
2024-07-15 13:06:00,84,122.8299,1787.0,4.699999999999999,6.5,1.2000000000000028,638.8017,116
2024-07-15 13:09:00,84,126.4757,1787.0,4.800000000000001,6.300000000000001,1.2000000000000028,638.3544,116
2024-07-15 13:15:00,85,127.2569,1787.0,4.800000000000001,6.300000000000001,1.2000000000000028,636.658,116
2024-07-15 13:18:00,85,125.7813,1787.0,4.699999999999999,6.300000000000001,1.3000000000000043,642.5304,209
2024-07-15 13:21:00,86,123.6979,1787.0,4.699999999999999,6.5,1.3000000000000043,642.1078,116
2024-07-15 13:27:00,84,124.566,1787.0,4.799999999999997,6.5,1.3000000000000043,642.3602,116
2024-07-15 13:30:00,84,122.309,1788.0,4.599999999999998,6.5,1.3000000000000043,641.9155,164
2024-07-15 13:36:00,85,121.6146,1788.0,4.599999999999998,6.6,1.3000000000000043,640.5837,164
2024-07-15 13:39:00,86,121.007,1788.0,4.699999999999999,6.6,1.2000000000000028,636.8093,118
2024-07-15 13:42:00,85,119.7049,1788.0,4.699999999999996,6.7,1.3000000000000043,634.5013,136
2024-07-15 13:45:00,85,119.8785,1788.0,4.699999999999996,6.7,1.3000000000000043,632.9035,136
2024-07-15 13:51:00,85,119.3576,1788.0,4.599999999999998,6.7,1.2000000000000028,635.5453,142
2024-07-15 13:54:00,83,119.5313,1788.0,4.600000000000001,6.7,1.2999999999999972,634.0122,142
2024-07-15 13:57:00,83,117.6215,1788.0,4.699999999999996,6.7,1.2000000000000028,632.6141,136
2024-07-15 14:00:00,82,118.0555,1788.0,4.600000000000001,6.7,1.0999999999999943,623.3721,142
2024-07-15 14:06:00,83,118.2292,1788.0,4.600000000000001,6.6,1.1999999999999957,621.3561,142
2024-07-15 14:09:00,81,118.6632,1788.0,4.5,6.5,1.1999999999999957,621.5923,134
2024-07-15 14:15:00,81,118.9236,1788.0,4.5,6.5,1.2999999999999972,616.4413,134
2024-07-15 14:18:00,82,119.3576,1788.0,4.5,6.5,1.2000000000000028,618.9861,134
2024-07-15 14:21:00,82,121.2674,1788.0,4.5,6.4,1.2000000000000028,619.1488,134
2024-07-15 14:27:00,81,121.875,1788.0,4.5,6.300000000000001,1.2000000000000028,616.7488,164
2024-07-15 14:30:00,81,122.3958,1788.0,4.5,6.300000000000001,1.2000000000000028,617.1085,164
2024-07-15 14:33:00,83,122.4826,1789.0,4.600000000000001,6.200000000000001,1.2000000000000028,621.5427,145
2024-07-15 14:36:00,83,122.1354,1789.0,4.600000000000001,6.500000000000001,1.2999999999999972,631.2222,164
2024-07-15 14:42:00,83,122.743,1789.0,4.600000000000001,6.5,1.1999999999999957,627.9126,164
2024-07-15 14:45:00,82,122.9167,1789.0,4.600000000000001,6.4,1.2000000000000028,621.8803,164
2024-07-15 14:48:00,82,121.7014,1789.0,4.600000000000001,6.5,1.2999999999999972,631.3773,164
2024-07-15 14:51:00,83,121.2674,1789.0,4.700000000000003,6.5,1.1999999999999957,627.7004,142
2024-07-15 14:57:00,83,120.8333,1789.0,4.600000000000001,6.6,1.1999999999999957,628.391,142
2024-07-15 15:00:00,83,120.8333,1789.0,4.700000000000003,6.6,1.1999999999999957,628.5033,142
2024-07-15 15:03:00,84,121.1806,1789.0,4.700000000000003,6.5,1.1999999999999957,627.7491,142
2024-07-15 15:06:00,83,120.1389,1789.0,4.600000000000001,6.5,1.2999999999999972,627.1067,142
2024-07-15 15:12:00,82,119.8785,1789.0,4.600000000000001,6.5,1.2999999999999972,626.2803,142
2024-07-15 15:15:00,83,119.2708,1789.0,4.600000000000001,6.5,1.2000000000000028,625.4167,142
2024-07-15 15:21:00,83,118.6632,1789.0,4.700000000000003,6.699999999999999,1.1999999999999957,631.851,136
2024-07-15 15:24:00,84,119.0104,1789.0,4.699999999999999,6.699999999999999,1.2000000000000028,627.8678,136
2024-07-15 15:27:00,82,112.1528,1789.0,4.699999999999999,6.8999999999999995,1.2000000000000028,615.9,136
2024-07-15 15:33:00,81,113.2813,1790.0,4.599999999999998,6.8,1.2000000000000028,615.0349,136
2024-07-15 15:36:00,82,115.625,1790.0,4.4999999999999964,6.7,1.3000000000000043,615.4748,142
2024-07-15 15:39:00,82,114.9306,1790.0,4.599999999999998,6.7,1.3000000000000043,618.8917,142
2024-07-15 15:42:00,82,115.1042,1790.0,4.4999999999999964,6.7,1.2000000000000028,614.4613,142
2024-07-15 15:48:00,81,115.7986,1790.0,4.4999999999999964,6.6000000000000005,1.3000000000000043,615.0347,142
2024-07-15 15:51:00,82,115.9722,1790.0,4.399999999999999,6.6000000000000005,1.3000000000000043,627.4666,134
2024-07-15 15:54:00,83,119.8785,1790.0,4.4999999999999964,6.6000000000000005,1.4000000000000057,624.2928,134
2024-07-15 15:57:00,84,118.4896,1790.0,4.699999999999999,6.7,1.2000000000000028,623.2496,136
2024-07-15 16:03:00,83,117.9688,1790.0,4.699999999999999,6.7,1.2000000000000028,623.5594,136
2024-07-15 16:06:00,82,119.7917,1790.0,4.599999999999998,6.7,1.3999999999999986,620.2308,142
2024-07-15 16:12:00,83,119.7049,1790.0,4.699999999999999,6.7,1.2000000000000028,627.8033,136
2024-07-15 16:15:00,84,118.4028,1790.0,4.699999999999999,6.6,1.2999999999999972,628.9602,142
2024-07-15 16:18:00,83,119.5313,1790.0,4.699999999999999,6.6,1.2999999999999972,625.7513,142
2024-07-15 16:24:00,84,120.1389,1790.0,4.5,6.6,1.2999999999999972,627.7542,134
2024-07-15 16:27:00,83,120.2257,1790.0,4.5,6.4,1.2000000000000028,617.9265,134
2024-07-15 16:33:00,83,119.3576,1791.0,4.5,6.4,1.2999999999999972,622.4334,134
2024-07-15 16:36:00,83,118.5764,1791.0,4.600000000000001,6.5,1.1999999999999957,621.1888,142
2024-07-15 16:42:00,83,118.0555,1791.0,4.5,6.5,1.1999999999999957,621.6302,142
2024-07-15 16:45:00,82,117.3611,1791.0,4.5,6.6,1.2999999999999972,621.4066,142
2024-07-15 16:48:00,82,117.7083,1791.0,4.400000000000002,6.4,1.2999999999999972,617.2691,134
2024-07-15 16:54:00,82,117.6215,1791.0,4.400000000000002,6.4,1.2999999999999972,615.907,134
2024-07-15 16:57:00,81,116.7535,1791.0,4.5000000000000036,6.299999999999999,1.0999999999999943,609.8609,142
2024-07-15 17:03:00,80,115.1042,1791.0,4.300000000000001,6.3999999999999995,1.1999999999999957,605.0173,134
2024-07-15 17:06:00,79,116.8403,1791.0,4.300000000000001,6.1,1.1999999999999957,598.3298,160
2024-07-15 17:12:00,79,117.2743,1791.0,4.200000000000003,6.1,1.1999999999999957,598.0201,160
2024-07-15 17:15:00,80,115.5382,1791.0,4.300000000000004,6.199999999999999,1.0999999999999943,598.3119,134
2024-07-15 17:18:00,80,118.9236,1791.0,4.4999999999999964,6.1,1.2000000000000028,603.4536,134
2024-07-15 17:24:00,80,117.3611,1791.0,4.399999999999999,6.200000000000001,1.2000000000000028,601.9539,134
2024-07-15 17:27:00,80,116.4063,1791.0,4.400000000000002,6.199999999999999,1.0,595.8716,134
2024-07-15 17:33:00,79,116.059,1792.0,4.100000000000001,6.199999999999999,1.1000000000000014,594.2733,394
2024-07-15 17:36:00,79,115.9722,1792.0,4.200000000000003,6.199999999999999,1.0,594.968,134
2024-07-15 17:39:00,78,117.2743,1792.0,4.300000000000001,6.199999999999999,1.1000000000000014,593.847,134
2024-07-15 17:45:00,79,116.8403,1792.0,4.300000000000001,6.1,1.1000000000000014,596.8531,160
2024-07-15 17:48:00,78,117.3611,1792.0,4.400000000000002,6.300000000000001,1.1000000000000014,597.0524,134
2024-07-15 17:54:00,79,115.625,1792.0,4.400000000000002,6.300000000000001,1.1000000000000014,597.139,134
2024-07-15 17:57:00,79,117.5347,1792.0,4.300000000000001,6.199999999999999,1.2000000000000028,597.5099,134
2024-07-15 18:03:00,79,117.3611,1792.0,4.300000000000001,6.199999999999999,1.1000000000000014,597.4033,134
2024-07-15 18:06:00,80,118.4028,1792.0,4.5,6.199999999999999,1.0,598.7759,134
2024-07-15 18:09:00,79,118.6632,1792.0,4.400000000000002,6.1,1.1000000000000014,599.7233,134
2024-07-15 18:15:00,78,117.7083,1792.0,4.400000000000002,6.199999999999999,1.1000000000000014,598.4185,134
2024-07-15 18:18:00,80,120.2257,1792.0,4.400000000000002,6.200000000000001,1.1000000000000014,604.5709,134
