Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-07-15 18:24:00,80,119.0972,1792.0,4.5,6.200000000000001,1.1000000000000014,607.7313,134
2024-07-15 18:27:00,80,117.3611,1792.0,4.5,6.200000000000001,1.1000000000000014,603.89,142
2024-07-15 18:42:00,80,118.4028,1793.0,4.399999999999999,6.1,1.1000000000000014,601.1356,134
2024-07-15 18:45:00,80,118.6632,1793.0,4.399999999999999,6.200000000000001,1.2000000000000028,601.5985,134
2024-07-15 18:48:00,80,117.7083,1793.0,4.399999999999999,6.200000000000001,1.1000000000000014,601.4127,134
2024-07-15 19:03:00,80,115.1042,1793.0,4.399999999999999,6.199999999999999,1.1000000000000014,598.1414,134
2024-07-15 19:09:00,79,116.4931,1793.0,4.399999999999999,6.299999999999999,1.1000000000000014,597.6047,134
2024-07-15 19:12:00,80,115.9722,1793.0,4.300000000000001,6.199999999999999,1.2000000000000028,600.3991,134
2024-07-15 19:15:00,79,118.8368,1793.0,4.399999999999999,6.199999999999999,1.1000000000000014,599.2312,134
2024-07-15 19:21:00,80,119.3576,1793.0,4.399999999999999,6.199999999999999,1.1000000000000014,600.9333,134
2024-07-15 19:24:00,79,118.4896,1793.0,4.399999999999999,6.200000000000001,1.0,597.541,134
2024-07-15 19:30:00,79,118.4896,1793.0,4.5,6.300000000000001,1.1000000000000014,598.2992,134
2024-07-15 19:33:00,80,117.1875,1794.0,4.399999999999999,6.300000000000001,1.1000000000000014,596.8538,134
2024-07-15 19:36:00,78,113.6285,1794.0,4.299999999999997,6.299999999999999,1.2000000000000028,591.7356,143
2024-07-15 19:42:00,78,113.0208,1794.0,4.199999999999996,6.299999999999999,1.1000000000000014,593.7881,143
2024-07-15 19:45:00,78,113.4549,1794.0,4.299999999999997,6.500000000000001,1.1000000000000014,588.0282,134
2024-07-15 19:51:00,77,113.1944,1794.0,4.299999999999997,6.299999999999999,1.1000000000000014,590.385,143
2024-07-15 19:54:00,78,113.8021,1794.0,4.299999999999997,6.299999999999999,1.1000000000000014,587.5342,143
2024-07-15 19:57:00,78,112.4132,1794.0,4.299999999999997,6.3999999999999995,1.1000000000000014,585.9774,109
2024-07-15 20:00:00,78,112.066,1794.0,4.299999999999997,6.3999999999999995,1.0,588.0116,109
2024-07-15 20:03:00,76,110.2431,1794.0,4.299999999999997,6.3,0.9000000000000057,584.7275,143
2024-07-15 20:06:00,77,110.8507,1794.0,4.200000000000003,6.3,1.0,577.5528,143
2024-07-15 20:09:00,76,113.368,1794.0,4.200000000000003,6.3,1.0,579.3295,395
2024-07-15 20:12:00,78,110.2431,1794.0,4.200000000000003,6.299999999999999,1.0,578.4131,109
2024-07-15 20:15:00,77,109.2882,1794.0,4.300000000000004,6.3,1.0,574.2004,109
2024-07-15 20:18:00,77,109.9826,1794.0,4.100000000000001,6.3,1.0,574.5793,114
2024-07-15 20:21:00,76,107.7257,1794.0,4.100000000000001,6.3,1.0,568.0104,114
2024-07-15 20:24:00,75,105.0347,1794.0,4.100000000000001,6.3,1.0,565.996,114
2024-07-15 20:27:00,73,104.0799,1794.0,4.0,6.3,0.8999999999999986,546.7278,113
2024-07-15 20:30:00,73,103.2986,1794.0,4.0,6.2,0.8000000000000043,542.2203,113
2024-07-16 08:36:00,37,78.47222,1795.0,-0.10000000000000142,-0.6000000000000014,1.2000000000000028,293.9785,4
2024-07-16 08:39:00,64,130.5556,1795.0,1.0,2.8,3.299999999999997,500.4208,3
2024-07-16 08:42:00,72,127.9514,1795.0,3.0,4.8999999999999995,1.8000000000000007,544.8829,342
2024-07-16 08:45:00,74,126.8229,1795.0,3.5000000000000036,5.199999999999999,1.5,562.4206,369
2024-07-16 08:48:00,76,125.8681,1795.0,3.8999999999999986,5.6000000000000005,1.2999999999999972,571.3847,369
2024-07-16 08:51:00,76,127.1701,1795.0,3.900000000000002,5.6000000000000005,1.1999999999999957,575.7194,369
2024-07-16 08:54:00,77,126.3021,1795.0,4.0000000000000036,5.6000000000000005,1.2999999999999972,585.7885,196
2024-07-16 08:57:00,77,123.7847,1795.0,4.0000000000000036,5.700000000000001,1.1999999999999957,575.1786,161
2024-07-16 09:00:00,77,122.8299,1795.0,4.0000000000000036,5.800000000000001,1.1999999999999957,575.9711,393
2024-07-16 09:03:00,78,130.9896,1795.0,4.0000000000000036,5.5,1.2999999999999972,588.4688,196
2024-07-16 09:06:00,78,130.9896,1795.0,4.099999999999998,5.5,1.2000000000000028,586.0756,196
2024-07-16 09:09:00,78,130.5556,1795.0,4.099999999999998,5.5,1.2000000000000028,588.8006,196
2024-07-16 09:12:00,76,129.8611,1795.0,4.099999999999998,5.4,1.2000000000000028,590.9193,196
2024-07-16 09:15:00,78,130.2951,1795.0,4.099999999999998,5.6,1.2000000000000028,591.8209,196
2024-07-16 09:18:00,79,131.25,1795.0,4.099999999999998,5.6,1.2000000000000028,589.2642,196
2024-07-16 09:21:00,80,129.9479,1795.0,4.099999999999998,5.6,1.3000000000000043,594.1401,196
2024-07-16 09:24:00,81,130.1215,1795.0,4.199999999999999,5.700000000000001,1.2000000000000028,605.2702,196
2024-07-16 09:27:00,80,129.6875,1795.0,4.300000000000001,5.8,1.2999999999999972,612.3232,171
2024-07-16 09:30:00,80,130.6424,1795.0,4.199999999999999,5.8999999999999995,1.2999999999999972,612.5474,171
2024-07-16 09:33:00,83,130.816,1795.0,4.400000000000002,5.8999999999999995,1.3999999999999986,618.3445,209
2024-07-16 09:36:00,84,132.8993,1796.0,4.300000000000001,5.8999999999999995,1.3999999999999986,627.5027,199
2024-07-16 09:39:00,83,132.8125,1796.0,4.400000000000002,5.8999999999999995,1.2999999999999972,629.6442,199
2024-07-16 09:42:00,84,132.9861,1796.0,4.5000000000000036,5.999999999999999,1.3999999999999986,636.3315,45
2024-07-16 09:45:00,85,132.8993,1796.0,4.400000000000002,5.8999999999999995,1.3999999999999986,639.8207,45
2024-07-16 09:48:00,83,133.1597,1796.0,4.4999999999999964,5.8999999999999995,1.3000000000000043,631.832,162
2024-07-16 09:51:00,86,132.0313,1796.0,4.400000000000002,6.0,1.3999999999999986,636.4854,45
2024-07-16 09:54:00,86,131.9444,1796.0,4.599999999999998,6.0,1.3000000000000043,634.5708,45
2024-07-16 09:57:00,85,132.5521,1796.0,4.4999999999999964,6.0,1.3000000000000043,634.959,45
2024-07-16 10:00:00,85,134.2014,1796.0,4.399999999999999,6.0,1.3000000000000043,636.6292,45
2024-07-16 10:03:00,87,135.8507,1796.0,4.599999999999998,6.1,1.5,646.8577,45
2024-07-16 10:06:00,85,138.8021,1796.0,4.599999999999998,5.999999999999999,1.5,653.764,45
2024-07-16 10:09:00,84,140.191,1796.0,4.800000000000001,5.8999999999999995,1.3999999999999986,662.082,45
2024-07-16 10:12:00,87,140.191,1796.0,4.800000000000001,5.999999999999999,1.3999999999999986,662.9318,45
2024-07-16 10:15:00,85,140.191,1796.0,4.700000000000003,5.8999999999999995,1.3999999999999986,660.6625,45
2024-07-16 10:18:00,86,140.1042,1796.0,4.800000000000001,6.0,1.2999999999999972,651.8947,45
2024-07-16 10:21:00,84,138.8021,1796.0,4.700000000000003,5.800000000000001,1.1999999999999957,644.5753,45
2024-07-16 10:24:00,85,138.4549,1796.0,4.600000000000001,5.8,1.2999999999999972,648.254,45
2024-07-16 10:27:00,85,138.0208,1796.0,4.600000000000001,6.1000000000000005,1.5,659.5455,45
2024-07-16 10:30:00,89,138.1944,1796.0,4.800000000000004,6.3,1.5999999999999943,680.4725,45
2024-07-16 10:33:00,91,138.3681,1797.0,4.799999999999997,6.500000000000001,1.7000000000000028,693.0154,45
2024-07-16 10:36:00,93,133.8542,1797.0,5.0,6.7,1.6000000000000014,704.6248,43
2024-07-16 10:39:00,93,134.9826,1797.0,5.0,6.8,1.6000000000000014,709.8573,43
2024-07-16 10:42:00,90,134.9826,1797.0,5.100000000000001,6.7,1.5,705.1349,129
2024-07-16 10:45:00,91,134.8958,1797.0,5.100000000000001,6.6000000000000005,1.5,700.5734,129
2024-07-16 10:48:00,93,134.6354,1797.0,5.0,6.6,1.5,699.4651,46
2024-07-16 10:51:00,92,133.5938,1797.0,5.0,6.6,1.5,698.2803,46
2024-07-16 10:54:00,91,133.4201,1797.0,5.0,6.6,1.3999999999999986,694.9095,43
2024-07-16 10:57:00,91,131.9444,1797.0,5.0,6.699999999999999,1.3999999999999986,690.8112,43
2024-07-16 11:00:00,89,131.0764,1797.0,5.0,6.6,1.2999999999999972,685.7601,117
2024-07-16 11:03:00,89,129.2535,1797.0,4.799999999999997,6.6,1.4000000000000057,680.4985,43
2024-07-16 11:06:00,90,129.4271,1797.0,4.799999999999997,6.7,1.4000000000000057,677.9829,43
2024-07-16 11:09:00,86,126.4757,1797.0,4.899999999999999,6.7,1.3000000000000043,672.0102,43
2024-07-16 11:12:00,88,125.3472,1797.0,4.700000000000003,6.6000000000000005,1.3999999999999986,669.8128,116
2024-07-16 11:15:00,86,125.434,1797.0,4.600000000000001,6.6000000000000005,1.3999999999999986,660.4902,164
2024-07-16 11:18:00,86,125.5208,1797.0,4.600000000000001,6.6000000000000005,1.1999999999999957,651.3496,164
2024-07-16 11:21:00,84,124.3056,1797.0,4.600000000000001,6.500000000000001,1.1999999999999957,649.6473,164
2024-07-16 11:24:00,83,121.6146,1797.0,4.600000000000001,6.499999999999999,1.2999999999999972,641.8068,142
2024-07-16 11:27:00,83,120.6597,1797.0,4.600000000000001,6.499999999999999,1.1000000000000014,636.1284,142
2024-07-16 11:30:00,81,120.1389,1797.0,4.5,6.3,1.2000000000000028,626.0021,134
2024-07-16 11:33:00,82,121.5278,1797.0,4.299999999999997,6.3,1.2000000000000028,619.0602,134
2024-07-16 11:36:00,80,122.3958,1798.0,4.200000000000003,6.3,1.2999999999999972,619.686,160
2024-07-16 11:39:00,81,122.8299,1798.0,4.299999999999997,6.199999999999999,1.3000000000000043,620.4769,205
2024-07-16 11:42:00,83,121.2674,1798.0,4.299999999999997,6.199999999999999,1.3000000000000043,622.9967,205
2024-07-16 11:45:00,81,123.8715,1798.0,4.299999999999997,6.3,1.3000000000000043,620.0956,164
2024-07-16 11:48:00,81,123.6111,1798.0,4.299999999999997,6.199999999999999,1.4000000000000057,628.3988,205
2024-07-16 11:51:00,82,125.3472,1798.0,4.399999999999999,6.300000000000001,1.2999999999999972,636.5172,164
2024-07-16 11:54:00,83,125.9549,1798.0,4.399999999999999,6.300000000000001,1.3999999999999986,640.217,164
2024-07-16 11:57:00,83,126.4757,1798.0,4.5,6.4,1.2999999999999972,641.1121,164
2024-07-16 12:00:00,85,126.3021,1798.0,4.5,6.300000000000001,1.3999999999999986,643.3405,164
2024-07-16 12:03:00,84,126.0417,1798.0,4.600000000000001,6.4,1.3999999999999986,640.5509,164
2024-07-16 12:06:00,85,126.4757,1798.0,4.5000000000000036,6.4,1.2999999999999972,641.675,164
2024-07-16 12:09:00,85,124.566,1798.0,4.5000000000000036,6.4,1.2999999999999972,639.7985,164
2024-07-16 12:12:00,85,124.0451,1798.0,4.5000000000000036,6.4,1.2999999999999972,642.5393,164
2024-07-16 12:15:00,85,124.0451,1798.0,4.5000000000000036,6.300000000000001,1.2999999999999972,638.1854,164
2024-07-16 12:18:00,84,123.6979,1798.0,4.400000000000002,6.4,1.2999999999999972,631.8447,164
2024-07-16 12:21:00,82,122.3958,1798.0,4.400000000000002,6.300000000000001,1.3999999999999986,637.248,164
2024-07-16 12:24:00,83,122.3958,1798.0,4.5000000000000036,6.4,1.1999999999999957,634.9799,164
2024-07-16 12:27:00,85,121.007,1798.0,4.400000000000002,6.4,1.3999999999999986,635.8575,134
2024-07-16 12:30:00,84,121.7014,1798.0,4.400000000000002,6.4,1.2999999999999972,637.3718,164
2024-07-16 12:33:00,85,122.3958,1798.0,4.5000000000000036,6.300000000000001,1.2999999999999972,636.7744,164
2024-07-16 12:36:00,85,123.2639,1799.0,4.400000000000002,6.300000000000001,1.2999999999999972,636.3285,164
2024-07-16 12:39:00,85,122.743,1799.0,4.400000000000002,6.300000000000001,1.1999999999999957,639.1401,164
2024-07-16 12:42:00,85,124.9132,1799.0,4.4999999999999964,6.300000000000001,1.3000000000000043,642.2924,164
2024-07-16 12:45:00,84,125.1736,1799.0,4.400000000000002,6.300000000000001,1.2999999999999972,637.1049,164
2024-07-16 12:48:00,84,124.9132,1799.0,4.300000000000001,6.200000000000001,1.3999999999999986,636.6275,164
2024-07-16 12:51:00,85,128.3854,1799.0,4.4999999999999964,6.200000000000001,1.3000000000000043,637.3517,164
2024-07-16 12:54:00,84,128.4722,1799.0,4.5000000000000036,6.1,1.2999999999999972,638.6023,209
2024-07-16 12:57:00,85,128.4722,1799.0,4.5000000000000036,6.1,1.2999999999999972,643.9712,209
2024-07-16 13:00:00,83,126.9097,1799.0,4.5000000000000036,6.300000000000001,1.2999999999999972,641.9512,164
2024-07-16 13:03:00,84,126.8229,1799.0,4.5000000000000036,6.300000000000001,1.3999999999999986,643.2183,164
2024-07-16 13:06:00,85,127.3438,1799.0,4.5000000000000036,6.200000000000001,1.2999999999999972,641.9211,164
2024-07-16 13:09:00,84,125.9549,1799.0,4.5000000000000036,6.300000000000001,1.3999999999999986,643.5112,164
2024-07-16 13:12:00,83,127.6042,1799.0,4.5000000000000036,6.300000000000001,1.2999999999999972,644.2873,164
2024-07-16 13:15:00,86,126.0417,1799.0,4.600000000000001,6.300000000000001,1.2999999999999972,643.4351,209
2024-07-16 13:18:00,84,125.9549,1799.0,4.5000000000000036,6.200000000000001,1.2999999999999972,643.9432,164
2024-07-16 13:21:00,86,126.7361,1799.0,4.5000000000000036,6.200000000000001,1.3999999999999986,641.3464,209
2024-07-16 13:24:00,86,128.0382,1799.0,4.600000000000001,6.300000000000001,1.2999999999999972,643.2292,164
2024-07-16 13:27:00,83,127.6042,1799.0,4.400000000000002,6.200000000000001,1.3999999999999986,642.6768,164
2024-07-16 13:30:00,86,127.6042,1799.0,4.600000000000001,6.200000000000001,1.2999999999999972,641.9086,209
2024-07-16 13:33:00,84,126.3889,1799.0,4.400000000000002,6.200000000000001,1.3999999999999986,641.2165,164
2024-07-16 13:36:00,83,125.1736,1800.0,4.5000000000000036,6.300000000000001,1.2999999999999972,641.7374,164
2024-07-16 13:39:00,85,125.0,1800.0,4.5000000000000036,6.4,1.2999999999999972,643.7109,164
2024-07-16 13:42:00,86,126.8229,1800.0,4.5000000000000036,6.300000000000001,1.2999999999999972,643.459,164
2024-07-16 13:45:00,86,126.9097,1800.0,4.5000000000000036,6.4,1.2999999999999972,645.0874,164
2024-07-16 13:48:00,86,127.3438,1800.0,4.600000000000001,6.300000000000001,1.2999999999999972,643.8396,209
2024-07-16 13:51:00,86,127.6042,1800.0,4.600000000000001,6.4,1.2999999999999972,646.1831,164
2024-07-16 13:54:00,87,127.1701,1800.0,4.5000000000000036,6.300000000000001,1.2999999999999972,645.7238,209
2024-07-16 13:57:00,86,126.2153,1800.0,4.600000000000001,6.4,1.3999999999999986,644.8567,164
2024-07-16 14:00:00,85,126.3889,1800.0,4.600000000000001,6.4,1.2999999999999972,650.2733,164
2024-07-16 14:03:00,85,126.8229,1800.0,4.699999999999996,6.4,1.2000000000000028,651.2987,164
2024-07-16 14:06:00,84,128.2118,1800.0,4.5,6.4,1.5,650.744,164
2024-07-16 14:09:00,89,129.8611,1800.0,4.600000000000001,6.5,1.3999999999999986,660.5091,45
2024-07-16 14:12:00,86,128.9931,1800.0,4.799999999999997,6.5,1.3000000000000043,658.5376,43
2024-07-16 14:15:00,85,129.7743,1800.0,4.799999999999997,6.5,1.3000000000000043,659.2653,43
2024-07-16 14:18:00,85,129.8611,1800.0,4.700000000000003,6.5,1.3999999999999986,658.5809,164
2024-07-16 14:21:00,85,131.684,1800.0,4.700000000000003,6.3999999999999995,1.3999999999999986,659.6221,45
2024-07-16 14:24:00,89,130.6424,1800.0,4.700000000000003,6.3999999999999995,1.3999999999999986,660.055,45
2024-07-16 14:27:00,87,127.3438,1800.0,4.700000000000003,6.4,1.3999999999999986,659.2107,116
2024-07-16 14:30:00,87,127.3438,1800.0,4.600000000000001,6.5,1.3999999999999986,656.4082,164
2024-07-16 14:33:00,87,127.6042,1801.0,4.600000000000001,6.5,1.5,658.6951,164
2024-07-16 14:36:00,85,126.4757,1801.0,4.700000000000003,6.5,1.3999999999999986,657.8741,164
2024-07-16 14:39:00,87,128.0382,1801.0,4.700000000000003,6.5,1.3999999999999986,655.3313,43
2024-07-16 14:42:00,87,126.4757,1801.0,4.700000000000003,6.5,1.2999999999999972,653.7959,116
2024-07-16 14:45:00,87,127.691,1801.0,4.699999999999999,6.5,1.5,652.7537,43
2024-07-16 14:48:00,85,127.5174,1801.0,4.700000000000003,6.4,1.3999999999999986,651.5927,164
2024-07-16 14:51:00,87,127.6042,1801.0,4.699999999999999,6.300000000000001,1.2999999999999972,650.8516,209
2024-07-16 14:54:00,87,127.3438,1801.0,4.700000000000003,6.4,1.1999999999999957,650.9137,116
2024-07-16 14:57:00,87,128.125,1801.0,4.600000000000001,6.4,1.2999999999999972,651.6315,164
2024-07-16 15:00:00,86,127.6042,1801.0,4.600000000000001,6.5,1.2999999999999972,650.602,164
2024-07-16 15:03:00,86,127.2569,1801.0,4.699999999999999,6.4,1.3999999999999986,653.7672,164
2024-07-16 15:06:00,86,126.3021,1801.0,4.699999999999999,6.5,1.2999999999999972,651.6974,116
2024-07-16 15:09:00,86,125.1736,1801.0,4.699999999999999,6.5,1.2999999999999972,652.8162,116
2024-07-16 15:12:00,87,125.5208,1801.0,4.699999999999999,6.5,1.2999999999999972,652.7761,116
2024-07-16 15:15:00,86,127.2569,1801.0,4.699999999999999,6.5,1.2999999999999972,652.7401,164
2024-07-16 15:18:00,85,127.3438,1801.0,4.699999999999999,6.5,1.2999999999999972,651.8805,164
2024-07-16 15:21:00,85,127.2569,1801.0,4.699999999999999,6.5,1.2999999999999972,652.4831,164
2024-07-16 15:24:00,86,127.3438,1801.0,4.599999999999998,6.5,1.3999999999999986,650.7958,164
2024-07-16 15:27:00,86,128.125,1801.0,4.699999999999999,6.5,1.3999999999999986,650.3954,164
2024-07-16 15:30:00,84,127.5174,1801.0,4.800000000000001,6.5,1.2999999999999972,654.9185,43
2024-07-16 15:33:00,84,129.4271,1801.0,4.699999999999999,6.5,1.3999999999999986,656.0107,164
2024-07-16 15:36:00,86,130.1215,1802.0,4.800000000000001,6.4,1.3999999999999986,659.5283,43
2024-07-16 15:39:00,86,130.5556,1802.0,4.800000000000001,6.4,1.2999999999999972,661.7104,43
2024-07-16 15:42:00,86,131.1632,1802.0,4.800000000000001,6.5,1.3999999999999986,664.7956,43
2024-07-16 15:45:00,86,131.684,1802.0,4.800000000000001,6.4,1.5,669.2606,43
2024-07-16 15:48:00,89,131.8576,1802.0,4.900000000000002,6.4,1.3999999999999986,667.5826,46
2024-07-16 15:51:00,88,132.9861,1802.0,4.900000000000002,6.4,1.3999999999999986,668.2022,46
2024-07-16 15:54:00,88,131.684,1802.0,4.800000000000001,6.4,1.3999999999999986,667.4781,45
2024-07-16 15:57:00,89,132.7257,1802.0,4.800000000000001,6.4,1.5,668.5453,45
2024-07-16 16:00:00,86,130.9896,1802.0,4.800000000000001,6.4,1.5,669.171,43
2024-07-16 16:03:00,88,128.559,1802.0,4.800000000000001,6.5,1.3999999999999986,665.2263,43
2024-07-16 16:06:00,88,125.8681,1802.0,4.800000000000001,6.6,1.2999999999999972,660.8234,43
2024-07-16 16:09:00,87,124.9132,1802.0,4.800000000000001,6.6,1.2999999999999972,660.3876,118
2024-07-16 16:12:00,87,125.0868,1802.0,4.599999999999998,6.5,1.3999999999999986,656.8989,164
2024-07-16 16:15:00,86,125.1736,1802.0,4.800000000000001,6.6,1.2999999999999972,655.7764,118
2024-07-16 16:18:00,87,124.7396,1802.0,4.699999999999999,6.6,1.2999999999999972,653.0776,116
2024-07-16 16:21:00,84,123.4375,1802.0,4.4999999999999964,6.8,1.5,650.7916,164
2024-07-16 16:24:00,86,122.743,1802.0,4.699999999999999,6.7,1.3000000000000043,650.0991,118
2024-07-16 16:27:00,84,120.3125,1802.0,4.699999999999999,6.7,1.3000000000000043,646.9045,136
2024-07-16 16:30:00,84,119.0104,1802.0,4.599999999999998,6.7,1.2000000000000028,636.9676,142
2024-07-16 16:33:00,83,118.1424,1802.0,4.5000000000000036,6.7,1.2999999999999972,633.5792,142
2024-07-16 16:36:00,84,116.7535,1803.0,4.599999999999998,6.7,1.2000000000000028,635.8265,142
2024-07-16 16:39:00,85,117.7951,1803.0,4.5000000000000036,6.7,1.3999999999999986,634.856,142
2024-07-16 16:42:00,83,120.8333,1803.0,4.5000000000000036,6.6,1.2999999999999972,625.5427,134
2024-07-16 16:45:00,84,122.1354,1803.0,4.5000000000000036,6.5,1.2999999999999972,633.6121,164
2024-07-16 16:48:00,82,125.0,1803.0,4.5000000000000036,6.5,1.3999999999999986,638.3668,164
2024-07-16 16:51:00,84,125.1736,1803.0,4.599999999999998,6.4,1.3000000000000043,637.4927,164
2024-07-16 16:54:00,83,126.0417,1803.0,4.599999999999998,6.4,1.3000000000000043,636.6259,164
2024-07-16 16:57:00,84,126.4757,1803.0,4.5000000000000036,6.300000000000001,1.3999999999999986,638.5575,164
2024-07-16 17:00:00,85,126.4757,1803.0,4.599999999999998,6.4,1.3000000000000043,639.9334,164
2024-07-16 17:03:00,84,127.3438,1803.0,4.599999999999998,6.4,1.4000000000000057,640.0632,164
2024-07-16 17:06:00,84,128.0382,1803.0,4.599999999999998,6.4,1.4000000000000057,642.4325,164
2024-07-16 17:09:00,85,127.1701,1803.0,4.599999999999998,6.4,1.4000000000000057,644.5763,164
2024-07-16 17:12:00,84,127.9514,1803.0,4.599999999999998,6.4,1.4000000000000057,646.4224,164
2024-07-16 17:15:00,85,127.5174,1803.0,4.599999999999998,6.4,1.4000000000000057,647.6356,164
2024-07-16 17:18:00,86,128.3854,1803.0,4.599999999999998,6.4,1.4000000000000057,647.5881,164
2024-07-16 17:21:00,84,127.6042,1803.0,4.599999999999998,6.4,1.4000000000000057,645.5792,164
2024-07-16 17:24:00,83,127.691,1803.0,4.599999999999998,6.4,1.3000000000000043,644.4952,164
2024-07-16 17:27:00,85,128.9063,1803.0,4.5000000000000036,6.4,1.5,645.4048,164
2024-07-16 17:30:00,83,129.5139,1803.0,4.599999999999998,6.4,1.3000000000000043,645.5724,164
2024-07-16 17:33:00,84,128.9931,1804.0,4.599999999999998,6.300000000000001,1.4000000000000057,648.3735,164
2024-07-16 17:36:00,85,129.6875,1804.0,4.599999999999998,6.300000000000001,1.4000000000000057,646.881,164
2024-07-16 17:39:00,85,128.9063,1804.0,4.599999999999998,6.4,1.5,646.3395,164
2024-07-16 17:42:00,85,129.2535,1804.0,4.599999999999998,6.4,1.5,648.5216,164
2024-07-16 17:45:00,86,128.6458,1804.0,4.599999999999998,6.4,1.4000000000000057,647.0902,164
2024-07-16 17:48:00,86,128.3854,1804.0,4.699999999999999,6.4,1.3000000000000043,648.1537,164
2024-07-16 17:51:00,86,128.8194,1804.0,4.599999999999998,6.4,1.4000000000000057,647.0186,164
2024-07-16 17:54:00,86,129.2535,1804.0,4.4999999999999964,6.4,1.4000000000000057,648.7694,164
2024-07-16 17:57:00,86,128.0382,1804.0,4.4999999999999964,6.4,1.4000000000000057,645.3882,164
2024-07-16 18:00:00,84,129.2535,1804.0,4.599999999999998,6.4,1.4000000000000057,646.0474,164
2024-07-16 18:03:00,85,130.2951,1804.0,4.699999999999999,6.4,1.3999999999999986,653.8026,164
2024-07-16 18:06:00,86,131.4236,1804.0,4.599999999999998,6.4,1.3999999999999986,657.4882,45
2024-07-16 18:09:00,87,130.2951,1804.0,4.800000000000001,6.5,1.3999999999999986,659.3295,43
2024-07-16 18:12:00,87,130.3819,1804.0,4.699999999999999,6.5,1.2999999999999972,657.1818,45
2024-07-16 18:15:00,87,131.1632,1804.0,4.699999999999999,6.4,1.3999999999999986,660.2051,45
2024-07-16 18:18:00,87,130.5556,1804.0,4.800000000000001,6.4,1.3999999999999986,662.1508,43
2024-07-16 18:21:00,88,130.7292,1804.0,4.800000000000001,6.4,1.3999999999999986,662.5095,43
2024-07-16 18:24:00,88,130.816,1804.0,4.800000000000001,6.4,1.3999999999999986,661.5885,43
2024-07-16 18:27:00,88,130.9896,1804.0,4.699999999999999,6.4,1.5,661.2415,45
2024-07-16 18:30:00,85,129.6875,1804.0,4.800000000000001,6.4,1.3999999999999986,659.86,43
2024-07-16 18:33:00,88,129.0799,1805.0,4.699999999999999,6.4,1.5,664.5223,43
2024-07-16 18:36:00,87,130.9896,1805.0,4.800000000000001,6.4,1.3999999999999986,661.0264,43
2024-07-16 18:39:00,88,130.1215,1805.0,4.800000000000001,6.4,1.3999999999999986,662.7137,43
2024-07-16 18:42:00,86,130.816,1805.0,4.800000000000001,6.4,1.3999999999999986,664.9427,43
2024-07-16 18:45:00,87,134.9826,1805.0,4.800000000000001,6.5,1.3999999999999986,670.6417,45
2024-07-16 18:48:00,89,134.2014,1805.0,4.800000000000001,6.3999999999999995,1.5,674.1613,45
2024-07-16 18:51:00,88,132.8125,1805.0,4.900000000000002,6.3999999999999995,1.3999999999999986,671.3187,46
2024-07-16 18:54:00,87,130.9896,1805.0,4.900000000000002,6.5,1.3999999999999986,665.5795,43
2024-07-16 18:57:00,86,131.5972,1805.0,4.900000000000002,6.5,1.2999999999999972,665.0233,43
2024-07-16 19:00:00,84,131.9444,1805.0,4.800000000000001,6.4,1.3999999999999986,666.1163,45
2024-07-16 19:03:00,87,130.816,1805.0,4.700000000000003,6.4,1.3999999999999986,665.8964,45
2024-07-16 19:06:00,85,129.9479,1805.0,4.800000000000001,6.5,1.3999999999999986,663.1757,43
2024-07-16 19:09:00,88,130.3819,1805.0,4.800000000000001,6.5,1.3999999999999986,668.6565,43
2024-07-16 19:12:00,87,129.6875,1805.0,4.800000000000001,6.5,1.3999999999999986,666.8238,43
2024-07-16 19:15:00,86,129.2535,1805.0,4.800000000000001,6.5,1.3999999999999986,667.6104,43
2024-07-16 19:18:00,85,129.6875,1805.0,4.699999999999999,6.5,1.3999999999999986,663.3089,164
2024-07-16 19:21:00,85,129.2535,1805.0,4.699999999999999,6.5,1.5,666.2233,164
2024-07-16 19:24:00,85,126.6493,1805.0,4.699999999999999,6.6,1.2999999999999972,658.4189,164
2024-07-16 19:27:00,87,126.4757,1805.0,4.699999999999999,6.6,1.2999999999999972,659.7173,43
2024-07-16 19:30:00,87,125.9549,1805.0,4.800000000000001,6.6,1.2999999999999972,659.9811,43
2024-07-16 19:33:00,86,127.0833,1805.0,4.699999999999999,6.5,1.3999999999999986,660.2552,164
2024-07-16 19:36:00,86,126.7361,1806.0,4.800000000000001,6.5,1.2999999999999972,657.4553,116
2024-07-16 19:39:00,87,122.4826,1806.0,4.699999999999999,6.7,1.2999999999999972,656.4799,118
2024-07-16 19:42:00,86,123.1771,1806.0,4.4999999999999964,6.7,1.5,652.6819,164
2024-07-16 19:45:00,85,123.4375,1806.0,4.4999999999999964,6.7,1.5,650.8195,164
2024-07-16 19:48:00,86,123.0035,1806.0,4.599999999999998,6.7,1.3999999999999986,652.8687,164
2024-07-16 19:51:00,85,120.7465,1806.0,4.599999999999998,6.7,1.3000000000000043,645.9053,142
2024-07-16 19:54:00,85,121.7014,1806.0,4.4999999999999964,6.6000000000000005,1.4000000000000057,639.3979,164
2024-07-16 19:57:00,85,121.007,1806.0,4.599999999999998,6.6000000000000005,1.4000000000000057,640.951,142
2024-07-16 20:00:00,85,121.5278,1806.0,4.4999999999999964,6.500000000000001,1.4000000000000057,641.321,164
2024-07-16 20:03:00,84,120.3125,1806.0,4.599999999999998,6.500000000000001,1.3000000000000043,639.5353,142
2024-07-16 20:06:00,84,121.007,1806.0,4.400000000000002,6.6000000000000005,1.5,641.111,134
2024-07-16 20:09:00,83,121.2674,1806.0,4.4999999999999964,6.500000000000001,1.4000000000000057,639.071,134
2024-07-16 20:12:00,84,116.4063,1806.0,4.4999999999999964,6.7,1.4000000000000057,637.3052,142
2024-07-16 20:15:00,80,114.6701,1806.0,4.400000000000002,6.500000000000001,1.1999999999999957,622.6874,142
2024-07-16 20:18:00,81,116.059,1806.0,4.400000000000002,6.500000000000001,1.1999999999999957,612.6142,134
2024-07-16 20:21:00,81,115.191,1806.0,4.300000000000001,6.6000000000000005,1.1999999999999957,611.8316,134
2024-07-16 20:24:00,80,116.3195,1806.0,4.200000000000003,6.500000000000001,1.1999999999999957,611.4393,134
2024-07-16 20:27:00,81,117.1007,1806.0,4.300000000000001,6.3999999999999995,1.1999999999999957,611.5914,134
2024-07-16 20:30:00,80,116.8403,1806.0,4.300000000000001,6.3999999999999995,1.1999999999999957,611.3176,134
2024-07-16 20:33:00,81,116.2326,1807.0,4.300000000000001,6.3999999999999995,1.1999999999999957,610.2018,134
2024-07-16 20:36:00,80,116.7535,1807.0,4.199999999999999,6.3999999999999995,1.2999999999999972,611.9898,134
2024-07-16 20:39:00,81,116.2326,1807.0,4.199999999999999,6.3999999999999995,1.2999999999999972,610.5607,134
2024-07-16 20:42:00,81,114.9306,1807.0,4.199999999999999,6.3999999999999995,1.2000000000000028,610.2097,134
2024-07-16 20:45:00,80,117.2743,1807.0,4.199999999999999,6.3999999999999995,1.2000000000000028,604.8702,134
2024-07-16 20:48:00,80,117.9688,1807.0,4.300000000000001,6.3999999999999995,1.1999999999999957,609.9053,134
2024-07-16 20:51:00,81,117.6215,1807.0,4.300000000000001,6.299999999999999,1.1999999999999957,607.842,134
2024-07-16 20:54:00,80,117.9688,1807.0,4.199999999999999,6.3,1.2000000000000028,604.2736,134
2024-07-16 20:57:00,80,117.1007,1807.0,4.199999999999999,6.3,1.2000000000000028,607.6106,134
2024-07-16 21:00:00,80,115.9722,1807.0,4.199999999999999,6.3,1.2000000000000028,605.4625,134
2024-07-16 21:03:00,80,115.625,1807.0,4.300000000000001,6.3,1.2000000000000028,604.39,134
2024-07-16 21:06:00,80,114.6701,1807.0,4.199999999999999,6.3999999999999995,1.2000000000000028,602.9227,134
2024-07-16 21:09:00,80,115.7986,1807.0,4.199999999999999,6.3999999999999995,1.2000000000000028,603.5466,134
2024-07-16 21:12:00,79,116.4931,1807.0,4.199999999999999,6.3999999999999995,1.2000000000000028,602.4155,134
2024-07-16 21:15:00,80,116.8403,1807.0,4.199999999999999,6.3999999999999995,1.2000000000000028,603.5018,134
2024-07-16 21:18:00,80,117.3611,1807.0,4.199999999999999,6.299999999999999,1.2000000000000028,603.0464,134
2024-07-16 21:21:00,80,117.1007,1807.0,4.199999999999999,6.3,1.2000000000000028,602.658,134
2024-07-16 21:24:00,81,116.6667,1807.0,4.199999999999999,6.3,1.2000000000000028,604.9648,134
2024-07-16 21:27:00,79,117.3611,1807.0,4.199999999999999,6.3,1.2000000000000028,601.9496,134
2024-07-16 21:30:00,80,116.7535,1807.0,4.199999999999999,6.299999999999999,1.2000000000000028,602.1749,134
2024-07-16 21:33:00,79,118.1424,1807.0,4.300000000000001,6.299999999999999,1.2000000000000028,605.2043,134
2024-07-16 21:36:00,78,117.1007,1808.0,4.199999999999999,6.299999999999999,1.2000000000000028,604.9238,134
2024-07-16 21:39:00,80,117.7083,1808.0,4.199999999999999,6.299999999999999,1.2000000000000028,606.597,134
2024-07-16 21:42:00,79,117.7951,1808.0,4.300000000000001,6.3999999999999995,1.2000000000000028,606.1129,134
2024-07-16 21:45:00,80,119.0972,1808.0,4.300000000000001,6.199999999999999,1.1000000000000014,605.8821,134
2024-07-16 21:48:00,80,118.2292,1808.0,4.300000000000001,6.199999999999999,1.2999999999999972,604.5819,134
2024-07-16 21:51:00,80,118.4028,1808.0,4.300000000000001,6.199999999999999,1.2000000000000028,606.9061,134
2024-07-16 21:54:00,81,118.4896,1808.0,4.199999999999999,6.199999999999999,1.2000000000000028,605.0527,205
2024-07-16 21:57:00,79,117.7083,1808.0,4.300000000000001,6.3999999999999995,1.2000000000000028,599.8321,134
2024-07-16 22:00:00,79,118.1424,1808.0,4.300000000000001,6.1,1.2000000000000028,599.335,205
2024-07-16 22:03:00,79,118.2292,1808.0,4.099999999999998,6.199999999999999,1.4000000000000057,598.2773,394
2024-07-16 22:06:00,79,118.8368,1808.0,4.300000000000001,6.1,1.1000000000000014,598.0135,205
2024-07-16 22:09:00,80,118.8368,1808.0,4.199999999999999,6.1,1.3000000000000043,598.8327,205
2024-07-16 22:12:00,79,119.4444,1808.0,4.300000000000001,6.199999999999999,1.1000000000000014,597.5015,160
2024-07-16 22:15:00,80,118.6632,1808.0,4.199999999999999,6.1,1.2000000000000028,595.6486,205
2024-07-16 22:18:00,79,119.7049,1808.0,4.099999999999998,6.1,1.3000000000000043,594.9636,205
2024-07-16 22:21:00,79,119.7049,1808.0,4.099999999999998,6.1,1.3000000000000043,596.2904,205
2024-07-16 22:24:00,79,119.2708,1808.0,4.099999999999998,6.1,1.3000000000000043,596.6433,205
2024-07-16 22:27:00,78,119.7917,1808.0,4.099999999999998,6.1,1.3000000000000043,596.1414,205
2024-07-16 22:30:00,80,119.9653,1808.0,4.099999999999998,6.0,1.2000000000000028,593.5276,205
2024-07-16 22:33:00,78,119.7049,1809.0,4.099999999999998,6.1,1.3000000000000043,593.8618,205
2024-07-16 22:36:00,77,117.5347,1809.0,4.199999999999996,6.0,1.2000000000000028,587.463,205
2024-07-16 22:39:00,77,115.191,1809.0,4.0000000000000036,6.1,1.2999999999999972,586.3712,394
2024-07-16 22:42:00,78,113.4549,1809.0,4.0000000000000036,6.3,1.2999999999999972,584.6196,394
2024-07-16 22:45:00,78,112.3264,1809.0,4.099999999999998,6.3,1.1000000000000014,582.6243,143
2024-07-16 22:48:00,78,112.1528,1809.0,4.0000000000000036,6.3,1.1999999999999957,582.5849,394
2024-07-16 22:51:00,77,110.6771,1809.0,4.0000000000000036,6.3,1.0999999999999943,572.228,114
2024-07-16 22:54:00,76,110.7639,1809.0,3.900000000000002,6.3,1.1999999999999957,571.6154,394
2024-07-16 22:57:00,77,111.8924,1809.0,4.0000000000000036,6.200000000000001,1.1999999999999957,579.1565,114
2024-07-16 23:00:00,77,111.9792,1809.0,3.900000000000002,6.200000000000001,1.2999999999999972,576.7491,394
2024-07-16 23:03:00,78,109.809,1809.0,3.900000000000002,6.300000000000001,1.1999999999999957,576.962,394
2024-07-16 23:06:00,76,102.7778,1809.0,3.900000000000002,6.500000000000001,1.1000000000000014,569.7197,108
2024-07-18 08:09:00,59,92.79514,1809.0,0.6999999999999993,1.9000000000000004,2.1000000000000014,434.4431,4
2024-07-18 08:12:00,68,97.65625,1809.0,2.3999999999999986,5.699999999999999,2.1000000000000014,502.032,376
2024-07-18 08:15:00,70,98.00347,1809.0,3.1999999999999993,6.1000000000000005,1.4999999999999964,521.0419,385
2024-07-18 08:18:00,70,94.70486,1809.0,3.5,6.2,1.1999999999999957,526.5082,108
2024-07-18 08:21:00,75,118.2292,1809.0,4.0,5.8999999999999995,1.5,573.2067,393
2024-07-18 08:24:00,77,118.8368,1809.0,4.100000000000001,6.000000000000001,1.5,589.5161,393
2024-07-18 08:27:00,83,125.434,1809.0,4.5,6.199999999999999,1.6000000000000014,623.1085,164
2024-07-18 08:30:00,83,121.6146,1810.0,4.700000000000003,6.3999999999999995,1.5,630.504,145
2024-07-18 08:33:00,82,115.191,1810.0,4.700000000000003,6.6,1.2999999999999972,615.8855,142
2024-07-18 08:36:00,82,116.9271,1810.0,4.600000000000001,6.6,1.3999999999999986,615.0026,142
2024-07-18 08:39:00,83,121.9618,1810.0,4.600000000000001,6.499999999999999,1.5,631.7742,164
2024-07-18 08:42:00,84,122.1354,1810.0,4.799999999999997,6.6,1.5,642.2714,118
2024-07-18 08:45:00,84,120.3125,1810.0,4.799999999999997,6.6,1.4000000000000057,635.1096,118
2024-07-18 08:48:00,84,117.7083,1810.0,4.799999999999997,6.699999999999999,1.3000000000000043,632.4685,136
2024-07-18 08:51:00,83,117.1007,1810.0,4.700000000000003,6.6,1.2999999999999972,625.101,142
2024-07-18 08:54:00,81,118.4896,1810.0,4.700000000000003,6.700000000000001,1.3999999999999986,625.7747,142
2024-07-18 08:57:00,82,117.7951,1810.0,4.700000000000003,6.6,1.2999999999999972,625.7631,142
2024-07-18 09:00:00,83,117.1875,1810.0,4.600000000000001,6.5,1.3999999999999986,626.6533,142
2024-07-18 09:03:00,84,117.6215,1810.0,4.799999999999997,6.6,1.2000000000000028,631.1952,124
2024-07-18 09:06:00,85,125.6076,1810.0,4.799999999999997,6.499999999999999,1.5,651.1262,116
2024-07-18 09:09:00,89,130.5556,1810.0,5.0,6.499999999999999,1.5,658.2741,117
2024-07-18 09:12:00,88,129.8611,1810.0,5.100000000000001,6.3999999999999995,1.3999999999999986,663.1633,117
2024-07-18 09:15:00,86,130.1215,1810.0,5.100000000000001,6.3999999999999995,1.3999999999999986,662.6918,117
2024-07-18 09:18:00,86,129.0799,1810.0,5.100000000000001,6.5,1.3999999999999986,661.5422,117
2024-07-18 09:21:00,87,129.7743,1810.0,5.100000000000001,6.3999999999999995,1.3999999999999986,663.569,117
2024-07-18 09:24:00,89,133.5938,1810.0,5.100000000000001,6.499999999999999,1.5,673.8835,117
2024-07-18 09:27:00,90,132.1181,1810.0,5.200000000000003,6.499999999999999,1.5,680.8088,129
2024-07-18 09:30:00,89,130.1215,1811.0,5.200000000000003,6.6000000000000005,1.5,676.2437,117
2024-07-18 09:33:00,87,129.6875,1811.0,5.200000000000003,6.499999999999999,1.5999999999999943,675.8932,117
2024-07-18 09:36:00,90,129.2535,1811.0,5.299999999999997,6.700000000000001,1.4000000000000057,677.2246,129
2024-07-18 09:39:00,86,126.4757,1811.0,5.199999999999996,6.700000000000001,1.3000000000000043,676.7828,117
2024-07-18 09:42:00,85,124.6528,1811.0,5.199999999999996,6.699999999999999,1.3000000000000043,672.1909,118
2024-07-18 09:45:00,88,125.6076,1811.0,5.100000000000001,6.699999999999999,1.3999999999999986,670.8472,117
2024-07-18 09:48:00,88,128.2118,1811.0,5.0,6.699999999999999,1.5,672.2909,117
2024-07-18 09:51:00,92,132.0313,1811.0,5.299999999999997,6.6,1.5,688.1229,129
2024-07-18 09:54:00,89,131.9444,1811.0,5.200000000000003,6.6,1.2999999999999972,675.6147,129
2024-07-18 09:57:00,86,131.1632,1811.0,5.0,6.5,1.3999999999999986,675.6116,43
2024-07-18 10:00:00,89,130.3819,1811.0,5.100000000000001,6.699999999999999,1.3999999999999986,679.4893,117
2024-07-18 10:03:00,87,130.1215,1811.0,5.100000000000001,6.6,1.3999999999999986,678.9247,117
2024-07-18 10:06:00,89,128.559,1811.0,5.100000000000001,6.699999999999999,1.5,678.5222,117
2024-07-18 10:09:00,88,127.6042,1811.0,4.899999999999999,6.699999999999999,1.5,676.4793,43
2024-07-18 10:12:00,89,132.7257,1811.0,5.100000000000001,6.6,1.5,681.2307,117
2024-07-18 10:15:00,89,129.5139,1811.0,5.0,6.6,1.5,683.7236,117
2024-07-18 10:18:00,90,128.0382,1811.0,5.0,6.800000000000001,1.5,683.2849,117
2024-07-18 10:21:00,86,127.5174,1811.0,5.0,6.9,1.5,682.2022,43
2024-07-18 10:24:00,89,127.0833,1811.0,5.0,6.9,1.5,685.0754,117
2024-07-18 10:27:00,87,126.8229,1811.0,5.0,7.0,1.5,683.6824,136
2024-07-18 10:30:00,88,126.8229,1812.0,5.0,7.0,1.5,687.1467,136
2024-07-18 10:33:00,90,126.3889,1812.0,5.0,7.0,1.5,685.7821,117
2024-07-18 10:36:00,90,127.2569,1812.0,5.0,7.0,1.5,684.9987,117
2024-07-18 10:39:00,88,127.2569,1812.0,5.199999999999996,6.9,1.4000000000000057,690.4899,127
2024-07-18 10:42:00,90,127.5174,1812.0,5.0,6.9,1.6000000000000014,690.8243,117
2024-07-18 10:45:00,91,128.4722,1812.0,5.100000000000001,6.9,1.5,690.5516,117
2024-07-18 10:48:00,91,127.9514,1812.0,5.100000000000001,6.9,1.5,690.0273,117
2024-07-18 10:51:00,89,127.2569,1812.0,5.199999999999996,6.9,1.3000000000000043,685.5694,127
2024-07-18 10:54:00,90,128.4722,1812.0,5.0000000000000036,6.800000000000001,1.3999999999999986,686.5058,117
2024-07-18 10:57:00,88,128.0382,1812.0,5.0000000000000036,6.800000000000001,1.3999999999999986,684.858,117
2024-07-18 11:00:00,89,128.2118,1812.0,5.100000000000001,6.800000000000001,1.5,687.4678,117
2024-07-18 11:03:00,90,129.4271,1812.0,5.100000000000001,6.800000000000001,1.5,689.8993,117
2024-07-18 11:06:00,91,129.3403,1812.0,5.0000000000000036,6.800000000000001,1.5,692.7513,117
2024-07-18 11:09:00,89,129.9479,1812.0,5.100000000000001,6.800000000000001,1.5,691.9254,117
2024-07-18 11:12:00,92,129.2535,1812.0,5.0000000000000036,6.800000000000001,1.5999999999999943,695.9973,117
2024-07-18 11:15:00,92,130.2951,1812.0,5.099999999999998,6.800000000000001,1.5,694.049,117
2024-07-18 11:18:00,92,130.9896,1812.0,5.0000000000000036,6.9,1.5999999999999943,698.3762,117
2024-07-18 11:21:00,88,131.8576,1812.0,5.099999999999998,6.800000000000001,1.6000000000000014,698.8263,43
2024-07-18 11:24:00,93,132.5521,1812.0,5.199999999999999,6.800000000000001,1.5,701.098,129
2024-07-18 11:27:00,91,133.1597,1812.0,5.300000000000001,6.800000000000001,1.5,702.3552,129
2024-07-18 11:30:00,93,133.2465,1813.0,5.300000000000001,6.7,1.5,702.9134,129
2024-07-18 11:33:00,93,132.7257,1813.0,5.199999999999999,6.7,1.5,700.6367,129
2024-07-18 11:36:00,92,132.0313,1813.0,5.099999999999998,6.800000000000001,1.5,697.7643,129
2024-07-18 11:39:00,92,131.25,1813.0,5.199999999999999,6.9,1.5,694.4391,129
2024-07-18 11:42:00,87,129.0799,1813.0,4.9999999999999964,6.800000000000001,1.5,695.7057,43
2024-07-18 11:45:00,89,128.125,1813.0,5.199999999999999,6.800000000000001,1.5,692.9633,117
2024-07-18 11:48:00,90,129.0799,1813.0,5.099999999999998,6.800000000000001,1.3999999999999986,687.0172,117
2024-07-18 11:51:00,90,128.6458,1813.0,5.099999999999998,6.700000000000001,1.3999999999999986,686.5079,117
2024-07-18 11:54:00,88,128.6458,1813.0,4.9999999999999964,6.800000000000001,1.5,684.5408,117
2024-07-18 11:57:00,90,126.6493,1813.0,4.9999999999999964,6.700000000000001,1.5,682.9214,117
2024-07-18 12:00:00,87,125.434,1813.0,4.9999999999999964,6.800000000000001,1.4000000000000057,680.72,118
2024-07-18 12:03:00,89,125.3472,1813.0,4.9999999999999964,6.800000000000001,1.4000000000000057,677.6526,117
2024-07-18 12:06:00,90,124.566,1813.0,4.9999999999999964,6.800000000000001,1.4000000000000057,677.5706,117
2024-07-18 12:09:00,87,125.6076,1813.0,4.9999999999999964,6.800000000000001,1.4000000000000057,675.7186,118
2024-07-18 12:12:00,89,125.1736,1813.0,4.899999999999999,6.9,1.4000000000000057,677.45,118
2024-07-18 12:15:00,88,125.0,1813.0,4.9999999999999964,6.800000000000001,1.4000000000000057,681.3135,118
2024-07-18 12:18:00,87,124.6528,1813.0,4.900000000000002,6.800000000000001,1.5999999999999943,680.0271,118
2024-07-18 12:21:00,89,124.7396,1813.0,4.899999999999999,6.9,1.4000000000000057,677.3614,118
2024-07-18 12:24:00,89,124.6528,1813.0,4.799999999999997,6.800000000000001,1.4000000000000057,675.9487,118
2024-07-18 12:27:00,86,123.7847,1813.0,4.9999999999999964,6.800000000000001,1.4000000000000057,679.5573,118
2024-07-18 12:30:00,86,123.4375,1814.0,4.899999999999999,6.800000000000001,1.4000000000000057,676.8707,118
2024-07-18 12:33:00,87,123.0035,1814.0,4.900000000000002,6.9,1.3999999999999986,669.6401,136
2024-07-18 12:36:00,88,123.1771,1814.0,4.800000000000004,6.9,1.5,673.1489,136
2024-07-18 12:39:00,88,124.4792,1814.0,4.800000000000004,6.9,1.5999999999999943,674.3113,136
2024-07-18 12:42:00,89,124.2188,1814.0,4.899999999999999,7.0,1.5,674.8546,136
2024-07-18 12:45:00,86,124.2188,1814.0,4.899999999999999,6.9,1.4000000000000057,675.631,136
2024-07-18 12:48:00,88,124.566,1814.0,4.899999999999999,6.9,1.5,676.2045,118
2024-07-18 12:51:00,88,125.9549,1814.0,4.9999999999999964,6.800000000000001,1.5,677.0054,117
2024-07-18 12:54:00,88,125.5208,1814.0,4.899999999999999,6.800000000000001,1.5,682.5236,118
2024-07-18 12:57:00,89,125.5208,1814.0,4.899999999999999,6.9,1.5,678.6454,118
2024-07-18 13:00:00,87,126.9097,1814.0,4.799999999999997,6.9,1.5,684.6792,43
2024-07-18 13:03:00,89,128.125,1814.0,5.099999999999998,6.8,1.3999999999999986,682.0035,117
2024-07-18 13:06:00,91,128.125,1814.0,5.0,6.8,1.5,686.809,117
2024-07-18 13:09:00,91,128.8194,1814.0,5.100000000000001,6.8,1.3999999999999986,689.9203,117
2024-07-18 13:12:00,89,130.1215,1814.0,4.899999999999999,6.8,1.6000000000000014,689.3488,43
2024-07-18 13:15:00,91,130.1215,1814.0,5.100000000000001,6.8,1.6000000000000014,697.1261,117
2024-07-18 13:18:00,88,129.3403,1814.0,5.300000000000001,6.8,1.5,697.5093,127
2024-07-18 13:21:00,91,129.9479,1814.0,5.100000000000001,6.8,1.3999999999999986,696.8178,117
2024-07-18 13:24:00,91,130.2083,1814.0,5.0,6.8,1.5,695.6903,117
2024-07-18 13:27:00,92,130.7292,1814.0,5.100000000000001,6.8,1.5,696.6992,117
2024-07-18 13:30:00,89,131.25,1815.0,5.100000000000001,6.8,1.5,696.8386,117
2024-07-18 13:33:00,90,131.0764,1815.0,5.200000000000003,6.7,1.5,697.5867,129
2024-07-18 13:36:00,92,131.684,1815.0,5.0,6.8,1.2000000000000028,695.5541,117
2024-07-18 13:39:00,92,131.9444,1815.0,5.300000000000004,6.8,1.5999999999999943,705.6615,129
2024-07-18 13:42:00,89,130.7292,1815.0,5.200000000000003,6.8,1.5,700.0058,129
2024-07-18 13:45:00,92,131.25,1815.0,5.200000000000003,6.8,1.3999999999999986,700.0209,129
2024-07-18 13:48:00,90,130.3819,1815.0,5.299999999999997,6.9,1.4000000000000057,702.8424,127
2024-07-18 13:51:00,92,130.6424,1815.0,5.200000000000003,6.9,1.5,700.0714,129
2024-07-18 13:54:00,93,130.7292,1815.0,5.200000000000003,6.8,1.5999999999999943,703.061,129
2024-07-18 13:57:00,90,128.9931,1815.0,5.200000000000003,6.800000000000001,1.5,704.397,117
2024-07-18 14:00:00,90,128.6458,1815.0,5.200000000000003,6.9,1.3999999999999986,701.2819,127
2024-07-18 14:03:00,92,126.7361,1815.0,5.200000000000003,6.9,1.3999999999999986,696.0333,127
2024-07-18 14:06:00,92,125.1736,1815.0,5.200000000000003,6.9,1.3999999999999986,693.4408,120
2024-07-18 14:09:00,90,124.4792,1815.0,5.200000000000003,7.0,1.3999999999999986,689.2841,120
2024-07-18 14:12:00,89,124.2188,1815.0,5.100000000000001,7.1,1.5,690.3922,120
2024-07-18 14:15:00,89,124.7396,1815.0,5.100000000000001,6.9,1.3999999999999986,688.7156,120
2024-07-18 14:18:00,89,123.3507,1815.0,5.100000000000001,6.9,1.3999999999999986,683.7637,120
2024-07-18 14:21:00,90,122.1354,1815.0,5.100000000000001,7.1000000000000005,1.3999999999999986,684.7809,120
2024-07-18 14:24:00,90,121.2674,1815.0,5.100000000000001,7.000000000000001,1.5,679.8004,120
2024-07-18 14:27:00,88,120.3125,1815.0,5.100000000000001,7.1000000000000005,1.3999999999999986,679.7172,136
2024-07-18 14:30:00,90,119.2708,1816.0,5.100000000000001,7.000000000000001,1.2999999999999972,676.9577,120
2024-07-18 14:33:00,90,119.8785,1816.0,5.100000000000001,7.000000000000001,1.3999999999999986,676.9506,120
2024-07-18 14:36:00,87,119.0972,1816.0,5.0,7.000000000000001,1.3999999999999986,676.0824,136
2024-07-18 14:39:00,90,119.8785,1816.0,5.0,7.000000000000001,1.3999999999999986,680.1132,136
2024-07-18 14:42:00,91,120.3125,1816.0,5.100000000000001,7.1000000000000005,1.3999999999999986,678.6638,120
2024-07-18 14:45:00,90,120.3125,1816.0,5.100000000000001,7.000000000000001,1.3999999999999986,682.0098,120
2024-07-18 14:48:00,89,121.007,1816.0,5.0,7.000000000000001,1.5,682.0281,136
2024-07-18 14:51:00,88,121.441,1816.0,5.0,7.1000000000000005,1.3999999999999986,677.9329,136
2024-07-18 14:54:00,90,121.1806,1816.0,5.0,7.000000000000001,1.3999999999999986,677.4573,120
2024-07-18 14:57:00,89,121.007,1816.0,5.0,7.000000000000001,1.2999999999999972,677.6639,136
2024-07-18 15:00:00,91,121.875,1816.0,4.899999999999999,7.000000000000001,1.5,678.018,136
2024-07-18 15:03:00,89,121.6146,1816.0,5.100000000000001,7.2,1.2999999999999972,678.8501,136
2024-07-18 15:06:00,86,122.0486,1816.0,4.899999999999999,6.9,1.2000000000000028,676.8003,136
2024-07-18 15:09:00,87,121.0938,1816.0,4.600000000000001,7.000000000000001,1.5,674.4539,136
2024-07-18 15:12:00,90,120.5729,1816.0,4.899999999999999,7.000000000000001,1.5,675.9351,136
2024-07-18 15:15:00,90,119.3576,1816.0,4.899999999999999,7.000000000000001,1.3000000000000043,670.7217,136
2024-07-18 15:18:00,85,117.9688,1816.0,4.899999999999999,7.000000000000001,1.4000000000000057,666.3953,136
2024-07-18 15:21:00,87,116.059,1816.0,4.899999999999999,7.000000000000001,1.4000000000000057,664.4577,136
2024-07-18 15:24:00,88,115.1042,1816.0,4.9999999999999964,7.1000000000000005,1.3000000000000043,655.8167,136
2024-07-18 15:27:00,88,114.7569,1816.0,4.800000000000004,7.1000000000000005,1.3999999999999986,656.3991,136
2024-07-18 15:30:00,84,116.7535,1817.0,4.900000000000002,7.000000000000001,1.3999999999999986,655.9852,136
2024-07-18 15:33:00,85,116.8403,1817.0,4.900000000000002,7.000000000000001,1.3999999999999986,654.4047,136
2024-07-18 15:36:00,86,116.4931,1817.0,4.9999999999999964,7.000000000000001,1.2000000000000028,655.5225,136
2024-07-18 15:39:00,85,117.3611,1817.0,4.900000000000002,7.000000000000001,1.3999999999999986,656.5732,136
2024-07-18 15:42:00,87,117.7951,1817.0,4.900000000000002,7.000000000000001,1.2999999999999972,653.9801,136
2024-07-18 15:45:00,85,118.4896,1817.0,4.900000000000002,7.000000000000001,1.2999999999999972,653.8439,136
2024-07-18 15:48:00,84,118.0555,1817.0,4.900000000000002,6.8999999999999995,1.2999999999999972,655.5564,136
2024-07-18 15:51:00,86,117.3611,1817.0,4.900000000000002,6.8999999999999995,1.2999999999999972,653.6833,136
2024-07-18 15:54:00,87,117.1875,1817.0,4.800000000000001,7.000000000000001,1.2999999999999972,653.4274,136
2024-07-18 15:57:00,86,116.6667,1817.0,4.900000000000002,6.8999999999999995,1.2999999999999972,650.6766,136
2024-07-18 16:00:00,87,115.8854,1817.0,4.900000000000002,6.8999999999999995,1.3999999999999986,650.4386,136
2024-07-18 16:03:00,87,114.9306,1817.0,4.800000000000001,7.1000000000000005,1.1999999999999957,649.808,136
2024-07-18 16:06:00,85,115.0174,1817.0,4.800000000000001,6.8999999999999995,1.1999999999999957,641.7164,136
2024-07-18 16:09:00,86,115.7986,1817.0,4.800000000000001,6.8999999999999995,1.2999999999999972,641.75,136
2024-07-18 16:12:00,84,116.059,1817.0,4.800000000000001,6.8999999999999995,1.2999999999999972,640.2714,136
2024-07-18 16:15:00,85,115.8854,1817.0,4.800000000000001,6.8999999999999995,1.2999999999999972,641.0302,136
2024-07-18 16:18:00,84,117.1007,1817.0,4.800000000000001,6.8999999999999995,1.2999999999999972,644.5123,136
2024-07-18 16:21:00,86,115.7986,1817.0,4.800000000000001,6.8999999999999995,1.2999999999999972,641.3228,136
2024-07-18 16:24:00,84,116.9271,1817.0,4.699999999999999,6.8999999999999995,1.3000000000000043,640.042,136
2024-07-18 16:27:00,86,119.0972,1817.0,4.699999999999999,6.799999999999999,1.3999999999999986,644.618,136
2024-07-18 16:30:00,83,120.2257,1818.0,4.800000000000001,6.699999999999999,1.2999999999999972,644.6851,136
2024-07-18 16:33:00,84,119.3576,1818.0,4.800000000000001,6.699999999999999,1.2999999999999972,642.2418,136
2024-07-18 16:36:00,84,117.9688,1818.0,4.800000000000001,6.699999999999999,1.2000000000000028,639.8758,136
2024-07-18 16:39:00,85,118.4028,1818.0,4.899999999999999,6.699999999999999,1.2999999999999972,640.0063,118
2024-07-18 16:42:00,83,118.5764,1818.0,4.799999999999997,6.699999999999999,1.3000000000000043,639.9416,136
2024-07-18 16:45:00,86,118.0555,1818.0,4.699999999999999,6.699999999999999,1.3000000000000043,642.9879,142
2024-07-18 16:48:00,83,119.8785,1818.0,4.799999999999997,6.799999999999999,1.3999999999999986,645.0818,136
2024-07-18 16:51:00,86,118.9236,1818.0,4.799999999999997,6.799999999999999,1.3000000000000043,645.7875,136
2024-07-18 16:54:00,85,116.9271,1818.0,4.799999999999997,6.799999999999999,1.3000000000000043,638.2888,136
2024-07-18 16:57:00,84,116.8403,1818.0,4.699999999999996,6.799999999999999,1.3000000000000043,639.6044,136
2024-07-18 17:00:00,85,117.1007,1818.0,4.699999999999996,6.799999999999999,1.4000000000000057,639.4363,136
2024-07-18 17:03:00,84,116.3195,1818.0,4.799999999999997,6.8,1.4000000000000057,641.0466,136
2024-07-18 17:06:00,85,116.3195,1818.0,4.799999999999997,6.8999999999999995,1.2000000000000028,635.1025,136
2024-07-18 17:09:00,84,116.8403,1818.0,4.699999999999996,6.799999999999999,1.3000000000000043,633.773,136
