Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-07-18 17:12:00,85,114.9306,1818.0,4.699999999999996,6.799999999999999,1.4000000000000057,635.0087,136
2024-07-18 17:15:00,84,114.4965,1818.0,4.699999999999996,6.8999999999999995,1.3000000000000043,636.5185,136
2024-07-18 17:18:00,84,116.4063,1818.0,4.5000000000000036,6.799999999999999,1.2999999999999972,630.363,142
2024-07-18 17:21:00,83,116.7535,1818.0,4.600000000000001,6.699999999999999,1.2999999999999972,627.454,142
2024-07-18 17:24:00,85,114.3229,1818.0,4.600000000000001,6.699999999999999,1.2999999999999972,629.6693,142
2024-07-18 17:27:00,84,114.3229,1818.0,4.5,6.799999999999999,1.3999999999999986,625.9382,142
2024-07-18 17:30:00,81,116.2326,1819.0,4.600000000000001,6.799999999999999,1.2999999999999972,624.9558,136
2024-07-18 17:33:00,84,116.059,1819.0,4.600000000000001,6.699999999999999,1.2999999999999972,626.0555,142
2024-07-18 17:36:00,83,114.7569,1819.0,4.600000000000001,6.699999999999999,1.2999999999999972,625.0715,142
2024-07-18 17:39:00,83,113.368,1819.0,4.5,6.699999999999999,1.2999999999999972,617.2316,142
2024-07-18 17:42:00,82,112.7604,1819.0,4.600000000000001,6.699999999999999,1.2999999999999972,617.0945,142
2024-07-18 17:45:00,81,113.1944,1819.0,4.5,6.699999999999999,1.3999999999999986,613.0988,142
2024-07-18 17:48:00,81,112.7604,1819.0,4.600000000000001,6.699999999999999,1.2999999999999972,615.2519,142
2024-07-18 17:51:00,81,112.066,1819.0,4.600000000000001,6.699999999999999,1.2999999999999972,614.7676,142
2024-07-18 17:54:00,80,112.3264,1819.0,4.700000000000003,6.699999999999999,1.1999999999999957,614.8322,142
2024-07-18 17:57:00,82,112.5,1819.0,4.700000000000003,6.699999999999999,1.1999999999999957,613.7596,142
2024-07-18 18:00:00,81,113.0208,1819.0,4.5,6.699999999999999,1.2999999999999972,612.0256,142
2024-07-18 18:03:00,82,112.5,1819.0,4.600000000000001,6.6,1.2999999999999972,611.411,142
2024-07-18 18:06:00,80,112.934,1819.0,4.600000000000001,6.699999999999999,1.2999999999999972,616.5902,142
2024-07-18 18:09:00,81,111.7188,1819.0,4.600000000000001,6.699999999999999,1.1999999999999957,612.6736,142
2024-07-18 18:12:00,81,112.934,1819.0,4.600000000000001,6.699999999999999,1.1999999999999957,612.2538,142
2024-07-18 18:15:00,82,112.8472,1819.0,4.600000000000001,6.699999999999999,1.1999999999999957,612.3911,142
2024-07-18 18:18:00,82,113.4549,1819.0,4.600000000000001,6.6,1.3999999999999986,615.0741,142
2024-07-18 18:21:00,82,114.4965,1819.0,4.600000000000001,6.699999999999999,1.2999999999999972,616.163,142
2024-07-18 18:24:00,82,113.8889,1819.0,4.600000000000001,6.699999999999999,1.1999999999999957,615.8916,142
2024-07-18 18:27:00,83,114.0625,1819.0,4.600000000000001,6.699999999999999,1.2999999999999972,615.591,142
2024-07-18 18:30:00,82,114.7569,1820.0,4.600000000000001,6.699999999999999,1.1999999999999957,614.7466,142
2024-07-18 18:33:00,82,113.8889,1820.0,4.600000000000001,6.6,1.1999999999999957,614.6424,142
2024-07-18 18:36:00,82,114.4965,1820.0,4.600000000000001,6.699999999999999,1.1999999999999957,614.952,142
2024-07-18 18:39:00,83,114.5833,1820.0,4.900000000000002,6.699999999999999,1.0999999999999943,616.5106,124
2024-07-18 18:42:00,81,114.5833,1820.0,4.5,6.6,1.2999999999999972,614.8425,142
2024-07-18 18:45:00,82,115.191,1820.0,4.700000000000003,6.6,1.1999999999999957,615.9249,142
2024-07-18 18:48:00,82,114.4965,1820.0,4.600000000000001,6.6,1.1999999999999957,619.8429,142
2024-07-18 18:51:00,83,114.7569,1820.0,4.600000000000001,6.6,1.2999999999999972,618.9117,142
2024-07-18 18:54:00,82,113.8889,1820.0,4.700000000000003,6.699999999999999,1.2999999999999972,617.9769,142
2024-07-18 18:57:00,82,114.1493,1820.0,4.600000000000001,6.6,1.1999999999999957,615.5451,142
2024-07-18 19:00:00,82,114.5833,1820.0,4.600000000000001,6.6,1.2999999999999972,612.856,142
2024-07-18 19:03:00,81,114.0625,1820.0,4.600000000000001,6.6,1.3999999999999986,613.4124,142
2024-07-18 19:06:00,81,113.4549,1820.0,4.600000000000001,6.6,1.2999999999999972,614.374,142
2024-07-18 19:09:00,82,112.7604,1820.0,4.600000000000001,6.6,1.2999999999999972,613.4462,142
2024-07-18 19:12:00,82,111.1111,1820.0,4.600000000000001,6.6,1.1999999999999957,608.1498,142
2024-07-18 19:15:00,82,112.5,1820.0,4.600000000000001,6.6,1.1999999999999957,610.4492,142
2024-07-18 19:18:00,81,112.7604,1820.0,4.5,6.6,1.1999999999999957,607.5483,142
2024-07-18 19:21:00,80,114.1493,1820.0,4.600000000000001,6.6,1.1999999999999957,611.5782,142
2024-07-18 19:24:00,81,113.7153,1820.0,4.700000000000003,6.6,1.0999999999999943,611.691,142
2024-07-18 19:27:00,80,114.5833,1820.0,4.600000000000001,6.5,1.1999999999999957,609.0812,142
2024-07-18 19:30:00,80,114.3229,1821.0,4.600000000000001,6.5,1.1999999999999957,608.9791,142
2024-07-18 19:33:00,81,115.5382,1821.0,4.600000000000001,6.6,1.2999999999999972,612.1572,142
2024-07-18 19:36:00,80,114.4965,1821.0,4.600000000000001,6.5,1.1999999999999957,611.2579,142
2024-07-18 19:39:00,81,115.1042,1821.0,4.600000000000001,6.5,1.1999999999999957,609.8143,142
2024-07-18 19:42:00,80,114.3229,1821.0,4.700000000000003,6.5,1.1999999999999957,609.9921,142
2024-07-18 19:45:00,81,114.6701,1821.0,4.700000000000003,6.5,1.1999999999999957,612.9128,142
2024-07-18 19:48:00,81,115.1042,1821.0,4.600000000000001,6.5,1.1999999999999957,611.2557,142
2024-07-18 19:51:00,82,115.8854,1821.0,4.600000000000001,6.5,1.2999999999999972,614.9316,142
2024-07-18 19:54:00,81,116.8403,1821.0,4.5,6.5,1.3999999999999986,611.7256,142
2024-07-18 19:57:00,82,117.2743,1821.0,4.600000000000001,6.5,1.2999999999999972,615.9575,142
2024-07-18 20:00:00,82,118.5764,1821.0,4.600000000000001,6.5,1.1999999999999957,618.7991,142
2024-07-18 20:03:00,82,117.1875,1821.0,4.700000000000003,6.5,1.1999999999999957,620.7603,142
2024-07-18 20:06:00,81,117.2743,1821.0,4.700000000000003,6.5,1.1999999999999957,619.8453,142
2024-07-18 20:09:00,81,116.9271,1821.0,4.800000000000001,6.6,1.1999999999999957,619.4077,124
2024-07-18 20:12:00,82,116.4063,1821.0,4.800000000000001,6.6,1.1999999999999957,619.9075,142
2024-07-18 20:15:00,81,117.1875,1821.0,4.699999999999999,6.6,1.2999999999999972,618.9371,142
2024-07-18 20:18:00,82,116.3195,1821.0,4.800000000000001,6.6,1.1000000000000014,617.8701,142
2024-07-18 20:21:00,81,116.6667,1821.0,4.699999999999999,6.699999999999999,1.3000000000000043,618.0953,142
2024-07-18 20:24:00,81,115.7986,1821.0,4.800000000000001,6.6,1.1000000000000014,612.097,142
2024-07-18 20:27:00,80,115.4514,1821.0,4.699999999999996,6.699999999999999,1.3000000000000043,612.9465,142
2024-07-18 20:30:00,81,115.9722,1822.0,4.699999999999999,6.5,1.2000000000000028,613.5894,142
2024-07-18 20:33:00,81,114.6701,1822.0,4.599999999999998,6.6,1.3000000000000043,612.2252,142
2024-07-18 20:36:00,80,114.4965,1822.0,4.599999999999998,6.699999999999999,1.3000000000000043,608.9832,142
2024-07-18 20:39:00,81,114.5833,1822.0,4.699999999999999,6.699999999999999,1.2000000000000028,612.3998,142
2024-07-18 20:42:00,80,113.6285,1822.0,4.699999999999999,6.6,1.2000000000000028,608.6262,142
2024-07-18 20:45:00,80,113.1944,1822.0,4.599999999999998,6.699999999999999,1.3000000000000043,613.0503,142
2024-07-18 20:48:00,80,113.4549,1822.0,4.599999999999998,6.699999999999999,1.3000000000000043,613.3368,142
2024-07-18 20:51:00,80,114.0625,1822.0,4.599999999999998,6.6,1.4000000000000057,613.972,142
2024-07-18 20:54:00,80,114.1493,1822.0,4.599999999999998,6.6,1.3000000000000043,615.1255,142
2024-07-18 20:57:00,81,114.5833,1822.0,4.699999999999999,6.6,1.3000000000000043,613.847,142
2024-07-18 21:00:00,81,113.8889,1822.0,4.800000000000001,6.699999999999999,1.2000000000000028,617.314,142
2024-07-18 21:03:00,80,114.5833,1822.0,4.599999999999998,6.699999999999999,1.3000000000000043,613.8577,142
2024-07-18 21:06:00,82,114.7569,1822.0,4.799999999999997,6.6,1.2000000000000028,612.3744,142
2024-07-18 21:09:00,80,115.3646,1822.0,4.599999999999998,6.6,1.2000000000000028,612.2534,142
2024-07-18 21:12:00,82,114.5833,1822.0,4.799999999999997,6.6,1.1000000000000014,611.6224,142
2024-07-18 21:15:00,80,115.191,1822.0,4.699999999999996,6.6,1.3000000000000043,610.7233,142
2024-07-18 21:18:00,81,114.6701,1822.0,4.5000000000000036,6.6,1.3999999999999986,610.6657,142
2024-07-18 21:21:00,80,115.4514,1822.0,4.699999999999996,6.6,1.3000000000000043,611.4516,142
2024-07-18 21:24:00,82,115.3646,1822.0,4.599999999999998,6.6,1.3000000000000043,612.2112,142
2024-07-18 21:27:00,80,114.4965,1822.0,4.599999999999998,6.6,1.3000000000000043,611.508,142
2024-07-18 21:30:00,81,115.5382,1823.0,4.699999999999996,6.6,1.3000000000000043,613.6028,142
2024-07-18 21:33:00,82,115.7986,1823.0,4.5000000000000036,6.6,1.5,613.6844,142
2024-07-18 21:36:00,82,115.625,1823.0,4.799999999999997,6.6,1.3000000000000043,614.3443,142
2024-07-18 21:39:00,81,115.9722,1823.0,4.699999999999996,6.6,1.3000000000000043,613.8601,142
2024-07-18 21:42:00,81,116.4931,1823.0,4.699999999999996,6.6,1.3000000000000043,614.5068,142
2024-07-18 21:45:00,81,116.6667,1823.0,4.699999999999996,6.6,1.3000000000000043,611.594,142
2024-07-18 21:48:00,81,116.059,1823.0,4.699999999999996,6.6,1.3000000000000043,615.3449,142
2024-07-18 21:51:00,81,117.2743,1823.0,4.699999999999996,6.6,1.2000000000000028,613.3257,142
2024-07-18 21:54:00,81,116.3195,1823.0,4.600000000000001,6.6,1.2999999999999972,613.7526,142
2024-07-18 21:57:00,82,116.2326,1823.0,4.699999999999996,6.6,1.3000000000000043,616.9318,142
2024-07-18 22:00:00,82,117.3611,1823.0,4.699999999999996,6.6,1.3000000000000043,615.6885,142
2024-07-18 22:03:00,80,116.7535,1823.0,4.699999999999996,6.6,1.3000000000000043,616.3936,142
2024-07-18 22:06:00,80,117.1875,1823.0,4.699999999999996,6.6,1.3000000000000043,616.3723,142
2024-07-18 22:09:00,82,117.3611,1823.0,4.799999999999997,6.6,1.3000000000000043,620.8611,124
2024-07-18 22:12:00,84,118.2292,1823.0,4.699999999999996,6.6,1.4000000000000057,627.1662,142
2024-07-18 22:15:00,84,117.7951,1823.0,4.899999999999999,6.699999999999999,1.3000000000000043,623.1675,118
2024-07-18 22:18:00,83,116.8403,1823.0,4.799999999999997,6.699999999999999,1.2000000000000028,627.0767,136
2024-07-18 22:21:00,84,116.8403,1823.0,4.699999999999996,6.8,1.4000000000000057,625.6364,136
2024-07-18 22:24:00,84,117.1875,1823.0,4.699999999999996,6.699999999999999,1.4000000000000057,626.942,142
2024-07-18 22:27:00,81,117.1875,1823.0,4.699999999999996,6.8,1.4000000000000057,627.1601,136
2024-07-18 22:30:00,83,117.1007,1824.0,4.799999999999997,6.8,1.2000000000000028,624.9587,136
2024-07-18 22:33:00,83,117.1875,1824.0,4.799999999999997,6.699999999999999,1.3000000000000043,626.5229,136
2024-07-18 22:36:00,83,116.3195,1824.0,4.899999999999999,6.8,1.2000000000000028,624.8931,136
2024-07-18 22:39:00,82,116.4063,1824.0,4.699999999999996,6.8,1.4000000000000057,627.32,136
2024-07-18 22:42:00,83,117.6215,1824.0,4.799999999999997,6.8,1.3000000000000043,626.0753,136
2024-07-18 22:45:00,83,115.625,1824.0,4.699999999999996,6.6,1.3000000000000043,616.655,142
2024-07-18 22:48:00,80,115.191,1824.0,4.799999999999997,6.699999999999999,1.3000000000000043,612.0399,124
2024-07-18 22:51:00,81,115.625,1824.0,4.699999999999996,6.6,1.3000000000000043,610.701,142
2024-07-18 22:54:00,82,115.7986,1824.0,4.699999999999996,6.6,1.3000000000000043,613.6193,142
2024-07-18 22:57:00,82,116.2326,1824.0,4.799999999999997,6.6,1.2000000000000028,618.5537,142
2024-07-18 23:00:00,83,117.3611,1824.0,4.799999999999997,6.6,1.2000000000000028,618.1653,124
2024-07-18 23:03:00,81,115.7986,1824.0,4.899999999999999,6.699999999999999,1.1000000000000014,618.8196,124
2024-07-18 23:06:00,81,110.6771,1824.0,4.899999999999999,6.8,1.0,612.8116,136
2024-07-18 23:09:00,80,109.809,1824.0,4.799999999999997,6.8,1.1000000000000014,603.75,136
2024-07-18 23:12:00,80,111.2847,1824.0,4.699999999999996,6.8,1.2000000000000028,607.6976,142
2024-07-18 23:15:00,81,111.0243,1824.0,4.699999999999996,6.8,1.2000000000000028,609.2991,142
2024-07-18 23:18:00,80,107.8125,1824.0,4.699999999999996,6.8999999999999995,1.0,598.0204,152
2024-07-18 23:21:00,78,107.9861,1824.0,4.600000000000001,6.8,0.8999999999999986,590.9412,152
2024-07-19 07:15:00,38,72.13542,1824.0,-0.1999999999999993,-0.1999999999999993,0.9000000000000021,324.7036,4
2024-07-19 07:18:00,65,126.2153,1825.0,1.8000000000000007,5.5,2.6999999999999993,502.3935,342
2024-07-19 07:21:00,79,125.3472,1825.0,3.6999999999999993,5.8999999999999995,2.3000000000000007,595.121,173
2024-07-19 07:24:00,79,125.434,1825.0,4.300000000000004,6.199999999999999,1.8999999999999986,606.7521,164
2024-07-19 07:27:00,81,120.3993,1825.0,4.600000000000001,6.3,1.5,613.1819,145
2024-07-19 07:30:00,80,120.6597,1825.0,4.600000000000001,6.4,1.2999999999999972,603.9309,142
2024-07-19 07:33:00,81,119.7917,1825.0,4.700000000000003,6.5,1.3999999999999986,612.584,142
2024-07-19 07:36:00,81,120.8333,1825.0,4.700000000000003,6.6,1.5,619.0456,142
2024-07-19 07:39:00,82,119.8785,1825.0,4.700000000000003,6.6,1.3999999999999986,618.6885,142
2024-07-19 07:42:00,82,118.9236,1825.0,4.700000000000003,6.699999999999999,1.3999999999999986,619.6852,142
2024-07-19 07:45:00,81,119.3576,1825.0,4.700000000000003,6.6,1.3999999999999986,618.5504,142
2024-07-19 07:48:00,82,118.8368,1825.0,4.799999999999997,6.6,1.3000000000000043,623.7078,124
2024-07-19 07:51:00,83,120.1389,1825.0,4.799999999999997,6.6,1.4000000000000057,627.1573,124
2024-07-19 07:54:00,84,119.7049,1825.0,4.899999999999999,6.799999999999999,1.3999999999999986,635.8246,136
2024-07-19 07:57:00,82,119.2708,1825.0,4.899999999999999,6.799999999999999,1.3000000000000043,632.9377,136
2024-07-19 08:00:00,83,119.4444,1825.0,4.899999999999999,6.699999999999999,1.3000000000000043,632.4086,124
2024-07-19 08:03:00,83,120.3125,1825.0,4.699999999999996,6.699999999999999,1.5,634.7501,136
2024-07-19 08:06:00,83,120.7465,1825.0,5.0,6.699999999999999,1.2999999999999972,636.7236,118
2024-07-19 08:09:00,84,120.3125,1825.0,4.799999999999997,6.6,1.3999999999999986,637.3185,118
2024-07-19 08:12:00,84,118.6632,1825.0,5.0,6.699999999999999,1.2999999999999972,637.0706,118
2024-07-19 08:15:00,84,119.0972,1825.0,4.899999999999999,6.699999999999999,1.2999999999999972,634.7775,118
2024-07-19 08:18:00,84,119.0104,1826.0,4.899999999999999,6.699999999999999,1.2999999999999972,633.4944,118
2024-07-19 08:21:00,83,118.8368,1826.0,4.899999999999999,6.699999999999999,1.2999999999999972,626.1393,124
2024-07-19 08:24:00,84,119.0104,1826.0,4.799999999999997,6.699999999999999,1.3999999999999986,632.9026,136
2024-07-19 08:27:00,84,118.4896,1826.0,4.899999999999999,6.699999999999999,1.2999999999999972,632.5381,118
2024-07-19 08:30:00,82,118.6632,1826.0,4.899999999999999,6.699999999999999,1.2000000000000028,632.5968,124
2024-07-19 08:33:00,85,118.6632,1826.0,4.899999999999999,6.699999999999999,1.2999999999999972,631.2985,118
2024-07-19 08:36:00,82,118.6632,1826.0,4.799999999999997,6.699999999999999,1.3999999999999986,632.3254,124
2024-07-19 08:39:00,82,120.5729,1826.0,4.899999999999999,6.6,1.2999999999999972,633.0599,124
2024-07-19 08:42:00,84,121.007,1826.0,4.899999999999999,6.6,1.2999999999999972,632.8689,118
2024-07-19 08:45:00,86,120.2257,1826.0,4.899999999999999,6.699999999999999,1.5,639.4781,118
2024-07-19 08:48:00,85,120.6597,1826.0,5.0,6.699999999999999,1.3999999999999986,641.0612,118
2024-07-19 08:51:00,85,121.441,1826.0,5.0,6.699999999999999,1.2999999999999972,638.6279,118
2024-07-19 08:54:00,86,122.0486,1826.0,5.0,6.699999999999999,1.3999999999999986,639.4196,118
2024-07-19 08:57:00,85,125.8681,1826.0,5.0,6.6,1.3999999999999986,650.7399,118
2024-07-19 09:00:00,84,126.2153,1826.0,5.0,6.6,1.3999999999999986,651.5187,118
2024-07-19 09:03:00,86,134.6354,1826.0,5.0,6.6000000000000005,1.6000000000000014,664.3875,46
2024-07-19 09:06:00,89,134.1146,1826.0,5.0,6.499999999999999,1.5,666.8995,46
2024-07-19 09:09:00,87,133.7674,1826.0,5.0000000000000036,6.5,1.3999999999999986,667.1621,46
2024-07-19 09:12:00,88,134.8958,1826.0,5.0,6.5,1.6000000000000014,676.1998,46
2024-07-19 09:15:00,87,136.8924,1826.0,5.100000000000001,6.499999999999999,1.5,679.2244,46
2024-07-19 09:18:00,88,143.5764,1827.0,4.900000000000002,6.3999999999999995,1.6999999999999957,689.7966,45
2024-07-19 09:21:00,90,140.2778,1827.0,5.199999999999999,6.3999999999999995,1.7000000000000028,700.2814,83
2024-07-19 09:24:00,89,135.5903,1827.0,5.300000000000001,6.5,1.3999999999999986,689.8396,129
2024-07-19 09:27:00,90,131.4236,1827.0,5.300000000000001,6.6,1.6000000000000014,688.2339,129
2024-07-19 09:30:00,90,128.125,1827.0,5.300000000000001,6.8,1.5,684.1745,127
2024-07-19 09:33:00,88,120.5729,1827.0,5.300000000000001,6.7,1.2999999999999972,667.1778,120
2024-07-19 09:36:00,81,113.1944,1827.0,5.0000000000000036,6.9,1.0,622.8248,136
2024-07-19 09:39:00,82,113.2813,1827.0,4.900000000000002,6.999999999999999,1.1999999999999957,630.6544,136
2024-07-19 09:42:00,82,112.5,1827.0,4.800000000000001,6.8999999999999995,1.2999999999999972,624.5394,136
2024-07-19 09:45:00,83,110.3299,1827.0,4.800000000000001,6.999999999999999,1.2000000000000028,626.1868,136
2024-07-19 09:48:00,80,107.5521,1827.0,4.699999999999999,6.999999999999999,1.2000000000000028,613.0737,136
2024-07-19 09:51:00,79,107.3785,1827.0,4.599999999999998,6.8999999999999995,1.2000000000000028,600.2383,109
2024-07-19 09:54:00,80,106.3368,1827.0,4.400000000000002,6.8999999999999995,1.2999999999999972,598.4092,109
2024-07-19 09:57:00,80,105.9896,1827.0,4.599999999999998,6.8999999999999995,1.2000000000000028,598.4432,109
2024-07-19 10:00:00,79,107.2917,1827.0,4.5000000000000036,6.8999999999999995,1.2999999999999972,601.3278,109
2024-07-19 10:03:00,80,113.1944,1827.0,4.5000000000000036,6.499999999999999,1.1999999999999957,594.9312,142
2024-07-19 10:06:00,78,113.2813,1827.0,4.5000000000000036,6.3,1.0999999999999943,584.6656,142
2024-07-19 10:09:00,76,112.5868,1827.0,4.300000000000001,6.2,1.1000000000000014,575.9912,143
2024-07-19 10:12:00,77,113.8021,1827.0,4.400000000000002,6.2,1.1000000000000014,580.0009,143
2024-07-19 10:15:00,78,114.9306,1827.0,4.400000000000002,6.2,1.1000000000000014,577.8124,143
2024-07-19 10:18:00,77,116.7535,1828.0,4.400000000000002,6.000000000000001,1.1000000000000014,579.3755,146
2024-07-19 10:21:00,77,117.1007,1828.0,4.300000000000001,6.000000000000001,1.1000000000000014,576.7887,205
2024-07-19 10:24:00,77,117.6215,1828.0,4.300000000000001,6.000000000000001,1.2000000000000028,577.3171,205
2024-07-19 10:27:00,78,117.6215,1828.0,4.300000000000001,6.1,1.2000000000000028,583.0437,205
2024-07-19 10:30:00,79,117.7083,1828.0,4.400000000000002,6.199999999999999,1.2999999999999972,584.317,134
2024-07-19 10:33:00,79,118.2292,1828.0,4.5000000000000036,6.199999999999999,1.1999999999999957,590.6796,142
2024-07-19 10:36:00,80,119.2708,1828.0,4.4999999999999964,6.300000000000001,1.2000000000000028,596.7496,142
2024-07-19 10:39:00,82,123.3507,1828.0,4.599999999999998,6.3,1.3000000000000043,607.4061,164
2024-07-19 10:42:00,81,124.7396,1828.0,4.599999999999998,6.1000000000000005,1.3000000000000043,612.5305,209
2024-07-19 10:45:00,81,126.0417,1828.0,4.599999999999998,6.1000000000000005,1.3000000000000043,613.1747,209
2024-07-19 10:48:00,82,129.3403,1828.0,4.599999999999998,6.1000000000000005,1.3000000000000043,613.2732,209
2024-07-19 10:51:00,82,131.8576,1828.0,4.699999999999999,5.8999999999999995,1.2999999999999972,625.1856,163
2024-07-19 10:54:00,83,126.2153,1828.0,4.699999999999999,6.0,1.2000000000000028,613.6493,209
2024-07-19 10:57:00,81,121.0938,1828.0,4.800000000000001,6.199999999999999,1.2000000000000028,613.3102,145
2024-07-19 11:00:00,80,122.0486,1828.0,4.699999999999999,6.199999999999999,1.1000000000000014,613.9073,145
2024-07-19 11:03:00,81,119.7049,1828.0,4.599999999999998,6.199999999999999,1.3000000000000043,609.639,145
2024-07-19 11:06:00,81,118.6632,1828.0,4.599999999999998,6.299999999999999,1.2000000000000028,606.9148,142
2024-07-19 11:09:00,81,118.4896,1828.0,4.4999999999999964,6.299999999999999,1.3000000000000043,604.0104,142
2024-07-19 11:12:00,80,118.8368,1828.0,4.599999999999998,6.4,1.2000000000000028,603.1818,142
2024-07-19 11:15:00,81,120.1389,1828.0,4.599999999999998,6.300000000000001,1.3000000000000043,604.1016,142
2024-07-19 11:18:00,80,118.5764,1829.0,4.599999999999998,6.300000000000001,1.3000000000000043,603.8032,142
2024-07-19 11:21:00,80,118.8368,1829.0,4.599999999999998,6.300000000000001,1.3000000000000043,605.8029,142
2024-07-19 11:24:00,81,119.2708,1829.0,4.599999999999998,6.300000000000001,1.3000000000000043,608.117,142
2024-07-19 11:27:00,81,119.0972,1829.0,4.599999999999998,6.4,1.2000000000000028,607.127,142
2024-07-19 11:30:00,82,120.6597,1829.0,4.599999999999998,6.4,1.3000000000000043,611.6164,142
2024-07-19 11:33:00,80,123.7847,1829.0,4.599999999999998,6.300000000000001,1.4000000000000057,616.5515,164
2024-07-19 11:36:00,82,122.8299,1829.0,4.699999999999999,6.300000000000001,1.3000000000000043,617.6703,145
2024-07-19 11:39:00,81,119.0972,1829.0,4.699999999999996,6.5,1.2000000000000028,607.4021,142
2024-07-19 11:42:00,82,121.0938,1829.0,4.699999999999996,6.4,1.2000000000000028,607.1525,145
2024-07-19 11:45:00,82,122.4826,1829.0,4.699999999999996,6.300000000000001,1.2000000000000028,610.6324,145
2024-07-19 11:48:00,81,120.6597,1829.0,4.700000000000003,6.300000000000001,1.3999999999999986,614.465,145
2024-07-19 11:51:00,80,119.8785,1829.0,4.600000000000001,6.300000000000001,1.2999999999999972,614.618,142
2024-07-19 11:54:00,81,121.0938,1829.0,4.799999999999997,6.300000000000001,1.3000000000000043,616.4607,145
2024-07-19 11:57:00,83,120.8333,1829.0,4.699999999999996,6.300000000000001,1.2000000000000028,614.7253,145
2024-07-19 12:00:00,81,121.0938,1829.0,4.799999999999997,6.4,1.2000000000000028,611.9366,145
2024-07-19 12:03:00,82,121.9618,1829.0,4.700000000000003,6.3999999999999995,1.2999999999999972,609.9194,145
2024-07-19 12:06:00,82,121.6146,1829.0,4.700000000000003,6.3,1.2999999999999972,611.5414,145
2024-07-19 12:09:00,80,122.5694,1829.0,4.700000000000003,6.1,1.0999999999999943,603.813,145
2024-07-19 12:12:00,81,125.7813,1829.0,4.600000000000001,6.0,1.1999999999999957,603.1973,209
2024-07-19 12:15:00,80,125.434,1829.0,4.600000000000001,6.1,1.3999999999999986,607.4225,164
2024-07-19 12:18:00,81,121.7014,1830.0,4.700000000000003,6.1,1.2999999999999972,606.9955,145
2024-07-19 12:21:00,81,121.875,1830.0,4.600000000000001,6.199999999999999,1.3999999999999986,607.9016,145
2024-07-19 12:24:00,82,124.1319,1830.0,4.600000000000001,6.199999999999999,1.2999999999999972,614.2674,209
2024-07-19 12:27:00,82,124.3056,1830.0,4.600000000000001,6.1,1.3999999999999986,611.3744,209
2024-07-19 12:30:00,82,123.2639,1830.0,4.699999999999996,6.300000000000001,1.3000000000000043,618.0012,145
2024-07-19 12:33:00,81,121.875,1830.0,4.699999999999996,6.300000000000001,1.3000000000000043,612.0118,145
2024-07-19 12:36:00,82,121.7014,1830.0,4.699999999999996,6.300000000000001,1.3000000000000043,614.4749,145
2024-07-19 12:39:00,81,119.5313,1830.0,4.699999999999996,6.300000000000001,1.2000000000000028,610.1677,145
2024-07-19 12:42:00,81,119.5313,1830.0,4.699999999999996,6.300000000000001,1.2000000000000028,612.8893,145
2024-07-19 12:45:00,81,119.2708,1830.0,4.600000000000001,6.300000000000001,1.2999999999999972,605.9692,142
2024-07-19 12:48:00,81,120.1389,1830.0,4.600000000000001,6.300000000000001,1.3999999999999986,608.5999,142
2024-07-19 12:51:00,81,118.6632,1830.0,4.699999999999996,6.5,1.3000000000000043,612.4117,142
2024-07-19 12:54:00,80,119.9653,1830.0,4.699999999999996,6.4,1.3000000000000043,611.8343,142
2024-07-19 12:57:00,81,121.2674,1830.0,4.699999999999996,6.200000000000001,1.3000000000000043,610.0209,145
2024-07-19 13:00:00,82,122.8299,1830.0,4.599999999999998,6.300000000000001,1.4000000000000057,615.7235,145
2024-07-19 13:03:00,82,123.0035,1830.0,4.699999999999999,6.300000000000001,1.3000000000000043,613.8638,145
2024-07-19 13:06:00,82,124.2188,1830.0,4.699999999999999,6.300000000000001,1.3000000000000043,617.2374,145
2024-07-19 13:09:00,81,125.1736,1830.0,4.800000000000001,6.3,1.3999999999999986,625.974,145
2024-07-19 13:12:00,84,125.0,1830.0,4.900000000000002,6.4,1.1999999999999957,625.9512,118
2024-07-19 13:15:00,83,124.9132,1830.0,4.900000000000002,6.3,1.1999999999999957,625.7567,115
2024-07-19 13:18:00,83,126.3021,1831.0,4.900000000000002,6.3,1.1999999999999957,627.2268,115
2024-07-19 13:21:00,85,126.3889,1831.0,4.900000000000002,6.3,1.3999999999999986,635.8076,116
2024-07-19 13:24:00,84,125.0868,1831.0,4.900000000000002,6.4,1.3999999999999986,633.7048,118
2024-07-19 13:27:00,84,124.4792,1831.0,4.900000000000002,6.4,1.2999999999999972,632.7529,118
2024-07-19 13:30:00,84,122.743,1831.0,4.900000000000002,6.4,1.1999999999999957,628.2957,118
2024-07-19 13:33:00,83,121.9618,1831.0,4.800000000000001,6.300000000000001,1.2000000000000028,621.8317,145
2024-07-19 13:36:00,83,121.9618,1831.0,4.899999999999999,6.4,1.2000000000000028,621.849,118
2024-07-19 13:39:00,82,121.0938,1831.0,4.899999999999999,6.4,1.2000000000000028,620.3744,124
2024-07-19 13:42:00,81,121.007,1831.0,4.699999999999999,6.4,1.2000000000000028,618.3981,145
2024-07-19 13:45:00,81,121.007,1831.0,4.799999999999997,6.4,1.3000000000000043,618.4092,145
2024-07-19 13:48:00,81,120.3993,1831.0,4.699999999999996,6.4,1.4000000000000057,619.4993,142
2024-07-19 13:51:00,80,118.6632,1831.0,4.699999999999996,6.4,1.4000000000000057,616.7949,142
2024-07-19 13:54:00,83,120.3993,1831.0,4.699999999999996,6.5,1.4000000000000057,618.4901,142
2024-07-19 13:57:00,83,119.8785,1831.0,4.699999999999996,6.5,1.4000000000000057,619.5405,142
2024-07-19 14:00:00,81,121.2674,1831.0,4.699999999999996,6.5,1.4000000000000057,620.9043,142
2024-07-19 14:03:00,82,120.3993,1831.0,4.699999999999999,6.5,1.3000000000000043,621.9445,142
2024-07-19 14:06:00,82,120.1389,1831.0,4.799999999999997,6.5,1.3000000000000043,620.1901,124
2024-07-19 14:09:00,84,119.8785,1831.0,4.899999999999999,6.5,1.2000000000000028,624.87,118
2024-07-19 14:12:00,83,119.7049,1831.0,4.699999999999999,6.5,1.3000000000000043,623.7566,142
2024-07-19 14:15:00,84,119.9653,1831.0,4.799999999999997,6.5,1.3000000000000043,622.3983,118
2024-07-19 14:18:00,82,120.3125,1832.0,4.800000000000001,6.5,1.2999999999999972,624.4033,124
2024-07-19 14:21:00,83,120.6597,1832.0,4.899999999999999,6.5,1.3999999999999986,633.6957,118
2024-07-19 14:24:00,85,121.7014,1832.0,4.899999999999999,6.5,1.5,634.696,118
2024-07-19 14:27:00,82,121.007,1832.0,4.800000000000001,6.5,1.3999999999999986,634.2864,124
2024-07-19 14:30:00,84,122.8299,1832.0,5.0,6.5,1.3999999999999986,634.896,118
2024-07-19 14:33:00,84,124.3056,1832.0,4.900000000000002,6.6,1.3999999999999986,639.9587,118
2024-07-19 14:36:00,85,125.434,1832.0,4.900000000000002,6.5,1.3999999999999986,635.5952,118
2024-07-19 14:39:00,84,126.0417,1832.0,5.0000000000000036,6.4,1.2999999999999972,637.5388,118
2024-07-19 14:42:00,85,126.6493,1832.0,5.0000000000000036,6.4,1.3999999999999986,647.9725,117
2024-07-19 14:45:00,86,126.7361,1832.0,5.099999999999998,6.5,1.3000000000000043,645.838,117
2024-07-19 14:48:00,86,126.6493,1832.0,5.099999999999998,6.5,1.3000000000000043,648.2553,117
2024-07-19 14:51:00,86,126.8229,1832.0,5.0000000000000036,6.5,1.3999999999999986,646.6431,117
2024-07-19 14:54:00,86,126.4757,1832.0,5.0000000000000036,6.5,1.3999999999999986,645.7105,117
2024-07-19 14:57:00,86,125.7813,1832.0,5.0000000000000036,6.5,1.3999999999999986,645.9723,117
2024-07-19 15:00:00,83,125.1736,1832.0,5.099999999999998,6.5,1.3000000000000043,643.641,118
2024-07-19 15:03:00,86,124.7396,1832.0,5.0000000000000036,6.5,1.3999999999999986,642.2561,118
2024-07-19 15:06:00,83,123.7847,1832.0,5.0000000000000036,6.6,1.2999999999999972,641.5671,118
2024-07-19 15:09:00,85,122.8299,1832.0,5.0000000000000036,6.6,1.3999999999999986,644.9856,118
2024-07-19 15:12:00,85,123.3507,1832.0,5.0000000000000036,6.6,1.2999999999999972,639.9982,118
2024-07-19 15:15:00,85,123.7847,1832.0,5.0000000000000036,6.5,1.2999999999999972,642.3439,118
2024-07-19 15:18:00,84,122.9167,1833.0,4.900000000000002,6.5,1.3999999999999986,637.597,118
2024-07-19 15:21:00,85,122.9167,1833.0,5.0000000000000036,6.5,1.2999999999999972,639.4369,118
2024-07-19 15:24:00,85,123.4375,1833.0,4.900000000000002,6.6,1.3999999999999986,640.8196,118
2024-07-19 15:27:00,84,122.3958,1833.0,4.900000000000002,6.5,1.2999999999999972,640.3591,118
2024-07-19 15:30:00,85,122.8299,1833.0,5.0000000000000036,6.5,1.2999999999999972,639.1534,118
2024-07-19 15:33:00,82,122.309,1833.0,5.0000000000000036,6.5,1.3999999999999986,637.3803,118
2024-07-19 15:36:00,85,123.3507,1833.0,4.900000000000002,6.6,1.3999999999999986,638.0875,118
2024-07-19 15:39:00,85,124.4792,1833.0,4.900000000000002,6.5,1.3999999999999986,637.2579,118
2024-07-19 15:42:00,85,123.2639,1833.0,4.900000000000002,6.6,1.3999999999999986,639.4781,118
2024-07-19 15:45:00,85,123.6111,1833.0,5.0000000000000036,6.5,1.2999999999999972,640.5464,118
2024-07-19 15:48:00,85,122.5694,1833.0,5.0000000000000036,6.5,1.2999999999999972,637.1846,118
2024-07-19 15:51:00,83,123.0035,1833.0,5.0000000000000036,6.5,1.2999999999999972,638.3293,118
2024-07-19 15:54:00,85,122.1354,1833.0,5.099999999999998,6.6,1.2000000000000028,640.3767,118
2024-07-19 15:57:00,84,122.4826,1833.0,4.900000000000002,6.5,1.3999999999999986,637.1547,118
2024-07-19 16:00:00,83,123.2639,1833.0,4.900000000000002,6.5,1.3999999999999986,634.5845,118
2024-07-19 16:03:00,84,122.3958,1833.0,4.900000000000002,6.4,1.2999999999999972,626.4329,118
2024-07-19 16:06:00,83,120.8333,1833.0,4.900000000000002,6.4,1.2999999999999972,625.6079,118
2024-07-19 16:09:00,83,121.007,1833.0,4.900000000000002,6.5,1.2999999999999972,627.0671,118
2024-07-19 16:12:00,84,122.0486,1833.0,4.900000000000002,6.4,1.2999999999999972,631.262,118
2024-07-19 16:15:00,85,121.6146,1833.0,4.700000000000003,6.5,1.3999999999999986,634.3931,116
2024-07-19 16:18:00,84,121.007,1834.0,4.9999999999999964,6.4,1.3000000000000043,633.6656,118
2024-07-19 16:21:00,83,121.007,1834.0,4.900000000000002,6.4,1.2999999999999972,632.6853,118
2024-07-19 16:24:00,85,120.6597,1834.0,4.900000000000002,6.4,1.3999999999999986,631.749,118
2024-07-19 16:27:00,82,121.007,1834.0,4.800000000000004,6.5,1.2999999999999972,629.0596,124
2024-07-19 16:30:00,82,120.2257,1834.0,4.900000000000002,6.5,1.1999999999999957,618.2579,124
2024-07-19 16:33:00,83,121.007,1834.0,4.800000000000001,6.5,1.3999999999999986,625.6235,118
2024-07-19 16:36:00,81,120.6597,1834.0,4.800000000000001,6.5,1.3999999999999986,625.1929,124
2024-07-19 16:39:00,82,118.0555,1834.0,4.900000000000002,6.4,1.1999999999999957,620.4969,124
2024-07-19 16:42:00,80,116.6667,1834.0,4.800000000000001,6.500000000000001,1.1999999999999957,619.8434,142
2024-07-19 16:45:00,81,115.4514,1834.0,4.800000000000001,6.6000000000000005,1.1000000000000014,615.452,142
2024-07-19 16:48:00,82,115.7986,1834.0,4.700000000000003,6.500000000000001,1.1000000000000014,614.2634,142
2024-07-19 16:51:00,82,115.191,1834.0,4.800000000000001,6.6000000000000005,1.1999999999999957,613.3145,142
2024-07-19 16:54:00,81,115.3646,1834.0,4.5,6.6000000000000005,1.2999999999999972,615.6642,142
2024-07-19 16:57:00,80,116.2326,1834.0,4.800000000000001,6.6000000000000005,1.1999999999999957,614.8386,142
2024-07-19 17:00:00,81,115.4514,1834.0,4.800000000000001,6.6000000000000005,1.1999999999999957,617.5939,142
2024-07-19 17:03:00,81,116.059,1834.0,4.800000000000001,6.6000000000000005,1.1999999999999957,615.2614,142
2024-07-19 17:06:00,81,114.5833,1834.0,4.699999999999999,6.500000000000001,1.2999999999999972,612.6926,142
2024-07-19 17:09:00,81,116.8403,1834.0,4.699999999999999,6.500000000000001,1.2000000000000028,607.6927,142
2024-07-19 17:12:00,82,118.4028,1834.0,4.800000000000001,6.500000000000001,1.2999999999999972,620.1689,142
2024-07-19 17:15:00,80,119.7917,1834.0,4.800000000000001,6.4,1.1000000000000014,614.0471,145
2024-07-19 17:18:00,81,119.3576,1835.0,4.699999999999999,6.500000000000001,1.2000000000000028,617.3312,142
2024-07-19 17:21:00,82,117.7083,1835.0,4.800000000000001,6.500000000000001,1.2000000000000028,615.3035,142
2024-07-19 17:24:00,82,118.9236,1835.0,4.800000000000001,6.500000000000001,1.2000000000000028,613.3336,124
2024-07-19 17:27:00,82,118.4896,1835.0,4.800000000000001,6.4,1.2000000000000028,612.9115,142
2024-07-19 17:30:00,81,118.2292,1835.0,4.800000000000001,6.500000000000001,1.2000000000000028,614.9278,142
2024-07-19 17:33:00,81,117.3611,1835.0,4.800000000000001,6.3999999999999995,1.2000000000000028,612.7207,142
2024-07-19 17:36:00,81,116.7535,1835.0,4.599999999999998,6.500000000000001,1.3000000000000043,607.633,142
2024-07-19 17:39:00,79,114.9306,1835.0,4.599999999999998,6.500000000000001,1.3000000000000043,602.8384,142
2024-07-19 17:42:00,79,115.1042,1835.0,4.599999999999998,6.4,1.2000000000000028,603.9333,142
2024-07-19 17:45:00,79,115.5382,1835.0,4.599999999999998,6.500000000000001,1.2000000000000028,604.2527,142
2024-07-19 17:48:00,81,115.8854,1835.0,4.599999999999998,6.500000000000001,1.2000000000000028,602.103,142
2024-07-19 17:51:00,79,116.9271,1835.0,4.5000000000000036,6.3999999999999995,1.2999999999999972,603.6837,142
2024-07-19 17:54:00,79,117.5347,1835.0,4.599999999999998,6.4,1.2000000000000028,601.3513,142
2024-07-19 17:57:00,81,116.9271,1835.0,4.599999999999998,6.3999999999999995,1.2000000000000028,603.2408,142
2024-07-19 18:00:00,80,116.3195,1835.0,4.5000000000000036,6.3999999999999995,1.2999999999999972,601.1467,142
2024-07-19 18:03:00,80,117.7951,1835.0,4.599999999999998,6.4,1.2000000000000028,599.3933,142
2024-07-19 18:06:00,80,116.2326,1835.0,4.600000000000001,6.4,1.2999999999999972,598.8892,142
2024-07-19 18:09:00,80,117.2743,1835.0,4.699999999999996,6.4,1.2000000000000028,599.3391,142
2024-07-19 18:12:00,79,117.6215,1835.0,4.699999999999996,6.300000000000001,1.2000000000000028,600.1586,142
2024-07-19 18:15:00,80,115.625,1835.0,4.600000000000001,6.300000000000001,1.2999999999999972,600.3475,142
2024-07-19 18:18:00,80,116.7535,1836.0,4.600000000000001,6.500000000000001,1.1999999999999957,599.8217,142
2024-07-19 18:21:00,80,121.7014,1836.0,4.599999999999998,6.200000000000001,1.2000000000000028,601.8558,145
2024-07-19 18:24:00,80,120.7465,1836.0,4.600000000000001,6.200000000000001,1.3999999999999986,604.3856,145
2024-07-19 18:27:00,80,119.0104,1836.0,4.5000000000000036,6.300000000000001,1.2999999999999972,600.3811,142
2024-07-19 18:30:00,80,119.2708,1836.0,4.699999999999996,6.300000000000001,1.3000000000000043,601.3674,142
2024-07-19 18:33:00,80,119.3576,1836.0,4.599999999999998,6.300000000000001,1.4000000000000057,604.7299,142
2024-07-19 18:36:00,79,117.7083,1836.0,4.699999999999999,6.300000000000001,1.3000000000000043,599.5601,142
2024-07-19 18:39:00,79,117.1875,1836.0,4.699999999999999,6.300000000000001,1.2000000000000028,601.0203,142
2024-07-19 18:42:00,79,118.0555,1836.0,4.800000000000001,6.4,1.2000000000000028,600.533,142
2024-07-19 18:45:00,80,117.1007,1836.0,4.699999999999999,6.200000000000001,1.3000000000000043,598.7571,142
2024-07-19 18:48:00,80,115.1042,1836.0,4.599999999999998,6.300000000000001,1.3000000000000043,597.5606,142
2024-07-19 18:51:00,80,115.1042,1836.0,4.599999999999998,6.300000000000001,1.2000000000000028,596.6411,142
2024-07-19 18:54:00,80,114.5833,1836.0,4.599999999999998,6.300000000000001,1.2000000000000028,596.1478,142
2024-07-19 18:57:00,81,123.1771,1836.0,4.699999999999999,6.3,1.7999999999999972,626.3476,145
2024-07-19 19:00:00,86,125.0,1836.0,4.9999999999999964,6.6000000000000005,1.6000000000000014,648.0111,118
2024-07-19 19:03:00,84,125.3472,1836.0,5.199999999999999,6.500000000000001,1.3999999999999986,652.6256,118
2024-07-19 19:06:00,84,125.6076,1836.0,5.199999999999999,6.7,1.5,655.5037,118
2024-07-19 19:09:00,86,124.6528,1836.0,5.300000000000001,6.7,1.3999999999999986,655.6102,127
2024-07-19 19:12:00,88,126.3889,1836.0,5.300000000000001,6.7,1.3999999999999986,655.8849,127
2024-07-19 19:15:00,88,127.3438,1836.0,5.300000000000001,6.6000000000000005,1.5,667.3988,127
2024-07-19 19:18:00,88,127.7778,1837.0,5.400000000000002,6.6000000000000005,1.3999999999999986,667.7073,127
2024-07-19 19:21:00,85,128.4722,1837.0,5.400000000000002,6.7,1.5,672.4291,127
2024-07-19 19:24:00,89,129.0799,1837.0,5.400000000000002,6.6000000000000005,1.5,677.0474,129
2024-07-19 19:27:00,90,129.5139,1837.0,5.4999999999999964,6.7,1.4000000000000057,680.7781,127
2024-07-19 19:30:00,89,129.6875,1837.0,5.400000000000002,6.7,1.5999999999999943,682.5578,129
2024-07-19 19:33:00,90,133.4201,1837.0,5.4999999999999964,6.7,1.5,687.9831,129
2024-07-19 19:36:00,89,139.3229,1837.0,5.4999999999999964,6.6000000000000005,1.5,695.9751,129
2024-07-19 19:39:00,93,139.7569,1837.0,5.4999999999999964,6.6000000000000005,1.7000000000000028,715.0237,84
2024-07-19 19:42:00,92,136.8924,1837.0,5.699999999999999,6.6000000000000005,1.6000000000000014,717.7627,128
2024-07-19 19:45:00,94,133.6806,1837.0,5.699999999999999,6.800000000000001,1.3999999999999986,710.8292,128
2024-07-19 19:48:00,93,133.1597,1837.0,5.599999999999998,6.800000000000001,1.5,711.4811,128
2024-07-19 19:51:00,91,128.125,1837.0,5.599999999999998,6.800000000000001,1.5,704.9894,128
2024-07-19 19:54:00,92,127.9514,1837.0,5.5000000000000036,7.000000000000001,1.5,696.3315,127
2024-07-19 19:57:00,88,126.9097,1837.0,5.400000000000002,6.8999999999999995,1.5,695.486,127
2024-07-19 20:00:00,88,127.1701,1837.0,5.5,7.000000000000001,1.5,692.4823,127
2024-07-19 20:03:00,91,124.566,1837.0,5.5,7.000000000000001,1.3999999999999986,692.6762,120
2024-07-19 20:06:00,87,121.875,1837.0,5.5,6.999999999999999,1.2000000000000028,678.9808,120
2024-07-19 20:09:00,88,120.6597,1837.0,5.300000000000004,6.8999999999999995,1.2999999999999972,664.263,120
2024-07-19 20:12:00,86,121.1806,1837.0,5.300000000000001,6.8999999999999995,1.2999999999999972,657.4286,120
2024-07-19 20:15:00,86,121.441,1837.0,5.199999999999999,6.999999999999999,1.2999999999999972,657.051,120
2024-07-19 20:18:00,86,121.5278,1838.0,5.300000000000001,6.999999999999999,1.2999999999999972,656.3691,120
2024-07-19 20:21:00,84,122.3958,1838.0,5.300000000000001,7.1000000000000005,1.2999999999999972,658.8409,136
2024-07-19 20:24:00,85,121.9618,1838.0,5.300000000000001,6.8999999999999995,1.2999999999999972,655.4105,120
2024-07-19 20:27:00,86,123.8715,1838.0,5.199999999999999,6.8999999999999995,1.3999999999999986,655.5995,120
2024-07-19 20:30:00,85,124.2188,1838.0,5.199999999999999,6.8999999999999995,1.3999999999999986,654.5779,118
2024-07-19 20:33:00,86,125.434,1838.0,5.300000000000001,6.699999999999999,1.3999999999999986,657.6996,127
2024-07-19 20:36:00,84,125.9549,1838.0,5.300000000000001,6.800000000000001,1.5,661.6698,127
2024-07-19 20:39:00,88,124.3056,1838.0,5.400000000000002,6.800000000000001,1.3999999999999986,658.1663,120
2024-07-19 20:42:00,85,123.7847,1838.0,5.300000000000001,6.800000000000001,1.5,658.9137,120
2024-07-19 20:45:00,84,124.1319,1838.0,5.199999999999999,6.9,1.5,660.7449,118
2024-07-19 20:48:00,87,124.4792,1838.0,5.300000000000001,6.9,1.3999999999999986,658.0361,120
2024-07-19 20:51:00,84,124.7396,1838.0,5.300000000000001,7.0,1.3999999999999986,659.3347,120
2024-07-19 20:54:00,86,123.2639,1838.0,5.300000000000001,6.9,1.2999999999999972,660.2148,120
2024-07-19 20:57:00,84,123.6111,1838.0,5.199999999999999,6.800000000000001,1.3999999999999986,658.8562,118
2024-07-19 21:00:00,87,123.4375,1838.0,5.300000000000001,7.0,1.2999999999999972,660.6499,120
2024-07-19 21:03:00,84,123.6111,1838.0,5.399999999999999,7.0,1.3999999999999986,660.3443,120
2024-07-19 21:06:00,86,123.2639,1838.0,5.099999999999998,6.800000000000001,1.5,660.8064,118
2024-07-19 21:09:00,85,124.3056,1838.0,5.199999999999999,6.9,1.3999999999999986,658.7599,118
2024-07-19 21:12:00,86,123.7847,1838.0,5.199999999999999,6.9,1.3999999999999986,658.284,120
2024-07-19 21:15:00,87,123.6979,1838.0,5.300000000000001,7.0,1.3999999999999986,661.8347,120
2024-07-19 21:18:00,87,123.4375,1839.0,5.5,7.0,1.2999999999999972,661.4784,120
2024-07-19 21:21:00,87,122.743,1839.0,5.299999999999997,6.9,1.3999999999999986,661.0521,120
2024-07-19 21:24:00,86,123.3507,1839.0,5.299999999999997,6.800000000000001,1.3999999999999986,658.6358,120
2024-07-19 21:27:00,86,123.2639,1839.0,5.299999999999997,6.9,1.4000000000000057,657.8115,120
2024-07-19 21:30:00,87,122.9167,1839.0,5.299999999999997,7.0,1.3999999999999986,658.9423,120
2024-07-19 21:33:00,87,124.6528,1839.0,5.199999999999996,6.9,1.5,659.5309,120
2024-07-19 21:36:00,87,124.2188,1839.0,5.299999999999997,6.9,1.3999999999999986,656.3644,120
2024-07-19 21:39:00,87,123.2639,1839.0,5.199999999999996,7.0,1.4000000000000057,657.1731,120
2024-07-19 21:42:00,84,123.6111,1839.0,5.199999999999996,7.0,1.4000000000000057,657.125,136
2024-07-19 21:45:00,87,123.7847,1839.0,5.199999999999996,7.0,1.4000000000000057,659.1664,120
2024-07-19 21:48:00,86,123.7847,1839.0,5.199999999999996,6.9,1.4000000000000057,658.9206,120
2024-07-19 21:51:00,87,122.3958,1839.0,5.299999999999997,7.0,1.4000000000000057,657.4407,120
2024-07-19 21:54:00,86,120.3993,1839.0,5.299999999999997,7.1000000000000005,1.4000000000000057,652.9711,120
2024-07-19 21:57:00,83,121.441,1839.0,5.200000000000003,7.1000000000000005,1.3999999999999986,649.1229,136
2024-07-19 22:00:00,83,119.7049,1839.0,5.200000000000003,7.1000000000000005,1.3999999999999986,653.3498,136
2024-07-19 22:03:00,85,121.0938,1839.0,5.300000000000001,7.000000000000001,1.3999999999999986,649.6685,120
2024-07-19 22:06:00,86,121.5278,1839.0,5.300000000000001,7.000000000000001,1.3999999999999986,649.3071,120
2024-07-19 22:09:00,85,121.1806,1839.0,5.300000000000001,7.1000000000000005,1.3999999999999986,649.7652,120
2024-07-19 22:12:00,86,121.5278,1839.0,5.300000000000001,7.000000000000001,1.3999999999999986,647.0855,120
2024-07-19 22:15:00,86,121.0938,1839.0,5.300000000000001,6.9,1.3999999999999986,645.2665,120
2024-07-19 22:18:00,84,122.1354,1840.0,5.100000000000001,6.9,1.5,646.9293,136
2024-07-19 22:21:00,86,120.7465,1840.0,5.200000000000003,7.000000000000001,1.3999999999999986,646.8419,120
2024-07-19 22:24:00,86,121.5278,1840.0,5.300000000000001,7.0,1.3999999999999986,645.7407,120
2024-07-19 22:27:00,86,123.0035,1840.0,5.200000000000003,6.9,1.3999999999999986,651.0678,120
2024-07-19 22:30:00,86,122.743,1840.0,5.300000000000001,6.9,1.5,653.1526,120
2024-07-19 22:33:00,86,120.5729,1840.0,5.300000000000001,7.0,1.2999999999999972,646.0472,120
2024-07-19 22:36:00,84,120.3993,1840.0,5.199999999999999,7.1000000000000005,1.3999999999999986,646.23,136
2024-07-19 22:39:00,84,120.5729,1840.0,5.199999999999999,7.0,1.3999999999999986,646.8933,136
2024-07-19 22:42:00,83,120.7465,1840.0,5.0,7.1000000000000005,1.3999999999999986,646.0748,136
2024-07-19 22:45:00,83,121.875,1840.0,5.199999999999999,6.9,1.3999999999999986,646.0569,136
2024-07-19 22:48:00,84,120.7465,1840.0,5.199999999999999,7.1000000000000005,1.3999999999999986,646.553,136
2024-07-19 22:51:00,83,122.4826,1840.0,5.199999999999999,6.9,1.5,646.882,118
2024-07-19 22:54:00,84,123.7847,1840.0,5.199999999999999,6.9,1.5,651.4239,118
2024-07-19 22:57:00,85,123.6111,1840.0,5.199999999999999,6.9,1.5,646.9833,120
2024-07-19 23:00:00,86,127.5174,1840.0,5.300000000000001,6.800000000000001,1.5,650.7854,127
2024-07-19 23:03:00,85,128.3854,1840.0,5.300000000000001,6.800000000000001,1.5,653.994,127
2024-07-19 23:06:00,85,119.0104,1840.0,5.400000000000002,6.9,1.2999999999999972,644.7196,120
2024-07-19 23:09:00,84,116.4063,1840.0,5.300000000000001,7.0,1.5,640.5637,120
2024-07-19 23:12:00,85,117.6215,1840.0,5.300000000000004,7.1000000000000005,1.3999999999999986,637.9651,136
2024-07-19 23:15:00,83,116.8403,1840.0,5.400000000000002,7.1000000000000005,1.3999999999999986,639.4736,136
2024-07-19 23:18:00,82,117.5347,1841.0,5.299999999999997,6.9,1.4000000000000057,637.1692,136
2024-07-19 23:21:00,81,112.8472,1841.0,5.200000000000003,7.0,1.2999999999999972,627.5148,136
2024-07-19 23:24:00,82,112.5868,1841.0,5.100000000000001,6.9,1.2999999999999972,622.8555,136
2024-07-19 23:27:00,83,113.4549,1841.0,5.0,6.9,1.5,621.9434,136
2024-07-20 07:03:00,56,70.05209,1841.0,0.8000000000000007,2.0,2.8000000000000007,432.6451,4
2024-07-20 07:06:00,77,125.434,1841.0,3.3000000000000007,5.6,2.6999999999999957,574.9629,402
2024-07-20 07:09:00,80,126.4757,1841.0,4.300000000000001,6.0,2.0,604.6941,205
2024-07-20 07:12:00,81,121.5278,1841.0,4.699999999999999,6.2,1.7000000000000028,608.2306,145
2024-07-20 07:15:00,79,120.3993,1841.0,4.900000000000002,6.300000000000001,1.2999999999999972,593.6187,124
2024-07-20 07:18:00,81,118.4896,1841.0,4.900000000000002,6.4,1.3999999999999986,609.4662,124
2024-07-20 07:21:00,80,118.5764,1841.0,5.0000000000000036,6.5,1.3999999999999986,607.6553,124
2024-07-20 07:24:00,80,116.8403,1841.0,4.900000000000002,6.5,1.2999999999999972,608.5822,124
2024-07-20 07:27:00,81,117.9688,1841.0,4.900000000000002,6.5,1.3999999999999986,608.3933,124
2024-07-20 07:30:00,81,118.4896,1841.0,5.0000000000000036,6.4,1.2999999999999972,605.9631,124
2024-07-20 07:33:00,80,118.6632,1841.0,4.900000000000002,6.5,1.2999999999999972,606.9218,124
2024-07-20 07:36:00,81,119.9653,1841.0,4.900000000000002,6.5,1.3999999999999986,608.8109,124
2024-07-20 07:39:00,81,120.2257,1841.0,4.9999999999999964,6.5,1.3000000000000043,610.8246,124
2024-07-20 07:42:00,81,120.7465,1841.0,4.900000000000002,6.3999999999999995,1.3999999999999986,613.9917,124
2024-07-20 07:45:00,80,121.441,1841.0,4.9999999999999964,6.3,1.3000000000000043,613.8266,124
2024-07-20 07:48:00,83,124.0451,1842.0,4.9999999999999964,6.3999999999999995,1.4000000000000057,623.9116,118
2024-07-20 07:51:00,85,124.3056,1842.0,5.199999999999999,6.3999999999999995,1.5,640.1008,118
2024-07-20 07:54:00,85,125.8681,1842.0,5.199999999999999,6.3999999999999995,1.5,639.4714,117
2024-07-20 07:57:00,85,126.9097,1842.0,5.300000000000001,6.499999999999999,1.3999999999999986,637.8253,117
2024-07-20 08:00:00,85,128.125,1842.0,5.300000000000001,6.499999999999999,1.5,648.9357,117
2024-07-20 08:03:00,83,128.3854,1842.0,5.300000000000001,6.499999999999999,1.5,649.2785,117
2024-07-20 08:06:00,84,127.2569,1842.0,5.400000000000002,6.499999999999999,1.3999999999999986,649.4635,127
2024-07-20 08:09:00,84,127.2569,1842.0,5.300000000000001,6.499999999999999,1.5,651.4321,117
2024-07-20 08:12:00,85,127.2569,1842.0,5.300000000000001,6.499999999999999,1.5,649.2242,117
2024-07-20 08:15:00,85,126.3021,1842.0,5.400000000000002,6.499999999999999,1.3999999999999986,653.607,127
2024-07-20 08:18:00,86,126.4757,1842.0,5.400000000000002,6.6,1.3999999999999986,650.0022,127
2024-07-20 08:21:00,85,127.3438,1842.0,5.400000000000002,6.499999999999999,1.3999999999999986,648.6534,127
2024-07-20 08:24:00,86,126.7361,1842.0,5.400000000000002,6.6,1.3999999999999986,649.4643,127
2024-07-20 08:27:00,87,126.0417,1842.0,5.300000000000001,6.6,1.6000000000000014,654.1019,127
2024-07-20 08:30:00,83,125.434,1842.0,5.400000000000002,6.6,1.3999999999999986,648.8608,127
2024-07-20 08:33:00,84,125.7813,1842.0,5.400000000000002,6.6,1.3999999999999986,647.2488,127
2024-07-20 08:36:00,84,122.743,1842.0,5.400000000000002,6.699999999999999,1.2999999999999972,644.7897,120
2024-07-20 08:39:00,85,120.6597,1842.0,5.300000000000001,6.6,1.2999999999999972,639.5221,118
2024-07-20 08:42:00,84,121.5278,1842.0,5.300000000000001,6.6,1.2999999999999972,639.0377,118
2024-07-20 08:45:00,84,123.3507,1842.0,5.300000000000001,6.6,1.3999999999999986,639.748,118
2024-07-20 08:48:00,83,123.2639,1843.0,5.300000000000001,6.6,1.3999999999999986,642.1179,118
2024-07-20 08:51:00,83,123.0035,1843.0,5.300000000000001,6.6,1.3999999999999986,640.1973,118
2024-07-20 08:54:00,85,123.4375,1843.0,5.300000000000001,6.6,1.3999999999999986,638.1882,118
2024-07-20 08:57:00,85,123.7847,1843.0,5.300000000000001,6.6,1.3999999999999986,640.2858,118
2024-07-20 09:00:00,84,123.1771,1843.0,5.400000000000002,6.6,1.3999999999999986,642.5807,120
2024-07-20 09:03:00,85,138.6285,1843.0,5.400000000000002,6.5,1.5,662.0201,83
2024-07-20 09:06:00,92,139.0625,1843.0,5.800000000000001,6.3,1.6000000000000014,682.3987,84
2024-07-20 09:09:00,88,134.5486,1843.0,5.599999999999998,6.300000000000001,1.3000000000000043,667.7656,129
2024-07-20 09:12:00,86,132.7257,1843.0,5.5000000000000036,6.6000000000000005,1.0999999999999943,651.6851,129
2024-07-20 09:15:00,84,134.8958,1843.0,5.300000000000001,6.3999999999999995,1.2000000000000028,646.908,129
