Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-07-20 09:18:00,84,128.4722,1843.0,5.099999999999998,6.3,1.4000000000000057,640.4509,117
2024-07-20 09:21:00,81,125.8681,1843.0,4.900000000000002,6.1000000000000005,1.0,614.9963,115
2024-07-20 09:24:00,78,123.1771,1843.0,4.699999999999999,6.1000000000000005,1.1000000000000014,596.8249,145
2024-07-20 09:27:00,79,123.6111,1843.0,4.5000000000000036,6.2,1.2999999999999972,593.2831,164
2024-07-20 09:30:00,80,124.3056,1843.0,4.5000000000000036,6.1,1.3999999999999986,599.9442,205
2024-07-20 09:33:00,79,128.4722,1843.0,4.599999999999998,6.0,1.2000000000000028,605.8682,158
2024-07-20 09:36:00,78,121.0938,1843.0,4.5000000000000036,6.2,1.2999999999999972,595.3511,134
2024-07-20 09:39:00,77,120.7465,1843.0,4.400000000000002,6.2,1.1999999999999957,592.5413,205
2024-07-20 09:42:00,78,123.0035,1843.0,4.400000000000002,6.2,1.2999999999999972,590.2489,205
2024-07-20 09:45:00,79,121.5278,1843.0,4.5000000000000036,6.2,1.1999999999999957,595.4761,205
2024-07-20 09:48:00,78,119.0972,1844.0,4.300000000000001,6.2,1.2999999999999972,592.2224,205
2024-07-20 09:51:00,77,116.9271,1844.0,4.400000000000002,6.3,1.1000000000000014,580.866,134
2024-07-20 09:54:00,77,117.3611,1844.0,4.300000000000001,6.2,1.2000000000000028,581.0339,160
2024-07-20 09:57:00,77,118.0555,1844.0,4.299999999999997,6.2,1.2000000000000028,578.8289,160
2024-07-20 10:00:00,77,119.4444,1844.0,4.299999999999997,6.2,1.2000000000000028,581.4142,205
2024-07-20 10:03:00,77,117.9688,1844.0,4.399999999999999,6.2,1.3000000000000043,582.29,134
2024-07-20 10:06:00,78,118.0555,1844.0,4.199999999999999,6.3,1.3000000000000007,581.3118,160
2024-07-20 10:09:00,78,119.9653,1844.0,4.300000000000001,6.2,1.3000000000000007,581.6498,205
2024-07-20 10:12:00,76,119.2708,1844.0,4.300000000000001,6.000000000000001,1.1999999999999993,572.3948,205
2024-07-20 10:15:00,75,116.2326,1844.0,4.199999999999999,6.000000000000001,1.0999999999999979,563.132,143
2024-07-20 10:18:00,75,116.8403,1844.0,4.199999999999999,6.000000000000001,1.0999999999999979,562.2459,364
2024-07-20 10:21:00,75,116.6667,1844.0,4.100000000000001,6.1,1.2999999999999972,563.4562,364
2024-07-20 10:24:00,75,116.4063,1844.0,4.199999999999999,6.1,1.0999999999999979,560.1033,364
2024-07-20 10:27:00,76,116.7535,1844.0,4.199999999999999,6.1,1.1999999999999993,566.6766,143
2024-07-20 10:30:00,76,116.6667,1844.0,4.199999999999999,6.199999999999999,1.3000000000000007,572.1553,364
2024-07-20 10:33:00,76,117.1007,1844.0,4.300000000000001,6.200000000000001,1.1999999999999993,573.4077,143
2024-07-20 10:36:00,76,117.5347,1844.0,4.300000000000001,6.200000000000001,1.3000000000000007,575.645,160
2024-07-20 10:39:00,76,116.9271,1844.0,4.300000000000001,6.1,1.1999999999999993,577.3455,143
2024-07-20 10:42:00,77,116.3195,1844.0,4.399999999999999,6.200000000000001,1.1000000000000014,574.7067,143
2024-07-20 10:45:00,77,116.059,1844.0,4.300000000000001,6.200000000000001,1.3000000000000007,577.9565,143
2024-07-20 10:48:00,76,117.3611,1845.0,4.300000000000001,6.200000000000001,1.1999999999999993,572.6766,143
2024-07-20 10:51:00,76,116.4063,1845.0,4.199999999999999,6.300000000000001,1.3000000000000007,575.0839,364
2024-07-20 10:54:00,77,116.7535,1845.0,4.300000000000001,6.200000000000001,1.3000000000000007,577.4252,143
2024-07-20 10:57:00,77,116.8403,1845.0,4.300000000000001,6.200000000000001,1.3000000000000007,575.5306,143
2024-07-20 11:00:00,77,118.4028,1845.0,4.300000000000001,6.1,1.1999999999999993,576.487,205
2024-07-20 11:03:00,77,118.2292,1845.0,4.300000000000001,6.1,1.1999999999999993,575.3192,205
2024-07-20 11:06:00,77,118.9236,1845.0,4.300000000000001,6.300000000000001,1.3000000000000007,575.3369,160
2024-07-20 11:09:00,78,118.1424,1845.0,4.300000000000001,6.200000000000001,1.4000000000000021,584.0352,205
2024-07-20 11:12:00,77,118.4028,1845.0,4.5,6.199999999999999,1.2000000000000028,581.0266,142
2024-07-20 11:15:00,77,118.6632,1845.0,4.300000000000001,6.199999999999999,1.4000000000000021,579.7728,160
2024-07-20 11:18:00,78,118.8368,1845.0,4.300000000000001,6.200000000000001,1.4000000000000021,583.0333,205
2024-07-20 11:21:00,79,119.8785,1845.0,4.399999999999999,6.200000000000001,1.3000000000000043,588.7152,205
2024-07-20 11:24:00,79,119.3576,1845.0,4.399999999999999,6.200000000000001,1.2999999999999972,593.6374,205
2024-07-20 11:27:00,79,120.1389,1845.0,4.5,6.4,1.2999999999999972,598.7863,142
2024-07-20 11:30:00,81,121.2674,1845.0,4.5,6.4,1.3999999999999986,600.5784,134
2024-07-20 11:33:00,79,121.0938,1845.0,4.5,6.4,1.3999999999999986,601.8354,134
2024-07-20 11:36:00,80,123.0035,1845.0,4.600000000000001,6.3,1.3999999999999986,605.0853,145
2024-07-20 11:39:00,79,122.8299,1845.0,4.600000000000001,6.3,1.3999999999999986,608.184,145
2024-07-20 11:42:00,79,123.4375,1845.0,4.5000000000000036,6.3999999999999995,1.3999999999999986,609.6086,164
2024-07-20 11:45:00,80,124.1319,1845.0,4.599999999999998,6.3,1.3000000000000043,609.0658,164
2024-07-20 11:48:00,79,123.8715,1846.0,4.599999999999998,6.3,1.3000000000000043,608.6812,164
2024-07-20 11:51:00,79,123.6979,1846.0,4.599999999999998,6.3,1.3000000000000043,609.3084,145
2024-07-20 11:54:00,79,124.3056,1846.0,4.5000000000000036,6.3,1.3999999999999986,606.3277,164
2024-07-20 11:57:00,82,131.4236,1846.0,4.599999999999998,6.1000000000000005,1.4000000000000057,608.1104,209
2024-07-20 12:00:00,83,130.6424,1846.0,4.800000000000001,6.000000000000001,1.3999999999999986,625.9101,209
2024-07-20 12:03:00,80,123.6111,1846.0,4.800000000000001,6.2,1.2999999999999972,616.7136,145
2024-07-20 12:06:00,83,123.2639,1846.0,4.699999999999999,6.4,1.3999999999999986,615.0024,145
2024-07-20 12:09:00,81,123.8715,1846.0,4.699999999999999,6.4,1.3999999999999986,618.4562,145
2024-07-20 12:12:00,82,121.875,1846.0,4.800000000000001,6.5,1.2999999999999972,620.7646,124
2024-07-20 12:15:00,82,120.8333,1846.0,4.800000000000001,6.5,1.2999999999999972,615.1841,124
2024-07-20 12:18:00,80,121.2674,1846.0,4.599999999999998,6.5,1.3000000000000043,617.2476,142
2024-07-20 12:21:00,83,121.875,1846.0,4.800000000000001,6.5,1.2999999999999972,617.4056,118
2024-07-20 12:24:00,80,122.309,1846.0,4.800000000000001,6.5,1.2999999999999972,614.3349,124
2024-07-20 12:27:00,82,119.8785,1846.0,4.599999999999998,6.4,1.3000000000000043,614.799,142
2024-07-20 12:30:00,80,121.7014,1846.0,4.599999999999998,6.5,1.3000000000000043,610.0132,142
2024-07-20 12:33:00,81,122.8299,1846.0,4.699999999999999,6.4,1.2000000000000028,614.402,145
2024-07-20 12:36:00,81,122.5694,1846.0,4.699999999999999,6.4,1.3999999999999986,615.5693,145
2024-07-20 12:39:00,82,122.5694,1846.0,4.699999999999999,6.4,1.2999999999999972,615.2882,145
2024-07-20 12:42:00,82,124.0451,1846.0,4.600000000000001,6.3,1.3999999999999986,620.1274,164
2024-07-20 12:45:00,82,124.0451,1846.0,4.699999999999999,6.3999999999999995,1.3999999999999986,620.4061,145
2024-07-20 12:48:00,83,123.6111,1847.0,4.800000000000001,6.3999999999999995,1.3999999999999986,618.6558,116
2024-07-20 12:51:00,82,124.2188,1847.0,4.800000000000001,6.3999999999999995,1.3999999999999986,623.0662,145
2024-07-20 12:54:00,83,124.3056,1847.0,4.699999999999999,6.3999999999999995,1.5,621.2574,116
2024-07-20 12:57:00,82,123.7847,1847.0,4.800000000000001,6.5,1.3999999999999986,617.9504,145
2024-07-20 13:00:00,82,123.4375,1847.0,4.700000000000003,6.3999999999999995,1.2999999999999972,618.021,145
2024-07-20 13:03:00,81,123.7847,1847.0,4.699999999999999,6.3999999999999995,1.5,621.1195,145
2024-07-20 13:06:00,81,123.2639,1847.0,4.699999999999999,6.5,1.5,621.1581,145
2024-07-20 13:09:00,81,124.1319,1847.0,4.699999999999999,6.3999999999999995,1.3999999999999986,618.3485,145
2024-07-20 13:12:00,82,124.9132,1847.0,4.800000000000001,6.3999999999999995,1.3999999999999986,627.1924,116
2024-07-20 13:15:00,83,124.7396,1847.0,4.800000000000001,6.3999999999999995,1.3999999999999986,626.208,116
2024-07-20 13:18:00,83,124.566,1847.0,4.800000000000001,6.3,1.3999999999999986,625.0766,116
2024-07-20 13:21:00,81,125.5208,1847.0,4.800000000000001,6.5,1.3999999999999986,627.2064,145
2024-07-20 13:24:00,81,124.6528,1847.0,4.699999999999999,6.5,1.3999999999999986,625.7098,164
2024-07-20 13:27:00,81,123.8715,1847.0,4.800000000000001,6.3999999999999995,1.3999999999999986,626.5736,145
2024-07-20 13:30:00,82,123.6979,1847.0,4.800000000000001,6.5,1.2999999999999972,621.6372,145
2024-07-20 13:33:00,80,124.0451,1847.0,4.800000000000001,6.3999999999999995,1.2999999999999972,618.6014,145
2024-07-20 13:36:00,82,122.5694,1847.0,4.800000000000001,6.5,1.3999999999999986,627.3455,145
2024-07-20 13:39:00,81,121.007,1847.0,4.800000000000001,6.6,1.2999999999999972,623.06,124
2024-07-20 13:42:00,82,121.875,1847.0,4.800000000000001,6.6,1.2999999999999972,617.6702,124
2024-07-20 13:45:00,82,121.0938,1847.0,4.699999999999999,6.5,1.3999999999999986,617.0533,142
2024-07-20 13:48:00,81,122.5694,1848.0,4.699999999999999,6.5,1.3999999999999986,620.048,145
2024-07-20 13:51:00,83,122.743,1848.0,4.699999999999999,6.5,1.3999999999999986,621.0435,145
2024-07-20 13:54:00,81,123.6111,1848.0,4.800000000000001,6.5,1.2999999999999972,619.2956,145
2024-07-20 13:57:00,82,125.0868,1848.0,4.800000000000001,6.5,1.3999999999999986,623.4513,116
2024-07-20 14:00:00,82,125.0,1848.0,4.800000000000001,6.3999999999999995,1.3999999999999986,622.9551,116
2024-07-20 14:03:00,83,124.6528,1848.0,4.699999999999999,6.5,1.5,627.1611,116
2024-07-20 14:06:00,84,125.8681,1848.0,4.800000000000001,6.3999999999999995,1.5,627.8226,116
2024-07-20 14:09:00,84,125.6076,1848.0,4.800000000000001,6.3999999999999995,1.5,632.1112,116
2024-07-20 14:12:00,83,125.0868,1848.0,5.0000000000000036,6.3999999999999995,1.5,635.0931,118
2024-07-20 14:15:00,84,125.0,1848.0,5.099999999999998,6.5,1.5,639.8661,118
2024-07-20 14:18:00,84,124.7396,1848.0,5.099999999999998,6.5,1.4000000000000057,637.0095,118
2024-07-20 14:21:00,84,124.6528,1848.0,4.9999999999999964,6.5,1.5,631.9532,118
2024-07-20 14:24:00,85,124.7396,1848.0,5.199999999999999,6.5,1.2999999999999972,636.1707,118
2024-07-20 14:27:00,84,126.3021,1848.0,4.9999999999999964,6.5,1.5,638.926,118
2024-07-20 14:30:00,86,127.9514,1848.0,5.199999999999999,6.5,1.3999999999999986,644.4672,117
2024-07-20 14:33:00,85,128.0382,1848.0,5.199999999999999,6.5,1.5,646.8975,117
2024-07-20 14:36:00,85,126.2153,1848.0,5.199999999999999,6.5,1.5,642.6501,117
2024-07-20 14:39:00,85,127.9514,1848.0,5.199999999999999,6.5,1.5,642.7988,117
2024-07-20 14:42:00,86,126.7361,1848.0,5.199999999999999,6.5,1.5,646.3344,117
2024-07-20 14:45:00,84,124.7396,1848.0,5.300000000000001,6.5,1.2999999999999972,641.7279,118
2024-07-20 14:48:00,83,124.7396,1849.0,5.199999999999999,6.6,1.5,643.6595,118
2024-07-20 14:51:00,83,122.309,1849.0,4.9999999999999964,6.6,1.4000000000000057,639.1058,118
2024-07-20 14:54:00,83,122.5694,1849.0,4.800000000000004,6.6,1.5,637.4074,118
2024-07-20 14:57:00,84,122.309,1849.0,4.800000000000004,6.6,1.3999999999999986,632.2596,118
2024-07-20 15:00:00,84,122.743,1849.0,4.700000000000003,6.6,1.5,634.3861,116
2024-07-20 15:03:00,85,122.5694,1849.0,4.800000000000004,6.6,1.5,634.4578,118
2024-07-20 15:06:00,84,123.6111,1849.0,4.800000000000001,6.699999999999999,1.6000000000000014,636.7279,118
2024-07-20 15:09:00,83,123.8715,1849.0,4.900000000000002,6.6,1.5,637.2975,118
2024-07-20 15:12:00,85,125.3472,1849.0,4.800000000000004,6.6,1.5,635.7028,116
2024-07-20 15:15:00,85,125.0,1849.0,4.800000000000004,6.6,1.5,638.6339,118
2024-07-20 15:18:00,83,123.2639,1849.0,4.800000000000004,6.6,1.5,634.4103,118
2024-07-20 15:21:00,84,124.2188,1849.0,4.899999999999999,6.6,1.4000000000000057,633.3741,118
2024-07-20 15:24:00,83,124.3056,1849.0,4.799999999999997,6.6,1.4000000000000057,633.5613,118
2024-07-20 15:27:00,84,123.8715,1849.0,4.899999999999999,6.6,1.4000000000000057,632.9122,118
2024-07-20 15:30:00,84,123.3507,1849.0,4.800000000000004,6.5,1.5999999999999943,638.308,118
2024-07-20 15:33:00,85,123.6979,1849.0,4.899999999999999,6.6,1.4000000000000057,640.7966,118
2024-07-20 15:36:00,82,123.6111,1849.0,4.700000000000003,6.6,1.5,633.1276,145
2024-07-20 15:39:00,83,123.6111,1849.0,4.800000000000004,6.5,1.3999999999999986,631.3556,118
2024-07-20 15:42:00,82,124.6528,1849.0,4.899999999999999,6.5,1.4000000000000057,632.0376,118
2024-07-20 15:45:00,84,125.434,1849.0,4.700000000000003,6.5,1.5,632.2889,116
2024-07-20 15:48:00,82,124.6528,1850.0,4.899999999999999,6.4,1.4000000000000057,630.2324,115
2024-07-20 15:51:00,83,125.7813,1850.0,4.799999999999997,6.4,1.4000000000000057,629.9533,116
2024-07-20 15:54:00,84,124.4792,1850.0,4.700000000000003,6.4,1.5,631.6987,116
2024-07-20 15:57:00,84,125.7813,1850.0,4.800000000000004,6.4,1.5999999999999943,636.158,116
2024-07-20 16:00:00,84,125.1736,1850.0,4.899999999999999,6.6,1.3999999999999986,635.3075,118
2024-07-20 16:03:00,85,130.2083,1850.0,4.899999999999999,6.5,1.6000000000000014,655.4661,43
2024-07-20 16:06:00,86,125.434,1850.0,5.0,6.6,1.5,651.6851,118
2024-07-20 16:09:00,84,122.8299,1850.0,5.0,6.6,1.2999999999999972,640.9088,118
2024-07-20 16:12:00,84,123.3507,1850.0,4.899999999999999,6.699999999999999,1.3999999999999986,638.2498,118
2024-07-20 16:15:00,85,121.7014,1850.0,4.700000000000003,6.6,1.5999999999999943,637.0618,118
2024-07-20 16:18:00,84,121.0938,1850.0,4.799999999999997,6.6,1.4000000000000057,634.1388,118
2024-07-20 16:21:00,83,121.5278,1850.0,4.699999999999996,6.5,1.4000000000000057,632.5948,145
2024-07-20 16:24:00,84,121.1806,1850.0,4.799999999999997,6.8,1.4000000000000057,636.3569,136
2024-07-20 16:27:00,83,124.0451,1850.0,4.799999999999997,6.6,1.4000000000000057,635.3687,118
2024-07-20 16:30:00,81,120.5729,1850.0,4.699999999999996,6.5,1.4000000000000057,621.0823,142
2024-07-20 16:36:00,82,119.4444,1850.0,4.699999999999996,6.5,1.4000000000000057,620.0415,142
2024-07-20 16:39:00,81,114.7569,1850.0,4.699999999999996,6.699999999999999,1.2000000000000028,616.7702,142
2024-07-20 16:45:00,81,113.8021,1850.0,4.600000000000001,6.699999999999999,1.2999999999999972,611.4936,142
2024-07-20 16:48:00,81,116.059,1851.0,4.5,6.6,1.3999999999999986,611.3314,142
2024-07-20 16:51:00,81,116.6667,1851.0,4.5,6.5,1.3999999999999986,607.2504,142
2024-07-20 16:57:00,81,115.7986,1851.0,4.5,6.5,1.3999999999999986,609.1046,142
2024-07-20 17:00:00,81,119.7049,1851.0,4.5,6.4,1.3999999999999986,608.9614,142
2024-07-20 17:15:00,82,120.1389,1851.0,4.699999999999996,6.4,1.4000000000000057,623.1812,142
2024-07-20 17:18:00,80,118.4028,1851.0,4.600000000000001,6.5,1.3999999999999986,615.631,142
2024-07-20 17:21:00,87,129.3403,1851.0,5.0,6.6000000000000005,1.6999999999999957,665.3873,117
2024-07-20 17:27:00,88,129.4271,1851.0,5.0,6.6000000000000005,1.6000000000000014,662.4947,117
2024-07-20 17:30:00,88,133.4201,1851.0,5.100000000000001,6.499999999999999,1.6999999999999957,671.8047,117
2024-07-20 17:36:00,88,133.6806,1851.0,5.0,6.499999999999999,1.6999999999999957,677.0677,46
2024-07-20 17:39:00,88,133.8542,1851.0,5.200000000000003,6.499999999999999,1.5999999999999943,673.0211,129
2024-07-20 17:42:00,89,132.5521,1851.0,5.200000000000003,6.499999999999999,1.5999999999999943,672.3287,129
2024-07-20 17:45:00,89,132.9861,1852.0,5.299999999999997,6.499999999999999,1.6000000000000014,677.1721,129
2024-07-20 17:51:00,86,132.0313,1852.0,5.199999999999996,6.499999999999999,1.6000000000000014,676.7657,117
2024-07-20 17:54:00,86,129.4271,1852.0,5.100000000000001,6.700000000000001,1.6000000000000014,675.6122,117
2024-07-20 17:57:00,87,129.0799,1852.0,5.100000000000001,6.699999999999999,1.5,673.208,117
2024-07-20 18:03:00,89,128.6458,1852.0,5.200000000000003,6.800000000000001,1.5,671.912,117
2024-07-20 18:06:00,86,128.9931,1852.0,5.0,6.800000000000001,1.5,671.1713,43
2024-07-20 18:09:00,89,129.2535,1852.0,5.100000000000001,6.800000000000001,1.6000000000000014,673.1138,117
2024-07-20 18:12:00,85,127.6042,1852.0,5.0,6.800000000000001,1.7000000000000028,672.1957,118
2024-07-20 18:15:00,87,125.6076,1852.0,5.100000000000001,7.0,1.6000000000000014,675.8489,120
2024-07-20 18:21:00,89,125.9549,1852.0,5.100000000000001,7.0,1.6000000000000014,675.8904,120
2024-07-20 18:24:00,86,125.6076,1852.0,5.100000000000001,7.0,1.6000000000000014,676.6453,136
2024-07-20 18:27:00,85,124.4792,1852.0,5.200000000000003,7.0,1.5,672.1541,120
2024-07-20 18:30:00,88,125.5208,1852.0,5.0,7.0,1.6000000000000014,671.6365,118
2024-07-20 18:33:00,86,123.3507,1852.0,5.100000000000001,7.0,1.5,670.7674,136
2024-07-20 18:39:00,88,123.7847,1852.0,5.0,6.9,1.6000000000000014,668.066,118
2024-07-20 18:42:00,88,124.9132,1853.0,4.9999999999999964,6.9,1.7000000000000028,668.3367,118
2024-07-20 18:48:00,89,125.1736,1853.0,5.099999999999998,6.9,1.6000000000000014,668.1437,120
2024-07-20 18:51:00,86,124.4792,1853.0,4.9999999999999964,7.0,1.6000000000000014,665.1406,136
2024-07-20 18:54:00,85,125.434,1853.0,4.9999999999999964,7.0,1.7000000000000028,667.8281,136
2024-07-20 18:57:00,88,127.1701,1853.0,5.099999999999998,6.9,1.7000000000000028,672.2457,117
2024-07-20 19:03:00,89,127.7778,1853.0,5.099999999999998,6.9,1.7000000000000028,670.5706,117
2024-07-20 19:06:00,89,129.0799,1853.0,5.099999999999998,6.9,1.7000000000000028,672.4869,117
2024-07-20 19:09:00,86,128.6458,1853.0,5.100000000000001,7.0,1.7999999999999972,677.5771,117
2024-07-20 19:12:00,88,128.8194,1853.0,5.099999999999998,6.9,1.7000000000000028,675.8402,117
2024-07-20 19:18:00,89,129.2535,1853.0,5.099999999999998,6.9,1.7000000000000028,680.4799,117
2024-07-20 19:21:00,90,131.0764,1853.0,5.099999999999998,6.9,1.8000000000000043,678.7985,117
2024-07-20 19:27:00,90,130.7292,1853.0,5.099999999999998,6.800000000000001,1.7000000000000028,680.1677,117
2024-07-20 19:30:00,88,130.2951,1853.0,5.199999999999999,6.9,1.7000000000000028,679.139,127
2024-07-20 19:33:00,86,129.5139,1853.0,5.099999999999998,6.800000000000001,1.7000000000000028,677.9899,117
2024-07-20 19:36:00,90,129.7743,1853.0,5.199999999999999,6.9,1.7000000000000028,679.4872,127
2024-07-20 19:39:00,88,130.7292,1853.0,5.100000000000001,6.9,1.7000000000000028,680.1271,117
2024-07-20 19:42:00,89,130.7292,1853.0,5.300000000000001,6.9,1.6000000000000014,679.671,129
2024-07-20 19:45:00,90,130.1215,1853.0,5.100000000000001,6.800000000000001,1.7000000000000028,682.6431,117
2024-07-20 19:48:00,87,129.6875,1854.0,5.200000000000003,6.9,1.6000000000000014,684.7732,127
2024-07-20 19:51:00,88,131.25,1854.0,5.200000000000003,6.800000000000001,1.6000000000000014,683.926,129
2024-07-20 19:54:00,89,131.1632,1854.0,5.100000000000001,6.800000000000001,1.6999999999999957,684.4941,117
2024-07-20 19:57:00,88,131.5104,1854.0,5.100000000000001,6.800000000000001,1.6999999999999957,684.6526,117
2024-07-20 20:00:00,88,131.5104,1854.0,5.100000000000001,6.800000000000001,1.6999999999999957,686.2669,117
2024-07-20 20:03:00,88,130.6424,1854.0,5.100000000000001,6.800000000000001,1.6999999999999957,685.2861,117
2024-07-20 20:06:00,87,130.1215,1854.0,5.100000000000001,6.800000000000001,1.6999999999999957,684.3128,117
2024-07-20 20:09:00,90,128.9063,1854.0,5.100000000000001,6.9,1.6999999999999957,684.0506,117
2024-07-20 20:12:00,87,129.2535,1854.0,5.100000000000001,6.800000000000001,1.6000000000000014,679.6583,117
2024-07-20 20:15:00,87,128.2118,1854.0,5.100000000000001,6.9,1.6999999999999957,679.4787,117
2024-07-20 20:18:00,90,128.4722,1854.0,5.100000000000001,6.9,1.6999999999999957,682.6475,117
2024-07-20 20:21:00,86,128.4722,1854.0,5.100000000000001,6.9,1.6999999999999957,683.1553,117
2024-07-20 20:24:00,91,130.6424,1854.0,5.200000000000003,6.800000000000001,1.5999999999999943,683.3746,129
2024-07-20 20:27:00,88,129.4271,1854.0,5.200000000000003,6.800000000000001,1.5999999999999943,684.5399,117
2024-07-20 20:30:00,87,128.3854,1854.0,5.100000000000001,6.700000000000001,1.6999999999999957,682.2813,117
2024-07-20 20:33:00,89,128.559,1854.0,5.0,6.9,1.6999999999999957,683.0695,117
2024-07-20 20:36:00,86,127.5174,1854.0,5.100000000000001,6.9,1.6999999999999957,683.3413,117
2024-07-20 20:39:00,88,126.3889,1854.0,5.100000000000001,7.0,1.6999999999999957,680.8389,120
2024-07-20 20:42:00,86,125.0,1854.0,5.0,6.9,1.6000000000000014,679.0068,118
2024-07-20 20:45:00,89,123.6979,1854.0,5.100000000000001,7.000000000000001,1.5,671.5724,120
2024-07-20 20:48:00,88,121.0938,1855.0,5.0,7.000000000000001,1.6000000000000014,666.5217,136
2024-07-20 20:51:00,86,121.007,1855.0,5.0,6.999999999999999,1.5,663.4086,136
2024-07-20 20:54:00,84,120.5729,1855.0,4.899999999999999,7.1000000000000005,1.6000000000000014,658.6796,136
2024-07-20 20:57:00,87,120.1389,1855.0,4.899999999999999,6.999999999999999,1.6000000000000014,656.703,136
2024-07-20 21:00:00,85,115.7986,1855.0,4.699999999999996,6.8999999999999995,1.5,643.2709,136
2024-07-20 21:03:00,83,116.4931,1855.0,4.700000000000003,6.8999999999999995,1.5,634.4006,136
2024-07-20 21:06:00,83,118.8368,1855.0,4.600000000000001,6.8999999999999995,1.6000000000000014,636.4452,136
2024-07-20 21:09:00,83,118.8368,1855.0,4.700000000000003,6.8999999999999995,1.5,636.5691,136
2024-07-20 21:12:00,84,118.1424,1855.0,4.700000000000003,6.799999999999999,1.5,637.1079,136
2024-07-20 21:15:00,84,117.9688,1855.0,4.700000000000003,6.8999999999999995,1.5,638.3503,136
2024-07-20 21:18:00,82,118.0555,1855.0,4.700000000000003,6.9,1.5,639.7994,136
2024-07-20 21:21:00,84,119.7049,1855.0,4.700000000000003,6.800000000000001,1.5999999999999943,639.5992,136
2024-07-20 21:24:00,84,120.2257,1855.0,4.700000000000003,6.800000000000001,1.5999999999999943,642.5052,136
2024-07-20 21:27:00,85,119.0972,1855.0,4.700000000000003,6.800000000000001,1.5999999999999943,644.3005,136
2024-07-20 21:30:00,85,119.2708,1855.0,4.600000000000001,6.800000000000001,1.6999999999999957,643.8502,136
2024-07-20 21:33:00,85,120.7465,1855.0,4.699999999999996,6.9,1.7000000000000028,643.2424,136
2024-07-20 21:36:00,86,120.6597,1855.0,4.799999999999997,6.9,1.5,644.369,136
2024-07-20 21:39:00,85,119.0972,1855.0,4.799999999999997,6.9,1.5,642.2034,136
2024-07-20 21:42:00,84,118.6632,1855.0,4.700000000000003,6.9,1.5,637.0618,136
2024-07-20 21:45:00,82,118.4896,1855.0,4.700000000000003,6.9,1.5,637.7065,136
2024-07-20 21:48:00,83,120.3125,1856.0,4.800000000000004,6.9,1.5,640.3127,136
2024-07-20 21:51:00,85,121.441,1856.0,4.700000000000003,6.9,1.6000000000000014,637.8759,136
2024-07-20 21:54:00,85,121.007,1856.0,4.800000000000001,6.9,1.6000000000000014,638.7928,136
2024-07-20 21:57:00,81,120.6597,1856.0,4.800000000000004,6.800000000000001,1.5,638.4289,136
2024-07-20 22:00:00,85,120.1389,1856.0,4.800000000000001,6.800000000000001,1.6000000000000014,636.235,136
2024-07-20 22:03:00,83,119.2708,1856.0,4.800000000000001,6.800000000000001,1.6000000000000014,636.4259,136
2024-07-20 22:06:00,83,119.5313,1856.0,4.800000000000001,6.800000000000001,1.6000000000000014,636.9154,136
2024-07-20 22:09:00,83,121.0938,1856.0,4.800000000000001,6.700000000000001,1.6000000000000014,636.3839,124
2024-07-20 22:12:00,83,121.441,1856.0,4.900000000000002,7.0,1.5,645.846,136
2024-07-20 22:15:00,84,121.1806,1856.0,4.900000000000002,6.9,1.5,647.0907,136
2024-07-20 22:18:00,86,121.441,1856.0,4.800000000000001,7.0,1.6000000000000014,647.2092,136
2024-07-20 22:21:00,87,121.5278,1856.0,4.800000000000001,6.9,1.6000000000000014,645.6375,136
2024-07-20 22:24:00,85,121.9618,1856.0,4.800000000000001,6.800000000000001,1.6000000000000014,648.007,136
2024-07-20 22:27:00,87,123.6979,1856.0,4.900000000000002,6.9,1.6000000000000014,651.8812,118
2024-07-20 22:30:00,83,123.4375,1856.0,4.900000000000002,6.9,1.6000000000000014,650.5301,136
2024-07-20 22:33:00,86,123.7847,1856.0,4.900000000000002,6.9,1.6000000000000014,647.4764,136
2024-07-20 22:36:00,84,123.0035,1856.0,4.800000000000001,6.9,1.7000000000000028,646.6019,136
2024-07-20 22:39:00,84,121.5278,1856.0,4.900000000000002,6.9,1.6000000000000014,646.9926,136
2024-07-20 22:42:00,84,121.0938,1856.0,4.900000000000002,6.800000000000001,1.6000000000000014,645.5809,136
2024-07-20 22:45:00,83,121.875,1856.0,4.900000000000002,6.9,1.5,647.513,136
2024-07-20 22:48:00,84,121.007,1857.0,4.900000000000002,6.9,1.6000000000000014,643.9656,136
2024-07-20 22:51:00,84,120.8333,1857.0,4.900000000000002,6.9,1.5,642.9203,136
2024-07-20 22:54:00,84,119.0972,1857.0,4.800000000000001,6.800000000000001,1.5,638.6216,136
2024-07-20 22:57:00,85,119.7917,1857.0,4.800000000000001,6.9,1.5,637.0336,136
2024-07-20 23:00:00,84,120.3993,1857.0,4.899999999999999,6.9,1.5,638.3488,136
2024-07-20 23:03:00,84,120.2257,1857.0,4.699999999999999,6.9,1.6000000000000014,638.1471,136
2024-07-20 23:06:00,84,116.4931,1857.0,4.800000000000001,7.000000000000001,1.2999999999999972,634.3683,136
2024-07-20 23:09:00,81,115.8854,1857.0,4.699999999999999,6.9,1.5,628.899,136
2024-07-20 23:12:00,83,114.4965,1857.0,4.599999999999998,7.0,1.5,626.7571,136
2024-07-20 23:15:00,82,113.6285,1857.0,4.599999999999998,7.1000000000000005,1.4000000000000057,617.7339,136
2024-07-20 23:18:00,82,113.0208,1857.0,4.599999999999998,7.0,1.4000000000000057,620.7277,136
2024-07-20 23:21:00,82,112.4132,1857.0,4.5000000000000036,7.0,1.5,615.6119,136
2024-07-20 23:24:00,81,112.8472,1857.0,4.5000000000000036,7.0,1.5,617.4637,136
2024-07-20 23:27:00,82,112.5868,1857.0,4.600000000000001,7.1000000000000005,1.5,616.192,136
2024-07-20 23:30:00,80,112.066,1857.0,4.5000000000000036,7.000000000000001,1.5,617.0439,136
2024-07-20 23:33:00,81,112.066,1857.0,4.5000000000000036,6.9,1.5,618.5943,142
2024-07-20 23:36:00,81,110.8507,1857.0,4.5000000000000036,7.1000000000000005,1.5,618.1664,136
2024-07-20 23:39:00,81,112.5,1857.0,4.5000000000000036,7.1000000000000005,1.5,616.845,136
2024-07-20 23:42:00,82,113.1944,1857.0,4.5000000000000036,7.0,1.5,616.15,136
2024-07-20 23:45:00,81,112.5,1857.0,4.599999999999998,7.0,1.4000000000000057,614.6053,136
2024-07-20 23:48:00,80,112.934,1858.0,4.5000000000000036,6.9,1.5,614.7497,136
2024-07-20 23:51:00,82,113.1944,1858.0,4.5000000000000036,6.9,1.5,616.1174,136
2024-07-20 23:54:00,81,113.2813,1858.0,4.599999999999998,7.0,1.5,615.605,136
2024-07-20 23:57:00,80,113.6285,1858.0,4.599999999999998,7.0,1.7000000000000028,617.9004,136
2024-07-21 00:00:00,81,113.8021,1858.0,4.800000000000001,6.800000000000001,1.5,618.3871,136
2024-07-21 00:03:00,82,114.2361,1858.0,4.900000000000002,6.800000000000001,1.5,616.8853,136
2024-07-21 00:06:00,84,115.0174,1858.0,4.900000000000002,6.800000000000001,1.5,620.7951,136
2024-07-21 00:09:00,84,114.2361,1858.0,4.900000000000002,6.9,1.5,623.1802,136
2024-07-21 00:12:00,83,113.7153,1858.0,4.900000000000002,6.9,1.5,621.1752,136
2024-07-21 00:15:00,82,114.5833,1858.0,4.800000000000001,6.9,1.5,622.6178,136
2024-07-21 00:18:00,83,114.0625,1858.0,4.900000000000002,6.9,1.5,621.5017,136
2024-07-21 00:21:00,84,114.9306,1858.0,4.800000000000001,6.800000000000001,1.5,621.4904,136
2024-07-21 00:24:00,83,114.1493,1858.0,4.800000000000001,6.9,1.5,621.6976,136
2024-07-21 00:27:00,81,113.8889,1858.0,4.800000000000001,6.9,1.5,623.7188,136
2024-07-21 00:30:00,82,113.8889,1858.0,4.800000000000001,6.9,1.5,624.3597,136
2024-07-21 00:33:00,81,113.8889,1858.0,4.800000000000001,6.9,1.6000000000000014,637.3463,136
2024-07-21 00:36:00,82,113.8021,1858.0,4.800000000000001,7.0,1.5,621.9012,136
2024-07-21 00:39:00,81,113.8889,1858.0,4.900000000000002,6.9,1.3999999999999986,621.707,136
2024-07-21 00:42:00,81,113.8021,1858.0,4.800000000000001,6.9,1.5,623.0049,136
2024-07-21 00:45:00,82,114.4965,1858.0,4.800000000000001,6.9,1.5,621.9352,136
2024-07-21 00:48:00,82,114.0625,1859.0,4.800000000000001,6.800000000000001,1.6000000000000014,623.5232,136
2024-07-21 00:51:00,81,114.4965,1859.0,4.800000000000001,6.800000000000001,1.5,623.6343,136
2024-07-21 00:54:00,81,115.1042,1859.0,4.800000000000001,6.800000000000001,1.5,623.1665,136
2024-07-21 00:57:00,80,115.191,1859.0,4.800000000000001,6.800000000000001,1.5,620.4001,136
2024-07-21 01:00:00,81,114.6701,1859.0,4.800000000000001,6.800000000000001,1.5,621.1564,136
2024-07-21 01:03:00,82,115.5382,1859.0,4.800000000000001,6.700000000000001,1.5,620.9176,142
2024-07-21 01:06:00,81,114.1493,1859.0,4.900000000000002,6.800000000000001,1.3999999999999986,620.8257,136
2024-07-21 01:09:00,83,114.3229,1859.0,4.800000000000001,6.9,1.6000000000000014,622.3918,136
2024-07-21 01:12:00,82,113.8021,1859.0,4.800000000000001,6.800000000000001,1.6000000000000014,622.0558,136
2024-07-21 01:15:00,83,114.5833,1859.0,4.800000000000001,6.700000000000001,1.6000000000000014,620.564,142
2024-07-21 01:18:00,81,113.8021,1859.0,4.800000000000004,6.800000000000001,1.5,619.1931,136
2024-07-21 01:21:00,82,113.1944,1859.0,4.800000000000004,6.9,1.3999999999999986,616.2089,136
2024-07-21 01:24:00,83,113.0208,1859.0,4.800000000000001,6.800000000000001,1.5,616.1476,136
2024-07-21 01:27:00,81,113.4549,1859.0,4.800000000000001,6.800000000000001,1.5,616.4792,136
2024-07-21 01:30:00,83,113.8021,1859.0,4.700000000000003,6.9,1.5,615.0896,136
2024-07-21 01:33:00,81,113.368,1859.0,4.700000000000003,6.9,1.5,616.5642,136
2024-07-21 01:36:00,82,112.4132,1859.0,4.800000000000001,6.800000000000001,1.5,614.8062,136
2024-07-21 01:39:00,82,112.5868,1859.0,4.699999999999999,6.9,1.6000000000000014,614.942,136
2024-07-21 01:42:00,81,113.0208,1859.0,4.800000000000001,6.9,1.5,615.3367,136
2024-07-21 01:45:00,82,113.1944,1859.0,4.800000000000001,6.9,1.5,622.4512,136
2024-07-21 01:48:00,81,113.8021,1860.0,4.800000000000001,6.800000000000001,1.5,620.9675,136
2024-07-21 01:51:00,83,112.934,1860.0,4.800000000000001,6.9,1.5,622.8977,136
2024-07-21 01:54:00,83,114.2361,1860.0,4.900000000000002,6.9,1.5,622.7012,136
2024-07-21 01:57:00,83,112.8472,1860.0,4.800000000000001,6.9,1.6000000000000014,625.4836,136
2024-07-21 02:00:00,83,114.0625,1860.0,4.800000000000001,6.9,1.6000000000000014,628.2319,136
2024-07-21 02:03:00,82,113.368,1860.0,4.800000000000001,7.1,1.6000000000000014,626.6492,136
2024-07-21 02:06:00,81,113.7153,1860.0,4.800000000000001,7.0,1.6000000000000014,626.8591,136
2024-07-21 02:09:00,82,112.1528,1860.0,4.900000000000002,7.0,1.3999999999999986,627.8301,136
2024-07-21 02:12:00,82,111.8924,1860.0,4.800000000000001,7.1000000000000005,1.5,623.9913,136
2024-07-21 02:15:00,82,111.8924,1860.0,4.800000000000001,7.1000000000000005,1.6000000000000014,622.9928,136
2024-07-21 02:18:00,82,110.5903,1860.0,4.800000000000001,7.1000000000000005,1.5,624.1218,136
2024-07-21 02:21:00,80,111.0243,1860.0,4.800000000000001,7.0,1.5,621.4425,136
2024-07-21 02:24:00,82,110.7639,1860.0,4.800000000000001,7.0,1.5,621.0485,136
2024-07-21 02:27:00,81,111.9792,1860.0,4.800000000000001,7.1000000000000005,1.5,620.0737,136
2024-07-21 02:30:00,81,110.7639,1860.0,4.800000000000001,7.0,1.6000000000000014,620.6755,136
2024-07-21 02:33:00,83,110.7639,1860.0,4.800000000000001,7.1000000000000005,1.5,621.0803,136
2024-07-21 02:36:00,80,109.5486,1860.0,4.800000000000001,7.1000000000000005,1.5,621.1393,136
2024-07-21 02:39:00,82,110.3299,1860.0,4.800000000000001,7.0,1.3999999999999986,615.491,136
2024-07-21 02:42:00,82,112.066,1860.0,4.800000000000001,7.0,1.5,615.345,136
2024-07-21 02:45:00,81,111.8924,1860.0,4.800000000000001,6.9,1.5,615.3772,136
2024-07-21 02:48:00,81,111.4583,1861.0,4.699999999999999,6.800000000000001,1.5,615.3868,142
2024-07-21 02:51:00,80,111.8924,1861.0,4.699999999999999,6.800000000000001,1.5,615.2419,142
2024-07-21 02:54:00,78,110.4167,1861.0,4.699999999999999,6.9,1.5,588.0376,136
2024-07-21 07:42:00,35,72.48264,1861.0,-0.3000000000000007,-0.3000000000000007,0.5,212.1806,4
2024-07-21 07:45:00,60,121.9618,1861.0,1.3000000000000007,3.999999999999999,3.1000000000000014,501.5141,345
2024-07-21 07:48:00,75,125.434,1861.0,3.3000000000000007,5.3999999999999995,2.3999999999999986,564.4574,369
2024-07-21 07:51:00,74,125.5208,1861.0,3.8000000000000007,5.7,1.7999999999999972,561.3262,369
2024-07-21 07:54:00,74,119.0972,1861.0,4.100000000000001,5.6000000000000005,1.4000000000000021,554.6868,366
2024-07-21 07:57:00,74,118.8368,1861.0,4.100000000000001,5.800000000000001,1.4000000000000021,555.7806,393
2024-07-21 08:00:00,75,120.1389,1861.0,4.0,5.800000000000001,1.4000000000000021,552.9794,393
2024-07-21 08:03:00,74,117.2743,1861.0,4.0,5.700000000000001,1.4000000000000021,552.7769,393
2024-07-21 08:06:00,74,116.9271,1861.0,4.0,5.800000000000001,1.4000000000000021,557.9956,393
2024-07-21 08:09:00,75,118.1424,1861.0,4.099999999999998,5.800000000000001,1.3000000000000043,555.9375,393
2024-07-21 08:12:00,75,117.2743,1861.0,4.0,5.699999999999999,1.4000000000000021,557.077,393
2024-07-21 08:15:00,75,117.9688,1861.0,4.0,5.799999999999999,1.4000000000000021,559.4804,393
2024-07-21 08:18:00,75,116.7535,1861.0,4.0,5.800000000000001,1.4000000000000021,558.0599,393
2024-07-21 08:21:00,75,115.5382,1861.0,4.0,5.800000000000001,1.4000000000000021,559.7919,393
2024-07-21 08:24:00,75,116.8403,1861.0,4.0,5.800000000000001,1.4000000000000021,560.8151,393
2024-07-21 08:27:00,75,116.8403,1861.0,4.0,5.699999999999999,1.4000000000000021,559.5189,393
2024-07-21 08:30:00,75,116.4931,1861.0,4.100000000000001,5.800000000000001,1.4000000000000021,560.1025,393
2024-07-21 08:33:00,75,115.625,1862.0,4.0,5.699999999999999,1.4000000000000021,558.3506,393
2024-07-21 08:36:00,75,115.9722,1862.0,4.0,5.800000000000001,1.4000000000000021,559.2505,393
2024-07-21 08:39:00,75,117.5347,1862.0,4.0,5.800000000000001,1.4000000000000021,560.6039,393
2024-07-21 08:42:00,74,115.7986,1862.0,4.0,5.800000000000001,1.3000000000000043,560.0508,393
2024-07-21 08:45:00,75,116.4931,1862.0,3.900000000000002,5.800000000000001,1.4000000000000021,560.4396,393
2024-07-21 08:48:00,76,116.059,1862.0,4.0,5.800000000000001,1.3000000000000043,561.005,393
2024-07-21 08:51:00,76,116.3195,1862.0,4.0,6.0,1.4999999999999964,566.0287,393
2024-07-21 08:54:00,75,116.6667,1862.0,4.0,5.800000000000001,1.4000000000000021,559.9244,393
2024-07-21 08:57:00,76,117.6215,1862.0,4.099999999999998,5.9,1.3999999999999986,566.2238,393
2024-07-21 09:00:00,76,115.625,1862.0,4.099999999999998,5.799999999999999,1.3999999999999986,564.7903,393
2024-07-21 09:03:00,76,118.0555,1862.0,4.199999999999999,5.9,1.3999999999999986,566.5248,205
2024-07-21 09:06:00,78,124.2188,1862.0,4.199999999999999,5.699999999999999,1.5,576.8393,205
2024-07-21 09:09:00,77,125.6076,1862.0,4.300000000000001,5.699999999999999,1.5,580.5084,205
2024-07-21 09:12:00,77,125.8681,1862.0,4.200000000000003,5.6,1.3999999999999986,578.2611,196
2024-07-21 09:15:00,78,126.4757,1862.0,4.300000000000001,5.6,1.5,579.2738,196
2024-07-21 09:18:00,78,127.2569,1862.0,4.300000000000001,5.699999999999999,1.5,580.7551,205
2024-07-21 09:21:00,80,128.9931,1862.0,4.400000000000002,5.700000000000001,1.5999999999999943,587.5262,196
2024-07-21 09:24:00,81,129.5139,1862.0,4.4999999999999964,5.8,1.7000000000000028,607.1023,209
2024-07-21 09:27:00,80,131.4236,1862.0,4.5,5.9,1.6000000000000014,613.2362,209
2024-07-21 09:30:00,81,133.8542,1862.0,4.600000000000001,5.9,1.6000000000000014,615.1998,199
2024-07-21 09:33:00,81,135.5903,1863.0,4.699999999999999,5.8,1.6000000000000014,619.7526,199
2024-07-21 09:36:00,82,135.7639,1863.0,4.699999999999999,5.8,1.6000000000000014,619.6852,199
2024-07-21 09:39:00,80,135.5035,1863.0,4.800000000000001,5.8,1.6000000000000014,621.0715,199
2024-07-21 09:42:00,82,134.2882,1863.0,4.699999999999999,5.8,1.7000000000000028,622.7218,199
2024-07-21 09:45:00,82,135.7639,1863.0,4.600000000000001,5.8,1.7000000000000028,622.5046,199
2024-07-21 09:48:00,81,134.2882,1863.0,4.800000000000001,5.8,1.6000000000000014,620.3275,199
2024-07-21 09:51:00,81,129.7743,1863.0,4.600000000000001,6.0,1.6000000000000014,618.3677,209
2024-07-21 09:54:00,82,127.2569,1863.0,4.699999999999999,6.0,1.6000000000000014,615.0562,209
2024-07-21 09:57:00,81,128.125,1863.0,4.600000000000001,6.1,1.6000000000000014,616.6118,209
2024-07-21 10:00:00,81,125.9549,1863.0,4.600000000000001,6.1,1.6000000000000014,619.3699,209
2024-07-21 10:03:00,81,123.0035,1863.0,4.600000000000001,6.199999999999999,1.6000000000000014,611.6594,145
2024-07-21 10:06:00,79,122.9167,1863.0,4.600000000000001,6.1,1.5,608.4645,145
2024-07-21 10:09:00,79,122.743,1863.0,4.5,6.3,1.6000000000000014,608.2103,164
2024-07-21 10:12:00,80,121.2674,1863.0,4.5,6.2,1.5,606.7719,145
2024-07-21 10:15:00,79,122.1354,1863.0,4.4999999999999964,6.199999999999999,1.5,601.5215,205
2024-07-21 10:18:00,79,121.0938,1863.0,4.399999999999999,6.3,1.5,599.9812,205
2024-07-21 10:21:00,79,121.2674,1863.0,4.4999999999999964,6.1,1.5,601.6311,205
2024-07-21 10:24:00,79,122.309,1863.0,4.4999999999999964,6.199999999999999,1.5,601.9503,205
2024-07-21 10:27:00,80,122.1354,1863.0,4.4999999999999964,6.199999999999999,1.6000000000000014,604.8606,205
2024-07-21 10:30:00,81,123.8715,1863.0,4.4999999999999964,6.200000000000001,1.7000000000000028,610.8618,164
2024-07-21 10:33:00,83,123.7847,1864.0,4.699999999999999,6.5,1.6000000000000014,624.3105,116
2024-07-21 10:36:00,85,124.0451,1864.0,4.699999999999999,6.499999999999999,1.7999999999999972,636.0457,116
2024-07-21 10:39:00,84,123.8715,1864.0,4.800000000000001,6.499999999999999,1.6999999999999957,635.9794,116
2024-07-21 10:42:00,84,125.9549,1864.0,4.900000000000002,6.499999999999999,1.6999999999999957,636.8809,118
2024-07-21 10:45:00,82,125.7813,1864.0,4.900000000000002,6.6,1.6999999999999957,640.8435,118
2024-07-21 10:48:00,84,123.3507,1864.0,4.900000000000002,6.6,1.6000000000000014,638.1611,118
2024-07-21 10:51:00,84,124.4792,1864.0,4.900000000000002,6.5,1.6000000000000014,635.0629,118
2024-07-21 10:54:00,82,123.7847,1864.0,4.800000000000001,6.4,1.6000000000000014,631.5779,145
2024-07-21 10:57:00,82,124.566,1864.0,4.800000000000001,6.500000000000001,1.6000000000000014,627.0499,116
2024-07-21 11:00:00,82,124.0451,1864.0,4.800000000000001,6.3999999999999995,1.5,625.9785,145
2024-07-21 11:03:00,81,125.3472,1864.0,4.699999999999999,6.3,1.5,619.983,145
2024-07-21 11:06:00,82,125.0868,1864.0,4.599999999999998,6.3,1.6000000000000014,615.8461,164
2024-07-21 11:09:00,82,124.2188,1864.0,4.599999999999998,6.199999999999999,1.6000000000000014,616.8497,209
2024-07-21 11:12:00,80,124.4792,1864.0,4.599999999999998,6.199999999999999,1.6000000000000014,616.5595,145
2024-07-21 11:15:00,81,124.2188,1864.0,4.699999999999999,6.300000000000001,1.6000000000000014,617.5386,145
2024-07-21 11:18:00,83,124.566,1864.0,4.800000000000001,6.300000000000001,1.6000000000000014,623.6202,116
2024-07-21 11:21:00,81,124.7396,1864.0,4.699999999999999,6.4,1.7000000000000028,626.7336,145
2024-07-21 11:24:00,82,124.3056,1864.0,4.800000000000001,6.3999999999999995,1.6000000000000014,624.7705,145
2024-07-21 11:27:00,83,125.9549,1864.0,4.699999999999999,6.3999999999999995,1.7000000000000028,627.7488,116
2024-07-21 11:30:00,84,124.3056,1864.0,4.800000000000001,6.5,1.7999999999999972,641.101,116
2024-07-21 11:33:00,84,125.434,1865.0,4.800000000000001,6.699999999999999,1.6999999999999957,644.7935,118
2024-07-21 11:36:00,84,124.6528,1865.0,4.900000000000002,6.5,1.6999999999999957,643.3888,118
2024-07-21 11:39:00,85,124.566,1865.0,5.0000000000000036,6.699999999999999,1.5999999999999943,642.5281,118
2024-07-21 11:42:00,84,123.3507,1865.0,4.900000000000002,6.6,1.5999999999999943,641.6133,118
2024-07-21 11:45:00,84,123.8715,1865.0,4.800000000000001,6.5,1.6999999999999957,636.5017,116
2024-07-21 11:48:00,83,122.4826,1865.0,4.800000000000001,6.6,1.6000000000000014,637.9567,118
2024-07-21 11:51:00,84,121.2674,1865.0,4.800000000000001,6.6,1.6999999999999957,637.505,118
2024-07-21 11:54:00,84,122.9167,1865.0,4.800000000000001,6.5,1.6999999999999957,635.7819,118
2024-07-21 11:57:00,84,123.4375,1865.0,4.900000000000002,6.699999999999999,1.5999999999999943,637.5532,118
2024-07-21 12:00:00,84,123.4375,1865.0,4.900000000000002,6.6,1.5999999999999943,638.1071,118
2024-07-21 12:03:00,85,124.6528,1865.0,4.900000000000002,6.6,1.6999999999999957,640.5114,118
2024-07-21 12:06:00,84,124.9132,1865.0,4.800000000000004,6.6,1.5999999999999943,636.4326,118
2024-07-21 12:09:00,85,124.9132,1865.0,4.800000000000004,6.5,1.6999999999999957,634.1844,116
2024-07-21 12:12:00,85,126.0417,1865.0,4.800000000000004,6.6,1.7999999999999972,642.0955,116
2024-07-21 12:15:00,85,125.5208,1865.0,4.899999999999999,6.6,1.7000000000000028,643.97,118
2024-07-21 12:18:00,84,126.6493,1865.0,4.9999999999999964,6.5,1.7000000000000028,641.3492,118
2024-07-21 12:21:00,83,126.2153,1865.0,4.899999999999999,6.4,1.7000000000000028,640.4091,116
2024-07-21 12:24:00,84,125.8681,1865.0,4.899999999999999,6.5,1.7000000000000028,642.1995,118
2024-07-21 12:27:00,85,124.1319,1865.0,4.899999999999999,6.5,1.7000000000000028,645.3708,118
2024-07-21 12:30:00,84,124.7396,1866.0,5.0,6.6,1.7000000000000028,642.4787,118
2024-07-21 12:33:00,85,126.0417,1866.0,4.899999999999999,6.5,1.6000000000000014,643.959,118
2024-07-21 12:36:00,85,124.7396,1866.0,4.799999999999997,6.5,1.7000000000000028,644.4543,116
2024-07-21 12:39:00,85,121.875,1866.0,4.799999999999997,6.6,1.7000000000000028,641.0145,118
2024-07-21 12:42:00,82,122.1354,1866.0,4.799999999999997,6.6,1.7000000000000028,636.7412,124
2024-07-21 12:45:00,84,121.9618,1866.0,4.799999999999997,6.6,1.7000000000000028,636.3676,118
2024-07-21 12:48:00,82,122.4826,1866.0,4.699999999999996,6.5,1.8000000000000043,640.3172,145
2024-07-21 12:51:00,82,123.2639,1866.0,4.699999999999996,6.5,1.8000000000000043,639.8276,145
2024-07-21 12:54:00,84,124.6528,1866.0,4.699999999999996,6.5,1.8000000000000043,644.1722,116
2024-07-21 12:57:00,84,123.7847,1866.0,4.899999999999999,6.5,1.6000000000000014,642.4111,118
2024-07-21 13:00:00,84,123.1771,1866.0,4.899999999999999,6.6,1.6000000000000014,641.4901,118
2024-07-21 13:03:00,85,123.4375,1866.0,4.799999999999997,6.6,1.7000000000000028,641.4979,118
2024-07-21 13:06:00,85,122.5694,1866.0,4.799999999999997,6.6,1.7000000000000028,643.6656,118
2024-07-21 13:09:00,86,122.8299,1866.0,4.899999999999999,6.6,1.7000000000000028,646.8337,118
2024-07-21 13:12:00,84,122.5694,1866.0,4.899999999999999,6.699999999999999,1.6000000000000014,648.8647,118
2024-07-21 13:15:00,85,122.9167,1866.0,5.0,6.699999999999999,1.6000000000000014,646.163,118
2024-07-21 13:18:00,84,120.7465,1866.0,4.899999999999999,6.699999999999999,1.6000000000000014,636.9641,118
2024-07-21 13:21:00,85,120.7465,1866.0,4.799999999999997,6.699999999999999,1.7000000000000028,637.8678,118
2024-07-21 13:24:00,82,121.7014,1866.0,4.699999999999996,6.699999999999999,1.6000000000000014,632.6946,142
2024-07-21 13:27:00,82,121.441,1866.0,4.799999999999997,6.6,1.6000000000000014,632.759,124
2024-07-21 13:30:00,83,121.6146,1866.0,4.799999999999997,6.6,1.5,631.0663,118
2024-07-21 13:33:00,82,121.5278,1867.0,4.700000000000003,6.5,1.5999999999999943,628.8251,145
2024-07-21 13:36:00,83,120.3993,1867.0,4.700000000000003,6.6,1.5999999999999943,629.5461,142
2024-07-21 13:39:00,82,121.0938,1867.0,4.700000000000003,6.7,1.5999999999999943,632.9486,142
2024-07-21 13:42:00,82,120.5729,1867.0,4.700000000000003,6.7,1.6999999999999957,635.6603,142
2024-07-21 13:45:00,84,122.0486,1867.0,4.800000000000004,6.699999999999999,1.7999999999999972,640.7478,118
2024-07-21 13:48:00,84,121.7014,1867.0,4.799999999999997,6.6,1.7000000000000028,642.1655,118
2024-07-21 13:51:00,86,121.7014,1867.0,4.899999999999999,6.6,1.7000000000000028,643.9066,118
2024-07-21 13:54:00,85,121.875,1867.0,4.799999999999997,6.6,1.7000000000000028,642.6626,118
2024-07-21 13:57:00,85,122.743,1867.0,4.799999999999997,6.699999999999999,1.7000000000000028,641.1366,118
2024-07-21 14:00:00,85,122.309,1867.0,4.799999999999997,6.699999999999999,1.7000000000000028,640.0685,118
2024-07-21 14:03:00,85,122.1354,1867.0,4.899999999999999,6.6,1.7000000000000028,643.3932,118
2024-07-21 14:06:00,83,123.3507,1867.0,4.799999999999997,6.6,1.7000000000000028,639.0426,118
2024-07-21 14:09:00,84,123.8715,1867.0,4.799999999999997,6.6,1.7000000000000028,638.7107,118
2024-07-21 14:12:00,85,123.6979,1867.0,4.799999999999997,6.6,1.7000000000000028,640.4276,118
2024-07-21 14:15:00,84,124.6528,1867.0,4.799999999999997,6.6,1.7000000000000028,646.6224,118
2024-07-21 14:18:00,83,126.6493,1867.0,4.899999999999999,6.6,1.7000000000000028,647.1705,118
2024-07-21 14:21:00,86,129.5139,1867.0,5.0,6.5,1.7000000000000028,654.4819,117
2024-07-21 14:24:00,84,129.6875,1867.0,5.0,6.5,1.7999999999999972,653.1642,117
2024-07-21 14:27:00,86,129.6875,1867.0,5.100000000000001,6.5,1.6000000000000014,654.0469,117
2024-07-21 14:30:00,86,129.4271,1867.0,5.0,6.5,1.7000000000000028,657.9885,117
2024-07-21 14:33:00,87,129.7743,1868.0,4.899999999999999,6.5,1.7000000000000028,656.3071,117
2024-07-21 14:36:00,87,129.9479,1868.0,5.0,6.4,1.6000000000000014,656.7072,117
2024-07-21 14:39:00,84,129.8611,1868.0,5.100000000000001,6.5,1.6999999999999957,658.1401,117
2024-07-21 14:42:00,85,129.5139,1868.0,5.100000000000001,6.5,1.6999999999999957,656.7845,117
2024-07-21 14:45:00,86,128.4722,1868.0,5.100000000000001,6.5,1.6000000000000014,654.8001,117
2024-07-21 14:48:00,85,127.9514,1868.0,5.0,6.5,1.7000000000000028,653.8116,117
2024-07-21 14:51:00,84,127.9514,1868.0,5.0,6.5,1.7000000000000028,654.7533,117
2024-07-21 14:54:00,87,128.4722,1868.0,5.0,6.5,1.6000000000000014,652.7573,117
2024-07-21 14:57:00,86,128.125,1868.0,5.100000000000001,6.5,1.6000000000000014,657.2061,117
2024-07-21 15:00:00,86,127.2569,1868.0,5.0,6.4,1.6000000000000014,655.7316,117
2024-07-21 15:03:00,86,128.0382,1868.0,5.100000000000001,6.5,1.6999999999999957,657.3157,117
2024-07-21 15:06:00,86,127.7778,1868.0,4.899999999999999,6.5,1.7000000000000028,656.7485,117
2024-07-21 15:09:00,87,126.4757,1868.0,5.0,6.5,1.6999999999999957,656.4706,117
2024-07-21 15:12:00,86,125.9549,1868.0,4.899999999999999,6.6,1.7999999999999972,656.529,118
2024-07-21 15:15:00,87,126.6493,1868.0,5.0,6.5,1.6000000000000014,657.227,117
2024-07-21 15:18:00,87,127.6042,1868.0,5.0,6.5,1.6999999999999957,659.1831,117
2024-07-21 15:21:00,86,126.8229,1868.0,5.0,6.6,1.6999999999999957,659.8586,117
2024-07-21 15:24:00,87,125.8681,1868.0,4.899999999999999,6.5,1.7999999999999972,657.3554,117
2024-07-21 15:27:00,86,125.5208,1868.0,5.0,6.6,1.6000000000000014,656.2312,118
2024-07-21 15:30:00,84,126.0417,1868.0,5.0,6.6,1.6999999999999957,653.2947,118
2024-07-21 15:33:00,84,126.7361,1869.0,5.0,6.5,1.6999999999999957,656.5295,118
2024-07-21 15:36:00,87,126.7361,1869.0,5.0,6.6,1.6999999999999957,659.2165,117
2024-07-21 15:39:00,84,126.9097,1869.0,5.0,6.6,1.6999999999999957,659.4495,118
2024-07-21 15:42:00,84,126.3021,1869.0,5.0,6.6,1.6999999999999957,659.4897,118
2024-07-21 15:45:00,83,126.2153,1869.0,4.899999999999999,6.6,1.7999999999999972,657.5356,118
2024-07-21 15:48:00,86,127.1701,1869.0,5.0,6.5,1.7999999999999972,658.0726,117
2024-07-21 15:51:00,86,125.8681,1869.0,5.0,6.6,1.6999999999999957,657.8148,118
2024-07-21 15:54:00,84,125.9549,1869.0,5.100000000000001,6.5,1.6999999999999957,658.9246,118
2024-07-21 15:57:00,85,125.7813,1869.0,5.100000000000001,6.6,1.6000000000000014,657.5071,118
2024-07-21 16:00:00,86,125.6076,1869.0,5.0,6.6,1.7000000000000028,652.8472,118
2024-07-21 16:06:00,84,125.1736,1869.0,5.0,6.6,1.7000000000000028,657.6107,118
2024-07-21 16:09:00,86,126.6493,1869.0,5.0,6.7,1.7000000000000028,655.5408,117
2024-07-21 16:12:00,84,127.2569,1869.0,5.0,6.6,1.7000000000000028,657.261,118
2024-07-21 16:15:00,85,125.3472,1869.0,5.0,6.5,1.7000000000000028,654.9336,118
2024-07-21 16:21:00,86,125.1736,1869.0,5.0,6.6,1.7000000000000028,653.8877,118
2024-07-21 16:24:00,86,126.2153,1869.0,5.0,6.6,1.7000000000000028,656.2012,117
2024-07-21 16:39:00,84,124.6528,1870.0,5.0,6.8,1.7000000000000028,653.0947,118
2024-07-21 16:45:00,86,124.4792,1870.0,5.0,6.699999999999999,1.7000000000000028,655.9182,118
2024-07-21 16:48:00,86,123.7847,1870.0,5.0,6.699999999999999,1.7000000000000028,653.7423,118
2024-07-21 16:51:00,85,120.2257,1870.0,5.0,6.8,1.6000000000000014,643.6846,118
2024-07-21 16:57:00,86,120.6597,1870.0,5.0,6.7,1.6000000000000014,644.9904,118
2024-07-21 17:00:00,84,121.1806,1870.0,4.899999999999999,6.7,1.7000000000000028,645.1073,118
2024-07-21 17:03:00,83,120.6597,1870.0,4.899999999999999,6.7,1.6000000000000014,641.8696,118
2024-07-21 17:06:00,85,119.4444,1870.0,4.799999999999997,6.8,1.7000000000000028,640.4523,136
2024-07-21 17:12:00,84,118.6632,1870.0,4.799999999999997,6.8,1.8000000000000043,640.2625,136
2024-07-21 17:15:00,83,118.2292,1870.0,4.699999999999996,6.7,1.7000000000000028,636.7831,142
2024-07-21 17:18:00,84,119.4444,1870.0,4.699999999999996,6.7,1.7000000000000028,635.4172,142
