Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-07-21 17:21:00,84,119.8785,1870.0,4.799999999999997,6.7,1.7000000000000028,636.6658,118
2024-07-21 17:27:00,84,120.5729,1870.0,4.599999999999998,6.7,1.7000000000000028,635.2518,142
2024-07-21 17:30:00,84,120.8333,1871.0,4.599999999999998,6.6000000000000005,1.8000000000000043,636.5915,142
2024-07-21 17:36:00,85,121.2674,1871.0,4.800000000000001,6.6,1.6000000000000014,637.6224,118
2024-07-21 17:39:00,84,124.6528,1871.0,4.899999999999999,6.5,1.7000000000000028,640.6677,118
2024-07-21 17:42:00,85,124.4792,1871.0,4.800000000000001,6.5,1.7000000000000028,645.2009,116
2024-07-21 17:48:00,86,125.8681,1871.0,4.900000000000002,6.5,1.6999999999999957,645.2809,117
2024-07-21 17:51:00,83,124.9132,1871.0,4.800000000000001,6.4,1.7000000000000028,643.7151,116
2024-07-21 17:57:00,83,124.7396,1871.0,4.699999999999999,6.4,1.7000000000000028,640.0792,116
2024-07-21 18:00:00,85,124.566,1871.0,4.800000000000001,6.5,1.7000000000000028,638.3125,116
2024-07-21 18:06:00,85,124.0451,1871.0,4.900000000000002,6.4,1.6999999999999957,639.2276,118
2024-07-21 18:09:00,85,123.6979,1871.0,4.900000000000002,6.4,1.6999999999999957,640.846,118
2024-07-21 18:12:00,85,124.7396,1871.0,4.900000000000002,6.5,1.6000000000000014,638.3444,118
2024-07-21 18:15:00,85,125.5208,1871.0,4.800000000000001,6.4,1.6000000000000014,640.9594,116
2024-07-21 18:18:00,83,124.4792,1871.0,4.800000000000001,6.5,1.7000000000000028,641.6379,116
2024-07-21 18:21:00,85,124.7396,1871.0,4.900000000000002,6.4,1.6000000000000014,639.2103,118
2024-07-21 18:24:00,85,124.566,1871.0,4.900000000000002,6.5,1.6000000000000014,635.855,118
2024-07-21 18:27:00,83,123.4375,1871.0,4.900000000000002,6.4,1.6000000000000014,635.7349,118
2024-07-21 18:30:00,85,123.6979,1871.0,4.800000000000001,6.4,1.6000000000000014,638.1979,116
2024-07-21 18:33:00,85,123.4375,1872.0,4.800000000000001,6.5,1.6000000000000014,637.083,118
2024-07-21 18:36:00,84,124.4792,1872.0,4.800000000000001,6.5,1.6000000000000014,629.6488,116
2024-07-21 18:39:00,82,123.6111,1872.0,4.699999999999999,6.4,1.6000000000000014,629.3896,145
2024-07-21 18:42:00,82,123.0035,1872.0,4.699999999999996,6.4,1.7000000000000028,630.4725,145
2024-07-21 18:45:00,84,122.1354,1872.0,4.799999999999997,6.5,1.7000000000000028,635.1069,118
2024-07-21 18:48:00,84,121.5278,1872.0,4.699999999999999,6.5,1.7000000000000028,632.9736,145
2024-07-21 18:51:00,83,121.0938,1872.0,4.699999999999996,6.4,1.6000000000000014,629.5431,145
2024-07-21 18:54:00,82,120.7465,1872.0,4.699999999999996,6.4,1.6000000000000014,626.2264,145
2024-07-21 18:57:00,83,121.875,1872.0,4.600000000000001,6.5,1.6999999999999957,627.9948,142
2024-07-21 19:00:00,84,120.3125,1872.0,4.600000000000001,6.4,1.6999999999999957,629.6257,142
2024-07-21 19:03:00,82,120.5729,1872.0,4.700000000000003,6.4,1.5999999999999943,622.0197,145
2024-07-21 19:06:00,84,119.7917,1872.0,4.700000000000003,6.4,1.5999999999999943,626.2593,142
2024-07-21 19:09:00,81,120.3993,1872.0,4.700000000000003,6.5,1.5,626.8447,142
2024-07-21 19:12:00,81,121.0938,1872.0,4.800000000000004,6.6,1.5999999999999943,625.6301,124
2024-07-21 19:15:00,82,121.5278,1872.0,4.700000000000003,6.4,1.6000000000000014,624.1672,145
2024-07-21 19:18:00,82,121.9618,1872.0,4.700000000000003,6.4,1.6000000000000014,624.2466,145
2024-07-21 19:21:00,81,122.5694,1872.0,4.700000000000003,6.5,1.6999999999999957,626.3352,145
2024-07-21 19:24:00,82,121.007,1872.0,4.700000000000003,6.4,1.6000000000000014,626.7835,145
2024-07-21 19:27:00,80,119.9653,1872.0,4.699999999999999,6.5,1.6000000000000014,619.532,142
2024-07-21 19:30:00,82,118.2292,1873.0,4.699999999999999,6.5,1.5,614.7485,142
2024-07-21 19:33:00,81,120.1389,1873.0,4.699999999999999,6.4,1.5,608.7825,142
2024-07-21 19:36:00,82,120.3125,1873.0,4.4999999999999964,6.300000000000001,1.7000000000000028,606.3799,142
2024-07-21 19:39:00,81,120.3993,1873.0,4.599999999999998,6.300000000000001,1.6000000000000014,608.6776,145
2024-07-21 19:42:00,80,119.7917,1873.0,4.699999999999999,6.4,1.6000000000000014,606.7499,142
2024-07-21 19:45:00,81,122.8299,1873.0,4.599999999999998,6.300000000000001,1.6000000000000014,608.6587,145
2024-07-21 19:48:00,81,123.2639,1873.0,4.4999999999999964,6.200000000000001,1.6000000000000014,612.4789,205
2024-07-21 19:51:00,81,123.2639,1873.0,4.599999999999998,6.200000000000001,1.7000000000000028,617.5442,145
2024-07-21 19:54:00,82,125.5208,1873.0,4.599999999999998,6.200000000000001,1.7000000000000028,615.9664,209
2024-07-21 19:57:00,82,127.5174,1873.0,4.599999999999998,6.200000000000001,1.8000000000000043,620.124,209
2024-07-21 20:00:00,83,128.3854,1873.0,4.800000000000001,6.1000000000000005,1.6000000000000014,620.7355,209
2024-07-21 20:03:00,83,126.2153,1873.0,4.800000000000001,6.200000000000001,1.6000000000000014,624.4573,116
2024-07-21 20:06:00,81,127.5174,1873.0,4.800000000000001,6.200000000000001,1.6000000000000014,622.3424,209
2024-07-21 20:09:00,82,125.0,1873.0,4.800000000000001,6.200000000000001,1.6000000000000014,622.343,145
2024-07-21 20:12:00,81,125.0868,1873.0,4.699999999999999,6.200000000000001,1.7000000000000028,617.9108,145
2024-07-21 20:15:00,80,123.4375,1873.0,4.599999999999998,6.200000000000001,1.7000000000000028,617.3179,145
2024-07-21 20:18:00,81,123.0035,1873.0,4.699999999999999,6.300000000000001,1.6000000000000014,617.4854,145
2024-07-21 20:21:00,81,119.8785,1873.0,4.599999999999998,6.300000000000001,1.7000000000000028,615.8073,142
2024-07-21 20:24:00,82,122.0486,1873.0,4.399999999999999,6.300000000000001,1.8000000000000043,613.3361,205
2024-07-21 20:27:00,81,121.7014,1873.0,4.699999999999999,6.300000000000001,1.6000000000000014,616.6826,145
2024-07-21 20:30:00,82,121.9618,1874.0,4.599999999999998,6.300000000000001,1.7000000000000028,616.5206,145
2024-07-21 20:33:00,80,121.6146,1874.0,4.5,6.199999999999999,1.7000000000000028,617.0701,205
2024-07-21 20:36:00,82,122.9167,1874.0,4.699999999999999,6.300000000000001,1.7000000000000028,615.7896,145
2024-07-21 20:39:00,84,124.2188,1874.0,4.700000000000003,6.300000000000001,1.6000000000000014,621.7233,116
2024-07-21 20:42:00,83,122.5694,1874.0,4.700000000000003,6.300000000000001,1.6000000000000014,622.0673,145
2024-07-21 20:45:00,81,124.566,1874.0,4.700000000000003,6.300000000000001,1.6000000000000014,623.7926,145
2024-07-21 20:48:00,83,125.9549,1874.0,4.700000000000003,6.300000000000001,1.8999999999999986,632.4495,209
2024-07-21 20:51:00,82,126.3021,1874.0,4.700000000000003,6.4,1.7999999999999972,635.3601,164
2024-07-21 20:54:00,83,126.2153,1874.0,4.700000000000003,6.199999999999999,1.6999999999999957,627.0923,209
2024-07-21 20:57:00,83,124.3056,1874.0,4.700000000000003,6.300000000000001,1.6999999999999957,626.9424,145
2024-07-21 21:00:00,82,122.3958,1874.0,4.600000000000001,6.199999999999999,1.6999999999999957,625.0446,145
2024-07-21 21:03:00,80,121.875,1874.0,4.700000000000003,6.299999999999999,1.5999999999999943,616.4564,145
2024-07-21 21:06:00,81,121.875,1874.0,4.5,6.199999999999999,1.6999999999999957,618.3486,205
2024-07-21 21:09:00,82,120.2257,1874.0,4.5,6.199999999999999,1.6000000000000014,616.8312,145
2024-07-21 21:12:00,81,119.5313,1874.0,4.600000000000001,6.299999999999999,1.5999999999999943,612.8386,142
2024-07-21 21:15:00,82,120.2257,1874.0,4.5,6.299999999999999,1.6999999999999957,615.964,142
2024-07-21 21:18:00,80,121.6146,1874.0,4.5,6.300000000000001,1.6999999999999957,614.0895,145
2024-07-21 21:21:00,82,122.1354,1874.0,4.5,6.199999999999999,1.6999999999999957,614.2693,209
2024-07-21 21:24:00,82,121.875,1874.0,4.5,6.199999999999999,1.6999999999999957,613.0873,209
2024-07-21 21:27:00,82,122.743,1874.0,4.5,6.300000000000001,1.6999999999999957,616.051,164
2024-07-21 21:30:00,80,123.4375,1874.0,4.5,6.1,1.6999999999999957,614.5866,205
2024-07-21 21:33:00,81,122.4826,1875.0,4.5,6.300000000000001,1.6999999999999957,616.3724,164
2024-07-21 21:36:00,81,124.3056,1875.0,4.5,6.1,1.6999999999999957,612.5169,209
2024-07-21 21:39:00,80,125.0,1875.0,4.5,6.1,1.6999999999999957,617.298,205
2024-07-21 21:42:00,82,123.0035,1875.0,4.600000000000001,6.1,1.5999999999999943,616.0887,209
2024-07-21 21:45:00,81,123.2639,1875.0,4.600000000000001,6.199999999999999,1.5999999999999943,618.2609,145
2024-07-21 21:48:00,83,124.6528,1875.0,4.5000000000000036,6.1,1.6999999999999957,618.3998,209
2024-07-21 21:51:00,83,124.0451,1875.0,4.600000000000001,6.1,1.7999999999999972,619.9126,209
2024-07-21 21:54:00,83,122.743,1875.0,4.600000000000001,6.199999999999999,1.6999999999999957,617.9987,209
2024-07-21 21:57:00,82,121.007,1875.0,4.600000000000001,6.199999999999999,1.5999999999999943,615.3344,145
2024-07-21 22:00:00,81,121.007,1875.0,4.5000000000000036,6.300000000000001,1.5999999999999943,612.136,142
2024-07-21 22:03:00,81,120.6597,1875.0,4.5000000000000036,6.199999999999999,1.5999999999999943,612.299,145
2024-07-21 22:06:00,81,121.441,1875.0,4.600000000000001,6.199999999999999,1.5999999999999943,613.9003,145
2024-07-21 22:09:00,81,121.7014,1875.0,4.5,6.199999999999999,1.6999999999999957,612.3756,205
2024-07-21 22:12:00,82,120.8333,1875.0,4.5,6.199999999999999,1.6999999999999957,612.8815,145
2024-07-21 22:15:00,81,121.441,1875.0,4.600000000000001,6.199999999999999,1.5999999999999943,610.6172,145
2024-07-21 22:18:00,81,124.3056,1875.0,4.5000000000000036,6.1,1.5999999999999943,615.7751,209
2024-07-21 22:21:00,81,122.9167,1875.0,4.600000000000001,6.1,1.5999999999999943,614.9384,145
2024-07-21 22:24:00,81,121.7014,1875.0,4.5,6.1,1.6999999999999957,613.3327,205
2024-07-21 22:27:00,79,122.1354,1875.0,4.600000000000001,6.200000000000001,1.5999999999999943,612.5276,145
2024-07-21 22:30:00,80,123.2639,1876.0,4.600000000000001,6.200000000000001,1.6999999999999957,613.1747,145
2024-07-21 22:33:00,81,122.9167,1876.0,4.600000000000001,6.1,1.5999999999999943,611.2232,145
2024-07-21 22:36:00,80,121.0938,1876.0,4.600000000000001,6.200000000000001,1.5999999999999943,610.6063,145
2024-07-21 22:39:00,81,120.3993,1876.0,4.600000000000001,6.200000000000001,1.5999999999999943,607.3534,145
2024-07-21 22:42:00,79,120.6597,1876.0,4.600000000000001,6.199999999999999,1.5,607.4323,145
2024-07-21 22:45:00,79,122.0486,1876.0,4.5,6.1,1.6000000000000014,608.9115,205
2024-07-21 22:48:00,80,120.8333,1876.0,4.5,6.199999999999999,1.6000000000000014,609.3241,145
2024-07-21 22:51:00,79,119.7917,1876.0,4.5,6.199999999999999,1.6000000000000014,605.1796,142
2024-07-21 22:54:00,80,119.9653,1876.0,4.399999999999999,6.199999999999999,1.7000000000000028,604.9358,205
2024-07-21 22:57:00,79,122.3958,1876.0,4.5,6.1,1.6000000000000014,606.762,205
2024-07-21 23:00:00,80,122.8299,1876.0,4.399999999999999,6.0,1.7000000000000028,605.5248,205
2024-07-21 23:03:00,81,119.2708,1876.0,4.5,6.1,1.6000000000000014,605.4056,145
2024-07-21 23:06:00,79,117.2743,1876.0,4.5,6.200000000000001,1.6000000000000014,602.3778,142
2024-07-21 23:09:00,79,115.7986,1876.0,4.5,6.300000000000001,1.6000000000000014,600.2741,142
2024-07-21 23:12:00,82,112.5,1876.0,4.5,6.7,1.6999999999999957,613.8873,142
2024-07-21 23:15:00,81,111.2847,1876.0,4.5,6.9,1.6999999999999957,615.0394,109
2024-07-21 23:18:00,81,112.1528,1876.0,4.600000000000001,6.800000000000001,1.5999999999999943,615.6343,142
2024-07-21 23:21:00,82,113.1944,1876.0,4.600000000000001,6.800000000000001,1.5999999999999943,616.9418,142
2024-07-21 23:24:00,82,115.0174,1876.0,4.5,6.800000000000001,1.7999999999999972,621.1998,142
2024-07-21 23:27:00,82,112.4132,1876.0,4.600000000000001,6.700000000000001,1.6999999999999957,620.2261,142
2024-07-21 23:30:00,82,110.5903,1877.0,4.5,6.800000000000001,1.6999999999999957,616.3986,109
2024-07-21 23:33:00,81,111.0243,1877.0,4.5,6.9,1.6999999999999957,612.9105,109
2024-07-21 23:36:00,80,111.1979,1877.0,4.5,6.800000000000001,1.6999999999999957,615.1851,109
2024-07-21 23:39:00,81,110.5903,1877.0,4.5,6.800000000000001,1.6999999999999957,613.4484,109
2024-07-21 23:42:00,82,109.2882,1877.0,4.5,6.9,1.6999999999999957,611.7844,109
2024-07-21 23:45:00,82,109.0278,1877.0,4.600000000000001,6.800000000000001,1.5999999999999943,615.4102,109
2024-07-21 23:48:00,81,110.3299,1877.0,4.5,6.9,1.6999999999999957,615.1844,109
2024-07-21 23:51:00,83,117.2743,1877.0,4.600000000000001,6.800000000000001,1.7999999999999972,628.5055,142
2024-07-21 23:54:00,86,122.3958,1877.0,4.699999999999996,6.700000000000001,2.0,647.4729,118
2024-07-21 23:57:00,85,122.0486,1877.0,5.0,6.700000000000001,1.7999999999999972,648.766,118
2024-07-22 00:00:00,85,117.6215,1877.0,4.799999999999997,6.800000000000001,1.8000000000000043,643.0554,136
2024-07-22 00:03:00,85,123.4375,1877.0,4.699999999999996,6.700000000000001,2.0,649.2392,118
2024-07-22 00:06:00,89,137.066,1877.0,5.0,6.6000000000000005,2.0,672.3753,46
2024-07-22 00:09:00,89,120.7465,1877.0,5.200000000000003,6.800000000000001,2.0,681.4171,120
2024-07-22 00:12:00,88,116.059,1877.0,5.100000000000001,7.2,1.7999999999999972,662.7492,136
2024-07-22 00:15:00,86,117.6215,1877.0,5.0,7.1000000000000005,1.7999999999999972,659.6711,136
2024-07-22 00:18:00,87,119.0972,1877.0,4.899999999999999,7.000000000000001,1.8999999999999986,663.962,136
2024-07-22 00:21:00,84,115.191,1877.0,4.899999999999999,6.999999999999999,1.7999999999999972,650.1053,136
2024-07-22 00:24:00,81,111.2847,1877.0,4.799999999999997,7.0,1.6000000000000014,623.75,136
2024-07-22 00:27:00,82,111.5451,1877.0,4.700000000000003,6.8999999999999995,1.5999999999999943,614.0355,136
2024-07-22 00:30:00,82,113.8021,1877.0,4.600000000000001,6.8,1.1000000000000014,498.6649,142
2024-07-22 07:18:00,34,88.97569,1878.0,-0.1999999999999993,-0.40000000000000036,0.9000000000000021,218.2717,4
2024-07-22 07:21:00,65,113.4549,1878.0,1.6999999999999993,4.199999999999999,3.0000000000000036,525.1516,345
2024-07-22 07:24:00,75,113.368,1878.0,3.5,5.8999999999999995,2.5,566.2403,403
2024-07-22 07:27:00,77,122.3958,1878.0,4.100000000000001,6.1,1.8999999999999986,572.13,205
2024-07-22 07:30:00,73,116.6667,1878.0,4.0,5.800000000000001,1.5,559.8603,393
2024-07-22 07:33:00,76,118.1424,1878.0,4.0,5.800000000000001,1.7000000000000028,565.9275,393
2024-07-22 07:36:00,76,120.2257,1878.0,4.0,5.9,1.6999999999999957,572.4127,393
2024-07-22 07:39:00,77,121.875,1878.0,4.200000000000003,5.6,1.5999999999999943,573.758,205
2024-07-22 07:42:00,78,127.9514,1878.0,4.100000000000001,5.700000000000001,1.7999999999999972,583.582,196
2024-07-22 07:45:00,79,129.2535,1878.0,4.199999999999996,5.7,1.8000000000000043,596.0382,196
2024-07-22 07:48:00,82,129.6875,1878.0,4.399999999999999,5.8,1.7999999999999972,609.7617,209
2024-07-22 07:51:00,81,128.3854,1878.0,4.5,5.9,1.7000000000000028,600.8717,209
2024-07-22 07:54:00,80,132.8125,1878.0,4.5,5.7,1.7000000000000028,605.1912,199
2024-07-22 07:57:00,81,133.1597,1878.0,4.399999999999999,5.6000000000000005,1.7999999999999972,612.5142,199
2024-07-22 08:00:00,82,131.8576,1878.0,4.5,5.7,1.6999999999999957,609.145,199
2024-07-22 08:03:00,80,128.2118,1878.0,4.5,5.800000000000001,1.7000000000000028,609.3663,205
2024-07-22 08:06:00,81,128.125,1878.0,4.399999999999999,5.9,1.7000000000000028,607.8737,205
2024-07-22 08:09:00,80,127.2569,1878.0,4.399999999999999,5.9,1.7999999999999972,611.1099,205
2024-07-22 08:12:00,81,127.1701,1878.0,4.399999999999999,5.800000000000001,1.7000000000000028,612.5682,205
2024-07-22 08:15:00,81,128.125,1879.0,4.5,5.9,1.6999999999999957,613.7137,209
2024-07-22 08:18:00,82,125.9549,1879.0,4.5,5.800000000000001,1.6999999999999957,613.1122,209
2024-07-22 08:21:00,82,125.7813,1879.0,4.5,6.0,1.6999999999999957,611.0457,209
2024-07-22 08:24:00,81,124.1319,1879.0,4.5,6.0,1.6999999999999957,613.7396,205
2024-07-22 08:27:00,81,123.4375,1879.0,4.600000000000001,6.0,1.5999999999999943,611.1996,209
2024-07-22 08:30:00,82,122.743,1879.0,4.5,6.0,1.6999999999999957,610.3914,205
2024-07-22 08:33:00,81,122.743,1879.0,4.5,6.1,1.6999999999999957,611.2361,205
2024-07-22 08:36:00,82,122.8299,1879.0,4.5,6.0,1.6999999999999957,611.6207,205
2024-07-22 08:39:00,82,124.566,1879.0,4.5,6.1,1.6999999999999957,614.3509,209
2024-07-22 08:42:00,82,124.7396,1879.0,4.5,6.1,1.7999999999999972,613.5207,209
2024-07-22 08:45:00,82,124.1319,1879.0,4.5,6.0,1.6999999999999957,614.1027,209
2024-07-22 08:48:00,81,125.3472,1879.0,4.5,6.0,1.6999999999999957,614.3791,209
2024-07-22 08:51:00,82,126.7361,1879.0,4.5,6.1,1.7999999999999972,615.3532,209
2024-07-22 08:54:00,81,126.3889,1879.0,4.5,6.0,1.7999999999999972,615.3577,209
2024-07-22 08:57:00,81,127.691,1879.0,4.600000000000001,6.1,1.7999999999999972,621.7921,209
2024-07-22 09:00:00,82,128.8194,1879.0,4.600000000000001,6.1,1.7999999999999972,623.2055,209
2024-07-22 09:03:00,83,129.4271,1879.0,4.699999999999996,6.1000000000000005,1.9000000000000057,643.301,209
2024-07-22 09:06:00,86,134.8958,1879.0,4.799999999999997,6.2,2.1000000000000014,649.0476,45
2024-07-22 09:09:00,85,135.5903,1879.0,5.0,6.2,1.8999999999999986,657.6167,46
2024-07-22 09:12:00,86,134.4618,1879.0,5.0,6.1000000000000005,1.8999999999999986,659.8792,191
2024-07-22 09:15:00,87,134.8958,1880.0,5.0,6.200000000000001,1.7999999999999972,654.1897,83
2024-07-22 09:18:00,83,134.0278,1880.0,5.0,6.1,1.6999999999999957,650.662,191
2024-07-22 09:21:00,85,134.0278,1880.0,4.899999999999999,6.1,1.7000000000000028,648.0668,191
2024-07-22 09:24:00,85,134.1146,1880.0,4.899999999999999,6.0,1.7000000000000028,643.5021,191
2024-07-22 09:27:00,84,134.1146,1880.0,4.899999999999999,6.0,1.7000000000000028,641.2925,191
2024-07-22 09:30:00,85,134.6354,1880.0,4.799999999999997,6.0,1.8999999999999986,642.5145,45
2024-07-22 09:33:00,83,134.2882,1880.0,4.799999999999997,5.9,1.7000000000000028,635.0135,191
2024-07-22 09:36:00,82,133.7674,1880.0,4.699999999999996,5.9,1.7000000000000028,626.5616,209
2024-07-22 09:39:00,82,133.6806,1880.0,4.600000000000001,5.700000000000001,1.7999999999999972,623.6816,199
2024-07-22 09:42:00,83,133.1597,1880.0,4.600000000000001,5.700000000000001,1.7999999999999972,622.0418,199
2024-07-22 09:45:00,82,132.5521,1880.0,4.600000000000001,5.800000000000001,1.7999999999999972,621.9214,199
2024-07-22 09:48:00,81,132.4653,1880.0,4.600000000000001,5.700000000000001,1.6999999999999957,615.5696,199
2024-07-22 09:51:00,81,132.5521,1880.0,4.5,5.700000000000001,1.7999999999999972,617.1179,199
2024-07-22 09:54:00,82,132.2917,1880.0,4.600000000000001,5.700000000000001,1.6999999999999957,616.1991,199
2024-07-22 09:57:00,81,132.1181,1880.0,4.600000000000001,5.700000000000001,1.7999999999999972,619.8838,199
2024-07-22 10:00:00,81,131.9444,1880.0,4.600000000000001,5.800000000000001,1.7999999999999972,620.1197,199
2024-07-22 10:03:00,82,130.816,1880.0,4.600000000000001,5.700000000000001,1.7999999999999972,618.4934,199
2024-07-22 10:06:00,80,129.8611,1880.0,4.5,5.700000000000001,1.6999999999999957,612.3775,199
2024-07-22 10:09:00,81,129.0799,1880.0,4.5,5.800000000000001,1.6999999999999957,610.4515,209
2024-07-22 10:12:00,81,129.2535,1880.0,4.5,5.700000000000001,1.6999999999999957,611.2576,209
2024-07-22 10:15:00,82,129.2535,1881.0,4.5,5.9,1.6999999999999957,607.9872,209
2024-07-22 10:18:00,81,130.1215,1881.0,4.5,5.700000000000001,1.6999999999999957,611.2927,199
2024-07-22 10:21:00,82,131.0764,1881.0,4.5,5.800000000000001,1.7999999999999972,613.1495,209
2024-07-22 10:24:00,82,130.5556,1881.0,4.5,5.800000000000001,1.8999999999999986,615.156,209
2024-07-22 10:27:00,83,130.816,1881.0,4.600000000000001,5.9,1.7999999999999972,619.6434,209
2024-07-22 10:30:00,83,129.8611,1881.0,4.600000000000001,5.8999999999999995,1.7999999999999972,622.2568,209
2024-07-22 10:33:00,83,131.1632,1881.0,4.600000000000001,5.999999999999999,1.8999999999999986,630.3837,209
2024-07-22 10:36:00,84,130.6424,1881.0,4.699999999999996,6.1000000000000005,1.9000000000000057,632.4509,209
2024-07-22 10:39:00,86,129.6875,1881.0,4.799999999999997,6.3,1.8999999999999986,650.2638,116
2024-07-22 10:42:00,86,129.2535,1881.0,4.899999999999999,6.3,1.8999999999999986,647.6394,117
2024-07-22 10:45:00,84,131.4236,1881.0,5.0,6.3999999999999995,1.7999999999999972,650.8831,117
2024-07-22 10:48:00,87,128.6458,1881.0,4.900000000000002,6.5,1.8999999999999986,654.4097,117
2024-07-22 10:51:00,88,131.9444,1881.0,5.0,6.3999999999999995,1.8999999999999986,656.8376,117
2024-07-22 10:54:00,85,132.2917,1881.0,4.900000000000002,6.3,2.0,657.3097,46
2024-07-22 10:57:00,88,131.8576,1881.0,5.0,6.3,2.0,660.1754,117
2024-07-22 11:00:00,87,131.8576,1881.0,4.900000000000002,6.3,2.0,657.6416,117
2024-07-22 11:03:00,88,132.2917,1881.0,4.900000000000002,6.3,2.0,660.5563,46
2024-07-22 11:06:00,88,134.2882,1881.0,5.0,6.3,2.0,659.9396,83
2024-07-22 11:09:00,87,133.6806,1881.0,5.0000000000000036,6.3999999999999995,2.0,670.9266,46
2024-07-22 11:12:00,89,134.8958,1881.0,5.0000000000000036,6.3999999999999995,2.0,671.0134,83
2024-07-22 11:15:00,87,136.0243,1882.0,5.100000000000001,6.3999999999999995,2.0999999999999943,679.2195,83
2024-07-22 11:18:00,89,136.2847,1882.0,5.099999999999998,6.499999999999999,2.0,684.1652,83
2024-07-22 11:21:00,92,135.9375,1882.0,5.099999999999998,6.499999999999999,2.1000000000000014,691.285,83
2024-07-22 11:24:00,92,137.066,1882.0,5.300000000000001,6.499999999999999,2.0,697.6154,129
2024-07-22 11:27:00,91,136.6319,1882.0,5.300000000000001,6.499999999999999,2.1000000000000014,697.4227,129
2024-07-22 11:30:00,90,138.1076,1882.0,5.300000000000001,6.6000000000000005,2.1000000000000014,704.7169,129
2024-07-22 11:33:00,94,136.8056,1882.0,5.400000000000002,6.499999999999999,2.0,703.6774,84
2024-07-22 11:36:00,90,137.5,1882.0,5.400000000000002,6.499999999999999,2.1000000000000014,705.6929,129
2024-07-22 11:39:00,92,136.1979,1882.0,5.399999999999999,6.499999999999999,2.1000000000000014,704.8915,129
2024-07-22 11:42:00,91,137.5,1882.0,5.400000000000002,6.499999999999999,2.0,705.6764,129
2024-07-22 11:45:00,91,137.066,1882.0,5.199999999999999,6.3999999999999995,2.200000000000003,703.6096,83
2024-07-22 11:48:00,93,137.6736,1882.0,5.300000000000001,6.499999999999999,2.0,702.4244,83
2024-07-22 11:51:00,89,138.1076,1882.0,5.399999999999999,6.6,2.0,700.6371,129
2024-07-22 11:54:00,90,137.5868,1882.0,5.399999999999999,6.3999999999999995,2.0,701.282,83
2024-07-22 11:57:00,90,137.934,1882.0,5.399999999999999,6.5,2.0,696.8739,129
2024-07-22 12:00:00,93,137.3264,1882.0,5.299999999999997,6.5,2.1000000000000014,702.2376,83
2024-07-22 12:03:00,89,138.1944,1882.0,5.299999999999997,6.4,2.0,703.0016,83
2024-07-22 12:06:00,92,137.2396,1882.0,5.299999999999997,6.6,2.1000000000000014,700.526,129
2024-07-22 12:09:00,91,137.1528,1882.0,5.399999999999999,6.5,2.1000000000000014,703.2219,129
2024-07-22 12:12:00,92,135.8507,1882.0,5.399999999999999,6.5,2.1000000000000014,702.8311,129
2024-07-22 12:15:00,92,136.1979,1883.0,5.399999999999999,6.6,1.8999999999999986,701.5921,129
2024-07-22 12:18:00,93,136.2847,1883.0,5.299999999999997,6.5,2.0,702.6083,129
2024-07-22 12:21:00,92,137.5,1883.0,5.399999999999999,6.5,2.1000000000000014,705.9921,129
2024-07-22 12:24:00,91,136.2847,1883.0,5.5,6.6,2.0,704.2496,129
2024-07-22 12:27:00,94,135.9375,1883.0,5.399999999999999,6.6,2.0,707.3378,129
2024-07-22 12:30:00,92,134.8958,1883.0,5.299999999999997,6.699999999999999,2.1000000000000014,704.3441,129
2024-07-22 12:33:00,94,134.9826,1883.0,5.299999999999997,6.6,2.0,702.3955,129
2024-07-22 12:36:00,93,135.0694,1883.0,5.299999999999997,6.6,2.1000000000000014,704.2667,129
2024-07-22 12:39:00,90,135.4167,1883.0,5.399999999999999,6.6,2.0,703.3452,129
2024-07-22 12:42:00,90,134.4618,1883.0,5.399999999999999,6.6,2.0,705.6046,129
2024-07-22 12:45:00,90,135.4167,1883.0,5.299999999999997,6.6,2.1000000000000014,704.3816,129
2024-07-22 12:48:00,91,135.5903,1883.0,5.399999999999999,6.6,2.0,706.1326,129
2024-07-22 12:51:00,91,135.0694,1883.0,5.399999999999999,6.6,2.0,703.4197,129
2024-07-22 12:54:00,93,135.3299,1883.0,5.399999999999999,6.6,2.0,708.059,129
2024-07-22 12:57:00,93,135.5903,1883.0,5.300000000000001,6.6,2.1000000000000014,706.1674,129
2024-07-22 13:00:00,93,136.8924,1883.0,5.5,6.699999999999999,2.0,708.6691,129
2024-07-22 13:03:00,91,137.5868,1883.0,5.400000000000002,6.6,2.1000000000000014,713.7209,129
2024-07-22 13:06:00,96,137.5868,1883.0,5.400000000000002,6.6,2.1000000000000014,716.8064,84
2024-07-22 13:09:00,96,138.4549,1883.0,5.300000000000001,6.6,2.1000000000000014,716.3578,84
2024-07-22 13:12:00,92,138.4549,1883.0,5.600000000000001,6.6,2.0999999999999943,721.2532,84
2024-07-22 13:15:00,94,139.4965,1884.0,5.5000000000000036,6.6,2.0999999999999943,719.9407,84
2024-07-22 13:18:00,94,140.191,1884.0,5.400000000000002,6.6,2.0999999999999943,719.1554,56
2024-07-22 13:21:00,93,139.0625,1884.0,5.400000000000002,6.6,2.0999999999999943,720.9182,84
2024-07-22 13:24:00,97,139.0625,1884.0,5.4999999999999964,6.6,2.1000000000000014,721.116,84
2024-07-22 13:27:00,95,139.8438,1884.0,5.4999999999999964,6.499999999999999,2.200000000000003,722.2285,84
2024-07-22 13:30:00,94,139.9306,1884.0,5.4999999999999964,6.6,2.1000000000000014,718.9983,84
2024-07-22 13:33:00,93,140.2778,1884.0,5.4999999999999964,6.6,2.200000000000003,718.9817,84
2024-07-22 13:36:00,92,139.9306,1884.0,5.5,6.6,2.0,721.4495,84
2024-07-22 13:39:00,92,139.3229,1884.0,5.399999999999999,6.5,2.200000000000003,719.7126,84
2024-07-22 13:42:00,92,139.4965,1884.0,5.399999999999999,6.5,2.1000000000000014,722.255,84
2024-07-22 13:45:00,94,140.3646,1884.0,5.299999999999997,6.5,2.200000000000003,718.9847,83
2024-07-22 13:48:00,91,143.6632,1884.0,5.5,6.3999999999999995,2.0,717.0402,56
2024-07-22 13:51:00,93,142.1007,1884.0,5.5,6.3999999999999995,2.1000000000000014,724.4785,84
2024-07-22 13:54:00,93,140.191,1884.0,5.5,6.5,2.0,724.9999,84
2024-07-22 13:57:00,92,138.6285,1884.0,5.5,6.5,2.0,722.9901,84
2024-07-22 14:00:00,93,138.8889,1884.0,5.399999999999999,6.5,2.1000000000000014,722.158,84
2024-07-22 14:03:00,95,137.5868,1884.0,5.5,6.5,2.0,719.3417,84
2024-07-22 14:06:00,91,137.2396,1884.0,5.5,6.5,2.0,716.0592,129
2024-07-22 14:09:00,91,136.4583,1884.0,5.299999999999997,6.5,2.200000000000003,716.07,129
2024-07-22 14:12:00,95,136.4583,1884.0,5.5,6.5,2.0,720.0881,84
2024-07-22 14:15:00,93,136.8056,1885.0,5.399999999999999,6.6,2.0,717.4541,129
2024-07-22 14:18:00,95,136.2847,1885.0,5.5,6.5,2.0,717.8394,84
2024-07-22 14:21:00,93,136.8056,1885.0,5.5,6.6,2.0,715.2531,129
2024-07-22 14:24:00,93,136.4583,1885.0,5.399999999999999,6.5,2.1000000000000014,716.9575,129
2024-07-22 14:27:00,94,136.7188,1885.0,5.600000000000001,6.6,1.8999999999999986,715.6629,84
2024-07-22 14:30:00,94,135.8507,1885.0,5.399999999999999,6.6,2.1000000000000014,717.007,129
2024-07-22 14:33:00,95,135.0694,1885.0,5.399999999999999,6.699999999999999,2.0,714.9565,129
2024-07-22 14:36:00,91,134.9826,1885.0,5.5,6.6,2.0,713.366,129
2024-07-22 14:39:00,95,135.4167,1885.0,5.5,6.6,2.0,713.4301,84
2024-07-22 14:42:00,93,135.9375,1885.0,5.5,6.6,2.0,716.3978,129
2024-07-22 14:45:00,93,135.7639,1885.0,5.5,6.5,2.0,717.9886,84
2024-07-22 14:48:00,94,136.7188,1885.0,5.5,6.6,2.0,716.3401,84
2024-07-22 14:51:00,95,135.8507,1885.0,5.5,6.6,2.0,716.0665,84
2024-07-22 14:54:00,96,134.9826,1885.0,5.5,6.6,2.0,716.6897,84
2024-07-22 14:57:00,92,126.6493,1885.0,5.5,6.699999999999999,1.8999999999999986,711.2308,127
2024-07-22 15:00:00,91,123.0035,1885.0,5.299999999999997,6.8999999999999995,1.9000000000000057,697.9772,120
2024-07-22 15:03:00,92,123.2639,1885.0,5.100000000000001,6.999999999999999,1.8999999999999986,686.3885,120
2024-07-22 15:06:00,91,125.6076,1885.0,5.100000000000001,6.8,2.0,687.4832,117
2024-07-22 15:09:00,90,127.2569,1885.0,5.100000000000001,6.8,2.0,692.8666,117
2024-07-22 15:12:00,92,124.6528,1885.0,5.100000000000001,6.8999999999999995,2.0,691.814,120
2024-07-22 15:15:00,90,124.0451,1886.0,5.200000000000003,6.8999999999999995,1.7999999999999972,683.7494,120
2024-07-22 15:18:00,92,124.0451,1886.0,5.100000000000001,6.8,1.8999999999999986,681.5026,120
2024-07-22 15:21:00,89,122.5694,1886.0,5.100000000000001,6.8,2.0,681.5901,120
2024-07-22 15:24:00,89,120.2257,1886.0,5.100000000000001,6.8999999999999995,1.7999999999999972,669.8947,120
2024-07-22 15:27:00,85,117.9688,1886.0,5.0,6.8999999999999995,1.7000000000000028,659.0649,136
2024-07-22 15:30:00,88,117.1875,1886.0,4.699999999999996,6.8,2.0,655.1278,136
2024-07-22 15:33:00,85,118.4028,1886.0,4.899999999999999,6.8999999999999995,1.7000000000000028,657.6407,136
2024-07-22 15:36:00,84,116.4063,1886.0,4.799999999999997,6.8,1.8000000000000043,654.5007,136
2024-07-22 15:39:00,84,116.4931,1886.0,4.699999999999996,6.8999999999999995,1.9000000000000057,653.8184,136
2024-07-22 15:42:00,86,116.4931,1886.0,4.899999999999999,6.8,1.7999999999999972,654.0065,118
2024-07-22 15:45:00,87,116.7535,1886.0,4.699999999999999,6.8,1.8999999999999986,653.8022,136
2024-07-22 15:48:00,85,118.0555,1886.0,4.800000000000001,6.8,1.7999999999999972,655.6133,136
2024-07-22 15:51:00,88,119.8785,1886.0,4.899999999999999,6.8,1.8999999999999986,661.3149,118
2024-07-22 15:54:00,88,118.8368,1886.0,4.800000000000001,6.8,1.8999999999999986,659.3005,118
2024-07-22 15:57:00,88,119.0104,1886.0,4.900000000000002,6.8,1.7999999999999972,657.8447,118
2024-07-22 16:00:00,88,120.7465,1886.0,4.900000000000002,6.7,1.7999999999999972,658.3124,118
2024-07-22 16:03:00,87,119.7049,1886.0,4.900000000000002,6.7,1.7999999999999972,658.8481,118
2024-07-22 16:06:00,88,120.1389,1886.0,4.800000000000001,6.8,1.8999999999999986,659.2074,118
2024-07-22 16:09:00,85,122.0486,1886.0,4.900000000000002,6.699999999999999,1.8999999999999986,659.4531,118
2024-07-22 16:12:00,86,120.5729,1886.0,4.900000000000002,6.699999999999999,1.8999999999999986,660.4141,118
2024-07-22 16:15:00,87,121.0938,1887.0,4.800000000000001,6.699999999999999,1.8999999999999986,660.0709,118
2024-07-22 16:18:00,87,123.4375,1887.0,4.900000000000002,6.6,1.8999999999999986,659.5087,118
2024-07-22 16:21:00,87,125.9549,1887.0,5.0000000000000036,6.6,1.8999999999999986,664.0836,117
2024-07-22 16:24:00,87,124.3056,1887.0,5.0000000000000036,6.5,1.8999999999999986,664.7701,117
2024-07-22 16:27:00,86,122.0486,1887.0,4.900000000000002,6.6,1.7999999999999972,663.8,118
2024-07-22 16:30:00,88,119.7917,1887.0,4.800000000000001,6.6,1.8999999999999986,657.8236,118
2024-07-22 16:33:00,86,118.5764,1887.0,4.900000000000002,6.699999999999999,1.6999999999999957,651.7278,118
2024-07-22 16:36:00,85,117.5347,1887.0,4.900000000000002,6.8,1.8999999999999986,653.0236,136
2024-07-22 16:39:00,87,117.1007,1887.0,4.800000000000001,6.8,1.7999999999999972,651.0117,118
2024-07-22 16:42:00,84,127.1701,1887.0,4.699999999999999,6.8,1.8999999999999986,648.9437,164
2024-07-22 16:45:00,85,128.0382,1887.0,4.800000000000001,6.5,1.8999999999999986,668.7913,116
2024-07-22 16:48:00,89,128.559,1887.0,4.800000000000001,6.5,1.8999999999999986,669.4327,117
2024-07-22 16:51:00,88,133.6806,1887.0,4.900000000000002,6.5,2.0,674.201,46
2024-07-22 16:54:00,89,136.2847,1887.0,4.900000000000002,6.3,2.0999999999999943,690.0255,45
2024-07-22 16:57:00,91,132.4653,1887.0,4.900000000000002,6.3,2.0999999999999943,690.3656,117
2024-07-22 17:00:00,91,130.6424,1887.0,4.900000000000002,6.499999999999999,2.0,687.0211,117
2024-07-22 17:03:00,88,133.6806,1887.0,5.0000000000000036,6.499999999999999,2.0,686.5348,117
2024-07-22 17:06:00,89,134.9826,1887.0,5.099999999999998,6.499999999999999,2.1000000000000014,696.8648,83
2024-07-22 17:09:00,92,134.2882,1887.0,5.099999999999998,6.499999999999999,2.200000000000003,695.8962,129
2024-07-22 17:12:00,90,133.6806,1887.0,5.099999999999998,6.499999999999999,2.0,694.1026,129
2024-07-22 17:15:00,89,134.2882,1888.0,5.099999999999998,6.499999999999999,2.0,698.5873,129
2024-07-22 17:18:00,93,134.8958,1888.0,5.199999999999996,6.499999999999999,2.0,699.1863,129
2024-07-22 17:21:00,92,135.4167,1888.0,5.199999999999996,6.6,2.0,700.5399,129
2024-07-22 17:24:00,93,134.2882,1888.0,5.199999999999996,6.6,2.1000000000000014,700.4912,129
2024-07-22 17:27:00,93,135.3299,1888.0,5.199999999999996,6.5,2.200000000000003,707.4532,129
2024-07-22 17:30:00,91,134.7222,1888.0,5.199999999999996,6.5,2.200000000000003,707.7738,129
2024-07-22 17:33:00,90,135.7639,1888.0,5.099999999999998,6.5,2.1000000000000014,707.2891,83
2024-07-22 17:36:00,89,135.8507,1888.0,5.099999999999998,6.5,2.1000000000000014,705.3229,83
2024-07-22 17:39:00,93,137.3264,1888.0,5.099999999999998,6.5,2.1000000000000014,705.963,83
2024-07-22 17:42:00,91,138.1076,1888.0,5.199999999999996,6.5,2.1000000000000014,708.4001,83
2024-07-22 17:45:00,95,139.4097,1888.0,5.199999999999996,6.4,2.1000000000000014,709.1588,83
2024-07-22 17:48:00,93,139.3229,1888.0,5.199999999999996,6.4,2.1000000000000014,710.4469,83
2024-07-22 17:51:00,94,139.6701,1888.0,5.299999999999997,6.4,2.0,714.1995,83
2024-07-22 17:54:00,94,139.8438,1888.0,5.200000000000003,6.300000000000001,2.0999999999999943,710.9728,83
2024-07-22 17:57:00,95,138.8021,1888.0,5.200000000000003,6.4,2.0999999999999943,712.9768,83
2024-07-22 18:00:00,96,137.2396,1888.0,5.200000000000003,6.5,2.0999999999999943,712.4936,83
2024-07-22 18:03:00,93,136.3715,1888.0,5.100000000000001,6.6,2.1000000000000014,713.5733,83
2024-07-22 18:06:00,92,136.3715,1888.0,4.799999999999997,6.6,2.200000000000003,710.4615,45
2024-07-22 18:09:00,92,135.3299,1888.0,4.899999999999999,6.6,2.1000000000000014,709.4786,45
2024-07-22 18:12:00,94,134.4618,1888.0,4.799999999999997,6.6,2.200000000000003,709.017,45
2024-07-22 18:15:00,92,134.1146,1889.0,4.799999999999997,6.699999999999999,2.1000000000000014,706.2775,45
2024-07-22 18:18:00,92,131.8576,1889.0,4.899999999999999,6.8,2.0,697.2065,117
2024-07-22 18:21:00,91,131.9444,1889.0,4.800000000000004,6.8,2.0999999999999943,697.4216,43
2024-07-22 18:24:00,91,130.1215,1889.0,4.700000000000003,6.8,2.1999999999999957,691.2899,43
2024-07-22 18:27:00,90,129.6875,1889.0,4.700000000000003,6.8,2.0999999999999943,692.5375,43
2024-07-22 18:30:00,89,128.559,1889.0,4.800000000000004,6.8,2.0999999999999943,691.0687,43
2024-07-22 18:33:00,90,129.4271,1889.0,4.800000000000004,6.8,2.0999999999999943,689.2151,43
2024-07-22 18:36:00,88,128.4722,1889.0,4.700000000000003,6.8,2.0999999999999943,690.058,43
2024-07-22 18:39:00,88,128.3854,1889.0,4.700000000000003,6.8,2.0999999999999943,692.2926,43
2024-07-22 18:42:00,89,127.7778,1889.0,4.700000000000003,6.8,2.0999999999999943,689.605,43
2024-07-22 18:45:00,90,128.3854,1889.0,4.700000000000003,6.8,2.0999999999999943,690.6968,43
2024-07-22 18:48:00,90,127.691,1889.0,4.700000000000003,6.8,2.0999999999999943,687.4478,43
2024-07-22 18:51:00,87,127.0833,1889.0,4.600000000000001,6.8,2.1999999999999957,687.9879,164
2024-07-22 18:54:00,90,126.8229,1889.0,4.700000000000003,6.8999999999999995,2.0999999999999943,688.9762,43
2024-07-22 18:57:00,88,127.0833,1889.0,4.799999999999997,6.8,2.0,690.6864,117
2024-07-22 19:00:00,90,126.9097,1889.0,4.700000000000003,6.8,2.1999999999999957,689.6929,43
2024-07-22 19:03:00,90,126.6493,1889.0,4.699999999999996,6.8,2.200000000000003,692.0551,43
2024-07-22 19:06:00,87,124.6528,1889.0,4.799999999999997,6.8999999999999995,2.1000000000000014,691.1728,118
2024-07-22 19:09:00,91,125.3472,1889.0,4.700000000000003,6.999999999999999,2.0999999999999943,688.0421,136
2024-07-22 19:12:00,90,124.566,1889.0,4.700000000000003,6.8,2.0999999999999943,686.9759,118
2024-07-22 19:15:00,86,122.3958,1890.0,4.700000000000003,6.999999999999999,2.0999999999999943,683.5172,136
2024-07-22 19:18:00,89,121.875,1890.0,4.5,6.8999999999999995,2.0,672.0305,136
2024-07-22 19:21:00,87,122.743,1890.0,4.5,6.8,2.0,670.101,164
2024-07-22 19:24:00,84,123.2639,1890.0,4.5,6.8,2.0,666.686,164
2024-07-22 19:27:00,88,122.309,1890.0,4.600000000000001,6.8,2.0,668.179,116
2024-07-22 19:30:00,87,122.0486,1890.0,4.600000000000001,6.8,2.0,662.9731,136
2024-07-22 19:33:00,86,121.875,1890.0,4.5,6.8,2.1000000000000014,660.704,142
2024-07-22 19:36:00,87,121.7014,1890.0,4.600000000000001,6.8999999999999995,2.0,669.188,136
2024-07-22 19:39:00,87,123.8715,1890.0,4.600000000000001,6.8,2.0,668.6567,116
2024-07-22 19:42:00,88,124.6528,1890.0,4.600000000000001,6.8,2.0,666.7711,116
2024-07-22 19:45:00,86,125.0,1890.0,4.5,6.8,2.1000000000000014,668.2667,164
2024-07-22 19:48:00,84,126.2153,1890.0,4.600000000000001,6.8,2.0,664.6655,164
2024-07-22 19:51:00,86,126.7361,1890.0,4.600000000000001,6.699999999999999,2.0,665.9391,164
2024-07-22 19:54:00,88,126.9097,1890.0,4.700000000000003,6.699999999999999,1.8999999999999986,666.3737,116
2024-07-22 19:57:00,87,126.3889,1890.0,4.600000000000001,6.699999999999999,2.0,664.5641,164
2024-07-22 20:00:00,84,126.2153,1890.0,4.600000000000001,6.699999999999999,2.0,668.3041,164
2024-07-22 20:03:00,87,124.566,1890.0,4.600000000000001,6.699999999999999,1.8999999999999986,658.2015,116
2024-07-22 20:06:00,84,123.4375,1890.0,4.5,6.8,2.0,660.9459,164
2024-07-22 20:09:00,87,122.5694,1890.0,4.399999999999999,6.8,2.0,654.8923,164
2024-07-22 20:12:00,86,122.3958,1890.0,4.399999999999999,6.8,2.0,655.2331,164
2024-07-22 20:15:00,84,121.441,1891.0,4.4999999999999964,6.8,2.1000000000000014,654.6994,142
2024-07-22 20:18:00,84,120.7465,1891.0,4.5,6.7,1.8999999999999986,654.0633,142
2024-07-22 20:21:00,86,121.0938,1891.0,4.4999999999999964,6.8,2.0,653.635,142
2024-07-22 20:24:00,85,119.0104,1891.0,4.4999999999999964,6.8,2.0,651.2891,142
2024-07-22 20:27:00,84,119.0972,1891.0,4.800000000000004,6.9,2.0,659.4225,136
2024-07-22 20:30:00,85,119.3576,1891.0,4.9999999999999964,6.800000000000001,1.9000000000000057,661.9675,118
2024-07-22 20:33:00,86,119.7049,1891.0,4.800000000000004,6.800000000000001,2.0,659.8256,118
2024-07-22 20:36:00,84,118.4896,1891.0,4.900000000000002,6.800000000000001,2.0,655.8887,136
2024-07-22 20:39:00,86,118.1424,1891.0,4.900000000000002,6.800000000000001,2.0,654.4438,118
2024-07-22 20:42:00,84,118.1424,1891.0,4.900000000000002,7.0,2.0,656.8813,136
2024-07-22 20:45:00,86,119.0972,1891.0,4.900000000000002,6.9,2.0,658.4104,136
2024-07-22 20:48:00,86,119.9653,1891.0,4.9999999999999964,6.800000000000001,1.9000000000000057,658.8327,118
2024-07-22 20:51:00,86,118.4896,1891.0,4.900000000000002,6.800000000000001,2.0,658.1059,118
2024-07-22 20:54:00,86,118.6632,1891.0,4.900000000000002,6.9,2.0,658.4781,136
2024-07-22 20:57:00,86,119.2708,1891.0,4.900000000000002,6.9,2.0,658.9576,136
2024-07-22 21:00:00,88,119.0972,1891.0,4.900000000000002,6.9,2.0,657.4006,118
2024-07-22 21:03:00,86,119.8785,1891.0,4.900000000000002,6.800000000000001,2.0,656.5158,118
2024-07-22 21:06:00,85,119.8785,1891.0,4.900000000000002,6.800000000000001,2.0,656.3011,118
2024-07-22 21:09:00,87,120.5729,1891.0,4.900000000000002,6.800000000000001,2.0,656.6724,118
2024-07-22 21:12:00,87,119.9653,1891.0,5.0000000000000036,6.800000000000001,2.0,658.1823,118
2024-07-22 21:15:00,87,118.4896,1892.0,4.900000000000002,6.9,1.8999999999999986,651.9246,136
2024-07-22 21:18:00,85,117.9688,1892.0,4.800000000000001,6.700000000000001,2.0,652.4004,118
2024-07-22 21:21:00,86,118.2292,1892.0,4.800000000000001,6.800000000000001,2.0,650.6343,136
2024-07-22 21:24:00,87,118.8368,1892.0,4.800000000000004,6.800000000000001,2.0,659.2238,118
2024-07-22 21:27:00,85,119.2708,1892.0,4.800000000000004,6.800000000000001,2.0999999999999943,662.366,136
2024-07-22 21:30:00,88,119.3576,1892.0,4.9999999999999964,6.800000000000001,2.1000000000000014,660.9414,118
2024-07-22 21:33:00,87,119.3576,1892.0,4.899999999999999,6.800000000000001,2.0,660.6853,118
2024-07-22 21:36:00,84,117.5347,1892.0,4.9999999999999964,6.9,2.0,659.9893,136
2024-07-22 21:39:00,88,119.3576,1892.0,4.9999999999999964,6.9,2.0,661.2693,118
2024-07-22 21:42:00,85,119.7049,1892.0,4.900000000000002,6.9,2.0999999999999943,657.3417,136
2024-07-22 21:45:00,86,118.6632,1892.0,4.900000000000002,6.800000000000001,2.0999999999999943,660.85,118
2024-07-22 21:48:00,87,117.9688,1892.0,4.9999999999999964,6.9,1.9000000000000057,656.9012,118
2024-07-22 21:51:00,88,118.1424,1892.0,4.899999999999999,6.800000000000001,2.0,657.6512,118
2024-07-22 21:54:00,89,118.9236,1892.0,4.800000000000004,6.9,2.0999999999999943,658.2619,136
2024-07-22 21:57:00,84,118.4896,1892.0,4.900000000000002,6.9,2.0999999999999943,658.6413,136
2024-07-22 22:00:00,84,119.7917,1892.0,4.800000000000004,6.9,2.0999999999999943,661.0751,136
2024-07-22 22:03:00,84,120.1389,1892.0,4.9999999999999964,6.800000000000001,2.0,658.0585,118
2024-07-22 22:06:00,87,120.5729,1892.0,4.900000000000002,6.800000000000001,2.0999999999999943,657.6585,118
2024-07-22 22:09:00,88,123.0035,1892.0,4.900000000000002,6.700000000000001,2.0999999999999943,659.1878,118
2024-07-22 22:12:00,87,123.0035,1892.0,4.899999999999999,6.700000000000001,2.1000000000000014,665.069,118
2024-07-22 22:15:00,87,121.441,1893.0,4.900000000000002,6.700000000000001,2.1999999999999957,666.2964,118
2024-07-22 22:18:00,85,120.8333,1893.0,4.800000000000004,6.700000000000001,2.0999999999999943,659.6527,118
2024-07-22 22:21:00,87,120.3125,1893.0,4.900000000000002,6.800000000000001,2.0999999999999943,659.2659,118
2024-07-22 22:24:00,86,122.743,1893.0,4.900000000000002,6.700000000000001,2.0999999999999943,658.7168,118
2024-07-22 22:27:00,86,121.875,1893.0,4.9999999999999964,6.700000000000001,2.0,661.7974,118
2024-07-22 22:30:00,84,120.3993,1893.0,4.9999999999999964,6.800000000000001,2.0,662.196,118
2024-07-22 22:33:00,87,122.5694,1893.0,4.9999999999999964,6.800000000000001,2.0,661.418,118
2024-07-22 22:36:00,88,123.6111,1893.0,4.9999999999999964,6.800000000000001,2.1000000000000014,665.3741,118
2024-07-22 22:39:00,87,123.3507,1893.0,4.899999999999999,6.6,2.1000000000000014,665.1553,118
2024-07-22 22:42:00,84,122.3958,1893.0,4.799999999999997,6.699999999999999,2.0,663.966,118
2024-07-22 22:45:00,88,122.8299,1893.0,4.9999999999999964,6.699999999999999,2.1000000000000014,664.6302,118
2024-07-22 22:48:00,87,121.6146,1893.0,4.899999999999999,6.699999999999999,2.1000000000000014,671.9472,118
2024-07-22 22:51:00,85,119.8785,1893.0,4.899999999999999,7.000000000000001,2.0,672.4862,136
2024-07-22 22:54:00,85,118.4896,1893.0,4.899999999999999,7.000000000000001,2.0,665.2517,136
2024-07-22 22:57:00,85,117.2743,1893.0,4.899999999999999,6.8999999999999995,2.0,664.3639,136
2024-07-22 23:00:00,86,118.2292,1893.0,4.899999999999999,7.000000000000001,2.0,662.5144,136
2024-07-22 23:03:00,87,120.2257,1893.0,4.799999999999997,6.9,2.1000000000000014,666.7739,136
2024-07-22 23:06:00,86,115.3646,1893.0,4.800000000000004,6.8999999999999995,2.0999999999999943,659.0377,136
2024-07-22 23:09:00,82,106.25,1893.0,4.899999999999999,6.999999999999999,2.0,645.0797,136
2024-07-22 23:12:00,82,100.8681,1893.0,4.800000000000004,7.200000000000001,1.7999999999999972,619.6003,136
2024-07-22 23:15:00,80,101.5625,1894.0,4.600000000000001,7.1000000000000005,1.6999999999999957,604.5975,109
2024-07-23 09:18:00,39,97.82986,1894.0,0.0,0.09999999999999964,0.8999999999999986,302.7642,3
2024-07-23 09:21:00,72,102.3438,1894.0,1.8000000000000007,4.3,3.1999999999999957,516.5559,351
2024-07-23 09:24:00,77,117.1007,1894.0,3.3000000000000007,5.699999999999999,2.799999999999997,576.3031,403
2024-07-23 09:27:00,79,118.8368,1894.0,3.8999999999999986,6.1000000000000005,2.200000000000003,591.8121,394
2024-07-23 09:30:00,81,122.5694,1894.0,4.300000000000001,6.000000000000001,2.1000000000000014,596.0089,205
2024-07-23 09:33:00,80,120.2257,1894.0,4.300000000000001,6.1000000000000005,2.0,609.1425,205
2024-07-23 09:36:00,83,119.8785,1894.0,4.300000000000004,6.3,2.0999999999999943,613.3444,205
2024-07-23 09:39:00,83,119.3576,1894.0,4.399999999999999,6.3999999999999995,2.0,626.3284,142
2024-07-23 09:42:00,84,117.1875,1894.0,4.599999999999998,6.5,1.8999999999999986,625.9221,142
2024-07-23 09:45:00,84,118.6632,1894.0,4.4999999999999964,6.5,2.0,622.6276,142
2024-07-23 09:48:00,85,118.6632,1894.0,4.4999999999999964,6.5,2.200000000000003,627.3827,142
2024-07-23 09:51:00,83,119.2708,1894.0,4.599999999999998,6.6,2.1000000000000014,634.5351,142
2024-07-23 09:54:00,84,117.1875,1894.0,4.5,6.6,2.0,632.192,142
2024-07-23 09:57:00,83,117.3611,1894.0,4.599999999999998,6.6,1.8999999999999986,629.3603,142
2024-07-23 10:00:00,83,116.4063,1894.0,4.599999999999998,6.6,2.0,634.9456,142
2024-07-23 10:03:00,83,113.4549,1894.0,4.5,6.699999999999999,1.8999999999999986,623.4639,142
2024-07-23 10:06:00,83,114.0625,1894.0,4.4999999999999964,6.6,1.9000000000000057,619.8575,142
2024-07-23 10:09:00,82,114.3229,1894.0,4.4999999999999964,6.6,1.9000000000000057,618.7875,142
2024-07-23 10:12:00,83,113.2813,1895.0,4.400000000000002,6.6,2.0,619.811,142
2024-07-23 10:15:00,82,113.6285,1895.0,4.399999999999999,6.699999999999999,1.9000000000000057,620.5803,142
2024-07-23 10:18:00,81,113.7153,1895.0,4.4999999999999964,6.699999999999999,1.9000000000000057,620.2853,142
2024-07-23 10:21:00,84,125.3472,1895.0,4.599999999999998,6.6,2.200000000000003,652.3543,164
2024-07-23 10:24:00,88,127.1701,1895.0,4.800000000000001,6.6000000000000005,2.1999999999999957,666.7927,117
2024-07-23 10:27:00,89,125.434,1895.0,4.800000000000004,6.6000000000000005,2.1999999999999957,671.96,117
2024-07-23 10:30:00,87,127.2569,1895.0,4.899999999999999,6.6000000000000005,2.1000000000000014,668.9019,117
2024-07-23 10:33:00,87,126.9097,1895.0,4.700000000000003,6.6,2.1999999999999957,666.6033,116
2024-07-23 10:36:00,87,129.2535,1895.0,4.899999999999999,6.5,2.200000000000003,672.468,117
2024-07-23 10:39:00,89,128.559,1895.0,4.799999999999997,6.5,2.1000000000000014,669.3408,117
2024-07-23 10:42:00,89,127.1701,1895.0,4.799999999999997,6.5,2.1000000000000014,666.2312,117
2024-07-23 10:45:00,88,121.9618,1895.0,4.800000000000004,6.6,2.0999999999999943,662.401,118
2024-07-23 10:48:00,87,121.007,1895.0,4.700000000000003,6.699999999999999,2.0,652.8985,118
2024-07-23 10:51:00,86,118.0555,1895.0,4.700000000000003,6.699999999999999,2.1000000000000014,655.0959,142
2024-07-23 10:54:00,86,117.7083,1895.0,4.600000000000001,6.8999999999999995,2.1000000000000014,651.0511,136
2024-07-23 10:57:00,85,115.9722,1895.0,4.700000000000003,6.8,2.0,652.2831,136
2024-07-23 11:00:00,87,116.7535,1895.0,4.700000000000003,6.8999999999999995,2.0,651.2839,136
2024-07-23 11:03:00,86,116.3195,1895.0,4.700000000000003,6.8,2.0,649.7488,136
2024-07-23 11:06:00,85,116.6667,1895.0,4.700000000000003,6.8999999999999995,1.8999999999999986,646.3448,136
2024-07-23 11:09:00,85,113.7153,1895.0,4.700000000000003,6.9,1.7999999999999972,640.2731,136
2024-07-23 11:12:00,86,120.5729,1896.0,4.600000000000001,6.699999999999999,2.0,645.3635,142
2024-07-23 11:15:00,87,120.5729,1896.0,4.700000000000003,6.6,2.0,643.149,118
2024-07-23 11:18:00,86,122.4826,1896.0,4.799999999999997,6.6,1.9000000000000057,646.9971,118
2024-07-23 11:21:00,87,124.0451,1896.0,4.700000000000003,6.5,2.0,651.0945,116
2024-07-23 11:24:00,88,121.441,1896.0,4.799999999999997,6.5,2.0,656.3049,118
2024-07-23 11:27:00,87,118.4028,1896.0,4.600000000000001,6.6,2.0999999999999943,652.6088,142
2024-07-23 11:30:00,87,118.9236,1896.0,4.699999999999996,6.799999999999999,2.0,652.8066,136
2024-07-23 11:33:00,85,117.5347,1896.0,4.600000000000001,6.699999999999999,2.0,647.1093,142
2024-07-23 11:36:00,85,117.2743,1896.0,4.700000000000003,6.699999999999999,2.0999999999999943,646.2995,142
2024-07-23 11:39:00,85,116.8403,1896.0,4.799999999999997,6.699999999999999,1.9000000000000057,646.3496,122
2024-07-23 11:42:00,86,116.3195,1896.0,4.700000000000003,6.799999999999999,1.8999999999999986,641.4937,136
2024-07-23 11:45:00,85,115.5382,1896.0,4.700000000000003,6.799999999999999,1.8999999999999986,640.3922,136
2024-07-23 11:48:00,84,115.9722,1896.0,4.600000000000001,6.799999999999999,1.8999999999999986,641.5746,142
2024-07-23 11:51:00,85,116.059,1896.0,4.600000000000001,6.699999999999999,2.0,639.9791,142
2024-07-23 11:54:00,84,115.4514,1896.0,4.700000000000003,6.699999999999999,1.8999999999999986,639.9944,142
2024-07-23 11:57:00,84,115.191,1896.0,4.600000000000001,6.800000000000001,2.0,640.6617,142
2024-07-23 12:00:00,84,115.1042,1896.0,4.700000000000003,6.800000000000001,2.0,639.7195,142
2024-07-23 12:03:00,84,112.7604,1896.0,4.600000000000001,6.9,2.0,640.283,136
2024-07-23 12:06:00,82,111.5451,1896.0,4.700000000000003,7.000000000000001,1.7999999999999972,635.3522,136
2024-07-23 12:09:00,83,110.4167,1896.0,4.700000000000003,6.8999999999999995,1.6999999999999957,632.1501,136
2024-07-23 12:12:00,84,109.2882,1897.0,4.699999999999999,6.8999999999999995,1.7000000000000028,618.2849,136
2024-07-23 12:15:00,84,108.941,1897.0,4.4999999999999964,6.799999999999999,1.9000000000000057,616.201,109
