Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-07-23 12:18:00,81,107.2917,1897.0,4.4999999999999964,6.8999999999999995,1.8000000000000043,616.353,109
2024-07-23 12:21:00,82,106.5104,1897.0,4.400000000000002,7.000000000000001,1.8999999999999986,610.8757,109
2024-07-23 12:24:00,81,106.8576,1897.0,4.4999999999999964,6.799999999999999,1.8000000000000043,611.2345,109
2024-07-23 12:27:00,82,106.9445,1897.0,4.400000000000002,7.000000000000001,1.8999999999999986,611.799,109
2024-07-23 12:30:00,81,107.1181,1897.0,4.399999999999999,6.9,1.8000000000000043,610.4808,109
2024-07-23 12:33:00,82,107.2049,1897.0,4.4999999999999964,6.799999999999999,1.8000000000000043,610.1296,109
2024-07-23 12:36:00,81,106.4236,1897.0,4.400000000000002,6.8999999999999995,1.7999999999999972,609.4976,109
2024-07-23 12:39:00,80,105.6424,1897.0,4.400000000000002,6.8,1.7999999999999972,611.4671,109
2024-07-23 12:42:00,81,105.9896,1897.0,4.400000000000002,6.8999999999999995,1.7999999999999972,608.219,109
2024-07-23 12:45:00,81,105.4688,1897.0,4.400000000000002,6.8999999999999995,1.7999999999999972,609.0778,109
2024-07-23 12:48:00,82,106.0764,1897.0,4.300000000000004,6.8999999999999995,1.7999999999999972,606.0829,109
2024-07-23 12:51:00,81,105.5556,1897.0,4.200000000000003,6.8999999999999995,1.8999999999999986,602.1383,109
2024-07-23 12:54:00,80,103.7326,1897.0,4.300000000000004,6.8999999999999995,1.6999999999999957,599.5072,109
2024-07-23 12:57:00,80,103.8194,1897.0,4.100000000000001,6.8999999999999995,1.7999999999999972,598.0151,109
2024-07-23 13:00:00,80,104.9479,1897.0,4.400000000000002,6.8999999999999995,1.7999999999999972,596.6021,109
2024-07-23 13:03:00,80,106.25,1897.0,4.300000000000004,6.799999999999999,1.7999999999999972,598.2037,109
2024-07-23 13:06:00,80,106.3368,1897.0,4.200000000000003,6.799999999999999,1.8999999999999986,601.7943,109
2024-07-23 13:09:00,79,103.8194,1897.0,4.200000000000003,6.799999999999999,1.7999999999999972,599.0085,109
2024-07-23 13:12:00,80,105.2083,1898.0,4.200000000000003,6.699999999999999,1.7999999999999972,597.9553,109
2024-07-23 13:15:00,80,103.8194,1898.0,4.200000000000003,6.699999999999999,1.7999999999999972,593.3486,109
2024-07-23 13:18:00,78,102.7778,1898.0,4.100000000000001,6.699999999999999,1.7999999999999972,586.0565,109
2024-07-25 09:30:00,68,93.75,1898.0,1.6999999999999993,3.9000000000000004,2.8999999999999986,517.3298,351
2024-07-25 09:33:00,77,128.559,1898.0,3.400000000000002,5.5,2.8999999999999986,581.2472,369
2024-07-25 09:36:00,81,125.3472,1898.0,4.300000000000001,5.800000000000001,2.200000000000003,600.6348,205
2024-07-25 09:39:00,81,123.6979,1898.0,4.5000000000000036,6.2,2.1999999999999957,611.0355,209
2024-07-25 09:42:00,83,124.3056,1898.0,4.699999999999999,6.3,2.3000000000000043,627.986,116
2024-07-25 09:45:00,86,131.4236,1898.0,4.800000000000001,6.3,2.3999999999999986,649.8966,209
2024-07-25 09:48:00,86,128.9063,1898.0,4.9999999999999964,6.3,2.3000000000000043,655.6197,117
2024-07-25 09:51:00,86,126.4757,1898.0,4.9999999999999964,6.499999999999999,2.200000000000003,649.0949,117
2024-07-25 09:54:00,84,126.0417,1898.0,4.9999999999999964,6.6,2.200000000000003,649.6877,118
2024-07-25 09:57:00,84,127.9514,1898.0,5.099999999999998,6.499999999999999,2.200000000000003,653.5305,117
2024-07-25 10:00:00,87,126.0417,1898.0,5.300000000000001,6.499999999999999,2.1000000000000014,657.6774,117
2024-07-25 10:03:00,85,124.3056,1898.0,5.300000000000001,6.6,2.0,652.4877,118
2024-07-25 10:06:00,85,125.1736,1898.0,5.199999999999999,6.6,2.0,654.0531,118
2024-07-25 10:09:00,86,126.6493,1898.0,5.099999999999998,6.700000000000001,2.200000000000003,658.6372,117
2024-07-25 10:12:00,86,124.7396,1898.0,5.099999999999998,6.6,2.0,656.9414,118
2024-07-25 10:15:00,84,124.6528,1899.0,5.199999999999996,6.699999999999999,2.0,654.6656,118
2024-07-25 10:18:00,87,125.1736,1899.0,5.200000000000003,6.6,2.0999999999999943,657.244,117
2024-07-25 10:21:00,84,123.4375,1899.0,5.200000000000003,6.6,2.0,654.1893,118
2024-07-25 10:24:00,87,123.7847,1899.0,5.300000000000001,6.700000000000001,2.1999999999999957,657.6221,120
2024-07-25 10:27:00,87,124.9132,1899.0,5.400000000000002,6.9,2.0999999999999943,662.9681,120
2024-07-25 10:30:00,89,128.3854,1899.0,5.300000000000001,6.8,2.1999999999999957,669.7905,127
2024-07-25 10:33:00,89,127.691,1899.0,5.4999999999999964,6.8,2.3000000000000043,686.2914,127
2024-07-25 10:36:00,87,128.9931,1899.0,5.599999999999998,6.8999999999999995,2.3000000000000043,681.7185,128
2024-07-25 10:39:00,87,133.3333,1899.0,5.4999999999999964,6.8,2.3000000000000043,689.2214,128
2024-07-25 10:42:00,91,136.8924,1899.0,5.800000000000001,6.7,2.299999999999997,701.4283,128
2024-07-25 10:45:00,90,140.1042,1899.0,5.800000000000001,6.7,2.3999999999999986,716.8519,80
2024-07-25 10:48:00,92,141.4063,1899.0,6.0000000000000036,6.7,2.5,725.683,66
2024-07-25 10:51:00,96,145.4861,1899.0,6.0000000000000036,6.7,2.5,734.9143,66
2024-07-25 10:54:00,93,127.6042,1899.0,6.399999999999999,7.0,2.299999999999997,717.8303,63
2024-07-25 10:57:00,91,131.4236,1899.0,6.400000000000002,7.1,2.1999999999999957,713.0839,63
2024-07-25 11:00:00,91,121.9618,1899.0,6.300000000000001,7.1000000000000005,2.0,700.1488,64
2024-07-25 11:03:00,87,115.9722,1899.0,6.199999999999999,7.0,1.8999999999999986,687.835,125
2024-07-25 11:06:00,88,119.2708,1899.0,5.9999999999999964,6.9,1.9000000000000057,662.798,125
2024-07-25 11:09:00,87,117.3611,1899.0,5.800000000000001,7.1000000000000005,2.0,660.6124,125
2024-07-25 11:12:00,88,118.5764,1899.0,5.800000000000001,7.1000000000000005,1.8999999999999986,663.5538,125
2024-07-25 11:15:00,85,118.6632,1900.0,5.700000000000003,7.0,2.0,667.13,125
2024-07-25 11:18:00,87,122.9167,1900.0,5.700000000000003,7.1000000000000005,2.0,668.1683,125
2024-07-25 11:21:00,89,121.7014,1900.0,5.600000000000001,6.800000000000001,2.1000000000000014,670.2876,120
2024-07-25 11:24:00,87,120.3993,1900.0,5.5,6.9,2.0,665.506,120
2024-07-25 11:27:00,86,118.1424,1900.0,5.600000000000001,7.000000000000001,2.0,659.0888,120
2024-07-25 11:30:00,85,118.5764,1900.0,5.399999999999999,7.000000000000001,2.0,656.0718,120
2024-07-25 11:33:00,86,119.7049,1900.0,5.4999999999999964,7.000000000000001,2.0,657.3124,120
2024-07-25 11:36:00,86,120.6597,1900.0,5.599999999999998,6.8999999999999995,1.8999999999999986,659.3652,120
2024-07-25 11:39:00,86,119.9653,1900.0,5.599999999999998,6.8999999999999995,1.8999999999999986,659.463,120
2024-07-25 12:03:00,89,131.25,1900.0,6.100000000000001,6.499999999999999,2.0,674.676,63
2024-07-25 12:06:00,87,133.8542,1900.0,6.100000000000001,6.499999999999999,2.1000000000000014,674.2307,63
2024-07-25 12:09:00,87,133.8542,1900.0,6.200000000000003,6.499999999999999,2.0999999999999943,689.4244,63
2024-07-25 12:12:00,91,129.5139,1900.0,6.299999999999997,6.700000000000001,2.0,687.8516,63
2024-07-25 12:15:00,88,128.6458,1901.0,6.299999999999997,6.800000000000001,2.0,685.2074,63
2024-07-25 12:18:00,89,128.559,1901.0,6.100000000000001,6.9,2.0,686.2766,63
2024-07-25 12:21:00,90,129.0799,1901.0,5.899999999999999,6.9,2.1000000000000014,687.6268,128
2024-07-25 12:24:00,91,127.691,1901.0,5.899999999999999,6.9,2.0,686.802,128
2024-07-25 12:27:00,88,127.2569,1901.0,5.699999999999999,7.0,2.0,683.7139,128
2024-07-25 12:30:00,89,125.0868,1901.0,5.699999999999999,7.0,1.8999999999999986,680.34,128
2024-07-25 12:33:00,85,124.0451,1901.0,5.5000000000000036,7.0,1.7999999999999972,668.3403,120
2024-07-25 12:36:00,88,124.1319,1901.0,5.399999999999999,7.1000000000000005,1.7000000000000028,664.8541,120
2024-07-25 12:39:00,88,123.8715,1901.0,5.199999999999996,7.000000000000001,1.8000000000000043,663.6872,120
2024-07-25 12:42:00,88,122.5694,1901.0,5.100000000000001,7.000000000000001,1.8999999999999986,664.1385,120
2024-07-25 12:45:00,87,122.3958,1901.0,5.100000000000001,7.1000000000000005,2.0,663.0546,136
2024-07-25 12:48:00,87,123.7847,1901.0,5.100000000000001,7.2,1.8999999999999986,663.8827,136
2024-07-25 12:51:00,87,125.3472,1901.0,5.100000000000001,7.0,2.0,668.3978,120
2024-07-25 12:54:00,89,123.4375,1901.0,5.199999999999996,7.1,1.9000000000000057,666.3885,120
2024-07-25 12:57:00,87,121.9618,1901.0,5.100000000000001,7.2,1.8999999999999986,661.1246,136
2024-07-25 13:00:00,86,124.7396,1901.0,5.100000000000001,7.0,2.0,663.9984,118
2024-07-25 13:03:00,86,126.0417,1901.0,5.199999999999996,7.1,1.9000000000000057,670.4703,120
2024-07-25 13:06:00,88,125.0868,1901.0,5.199999999999996,7.1,1.9000000000000057,667.9614,120
2024-07-25 13:09:00,86,125.0868,1901.0,5.199999999999996,7.0,1.9000000000000057,665.0089,120
2024-07-25 13:12:00,87,125.8681,1901.0,5.100000000000001,7.0,2.0,666.3646,120
2024-07-25 13:15:00,87,125.6076,1901.0,5.099999999999998,7.0,2.0,668.4258,120
2024-07-25 13:18:00,88,124.6528,1902.0,4.9999999999999964,7.0,2.0,664.3112,118
2024-07-25 13:21:00,87,123.8715,1902.0,5.099999999999998,7.0,1.8999999999999986,663.3313,120
2024-07-25 13:24:00,85,124.6528,1902.0,5.0,7.0,1.8999999999999986,661.7753,136
2024-07-25 13:27:00,86,123.7847,1902.0,5.0,6.9,1.8999999999999986,659.9752,118
2024-07-25 13:30:00,87,123.3507,1902.0,5.0,6.800000000000001,1.7999999999999972,655.6127,118
2024-07-25 13:33:00,85,125.434,1902.0,4.899999999999999,6.9,1.8999999999999986,656.1733,118
2024-07-25 13:36:00,87,124.7396,1902.0,5.0,6.800000000000001,2.0,662.4343,118
2024-07-25 13:39:00,88,125.3472,1902.0,5.0,6.9,1.8999999999999986,663.7983,118
2024-07-25 13:42:00,88,126.3021,1902.0,4.899999999999999,6.9,2.0,667.2819,118
2024-07-25 13:45:00,87,126.3889,1902.0,5.0,6.9,2.0,668.4241,118
2024-07-25 13:48:00,88,126.2153,1902.0,5.199999999999996,6.8999999999999995,2.1000000000000014,674.653,120
2024-07-25 13:51:00,89,125.0868,1902.0,5.5,6.8999999999999995,2.200000000000003,676.0208,127
2024-07-25 13:54:00,88,125.0868,1902.0,5.700000000000003,6.999999999999999,2.0,678.0094,127
2024-07-25 13:57:00,88,124.6528,1902.0,5.900000000000002,6.999999999999999,1.8999999999999986,681.925,128
2024-07-25 14:00:00,90,124.7396,1902.0,5.900000000000002,6.999999999999999,1.8999999999999986,682.5175,128
2024-07-25 14:03:00,90,125.5208,1902.0,5.900000000000002,7.000000000000001,2.0,680.3354,128
2024-07-25 14:06:00,90,126.7361,1902.0,5.9999999999999964,7.1000000000000005,1.9000000000000057,686.4606,128
2024-07-25 14:09:00,88,127.691,1902.0,5.9999999999999964,7.1000000000000005,2.0,696.0163,128
2024-07-25 14:12:00,90,128.6458,1902.0,6.300000000000001,7.1000000000000005,1.8999999999999986,701.2338,63
2024-07-25 14:15:00,92,130.2083,1902.0,6.199999999999999,7.000000000000001,2.1000000000000014,717.12,63
2024-07-25 14:18:00,92,131.0764,1903.0,6.400000000000002,7.1000000000000005,2.0,721.2688,63
2024-07-25 14:21:00,91,130.1215,1903.0,6.400000000000002,7.1000000000000005,2.0999999999999943,726.5543,63
2024-07-25 14:24:00,96,129.9479,1903.0,6.4999999999999964,7.1000000000000005,2.0,724.0458,63
2024-07-25 14:27:00,91,128.559,1903.0,6.4999999999999964,7.1000000000000005,2.0,726.2451,64
2024-07-25 14:30:00,93,128.6458,1903.0,6.399999999999999,7.1000000000000005,2.0,722.3319,63
2024-07-25 14:33:00,93,128.4722,1903.0,6.299999999999997,7.200000000000001,2.1000000000000014,722.4911,63
2024-07-25 14:36:00,90,128.125,1903.0,6.299999999999997,7.1,2.0,722.5655,63
2024-07-25 14:39:00,91,128.0382,1903.0,6.299999999999997,7.1,2.1000000000000014,720.9378,63
2024-07-25 14:42:00,94,128.9931,1903.0,6.399999999999999,7.1,2.0,717.2916,63
2024-07-25 14:45:00,91,129.2535,1903.0,6.399999999999999,7.1,2.0,720.1222,63
2024-07-25 14:48:00,95,128.2118,1903.0,6.5,6.999999999999999,2.0,722.666,63
2024-07-25 14:51:00,92,128.2118,1903.0,6.5,7.1,2.0,721.944,64
2024-07-25 14:54:00,92,128.4722,1903.0,6.399999999999999,7.200000000000001,2.0,721.2699,64
2024-07-25 14:57:00,91,128.0382,1903.0,6.5,7.1,2.1000000000000014,721.3001,64
2024-07-25 15:00:00,93,127.691,1903.0,6.600000000000001,7.1,1.8999999999999986,721.0649,64
2024-07-25 15:03:00,94,128.4722,1903.0,6.600000000000001,7.1,1.8999999999999986,718.7673,64
2024-07-25 15:06:00,94,128.9931,1903.0,6.5,6.999999999999999,2.0,719.4714,63
2024-07-25 15:09:00,94,128.2118,1903.0,6.5,6.999999999999999,1.8999999999999986,721.1212,63
2024-07-25 15:12:00,95,129.3403,1903.0,6.5,6.999999999999999,2.0,718.6456,63
2024-07-25 15:15:00,92,127.3438,1903.0,6.600000000000001,7.1,1.8999999999999986,717.2854,64
2024-07-25 15:18:00,94,128.2118,1904.0,6.5,7.1,2.0,717.7413,64
2024-07-25 15:21:00,91,128.559,1904.0,6.600000000000001,7.1,2.0,717.1624,64
2024-07-25 15:24:00,94,128.2118,1904.0,6.5,7.1,2.0,720.3062,64
2024-07-25 15:27:00,95,128.6458,1904.0,6.600000000000001,6.999999999999999,2.0,716.1588,64
2024-07-25 15:30:00,95,129.0799,1904.0,6.600000000000001,6.999999999999999,1.8999999999999986,719.7393,64
2024-07-25 15:33:00,91,128.2118,1904.0,6.5,7.1,1.8999999999999986,716.739,64
2024-07-25 15:36:00,94,128.559,1904.0,6.400000000000002,7.1,2.0,721.5331,63
2024-07-25 15:39:00,92,128.2118,1904.0,6.100000000000001,7.1,1.8999999999999986,718.6687,63
2024-07-25 15:42:00,91,129.4271,1904.0,5.9999999999999964,7.1,1.7000000000000028,716.8755,128
2024-07-25 15:45:00,93,129.8611,1904.0,5.700000000000003,7.1,2.0,719.6644,128
2024-07-25 15:48:00,93,130.1215,1904.0,5.700000000000003,7.1,2.0,720.575,128
2024-07-25 15:51:00,94,130.816,1904.0,5.700000000000003,7.1,2.0,720.6345,128
2024-07-25 15:54:00,91,130.7292,1904.0,5.700000000000003,7.1,2.0,720.6672,128
2024-07-25 15:57:00,93,132.3785,1904.0,5.700000000000003,6.999999999999999,2.0,717.9722,128
2024-07-25 16:00:00,95,131.5972,1904.0,5.699999999999999,6.999999999999999,2.200000000000003,723.5478,128
2024-07-25 16:03:00,91,132.3785,1904.0,5.700000000000003,6.999999999999999,2.0,722.1863,128
2024-07-25 16:06:00,95,132.9861,1904.0,5.800000000000001,6.999999999999999,2.0,719.8851,128
2024-07-25 16:09:00,92,132.4653,1904.0,5.700000000000003,6.999999999999999,2.0,722.8623,128
2024-07-25 16:12:00,95,132.8125,1904.0,5.800000000000001,7.1000000000000005,2.1000000000000014,722.9589,128
2024-07-25 16:15:00,94,132.9861,1904.0,5.700000000000003,6.999999999999999,2.0,723.4338,128
2024-07-25 16:18:00,93,132.2917,1905.0,5.800000000000001,6.999999999999999,2.0,721.7693,128
2024-07-25 16:21:00,91,132.5521,1905.0,5.800000000000001,6.999999999999999,2.0,723.1971,128
2024-07-25 16:24:00,92,131.9444,1905.0,5.800000000000001,6.999999999999999,2.0,722.9418,128
2024-07-25 16:27:00,95,132.8125,1905.0,5.800000000000001,6.999999999999999,2.0,724.7303,128
2024-07-25 16:30:00,92,132.8125,1905.0,5.699999999999999,6.999999999999999,2.1000000000000014,721.1288,128
2024-07-25 16:33:00,94,132.1181,1905.0,5.800000000000001,6.999999999999999,2.0,722.715,128
2024-07-25 16:36:00,92,132.8125,1905.0,5.800000000000001,6.999999999999999,2.0,723.8758,128
2024-07-25 16:39:00,95,132.5521,1905.0,5.800000000000001,7.1,2.0,724.1226,128
2024-07-25 16:42:00,92,131.684,1905.0,5.800000000000001,7.200000000000001,2.0,723.6952,128
2024-07-25 16:45:00,96,131.5972,1905.0,5.800000000000001,7.1,2.0,726.1688,128
2024-07-25 16:48:00,94,130.6424,1905.0,5.800000000000001,7.1,2.0,727.7227,128
2024-07-25 16:51:00,94,131.5972,1905.0,5.800000000000001,7.1,2.0,727.2507,128
2024-07-25 16:54:00,94,130.5556,1905.0,5.800000000000001,7.200000000000001,2.0,727.4626,128
2024-07-25 16:57:00,96,131.4236,1905.0,5.800000000000001,7.1,2.0,728.1075,128
2024-07-25 17:00:00,93,132.0313,1905.0,5.800000000000001,7.200000000000001,2.1000000000000014,728.189,128
2024-07-25 17:03:00,91,131.0764,1905.0,5.800000000000001,7.1,2.0,727.4868,128
2024-07-25 17:06:00,96,130.816,1905.0,5.800000000000001,7.1,2.0,723.0637,128
2024-07-25 17:09:00,91,130.2083,1905.0,5.800000000000001,7.1,2.0,725.2357,128
2024-07-25 17:12:00,95,130.2083,1905.0,5.700000000000003,7.1,2.0,723.0887,128
2024-07-25 17:15:00,94,130.2083,1906.0,5.699999999999999,7.1,2.0,719.4064,128
2024-07-25 17:18:00,92,130.2951,1906.0,5.700000000000003,7.1,2.0,722.2108,128
2024-07-25 17:21:00,93,130.2951,1906.0,5.800000000000001,7.1,2.0,724.0039,128
2024-07-25 17:24:00,94,131.4236,1906.0,5.700000000000003,7.1,2.0,724.8076,128
2024-07-25 17:27:00,94,130.816,1906.0,5.700000000000003,7.1,2.1000000000000014,724.9956,128
2024-07-25 17:30:00,92,129.7743,1906.0,5.700000000000003,7.1,2.0,724.8651,128
2024-07-25 17:33:00,96,129.8611,1906.0,5.700000000000003,7.200000000000001,2.1000000000000014,722.6371,128
2024-07-25 17:36:00,94,128.8194,1906.0,5.800000000000004,7.1,1.8999999999999986,725.086,128
2024-07-25 17:39:00,95,128.9931,1906.0,5.700000000000003,7.1,2.0,722.6689,128
2024-07-25 17:42:00,95,129.4271,1906.0,5.700000000000003,7.1,2.0,722.0845,128
2024-07-25 17:45:00,92,129.6875,1906.0,5.600000000000001,7.1,2.1000000000000014,725.3705,128
2024-07-25 17:48:00,94,129.8611,1906.0,5.600000000000001,7.1,2.1000000000000014,725.5348,128
2024-07-25 17:51:00,94,129.9479,1906.0,5.700000000000003,7.1,2.0,725.3995,128
2024-07-25 17:54:00,91,129.7743,1906.0,5.700000000000003,7.1,2.0,725.8141,128
2024-07-25 17:57:00,95,130.6424,1906.0,5.700000000000003,7.1,2.0999999999999943,726.8049,128
2024-07-25 18:00:00,91,128.9063,1906.0,5.799999999999997,7.1,1.9000000000000057,722.662,128
2024-07-25 18:03:00,92,127.9514,1906.0,5.600000000000001,7.200000000000001,2.0,722.7487,128
2024-07-25 18:06:00,96,127.7778,1906.0,5.799999999999997,7.1,1.9000000000000057,725.4009,128
2024-07-25 18:09:00,93,127.7778,1906.0,5.600000000000001,7.1,2.0,721.9001,128
2024-07-25 18:12:00,94,127.691,1906.0,5.600000000000001,7.1,2.0999999999999943,722.9841,128
2024-07-25 18:15:00,92,128.2118,1907.0,5.600000000000001,7.1,2.0,724.4409,128
2024-07-25 18:18:00,94,128.9063,1907.0,5.699999999999996,7.1,1.9000000000000057,723.6012,128
2024-07-25 18:21:00,96,128.4722,1907.0,5.700000000000003,7.1,2.0,724.1224,128
2024-07-25 18:24:00,92,128.559,1907.0,5.699999999999996,7.1,1.9000000000000057,722.6862,128
2024-07-25 18:27:00,95,128.9931,1907.0,5.600000000000001,7.1,2.0,720.7722,128
2024-07-25 18:30:00,93,129.6875,1907.0,5.600000000000001,7.1,2.0,720.9224,128
2024-07-25 18:33:00,91,129.2535,1907.0,5.600000000000001,7.1,2.0,721.6467,128
2024-07-25 18:36:00,96,128.9931,1907.0,5.699999999999996,7.1,1.9000000000000057,726.931,128
2024-07-25 18:39:00,92,128.4722,1907.0,5.699999999999996,7.1,1.9000000000000057,724.933,128
2024-07-25 18:42:00,93,126.4757,1907.0,5.699999999999996,7.200000000000001,2.0,726.1683,128
2024-07-25 18:45:00,94,127.3438,1907.0,5.699999999999996,7.199999999999999,1.9000000000000057,726.076,128
2024-07-25 18:48:00,94,127.691,1907.0,5.699999999999996,7.300000000000001,1.9000000000000057,725.5298,128
2024-07-25 18:51:00,96,127.7778,1907.0,5.700000000000003,7.300000000000001,2.0999999999999943,727.8365,128
2024-07-25 18:54:00,97,127.9514,1907.0,5.600000000000001,7.199999999999999,2.0999999999999943,728.426,128
2024-07-25 18:57:00,94,127.5174,1907.0,5.600000000000001,7.199999999999999,2.0,728.742,128
2024-07-25 19:00:00,96,128.3854,1907.0,5.600000000000001,7.199999999999999,2.0,728.5789,128
2024-07-25 19:03:00,93,127.2569,1907.0,5.700000000000003,7.199999999999999,2.0,723.8523,128
2024-07-25 19:06:00,96,126.6493,1907.0,5.600000000000001,7.300000000000001,2.0,723.7827,128
2024-07-25 19:09:00,95,126.3021,1907.0,5.700000000000003,7.199999999999999,2.0,722.8131,128
2024-07-25 19:12:00,93,126.2153,1907.0,5.600000000000001,7.300000000000001,2.0,725.2145,128
2024-07-25 19:15:00,94,126.3889,1908.0,5.600000000000001,7.199999999999999,2.0,723.0289,128
2024-07-25 19:18:00,94,126.4757,1908.0,5.700000000000003,7.199999999999999,2.0,721.7709,128
2024-07-25 19:21:00,93,126.7361,1908.0,5.600000000000001,7.199999999999999,2.0,722.8305,128
2024-07-25 19:24:00,97,127.0833,1908.0,5.600000000000001,7.199999999999999,2.0,723.8447,128
2024-07-25 19:27:00,93,126.0417,1908.0,5.600000000000001,7.300000000000001,2.0,722.7145,128
2024-07-25 19:30:00,95,126.2153,1908.0,5.700000000000003,7.300000000000001,2.0,723.6345,128
2024-07-25 19:33:00,95,125.5208,1908.0,5.600000000000001,7.300000000000001,2.0,721.6549,128
2024-07-25 19:36:00,93,125.9549,1908.0,5.600000000000001,7.300000000000001,2.0,722.7434,128
2024-07-25 19:39:00,96,125.7813,1908.0,5.700000000000003,7.300000000000001,2.0,724.3795,128
2024-07-25 19:42:00,93,126.7361,1908.0,5.600000000000001,7.300000000000001,2.0,722.3713,128
2024-07-25 19:45:00,96,127.3438,1908.0,5.700000000000003,7.300000000000001,2.0,725.3176,128
2024-07-25 19:48:00,91,126.6493,1908.0,5.700000000000003,7.300000000000001,1.8999999999999986,720.4243,128
2024-07-25 19:51:00,93,126.4757,1908.0,5.600000000000001,7.300000000000001,2.0,724.6119,128
2024-07-25 19:54:00,92,126.6493,1908.0,5.699999999999996,7.300000000000001,1.9000000000000057,725.1471,128
2024-07-25 19:57:00,91,125.6076,1908.0,5.799999999999997,7.300000000000001,1.9000000000000057,723.4744,125
2024-07-25 20:00:00,93,126.6493,1908.0,5.600000000000001,7.300000000000001,2.0,725.7062,128
2024-07-25 20:03:00,95,126.4757,1908.0,5.799999999999997,7.300000000000001,1.9000000000000057,724.6113,128
2024-07-25 20:06:00,94,125.9549,1908.0,5.600000000000001,7.300000000000001,2.0,725.291,128
2024-07-25 20:09:00,96,126.2153,1908.0,5.700000000000003,7.300000000000001,2.0,724.2526,128
2024-07-25 20:12:00,97,126.0417,1908.0,5.699999999999996,7.300000000000001,1.9000000000000057,724.3183,128
2024-07-25 20:15:00,94,125.0868,1909.0,5.600000000000001,7.300000000000001,2.0,724.208,120
2024-07-25 20:18:00,93,125.3472,1909.0,5.600000000000001,7.300000000000001,2.0,725.7233,120
2024-07-25 20:21:00,95,125.0868,1909.0,5.600000000000001,7.300000000000001,2.0,722.8317,120
2024-07-25 20:24:00,96,125.9549,1909.0,5.600000000000001,7.199999999999999,2.0,722.8071,128
2024-07-25 20:27:00,93,125.0,1909.0,5.600000000000001,7.300000000000001,2.0,722.6526,120
2024-07-25 20:30:00,94,123.8715,1909.0,5.600000000000001,7.299999999999999,2.0,719.9946,120
2024-07-25 20:33:00,93,124.7396,1909.0,5.600000000000001,7.300000000000001,2.0,719.8347,120
2024-07-25 20:36:00,92,124.0451,1909.0,5.600000000000001,7.300000000000001,2.0,719.8761,120
2024-07-25 20:39:00,93,122.9167,1909.0,5.600000000000001,7.299999999999999,2.0,719.3842,120
2024-07-25 20:42:00,92,123.3507,1909.0,5.600000000000001,7.4,1.8999999999999986,711.1303,125
2024-07-25 20:45:00,90,122.9167,1909.0,5.5,7.4,2.0,710.914,120
2024-07-25 20:48:00,92,122.743,1909.0,5.600000000000001,7.300000000000001,1.8999999999999986,711.371,120
2024-07-25 20:51:00,94,123.6111,1909.0,5.5,7.4,2.0,714.0718,120
2024-07-25 20:54:00,94,123.1771,1909.0,5.5,7.300000000000001,2.0,714.533,120
2024-07-25 20:57:00,95,123.4375,1909.0,5.5,7.300000000000001,2.0,716.5543,120
2024-07-25 21:00:00,94,123.6979,1909.0,5.5,7.300000000000001,2.0,714.9825,120
2024-07-25 21:03:00,95,123.1771,1909.0,5.600000000000001,7.300000000000001,1.8999999999999986,712.0626,120
2024-07-25 21:06:00,90,123.4375,1909.0,5.5,7.300000000000001,1.8999999999999986,709.4052,120
2024-07-25 21:09:00,94,122.9167,1909.0,5.5,7.300000000000001,2.0,711.3621,120
2024-07-25 21:12:00,93,123.7847,1909.0,5.600000000000001,7.300000000000001,1.8999999999999986,709.6675,120
2024-07-25 21:15:00,92,124.4792,1910.0,5.700000000000003,7.300000000000001,1.8999999999999986,714.7656,125
2024-07-25 21:18:00,92,124.0451,1910.0,5.5,7.300000000000001,2.0,713.8197,120
2024-07-25 21:21:00,94,123.0035,1910.0,5.600000000000001,7.300000000000001,2.0,715.8904,120
2024-07-25 21:24:00,96,123.8715,1910.0,5.5,7.300000000000001,2.0,715.9335,120
2024-07-25 21:27:00,93,124.6528,1910.0,5.5,7.300000000000001,2.0,715.567,120
2024-07-25 21:30:00,96,125.1736,1910.0,5.5,7.300000000000001,2.0,715.9785,120
2024-07-25 21:33:00,94,124.6528,1910.0,5.5,7.300000000000001,2.0,712.683,120
2024-07-25 21:36:00,95,125.0868,1910.0,5.600000000000001,7.300000000000001,1.8999999999999986,713.3971,120
2024-07-25 21:39:00,94,125.7813,1910.0,5.600000000000001,7.300000000000001,2.0,713.0088,128
2024-07-25 21:42:00,92,125.0868,1910.0,5.5,7.200000000000001,2.0,712.9175,120
2024-07-25 21:45:00,91,125.1736,1910.0,5.600000000000001,7.300000000000001,1.8999999999999986,713.2313,120
2024-07-25 21:48:00,92,125.434,1910.0,5.700000000000003,7.300000000000001,1.8999999999999986,714.2931,128
2024-07-25 21:51:00,91,125.5208,1910.0,5.600000000000001,7.199999999999999,1.8999999999999986,715.9441,120
2024-07-25 21:54:00,92,125.7813,1910.0,5.5,7.300000000000001,2.0,716.1289,120
2024-07-25 21:57:00,95,124.9132,1910.0,5.600000000000001,7.200000000000001,2.0,714.4592,120
2024-07-25 22:00:00,91,125.7813,1910.0,5.600000000000001,7.200000000000001,2.0,715.7794,120
2024-07-25 22:03:00,90,124.7396,1910.0,5.5,7.200000000000001,2.0,713.6945,120
2024-07-25 22:06:00,92,125.434,1910.0,5.5,7.199999999999999,2.0,715.6396,120
2024-07-25 22:09:00,91,125.5208,1910.0,5.5,7.199999999999999,2.0,715.3629,120
2024-07-25 22:12:00,94,125.0868,1910.0,5.600000000000001,7.300000000000001,2.0,718.6177,120
2024-07-25 22:15:00,95,124.9132,1911.0,5.600000000000001,7.300000000000001,2.0,717.5256,120
2024-07-25 22:36:00,91,125.0868,1911.0,5.600000000000001,7.300000000000001,2.0,715.0049,120
2024-07-25 22:42:00,91,123.7847,1911.0,5.5,7.300000000000001,2.0,710.554,120
2024-07-25 23:06:00,89,109.7222,1911.0,5.200000000000003,7.700000000000001,1.6999999999999957,666.5901,136
2024-07-25 23:09:00,88,109.7222,1911.0,5.200000000000003,7.700000000000001,1.6999999999999957,657.8019,136
2024-07-25 23:12:00,86,109.4618,1911.0,5.199999999999999,7.6000000000000005,1.7000000000000028,659.7308,136
2024-07-25 23:15:00,87,118.0555,1911.0,5.199999999999999,7.7,1.7999999999999972,665.1751,136
2024-07-25 23:18:00,87,118.8368,1912.0,5.099999999999998,7.199999999999999,1.8999999999999986,669.0705,136
2024-07-25 23:24:00,85,119.2708,1912.0,5.099999999999998,7.199999999999999,1.8999999999999986,671.7208,136
2024-07-25 23:27:00,86,118.4896,1912.0,4.9999999999999964,7.199999999999999,2.0,670.609,136
2024-07-25 23:30:00,88,118.5764,1912.0,4.9999999999999964,7.199999999999999,2.0,670.5439,136
2024-07-25 23:33:00,88,121.0938,1912.0,4.9999999999999964,7.199999999999999,2.0,672.0265,136
2024-07-25 23:36:00,87,121.007,1912.0,5.099999999999998,7.1,1.8999999999999986,670.1142,136
2024-07-25 23:39:00,89,120.6597,1912.0,5.199999999999999,7.199999999999999,1.7999999999999972,675.8058,120
2024-07-25 23:42:00,89,120.2257,1912.0,5.0,7.199999999999999,1.8999999999999986,677.4496,136
2024-07-25 23:45:00,89,118.2292,1912.0,5.099999999999998,7.199999999999999,1.8999999999999986,672.3694,136
2024-07-25 23:48:00,86,117.7951,1912.0,5.099999999999998,7.299999999999999,1.8999999999999986,673.4484,136
2024-07-25 23:51:00,90,116.2326,1912.0,4.9999999999999964,7.299999999999999,1.9000000000000057,671.9779,136
2024-07-25 23:54:00,89,117.1875,1912.0,4.900000000000002,7.3999999999999995,2.0999999999999943,672.3022,136
2024-07-25 23:57:00,85,117.1875,1912.0,4.899999999999999,7.3999999999999995,1.9000000000000057,667.0983,136
2024-07-26 00:00:00,88,116.4063,1912.0,4.9999999999999964,7.3999999999999995,1.9000000000000057,670.7206,136
2024-07-26 00:03:00,88,117.7083,1912.0,4.9999999999999964,7.299999999999999,1.9000000000000057,668.3347,136
2024-07-26 00:06:00,88,118.5764,1912.0,4.9999999999999964,7.299999999999999,1.9000000000000057,670.4966,136
2024-07-26 00:09:00,89,118.1424,1912.0,5.0000000000000036,7.299999999999999,2.0,670.0213,136
2024-07-26 00:12:00,88,118.6632,1912.0,4.900000000000002,7.299999999999999,2.0,670.3418,136
2024-07-26 00:15:00,88,119.4444,1912.0,4.9999999999999964,7.199999999999999,2.0,670.1409,136
2024-07-26 00:18:00,89,118.4028,1913.0,5.099999999999998,7.199999999999999,1.8999999999999986,674.6713,136
2024-07-26 00:21:00,89,119.0972,1913.0,4.9999999999999964,7.199999999999999,2.0,672.5037,136
2024-07-26 00:24:00,89,119.4444,1913.0,5.099999999999998,7.199999999999999,1.8999999999999986,671.6935,136
2024-07-26 00:27:00,90,119.2708,1913.0,5.099999999999998,7.199999999999999,1.8000000000000043,673.2018,120
2024-07-26 00:30:00,88,119.2708,1913.0,4.9999999999999964,7.199999999999999,1.9000000000000057,672.9752,136
2024-07-26 00:33:00,89,119.5313,1913.0,4.9999999999999964,7.199999999999999,2.0,673.8651,136
2024-07-26 00:36:00,89,119.7917,1913.0,4.9999999999999964,7.199999999999999,1.9000000000000057,672.2123,136
2024-07-26 00:39:00,86,119.3576,1913.0,4.9999999999999964,7.199999999999999,2.0,674.3362,136
2024-07-26 00:42:00,89,119.3576,1913.0,5.099999999999998,7.199999999999999,1.8999999999999986,672.5839,136
2024-07-26 00:45:00,90,119.7917,1913.0,5.099999999999998,7.199999999999999,1.9000000000000057,671.512,120
2024-07-26 00:48:00,89,119.2708,1913.0,4.9999999999999964,7.199999999999999,1.9000000000000057,672.855,136
2024-07-26 00:51:00,89,119.9653,1913.0,5.099999999999998,7.199999999999999,1.9000000000000057,673.9065,136
2024-07-26 00:54:00,89,120.3125,1913.0,5.099999999999998,7.199999999999999,1.9000000000000057,673.4341,136
2024-07-26 00:57:00,87,120.3125,1913.0,5.099999999999998,7.199999999999999,1.9000000000000057,673.815,136
2024-07-26 01:00:00,89,120.2257,1913.0,5.0000000000000036,7.199999999999999,2.0,674.7297,136
2024-07-26 01:03:00,88,120.2257,1913.0,5.099999999999998,7.199999999999999,1.8000000000000043,672.8877,136
2024-07-26 01:06:00,86,121.1806,1913.0,5.200000000000003,7.199999999999999,1.8999999999999986,673.2607,136
2024-07-26 01:09:00,88,120.3993,1913.0,5.100000000000001,7.199999999999999,2.0,675.3405,136
2024-07-26 01:12:00,85,121.5278,1913.0,5.100000000000001,7.199999999999999,1.8999999999999986,675.2603,136
2024-07-26 01:15:00,88,121.441,1913.0,5.100000000000001,7.199999999999999,1.8999999999999986,671.838,136
2024-07-26 01:18:00,88,121.2674,1914.0,5.200000000000003,7.300000000000001,1.8999999999999986,673.4933,136
2024-07-26 01:21:00,86,119.7917,1914.0,5.199999999999999,7.199999999999999,1.8999999999999986,670.0838,136
2024-07-26 01:24:00,88,120.6597,1914.0,5.199999999999999,7.199999999999999,1.7999999999999972,666.9252,120
2024-07-26 01:27:00,89,121.1806,1914.0,5.199999999999999,7.199999999999999,1.7999999999999972,666.8114,120
2024-07-26 01:30:00,89,120.8333,1914.0,5.099999999999998,7.300000000000001,1.8999999999999986,665.9704,136
2024-07-26 01:33:00,89,120.2257,1914.0,5.099999999999998,7.199999999999999,1.8999999999999986,666.4596,136
2024-07-26 01:36:00,88,120.1389,1914.0,5.199999999999999,7.199999999999999,1.7999999999999972,663.2298,120
2024-07-26 01:39:00,87,119.7049,1914.0,5.099999999999998,7.199999999999999,1.8999999999999986,660.7679,136
2024-07-26 01:42:00,87,118.8368,1914.0,4.9999999999999964,7.299999999999999,1.9000000000000057,662.9003,136
2024-07-26 01:45:00,86,119.0972,1914.0,4.9999999999999964,7.299999999999999,1.9000000000000057,659.1827,136
2024-07-26 01:48:00,87,116.9271,1914.0,4.9999999999999964,7.3,1.8000000000000043,657.898,136
2024-07-26 01:51:00,84,117.5347,1914.0,5.0000000000000036,7.3,2.0,655.0389,136
2024-07-26 01:54:00,84,117.6215,1914.0,5.0000000000000036,7.299999999999999,1.8999999999999986,655.9263,136
2024-07-26 01:57:00,87,118.5764,1914.0,5.0000000000000036,7.3999999999999995,2.0,658.1243,136
2024-07-26 02:00:00,88,118.0555,1914.0,5.0000000000000036,7.299999999999999,2.0,657.1998,136
2024-07-26 02:03:00,85,118.5764,1914.0,5.0000000000000036,7.3999999999999995,1.8999999999999986,654.7123,136
2024-07-26 02:06:00,89,121.1806,1914.0,5.0000000000000036,7.199999999999999,2.0,660.2897,136
2024-07-26 02:09:00,85,119.5313,1914.0,4.9999999999999964,7.1,1.8000000000000043,658.8231,136
2024-07-26 02:12:00,84,119.0972,1914.0,5.0000000000000036,7.199999999999999,1.8999999999999986,652.8979,136
2024-07-26 02:15:00,87,117.7083,1915.0,5.099999999999998,7.299999999999999,1.8000000000000043,653.9803,136
2024-07-26 02:18:00,84,119.0972,1915.0,5.0000000000000036,7.1,1.8999999999999986,654.073,136
2024-07-26 02:21:00,86,116.8403,1915.0,5.0000000000000036,7.199999999999999,1.8999999999999986,650.5004,136
2024-07-26 02:24:00,85,117.9688,1915.0,5.0000000000000036,7.299999999999999,1.8999999999999986,652.1863,136
2024-07-26 02:27:00,85,116.9271,1915.0,4.900000000000002,7.3999999999999995,1.8999999999999986,651.1757,136
2024-07-26 02:30:00,85,115.8854,1915.0,5.0000000000000036,7.3999999999999995,1.8999999999999986,651.7527,136
2024-07-26 02:33:00,85,115.4514,1915.0,4.900000000000002,7.3,2.0,647.0793,136
2024-07-26 02:36:00,85,114.7569,1915.0,4.900000000000002,7.3999999999999995,1.8999999999999986,648.7145,136
2024-07-26 02:39:00,86,115.7986,1915.0,4.900000000000002,7.3,1.8999999999999986,649.5202,136
2024-07-26 02:42:00,84,116.8403,1915.0,4.800000000000004,7.299999999999999,2.0,649.9717,136
2024-07-26 02:45:00,86,116.2326,1915.0,4.9999999999999964,7.199999999999999,1.9000000000000057,651.0877,136
2024-07-26 02:48:00,85,116.059,1915.0,4.799999999999997,7.199999999999999,1.9000000000000057,646.501,136
2024-07-26 02:51:00,84,116.2326,1915.0,4.899999999999999,7.199999999999999,1.9000000000000057,651.5954,136
2024-07-26 02:54:00,86,116.6667,1915.0,5.0,7.199999999999999,1.7999999999999972,652.0986,136
2024-07-26 02:57:00,86,116.4063,1915.0,5.0,7.199999999999999,1.8000000000000043,650.6632,136
2024-07-26 03:00:00,86,117.9688,1915.0,4.799999999999997,7.199999999999999,1.9000000000000057,649.3627,136
2024-07-26 03:03:00,85,117.5347,1915.0,4.899999999999999,7.199999999999999,1.8999999999999986,655.9178,136
2024-07-26 03:06:00,86,117.5347,1915.0,5.0,7.199999999999999,1.8000000000000043,655.0041,136
2024-07-26 03:09:00,87,118.0555,1915.0,4.899999999999999,7.199999999999999,1.8999999999999986,657.5886,136
2024-07-26 03:12:00,86,117.1007,1915.0,5.0,7.199999999999999,1.7999999999999972,656.549,136
2024-07-26 03:15:00,87,117.7951,1916.0,4.899999999999999,7.199999999999999,1.8999999999999986,657.4705,136
2024-07-26 03:18:00,88,117.5347,1916.0,5.0,7.199999999999999,1.8999999999999986,656.9014,136
2024-07-26 03:21:00,85,117.1007,1916.0,5.0,7.199999999999999,1.7999999999999972,657.8231,136
2024-07-26 03:24:00,85,117.3611,1916.0,5.0,7.199999999999999,1.8999999999999986,656.9217,136
2024-07-26 03:27:00,87,116.9271,1916.0,4.899999999999999,7.299999999999999,2.0,658.1703,136
2024-07-26 03:30:00,84,116.4931,1916.0,5.0,7.299999999999999,1.7999999999999972,651.8984,136
2024-07-26 03:33:00,86,117.2743,1916.0,5.0,7.299999999999999,1.8999999999999986,657.5881,136
2024-07-26 03:36:00,84,116.3195,1916.0,5.0,7.3,1.7999999999999972,655.5684,136
2024-07-26 03:39:00,86,115.9722,1916.0,5.0,7.3999999999999995,1.8999999999999986,652.827,136
2024-07-26 03:42:00,86,116.059,1916.0,4.899999999999999,7.3999999999999995,1.7999999999999972,656.9568,136
2024-07-26 03:45:00,86,115.625,1916.0,4.899999999999999,7.299999999999999,1.7999999999999972,655.0418,136
2024-07-26 03:48:00,86,115.7986,1916.0,4.899999999999999,7.3,1.7999999999999972,653.8579,136
2024-07-26 03:51:00,86,115.4514,1916.0,4.899999999999999,7.3,1.7999999999999972,655.4502,136
2024-07-26 03:54:00,86,116.2326,1916.0,4.899999999999999,7.199999999999999,1.7999999999999972,650.0126,136
2024-07-26 03:57:00,87,118.1424,1916.0,4.899999999999999,7.199999999999999,2.0,658.6787,136
2024-07-26 04:00:00,87,118.0555,1916.0,4.899999999999999,7.199999999999999,2.0,657.7361,136
2024-07-26 04:03:00,84,117.9688,1916.0,5.0,7.199999999999999,1.8999999999999986,654.2036,136
2024-07-26 04:06:00,86,119.2708,1916.0,5.0,7.199999999999999,1.7999999999999972,654.9171,136
2024-07-26 04:09:00,84,118.8368,1916.0,4.899999999999999,7.1,1.8999999999999986,653.3264,136
2024-07-26 04:12:00,86,118.4896,1916.0,4.899999999999999,7.199999999999999,1.8999999999999986,651.5411,136
2024-07-26 04:15:00,86,118.0555,1916.0,4.899999999999999,7.199999999999999,1.7999999999999972,653.3,136
2024-07-26 04:18:00,86,117.7083,1917.0,4.899999999999999,7.199999999999999,1.8999999999999986,650.8701,136
2024-07-26 04:21:00,83,117.1007,1917.0,4.899999999999999,7.199999999999999,1.7999999999999972,652.1211,136
2024-07-26 04:24:00,86,115.9722,1917.0,4.899999999999999,7.1,1.8999999999999986,650.3107,136
2024-07-26 04:27:00,83,116.8403,1917.0,5.0,7.199999999999999,1.8999999999999986,652.4148,136
2024-07-26 04:30:00,86,116.7535,1917.0,4.899999999999999,7.199999999999999,1.7999999999999972,648.6559,136
2024-07-26 04:33:00,85,116.6667,1917.0,5.0,7.1,1.7999999999999972,649.9391,136
2024-07-26 04:36:00,85,116.4063,1917.0,4.899999999999999,7.1,1.7999999999999972,646.7891,136
2024-07-26 04:39:00,84,116.7535,1917.0,4.899999999999999,7.1,1.7999999999999972,649.8343,136
2024-07-26 04:42:00,83,116.8403,1917.0,4.899999999999999,7.1,2.0,651.1204,136
2024-07-26 04:45:00,86,116.6667,1917.0,4.899999999999999,7.1,1.7999999999999972,650.3932,136
2024-07-26 04:48:00,84,117.6215,1917.0,4.899999999999999,7.1,1.8999999999999986,644.8865,136
2024-07-26 04:51:00,86,117.5347,1917.0,4.899999999999999,7.1,1.7999999999999972,647.6843,136
2024-07-26 04:54:00,86,117.5347,1917.0,5.0,7.1,1.6999999999999957,649.2686,136
2024-07-26 04:57:00,85,117.3611,1917.0,4.899999999999999,7.1,1.7999999999999972,650.974,136
2024-07-26 05:00:00,87,118.8368,1917.0,4.800000000000001,7.1,1.8999999999999986,651.3318,136
2024-07-26 05:03:00,84,118.0555,1917.0,4.899999999999999,7.1,1.8999999999999986,650.6335,136
2024-07-26 05:06:00,85,118.0555,1917.0,4.899999999999999,7.1,2.0,648.1296,136
2024-07-26 05:09:00,85,116.9271,1917.0,4.899999999999999,7.1,1.7999999999999972,648.4358,136
2024-07-26 05:12:00,85,116.059,1917.0,4.899999999999999,7.1,1.7999999999999972,646.6801,136
2024-07-26 05:15:00,83,116.8403,1918.0,4.899999999999999,7.1,1.7999999999999972,651.7755,136
2024-07-26 05:18:00,86,120.1389,1918.0,4.899999999999999,7.1,2.0,654.3901,136
2024-07-26 05:21:00,86,118.5764,1918.0,4.900000000000002,7.0,1.8999999999999986,653.0544,136
2024-07-26 05:24:00,84,116.4931,1918.0,4.899999999999999,7.1,1.7999999999999972,647.3948,136
2024-07-26 05:27:00,84,116.2326,1918.0,4.899999999999999,7.1,1.7999999999999972,645.3477,136
2024-07-26 05:30:00,83,116.8403,1918.0,4.899999999999999,7.1,1.7999999999999972,644.9906,136
2024-07-26 05:33:00,86,116.6667,1918.0,4.899999999999999,7.1,1.7999999999999972,647.0701,136
2024-07-26 05:36:00,85,115.191,1918.0,4.899999999999999,7.1,1.7999999999999972,646.6948,136
2024-07-26 05:39:00,86,116.7535,1918.0,4.899999999999999,7.0,1.7999999999999972,648.4104,136
2024-07-26 05:42:00,84,116.9271,1918.0,4.800000000000001,7.1,1.8999999999999986,650.9516,136
2024-07-26 05:45:00,86,118.0555,1918.0,4.800000000000001,7.1,2.0,650.8699,136
2024-07-26 05:48:00,86,117.5347,1918.0,4.899999999999999,7.1,2.0,649.2935,136
2024-07-26 05:51:00,85,117.7951,1918.0,4.899999999999999,7.1,2.0,650.1059,136
2024-07-26 05:54:00,85,117.6215,1918.0,4.800000000000001,7.1,2.0,652.5761,136
2024-07-26 05:57:00,84,117.6215,1918.0,4.900000000000002,7.1,1.8999999999999986,651.032,136
2024-07-26 06:00:00,83,119.2708,1918.0,4.800000000000001,7.1,2.0,652.5906,136
2024-07-26 06:03:00,85,118.4028,1918.0,4.900000000000002,7.1,1.8999999999999986,650.5189,136
2024-07-26 06:06:00,85,118.5764,1918.0,4.900000000000002,7.199999999999999,1.8999999999999986,651.1987,136
2024-07-26 06:09:00,87,117.9688,1918.0,4.900000000000002,7.1,2.0,656.4867,136
2024-07-26 06:12:00,87,118.6632,1918.0,4.900000000000002,7.1,1.8999999999999986,656.6548,136
2024-07-26 06:15:00,84,119.9653,1918.0,4.900000000000002,7.1,2.0,656.2226,136
2024-07-26 06:18:00,85,119.5313,1919.0,4.900000000000002,7.1,1.8999999999999986,656.4839,136
2024-07-26 06:21:00,88,119.9653,1919.0,5.0000000000000036,7.1,1.7999999999999972,654.6754,136
2024-07-26 06:24:00,84,119.9653,1919.0,4.900000000000002,7.1,1.8999999999999986,656.5629,136
2024-07-26 06:27:00,87,119.3576,1919.0,4.900000000000002,7.1,1.8999999999999986,660.4315,136
2024-07-26 06:30:00,89,120.3125,1919.0,4.900000000000002,7.1,2.0,659.7518,136
2024-07-26 06:33:00,88,121.875,1919.0,4.900000000000002,7.1,2.0,662.8738,136
2024-07-26 06:36:00,89,122.3958,1919.0,4.9999999999999964,7.1,1.9000000000000057,665.3965,136
2024-07-26 06:39:00,84,122.1354,1919.0,4.900000000000002,6.499999999999999,1.5,628.6145,118
2024-07-26 06:42:00,82,121.0938,1919.0,4.699999999999999,6.3999999999999995,1.6000000000000014,616.7526,145
2024-07-26 06:45:00,82,119.5313,1919.0,4.4999999999999964,6.500000000000001,1.7000000000000028,613.7099,142
2024-07-26 06:48:00,81,121.9618,1919.0,4.4999999999999964,6.3,1.6000000000000014,602.3359,145
2024-07-26 06:51:00,81,123.3507,1919.0,4.400000000000002,6.000000000000001,1.6999999999999957,603.5557,205
2024-07-26 06:54:00,80,117.7083,1919.0,4.300000000000001,6.2,1.7999999999999972,600.7927,205
2024-07-26 06:57:00,78,117.6215,1919.0,4.300000000000004,6.2,1.5,590.8585,205
2024-07-26 07:00:00,79,117.6215,1919.0,4.400000000000002,6.2,1.5,590.6303,142
2024-07-26 07:03:00,78,116.6667,1919.0,4.300000000000001,6.1000000000000005,1.6000000000000014,588.8734,143
2024-07-26 07:06:00,77,118.0555,1919.0,4.200000000000003,6.1000000000000005,1.5,587.2548,205
2024-07-26 07:09:00,77,116.4063,1919.0,4.200000000000003,6.1000000000000005,1.5,580.8947,143
2024-07-26 07:12:00,78,116.2326,1919.0,4.200000000000003,5.999999999999999,1.5,578.8338,205
2024-07-26 07:15:00,77,116.9271,1920.0,4.100000000000001,6.000000000000001,1.6000000000000014,577.955,205
2024-07-26 07:18:00,76,115.5382,1920.0,4.199999999999999,5.999999999999999,1.6000000000000014,576.7421,143
2024-07-26 07:21:00,77,116.4931,1920.0,4.100000000000001,5.999999999999999,1.6000000000000014,575.582,205
2024-07-26 07:24:00,77,117.3611,1920.0,4.199999999999999,5.8999999999999995,1.6000000000000014,573.5442,205
2024-07-26 07:27:00,76,116.8403,1920.0,4.0,6.000000000000001,1.6000000000000014,574.2513,393
2024-07-26 07:30:00,76,117.1007,1920.0,4.099999999999998,5.8999999999999995,1.7000000000000028,573.4807,205
2024-07-26 07:33:00,77,118.4028,1920.0,4.100000000000001,6.000000000000001,1.6000000000000014,574.2185,205
2024-07-26 07:36:00,77,117.6215,1920.0,4.0,6.000000000000001,1.6000000000000014,574.3726,205
2024-07-26 07:39:00,77,117.9688,1920.0,4.100000000000001,6.000000000000001,1.6000000000000014,575.5449,205
2024-07-26 07:42:00,77,118.5764,1920.0,4.100000000000001,6.000000000000001,1.7000000000000028,576.5817,205
2024-07-26 07:45:00,77,118.9236,1920.0,4.200000000000003,6.000000000000001,1.6000000000000014,577.8647,205
2024-07-26 07:48:00,78,119.3576,1920.0,4.0,6.000000000000001,1.7000000000000028,580.6283,205
2024-07-26 07:51:00,77,120.7465,1920.0,4.200000000000003,5.9,1.6000000000000014,578.1866,205
2024-07-26 07:54:00,76,121.6146,1920.0,4.100000000000001,5.800000000000001,1.6000000000000014,580.969,205
2024-07-26 07:57:00,78,121.7014,1920.0,4.100000000000001,5.800000000000001,1.6000000000000014,580.2078,205
2024-07-26 08:00:00,77,121.2674,1920.0,4.100000000000001,5.800000000000001,1.6000000000000014,579.3367,205
2024-07-26 08:03:00,77,121.875,1920.0,4.100000000000001,5.9,1.6000000000000014,579.9269,205
2024-07-26 08:06:00,78,121.7014,1920.0,4.200000000000003,5.800000000000001,1.6000000000000014,579.2117,205
2024-07-26 08:09:00,77,122.3958,1920.0,4.100000000000001,5.800000000000001,1.6000000000000014,582.535,205
2024-07-26 08:12:00,78,123.0035,1920.0,4.200000000000003,5.800000000000001,1.6999999999999957,581.8953,205
2024-07-26 08:15:00,78,123.4375,1921.0,4.200000000000003,5.700000000000001,1.5,582.2905,205
2024-07-26 08:18:00,77,123.2639,1921.0,4.100000000000001,5.800000000000001,1.6000000000000014,580.647,205
2024-07-26 08:21:00,77,119.4444,1921.0,4.200000000000003,5.800000000000001,1.5999999999999943,580.8671,205
2024-07-26 08:24:00,78,119.8785,1921.0,4.200000000000003,5.800000000000001,1.5999999999999943,576.3193,205
2024-07-26 08:27:00,77,120.7465,1921.0,4.100000000000001,5.800000000000001,1.6999999999999957,579.5318,205
2024-07-26 08:30:00,78,123.1771,1921.0,4.200000000000003,6.0,1.5,579.312,205
2024-07-26 08:33:00,77,123.0035,1921.0,4.100000000000001,5.700000000000001,1.6999999999999957,581.3275,205
2024-07-26 08:36:00,79,124.4792,1921.0,4.200000000000003,5.9,1.7999999999999972,592.755,205
2024-07-26 08:39:00,79,130.2083,1921.0,4.299999999999997,5.8,1.8000000000000043,599.6904,196
2024-07-26 08:42:00,81,132.2917,1921.0,4.299999999999997,5.8,1.9000000000000057,608.8639,196
2024-07-26 08:45:00,83,137.934,1921.0,4.5,5.7,1.7999999999999972,622.3837,199
2024-07-26 08:48:00,88,123.0035,1921.0,4.799999999999997,6.8999999999999995,2.3000000000000043,664.9415,118
2024-07-26 08:51:00,90,127.2569,1921.0,5.0,6.8999999999999995,2.200000000000003,678.7626,117
2024-07-26 08:54:00,90,123.4375,1921.0,5.100000000000001,6.8999999999999995,2.0,680.5681,120
2024-07-26 08:57:00,90,125.8681,1921.0,5.200000000000003,6.9,1.8999999999999986,675.5502,120
2024-07-26 09:00:00,87,123.8715,1921.0,5.100000000000001,6.9,2.0,675.9975,118
2024-07-26 09:03:00,90,124.3056,1921.0,5.200000000000003,6.8999999999999995,2.0,679.9264,120
2024-07-26 09:06:00,90,128.9931,1921.0,5.200000000000003,6.7,2.0,679.9442,117
2024-07-26 09:09:00,86,126.0417,1921.0,5.200000000000003,6.800000000000001,1.8999999999999986,669.2933,118
2024-07-26 09:18:00,83,116.6667,1922.0,5.0,6.8,1.6000000000000014,637.2856,124
2024-07-26 09:21:00,83,115.5382,1922.0,4.799999999999997,6.8999999999999995,1.9000000000000057,642.4143,136
2024-07-26 09:24:00,84,115.4514,1922.0,4.799999999999997,6.8999999999999995,1.8000000000000043,643.4231,136
2024-07-26 09:36:00,86,110.7639,1922.0,4.799999999999997,7.2,1.8000000000000043,640.2095,136
2024-07-26 09:39:00,84,116.4931,1922.0,4.799999999999997,7.2,1.9000000000000057,640.6764,136
2024-07-26 09:45:00,85,117.6215,1922.0,4.899999999999999,7.0,1.8999999999999986,650.8974,136
2024-07-26 09:48:00,84,119.9653,1922.0,4.799999999999997,7.0,2.0,653.4463,136
2024-07-26 09:51:00,88,118.8368,1922.0,4.899999999999999,7.0,1.8999999999999986,658.1706,136
2024-07-26 09:54:00,86,121.441,1922.0,5.0,7.0,1.8999999999999986,657.29,136
2024-07-26 10:00:00,84,121.6146,1922.0,5.0,7.0,1.8999999999999986,658.1488,136
2024-07-26 10:03:00,87,123.4375,1922.0,5.100000000000001,6.9,1.8999999999999986,664.569,118
2024-07-26 10:09:00,86,124.9132,1922.0,5.100000000000001,6.9,1.8999999999999986,667.2411,118
2024-07-26 10:12:00,89,125.0,1922.0,5.200000000000003,6.9,1.8999999999999986,674.3842,120
2024-07-26 10:15:00,88,126.4757,1923.0,5.300000000000001,6.800000000000001,2.0,675.5927,127
2024-07-26 10:21:00,87,125.1736,1923.0,5.300000000000001,7.0,1.8999999999999986,680.3468,120
2024-07-26 10:24:00,88,126.4757,1923.0,5.400000000000002,6.999999999999999,1.8999999999999986,688.0866,127
2024-07-26 10:30:00,90,125.3472,1923.0,5.300000000000001,6.999999999999999,2.1000000000000014,687.1951,120
2024-07-26 10:33:00,88,126.6493,1923.0,5.400000000000002,6.9,1.8999999999999986,682.2747,127
2024-07-26 10:39:00,88,125.5208,1923.0,5.400000000000002,6.9,1.8999999999999986,683.7553,127
2024-07-26 10:42:00,88,130.1215,1923.0,5.300000000000001,6.800000000000001,1.7999999999999972,680.7981,129
2024-07-26 10:45:00,87,124.1319,1923.0,5.200000000000003,6.8999999999999995,1.7999999999999972,670.7361,120
2024-07-26 10:54:00,84,123.7847,1923.0,5.200000000000003,6.8,1.6000000000000014,647.5985,118
2024-07-26 10:57:00,86,122.3958,1923.0,5.199999999999999,6.8,1.7000000000000028,646.3176,120
2024-07-26 11:00:00,83,121.9618,1923.0,4.9999999999999964,6.8999999999999995,1.9000000000000057,645.0546,136
2024-07-26 11:03:00,83,120.7465,1923.0,4.9999999999999964,6.8999999999999995,1.9000000000000057,643.9852,136
2024-07-26 11:06:00,85,119.4444,1923.0,4.9999999999999964,6.8999999999999995,1.9000000000000057,645.7871,136
2024-07-26 11:09:00,84,118.9236,1923.0,4.9999999999999964,6.999999999999999,1.9000000000000057,644.164,136
2024-07-26 11:12:00,85,120.3125,1923.0,4.9999999999999964,6.8999999999999995,1.9000000000000057,644.2618,118
2024-07-26 11:15:00,85,120.1389,1923.0,5.099999999999998,6.8999999999999995,1.8000000000000043,644.8019,118
2024-07-26 11:18:00,84,119.3576,1924.0,5.099999999999998,6.8999999999999995,1.7000000000000028,634.7786,118
2024-07-26 11:21:00,85,119.4444,1924.0,4.9999999999999964,6.8,1.8000000000000043,634.8605,118
2024-07-26 11:24:00,81,119.0972,1924.0,4.899999999999999,6.8999999999999995,1.8000000000000043,633.9181,136
2024-07-26 11:27:00,81,119.4444,1924.0,4.900000000000002,6.7,1.7999999999999972,626.7187,124
2024-07-26 11:30:00,81,120.8333,1924.0,4.900000000000002,6.7,1.7999999999999972,627.6909,124
2024-07-26 11:33:00,83,120.7465,1924.0,4.900000000000002,6.7,1.7999999999999972,627.2929,118
2024-07-26 11:36:00,81,120.7465,1924.0,4.800000000000004,6.7,1.7999999999999972,625.3044,124
