Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-07-27 17:48:00,80,121.2674,1954.0,4.5,6.500000000000001,1.7000000000000028,605.4533,142
2024-07-27 17:51:00,81,122.1354,1954.0,4.5,6.4,1.7999999999999972,605.0872,142
2024-07-27 17:54:00,80,123.3507,1954.0,4.5,6.300000000000001,1.7999999999999972,603.0815,205
2024-07-27 17:57:00,80,121.441,1954.0,4.399999999999999,6.4,1.7000000000000028,601.2857,205
2024-07-27 18:00:00,80,123.7847,1954.0,4.399999999999999,6.4,1.7000000000000028,602.1116,205
2024-07-27 18:03:00,81,124.3056,1954.0,4.5,6.300000000000001,1.8999999999999986,609.2246,209
2024-07-27 18:06:00,80,122.8299,1954.0,4.600000000000001,6.300000000000001,1.6999999999999957,609.1321,145
2024-07-27 18:09:00,80,120.6597,1954.0,4.399999999999999,6.4,1.7999999999999972,602.1191,142
2024-07-27 18:12:00,80,121.6146,1954.0,4.5,6.4,1.6000000000000014,601.3776,142
2024-07-27 18:15:00,79,120.8333,1955.0,4.399999999999999,6.199999999999999,1.8000000000000043,593.8992,205
2024-07-27 18:18:00,79,120.3125,1955.0,4.399999999999999,6.299999999999999,1.7000000000000028,590.6149,205
2024-07-27 18:21:00,79,119.7917,1955.0,4.399999999999999,6.199999999999999,1.7000000000000028,591.9179,205
2024-07-27 18:24:00,79,119.2708,1955.0,4.399999999999999,6.300000000000001,1.7000000000000028,592.0941,142
2024-07-27 18:27:00,78,121.6146,1955.0,4.399999999999999,6.300000000000001,1.7000000000000028,589.9202,205
2024-07-27 18:30:00,79,121.2674,1955.0,4.399999999999999,6.199999999999999,1.7000000000000028,594.2067,205
2024-07-27 18:33:00,79,121.0938,1955.0,4.399999999999999,6.1,1.7000000000000028,592.5927,205
2024-07-27 18:36:00,79,120.8333,1955.0,4.399999999999999,6.199999999999999,1.7000000000000028,594.1105,205
2024-07-27 18:39:00,80,120.1389,1955.0,4.399999999999999,6.199999999999999,1.7000000000000028,593.8311,205
2024-07-27 18:42:00,79,119.8785,1955.0,4.5,6.299999999999999,1.6000000000000014,592.4673,142
2024-07-27 18:45:00,79,121.0938,1955.0,4.400000000000002,6.199999999999999,1.6000000000000014,588.0059,205
2024-07-27 18:48:00,78,119.5313,1955.0,4.399999999999999,6.299999999999999,1.7000000000000028,588.3057,205
2024-07-27 18:51:00,79,121.9618,1955.0,4.300000000000001,6.199999999999999,1.7000000000000028,590.9122,205
2024-07-27 18:54:00,80,119.5313,1955.0,4.300000000000001,6.199999999999999,1.7000000000000028,589.2341,205
2024-07-27 18:57:00,79,121.7014,1955.0,4.300000000000001,6.1,1.7000000000000028,589.1357,205
2024-07-27 19:00:00,80,127.7778,1955.0,4.300000000000001,5.8999999999999995,1.7999999999999972,592.7921,205
2024-07-27 19:03:00,80,128.3854,1955.0,4.400000000000002,5.999999999999999,1.7999999999999972,598.1045,205
2024-07-27 19:06:00,80,129.4271,1955.0,4.400000000000002,5.8999999999999995,1.7999999999999972,599.1387,205
2024-07-27 19:09:00,81,128.9931,1955.0,4.400000000000002,5.999999999999999,1.7999999999999972,600.589,209
2024-07-27 19:12:00,81,129.9479,1955.0,4.5,5.999999999999999,1.9000000000000021,607.4942,209
2024-07-27 19:15:00,81,131.4236,1956.0,4.600000000000001,6.1,1.8000000000000007,613.5466,209
2024-07-27 19:18:00,82,131.4236,1956.0,4.5,5.999999999999999,1.8000000000000007,615.2137,209
2024-07-27 19:21:00,81,131.4236,1956.0,4.5,5.999999999999999,1.8000000000000007,614.857,209
2024-07-27 19:24:00,83,131.5104,1956.0,4.600000000000001,5.8999999999999995,1.8000000000000007,614.7397,209
2024-07-27 19:27:00,82,130.6424,1956.0,4.600000000000001,6.1000000000000005,1.8000000000000007,616.1349,209
2024-07-27 19:30:00,82,131.4236,1956.0,4.600000000000001,6.1,1.8000000000000007,614.8003,209
2024-07-27 19:33:00,82,131.1632,1956.0,4.600000000000001,6.1,1.8000000000000007,616.5504,209
2024-07-27 19:36:00,80,130.2083,1956.0,4.600000000000001,5.999999999999999,1.8000000000000007,612.6525,209
2024-07-27 19:39:00,81,129.5139,1956.0,4.5,5.999999999999999,1.8000000000000007,610.7225,209
2024-07-27 19:42:00,82,129.6875,1956.0,4.5,5.8999999999999995,1.8000000000000007,608.8227,209
2024-07-27 19:45:00,81,129.4271,1956.0,4.600000000000001,5.999999999999999,1.8000000000000007,609.5164,209
2024-07-27 19:48:00,80,129.3403,1956.0,4.399999999999999,5.999999999999999,1.9000000000000021,609.1248,205
2024-07-27 19:51:00,81,127.9514,1956.0,4.5,6.1,1.8000000000000007,606.0939,209
2024-07-27 19:54:00,81,129.0799,1956.0,4.5,5.999999999999999,1.8000000000000007,604.5774,209
2024-07-27 19:57:00,80,128.4722,1956.0,4.5,5.999999999999999,1.8000000000000007,604.7274,209
2024-07-27 20:00:00,81,128.0382,1956.0,4.5,6.1,1.8000000000000007,605.4622,209
2024-07-27 20:03:00,81,125.9549,1956.0,4.399999999999999,6.1,1.8000000000000007,599.9102,205
2024-07-27 20:06:00,81,126.3889,1956.0,4.300000000000001,6.1,1.8999999999999986,601.7823,205
2024-07-27 20:09:00,79,124.1319,1956.0,4.399999999999999,6.199999999999999,1.6999999999999993,598.7746,205
2024-07-27 20:12:00,80,124.0451,1956.0,4.300000000000001,6.1,1.7999999999999972,595.2098,205
2024-07-27 20:15:00,80,123.0035,1957.0,4.399999999999999,6.0,1.5999999999999979,594.7823,205
2024-07-27 20:18:00,78,123.6979,1957.0,4.399999999999999,6.1,1.5999999999999979,596.0731,205
2024-07-27 20:21:00,78,123.6979,1957.0,4.399999999999999,6.1,1.6999999999999993,590.3339,205
2024-07-27 20:24:00,79,123.6111,1957.0,4.399999999999999,6.1,1.5999999999999979,595.7156,205
2024-07-27 20:27:00,80,120.8333,1957.0,4.399999999999999,6.200000000000001,1.6999999999999993,592.8671,205
2024-07-27 20:30:00,80,122.9167,1957.0,4.399999999999999,6.1,1.6999999999999993,593.4142,205
2024-07-27 20:33:00,79,122.5694,1957.0,4.399999999999999,6.1,1.8000000000000007,595.7341,205
2024-07-27 20:36:00,79,122.743,1957.0,4.399999999999999,6.1,1.8000000000000007,595.4006,205
2024-07-27 20:39:00,79,122.309,1957.0,4.399999999999999,6.199999999999999,1.8000000000000007,597.1396,205
2024-07-27 20:42:00,80,122.309,1957.0,4.5,6.199999999999999,1.5999999999999979,598.6694,205
2024-07-27 20:45:00,80,122.9167,1957.0,4.399999999999999,6.199999999999999,1.8000000000000007,596.6597,205
2024-07-27 20:48:00,79,122.8299,1957.0,4.399999999999999,6.199999999999999,1.8000000000000007,601.0273,205
2024-07-27 20:51:00,80,123.6111,1957.0,4.399999999999999,6.199999999999999,1.8000000000000007,605.7293,205
2024-07-27 20:54:00,81,123.2639,1957.0,4.400000000000002,6.199999999999999,1.8000000000000007,604.702,205
2024-07-27 20:57:00,80,123.6979,1957.0,4.399999999999999,6.199999999999999,1.8000000000000007,603.5419,205
2024-07-27 21:00:00,80,123.1771,1957.0,4.5,6.199999999999999,1.6999999999999993,597.3113,205
2024-07-27 21:03:00,80,125.0,1957.0,4.399999999999999,6.199999999999999,1.9000000000000021,605.4119,205
2024-07-27 21:06:00,80,125.0868,1957.0,4.5,6.1,1.8000000000000007,603.7966,205
2024-07-27 21:09:00,80,125.3472,1957.0,4.5,6.1,1.8000000000000007,602.7862,205
2024-07-27 21:12:00,81,124.6528,1957.0,4.399999999999999,6.1,1.9000000000000021,600.479,205
2024-07-27 21:15:00,81,125.3472,1958.0,4.400000000000002,6.0,1.8000000000000007,603.4937,205
2024-07-27 21:18:00,80,125.9549,1958.0,4.400000000000002,6.0,1.8000000000000007,601.2845,205
2024-07-27 21:21:00,80,125.9549,1958.0,4.300000000000001,6.1,1.8000000000000007,601.584,205
2024-07-27 21:24:00,81,126.9097,1958.0,4.400000000000002,6.1,1.8000000000000007,604.3828,205
2024-07-27 21:27:00,82,127.5174,1958.0,4.400000000000002,6.1,1.8000000000000007,609.3884,209
2024-07-27 21:30:00,80,127.9514,1958.0,4.300000000000001,6.1,1.9000000000000021,610.6798,205
2024-07-27 21:33:00,81,128.2118,1958.0,4.5,6.1,1.7000000000000028,607.9068,209
2024-07-27 21:36:00,81,128.559,1958.0,4.300000000000001,5.999999999999999,1.9000000000000021,609.2953,205
2024-07-27 21:39:00,81,128.2118,1958.0,4.5,6.0,1.8000000000000043,610.123,209
2024-07-27 21:42:00,80,128.0382,1958.0,4.300000000000001,6.0,1.9000000000000021,609.5547,205
2024-07-27 21:45:00,81,127.2569,1958.0,4.300000000000001,6.0,1.8000000000000007,608.9517,205
2024-07-27 21:48:00,80,127.6042,1958.0,4.5,6.0,1.7000000000000028,609.0972,209
2024-07-27 21:51:00,81,128.0382,1958.0,4.5,6.0,1.7000000000000028,607.7372,209
2024-07-27 21:54:00,80,126.9097,1958.0,4.5,6.1,1.7000000000000028,605.8384,209
2024-07-27 21:57:00,80,127.6042,1958.0,4.400000000000002,6.0,1.8000000000000007,602.5526,205
2024-07-27 22:00:00,79,126.8229,1958.0,4.300000000000001,6.0,1.8000000000000007,600.9363,205
2024-07-27 22:03:00,78,125.434,1958.0,4.400000000000002,6.1,1.8000000000000007,601.8559,205
2024-07-27 22:06:00,79,125.1736,1958.0,4.199999999999999,5.9,1.8000000000000007,595.6541,205
2024-07-27 22:09:00,78,123.1771,1958.0,4.300000000000001,6.1000000000000005,1.6999999999999993,594.2629,205
2024-07-27 22:12:00,79,123.8715,1958.0,4.300000000000001,6.1000000000000005,1.6999999999999993,596.6292,205
2024-07-27 22:15:00,79,123.6111,1959.0,4.300000000000001,6.000000000000001,1.6999999999999993,593.0486,205
2024-07-27 22:18:00,78,122.9167,1959.0,4.199999999999999,6.000000000000001,1.8000000000000007,589.1296,205
2024-07-27 22:21:00,77,122.9167,1959.0,4.199999999999999,5.9,1.6999999999999993,583.8064,205
2024-07-27 22:24:00,77,121.7014,1959.0,4.199999999999999,6.000000000000001,1.6999999999999993,585.3059,205
2024-07-27 22:27:00,77,121.441,1959.0,4.199999999999999,6.000000000000001,1.5999999999999979,584.0774,205
2024-07-27 22:30:00,77,120.2257,1959.0,4.199999999999999,6.000000000000001,1.5999999999999979,581.3766,205
2024-07-27 22:33:00,77,120.7465,1959.0,4.100000000000001,6.000000000000001,1.6000000000000014,578.8896,205
2024-07-27 22:36:00,76,121.0938,1959.0,4.100000000000001,6.000000000000001,1.6000000000000014,580.1183,205
2024-07-27 22:39:00,77,121.5278,1959.0,4.100000000000001,6.000000000000001,1.7000000000000028,578.4351,205
2024-07-27 22:42:00,77,121.1806,1959.0,4.100000000000001,6.000000000000001,1.7000000000000028,579.0098,205
2024-07-27 22:45:00,75,120.2257,1959.0,4.199999999999999,5.8999999999999995,1.7000000000000028,576.6938,205
2024-07-27 22:48:00,75,118.8368,1959.0,4.199999999999999,6.000000000000001,1.5,569.3338,364
2024-07-27 22:51:00,75,117.7083,1959.0,3.8999999999999986,5.8999999999999995,1.8000000000000007,560.343,393
2024-07-27 22:54:00,74,118.2292,1959.0,4.0,5.8999999999999995,1.5999999999999979,561.8043,364
2024-07-27 22:57:00,74,117.1007,1959.0,4.100000000000001,6.000000000000001,1.5999999999999979,565.3994,364
2024-07-27 23:00:00,74,118.8368,1959.0,4.100000000000001,6.000000000000001,1.5999999999999979,562.5857,364
2024-07-27 23:03:00,74,117.9688,1959.0,4.0,6.000000000000001,1.6999999999999993,561.6977,364
2024-07-27 23:06:00,73,111.1979,1959.0,4.099999999999998,6.1000000000000005,1.4000000000000021,551.8296,114
2024-07-27 23:09:00,71,108.4201,1959.0,3.900000000000002,6.1000000000000005,1.3999999999999986,540.4438,113
2024-07-27 23:12:00,71,107.7257,1959.0,3.8999999999999986,6.000000000000001,1.2999999999999972,530.5634,113
2024-07-27 23:15:00,65,106.8576,1960.0,3.8999999999999986,6.4,1.6000000000000014,552.3011,113
2024-07-30 09:12:00,58,120.1389,1960.0,1.1000000000000014,3.5,2.6999999999999993,444.5482,3
2024-07-30 09:15:00,73,134.1146,1960.0,2.8999999999999986,5.1000000000000005,2.6999999999999993,544.777,342
2024-07-30 09:18:00,75,129.9479,1960.0,3.8000000000000007,5.699999999999999,2.1999999999999957,556.5225,369
2024-07-30 09:21:00,76,128.9063,1960.0,4.099999999999998,5.8,1.8999999999999986,569.5533,196
2024-07-30 09:24:00,77,127.0833,1960.0,4.300000000000001,5.8999999999999995,1.7999999999999972,571.2657,205
2024-07-30 09:27:00,76,126.4757,1960.0,4.300000000000001,6.0,1.8999999999999986,579.9836,205
2024-07-30 09:30:00,78,125.6076,1960.0,4.399999999999999,6.1,1.8000000000000007,580.5895,205
2024-07-30 09:33:00,77,124.566,1960.0,4.300000000000001,6.1,1.6999999999999993,576.2201,205
2024-07-30 09:36:00,72,121.7014,1960.0,4.800000000000001,5.9,1.2999999999999972,546.6349,140
2024-07-30 09:39:00,74,127.0833,1960.0,4.5,5.6000000000000005,1.3999999999999986,548.9756,159
2024-07-30 09:42:00,75,120.2257,1960.0,4.5,5.799999999999999,1.5,556.9551,146
2024-07-30 09:45:00,70,98.52431,1960.0,4.300000000000001,6.0,1.0999999999999979,514.2397,112
2024-07-30 09:48:00,81,150.3472,1960.0,4.399999999999999,5.499999999999999,1.7999999999999972,599.0356,198
2024-07-30 09:51:00,79,147.9167,1960.0,4.299999999999997,5.200000000000001,1.6000000000000014,585.8945,260
2024-07-30 09:54:00,82,138.8021,1960.0,4.299999999999997,5.8999999999999995,1.8999999999999986,606.9983,199
2024-07-30 09:57:00,84,132.5521,1960.0,4.5,6.3999999999999995,2.0,629.2311,45
2024-07-30 10:00:00,85,130.2083,1960.0,4.699999999999999,6.3,1.9999999999999964,645.2194,209
2024-07-30 10:03:00,84,130.2951,1960.0,4.699999999999999,6.3999999999999995,1.9000000000000021,631.4468,209
2024-07-30 10:06:00,84,125.434,1961.0,4.599999999999998,6.6,1.9000000000000021,625.08,116
2024-07-30 10:09:00,81,131.9444,1961.0,4.5,6.999999999999999,1.6000000000000014,608.8101,164
2024-07-30 10:12:00,80,120.2257,1961.0,4.5,6.500000000000001,1.6000000000000014,601.7524,142
2024-07-30 10:15:00,81,120.8333,1961.0,4.599999999999998,6.5,1.8000000000000007,604.7782,142
2024-07-30 10:18:00,80,118.2292,1961.0,4.5,6.500000000000001,1.6999999999999957,594.8849,142
2024-07-30 10:21:00,79,121.5278,1961.0,4.599999999999998,6.3999999999999995,1.5000000000000036,589.8839,142
2024-07-30 10:24:00,80,125.434,1961.0,4.5,6.199999999999999,1.6000000000000014,589.788,209
2024-07-30 10:27:00,79,126.2153,1961.0,4.400000000000002,6.1,1.6000000000000014,592.8062,205
2024-07-30 10:30:00,80,127.9514,1961.0,4.5,6.1,1.6999999999999957,597.179,209
2024-07-30 10:33:00,80,129.7743,1961.0,4.599999999999998,6.2,1.8000000000000007,600.0363,209
2024-07-30 10:36:00,82,131.1632,1961.0,4.699999999999999,6.2,1.8000000000000007,620.4845,209
2024-07-30 10:39:00,83,129.3403,1961.0,4.899999999999999,6.3999999999999995,1.7000000000000028,627.9844,116
2024-07-30 10:42:00,83,127.5174,1961.0,4.899999999999999,6.3999999999999995,1.7000000000000028,627.809,116
2024-07-30 10:45:00,83,127.1701,1961.0,4.899999999999999,6.3999999999999995,1.7000000000000028,627.0889,116
2024-07-30 10:48:00,84,129.8611,1961.0,4.899999999999999,6.5,1.7000000000000028,626.3506,116
2024-07-30 10:51:00,84,131.0764,1961.0,4.899999999999999,6.5,1.7999999999999972,634.4277,117
2024-07-30 10:54:00,86,134.5486,1961.0,5.0,6.5,1.7999999999999972,643.0909,117
2024-07-30 10:57:00,85,134.9826,1961.0,5.099999999999998,6.4,1.6999999999999993,642.7875,83
2024-07-30 11:00:00,84,138.9757,1961.0,5.0,6.1,1.6999999999999957,639.4722,83
2024-07-30 11:03:00,82,132.3785,1961.0,4.899999999999999,6.2,1.5,618.2328,191
2024-07-30 11:06:00,83,131.1632,1962.0,4.699999999999999,6.2,1.6999999999999993,616.235,209
2024-07-30 11:09:00,82,122.743,1962.0,4.899999999999999,6.3,1.2999999999999972,615.062,145
2024-07-30 11:12:00,80,123.4375,1962.0,4.599999999999998,6.3999999999999995,1.5000000000000036,593.2603,145
2024-07-30 11:15:00,79,124.4792,1962.0,4.5,6.3,1.5,585.1222,205
2024-07-30 11:18:00,79,124.9132,1962.0,4.5,6.1000000000000005,1.5,586.2928,205
2024-07-30 11:21:00,79,122.8299,1962.0,4.400000000000002,6.1000000000000005,1.3999999999999986,584.5535,205
2024-07-30 11:24:00,77,122.743,1962.0,4.5,6.1000000000000005,1.3999999999999986,574.0677,205
2024-07-30 11:27:00,77,122.9167,1962.0,4.399999999999999,6.1000000000000005,1.2999999999999972,572.9656,205
2024-07-30 11:30:00,77,122.4826,1962.0,4.300000000000001,5.8999999999999995,1.3999999999999986,571.2205,205
2024-07-30 11:33:00,77,122.743,1962.0,4.399999999999999,6.1000000000000005,1.2999999999999972,571.6335,205
2024-07-30 11:36:00,76,121.9618,1962.0,4.399999999999999,6.000000000000001,1.2999999999999972,569.5885,205
2024-07-30 11:39:00,76,122.3958,1962.0,4.399999999999999,6.000000000000001,1.3999999999999986,570.139,205
2024-07-30 11:42:00,76,121.875,1962.0,4.399999999999999,6.000000000000001,1.2999999999999972,571.8066,205
2024-07-30 11:45:00,76,121.2674,1962.0,4.399999999999999,6.1000000000000005,1.2999999999999972,571.4695,205
2024-07-30 11:48:00,77,120.3993,1962.0,4.299999999999997,6.1000000000000005,1.3999999999999986,571.3174,205
2024-07-30 11:51:00,76,121.007,1962.0,4.199999999999999,5.8999999999999995,1.3000000000000007,557.3784,205
2024-07-30 11:54:00,75,121.6146,1962.0,4.199999999999999,5.8,1.3000000000000007,555.0771,205
2024-07-30 11:57:00,74,121.0938,1962.0,4.099999999999998,5.8999999999999995,1.4000000000000021,548.606,364
2024-07-30 12:00:00,74,121.5278,1962.0,4.099999999999998,5.7,1.4000000000000021,549.2638,205
2024-07-30 12:03:00,73,120.8333,1962.0,4.099999999999998,5.7,1.3000000000000007,545.6884,366
2024-07-30 12:06:00,74,120.5729,1963.0,4.099999999999998,5.8,1.4000000000000021,545.6125,364
2024-07-30 12:09:00,72,120.7465,1963.0,4.099999999999998,5.6000000000000005,1.1999999999999993,534.1351,366
2024-07-30 12:12:00,71,121.7014,1963.0,4.0,5.6000000000000005,1.2999999999999972,534.3038,406
2024-07-30 12:15:00,72,122.5694,1963.0,4.0,5.6000000000000005,1.2999999999999972,534.0012,369
2024-07-30 12:18:00,72,123.2639,1963.0,4.0,5.5,1.2999999999999972,534.8754,369
2024-07-30 12:21:00,73,123.1771,1963.0,3.900000000000002,5.6,1.3999999999999986,538.5818,369
2024-07-30 12:24:00,73,125.8681,1963.0,4.099999999999998,5.5,1.4000000000000021,543.9929,369
2024-07-30 12:27:00,74,125.7813,1963.0,4.099999999999998,5.6,1.4000000000000021,546.5987,196
2024-07-30 12:30:00,75,126.0417,1963.0,4.100000000000001,5.6,1.4000000000000021,555.0941,196
2024-07-30 12:33:00,74,126.3889,1963.0,4.099999999999998,5.6,1.5000000000000036,554.2515,196
2024-07-30 12:36:00,74,126.3889,1963.0,4.100000000000001,5.6,1.4000000000000021,554.1502,196
2024-07-30 12:39:00,74,125.9549,1963.0,4.100000000000001,5.700000000000001,1.4000000000000021,554.2457,196
2024-07-30 12:42:00,76,126.7361,1963.0,4.100000000000001,5.700000000000001,1.4999999999999964,557.955,196
2024-07-30 12:45:00,75,126.3889,1963.0,4.199999999999999,5.700000000000001,1.3999999999999986,561.4333,196
2024-07-30 12:48:00,74,124.9132,1963.0,4.199999999999999,5.700000000000001,1.3999999999999986,561.8667,205
2024-07-30 12:51:00,76,124.1319,1963.0,4.199999999999999,5.700000000000001,1.3999999999999986,561.4844,205
2024-07-30 12:54:00,76,122.309,1963.0,4.199999999999999,5.9,1.3999999999999986,565.2949,205
2024-07-30 12:57:00,75,122.5694,1963.0,4.300000000000001,5.9,1.2999999999999972,563.0905,205
2024-07-30 13:00:00,76,121.0938,1963.0,4.300000000000001,5.9,1.2999999999999972,563.0901,205
2024-07-30 13:03:00,76,121.007,1963.0,4.300000000000001,6.0,1.2999999999999972,561.746,205
2024-07-30 13:06:00,75,121.2674,1964.0,4.300000000000001,6.000000000000001,1.2999999999999972,560.6123,205
2024-07-30 13:09:00,75,121.1806,1964.0,4.199999999999999,6.000000000000001,1.2999999999999972,559.5208,205
2024-07-30 13:12:00,75,120.8333,1964.0,4.199999999999999,5.9,1.2999999999999972,562.9694,205
2024-07-30 13:15:00,75,120.8333,1964.0,4.300000000000001,5.800000000000001,1.1999999999999957,560.6747,205
2024-07-30 13:18:00,76,120.8333,1964.0,4.300000000000001,6.000000000000001,1.2999999999999972,560.5096,205
2024-07-30 13:21:00,75,120.5729,1964.0,4.199999999999999,5.9,1.2999999999999972,557.287,205
2024-07-30 13:24:00,75,122.0486,1964.0,4.199999999999999,5.800000000000001,1.3999999999999986,561.7737,205
2024-07-30 13:27:00,75,122.5694,1964.0,4.199999999999999,5.800000000000001,1.2999999999999972,561.7043,205
2024-07-30 13:30:00,75,122.309,1964.0,4.300000000000001,5.800000000000001,1.2999999999999972,559.5793,205
2024-07-30 13:33:00,76,122.5694,1964.0,4.300000000000001,5.699999999999999,1.2999999999999972,560.0315,205
2024-07-30 18:00:00,71,99.39236,1968.0,4.099999999999998,5.800000000000001,1.1999999999999993,541.5289,112
2024-08-01 09:12:00,64,116.2326,1969.0,1.3000000000000007,3.0999999999999996,2.8000000000000007,445.0916,346
2024-08-01 09:15:00,74,141.4063,1969.0,3.099999999999998,4.800000000000001,2.599999999999998,559.7554,250
2024-08-01 09:18:00,75,132.7257,1969.0,3.8999999999999986,5.199999999999999,1.7999999999999972,563.7618,369
2024-08-01 09:21:00,73,127.691,1969.0,4.099999999999998,5.6,1.5000000000000036,550.4672,196
2024-08-01 09:24:00,72,126.7361,1969.0,4.099999999999998,5.5,1.3000000000000007,540.6932,369
2024-08-01 09:27:00,73,126.2153,1969.0,4.099999999999998,5.6,1.4000000000000021,554.6304,196
2024-08-01 09:30:00,74,125.7813,1969.0,4.100000000000001,5.800000000000001,1.3000000000000007,557.6334,205
2024-08-01 09:33:00,74,122.9167,1969.0,4.199999999999999,5.800000000000001,1.4000000000000021,561.1517,205
2024-08-01 09:36:00,74,124.3056,1969.0,4.199999999999999,5.800000000000001,1.4000000000000021,558.6533,205
2024-08-01 09:39:00,74,125.1736,1969.0,4.199999999999999,5.800000000000001,1.3000000000000007,560.0915,205
2024-08-01 09:42:00,74,124.0451,1969.0,4.199999999999999,5.9,1.3000000000000007,558.9956,205
2024-08-01 09:45:00,73,122.0486,1969.0,4.199999999999999,5.9,1.3000000000000007,559.8896,364
2024-08-01 09:48:00,74,123.4375,1969.0,4.099999999999998,5.9,1.3000000000000007,561.0135,364
2024-08-01 09:51:00,76,125.0868,1969.0,4.199999999999999,6.0,1.3000000000000007,564.0872,205
2024-08-01 09:54:00,75,125.7813,1969.0,4.199999999999999,5.9,1.4000000000000021,569.68,205
2024-08-01 09:57:00,76,126.2153,1969.0,4.300000000000001,6.0,1.4000000000000021,570.4448,205
2024-08-01 10:00:00,77,125.7813,1969.0,4.199999999999999,6.0,1.4000000000000021,578.0832,205
2024-08-01 10:03:00,77,127.1701,1969.0,4.399999999999999,6.0,1.3999999999999986,579.5093,205
2024-08-01 10:06:00,76,127.691,1969.0,4.399999999999999,6.0,1.3000000000000043,575.2922,205
2024-08-01 10:09:00,76,127.691,1969.0,4.299999999999997,5.9,1.3000000000000043,572.0515,205
2024-08-01 10:12:00,78,127.691,1970.0,4.399999999999999,6.0,1.3999999999999986,576.0639,205
2024-08-01 10:15:00,77,129.6875,1970.0,4.5,6.0,1.3999999999999986,582.343,205
2024-08-01 10:18:00,78,129.3403,1970.0,4.5,6.1,1.5,589.3516,209
2024-08-01 10:21:00,78,132.1181,1970.0,4.5,6.0,1.3999999999999986,591.7294,209
2024-08-01 10:24:00,80,131.684,1970.0,4.5,6.0,1.3999999999999986,595.202,209
2024-08-01 10:27:00,79,129.9479,1970.0,4.600000000000001,6.0,1.3999999999999986,597.0322,209
2024-08-01 10:30:00,78,130.7292,1970.0,4.600000000000001,6.0,1.3999999999999986,596.2307,209
2024-08-01 10:33:00,80,132.7257,1970.0,4.5,6.1,1.5,602.4844,209
2024-08-01 10:36:00,80,134.2014,1970.0,4.5,5.999999999999999,1.6000000000000014,608.1677,199
2024-08-01 10:39:00,80,135.3299,1970.0,4.699999999999999,6.3,1.5999999999999979,618.5908,45
2024-08-01 10:42:00,83,135.7639,1970.0,4.699999999999999,6.3,1.6999999999999993,630.4299,45
2024-08-01 10:45:00,84,134.8958,1970.0,5.0,6.500000000000001,1.7000000000000028,646.4447,46
2024-08-01 10:48:00,85,133.3333,1970.0,5.0,6.6000000000000005,1.6000000000000014,645.5553,117
2024-08-01 10:51:00,85,130.3819,1970.0,5.099999999999998,6.6,1.5000000000000036,643.9543,117
2024-08-01 10:54:00,85,130.5556,1970.0,5.0,6.699999999999999,1.5,641.0521,117
2024-08-01 10:57:00,85,130.7292,1970.0,5.0,6.6,1.5,642.2175,117
2024-08-01 11:00:00,82,129.7743,1970.0,5.0,6.6,1.2999999999999972,626.5007,117
2024-08-01 11:03:00,82,128.559,1970.0,4.899999999999999,6.4,1.3999999999999986,628.0157,116
2024-08-01 11:06:00,82,128.8194,1970.0,4.899999999999999,6.6000000000000005,1.2999999999999972,623.7296,116
2024-08-01 11:09:00,82,129.2535,1970.0,4.799999999999997,6.7,1.6000000000000014,631.6212,116
2024-08-01 11:12:00,81,129.3403,1971.0,4.799999999999997,6.5,1.5,622.3792,116
2024-08-01 11:15:00,81,129.6875,1971.0,4.699999999999999,6.4,1.5999999999999979,622.5521,209
2024-08-01 11:18:00,82,129.6875,1971.0,4.899999999999999,6.4,1.2999999999999972,620.9626,116
2024-08-01 11:21:00,81,127.1701,1971.0,4.899999999999999,6.5,1.3999999999999986,621.2971,116
2024-08-01 11:24:00,82,128.9063,1971.0,4.699999999999999,6.5,1.5,620.9832,209
2024-08-01 11:27:00,83,128.4722,1971.0,4.899999999999999,6.5,1.5,623.6426,116
2024-08-01 11:30:00,84,128.9931,1971.0,4.800000000000001,6.5,1.6000000000000014,632.5853,116
2024-08-01 11:33:00,84,129.6875,1971.0,4.900000000000002,6.6,1.3999999999999986,630.3256,117
2024-08-01 11:36:00,83,130.3819,1971.0,4.900000000000002,6.5,1.5,631.4647,116
2024-08-01 11:39:00,83,130.1215,1971.0,4.900000000000002,6.6,1.5,630.8712,116
2024-08-01 11:42:00,83,130.2083,1971.0,4.900000000000002,6.6,1.5,628.0932,116
2024-08-01 11:45:00,82,129.8611,1971.0,4.900000000000002,6.5,1.3999999999999986,630.9485,116
2024-08-01 11:48:00,83,129.2535,1971.0,4.800000000000001,6.5,1.5,630.4308,116
2024-08-01 11:51:00,82,130.1215,1971.0,4.800000000000001,6.4,1.5,629.9326,116
2024-08-01 11:54:00,83,129.8611,1971.0,4.800000000000001,6.5,1.5,629.0031,116
2024-08-01 11:57:00,82,130.6424,1971.0,4.800000000000001,6.4,1.3999999999999986,626.0238,209
2024-08-01 12:00:00,83,131.0764,1971.0,4.899999999999999,6.300000000000001,1.3000000000000007,622.2856,116
2024-08-01 12:03:00,83,131.4236,1971.0,4.800000000000001,6.300000000000001,1.3999999999999986,619.4064,209
2024-08-01 12:06:00,83,131.1632,1971.0,4.800000000000001,6.199999999999999,1.3999999999999986,621.3121,209
2024-08-01 12:09:00,82,131.1632,1971.0,4.699999999999999,6.199999999999999,1.5,615.326,209
2024-08-01 12:12:00,81,129.4271,1972.0,4.699999999999999,6.199999999999999,1.2999999999999972,608.785,209
2024-08-01 12:15:00,80,128.9931,1972.0,4.699999999999999,6.199999999999999,1.2999999999999972,607.1467,209
2024-08-01 12:18:00,81,128.9931,1972.0,4.699999999999999,6.300000000000001,1.2999999999999972,609.8002,209
2024-08-01 12:21:00,81,126.4757,1972.0,4.699999999999999,6.300000000000001,1.3999999999999986,609.1702,209
2024-08-01 12:24:00,81,124.0451,1972.0,4.600000000000001,6.4,1.3999999999999986,609.3012,145
2024-08-01 12:27:00,81,125.9549,1972.0,4.699999999999999,6.5,1.5,612.329,145
2024-08-01 12:30:00,79,127.0833,1972.0,4.699999999999999,6.5,1.5,609.2927,145
2024-08-01 12:33:00,80,126.0417,1972.0,4.699999999999999,6.5,1.5,616.9537,145
2024-08-01 12:36:00,81,126.0417,1972.0,4.800000000000001,6.5,1.5,617.172,116
2024-08-01 12:39:00,82,125.0,1972.0,4.699999999999999,6.4,1.5,615.6941,145
2024-08-01 12:42:00,82,124.9132,1972.0,4.800000000000001,6.5,1.3999999999999986,612.8551,116
2024-08-01 12:45:00,82,125.0,1972.0,4.800000000000001,6.6,1.3999999999999986,614.2155,116
2024-08-01 12:48:00,81,125.0,1972.0,4.600000000000001,6.5,1.5,614.6931,145
2024-08-01 12:51:00,81,125.1736,1972.0,4.700000000000003,6.5,1.3999999999999986,607.9448,145
2024-08-01 12:54:00,81,125.434,1972.0,4.600000000000001,6.5,1.3999999999999986,607.1733,164
2024-08-01 12:57:00,81,124.3056,1972.0,4.699999999999999,6.4,1.3999999999999986,605.1528,145
2024-08-01 13:00:00,81,125.5208,1972.0,4.699999999999999,6.4,1.5,605.8352,145
2024-08-01 13:03:00,81,126.3021,1972.0,4.699999999999999,6.4,1.5,608.7174,209
2024-08-01 13:06:00,83,125.5208,1972.0,4.700000000000003,6.5,1.5,621.0935,116
2024-08-01 13:09:00,82,125.5208,1972.0,4.700000000000003,6.5,1.5,620.23,116
2024-08-01 13:12:00,82,126.8229,1973.0,4.800000000000001,6.5,1.3000000000000007,617.5749,116
2024-08-01 13:15:00,82,126.4757,1973.0,4.800000000000001,6.5,1.4000000000000021,620.7516,116
2024-08-01 13:18:00,82,127.691,1973.0,4.699999999999999,6.6,1.5000000000000036,623.7863,116
2024-08-01 13:21:00,82,127.1701,1973.0,4.900000000000002,6.499999999999999,1.4000000000000021,625.3611,116
2024-08-01 13:24:00,82,128.4722,1973.0,4.699999999999999,6.499999999999999,1.5000000000000036,624.3295,209
2024-08-01 13:27:00,82,129.0799,1973.0,4.900000000000002,6.6,1.4000000000000021,630.7601,116
2024-08-01 13:30:00,84,129.8611,1973.0,4.899999999999999,6.499999999999999,1.5999999999999979,629.2579,116
2024-08-01 13:33:00,84,130.7292,1973.0,4.699999999999999,6.3999999999999995,1.5000000000000036,628.5953,209
2024-08-01 13:36:00,83,130.2083,1973.0,4.800000000000001,6.3999999999999995,1.5000000000000036,629.4777,116
2024-08-01 13:39:00,83,129.2535,1973.0,4.699999999999999,6.5,1.5000000000000036,630.115,209
2024-08-01 13:42:00,84,130.2951,1973.0,4.900000000000002,6.5,1.4999999999999964,628.7059,116
2024-08-01 13:45:00,84,130.7292,1973.0,4.900000000000002,6.3999999999999995,1.4999999999999964,631.715,116
2024-08-01 13:48:00,82,130.816,1973.0,4.800000000000001,6.3999999999999995,1.4000000000000021,629.306,209
2024-08-01 13:51:00,82,130.9896,1973.0,4.900000000000002,6.3999999999999995,1.4000000000000021,630.9241,116
2024-08-01 13:54:00,85,131.25,1973.0,4.900000000000002,6.5,1.5999999999999979,644.1868,117
2024-08-01 13:57:00,84,130.816,1973.0,4.899999999999999,6.5,1.6000000000000014,643.7495,116
2024-08-01 14:00:00,83,132.1181,1973.0,4.800000000000001,6.699999999999999,1.6999999999999993,645.6431,43
2024-08-01 14:03:00,85,131.5972,1973.0,5.0,6.5,1.5,644.6135,117
2024-08-01 14:06:00,85,131.8576,1973.0,4.899999999999999,6.5,1.6000000000000014,645.7866,117
2024-08-01 14:09:00,86,132.0313,1973.0,5.100000000000001,6.5,1.5,647.3981,117
2024-08-01 14:12:00,83,130.3819,1974.0,4.800000000000001,6.6,1.6999999999999993,646.2261,116
2024-08-01 14:15:00,85,130.3819,1974.0,5.0,6.6,1.6000000000000014,652.8498,117
2024-08-01 14:18:00,85,130.2951,1974.0,5.0,6.699999999999999,1.5,650.3979,117
2024-08-01 14:21:00,87,129.9479,1974.0,4.899999999999999,6.699999999999999,1.6000000000000014,648.1897,117
2024-08-01 14:24:00,85,128.125,1974.0,5.100000000000001,6.699999999999999,1.5,645.1177,117
2024-08-01 14:27:00,85,128.0382,1974.0,4.899999999999999,6.799999999999999,1.6000000000000014,645.2724,118
2024-08-01 14:30:00,85,128.125,1974.0,4.800000000000001,6.6,1.4999999999999964,641.3914,116
2024-08-01 14:33:00,85,127.6042,1974.0,4.800000000000001,6.699999999999999,1.5999999999999979,637.884,116
2024-08-01 14:36:00,84,127.3438,1974.0,4.900000000000002,6.6,1.4999999999999964,633.8367,118
2024-08-01 14:39:00,83,126.8229,1974.0,4.899999999999999,6.6,1.3000000000000043,630.924,118
2024-08-01 14:42:00,83,127.1701,1974.0,4.800000000000001,6.6,1.4999999999999964,631.2958,116
2024-08-01 14:45:00,84,126.9097,1974.0,4.800000000000001,6.6,1.4000000000000021,630.835,116
2024-08-01 14:48:00,83,126.3889,1974.0,4.800000000000001,6.6,1.4999999999999964,634.3873,116
2024-08-01 14:51:00,83,126.4757,1974.0,4.800000000000001,6.6,1.4999999999999964,634.4285,116
2024-08-01 14:54:00,84,128.559,1974.0,4.800000000000001,6.6,1.4999999999999964,631.0682,116
2024-08-01 14:57:00,85,128.8194,1974.0,4.800000000000001,6.6,1.4999999999999964,636.1924,116
2024-08-01 15:00:00,84,129.9479,1974.0,4.800000000000001,6.5,1.4999999999999964,638.6657,116
2024-08-01 15:03:00,84,130.2083,1974.0,4.899999999999999,6.5,1.3999999999999986,636.2262,116
2024-08-01 15:06:00,85,130.9896,1974.0,4.800000000000001,6.5,1.4999999999999964,638.1958,116
2024-08-01 15:09:00,83,131.5104,1974.0,4.800000000000001,6.5,1.5999999999999979,639.0007,116
2024-08-01 15:12:00,82,131.4236,1975.0,4.899999999999999,6.5,1.6000000000000014,640.0188,116
2024-08-01 15:15:00,85,132.2917,1975.0,5.0,6.5,1.5,639.291,117
2024-08-01 15:18:00,86,133.3333,1975.0,5.0,6.5,1.5,644.0524,117
2024-08-01 15:21:00,84,133.1597,1975.0,5.0,6.5,1.5,643.5098,117
2024-08-01 15:24:00,85,133.4201,1975.0,5.0,6.3999999999999995,1.5,643.1134,117
2024-08-01 15:27:00,85,134.2014,1975.0,5.0,6.5,1.5,643.1349,117
2024-08-01 15:30:00,85,133.4201,1975.0,4.899999999999999,6.3999999999999995,1.5,642.37,46
2024-08-01 15:33:00,86,134.1146,1975.0,4.899999999999999,6.5,1.5,645.5393,46
2024-08-01 15:36:00,85,132.9861,1975.0,4.899999999999999,6.5,1.5,643.5009,117
2024-08-01 15:39:00,85,133.1597,1975.0,4.899999999999999,6.5,1.6000000000000014,643.7918,117
2024-08-01 15:42:00,82,132.2917,1975.0,4.899999999999999,6.5,1.5,642.6234,43
2024-08-01 15:45:00,84,132.2917,1975.0,4.899999999999999,6.5,1.5,641.3015,117
2024-08-01 15:48:00,83,132.1181,1975.0,4.899999999999999,6.4,1.5,640.8974,116
2024-08-01 15:51:00,82,132.9861,1975.0,4.899999999999999,6.4,1.6000000000000014,640.83,116
2024-08-01 15:54:00,85,132.2917,1975.0,5.0,6.4,1.3999999999999986,640.739,117
2024-08-01 15:57:00,84,132.8125,1975.0,4.899999999999999,6.5,1.5,643.194,43
2024-08-01 16:00:00,83,131.5972,1975.0,4.899999999999999,6.5,1.5,640.7183,116
2024-08-01 16:03:00,86,132.0313,1975.0,5.0,6.5,1.5,642.2756,117
2024-08-01 16:06:00,85,132.2917,1975.0,4.899999999999999,6.4,1.6000000000000014,640.6078,117
2024-08-01 16:09:00,85,132.1181,1975.0,4.899999999999999,6.5,1.6000000000000014,641.6601,117
2024-08-01 16:12:00,83,131.25,1976.0,4.899999999999999,6.6,1.5,642.2449,43
2024-08-01 16:15:00,85,132.0313,1976.0,4.899999999999999,6.5,1.5,640.7164,117
2024-08-01 16:18:00,85,131.8576,1976.0,5.0,6.5,1.3999999999999986,640.5989,117
2024-08-01 16:21:00,84,130.5556,1976.0,4.899999999999999,6.6,1.5,640.9244,117
2024-08-01 16:24:00,83,129.7743,1976.0,4.899999999999999,6.5,1.5,643.5496,116
2024-08-01 16:27:00,82,130.2083,1976.0,4.899999999999999,6.5,1.6000000000000014,641.2986,116
2024-08-01 16:30:00,85,129.4271,1976.0,4.899999999999999,6.5,1.5,640.8187,117
2024-08-01 16:33:00,85,131.1632,1976.0,4.899999999999999,6.6,1.5,640.5576,117
2024-08-01 16:36:00,85,131.1632,1976.0,4.899999999999999,6.5,1.5,639.5477,117
2024-08-01 16:39:00,85,129.9479,1976.0,5.0,6.6,1.3999999999999986,634.5054,117
2024-08-01 16:42:00,85,129.7743,1976.0,4.899999999999999,6.6000000000000005,1.3999999999999986,636.9692,117
2024-08-01 16:45:00,85,131.0764,1976.0,4.799999999999997,6.5,1.5,636.0839,116
2024-08-01 16:48:00,85,131.0764,1976.0,4.899999999999999,6.5,1.3999999999999986,635.9376,117
2024-08-01 16:51:00,84,131.25,1976.0,4.899999999999999,6.4,1.3999999999999986,635.8021,116
2024-08-01 16:54:00,85,130.2951,1976.0,4.899999999999999,6.4,1.3999999999999986,635.11,117
2024-08-01 16:57:00,82,129.8611,1976.0,4.800000000000001,6.4,1.4999999999999964,635.9233,116
2024-08-01 17:00:00,84,131.1632,1976.0,4.900000000000002,6.4,1.4999999999999964,637.0038,116
2024-08-01 17:03:00,84,131.9444,1976.0,4.900000000000002,6.300000000000001,1.4999999999999964,636.3147,116
2024-08-01 17:06:00,83,131.5972,1976.0,4.800000000000001,6.4,1.4999999999999964,636.7043,209
2024-08-01 17:09:00,85,132.4653,1976.0,4.900000000000002,6.4,1.4000000000000021,636.3353,117
2024-08-01 17:12:00,84,132.5521,1977.0,5.0,6.5,1.4999999999999964,642.5709,117
2024-08-01 17:15:00,86,135.1563,1977.0,4.900000000000002,6.5,1.4999999999999964,643.5383,45
2024-08-01 17:18:00,85,133.7674,1977.0,4.900000000000002,6.5,1.5999999999999979,646.8661,46
2024-08-01 17:21:00,86,137.066,1977.0,5.099999999999998,6.5,1.3999999999999986,648.8338,83
2024-08-01 17:24:00,87,138.8889,1977.0,5.099999999999998,6.5,1.6000000000000014,655.8475,83
2024-08-01 17:27:00,88,136.8056,1977.0,5.199999999999999,6.5,1.5,653.1284,83
2024-08-01 17:30:00,86,136.2847,1977.0,5.099999999999998,6.5,1.6000000000000014,655.4017,83
2024-08-01 17:33:00,86,134.4618,1977.0,5.099999999999998,6.5,1.5,654.2298,117
2024-08-01 17:36:00,86,131.25,1977.0,5.0,6.6,1.4000000000000021,644.1501,117
2024-08-01 17:39:00,84,130.1215,1977.0,5.0,6.7,1.4000000000000021,642.5374,117
2024-08-01 17:42:00,83,128.9063,1977.0,5.0,6.7,1.4000000000000021,642.8472,118
2024-08-01 17:45:00,83,129.4271,1977.0,5.0,6.6,1.4000000000000021,633.2107,117
2024-08-01 17:48:00,82,129.8611,1977.0,5.0,6.5,1.4000000000000021,632.9005,117
2024-08-01 17:51:00,82,129.0799,1977.0,4.900000000000002,6.6,1.2999999999999972,618.1219,116
2024-08-01 17:54:00,81,127.6042,1977.0,4.900000000000002,6.5,1.1999999999999957,623.7914,116
2024-08-01 17:57:00,81,126.6493,1977.0,4.800000000000001,6.300000000000001,1.2999999999999972,614.8076,116
2024-08-01 18:00:00,82,126.2153,1977.0,4.800000000000001,6.4,1.2999999999999972,616.7333,116
2024-08-01 18:03:00,81,127.0833,1977.0,4.800000000000001,6.5,1.2999999999999972,612.635,116
2024-08-01 18:06:00,81,126.3021,1977.0,4.800000000000001,6.4,1.2999999999999972,613.1764,116
2024-08-01 18:09:00,80,126.9097,1977.0,4.800000000000001,6.4,1.2999999999999972,611.9116,145
2024-08-01 18:12:00,82,125.8681,1978.0,4.699999999999999,6.5,1.3999999999999986,610.6353,116
2024-08-01 18:15:00,81,125.434,1978.0,4.699999999999999,6.5,1.3000000000000043,608.2119,145
2024-08-01 18:18:00,82,125.0868,1978.0,4.699999999999999,6.5,1.3000000000000043,608.579,116
2024-08-01 18:21:00,81,125.6076,1978.0,4.699999999999999,6.4,1.3000000000000043,608.7404,145
2024-08-01 18:24:00,81,125.0868,1978.0,4.699999999999999,6.5,1.3000000000000043,609.2567,145
2024-08-01 18:27:00,80,124.6528,1978.0,4.699999999999999,6.5,1.3000000000000043,607.3655,145
2024-08-01 18:30:00,80,122.4826,1978.0,4.699999999999999,6.500000000000001,1.4000000000000021,608.0086,145
2024-08-01 18:33:00,80,121.5278,1978.0,4.600000000000001,6.500000000000001,1.3000000000000007,599.7226,142
2024-08-01 18:36:00,81,121.6146,1978.0,4.5,6.500000000000001,1.4000000000000021,599.5573,142
2024-08-01 18:39:00,81,121.0938,1978.0,4.600000000000001,6.6000000000000005,1.3000000000000007,599.2872,142
2024-08-01 18:42:00,79,120.3125,1978.0,4.599999999999998,6.6000000000000005,1.4000000000000021,597.7152,142
2024-08-01 18:45:00,80,122.0486,1978.0,4.599999999999998,6.6000000000000005,1.4000000000000021,597.9726,142
2024-08-01 18:48:00,81,124.0451,1978.0,4.600000000000001,6.6,1.3000000000000007,602.4929,145
2024-08-01 18:51:00,80,125.6076,1978.0,4.599999999999998,6.5,1.4000000000000021,602.1321,164
2024-08-01 18:54:00,79,124.0451,1978.0,4.600000000000001,6.4,1.4000000000000021,602.1636,145
2024-08-01 18:57:00,81,125.3472,1978.0,4.600000000000001,6.4,1.4000000000000021,604.4518,209
2024-08-01 19:00:00,81,126.0417,1978.0,4.699999999999999,6.4,1.3000000000000043,607.1149,145
2024-08-01 19:03:00,81,125.8681,1978.0,4.600000000000001,6.300000000000001,1.4000000000000021,606.9182,209
2024-08-01 19:06:00,81,125.0868,1978.0,4.600000000000001,6.4,1.4000000000000021,609.2294,209
2024-08-01 19:09:00,81,124.2188,1978.0,4.699999999999999,6.5,1.3999999999999986,610.0599,145
2024-08-01 19:12:00,81,123.7847,1979.0,4.699999999999999,6.5,1.3000000000000043,605.3646,145
2024-08-01 19:15:00,82,123.4375,1979.0,4.800000000000001,6.6,1.2000000000000028,610.1342,118
2024-08-01 19:18:00,80,121.875,1979.0,4.600000000000001,6.7,1.4000000000000021,609.0159,142
2024-08-01 19:21:00,81,121.6146,1979.0,4.699999999999999,6.6000000000000005,1.3000000000000007,599.0255,142
2024-08-01 19:24:00,81,120.3993,1979.0,4.5,6.6000000000000005,1.4000000000000021,598.991,142
2024-08-01 19:27:00,80,120.6597,1979.0,4.5,6.500000000000001,1.4000000000000021,597.7005,142
2024-08-01 19:30:00,80,121.0938,1979.0,4.5,6.6000000000000005,1.4000000000000021,598.9971,142
2024-08-01 19:33:00,81,120.8333,1979.0,4.600000000000001,6.6000000000000005,1.3000000000000007,599.0524,142
2024-08-01 19:36:00,80,120.5729,1979.0,4.600000000000001,6.6000000000000005,1.3000000000000007,598.0309,142
2024-08-01 19:39:00,79,119.7917,1979.0,4.5,6.500000000000001,1.3000000000000007,595.6685,142
2024-08-01 19:42:00,80,118.9236,1979.0,4.5,6.6000000000000005,1.4000000000000021,596.8023,142
2024-08-01 19:45:00,79,118.8368,1979.0,4.599999999999998,6.500000000000001,1.3000000000000007,595.4735,142
2024-08-01 19:48:00,79,118.9236,1979.0,4.400000000000002,6.6000000000000005,1.3999999999999986,595.1194,142
2024-08-01 19:51:00,79,118.8368,1979.0,4.5,6.6000000000000005,1.2999999999999972,591.3335,142
2024-08-01 19:54:00,79,116.8403,1979.0,4.5,6.6000000000000005,1.1999999999999957,588.9186,142
2024-08-01 19:57:00,79,117.7951,1979.0,4.5,6.699999999999999,1.1999999999999957,590.6647,142
2024-08-01 20:00:00,79,118.9236,1979.0,4.5,6.8,1.2999999999999972,590.1544,142
2024-08-01 20:03:00,78,118.2292,1979.0,4.5,6.7,1.2999999999999972,587.4324,142
2024-08-01 20:06:00,77,115.625,1979.0,4.5,6.7,1.1000000000000014,580.3787,142
2024-08-01 20:09:00,78,116.4063,1979.0,4.599999999999998,6.6,1.2000000000000028,580.5318,142
2024-08-01 20:12:00,78,116.4063,1980.0,4.5,6.699999999999999,1.3000000000000007,580.4985,142
2024-08-01 20:15:00,78,115.625,1980.0,4.5,6.7,1.3000000000000007,579.0541,142
2024-08-01 20:18:00,78,115.625,1980.0,4.5,6.8,1.1999999999999993,580.4145,142
2024-08-01 20:21:00,78,115.8854,1980.0,4.399999999999999,6.8,1.3000000000000007,579.3755,142
2024-08-01 20:24:00,76,116.2326,1980.0,4.5,6.7,1.3000000000000007,580.7379,142
2024-08-01 20:27:00,77,116.2326,1980.0,4.5,6.7,1.3000000000000007,575.1603,142
2024-08-01 20:30:00,77,115.8854,1980.0,4.5,6.699999999999999,1.1999999999999993,574.2598,142
2024-08-01 20:33:00,77,116.8403,1980.0,4.400000000000002,6.699999999999999,1.2999999999999972,576.5094,142
2024-08-01 20:36:00,78,115.9722,1980.0,4.400000000000002,6.6,1.2999999999999972,578.03,142
2024-08-01 20:39:00,77,116.3195,1980.0,4.5,6.6,1.2999999999999972,578.3483,142
2024-08-01 20:42:00,76,116.4063,1980.0,4.399999999999999,6.8,1.3000000000000007,576.0113,142
2024-08-01 20:45:00,78,116.8403,1980.0,4.399999999999999,6.699999999999999,1.3000000000000007,578.5308,142
2024-08-01 20:48:00,77,118.2292,1980.0,4.5,6.6,1.3999999999999986,577.8807,142
2024-08-01 20:51:00,77,118.2292,1980.0,4.600000000000001,6.6,1.1999999999999993,578.5453,142
2024-08-01 20:54:00,78,118.4896,1980.0,4.5,6.6,1.1999999999999993,578.3304,142
2024-08-01 20:57:00,78,119.4444,1980.0,4.399999999999999,6.6,1.3000000000000007,576.8763,142
2024-08-01 21:00:00,76,117.3611,1980.0,4.399999999999999,6.7,1.3000000000000007,577.2838,142
2024-08-01 21:03:00,77,118.2292,1980.0,4.600000000000001,6.5,1.1999999999999993,578.7471,142
2024-08-01 21:06:00,77,118.0555,1980.0,4.599999999999998,6.8,1.2000000000000028,577.1075,142
2024-08-01 21:09:00,77,118.4896,1980.0,4.5,6.7,1.3000000000000007,576.5569,142
2024-08-01 21:12:00,77,118.2292,1981.0,4.5,6.699999999999999,1.3000000000000007,578.2101,142
2024-08-01 21:15:00,77,119.0972,1981.0,4.5,6.8,1.3000000000000007,579.65,142
2024-08-01 21:18:00,77,118.8368,1981.0,4.600000000000001,6.7,1.3000000000000007,577.8641,142
2024-08-01 21:21:00,77,118.0555,1981.0,4.600000000000001,6.7,1.3000000000000007,579.1557,142
2024-08-01 21:24:00,77,119.3576,1981.0,4.5,6.699999999999999,1.4000000000000021,578.2284,142
2024-08-01 21:27:00,77,120.3993,1981.0,4.600000000000001,6.7,1.3000000000000007,577.6886,142
2024-08-01 21:30:00,77,121.0938,1981.0,4.5,6.6,1.3000000000000007,578.7574,142
2024-08-01 21:33:00,77,121.1806,1981.0,4.599999999999998,6.7,1.3000000000000007,579.2232,142
2024-08-01 21:36:00,78,121.0938,1981.0,4.599999999999998,6.6000000000000005,1.3000000000000007,579.0968,142
2024-08-01 21:39:00,77,120.7465,1981.0,4.5,6.6000000000000005,1.3999999999999986,577.5505,142
2024-08-01 21:42:00,77,121.2674,1981.0,4.5,6.500000000000001,1.2999999999999972,577.1866,142
2024-08-01 21:45:00,77,122.0486,1981.0,4.5,6.500000000000001,1.1999999999999993,576.0008,142
2024-08-01 21:48:00,76,121.7014,1981.0,4.600000000000001,6.5,1.1999999999999993,571.3021,142
2024-08-01 21:51:00,76,122.5694,1981.0,4.5,6.5,1.1999999999999993,572.3195,142
2024-08-01 21:54:00,76,122.309,1981.0,4.5,6.4,1.1999999999999993,571.7444,142
2024-08-01 21:57:00,76,122.309,1981.0,4.399999999999999,6.4,1.3000000000000007,571.0452,364
2024-08-01 22:09:00,76,121.5278,1981.0,4.5,6.500000000000001,1.1999999999999993,570.849,142
2024-08-01 22:12:00,76,122.1354,1982.0,4.5,6.3999999999999995,1.3000000000000007,569.0493,142
2024-08-01 22:15:00,76,120.8333,1982.0,4.5,6.500000000000001,1.3000000000000007,569.3951,142
2024-08-01 22:18:00,74,119.0972,1982.0,4.399999999999999,6.4,1.3000000000000007,560.7929,364
2024-08-01 22:24:00,75,118.9236,1982.0,4.399999999999999,6.300000000000001,1.3000000000000007,560.0857,364
2024-08-01 22:27:00,73,117.7083,1982.0,4.399999999999999,6.299999999999999,1.1000000000000014,552.2142,364
2024-08-01 22:33:00,72,117.3611,1982.0,4.300000000000001,6.4,1.1999999999999993,549.3398,364
2024-08-01 22:36:00,73,119.0104,1982.0,4.300000000000001,6.199999999999999,1.3000000000000007,549.2811,364
2024-08-01 22:42:00,74,119.7049,1982.0,4.300000000000001,6.199999999999999,1.3000000000000007,557.5283,364
2024-08-01 22:45:00,73,119.5313,1982.0,4.300000000000001,6.299999999999999,1.3000000000000007,557.0999,364
2024-08-01 22:48:00,75,119.7049,1982.0,4.300000000000001,6.299999999999999,1.3999999999999986,557.2656,364
2024-08-01 22:54:00,74,120.3993,1982.0,4.199999999999999,6.300000000000001,1.3000000000000007,554.9555,364
2024-08-01 22:57:00,75,124.3056,1982.0,4.399999999999999,6.199999999999999,1.1999999999999993,561.5142,205
2024-08-01 23:03:00,75,125.8681,1982.0,4.399999999999999,6.200000000000001,1.1999999999999993,566.0994,205
2024-08-01 23:06:00,73,118.5764,1982.0,4.399999999999999,6.300000000000001,1.1999999999999993,556.1347,364
2024-08-01 23:12:00,73,117.7951,1983.0,4.399999999999999,6.300000000000001,1.1999999999999993,550.6604,364
2024-08-01 23:15:00,73,109.8958,1983.0,4.399999999999999,6.7,1.3000000000000007,553.6699,109
2024-08-02 09:12:00,63,122.3958,1983.0,1.5999999999999979,3.799999999999999,2.8000000000000007,474.7054,345
2024-08-02 09:15:00,65,121.441,1983.0,3.0,4.8999999999999995,2.0,488.2686,342
2024-08-02 09:18:00,68,125.7813,1983.0,3.5,5.1,1.6000000000000014,506.046,369
2024-08-02 09:21:00,69,130.3819,1983.0,3.900000000000002,5.2,1.3999999999999986,521.7571,369
2024-08-02 09:24:00,68,128.4722,1983.0,3.900000000000002,5.1000000000000005,1.3000000000000007,513.4778,283
2024-08-02 09:27:00,71,128.4722,1983.0,4.100000000000001,5.499999999999999,1.3000000000000007,534.3076,285
2024-08-02 09:30:00,72,126.9097,1983.0,4.199999999999999,5.6000000000000005,1.3000000000000007,542.9515,285
2024-08-02 09:33:00,73,125.0868,1983.0,4.199999999999999,5.6000000000000005,1.3000000000000007,540.4789,206
2024-08-02 09:36:00,73,123.6111,1983.0,4.199999999999999,5.8,1.3000000000000007,540.6167,364
2024-08-02 09:39:00,72,124.4792,1983.0,4.199999999999999,5.8,1.3000000000000007,542.3187,364
2024-08-02 09:42:00,73,124.0451,1983.0,4.199999999999999,5.8,1.4000000000000021,545.6228,364
2024-08-02 09:45:00,74,124.1319,1983.0,4.199999999999999,5.9,1.3000000000000007,552.5597,205
2024-08-02 09:48:00,73,124.0451,1983.0,4.199999999999999,5.9,1.3000000000000007,553.4001,364
2024-08-02 09:51:00,75,123.3507,1983.0,4.299999999999997,5.9,1.3000000000000007,553.5573,205
2024-08-02 09:54:00,75,124.7396,1983.0,4.399999999999999,5.9,1.3000000000000007,559.1138,205
2024-08-02 09:57:00,74,122.5694,1983.0,4.300000000000001,5.9,1.3000000000000007,552.074,205
2024-08-02 10:00:00,74,122.0486,1984.0,4.300000000000001,5.9,1.3000000000000007,552.1448,205
2024-08-02 10:03:00,75,123.0035,1984.0,4.300000000000001,5.800000000000001,1.1999999999999993,550.8768,205
2024-08-02 10:06:00,74,122.4826,1984.0,4.300000000000001,5.800000000000001,1.3999999999999986,553.6145,205
2024-08-02 10:09:00,75,123.1771,1984.0,4.300000000000001,5.800000000000001,1.3000000000000007,556.8493,205
2024-08-02 10:12:00,75,122.3958,1984.0,4.199999999999999,5.9,1.3000000000000007,557.0141,205
2024-08-02 10:15:00,75,122.8299,1984.0,4.199999999999999,5.9,1.3000000000000007,564.3715,205
2024-08-02 10:18:00,76,125.6076,1984.0,4.299999999999997,5.9,1.3999999999999986,569.8889,205
2024-08-02 10:21:00,76,124.9132,1984.0,4.399999999999999,5.9,1.2000000000000028,564.9948,205
2024-08-02 10:24:00,76,125.6076,1984.0,4.399999999999999,5.9,1.2000000000000028,568.0883,205
2024-08-02 10:27:00,76,127.6042,1984.0,4.300000000000001,5.9,1.2999999999999972,566.0068,205
2024-08-02 10:30:00,77,127.691,1984.0,4.400000000000002,5.800000000000001,1.2999999999999972,571.5386,205
2024-08-02 10:33:00,76,129.3403,1984.0,4.5,5.9,1.3999999999999986,572.1809,205
2024-08-02 10:36:00,77,132.1181,1984.0,4.5,5.8,1.3000000000000007,577.1583,204
2024-08-02 10:39:00,79,135.7639,1984.0,4.600000000000001,5.8,1.4999999999999964,597.6677,199
2024-08-02 10:42:00,82,137.934,1984.0,4.800000000000001,6.1000000000000005,1.6000000000000014,620.23,45
2024-08-02 10:45:00,86,138.4549,1984.0,5.0,6.3,1.5999999999999979,654.0784,83
2024-08-02 10:48:00,86,138.8021,1984.0,5.300000000000001,6.500000000000001,1.6000000000000014,666.7816,83
2024-08-02 10:51:00,88,138.1076,1984.0,5.400000000000002,6.6000000000000005,1.6000000000000014,666.8618,129
2024-08-02 10:54:00,88,136.8056,1984.0,5.300000000000001,6.6000000000000005,1.6000000000000014,664.6877,129
2024-08-02 10:57:00,87,135.0694,1984.0,5.400000000000002,6.6,1.5,664.0934,129
2024-08-02 11:00:00,88,132.4653,1985.0,5.400000000000002,6.6,1.5,658.1238,129
2024-08-02 11:03:00,87,131.8576,1985.0,5.300000000000001,6.7,1.5,652.891,129
2024-08-02 11:06:00,85,130.1215,1985.0,5.199999999999999,6.7,1.3999999999999986,650.3965,117
