Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-08-02 11:09:00,86,129.3403,1985.0,5.199999999999999,6.8,1.5,649.7811,117
2024-08-02 11:12:00,86,129.5139,1985.0,5.300000000000001,6.7,1.3999999999999986,649.8817,129
2024-08-02 11:15:00,87,128.4722,1985.0,5.199999999999999,6.8999999999999995,1.5,649.3634,127
2024-08-02 11:18:00,85,128.8194,1985.0,5.199999999999999,6.8,1.5,648.1296,117
2024-08-02 11:21:00,84,127.7778,1985.0,5.099999999999998,6.7,1.3999999999999986,642.213,117
2024-08-02 11:24:00,85,127.6042,1985.0,5.099999999999998,6.8,1.3999999999999986,641.7455,117
2024-08-02 11:27:00,85,126.7361,1985.0,5.199999999999999,6.8,1.2999999999999972,639.2134,118
2024-08-02 11:30:00,85,126.7361,1985.0,5.099999999999998,6.7,1.3999999999999986,639.1093,118
2024-08-02 11:33:00,82,126.4757,1985.0,5.099999999999998,6.7,1.3999999999999986,637.2695,118
2024-08-02 11:36:00,85,126.4757,1985.0,5.0,6.7,1.3999999999999986,635.2581,118
2024-08-02 11:39:00,84,125.5208,1985.0,5.099999999999998,6.7,1.3999999999999986,634.6025,118
2024-08-02 11:42:00,83,125.434,1985.0,5.099999999999998,6.8,1.3999999999999986,633.9533,118
2024-08-02 11:45:00,82,125.5208,1985.0,5.0,6.7,1.4999999999999964,634.4465,118
2024-08-02 11:48:00,83,124.4792,1985.0,5.100000000000001,6.8,1.2000000000000028,626.0862,118
2024-08-02 11:51:00,81,125.3472,1985.0,4.900000000000002,6.7,1.4000000000000021,622.4564,118
2024-08-02 11:54:00,84,126.3889,1985.0,5.0,6.6000000000000005,1.4000000000000021,626.7795,118
2024-08-02 11:57:00,83,127.0833,1985.0,4.900000000000002,6.6000000000000005,1.4000000000000021,625.5913,118
2024-08-02 12:00:00,84,127.691,1986.0,4.800000000000001,6.500000000000001,1.4000000000000021,626.0929,116
2024-08-02 12:03:00,82,128.6458,1986.0,4.900000000000002,6.3999999999999995,1.4000000000000021,621.6107,116
2024-08-02 12:06:00,82,129.0799,1986.0,4.900000000000002,6.3,1.4000000000000021,620.8913,116
2024-08-02 12:09:00,84,129.7743,1986.0,4.800000000000001,6.3,1.4000000000000021,619.8158,209
2024-08-02 12:12:00,83,130.2083,1986.0,4.800000000000001,6.3,1.4000000000000021,622.5533,209
2024-08-02 12:15:00,82,129.9479,1986.0,4.900000000000002,6.3999999999999995,1.4000000000000021,626.6238,116
2024-08-02 12:18:00,82,130.816,1986.0,4.899999999999999,6.299999999999999,1.3000000000000043,627.9445,116
2024-08-02 12:21:00,82,129.3403,1986.0,4.800000000000001,6.4,1.4999999999999964,631.0759,116
2024-08-02 12:24:00,85,129.9479,1986.0,4.899999999999999,6.4,1.5,632.0229,117
2024-08-02 12:27:00,84,129.4271,1986.0,5.0,6.5,1.3999999999999986,631.6465,117
2024-08-02 12:30:00,84,130.2951,1986.0,5.0,6.5,1.5,637.1497,117
2024-08-02 12:33:00,83,130.6424,1986.0,4.899999999999999,6.5,1.5,635.7139,116
2024-08-02 12:36:00,84,129.0799,1986.0,5.100000000000001,6.5,1.3999999999999986,634.0416,117
2024-08-02 12:39:00,84,128.6458,1986.0,5.100000000000001,6.5,1.3999999999999986,634.7719,117
2024-08-02 12:42:00,82,127.6042,1986.0,5.100000000000001,6.5,1.3999999999999986,633.2352,118
2024-08-02 12:45:00,84,127.3438,1986.0,5.100000000000001,6.6,1.3999999999999986,638.569,117
2024-08-02 12:48:00,83,125.8681,1986.0,5.0,6.6,1.3999999999999986,637.8441,118
2024-08-02 12:51:00,84,126.6493,1986.0,5.100000000000001,6.699999999999999,1.3999999999999986,637.6962,118
2024-08-02 12:54:00,85,126.9097,1986.0,5.100000000000001,6.699999999999999,1.3999999999999986,635.2589,117
2024-08-02 12:57:00,84,125.9549,1986.0,5.100000000000001,6.699999999999999,1.3999999999999986,634.1963,118
2024-08-02 13:00:00,84,126.7361,1987.0,5.100000000000001,6.6,1.3999999999999986,638.3026,118
2024-08-02 13:03:00,85,127.0833,1987.0,5.0,6.6,1.3999999999999986,636.7146,117
2024-08-02 13:06:00,83,126.8229,1987.0,5.0,6.6,1.3999999999999986,634.0809,118
2024-08-02 13:09:00,84,126.6493,1987.0,5.0,6.8,1.3999999999999986,633.3602,118
2024-08-02 13:12:00,84,125.7813,1987.0,5.100000000000001,6.699999999999999,1.3999999999999986,634.9091,118
2024-08-02 13:15:00,83,125.8681,1987.0,5.100000000000001,6.699999999999999,1.3999999999999986,633.7707,118
2024-08-02 13:18:00,84,127.1701,1987.0,5.100000000000001,6.6,1.3999999999999986,632.918,117
2024-08-02 13:21:00,85,128.2118,1987.0,5.0,6.6,1.3999999999999986,634.1629,117
2024-08-02 13:24:00,84,126.8229,1987.0,5.100000000000001,6.6,1.3999999999999986,632.2987,118
2024-08-02 13:27:00,85,126.7361,1987.0,5.100000000000001,6.699999999999999,1.3999999999999986,634.5254,118
2024-08-02 13:30:00,85,125.8681,1987.0,4.899999999999999,6.5,1.5,635.0574,118
2024-08-02 13:33:00,84,126.4757,1987.0,5.0,6.5,1.3999999999999986,634.9222,118
2024-08-02 13:36:00,83,128.4722,1987.0,5.0,6.6,1.3999999999999986,634.514,117
2024-08-02 13:39:00,84,128.4722,1987.0,5.0,6.5,1.3999999999999986,633.2605,117
2024-08-02 13:42:00,84,128.8194,1987.0,5.100000000000001,6.5,1.3999999999999986,634.9805,117
2024-08-02 13:45:00,82,128.8194,1987.0,5.100000000000001,6.5,1.3999999999999986,628.2122,117
2024-08-02 13:48:00,82,128.6458,1987.0,5.100000000000001,6.5,1.2999999999999972,630.485,117
2024-08-02 13:51:00,84,129.5139,1987.0,5.0,6.4,1.2999999999999972,631.1807,117
2024-08-02 13:54:00,82,130.3819,1987.0,4.899999999999999,6.4,1.5,632.2628,116
2024-08-02 13:57:00,84,130.5556,1987.0,5.0,6.5,1.3999999999999986,636.7776,117
2024-08-02 14:00:00,85,131.4236,1988.0,5.0,6.5,1.5,638.6978,117
2024-08-02 14:03:00,84,131.0764,1988.0,5.0,6.5,1.5,638.7502,117
2024-08-02 14:06:00,85,130.6424,1988.0,5.0,6.5,1.5,640.9502,117
2024-08-02 14:09:00,84,130.816,1988.0,5.100000000000001,6.5,1.3999999999999986,641.4772,117
2024-08-02 14:12:00,83,130.9896,1988.0,5.100000000000001,6.6,1.3999999999999986,642.7089,117
2024-08-02 14:15:00,85,130.816,1988.0,5.100000000000001,6.6,1.5,645.7478,117
2024-08-02 14:18:00,86,130.816,1988.0,5.199999999999996,6.6,1.4000000000000057,651.0109,117
2024-08-02 14:21:00,84,131.4236,1988.0,5.199999999999996,6.6,1.4000000000000057,649.1164,117
2024-08-02 14:24:00,86,132.1181,1988.0,5.199999999999996,6.6,1.4000000000000057,651.9492,129
2024-08-02 14:27:00,88,132.7257,1988.0,5.199999999999996,6.6,1.5,654.6338,129
2024-08-02 14:30:00,85,134.2882,1988.0,5.199999999999996,6.700000000000001,1.5,656.1052,129
2024-08-02 14:33:00,87,135.7639,1988.0,5.199999999999996,6.6000000000000005,1.7000000000000028,661.7623,129
2024-08-02 14:36:00,88,136.2847,1988.0,5.299999999999997,6.499999999999999,1.5,660.6429,129
2024-08-02 14:39:00,88,136.0243,1988.0,5.299999999999997,6.499999999999999,1.5,660.6406,129
2024-08-02 14:42:00,88,135.1563,1988.0,5.399999999999999,6.499999999999999,1.3999999999999986,661.8888,129
2024-08-02 14:45:00,87,135.5903,1988.0,5.299999999999997,6.499999999999999,1.5,661.0787,129
2024-08-02 14:48:00,85,134.4618,1988.0,5.399999999999999,6.6000000000000005,1.3999999999999986,662.0188,129
2024-08-02 14:51:00,89,133.5938,1988.0,5.299999999999997,6.6000000000000005,1.6000000000000014,662.8752,129
2024-08-02 14:54:00,87,135.0694,1988.0,5.399999999999999,6.6000000000000005,1.5,661.3425,129
2024-08-02 14:57:00,88,134.1146,1988.0,5.399999999999999,6.6000000000000005,1.3999999999999986,661.4367,129
2024-08-02 15:00:00,84,133.8542,1989.0,5.299999999999997,6.6000000000000005,1.5,657.6823,129
2024-08-02 15:03:00,85,132.8993,1989.0,5.199999999999999,6.6000000000000005,1.5,657.0313,129
2024-08-02 15:06:00,85,133.6806,1989.0,5.299999999999997,6.499999999999999,1.5,656.5405,129
2024-08-02 15:09:00,87,134.4618,1989.0,5.299999999999997,6.6,1.5,655.4786,129
2024-08-02 15:12:00,87,134.1146,1989.0,5.399999999999999,6.499999999999999,1.3999999999999986,655.8454,129
2024-08-02 15:15:00,87,133.1597,1989.0,5.299999999999997,6.6,1.5,654.73,129
2024-08-02 15:18:00,85,131.8576,1989.0,5.199999999999996,6.6,1.5,650.7305,117
2024-08-02 15:21:00,83,130.2083,1989.0,5.299999999999997,6.6,1.3999999999999986,649.6291,117
2024-08-02 15:24:00,86,131.684,1989.0,5.199999999999996,6.6,1.5,651.6698,117
2024-08-02 15:27:00,86,133.5938,1989.0,5.199999999999996,6.6,1.6000000000000014,655.9966,129
2024-08-02 15:30:00,85,133.5938,1989.0,5.300000000000001,6.6,1.5,660.9147,129
2024-08-02 15:33:00,86,133.7674,1989.0,5.199999999999999,6.6,1.6000000000000014,662.7267,129
2024-08-02 15:36:00,88,133.1597,1989.0,5.300000000000001,6.6,1.5,661.1871,129
2024-08-02 15:39:00,87,132.3785,1989.0,5.399999999999999,6.6,1.5,660.0196,129
2024-08-02 15:42:00,85,131.5972,1989.0,5.300000000000001,6.699999999999999,1.5,661.5974,129
2024-08-02 15:45:00,87,132.4653,1989.0,5.300000000000001,6.6,1.5,660.742,129
2024-08-02 15:48:00,85,132.1181,1989.0,5.300000000000001,6.6,1.5,660.4771,129
2024-08-02 15:51:00,87,131.5972,1989.0,5.300000000000001,6.6,1.5,661.1462,129
2024-08-02 15:54:00,85,130.7292,1989.0,5.300000000000001,6.6,1.3999999999999986,653.2151,129
2024-08-02 15:57:00,86,131.9444,1989.0,5.199999999999999,6.5,1.2999999999999972,649.8466,117
2024-08-02 16:00:00,86,131.4236,1990.0,5.199999999999999,6.6,1.3999999999999986,648.7103,117
2024-08-02 16:03:00,83,131.8576,1990.0,5.099999999999998,6.5,1.5,644.652,117
2024-08-02 16:06:00,88,131.5104,1990.0,5.199999999999999,6.5,1.5,653.4634,117
2024-08-02 16:09:00,84,131.684,1990.0,5.300000000000001,6.700000000000001,1.5,655.538,129
2024-08-02 16:12:00,84,130.816,1990.0,5.300000000000001,6.6000000000000005,1.5,657.2446,129
2024-08-02 16:15:00,85,131.0764,1990.0,5.300000000000001,6.6000000000000005,1.3999999999999986,655.1015,129
2024-08-02 16:18:00,87,130.816,1990.0,5.300000000000001,6.700000000000001,1.5,654.5605,129
2024-08-02 17:03:00,85,128.6458,1991.0,5.199999999999999,6.699999999999999,1.5,651.5053,117
2024-08-02 17:06:00,85,128.6458,1991.0,5.300000000000001,6.699999999999999,1.3999999999999986,651.6785,127
2024-08-02 17:18:00,88,130.2083,1991.0,5.199999999999999,6.699999999999999,1.5,659.8075,117
2024-08-02 17:21:00,84,130.9896,1991.0,5.300000000000001,6.699999999999999,1.5,660.3,129
2024-08-02 17:24:00,88,129.8611,1991.0,5.300000000000001,6.699999999999999,1.5,660.1154,129
2024-08-02 17:30:00,88,130.7292,1991.0,5.300000000000001,6.699999999999999,1.5,663.332,129
2024-08-02 17:33:00,86,130.3819,1991.0,5.300000000000001,6.6,1.5,660.2188,129
2024-08-02 17:36:00,87,130.2083,1991.0,5.300000000000001,6.799999999999999,1.5,659.9026,129
2024-08-02 17:45:00,86,130.1215,1991.0,5.199999999999999,6.6,1.3999999999999986,651.5894,117
2024-08-02 17:51:00,85,129.5139,1991.0,5.099999999999998,6.6,1.5,651.4398,117
2024-08-02 17:54:00,87,129.4271,1992.0,5.099999999999998,6.6,1.5,653.1224,117
2024-08-02 18:00:00,84,128.8194,1992.0,5.299999999999997,6.6,1.3999999999999986,652.1108,117
2024-08-02 18:03:00,85,128.0382,1992.0,5.100000000000001,6.699999999999999,1.5999999999999943,653.4576,117
2024-08-02 18:06:00,86,127.0833,1992.0,5.100000000000001,6.8,1.3999999999999986,645.6663,117
2024-08-02 18:12:00,85,125.7813,1992.0,5.100000000000001,6.7,1.3999999999999986,647.325,118
2024-08-02 18:15:00,85,124.3056,1992.0,5.0,6.8,1.3999999999999986,638.6375,118
2024-08-02 18:21:00,83,124.6528,1992.0,5.100000000000001,6.8,1.1999999999999957,629.7391,118
2024-08-02 18:24:00,83,124.1319,1992.0,5.0,6.7,1.2999999999999972,628.469,118
2024-08-02 18:27:00,81,124.2188,1992.0,4.899999999999999,6.6000000000000005,1.3000000000000043,628.4857,118
2024-08-02 18:30:00,80,122.8299,1992.0,5.0,6.6000000000000005,1.1999999999999993,612.0891,124
2024-08-02 18:36:00,81,123.7847,1992.0,4.899999999999999,6.6000000000000005,1.3000000000000007,611.8192,118
2024-08-02 18:39:00,83,123.1771,1992.0,4.800000000000001,6.500000000000001,1.2999999999999972,614.4465,116
2024-08-02 18:45:00,82,123.4375,1992.0,4.800000000000001,6.500000000000001,1.3999999999999986,613.8567,145
2024-08-02 18:48:00,82,123.2639,1992.0,4.800000000000001,6.6000000000000005,1.3999999999999986,612.7147,118
2024-08-02 18:51:00,83,123.3507,1992.0,4.900000000000002,6.6000000000000005,1.2999999999999972,612.8326,118
2024-08-02 18:57:00,82,123.0035,1992.0,4.900000000000002,6.6000000000000005,1.2999999999999972,613.8606,118
2024-08-02 19:00:00,81,122.9167,1993.0,5.0,6.6000000000000005,1.1999999999999957,613.8685,118
2024-08-02 19:06:00,80,123.2639,1993.0,4.800000000000001,6.500000000000001,1.2999999999999972,609.5601,145
2024-08-02 19:09:00,80,122.0486,1993.0,4.800000000000001,6.500000000000001,1.2000000000000028,605.9202,145
2024-08-02 19:12:00,81,122.0486,1993.0,5.0,6.500000000000001,1.1999999999999957,605.4372,124
2024-08-02 19:18:00,81,121.9618,1993.0,4.899999999999999,6.500000000000001,1.2000000000000028,608.0725,124
2024-08-02 19:21:00,82,121.9618,1993.0,4.899999999999999,6.7,1.2999999999999972,610.4765,118
2024-08-02 19:27:00,82,121.875,1993.0,4.899999999999999,6.6000000000000005,1.2000000000000028,608.6451,118
2024-08-02 19:30:00,80,122.1354,1993.0,4.699999999999999,6.6000000000000005,1.3000000000000007,598.4774,142
2024-08-02 19:36:00,80,121.0938,1993.0,4.699999999999999,6.500000000000001,1.3000000000000007,599.3068,142
2024-08-02 19:39:00,80,122.0486,1993.0,4.599999999999998,6.500000000000001,1.4000000000000021,598.5668,142
2024-08-02 19:42:00,80,119.5313,1993.0,4.799999999999997,6.699999999999999,1.3000000000000043,604.9335,124
2024-08-02 19:48:00,81,120.8333,1993.0,4.699999999999999,6.699999999999999,1.4000000000000021,605.4343,142
2024-08-02 19:51:00,81,120.5729,1993.0,4.899999999999999,6.6,1.2999999999999972,603.6924,124
2024-08-02 19:54:00,81,120.1389,1993.0,4.899999999999999,6.699999999999999,1.2999999999999972,604.5127,124
2024-08-02 19:57:00,81,121.0938,1993.0,4.800000000000001,6.6,1.2000000000000028,601.9529,124
2024-08-02 20:00:00,80,120.2257,1994.0,4.699999999999999,6.6,1.4000000000000021,602.5624,142
2024-08-02 20:06:00,80,120.5729,1994.0,4.799999999999997,6.6,1.3000000000000043,599.8032,124
2024-08-02 20:09:00,79,120.3993,1994.0,4.699999999999999,6.6,1.4000000000000021,601.5722,142
2024-08-02 20:12:00,79,121.6146,1994.0,4.800000000000001,6.6,1.3000000000000007,602.9095,124
2024-08-02 20:18:00,81,121.2674,1994.0,4.800000000000001,6.6,1.3000000000000007,600.6566,124
2024-08-02 20:21:00,81,120.6597,1994.0,4.800000000000001,6.6,1.3000000000000007,601.305,124
2024-08-02 20:24:00,80,120.6597,1994.0,4.800000000000001,6.6,1.3000000000000007,603.2627,124
2024-08-02 20:27:00,80,120.3125,1994.0,4.800000000000001,6.6,1.3000000000000007,601.2886,124
2024-08-02 20:33:00,80,120.6597,1994.0,4.899999999999999,6.6,1.3000000000000007,599.4777,124
2024-08-02 20:36:00,80,118.4028,1994.0,4.800000000000001,6.8,1.1999999999999957,597.1838,124
2024-08-02 20:42:00,80,118.2292,1994.0,4.800000000000001,6.8,1.1999999999999957,595.2303,124
2024-08-02 20:45:00,79,118.2292,1994.0,4.900000000000002,6.8,1.1999999999999957,595.3781,124
2024-08-02 20:48:00,79,118.8368,1994.0,4.699999999999999,6.8,1.2999999999999972,592.6561,142
2024-08-02 20:51:00,80,119.0104,1994.0,4.800000000000001,6.8,1.2999999999999972,594.7998,124
2024-08-02 20:54:00,79,119.3576,1994.0,4.699999999999999,6.8,1.3000000000000043,594.5858,142
2024-08-02 20:57:00,79,119.0972,1994.0,4.899999999999999,6.8,1.2000000000000028,593.9887,124
2024-08-02 21:00:00,79,119.0972,1995.0,4.799999999999997,6.7,1.2000000000000028,592.5712,124
2024-08-02 21:03:00,79,119.0972,1995.0,4.800000000000001,6.7,1.3000000000000007,593.6429,124
2024-08-02 21:06:00,78,118.6632,1995.0,4.800000000000001,6.7,1.3000000000000007,592.6083,124
2024-08-02 21:09:00,78,118.6632,1995.0,4.800000000000001,6.8,1.3000000000000007,592.035,124
2024-08-02 21:12:00,79,119.2708,1995.0,4.800000000000001,6.8,1.1999999999999993,592.2563,124
2024-08-02 21:15:00,79,119.4444,1995.0,4.699999999999999,6.8,1.3000000000000007,591.4706,142
2024-08-02 21:18:00,79,119.7917,1995.0,4.699999999999999,6.8,1.4000000000000021,593.5866,142
2024-08-02 21:21:00,79,118.9236,1995.0,4.899999999999999,6.8,1.3000000000000007,593.5807,124
2024-08-02 21:24:00,78,120.2257,1995.0,4.899999999999999,6.7,1.3000000000000007,591.2622,124
2024-08-02 21:27:00,78,119.7917,1995.0,4.800000000000001,6.8,1.3999999999999986,591.5641,124
2024-08-02 21:30:00,78,119.7049,1995.0,4.800000000000001,6.8,1.2999999999999972,593.3741,124
2024-08-02 21:33:00,79,119.0972,1995.0,4.699999999999999,6.8,1.3000000000000007,590.1476,142
2024-08-02 21:36:00,79,119.4444,1995.0,4.800000000000001,6.8,1.3000000000000007,589.4412,124
2024-08-02 21:39:00,78,120.3993,1995.0,4.800000000000001,6.8,1.3000000000000007,588.9584,124
2024-08-02 21:42:00,79,120.5729,1995.0,4.800000000000001,6.7,1.3000000000000007,591.2086,124
2024-08-02 21:45:00,79,121.1806,1995.0,4.800000000000001,6.7,1.3000000000000007,590.274,124
2024-08-02 21:48:00,78,121.0938,1995.0,4.899999999999999,6.7,1.1999999999999993,588.5894,124
2024-08-02 21:51:00,79,121.0938,1995.0,4.799999999999997,6.6000000000000005,1.3000000000000007,590.9841,124
2024-08-02 21:54:00,77,122.1354,1995.0,4.799999999999997,6.6000000000000005,1.3000000000000007,588.2794,124
2024-08-02 21:57:00,79,123.0035,1995.0,4.899999999999999,6.6000000000000005,1.1999999999999993,588.6163,124
2024-08-02 22:00:00,79,124.566,1996.0,5.0,6.6000000000000005,1.1999999999999993,588.9847,124
2024-08-02 22:03:00,77,123.8715,1996.0,4.799999999999997,6.6000000000000005,1.3000000000000007,589.8515,124
2024-08-02 22:06:00,77,125.434,1996.0,4.800000000000001,6.500000000000001,1.3000000000000007,590.355,145
2024-08-02 22:09:00,78,125.1736,1996.0,4.699999999999999,6.500000000000001,1.3000000000000007,590.0538,145
2024-08-02 22:12:00,78,123.7847,1996.0,4.800000000000001,6.6000000000000005,1.3000000000000007,588.4122,124
2024-08-02 22:15:00,78,123.6111,1996.0,4.800000000000001,6.500000000000001,1.3000000000000007,589.1877,145
2024-08-02 22:18:00,77,121.2674,1996.0,4.800000000000001,6.7,1.3000000000000007,584.0156,124
2024-08-02 22:21:00,77,120.5729,1996.0,4.900000000000002,6.7,1.1999999999999993,583.5066,124
2024-08-02 22:24:00,77,119.3576,1996.0,4.800000000000001,6.6000000000000005,1.3000000000000007,579.851,124
2024-08-02 22:27:00,77,118.4896,1996.0,4.899999999999999,6.6000000000000005,1.3000000000000007,578.8458,124
2024-08-02 22:30:00,75,116.4063,1996.0,4.800000000000001,6.7,1.1999999999999993,572.5088,124
2024-08-02 22:33:00,74,116.7535,1996.0,4.700000000000003,6.8,1.0999999999999979,565.4214,142
2024-08-02 22:36:00,75,116.8403,1996.0,4.800000000000001,6.500000000000001,1.0999999999999979,564.3187,142
2024-08-02 22:39:00,74,117.1007,1996.0,4.699999999999999,6.500000000000001,1.1999999999999993,566.2439,140
2024-08-02 22:42:00,75,117.3611,1996.0,4.699999999999999,6.500000000000001,1.1999999999999993,566.089,142
2024-08-02 22:45:00,74,115.8854,1996.0,4.600000000000001,6.6000000000000005,1.1000000000000014,560.1194,142
2024-08-02 22:48:00,73,115.191,1996.0,4.600000000000001,6.500000000000001,1.0,551.0553,140
2024-08-02 22:51:00,72,115.8854,1996.0,4.5,6.6000000000000005,1.1000000000000014,547.9171,140
2024-08-02 22:54:00,72,115.8854,1996.0,4.400000000000002,6.4,1.1999999999999993,542.7339,364
2024-08-02 22:57:00,72,116.7535,1996.0,4.399999999999999,6.300000000000001,1.1000000000000014,543.9644,364
2024-08-02 23:00:00,73,116.8403,1997.0,4.300000000000001,6.300000000000001,1.3000000000000007,546.0427,364
2024-08-02 23:03:00,73,116.7535,1997.0,4.300000000000001,6.300000000000001,1.3000000000000007,547.5596,364
2024-08-02 23:06:00,73,112.934,1997.0,4.399999999999999,6.300000000000001,1.2000000000000028,545.272,143
2024-08-04 09:15:00,40,71.26736,1997.0,0.09999999999999787,0.09999999999999964,1.2000000000000028,290.2704,4
2024-08-04 09:18:00,66,142.7951,1997.0,2.6000000000000014,4.800000000000001,2.599999999999998,491.3191,342
2024-08-04 09:21:00,70,134.9826,1997.0,4.0,5.299999999999999,1.5999999999999979,532.6701,167
2024-08-04 09:24:00,69,133.1597,1997.0,4.099999999999998,5.200000000000001,1.3000000000000007,514.9772,167
2024-08-04 09:27:00,68,132.5521,1997.0,4.099999999999998,5.199999999999999,1.1000000000000014,508.7444,167
2024-08-04 09:30:00,70,129.2535,1997.0,4.199999999999999,5.700000000000001,1.3000000000000007,526.9104,285
2024-08-04 09:33:00,72,128.3854,1997.0,4.399999999999999,5.9,1.3000000000000007,532.5245,159
2024-08-04 09:36:00,72,128.2118,1997.0,4.300000000000001,5.9,1.3000000000000007,541.946,159
2024-08-04 09:39:00,72,125.8681,1997.0,4.5,5.9,1.1999999999999993,541.8652,159
2024-08-04 09:42:00,72,125.8681,1997.0,4.599999999999998,6.1,1.1000000000000014,544.0339,140
2024-08-04 09:45:00,71,124.4792,1997.0,4.399999999999999,6.0,1.1999999999999993,532.9221,364
2024-08-04 09:48:00,70,122.5694,1997.0,4.399999999999999,6.0,1.1000000000000014,529.452,140
2024-08-04 09:51:00,71,123.6979,1997.0,4.300000000000001,6.1,1.3000000000000007,535.6022,364
2024-08-04 09:54:00,71,123.2639,1997.0,4.400000000000002,6.0,1.1999999999999993,537.1472,364
2024-08-04 09:57:00,71,124.3056,1997.0,4.5,6.0,1.1999999999999993,534.8707,140
2024-08-04 10:00:00,72,124.7396,1997.0,4.5,5.9,1.1999999999999993,538.3003,159
2024-08-04 10:03:00,72,124.566,1998.0,4.400000000000002,6.1,1.1999999999999993,540.2268,364
2024-08-04 10:06:00,72,124.0451,1998.0,4.400000000000002,6.0,1.1999999999999993,539.912,364
2024-08-04 10:09:00,73,124.0451,1998.0,4.400000000000002,6.0,1.1999999999999993,540.9575,364
2024-08-04 10:12:00,72,125.0,1998.0,4.400000000000002,6.0,1.1999999999999993,542.1893,364
2024-08-04 10:15:00,72,125.3472,1998.0,4.400000000000002,6.0,1.1999999999999993,541.9618,364
2024-08-04 10:18:00,73,126.4757,1998.0,4.5,6.0,1.3000000000000007,548.4662,159
2024-08-04 10:21:00,74,125.8681,1998.0,4.399999999999999,6.0,1.3000000000000007,549.6761,205
2024-08-04 10:24:00,73,125.6076,1998.0,4.5,6.0,1.1999999999999993,546.2885,140
2024-08-04 10:27:00,73,126.2153,1998.0,4.5,6.0,1.3000000000000007,547.6948,159
2024-08-04 10:30:00,74,126.8229,1998.0,4.5,6.1,1.3000000000000007,556.2858,147
2024-08-04 10:33:00,75,128.3854,1998.0,4.599999999999998,6.200000000000001,1.3000000000000007,559.5657,207
2024-08-04 10:36:00,77,128.4722,1998.0,4.699999999999999,6.3999999999999995,1.6000000000000014,582.4962,207
2024-08-04 10:39:00,82,129.6875,1998.0,4.900000000000002,6.8999999999999995,1.6999999999999993,615.6984,118
2024-08-04 10:42:00,85,131.1632,1998.0,5.200000000000003,7.000000000000001,1.7999999999999972,645.8617,127
2024-08-04 10:45:00,84,129.8611,1998.0,5.300000000000001,7.1000000000000005,1.6999999999999993,642.7315,127
2024-08-04 10:48:00,84,128.9931,1998.0,5.400000000000002,7.1,1.3999999999999986,631.655,127
2024-08-04 10:51:00,84,127.3438,1998.0,5.400000000000002,7.0,1.3999999999999986,637.0413,127
2024-08-04 10:54:00,81,126.3021,1998.0,5.199999999999999,7.0,1.4000000000000021,616.7328,118
2024-08-04 10:57:00,79,124.2188,1998.0,5.099999999999998,6.8999999999999995,1.3000000000000007,602.4838,124
2024-08-04 11:00:00,79,124.1319,1998.0,5.0,6.8,1.3999999999999986,600.2954,124
2024-08-04 11:03:00,78,123.2639,1999.0,4.800000000000001,6.7,1.3999999999999986,592.6072,124
2024-08-04 11:06:00,79,123.0035,1999.0,4.800000000000001,6.7,1.5,591.9086,124
2024-08-04 11:09:00,79,121.1806,1999.0,4.800000000000001,6.7,1.4000000000000021,591.1774,124
2024-08-04 11:12:00,76,117.3611,1999.0,4.699999999999999,6.6000000000000005,1.3000000000000007,585.1754,142
2024-08-04 11:15:00,76,121.0938,1999.0,4.699999999999999,6.6000000000000005,1.3000000000000007,578.6807,142
2024-08-04 11:18:00,76,121.875,1999.0,4.5,6.5,1.4000000000000021,581.8162,142
2024-08-04 11:21:00,77,122.4826,1999.0,4.600000000000001,6.7,1.3000000000000007,576.6661,142
2024-08-04 11:24:00,78,122.5694,1999.0,4.600000000000001,6.4,1.3999999999999986,579.8945,145
2024-08-04 11:27:00,76,122.309,1999.0,4.599999999999998,6.5,1.3000000000000007,580.434,142
2024-08-04 11:30:00,77,122.3958,1999.0,4.699999999999999,6.4,1.3000000000000007,581.1569,145
2024-08-04 11:33:00,77,122.743,1999.0,4.699999999999999,6.4,1.1999999999999993,582.5912,145
2024-08-04 11:36:00,78,122.309,1999.0,4.699999999999999,6.6,1.3000000000000007,585.8256,142
2024-08-04 11:39:00,77,123.2639,1999.0,4.699999999999999,6.5,1.3000000000000007,585.8245,145
2024-08-04 11:42:00,78,123.7847,1999.0,4.699999999999999,6.5,1.3000000000000007,581.7474,145
2024-08-04 11:45:00,77,123.1771,1999.0,4.699999999999999,6.4,1.3000000000000007,579.4628,145
2024-08-04 11:48:00,77,123.6111,1999.0,4.800000000000001,6.300000000000001,1.1999999999999993,582.1356,145
2024-08-04 11:51:00,77,123.8715,1999.0,4.600000000000001,6.4,1.3999999999999986,582.2201,145
2024-08-04 11:54:00,77,123.8715,1999.0,4.700000000000003,6.4,1.2999999999999972,581.0302,145
2024-08-04 11:57:00,78,124.4792,1999.0,4.600000000000001,6.4,1.2999999999999972,581.2703,145
2024-08-04 12:00:00,78,124.6528,1999.0,4.5,6.4,1.5,583.2512,205
2024-08-04 12:03:00,77,125.8681,2000.0,4.600000000000001,6.300000000000001,1.3999999999999986,580.9976,147
2024-08-04 12:06:00,78,125.1736,2000.0,4.699999999999999,6.300000000000001,1.3000000000000007,579.6931,145
2024-08-04 12:09:00,77,124.7396,2000.0,4.600000000000001,6.199999999999999,1.2999999999999972,575.8447,147
2024-08-04 12:12:00,77,124.7396,2000.0,4.5,6.1,1.2999999999999972,572.7908,205
2024-08-04 12:15:00,77,125.0868,2000.0,4.5,6.199999999999999,1.2999999999999972,571.2676,205
2024-08-04 12:18:00,76,124.6528,2000.0,4.5,6.1,1.3999999999999986,570.4783,205
2024-08-04 12:21:00,76,124.0451,2000.0,4.5,6.0,1.2999999999999972,566.5342,205
2024-08-04 12:24:00,76,125.0,2000.0,4.599999999999998,6.0,1.3000000000000007,569.2491,147
2024-08-04 12:27:00,77,123.6111,2000.0,4.5,6.0,1.3000000000000007,572.4168,205
2024-08-04 12:30:00,77,123.2639,2000.0,4.5,6.1,1.3000000000000007,571.4748,205
2024-08-04 12:33:00,77,122.1354,2000.0,4.5,6.200000000000001,1.3000000000000007,574.8351,147
2024-08-04 12:36:00,76,122.0486,2000.0,4.5,6.200000000000001,1.3000000000000007,574.9744,147
2024-08-04 12:39:00,76,120.3993,2000.0,4.5,6.200000000000001,1.3000000000000007,574.8935,147
2024-08-04 12:42:00,76,120.1389,2000.0,4.5,6.300000000000001,1.3000000000000007,567.7001,142
2024-08-04 12:45:00,76,121.5278,2000.0,4.5,6.200000000000001,1.1999999999999993,568.7124,147
2024-08-04 12:48:00,76,122.0486,2000.0,4.399999999999999,6.1,1.3000000000000007,568.6111,205
2024-08-04 12:51:00,77,122.5694,2000.0,4.5,6.1,1.3000000000000007,575.2472,205
2024-08-04 12:54:00,77,124.3056,2000.0,4.5,6.1,1.4000000000000021,574.2664,205
2024-08-04 12:57:00,78,123.8715,2000.0,4.5,6.1,1.3999999999999986,578.7014,205
2024-08-04 13:00:00,78,125.7813,2000.0,4.5,6.200000000000001,1.2999999999999972,584.0784,205
2024-08-04 13:03:00,78,126.2153,2001.0,4.700000000000003,6.200000000000001,1.2999999999999972,589.2073,145
2024-08-04 13:06:00,78,127.3438,2001.0,4.600000000000001,6.200000000000001,1.3999999999999986,589.4766,209
2024-08-04 13:09:00,79,127.2569,2001.0,4.600000000000001,6.200000000000001,1.3999999999999986,594.6155,209
2024-08-04 13:12:00,79,128.8194,2001.0,4.699999999999999,6.1000000000000005,1.4000000000000021,597.3236,209
2024-08-04 13:15:00,79,127.3438,2001.0,4.599999999999998,6.2,1.4000000000000021,596.5511,209
2024-08-04 13:18:00,80,127.691,2001.0,4.600000000000001,6.2,1.5,595.9303,209
2024-08-04 13:21:00,79,126.7361,2001.0,4.699999999999999,6.300000000000001,1.3000000000000007,597.0972,145
2024-08-04 13:24:00,79,127.2569,2001.0,4.699999999999999,6.300000000000001,1.3000000000000007,596.5802,209
2024-08-04 13:27:00,80,125.434,2001.0,4.699999999999999,6.300000000000001,1.3000000000000007,598.6791,145
2024-08-04 13:30:00,79,125.1736,2001.0,4.699999999999999,6.300000000000001,1.3000000000000007,594.2628,145
2024-08-04 13:33:00,79,123.8715,2001.0,4.600000000000001,6.4,1.3000000000000007,595.1331,145
2024-08-04 13:36:00,78,123.7847,2001.0,4.600000000000001,6.300000000000001,1.4000000000000021,594.8165,145
2024-08-04 13:39:00,79,123.8715,2001.0,4.699999999999999,6.300000000000001,1.3000000000000043,594.5341,145
2024-08-04 13:42:00,79,123.1771,2001.0,4.600000000000001,6.300000000000001,1.3000000000000007,592.7737,145
2024-08-04 13:45:00,78,122.0486,2001.0,4.5,6.4,1.3000000000000007,593.4937,142
2024-08-04 13:48:00,79,121.5278,2001.0,4.599999999999998,6.3999999999999995,1.3000000000000043,593.5211,142
2024-08-04 13:51:00,79,120.2257,2001.0,4.599999999999998,6.500000000000001,1.3000000000000043,594.8422,142
2024-08-04 13:54:00,78,120.5729,2001.0,4.599999999999998,6.3999999999999995,1.3000000000000043,595.4291,142
2024-08-04 13:57:00,78,119.5313,2001.0,4.599999999999998,6.500000000000001,1.2000000000000028,586.8911,142
2024-08-04 14:00:00,79,119.3576,2001.0,4.599999999999998,6.500000000000001,1.2000000000000028,587.9727,142
2024-08-04 14:03:00,78,120.7465,2002.0,4.599999999999998,6.500000000000001,1.2000000000000028,587.0449,142
2024-08-04 14:06:00,78,120.8333,2002.0,4.5,6.3999999999999995,1.3000000000000007,591.9053,142
2024-08-04 14:09:00,78,118.8368,2002.0,4.599999999999998,6.4,1.2000000000000028,586.9558,142
2024-08-04 14:12:00,78,119.0104,2002.0,4.599999999999998,6.4,1.2000000000000028,585.1911,142
2024-08-04 14:15:00,78,119.4444,2002.0,4.599999999999998,6.4,1.2000000000000028,586.8652,142
2024-08-04 14:18:00,78,119.2708,2002.0,4.599999999999998,6.4,1.2000000000000028,583.3435,142
2024-08-04 14:21:00,78,120.3125,2002.0,4.5,6.300000000000001,1.3000000000000007,584.7951,142
2024-08-04 14:24:00,79,121.6146,2002.0,4.599999999999998,6.300000000000001,1.3000000000000043,587.6534,145
2024-08-04 14:27:00,78,121.1806,2002.0,4.599999999999998,6.4,1.3000000000000043,589.7109,142
2024-08-04 14:30:00,79,122.8299,2002.0,4.599999999999998,6.300000000000001,1.3000000000000043,588.4007,145
2024-08-04 14:33:00,80,123.7847,2002.0,4.600000000000001,6.300000000000001,1.2000000000000028,597.7479,145
2024-08-04 14:45:00,80,123.4375,2002.0,4.600000000000001,6.300000000000001,1.2999999999999972,595.7848,145
2024-08-04 14:48:00,79,125.8681,2002.0,4.600000000000001,6.4,1.1999999999999957,591.2644,145
2024-08-04 14:51:00,81,127.6042,2002.0,4.600000000000001,6.3,1.3999999999999986,608.0486,209
2024-08-04 14:57:00,80,127.3438,2002.0,4.800000000000001,6.3,1.3000000000000007,606.7645,145
2024-08-04 15:00:00,81,127.3438,2003.0,4.699999999999999,6.300000000000001,1.3000000000000007,605.1025,209
2024-08-04 15:06:00,80,126.2153,2003.0,4.699999999999999,6.4,1.3000000000000007,606.5339,145
2024-08-04 15:09:00,79,128.3854,2003.0,4.699999999999999,6.3,1.3000000000000007,605.6406,209
2024-08-04 15:15:00,80,127.0833,2003.0,4.699999999999999,6.3,1.3000000000000007,603.925,209
2024-08-04 15:18:00,80,128.125,2003.0,4.699999999999999,6.3,1.3000000000000007,602.9976,209
2024-08-04 15:21:00,81,127.1701,2003.0,4.699999999999999,6.3,1.3000000000000007,603.6455,209
2024-08-04 15:27:00,81,126.9097,2003.0,4.699999999999999,6.3,1.4000000000000021,606.3952,209
2024-08-04 15:30:00,79,125.0868,2003.0,4.699999999999999,6.2,1.3000000000000007,600.1061,145
2024-08-04 15:36:00,80,125.5208,2003.0,4.699999999999999,6.4,1.3000000000000007,599.1716,145
2024-08-04 15:39:00,81,126.8229,2003.0,4.699999999999999,6.3,1.3000000000000007,606.6983,209
2024-08-04 15:45:00,81,126.3021,2003.0,4.699999999999999,6.3,1.3000000000000007,602.1052,209
2024-08-04 15:48:00,82,125.6076,2003.0,4.699999999999999,6.3999999999999995,1.4000000000000021,613.2999,116
2024-08-04 15:51:00,81,126.3021,2003.0,4.699999999999999,6.4,1.4000000000000021,610.483,209
2024-08-04 15:57:00,80,125.8681,2003.0,4.699999999999999,6.3999999999999995,1.4000000000000021,608.0667,145
2024-08-04 16:00:00,80,124.0451,2003.0,4.800000000000001,6.5,1.3000000000000007,608.4861,145
2024-08-04 16:03:00,79,124.1319,2004.0,4.699999999999999,6.4,1.4000000000000021,609.3611,145
2024-08-04 16:06:00,79,122.3958,2004.0,4.699999999999999,6.5,1.3000000000000007,605.0414,145
2024-08-04 16:12:00,79,122.1354,2004.0,4.699999999999999,6.5,1.1999999999999993,603.3773,145
2024-08-04 16:15:00,80,123.4375,2004.0,4.699999999999999,6.300000000000001,1.3000000000000007,604.4509,145
2024-08-04 16:21:00,80,125.0,2004.0,4.599999999999998,6.300000000000001,1.4000000000000021,602.1025,209
2024-08-04 16:24:00,79,124.7396,2004.0,4.800000000000001,6.300000000000001,1.1999999999999993,603.1063,145
2024-08-04 16:27:00,79,126.0417,2004.0,4.699999999999999,6.300000000000001,1.3000000000000007,605.0115,145
2024-08-04 16:30:00,79,125.9549,2004.0,4.599999999999998,6.4,1.5000000000000036,611.0173,145
2024-08-04 16:33:00,82,127.0833,2004.0,4.699999999999999,6.4,1.4999999999999964,618.6708,209
2024-08-04 16:36:00,83,127.1701,2004.0,4.799999999999997,6.5,1.3999999999999986,618.8171,116
2024-08-04 16:39:00,82,127.9514,2004.0,4.899999999999999,6.5,1.2999999999999972,624.9753,116
2024-08-04 16:42:00,82,126.9097,2004.0,4.799999999999997,6.5,1.3999999999999986,623.2194,116
2024-08-04 16:45:00,82,127.691,2004.0,4.899999999999999,6.5,1.5,628.5831,116
2024-08-04 16:48:00,82,128.9931,2004.0,5.0,6.5,1.2999999999999972,636.26,115
2024-08-04 16:51:00,83,129.7743,2004.0,5.0,6.5,1.3999999999999986,633.0015,117
2024-08-04 16:54:00,82,129.9479,2004.0,5.0,6.5,1.3999999999999986,639.4281,117
2024-08-04 16:57:00,84,129.2535,2004.0,5.100000000000001,6.5,1.3999999999999986,637.3537,117
2024-08-04 17:00:00,84,130.3819,2004.0,5.0,6.5,1.3999999999999986,639.5925,117
2024-08-04 17:03:00,84,130.2951,2005.0,5.0,6.5,1.5,639.4713,117
2024-08-04 17:06:00,82,129.8611,2005.0,5.0,6.5,1.3999999999999986,638.1619,117
2024-08-04 17:09:00,84,129.6875,2005.0,5.100000000000001,6.5,1.2999999999999972,638.4357,117
2024-08-04 17:12:00,82,129.3403,2005.0,5.100000000000001,6.6,1.3999999999999986,640.1738,117
2024-08-04 17:15:00,82,128.9063,2005.0,5.100000000000001,6.6,1.3999999999999986,639.4691,117
2024-08-04 17:18:00,84,128.9931,2005.0,5.0000000000000036,6.6,1.2999999999999972,637.4879,117
2024-08-04 17:21:00,83,128.2118,2005.0,5.0000000000000036,6.6,1.3999999999999986,636.868,118
2024-08-04 17:24:00,84,128.559,2005.0,5.199999999999996,6.5,1.2000000000000028,634.5879,117
2024-08-04 17:27:00,84,128.9063,2005.0,4.900000000000002,6.5,1.3999999999999986,626.0878,116
2024-08-04 17:30:00,84,129.0799,2005.0,4.900000000000002,6.5,1.5,638.8094,116
2024-08-04 17:33:00,83,129.5139,2005.0,5.0000000000000036,6.5,1.3999999999999986,638.0316,117
2024-08-04 17:36:00,85,128.8194,2005.0,5.100000000000001,6.5,1.3999999999999986,638.1155,117
2024-08-04 17:39:00,84,128.125,2005.0,4.900000000000002,6.5,1.5,637.177,116
2024-08-04 17:42:00,82,126.8229,2005.0,5.0000000000000036,6.6,1.3999999999999986,635.2849,118
2024-08-04 17:45:00,84,126.6493,2005.0,4.800000000000001,6.6,1.3999999999999986,631.098,116
2024-08-04 17:48:00,83,127.9514,2005.0,4.900000000000002,6.5,1.3999999999999986,631.4631,116
2024-08-04 17:51:00,82,126.8229,2005.0,4.900000000000002,6.5,1.3999999999999986,630.943,116
2024-08-04 17:54:00,84,126.6493,2005.0,4.800000000000001,6.5,1.5,633.1072,116
2024-08-04 17:57:00,84,126.6493,2005.0,4.900000000000002,6.6,1.3999999999999986,631.1864,118
2024-08-04 18:00:00,83,127.1701,2005.0,4.800000000000001,6.5,1.5,632.3616,116
2024-08-04 18:03:00,83,126.8229,2006.0,4.900000000000002,6.5,1.3999999999999986,629.9149,116
2024-08-04 18:06:00,83,127.2569,2006.0,4.900000000000002,6.5,1.3999999999999986,632.8752,116
2024-08-04 18:09:00,82,124.4792,2006.0,5.0000000000000036,6.5,1.1999999999999957,620.6009,118
2024-08-04 18:12:00,82,123.8715,2006.0,4.800000000000001,6.5,1.2999999999999972,618.6019,145
2024-08-04 18:15:00,82,125.0868,2006.0,4.800000000000001,6.4,1.3999999999999986,619.2722,116
2024-08-04 18:18:00,83,125.3472,2006.0,4.800000000000001,6.5,1.3999999999999986,620.9852,116
2024-08-04 18:21:00,81,126.3021,2006.0,4.800000000000001,6.4,1.3999999999999986,621.4881,116
2024-08-04 18:24:00,82,126.8229,2006.0,4.800000000000001,6.4,1.3999999999999986,625.1378,116
2024-08-04 18:27:00,81,126.9097,2006.0,4.800000000000001,6.4,1.3999999999999986,621.1888,116
2024-08-04 18:30:00,82,127.2569,2006.0,4.800000000000001,6.4,1.3999999999999986,621.3625,116
2024-08-04 18:33:00,83,127.0833,2006.0,4.800000000000001,6.4,1.5,623.9435,116
2024-08-04 18:36:00,82,127.691,2006.0,4.900000000000002,6.5,1.3999999999999986,624.6929,116
2024-08-04 18:39:00,83,128.125,2006.0,4.800000000000004,6.4,1.3999999999999986,625.1256,116
2024-08-04 18:42:00,81,127.691,2006.0,4.900000000000002,6.4,1.3999999999999986,630.2899,116
2024-08-04 18:45:00,83,128.0382,2006.0,4.900000000000002,6.4,1.3999999999999986,632.2287,116
2024-08-04 18:48:00,84,128.8194,2006.0,4.800000000000004,6.4,1.3999999999999986,630.8477,116
2024-08-04 18:51:00,83,129.3403,2006.0,4.9999999999999964,6.4,1.3000000000000043,623.798,117
2024-08-04 18:54:00,83,130.5556,2006.0,4.900000000000002,6.4,1.3999999999999986,632.185,116
2024-08-04 18:57:00,82,130.2083,2006.0,4.9999999999999964,6.4,1.3000000000000043,638.0249,115
2024-08-04 19:00:00,82,129.6875,2006.0,4.9999999999999964,6.4,1.3000000000000043,632.5576,115
2024-08-04 19:03:00,84,128.6458,2007.0,4.900000000000002,6.4,1.3999999999999986,632.6832,116
2024-08-04 19:06:00,83,128.3854,2007.0,4.900000000000002,6.5,1.3999999999999986,634.0372,116
2024-08-04 19:09:00,81,128.3854,2007.0,5.0000000000000036,6.5,1.2999999999999972,632.1489,115
2024-08-04 19:12:00,83,126.7361,2007.0,4.900000000000002,6.5,1.5,634.6667,116
2024-08-04 19:15:00,82,127.9514,2007.0,5.0,6.5,1.3999999999999986,633.1057,118
2024-08-04 19:18:00,82,127.2569,2007.0,5.0,6.5,1.2999999999999972,632.0885,118
2024-08-04 19:21:00,81,126.4757,2007.0,5.0,6.6,1.2999999999999972,626.0804,118
2024-08-04 19:24:00,84,127.0833,2007.0,4.899999999999999,6.6,1.3000000000000043,626.1643,118
2024-08-04 19:27:00,83,126.8229,2007.0,4.900000000000002,6.5,1.4000000000000021,624.8642,116
2024-08-04 19:30:00,83,126.3021,2007.0,4.900000000000002,6.6,1.4000000000000021,624.9244,118
2024-08-04 19:33:00,82,127.0833,2007.0,4.800000000000001,6.5,1.4000000000000021,630.1863,116
2024-08-04 19:36:00,83,124.4792,2007.0,4.900000000000002,6.6,1.3000000000000007,621.2012,118
2024-08-04 19:39:00,82,124.4792,2007.0,4.900000000000002,6.6,1.3000000000000007,617.4966,118
2024-08-04 19:42:00,81,123.8715,2007.0,4.800000000000001,6.5,1.3000000000000007,612.6574,145
2024-08-04 19:45:00,82,123.2639,2007.0,4.899999999999999,6.6,1.4000000000000021,615.3016,118
2024-08-04 19:48:00,80,122.5694,2007.0,4.899999999999999,6.6,1.3000000000000007,613.7486,124
2024-08-04 19:51:00,82,122.0486,2007.0,4.800000000000001,6.6,1.3000000000000007,616.4531,124
2024-08-04 19:54:00,80,122.5694,2007.0,4.800000000000001,6.6,1.2999999999999972,609.4932,124
2024-08-04 19:57:00,80,123.2639,2007.0,4.800000000000001,6.6,1.1999999999999957,611.0817,124
2024-08-04 20:00:00,82,123.8715,2007.0,4.699999999999999,6.6,1.2999999999999972,609.6428,145
2024-08-04 20:03:00,80,122.8299,2008.0,4.800000000000001,6.6,1.2000000000000028,607.2269,124
2024-08-04 20:06:00,80,123.0035,2008.0,4.799999999999997,6.6,1.3000000000000043,603.4899,124
2024-08-04 20:09:00,80,123.8715,2008.0,4.699999999999999,6.5,1.3000000000000007,605.312,145
2024-08-04 20:12:00,81,125.434,2008.0,4.800000000000001,6.6,1.3000000000000007,606.3973,116
2024-08-04 20:15:00,81,126.4757,2008.0,4.900000000000002,6.5,1.3000000000000007,612.4728,116
2024-08-04 20:18:00,79,127.1701,2008.0,4.899999999999999,6.5,1.3000000000000007,606.8266,115
2024-08-04 20:21:00,81,127.7778,2008.0,4.900000000000002,6.5,1.2999999999999972,607.1837,116
2024-08-04 20:24:00,81,127.2569,2008.0,4.900000000000002,6.5,1.1999999999999957,609.7126,116
2024-08-04 20:27:00,81,128.0382,2008.0,5.0,6.4,1.2999999999999972,609.1232,115
2024-08-04 20:30:00,81,128.6458,2008.0,4.899999999999999,6.4,1.2999999999999972,609.3199,116
2024-08-04 20:33:00,81,128.0382,2008.0,5.0,6.5,1.2000000000000028,604.3618,115
2024-08-04 20:36:00,81,128.0382,2008.0,4.899999999999999,6.5,1.2000000000000028,605.2769,116
2024-08-04 20:39:00,80,127.1701,2008.0,4.900000000000002,6.5,1.3000000000000007,605.6353,115
2024-08-04 20:42:00,80,126.9097,2008.0,5.0,6.5,1.3000000000000007,606.4368,115
2024-08-04 20:45:00,81,127.5174,2008.0,5.0,6.6,1.3000000000000007,605.7615,118
2024-08-04 20:48:00,79,125.0868,2008.0,4.899999999999999,6.5,1.3000000000000007,600.0753,124
2024-08-04 20:51:00,79,123.6979,2008.0,4.899999999999999,6.699999999999999,1.1999999999999993,593.6124,124
2024-08-04 20:54:00,79,123.3507,2008.0,4.800000000000001,6.6,1.1999999999999993,591.2106,124
2024-08-04 20:57:00,78,122.0486,2008.0,4.900000000000002,6.6,1.1999999999999993,593.2753,124
2024-08-04 21:00:00,78,119.0972,2008.0,4.800000000000001,6.7,1.3000000000000007,587.0538,124
2024-08-04 21:03:00,77,119.7049,2009.0,4.699999999999999,6.7,1.2000000000000028,578.3188,142
2024-08-04 21:06:00,77,119.2708,2009.0,4.800000000000001,6.7,1.1000000000000014,581.0573,124
2024-08-04 21:09:00,77,119.4444,2009.0,4.600000000000001,6.7,1.3000000000000007,580.4146,142
2024-08-04 21:12:00,77,118.6632,2009.0,4.600000000000001,6.7,1.3000000000000007,577.3167,142
2024-08-04 21:15:00,77,119.4444,2009.0,4.699999999999999,6.7,1.3000000000000007,578.6029,142
2024-08-04 21:18:00,77,119.2708,2009.0,4.600000000000001,6.500000000000001,1.3000000000000007,577.2172,142
2024-08-04 21:21:00,76,119.8785,2009.0,4.699999999999999,6.6000000000000005,1.1999999999999993,578.4547,142
2024-08-04 21:24:00,77,119.3576,2009.0,4.699999999999999,6.6000000000000005,1.1999999999999993,576.5277,142
2024-08-04 21:27:00,75,119.0972,2009.0,4.699999999999999,6.500000000000001,1.1999999999999993,574.3965,142
2024-08-04 21:30:00,75,119.7049,2009.0,4.599999999999998,6.500000000000001,1.1000000000000014,569.458,140
2024-08-04 21:33:00,75,120.3125,2009.0,4.5,6.500000000000001,1.1999999999999993,569.83,140
2024-08-04 21:36:00,75,120.3125,2009.0,4.600000000000001,6.500000000000001,1.1999999999999993,568.3011,140
2024-08-04 21:39:00,75,122.0486,2009.0,4.5,6.500000000000001,1.1999999999999993,569.1421,140
2024-08-04 21:42:00,76,122.5694,2009.0,4.600000000000001,6.3999999999999995,1.1999999999999993,567.2994,145
2024-08-04 21:45:00,75,122.3958,2009.0,4.600000000000001,6.3999999999999995,1.1999999999999993,569.2515,140
2024-08-04 21:48:00,74,123.1771,2009.0,4.5,6.299999999999999,1.1999999999999993,563.1965,140
2024-08-04 21:51:00,75,122.8299,2009.0,4.5,6.299999999999999,1.1999999999999993,565.6177,140
2024-08-04 21:54:00,74,124.9132,2009.0,4.600000000000001,6.199999999999999,1.1000000000000014,561.8074,140
2024-08-04 21:57:00,75,125.434,2009.0,4.699999999999999,6.199999999999999,1.1999999999999993,566.8167,147
2024-08-04 22:00:00,75,126.2153,2009.0,4.699999999999999,6.1,1.1999999999999993,567.6134,147
2024-08-04 22:03:00,74,125.7813,2010.0,4.699999999999999,6.1,1.2000000000000028,567.7901,140
2024-08-04 22:06:00,76,127.0833,2010.0,4.699999999999999,6.1,1.2000000000000028,570.5763,147
2024-08-04 22:09:00,76,126.7361,2010.0,4.699999999999999,6.199999999999999,1.3000000000000007,569.9999,147
2024-08-04 22:12:00,75,127.2569,2010.0,4.600000000000001,6.199999999999999,1.3000000000000007,570.4326,147
2024-08-04 22:15:00,77,126.6493,2010.0,4.5,6.300000000000001,1.3999999999999986,573.3477,205
2024-08-04 22:18:00,75,130.1215,2010.0,4.699999999999999,6.299999999999999,1.3000000000000007,571.8697,207
2024-08-04 22:21:00,77,128.2118,2010.0,4.800000000000001,6.199999999999999,1.3000000000000007,578.3524,207
2024-08-04 22:24:00,76,128.6458,2010.0,4.900000000000002,6.199999999999999,1.0999999999999979,580.3531,207
2024-08-04 22:27:00,77,128.2118,2010.0,4.699999999999999,6.299999999999999,1.3000000000000007,579.1096,207
2024-08-04 22:30:00,76,127.691,2010.0,4.799999999999997,6.299999999999999,1.2000000000000028,572.5497,207
2024-08-04 22:33:00,76,128.559,2010.0,4.600000000000001,6.299999999999999,1.3000000000000007,571.129,147
2024-08-04 22:36:00,76,126.3021,2010.0,4.699999999999999,6.199999999999999,1.3000000000000007,568.2882,147
2024-08-04 22:39:00,75,126.0417,2010.0,4.699999999999999,6.299999999999999,1.1999999999999993,569.9183,207
2024-08-04 22:42:00,74,124.2188,2010.0,4.699999999999999,6.3999999999999995,1.0999999999999979,559.6362,140
2024-08-04 22:45:00,75,124.4792,2010.0,4.599999999999998,6.3999999999999995,1.1999999999999993,564.7413,140
2024-08-04 22:48:00,76,124.6528,2010.0,4.599999999999998,6.3,1.1999999999999993,562.6022,147
2024-08-04 22:51:00,75,122.4826,2010.0,4.5,6.3999999999999995,1.1999999999999993,564.241,140
2024-08-04 22:54:00,73,122.8299,2010.0,4.600000000000001,6.3,1.1999999999999993,556.8197,140
2024-08-04 22:57:00,74,122.4826,2010.0,4.600000000000001,6.3999999999999995,1.0999999999999979,553.7383,140
2024-08-04 23:00:00,74,121.0938,2010.0,4.5,6.199999999999999,1.1999999999999993,553.1796,140
2024-08-05 07:24:00,43,75.0,2011.0,0.1999999999999993,-0.20000000000000107,0.6000000000000014,242.2399,4
2024-08-05 07:27:00,70,124.4792,2011.0,1.9000000000000021,4.299999999999999,3.3999999999999986,532.5323,342
2024-08-05 07:30:00,68,130.5556,2011.0,3.3000000000000007,5.4,1.6999999999999993,510.9239,369
2024-08-05 07:33:00,70,133.7674,2011.0,3.8999999999999986,5.3,1.3000000000000007,520.8362,369
2024-08-05 07:36:00,71,134.2014,2011.0,4.0,5.3,1.2999999999999972,529.9166,369
2024-08-05 07:39:00,68,132.8125,2011.0,3.8999999999999986,5.0,1.1000000000000014,506.8761,283
2024-08-05 07:42:00,67,132.7257,2011.0,3.8000000000000007,4.8999999999999995,1.0,499.0663,283
2024-08-05 07:45:00,66,133.2465,2011.0,3.8000000000000007,4.8,0.8999999999999986,493.6383,283
2024-08-05 07:48:00,66,124.9132,2011.0,3.6999999999999993,4.8,0.9000000000000021,485.6139,373
2024-08-05 07:51:00,63,121.2674,2011.0,3.6000000000000014,4.8,0.5999999999999979,464.5459,371
2024-08-05 07:54:00,61,121.2674,2011.0,3.3000000000000007,4.8,0.8000000000000007,452.6819,343
2024-08-05 07:57:00,65,122.1354,2011.0,3.3000000000000007,4.800000000000001,1.0,468.2626,371
2024-08-05 08:00:00,65,122.0486,2011.0,3.5,5.1,1.1000000000000014,486.2856,371
2024-08-05 08:03:00,66,121.875,2011.0,3.5,5.200000000000001,1.1000000000000014,487.929,405
2024-08-05 08:06:00,67,123.7847,2011.0,3.700000000000003,5.200000000000001,1.0,492.4037,369
2024-08-05 08:09:00,66,124.2188,2011.0,3.700000000000003,5.200000000000001,1.0,493.1786,375
2024-08-05 08:12:00,66,126.2153,2011.0,3.700000000000003,5.1000000000000005,1.0999999999999979,496.7827,283
2024-08-05 08:15:00,67,125.1736,2011.0,3.8000000000000007,5.1000000000000005,1.0,495.1548,375
2024-08-05 08:18:00,67,125.434,2011.0,3.8000000000000007,5.2,1.0,500.1382,369
2024-08-05 08:21:00,68,126.6493,2012.0,3.8000000000000007,5.300000000000001,1.0999999999999979,507.8918,369
2024-08-05 08:24:00,68,126.3889,2012.0,3.900000000000002,5.4,1.0999999999999979,510.7309,369
2024-08-05 08:27:00,69,127.0833,2012.0,3.900000000000002,5.3999999999999995,1.0999999999999979,512.9912,369
2024-08-05 08:30:00,68,128.559,2012.0,3.900000000000002,5.3999999999999995,1.1999999999999993,514.63,369
2024-08-05 08:33:00,68,128.8194,2012.0,4.0,5.3999999999999995,1.0,518.7014,369
2024-08-05 08:36:00,70,129.7743,2012.0,4.0,5.3999999999999995,1.0999999999999979,519.4885,369
2024-08-05 08:39:00,70,129.3403,2012.0,4.100000000000001,5.499999999999999,1.1999999999999993,525.8453,285
2024-08-05 08:42:00,70,130.2083,2012.0,4.0,5.499999999999999,1.1999999999999993,524.4038,369
2024-08-05 08:45:00,72,130.2951,2012.0,4.300000000000001,5.6,1.1000000000000014,532.2455,285
2024-08-05 08:48:00,71,132.8993,2012.0,4.200000000000003,5.6,1.1999999999999993,533.2642,197
2024-08-05 08:51:00,71,133.1597,2012.0,4.200000000000003,5.6,1.1999999999999993,534.7285,197
2024-08-05 08:54:00,71,132.9861,2012.0,4.399999999999999,5.6,1.1000000000000014,535.085,180
2024-08-05 08:57:00,72,134.0278,2012.0,4.400000000000002,5.499999999999999,1.0999999999999979,535.3446,180
2024-08-05 09:00:00,72,133.3333,2012.0,4.300000000000001,5.499999999999999,1.1000000000000014,535.5102,180
2024-08-05 09:03:00,71,130.7292,2012.0,4.300000000000001,5.6,1.1000000000000014,529.8652,285
2024-08-05 09:06:00,71,135.4167,2012.0,4.199999999999999,5.499999999999999,1.2000000000000028,527.3999,197
2024-08-05 09:09:00,70,134.1146,2012.0,4.299999999999997,5.499999999999999,1.1000000000000014,526.6082,180
2024-08-05 09:12:00,72,136.1979,2012.0,4.199999999999999,5.3999999999999995,1.1999999999999993,534.4578,197
2024-08-05 09:15:00,72,135.4167,2012.0,4.300000000000001,5.5,1.1999999999999993,531.9882,197
2024-08-05 09:18:00,71,135.5903,2012.0,4.299999999999997,5.499999999999999,1.2000000000000028,533.7093,180
2024-08-05 09:21:00,72,137.1528,2013.0,4.300000000000001,5.499999999999999,1.3000000000000007,537.8723,197
2024-08-05 09:24:00,73,139.8438,2013.0,4.399999999999999,5.6000000000000005,1.1000000000000014,542.2394,197
2024-08-05 09:27:00,75,139.2361,2013.0,4.5,5.7,1.3999999999999986,563.806,197
