Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-08-05 09:30:00,75,142.5347,2013.0,4.600000000000001,5.7,1.2999999999999972,560.1128,197
2024-08-05 09:33:00,77,142.3611,2013.0,4.699999999999999,5.8999999999999995,1.4000000000000021,572.2387,197
2024-08-05 09:36:00,77,141.5799,2013.0,4.699999999999999,5.8,1.4000000000000021,571.9785,199
2024-08-05 09:39:00,77,141.5799,2013.0,4.699999999999999,5.8,1.4000000000000021,571.5062,199
2024-08-05 09:42:00,77,139.6701,2013.0,4.699999999999999,5.8999999999999995,1.3000000000000007,571.125,189
2024-08-05 09:45:00,77,139.7569,2013.0,4.699999999999999,5.8999999999999995,1.3000000000000007,571.491,189
2024-08-05 09:48:00,77,139.7569,2013.0,4.699999999999999,5.999999999999999,1.4000000000000021,577.3198,189
2024-08-05 09:51:00,78,139.4097,2013.0,4.699999999999999,5.999999999999999,1.4000000000000021,581.1885,199
2024-08-05 09:54:00,78,139.8438,2013.0,4.800000000000001,5.999999999999999,1.3999999999999986,580.9807,189
2024-08-05 09:57:00,77,139.8438,2013.0,4.800000000000001,5.999999999999999,1.3999999999999986,581.0044,189
2024-08-05 10:00:00,77,139.6701,2013.0,4.699999999999999,5.999999999999999,1.3999999999999986,578.5913,189
2024-08-05 10:03:00,76,138.8021,2013.0,4.699999999999999,5.999999999999999,1.3000000000000007,577.1311,189
2024-08-05 10:06:00,77,138.6285,2013.0,4.800000000000001,5.999999999999999,1.3999999999999986,579.5995,189
2024-08-05 10:09:00,78,140.1042,2013.0,4.699999999999999,5.999999999999999,1.3999999999999986,580.4969,199
2024-08-05 10:12:00,77,138.8889,2013.0,5.0,6.1,1.3000000000000007,588.5096,189
2024-08-05 10:15:00,78,139.9306,2013.0,5.0,6.1,1.3000000000000007,590.2029,189
2024-08-05 10:18:00,78,140.7118,2013.0,4.899999999999999,6.1,1.3000000000000007,590.6606,189
2024-08-05 10:21:00,78,142.2743,2014.0,4.899999999999999,5.999999999999999,1.3000000000000007,590.9076,189
2024-08-05 10:24:00,80,145.9201,2014.0,5.0,5.999999999999999,1.5,602.6381,49
2024-08-05 10:27:00,80,142.9688,2014.0,5.0,6.1,1.5,603.2817,189
2024-08-05 10:30:00,80,142.5347,2014.0,5.0,6.1000000000000005,1.5,604.2418,189
2024-08-05 10:33:00,81,142.2743,2014.0,5.100000000000001,6.3,1.5,618.7498,83
2024-08-05 10:36:00,82,140.5382,2014.0,5.199999999999999,6.499999999999999,1.5,629.8923,83
2024-08-05 10:39:00,84,138.9757,2014.0,5.300000000000001,6.499999999999999,1.5,630.613,83
2024-08-05 10:42:00,83,138.9757,2014.0,5.300000000000001,6.6000000000000005,1.5,632.4844,132
2024-08-05 10:45:00,83,140.2778,2014.0,5.300000000000001,6.6000000000000005,1.5999999999999979,632.5771,132
2024-08-05 10:48:00,84,141.1458,2014.0,5.300000000000001,6.6000000000000005,1.5,630.9692,83
2024-08-05 10:51:00,82,141.4931,2014.0,5.300000000000001,6.499999999999999,1.5,633.3993,132
2024-08-05 10:54:00,83,140.1042,2014.0,5.300000000000001,6.5,1.3999999999999986,629.7177,83
2024-08-05 10:57:00,82,140.7986,2014.0,5.300000000000001,6.5,1.3999999999999986,626.9803,132
2024-08-05 11:00:00,82,141.4931,2014.0,5.199999999999999,6.6,1.6000000000000014,628.5143,132
2024-08-05 11:03:00,82,142.2743,2014.0,5.199999999999999,6.5,1.5,627.3425,83
2024-08-05 11:06:00,83,141.2326,2014.0,5.300000000000001,6.4,1.3999999999999986,627.5916,83
2024-08-05 11:09:00,82,142.3611,2014.0,5.300000000000001,6.5,1.5,627.0507,85
2024-08-05 11:12:00,83,142.7951,2014.0,5.300000000000001,6.5,1.5,633.787,83
2024-08-05 11:15:00,84,142.8819,2014.0,5.199999999999999,6.5,1.5,637.6157,83
2024-08-05 11:18:00,84,143.316,2014.0,5.399999999999999,6.5,1.4000000000000021,637.714,83
2024-08-05 11:21:00,85,145.9201,2015.0,5.199999999999999,6.5,1.5999999999999979,636.4628,83
2024-08-05 11:24:00,86,145.4861,2015.0,5.299999999999997,6.4,1.7000000000000028,644.2137,83
2024-08-05 11:27:00,84,146.0069,2015.0,5.399999999999999,6.5,1.6000000000000014,644.2214,85
2024-08-05 11:30:00,84,146.1806,2015.0,5.399999999999999,6.5,1.6000000000000014,644.9944,85
2024-08-05 11:33:00,86,149.3056,2015.0,5.399999999999999,6.5,1.6000000000000014,649.0896,71
2024-08-05 11:36:00,84,149.3056,2015.0,5.5,6.3999999999999995,1.5,651.1306,71
2024-08-05 11:39:00,87,151.1285,2015.0,5.5,6.3999999999999995,1.6999999999999993,657.9877,71
2024-08-05 11:42:00,87,149.6528,2015.0,5.600000000000001,6.3999999999999995,1.9000000000000021,676.1512,71
2024-08-05 11:45:00,89,148.1771,2015.0,5.800000000000001,6.7,1.7999999999999972,687.4835,71
2024-08-05 11:48:00,91,138.1076,2015.0,5.899999999999999,6.999999999999999,1.5999999999999979,682.0869,128
2024-08-05 11:51:00,87,131.5104,2015.0,5.699999999999999,7.199999999999999,1.5999999999999979,672.4161,128
2024-08-05 11:54:00,85,128.2118,2015.0,5.599999999999998,7.3,1.5999999999999979,664.603,128
2024-08-05 11:57:00,87,129.2535,2015.0,5.600000000000001,7.3999999999999995,1.6999999999999993,662.8286,128
2024-08-05 12:00:00,88,129.4271,2015.0,5.600000000000001,7.299999999999999,1.7000000000000028,667.6146,128
2024-08-05 12:03:00,88,127.3438,2015.0,5.600000000000001,7.299999999999999,1.6000000000000014,664.8406,128
2024-08-05 12:06:00,86,126.9097,2015.0,5.5,7.3999999999999995,1.5,660.3273,120
2024-08-05 12:09:00,84,125.3472,2015.0,5.5,7.3,1.6000000000000014,656.1827,120
2024-08-05 12:12:00,87,125.1736,2015.0,5.400000000000002,7.3,1.5,657.6771,120
2024-08-05 12:15:00,86,124.1319,2015.0,5.400000000000002,7.3999999999999995,1.5,656.8545,120
2024-08-05 12:18:00,86,124.4792,2015.0,5.400000000000002,7.3,1.5,652.5021,120
2024-08-05 12:21:00,86,124.0451,2016.0,5.400000000000002,7.3,1.5,651.6536,120
2024-08-05 12:24:00,84,125.0,2016.0,5.5,7.3999999999999995,1.5,653.9711,120
2024-08-05 12:27:00,86,124.4792,2016.0,5.5,7.500000000000001,1.5,657.7792,120
2024-08-05 12:30:00,86,124.566,2016.0,5.5,7.500000000000001,1.6000000000000014,663.5212,120
2024-08-05 12:33:00,88,126.7361,2016.0,5.599999999999998,7.6,1.5999999999999979,670.4309,125
2024-08-05 12:36:00,86,126.9097,2016.0,5.599999999999998,7.5,1.5999999999999979,670.9418,125
2024-08-05 12:39:00,85,126.3889,2016.0,5.599999999999998,7.6,1.6999999999999993,673.2013,125
2024-08-05 12:42:00,87,130.1215,2016.0,5.699999999999999,7.6,1.6999999999999993,680.3687,128
2024-08-05 12:48:00,87,130.6424,2016.0,5.699999999999999,7.499999999999999,1.6999999999999993,684.9338,128
2024-08-05 12:51:00,90,130.2951,2016.0,5.899999999999999,7.6000000000000005,1.6000000000000014,692.4314,128
2024-08-05 12:57:00,92,130.7292,2016.0,5.799999999999997,7.6000000000000005,1.7000000000000028,688.7899,128
2024-08-05 13:00:00,88,131.4236,2016.0,5.800000000000001,7.499999999999999,1.6000000000000014,694.9982,128
2024-08-05 13:03:00,92,133.2465,2016.0,5.900000000000002,7.6000000000000005,1.6999999999999957,703.9126,128
2024-08-05 13:15:00,92,134.2882,2016.0,6.0,7.5,1.8000000000000007,713.6637,63
2024-08-05 13:18:00,89,132.9861,2016.0,6.100000000000001,7.4,1.5999999999999979,708.0875,63
2024-08-05 13:21:00,92,129.4271,2017.0,5.899999999999999,7.500000000000001,1.5999999999999979,697.7292,128
2024-08-05 13:27:00,91,128.125,2017.0,5.899999999999999,7.6000000000000005,1.5000000000000036,697.7297,128
2024-08-05 13:30:00,89,126.6493,2017.0,5.700000000000003,7.500000000000001,1.6000000000000014,689.479,125
2024-08-05 13:33:00,88,124.566,2017.0,5.600000000000001,7.6000000000000005,1.6000000000000014,687.6901,125
2024-08-05 13:36:00,87,119.0972,2017.0,5.5,7.499999999999999,1.3999999999999986,655.5802,125
2024-08-05 13:42:00,84,119.5313,2017.0,5.300000000000001,7.3999999999999995,1.5,651.1427,136
2024-08-05 13:45:00,86,119.4444,2017.0,5.400000000000002,7.3999999999999995,1.3999999999999986,645.6313,120
2024-08-05 13:48:00,85,118.4028,2017.0,5.300000000000001,7.3999999999999995,1.3999999999999986,644.2614,136
2024-08-05 13:54:00,86,117.7083,2017.0,5.300000000000001,7.3999999999999995,1.5,644.3844,136
2024-08-05 13:57:00,86,117.6215,2017.0,5.200000000000003,7.499999999999999,1.5,645.0276,136
2024-08-05 14:03:00,83,117.2743,2017.0,5.200000000000003,7.499999999999999,1.3999999999999986,647.0142,136
2024-08-05 14:06:00,84,118.6632,2017.0,5.200000000000003,7.499999999999999,1.6000000000000014,647.0583,136
2024-08-05 14:12:00,86,118.9236,2017.0,5.199999999999999,7.3999999999999995,1.5000000000000036,647.7811,136
2024-08-05 14:15:00,86,118.0555,2017.0,5.199999999999999,7.499999999999999,1.5000000000000036,648.687,136
2024-08-05 14:18:00,85,120.3125,2018.0,5.199999999999999,7.3999999999999995,1.5000000000000036,650.0604,136
2024-08-05 14:24:00,86,121.6146,2018.0,5.199999999999999,7.3999999999999995,1.5000000000000036,650.8801,136
2024-08-05 14:27:00,84,122.9167,2018.0,5.300000000000001,7.299999999999999,1.4000000000000021,654.2251,136
2024-08-05 14:30:00,87,121.9618,2018.0,5.300000000000001,7.199999999999999,1.4999999999999964,652.489,120
2024-08-05 14:33:00,84,121.9618,2018.0,5.300000000000001,7.199999999999999,1.4000000000000021,648.2773,120
2024-08-05 14:39:00,85,121.7014,2018.0,5.300000000000001,7.199999999999999,1.4000000000000021,647.7281,120
2024-08-05 14:42:00,84,122.4826,2018.0,5.300000000000001,7.199999999999999,1.4999999999999964,649.8719,120
2024-08-05 14:48:00,84,123.4375,2018.0,5.300000000000001,7.199999999999999,1.4999999999999964,652.291,120
2024-08-05 14:51:00,86,122.3958,2018.0,5.199999999999999,7.199999999999999,1.4999999999999964,651.9017,120
2024-08-05 14:54:00,85,122.8299,2018.0,5.300000000000001,7.199999999999999,1.4000000000000021,645.1772,120
2024-08-05 15:00:00,85,122.4826,2018.0,5.199999999999999,7.199999999999999,1.5000000000000036,644.9798,120
2024-08-05 15:03:00,83,121.2674,2018.0,5.199999999999999,7.199999999999999,1.4000000000000021,644.2829,136
2024-08-05 15:09:00,86,121.007,2018.0,5.300000000000001,7.199999999999999,1.4000000000000021,645.1986,120
2024-08-05 15:12:00,83,121.2674,2018.0,5.199999999999999,7.1,1.4000000000000021,641.7006,136
2024-08-05 15:18:00,83,120.3993,2018.0,5.300000000000001,7.199999999999999,1.4000000000000021,639.5385,136
2024-08-05 15:21:00,85,120.8333,2019.0,5.099999999999998,7.199999999999999,1.5000000000000036,640.137,136
2024-08-05 15:24:00,84,121.7014,2019.0,5.099999999999998,7.1,1.5000000000000036,640.9647,136
2024-08-05 15:30:00,83,121.007,2019.0,5.099999999999998,7.1,1.5000000000000036,639.9544,136
2024-08-05 15:33:00,85,124.1319,2019.0,5.099999999999998,7.1,1.5000000000000036,643.9777,136
2024-08-05 15:39:00,83,124.9132,2019.0,5.100000000000001,7.1,1.4000000000000021,642.6995,136
2024-08-05 15:42:00,86,124.3056,2019.0,5.199999999999999,7.1,1.4999999999999964,643.8745,120
2024-08-05 15:45:00,86,125.0,2019.0,5.199999999999999,7.1,1.4999999999999964,645.5083,120
2024-08-05 15:48:00,84,126.9097,2019.0,5.399999999999999,7.1,1.3999999999999986,652.5437,120
2024-08-05 15:54:00,85,126.0417,2019.0,5.399999999999999,7.1,1.5,652.194,120
2024-08-05 15:57:00,84,127.5174,2019.0,5.199999999999999,6.999999999999999,1.6000000000000014,655.631,118
2024-08-05 16:00:00,87,129.8611,2019.0,5.300000000000001,7.0,1.5,659.2799,127
2024-08-05 16:12:00,85,126.0417,2019.0,5.400000000000002,7.0,1.3999999999999986,654.6537,120
2024-08-05 16:15:00,86,124.0451,2019.0,5.400000000000002,7.0,1.2999999999999972,651.1643,120
2024-08-05 16:18:00,82,122.9167,2020.0,5.300000000000001,7.199999999999999,1.3999999999999986,643.7657,136
2024-08-05 16:24:00,86,122.743,2020.0,5.300000000000001,7.1,1.2999999999999972,644.6882,120
2024-08-05 16:27:00,85,121.5278,2020.0,5.300000000000001,7.1,1.2999999999999972,643.8474,120
2024-08-05 16:30:00,82,120.3993,2020.0,5.300000000000001,7.1,1.2999999999999972,641.8354,120
2024-08-05 16:36:00,83,119.9653,2020.0,5.100000000000001,7.1,1.4999999999999964,639.7196,136
2024-08-05 16:39:00,83,119.8785,2020.0,5.099999999999998,7.1,1.3999999999999986,640.8884,136
2024-08-05 16:45:00,83,120.8333,2020.0,5.099999999999998,7.1,1.3999999999999986,639.7661,136
2024-08-05 16:48:00,82,119.3576,2020.0,5.099999999999998,7.199999999999999,1.3999999999999986,637.5518,136
2024-08-05 16:54:00,84,119.3576,2020.0,5.099999999999998,7.199999999999999,1.3999999999999986,638.5666,136
2024-08-05 16:57:00,84,120.1389,2020.0,5.100000000000001,7.199999999999999,1.3999999999999986,641.6654,136
2024-08-05 17:00:00,86,121.875,2020.0,5.200000000000003,7.199999999999999,1.5,648.9565,120
2024-08-05 17:06:00,87,122.1354,2020.0,5.200000000000003,7.199999999999999,1.5,650.3979,120
2024-08-05 17:09:00,85,123.0035,2020.0,5.200000000000003,7.1,1.5,649.6698,120
2024-08-05 17:12:00,87,122.4826,2020.0,5.200000000000003,7.1,1.5,648.4889,120
2024-08-05 17:15:00,86,122.0486,2020.0,5.100000000000001,7.1,1.5,647.429,120
2024-08-05 17:18:00,86,123.4375,2020.0,5.100000000000001,7.1,1.5,647.6719,120
2024-08-05 17:21:00,86,122.9167,2021.0,5.200000000000003,7.1,1.3999999999999986,651.0636,120
2024-08-05 17:24:00,86,123.2639,2021.0,5.200000000000003,7.0,1.3999999999999986,648.1346,120
2024-08-05 17:27:00,87,122.1354,2021.0,5.100000000000001,7.1,1.3999999999999986,649.6046,120
2024-08-05 17:30:00,86,121.7014,2021.0,5.200000000000003,7.1,1.3999999999999986,648.6639,120
2024-08-05 17:33:00,83,121.7014,2021.0,5.200000000000003,7.0,1.3999999999999986,644.573,118
2024-08-05 17:36:00,86,121.2674,2021.0,5.200000000000003,7.1,1.3999999999999986,642.5086,120
2024-08-05 17:39:00,83,119.4444,2021.0,5.100000000000001,7.1,1.3999999999999986,645.6122,136
2024-08-05 17:42:00,83,120.6597,2021.0,5.200000000000003,7.1,1.3999999999999986,643.6454,136
2024-08-05 17:45:00,85,121.007,2021.0,5.200000000000003,7.1,1.3999999999999986,642.9532,120
2024-08-05 17:48:00,84,120.2257,2021.0,5.100000000000001,7.1,1.3999999999999986,643.6577,136
2024-08-05 17:51:00,84,121.9618,2021.0,5.200000000000003,7.1,1.3999999999999986,644.2007,120
2024-08-05 17:54:00,86,123.6111,2021.0,5.200000000000003,7.0,1.3999999999999986,647.8911,120
2024-08-05 17:57:00,83,125.7813,2021.0,5.200000000000003,7.0,1.3999999999999986,650.3632,118
2024-08-05 18:00:00,87,126.4757,2021.0,5.299999999999997,7.0,1.4000000000000057,651.9474,120
2024-08-05 18:03:00,84,126.9097,2021.0,5.299999999999997,6.8999999999999995,1.4000000000000057,652.5696,127
2024-08-05 18:06:00,87,125.434,2021.0,5.299999999999997,7.0,1.4000000000000057,651.3145,120
2024-08-05 18:09:00,86,122.8299,2021.0,5.200000000000003,7.0,1.3999999999999986,646.7099,120
2024-08-05 18:12:00,84,116.9271,2021.0,5.200000000000003,7.1,1.2999999999999972,635.3829,136
2024-08-05 18:15:00,84,115.625,2021.0,5.100000000000001,7.1,1.2999999999999972,626.8677,136
2024-08-05 18:18:00,83,116.3195,2021.0,5.100000000000001,7.1,1.2999999999999972,628.6903,136
2024-08-05 18:21:00,83,114.6701,2022.0,4.899999999999999,7.199999999999999,1.2999999999999972,625.4395,136
2024-08-05 18:24:00,84,116.6667,2022.0,5.0,7.199999999999999,1.2999999999999972,626.6823,136
2024-08-05 18:27:00,83,118.6632,2022.0,4.899999999999999,7.0,1.2999999999999972,624.8099,136
2024-08-05 18:30:00,84,118.4896,2022.0,4.899999999999999,7.0,1.3999999999999986,632.8845,136
2024-08-05 18:33:00,83,119.3576,2022.0,5.0,7.0,1.3999999999999986,632.0541,136
2024-08-05 18:36:00,83,120.3993,2022.0,5.0,6.9,1.3999999999999986,631.2275,118
2024-08-05 18:39:00,83,121.1806,2022.0,5.0,7.0,1.5,639.1542,136
2024-08-05 18:42:00,86,120.1389,2022.0,5.0,7.1,1.5,644.719,136
2024-08-05 18:45:00,84,121.1806,2022.0,5.199999999999996,7.0,1.3000000000000043,642.6774,120
2024-08-05 18:48:00,86,120.7465,2022.0,5.100000000000001,7.199999999999999,1.3999999999999986,644.7823,136
2024-08-05 18:51:00,86,121.2674,2022.0,5.100000000000001,7.199999999999999,1.3999999999999986,644.593,136
2024-08-05 18:54:00,86,119.7049,2022.0,5.100000000000001,7.1,1.5,646.8705,136
2024-08-05 18:57:00,86,119.3576,2022.0,5.199999999999996,7.1,1.4000000000000057,644.999,120
2024-08-05 19:00:00,85,119.5313,2022.0,5.100000000000001,7.199999999999999,1.3999999999999986,643.0618,136
2024-08-05 19:03:00,86,120.3125,2022.0,5.100000000000001,7.199999999999999,1.3999999999999986,644.5394,136
2024-08-05 19:06:00,86,119.7917,2022.0,5.100000000000001,7.1,1.3999999999999986,644.5547,136
2024-08-05 19:09:00,83,119.5313,2022.0,5.100000000000001,7.199999999999999,1.3999999999999986,642.2759,136
2024-08-05 19:12:00,83,120.6597,2022.0,5.0,7.1,1.5,641.5691,136
2024-08-05 19:15:00,84,121.007,2022.0,5.299999999999997,7.1,1.3000000000000043,642.3411,120
2024-08-05 19:18:00,85,122.309,2022.0,5.100000000000001,7.1,1.3999999999999986,642.0516,136
2024-08-05 19:21:00,85,122.9167,2023.0,5.200000000000003,7.0,1.3999999999999986,644.0758,120
2024-08-05 19:24:00,85,122.0486,2023.0,5.200000000000003,7.0,1.3999999999999986,641.3627,120
2024-08-05 19:27:00,85,116.6667,2023.0,5.100000000000001,7.199999999999999,1.3999999999999986,634.2814,136
2024-08-05 19:30:00,84,113.1944,2023.0,5.100000000000001,7.3,1.1999999999999957,626.8695,136
2024-08-05 19:33:00,83,106.5104,2023.0,4.800000000000001,7.3,1.1999999999999993,611.6569,136
2024-08-05 19:36:00,79,106.0764,2023.0,4.699999999999999,7.4,1.0000000000000036,587.7538,136
2024-08-05 19:39:00,76,101.1285,2023.0,4.699999999999999,7.4,0.8999999999999986,571.3391,151
2024-08-05 19:42:00,76,101.3021,2023.0,4.5,7.3,1.0999999999999979,568.0015,109
2024-08-05 19:45:00,79,120.2257,2023.0,4.5,6.6,1.3000000000000007,576.9877,142
2024-08-05 19:48:00,82,120.2257,2023.0,4.5,6.700000000000001,1.6000000000000014,609.1039,142
2024-08-05 19:51:00,81,121.7014,2023.0,4.699999999999999,6.700000000000001,1.3000000000000007,609.0687,142
2024-08-05 19:54:00,81,122.4826,2023.0,4.800000000000001,6.6,1.1999999999999993,601.9048,124
2024-08-05 19:57:00,80,123.0035,2023.0,4.599999999999998,6.5,1.1999999999999993,597.7213,145
2024-08-05 20:00:00,79,128.8194,2023.0,4.600000000000001,6.300000000000001,1.2999999999999972,599.3478,209
2024-08-05 20:03:00,80,129.8611,2023.0,4.600000000000001,6.200000000000001,1.1999999999999957,594.2739,209
2024-08-05 20:06:00,80,129.8611,2023.0,4.600000000000001,6.1,1.1999999999999957,595.6917,209
2024-08-05 20:09:00,80,128.559,2023.0,4.600000000000001,6.200000000000001,1.3999999999999986,598.7053,209
2024-08-05 20:12:00,80,130.2951,2023.0,4.699999999999999,6.300000000000001,1.1999999999999993,602.7238,209
2024-08-05 20:15:00,81,129.8611,2023.0,4.700000000000003,6.3,1.3999999999999986,604.6578,209
2024-08-05 20:18:00,82,129.0799,2023.0,4.600000000000001,6.3,1.5,616.5956,209
2024-08-05 20:21:00,82,128.9063,2024.0,4.800000000000001,6.5,1.4000000000000021,613.1564,116
2024-08-05 20:24:00,82,127.691,2024.0,4.800000000000001,6.5,1.4000000000000021,617.3032,116
2024-08-05 20:27:00,81,125.6076,2024.0,4.800000000000001,6.6,1.3000000000000007,617.6655,116
2024-08-05 20:30:00,81,124.9132,2024.0,4.800000000000001,6.699999999999999,1.3000000000000007,615.5074,124
2024-08-05 20:33:00,82,122.743,2024.0,4.900000000000002,6.699999999999999,1.3000000000000007,614.6918,118
2024-08-05 20:36:00,83,122.4826,2024.0,4.699999999999999,6.699999999999999,1.4000000000000021,611.7035,142
2024-08-05 20:39:00,82,123.4375,2024.0,4.800000000000001,6.699999999999999,1.4000000000000021,613.4034,118
2024-08-05 20:42:00,82,124.6528,2024.0,4.899999999999999,6.699999999999999,1.3000000000000007,614.2368,118
2024-08-05 20:45:00,82,124.0451,2024.0,4.899999999999999,6.699999999999999,1.3000000000000007,611.1652,118
2024-08-05 20:48:00,82,123.7847,2024.0,4.699999999999999,6.799999999999999,1.5,613.3494,124
2024-08-05 20:51:00,81,124.566,2024.0,4.800000000000001,6.699999999999999,1.1999999999999957,612.9386,124
2024-08-05 20:54:00,83,124.6528,2024.0,4.899999999999999,6.699999999999999,1.2999999999999972,614.7534,118
2024-08-05 20:57:00,83,124.9132,2024.0,4.899999999999999,6.699999999999999,1.2999999999999972,615.2654,118
2024-08-05 21:00:00,82,128.2118,2024.0,5.0,6.800000000000001,1.2999999999999972,616.8832,118
2024-08-05 21:03:00,83,128.3854,2024.0,4.800000000000001,6.699999999999999,1.4999999999999964,618.2753,116
2024-08-05 21:06:00,84,133.2465,2024.0,4.900000000000002,6.6,1.5999999999999979,620.5183,117
2024-08-05 21:09:00,85,134.1146,2024.0,5.0,6.6,1.5,636.6895,117
2024-08-05 21:12:00,84,134.2014,2024.0,5.199999999999999,6.6,1.3999999999999986,635.9753,129
2024-08-05 21:15:00,84,133.1597,2024.0,5.199999999999999,6.6,1.2999999999999972,632.2441,129
2024-08-05 21:18:00,83,132.3785,2024.0,5.099999999999998,6.6,1.3999999999999986,631.2233,117
2024-08-05 21:21:00,85,132.0313,2025.0,5.099999999999998,6.699999999999999,1.3999999999999986,628.8165,117
2024-08-05 21:24:00,83,129.9479,2025.0,5.099999999999998,6.6,1.3000000000000043,629.6812,117
2024-08-05 21:27:00,83,130.816,2025.0,5.0,6.6,1.5000000000000036,629.1514,117
2024-08-05 21:30:00,83,133.7674,2025.0,5.0,6.6,1.5000000000000036,630.5578,117
2024-08-05 21:33:00,83,131.5104,2025.0,5.0,6.6,1.5000000000000036,629.5609,117
2024-08-05 21:36:00,82,133.2465,2025.0,5.0,6.6,1.4000000000000021,628.7872,117
2024-08-05 21:39:00,84,135.3299,2025.0,5.0,6.6,1.5000000000000036,636.8891,46
2024-08-05 21:42:00,79,132.8125,2025.0,4.900000000000002,6.2,1.0999999999999979,597.413,207
2024-08-05 21:45:00,79,131.4236,2025.0,4.800000000000001,6.3,1.1999999999999993,595.8938,209
2024-08-05 21:48:00,78,129.9479,2025.0,4.800000000000001,6.3,1.1999999999999993,593.7491,207
2024-08-05 21:51:00,78,128.3854,2025.0,4.699999999999999,6.3,1.2000000000000028,588.2335,209
2024-08-05 21:54:00,77,127.6042,2025.0,4.600000000000001,6.2,1.3000000000000007,583.7257,147
2024-08-05 21:57:00,77,126.9097,2025.0,4.600000000000001,6.2,1.1999999999999993,574.9252,147
2024-08-05 22:00:00,75,127.3438,2025.0,4.5,6.000000000000001,1.1999999999999993,572.4019,205
2024-08-05 22:03:00,76,126.2153,2025.0,4.5,6.000000000000001,1.3000000000000007,564.8998,205
2024-08-05 22:06:00,76,127.6042,2025.0,4.399999999999999,6.000000000000001,1.1000000000000014,566.622,205
2024-08-05 22:09:00,77,126.3889,2025.0,4.300000000000001,6.000000000000001,1.2999999999999972,560.2609,205
2024-08-05 22:12:00,74,122.5694,2025.0,4.300000000000001,5.999999999999999,1.1999999999999993,554.37,364
2024-08-05 22:15:00,73,124.4792,2025.0,4.199999999999999,5.8999999999999995,1.2000000000000028,545.1625,364
2024-08-05 22:18:00,73,124.566,2025.0,4.199999999999999,5.8,1.1000000000000014,544.4125,205
2024-08-05 22:21:00,73,125.434,2026.0,4.100000000000001,5.8,1.1999999999999993,545.4869,364
2024-08-05 22:24:00,73,124.0451,2026.0,4.199999999999999,5.8,1.1999999999999993,544.3571,364
2024-08-05 22:27:00,73,126.6493,2026.0,4.199999999999999,5.8,1.1999999999999993,545.2108,205
2024-08-05 22:30:00,73,126.7361,2026.0,4.300000000000001,5.8,1.0999999999999979,545.2888,206
2024-08-05 22:33:00,73,126.8229,2026.0,4.199999999999999,5.8,1.1999999999999993,544.8424,205
2024-08-05 22:36:00,73,126.9097,2026.0,4.300000000000001,5.8999999999999995,1.1999999999999993,544.3384,205
2024-08-05 22:39:00,72,127.5174,2026.0,4.399999999999999,5.8999999999999995,1.1000000000000014,544.4874,159
2024-08-05 22:42:00,74,127.5174,2026.0,4.300000000000001,5.8,1.0999999999999979,543.3953,205
2024-08-05 22:45:00,72,127.6042,2026.0,4.199999999999999,5.8,1.1999999999999993,538.6028,364
2024-08-05 22:48:00,73,127.1701,2026.0,4.300000000000001,5.7,1.1000000000000014,540.4863,206
2024-08-05 22:51:00,73,126.4757,2026.0,4.300000000000001,5.8,1.1000000000000014,539.0409,206
2024-08-05 22:54:00,72,126.3021,2026.0,4.199999999999999,5.8999999999999995,1.2000000000000028,539.5305,364
2024-08-05 22:57:00,72,126.2153,2026.0,4.299999999999997,5.8999999999999995,1.2000000000000028,540.9513,364
2024-08-05 23:00:00,73,124.6528,2026.0,4.300000000000001,6.000000000000001,1.1000000000000014,543.4147,364
2024-08-05 23:03:00,73,124.3056,2026.0,4.399999999999999,6.0,1.1000000000000014,549.9238,364
2024-08-05 23:06:00,73,120.1389,2026.0,4.399999999999999,6.1,1.1000000000000014,532.734,364
2024-08-05 23:09:00,71,115.191,2026.0,4.199999999999999,6.199999999999999,1.0,529.5067,364
2024-08-05 23:12:00,71,115.9722,2026.0,4.099999999999998,6.3,1.1000000000000014,527.8996,364
2024-08-05 23:15:00,71,113.8021,2026.0,4.099999999999998,6.199999999999999,1.1999999999999993,530.3392,364
2024-08-05 23:18:00,71,111.1111,2026.0,4.099999999999998,6.4,1.1999999999999993,530.7889,114
2024-08-05 23:21:00,71,111.8924,2027.0,4.099999999999998,6.4,1.1000000000000014,529.0198,364
2024-08-05 23:24:00,71,113.0208,2027.0,4.099999999999998,6.3999999999999995,1.1000000000000014,528.3948,364
2024-08-06 07:27:00,64,132.4653,2027.0,1.1999999999999993,3.200000000000001,3.200000000000003,450.921,3
2024-08-06 07:30:00,70,130.2083,2027.0,3.3000000000000007,5.200000000000001,2.0,518.7239,369
2024-08-06 07:33:00,69,129.3403,2027.0,3.8999999999999986,5.3999999999999995,1.3999999999999986,515.935,369
2024-08-06 07:36:00,71,128.4722,2027.0,4.199999999999999,5.6000000000000005,1.3000000000000007,527.703,285
2024-08-06 07:39:00,71,129.8611,2027.0,4.199999999999999,5.500000000000001,1.3000000000000007,528.7717,285
2024-08-06 07:42:00,72,129.7743,2027.0,4.100000000000001,5.6000000000000005,1.3000000000000007,542.0587,196
2024-08-06 07:45:00,73,128.9063,2027.0,4.199999999999999,5.6000000000000005,1.3999999999999986,545.2457,196
2024-08-06 07:48:00,73,125.434,2027.0,4.199999999999999,5.6,1.1999999999999993,542.5972,206
2024-08-06 07:51:00,70,115.8854,2027.0,4.300000000000001,5.799999999999999,1.1999999999999993,523.5212,365
2024-08-06 07:54:00,69,119.4444,2027.0,4.100000000000001,5.799999999999999,1.0999999999999979,527.1755,364
2024-08-06 07:57:00,71,128.0382,2027.0,4.100000000000001,5.5,1.2999999999999972,531.62,369
2024-08-06 08:00:00,71,126.7361,2027.0,4.199999999999999,5.6,1.1000000000000014,530.3165,285
2024-08-06 08:03:00,70,126.3021,2027.0,4.100000000000001,5.6,1.0999999999999979,525.594,370
2024-08-06 08:06:00,71,126.8229,2027.0,4.100000000000001,5.5,1.1999999999999993,525.9006,369
2024-08-06 08:09:00,70,127.5174,2027.0,4.199999999999999,5.5,1.1000000000000014,526.2635,370
2024-08-06 08:12:00,71,128.0382,2027.0,4.199999999999999,5.6,1.1000000000000014,525.3638,285
2024-08-06 08:15:00,70,128.6458,2028.0,4.099999999999998,5.5,1.1000000000000014,525.8941,369
2024-08-06 08:18:00,70,128.0382,2028.0,4.0,5.5,1.0999999999999979,524.6542,369
2024-08-06 08:21:00,69,128.3854,2028.0,4.100000000000001,5.5,1.0999999999999979,522.8561,370
2024-08-06 08:24:00,70,128.9063,2028.0,4.100000000000001,5.6,1.0999999999999979,522.5714,285
2024-08-06 08:27:00,71,130.1215,2028.0,4.100000000000001,5.499999999999999,1.0999999999999979,529.0687,369
2024-08-06 08:30:00,71,129.6875,2028.0,4.100000000000001,5.499999999999999,1.1999999999999993,528.7565,369
2024-08-06 08:33:00,71,130.6424,2028.0,4.100000000000001,5.499999999999999,1.1999999999999993,532.4876,369
2024-08-06 08:36:00,71,130.2083,2028.0,4.100000000000001,5.499999999999999,1.3000000000000007,535.4569,369
2024-08-06 08:39:00,71,130.7292,2028.0,4.199999999999999,5.6000000000000005,1.1000000000000014,534.7357,285
2024-08-06 08:42:00,71,130.7292,2028.0,4.199999999999999,5.6000000000000005,1.1999999999999993,535.6434,285
2024-08-06 08:45:00,71,131.1632,2028.0,4.199999999999999,5.6000000000000005,1.1999999999999993,536.5901,285
2024-08-06 08:48:00,71,129.9479,2028.0,4.199999999999999,5.6000000000000005,1.1999999999999993,535.2673,285
2024-08-06 08:51:00,72,131.25,2028.0,4.199999999999999,5.700000000000001,1.3000000000000007,540.7508,196
2024-08-06 08:54:00,71,131.5104,2028.0,4.199999999999999,5.6000000000000005,1.3000000000000007,537.6234,285
2024-08-06 08:57:00,71,131.5104,2028.0,4.199999999999999,5.6000000000000005,1.1999999999999993,537.0592,285
2024-08-06 09:00:00,72,131.5104,2028.0,4.199999999999999,5.6000000000000005,1.1999999999999993,535.9194,196
2024-08-06 09:03:00,72,131.5972,2028.0,4.199999999999999,5.6000000000000005,1.1999999999999993,537.6407,196
2024-08-06 09:06:00,72,137.066,2028.0,4.199999999999999,5.6000000000000005,1.3000000000000007,542.3263,197
2024-08-06 09:09:00,73,138.1944,2028.0,4.300000000000001,5.500000000000001,1.3000000000000007,550.55,197
2024-08-06 09:12:00,73,137.7604,2028.0,4.399999999999999,5.500000000000001,1.3000000000000007,550.207,197
2024-08-06 09:15:00,73,137.7604,2029.0,4.300000000000001,5.500000000000001,1.3999999999999986,555.9673,197
2024-08-06 09:18:00,75,142.4479,2029.0,4.5,5.6000000000000005,1.3000000000000007,562.4177,197
2024-08-06 09:21:00,76,143.8368,2029.0,4.600000000000001,5.6000000000000005,1.3000000000000007,569.6501,197
2024-08-06 09:24:00,78,144.7049,2029.0,4.699999999999999,5.8,1.5,589.0818,220
2024-08-06 09:27:00,78,144.0104,2029.0,4.800000000000001,5.8999999999999995,1.5,594.8098,189
2024-08-06 09:30:00,80,144.184,2029.0,4.800000000000001,5.999999999999999,1.5999999999999979,602.2076,45
2024-08-06 09:33:00,81,143.4028,2029.0,4.899999999999999,5.999999999999999,1.5,607.9912,192
2024-08-06 09:36:00,80,141.8403,2029.0,4.899999999999999,6.1,1.5,607.3279,45
2024-08-06 09:39:00,79,139.7569,2029.0,5.0,6.199999999999999,1.4000000000000021,603.7725,189
2024-08-06 09:42:00,79,138.8889,2029.0,5.0,6.199999999999999,1.3000000000000007,601.4773,189
2024-08-06 09:45:00,80,140.625,2029.0,5.0,6.200000000000001,1.3000000000000007,602.2202,189
2024-08-06 09:48:00,81,141.1458,2029.0,5.0,6.1,1.5,602.91,191
2024-08-06 09:51:00,80,139.4097,2029.0,5.0,6.1,1.3999999999999986,601.7684,189
2024-08-06 09:54:00,80,135.5903,2029.0,5.0,6.199999999999999,1.3999999999999986,595.4717,191
2024-08-06 09:57:00,79,142.0139,2029.0,4.899999999999999,6.1,1.3999999999999986,601.7908,189
2024-08-06 10:00:00,80,143.316,2029.0,5.0,6.1,1.3999999999999986,604.3801,189
2024-08-06 10:03:00,82,144.7049,2029.0,5.0,6.1,1.5,611.9579,49
2024-08-06 10:06:00,82,144.184,2029.0,5.099999999999998,6.200000000000001,1.4000000000000021,615.474,83
2024-08-06 10:09:00,81,144.6181,2029.0,5.099999999999998,6.200000000000001,1.4000000000000021,614.7068,85
2024-08-06 10:12:00,82,145.7465,2029.0,5.099999999999998,6.200000000000001,1.5,620.5038,49
2024-08-06 10:15:00,84,147.5694,2030.0,5.199999999999999,6.200000000000001,1.5,628.2361,83
2024-08-06 10:18:00,83,147.309,2030.0,5.199999999999999,6.300000000000001,1.6999999999999993,641.0651,85
2024-08-06 10:21:00,86,148.4375,2030.0,5.299999999999997,6.300000000000001,1.6000000000000014,640.6538,83
2024-08-06 10:24:00,85,148.0035,2030.0,5.299999999999997,6.4,1.6000000000000014,647.8223,83
2024-08-06 10:27:00,83,148.9583,2030.0,5.300000000000001,6.200000000000001,1.6999999999999993,642.7549,85
2024-08-06 10:30:00,85,148.8715,2030.0,5.5,6.300000000000001,1.5,644.9832,71
2024-08-06 10:33:00,86,146.7882,2030.0,5.399999999999999,6.4,1.6000000000000014,647.3766,83
2024-08-06 10:36:00,86,146.7014,2030.0,5.399999999999999,6.3999999999999995,1.6000000000000014,642.6019,83
2024-08-06 10:39:00,86,133.1597,2030.0,5.5,7.0,1.6000000000000014,650.1722,128
2024-08-06 10:42:00,86,132.4653,2030.0,5.5,7.1,1.6000000000000014,639.8615,128
2024-08-06 10:45:00,84,121.007,2030.0,5.5,7.299999999999999,1.3000000000000007,627.1858,120
2024-08-06 10:48:00,83,124.6528,2030.0,5.300000000000001,7.199999999999999,1.5,621.8325,120
2024-08-06 10:51:00,83,124.2188,2030.0,5.300000000000001,7.199999999999999,1.5,624.5062,120
2024-08-06 10:54:00,83,118.4896,2030.0,5.300000000000001,7.299999999999999,1.5,620.2318,136
2024-08-06 10:57:00,81,120.5729,2030.0,5.300000000000001,7.3999999999999995,1.3999999999999986,613.8545,136
2024-08-06 11:00:00,82,119.2708,2030.0,5.099999999999998,7.299999999999999,1.5,613.7042,136
2024-08-06 11:03:00,81,119.0104,2030.0,5.099999999999998,7.299999999999999,1.5,604.7977,136
2024-08-06 11:06:00,81,120.1389,2030.0,5.199999999999999,7.199999999999999,1.3999999999999986,608.4304,136
2024-08-06 11:09:00,81,119.9653,2030.0,5.199999999999999,7.300000000000001,1.3999999999999986,607.9811,136
2024-08-06 11:12:00,82,118.9236,2030.0,5.199999999999999,7.300000000000001,1.3999999999999986,609.1466,136
2024-08-06 11:15:00,81,120.2257,2031.0,5.199999999999999,7.199999999999999,1.3999999999999986,613.6781,136
2024-08-06 11:18:00,81,116.059,2031.0,5.199999999999999,7.4,1.3999999999999986,612.6901,136
2024-08-06 11:21:00,81,114.5833,2031.0,5.199999999999999,7.500000000000001,1.3000000000000007,599.1605,136
2024-08-06 11:24:00,80,113.6285,2031.0,5.099999999999998,7.500000000000001,1.4000000000000021,598.889,136
2024-08-06 11:27:00,81,115.4514,2031.0,5.0,7.500000000000001,1.5,601.4926,136
2024-08-06 11:30:00,80,115.3646,2031.0,5.0,7.4,1.4000000000000021,600.987,136
2024-08-06 11:33:00,81,115.625,2031.0,5.0,7.4,1.4000000000000021,599.4821,136
2024-08-06 11:36:00,79,115.3646,2031.0,5.100000000000001,7.300000000000001,1.3000000000000007,598.4562,136
2024-08-06 11:39:00,80,116.2326,2031.0,5.0,7.300000000000001,1.4000000000000021,598.7727,136
2024-08-06 11:42:00,79,114.9306,2031.0,5.0,7.300000000000001,1.5,598.6668,136
2024-08-06 11:45:00,80,115.191,2031.0,5.0,7.4,1.3999999999999986,601.6368,136
2024-08-06 11:48:00,80,115.4514,2031.0,5.100000000000001,7.5,1.3999999999999986,602.7745,136
2024-08-06 11:51:00,81,116.059,2031.0,5.100000000000001,7.4,1.3999999999999986,603.0093,136
2024-08-06 11:54:00,80,116.059,2031.0,5.100000000000001,7.4,1.3999999999999986,605.3794,136
2024-08-06 11:57:00,80,117.1007,2031.0,5.0,7.4,1.5,606.7017,136
2024-08-06 12:00:00,82,121.0938,2031.0,5.199999999999999,7.200000000000001,1.5,613.3651,136
2024-08-06 12:03:00,80,122.9167,2031.0,5.199999999999999,7.200000000000001,1.3000000000000007,614.4423,136
2024-08-06 12:06:00,82,124.566,2031.0,5.199999999999999,7.1,1.5,614.9107,136
2024-08-06 12:09:00,82,126.3889,2031.0,5.199999999999999,6.999999999999999,1.5,617.8776,118
2024-08-06 12:12:00,84,126.3021,2031.0,5.199999999999999,6.999999999999999,1.6000000000000014,624.3889,118
2024-08-06 12:15:00,85,125.5208,2032.0,5.199999999999999,6.999999999999999,1.6000000000000014,632.4962,120
2024-08-06 12:18:00,83,127.1701,2032.0,5.300000000000001,7.199999999999999,1.5,622.4205,120
2024-08-06 12:21:00,83,126.3889,2032.0,5.300000000000001,7.1,1.5,626.6625,120
2024-08-06 12:24:00,85,126.4757,2032.0,5.399999999999999,7.1,1.5,636.4919,120
2024-08-06 12:27:00,84,126.3889,2032.0,5.300000000000001,7.0,1.3999999999999986,623.3779,120
2024-08-06 12:30:00,85,127.0833,2032.0,5.300000000000001,7.1,1.5,624.5919,120
2024-08-06 12:33:00,83,126.3021,2032.0,5.300000000000001,7.1000000000000005,1.5,625.7874,120
2024-08-06 12:36:00,85,125.3472,2032.0,5.399999999999999,7.200000000000001,1.5,632.8175,120
2024-08-06 12:39:00,83,124.9132,2032.0,5.300000000000001,7.300000000000001,1.4000000000000021,633.3475,136
2024-08-06 12:42:00,84,124.6528,2032.0,5.200000000000003,7.199999999999999,1.5,631.5404,136
2024-08-06 12:45:00,84,124.0451,2032.0,5.300000000000001,7.199999999999999,1.5,632.7523,120
2024-08-06 12:48:00,84,123.1771,2032.0,5.199999999999999,7.299999999999999,1.5,633.1497,136
2024-08-06 12:51:00,82,122.9167,2032.0,5.199999999999999,7.3999999999999995,1.5,631.0814,136
2024-08-06 12:54:00,82,121.7014,2032.0,5.100000000000001,7.299999999999999,1.5,624.0063,136
2024-08-06 12:57:00,83,121.0938,2032.0,5.0,7.199999999999999,1.5999999999999979,624.2509,136
2024-08-06 13:00:00,83,122.3958,2032.0,5.100000000000001,7.1,1.5,621.6522,136
2024-08-06 13:03:00,83,121.5278,2032.0,5.0,7.0,1.6000000000000014,623.7867,136
2024-08-06 13:06:00,85,122.3958,2032.0,5.0,7.1,1.5999999999999979,634.4361,136
2024-08-06 13:09:00,85,122.0486,2032.0,5.0,7.199999999999999,1.4999999999999964,632.4454,136
2024-08-06 13:12:00,85,122.743,2032.0,5.100000000000001,7.1,1.5,633.0182,136
2024-08-06 13:15:00,83,122.3958,2033.0,5.0,7.199999999999999,1.5,639.7742,136
2024-08-06 13:18:00,86,123.1771,2033.0,5.100000000000001,7.199999999999999,1.5,639.5143,136
2024-08-06 13:21:00,85,122.4826,2033.0,5.100000000000001,7.1,1.5,638.3457,136
2024-08-06 13:24:00,85,122.743,2033.0,5.100000000000001,7.199999999999999,1.5,639.5386,136
2024-08-06 13:27:00,85,120.2257,2033.0,5.300000000000001,7.299999999999999,1.3999999999999986,636.355,120
2024-08-06 13:30:00,84,117.7951,2033.0,5.199999999999999,7.4,1.2999999999999972,632.3286,136
2024-08-06 13:33:00,81,113.8021,2033.0,5.0,7.3999999999999995,1.4000000000000021,624.1563,136
2024-08-06 13:36:00,82,110.6771,2033.0,4.899999999999999,7.6000000000000005,1.4000000000000021,613.4656,136
2024-08-06 13:39:00,79,107.2049,2033.0,5.0,7.6000000000000005,1.1000000000000014,598.8989,136
2024-08-06 13:42:00,79,104.3403,2033.0,4.800000000000001,7.499999999999999,1.1999999999999993,586.782,136
2024-08-06 13:45:00,76,103.9063,2033.0,4.600000000000001,7.6000000000000005,1.3000000000000007,579.5444,136
2024-08-06 13:48:00,76,102.9514,2033.0,4.600000000000001,7.500000000000001,1.1999999999999993,569.9865,136
2024-08-06 13:51:00,75,116.4063,2033.0,4.5,7.500000000000001,1.1999999999999993,567.1009,136
2024-08-06 13:54:00,81,120.3993,2033.0,4.699999999999999,6.999999999999999,1.6000000000000014,609.6643,136
2024-08-06 13:57:00,81,122.4826,2033.0,4.800000000000001,6.8999999999999995,1.5,610.2711,136
2024-08-06 14:00:00,81,123.1771,2033.0,4.800000000000001,6.8999999999999995,1.5,610.2352,136
2024-08-06 14:03:00,80,125.434,2033.0,4.900000000000002,6.8999999999999995,1.3999999999999986,611.5502,136
2024-08-06 14:06:00,81,127.6042,2033.0,4.900000000000002,6.8,1.5,614.6996,118
2024-08-06 14:09:00,82,128.6458,2033.0,4.900000000000002,6.8,1.6000000000000014,619.2799,118
2024-08-06 14:12:00,83,128.3854,2033.0,4.899999999999999,6.7,1.4000000000000021,615.2881,118
2024-08-06 14:15:00,82,128.125,2034.0,4.899999999999999,6.700000000000001,1.4000000000000021,615.1416,118
2024-08-06 14:18:00,80,128.9931,2034.0,4.899999999999999,6.700000000000001,1.4000000000000021,613.8326,118
2024-08-06 14:21:00,82,127.5174,2034.0,4.899999999999999,6.700000000000001,1.4000000000000021,613.2142,118
2024-08-06 14:24:00,82,125.6076,2034.0,4.899999999999999,6.700000000000001,1.4000000000000021,609.4468,118
2024-08-06 14:27:00,81,125.434,2034.0,4.800000000000001,6.6,1.4000000000000021,609.3341,116
2024-08-06 14:30:00,81,125.1736,2034.0,4.899999999999999,6.6,1.4000000000000021,608.4757,118
2024-08-06 14:33:00,80,124.6528,2034.0,4.699999999999999,6.6,1.4000000000000021,606.0509,145
2024-08-06 14:36:00,81,125.0868,2034.0,4.699999999999999,6.6,1.4000000000000021,605.7963,145
2024-08-06 14:39:00,82,124.0451,2034.0,4.699999999999999,6.699999999999999,1.4000000000000021,606.3127,116
2024-08-06 14:42:00,80,121.7014,2034.0,4.699999999999999,6.6,1.3000000000000007,603.2408,142
2024-08-06 14:45:00,80,123.3507,2034.0,4.699999999999999,6.699999999999999,1.3000000000000007,605.4621,142
2024-08-06 14:48:00,78,119.5313,2034.0,4.699999999999999,6.8,1.1999999999999993,598.7149,142
2024-08-06 14:51:00,80,119.9653,2034.0,4.599999999999998,6.8,1.4000000000000021,597.5281,142
2024-08-06 14:54:00,81,120.5729,2034.0,4.699999999999999,6.699999999999999,1.4000000000000021,596.3075,142
2024-08-06 14:57:00,79,120.5729,2034.0,4.599999999999998,6.699999999999999,1.4000000000000021,596.9163,142
2024-08-06 15:00:00,79,121.441,2034.0,4.599999999999998,6.699999999999999,1.4000000000000021,594.4962,142
2024-08-06 15:03:00,79,121.875,2034.0,4.599999999999998,6.699999999999999,1.3000000000000007,597.2394,142
2024-08-06 15:06:00,79,121.0938,2034.0,4.699999999999999,6.6,1.3000000000000007,596.4044,142
2024-08-06 15:09:00,79,121.5278,2034.0,4.599999999999998,6.6,1.3000000000000007,596.821,142
2024-08-06 15:12:00,79,122.4826,2034.0,4.699999999999999,6.6,1.3000000000000007,595.8609,142
2024-08-06 15:15:00,78,122.743,2035.0,4.599999999999998,6.6,1.4000000000000021,597.0798,142
2024-08-06 15:18:00,80,124.1319,2035.0,4.599999999999998,6.6,1.4000000000000021,596.7283,145
2024-08-06 15:21:00,81,125.434,2035.0,4.599999999999998,6.6,1.5000000000000036,605.1224,145
2024-08-06 15:24:00,79,126.6493,2035.0,4.599999999999998,6.5,1.5000000000000036,604.5064,209
2024-08-06 15:27:00,79,127.691,2035.0,4.699999999999999,6.5,1.4999999999999964,606.6732,145
2024-08-06 15:30:00,81,131.0764,2035.0,4.699999999999999,6.3999999999999995,1.4999999999999964,609.9961,209
2024-08-06 15:33:00,82,131.25,2035.0,4.799999999999997,6.5,1.3999999999999986,613.9344,116
2024-08-06 15:36:00,81,131.9444,2035.0,4.899999999999999,6.3999999999999995,1.2999999999999972,613.6213,116
2024-08-06 15:39:00,80,131.1632,2035.0,4.799999999999997,6.3999999999999995,1.3999999999999986,612.7516,209
2024-08-06 15:42:00,82,130.2951,2035.0,4.699999999999999,6.4,1.4999999999999964,613.3975,209
2024-08-06 15:45:00,81,130.9896,2035.0,4.899999999999999,6.5,1.2999999999999972,610.5673,116
2024-08-06 15:48:00,81,128.9063,2035.0,4.899999999999999,6.4,1.2999999999999972,609.6085,116
2024-08-06 15:51:00,80,129.4271,2035.0,4.699999999999999,6.4,1.4999999999999964,608.3068,209
2024-08-06 15:54:00,80,127.9514,2035.0,4.699999999999999,6.5,1.4000000000000021,606.7186,209
2024-08-06 15:57:00,81,128.4722,2035.0,4.799999999999997,6.5,1.3999999999999986,610.3312,116
2024-08-06 16:00:00,81,130.6424,2035.0,4.699999999999999,6.4,1.4999999999999964,610.0844,209
2024-08-06 16:03:00,82,130.2951,2035.0,4.799999999999997,6.4,1.5,616.888,116
2024-08-06 16:06:00,82,130.5556,2035.0,4.799999999999997,6.4,1.5,616.5952,209
2024-08-06 16:09:00,81,131.1632,2035.0,4.899999999999999,6.5,1.2999999999999972,615.5024,116
2024-08-06 16:12:00,82,131.9444,2035.0,4.899999999999999,6.5,1.3999999999999986,616.3829,116
2024-08-06 16:15:00,82,131.0764,2036.0,4.899999999999999,6.5,1.3999999999999986,618.8459,116
2024-08-06 16:18:00,83,130.816,2036.0,4.899999999999999,6.5,1.5,623.2695,116
2024-08-06 16:21:00,83,131.8576,2036.0,4.899999999999999,6.5,1.5,623.1797,116
2024-08-06 16:24:00,83,130.6424,2036.0,4.899999999999999,6.5,1.5,628.7443,116
2024-08-06 16:27:00,83,132.7257,2036.0,5.0,6.5,1.3999999999999986,626.6785,117
2024-08-06 16:30:00,85,133.1597,2036.0,4.900000000000002,6.5,1.5,632.3976,117
2024-08-06 16:33:00,82,131.9444,2036.0,4.900000000000002,6.5,1.5,632.2023,116
2024-08-06 16:36:00,84,132.1181,2036.0,4.900000000000002,6.6,1.5,631.1782,117
2024-08-06 16:39:00,84,131.9444,2036.0,4.900000000000002,6.6,1.5,632.5326,117
2024-08-06 16:42:00,81,131.5972,2036.0,4.900000000000002,6.5,1.5,631.0054,116
2024-08-06 16:45:00,81,131.684,2036.0,5.0,6.5,1.4000000000000021,629.1221,115
2024-08-06 16:48:00,82,130.5556,2036.0,4.900000000000002,6.5,1.5,629.7451,116
2024-08-06 16:51:00,83,131.25,2036.0,4.899999999999999,6.6,1.4000000000000021,633.0903,116
2024-08-06 16:54:00,84,131.5104,2036.0,5.0,6.6,1.5000000000000036,635.7138,117
2024-08-06 16:57:00,83,131.5104,2036.0,5.0,6.6,1.5000000000000036,634.4339,117
2024-08-06 17:00:00,83,131.1632,2036.0,5.100000000000001,6.699999999999999,1.4000000000000021,636.4903,117
2024-08-06 17:03:00,84,130.1215,2036.0,4.899999999999999,6.699999999999999,1.5000000000000036,636.1988,117
2024-08-06 17:06:00,84,129.3403,2036.0,4.899999999999999,6.699999999999999,1.5000000000000036,633.8535,117
2024-08-06 17:09:00,83,130.1215,2036.0,4.899999999999999,6.699999999999999,1.5000000000000036,634.0755,116
2024-08-06 17:12:00,83,129.9479,2036.0,4.899999999999999,6.6,1.5000000000000036,633.8479,116
2024-08-06 17:15:00,83,130.2083,2037.0,4.899999999999999,6.6,1.5999999999999979,635.1566,116
2024-08-06 17:18:00,83,130.6424,2037.0,5.0,6.6,1.4999999999999964,634.696,117
2024-08-06 17:21:00,84,130.2083,2037.0,5.0,6.6,1.5,641.8644,117
2024-08-06 17:24:00,82,131.25,2037.0,4.899999999999999,6.699999999999999,1.5,642.3497,116
2024-08-06 17:27:00,84,130.3819,2037.0,5.0,6.6,1.5,642.1788,117
2024-08-06 17:30:00,85,130.7292,2037.0,5.0,6.699999999999999,1.5,642.135,117
2024-08-06 17:33:00,85,130.6424,2037.0,5.0,6.6,1.5,640.8163,117
2024-08-06 17:36:00,86,129.6875,2037.0,5.0,6.699999999999999,1.5,647.1605,117
2024-08-06 17:39:00,83,131.0764,2037.0,5.0,6.799999999999999,1.6000000000000014,640.2573,117
2024-08-06 17:42:00,84,128.6458,2037.0,5.0,6.699999999999999,1.5,640.0499,117
2024-08-06 17:45:00,81,127.1701,2037.0,5.0,6.699999999999999,1.2999999999999972,628.1797,118
2024-08-06 17:48:00,82,125.9549,2037.0,4.899999999999999,6.6,1.3999999999999986,634.3384,118
2024-08-06 17:51:00,81,124.6528,2037.0,4.699999999999999,6.699999999999999,1.4999999999999964,626.1655,145
2024-08-06 17:54:00,82,123.8715,2037.0,4.899999999999999,6.699999999999999,1.3999999999999986,623.6089,118
2024-08-06 17:57:00,82,123.0035,2037.0,4.899999999999999,6.799999999999999,1.2000000000000028,617.9058,118
2024-08-06 18:00:00,83,121.875,2037.0,4.799999999999997,6.8999999999999995,1.3000000000000043,619.4385,136
2024-08-06 18:03:00,82,121.9618,2037.0,4.699999999999999,6.8999999999999995,1.4000000000000021,618.5171,136
2024-08-06 18:06:00,80,120.6597,2037.0,4.699999999999999,6.8,1.4000000000000021,614.8233,142
2024-08-06 18:09:00,81,120.5729,2037.0,4.699999999999999,6.8,1.4000000000000021,617.1648,142
2024-08-06 18:12:00,82,122.5694,2037.0,4.699999999999999,6.8,1.4000000000000021,617.3548,142
2024-08-06 18:15:00,81,122.9167,2038.0,4.699999999999999,6.8,1.4000000000000021,615.5189,142
2024-08-06 18:18:00,82,122.3958,2038.0,4.699999999999999,6.8,1.4999999999999964,614.4793,142
2024-08-06 18:21:00,82,122.4826,2038.0,4.799999999999997,6.8,1.3999999999999986,616.8273,124
2024-08-06 18:24:00,81,124.4792,2038.0,4.699999999999999,6.699999999999999,1.3999999999999986,622.4775,145
2024-08-06 18:27:00,81,124.4792,2038.0,4.799999999999997,6.699999999999999,1.3999999999999986,620.1054,124
2024-08-06 18:30:00,83,125.8681,2038.0,4.800000000000001,6.6,1.2999999999999972,627.7834,116
2024-08-06 18:33:00,84,126.3889,2038.0,4.800000000000001,6.6,1.5,629.0394,116
2024-08-06 18:36:00,83,126.8229,2038.0,4.900000000000002,6.6,1.3999999999999986,627.5972,118
2024-08-06 18:39:00,83,126.0417,2038.0,4.800000000000001,6.6,1.5,628.4252,116
2024-08-06 18:42:00,82,127.3438,2038.0,4.900000000000002,6.6,1.3999999999999986,629.1143,118
2024-08-06 18:45:00,83,127.691,2038.0,4.800000000000001,6.6,1.5,628.1673,116
2024-08-06 18:48:00,81,126.6493,2038.0,4.800000000000001,6.6,1.5,626.7301,116
2024-08-06 18:51:00,84,126.6493,2038.0,4.800000000000001,6.699999999999999,1.5,629.1012,116
2024-08-06 18:54:00,84,127.9514,2038.0,4.800000000000001,6.699999999999999,1.5,627.9467,116
2024-08-06 18:57:00,83,127.1701,2038.0,4.899999999999999,6.6,1.5,632.2452,118
2024-08-06 19:00:00,84,127.9514,2038.0,4.800000000000001,6.6,1.5,631.2205,116
2024-08-06 19:03:00,84,126.6493,2038.0,4.800000000000001,6.6,1.5,630.6321,116
2024-08-06 19:06:00,84,123.6979,2038.0,4.900000000000002,6.699999999999999,1.3999999999999986,625.0037,118
2024-08-06 19:09:00,81,122.743,2038.0,4.800000000000001,6.699999999999999,1.2999999999999972,625.5601,124
2024-08-06 19:12:00,83,122.0486,2038.0,4.800000000000001,6.699999999999999,1.3999999999999986,620.9987,118
2024-08-06 19:15:00,82,120.7465,2039.0,4.800000000000001,6.799999999999999,1.2999999999999972,620.4248,124
2024-08-06 19:18:00,81,121.1806,2039.0,4.899999999999999,6.699999999999999,1.2999999999999972,613.3862,124
2024-08-06 19:21:00,82,121.441,2039.0,4.800000000000001,6.799999999999999,1.2999999999999972,616.8666,124
2024-08-06 19:24:00,81,120.1389,2039.0,4.600000000000001,6.699999999999999,1.4999999999999964,612.4606,142
2024-08-06 19:27:00,81,119.2708,2039.0,4.699999999999999,6.799999999999999,1.3999999999999986,608.4844,142
2024-08-06 19:30:00,80,121.441,2039.0,4.699999999999999,6.799999999999999,1.3000000000000043,609.3976,142
2024-08-06 19:33:00,81,120.2257,2039.0,4.699999999999999,6.799999999999999,1.3000000000000043,607.972,142
2024-08-06 19:36:00,81,120.1389,2039.0,4.600000000000001,6.6,1.4999999999999964,609.4843,142
2024-08-06 19:39:00,80,119.8785,2039.0,4.699999999999999,6.6,1.3999999999999986,609.3898,142
2024-08-06 19:42:00,80,120.6597,2039.0,4.600000000000001,6.6,1.4000000000000021,607.9697,142
2024-08-06 19:45:00,80,121.1806,2039.0,4.600000000000001,6.699999999999999,1.4000000000000021,608.3439,142
2024-08-06 19:48:00,80,119.8785,2039.0,4.699999999999999,6.699999999999999,1.3000000000000043,605.821,142
2024-08-06 19:51:00,80,118.4896,2039.0,4.600000000000001,6.699999999999999,1.4000000000000021,606.769,142
2024-08-06 19:54:00,81,119.0972,2039.0,4.5,6.8,1.4000000000000021,603.7991,142
2024-08-06 19:57:00,81,119.0104,2039.0,4.5,6.8,1.4000000000000021,606.7515,142
2024-08-06 20:00:00,80,118.4896,2039.0,4.600000000000001,6.8,1.4000000000000021,601.3763,142
2024-08-06 20:03:00,80,117.9688,2039.0,4.5,6.8,1.4000000000000021,601.0497,142
2024-08-06 20:06:00,79,120.3125,2039.0,4.599999999999998,6.699999999999999,1.4000000000000021,601.9272,142
2024-08-06 20:09:00,79,120.1389,2039.0,4.599999999999998,6.699999999999999,1.5000000000000036,603.509,142
