Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-08-06 20:12:00,81,120.5729,2039.0,4.599999999999998,6.699999999999999,1.4000000000000021,603.0435,142
2024-08-06 20:15:00,81,122.1354,2040.0,4.599999999999998,6.6,1.4000000000000021,604.1038,142
2024-08-06 20:18:00,81,122.0486,2040.0,4.599999999999998,6.699999999999999,1.4000000000000021,604.6741,142
2024-08-06 20:21:00,79,122.743,2040.0,4.699999999999999,6.6,1.3000000000000007,609.171,142
2024-08-06 20:24:00,81,121.5278,2040.0,4.600000000000001,6.6,1.5,609.3849,142
2024-08-06 20:27:00,81,122.8299,2040.0,4.600000000000001,6.6,1.3999999999999986,609.9476,142
2024-08-06 20:30:00,80,123.0035,2040.0,4.800000000000001,6.6,1.2999999999999972,604.6693,124
2024-08-06 20:33:00,82,123.8715,2040.0,4.800000000000001,6.6,1.2999999999999972,611.7953,118
2024-08-06 20:36:00,82,123.3507,2040.0,4.699999999999999,6.6,1.5,611.7213,145
2024-08-06 20:39:00,81,123.6111,2040.0,4.699999999999999,6.699999999999999,1.3999999999999986,609.8844,142
2024-08-06 20:42:00,80,121.7014,2040.0,4.800000000000001,6.699999999999999,1.3999999999999986,607.9258,124
2024-08-06 20:45:00,80,121.1806,2040.0,4.800000000000001,6.699999999999999,1.2999999999999972,604.3253,124
2024-08-06 20:48:00,80,120.3993,2040.0,4.600000000000001,6.699999999999999,1.4000000000000021,598.8307,142
2024-08-06 20:51:00,80,117.5347,2040.0,4.600000000000001,6.8,1.3000000000000007,594.5538,142
2024-08-06 20:54:00,78,116.4931,2040.0,4.5,6.8,1.3000000000000007,588.598,142
2024-08-06 20:57:00,79,116.7535,2040.0,4.5,6.8,1.3000000000000007,588.0587,142
2024-08-06 21:00:00,78,117.1875,2040.0,4.599999999999998,6.8,1.3000000000000007,589.3734,142
2024-08-06 21:03:00,79,117.1875,2040.0,4.599999999999998,6.8,1.4000000000000021,590.6877,142
2024-08-06 21:06:00,79,118.6632,2040.0,4.599999999999998,6.8,1.4000000000000021,591.5242,142
2024-08-06 21:09:00,78,118.4028,2040.0,4.599999999999998,6.699999999999999,1.4000000000000021,591.1672,142
2024-08-06 21:12:00,79,120.8333,2040.0,4.5,6.799999999999999,1.4000000000000021,592.3802,142
2024-08-06 21:15:00,79,123.0035,2041.0,4.599999999999998,6.6,1.4000000000000021,593.7933,142
2024-08-06 21:18:00,79,123.1771,2041.0,4.599999999999998,6.6,1.4000000000000021,591.8032,142
2024-08-06 21:21:00,77,121.875,2041.0,4.599999999999998,6.5,1.3000000000000007,591.3763,142
2024-08-06 21:24:00,78,122.4826,2041.0,4.5,6.6,1.3999999999999986,591.5338,142
2024-08-06 21:27:00,78,122.8299,2041.0,4.600000000000001,6.6,1.3999999999999986,591.3107,142
2024-08-06 21:30:00,79,123.4375,2041.0,4.5,6.6,1.3999999999999986,593.6078,142
2024-08-06 21:33:00,79,121.9618,2041.0,4.600000000000001,6.6,1.3999999999999986,593.9136,142
2024-08-06 21:36:00,78,122.5694,2041.0,4.600000000000001,6.6,1.2999999999999972,587.3802,142
2024-08-06 21:39:00,78,122.8299,2041.0,4.600000000000001,6.5,1.2999999999999972,586.8338,142
2024-08-06 21:42:00,78,122.1354,2041.0,4.600000000000001,6.5,1.2999999999999972,587.5645,142
2024-08-06 21:45:00,77,121.007,2041.0,4.699999999999999,6.5,1.1999999999999993,584.6801,142
2024-08-06 21:48:00,77,120.1389,2041.0,4.599999999999998,6.6,1.3000000000000007,582.6835,142
2024-08-06 21:51:00,77,120.3993,2041.0,4.5,6.6000000000000005,1.3000000000000007,579.6008,142
2024-08-06 21:54:00,77,119.4444,2041.0,4.5,6.7,1.3000000000000007,579.9387,142
2024-08-06 21:57:00,76,119.4444,2041.0,4.5,6.6000000000000005,1.3000000000000007,579.1305,142
2024-08-06 22:00:00,77,118.8368,2041.0,4.5,6.6000000000000005,1.3000000000000007,578.5437,142
2024-08-06 22:03:00,76,119.5313,2041.0,4.5,6.7,1.3000000000000007,575.6634,142
2024-08-06 22:06:00,77,120.3125,2041.0,4.5,6.7,1.3000000000000007,578.8997,142
2024-08-06 22:09:00,77,121.007,2041.0,4.5,6.6000000000000005,1.3000000000000007,577.3787,142
2024-08-06 22:12:00,77,121.5278,2041.0,4.5,6.6000000000000005,1.3000000000000007,578.5024,142
2024-08-06 22:15:00,77,127.5174,2042.0,4.5,6.5,1.4000000000000021,580.9954,164
2024-08-06 22:18:00,79,127.3438,2042.0,4.600000000000001,6.4,1.3999999999999986,594.6501,209
2024-08-06 22:21:00,79,127.7778,2042.0,4.699999999999999,6.5,1.4000000000000021,595.0943,145
2024-08-06 22:24:00,79,127.691,2042.0,4.600000000000001,6.5,1.5,598.6185,209
2024-08-06 22:27:00,79,127.2569,2042.0,4.699999999999999,6.5,1.4000000000000021,594.5235,145
2024-08-06 22:30:00,78,127.5174,2042.0,4.599999999999998,6.5,1.4000000000000021,599.8392,164
2024-08-06 22:33:00,78,127.9514,2042.0,4.699999999999999,6.5,1.4000000000000021,589.2885,145
2024-08-06 22:36:00,79,126.3889,2042.0,4.699999999999999,6.4,1.3000000000000007,591.3947,145
2024-08-06 22:39:00,79,126.2153,2042.0,4.600000000000001,6.4,1.3999999999999986,590.5631,209
2024-08-06 22:42:00,78,124.7396,2042.0,4.600000000000001,6.4,1.3999999999999986,590.7274,145
2024-08-06 22:45:00,77,124.566,2042.0,4.600000000000001,6.4,1.3999999999999986,589.1541,145
2024-08-06 22:48:00,77,124.9132,2042.0,4.600000000000001,6.4,1.3000000000000007,588.4197,145
2024-08-06 22:51:00,71,107.1181,2042.0,4.300000000000001,6.700000000000001,0.8000000000000007,532.9331,109
2024-08-06 22:54:00,67,103.3854,2042.0,4.100000000000001,6.6000000000000005,0.8000000000000007,514.0789,108
2024-08-06 22:57:00,69,103.2118,2042.0,4.0,6.500000000000001,1.0999999999999979,514.4296,108
2024-08-06 23:00:00,68,104.3403,2042.0,4.0,6.500000000000001,1.0,511.9882,108
2024-08-06 23:03:00,69,104.2535,2042.0,3.8999999999999986,6.4,1.1000000000000014,511.3333,113
2024-08-06 23:06:00,68,102.3438,2042.0,4.0,6.6000000000000005,1.1000000000000014,509.9596,108
2024-08-06 23:09:00,68,90.01736,2042.0,4.0,6.8,1.0,470.7166,107
2024-08-07 07:15:00,53,101.7361,2043.0,0.6000000000000014,1.5,3.1999999999999993,426.1949,3
2024-08-07 07:21:00,67,133.8542,2043.0,2.1999999999999993,4.5,2.900000000000002,510.8344,342
2024-08-07 07:24:00,69,128.9931,2043.0,3.8000000000000007,5.1000000000000005,1.3999999999999986,518.541,369
2024-08-07 07:30:00,67,126.9097,2043.0,3.8999999999999986,5.199999999999999,1.1000000000000014,506.9574,369
2024-08-07 07:33:00,66,126.4757,2043.0,3.8000000000000007,5.1000000000000005,1.0,492.9668,283
2024-08-07 07:36:00,67,124.7396,2043.0,3.6999999999999993,5.300000000000001,1.1999999999999993,500.0523,369
2024-08-07 07:42:00,67,124.3056,2043.0,3.8000000000000007,5.300000000000001,1.0999999999999979,505.6304,369
2024-08-07 07:45:00,67,124.9132,2043.0,3.6999999999999993,5.300000000000001,1.1000000000000014,505.0505,369
2024-08-07 07:51:00,67,124.0451,2043.0,3.8000000000000007,5.300000000000001,1.1000000000000014,506.1498,369
2024-08-07 07:54:00,67,125.3472,2043.0,3.8000000000000007,5.300000000000001,1.1000000000000014,505.6166,369
2024-08-07 07:57:00,68,126.0417,2043.0,3.8999999999999986,5.300000000000001,1.1000000000000014,512.3464,369
2024-08-07 08:00:00,68,128.559,2043.0,3.8999999999999986,5.300000000000001,1.1000000000000014,520.4448,369
2024-08-07 08:06:00,69,127.3438,2043.0,3.900000000000002,5.4,1.0,519.6136,369
2024-08-07 08:09:00,69,127.0833,2043.0,4.0,5.3999999999999995,1.1000000000000014,517.2758,369
2024-08-07 08:15:00,69,126.2153,2043.0,4.0,5.3999999999999995,1.1000000000000014,517.6493,369
2024-08-07 08:18:00,68,127.1701,2044.0,4.0,5.199999999999999,1.0,505.4395,369
2024-08-07 08:21:00,69,126.6493,2044.0,4.0,5.300000000000001,1.0,512.6599,369
2024-08-07 08:27:00,69,127.3438,2044.0,4.0,5.4,1.0,511.4084,369
2024-08-07 08:30:00,69,126.7361,2044.0,3.900000000000002,5.4,1.1999999999999993,521.2292,369
2024-08-07 08:33:00,70,127.6042,2044.0,4.0,5.6,1.1000000000000014,523.3961,369
2024-08-07 08:36:00,71,133.5938,2044.0,4.100000000000001,5.5,1.3000000000000007,538.2505,197
2024-08-07 08:39:00,74,130.7292,2044.0,4.299999999999997,5.800000000000001,1.2000000000000028,545.7922,196
2024-08-07 08:45:00,73,128.9063,2044.0,4.299999999999997,5.800000000000001,1.3000000000000007,550.4808,196
2024-08-07 08:48:00,73,128.6458,2044.0,4.399999999999999,5.9,1.1999999999999993,550.5835,159
2024-08-07 08:51:00,75,128.559,2044.0,4.399999999999999,6.1,1.3000000000000007,562.0667,205
2024-08-07 08:57:00,74,128.4722,2044.0,4.5,6.0,1.1999999999999993,561.8696,205
2024-08-07 09:00:00,75,128.559,2044.0,4.399999999999999,6.1,1.3000000000000007,562.3518,205
2024-08-07 09:03:00,75,127.9514,2044.0,4.399999999999999,6.1,1.3000000000000007,562.6115,205
2024-08-07 09:06:00,76,135.7639,2044.0,4.5,5.9,1.3999999999999986,568.6358,197
2024-08-07 09:12:00,75,134.9826,2044.0,4.600000000000001,5.9,1.1999999999999993,563.0515,189
2024-08-07 09:15:00,75,134.2014,2044.0,4.399999999999999,5.699999999999999,1.3000000000000007,558.0901,197
2024-08-07 09:18:00,74,134.4618,2045.0,4.399999999999999,5.699999999999999,1.3000000000000007,557.0317,197
2024-08-07 09:21:00,74,136.7188,2045.0,4.399999999999999,5.6,1.3000000000000007,558.9611,197
2024-08-07 09:27:00,75,137.7604,2045.0,4.399999999999999,5.6,1.3000000000000007,559.1902,197
2024-08-07 09:30:00,72,133.7674,2045.0,4.599999999999998,5.7,1.1000000000000014,542.9599,180
2024-08-07 09:36:00,71,134.7222,2045.0,4.599999999999998,5.499999999999999,0.8000000000000007,525.9474,180
2024-08-07 09:39:00,70,135.1563,2045.0,4.399999999999999,5.2,1.0,528.9996,180
2024-08-07 09:42:00,72,133.1597,2045.0,4.5,5.4,1.1000000000000014,534.2194,180
2024-08-07 09:48:00,72,132.8993,2045.0,4.5,5.5,1.1000000000000014,534.2765,180
2024-08-07 09:51:00,70,128.6458,2045.0,4.399999999999999,5.6,1.0,526.0189,285
2024-08-07 09:57:00,70,127.7778,2045.0,4.300000000000001,5.5,1.0,525.4445,285
2024-08-07 10:00:00,68,123.7847,2045.0,4.300000000000001,5.6,1.0,506.7872,396
2024-08-07 10:06:00,68,122.743,2045.0,4.200000000000003,5.5,1.0999999999999979,513.5067,396
2024-08-07 10:09:00,69,123.1771,2045.0,4.200000000000003,5.6,1.1999999999999993,515.0773,396
2024-08-07 10:12:00,68,117.1007,2045.0,4.300000000000001,5.6,1.0,509.0562,396
2024-08-07 10:18:00,67,117.1007,2046.0,4.100000000000001,5.8,1.0,500.8561,396
2024-08-07 10:21:00,66,118.9236,2046.0,4.199999999999999,5.699999999999999,1.0,503.9175,396
2024-08-07 10:24:00,67,118.5764,2046.0,4.199999999999999,5.7,1.0,499.0746,396
2024-08-07 10:27:00,67,124.2188,2046.0,4.0,5.3999999999999995,1.1999999999999993,499.5768,369
2024-08-07 10:33:00,68,126.6493,2046.0,4.099999999999998,5.4,1.2000000000000028,507.4533,370
2024-08-07 10:36:00,70,127.7778,2046.0,4.300000000000001,5.4,1.1999999999999993,519.1724,370
2024-08-07 10:39:00,71,127.1701,2046.0,4.399999999999999,5.6,1.3000000000000007,527.4252,206
2024-08-07 10:42:00,77,128.9063,2046.0,4.800000000000001,6.1000000000000005,1.5,567.6558,207
2024-08-07 10:48:00,76,130.1215,2046.0,4.899999999999999,6.2,1.4000000000000021,576.8857,207
2024-08-07 10:51:00,75,130.816,2046.0,4.899999999999999,5.9,1.1999999999999993,561.9476,207
2024-08-07 10:57:00,75,131.8576,2046.0,4.899999999999999,5.9,1.1999999999999993,560.9379,189
2024-08-07 11:00:00,74,131.684,2046.0,4.800000000000001,5.799999999999999,1.1999999999999993,551.7271,189
2024-08-07 11:03:00,73,131.8576,2046.0,4.800000000000001,5.699999999999999,1.1999999999999993,550.1685,189
2024-08-07 11:09:00,73,132.1181,2046.0,4.800000000000001,5.699999999999999,1.1999999999999993,553.0904,189
2024-08-07 11:12:00,74,131.0764,2046.0,4.700000000000003,5.700000000000001,1.2999999999999972,555.6876,189
2024-08-07 11:15:00,74,131.4236,2046.0,4.899999999999999,5.800000000000001,1.1999999999999993,554.3228,189
2024-08-07 11:18:00,75,133.1597,2047.0,4.800000000000001,5.8,1.3000000000000007,560.2405,189
2024-08-07 11:24:00,75,130.816,2047.0,4.900000000000002,5.8999999999999995,1.3000000000000007,560.6296,207
2024-08-07 11:27:00,74,126.3889,2047.0,4.800000000000001,6.0,1.1999999999999993,555.5304,207
2024-08-07 11:33:00,75,125.0,2047.0,4.800000000000001,6.0,1.1999999999999993,554.0331,207
2024-08-07 11:36:00,73,123.4375,2047.0,4.699999999999999,6.0,1.1999999999999993,552.1273,140
2024-08-07 11:39:00,73,121.441,2047.0,4.699999999999999,6.200000000000001,1.1999999999999993,548.6074,140
2024-08-07 11:51:00,74,122.1354,2047.0,4.699999999999999,6.200000000000001,1.3000000000000007,554.948,140
2024-08-07 11:54:00,75,123.0035,2047.0,4.699999999999999,6.300000000000001,1.3000000000000007,556.9119,140
2024-08-07 11:57:00,75,121.875,2047.0,4.900000000000002,6.4,1.3000000000000007,564.3452,124
2024-08-07 12:00:00,75,122.0486,2047.0,4.900000000000002,6.4,1.3000000000000007,562.9514,124
2024-08-07 12:03:00,76,122.9167,2047.0,4.900000000000002,6.300000000000001,1.1999999999999993,564.0648,145
2024-08-07 12:09:00,76,122.309,2047.0,4.900000000000002,6.4,1.1999999999999993,564.298,124
2024-08-07 12:12:00,76,122.743,2047.0,4.900000000000002,6.4,1.1999999999999993,560.1427,124
2024-08-07 12:15:00,76,123.3507,2047.0,4.800000000000001,6.200000000000001,1.3000000000000007,560.8928,145
2024-08-07 12:18:00,74,123.2639,2048.0,4.800000000000001,6.199999999999999,1.3000000000000007,556.7619,140
2024-08-07 12:21:00,74,122.743,2048.0,4.800000000000001,6.1,1.1999999999999993,552.2728,140
2024-08-07 12:24:00,74,122.9167,2048.0,4.699999999999999,6.1,1.1000000000000014,553.0925,140
2024-08-07 12:27:00,74,122.8299,2048.0,4.699999999999999,6.199999999999999,1.1999999999999993,551.5065,140
2024-08-07 12:30:00,74,122.9167,2048.0,4.699999999999999,6.1,1.1999999999999993,552.4243,140
2024-08-07 12:33:00,74,122.743,2048.0,4.800000000000001,6.199999999999999,1.1999999999999993,553.8757,140
2024-08-07 12:36:00,75,123.0035,2048.0,4.800000000000001,6.199999999999999,1.3000000000000007,553.5189,140
2024-08-07 12:39:00,74,122.5694,2048.0,4.800000000000001,6.199999999999999,1.3000000000000007,556.7626,140
2024-08-07 12:42:00,74,123.3507,2048.0,4.800000000000001,6.200000000000001,1.3000000000000007,556.0916,140
2024-08-07 12:45:00,74,124.4792,2048.0,4.699999999999999,6.200000000000001,1.3000000000000007,559.0862,140
2024-08-07 12:48:00,74,123.0035,2048.0,4.800000000000001,6.300000000000001,1.3000000000000007,557.949,140
2024-08-07 12:51:00,74,125.1736,2048.0,4.800000000000001,6.200000000000001,1.3000000000000007,558.0005,207
2024-08-07 12:54:00,76,124.566,2048.0,4.900000000000002,6.300000000000001,1.1999999999999993,563.9222,207
2024-08-07 12:57:00,75,125.8681,2048.0,4.800000000000001,6.3,1.3000000000000007,572.0317,207
2024-08-07 13:00:00,76,126.4757,2048.0,4.800000000000001,6.300000000000001,1.3999999999999986,572.241,207
2024-08-07 13:03:00,76,126.0417,2048.0,4.899999999999999,6.4,1.3000000000000007,571.3408,207
2024-08-07 13:06:00,77,126.3889,2048.0,5.0,6.4,1.3000000000000007,577.9084,207
2024-08-07 13:09:00,77,127.1701,2048.0,5.0,6.4,1.3999999999999986,579.2758,207
2024-08-07 13:12:00,78,125.9549,2048.0,4.900000000000002,6.3,1.5,580.6202,145
2024-08-07 13:15:00,78,126.4757,2048.0,5.100000000000001,6.3,1.3000000000000007,580.6841,115
2024-08-07 13:18:00,79,126.7361,2049.0,5.0,6.4,1.5,590.3636,115
2024-08-07 13:21:00,79,125.6076,2049.0,5.099999999999998,6.4,1.4000000000000021,591.05,115
2024-08-07 13:24:00,79,126.8229,2049.0,5.0,6.5,1.3000000000000007,590.874,115
2024-08-07 13:27:00,79,126.3889,2049.0,5.0,6.4,1.5,590.4743,115
2024-08-07 13:30:00,78,125.7813,2049.0,5.0,6.4,1.3999999999999986,591.2788,115
2024-08-07 13:33:00,78,125.7813,2049.0,5.0,6.4,1.3999999999999986,587.6475,115
2024-08-07 13:36:00,78,125.0868,2049.0,5.0,6.4,1.3999999999999986,589.9257,115
2024-08-07 13:39:00,77,124.7396,2049.0,4.900000000000002,6.4,1.2999999999999972,584.0365,145
2024-08-07 13:42:00,78,124.1319,2049.0,4.900000000000002,6.4,1.3999999999999986,588.6449,145
2024-08-07 13:45:00,78,123.8715,2049.0,4.900000000000002,6.4,1.3999999999999986,589.8984,145
2024-08-07 13:48:00,78,123.6111,2049.0,5.0,6.5,1.3000000000000007,588.1959,124
2024-08-07 13:51:00,78,123.6979,2049.0,5.0,6.5,1.4000000000000021,588.7205,124
2024-08-07 13:54:00,77,122.9167,2049.0,5.0,6.5,1.4000000000000021,589.495,124
2024-08-07 13:57:00,78,123.7847,2049.0,5.0,6.5,1.3000000000000007,587.8865,124
2024-08-07 14:00:00,78,122.9167,2049.0,5.0,6.5,1.3000000000000007,585.9303,124
2024-08-07 14:03:00,77,122.0486,2049.0,5.0,6.5,1.2999999999999972,584.8854,124
2024-08-07 14:06:00,77,121.0938,2049.0,5.0,6.6,1.2999999999999972,584.0361,124
2024-08-07 14:09:00,77,120.2257,2049.0,4.800000000000001,6.6,1.3999999999999986,582.7399,124
2024-08-07 14:12:00,77,121.441,2049.0,5.0,6.6,1.1999999999999993,577.8801,124
2024-08-07 14:15:00,76,121.6146,2049.0,4.899999999999999,6.5,1.3000000000000007,579.7822,124
2024-08-07 14:18:00,77,121.5278,2050.0,4.899999999999999,6.5,1.3000000000000007,580.3722,124
2024-08-07 14:21:00,77,120.7465,2050.0,5.0,6.6,1.1999999999999993,582.8959,124
2024-08-07 14:24:00,77,121.441,2050.0,4.899999999999999,6.5,1.3000000000000007,583.5275,124
2024-08-07 14:27:00,77,119.9653,2050.0,4.899999999999999,6.6,1.3000000000000007,580.5811,124
2024-08-07 14:30:00,75,121.007,2050.0,5.0,6.6,1.3000000000000007,579.6947,124
2024-08-07 14:33:00,77,121.6146,2050.0,5.0,6.5,1.3000000000000007,581.3083,124
2024-08-07 14:36:00,76,122.1354,2050.0,5.0,6.5,1.1999999999999993,581.1304,124
2024-08-07 14:39:00,77,122.0486,2050.0,4.899999999999999,6.5,1.3000000000000007,580.5479,124
2024-08-07 14:42:00,77,122.3958,2050.0,4.899999999999999,6.300000000000001,1.3000000000000007,579.459,145
2024-08-07 14:45:00,77,123.6111,2050.0,4.899999999999999,6.4,1.3000000000000007,581.6115,145
2024-08-07 14:48:00,77,124.566,2050.0,5.0,6.4,1.3000000000000007,586.4537,124
2024-08-07 14:51:00,78,124.7396,2050.0,5.0,6.4,1.3999999999999986,588.153,124
2024-08-07 14:54:00,77,124.3056,2050.0,5.0,6.5,1.3000000000000007,587.5038,124
2024-08-07 14:57:00,78,125.0,2050.0,5.100000000000001,6.5,1.2999999999999972,589.2711,124
2024-08-07 15:00:00,78,126.4757,2050.0,5.100000000000001,6.5,1.2999999999999972,591.2684,115
2024-08-07 15:03:00,79,127.9514,2050.0,5.200000000000003,6.4,1.3999999999999986,594.7279,115
2024-08-07 15:06:00,79,127.6042,2050.0,5.300000000000001,6.5,1.4000000000000021,606.6259,115
2024-08-07 15:09:00,80,127.691,2050.0,5.300000000000001,6.5,1.4000000000000021,606.2382,115
2024-08-07 15:12:00,79,127.6042,2050.0,5.399999999999999,6.5,1.4000000000000021,601.2909,132
2024-08-07 15:15:00,78,128.125,2050.0,5.300000000000001,6.4,1.3000000000000007,604.4498,132
2024-08-07 15:18:00,80,128.125,2051.0,5.199999999999999,6.5,1.4000000000000021,605.2576,115
2024-08-07 15:21:00,78,129.6875,2051.0,5.199999999999999,6.5,1.4000000000000021,608.2816,132
2024-08-07 15:24:00,80,128.9063,2051.0,5.300000000000001,6.5,1.4000000000000021,606.6642,132
2024-08-07 15:27:00,81,134.7222,2051.0,5.300000000000001,6.3,1.4999999999999964,612.1459,132
2024-08-07 15:30:00,81,134.8958,2051.0,5.399999999999999,6.3,1.3999999999999986,615.3987,132
2024-08-07 15:33:00,81,133.7674,2051.0,5.5,6.3999999999999995,1.5,624.399,132
2024-08-07 15:36:00,82,132.3785,2051.0,5.600000000000001,6.5,1.2999999999999972,622.6647,132
2024-08-07 15:39:00,82,134.7222,2051.0,5.5,6.3999999999999995,1.3999999999999986,619.5474,132
2024-08-07 15:42:00,83,135.5035,2051.0,5.600000000000001,6.4,1.3999999999999986,623.9427,132
2024-08-07 15:45:00,82,134.0278,2051.0,5.5,6.4,1.2999999999999972,621.6389,132
2024-08-07 15:48:00,82,133.4201,2051.0,5.100000000000001,6.5,1.4999999999999964,622.11,117
2024-08-07 15:51:00,80,123.0035,2051.0,5.100000000000001,6.8,1.1999999999999993,606.0272,124
2024-08-07 15:54:00,80,127.691,2051.0,5.0,6.8,1.3999999999999986,608.6556,118
2024-08-07 15:57:00,81,129.6875,2051.0,5.0,6.6,1.4000000000000021,610.9993,118
2024-08-07 16:00:00,82,129.9479,2051.0,5.0,6.5,1.5000000000000036,615.9262,117
2024-08-07 16:03:00,80,128.3854,2051.0,5.0,6.6,1.5000000000000036,615.9216,118
2024-08-07 16:06:00,81,127.7778,2051.0,5.0,6.6,1.4000000000000021,612.1926,118
2024-08-07 16:09:00,80,127.6042,2051.0,5.0,6.6,1.4000000000000021,605.1976,118
2024-08-07 16:12:00,81,127.3438,2051.0,4.899999999999999,6.5,1.4000000000000021,606.0382,116
2024-08-07 16:15:00,80,127.5174,2051.0,4.899999999999999,6.500000000000001,1.4000000000000021,606.7699,116
2024-08-07 16:18:00,80,126.4757,2052.0,5.0,6.500000000000001,1.4000000000000021,603.7861,115
2024-08-07 16:21:00,79,126.2153,2052.0,4.899999999999999,6.6000000000000005,1.4000000000000021,604.6952,124
2024-08-07 16:24:00,80,124.2188,2052.0,4.899999999999999,6.7,1.4000000000000021,605.0164,124
2024-08-07 16:27:00,80,125.0868,2052.0,4.899999999999999,6.6000000000000005,1.3000000000000007,603.2617,124
2024-08-07 16:30:00,79,125.0,2052.0,4.899999999999999,6.6000000000000005,1.4000000000000021,606.2791,124
2024-08-07 16:33:00,80,125.434,2052.0,4.899999999999999,6.6000000000000005,1.3000000000000007,601.6029,124
2024-08-07 16:36:00,79,126.4757,2052.0,4.899999999999999,6.500000000000001,1.4000000000000021,603.8157,145
2024-08-07 16:39:00,81,127.2569,2052.0,4.899999999999999,6.6000000000000005,1.4000000000000021,605.5972,118
2024-08-07 16:42:00,79,127.3438,2052.0,4.899999999999999,6.6000000000000005,1.4000000000000021,604.5424,124
2024-08-07 16:45:00,80,128.0382,2052.0,4.899999999999999,6.4,1.4000000000000021,605.1964,115
2024-08-07 16:48:00,80,127.9514,2052.0,4.899999999999999,6.5,1.4000000000000021,604.7922,116
2024-08-07 16:51:00,79,128.8194,2052.0,4.899999999999999,6.5,1.5000000000000036,605.1201,115
2024-08-07 16:54:00,78,127.6042,2052.0,4.900000000000002,6.300000000000001,1.3000000000000007,601.5837,207
2024-08-07 16:57:00,79,127.3438,2052.0,4.899999999999999,6.300000000000001,1.4000000000000021,597.4458,115
2024-08-07 17:00:00,78,126.9097,2052.0,4.800000000000001,6.300000000000001,1.4000000000000021,598.1452,145
2024-08-07 17:03:00,80,126.9097,2052.0,4.800000000000001,6.4,1.4000000000000021,602.4004,145
2024-08-07 17:06:00,79,128.3854,2052.0,4.800000000000001,6.300000000000001,1.4000000000000021,599.0292,145
2024-08-07 17:09:00,80,128.9931,2052.0,4.900000000000002,6.5,1.4000000000000021,607.6938,116
2024-08-07 17:12:00,80,128.0382,2052.0,4.800000000000001,6.300000000000001,1.4000000000000021,605.5306,116
2024-08-07 17:15:00,80,128.3854,2052.0,4.800000000000001,6.4,1.4999999999999964,605.9478,116
2024-08-07 17:18:00,80,127.9514,2053.0,4.800000000000001,6.300000000000001,1.4000000000000021,606.4706,116
2024-08-07 17:21:00,80,127.6042,2053.0,4.899999999999999,6.4,1.3999999999999986,607.0392,115
2024-08-07 17:24:00,80,127.7778,2053.0,4.899999999999999,6.4,1.3999999999999986,606.7166,115
2024-08-07 17:27:00,80,127.7778,2053.0,4.899999999999999,6.4,1.3999999999999986,605.6014,115
2024-08-07 17:30:00,80,128.125,2053.0,5.0,6.300000000000001,1.2999999999999972,604.869,115
2024-08-07 17:33:00,79,127.0833,2053.0,4.899999999999999,6.5,1.3999999999999986,610.1091,115
2024-08-07 17:36:00,81,127.3438,2053.0,4.899999999999999,6.300000000000001,1.3999999999999986,603.6552,115
2024-08-07 17:39:00,80,126.7361,2053.0,4.899999999999999,6.300000000000001,1.2999999999999972,605.9284,115
2024-08-07 17:42:00,81,126.8229,2053.0,4.800000000000001,6.4,1.2999999999999972,604.8397,116
2024-08-07 17:45:00,80,127.9514,2053.0,4.800000000000001,6.300000000000001,1.3999999999999986,604.7222,116
2024-08-07 17:48:00,79,128.4722,2053.0,4.800000000000001,6.300000000000001,1.3999999999999986,603.9678,145
2024-08-07 17:51:00,81,128.4722,2053.0,4.900000000000002,6.300000000000001,1.2999999999999972,605.0918,116
2024-08-07 17:54:00,81,128.0382,2053.0,4.900000000000002,6.300000000000001,1.2999999999999972,603.6825,116
2024-08-07 17:57:00,80,127.0833,2053.0,4.900000000000002,6.4,1.3999999999999986,603.7664,115
2024-08-07 18:00:00,81,128.0382,2053.0,4.800000000000001,6.4,1.3999999999999986,605.8008,116
2024-08-07 18:03:00,81,127.9514,2053.0,4.800000000000001,6.4,1.3999999999999986,610.2581,116
2024-08-07 18:06:00,81,126.9097,2053.0,4.800000000000001,6.5,1.5,609.313,116
2024-08-07 18:09:00,81,126.9097,2053.0,4.800000000000001,6.300000000000001,1.3999999999999986,609.1993,116
2024-08-07 18:12:00,81,125.9549,2053.0,4.899999999999999,6.5,1.4000000000000021,611.2598,116
2024-08-07 18:15:00,80,124.0451,2053.0,4.899999999999999,6.5,1.4000000000000021,606.6153,124
2024-08-07 18:18:00,79,124.566,2054.0,4.800000000000001,6.4,1.2999999999999972,597.5283,145
2024-08-07 18:21:00,79,123.6111,2054.0,4.800000000000001,6.300000000000001,1.2999999999999972,594.6296,145
2024-08-07 18:24:00,79,123.2639,2054.0,4.800000000000001,6.299999999999999,1.2999999999999972,591.3671,145
2024-08-07 18:27:00,79,123.1771,2054.0,4.699999999999999,6.199999999999999,1.2999999999999972,588.9047,145
2024-08-07 18:30:00,79,122.8299,2054.0,4.800000000000001,6.299999999999999,1.1999999999999957,587.4506,145
2024-08-07 18:33:00,79,122.5694,2054.0,4.699999999999999,6.4,1.2999999999999972,588.6817,145
2024-08-07 18:36:00,79,122.0486,2054.0,4.700000000000003,6.4,1.1999999999999957,589.5188,145
2024-08-07 18:39:00,79,122.309,2054.0,4.700000000000003,6.4,1.1999999999999957,586.067,145
2024-08-07 18:42:00,79,122.5694,2054.0,4.600000000000001,6.300000000000001,1.2999999999999972,587.7744,145
2024-08-07 18:45:00,78,123.2639,2054.0,4.800000000000001,6.300000000000001,1.1999999999999957,586.9688,145
2024-08-07 18:48:00,78,123.3507,2054.0,4.600000000000001,6.300000000000001,1.2999999999999972,587.9197,145
2024-08-07 18:51:00,79,123.6111,2054.0,4.699999999999999,6.300000000000001,1.3000000000000007,589.3932,145
2024-08-07 18:54:00,79,124.566,2054.0,4.600000000000001,6.300000000000001,1.2999999999999972,589.0557,145
2024-08-07 18:57:00,77,125.0868,2054.0,4.600000000000001,6.300000000000001,1.2999999999999972,588.8101,147
2024-08-07 19:00:00,78,122.743,2054.0,4.800000000000001,6.300000000000001,1.2999999999999972,588.7172,145
2024-08-07 19:03:00,77,121.1806,2054.0,4.600000000000001,6.300000000000001,1.1999999999999957,583.4973,145
2024-08-07 19:06:00,77,120.1389,2054.0,4.600000000000001,6.300000000000001,1.1999999999999957,578.7271,142
2024-08-07 19:09:00,76,120.3993,2054.0,4.600000000000001,6.4,1.1999999999999957,579.1139,142
2024-08-07 19:12:00,77,120.5729,2054.0,4.600000000000001,6.300000000000001,1.1999999999999957,581.6328,142
2024-08-07 19:15:00,77,121.2674,2054.0,4.5,6.300000000000001,1.2999999999999972,580.7534,142
2024-08-07 19:18:00,77,120.6597,2055.0,4.5,6.300000000000001,1.2999999999999972,582.0584,142
2024-08-07 19:21:00,77,120.5729,2055.0,4.600000000000001,6.300000000000001,1.1999999999999957,579.5831,142
2024-08-07 19:24:00,78,119.7049,2055.0,4.600000000000001,6.199999999999999,1.1999999999999957,579.3288,145
2024-08-07 19:27:00,77,120.6597,2055.0,4.600000000000001,6.300000000000001,1.1999999999999957,578.7182,142
2024-08-07 19:30:00,77,120.2257,2055.0,4.600000000000001,6.300000000000001,1.1999999999999957,576.3546,142
2024-08-07 19:33:00,77,121.5278,2055.0,4.600000000000001,6.300000000000001,1.1999999999999957,576.4758,145
2024-08-07 19:36:00,77,121.0938,2055.0,4.600000000000001,6.199999999999999,1.1999999999999957,578.634,145
2024-08-07 19:39:00,77,120.7465,2055.0,4.600000000000001,6.199999999999999,1.1999999999999957,582.1477,145
2024-08-07 19:42:00,77,120.1389,2055.0,4.600000000000001,6.299999999999999,1.1999999999999957,579.518,142
2024-08-07 19:45:00,77,120.7465,2055.0,4.600000000000001,6.3999999999999995,1.1999999999999957,577.7195,142
2024-08-07 19:48:00,77,120.6597,2055.0,4.600000000000001,6.3999999999999995,1.1999999999999957,579.5765,142
2024-08-07 19:51:00,78,120.5729,2055.0,4.600000000000001,6.3999999999999995,1.1999999999999957,580.9196,142
2024-08-07 19:54:00,78,120.3993,2055.0,4.600000000000001,6.3999999999999995,1.1999999999999957,580.0185,142
2024-08-07 19:57:00,77,121.2674,2055.0,4.600000000000001,6.3999999999999995,1.1999999999999957,580.5685,142
2024-08-07 20:00:00,78,121.6146,2055.0,4.5,6.3999999999999995,1.2999999999999972,583.8597,142
2024-08-07 20:03:00,77,120.8333,2055.0,4.600000000000001,6.3999999999999995,1.1999999999999957,579.567,142
2024-08-07 20:06:00,76,120.3993,2055.0,4.5,6.3,1.2999999999999972,578.5588,142
2024-08-07 20:09:00,77,120.2257,2055.0,4.600000000000001,6.3,1.1999999999999957,579.8779,142
2024-08-07 20:12:00,77,119.8785,2055.0,4.5,6.3,1.2000000000000028,577.9707,142
2024-08-07 20:15:00,77,119.5313,2055.0,4.600000000000001,6.3999999999999995,1.2000000000000028,574.9808,142
2024-08-07 20:18:00,77,120.1389,2056.0,4.5,6.3,1.2000000000000028,575.7365,142
2024-08-07 20:21:00,76,119.8785,2056.0,4.399999999999999,6.3,1.3000000000000043,577.4272,364
2024-08-07 20:24:00,77,120.1389,2056.0,4.5,6.3,1.2000000000000028,574.6917,142
2024-08-07 20:27:00,77,120.6597,2056.0,4.5,6.3,1.2000000000000028,575.2361,142
2024-08-07 20:30:00,76,121.007,2056.0,4.5,6.3,1.2000000000000028,575.997,142
2024-08-07 20:33:00,76,119.0972,2056.0,4.5,6.3,1.1000000000000014,570.7864,142
2024-08-07 20:36:00,75,119.0972,2056.0,4.5,6.3,1.1000000000000014,568.2108,140
2024-08-07 20:39:00,76,119.5313,2056.0,4.300000000000001,6.2,1.3000000000000007,569.788,364
2024-08-07 20:42:00,77,129.3403,2056.0,4.399999999999999,6.2,1.3999999999999986,573.1575,205
2024-08-07 20:45:00,77,130.7292,2056.0,4.400000000000002,6.0,1.4000000000000021,584.5151,205
2024-08-07 20:48:00,78,130.816,2056.0,4.399999999999999,6.0,1.3000000000000043,589.652,205
2024-08-07 20:51:00,78,131.25,2056.0,4.400000000000002,5.9,1.4000000000000021,587.0089,205
2024-08-07 20:54:00,78,132.1181,2056.0,4.5,6.0,1.4000000000000021,588.1006,209
2024-08-07 20:57:00,77,131.684,2056.0,4.600000000000001,6.0,1.2000000000000028,590.631,209
2024-08-07 21:00:00,78,132.7257,2056.0,4.400000000000002,6.0,1.4000000000000021,590.0842,199
2024-08-07 21:03:00,78,132.3785,2056.0,4.5,6.0,1.4000000000000021,589.9415,209
2024-08-07 21:06:00,79,133.5938,2056.0,4.5,6.0,1.4000000000000021,596.2725,199
2024-08-07 21:09:00,79,133.2465,2056.0,4.599999999999998,6.0,1.3000000000000043,595.5847,209
2024-08-07 21:12:00,79,134.5486,2056.0,4.5,6.0,1.4000000000000021,596.4061,199
2024-08-07 21:15:00,78,134.7222,2056.0,4.5,6.0,1.4999999999999964,597.1843,199
2024-08-07 21:18:00,80,133.6806,2057.0,4.5,6.0,1.4000000000000021,598.3824,209
2024-08-07 21:21:00,78,134.0278,2057.0,4.600000000000001,6.0,1.4000000000000021,596.7519,199
2024-08-07 21:24:00,79,131.8576,2057.0,4.600000000000001,6.1,1.4000000000000021,598.2253,209
2024-08-07 21:27:00,79,131.9444,2057.0,4.5,6.0,1.4000000000000021,593.1711,209
2024-08-07 21:30:00,78,132.5521,2057.0,4.5,6.0,1.4000000000000021,594.5454,209
2024-08-07 21:33:00,79,132.4653,2057.0,4.5,6.1,1.4000000000000021,590.8418,209
2024-08-07 21:36:00,78,133.1597,2057.0,4.599999999999998,6.1,1.4000000000000021,593.7084,209
2024-08-07 21:39:00,79,133.6806,2057.0,4.599999999999998,6.1,1.4000000000000021,594.9514,209
2024-08-07 21:42:00,79,132.4653,2057.0,4.599999999999998,6.1,1.3000000000000007,593.2952,209
2024-08-07 21:45:00,79,131.9444,2057.0,4.5,6.0,1.3999999999999986,588.8145,209
2024-08-07 21:48:00,79,131.0764,2057.0,4.599999999999998,6.1,1.3000000000000007,591.657,209
2024-08-07 21:51:00,79,131.0764,2057.0,4.600000000000001,6.1,1.3999999999999986,590.1304,209
2024-08-07 21:54:00,80,131.5104,2057.0,4.600000000000001,6.1,1.3999999999999986,596.5444,209
2024-08-07 21:57:00,79,131.5104,2057.0,4.600000000000001,6.199999999999999,1.3999999999999986,594.9906,209
2024-08-07 22:00:00,78,131.4236,2057.0,4.600000000000001,6.1,1.3999999999999986,597.8091,209
2024-08-07 22:03:00,78,131.684,2057.0,4.600000000000001,6.1,1.3999999999999986,595.9191,209
2024-08-07 22:06:00,79,132.0313,2057.0,4.600000000000001,6.199999999999999,1.3999999999999986,596.4822,209
2024-08-07 22:09:00,79,133.4201,2057.0,4.600000000000001,6.1,1.3999999999999986,594.4969,209
2024-08-07 22:12:00,78,132.4653,2057.0,4.5,6.1,1.3999999999999986,592.1176,209
2024-08-07 22:15:00,79,132.7257,2057.0,4.600000000000001,6.1,1.3999999999999986,593.42,209
2024-08-07 22:18:00,79,132.5521,2058.0,4.5,6.1,1.3999999999999986,593.6319,209
2024-08-07 22:21:00,78,132.2917,2058.0,4.5,6.0,1.3999999999999986,593.7253,209
2024-08-07 22:24:00,78,132.0313,2058.0,4.600000000000001,6.199999999999999,1.3999999999999986,593.5045,209
2024-08-07 22:30:00,78,130.816,2058.0,4.600000000000001,6.199999999999999,1.2999999999999972,594.894,209
2024-08-07 22:33:00,77,130.1215,2058.0,4.600000000000001,6.1,1.1999999999999993,586.481,209
2024-08-07 22:39:00,79,131.684,2058.0,4.5,6.0,1.3000000000000007,588.8826,209
2024-08-07 22:42:00,78,131.4236,2058.0,4.5,6.0,1.3000000000000007,587.1659,209
2024-08-07 22:45:00,78,131.25,2058.0,4.399999999999999,6.1,1.4000000000000021,582.2518,205
2024-08-07 22:51:00,78,130.816,2058.0,4.5,6.1,1.1999999999999993,582.1379,209
2024-08-07 22:54:00,77,130.2951,2058.0,4.5,6.0,1.3000000000000007,585.2891,205
2024-08-07 23:00:00,77,131.4236,2058.0,4.399999999999999,6.1,1.4000000000000021,584.5783,205
2024-08-07 23:03:00,78,130.7292,2058.0,4.5,6.0,1.3000000000000007,584.9244,209
2024-08-07 23:06:00,78,121.441,2058.0,4.5,6.5,1.3999999999999986,586.478,142
2024-08-07 23:15:00,77,121.5278,2058.0,4.5,6.5,1.3000000000000007,585.7212,142
2024-08-07 23:18:00,77,120.6597,2059.0,4.399999999999999,6.5,1.3000000000000007,583.0011,142
2024-08-07 23:21:00,76,113.2813,2059.0,4.399999999999999,6.5,1.3000000000000007,578.8409,143
2024-08-07 23:24:00,67,95.57292,2059.0,3.8999999999999986,6.6,0.7000000000000028,497.3851,108
2024-08-07 23:27:00,65,95.39931,2059.0,3.6000000000000014,6.499999999999999,0.8999999999999986,488.8545,108
2024-08-08 07:36:00,34,78.90625,2059.0,-0.10000000000000142,-0.40000000000000036,1.0,237.4171,4
2024-08-08 07:39:00,72,131.5104,2059.0,3.5,5.1,1.8000000000000007,536.8768,369
2024-08-08 07:45:00,70,128.125,2059.0,3.6999999999999993,5.5,1.3000000000000007,525.3168,369
2024-08-08 07:48:00,71,127.7778,2059.0,3.8000000000000007,5.5,1.3999999999999986,528.2762,369
2024-08-08 07:51:00,70,126.4757,2059.0,3.8999999999999986,5.699999999999999,1.4000000000000021,530.6409,369
2024-08-08 07:57:00,71,125.3472,2059.0,4.0,5.6,1.1999999999999993,528.975,369
2024-08-08 08:00:00,68,124.566,2059.0,3.8000000000000007,5.6,1.1999999999999993,518.6883,369
2024-08-08 08:06:00,69,124.3056,2059.0,3.8000000000000007,5.5,1.1999999999999993,519.2017,369
2024-08-08 08:09:00,69,126.0417,2059.0,3.8999999999999986,5.4,1.1000000000000014,518.6617,369
2024-08-08 08:15:00,69,126.4757,2059.0,3.8000000000000007,5.4,1.1999999999999993,522.0338,369
2024-08-08 08:18:00,69,125.434,2059.0,3.8999999999999986,5.500000000000001,1.1000000000000014,521.5448,369
2024-08-08 08:21:00,70,125.8681,2060.0,3.8000000000000007,5.4,1.1999999999999993,521.8823,369
2024-08-08 08:24:00,71,125.5208,2060.0,3.8000000000000007,5.6,1.1999999999999993,527.703,369
2024-08-08 08:30:00,71,124.566,2060.0,4.100000000000001,5.6000000000000005,1.1999999999999993,528.7958,370
2024-08-08 08:33:00,70,125.0868,2060.0,4.0,5.6000000000000005,1.1999999999999993,529.4141,369
2024-08-08 08:36:00,70,126.6493,2060.0,4.0,5.5,1.3000000000000007,524.8382,369
2024-08-08 08:42:00,71,125.8681,2060.0,4.0,5.5,1.1999999999999993,531.098,369
2024-08-08 08:45:00,71,126.9097,2060.0,4.0,5.5,1.3000000000000007,529.604,369
2024-08-08 08:51:00,72,127.6042,2060.0,4.100000000000001,5.5,1.1999999999999993,528.0132,369
2024-08-08 08:54:00,73,127.9514,2060.0,4.100000000000001,5.6,1.3000000000000007,542.6118,196
2024-08-08 08:57:00,72,129.5139,2060.0,4.099999999999998,5.6,1.3000000000000007,538.9776,196
2024-08-08 09:09:00,81,128.6458,2060.0,4.900000000000002,6.3,1.6999999999999957,595.2479,116
2024-08-08 09:12:00,80,133.4201,2060.0,5.0,6.2,1.8000000000000007,610.3833,191
2024-08-08 09:15:00,80,128.6458,2061.0,4.899999999999999,6.300000000000001,1.4000000000000021,593.6313,115
2024-08-08 09:21:00,80,126.4757,2061.0,5.100000000000001,6.5,1.3000000000000007,597.1715,115
2024-08-08 09:24:00,81,127.691,2061.0,5.100000000000001,6.5,1.4000000000000021,602.0457,115
2024-08-08 09:27:00,76,114.9306,2061.0,5.0,6.8999999999999995,1.1000000000000014,577.0309,124
2024-08-08 09:33:00,78,116.4063,2061.0,4.900000000000002,6.6000000000000005,1.1999999999999993,578.9702,124
2024-08-13 07:27:00,61,93.75,2061.0,1.1999999999999993,2.700000000000001,3.0,416.3331,4
2024-08-13 07:30:00,69,125.8681,2061.0,2.8000000000000007,5.2,2.599999999999998,516.7667,342
2024-08-13 07:33:00,65,122.309,2061.0,3.5,5.1,1.4000000000000021,493.8529,371
2024-08-13 07:36:00,70,119.7049,2061.0,3.6000000000000014,5.6000000000000005,1.3999999999999986,518.123,369
2024-08-13 07:39:00,69,120.3993,2061.0,3.8000000000000007,5.700000000000001,1.3999999999999986,520.9911,369
2024-08-13 07:42:00,69,119.7917,2061.0,3.8999999999999986,5.700000000000001,1.3000000000000007,522.1713,396
2024-08-13 07:45:00,70,119.5313,2061.0,4.0,5.8,1.3000000000000007,527.2158,364
2024-08-13 07:48:00,70,118.9236,2061.0,4.0,5.800000000000001,1.1999999999999993,522.6481,364
2024-08-13 07:51:00,69,113.8889,2061.0,4.0,5.700000000000001,1.1999999999999993,521.1708,365
2024-08-13 07:54:00,75,115.0174,2061.0,4.199999999999999,6.6000000000000005,1.6999999999999993,571.992,364
2024-08-13 07:57:00,75,115.625,2061.0,4.199999999999999,6.6000000000000005,1.5999999999999979,569.2697,364
2024-08-13 08:00:00,75,116.4063,2061.0,4.399999999999999,6.499999999999999,1.3000000000000007,562.8672,364
2024-08-13 08:03:00,75,116.6667,2061.0,4.5,6.3999999999999995,1.3000000000000007,565.8373,142
2024-08-13 08:06:00,76,118.5764,2062.0,4.5,6.499999999999999,1.3999999999999986,571.7089,142
2024-08-13 08:09:00,76,117.5347,2062.0,4.5,6.5,1.3999999999999986,573.2491,142
2024-08-13 08:12:00,77,118.8368,2062.0,4.600000000000001,6.3999999999999995,1.3999999999999986,573.1193,142
2024-08-13 08:15:00,76,119.4444,2062.0,4.600000000000001,6.5,1.2999999999999972,571.7623,142
2024-08-13 08:18:00,76,121.1806,2062.0,4.600000000000001,6.4,1.2999999999999972,573.1443,142
2024-08-13 08:21:00,76,121.875,2062.0,4.5,6.3,1.2999999999999972,574.1326,147
2024-08-13 08:24:00,76,122.743,2062.0,4.600000000000001,6.4,1.3999999999999986,577.2899,145
2024-08-13 08:27:00,77,124.4792,2062.0,4.600000000000001,6.3,1.3999999999999986,577.2682,145
2024-08-13 08:30:00,78,125.3472,2062.0,4.599999999999998,6.2,1.3000000000000007,579.7427,147
2024-08-13 08:33:00,77,125.7813,2062.0,4.699999999999999,6.2,1.4000000000000021,585.9957,147
2024-08-13 08:36:00,79,124.566,2062.0,4.699999999999999,6.300000000000001,1.4000000000000021,592.9423,145
2024-08-13 08:39:00,78,124.7396,2062.0,4.699999999999999,6.4,1.4000000000000021,590.7472,145
2024-08-13 08:42:00,79,126.3889,2062.0,4.599999999999998,6.4,1.4000000000000021,594.2731,209
2024-08-13 08:45:00,79,125.8681,2062.0,4.699999999999999,6.5,1.4999999999999964,599.1688,145
2024-08-13 08:48:00,80,127.9514,2062.0,4.800000000000001,6.300000000000001,1.4999999999999964,600.7996,116
2024-08-13 08:51:00,80,129.0799,2062.0,5.0,6.4,1.2999999999999972,600.4777,115
2024-08-13 09:03:00,73,121.2674,2062.0,4.5,6.1000000000000005,1.1999999999999993,563.7885,140
2024-08-13 09:06:00,75,124.9132,2063.0,4.399999999999999,5.9,1.3000000000000007,559.2757,205
2024-08-13 09:09:00,75,123.2639,2063.0,4.399999999999999,6.000000000000001,1.3000000000000007,560.3143,205
2024-08-13 09:12:00,73,121.2674,2063.0,4.300000000000001,5.800000000000001,1.1000000000000014,542.7172,206
2024-08-13 09:18:00,73,121.2674,2063.0,4.300000000000001,5.9,1.1999999999999993,549.8513,364
2024-08-13 09:21:00,72,121.5278,2063.0,4.199999999999999,5.699999999999999,1.3000000000000007,543.0316,366
2024-08-13 09:24:00,75,125.0,2063.0,4.400000000000002,5.9,1.3999999999999986,558.5977,205
2024-08-13 09:30:00,75,127.3438,2063.0,4.300000000000001,5.9,1.3999999999999986,557.799,205
2024-08-13 09:33:00,76,124.9132,2063.0,4.399999999999999,6.0,1.4000000000000021,566.0848,205
2024-08-13 09:39:00,76,125.0,2063.0,4.5,6.0,1.3000000000000007,567.7561,205
2024-08-13 09:42:00,74,123.0035,2063.0,4.399999999999999,6.0,1.1999999999999993,553.6162,205
2024-08-13 09:48:00,74,122.309,2063.0,4.399999999999999,6.0,1.3000000000000007,558.2518,205
2024-08-13 09:51:00,74,121.007,2063.0,4.300000000000001,6.0,1.3000000000000007,559.633,364
2024-08-13 09:54:00,74,119.9653,2063.0,4.300000000000001,6.0,1.3000000000000007,555.7821,364
2024-08-13 09:57:00,72,121.007,2063.0,4.200000000000003,5.9,1.3999999999999986,548.019,364
2024-08-13 10:03:00,74,120.3993,2063.0,4.300000000000001,5.9,1.3000000000000007,550.7527,205
2024-08-13 10:06:00,75,120.1389,2064.0,4.199999999999999,5.9,1.3000000000000007,549.9879,205
2024-08-13 10:09:00,75,121.5278,2064.0,4.199999999999999,6.0,1.3000000000000007,553.3506,205
2024-08-13 10:15:00,75,122.5694,2064.0,4.199999999999999,6.0,1.4000000000000021,559.1168,205
2024-08-13 10:18:00,75,122.743,2064.0,4.300000000000001,6.1,1.3000000000000007,558.9453,205
2024-08-13 10:21:00,75,122.1354,2064.0,4.300000000000001,6.0,1.3000000000000007,560.0586,205
2024-08-13 10:24:00,75,122.0486,2064.0,4.300000000000001,6.1,1.3000000000000007,563.4642,364
2024-08-13 10:27:00,77,124.2188,2064.0,4.399999999999999,6.1,1.2999999999999972,577.0927,205
2024-08-13 10:33:00,77,125.6076,2064.0,4.5,6.1000000000000005,1.3999999999999986,577.929,205
2024-08-13 10:36:00,80,129.9479,2064.0,4.5,6.3,1.6000000000000014,600.8101,209
2024-08-13 10:39:00,83,129.5139,2064.0,5.0,6.499999999999999,1.3999999999999986,620.5225,117
2024-08-13 10:45:00,84,128.8194,2064.0,5.100000000000001,6.499999999999999,1.3999999999999986,623.2485,117
2024-08-13 10:48:00,83,128.0382,2064.0,5.0,6.3999999999999995,1.3999999999999986,619.968,117
2024-08-13 10:51:00,82,126.8229,2064.0,4.899999999999999,6.4,1.2999999999999972,615.1832,116
2024-08-13 10:54:00,80,125.6076,2064.0,4.699999999999999,6.3999999999999995,1.4000000000000021,599.7383,145
2024-08-13 11:00:00,80,126.0417,2064.0,4.699999999999999,6.3,1.3000000000000007,601.8235,145
2024-08-13 11:03:00,78,125.434,2064.0,4.599999999999998,6.199999999999999,1.4000000000000021,592.3121,147
2024-08-13 11:06:00,78,125.1736,2065.0,4.599999999999998,6.199999999999999,1.4000000000000021,591.1836,147
2024-08-13 11:09:00,79,125.5208,2065.0,4.599999999999998,6.199999999999999,1.3000000000000007,589.0178,209
2024-08-13 11:12:00,77,125.3472,2065.0,4.5,6.199999999999999,1.3000000000000007,589.6341,205
2024-08-13 11:15:00,79,124.9132,2065.0,4.699999999999999,6.199999999999999,1.4000000000000021,595.6745,145
2024-08-13 11:21:00,80,125.6076,2065.0,4.699999999999999,6.199999999999999,1.3000000000000007,591.6456,145
2024-08-13 11:24:00,78,124.9132,2065.0,4.599999999999998,6.300000000000001,1.4000000000000021,591.8326,145
2024-08-13 11:30:00,79,125.0868,2065.0,4.599999999999998,6.200000000000001,1.4000000000000021,591.0499,209
2024-08-13 11:33:00,80,125.3472,2065.0,4.699999999999999,6.200000000000001,1.3000000000000007,591.7316,145
2024-08-13 11:39:00,79,125.434,2065.0,4.699999999999999,6.200000000000001,1.3000000000000007,591.3026,145
2024-08-13 11:42:00,78,126.0417,2065.0,4.699999999999999,6.3,1.4000000000000021,595.8214,145
2024-08-13 11:45:00,80,125.5208,2065.0,4.699999999999999,6.3999999999999995,1.4000000000000021,606.9637,145
2024-08-13 11:51:00,81,124.9132,2065.0,4.899999999999999,6.499999999999999,1.3999999999999986,611.0619,118
2024-08-13 11:54:00,82,126.9097,2065.0,4.900000000000002,6.6000000000000005,1.3999999999999986,621.3403,118
2024-08-13 12:00:00,82,126.6493,2065.0,5.0,6.6000000000000005,1.3999999999999986,621.1706,118
2024-08-13 12:03:00,84,126.7361,2066.0,5.0,6.6000000000000005,1.4000000000000021,630.4922,118
2024-08-13 12:09:00,84,127.5174,2066.0,5.099999999999998,6.6,1.5000000000000036,634.3314,117
2024-08-13 12:12:00,84,127.6042,2066.0,5.0,6.700000000000001,1.4000000000000021,631.6114,118
2024-08-13 12:15:00,82,125.0,2066.0,5.0,6.700000000000001,1.5,625.678,118
2024-08-13 12:21:00,82,124.9132,2066.0,5.0,6.700000000000001,1.5,628.1263,118
2024-08-13 12:24:00,82,124.566,2066.0,5.0,6.5,1.3999999999999986,620.0558,118
2024-08-13 12:30:00,80,125.6076,2066.0,5.0,6.6,1.3999999999999986,614.0983,118
2024-08-13 12:33:00,81,125.8681,2066.0,4.899999999999999,6.6,1.5,613.3632,118
2024-08-13 12:36:00,82,124.9132,2066.0,4.899999999999999,6.5,1.3999999999999986,620.0688,118
2024-08-13 12:42:00,81,125.3472,2066.0,4.799999999999997,6.5,1.3999999999999986,618.0787,116
2024-08-13 12:45:00,81,125.0,2066.0,5.0,6.6,1.2999999999999972,614.1232,118
2024-08-13 12:51:00,81,125.0,2066.0,5.0,6.6,1.2999999999999972,615.2928,118
2024-08-13 12:54:00,81,124.0451,2066.0,4.800000000000001,6.6,1.4999999999999964,616.6581,145
2024-08-13 13:00:00,81,124.3056,2066.0,4.800000000000001,6.6,1.4000000000000021,615.8492,145
2024-08-13 13:03:00,81,123.7847,2066.0,4.900000000000002,6.699999999999999,1.4000000000000021,615.2751,118
2024-08-13 13:06:00,81,124.1319,2067.0,4.800000000000001,6.6,1.5000000000000036,612.6773,145
2024-08-13 13:12:00,80,124.7396,2067.0,5.0,6.6,1.3000000000000007,612.2625,118
2024-08-13 13:15:00,81,124.7396,2067.0,4.899999999999999,6.6,1.5000000000000036,617.3722,118
2024-08-13 13:21:00,82,125.6076,2067.0,4.899999999999999,6.6,1.5000000000000036,612.2931,118
2024-08-13 13:24:00,83,124.6528,2067.0,4.899999999999999,6.6,1.5000000000000036,617.8548,118
2024-08-13 13:30:00,82,125.0,2067.0,4.899999999999999,6.699999999999999,1.5000000000000036,615.6273,118
2024-08-13 13:33:00,80,124.6528,2067.0,5.0,6.6,1.3000000000000007,615.6324,118
2024-08-13 13:36:00,81,123.7847,2067.0,4.899999999999999,6.6,1.3000000000000007,615.4478,118
2024-08-13 13:42:00,81,124.2188,2067.0,4.899999999999999,6.6,1.4000000000000021,610.6909,118
2024-08-13 13:45:00,80,124.7396,2067.0,4.900000000000002,6.6,1.3999999999999986,608.7064,124
2024-08-13 13:51:00,81,125.1736,2067.0,4.900000000000002,6.6,1.3999999999999986,611.3379,118
2024-08-13 13:54:00,80,124.2188,2067.0,4.900000000000002,6.6,1.3999999999999986,610.1324,124
2024-08-13 13:57:00,81,125.0,2067.0,4.900000000000002,6.6,1.2999999999999972,607.8079,118
2024-08-13 14:03:00,80,123.6979,2067.0,4.800000000000001,6.6,1.5,606.1717,124
2024-08-13 14:06:00,80,123.6111,2068.0,4.899999999999999,6.6,1.2999999999999972,605.9429,124
2024-08-13 14:12:00,80,123.6979,2068.0,4.899999999999999,6.6,1.2999999999999972,606.6237,124
2024-08-13 14:15:00,81,124.9132,2068.0,4.899999999999999,6.6,1.2999999999999972,610.678,118
2024-08-13 14:21:00,81,125.3472,2068.0,5.0,6.6,1.2999999999999972,608.0792,118
2024-08-13 14:24:00,82,124.3056,2068.0,5.0,6.6,1.2999999999999972,609.2502,118
2024-08-13 14:27:00,82,125.3472,2068.0,4.899999999999999,6.699999999999999,1.3999999999999986,616.0123,118
2024-08-13 14:33:00,82,126.0417,2068.0,5.100000000000001,6.6,1.2999999999999972,613.3528,118
2024-08-13 14:36:00,81,125.7813,2068.0,4.900000000000002,6.6,1.4999999999999964,611.8889,118
2024-08-13 14:42:00,81,127.5174,2068.0,5.0,6.6,1.4999999999999964,615.7058,118
2024-08-13 14:45:00,82,126.7361,2068.0,5.0,6.699999999999999,1.4000000000000021,615.7513,118
2024-08-13 14:51:00,82,127.6042,2068.0,5.0,6.6,1.4999999999999964,617.1639,118
2024-08-13 14:54:00,81,128.559,2068.0,5.0,6.6,1.4999999999999964,615.0793,118
2024-08-13 14:57:00,81,129.9479,2068.0,5.0,6.5,1.4999999999999964,620.7616,115
2024-08-13 15:03:00,81,129.4271,2068.0,5.0,6.6,1.4999999999999964,621.7958,118
2024-08-13 15:06:00,80,129.8611,2069.0,5.0,6.6,1.4999999999999964,620.495,115
2024-08-13 15:09:00,82,129.9479,2069.0,5.100000000000001,6.5,1.4999999999999964,620.4622,117
2024-08-13 15:12:00,82,131.5104,2069.0,5.0,6.5,1.5000000000000036,621.7131,117
2024-08-13 15:18:00,81,131.4236,2069.0,5.100000000000001,6.5,1.4000000000000021,623.6883,117
2024-08-13 15:21:00,83,132.3785,2069.0,5.0,6.6,1.5999999999999979,626.3265,117
2024-08-13 15:27:00,81,131.8576,2069.0,5.199999999999999,6.6,1.4999999999999964,619.17,132
2024-08-13 15:30:00,82,132.9861,2069.0,5.099999999999998,6.5,1.5000000000000036,621.8646,117
2024-08-13 15:33:00,82,134.2882,2069.0,5.199999999999999,6.4,1.4000000000000021,624.7042,132
2024-08-13 15:39:00,82,133.1597,2069.0,5.099999999999998,6.300000000000001,1.5000000000000036,619.2903,191
2024-08-13 15:42:00,82,133.2465,2069.0,5.099999999999998,6.4,1.5000000000000036,627.114,117
2024-08-13 15:48:00,83,132.5521,2069.0,5.099999999999998,6.5,1.4000000000000021,622.439,117
2024-08-13 15:51:00,82,132.3785,2069.0,5.099999999999998,6.6,1.5000000000000036,629.9955,117
2024-08-13 15:57:00,81,133.3333,2069.0,5.099999999999998,6.6,1.4000000000000021,631.1996,117
2024-08-13 16:00:00,83,132.7257,2069.0,5.099999999999998,6.5,1.5000000000000036,626.3301,117
2024-08-13 16:03:00,82,127.7778,2070.0,5.0,6.7,1.5,618.6631,118
2024-08-13 16:09:00,80,127.2569,2070.0,5.099999999999998,6.7,1.4000000000000021,614.7596,118
2024-08-13 16:12:00,80,125.9549,2070.0,5.099999999999998,6.7,1.3000000000000007,614.188,118
