Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-08-13 16:15:00,80,125.0,2070.0,5.0,6.8,1.3999999999999986,611.166,118
2024-08-13 16:18:00,79,121.7014,2070.0,4.899999999999999,6.7,1.3999999999999986,601.3384,124
2024-08-13 16:24:00,79,122.3958,2070.0,4.899999999999999,6.8,1.3999999999999986,600.4164,124
2024-08-13 16:27:00,79,119.4444,2070.0,4.699999999999999,6.7,1.3000000000000007,587.9448,142
2024-08-13 16:33:00,77,119.7917,2070.0,4.800000000000001,6.500000000000001,1.1000000000000014,582.1142,124
2024-08-13 16:36:00,76,120.1389,2070.0,4.600000000000001,6.500000000000001,1.3000000000000007,576.3792,142
2024-08-13 16:39:00,75,120.3993,2070.0,4.5,6.3,1.3000000000000007,561.2463,140
2024-08-13 16:45:00,75,120.1389,2070.0,4.5,6.3,1.3000000000000007,562.2308,140
2024-08-13 16:48:00,76,119.3576,2070.0,4.600000000000001,6.4,1.3000000000000007,572.4266,142
2024-08-13 16:54:00,76,119.7917,2070.0,4.600000000000001,6.5,1.3000000000000007,571.6537,142
2024-08-13 16:57:00,76,119.0104,2070.0,4.599999999999998,6.5,1.2000000000000028,569.7,142
2024-08-13 17:03:00,75,118.8368,2070.0,4.5,6.3999999999999995,1.3000000000000007,567.0391,142
2024-08-13 17:06:00,75,117.1875,2071.0,4.5,6.3999999999999995,1.3000000000000007,563.9501,142
2024-08-13 17:09:00,74,116.7535,2071.0,4.5,6.3,1.1999999999999993,557.0001,140
2024-08-13 17:12:00,75,119.2708,2071.0,4.5,6.299999999999999,1.1999999999999993,559.553,140
2024-08-13 17:18:00,73,117.9688,2071.0,4.5,6.4,1.3000000000000007,560.2325,140
2024-08-13 17:21:00,74,118.5764,2071.0,4.400000000000002,6.299999999999999,1.3000000000000007,561.2405,364
2024-08-13 17:24:00,74,115.7986,2071.0,4.400000000000002,6.3999999999999995,1.3000000000000007,558.4963,364
2024-08-13 17:30:00,74,116.3195,2071.0,4.300000000000001,6.3999999999999995,1.3000000000000007,555.7641,364
2024-08-13 17:33:00,74,116.4931,2071.0,4.300000000000001,6.3,1.3000000000000007,552.4283,364
2024-08-13 17:39:00,73,117.6215,2071.0,4.199999999999999,6.199999999999999,1.3000000000000007,555.3699,364
2024-08-13 17:42:00,74,117.5347,2071.0,4.399999999999999,6.199999999999999,1.1999999999999993,554.2318,364
2024-08-13 17:45:00,74,117.9688,2071.0,4.400000000000002,6.199999999999999,1.1999999999999993,555.6551,364
2024-08-13 17:54:00,74,117.9688,2071.0,4.400000000000002,6.1,1.1999999999999993,552.2109,364
2024-08-13 18:00:00,73,117.1007,2071.0,4.399999999999999,6.1,1.3000000000000007,553.959,364
2024-08-13 18:03:00,74,117.3611,2072.0,4.400000000000002,6.1,1.1999999999999993,555.4589,364
2024-08-13 18:09:00,74,115.5382,2072.0,4.199999999999999,6.1,1.1999999999999993,549.6276,364
2024-08-13 18:12:00,75,116.8403,2072.0,4.300000000000001,6.4,1.3000000000000007,566.9778,364
2024-08-13 18:27:00,76,114.9306,2072.0,4.399999999999999,6.500000000000001,1.2000000000000028,568.3462,142
2024-08-13 18:30:00,77,114.4965,2072.0,4.399999999999999,6.500000000000001,1.2000000000000028,568.1012,142
2024-08-13 18:33:00,76,113.0208,2072.0,4.399999999999999,6.5,1.2000000000000028,567.6056,109
2024-08-13 18:39:00,76,112.934,2072.0,4.399999999999999,6.500000000000001,1.2000000000000028,561.5065,109
2024-08-13 18:42:00,75,112.5,2072.0,4.399999999999999,6.500000000000001,1.1000000000000014,562.3519,143
2024-08-13 18:45:00,75,114.9306,2072.0,4.399999999999999,6.5,1.2000000000000028,564.0515,143
2024-08-13 18:51:00,76,115.191,2072.0,4.299999999999997,6.4,1.3000000000000043,565.7952,143
2024-08-13 18:54:00,74,114.2361,2072.0,4.399999999999999,6.500000000000001,1.2000000000000028,563.9454,143
2024-08-13 19:00:00,74,114.2361,2072.0,4.399999999999999,6.300000000000001,1.1000000000000014,550.6648,143
2024-08-13 19:03:00,75,113.7153,2072.0,4.300000000000001,6.4,1.2000000000000028,562.1354,143
2024-08-13 19:06:00,75,112.934,2073.0,4.300000000000001,6.4,1.2000000000000028,561.8317,143
2024-08-13 19:12:00,74,112.4132,2073.0,4.300000000000001,6.4,1.1000000000000014,560.4778,143
2024-08-13 19:15:00,74,112.3264,2073.0,4.300000000000001,6.4,1.2000000000000028,556.1584,143
2024-08-13 19:21:00,74,112.5,2073.0,4.300000000000001,6.4,1.2000000000000028,555.8428,143
2024-08-13 19:24:00,74,112.3264,2073.0,4.300000000000001,6.5,1.2000000000000028,559.3452,143
2024-08-13 19:27:00,75,112.7604,2073.0,4.300000000000001,6.4,1.2999999999999972,560.4958,143
2024-08-13 19:30:00,74,112.1528,2073.0,4.199999999999999,6.200000000000001,1.2000000000000028,549.9929,114
2024-08-13 19:36:00,73,112.7604,2073.0,4.199999999999999,6.200000000000001,1.2000000000000028,548.8153,114
2024-08-13 19:39:00,74,114.3229,2073.0,4.300000000000001,6.200000000000001,1.1999999999999957,555.3607,143
2024-08-13 19:45:00,74,115.1042,2073.0,4.300000000000001,6.200000000000001,1.1999999999999957,559.1082,143
2024-08-13 19:48:00,75,114.5833,2073.0,4.300000000000001,6.200000000000001,1.1999999999999957,557.7557,143
2024-08-13 20:00:00,75,114.9306,2073.0,4.399999999999999,6.300000000000001,1.3000000000000007,564.9436,143
2024-08-13 20:03:00,75,114.5833,2073.0,4.300000000000001,6.300000000000001,1.3000000000000007,567.0636,143
2024-08-13 20:06:00,76,114.4965,2074.0,4.399999999999999,6.299999999999999,1.3000000000000007,568.1884,143
2024-08-13 20:09:00,76,115.5382,2074.0,4.399999999999999,6.3999999999999995,1.3000000000000007,571.0406,143
2024-08-13 20:15:00,76,115.9722,2074.0,4.400000000000002,6.299999999999999,1.1999999999999993,568.6935,143
2024-08-13 20:18:00,76,115.625,2074.0,4.300000000000001,6.299999999999999,1.3000000000000007,568.9644,143
2024-08-13 20:21:00,76,115.3646,2074.0,4.400000000000002,6.299999999999999,1.1999999999999993,564.9703,143
2024-08-13 20:24:00,75,114.5833,2074.0,4.400000000000002,6.199999999999999,1.0999999999999979,560.5703,143
2024-08-13 20:27:00,75,115.7986,2074.0,4.300000000000001,6.199999999999999,1.1999999999999993,559.7601,143
2024-08-13 20:30:00,75,114.9306,2074.0,4.300000000000001,6.199999999999999,1.1999999999999993,561.3564,143
2024-08-13 20:33:00,75,115.5382,2074.0,4.300000000000001,6.199999999999999,1.3000000000000007,564.3389,143
2024-08-13 20:36:00,75,115.1042,2074.0,4.199999999999999,6.199999999999999,1.3000000000000007,563.8138,143
2024-08-13 20:39:00,75,115.7986,2074.0,4.300000000000001,6.199999999999999,1.3000000000000007,561.4104,143
2024-08-13 20:42:00,75,115.625,2074.0,4.199999999999999,6.200000000000001,1.3000000000000007,563.8262,364
2024-08-13 20:45:00,74,115.7986,2074.0,4.300000000000001,6.199999999999999,1.1999999999999993,559.9288,364
2024-08-13 20:48:00,75,115.9722,2074.0,4.199999999999999,6.199999999999999,1.1999999999999993,556.7941,364
2024-08-13 20:51:00,74,115.1042,2074.0,4.399999999999999,6.199999999999999,1.0999999999999979,556.8389,143
2024-08-13 20:54:00,73,115.1042,2074.0,4.199999999999999,6.199999999999999,1.1999999999999993,557.2985,364
2024-08-13 20:57:00,74,115.0174,2074.0,4.100000000000001,6.1,1.1999999999999957,555.9091,364
2024-08-13 21:00:00,74,115.3646,2074.0,4.199999999999999,6.1,1.1999999999999993,556.8705,364
2024-08-13 21:03:00,74,114.7569,2074.0,4.199999999999999,6.199999999999999,1.0999999999999979,557.66,364
2024-08-13 21:06:00,74,115.8854,2075.0,4.200000000000003,6.1,1.2999999999999972,557.1963,364
2024-08-13 21:09:00,74,116.2326,2075.0,4.300000000000001,6.0,1.1999999999999993,558.7397,143
2024-08-13 21:12:00,73,116.4931,2075.0,4.199999999999999,6.1,1.0999999999999979,555.9893,364
2024-08-13 21:15:00,74,115.7986,2075.0,4.300000000000001,6.1,1.0999999999999979,555.6523,143
2024-08-13 21:18:00,75,117.1007,2075.0,4.300000000000001,6.199999999999999,1.0999999999999979,561.1138,364
2024-08-13 21:21:00,75,116.7535,2075.0,4.399999999999999,6.199999999999999,1.0999999999999979,562.7056,143
2024-08-13 21:24:00,74,116.9271,2075.0,4.300000000000001,6.199999999999999,1.1999999999999957,558.3773,364
2024-08-13 21:27:00,75,116.059,2075.0,4.200000000000003,6.199999999999999,1.1999999999999957,562.7521,364
2024-08-13 21:30:00,74,116.7535,2075.0,4.399999999999999,6.199999999999999,1.0999999999999979,561.6641,364
2024-08-13 21:33:00,74,116.9271,2075.0,4.300000000000001,6.199999999999999,1.1999999999999957,561.0781,364
2024-08-13 21:36:00,72,117.5347,2075.0,4.400000000000002,6.1,1.1999999999999957,549.8054,364
2024-08-13 21:39:00,74,117.1875,2075.0,4.300000000000001,6.199999999999999,1.1000000000000014,558.3216,364
2024-08-13 21:42:00,73,117.2743,2075.0,4.400000000000002,6.1,1.1000000000000014,555.0717,364
2024-08-13 21:45:00,74,117.1007,2075.0,4.300000000000001,6.1,1.1000000000000014,554.6729,364
2024-08-13 21:48:00,73,115.5382,2075.0,4.300000000000001,6.1,1.1000000000000014,554.1851,364
2024-08-13 21:51:00,74,115.191,2075.0,4.300000000000001,6.199999999999999,1.1000000000000014,554.3607,143
2024-08-13 21:54:00,73,114.6701,2075.0,4.399999999999999,6.199999999999999,1.1000000000000014,552.451,143
2024-08-13 21:57:00,73,114.2361,2075.0,4.399999999999999,6.199999999999999,1.1000000000000014,552.9454,143
2024-08-13 22:00:00,74,113.1944,2075.0,4.199999999999999,6.199999999999999,1.1999999999999993,552.6304,143
2024-08-13 22:03:00,76,114.4965,2075.0,4.399999999999999,6.5,1.2999999999999972,568.4683,142
2024-08-13 22:06:00,75,114.9306,2076.0,4.399999999999999,6.5,1.2000000000000028,567.0757,143
2024-08-13 22:09:00,75,114.4965,2076.0,4.5,6.4,1.2000000000000028,564.9404,142
2024-08-13 22:12:00,75,113.7153,2076.0,4.399999999999999,6.300000000000001,1.2000000000000028,561.371,143
2024-08-13 22:15:00,74,113.1944,2076.0,4.399999999999999,6.4,1.2000000000000028,559.4413,143
2024-08-13 22:18:00,75,114.0625,2076.0,4.300000000000001,6.4,1.3000000000000007,561.7469,143
2024-08-13 22:21:00,75,114.3229,2076.0,4.300000000000001,6.4,1.3000000000000007,559.6489,143
2024-08-13 22:24:00,76,114.1493,2076.0,4.300000000000001,6.4,1.3000000000000007,561.0614,143
2024-08-13 22:27:00,75,114.1493,2076.0,4.300000000000001,6.4,1.1999999999999993,559.082,143
2024-08-13 22:30:00,74,114.6701,2076.0,4.300000000000001,6.4,1.3000000000000007,560.67,364
2024-08-13 22:33:00,73,113.368,2076.0,4.300000000000001,6.4,1.1999999999999993,552.299,143
2024-08-13 22:36:00,74,113.0208,2076.0,4.300000000000001,6.4,1.1999999999999993,553.8544,143
2024-08-13 22:39:00,74,113.368,2076.0,4.300000000000001,6.4,1.1999999999999993,552.3755,143
2024-08-13 22:42:00,74,114.0625,2076.0,4.199999999999999,6.4,1.3000000000000007,554.7993,364
2024-08-13 22:45:00,75,114.7569,2076.0,4.400000000000002,6.4,1.1999999999999993,557.26,143
2024-08-13 22:48:00,75,114.3229,2076.0,4.300000000000001,6.5,1.3000000000000007,561.9904,143
2024-08-13 22:51:00,75,114.1493,2076.0,4.300000000000001,6.5,1.3000000000000007,559.8676,143
2024-08-13 22:54:00,75,113.8889,2076.0,4.300000000000001,6.5,1.3000000000000007,563.3657,143
2024-08-13 22:57:00,75,113.8889,2076.0,4.300000000000001,6.4,1.3000000000000007,561.4764,143
2024-08-13 23:00:00,75,115.4514,2076.0,4.300000000000001,6.4,1.3000000000000007,563.3976,364
2024-08-13 23:03:00,75,113.7153,2076.0,4.300000000000001,6.4,1.3000000000000007,558.9088,143
2024-08-15 07:24:00,49,91.14584,2077.0,0.3000000000000007,0.6999999999999993,2.3999999999999986,352.6501,4
2024-08-15 07:27:00,65,118.1424,2077.0,2.099999999999998,4.9,2.6000000000000014,467.2328,342
2024-08-15 07:30:00,66,116.2326,2077.0,3.3000000000000007,5.299999999999999,1.5,487.2489,371
2024-08-15 07:33:00,65,116.8403,2077.0,3.5,5.3999999999999995,1.1999999999999993,481.967,358
2024-08-15 07:36:00,66,109.0278,2077.0,3.8000000000000007,5.6,1.0,489.9434,359
2024-08-15 07:39:00,65,107.2917,2077.0,3.6999999999999993,5.800000000000001,1.1000000000000014,483.0609,355
2024-08-15 07:42:00,65,107.9861,2077.0,3.6999999999999993,5.8999999999999995,1.1000000000000014,488.0082,355
2024-08-15 07:45:00,65,108.4201,2077.0,3.6000000000000014,5.6,1.0,482.9771,355
2024-08-15 07:48:00,66,108.6805,2077.0,3.5,5.7,1.1000000000000014,478.9716,355
2024-08-15 07:51:00,66,107.2917,2077.0,3.5,5.699999999999999,1.1000000000000014,487.5688,355
2024-08-15 07:54:00,66,106.7708,2077.0,3.5,5.799999999999999,1.1000000000000014,492.4141,355
2024-08-15 07:57:00,65,107.2049,2077.0,3.5,5.6,1.1000000000000014,484.4418,355
2024-08-15 08:00:00,66,109.1146,2077.0,3.5,5.6,1.0,488.4185,356
2024-08-15 08:03:00,67,112.3264,2077.0,3.5,5.6,1.1999999999999993,494.8105,388
2024-08-15 08:06:00,67,114.7569,2077.0,3.5,5.5,1.1000000000000014,496.8035,358
2024-08-15 08:09:00,65,120.6597,2077.0,3.400000000000002,5.1,1.0999999999999979,482.4694,371
2024-08-15 08:12:00,67,118.5764,2077.0,3.6000000000000014,5.4,1.3000000000000007,509.8166,375
2024-08-15 08:15:00,68,117.1875,2077.0,3.6999999999999993,5.5,1.1000000000000014,510.4709,358
2024-08-15 08:18:00,68,118.6632,2077.0,3.6999999999999993,5.5,1.2000000000000028,514.155,358
2024-08-15 08:21:00,68,119.0104,2078.0,3.8000000000000007,5.5,1.1000000000000014,512.2906,358
2024-08-15 08:24:00,69,119.3576,2078.0,3.8000000000000007,5.5,1.1999999999999993,521.4749,369
2024-08-15 08:27:00,68,119.5313,2078.0,3.6999999999999993,5.5,1.1999999999999993,522.9846,369
2024-08-15 08:30:00,70,119.3576,2078.0,3.6999999999999993,5.5,1.1999999999999993,512.8141,369
2024-08-15 08:33:00,69,118.9236,2078.0,3.8000000000000007,5.6,1.1999999999999993,520.8806,369
2024-08-15 08:36:00,69,118.4028,2078.0,3.6999999999999993,5.5,1.1999999999999993,517.9631,358
2024-08-15 08:39:00,69,115.5382,2078.0,3.6999999999999993,5.699999999999999,1.1999999999999993,517.028,359
2024-08-15 08:42:00,69,115.5382,2078.0,3.8000000000000007,5.8,1.1999999999999993,519.6527,359
2024-08-15 08:45:00,69,114.5833,2078.0,3.900000000000002,5.7,1.0999999999999979,517.6277,365
2024-08-15 08:48:00,68,114.9306,2078.0,3.8000000000000007,5.7,1.1000000000000014,515.3916,359
2024-08-15 08:51:00,68,112.5868,2078.0,3.8000000000000007,5.7,1.0,510.304,359
2024-08-15 08:54:00,68,113.8889,2078.0,3.6999999999999993,5.8,1.1000000000000014,510.8702,359
2024-08-15 08:57:00,68,112.4132,2078.0,3.6999999999999993,5.7,1.1000000000000014,510.308,359
2024-08-15 09:00:00,68,114.3229,2078.0,3.6000000000000014,5.8,1.1999999999999993,510.4266,359
2024-08-15 09:03:00,69,114.1493,2078.0,3.6000000000000014,5.699999999999999,1.3000000000000007,519.9487,358
2024-08-15 09:06:00,68,120.2257,2078.0,3.799999999999997,5.699999999999999,1.2000000000000028,513.5123,369
2024-08-15 09:09:00,70,120.8333,2078.0,3.8000000000000007,5.6,1.1000000000000014,519.301,369
2024-08-15 09:12:00,70,121.007,2078.0,3.8000000000000007,5.699999999999999,1.1999999999999993,526.7976,369
2024-08-15 09:15:00,70,121.5278,2078.0,3.8000000000000007,5.6,1.1999999999999993,526.252,369
2024-08-15 09:18:00,70,121.9618,2078.0,3.8000000000000007,5.5,1.1999999999999993,529.2424,369
2024-08-15 09:21:00,70,123.2639,2079.0,4.0,5.6,1.1999999999999993,528.5,369
2024-08-15 09:24:00,70,125.6076,2079.0,4.0,5.5,1.1999999999999993,531.3902,369
2024-08-15 09:27:00,71,127.1701,2079.0,4.0,5.6,1.1000000000000014,533.2561,369
2024-08-15 09:30:00,72,129.0799,2079.0,3.900000000000002,5.499999999999999,1.3999999999999986,541.6882,369
2024-08-15 09:33:00,74,128.6458,2079.0,4.100000000000001,5.700000000000001,1.3000000000000007,553.8069,196
2024-08-15 09:36:00,75,132.1181,2079.0,4.199999999999999,5.6000000000000005,1.3000000000000007,559.0457,196
2024-08-15 09:39:00,74,130.2951,2079.0,4.300000000000001,5.6000000000000005,1.3000000000000007,558.3871,196
2024-08-15 09:42:00,74,129.9479,2079.0,4.300000000000001,5.7,1.1999999999999993,555.9318,196
2024-08-15 09:45:00,74,129.0799,2079.0,4.300000000000001,5.700000000000001,1.1999999999999993,554.5798,196
2024-08-15 09:48:00,74,129.8611,2079.0,4.300000000000001,5.6000000000000005,1.1999999999999993,555.7031,196
2024-08-15 09:51:00,75,130.2083,2079.0,4.300000000000001,5.6000000000000005,1.3000000000000007,557.1593,196
2024-08-15 09:54:00,75,128.9931,2079.0,3.8999999999999986,5.9,1.5,561.4012,196
2024-08-15 09:57:00,75,131.25,2079.0,4.0,5.800000000000001,1.5,558.0279,196
2024-08-15 10:00:00,75,130.2951,2079.0,4.199999999999999,5.9,1.3000000000000007,564.2668,196
2024-08-15 10:03:00,76,128.8194,2079.0,4.199999999999999,5.800000000000001,1.3000000000000007,563.9012,196
2024-08-15 10:06:00,76,126.3889,2079.0,4.099999999999998,5.9,1.3000000000000007,560.8557,205
2024-08-15 10:09:00,76,125.9549,2079.0,4.0,6.0,1.3000000000000007,570.2186,205
2024-08-15 10:12:00,76,126.7361,2079.0,4.199999999999999,5.9,1.3000000000000007,565.2058,205
2024-08-15 10:15:00,77,126.6493,2079.0,4.199999999999999,6.1,1.5,571.5037,205
2024-08-15 10:18:00,76,127.3438,2079.0,4.300000000000001,6.0,1.3999999999999986,564.7372,205
2024-08-15 10:21:00,76,126.9097,2080.0,4.200000000000003,5.800000000000001,1.2999999999999972,563.779,205
2024-08-15 10:24:00,77,127.7778,2080.0,4.100000000000001,6.0,1.2999999999999972,568.2585,205
2024-08-15 10:27:00,77,127.691,2080.0,4.200000000000003,6.0,1.3999999999999986,574.4059,205
2024-08-15 10:30:00,77,128.125,2080.0,4.199999999999999,6.1000000000000005,1.4000000000000021,582.3831,205
2024-08-15 10:33:00,79,128.6458,2080.0,4.300000000000001,6.2,1.4000000000000021,589.9912,205
2024-08-15 10:36:00,80,127.5174,2080.0,4.5,6.3999999999999995,1.3999999999999986,601.6891,209
2024-08-15 10:39:00,82,128.9063,2080.0,4.5,6.4,1.5,607.9201,209
2024-08-15 10:42:00,81,128.0382,2080.0,4.5,6.4,1.3999999999999986,602.7626,209
2024-08-15 10:45:00,80,128.4722,2080.0,4.5,6.300000000000001,1.2999999999999972,602.9773,209
2024-08-15 10:48:00,80,128.4722,2080.0,4.399999999999999,6.300000000000001,1.3999999999999986,589.8154,209
2024-08-15 10:51:00,79,128.8194,2080.0,4.300000000000001,6.1,1.4000000000000021,591.7474,205
2024-08-15 10:54:00,78,129.4271,2080.0,4.300000000000001,6.1,1.4000000000000021,586.8308,205
2024-08-15 10:57:00,78,127.2569,2080.0,4.300000000000001,6.0,1.3000000000000007,582.9254,205
2024-08-15 11:00:00,78,128.2118,2080.0,4.199999999999999,6.0,1.4000000000000021,582.2752,205
2024-08-15 11:03:00,77,127.0833,2080.0,4.300000000000001,6.0,1.3000000000000007,579.7009,205
2024-08-15 11:06:00,77,126.7361,2080.0,4.099999999999998,6.0,1.4000000000000021,579.2667,205
2024-08-15 11:09:00,78,126.7361,2080.0,4.199999999999999,6.0,1.4000000000000021,578.7156,205
2024-08-15 11:12:00,77,126.3889,2080.0,4.199999999999999,6.1,1.4000000000000021,579.5021,205
2024-08-15 11:15:00,77,125.6076,2080.0,4.199999999999999,6.0,1.4000000000000021,574.4164,205
2024-08-15 11:18:00,77,125.9549,2080.0,4.300000000000001,6.0,1.3000000000000007,575.0065,205
2024-08-15 11:21:00,77,124.4792,2081.0,4.199999999999999,6.1,1.3000000000000007,573.7963,205
2024-08-15 11:24:00,77,122.743,2081.0,4.199999999999999,6.2,1.3000000000000007,564.2333,205
2024-08-15 11:27:00,75,122.5694,2081.0,4.100000000000001,6.0,1.2999999999999972,557.5945,364
2024-08-15 11:30:00,75,122.4826,2081.0,4.100000000000001,6.0,1.2999999999999972,561.8433,364
2024-08-15 11:33:00,74,123.2639,2081.0,4.100000000000001,6.0,1.2999999999999972,558.5342,364
2024-08-15 11:36:00,75,123.6111,2081.0,4.100000000000001,6.0,1.1999999999999993,560.0761,364
2024-08-15 11:39:00,75,123.1771,2081.0,4.100000000000001,6.0,1.2999999999999972,557.6973,364
2024-08-15 11:42:00,74,122.0486,2081.0,4.0,6.0,1.3000000000000007,554.8734,364
2024-08-15 11:45:00,75,121.1806,2081.0,4.100000000000001,6.0,1.1999999999999993,555.2048,364
2024-08-15 11:48:00,75,120.6597,2081.0,4.0,6.0,1.3000000000000007,554.3367,364
2024-08-15 11:51:00,75,120.8333,2081.0,4.100000000000001,6.0,1.2999999999999972,559.4941,364
2024-08-15 11:54:00,75,121.007,2081.0,4.100000000000001,6.1,1.2999999999999972,558.6895,364
2024-08-15 11:57:00,75,121.875,2081.0,4.100000000000001,6.0,1.3999999999999986,564.7751,364
2024-08-15 12:00:00,75,122.3958,2081.0,4.100000000000001,6.1,1.3999999999999986,565.4719,364
2024-08-15 12:03:00,75,122.0486,2081.0,4.100000000000001,6.0,1.3999999999999986,562.9716,364
2024-08-15 12:06:00,75,121.875,2081.0,4.100000000000001,6.0,1.2999999999999972,557.4626,364
2024-08-15 12:09:00,75,120.8333,2081.0,4.100000000000001,6.0,1.1999999999999993,560.7651,364
2024-08-15 12:12:00,75,121.875,2081.0,4.100000000000001,6.0,1.1999999999999993,557.8656,364
2024-08-15 12:15:00,75,120.8333,2081.0,3.8999999999999986,6.0,1.3000000000000007,556.4698,364
2024-08-15 12:18:00,75,119.7049,2081.0,4.0,6.0,1.3000000000000007,556.8323,364
2024-08-15 12:21:00,74,120.3993,2082.0,4.0,6.0,1.3000000000000007,556.3825,364
2024-08-15 12:24:00,75,120.3125,2082.0,4.100000000000001,6.0,1.1999999999999993,557.0083,364
2024-08-15 12:27:00,75,119.2708,2082.0,4.100000000000001,6.0,1.1999999999999993,555.9723,364
2024-08-15 12:30:00,75,121.2674,2082.0,4.0,6.0,1.1999999999999993,555.001,364
2024-08-15 12:33:00,74,119.5313,2082.0,4.100000000000001,6.0,1.1999999999999993,553.0121,364
2024-08-15 12:36:00,74,120.1389,2082.0,4.0,6.0,1.3000000000000007,551.7047,364
2024-08-15 12:39:00,75,120.7465,2082.0,4.0,6.1,1.1999999999999993,558.6559,364
2024-08-15 12:42:00,75,121.875,2082.0,4.100000000000001,6.0,1.2999999999999972,556.8979,364
2024-08-15 12:45:00,75,123.8715,2082.0,4.199999999999999,6.0,1.1999999999999993,558.4368,205
2024-08-15 12:48:00,75,123.0035,2082.0,4.100000000000001,5.800000000000001,1.2999999999999972,558.0765,205
2024-08-15 12:51:00,76,123.2639,2082.0,4.100000000000001,6.0,1.2999999999999972,561.78,205
2024-08-15 12:54:00,76,122.743,2082.0,4.100000000000001,6.0,1.2999999999999972,559.699,205
2024-08-15 12:57:00,74,122.8299,2082.0,4.100000000000001,6.0,1.2999999999999972,558.531,364
2024-08-15 13:00:00,74,122.9167,2082.0,4.100000000000001,6.0,1.1999999999999993,549.0894,364
2024-08-15 13:03:00,74,123.0035,2082.0,3.8999999999999986,5.9,1.1999999999999993,550.1202,364
2024-08-15 13:06:00,74,122.3958,2082.0,4.0,5.9,1.3000000000000007,549.977,364
2024-08-15 13:09:00,74,122.3958,2082.0,4.0,5.9,1.1999999999999993,548.8295,364
2024-08-15 13:12:00,73,121.1806,2082.0,3.8999999999999986,5.9,1.1999999999999993,545.1544,364
2024-08-15 13:15:00,74,121.6146,2082.0,3.8999999999999986,5.800000000000001,1.3000000000000007,547.5797,364
2024-08-15 13:18:00,72,121.9618,2082.0,3.8999999999999986,5.700000000000001,1.1000000000000014,545.9601,369
2024-08-15 13:21:00,74,121.007,2083.0,3.8999999999999986,5.9,1.3000000000000007,545.5492,364
2024-08-15 13:24:00,73,119.8785,2083.0,4.0,5.9,1.1999999999999993,545.8436,364
2024-08-15 13:27:00,73,119.8785,2083.0,3.8999999999999986,5.9,1.2000000000000028,544.6613,364
2024-08-15 13:30:00,73,119.0972,2083.0,3.8999999999999986,5.800000000000001,1.2000000000000028,544.1088,364
2024-08-15 13:33:00,73,119.2708,2083.0,4.100000000000001,6.0,1.1000000000000014,545.3812,364
2024-08-15 13:36:00,73,119.3576,2083.0,3.8999999999999986,5.9,1.2000000000000028,544.0059,364
2024-08-15 13:39:00,72,120.8333,2083.0,3.8000000000000007,5.9,1.3000000000000007,544.5222,364
2024-08-15 13:42:00,73,121.5278,2083.0,4.0,6.0,1.1000000000000014,541.4709,364
2024-08-15 13:45:00,72,120.5729,2083.0,3.8999999999999986,5.800000000000001,1.2000000000000028,541.3717,364
2024-08-15 13:48:00,72,119.7917,2083.0,3.8999999999999986,5.700000000000001,1.2000000000000028,539.8671,366
2024-08-15 13:51:00,72,119.9653,2083.0,3.8000000000000007,5.700000000000001,1.3000000000000007,538.2319,369
2024-08-15 13:54:00,70,114.7569,2083.0,3.8000000000000007,6.0,1.1999999999999993,529.2537,364
2024-08-15 13:57:00,71,116.6667,2083.0,3.6999999999999993,5.9,1.3000000000000007,530.179,364
2024-08-15 14:00:00,72,117.1007,2083.0,3.8000000000000007,6.0,1.1999999999999993,535.3251,364
2024-08-15 14:03:00,72,117.3611,2083.0,3.8000000000000007,6.0,1.3000000000000007,538.7484,364
2024-08-15 14:06:00,73,116.9271,2083.0,3.8000000000000007,5.9,1.3000000000000007,536.0444,364
2024-08-15 14:09:00,72,117.7083,2083.0,3.8000000000000007,5.9,1.1999999999999993,534.5978,364
2024-08-15 14:12:00,72,117.3611,2083.0,3.8000000000000007,5.9,1.1999999999999993,533.4743,364
2024-08-15 14:15:00,72,117.1875,2083.0,3.8000000000000007,6.0,1.1999999999999993,535.4746,364
2024-08-15 14:18:00,72,116.6667,2083.0,3.8000000000000007,6.0,1.1999999999999993,534.514,364
2024-08-15 14:21:00,72,115.625,2084.0,3.8000000000000007,5.9,1.3000000000000007,532.7946,365
2024-08-15 14:24:00,71,116.4931,2084.0,3.6999999999999993,6.0,1.1999999999999993,536.9655,364
2024-08-15 14:27:00,72,115.3646,2084.0,3.8000000000000007,6.1,1.3000000000000007,537.5677,364
2024-08-15 14:30:00,71,115.191,2084.0,3.8000000000000007,6.1,1.1999999999999993,529.9041,364
2024-08-15 14:33:00,73,115.1042,2084.0,3.8000000000000007,6.0,1.3000000000000007,531.6392,364
2024-08-15 14:36:00,72,114.2361,2084.0,3.8000000000000007,6.0,1.1999999999999993,533.7466,114
2024-08-15 14:39:00,72,115.0174,2084.0,3.8000000000000007,6.0,1.1999999999999993,535.1204,364
2024-08-15 14:42:00,72,115.1042,2084.0,3.8000000000000007,6.0,1.1999999999999993,530.5361,364
2024-08-15 14:45:00,71,114.3229,2084.0,3.8000000000000007,6.0,1.1999999999999993,529.8613,365
2024-08-15 14:48:00,70,113.7153,2084.0,3.8000000000000007,5.9,1.1999999999999993,528.6375,359
2024-08-15 14:51:00,71,113.0208,2084.0,3.6999999999999993,6.0,1.3000000000000007,529.316,359
2024-08-15 14:54:00,71,113.1944,2084.0,3.6999999999999993,6.0,1.1999999999999993,526.7499,359
2024-08-15 14:57:00,71,114.1493,2084.0,3.8000000000000007,5.800000000000001,1.1999999999999993,526.1512,359
2024-08-15 15:00:00,71,113.8021,2084.0,3.8000000000000007,5.9,1.1999999999999993,527.254,365
2024-08-15 15:03:00,70,114.0625,2084.0,3.8000000000000007,5.9,1.0,526.34,359
2024-08-15 15:06:00,72,113.368,2084.0,3.6999999999999993,6.000000000000001,1.3000000000000007,533.9315,114
2024-08-15 15:09:00,71,113.7153,2084.0,3.8000000000000007,6.000000000000001,1.1999999999999993,532.4823,114
2024-08-15 15:12:00,71,113.7153,2084.0,3.8000000000000007,6.000000000000001,1.0999999999999979,528.0997,114
2024-08-15 15:15:00,71,115.1042,2084.0,3.8000000000000007,5.9,1.1999999999999993,529.5475,365
2024-08-15 15:18:00,71,114.9306,2084.0,3.8000000000000007,5.9,1.0,527.9099,365
2024-08-15 15:21:00,70,114.2361,2085.0,3.6999999999999993,5.9,1.1000000000000014,527.1105,359
2024-08-15 15:24:00,71,116.4931,2085.0,3.6999999999999993,5.9,1.1999999999999993,531.7511,364
2024-08-15 15:27:00,72,115.9722,2085.0,3.8000000000000007,6.0,1.3000000000000007,539.9276,364
2024-08-15 15:30:00,72,118.4028,2085.0,3.8999999999999986,6.0,1.3000000000000007,534.6978,364
2024-08-15 15:33:00,71,119.0104,2085.0,3.900000000000002,6.0,1.1999999999999993,538.9749,364
2024-08-15 15:36:00,71,119.2708,2085.0,3.900000000000002,5.9,1.1999999999999993,544.8224,364
2024-08-15 15:39:00,73,121.7014,2085.0,4.0,5.9,1.3000000000000007,546.1565,364
2024-08-15 15:42:00,73,121.6146,2085.0,4.0,6.0,1.3000000000000007,545.5791,364
2024-08-15 15:45:00,72,121.2674,2085.0,4.0,5.8999999999999995,1.1999999999999993,541.3546,364
2024-08-15 15:48:00,73,120.1389,2085.0,4.0,5.8999999999999995,1.1999999999999993,543.9673,364
2024-08-15 15:51:00,72,119.8785,2085.0,4.0,6.0,1.1999999999999993,541.7798,364
2024-08-15 15:54:00,73,118.8368,2085.0,3.8999999999999986,6.0,1.3000000000000007,541.7657,364
2024-08-15 15:57:00,72,117.7951,2085.0,3.8999999999999986,6.0,1.1999999999999993,542.4266,364
2024-08-15 16:00:00,72,116.7535,2085.0,4.0,6.1,1.1999999999999993,538.7908,364
2024-08-15 16:03:00,72,117.1875,2085.0,3.8000000000000007,6.0,1.1999999999999993,533.4554,364
2024-08-15 16:06:00,71,116.4063,2085.0,3.900000000000002,6.0,1.1999999999999993,530.5588,364
2024-08-15 16:09:00,70,111.5451,2085.0,3.6999999999999993,6.1,1.1999999999999993,529.6785,113
2024-08-15 16:12:00,70,112.4132,2085.0,3.900000000000002,6.1,1.0999999999999979,522.7006,114
2024-08-15 16:15:00,70,113.8021,2085.0,3.6999999999999993,5.9,1.1000000000000014,522.0984,359
2024-08-15 16:18:00,69,113.7153,2085.0,3.8000000000000007,5.9,1.1000000000000014,516.5952,359
2024-08-15 16:21:00,70,113.8889,2086.0,3.8000000000000007,5.9,1.1000000000000014,523.0027,359
2024-08-15 16:24:00,70,113.7153,2086.0,3.8000000000000007,5.9,1.1000000000000014,522.3721,359
2024-08-15 16:27:00,70,115.191,2086.0,3.8000000000000007,6.0,1.1000000000000014,525.0546,364
2024-08-15 16:30:00,70,115.0174,2086.0,3.8000000000000007,6.0,1.1999999999999993,525.54,364
2024-08-15 16:33:00,71,116.2326,2086.0,3.8000000000000007,6.0,1.1999999999999993,528.8281,364
2024-08-15 16:36:00,71,115.191,2086.0,3.8999999999999986,6.0,1.1999999999999993,528.0178,364
2024-08-15 16:39:00,71,116.2326,2086.0,3.8999999999999986,5.9,1.1000000000000014,525.3795,365
2024-08-15 16:42:00,70,115.191,2086.0,3.6999999999999993,5.9,1.3000000000000007,525.5757,359
2024-08-15 16:45:00,70,116.3195,2086.0,3.6999999999999993,5.9,1.3000000000000007,525.8849,404
2024-08-15 16:48:00,70,115.625,2086.0,3.799999999999997,6.0,1.2000000000000028,525.6241,364
2024-08-15 16:51:00,70,115.9722,2086.0,3.799999999999997,6.0,1.2000000000000028,525.3522,364
2024-08-15 16:54:00,70,115.625,2086.0,3.799999999999997,5.9,1.1000000000000014,525.6517,365
2024-08-15 16:57:00,71,115.625,2086.0,3.6999999999999993,6.0,1.1999999999999993,527.4877,364
2024-08-15 17:00:00,71,116.2326,2086.0,3.8000000000000007,6.0,1.1999999999999993,527.4964,364
2024-08-15 17:03:00,71,117.1007,2086.0,3.8999999999999986,6.0,1.1000000000000014,527.2969,364
2024-08-15 17:06:00,71,117.9688,2086.0,3.8999999999999986,6.0,1.2000000000000028,533.1316,364
2024-08-15 17:09:00,71,117.7951,2086.0,3.8000000000000007,6.0,1.3000000000000007,531.8052,364
2024-08-15 17:12:00,71,117.1007,2086.0,3.8999999999999986,6.0,1.1000000000000014,528.7241,364
2024-08-15 17:15:00,72,117.2743,2086.0,3.8999999999999986,6.0,1.2000000000000028,537.9125,364
2024-08-15 17:18:00,71,117.7083,2086.0,4.0,6.0,1.1000000000000014,537.0607,364
2024-08-15 17:21:00,72,118.8368,2087.0,4.100000000000001,6.0,1.1999999999999993,539.6269,364
2024-08-15 17:24:00,72,119.2708,2087.0,4.0,6.0,1.1999999999999993,544.12,364
2024-08-15 17:27:00,73,120.1389,2087.0,4.100000000000001,6.199999999999999,1.3000000000000007,548.848,364
2024-08-15 17:30:00,73,120.1389,2087.0,4.100000000000001,6.1,1.1999999999999993,546.3861,364
2024-08-15 17:33:00,72,120.5729,2087.0,3.900000000000002,6.0,1.3000000000000007,540.5897,364
2024-08-15 17:36:00,71,119.2708,2087.0,4.0,6.0,1.1000000000000014,539.1393,364
2024-08-15 17:39:00,72,120.3125,2087.0,4.0,6.0,1.3000000000000007,544.2187,364
2024-08-15 17:42:00,72,120.2257,2087.0,4.0,6.0,1.2000000000000028,542.7296,364
2024-08-15 17:45:00,73,119.0104,2087.0,4.0,6.1,1.3000000000000007,544.6658,364
2024-08-15 17:48:00,72,118.4896,2087.0,4.0,6.199999999999999,1.1999999999999993,541.29,364
2024-08-15 17:51:00,72,115.3646,2087.0,4.0,6.199999999999999,1.1999999999999993,542.0121,364
2024-08-15 17:54:00,69,106.0764,2087.0,3.8000000000000007,6.3,1.0,509.527,113
2024-08-15 17:57:00,67,105.9896,2087.0,3.599999999999998,6.2,1.0,499.5313,355
2024-08-15 18:00:00,67,105.816,2087.0,3.6000000000000014,6.2,1.0999999999999979,498.4213,355
2024-08-15 18:03:00,66,104.9479,2087.0,3.6000000000000014,6.2,1.0,498.6272,355
2024-08-15 18:06:00,65,102.8646,2087.0,3.5,6.000000000000001,1.0,487.4721,355
2024-08-15 18:09:00,65,103.2118,2087.0,3.5,6.000000000000001,1.1000000000000014,487.3245,355
2024-08-15 18:12:00,65,104.2535,2087.0,3.5,6.000000000000001,1.1000000000000014,487.7526,355
2024-08-15 18:15:00,65,104.7743,2087.0,3.599999999999998,6.000000000000001,1.1000000000000014,488.1479,355
2024-08-15 18:18:00,66,103.9063,2087.0,3.6999999999999993,6.000000000000001,0.8999999999999986,488.833,355
2024-08-15 18:21:00,65,103.9063,2088.0,3.599999999999998,6.000000000000001,0.9000000000000021,482.69,355
2024-08-15 18:24:00,64,103.2986,2088.0,3.5,6.000000000000001,1.0,480.9898,355
2024-08-15 18:27:00,64,102.0833,2088.0,3.5,6.000000000000001,1.0,481.7899,355
2024-08-15 18:30:00,65,101.0417,2088.0,3.5,6.000000000000001,0.8999999999999986,473.2127,355
2024-08-15 18:33:00,64,102.0833,2088.0,3.3999999999999986,6.000000000000001,1.0,476.5734,355
2024-08-15 18:36:00,64,100.2604,2088.0,3.5,6.000000000000001,1.0,475.1191,355
2024-08-15 18:39:00,63,100.6944,2088.0,3.5,5.999999999999999,1.0,474.8622,355
2024-08-15 18:42:00,64,100.0,2088.0,3.5,5.999999999999999,0.8999999999999986,474.953,355
2024-08-15 18:45:00,64,99.39236,2088.0,3.3999999999999986,5.8999999999999995,0.9000000000000021,471.2253,355
2024-08-15 18:48:00,62,99.13194,2088.0,3.400000000000002,5.799999999999999,0.8000000000000007,460.3052,355
2024-08-15 18:51:00,62,99.73959,2088.0,3.3999999999999986,5.8999999999999995,0.9000000000000021,461.6249,355
2024-08-15 18:54:00,62,99.9132,2088.0,3.3999999999999986,5.799999999999999,0.9000000000000021,459.299,355
2024-08-15 18:57:00,61,99.47916,2088.0,3.3000000000000007,5.799999999999999,1.0,456.6696,355
2024-08-15 19:00:00,61,98.09028,2088.0,3.3000000000000007,5.699999999999999,0.8999999999999986,455.5828,356
2024-08-15 19:03:00,60,98.00347,2088.0,3.3000000000000007,5.799999999999999,0.8999999999999986,454.8049,355
2024-08-15 19:06:00,61,98.00347,2088.0,3.3000000000000007,5.699999999999999,0.7999999999999972,450.1693,356
2024-08-15 19:09:00,61,99.04514,2088.0,3.3000000000000007,5.699999999999999,0.8999999999999986,452.5801,356
2024-08-15 19:12:00,61,98.69791,2088.0,3.3000000000000007,5.699999999999999,0.8999999999999986,452.9572,356
2024-08-15 19:15:00,61,99.13194,2088.0,3.3000000000000007,5.699999999999999,0.8999999999999986,452.9199,356
2024-08-15 19:18:00,61,99.30555,2088.0,3.3000000000000007,5.699999999999999,0.8000000000000007,452.1853,356
2024-08-15 19:21:00,61,99.39236,2089.0,3.3000000000000007,5.699999999999999,0.8999999999999986,451.9791,356
2024-08-22 08:57:00,38,102.5174,2089.0,0.09999999999999787,-0.3000000000000007,0.9000000000000021,273.5712,3
2024-08-22 09:00:00,64,134.7222,2089.0,2.1999999999999993,4.800000000000001,2.8000000000000007,481.5328,342
2024-08-22 09:03:00,67,135.1563,2089.0,3.299999999999997,5.0,1.7000000000000028,497.6448,342
2024-08-22 09:06:00,68,133.5938,2089.0,3.599999999999998,5.4,1.4000000000000021,510.0447,369
2024-08-22 09:09:00,66,136.4583,2089.0,3.6000000000000014,4.999999999999999,1.1999999999999993,495.9286,256
2024-08-22 09:12:00,68,141.1458,2089.0,3.6999999999999993,5.1000000000000005,1.3999999999999986,509.3694,259
2024-08-22 09:15:00,71,142.3611,2089.0,3.8999999999999986,5.3,1.5,525.6918,197
2024-08-22 09:18:00,70,142.7951,2089.0,3.8999999999999986,5.2,1.3000000000000007,527.8068,259
2024-08-22 09:21:00,70,142.1007,2089.0,3.8999999999999986,5.200000000000001,1.3000000000000007,523.9131,259
2024-08-22 09:24:00,71,133.6806,2089.0,3.900000000000002,5.4,1.3999999999999986,530.423,369
2024-08-22 09:27:00,71,130.9896,2089.0,4.099999999999998,5.7,1.6000000000000014,543.9728,196
2024-08-22 09:30:00,75,137.7604,2089.0,4.299999999999997,6.1000000000000005,1.5,576.001,197
2024-08-22 09:33:00,78,135.0694,2089.0,4.5,6.3,1.5,580.0665,209
2024-08-22 09:36:00,76,136.4583,2089.0,4.599999999999998,5.999999999999999,1.3000000000000007,572.2952,197
2024-08-22 09:39:00,79,141.2326,2089.0,4.599999999999998,6.3,1.6000000000000014,599.6063,45
2024-08-22 09:42:00,82,140.9722,2089.0,4.699999999999999,6.3,1.6999999999999993,615.2443,45
2024-08-22 09:45:00,81,138.4549,2089.0,4.899999999999999,6.4,1.4000000000000021,611.044,45
2024-08-22 09:48:00,81,138.4549,2089.0,4.899999999999999,6.5,1.6000000000000014,618.2684,45
2024-08-22 09:51:00,81,138.6285,2089.0,4.800000000000001,6.5,1.6999999999999993,619.6404,45
2024-08-22 09:54:00,81,136.8924,2090.0,4.800000000000001,6.499999999999999,1.5999999999999979,615.4685,45
2024-08-22 09:57:00,80,122.743,2090.0,4.800000000000001,6.6,1.5,612.9969,124
2024-08-22 10:00:00,75,126.0417,2090.0,4.600000000000001,6.6000000000000005,1.1999999999999993,568.0964,140
2024-08-22 10:03:00,76,126.0417,2090.0,4.699999999999999,6.500000000000001,1.1999999999999993,571.4869,145
2024-08-22 10:06:00,70,122.309,2090.0,4.200000000000003,5.9,0.8999999999999986,524.009,364
2024-08-22 10:09:00,70,119.0972,2090.0,3.900000000000002,6.1000000000000005,1.3000000000000007,522.9821,364
2024-08-22 10:12:00,68,117.5347,2090.0,3.900000000000002,6.000000000000001,1.0,516.0176,364
2024-08-22 10:15:00,68,116.4063,2090.0,3.8000000000000007,6.0,1.1999999999999993,508.644,364
2024-08-22 10:18:00,68,117.2743,2090.0,3.8999999999999986,5.800000000000001,1.1000000000000014,503.5898,365
2024-08-22 10:21:00,66,114.7569,2090.0,3.700000000000003,5.800000000000001,1.0,496.4872,359
2024-08-22 10:24:00,66,116.059,2090.0,3.8000000000000007,5.800000000000001,1.0999999999999979,497.3492,359
2024-08-22 10:27:00,67,117.9688,2090.0,3.8000000000000007,5.9,1.1999999999999993,496.7769,364
2024-08-22 10:30:00,66,119.0972,2090.0,3.8000000000000007,5.699999999999999,1.0999999999999979,501.6854,396
2024-08-22 10:33:00,66,119.0972,2090.0,3.8000000000000007,5.699999999999999,1.0,486.5483,396
2024-08-22 10:36:00,65,116.7535,2090.0,3.6999999999999993,5.7,1.0,486.3734,358
2024-08-22 10:39:00,65,116.4931,2090.0,3.5,5.7,1.1999999999999993,482.8592,388
2024-08-22 10:42:00,65,115.9722,2090.0,3.6000000000000014,5.6000000000000005,1.0,479.4223,358
2024-08-22 10:45:00,64,116.3195,2090.0,3.5,5.6000000000000005,1.0999999999999979,479.3947,358
2024-08-22 10:48:00,64,115.7986,2090.0,3.6000000000000014,5.7,1.0,480.1923,358
2024-08-22 10:51:00,65,115.5382,2090.0,3.6000000000000014,5.8,1.0999999999999979,484.5425,358
2024-08-22 10:54:00,64,116.2326,2091.0,3.6000000000000014,5.699999999999999,1.0,482.5714,358
2024-08-22 10:57:00,65,116.6667,2091.0,3.6999999999999993,5.799999999999999,1.1999999999999993,489.9991,359
2024-08-22 11:00:00,65,115.625,2091.0,3.6999999999999993,5.9,1.1999999999999993,493.4323,359
2024-08-22 11:03:00,66,125.8681,2091.0,3.6999999999999993,5.800000000000001,1.3000000000000007,496.3913,369
2024-08-22 11:06:00,68,126.7361,2091.0,3.799999999999997,5.6,1.2000000000000028,503.1802,369
2024-08-22 11:09:00,68,130.5556,2091.0,3.799999999999997,5.5,1.3000000000000007,504.1414,369
2024-08-22 11:12:00,68,131.25,2091.0,3.8999999999999986,5.3999999999999995,1.1999999999999993,507.1416,369
2024-08-22 11:15:00,69,130.5556,2091.0,4.0,5.5,1.1999999999999993,505.6212,369
2024-08-22 11:18:00,67,130.1215,2091.0,3.8999999999999986,5.5,1.2000000000000028,503.301,369
2024-08-22 11:21:00,68,130.816,2091.0,3.8999999999999986,5.5,1.2000000000000028,509.195,369
2024-08-22 11:24:00,68,130.6424,2091.0,3.8999999999999986,5.5,1.2000000000000028,505.9395,369
2024-08-22 11:27:00,69,131.9444,2091.0,4.0,5.5,1.3000000000000007,507.539,369
2024-08-22 11:30:00,68,130.9896,2091.0,3.8999999999999986,5.5,1.2000000000000028,506.7163,369
2024-08-22 11:33:00,68,129.9479,2091.0,3.8999999999999986,5.5,1.2000000000000028,506.1167,369
2024-08-22 11:36:00,69,129.9479,2091.0,4.0,5.5,1.2000000000000028,509.7685,369
2024-08-22 11:39:00,69,129.8611,2091.0,4.0,5.6,1.3000000000000007,512.0493,369
2024-08-22 11:42:00,69,129.9479,2091.0,4.0,5.5,1.2000000000000028,510.6848,369
2024-08-22 11:45:00,69,130.2083,2091.0,4.100000000000001,5.6,1.3000000000000007,515.8842,369
2024-08-22 11:48:00,70,130.816,2091.0,4.100000000000001,5.6,1.3000000000000007,519.5541,369
2024-08-22 11:51:00,70,130.7292,2091.0,4.100000000000001,5.700000000000001,1.3000000000000007,522.1425,369
2024-08-22 11:54:00,70,131.1632,2092.0,4.300000000000001,5.7,1.1999999999999993,528.2205,285
2024-08-22 11:57:00,71,130.7292,2092.0,4.300000000000001,5.800000000000001,1.1999999999999993,526.9714,197
2024-08-22 12:00:00,70,130.9896,2092.0,4.300000000000001,5.700000000000001,1.1999999999999993,526.8716,285
2024-08-22 12:03:00,70,131.4236,2092.0,4.200000000000003,5.700000000000001,1.1999999999999993,524.3374,197
2024-08-22 12:06:00,70,130.9896,2092.0,4.300000000000001,5.700000000000001,1.1999999999999993,525.958,285
2024-08-22 12:09:00,71,133.7674,2092.0,4.199999999999999,5.700000000000001,1.3000000000000007,527.7822,197
2024-08-22 12:12:00,71,132.3785,2092.0,4.199999999999999,5.800000000000001,1.3000000000000007,529.6961,197
2024-08-22 12:15:00,71,131.1632,2092.0,4.199999999999999,5.699999999999999,1.3000000000000007,530.8971,196
2024-08-22 12:18:00,71,131.25,2092.0,4.199999999999999,5.799999999999999,1.3000000000000007,528.8182,197
2024-08-22 12:21:00,70,130.6424,2092.0,4.199999999999999,5.699999999999999,1.3000000000000007,524.0544,285
2024-08-22 12:24:00,71,130.9896,2092.0,4.199999999999999,5.699999999999999,1.1999999999999993,523.4561,196
2024-08-22 12:27:00,70,129.2535,2092.0,4.199999999999999,5.799999999999999,1.1999999999999993,518.6355,364
2024-08-22 12:30:00,69,130.6424,2092.0,4.199999999999999,5.699999999999999,1.1999999999999993,518.0219,285
2024-08-22 12:33:00,69,130.9896,2092.0,4.199999999999999,5.6,1.1000000000000014,517.77,285
2024-08-22 12:36:00,70,131.25,2092.0,4.199999999999999,5.6,1.1999999999999993,521.0593,285
2024-08-22 12:39:00,71,130.5556,2092.0,4.199999999999999,5.699999999999999,1.3000000000000007,522.6522,196
2024-08-22 12:42:00,69,129.7743,2092.0,4.199999999999999,5.800000000000001,1.1999999999999993,518.5335,364
2024-08-22 12:45:00,70,128.6458,2092.0,4.199999999999999,5.700000000000001,1.1999999999999993,521.9298,370
2024-08-22 12:48:00,69,129.3403,2092.0,4.199999999999999,5.800000000000001,1.3000000000000007,526.9653,364
2024-08-22 12:51:00,71,129.5139,2092.0,4.300000000000001,6.0,1.1999999999999993,527.2293,364
2024-08-22 12:54:00,71,130.1215,2093.0,4.100000000000001,5.9,1.3000000000000007,525.3096,364
2024-08-22 12:57:00,71,129.4271,2093.0,4.200000000000003,5.700000000000001,1.1999999999999993,520.8483,196
2024-08-22 13:00:00,70,129.3403,2093.0,4.300000000000001,5.700000000000001,1.1999999999999993,522.7648,285
2024-08-22 13:03:00,70,129.8611,2093.0,4.199999999999999,5.800000000000001,1.3000000000000007,523.4634,364
2024-08-22 13:06:00,70,129.6875,2093.0,4.200000000000003,5.700000000000001,1.1999999999999993,523.1306,285
2024-08-22 13:09:00,70,130.6424,2093.0,4.300000000000001,5.700000000000001,1.1999999999999993,522.6766,285
2024-08-22 13:12:00,70,130.816,2093.0,4.200000000000003,5.700000000000001,1.1999999999999993,523.8176,285
2024-08-22 13:15:00,69,130.3819,2093.0,4.0,5.699999999999999,1.3000000000000007,525.8746,369
2024-08-22 13:18:00,70,129.5139,2093.0,4.100000000000001,5.699999999999999,1.2999999999999972,525.1087,370
2024-08-22 13:21:00,70,129.9479,2093.0,4.100000000000001,5.699999999999999,1.1999999999999993,523.7322,369
2024-08-22 13:24:00,70,129.6875,2093.0,4.100000000000001,5.799999999999999,1.1999999999999993,524.9369,364
2024-08-22 13:27:00,69,129.8611,2093.0,4.100000000000001,5.5,1.1999999999999993,509.6925,369
2024-08-22 13:30:00,70,129.4271,2093.0,4.0,5.699999999999999,1.3999999999999986,522.7593,369
2024-08-22 13:33:00,69,129.8611,2093.0,4.099999999999998,5.699999999999999,1.3000000000000007,520.694,370
2024-08-22 13:36:00,70,129.3403,2093.0,4.0,5.700000000000001,1.3000000000000007,521.8676,369
2024-08-22 13:39:00,70,129.5139,2093.0,4.100000000000001,5.800000000000001,1.3000000000000007,526.4012,364
2024-08-22 13:42:00,71,129.2535,2093.0,4.100000000000001,5.800000000000001,1.3000000000000007,523.5003,364
2024-08-22 13:45:00,71,129.3403,2093.0,4.099999999999998,5.700000000000001,1.3000000000000007,523.015,196
2024-08-22 13:48:00,71,130.1215,2093.0,4.0,5.700000000000001,1.3000000000000007,525.7745,369
2024-08-22 13:51:00,71,130.2083,2093.0,4.100000000000001,5.700000000000001,1.3999999999999986,528.5707,196
2024-08-22 13:54:00,72,130.9896,2094.0,4.099999999999998,5.700000000000001,1.4000000000000021,538.6938,196
2024-08-22 13:57:00,73,131.0764,2094.0,4.199999999999999,5.700000000000001,1.3999999999999986,539.8087,196
2024-08-22 14:00:00,72,131.4236,2094.0,4.100000000000001,5.700000000000001,1.3999999999999986,538.2765,196
2024-08-22 14:03:00,72,130.7292,2094.0,4.100000000000001,5.800000000000001,1.3999999999999986,537.5073,196
2024-08-22 14:06:00,73,130.3819,2094.0,4.099999999999998,5.700000000000001,1.4000000000000021,538.3558,196
2024-08-22 14:09:00,73,130.3819,2094.0,4.199999999999999,5.700000000000001,1.3000000000000007,543.0819,196
2024-08-22 14:12:00,74,131.4236,2094.0,4.199999999999999,5.9,1.3999999999999986,547.2361,196
2024-08-22 14:15:00,75,131.5104,2094.0,4.300000000000001,5.9,1.3999999999999986,556.3763,196
2024-08-22 14:18:00,75,130.9896,2094.0,4.200000000000003,6.0,1.3999999999999986,557.9451,196
2024-08-22 14:21:00,74,132.1181,2094.0,4.300000000000001,6.0,1.3000000000000007,554.7813,197
2024-08-22 14:24:00,75,131.9444,2094.0,4.300000000000001,5.8999999999999995,1.4000000000000021,556.0243,196
2024-08-22 14:27:00,74,132.5521,2094.0,4.300000000000001,5.8999999999999995,1.4000000000000021,562.1711,197
2024-08-22 14:30:00,75,132.5521,2094.0,4.300000000000001,6.0,1.3999999999999986,564.5739,197
2024-08-22 14:33:00,76,132.8993,2094.0,4.400000000000002,6.1,1.3999999999999986,564.2542,197
2024-08-22 14:36:00,76,132.1181,2094.0,4.5,6.0,1.3999999999999986,562.6118,204
2024-08-22 14:39:00,76,132.4653,2094.0,4.300000000000001,6.0,1.5,567.8275,197
2024-08-22 14:42:00,77,132.8993,2094.0,4.399999999999999,6.1,1.3000000000000007,568.6926,197
2024-08-22 14:45:00,77,132.4653,2094.0,4.399999999999999,6.1,1.4000000000000021,569.9881,205
2024-08-22 14:48:00,77,132.9861,2094.0,4.5,6.199999999999999,1.3000000000000007,578.3922,209
2024-08-22 14:51:00,77,132.9861,2094.0,4.5,6.1,1.3999999999999986,578.1805,209
2024-08-22 14:54:00,78,133.8542,2095.0,4.5,6.200000000000001,1.5,582.6689,209
2024-08-22 14:57:00,78,135.5903,2095.0,4.5,6.200000000000001,1.5,585.1752,197
2024-08-22 15:00:00,79,135.5903,2095.0,4.5,6.1,1.6000000000000014,587.7297,199
2024-08-22 15:03:00,80,136.2847,2095.0,4.600000000000001,6.1,1.5,589.3303,199
2024-08-22 15:06:00,79,137.066,2095.0,4.600000000000001,6.1,1.5,590.4603,199
2024-08-22 15:09:00,78,135.5035,2095.0,4.5,6.1,1.5,586.4775,199
2024-08-22 15:12:00,79,139.2361,2095.0,4.699999999999999,6.1,1.3000000000000007,588.9144,199
2024-08-22 15:15:00,80,138.8021,2095.0,4.600000000000001,6.1,1.5,596.0469,199
2024-08-22 15:18:00,80,138.3681,2095.0,4.600000000000001,6.1000000000000005,1.5,592.7162,199
2024-08-22 15:21:00,79,137.7604,2095.0,4.5,6.1,1.3999999999999986,591.7473,199
2024-08-22 15:24:00,79,136.7188,2095.0,4.600000000000001,6.1,1.3999999999999986,587.1351,199
2024-08-22 15:27:00,78,136.8924,2095.0,4.600000000000001,6.1,1.3999999999999986,590.2158,199
2024-08-22 15:30:00,79,136.1979,2095.0,4.5,6.1,1.5,589.985,199
2024-08-22 15:33:00,79,136.7188,2095.0,4.599999999999998,6.200000000000001,1.4000000000000021,594.2956,209
2024-08-22 15:36:00,77,136.0243,2095.0,4.5,6.199999999999999,1.3999999999999986,594.9351,197
2024-08-22 15:39:00,79,135.5035,2095.0,4.600000000000001,6.1,1.3999999999999986,589.0248,209
2024-08-22 15:42:00,78,135.5035,2095.0,4.399999999999999,6.0,1.5,584.338,197
2024-08-22 15:45:00,77,135.7639,2095.0,4.399999999999999,5.9,1.3999999999999986,576.5127,197
2024-08-22 15:48:00,75,135.5903,2095.0,4.399999999999999,5.9,1.1999999999999993,566.1352,197
2024-08-22 15:51:00,74,136.3715,2095.0,4.199999999999999,5.699999999999999,1.3000000000000007,557.817,197
2024-08-22 15:54:00,73,135.8507,2096.0,4.199999999999999,5.7,1.1999999999999993,550.663,197
2024-08-22 15:57:00,74,136.7188,2096.0,4.099999999999998,5.5,1.3000000000000007,547.2343,197
2024-08-22 16:00:00,73,136.0243,2096.0,4.099999999999998,5.6,1.1999999999999993,538.5856,197
2024-08-22 16:03:00,72,136.0243,2096.0,4.0,5.4,1.1999999999999993,537.3156,197
2024-08-22 16:06:00,72,135.8507,2096.0,4.099999999999998,5.300000000000001,1.1000000000000014,532.1692,368
2024-08-22 16:09:00,71,135.9375,2096.0,3.900000000000002,5.200000000000001,1.1999999999999993,532.2786,369
2024-08-22 16:12:00,72,136.6319,2096.0,4.0,5.4,1.1999999999999993,532.7196,197
2024-08-22 16:15:00,72,136.0243,2096.0,4.0,5.5,1.1999999999999993,532.6559,197
2024-08-22 16:18:00,72,136.2847,2096.0,4.0,5.4,1.2999999999999972,534.5421,197
2024-08-22 16:21:00,72,135.0694,2096.0,4.0,5.5,1.1999999999999993,532.9802,197
2024-08-22 16:24:00,72,133.5938,2096.0,4.0,5.4,1.1999999999999993,532.9641,369
2024-08-22 16:27:00,72,134.5486,2096.0,4.0,5.5,1.2999999999999972,545.7817,197
2024-08-22 16:30:00,73,133.8542,2096.0,4.099999999999998,5.6,1.1999999999999993,542.1337,197
2024-08-22 16:33:00,73,132.8125,2096.0,4.0,5.699999999999999,1.2999999999999972,539.5936,196
2024-08-22 16:36:00,72,131.4236,2096.0,4.099999999999998,5.6,1.1999999999999993,538.1351,196
2024-08-22 16:39:00,71,131.5104,2096.0,4.0,5.6,1.1999999999999993,530.1024,369
2024-08-22 16:42:00,71,131.5104,2096.0,4.0,5.5,1.1999999999999993,529.6129,369
