Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-08-22 16:45:00,71,131.1632,2096.0,3.8999999999999986,5.5,1.3000000000000007,530.8086,369
2024-08-22 16:48:00,71,132.9861,2096.0,4.0,5.5,1.1999999999999993,531.4986,369
2024-08-22 16:51:00,72,132.8993,2096.0,4.0,5.5,1.1999999999999993,531.3472,369
2024-08-22 16:54:00,70,131.8576,2097.0,4.0,5.4,1.0999999999999979,526.0334,369
2024-08-22 16:57:00,70,130.816,2097.0,4.0,5.4,1.1999999999999993,528.7205,369
2024-08-22 17:00:00,70,131.1632,2097.0,3.8999999999999986,5.4,1.1999999999999993,521.1561,369
2024-08-22 17:03:00,69,131.0764,2097.0,3.8999999999999986,5.3,1.1000000000000014,516.6046,369
2024-08-22 17:06:00,68,130.2083,2097.0,3.799999999999997,5.2,1.1000000000000014,502.9682,369
2024-08-22 17:09:00,68,130.6424,2097.0,3.6999999999999993,5.3,1.1999999999999993,504.1625,369
2024-08-22 17:12:00,68,129.9479,2097.0,3.6999999999999993,5.2,1.1999999999999993,505.4778,369
2024-08-22 17:15:00,67,129.2535,2097.0,3.599999999999998,5.2,1.1000000000000014,501.4881,369
2024-08-22 17:18:00,67,130.3819,2097.0,3.6999999999999993,5.2,1.0999999999999979,502.6599,369
2024-08-22 17:21:00,67,129.2535,2097.0,3.6999999999999993,5.2,1.0,502.605,369
2024-08-22 17:24:00,68,129.6875,2097.0,3.6999999999999993,5.2,1.0,502.5056,369
2024-08-22 17:27:00,68,129.9479,2097.0,3.599999999999998,5.2,1.1000000000000014,501.9458,369
2024-08-22 17:30:00,66,129.8611,2097.0,3.599999999999998,5.2,1.1000000000000014,496.3228,369
2024-08-22 17:33:00,66,129.7743,2097.0,3.599999999999998,5.1000000000000005,1.1000000000000014,496.5596,369
2024-08-22 17:36:00,67,129.9479,2097.0,3.599999999999998,5.2,1.3000000000000007,501.9564,369
2024-08-22 17:39:00,67,129.4271,2097.0,3.6000000000000014,5.2,1.0999999999999979,500.2422,369
2024-08-22 17:42:00,66,128.559,2097.0,3.599999999999998,5.1000000000000005,1.1000000000000014,494.4676,369
2024-08-22 17:45:00,66,127.5174,2097.0,3.599999999999998,5.000000000000001,1.1000000000000014,493.6447,373
2024-08-22 17:48:00,64,127.0833,2097.0,3.599999999999998,5.1000000000000005,1.0,493.7,283
2024-08-22 17:51:00,66,127.1701,2097.0,3.5,5.1000000000000005,1.0999999999999979,489.532,369
2024-08-22 17:54:00,66,128.0382,2098.0,3.5,5.1000000000000005,1.0999999999999979,487.8604,369
2024-08-22 17:57:00,65,126.6493,2098.0,3.5,5.0,1.0,483.4031,373
2024-08-22 18:00:00,65,127.0833,2098.0,3.5,5.0,1.0999999999999979,484.7052,373
2024-08-22 18:03:00,65,126.9097,2098.0,3.5,5.0,1.0,483.257,373
2024-08-22 18:06:00,65,126.3889,2098.0,3.5,5.1000000000000005,1.1999999999999993,486.775,369
2024-08-22 18:09:00,66,125.5208,2098.0,3.5,5.000000000000001,1.0,487.166,373
2024-08-22 18:12:00,66,127.1701,2098.0,3.5,5.1000000000000005,1.0,488.8943,369
2024-08-22 18:15:00,65,124.3056,2098.0,3.5,5.000000000000001,1.0,483.1737,371
2024-08-23 09:18:00,45,103.0382,2098.0,0.3000000000000007,0.3000000000000007,1.0,242.3267,3
2024-08-23 09:21:00,60,135.7639,2098.0,2.0,4.6,2.900000000000002,450.5816,342
2024-08-23 09:24:00,65,127.691,2098.0,3.400000000000002,4.999999999999999,1.5,463.1111,342
2024-08-23 09:27:00,61,124.3056,2098.0,3.3000000000000007,4.9,1.1000000000000014,461.7348,342
2024-08-23 09:30:00,65,121.0938,2098.0,3.6000000000000014,5.3999999999999995,1.1999999999999993,484.8741,375
2024-08-23 09:33:00,65,121.2674,2098.0,3.6000000000000014,5.500000000000001,1.3000000000000007,489.6365,375
2024-08-23 09:36:00,67,122.309,2098.0,3.700000000000003,5.500000000000001,1.1999999999999993,499.6693,369
2024-08-23 09:39:00,67,121.1806,2098.0,3.8000000000000007,5.6000000000000005,1.1999999999999993,503.2744,369
2024-08-23 09:42:00,66,121.875,2098.0,3.8000000000000007,5.499999999999999,1.1999999999999993,499.6573,375
2024-08-23 09:45:00,66,121.2674,2098.0,3.8000000000000007,5.499999999999999,1.0,495.0026,375
2024-08-23 09:48:00,65,121.875,2098.0,3.8000000000000007,5.3999999999999995,1.0,487.8578,375
2024-08-23 09:51:00,68,123.3507,2099.0,3.8000000000000007,5.6000000000000005,1.1999999999999993,508.9258,369
2024-08-23 09:54:00,70,124.7396,2099.0,3.8999999999999986,5.8,1.4000000000000021,523.8057,364
2024-08-23 09:57:00,71,128.3854,2099.0,4.0,5.8999999999999995,1.3999999999999986,536.0505,364
2024-08-23 10:00:00,73,129.7743,2099.0,4.199999999999999,5.8999999999999995,1.3999999999999986,555.4193,196
2024-08-23 10:03:00,75,130.9896,2099.0,4.300000000000001,6.1,1.3999999999999986,560.6515,205
2024-08-23 10:06:00,75,129.4271,2099.0,4.300000000000001,6.0,1.3999999999999986,555.8079,205
2024-08-23 10:09:00,73,129.5139,2099.0,4.300000000000001,5.800000000000001,1.0999999999999979,543.3741,196
2024-08-23 10:12:00,71,128.559,2099.0,4.199999999999999,5.699999999999999,1.1000000000000014,532.6548,370
2024-08-23 10:15:00,71,128.559,2099.0,4.100000000000001,5.8,1.1999999999999993,534.3715,364
2024-08-23 10:18:00,71,132.5521,2099.0,4.100000000000001,5.7,1.1999999999999993,532.6318,197
2024-08-23 10:21:00,70,132.1181,2099.0,4.100000000000001,5.5,1.1999999999999993,527.8364,369
2024-08-23 10:24:00,70,132.8125,2099.0,4.0,5.5,1.3000000000000007,526.7485,369
2024-08-23 10:27:00,71,131.5104,2099.0,4.0,5.5,1.3000000000000007,530.7507,369
2024-08-23 10:30:00,70,131.5972,2099.0,4.199999999999999,5.5,1.1999999999999993,526.7152,368
2024-08-23 10:33:00,69,131.5104,2099.0,3.900000000000002,5.500000000000001,1.1999999999999993,521.5417,369
2024-08-23 10:36:00,68,132.2917,2099.0,3.900000000000002,5.3999999999999995,1.0999999999999979,512.3411,369
2024-08-23 10:39:00,69,132.0313,2099.0,4.0,5.299999999999999,1.0999999999999979,517.6654,369
2024-08-23 10:42:00,70,133.7674,2099.0,3.8999999999999986,5.3,1.1999999999999993,516.5756,369
2024-08-23 10:45:00,70,134.7222,2099.0,4.100000000000001,5.4,1.1999999999999993,522.8129,197
2024-08-23 10:48:00,70,133.4201,2099.0,4.0,5.4,1.1999999999999993,525.6626,369
2024-08-23 10:51:00,70,133.2465,2100.0,4.0,5.5,1.1999999999999993,525.6291,369
2024-08-23 10:54:00,70,132.7257,2100.0,4.100000000000001,5.5,1.1999999999999993,525.0415,369
2024-08-23 10:57:00,69,131.684,2100.0,3.8999999999999986,5.4,1.1999999999999993,515.3463,369
2024-08-23 11:00:00,69,133.7674,2100.0,4.100000000000001,5.5,1.0999999999999979,522.0132,197
2024-08-23 11:03:00,71,133.3333,2100.0,4.100000000000001,5.5,1.1999999999999993,526.626,197
2024-08-23 11:06:00,71,131.5972,2100.0,4.100000000000001,5.5,1.2999999999999972,527.5369,369
2024-08-23 11:09:00,71,131.25,2100.0,4.100000000000001,5.5,1.1999999999999993,526.1329,369
2024-08-23 11:12:00,71,132.0313,2100.0,4.100000000000001,5.6,1.1999999999999993,524.9214,196
2024-08-23 11:15:00,71,131.9444,2100.0,4.100000000000001,5.6,1.1999999999999993,530.9255,196
2024-08-23 11:18:00,71,131.5104,2100.0,4.100000000000001,5.6,1.1999999999999993,530.7467,196
2024-08-23 11:21:00,72,131.9444,2100.0,4.100000000000001,5.6,1.2999999999999972,532.6536,196
2024-08-23 11:24:00,72,131.1632,2100.0,4.200000000000003,5.699999999999999,1.1999999999999993,533.2465,196
2024-08-23 11:27:00,72,130.9896,2100.0,4.200000000000003,5.699999999999999,1.1999999999999993,531.2167,196
2024-08-23 11:30:00,71,131.25,2100.0,4.200000000000003,5.6,1.1999999999999993,532.7195,196
2024-08-23 11:33:00,70,131.4236,2100.0,4.200000000000003,5.6,1.0999999999999979,528.3105,285
2024-08-23 11:36:00,70,130.9896,2100.0,4.199999999999999,5.6,1.1999999999999993,525.3061,285
2024-08-23 11:39:00,70,130.2083,2100.0,4.199999999999999,5.6,1.1000000000000014,525.3112,370
2024-08-23 11:42:00,71,129.7743,2100.0,4.199999999999999,5.6,1.1999999999999993,525.3381,370
2024-08-23 11:45:00,71,131.0764,2100.0,4.199999999999999,5.6,1.1999999999999993,526.2334,196
2024-08-23 11:48:00,70,129.4271,2100.0,4.199999999999999,5.699999999999999,1.1000000000000014,524.3438,370
2024-08-23 11:51:00,69,131.0764,2101.0,4.199999999999999,5.6,1.1000000000000014,521.1778,285
2024-08-23 11:54:00,71,131.1632,2101.0,4.199999999999999,5.6,1.2000000000000028,526.8576,196
2024-08-23 11:57:00,71,130.7292,2101.0,4.199999999999999,5.6,1.2000000000000028,520.6005,196
2024-08-23 12:00:00,71,131.25,2101.0,4.099999999999998,5.699999999999999,1.2000000000000028,527.0355,196
2024-08-23 12:03:00,71,131.8576,2101.0,4.100000000000001,5.6,1.3000000000000007,524.8118,196
2024-08-23 12:06:00,71,131.684,2101.0,4.100000000000001,5.6,1.3000000000000007,526.6702,196
2024-08-23 12:09:00,71,134.0278,2101.0,4.199999999999999,5.699999999999999,1.2000000000000028,528.0505,197
2024-08-23 12:12:00,71,134.7222,2101.0,4.199999999999999,5.6,1.2000000000000028,534.7478,197
2024-08-23 12:15:00,72,132.2917,2101.0,4.300000000000001,5.699999999999999,1.1999999999999993,533.8235,197
2024-08-23 12:18:00,71,132.3785,2101.0,4.300000000000001,5.6,1.1000000000000014,528.6572,197
2024-08-23 12:21:00,71,131.8576,2101.0,4.199999999999999,5.699999999999999,1.2000000000000028,532.4592,197
2024-08-23 12:24:00,72,131.684,2101.0,4.100000000000001,5.699999999999999,1.3000000000000007,530.9162,196
2024-08-23 12:27:00,71,129.6875,2101.0,4.199999999999999,5.699999999999999,1.2000000000000028,526.7866,196
2024-08-23 12:30:00,71,133.1597,2101.0,4.199999999999999,5.699999999999999,1.3000000000000007,530.8492,197
2024-08-23 12:33:00,71,132.1181,2101.0,4.299999999999997,5.699999999999999,1.2000000000000028,529.9135,197
2024-08-23 12:36:00,71,132.1181,2101.0,4.299999999999997,5.699999999999999,1.2000000000000028,530.1196,197
2024-08-23 12:39:00,71,131.4236,2101.0,4.100000000000001,5.699999999999999,1.3000000000000007,530.9379,197
2024-08-23 12:42:00,72,131.0764,2101.0,4.100000000000001,5.699999999999999,1.3000000000000007,530.4368,196
2024-08-23 12:45:00,71,131.5972,2101.0,4.199999999999999,5.699999999999999,1.3000000000000007,531.4519,197
2024-08-23 12:48:00,72,131.9444,2101.0,4.199999999999999,5.800000000000001,1.3000000000000007,531.1667,197
2024-08-23 12:51:00,71,132.1181,2102.0,4.299999999999997,5.700000000000001,1.2000000000000028,532.0022,197
2024-08-23 12:54:00,71,132.7257,2102.0,4.300000000000001,5.700000000000001,1.3000000000000007,533.1682,197
2024-08-23 12:57:00,71,132.5521,2102.0,4.199999999999999,5.700000000000001,1.3000000000000007,529.4167,197
2024-08-23 13:00:00,72,132.9861,2102.0,4.199999999999999,5.700000000000001,1.3000000000000007,530.7247,197
2024-08-23 13:03:00,71,132.5521,2102.0,4.199999999999999,5.700000000000001,1.1999999999999993,530.3262,197
2024-08-23 13:06:00,71,131.9444,2102.0,4.199999999999999,5.6,1.1999999999999993,525.8109,197
2024-08-23 13:18:00,71,130.6424,2102.0,4.199999999999999,5.800000000000001,1.1999999999999993,525.2517,197
2024-08-23 13:21:00,71,130.816,2102.0,4.199999999999999,5.700000000000001,1.3000000000000007,525.8456,196
2024-08-23 13:27:00,71,130.7292,2102.0,4.199999999999999,5.700000000000001,1.3000000000000007,525.6249,196
2024-08-23 13:30:00,71,130.2083,2102.0,4.199999999999999,5.700000000000001,1.3000000000000007,526.9764,196
2024-08-23 13:33:00,72,130.2083,2102.0,4.099999999999998,5.700000000000001,1.4000000000000021,526.4852,196
2024-08-23 13:39:00,71,129.9479,2102.0,4.199999999999999,5.700000000000001,1.1999999999999993,528.2125,196
2024-08-23 13:42:00,71,130.5556,2102.0,4.199999999999999,5.800000000000001,1.3000000000000007,530.8759,196
2024-08-23 13:48:00,73,129.6875,2102.0,4.299999999999997,5.9,1.3000000000000007,536.011,205
2024-08-23 13:51:00,72,130.7292,2103.0,4.100000000000001,5.9,1.3999999999999986,537.0825,196
2024-08-23 13:54:00,73,132.1181,2103.0,4.300000000000001,5.700000000000001,1.3000000000000007,542.0857,196
2024-08-23 14:00:00,73,132.8993,2103.0,4.199999999999999,5.800000000000001,1.4000000000000021,542.1543,197
2024-08-23 14:03:00,74,132.9861,2103.0,4.400000000000002,5.9,1.3999999999999986,550.551,197
2024-08-23 14:09:00,74,134.7222,2103.0,4.400000000000002,5.800000000000001,1.3999999999999986,554.9653,197
2024-08-23 14:18:00,73,135.5035,2103.0,4.399999999999999,5.800000000000001,1.3000000000000007,549.4426,197
2024-08-23 14:24:00,74,135.7639,2103.0,4.399999999999999,5.700000000000001,1.3000000000000007,546.6624,197
2024-08-23 14:27:00,74,135.7639,2103.0,4.400000000000002,5.800000000000001,1.3000000000000007,551.4524,197
2024-08-23 14:33:00,74,136.0243,2103.0,4.300000000000001,5.9,1.3999999999999986,553.3575,197
2024-08-23 14:36:00,74,135.7639,2103.0,4.399999999999999,6.0,1.4000000000000021,562.3851,197
2024-08-23 14:39:00,75,133.5938,2103.0,4.5,5.9,1.2999999999999972,559.5447,197
2024-08-23 14:45:00,74,134.1146,2103.0,4.5,5.9,1.2999999999999972,558.4497,197
2024-08-23 14:48:00,77,132.0313,2104.0,4.400000000000002,6.0,1.5,569.2177,205
2024-08-23 14:54:00,77,132.3785,2104.0,4.5,6.1,1.4000000000000021,571.8481,209
2024-08-23 14:57:00,76,133.2465,2104.0,4.5,6.0,1.3000000000000007,566.2828,197
2024-08-23 15:03:00,76,132.1181,2104.0,4.400000000000002,6.2,1.3999999999999986,564.4902,205
2024-08-23 15:06:00,76,132.7257,2104.0,4.5,6.000000000000001,1.4000000000000021,566.8555,204
2024-08-23 15:09:00,76,132.8125,2104.0,4.5,5.9,1.4000000000000021,565.778,204
2024-08-23 15:12:00,76,133.2465,2104.0,4.399999999999999,5.9,1.4000000000000021,566.3938,197
2024-08-23 15:15:00,75,132.4653,2104.0,4.399999999999999,5.8999999999999995,1.3000000000000007,558.9836,197
2024-08-23 15:24:00,75,133.7674,2104.0,4.5,5.8999999999999995,1.3000000000000007,562.1125,197
2024-08-23 15:30:00,76,134.5486,2104.0,4.5,5.9,1.3000000000000007,560.6202,197
2024-08-23 15:33:00,75,133.1597,2104.0,4.300000000000001,5.800000000000001,1.4000000000000021,559.2271,197
2024-08-23 15:39:00,75,131.9444,2104.0,4.400000000000002,5.799999999999999,1.3000000000000007,559.8456,196
2024-08-23 15:42:00,75,132.7257,2104.0,4.300000000000001,5.800000000000001,1.3000000000000007,557.2334,196
2024-08-23 15:45:00,75,130.9896,2104.0,4.199999999999999,5.9,1.3000000000000007,552.4882,196
2024-08-23 15:51:00,74,130.7292,2105.0,4.199999999999999,5.9,1.3000000000000007,548.9835,196
2024-08-23 15:54:00,74,128.8194,2105.0,4.199999999999999,5.9,1.3000000000000007,550.2857,196
2024-08-23 16:00:00,74,129.2535,2105.0,4.199999999999999,5.800000000000001,1.3000000000000007,547.5539,196
2024-08-23 16:03:00,73,129.2535,2105.0,4.299999999999997,5.800000000000001,1.3000000000000007,548.8403,196
2024-08-23 16:09:00,73,128.3854,2105.0,4.300000000000001,5.800000000000001,1.1999999999999993,547.8104,206
2024-08-23 16:12:00,73,128.125,2105.0,4.300000000000001,5.800000000000001,1.1999999999999993,547.3597,206
2024-08-23 16:15:00,73,128.4722,2105.0,4.300000000000001,5.9,1.1999999999999993,547.9219,205
2024-08-23 16:21:00,74,128.8194,2105.0,4.199999999999999,5.9,1.2000000000000028,547.9751,196
2024-08-23 16:24:00,74,128.8194,2105.0,4.199999999999999,5.800000000000001,1.3000000000000007,550.4669,196
2024-08-23 16:27:00,73,128.6458,2105.0,4.199999999999999,5.800000000000001,1.3000000000000007,548.3425,196
2024-08-23 16:30:00,74,128.2118,2105.0,4.199999999999999,5.9,1.2000000000000028,548.0787,205
2024-08-23 16:36:00,73,128.9931,2105.0,4.199999999999999,5.9,1.2000000000000028,549.2802,196
2024-08-23 16:39:00,74,127.6042,2105.0,4.300000000000001,5.9,1.3000000000000007,550.5324,205
2024-08-23 16:45:00,74,127.7778,2105.0,4.300000000000001,6.0,1.3000000000000007,554.9709,205
2024-08-23 16:48:00,75,128.2118,2105.0,4.300000000000001,6.0,1.3000000000000007,554.6501,205
2024-08-23 16:51:00,74,128.8194,2106.0,4.400000000000002,6.000000000000001,1.2999999999999972,558.47,205
2024-08-23 17:24:00,74,126.0417,2106.0,4.300000000000001,5.9,1.1999999999999993,548.8699,205
2024-08-23 17:30:00,73,126.9097,2106.0,4.199999999999999,6.0,1.3000000000000007,548.8123,364
2024-08-23 17:33:00,72,126.9097,2106.0,4.199999999999999,5.9,1.3000000000000007,545.7322,364
2024-08-23 17:45:00,74,128.2118,2106.0,4.300000000000001,5.800000000000001,1.1999999999999993,549.394,205
2024-08-23 17:48:00,73,128.3854,2106.0,4.200000000000003,5.800000000000001,1.2999999999999972,547.6975,196
2024-08-23 17:51:00,74,127.6042,2107.0,4.300000000000001,5.800000000000001,1.1999999999999993,546.4658,205
2024-08-23 17:54:00,73,128.3854,2107.0,4.300000000000001,5.800000000000001,1.1999999999999993,546.3151,206
2024-08-23 17:57:00,73,126.2153,2107.0,4.300000000000001,5.800000000000001,1.1999999999999993,543.4987,206
2024-08-23 18:03:00,72,125.7813,2107.0,4.300000000000001,5.800000000000001,1.1999999999999993,541.1971,206
2024-08-23 18:06:00,73,125.434,2107.0,4.199999999999999,5.9,1.1999999999999993,540.7499,364
2024-08-23 18:21:00,73,125.8681,2107.0,4.300000000000001,5.800000000000001,1.1999999999999993,540.7524,206
2024-08-23 18:24:00,73,126.6493,2107.0,4.199999999999999,5.800000000000001,1.3000000000000007,536.5781,205
2024-08-23 18:27:00,71,125.6076,2107.0,4.199999999999999,5.800000000000001,1.1999999999999993,537.972,364
2024-08-23 18:30:00,72,125.3472,2107.0,4.199999999999999,5.800000000000001,1.3000000000000007,541.0002,364
2024-08-23 18:33:00,72,126.3021,2107.0,4.199999999999999,5.800000000000001,1.3000000000000007,539.3001,364
2024-08-23 18:36:00,73,125.6076,2107.0,4.300000000000001,5.800000000000001,1.1999999999999993,540.9263,206
2024-08-23 18:39:00,72,125.7813,2107.0,4.300000000000001,5.800000000000001,1.0999999999999979,539.1538,206
2024-08-23 18:42:00,73,126.6493,2107.0,4.199999999999999,5.699999999999999,1.1999999999999993,535.4281,196
2024-08-23 18:45:00,73,126.7361,2107.0,4.199999999999999,5.800000000000001,1.3000000000000007,543.6322,205
2024-08-23 18:48:00,73,126.4757,2107.0,4.199999999999999,5.699999999999999,1.1999999999999993,537.0131,196
2024-08-23 18:51:00,71,126.8229,2108.0,4.199999999999999,5.699999999999999,1.1999999999999993,532.5792,206
2024-08-23 18:54:00,71,126.3021,2108.0,4.199999999999999,5.699999999999999,1.1000000000000014,528.4468,206
2024-08-23 18:57:00,71,125.434,2108.0,4.199999999999999,5.699999999999999,1.1000000000000014,531.8856,206
2024-08-23 19:00:00,71,126.3889,2108.0,4.199999999999999,5.699999999999999,1.1000000000000014,530.7303,206
2024-08-23 19:03:00,71,126.3021,2108.0,4.100000000000001,5.699999999999999,1.1000000000000014,530.8837,370
2024-08-23 19:06:00,71,125.8681,2108.0,4.099999999999998,5.6,1.2000000000000028,529.5856,370
2024-08-23 19:09:00,71,124.7396,2108.0,4.199999999999999,5.699999999999999,1.1999999999999993,529.03,206
2024-08-23 19:12:00,72,125.3472,2108.0,4.100000000000001,5.699999999999999,1.1999999999999993,535.2972,364
2024-08-23 19:15:00,71,126.3021,2108.0,4.0,5.699999999999999,1.3000000000000007,531.3376,369
2024-08-23 19:18:00,71,126.2153,2108.0,4.0,5.6,1.2000000000000028,530.7709,369
2024-08-23 19:21:00,70,126.0417,2108.0,4.100000000000001,5.699999999999999,1.1000000000000014,529.8215,364
2024-08-23 19:24:00,72,125.434,2108.0,4.100000000000001,5.6,1.1000000000000014,530.9567,370
2024-08-23 19:27:00,70,124.6528,2108.0,4.100000000000001,5.6,1.1000000000000014,521.2931,370
2024-08-23 19:30:00,71,124.566,2108.0,4.100000000000001,5.6,1.1999999999999993,530.7143,370
2024-08-23 19:33:00,71,124.6528,2108.0,4.100000000000001,5.6,1.1000000000000014,529.3614,370
2024-08-23 19:36:00,71,125.7813,2108.0,4.100000000000001,5.699999999999999,1.1999999999999993,531.0038,364
2024-08-23 19:39:00,71,125.5208,2108.0,4.0,5.6,1.1999999999999993,529.6748,369
2024-08-23 19:42:00,71,124.6528,2108.0,4.0,5.6,1.1000000000000014,517.7812,369
2024-08-23 19:45:00,69,123.6979,2108.0,3.8000000000000007,5.5,1.1999999999999993,510.5265,369
2024-08-23 19:48:00,68,123.2639,2108.0,4.0,5.4,1.0,507.5756,369
2024-08-23 19:51:00,68,122.9167,2109.0,3.8999999999999986,5.4,1.1000000000000014,507.7705,369
2024-08-23 19:54:00,69,123.4375,2109.0,3.799999999999997,5.5,1.2000000000000028,512.126,369
2024-08-23 19:57:00,68,123.2639,2109.0,3.799999999999997,5.4,1.2000000000000028,510.368,369
2024-08-23 20:00:00,69,122.309,2109.0,3.8999999999999986,5.5,1.2000000000000028,515.8683,369
2024-08-23 20:03:00,69,123.2639,2109.0,3.8999999999999986,5.5,1.1000000000000014,515.0301,369
2024-08-23 20:06:00,69,122.8299,2109.0,3.8999999999999986,5.6,1.1000000000000014,507.808,369
2024-08-23 20:09:00,68,122.743,2109.0,3.8999999999999986,5.5,1.0,501.8648,369
2024-08-23 20:12:00,68,123.6111,2109.0,3.799999999999997,5.4,1.1000000000000014,505.8647,369
2024-08-23 20:15:00,69,123.1771,2109.0,3.6999999999999993,5.5,1.3000000000000007,511.5293,369
2024-08-23 20:18:00,68,123.3507,2109.0,3.8999999999999986,5.5,1.1000000000000014,513.2543,369
2024-08-23 20:21:00,69,121.6146,2109.0,3.8999999999999986,5.5,1.1000000000000014,512.7802,369
2024-08-23 20:24:00,69,119.4444,2109.0,3.8000000000000007,5.6,1.1000000000000014,514.3559,369
2024-08-23 20:27:00,68,121.007,2109.0,3.8999999999999986,5.6,1.0,508.1296,369
2024-08-23 20:30:00,68,122.0486,2109.0,3.8000000000000007,5.4,0.8999999999999986,502.5864,369
2024-08-23 20:33:00,68,121.9618,2109.0,3.799999999999997,5.5,1.2000000000000028,513.6854,369
2024-08-23 20:36:00,69,122.309,2109.0,3.8999999999999986,5.5,1.1000000000000014,511.8794,369
2024-08-23 20:39:00,69,121.6146,2109.0,3.6999999999999993,5.5,1.1999999999999993,510.3412,369
2024-08-23 20:42:00,68,121.875,2109.0,3.799999999999997,5.5,1.1000000000000014,508.9271,369
2024-08-23 20:45:00,69,121.1806,2109.0,3.6999999999999993,5.6,1.3000000000000007,512.0891,369
2024-08-23 20:48:00,68,121.0938,2109.0,3.8999999999999986,5.5,1.2000000000000028,510.8641,369
2024-08-23 20:51:00,69,122.3958,2110.0,4.0,5.6,1.1000000000000014,513.0817,369
2024-08-23 20:54:00,68,121.7014,2110.0,3.8999999999999986,5.5,1.1000000000000014,508.7072,369
2024-08-23 20:57:00,69,121.1806,2110.0,4.0,5.5,1.0,509.1882,366
2024-08-23 21:00:00,68,121.6146,2110.0,3.8000000000000007,5.6,1.1999999999999993,509.9781,369
2024-08-23 21:03:00,69,121.0938,2110.0,3.6999999999999993,5.5,1.3000000000000007,508.9694,369
2024-08-23 21:06:00,68,121.007,2110.0,3.8000000000000007,5.5,1.1999999999999993,506.1021,369
2024-08-23 21:09:00,68,118.9236,2110.0,3.8000000000000007,5.5,1.0999999999999979,507.2618,358
2024-08-23 21:12:00,68,119.7049,2110.0,3.8000000000000007,5.6,1.0,504.4697,369
2024-08-23 21:15:00,68,117.9688,2110.0,3.6999999999999993,5.6,1.1000000000000014,504.0859,358
2024-08-23 21:18:00,67,120.3125,2110.0,3.8000000000000007,5.5,1.0,497.3792,375
2024-08-23 21:21:00,67,119.8785,2110.0,3.8000000000000007,5.5,1.0,501.1865,375
2024-08-23 21:24:00,68,120.8333,2110.0,3.8000000000000007,5.6,1.1000000000000014,502.8717,369
2024-08-23 21:27:00,68,120.7465,2110.0,3.8999999999999986,5.5,1.0,505.0247,369
2024-08-23 21:30:00,68,120.7465,2110.0,3.8000000000000007,5.5,1.1999999999999993,504.0547,369
2024-08-23 21:33:00,68,121.2674,2110.0,3.8999999999999986,5.4,1.1000000000000014,503.3035,369
2024-08-23 21:36:00,68,122.309,2110.0,3.8000000000000007,5.6,1.0999999999999979,504.822,369
2024-08-23 21:39:00,68,123.7847,2110.0,3.8000000000000007,5.4,1.0999999999999979,504.6579,369
2024-08-23 21:42:00,68,124.1319,2110.0,3.8000000000000007,5.4,1.0999999999999979,505.3442,369
2024-08-23 21:45:00,68,124.4792,2110.0,3.900000000000002,5.5,1.1999999999999993,512.749,369
2024-08-23 21:48:00,70,124.566,2110.0,4.0,5.5,1.1000000000000014,517.1505,369
2024-08-23 21:51:00,70,125.6076,2111.0,4.100000000000001,5.5,1.0,518.7343,370
2024-08-23 21:54:00,69,125.9549,2111.0,3.900000000000002,5.6,1.1999999999999993,515.3924,369
2024-08-23 21:57:00,69,124.6528,2111.0,3.900000000000002,5.5,1.1999999999999993,514.8057,369
2024-08-23 22:00:00,68,125.3472,2111.0,3.900000000000002,5.4,1.0999999999999979,513.8708,369
2024-08-23 22:03:00,69,125.5208,2111.0,3.900000000000002,5.5,1.0999999999999979,513.483,369
2024-08-23 22:06:00,70,125.9549,2111.0,4.0,5.4,1.1999999999999993,515.8976,369
2024-08-23 22:12:00,70,125.5208,2111.0,4.0,5.5,1.0999999999999979,516.9581,369
2024-08-23 22:18:00,69,126.3021,2111.0,3.8999999999999986,5.5,1.1000000000000014,512.1837,369
2024-08-23 22:27:00,69,125.434,2111.0,4.0,5.4,1.0,510.3748,369
2024-08-23 22:33:00,68,125.5208,2111.0,3.8999999999999986,5.5,1.1000000000000014,506.8445,369
2024-08-23 22:39:00,69,124.9132,2111.0,3.900000000000002,5.5,1.1999999999999993,513.3568,369
2024-08-23 22:42:00,68,124.6528,2111.0,3.900000000000002,5.4,1.0,502.8868,369
2024-08-23 22:45:00,68,123.6111,2111.0,3.8000000000000007,5.5,1.1000000000000014,504.0808,369
2024-08-23 22:48:00,68,122.4826,2111.0,3.8999999999999986,5.5,1.1000000000000014,503.7176,369
2024-08-23 22:51:00,67,121.007,2112.0,3.8999999999999986,5.6,1.0,498.139,396
2024-08-23 22:54:00,66,121.1806,2112.0,3.8000000000000007,5.4,1.0999999999999979,491.027,375
2024-08-23 22:57:00,67,121.875,2112.0,3.8999999999999986,5.4,0.9000000000000021,492.494,375
2024-08-23 23:00:00,67,121.9618,2112.0,3.8000000000000007,5.300000000000001,1.0,492.6212,375
2024-08-23 23:03:00,66,121.5278,2112.0,3.8000000000000007,5.300000000000001,1.0,490.799,375
2024-08-23 23:06:00,65,115.9722,2112.0,3.6999999999999993,5.4,0.8999999999999986,481.8352,358
2024-08-23 23:09:00,64,114.4965,2112.0,3.6999999999999993,5.4,0.8999999999999986,476.7603,358
2024-08-23 23:12:00,64,113.8889,2112.0,3.599999999999998,5.500000000000001,0.9000000000000021,474.3035,358
2024-08-23 23:15:00,63,114.1493,2112.0,3.5,5.3999999999999995,1.0,473.3542,391
2024-08-23 23:18:00,63,110.1563,2112.0,3.6000000000000014,5.3999999999999995,0.8999999999999986,444.8931,356
2024-09-12 10:27:00,74,110.4167,2112.0,3.1999999999999993,5.6,2.0,548.5595,388
2024-09-12 10:45:00,74,109.375,2112.0,3.9999999999999964,6.0,1.2000000000000028,560.7423,114
2024-09-12 11:00:00,74,107.7257,2113.0,3.900000000000002,6.0,1.1999999999999957,555.0928,114
2024-09-12 11:27:00,76,113.8889,2113.0,3.9999999999999964,5.9,1.2000000000000028,565.6988,114
2024-09-12 11:45:00,76,115.3646,2113.0,3.9999999999999964,5.9,1.3000000000000043,565.6136,114
2024-09-12 12:09:00,76,113.1944,2114.0,4.0,6.0,1.2000000000000028,578.3539,114
2024-09-12 12:21:00,76,111.7188,2114.0,4.0,5.9,1.2000000000000028,571.9667,114
2024-09-12 12:24:00,76,111.5451,2114.0,4.0,6.0,1.2000000000000028,570.3157,114
2024-09-12 12:27:00,76,111.4583,2114.0,4.0,6.0,1.2000000000000028,570.6328,114
2024-09-12 12:42:00,76,111.1979,2114.0,4.100000000000001,6.0,1.1000000000000014,570.5777,114
2024-09-12 13:00:00,77,112.066,2115.0,4.100000000000001,6.0,1.1000000000000014,576.0418,114
2024-09-12 13:27:00,76,112.5868,2115.0,4.0,6.0,1.1999999999999957,577.0829,114
2024-09-12 13:39:00,77,112.5868,2115.0,4.0,6.0,1.2000000000000028,577.4748,114
2024-09-12 13:45:00,77,112.4132,2115.0,4.100000000000001,6.1,1.1000000000000014,572.9534,114
2024-09-12 14:00:00,77,112.5,2116.0,4.0,6.1,1.2000000000000028,576.9916,114
2024-09-12 14:06:00,75,109.7222,2116.0,4.0,6.0,1.1000000000000014,571.0984,114
2024-09-12 14:27:00,78,117.1007,2116.0,4.200000000000003,6.1,1.1000000000000014,582.9384,205
2024-09-12 14:36:00,78,117.1007,2116.0,4.199999999999999,5.999999999999999,1.2000000000000028,583.9293,205
2024-09-12 14:51:00,80,124.7396,2117.0,4.4999999999999964,6.1000000000000005,1.4000000000000057,622.4919,205
2024-09-12 15:00:00,81,122.4826,2117.0,4.4999999999999964,6.200000000000001,1.3000000000000043,614.3685,205
2024-09-12 15:27:00,81,123.4375,2117.0,4.400000000000002,6.200000000000001,1.3999999999999986,613.0971,205
2024-09-12 15:45:00,81,123.1771,2117.0,4.400000000000002,6.0,1.2999999999999972,607.2851,205
2024-09-12 16:09:00,81,122.8299,2118.0,4.4999999999999964,6.1,1.2000000000000028,606.2634,205
2024-09-12 16:24:00,81,121.9618,2118.0,4.400000000000002,5.999999999999999,1.2999999999999972,607.7318,205
2024-09-12 16:42:00,87,121.9618,2118.0,4.800000000000001,6.6,1.5,648.9731,118
2024-09-12 17:00:00,87,122.743,2119.0,4.800000000000001,6.700000000000001,1.5,660.8458,118
2024-09-12 17:27:00,86,122.4826,2119.0,4.900000000000002,6.700000000000001,1.3999999999999986,654.4995,118
2024-09-12 17:39:00,87,121.7014,2119.0,4.900000000000002,6.800000000000001,1.5,652.8152,118
2024-09-12 17:45:00,84,121.1806,2119.0,4.900000000000002,6.800000000000001,1.3999999999999986,650.6759,118
2024-09-12 18:00:00,87,121.7014,2120.0,4.900000000000002,6.699999999999999,1.3999999999999986,652.6311,118
2024-09-12 18:06:00,83,121.6146,2120.0,4.800000000000001,6.6,1.5,653.4099,118
2024-09-12 18:21:00,85,119.9653,2120.0,4.800000000000001,6.6,1.2999999999999972,644.217,118
2024-09-12 18:27:00,85,118.9236,2120.0,4.699999999999999,6.699999999999999,1.3999999999999986,643.2574,142
2024-09-12 18:45:00,83,119.4444,2120.0,4.800000000000001,6.699999999999999,1.3999999999999986,638.8292,124
2024-09-12 18:54:00,83,118.4896,2121.0,4.599999999999998,6.699999999999999,1.3999999999999986,642.3746,142
2024-09-12 19:00:00,85,119.0104,2121.0,4.599999999999998,6.699999999999999,1.6000000000000014,640.7093,142
2024-09-12 19:27:00,81,113.6285,2121.0,4.599999999999998,6.6,1.3000000000000043,622.5773,142
2024-09-12 19:45:00,81,119.8785,2121.0,4.300000000000001,5.999999999999999,1.3999999999999986,603.5112,205
2024-09-12 19:54:00,79,121.007,2122.0,4.300000000000001,5.8999999999999995,1.1999999999999957,594.2817,205
2024-09-12 20:09:00,79,117.6215,2122.0,4.300000000000001,5.999999999999999,1.1999999999999957,592.2979,205
2024-09-12 20:18:00,77,115.7986,2122.0,4.100000000000001,5.8999999999999995,1.1000000000000014,575.3966,143
2024-09-12 20:45:00,77,119.3576,2122.0,4.300000000000001,5.8,1.2000000000000028,581.1834,205
2024-09-12 21:27:00,73,113.1944,2123.0,4.0000000000000036,5.8,1.0999999999999943,556.9995,114
2024-09-12 21:39:00,75,116.2326,2123.0,4.099999999999998,5.699999999999999,1.2000000000000028,564.4883,366
2024-09-24 09:27:00,78,125.5208,2124.0,4.0000000000000036,5.300000000000001,1.2999999999999972,585.491,196
2024-09-24 09:39:00,79,121.7014,2124.0,4.099999999999998,5.6,1.3000000000000043,588.0804,205
2024-09-24 09:45:00,78,121.875,2125.0,3.9999999999999964,5.6,1.3000000000000043,587.2776,205
2024-09-24 10:09:00,77,119.5313,2125.0,4.0000000000000036,5.500000000000001,1.1999999999999957,570.9819,366
2024-09-24 10:15:00,75,117.2743,2125.0,3.8000000000000007,5.500000000000001,1.1999999999999957,564.0961,369
2024-09-24 10:21:00,75,117.7951,2125.0,3.900000000000002,5.500000000000001,1.1999999999999957,563.1839,366
2024-09-24 10:30:00,75,117.5347,2125.0,3.900000000000002,5.500000000000001,1.1999999999999957,563.5444,366
2024-09-24 10:45:00,75,118.1424,2126.0,3.900000000000002,5.3999999999999995,1.1000000000000014,563.5828,369
2024-09-24 10:51:00,74,117.3611,2126.0,3.900000000000002,5.3999999999999995,1.1000000000000014,563.451,366
2024-09-24 11:00:00,75,117.6215,2126.0,3.900000000000002,5.500000000000001,1.1000000000000014,563.3699,366
2024-09-24 11:27:00,74,119.0972,2126.0,3.8999999999999986,5.3999999999999995,1.1000000000000014,557.2728,369
2024-09-24 11:39:00,74,119.7049,2126.0,3.8999999999999986,5.300000000000001,1.2000000000000028,560.6294,369
2024-09-24 11:45:00,75,120.1389,2127.0,3.8999999999999986,5.300000000000001,1.2000000000000028,561.7704,369
2024-09-24 11:51:00,74,119.0104,2127.0,4.0,5.4,1.1000000000000014,563.4686,366
2024-09-24 13:27:00,74,120.8333,2128.0,3.900000000000002,5.300000000000001,1.1999999999999957,566.2393,369
2024-09-24 13:33:00,75,123.1771,2128.0,3.900000000000002,5.4,1.1999999999999957,563.6627,369
2024-09-24 13:39:00,75,121.5278,2128.0,3.900000000000002,5.200000000000001,1.1999999999999957,560.0431,369
2024-09-24 13:45:00,74,123.6111,2129.0,3.900000000000002,5.199999999999999,1.1000000000000014,559.2185,369
2024-09-24 14:09:00,75,122.3958,2129.0,3.900000000000002,5.199999999999999,1.1999999999999957,562.2368,369
2024-09-24 14:15:00,76,123.3507,2129.0,3.900000000000002,5.300000000000001,1.1999999999999957,563.2095,369
2024-09-24 14:21:00,75,126.2153,2129.0,3.900000000000002,5.1,1.1999999999999957,565.111,369
2024-09-24 15:27:00,74,123.8715,2130.0,3.900000000000002,5.299999999999999,1.1999999999999957,563.1854,369
2024-09-24 15:39:00,75,124.4792,2130.0,4.0000000000000036,5.199999999999999,1.0999999999999943,563.2647,369
2024-09-24 15:45:00,74,120.8333,2131.0,3.900000000000002,5.3,1.1000000000000014,563.5183,369
2024-09-24 16:15:00,71,118.4896,2131.0,3.6999999999999993,5.199999999999999,1.1000000000000014,538.5443,375
2024-09-24 16:30:00,70,114.3229,2131.0,3.6999999999999993,5.3,1.0,533.111,358
2024-09-24 16:45:00,70,114.3229,2131.0,3.599999999999998,5.2,1.0,527.0164,358
2024-09-24 17:00:00,71,111.4583,2132.0,3.4999999999999964,5.3,1.1000000000000014,531.1927,358
2024-09-24 17:27:00,71,119.9653,2132.0,3.599999999999998,4.9,1.1000000000000014,531.666,375
2024-09-24 17:45:00,70,115.5382,2132.0,3.4999999999999964,5.0,1.1000000000000014,528.6348,371
2024-09-24 17:54:00,71,111.9792,2133.0,3.599999999999998,5.1,1.0,524.7997,358
2024-09-24 17:57:00,71,111.0243,2133.0,3.599999999999998,5.1,1.1000000000000014,525.0388,358
2024-09-24 18:06:00,70,105.3819,2133.0,3.5000000000000036,5.3,1.0,521.212,356
2024-09-24 18:09:00,70,107.5521,2133.0,3.5000000000000036,5.3,1.0,518.4543,356
2024-09-28 10:45:00,40,71.70139,2133.0,-0.09999999999999787,-0.40000000000000036,1.6999999999999993,331.2144,4
2024-09-28 10:54:00,79,114.5833,2133.0,3.599999999999998,6.0,1.9000000000000057,592.099,394
2024-09-28 11:00:00,82,114.3229,2133.0,4.099999999999998,6.3,1.5,610.2123,143
2024-09-28 11:27:00,83,112.5,2134.0,4.300000000000001,6.199999999999999,1.2000000000000028,615.4581,109
2024-09-28 11:33:00,82,111.7188,2134.0,4.199999999999999,6.199999999999999,1.3000000000000043,606.8599,109
2024-09-28 11:39:00,82,110.8507,2134.0,4.300000000000001,6.299999999999999,1.2000000000000028,610.3064,109
2024-09-28 11:51:00,80,111.632,2134.0,4.199999999999999,6.199999999999999,1.1000000000000014,604.7659,143
2024-09-28 12:09:00,79,111.632,2134.0,3.9999999999999964,6.1,1.3000000000000043,596.2246,114
2024-09-28 12:12:00,79,108.5069,2135.0,4.099999999999998,6.0,1.2000000000000028,590.1185,114
2024-09-28 12:21:00,80,111.2847,2135.0,4.099999999999998,6.1,1.2000000000000028,594.2355,143
2024-09-28 12:24:00,79,109.809,2135.0,3.8999999999999986,6.0,1.3000000000000043,594.2468,114
2024-09-28 12:27:00,79,111.1979,2135.0,3.9999999999999964,6.1,1.3000000000000043,593.5892,114
2024-09-28 12:30:00,80,109.7222,2135.0,4.099999999999998,6.1,1.2000000000000028,592.1622,143
2024-09-28 12:36:00,79,111.1111,2135.0,4.099999999999998,6.1,1.2000000000000028,592.123,143
2024-09-28 12:42:00,79,109.375,2135.0,3.9999999999999964,6.1,1.3000000000000043,593.0422,114
2024-09-28 12:45:00,78,109.7222,2135.0,3.9999999999999964,6.199999999999999,1.3000000000000043,591.5792,114
2024-09-28 12:54:00,78,107.2917,2135.0,3.9999999999999964,6.2,1.3000000000000043,582.7998,114
2024-09-28 13:00:00,75,105.816,2135.0,3.8000000000000043,5.999999999999999,1.0999999999999943,563.415,113
2024-09-28 13:27:00,75,108.2465,2136.0,3.700000000000003,5.8,1.1999999999999957,563.402,114
2024-09-28 13:30:00,75,105.5556,2136.0,3.6000000000000014,5.8,1.1000000000000014,557.7661,113
2024-09-28 13:33:00,73,107.2917,2136.0,3.8000000000000007,5.699999999999999,1.1000000000000014,554.7595,113
2024-09-28 13:39:00,74,106.4236,2136.0,3.6000000000000014,5.799999999999999,1.2000000000000028,554.6563,113
2024-09-28 14:18:00,76,113.8021,2137.0,3.6000000000000014,5.5,1.1999999999999957,562.1835,369
2024-09-28 14:24:00,76,116.8403,2137.0,3.700000000000003,5.5,1.0999999999999943,568.7806,369
2024-09-28 14:30:00,77,118.5764,2137.0,3.799999999999997,5.4,1.2000000000000028,571.1199,369
2024-09-28 14:36:00,76,118.4028,2137.0,3.799999999999997,5.4,1.2000000000000028,573.0282,369
2024-09-28 14:42:00,76,118.9236,2137.0,3.799999999999997,5.5,1.2000000000000028,570.0829,369
2024-09-28 14:45:00,77,118.1424,2137.0,3.799999999999997,5.5,1.2000000000000028,572.4534,369
2024-09-28 14:48:00,77,116.8403,2137.0,3.799999999999997,5.4,1.3000000000000043,573.0001,369
2024-09-28 14:54:00,77,116.7535,2137.0,3.799999999999997,5.5,1.2000000000000028,577.3071,369
2024-09-28 15:00:00,78,116.2326,2137.0,3.8999999999999986,5.4,1.2000000000000028,575.4642,366
2024-09-28 15:27:00,77,113.1944,2138.0,3.900000000000002,5.6,1.1999999999999957,575.3273,114
2024-09-28 15:30:00,77,113.6285,2138.0,3.900000000000002,5.699999999999999,1.0999999999999943,573.5125,114
2024-09-28 15:33:00,76,112.5868,2138.0,3.900000000000002,5.8,1.0999999999999943,572.2194,114
2024-09-28 16:09:00,74,110.1563,2138.0,3.6999999999999993,5.4,1.1000000000000014,552.1652,358
2024-09-28 16:30:00,72,108.5938,2139.0,3.4999999999999964,5.3999999999999995,1.1000000000000014,540.6924,356
2024-09-28 16:36:00,72,108.941,2139.0,3.4999999999999964,5.500000000000001,1.0,539.6656,355
2024-09-28 16:42:00,73,107.3785,2139.0,3.599999999999998,5.500000000000001,1.1000000000000014,540.3417,359
2024-09-28 16:45:00,73,108.2465,2139.0,3.599999999999998,5.6000000000000005,1.1000000000000014,541.5093,359
2024-09-28 16:54:00,72,104.3403,2139.0,3.599999999999998,5.500000000000001,1.0,533.0441,355
2024-09-28 17:00:00,71,106.8576,2139.0,3.5000000000000036,5.4,1.0999999999999943,533.9237,356
2024-09-28 17:27:00,70,102.3438,2140.0,3.400000000000002,5.5,1.0,523.1467,356
2024-09-28 17:30:00,71,103.8194,2140.0,3.400000000000002,5.6,1.1000000000000014,525.7639,355
2024-09-28 17:33:00,70,103.3854,2140.0,3.400000000000002,5.6,1.0,525.908,355
2024-09-28 17:39:00,70,102.8646,2140.0,3.400000000000002,5.6,1.0,523.9348,355
2024-09-28 17:45:00,71,101.6493,2140.0,3.5,5.5,1.1000000000000014,523.2968,355
2024-09-28 17:51:00,71,102.0833,2140.0,3.400000000000002,5.5,1.0,527.8175,355
2024-10-02 23:00:00,50,98.69791,2141.0,0.1999999999999993,-0.6999999999999993,1.6000000000000014,342.3683,3
2024-10-02 23:06:00,61,132.8993,2141.0,2.3000000000000007,3.200000000000001,1.3999999999999986,456.4648,346
2024-10-02 23:12:00,58,83.94097,2141.0,2.6999999999999993,4.3,0.7999999999999972,434.2662,351
2024-10-02 23:18:00,74,144.9653,2141.0,3.3999999999999986,3.8999999999999995,1.7000000000000028,566.697,252
2024-10-02 23:24:00,69,119.0972,2141.0,3.4999999999999964,4.3999999999999995,0.9000000000000057,508.9011,372
2024-10-02 23:30:00,69,133.3333,2141.0,3.3000000000000043,4.5,1.2999999999999972,529.4992,342
2024-10-02 23:36:00,76,152.7778,2141.0,3.6999999999999993,4.5,1.5,582.8863,250
2024-10-02 23:42:00,82,151.2153,2141.0,3.8999999999999986,4.8999999999999995,1.5,615.9491,250
2024-10-02 23:48:00,79,132.8125,2141.0,4.0,5.4,1.2000000000000028,598.476,196
2024-10-02 23:54:00,83,150.6077,2141.0,4.0,5.1000000000000005,1.5,628.2011,198
2024-10-03 00:00:00,78,119.7917,2142.0,3.9999999999999964,5.7,1.2000000000000028,594.2047,205
2024-10-03 00:06:00,77,126.3021,2142.0,3.700000000000003,5.500000000000001,1.1999999999999957,574.0887,369
2024-10-03 00:12:00,75,129.7743,2142.0,3.700000000000003,4.999999999999999,1.1000000000000014,564.2479,369
2024-10-03 00:18:00,74,131.684,2142.0,3.5,4.8,1.1000000000000014,553.0192,369
2024-10-03 00:24:00,74,131.5104,2142.0,3.299999999999997,4.8,1.3000000000000043,556.6508,250
2024-10-03 00:30:00,74,130.3819,2142.0,3.6000000000000014,4.8999999999999995,1.1000000000000014,555.5769,369
2024-10-03 00:36:00,74,131.5972,2142.0,3.6000000000000014,4.9,1.2000000000000028,559.4587,369
2024-10-03 00:42:00,75,127.6042,2142.0,3.6000000000000014,5.0,1.2000000000000028,558.4636,369
2024-10-03 00:48:00,74,126.2153,2142.0,3.5,5.1,1.2000000000000028,558.0035,369
2024-10-03 00:54:00,75,129.9479,2142.0,3.5,5.1,1.2000000000000028,559.5154,369
2024-10-03 01:00:00,74,129.4271,2142.0,3.6000000000000014,5.0,1.2000000000000028,562.1799,369
2024-10-03 01:06:00,74,134.4618,2143.0,3.5,5.0,1.0,546.3184,250
2024-10-03 01:12:00,74,136.6319,2143.0,3.6000000000000014,4.6,1.1000000000000014,554.6928,250
2024-10-03 01:18:00,73,136.1979,2143.0,3.5,4.500000000000001,1.1000000000000014,543.218,250
2024-10-03 01:24:00,68,115.191,2143.0,3.3000000000000043,4.6000000000000005,0.6999999999999957,501.4424,350
2024-10-03 01:30:00,70,113.0208,2143.0,3.200000000000003,5.0,1.1999999999999957,519.7404,371
2024-10-03 01:36:00,70,113.0208,2143.0,3.3000000000000043,5.0,1.0,516.868,371
2024-10-03 01:42:00,69,113.0208,2143.0,3.1000000000000014,4.800000000000001,1.0,510.0476,350
2024-10-03 01:48:00,68,112.3264,2143.0,3.3000000000000043,4.800000000000001,1.0,509.5421,350
2024-10-03 01:54:00,68,110.1563,2143.0,3.200000000000003,4.800000000000001,1.1000000000000014,506.6807,350
2024-10-03 02:00:00,68,108.941,2143.0,3.3000000000000007,5.0,1.0,509.0349,356
2024-10-03 02:06:00,68,107.3785,2144.0,3.200000000000003,5.000000000000001,0.8999999999999986,503.2051,352
2024-10-03 02:12:00,67,107.9861,2144.0,3.3000000000000007,5.0,1.0,505.679,356
2024-10-03 02:18:00,67,108.941,2144.0,3.1999999999999993,4.799999999999999,1.0,499.7044,350
2024-10-03 02:24:00,67,109.7222,2144.0,3.1999999999999993,4.699999999999999,1.0,494.5836,350
2024-10-03 02:30:00,67,111.2847,2144.0,3.1999999999999993,4.699999999999999,1.0,496.4981,350
2024-10-03 02:36:00,68,111.1979,2144.0,3.1999999999999993,4.699999999999999,0.8999999999999986,494.6058,350
2024-10-03 02:42:00,66,110.3299,2144.0,3.1999999999999993,4.799999999999999,0.8999999999999986,492.3378,350
2024-10-03 02:48:00,66,108.4201,2144.0,3.1999999999999993,4.699999999999999,1.0,497.2921,350
2024-10-03 02:54:00,66,107.2917,2144.0,3.1999999999999993,4.800000000000001,1.0,496.3387,352
2024-10-03 03:00:00,67,108.0729,2144.0,3.1999999999999993,4.800000000000001,0.8999999999999986,490.9684,352
2024-10-03 03:06:00,67,108.941,2145.0,3.1999999999999993,4.699999999999999,0.8999999999999986,494.6261,350
2024-10-03 03:12:00,65,109.4618,2145.0,3.099999999999998,4.6,0.8999999999999986,488.1809,350
2024-10-03 03:18:00,66,110.5903,2145.0,3.099999999999998,4.699999999999999,1.0,487.8066,350
2024-10-03 03:24:00,66,108.5938,2145.0,3.099999999999998,4.6,0.8000000000000043,489.0844,350
2024-10-03 03:30:00,66,108.5938,2145.0,3.099999999999998,4.8,0.8999999999999986,493.2987,352
2024-10-03 03:36:00,64,108.0729,2145.0,2.9999999999999964,4.6,0.9000000000000057,480.794,351
2024-10-03 03:42:00,64,107.2917,2145.0,2.900000000000002,4.5,0.8999999999999986,474.9978,351
2024-10-03 03:48:00,64,107.6389,2145.0,3.0000000000000036,4.6,0.8999999999999986,474.3203,351
2024-10-03 03:54:00,64,108.1597,2145.0,3.0000000000000036,4.5,0.8999999999999986,478.5453,351
2024-10-03 04:00:00,64,108.1597,2145.0,2.900000000000002,4.6,1.0,485.5562,351
2024-10-03 04:06:00,65,107.8125,2146.0,3.0000000000000036,4.6,1.0,481.7943,351
2024-10-03 04:12:00,65,107.3785,2146.0,3.0000000000000036,4.6,1.0,481.4242,351
2024-10-03 04:18:00,67,109.2882,2146.0,3.099999999999998,4.699999999999999,1.0,495.467,350
2024-10-03 04:24:00,66,109.7222,2146.0,3.099999999999998,4.6,0.9000000000000057,488.0893,350
2024-10-03 04:30:00,66,109.5486,2146.0,3.099999999999998,4.699999999999999,1.0,490.5505,350
2024-10-03 04:36:00,66,107.8125,2146.0,3.099999999999998,4.799999999999999,1.0,490.5636,352
2024-10-03 04:42:00,65,107.1181,2146.0,3.099999999999998,4.6,0.9000000000000057,484.319,350
2024-10-03 04:48:00,65,106.0764,2146.0,3.099999999999998,4.6,0.9000000000000057,484.8524,352
2024-10-03 04:54:00,66,107.9861,2146.0,3.0000000000000036,4.699999999999999,1.0,485.0812,352
2024-10-03 05:00:00,66,109.809,2146.0,3.099999999999998,4.6,0.9000000000000057,489.1366,350
2024-10-03 05:06:00,65,107.9861,2147.0,3.3000000000000007,4.799999999999999,0.7000000000000028,486.2746,352
2024-10-03 05:12:00,65,109.4618,2147.0,3.0000000000000036,4.6,0.8999999999999986,484.3619,350
2024-10-03 05:18:00,65,109.7222,2147.0,3.0000000000000036,4.6,0.8999999999999986,479.5414,350
2024-10-03 05:24:00,65,109.375,2147.0,3.0000000000000036,4.6,0.8999999999999986,478.9968,350
2024-10-03 05:30:00,64,108.5069,2147.0,3.0000000000000036,4.5,0.7999999999999972,477.1556,351
2024-10-03 05:36:00,64,107.7257,2147.0,2.900000000000002,4.5,0.8999999999999986,471.0494,351
2024-10-03 05:42:00,64,107.9861,2147.0,3.0000000000000036,4.6,0.7999999999999972,474.4286,351
2024-10-03 05:48:00,64,108.0729,2147.0,3.0,4.5,0.8999999999999986,474.3521,351
2024-10-03 05:54:00,62,114.9306,2147.0,2.8000000000000007,4.2,0.3999999999999986,443.7903,343
2024-10-03 06:00:00,65,115.4514,2147.0,2.900000000000002,4.4,1.1000000000000014,485.448,343
2024-10-03 06:06:00,66,120.6597,2148.0,3.0000000000000036,4.3999999999999995,1.0,492.2402,343
2024-10-03 06:12:00,67,122.9167,2148.0,3.099999999999998,4.300000000000001,1.0,491.519,342
2024-10-03 06:18:00,67,123.6979,2148.0,3.299999999999997,4.300000000000001,0.8999999999999986,495.7222,343
2024-10-03 06:24:00,67,124.0451,2148.0,3.1999999999999957,4.300000000000001,1.0,498.9089,342
2024-10-03 06:30:00,67,124.1319,2148.0,3.1999999999999957,4.300000000000001,1.0,500.2094,342
2024-10-03 06:36:00,68,123.2639,2148.0,3.1999999999999957,4.300000000000001,1.0,505.7827,342
2024-10-03 06:42:00,68,120.3125,2148.0,3.099999999999998,4.4,0.9000000000000057,498.4316,343
2024-10-03 06:48:00,67,118.6632,2148.0,3.1999999999999957,4.500000000000001,0.9000000000000057,496.9882,343
2024-10-03 06:54:00,67,119.8785,2148.0,3.1999999999999957,4.4,0.9000000000000057,498.481,343
2024-10-03 07:00:00,67,120.5729,2148.0,3.1000000000000014,4.4,1.0,494.0076,343
2024-10-03 07:06:00,68,124.1319,2149.0,3.1999999999999957,4.5,0.9000000000000057,501.3117,342
2024-10-03 07:12:00,68,126.8229,2149.0,3.1999999999999957,4.300000000000001,1.0,503.4514,342
2024-10-03 07:18:00,67,127.9514,2149.0,3.1000000000000014,4.1,1.0,505.8286,342
2024-10-03 07:24:00,66,127.2569,2149.0,3.0,4.1,1.0,487.3143,342
2024-10-03 07:30:00,67,130.2951,2149.0,3.1000000000000014,4.1,1.0,498.0278,342
2024-10-03 07:36:00,67,134.6354,2149.0,3.1999999999999957,4.0,0.9000000000000057,498.5884,342
2024-10-03 07:42:00,68,134.2882,2149.0,3.1999999999999957,4.199999999999999,1.1000000000000014,514.2979,342
2024-10-03 07:48:00,71,137.3264,2149.0,3.3999999999999986,4.300000000000001,1.1000000000000014,529.4355,250
2024-10-03 07:54:00,70,136.1979,2149.0,3.3999999999999986,4.199999999999999,1.0,521.4975,250
2024-10-03 08:00:00,70,134.5486,2149.0,3.3999999999999986,4.299999999999999,0.8999999999999986,516.9869,342
2024-10-03 08:06:00,69,134.0278,2150.0,3.3999999999999986,4.3,1.0,515.124,342
2024-10-03 08:12:00,70,134.2882,2150.0,3.3999999999999986,4.299999999999999,1.0,520.3559,342
2024-10-03 08:18:00,70,134.0278,2150.0,3.3999999999999986,4.300000000000001,1.0,519.8572,342
2024-10-03 08:24:00,70,132.8993,2150.0,3.3999999999999986,4.300000000000001,1.0,519.606,342
2024-10-03 08:30:00,69,127.6042,2150.0,3.3999999999999986,4.4,1.0,518.2975,342
2024-10-03 08:36:00,70,127.7778,2150.0,3.299999999999997,4.5,1.1000000000000014,518.437,342
2024-10-03 08:42:00,71,128.4722,2150.0,3.3999999999999986,4.5,1.0,519.6752,342
2024-10-03 08:48:00,71,132.3785,2150.0,3.5,4.6,1.1000000000000014,530.0187,250
2024-10-03 08:54:00,74,133.1597,2150.0,3.6000000000000014,4.700000000000001,1.0999999999999943,542.7762,250
2024-10-03 09:00:00,74,130.816,2150.0,3.6000000000000014,4.8,1.1999999999999957,551.0552,369
2024-10-03 09:06:00,76,148.9583,2151.0,3.6999999999999957,4.6000000000000005,1.4000000000000057,579.1984,250
2024-10-03 09:12:00,72,121.875,2151.0,3.5,4.699999999999999,1.0,538.3683,369
2024-10-03 09:18:00,73,120.3125,2151.0,3.5,5.199999999999999,1.1999999999999957,546.8798,369
2024-10-03 09:24:00,74,128.3854,2151.0,3.700000000000003,5.0,1.0999999999999943,551.0186,369
2024-10-03 09:30:00,75,130.1215,2151.0,3.6999999999999957,4.999999999999999,1.1000000000000014,556.5352,369
2024-10-03 09:36:00,75,125.3472,2151.0,3.799999999999997,5.200000000000001,1.2000000000000028,560.433,369
2024-10-03 09:42:00,75,119.5313,2151.0,3.6000000000000014,5.300000000000001,1.1999999999999957,554.0297,369
2024-10-03 09:48:00,74,121.1806,2151.0,3.6000000000000014,5.200000000000001,1.1999999999999957,555.8789,369
2024-10-03 09:54:00,74,124.0451,2151.0,3.6000000000000014,5.200000000000001,1.1999999999999957,556.6139,369
2024-10-03 10:00:00,75,126.6493,2152.0,3.799999999999997,5.200000000000001,1.2000000000000028,559.5384,369
2024-10-03 10:06:00,75,128.125,2152.0,3.799999999999997,5.1000000000000005,1.2000000000000028,563.5745,369
2024-10-03 10:12:00,75,131.5104,2152.0,3.6999999999999957,5.1000000000000005,1.2000000000000028,562.5631,369
2024-10-03 10:18:00,76,135.1563,2152.0,3.8999999999999986,5.000000000000001,1.3000000000000043,573.0331,250
2024-10-03 10:24:00,77,134.2882,2152.0,3.799999999999997,5.1,1.2000000000000028,572.4131,369
2024-10-03 10:30:00,77,135.9375,2152.0,3.799999999999997,4.8999999999999995,1.3000000000000043,570.9417,250
2024-10-03 10:36:00,76,137.6736,2152.0,3.799999999999997,4.9,1.2000000000000028,568.6679,250
2024-10-03 10:42:00,77,137.1528,2152.0,3.8999999999999986,5.0,1.3000000000000043,575.2358,250
