Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-10-03 10:48:00,80,135.7639,2152.0,4.0,5.2,1.3999999999999986,593.3097,196
2024-10-03 10:54:00,82,136.7188,2152.0,4.100000000000001,5.499999999999999,1.3999999999999986,612.0996,196
2024-10-03 11:00:00,82,136.1979,2153.0,4.299999999999997,5.3999999999999995,1.3000000000000043,608.9913,199
2024-10-03 11:06:00,81,134.7222,2153.0,4.199999999999996,5.5,1.2000000000000028,604.8367,196
2024-10-03 11:12:00,81,133.7674,2153.0,4.0,5.5,1.3999999999999986,600.9305,196
2024-10-03 11:18:00,79,131.25,2153.0,4.0,5.5,1.2999999999999972,592.6388,196
2024-10-03 11:24:00,80,129.7743,2153.0,4.200000000000003,5.4,1.1999999999999957,595.3102,196
2024-10-03 11:30:00,80,131.25,2153.0,4.0,5.4,1.2999999999999972,595.2,196
2024-10-03 11:36:00,79,133.2465,2153.0,4.0,5.5,1.3999999999999986,598.9504,196
2024-10-03 11:42:00,82,134.5486,2153.0,4.100000000000001,5.6,1.3999999999999986,608.6989,196
2024-10-03 11:48:00,82,134.8958,2153.0,4.199999999999996,5.3999999999999995,1.4000000000000057,611.7915,196
2024-10-03 11:54:00,81,135.3299,2153.0,4.199999999999996,5.499999999999999,1.4000000000000057,618.9283,196
2024-10-03 12:00:00,82,133.8542,2153.0,4.299999999999997,5.499999999999999,1.3000000000000043,611.4162,199
2024-10-03 12:06:00,81,135.5903,2154.0,4.199999999999996,5.6000000000000005,1.4000000000000057,614.0319,196
2024-10-03 12:12:00,82,135.7639,2154.0,4.299999999999997,5.6000000000000005,1.3000000000000043,618.8174,199
2024-10-03 12:18:00,83,136.8924,2154.0,4.199999999999996,5.499999999999999,1.4000000000000057,616.3315,199
2024-10-03 12:24:00,82,134.5486,2154.0,4.399999999999999,5.499999999999999,1.2000000000000028,613.6563,199
2024-10-03 12:30:00,81,135.5035,2154.0,4.199999999999996,5.6,1.4000000000000057,615.5372,196
2024-10-03 12:36:00,81,137.934,2154.0,4.299999999999997,5.499999999999999,1.3000000000000043,614.8107,199
2024-10-03 12:42:00,84,137.6736,2154.0,4.399999999999999,5.499999999999999,1.2999999999999972,628.3893,199
2024-10-03 12:48:00,84,138.8021,2154.0,4.399999999999999,5.499999999999999,1.2999999999999972,628.4485,199
2024-10-03 12:54:00,85,138.3681,2154.0,4.399999999999999,5.499999999999999,1.2999999999999972,627.7178,199
2024-10-03 13:00:00,82,137.934,2155.0,4.399999999999999,5.499999999999999,1.2999999999999972,626.9313,199
2024-10-03 13:06:00,85,139.2361,2155.0,4.399999999999999,5.6,1.2999999999999972,633.1378,199
2024-10-03 13:12:00,83,141.6667,2155.0,4.5,5.5,1.3999999999999986,639.4166,198
2024-10-03 13:24:00,84,138.5417,2155.0,4.5,5.6,1.3999999999999986,637.6682,199
2024-10-03 13:30:00,84,138.1076,2155.0,4.5,5.700000000000001,1.3999999999999986,636.9742,199
2024-10-03 13:36:00,85,140.191,2155.0,4.5,5.6,1.3999999999999986,640.5336,199
2024-10-03 13:42:00,86,141.059,2155.0,4.600000000000001,5.6,1.5,646.4044,198
2024-10-03 13:54:00,86,141.8403,2155.0,4.600000000000001,5.700000000000001,1.3999999999999986,649.7169,198
2024-10-03 14:00:00,86,142.7083,2155.0,4.699999999999996,5.700000000000001,1.4000000000000057,652.0571,198
2024-10-03 14:06:00,84,142.5347,2156.0,5.100000000000001,6.000000000000001,0.7999999999999972,632.7604,83
2024-10-03 14:12:00,86,144.184,2156.0,4.400000000000002,5.700000000000001,1.5,646.0594,198
2024-10-03 14:18:00,86,146.3542,2156.0,4.5,5.6000000000000005,1.6000000000000014,657.8812,198
2024-10-03 14:24:00,85,147.5694,2156.0,4.5,5.6000000000000005,1.2999999999999972,656.467,198
2024-10-03 14:30:00,88,147.4826,2156.0,4.399999999999999,5.700000000000001,1.5,659.1889,198
2024-10-03 14:36:00,89,146.7014,2156.0,4.399999999999999,5.6000000000000005,1.3999999999999986,659.3504,198
2024-10-03 14:42:00,88,146.1806,2156.0,4.399999999999999,5.700000000000001,1.5,661.8996,198
2024-10-03 14:48:00,90,146.2674,2156.0,4.399999999999999,5.800000000000001,1.5,666.0358,198
2024-10-03 14:54:00,88,143.4028,2156.0,4.299999999999997,5.700000000000001,1.6000000000000014,663.723,198
2024-10-03 15:00:00,89,144.8785,2156.0,4.399999999999999,5.800000000000001,1.5,670.6957,198
2024-10-03 15:06:00,89,147.2222,2157.0,4.399999999999999,5.700000000000001,1.6000000000000014,673.043,198
2024-10-03 15:12:00,88,146.2674,2157.0,4.199999999999996,5.800000000000001,1.6000000000000014,669.9999,198
2024-10-03 15:18:00,88,144.7049,2157.0,4.199999999999996,5.9,1.7000000000000028,672.5275,198
2024-10-03 15:24:00,89,144.4444,2157.0,4.299999999999997,5.9,1.5,668.4623,198
2024-10-03 15:30:00,90,141.4931,2157.0,4.199999999999996,5.9,1.5,666.3923,198
2024-10-03 15:36:00,87,141.1458,2157.0,4.100000000000001,6.000000000000001,1.5,664.799,198
2024-10-03 15:42:00,89,141.6667,2157.0,4.100000000000001,6.000000000000001,1.5999999999999943,663.7501,198
2024-10-03 15:48:00,88,143.316,2157.0,4.100000000000001,6.000000000000001,1.5999999999999943,666.2961,198
2024-10-03 16:00:00,87,145.0521,2158.0,4.100000000000001,5.9,1.5999999999999943,671.8784,198
2024-10-03 16:06:00,89,143.8368,2158.0,4.100000000000001,5.800000000000001,1.5999999999999943,678.889,198
2024-10-03 16:12:00,89,142.9688,2158.0,4.100000000000001,5.9,1.5999999999999943,670.2704,198
2024-10-03 16:18:00,89,141.2326,2158.0,4.0000000000000036,6.000000000000001,1.5999999999999943,670.5814,198
2024-10-03 16:30:00,88,143.2292,2158.0,4.100000000000001,6.0,1.5999999999999943,670.5293,198
2024-10-03 16:36:00,89,143.5764,2158.0,4.100000000000001,6.0,1.5999999999999943,671.1602,198
2024-10-03 16:42:00,88,141.6667,2158.0,4.199999999999996,6.0,1.5,668.2505,198
2024-10-03 16:48:00,88,140.9722,2158.0,4.100000000000001,6.0,1.5999999999999943,664.3246,198
2024-10-03 16:54:00,87,140.9722,2158.0,4.099999999999998,6.1,1.5,665.7874,198
2024-10-03 17:00:00,87,137.3264,2159.0,4.099999999999998,6.0,1.5,661.6191,199
2024-10-03 17:12:00,85,135.0694,2159.0,4.100000000000001,6.1,1.5,655.2787,196
2024-10-03 17:24:00,85,135.0694,2159.0,4.0000000000000036,6.1,1.5,656.6316,196
2024-10-03 17:27:00,86,134.4618,2159.0,4.0000000000000036,6.2,1.5,656.0075,196
2024-10-03 17:30:00,88,134.1146,2159.0,4.0000000000000036,6.2,1.5,657.2707,196
2024-10-03 17:42:00,88,134.2882,2159.0,4.0000000000000036,6.2,1.5,658.6866,196
2024-10-03 17:54:00,83,134.7222,2159.0,4.0000000000000036,6.1,1.5,650.2404,196
2024-10-03 17:57:00,86,133.8542,2159.0,4.0000000000000036,6.1,1.5,647.176,196
2024-10-03 18:00:00,85,133.4201,2160.0,4.0000000000000036,6.1,1.5,649.4297,196
2024-10-03 18:12:00,83,132.8993,2160.0,4.0000000000000036,6.0,1.3999999999999986,635.7296,196
2024-10-03 18:21:00,83,131.9444,2160.0,3.900000000000002,6.0,1.5,635.9918,196
2024-10-03 18:27:00,85,130.7292,2160.0,3.900000000000002,6.0,1.5,633.8217,196
2024-10-03 18:30:00,83,130.9896,2160.0,3.8000000000000007,6.0,1.3999999999999986,634.4856,196
2024-10-03 18:36:00,84,130.9896,2160.0,3.900000000000002,6.0,1.3999999999999986,629.3651,196
2024-10-03 18:39:00,83,130.3819,2160.0,3.900000000000002,5.9,1.3999999999999986,626.369,196
2024-10-03 18:45:00,83,130.2951,2160.0,3.900000000000002,6.000000000000001,1.3999999999999986,628.2625,196
2024-10-03 18:51:00,83,129.5139,2160.0,3.900000000000002,6.000000000000001,1.3999999999999986,626.6563,196
2024-10-03 18:57:00,84,130.3819,2160.0,3.900000000000002,6.000000000000001,1.3999999999999986,626.8805,196
2024-10-03 19:03:00,83,127.3438,2161.0,3.8000000000000007,6.000000000000001,1.3999999999999986,625.3397,196
2024-10-03 19:06:00,84,127.3438,2161.0,3.8000000000000007,6.000000000000001,1.5,624.1539,196
2024-10-03 19:09:00,83,126.7361,2161.0,3.900000000000002,6.000000000000001,1.1999999999999957,619.548,205
2024-10-03 19:15:00,81,127.7778,2161.0,3.8000000000000007,6.000000000000001,1.2999999999999972,616.7697,196
2024-10-03 19:21:00,81,129.2535,2161.0,3.8000000000000007,6.000000000000001,1.2999999999999972,617.024,196
2024-10-03 19:27:00,82,126.3021,2161.0,3.8000000000000007,5.8999999999999995,1.2999999999999972,609.5862,196
2024-10-03 19:33:00,81,123.3507,2161.0,3.599999999999998,5.8999999999999995,1.4000000000000057,606.8134,369
2024-10-03 19:36:00,81,127.6042,2161.0,3.599999999999998,5.8999999999999995,1.4000000000000057,607.6818,196
2024-10-03 19:45:00,80,127.6042,2161.0,3.599999999999998,5.800000000000001,1.3000000000000043,603.937,369
2024-10-03 19:51:00,82,126.8229,2161.0,3.8000000000000007,5.800000000000001,1.2000000000000028,606.6573,196
2024-10-03 19:57:00,81,130.2083,2161.0,3.6999999999999993,5.700000000000001,1.3000000000000043,603.0945,196
2024-10-03 20:00:00,80,129.3403,2162.0,3.6999999999999993,5.700000000000001,1.3000000000000043,601.3979,196
2024-10-03 20:03:00,80,128.4722,2162.0,3.8000000000000007,5.6,1.2000000000000028,601.2178,196
2024-10-03 20:06:00,81,127.691,2162.0,3.4999999999999964,5.700000000000001,1.4000000000000057,601.1246,369
2024-10-03 20:15:00,79,123.2639,2162.0,3.599999999999998,5.799999999999999,1.3000000000000043,592.6896,369
2024-10-03 20:21:00,78,125.0868,2162.0,3.5000000000000036,5.699999999999999,1.3999999999999986,588.199,369
2024-10-03 20:27:00,79,124.2188,2162.0,3.599999999999998,5.800000000000001,1.2000000000000028,586.1705,369
2024-10-03 20:30:00,79,124.6528,2162.0,3.599999999999998,5.699999999999999,1.3000000000000043,586.7219,369
2024-10-03 20:36:00,79,127.2569,2162.0,3.599999999999998,5.699999999999999,1.3000000000000043,591.2181,369
2024-10-03 20:45:00,79,122.3958,2162.0,3.599999999999998,5.699999999999999,1.3000000000000043,585.214,369
2024-10-03 20:51:00,79,125.0,2162.0,3.599999999999998,5.699999999999999,1.3000000000000043,584.2442,369
2024-10-03 20:57:00,77,123.6111,2162.0,3.599999999999998,5.799999999999999,1.2000000000000028,578.2614,369
2024-10-03 21:03:00,78,121.0938,2163.0,3.599999999999998,5.699999999999999,1.3000000000000043,581.9183,369
2024-10-03 21:06:00,79,122.0486,2163.0,3.5000000000000036,5.699999999999999,1.3999999999999986,586.0596,369
2024-10-03 21:09:00,80,123.4375,2163.0,3.6999999999999993,5.699999999999999,1.2000000000000028,584.405,369
2024-10-03 21:15:00,79,122.1354,2163.0,3.6999999999999993,5.699999999999999,1.3000000000000043,590.6478,369
2024-10-03 21:18:00,78,124.2188,2163.0,3.8000000000000007,5.699999999999999,1.2000000000000028,589.9791,369
2024-10-03 21:21:00,78,124.7396,2163.0,3.8000000000000007,5.699999999999999,1.2000000000000028,587.8331,369
2024-10-03 21:24:00,78,124.2188,2163.0,3.8000000000000007,5.799999999999999,1.2000000000000028,586.545,369
2024-10-03 21:27:00,78,120.2257,2163.0,3.6999999999999993,5.799999999999999,1.3000000000000043,586.9044,369
2024-10-03 21:33:00,80,119.4444,2163.0,3.8000000000000007,5.8999999999999995,1.2000000000000028,592.3326,205
2024-10-03 21:36:00,78,121.875,2163.0,3.6999999999999993,5.799999999999999,1.3000000000000043,588.7108,369
2024-10-03 21:39:00,79,117.7951,2163.0,3.6999999999999993,5.8999999999999995,1.2000000000000028,589.519,394
2024-10-03 21:45:00,79,117.9688,2163.0,3.6999999999999993,5.8999999999999995,1.2000000000000028,590.6163,205
2024-10-03 21:51:00,77,118.4028,2163.0,3.6999999999999993,5.8,1.1000000000000014,576.3779,369
2024-10-03 21:54:00,77,118.5764,2163.0,3.599999999999998,5.8,1.2000000000000028,571.3654,369
2024-10-03 21:57:00,77,119.5313,2163.0,3.599999999999998,5.6,1.2000000000000028,569.8715,369
2024-10-03 22:03:00,75,120.2257,2164.0,3.5000000000000036,5.699999999999999,1.1999999999999957,568.5219,369
2024-10-03 22:06:00,76,117.2743,2164.0,3.5000000000000036,5.6,1.1999999999999957,567.5061,369
2024-10-03 22:09:00,76,121.875,2164.0,3.5000000000000036,5.699999999999999,1.1999999999999957,568.5183,369
2024-10-03 22:15:00,76,121.7014,2164.0,3.6000000000000014,5.6,1.1999999999999957,571.4344,369
2024-10-03 22:21:00,76,118.9236,2164.0,3.5000000000000036,5.6,1.1999999999999957,574.4801,369
2024-10-03 22:24:00,77,118.8368,2164.0,3.6999999999999957,5.699999999999999,1.2000000000000028,572.4236,369
2024-10-03 22:27:00,76,118.9236,2164.0,3.5000000000000036,5.699999999999999,1.2999999999999972,576.4647,369
2024-10-03 22:33:00,77,118.4896,2164.0,3.6000000000000014,5.8,1.2999999999999972,575.8298,369
2024-10-03 22:36:00,77,118.2292,2164.0,3.599999999999998,5.8,1.2000000000000028,573.801,369
2024-10-03 22:39:00,77,118.4028,2164.0,3.6000000000000014,5.8,1.2999999999999972,573.9069,369
2024-10-03 22:45:00,77,118.0555,2164.0,3.6999999999999957,5.8,1.2000000000000028,576.7639,369
2024-10-03 22:48:00,77,121.6146,2164.0,3.400000000000002,5.8,1.3999999999999986,578.7171,369
2024-10-03 22:51:00,77,117.9688,2164.0,3.6000000000000014,5.8,1.2999999999999972,578.495,369
2024-10-03 22:57:00,76,118.6632,2164.0,3.5000000000000036,5.8,1.2999999999999972,574.4559,369
2024-10-03 23:03:00,77,120.1389,2165.0,3.599999999999998,5.8,1.2000000000000028,579.8448,369
2024-10-03 23:09:00,75,112.5,2165.0,3.5000000000000036,5.8999999999999995,1.0999999999999943,548.8397,403
2024-10-03 23:12:00,74,108.0729,2165.0,3.400000000000002,5.8999999999999995,1.0,551.3182,355
2024-10-03 23:15:00,73,110.1563,2165.0,3.3999999999999986,6.000000000000001,1.2999999999999972,548.7815,387
2024-10-03 23:21:00,74,109.0278,2165.0,3.5000000000000036,5.9,1.1999999999999957,555.5636,113
2024-10-03 23:24:00,74,106.684,2165.0,3.5000000000000036,6.000000000000001,1.1999999999999957,548.2854,113
2024-10-03 23:27:00,74,108.5069,2165.0,3.5000000000000036,6.000000000000001,1.1999999999999957,556.6935,113
2024-10-03 23:33:00,74,105.9896,2165.0,3.5000000000000036,6.000000000000001,1.1999999999999957,554.261,113
2024-10-03 23:39:00,74,108.6805,2165.0,3.5000000000000036,6.000000000000001,1.1999999999999957,553.3387,113
2024-10-03 23:42:00,74,108.6805,2165.0,3.5000000000000036,6.000000000000001,1.1999999999999957,556.3189,113
2024-10-03 23:45:00,74,108.1597,2165.0,3.6999999999999957,6.000000000000001,1.1000000000000014,558.6507,113
2024-10-03 23:51:00,73,109.5486,2165.0,3.6000000000000014,6.000000000000001,1.0999999999999943,554.2359,113
2024-10-03 23:54:00,75,107.6389,2165.0,3.6999999999999957,5.9,1.1000000000000014,552.7278,113
2024-10-03 23:57:00,75,109.7222,2165.0,3.6000000000000014,5.9,1.1999999999999957,556.8361,113
2024-10-04 00:03:00,74,115.1042,2166.0,3.599999999999998,5.800000000000001,1.2000000000000028,559.1896,359
2024-10-04 00:06:00,75,116.4931,2166.0,3.6999999999999957,5.800000000000001,1.1000000000000014,559.3853,366
2024-10-04 00:09:00,76,113.7153,2166.0,3.6999999999999957,5.699999999999999,1.2000000000000028,560.9602,114
2024-10-04 00:12:00,75,112.934,2166.0,3.599999999999998,5.699999999999999,1.2000000000000028,561.5549,359
2024-10-04 00:15:00,75,113.7153,2166.0,3.599999999999998,5.699999999999999,1.2000000000000028,560.1494,359
2024-10-04 00:18:00,75,111.632,2166.0,3.6000000000000014,5.699999999999999,1.1999999999999957,556.5403,359
2024-10-04 00:21:00,75,114.0625,2166.0,3.6999999999999957,5.799999999999999,1.1000000000000014,558.3163,114
2024-10-04 00:27:00,74,112.8472,2166.0,3.6999999999999957,5.699999999999999,1.1000000000000014,558.5814,359
2024-10-04 00:33:00,75,113.2813,2166.0,3.6000000000000014,5.699999999999999,1.1999999999999957,558.2805,359
2024-10-04 00:39:00,75,113.6285,2166.0,3.6999999999999957,5.699999999999999,1.1000000000000014,550.575,114
2024-10-04 00:42:00,75,113.1944,2166.0,3.6000000000000014,5.6,1.0999999999999943,549.7101,359
2024-10-04 00:45:00,75,115.1042,2166.0,3.6999999999999957,5.6,1.1000000000000014,556.2761,369
2024-10-04 00:48:00,75,112.1528,2166.0,3.5000000000000036,5.699999999999999,1.2999999999999972,557.94,359
2024-10-04 00:51:00,75,114.0625,2166.0,3.6999999999999957,5.699999999999999,1.2000000000000028,557.4735,114
2024-10-04 00:57:00,75,112.7604,2166.0,3.6999999999999957,5.699999999999999,1.1000000000000014,557.0596,114
2024-10-04 01:03:00,74,112.4132,2167.0,3.6000000000000014,5.6,1.1999999999999957,554.4802,359
2024-10-04 01:09:00,74,114.1493,2167.0,3.5000000000000036,5.699999999999999,1.0999999999999943,552.4142,403
2024-10-04 01:12:00,74,111.0243,2167.0,3.5000000000000036,5.699999999999999,1.0999999999999943,553.2818,359
2024-10-04 01:15:00,74,112.5868,2167.0,3.6999999999999957,5.699999999999999,1.0,551.7015,359
2024-10-04 01:18:00,74,112.7604,2167.0,3.6000000000000014,5.6,1.0999999999999943,550.4288,359
2024-10-04 01:21:00,73,108.6805,2167.0,3.6000000000000014,5.699999999999999,1.0,545.0853,359
2024-10-04 01:27:00,73,109.5486,2167.0,3.6000000000000014,5.6,1.0,542.5677,359
2024-10-04 01:33:00,72,103.2986,2167.0,3.5,5.699999999999999,1.0,528.8112,355
2024-10-04 01:39:00,75,120.1389,2167.0,3.6000000000000014,5.6000000000000005,1.2999999999999972,566.774,369
2024-10-04 01:45:00,76,121.6146,2167.0,3.6999999999999957,5.499999999999999,1.3000000000000043,571.0438,369
2024-10-04 01:51:00,76,123.4375,2167.0,3.799999999999997,5.6,1.2000000000000028,571.4084,369
2024-10-04 01:57:00,77,119.3576,2167.0,3.799999999999997,5.6,1.2000000000000028,575.7243,369
2024-10-04 02:00:00,76,121.6146,2167.0,3.6999999999999957,5.700000000000001,1.3000000000000043,572.2331,369
2024-10-04 02:03:00,77,118.9236,2168.0,3.799999999999997,5.800000000000001,1.2000000000000028,574.3269,369
2024-10-04 02:09:00,79,123.2639,2168.0,3.6999999999999957,5.6,1.4000000000000057,583.0702,369
2024-10-04 02:15:00,78,122.0486,2168.0,3.8999999999999986,5.699999999999999,1.2000000000000028,582.1508,205
2024-10-04 02:18:00,78,120.2257,2168.0,3.799999999999997,5.6,1.2000000000000028,579.5636,369
2024-10-04 02:21:00,79,120.6597,2168.0,3.799999999999997,5.699999999999999,1.3000000000000043,580.2139,369
2024-10-04 02:24:00,77,124.1319,2168.0,3.799999999999997,5.6,1.2000000000000028,575.1152,369
2024-10-04 02:27:00,77,119.7917,2168.0,3.6999999999999957,5.6,1.4000000000000057,577.6902,369
2024-10-04 02:33:00,78,123.0035,2168.0,3.799999999999997,5.6,1.2000000000000028,581.1805,369
2024-10-04 02:36:00,78,121.7014,2168.0,3.6999999999999957,5.6,1.3000000000000043,580.2966,369
2024-10-04 02:39:00,77,123.7847,2168.0,3.799999999999997,5.6,1.3000000000000043,581.6562,369
2024-10-04 02:45:00,76,119.4444,2168.0,3.599999999999998,5.6,1.3000000000000043,575.476,369
2024-10-04 02:48:00,76,121.6146,2168.0,3.599999999999998,5.6,1.3000000000000043,572.1096,369
2024-10-04 02:51:00,77,120.3125,2168.0,3.6999999999999957,5.6,1.2000000000000028,570.0291,369
2024-10-04 02:54:00,77,124.3056,2168.0,3.6999999999999957,5.6,1.2000000000000028,570.9741,369
2024-10-04 02:57:00,77,118.8368,2168.0,3.6999999999999957,5.6,1.2000000000000028,570.6057,369
2024-10-04 03:03:00,77,118.8368,2169.0,3.6999999999999957,5.699999999999999,1.3000000000000043,576.6754,369
2024-10-04 03:09:00,77,121.007,2169.0,3.6999999999999957,5.699999999999999,1.2000000000000028,571.5002,369
2024-10-04 03:15:00,76,121.9618,2169.0,3.6000000000000014,5.699999999999999,1.2999999999999972,569.0758,369
2024-10-04 03:18:00,76,118.6632,2169.0,3.6000000000000014,5.6,1.1999999999999957,568.2288,369
2024-10-04 03:21:00,76,119.5313,2169.0,3.700000000000003,5.5,1.1999999999999957,568.134,369
2024-10-04 03:27:00,75,118.2292,2169.0,3.6000000000000014,5.6,1.1999999999999957,563.0868,369
2024-10-04 03:33:00,76,118.0555,2169.0,3.6000000000000014,5.6,1.2999999999999972,563.2847,369
2024-10-04 03:39:00,75,119.7049,2169.0,3.6000000000000014,5.5,1.1999999999999957,562.5049,369
2024-10-04 03:45:00,74,120.3993,2169.0,3.6000000000000014,5.5,1.1000000000000014,550.9564,369
2024-10-04 03:48:00,74,116.4931,2169.0,3.6000000000000014,5.4,1.1000000000000014,556.0507,369
2024-10-04 03:51:00,74,118.6632,2169.0,3.6000000000000014,5.5,1.1000000000000014,546.9273,369
2024-10-04 03:57:00,75,120.3125,2169.0,3.6000000000000014,5.6,1.1000000000000014,558.8852,369
2024-10-04 04:03:00,74,119.5313,2170.0,3.6000000000000014,5.6,1.1000000000000014,558.0208,369
2024-10-04 04:09:00,75,117.1007,2170.0,3.6000000000000014,5.6,1.1999999999999957,555.5804,369
2024-10-04 04:15:00,75,118.0555,2170.0,3.700000000000003,5.5,1.0999999999999943,561.6031,369
2024-10-04 04:18:00,76,120.6597,2170.0,3.6000000000000014,5.6,1.1999999999999957,565.0394,369
2024-10-04 04:21:00,75,116.7535,2170.0,3.6000000000000014,5.6,1.1999999999999957,562.9838,369
2024-10-04 04:24:00,75,119.3576,2170.0,3.6000000000000014,5.5,1.1999999999999957,560.458,369
2024-10-04 04:27:00,74,114.7569,2170.0,3.6000000000000014,5.5,1.1000000000000014,556.1956,369
2024-10-04 04:33:00,74,116.6667,2170.0,3.6000000000000014,5.7,1.1000000000000014,553.9448,369
2024-10-04 04:36:00,75,114.7569,2170.0,3.5,5.7,1.2000000000000028,555.329,403
2024-10-04 04:39:00,74,119.0972,2170.0,3.5,5.6,1.2000000000000028,551.5732,369
2024-10-04 04:45:00,75,115.4514,2170.0,3.6000000000000014,5.5,1.1000000000000014,552.8805,369
2024-10-04 04:48:00,74,115.3646,2170.0,3.5,5.5,1.1000000000000014,553.3911,369
2024-10-04 04:51:00,75,116.4931,2170.0,3.5,5.6,1.2000000000000028,556.9072,369
2024-10-04 04:57:00,74,116.4931,2170.0,3.5,5.5,1.1000000000000014,555.1497,369
2024-10-04 05:00:00,75,123.2639,2170.0,3.6000000000000014,5.5,1.1000000000000014,557.9604,369
2024-10-04 05:03:00,75,116.8403,2171.0,3.5,5.5,1.2000000000000028,555.8756,369
2024-10-04 05:09:00,75,117.7951,2171.0,3.6000000000000014,5.5,1.1000000000000014,554.9762,369
2024-10-04 05:12:00,74,113.2813,2171.0,3.6000000000000014,5.6,1.0,550.272,359
2024-10-04 05:15:00,74,118.1424,2171.0,3.6000000000000014,5.699999999999999,1.1000000000000014,547.707,369
2024-10-04 05:21:00,73,114.9306,2171.0,3.5,5.5,1.1000000000000014,544.5404,358
2024-10-04 05:24:00,73,115.3646,2171.0,3.5,5.5,1.1000000000000014,551.4785,369
2024-10-04 05:27:00,73,115.8854,2171.0,3.6000000000000014,5.5,1.1000000000000014,543.6368,369
2024-10-04 05:33:00,75,113.1944,2171.0,3.5,5.6,1.1000000000000014,550.5057,358
2024-10-04 05:39:00,74,113.4549,2171.0,3.3999999999999986,5.5,1.2000000000000028,550.2595,358
2024-10-04 05:45:00,74,114.4965,2171.0,3.5,5.6,1.1000000000000014,554.0257,369
2024-10-04 05:51:00,73,114.7569,2171.0,3.6000000000000014,5.5,1.1000000000000014,552.3572,358
2024-10-04 05:54:00,74,119.3576,2171.0,3.5,5.4,1.1000000000000014,547.9246,369
2024-10-04 05:57:00,74,115.5382,2171.0,3.5,5.4,1.1000000000000014,551.2716,369
2024-10-04 06:03:00,74,116.2326,2172.0,3.6000000000000014,5.4,1.1000000000000014,552.8549,369
2024-10-04 06:09:00,74,118.8368,2172.0,3.5,5.5,1.1000000000000014,549.6024,369
2024-10-04 06:24:00,73,116.3195,2172.0,3.5,5.5,1.1000000000000014,553.9419,369
2024-10-04 06:27:00,74,117.5347,2172.0,3.5,5.4,1.1000000000000014,545.4196,369
2024-10-04 06:30:00,74,115.5382,2172.0,3.6000000000000014,5.6,1.1000000000000014,550.0975,369
2024-10-04 06:33:00,74,113.0208,2172.0,3.5,5.6,1.0,543.9185,358
2024-10-04 06:36:00,74,119.8785,2172.0,3.6000000000000014,5.5,1.1000000000000014,555.0172,369
2024-10-04 06:39:00,75,117.7083,2172.0,3.5,5.6,1.2000000000000028,558.3798,369
2024-10-04 06:45:00,75,122.4826,2172.0,3.6000000000000014,5.5,1.1000000000000014,554.1411,369
2024-10-04 06:48:00,75,121.0938,2172.0,3.5,5.5,1.2000000000000028,555.0129,369
2024-10-04 06:51:00,75,119.7917,2172.0,3.700000000000003,5.5,1.1000000000000014,558.9451,369
2024-10-04 06:57:00,74,123.6979,2172.0,3.6000000000000014,5.3999999999999995,1.1000000000000014,561.1141,369
2024-10-04 07:00:00,76,126.4757,2172.0,3.6000000000000014,5.3,1.1999999999999957,564.3734,369
2024-10-04 07:03:00,76,126.4757,2173.0,3.6000000000000014,5.3,1.1999999999999957,562.1866,369
2024-10-04 07:09:00,76,130.816,2173.0,3.8000000000000043,5.3,1.1999999999999957,571.9496,369
2024-10-04 07:15:00,77,128.9063,2173.0,3.700000000000003,5.3,1.2999999999999972,574.7711,369
2024-10-04 07:21:00,76,121.875,2173.0,3.700000000000003,5.5,1.1999999999999957,569.821,369
2024-10-04 07:24:00,77,126.2153,2173.0,3.6000000000000014,5.5,1.2999999999999972,570.4323,369
2024-10-04 07:27:00,77,123.8715,2173.0,3.700000000000003,5.5,1.1999999999999957,568.9963,369
2024-10-04 07:33:00,76,125.9549,2173.0,3.700000000000003,5.4,1.1999999999999957,569.0168,369
2024-10-04 07:39:00,76,127.3438,2173.0,3.700000000000003,5.4,1.1999999999999957,568.5366,369
2024-10-04 07:45:00,77,127.5174,2173.0,3.700000000000003,5.4,1.1999999999999957,568.3063,369
2024-10-04 07:51:00,77,125.434,2173.0,3.900000000000002,5.4,1.1999999999999957,568.3625,369
2024-10-04 07:54:00,77,130.2083,2173.0,3.700000000000003,5.4,1.1999999999999957,571.8557,369
2024-10-04 07:57:00,76,127.9514,2173.0,3.700000000000003,5.4,1.2999999999999972,572.6413,369
2024-10-04 08:00:00,78,128.4722,2173.0,3.700000000000003,5.4,1.2999999999999972,577.8574,369
2024-10-04 08:03:00,78,126.7361,2174.0,3.700000000000003,5.4,1.3999999999999986,577.9758,369
2024-10-04 08:09:00,78,128.8194,2174.0,3.700000000000003,5.4,1.2999999999999972,575.1184,369
2024-10-04 08:15:00,77,130.3819,2174.0,3.700000000000003,5.4,1.2999999999999972,577.3242,369
2024-10-04 08:21:00,80,134.2882,2174.0,3.799999999999997,5.4,1.4000000000000057,596.9578,196
2024-10-04 08:27:00,76,122.9167,2174.0,3.6000000000000014,5.500000000000001,1.1000000000000014,569.5472,369
2024-10-04 08:30:00,74,122.4826,2174.0,3.700000000000003,5.3999999999999995,1.1000000000000014,560.0718,369
2024-10-04 08:33:00,72,113.4549,2174.0,3.3999999999999986,5.300000000000001,1.0,537.4325,358
2024-10-04 08:39:00,71,111.4583,2174.0,3.1000000000000014,5.3,1.0,518.1756,356
2024-10-04 08:45:00,72,114.1493,2174.0,3.1000000000000014,5.4,1.1999999999999957,535.113,388
2024-10-04 08:51:00,72,116.4931,2174.0,3.3000000000000043,5.4,1.0999999999999943,536.6492,369
2024-10-04 08:57:00,72,114.4965,2174.0,3.200000000000003,5.300000000000001,1.0999999999999943,534.892,388
2024-10-04 09:00:00,71,113.7153,2174.0,3.3000000000000043,5.4,1.0,531.9257,388
2024-10-04 09:03:00,72,115.4514,2175.0,3.3000000000000043,5.4,1.0,530.1906,388
2024-10-04 09:09:00,74,131.684,2175.0,3.299999999999997,5.000000000000001,1.3000000000000043,556.5698,369
2024-10-04 09:15:00,74,125.9549,2175.0,3.5,5.200000000000001,1.2000000000000028,552.4266,369
2024-10-04 09:21:00,73,122.4826,2175.0,3.6000000000000014,5.199999999999999,0.8999999999999986,542.4509,369
2024-10-04 09:27:00,74,122.5694,2175.0,3.3999999999999986,5.199999999999999,1.2000000000000028,545.277,369
2024-10-04 09:30:00,73,122.9167,2175.0,3.3999999999999986,5.199999999999999,1.1000000000000014,544.3305,369
2024-10-04 09:33:00,74,124.6528,2175.0,3.3999999999999986,5.199999999999999,1.2000000000000028,553.4095,369
2024-10-04 09:39:00,76,126.9097,2175.0,3.5,5.4,1.3000000000000043,562.7996,369
2024-10-04 09:45:00,76,125.434,2175.0,3.6000000000000014,5.4,1.2000000000000028,562.0899,369
2024-10-04 10:00:00,76,128.125,2176.0,3.700000000000003,5.4,1.1999999999999957,570.5288,369
2024-10-04 10:12:00,77,127.6042,2176.0,3.700000000000003,5.4,1.1000000000000014,573.2654,369
2024-10-04 10:15:00,77,127.0833,2176.0,3.6000000000000014,5.4,1.2999999999999972,573.3508,369
2024-10-04 10:21:00,78,132.7257,2176.0,3.8000000000000043,5.3999999999999995,1.3999999999999986,583.5256,369
2024-10-04 10:27:00,79,134.9826,2176.0,3.8999999999999986,5.3999999999999995,1.3000000000000043,593.2205,196
2024-10-04 10:30:00,80,135.3299,2176.0,3.799999999999997,5.3999999999999995,1.4000000000000057,592.0453,196
2024-10-04 10:33:00,80,134.1146,2176.0,3.8999999999999986,5.3999999999999995,1.3000000000000043,592.5216,196
2024-10-04 10:39:00,80,133.3333,2176.0,3.8999999999999986,5.499999999999999,1.4000000000000057,599.2491,196
2024-10-04 10:42:00,78,133.8542,2176.0,4.099999999999998,5.499999999999999,1.3000000000000043,600.1618,196
2024-10-04 10:45:00,79,134.5486,2176.0,4.0,5.499999999999999,1.3000000000000043,601.7929,196
2024-10-04 10:51:00,82,136.8924,2176.0,4.100000000000001,5.6000000000000005,1.2999999999999972,613.1998,196
2024-10-04 10:57:00,81,135.5035,2176.0,4.200000000000003,5.6000000000000005,1.3999999999999986,620.793,196
2024-10-04 11:00:00,83,134.5486,2177.0,4.300000000000001,5.6000000000000005,1.3999999999999986,621.8424,199
2024-10-04 11:03:00,83,135.0694,2177.0,4.200000000000003,5.7,1.3999999999999986,620.3851,196
2024-10-04 11:09:00,82,135.1563,2177.0,4.200000000000003,5.6000000000000005,1.3999999999999986,623.6837,196
2024-10-04 11:12:00,82,136.4583,2177.0,4.200000000000003,5.6000000000000005,1.3999999999999986,622.0759,199
2024-10-04 11:15:00,83,136.1979,2177.0,4.200000000000003,5.6000000000000005,1.3999999999999986,621.4571,199
2024-10-04 11:21:00,84,136.0243,2177.0,4.300000000000004,5.800000000000001,1.3999999999999986,632.1475,199
2024-10-04 11:27:00,84,137.2396,2177.0,4.200000000000003,5.800000000000001,1.5,629.2734,199
2024-10-04 11:33:00,83,142.9688,2177.0,4.300000000000004,5.6000000000000005,1.5,641.3518,198
2024-10-04 11:39:00,85,145.9201,2177.0,4.399999999999999,5.6000000000000005,1.4000000000000057,642.4169,198
2024-10-04 11:45:00,85,139.4097,2177.0,4.300000000000004,5.6000000000000005,1.3999999999999986,640.8894,199
2024-10-04 11:51:00,83,138.5417,2177.0,4.200000000000003,5.700000000000001,1.3999999999999986,639.974,199
2024-10-04 11:57:00,83,138.6285,2177.0,4.300000000000004,5.700000000000001,1.3999999999999986,641.8864,199
2024-10-04 12:03:00,85,139.8438,2178.0,4.200000000000003,5.800000000000001,1.6000000000000014,641.8423,199
2024-10-04 12:06:00,85,138.6285,2178.0,4.400000000000002,5.9,1.3999999999999986,642.6941,199
2024-10-04 12:09:00,85,139.2361,2178.0,4.300000000000004,5.9,1.3999999999999986,644.15,199
2024-10-04 12:15:00,86,142.4479,2178.0,4.300000000000004,5.800000000000001,1.5,653.7723,198
2024-10-04 12:21:00,85,141.9271,2178.0,4.300000000000004,5.800000000000001,1.5,650.2515,198
2024-10-04 12:27:00,86,138.8021,2178.0,4.300000000000004,5.9,1.5,649.6684,199
2024-10-04 12:33:00,87,138.0208,2178.0,4.300000000000004,5.9,1.5,648.6184,199
2024-10-04 12:39:00,84,138.4549,2178.0,4.300000000000004,5.9,1.5,650.1138,199
2024-10-04 12:45:00,88,140.3646,2178.0,4.4999999999999964,5.9,1.5,656.7723,198
2024-10-04 12:51:00,86,142.1007,2178.0,4.399999999999999,5.8,1.5,654.7709,198
2024-10-04 12:57:00,86,143.1424,2178.0,4.399999999999999,5.9,1.4000000000000057,655.0594,198
2024-10-04 13:03:00,87,142.7951,2179.0,4.300000000000004,5.8,1.5999999999999943,655.5023,198
2024-10-04 13:09:00,87,143.2292,2179.0,4.399999999999999,5.8,1.5,656.3833,198
2024-10-04 13:15:00,87,144.0104,2179.0,4.399999999999999,5.8,1.5,661.6905,198
2024-10-04 13:21:00,89,145.3993,2179.0,4.399999999999999,5.8999999999999995,1.6000000000000014,665.5984,198
2024-10-04 13:27:00,89,145.1389,2179.0,4.5,5.8999999999999995,1.6000000000000014,670.2209,198
2024-10-04 13:33:00,86,145.0521,2179.0,4.5,5.8999999999999995,1.6000000000000014,667.9021,198
2024-10-04 13:39:00,87,146.7014,2179.0,4.600000000000001,5.8,1.5,670.8552,198
2024-10-04 13:45:00,87,148.3507,2179.0,4.600000000000001,5.8999999999999995,1.6000000000000014,677.36,198
2024-10-04 13:51:00,91,152.0833,2179.0,4.700000000000003,5.8,1.6000000000000014,690.2466,185
2024-10-04 13:57:00,91,151.2153,2179.0,4.700000000000003,5.8999999999999995,1.6000000000000014,692.0363,185
2024-10-04 14:03:00,92,150.1736,2180.0,4.600000000000001,5.8999999999999995,1.6000000000000014,689.8667,185
2024-10-04 14:09:00,88,150.6944,2180.0,4.600000000000001,5.8999999999999995,1.6000000000000014,693.7435,198
2024-10-04 14:15:00,92,154.5139,2180.0,4.600000000000001,5.8999999999999995,1.6999999999999957,706.7048,185
2024-10-04 14:21:00,93,151.2153,2180.0,4.700000000000003,5.999999999999999,1.6999999999999957,709.8848,185
2024-10-04 14:27:00,91,152.5174,2180.0,4.900000000000002,5.999999999999999,1.5999999999999943,710.0576,185
2024-10-04 14:33:00,93,154.9479,2180.0,4.800000000000004,5.999999999999999,1.6999999999999957,714.4902,69
2024-10-04 14:39:00,91,150.7813,2180.0,4.799999999999997,6.1,1.6000000000000014,714.2892,185
2024-10-04 14:45:00,93,148.4375,2180.0,4.700000000000003,6.199999999999999,1.5999999999999943,709.7739,58
2024-10-04 14:51:00,93,150.9549,2180.0,4.700000000000003,6.1,1.6999999999999957,711.4197,185
2024-10-04 14:57:00,93,150.5208,2180.0,4.600000000000001,6.1,1.6999999999999957,712.2208,185
2024-10-04 15:03:00,95,149.7396,2181.0,4.700000000000003,6.1,1.5999999999999943,713.3883,58
2024-10-04 15:09:00,95,149.3056,2181.0,4.600000000000001,6.1,1.6999999999999957,714.1666,58
2024-10-04 15:15:00,94,148.5243,2181.0,4.600000000000001,6.1,1.6999999999999957,713.4557,58
2024-10-04 15:21:00,92,148.5243,2181.0,4.600000000000001,6.1,1.6999999999999957,713.5776,198
2024-10-04 15:27:00,94,149.4792,2181.0,4.700000000000003,6.1,1.5999999999999943,710.8285,185
2024-10-04 15:33:00,92,148.5243,2181.0,4.600000000000001,6.199999999999999,1.6999999999999957,708.6854,198
2024-10-04 15:39:00,91,150.3472,2181.0,4.700000000000003,6.1,1.5999999999999943,710.3634,185
2024-10-04 15:45:00,94,152.0833,2181.0,4.700000000000003,6.1,1.5999999999999943,711.8846,58
2024-10-04 15:51:00,92,151.8229,2181.0,4.700000000000003,6.1,1.5999999999999943,715.7584,185
2024-10-04 15:57:00,93,151.8229,2181.0,4.700000000000003,6.1,1.6999999999999957,717.9198,185
2024-10-04 16:03:00,95,152.4306,2182.0,4.700000000000003,6.1,1.5999999999999943,718.4604,58
2024-10-04 16:09:00,92,152.4306,2182.0,4.700000000000003,6.1,1.6999999999999957,715.465,185
2024-10-04 16:15:00,95,151.4757,2182.0,4.700000000000003,6.200000000000001,1.6999999999999957,720.8835,58
2024-10-04 16:21:00,91,152.3438,2182.0,4.800000000000004,6.1,1.5999999999999943,720.6116,185
2024-10-04 16:27:00,92,154.6007,2182.0,4.700000000000003,6.1000000000000005,1.5999999999999943,721.1287,60
2024-10-04 16:33:00,95,155.1215,2182.0,4.700000000000003,5.999999999999999,1.6000000000000014,725.5373,60
2024-10-04 16:39:00,95,160.5903,2182.0,4.600000000000001,6.1000000000000005,1.6999999999999957,736.6948,69
2024-10-04 16:45:00,96,159.8958,2182.0,4.700000000000003,6.1000000000000005,1.8999999999999986,741.543,69
2024-10-04 16:51:00,84,151.1285,2182.0,4.600000000000001,6.3,1.2999999999999972,638.6434,49
2024-10-04 16:57:00,82,124.7396,2182.0,4.600000000000001,6.0,1.0,622.8491,209
2024-10-04 17:03:00,77,112.3264,2183.0,4.0,6.2,1.1000000000000014,585.2627,114
2024-10-04 17:09:00,85,142.7083,2183.0,4.5,5.8999999999999995,1.7000000000000028,668.5841,198
2024-10-04 17:15:00,80,110.1563,2183.0,4.600000000000001,6.499999999999999,0.6999999999999957,595.4301,142
2024-10-04 17:21:00,85,138.4549,2183.0,4.399999999999999,5.8999999999999995,1.7000000000000028,644.3456,199
2024-10-04 17:27:00,82,118.2292,2183.0,4.5,6.3,1.0,617.0795,142
2024-10-04 17:33:00,81,115.4514,2183.0,4.100000000000001,6.3,1.2999999999999972,605.8977,143
2024-10-04 17:39:00,79,116.4063,2183.0,4.100000000000001,6.2,1.1999999999999957,594.409,205
2024-10-04 17:45:00,77,114.6701,2183.0,4.0,5.999999999999999,1.1000000000000014,577.0016,114
2024-10-04 17:51:00,76,112.934,2183.0,3.8999999999999986,6.000000000000001,1.2000000000000028,575.2385,114
2024-10-04 17:57:00,76,111.1979,2183.0,3.8999999999999986,6.1000000000000005,1.2000000000000028,572.1968,114
2024-10-04 18:03:00,76,110.7639,2184.0,3.8999999999999986,6.2,1.2000000000000028,574.1682,114
2024-10-04 18:09:00,77,113.4549,2184.0,4.0,6.1,1.2000000000000028,579.9246,114
2024-10-04 18:15:00,79,115.9722,2184.0,4.100000000000001,5.9,1.1999999999999957,591.6686,205
2024-10-04 20:15:00,57,82.37847,2184.0,0.6000000000000014,1.5,1.6999999999999993,423.2424,4
2024-10-04 20:21:00,55,168.4028,2184.0,2.3000000000000007,3.999999999999999,1.9999999999999964,508.124,246
2024-10-04 20:27:00,66,132.9861,2184.0,2.8000000000000007,4.300000000000001,1.1999999999999993,496.0755,342
2024-10-04 20:33:00,72,137.1528,2184.0,3.1000000000000014,4.6,1.3999999999999986,532.6127,342
2024-10-04 20:39:00,78,159.7222,2184.0,3.5,4.800000000000001,1.7000000000000028,586.5616,250
2024-10-04 20:45:00,87,171.6146,2184.0,4.200000000000003,5.1,1.7999999999999972,677.6901,37
2024-10-04 20:51:00,88,145.7465,2184.0,4.300000000000004,5.699999999999999,1.5,667.7368,198
2024-10-04 20:57:00,87,154.0798,2185.0,4.100000000000001,5.6,1.6000000000000014,669.7026,198
2024-10-04 21:03:00,87,151.5625,2185.0,4.100000000000001,5.6,1.5,663.7458,198
2024-10-04 21:09:00,85,145.0521,2185.0,4.100000000000001,5.799999999999999,1.3999999999999986,658.4874,198
2024-10-04 21:15:00,85,141.1458,2185.0,4.0,5.8,1.2999999999999972,644.4554,197
2024-10-04 21:21:00,82,141.4063,2185.0,3.799999999999997,5.3,1.3000000000000043,616.603,250
2024-10-04 21:27:00,82,138.8889,2185.0,3.700000000000003,5.499999999999999,1.2999999999999972,620.3355,196
2024-10-04 21:33:00,82,138.8021,2185.0,3.700000000000003,5.500000000000001,1.2999999999999972,614.2711,196
2024-10-04 21:39:00,82,139.9306,2185.0,3.8000000000000043,5.7,1.3999999999999986,614.3193,197
2024-10-04 21:45:00,81,144.8785,2185.0,3.9999999999999964,5.7,1.2000000000000028,614.7722,197
2024-10-04 21:51:00,84,151.9097,2185.0,3.799999999999997,5.4,1.5,636.19,38
2024-10-04 21:57:00,85,157.2917,2186.0,3.8999999999999986,5.200000000000001,1.3999999999999986,639.312,38
2024-10-04 22:03:00,87,161.1979,2186.0,4.0,5.200000000000001,1.5,651.3266,37
2024-10-04 22:09:00,86,155.0347,2186.0,4.0,5.4,1.5,651.157,198
2024-10-04 22:15:00,87,159.2014,2186.0,4.200000000000003,5.3999999999999995,1.6000000000000014,662.1069,198
2024-10-04 22:21:00,89,163.1076,2186.0,4.200000000000003,5.3999999999999995,1.6000000000000014,675.3978,37
2024-10-04 22:27:00,90,162.4132,2186.0,4.200000000000003,5.3999999999999995,1.5,673.8845,37
2024-10-04 22:33:00,89,163.2813,2186.0,4.300000000000004,5.3999999999999995,1.5999999999999943,678.1821,37
2024-10-04 22:39:00,87,163.5417,2186.0,4.300000000000004,5.3,1.5,674.0395,37
2024-10-04 22:45:00,89,164.5833,2186.0,4.300000000000004,5.200000000000001,1.5,669.6693,37
2024-10-04 22:51:00,84,162.7604,2186.0,4.200000000000003,5.1,1.5,665.8127,37
2024-10-04 22:57:00,87,165.0174,2187.0,4.100000000000001,5.1,1.5,665.3409,37
2024-10-04 23:03:00,88,151.6493,2187.0,4.100000000000001,5.200000000000001,1.6000000000000014,662.3129,198
2024-10-04 23:09:00,80,128.9063,2187.0,4.0,5.8,1.3999999999999986,608.7688,196
2024-10-04 23:15:00,83,129.6875,2187.0,4.200000000000003,5.9,1.1999999999999957,622.9124,196
2024-10-04 23:21:00,81,126.6493,2187.0,4.100000000000001,5.9,1.2999999999999972,617.2561,205
2024-10-04 23:27:00,82,125.3472,2187.0,4.100000000000001,6.1000000000000005,1.2999999999999972,613.7827,205
2024-10-04 23:33:00,80,124.6528,2187.0,4.100000000000001,6.000000000000001,1.2000000000000028,609.7937,205
2024-10-04 23:39:00,80,124.0451,2187.0,4.100000000000001,6.000000000000001,1.2000000000000028,613.2417,205
2024-10-04 23:45:00,79,120.5729,2187.0,4.0,6.000000000000001,1.1000000000000014,603.1868,205
2024-10-04 23:51:00,81,124.1319,2187.0,4.0,6.000000000000001,1.2000000000000028,608.0615,205
2024-10-04 23:57:00,80,124.3056,2188.0,4.0,6.000000000000001,1.2000000000000028,611.3795,205
2024-10-05 00:03:00,81,124.566,2188.0,4.0,6.000000000000001,1.2000000000000028,608.9366,205
2024-10-05 00:09:00,81,122.9167,2188.0,4.0,6.1000000000000005,1.2000000000000028,609.4332,205
2024-10-05 00:15:00,79,122.4826,2188.0,4.100000000000001,6.1000000000000005,1.2000000000000028,609.1049,205
2024-10-05 00:21:00,82,122.9167,2188.0,4.100000000000001,6.1000000000000005,1.2000000000000028,609.3271,205
2024-10-05 00:27:00,80,124.7396,2188.0,4.0,6.1000000000000005,1.2000000000000028,610.3596,205
2024-10-05 00:33:00,80,123.0035,2188.0,4.0,6.1,1.2000000000000028,609.4977,205
2024-10-05 00:39:00,79,122.0486,2188.0,4.100000000000001,6.1000000000000005,1.2000000000000028,601.1531,205
2024-10-05 00:45:00,80,123.1771,2188.0,4.100000000000001,6.1,1.2000000000000028,605.4838,205
2024-10-05 00:51:00,80,123.7847,2188.0,4.100000000000001,6.0,1.2000000000000028,602.6661,205
2024-10-05 00:57:00,81,121.6146,2189.0,3.8999999999999986,6.0,1.3000000000000043,601.3976,205
2024-10-05 01:03:00,81,121.9618,2189.0,3.8999999999999986,6.0,1.2000000000000028,602.7538,205
2024-10-05 01:09:00,80,119.7049,2189.0,3.8999999999999986,6.1000000000000005,1.2000000000000028,600.0753,205
2024-10-05 01:15:00,80,120.1389,2189.0,4.0,6.1000000000000005,1.2000000000000028,599.1053,205
2024-10-05 01:21:00,80,122.0486,2189.0,3.8999999999999986,6.1000000000000005,1.3000000000000043,600.3754,205
2024-10-05 01:27:00,79,122.309,2189.0,3.8999999999999986,6.1000000000000005,1.2000000000000028,605.5183,205
2024-10-05 01:33:00,80,121.007,2189.0,4.0,6.1000000000000005,1.1000000000000014,602.1354,205
2024-10-05 01:39:00,80,122.9167,2189.0,3.8999999999999986,6.1000000000000005,1.3000000000000043,598.9872,205
2024-10-05 01:45:00,80,125.3472,2189.0,3.8999999999999986,6.0,1.3000000000000043,604.1121,205
2024-10-05 01:51:00,77,118.1424,2189.0,3.799999999999997,6.1000000000000005,1.2000000000000028,594.0099,364
2024-10-05 01:57:00,78,118.2292,2190.0,3.799999999999997,6.1000000000000005,1.3000000000000043,592.2697,364
2024-10-05 02:03:00,80,119.7917,2190.0,3.8999999999999986,6.1000000000000005,1.2000000000000028,600.67,205
2024-10-05 02:09:00,79,119.3576,2190.0,3.799999999999997,6.1000000000000005,1.3000000000000043,598.0007,205
2024-10-05 02:15:00,80,119.7049,2190.0,3.8999999999999986,6.000000000000001,1.2000000000000028,595.8344,205
2024-10-05 02:21:00,78,119.7049,2190.0,3.8999999999999986,6.1000000000000005,1.3000000000000043,591.7312,205
2024-10-05 02:27:00,78,119.4444,2190.0,3.799999999999997,6.1000000000000005,1.3000000000000043,592.5974,364
2024-10-05 02:33:00,79,120.1389,2190.0,3.799999999999997,6.1000000000000005,1.3000000000000043,592.0007,205
2024-10-05 02:39:00,79,121.441,2190.0,3.9999999999999964,6.1000000000000005,1.3000000000000043,596.5454,205
2024-10-05 02:45:00,78,120.1389,2190.0,4.0,6.000000000000001,1.1000000000000014,593.4088,205
2024-10-05 02:51:00,78,118.6632,2190.0,3.799999999999997,6.000000000000001,1.2000000000000028,592.1998,205
2024-10-05 02:57:00,79,121.5278,2191.0,3.799999999999997,6.000000000000001,1.3000000000000043,592.8167,205
2024-10-05 03:03:00,79,123.6111,2191.0,3.799999999999997,5.9,1.3000000000000043,599.2978,205
2024-10-05 03:09:00,79,120.7465,2191.0,3.799999999999997,6.000000000000001,1.3000000000000043,594.951,205
2024-10-05 03:15:00,78,119.0972,2191.0,3.8999999999999986,6.000000000000001,1.2000000000000028,591.1846,205
2024-10-05 03:21:00,77,118.9236,2191.0,3.8999999999999986,6.000000000000001,1.2000000000000028,589.8357,364
2024-10-05 03:27:00,78,119.0104,2191.0,3.700000000000003,6.000000000000001,1.2999999999999972,590.0593,364
2024-10-05 03:33:00,79,118.0555,2191.0,3.8000000000000043,6.000000000000001,1.2999999999999972,591.4121,205
2024-10-05 03:39:00,77,117.1007,2191.0,3.900000000000002,6.000000000000001,1.1999999999999957,586.7202,364
2024-10-05 03:45:00,78,116.059,2191.0,3.8000000000000043,6.1000000000000005,1.1999999999999957,583.3448,364
2024-10-05 03:51:00,76,118.9236,2191.0,3.900000000000002,6.1000000000000005,1.1999999999999957,588.024,364
2024-10-05 03:57:00,79,120.2257,2192.0,3.8000000000000043,6.000000000000001,1.2999999999999972,590.6102,205
2024-10-05 04:03:00,79,121.1806,2192.0,3.8999999999999986,5.9,1.2000000000000028,593.2164,205
2024-10-05 04:09:00,78,119.7917,2192.0,3.8000000000000043,6.1000000000000005,1.2999999999999972,593.3883,364
2024-10-05 04:15:00,77,114.9306,2192.0,3.900000000000002,6.1000000000000005,1.1999999999999957,587.8835,114
2024-10-05 04:21:00,77,116.4931,2192.0,3.900000000000002,6.1000000000000005,1.0999999999999943,582.3149,364
2024-10-05 04:27:00,79,119.5313,2192.0,3.900000000000002,6.1000000000000005,1.1999999999999957,590.6611,205
2024-10-05 04:33:00,78,116.2326,2192.0,3.900000000000002,6.1000000000000005,1.0999999999999943,583.6455,364
2024-10-05 04:39:00,76,115.0174,2192.0,3.8000000000000007,5.8999999999999995,1.1000000000000014,571.8418,114
2024-10-05 04:45:00,75,117.1007,2192.0,3.5,6.000000000000001,1.1000000000000014,565.2827,403
2024-10-05 04:51:00,76,115.1042,2192.0,3.6999999999999993,6.000000000000001,1.1000000000000014,568.8159,114
2024-10-05 04:57:00,76,113.7153,2193.0,3.8000000000000007,6.000000000000001,1.1000000000000014,566.631,114
2024-10-05 05:03:00,76,113.4549,2193.0,3.6999999999999993,5.9,1.1000000000000014,566.0472,114
2024-10-05 05:09:00,75,113.1944,2193.0,3.6999999999999993,5.9,1.1000000000000014,566.6959,114
2024-10-05 05:15:00,76,113.1944,2193.0,3.8000000000000007,6.000000000000001,1.1000000000000014,564.3517,114
2024-10-05 05:21:00,75,117.7083,2193.0,3.8000000000000007,5.800000000000001,1.1000000000000014,562.9052,366
2024-10-05 05:27:00,76,120.2257,2193.0,3.6999999999999993,5.800000000000001,1.1000000000000014,570.6042,369
2024-10-05 05:33:00,76,117.5347,2193.0,3.8000000000000007,5.800000000000001,1.1000000000000014,567.4072,366
2024-10-05 05:39:00,75,115.625,2193.0,3.8000000000000007,5.9,1.1000000000000014,566.684,114
2024-10-05 05:45:00,75,116.4931,2193.0,3.6999999999999993,5.800000000000001,1.1000000000000014,563.3077,366
2024-10-05 05:51:00,75,117.7083,2193.0,3.6999999999999993,5.800000000000001,1.1000000000000014,564.551,369
2024-10-05 05:57:00,75,119.4444,2194.0,3.6999999999999993,5.800000000000001,1.1000000000000014,564.7874,369
2024-10-05 06:03:00,75,116.4931,2194.0,3.6999999999999993,5.800000000000001,1.1000000000000014,564.2947,366
2024-10-05 06:09:00,76,116.059,2194.0,3.8000000000000007,5.800000000000001,1.1000000000000014,563.0228,366
2024-10-05 06:15:00,75,116.4931,2194.0,3.6999999999999993,5.800000000000001,1.1000000000000014,563.8195,366
2024-10-05 06:21:00,75,118.5764,2194.0,3.8000000000000007,5.699999999999999,1.1000000000000014,563.4204,369
2024-10-05 06:27:00,76,119.3576,2194.0,3.6999999999999993,5.800000000000001,1.0,557.0327,369
2024-10-05 06:33:00,76,118.4896,2194.0,3.599999999999998,5.800000000000001,1.2000000000000028,562.8479,369
2024-10-05 06:39:00,75,118.1424,2194.0,3.6999999999999993,5.800000000000001,1.1000000000000014,564.7583,369
2024-10-05 06:45:00,76,117.2743,2194.0,3.8000000000000007,5.9,1.0,560.9136,364
2024-10-05 06:51:00,75,117.1007,2194.0,3.6999999999999993,5.699999999999999,1.1000000000000014,557.7289,369
2024-10-05 06:57:00,76,116.4931,2195.0,3.8000000000000007,5.800000000000001,1.1000000000000014,561.0846,366
2024-10-05 07:03:00,75,117.2743,2195.0,3.8000000000000007,5.800000000000001,1.1000000000000014,567.4966,366
2024-10-05 07:09:00,76,119.3576,2195.0,3.8000000000000007,5.800000000000001,1.1000000000000014,568.1161,369
2024-10-05 07:15:00,77,121.0938,2195.0,3.6999999999999993,5.699999999999999,1.2000000000000028,572.0759,369
2024-10-05 07:21:00,77,126.4757,2195.0,3.6999999999999993,5.699999999999999,1.2000000000000028,579.9701,369
2024-10-05 07:27:00,78,127.7778,2195.0,3.8000000000000007,5.6,1.1999999999999957,580.2362,369
2024-10-05 07:33:00,83,121.007,2195.0,4.199999999999999,5.500000000000001,1.7999999999999972,605.233,205
2024-10-05 07:36:00,86,158.941,2195.0,4.699999999999999,5.299999999999999,2.0,662.751,185
2024-10-05 18:57:00,64,117.7951,2195.0,2.1000000000000014,4.500000000000001,2.1000000000000014,477.4392,351
2024-10-05 19:00:00,68,109.809,2195.0,3.200000000000003,4.6,1.3999999999999986,506.4742,350
2024-10-05 19:03:00,68,114.3229,2196.0,3.5,4.8,1.2000000000000028,507.5027,371
2024-10-05 19:09:00,81,146.441,2196.0,4.200000000000003,5.3,1.0,613.7386,198
2024-10-05 19:15:00,85,160.5903,2196.0,4.200000000000003,5.500000000000001,1.5999999999999943,670.2312,198
2024-10-05 19:18:00,89,160.3299,2196.0,4.200000000000003,5.3999999999999995,1.5999999999999943,670.2312,37
2024-10-05 19:21:00,88,183.7674,2196.0,4.399999999999999,5.1,1.7000000000000028,688.3835,40
2024-10-05 19:27:00,97,180.4688,2196.0,4.700000000000003,5.199999999999999,1.8999999999999986,744.8212,40
2024-10-05 19:30:00,98,173.3507,2196.0,4.799999999999997,5.500000000000001,1.5,743.9734,40
2024-10-05 19:33:00,93,170.2257,2196.0,4.299999999999997,5.700000000000001,1.5,739.099,42
2024-10-05 19:39:00,99,177.9514,2196.0,4.0,5.500000000000001,1.8999999999999986,752.6669,42
2024-10-05 19:45:00,94,171.441,2196.0,4.100000000000001,5.7,1.7999999999999972,743.2621,42
2024-10-05 19:51:00,96,163.9757,2196.0,4.0,5.9,1.7000000000000028,730.8033,41
2024-10-05 19:57:00,96,166.5799,2196.0,3.799999999999997,5.7,1.8000000000000043,724.9336,41
2024-10-05 20:00:00,91,164.8438,2196.0,3.8999999999999986,5.8,1.7000000000000028,722.3804,41
2024-10-05 20:03:00,91,165.9722,2197.0,3.799999999999997,5.8,1.8000000000000043,725.8728,41
2024-10-05 20:09:00,95,158.1597,2197.0,3.6999999999999957,6.000000000000001,1.8000000000000043,713.0482,41
2024-10-05 20:15:00,94,159.8958,2197.0,3.799999999999997,5.9,1.8000000000000043,720.1183,41
2024-10-05 20:21:00,93,163.1944,2197.0,3.8999999999999986,6.0,1.7000000000000028,722.538,41
2024-10-05 20:27:00,96,166.8403,2197.0,3.799999999999997,6.0,1.9000000000000057,726.3773,41
