Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-10-23 15:39:00,81,134.0278,2231.0,4.699999999999999,5.700000000000001,1.2000000000000028,618.1455,199
2024-10-23 15:42:00,83,132.8125,2231.0,4.5,5.800000000000001,1.3000000000000043,618.7915,199
2024-10-23 15:45:00,83,132.0313,2231.0,4.599999999999998,5.800000000000001,1.3000000000000043,620.2786,209
2024-10-23 15:48:00,83,133.1597,2231.0,4.599999999999998,5.800000000000001,1.3000000000000043,617.5828,199
2024-10-23 15:51:00,82,133.6806,2231.0,4.599999999999998,5.800000000000001,1.3000000000000043,616.6882,199
2024-10-23 15:54:00,82,133.6806,2231.0,4.699999999999999,5.800000000000001,1.2000000000000028,612.688,199
2024-10-23 15:57:00,81,132.2917,2231.0,4.4999999999999964,5.800000000000001,1.4000000000000057,615.6843,199
2024-10-23 16:00:00,80,130.1215,2231.0,4.4999999999999964,5.9,1.4000000000000057,614.1981,209
2024-10-23 16:03:00,82,129.7743,2231.0,4.599999999999998,5.800000000000001,1.3000000000000043,613.5648,209
2024-10-23 16:06:00,80,130.2951,2231.0,4.599999999999998,5.800000000000001,1.3000000000000043,618.7991,209
2024-10-23 16:09:00,81,134.1146,2231.0,4.699999999999999,5.9,1.2999999999999972,624.0599,199
2024-10-23 16:12:00,82,134.2882,2231.0,4.700000000000003,6.0,1.1999999999999957,627.9246,209
2024-10-23 16:15:00,84,134.2882,2232.0,4.699999999999999,5.800000000000001,1.2999999999999972,627.205,199
2024-10-23 16:18:00,84,134.7222,2232.0,4.699999999999999,6.0,1.2999999999999972,627.4932,209
2024-10-23 16:21:00,85,134.4618,2232.0,4.700000000000003,5.9,1.1999999999999957,635.2158,209
2024-10-23 16:24:00,84,134.9826,2232.0,4.699999999999999,5.9,1.2999999999999972,629.1509,199
2024-10-23 16:27:00,84,135.4167,2232.0,4.699999999999999,5.9,1.2999999999999972,633.1717,199
2024-10-23 16:30:00,83,135.5903,2232.0,4.699999999999999,5.800000000000001,1.2999999999999972,630.0349,199
2024-10-23 16:33:00,84,135.4167,2232.0,4.600000000000001,5.800000000000001,1.2999999999999972,631.0762,199
2024-10-23 16:36:00,84,130.5556,2232.0,4.699999999999999,5.9,1.2999999999999972,632.8961,209
2024-10-23 16:39:00,84,141.2326,2232.0,4.699999999999999,5.9,1.5,636.3762,192
2024-10-23 16:42:00,84,141.4063,2232.0,4.800000000000001,5.800000000000001,1.5,649.2417,192
2024-10-23 16:45:00,88,141.1458,2232.0,4.800000000000004,5.800000000000001,1.5,656.3597,192
2024-10-23 16:48:00,84,138.5417,2232.0,4.800000000000004,5.9,1.5,654.0724,192
2024-10-23 16:51:00,85,139.0625,2232.0,4.900000000000002,6.1000000000000005,1.2999999999999972,642.1841,192
2024-10-23 16:54:00,85,140.191,2232.0,4.800000000000004,5.9,1.3999999999999986,650.1144,192
2024-10-23 16:57:00,85,141.059,2232.0,4.900000000000002,5.9,1.3999999999999986,653.8032,192
2024-10-23 17:00:00,86,140.625,2232.0,4.900000000000002,5.800000000000001,1.5,649.5797,192
2024-10-23 17:03:00,86,140.7118,2232.0,4.900000000000002,5.800000000000001,1.3999999999999986,648.4567,192
2024-10-23 17:06:00,83,139.7569,2232.0,4.900000000000002,5.9,1.3999999999999986,651.9869,192
2024-10-23 17:09:00,83,138.1076,2232.0,4.800000000000001,6.0,1.5,651.8069,192
2024-10-23 17:12:00,85,138.1944,2232.0,4.900000000000002,5.9,1.3999999999999986,645.9234,192
2024-10-23 17:15:00,85,137.6736,2233.0,4.800000000000001,5.800000000000001,1.3999999999999986,637.4797,192
2024-10-23 17:18:00,83,138.0208,2233.0,4.900000000000002,5.800000000000001,1.2999999999999972,641.6651,192
2024-10-23 17:21:00,85,138.1944,2233.0,4.800000000000001,5.800000000000001,1.3999999999999986,636.7028,192
2024-10-23 17:24:00,84,136.4583,2233.0,4.800000000000001,5.800000000000001,1.3999999999999986,636.4117,192
2024-10-23 17:27:00,83,135.7639,2233.0,4.900000000000002,5.800000000000001,1.2999999999999972,637.2803,192
2024-10-23 17:30:00,82,135.4167,2233.0,4.800000000000001,5.9,1.2999999999999972,635.3915,191
2024-10-23 17:33:00,84,134.4618,2233.0,4.800000000000001,5.9,1.3999999999999986,636.4928,191
2024-10-23 17:36:00,84,135.5035,2233.0,4.800000000000001,5.800000000000001,1.3999999999999986,634.1497,192
2024-10-23 17:39:00,84,134.9826,2233.0,4.800000000000001,6.0,1.3999999999999986,640.9952,191
2024-10-23 17:42:00,84,136.8924,2233.0,4.800000000000001,5.9,1.3999999999999986,638.629,192
2024-10-23 17:45:00,83,136.3715,2233.0,4.800000000000001,5.800000000000001,1.2999999999999972,636.5582,192
2024-10-23 17:48:00,84,134.8958,2233.0,4.800000000000001,5.9,1.3999999999999986,634.5533,191
2024-10-23 17:51:00,84,135.3299,2233.0,4.800000000000001,5.800000000000001,1.2999999999999972,633.8895,192
2024-10-23 17:54:00,83,133.2465,2233.0,4.699999999999999,5.800000000000001,1.2000000000000028,626.4934,199
2024-10-23 17:57:00,83,131.684,2233.0,4.699999999999999,5.800000000000001,1.2000000000000028,621.2581,209
2024-10-23 18:00:00,82,131.1632,2233.0,4.699999999999999,6.000000000000001,1.2000000000000028,619.4936,209
2024-10-23 18:03:00,81,129.7743,2233.0,4.4999999999999964,5.799999999999999,1.4000000000000057,615.8451,209
2024-10-23 18:06:00,81,128.8194,2233.0,4.599999999999998,5.8999999999999995,1.3000000000000043,616.5007,209
2024-10-23 18:09:00,82,129.4271,2233.0,4.4999999999999964,5.8999999999999995,1.3000000000000043,612.2698,209
2024-10-23 18:12:00,81,126.6493,2233.0,4.4999999999999964,5.8999999999999995,1.3000000000000043,609.4995,209
2024-10-23 18:15:00,81,127.6042,2234.0,4.4999999999999964,5.8999999999999995,1.3000000000000043,613.8982,209
2024-10-23 18:18:00,81,126.4757,2234.0,4.399999999999999,5.999999999999999,1.3000000000000043,613.3784,205
2024-10-23 18:21:00,82,127.2569,2234.0,4.4999999999999964,5.999999999999999,1.3000000000000043,611.0962,209
2024-10-23 18:24:00,82,127.3438,2234.0,4.4999999999999964,5.8999999999999995,1.3000000000000043,612.5596,209
2024-10-23 18:27:00,82,127.2569,2234.0,4.400000000000002,5.8999999999999995,1.3999999999999986,612.0259,205
2024-10-23 18:30:00,82,127.691,2234.0,4.4999999999999964,5.8999999999999995,1.3000000000000043,609.7759,209
2024-10-23 18:33:00,82,127.2569,2234.0,4.4999999999999964,5.8999999999999995,1.3000000000000043,608.5305,209
2024-10-23 18:36:00,81,127.6042,2234.0,4.4999999999999964,5.8999999999999995,1.3000000000000043,611.2214,209
2024-10-23 18:39:00,80,125.9549,2234.0,4.400000000000002,5.8999999999999995,1.3999999999999986,608.9315,205
2024-10-23 18:42:00,80,126.0417,2234.0,4.4999999999999964,5.8,1.2000000000000028,601.7521,205
2024-10-23 18:45:00,80,125.1736,2234.0,4.400000000000002,5.8,1.1999999999999957,598.8562,205
2024-10-23 18:48:00,80,123.4375,2234.0,4.400000000000002,5.8999999999999995,1.0999999999999943,593.832,205
2024-10-23 18:51:00,80,123.1771,2234.0,4.300000000000001,5.8,1.1999999999999957,589.1678,205
2024-10-23 18:54:00,79,121.441,2234.0,4.300000000000001,5.8999999999999995,1.2999999999999972,591.3943,205
2024-10-23 18:57:00,78,120.3125,2234.0,4.300000000000001,5.8,1.1000000000000014,582.6196,205
2024-10-23 19:00:00,79,117.9688,2234.0,4.300000000000001,5.8999999999999995,1.1000000000000014,584.2694,205
2024-10-23 19:03:00,77,114.0625,2234.0,4.199999999999999,5.999999999999999,1.0,567.8121,143
2024-10-23 19:06:00,76,115.1042,2234.0,4.099999999999998,5.999999999999999,1.1000000000000014,562.6033,143
2024-10-23 19:09:00,76,111.4583,2234.0,3.9999999999999964,5.8999999999999995,1.2000000000000028,563.2046,114
2024-10-23 19:12:00,74,115.7986,2234.0,3.9999999999999964,5.999999999999999,1.2000000000000028,543.658,364
2024-10-23 19:15:00,75,117.9688,2235.0,3.900000000000002,5.699999999999999,1.0,557.3618,366
2024-10-23 19:18:00,75,117.7951,2235.0,4.099999999999998,5.800000000000001,1.2000000000000028,557.3168,366
2024-10-23 19:21:00,75,116.2326,2235.0,4.099999999999998,5.699999999999999,1.1000000000000014,558.8491,366
2024-10-23 19:24:00,74,115.4514,2235.0,4.099999999999998,5.800000000000001,0.8999999999999986,550.5356,365
2024-10-23 19:27:00,75,110.7639,2235.0,3.9999999999999964,5.800000000000001,1.1000000000000014,554.7802,114
2024-10-23 19:30:00,73,112.1528,2235.0,3.9999999999999964,5.699999999999999,1.0,549.1808,114
2024-10-23 19:33:00,74,113.0208,2235.0,3.9999999999999964,5.799999999999999,1.0,549.002,114
2024-10-23 19:36:00,74,113.7153,2235.0,3.9999999999999964,5.699999999999999,1.0,548.2838,365
2024-10-23 19:39:00,74,113.7153,2235.0,3.9999999999999964,5.699999999999999,1.0,547.4357,365
2024-10-23 19:42:00,74,114.2361,2235.0,3.9999999999999964,5.6,1.0,548.2357,366
2024-10-23 19:45:00,74,115.3646,2235.0,3.900000000000002,5.6,1.0999999999999943,552.5359,366
2024-10-23 19:48:00,73,114.2361,2235.0,3.9999999999999964,5.6,1.0,548.1159,365
2024-10-23 19:51:00,74,114.1493,2235.0,3.900000000000002,5.6,1.0,542.7964,366
2024-10-23 19:54:00,73,113.6285,2235.0,3.900000000000002,5.6,1.0,538.7943,365
2024-10-23 19:57:00,72,112.5868,2235.0,3.900000000000002,5.6,1.0,539.7955,359
2024-10-23 20:00:00,72,112.8472,2235.0,3.900000000000002,5.7,1.0,536.2471,365
2024-10-23 20:03:00,72,113.8021,2235.0,3.900000000000002,5.5,0.8999999999999986,536.6181,365
2024-10-23 20:06:00,72,113.1944,2235.0,3.900000000000002,5.5,0.8999999999999986,536.0356,359
2024-10-23 20:09:00,72,112.5868,2235.0,3.8000000000000007,5.500000000000001,1.0,535.2719,359
2024-10-23 20:12:00,71,113.0208,2235.0,3.900000000000002,5.500000000000001,1.0,534.0892,359
2024-10-23 20:15:00,72,112.5,2236.0,3.8000000000000007,5.6000000000000005,1.0,530.9023,359
2024-10-23 20:18:00,70,112.8472,2236.0,3.6999999999999993,5.500000000000001,1.1000000000000014,529.2554,358
2024-10-23 20:21:00,71,112.3264,2236.0,3.8000000000000007,5.500000000000001,0.8999999999999986,526.6437,359
2024-10-23 20:24:00,71,113.2813,2236.0,3.6999999999999993,5.500000000000001,1.0,528.708,358
2024-10-23 20:27:00,71,111.7188,2236.0,3.6999999999999993,5.500000000000001,1.0,527.9769,358
2024-10-23 20:30:00,71,113.2813,2236.0,3.6999999999999993,5.500000000000001,1.1000000000000014,529.1234,358
2024-10-23 20:33:00,71,112.1528,2236.0,3.8000000000000007,5.500000000000001,1.0,526.8088,359
2024-10-23 20:36:00,70,110.5903,2236.0,3.8000000000000007,5.500000000000001,0.7999999999999972,518.5214,359
2024-10-23 20:39:00,70,109.375,2236.0,3.6999999999999993,5.500000000000001,1.0,518.9109,359
2024-10-23 20:42:00,69,108.5069,2236.0,3.599999999999998,5.3999999999999995,0.8999999999999986,514.7715,356
2024-10-23 20:45:00,68,109.1146,2236.0,3.599999999999998,5.3999999999999995,0.8000000000000043,508.3894,356
2024-10-23 20:48:00,68,110.2431,2236.0,3.5,5.299999999999999,0.9000000000000021,506.1851,356
2024-10-23 20:51:00,68,112.5,2236.0,3.5,5.199999999999999,0.9000000000000021,506.8077,358
2024-10-23 20:54:00,69,111.1111,2236.0,3.5,5.199999999999999,0.9999999999999964,508.446,358
2024-10-23 20:57:00,69,110.2431,2236.0,3.5,5.199999999999999,0.9000000000000021,508.5351,356
2024-10-23 21:00:00,69,110.3299,2236.0,3.599999999999998,5.3,0.8000000000000043,507.6371,358
2024-10-23 21:03:00,68,108.6805,2236.0,3.5,5.3,0.9000000000000021,505.1893,356
2024-10-23 21:06:00,68,109.7222,2236.0,3.5,5.3,0.9000000000000021,502.6305,356
2024-10-23 21:09:00,68,110.1563,2236.0,3.5,5.2,0.9000000000000021,503.1324,356
2024-10-23 21:12:00,68,110.8507,2236.0,3.5,5.2,0.9000000000000021,504.2111,358
2024-10-23 21:15:00,68,111.4583,2237.0,3.3999999999999986,5.2,1.0000000000000036,504.213,356
2024-10-23 21:18:00,68,111.2847,2237.0,3.5,5.2,1.0000000000000036,503.5515,358
2024-10-23 21:21:00,69,111.0243,2237.0,3.5,5.2,1.0000000000000036,505.0596,358
2024-10-23 21:24:00,69,109.9826,2237.0,3.5,5.2,0.9000000000000021,502.7188,356
2024-10-23 21:27:00,67,108.5938,2237.0,3.400000000000002,5.1,0.8999999999999986,495.8317,356
2024-10-23 21:30:00,67,109.375,2237.0,3.3999999999999986,5.1,0.9000000000000021,494.7719,356
2024-10-23 21:33:00,67,109.375,2237.0,3.3000000000000007,5.0,0.8999999999999986,493.8923,352
2024-10-23 21:36:00,68,108.941,2237.0,3.6000000000000014,4.9,1.3000000000000007,496.7425,371
2024-10-23 21:39:00,71,123.6979,2237.0,3.900000000000002,4.800000000000001,1.3999999999999986,528.7463,374
2024-10-23 21:42:00,72,124.7396,2237.0,4.300000000000001,4.800000000000001,1.0,529.0594,374
2024-10-23 21:45:00,71,125.434,2237.0,4.099999999999998,4.9,0.9000000000000057,526.598,374
2024-10-23 21:48:00,71,125.7813,2237.0,4.0000000000000036,4.9,1.0,530.4233,374
2024-10-23 21:51:00,72,124.9132,2237.0,4.0000000000000036,4.9,0.8999999999999986,529.528,374
2024-10-23 21:54:00,71,124.4792,2237.0,4.0000000000000036,4.9,0.8999999999999986,528.0391,374
2024-10-23 21:57:00,71,125.8681,2237.0,4.0000000000000036,4.9,1.0,529.0799,374
2024-10-23 22:00:00,72,125.434,2237.0,3.900000000000002,4.9,1.1000000000000014,530.179,369
2024-10-23 22:03:00,70,125.6076,2237.0,3.900000000000002,4.9,0.8999999999999986,529.4017,369
2024-10-23 22:06:00,72,127.3438,2237.0,4.0000000000000036,5.0,1.0,535.1413,369
2024-10-23 22:09:00,72,128.3854,2237.0,3.900000000000002,4.9,1.0,536.5597,369
2024-10-23 22:12:00,73,127.9514,2237.0,4.099999999999998,4.9,0.9000000000000057,534.106,374
2024-10-23 22:15:00,72,127.7778,2238.0,3.8000000000000007,4.9,1.1000000000000014,534.8137,369
2024-10-23 22:18:00,72,126.8229,2238.0,3.900000000000002,4.9,1.0,533.2126,369
2024-10-23 22:21:00,72,127.1701,2238.0,3.900000000000002,4.9,1.0,531.6912,369
2024-10-23 22:24:00,72,128.0382,2238.0,4.0000000000000036,4.800000000000001,1.0,531.5916,374
2024-10-23 22:27:00,72,127.7778,2238.0,4.0000000000000036,4.800000000000001,1.0,535.5178,374
2024-10-23 22:30:00,72,125.8681,2238.0,4.0000000000000036,4.9,1.0,531.6219,374
2024-10-23 22:33:00,71,126.4757,2238.0,3.900000000000002,4.9,1.1000000000000014,530.8528,369
2024-10-23 22:36:00,72,126.3021,2238.0,3.900000000000002,4.800000000000001,1.0,530.9483,369
2024-10-23 22:39:00,71,126.6493,2238.0,3.900000000000002,4.9,1.0,529.993,369
2024-10-23 22:42:00,72,126.3889,2238.0,4.0000000000000036,4.9,1.0,528.8239,374
2024-10-23 22:45:00,72,125.434,2238.0,3.900000000000002,4.9,1.1000000000000014,530.5892,369
2024-10-23 22:48:00,71,124.1319,2238.0,4.0000000000000036,4.800000000000001,0.8999999999999986,526.7639,374
2024-10-23 22:51:00,71,125.0868,2238.0,3.8000000000000007,4.800000000000001,1.1000000000000014,527.0949,369
2024-10-23 22:54:00,70,125.434,2238.0,3.900000000000002,4.800000000000001,0.8999999999999986,527.082,373
2024-10-23 22:57:00,72,124.9132,2238.0,4.0000000000000036,4.800000000000001,1.0,532.7891,374
2024-10-23 23:00:00,72,125.0,2238.0,4.0000000000000036,5.0,1.0,534.0364,369
2024-10-23 23:03:00,72,123.4375,2238.0,4.0000000000000036,5.0,1.0,532.6935,374
2024-10-23 23:06:00,71,121.6146,2238.0,3.900000000000002,5.000000000000001,1.0,531.8458,375
2024-10-23 23:09:00,71,122.743,2238.0,3.900000000000002,4.9,1.0,526.6841,375
2024-10-23 23:12:00,71,123.6979,2238.0,3.900000000000002,5.000000000000001,1.0,528.8752,369
2024-10-23 23:15:00,71,121.1806,2239.0,3.900000000000002,5.000000000000001,1.0,523.8638,375
2024-10-23 23:18:00,72,120.1389,2239.0,3.8000000000000007,5.000000000000001,1.0,530.2667,369
2024-10-23 23:21:00,70,119.7049,2239.0,3.8000000000000007,5.000000000000001,1.0,523.0676,375
2024-10-23 23:24:00,71,119.4444,2239.0,3.8000000000000007,5.000000000000001,1.0,521.7423,375
2024-10-23 23:27:00,72,119.2708,2239.0,3.8000000000000007,5.000000000000001,1.0,523.8318,375
2024-10-23 23:30:00,70,119.0972,2239.0,3.8999999999999986,5.000000000000001,0.8999999999999986,516.0834,375
2024-10-23 23:33:00,70,119.3576,2239.0,3.8000000000000007,5.000000000000001,0.8999999999999986,514.9327,375
2024-10-23 23:36:00,70,118.4896,2239.0,3.6999999999999993,5.000000000000001,1.0,515.5585,375
2024-10-23 23:39:00,70,117.3611,2239.0,3.8000000000000007,5.000000000000001,0.8999999999999986,514.1361,375
2024-10-23 23:42:00,68,115.0174,2239.0,3.8000000000000007,5.000000000000001,0.7999999999999972,504.6026,375
2024-10-23 23:45:00,68,116.4931,2239.0,3.6999999999999993,5.0,0.8999999999999986,505.9323,375
2024-10-23 23:48:00,68,117.1875,2239.0,3.6000000000000014,4.9,0.9999999999999964,505.1256,371
2024-10-23 23:51:00,69,118.0555,2239.0,3.6999999999999993,4.800000000000001,0.8999999999999986,504.9489,375
2024-10-23 23:54:00,68,118.8368,2239.0,3.6000000000000014,4.800000000000001,0.9999999999999964,506.6906,371
2024-10-23 23:57:00,68,117.7083,2239.0,3.6000000000000014,4.800000000000001,0.9999999999999964,504.5648,371
2024-10-24 00:00:00,68,116.9271,2239.0,3.6000000000000014,4.800000000000001,0.9999999999999964,504.4239,371
2024-10-24 00:03:00,68,116.059,2239.0,3.6000000000000014,4.800000000000001,0.9000000000000021,503.6802,371
2024-10-24 00:06:00,67,115.191,2239.0,3.6999999999999993,4.9,0.9000000000000021,499.8404,371
2024-10-24 00:09:00,68,115.9722,2239.0,3.6000000000000014,4.800000000000001,0.9000000000000021,499.431,371
2024-10-24 00:12:00,67,115.625,2239.0,3.6000000000000014,4.800000000000001,0.9000000000000021,500.9019,371
2024-10-24 00:15:00,68,117.7083,2240.0,3.6000000000000014,4.9,0.9999999999999964,506.1504,371
2024-10-24 00:18:00,68,116.8403,2240.0,3.6000000000000014,4.9,0.9999999999999964,504.0724,371
2024-10-24 00:21:00,68,116.7535,2240.0,3.6999999999999993,4.9,0.8999999999999986,504.9282,375
2024-10-24 00:24:00,68,116.2326,2240.0,3.6000000000000014,4.9,0.9999999999999964,505.1973,371
2024-10-24 00:27:00,68,115.191,2240.0,3.6000000000000014,4.9,0.9000000000000021,497.5399,371
2024-10-24 00:30:00,67,114.4965,2240.0,3.5,4.800000000000001,0.9000000000000021,496.9136,371
2024-10-24 00:33:00,68,114.3229,2240.0,3.5,4.9,1.0000000000000036,497.7419,371
2024-10-24 00:36:00,67,113.2813,2240.0,3.5,4.799999999999999,0.9000000000000021,497.4408,371
2024-10-24 00:39:00,67,114.0625,2240.0,3.5,4.9,0.9000000000000021,497.0577,371
2024-10-24 00:42:00,67,113.368,2240.0,3.5,4.9,0.9000000000000021,498.0749,371
2024-10-24 00:45:00,67,113.8889,2240.0,3.5,4.9,0.9000000000000021,496.9909,371
2024-10-24 00:48:00,66,112.5,2240.0,3.5,4.800000000000001,0.8000000000000007,489.4603,371
2024-10-24 00:51:00,66,112.5868,2240.0,3.400000000000002,4.699999999999999,0.8999999999999986,488.3847,350
2024-10-24 00:54:00,66,113.7153,2240.0,3.5,4.800000000000001,0.9000000000000021,490.8926,371
2024-10-24 00:57:00,66,112.3264,2240.0,3.5,4.800000000000001,1.0,490.1367,371
2024-10-24 01:00:00,65,110.6771,2240.0,3.5,4.800000000000001,0.8000000000000007,489.3086,350
2024-10-24 01:03:00,66,110.7639,2240.0,3.5,4.800000000000001,0.8999999999999986,481.5909,371
2024-10-24 01:06:00,66,111.7188,2240.0,3.400000000000002,4.800000000000001,0.8999999999999986,485.6038,350
2024-10-24 01:09:00,66,113.6285,2240.0,3.400000000000002,4.800000000000001,0.8999999999999986,488.8296,371
2024-10-24 01:12:00,66,113.4549,2240.0,3.5,4.800000000000001,1.0,490.0721,371
2024-10-24 01:15:00,67,112.934,2241.0,3.5,4.800000000000001,0.9000000000000021,496.2746,371
2024-10-24 01:18:00,66,112.3264,2241.0,3.599999999999998,4.800000000000001,0.8000000000000007,490.9475,371
2024-10-24 01:21:00,65,112.3264,2241.0,3.5,4.800000000000001,0.8000000000000007,489.0443,371
2024-10-24 01:24:00,66,111.0243,2241.0,3.5,4.800000000000001,0.8999999999999986,490.1595,371
2024-10-24 01:27:00,66,110.3299,2241.0,3.5,4.800000000000001,0.8000000000000007,490.3743,371
2024-10-24 01:30:00,66,113.1944,2241.0,3.400000000000002,4.800000000000001,1.0,490.1459,371
2024-10-24 01:33:00,66,110.8507,2241.0,3.599999999999998,4.800000000000001,0.9000000000000021,490.3723,371
2024-10-24 01:36:00,66,111.2847,2241.0,3.5,4.800000000000001,0.8999999999999986,485.7966,371
2024-10-24 01:39:00,66,110.6771,2241.0,3.5,4.800000000000001,0.9000000000000021,493.1952,371
2024-10-24 01:42:00,66,109.5486,2241.0,3.5,4.800000000000001,0.8999999999999986,483.7518,350
2024-10-24 01:45:00,66,110.6771,2241.0,3.5,4.800000000000001,0.7999999999999972,484.2106,371
2024-10-24 01:48:00,65,111.632,2241.0,3.400000000000002,4.800000000000001,0.8999999999999986,484.7651,350
2024-10-24 01:51:00,66,110.3299,2241.0,3.400000000000002,4.9,0.8999999999999986,486.0647,350
2024-10-24 01:54:00,66,110.1563,2241.0,3.3999999999999986,4.800000000000001,1.0,486.6696,350
2024-10-24 01:57:00,66,110.4167,2241.0,3.5,4.9,0.8999999999999986,486.7558,371
2024-10-24 02:00:00,66,108.941,2241.0,3.400000000000002,4.800000000000001,0.8999999999999986,486.7798,350
2024-10-24 02:03:00,65,110.2431,2241.0,3.5,4.9,0.7999999999999972,485.1558,371
2024-10-24 02:06:00,66,110.4167,2241.0,3.400000000000002,4.9,0.7999999999999972,486.6133,350
2024-10-24 02:09:00,66,110.5903,2241.0,3.5,4.9,0.8999999999999986,487.2752,371
2024-10-24 02:12:00,66,109.375,2241.0,3.400000000000002,4.800000000000001,0.8999999999999986,487.0081,350
2024-10-24 02:15:00,65,110.3299,2242.0,3.400000000000002,4.800000000000001,0.7999999999999972,486.7027,350
2024-10-24 02:18:00,66,109.2882,2242.0,3.5,4.800000000000001,0.7999999999999972,486.0005,350
2024-10-24 02:21:00,66,109.4618,2242.0,3.400000000000002,5.000000000000001,0.8999999999999986,491.6927,356
2024-10-24 02:24:00,66,108.6805,2242.0,3.5,5.000000000000001,0.8999999999999986,489.6533,356
2024-10-24 02:27:00,66,106.4236,2242.0,3.5,5.000000000000001,0.8999999999999986,489.7176,356
2024-10-24 02:30:00,66,108.0729,2242.0,3.400000000000002,4.8999999999999995,0.7999999999999972,484.3745,352
2024-10-24 02:33:00,65,105.1215,2242.0,3.5,4.8999999999999995,0.6999999999999957,475.6696,356
2024-10-24 02:36:00,65,107.5521,2242.0,3.3999999999999986,4.8999999999999995,0.7999999999999972,479.2492,352
2024-10-24 02:39:00,65,106.4236,2242.0,3.3999999999999986,4.8999999999999995,0.7999999999999972,476.9459,352
2024-10-24 02:42:00,65,106.8576,2242.0,3.3000000000000007,4.799999999999999,0.7999999999999972,476.3191,352
2024-10-24 02:45:00,65,105.816,2242.0,3.3999999999999986,4.8999999999999995,0.7999999999999972,475.9488,352
2024-10-24 02:48:00,65,106.25,2242.0,3.3999999999999986,4.8999999999999995,0.7999999999999972,474.4274,352
2024-10-24 02:51:00,65,105.0347,2242.0,3.3000000000000007,4.8999999999999995,0.7999999999999972,473.9499,352
2024-10-24 02:54:00,64,106.9445,2242.0,3.3999999999999986,4.8999999999999995,0.7999999999999972,475.0539,352
2024-10-24 02:57:00,63,106.25,2242.0,3.299999999999997,4.8999999999999995,0.8999999999999986,475.8698,352
2024-10-24 03:00:00,65,106.25,2242.0,3.3999999999999986,4.799999999999999,0.7999999999999972,475.1602,352
2024-10-24 03:03:00,65,107.6389,2242.0,3.3999999999999986,4.799999999999999,0.8999999999999986,482.4548,352
2024-10-24 03:06:00,65,108.5938,2242.0,3.3000000000000007,5.000000000000001,0.8999999999999986,479.7598,352
2024-10-24 03:09:00,65,108.6805,2242.0,3.3999999999999986,4.8999999999999995,1.0,480.9615,352
2024-10-24 03:12:00,65,107.3785,2242.0,3.3999999999999986,4.799999999999999,0.7999999999999972,479.0027,352
2024-10-24 03:15:00,65,105.1215,2243.0,3.3999999999999986,4.8999999999999995,0.7999999999999972,475.8438,352
2024-10-24 03:18:00,65,105.1215,2243.0,3.3999999999999986,4.8999999999999995,0.7999999999999972,473.5831,352
2024-10-24 03:21:00,64,104.3403,2243.0,3.1999999999999993,4.8999999999999995,0.9000000000000021,471.4266,352
2024-10-24 03:24:00,64,103.3854,2243.0,3.299999999999997,4.8999999999999995,0.8000000000000043,470.7464,352
2024-10-24 03:27:00,64,105.3819,2243.0,3.1999999999999993,4.8999999999999995,0.8000000000000043,468.9457,352
2024-10-24 03:30:00,64,104.7743,2243.0,3.1999999999999993,4.8999999999999995,0.7000000000000028,467.2702,352
2024-10-24 03:33:00,63,105.3819,2243.0,3.1999999999999993,4.799999999999999,0.9000000000000021,467.835,352
2024-10-24 03:36:00,63,105.0347,2243.0,3.299999999999997,4.799999999999999,0.8000000000000043,472.7813,352
2024-10-24 03:39:00,64,104.6007,2243.0,3.1999999999999993,4.799999999999999,0.9000000000000021,467.5438,352
2024-10-24 03:42:00,63,105.3819,2243.0,3.299999999999997,4.699999999999999,0.7000000000000028,465.8427,352
2024-10-24 03:45:00,63,104.6875,2243.0,3.1999999999999993,4.799999999999999,0.8000000000000007,464.5432,352
2024-10-24 03:48:00,63,106.3368,2243.0,3.1999999999999993,4.699999999999999,0.9000000000000021,466.0996,352
2024-10-24 03:51:00,63,103.8194,2243.0,3.1999999999999993,4.799999999999999,0.9000000000000021,465.1974,352
2024-10-24 03:54:00,63,104.6875,2243.0,3.1999999999999993,4.799999999999999,0.9000000000000021,466.7838,352
2024-10-24 03:57:00,63,105.1215,2243.0,3.1999999999999993,4.8999999999999995,0.8000000000000007,467.3198,352
2024-10-24 04:00:00,65,106.3368,2243.0,3.1999999999999993,4.799999999999999,0.9000000000000021,467.3363,352
2024-10-24 04:03:00,64,106.25,2243.0,3.3999999999999986,4.8999999999999995,0.7000000000000028,472.4694,352
2024-10-24 04:06:00,64,106.0764,2243.0,3.3999999999999986,4.8999999999999995,0.7999999999999972,473.0228,352
2024-10-24 04:09:00,63,105.4688,2243.0,3.1999999999999993,4.8,0.9000000000000021,472.1697,352
2024-10-24 04:12:00,63,104.1667,2243.0,3.299999999999997,4.8999999999999995,0.7000000000000028,466.3683,352
2024-10-24 04:15:00,63,103.2118,2244.0,3.1999999999999993,4.8,0.8000000000000007,465.1423,352
2024-10-24 04:18:00,63,103.9063,2244.0,3.1999999999999993,4.8999999999999995,0.8000000000000007,469.719,352
2024-10-24 04:21:00,64,106.25,2244.0,3.1999999999999993,4.799999999999999,0.9000000000000021,465.467,352
2024-10-24 04:24:00,64,108.0729,2244.0,3.299999999999997,4.699999999999999,0.8000000000000043,473.0744,350
2024-10-24 04:27:00,63,108.5938,2244.0,3.1999999999999993,4.6,0.8000000000000007,467.1517,350
2024-10-24 04:30:00,64,108.2465,2244.0,3.299999999999997,4.6,0.8000000000000043,468.4918,350
2024-10-24 04:33:00,64,109.9826,2244.0,3.299999999999997,4.6,0.8999999999999986,470.0833,350
2024-10-24 04:36:00,64,111.1979,2244.0,3.299999999999997,4.5,0.8000000000000043,471.8958,350
2024-10-24 04:39:00,63,112.934,2244.0,3.3999999999999986,4.6,0.7000000000000028,472.0173,350
2024-10-24 04:42:00,64,112.3264,2244.0,3.3000000000000007,4.5,0.7000000000000028,471.6151,350
2024-10-24 04:45:00,63,113.8889,2244.0,3.299999999999997,4.5,0.8000000000000043,471.3239,350
2024-10-24 04:48:00,64,112.1528,2244.0,3.299999999999997,4.5,0.8000000000000043,471.6216,350
2024-10-24 04:51:00,64,112.8472,2244.0,3.3999999999999986,4.5,0.7999999999999972,475.9552,350
2024-10-24 04:54:00,64,113.368,2244.0,3.299999999999997,4.5,0.8999999999999986,474.33,350
2024-10-24 04:57:00,65,112.7604,2244.0,3.299999999999997,4.6,0.8000000000000043,474.1202,350
2024-10-24 05:00:00,64,112.1528,2244.0,3.299999999999997,4.5,0.8000000000000043,473.9984,350
2024-10-24 05:03:00,64,112.5,2244.0,3.299999999999997,4.5,0.8999999999999986,474.2448,350
2024-10-24 05:06:00,64,112.934,2244.0,3.299999999999997,4.4,0.8000000000000043,474.4157,350
2024-10-24 05:09:00,64,112.1528,2244.0,3.299999999999997,4.5,0.8000000000000043,472.4895,350
2024-10-24 05:12:00,62,111.5451,2244.0,3.299999999999997,4.6,0.7000000000000028,462.7593,350
2024-10-24 05:15:00,63,111.1979,2245.0,3.1999999999999993,4.5,0.8000000000000007,459.4366,350
2024-10-24 05:18:00,62,110.7639,2245.0,3.1999999999999993,4.4,0.8000000000000007,461.6293,350
2024-10-24 05:21:00,62,110.4167,2245.0,3.1999999999999993,4.4,0.8000000000000007,456.4097,350
2024-10-24 05:24:00,63,111.2847,2245.0,3.1999999999999993,4.4,0.8000000000000007,465.1262,350
2024-10-24 05:27:00,63,111.1979,2245.0,3.099999999999998,4.4,0.9000000000000021,462.9597,350
2024-10-24 05:30:00,62,110.8507,2245.0,3.1999999999999993,4.4,0.8000000000000007,463.5504,350
2024-10-24 05:33:00,63,110.2431,2245.0,3.099999999999998,4.4,0.9000000000000021,463.5825,350
2024-10-24 05:36:00,63,109.2882,2245.0,3.1999999999999993,4.5,0.8000000000000007,464.4701,350
2024-10-24 05:39:00,62,110.2431,2245.0,3.1999999999999993,4.5,0.8000000000000007,463.049,350
2024-10-24 05:42:00,63,108.6805,2245.0,3.099999999999998,4.5,0.8000000000000007,461.7371,350
2024-10-24 05:45:00,62,108.8542,2245.0,3.099999999999998,4.6000000000000005,0.8000000000000007,461.2177,350
2024-10-24 05:48:00,63,108.8542,2245.0,3.099999999999998,4.4,0.9000000000000021,462.7845,350
2024-10-24 05:51:00,62,109.809,2245.0,3.1999999999999993,4.6000000000000005,0.6999999999999993,461.1714,350
2024-10-24 05:54:00,63,109.8958,2245.0,3.1999999999999993,4.5,0.8000000000000007,464.7227,350
2024-10-24 05:57:00,63,110.4167,2245.0,3.1999999999999993,4.6000000000000005,0.8000000000000007,466.4126,350
2024-10-24 06:00:00,63,108.6805,2245.0,3.099999999999998,4.500000000000001,0.9000000000000021,465.5945,350
2024-10-24 06:03:00,62,108.8542,2245.0,3.099999999999998,4.500000000000001,0.8000000000000007,458.5862,350
2024-10-24 06:06:00,63,111.7188,2245.0,3.099999999999998,4.4,0.9000000000000021,463.9394,350
2024-10-24 06:09:00,64,112.5868,2245.0,3.1999999999999993,4.500000000000001,0.8000000000000007,468.9128,350
2024-10-24 06:12:00,63,111.1111,2245.0,3.099999999999998,4.4,0.9000000000000021,459.5081,350
2024-10-24 06:15:00,62,107.7257,2246.0,3.099999999999998,4.4,0.8000000000000007,453.6661,351
2024-10-24 06:18:00,62,107.9861,2246.0,3.0,4.4,0.7999999999999972,453.0627,351
2024-10-24 06:21:00,62,108.5938,2246.0,3.099999999999998,4.4,0.8000000000000007,453.2474,350
2024-10-24 06:24:00,62,110.5903,2246.0,3.099999999999998,4.300000000000001,0.8000000000000007,455.276,350
2024-10-24 06:27:00,62,111.5451,2246.0,3.0,4.300000000000001,0.8999999999999986,456.3896,350
2024-10-24 06:30:00,62,111.0243,2246.0,3.0,4.300000000000001,0.8999999999999986,455.9051,350
2024-10-24 06:33:00,61,110.6771,2246.0,3.099999999999998,4.4,0.8000000000000007,454.9937,350
2024-10-24 06:36:00,61,111.1979,2246.0,3.1000000000000014,4.200000000000001,0.8999999999999986,451.642,350
2024-10-24 06:39:00,62,113.8021,2246.0,3.0,4.300000000000001,0.8999999999999986,454.2799,350
2024-10-24 06:42:00,63,113.7153,2246.0,3.1999999999999993,4.4,0.9000000000000021,461.5984,350
2024-10-24 06:45:00,62,114.6701,2246.0,3.099999999999998,4.300000000000001,0.9000000000000021,462.6995,343
2024-10-24 06:48:00,64,117.7083,2246.0,3.1999999999999993,4.4,0.9000000000000021,469.7972,343
2024-10-24 06:51:00,66,120.1389,2246.0,3.3000000000000007,4.4,0.9999999999999964,480.1626,343
2024-10-24 06:54:00,66,122.8299,2246.0,3.3999999999999986,4.4,0.7999999999999972,482.9008,372
2024-10-24 06:57:00,65,122.309,2246.0,3.3999999999999986,4.300000000000001,0.7999999999999972,483.8981,372
2024-10-24 07:00:00,65,121.9618,2246.0,3.3999999999999986,4.300000000000001,0.7999999999999972,482.1613,372
2024-10-24 07:03:00,65,123.1771,2246.0,3.5,4.4,0.8999999999999986,484.6241,372
2024-10-24 07:06:00,66,123.7847,2246.0,3.5,4.5,0.7999999999999972,489.9436,372
2024-10-24 07:09:00,66,123.6979,2246.0,3.5,4.5,0.7999999999999972,489.9725,372
2024-10-24 07:12:00,66,124.9132,2246.0,3.6000000000000014,4.4,0.7999999999999972,491.2903,372
2024-10-24 07:15:00,66,125.0,2247.0,3.6000000000000014,4.5,0.8999999999999986,496.2623,372
2024-10-24 07:18:00,68,127.0833,2247.0,3.6000000000000014,4.4,0.8999999999999986,494.4855,373
2024-10-24 07:21:00,68,128.3854,2247.0,3.6000000000000014,4.4,0.8999999999999986,496.6555,373
2024-10-24 07:24:00,67,128.125,2247.0,3.6000000000000014,4.300000000000001,0.8999999999999986,495.3683,253
2024-10-24 07:27:00,67,128.9063,2247.0,3.5,4.4,1.0,498.355,253
2024-10-24 07:30:00,69,129.2535,2247.0,3.6000000000000014,4.4,1.0,498.3892,373
2024-10-24 07:33:00,69,129.6875,2247.0,3.6999999999999993,4.4,0.9000000000000021,509.5254,373
2024-10-24 07:36:00,70,137.6736,2247.0,3.8000000000000007,4.4,1.0999999999999979,520.6041,250
2024-10-24 07:39:00,70,140.5382,2247.0,3.8999999999999986,4.5,1.1000000000000014,527.3163,250
2024-10-24 07:42:00,71,140.7986,2247.0,3.8000000000000007,4.4,1.1999999999999993,528.1465,250
2024-10-24 07:45:00,70,140.2778,2247.0,4.0,4.4,1.0,528.0164,249
2024-10-24 07:48:00,73,143.5764,2247.0,3.8999999999999986,4.5,1.1000000000000014,533.7084,250
2024-10-24 07:51:00,73,144.4444,2247.0,4.100000000000001,4.3999999999999995,1.1000000000000014,538.6027,249
2024-10-24 07:54:00,74,143.8368,2247.0,4.100000000000001,4.499999999999999,1.1000000000000014,546.6442,250
2024-10-24 07:57:00,73,143.6632,2247.0,4.100000000000001,4.499999999999999,1.1000000000000014,545.358,249
2024-10-24 08:00:00,73,141.9271,2247.0,4.100000000000001,4.5,1.1000000000000014,543.9108,249
2024-10-24 08:03:00,73,141.9271,2247.0,4.100000000000001,4.5,1.1000000000000014,542.2943,249
2024-10-24 08:06:00,73,140.5382,2247.0,4.100000000000001,4.5,1.1000000000000014,540.6182,250
2024-10-24 08:09:00,73,140.625,2247.0,4.100000000000001,4.5,1.0,540.4489,250
2024-10-24 08:12:00,73,139.6701,2247.0,4.100000000000001,4.699999999999999,1.0,541.5594,250
2024-10-24 08:15:00,73,139.6701,2248.0,4.100000000000001,4.5,1.0,540.4481,250
2024-10-24 08:18:00,73,138.8021,2248.0,4.0,4.6,1.1000000000000014,540.9437,250
2024-10-24 08:21:00,72,140.3646,2248.0,4.100000000000001,4.6,1.1000000000000014,541.7576,249
2024-10-24 08:24:00,73,138.9757,2248.0,4.100000000000001,4.6,1.1000000000000014,543.8484,250
2024-10-24 08:27:00,73,139.2361,2248.0,4.100000000000001,4.700000000000001,1.1000000000000014,544.03,250
2024-10-24 08:30:00,74,139.8438,2248.0,4.100000000000001,4.700000000000001,1.1000000000000014,546.3165,250
2024-10-24 08:33:00,74,139.9306,2248.0,4.200000000000003,4.6000000000000005,1.0,547.6583,195
2024-10-24 08:36:00,74,143.75,2248.0,4.200000000000003,4.6000000000000005,1.0999999999999943,553.1708,249
2024-10-24 08:39:00,75,146.0069,2248.0,4.299999999999997,4.6000000000000005,1.0,558.9113,239
2024-10-24 08:42:00,76,154.4271,2248.0,4.200000000000003,4.6000000000000005,1.1999999999999957,558.5768,239
2024-10-24 08:45:00,78,153.559,2248.0,4.199999999999996,4.499999999999999,1.3000000000000043,575.7029,239
2024-10-24 08:48:00,77,152.691,2248.0,4.299999999999997,4.499999999999999,1.3000000000000043,573.5476,239
2024-10-24 08:51:00,77,152.7778,2248.0,4.5,4.6,1.0,572.5893,239
2024-10-24 08:54:00,76,151.2153,2248.0,4.299999999999997,4.5,1.2000000000000028,567.954,239
2024-10-24 08:57:00,75,152.691,2248.0,4.299999999999997,4.6,1.2000000000000028,566.8806,239
2024-10-24 09:00:00,75,152.0833,2248.0,4.299999999999997,4.4,1.1000000000000014,561.317,239
2024-10-24 09:03:00,76,157.2917,2248.0,4.299999999999997,4.4,1.2000000000000028,565.0724,239
2024-10-24 09:06:00,76,149.3056,2248.0,4.5,4.6,1.1000000000000014,559.6436,239
2024-10-24 09:09:00,74,137.7604,2248.0,4.399999999999999,4.6000000000000005,1.1000000000000014,554.8374,195
2024-10-24 09:12:00,73,136.1979,2248.0,4.299999999999997,4.7,1.0,542.3271,195
2024-10-24 09:15:00,72,135.7639,2249.0,4.399999999999999,4.7,0.9000000000000057,537.1537,195
2024-10-24 09:18:00,73,135.9375,2249.0,4.200000000000003,4.6000000000000005,1.0999999999999943,542.0941,195
2024-10-24 09:21:00,72,132.3785,2249.0,4.200000000000003,4.7,1.0,535.8446,368
2024-10-24 09:24:00,72,131.9444,2249.0,4.200000000000003,4.7,1.0,535.5734,368
2024-10-24 09:27:00,72,129.2535,2249.0,4.100000000000001,4.8,1.1000000000000014,533.9197,374
2024-10-24 09:30:00,72,131.9444,2249.0,4.200000000000003,4.7,1.1000000000000014,533.3198,368
2024-10-24 09:33:00,72,129.4271,2249.0,4.200000000000003,4.7,1.1000000000000014,528.7872,368
2024-10-24 09:36:00,71,130.2951,2249.0,4.200000000000003,4.7,0.8999999999999986,524.9261,368
2024-10-24 09:39:00,72,128.8194,2249.0,4.200000000000003,4.8999999999999995,1.0999999999999943,540.4159,368
2024-10-24 09:42:00,73,129.8611,2249.0,4.200000000000003,4.799999999999999,1.0,538.8579,368
2024-10-24 09:45:00,72,131.4236,2249.0,4.200000000000003,4.799999999999999,1.0,539.8452,368
2024-10-24 09:48:00,73,129.3403,2249.0,4.100000000000001,4.799999999999999,1.0,540.2368,368
2024-10-24 09:51:00,69,123.1771,2249.0,4.100000000000001,5.000000000000001,0.8999999999999986,519.5916,374
2024-10-24 09:54:00,70,122.3958,2249.0,4.100000000000001,5.000000000000001,0.8999999999999986,519.576,374
2024-10-24 09:57:00,69,116.6667,2249.0,4.0,4.8999999999999995,0.7999999999999972,516.6985,375
2024-10-24 10:00:00,70,120.2257,2249.0,4.099999999999998,4.9,0.8999999999999986,512.4112,374
2024-10-24 10:03:00,69,114.5833,2249.0,3.8999999999999986,4.8999999999999995,0.8000000000000043,510.8177,375
2024-10-24 10:06:00,70,116.7535,2249.0,3.8000000000000007,5.000000000000001,0.9000000000000021,512.5494,375
2024-10-24 10:09:00,69,117.9688,2249.0,3.900000000000002,5.000000000000001,0.9000000000000021,509.1659,375
2024-10-24 10:12:00,68,117.5347,2249.0,3.900000000000002,4.8999999999999995,0.9000000000000021,507.8734,375
2024-10-24 10:15:00,69,117.1875,2250.0,3.900000000000002,5.000000000000001,0.9000000000000021,507.703,375
2024-10-24 10:18:00,70,119.9653,2250.0,3.6999999999999993,5.000000000000001,1.0000000000000036,503.0953,375
2024-10-24 10:21:00,68,115.5382,2250.0,3.8000000000000007,4.8999999999999995,0.9000000000000021,501.9158,375
2024-10-24 10:24:00,67,112.5868,2250.0,3.700000000000003,4.8999999999999995,0.8999999999999986,492.4115,371
2024-10-24 10:27:00,67,112.5,2250.0,3.700000000000003,4.8999999999999995,0.8999999999999986,496.7573,371
2024-10-24 10:30:00,68,102.8646,2250.0,3.700000000000003,4.8999999999999995,1.0,499.9691,356
2024-10-24 10:33:00,69,109.9826,2250.0,3.8000000000000007,4.9,1.0000000000000036,508.3289,358
2024-10-24 10:36:00,68,115.191,2250.0,3.6000000000000014,5.000000000000001,1.0,501.788,371
2024-10-24 10:39:00,68,112.7604,2250.0,3.6000000000000014,4.8999999999999995,1.0,499.1173,371
2024-10-24 10:42:00,68,131.9444,2250.0,3.8000000000000007,5.000000000000001,1.0000000000000036,525.5382,369
2024-10-24 10:45:00,72,132.8993,2250.0,3.900000000000002,4.699999999999999,0.9999999999999964,531.9072,367
2024-10-24 10:48:00,73,133.6806,2250.0,3.900000000000002,4.699999999999999,0.9999999999999964,534.9276,250
2024-10-24 10:51:00,73,132.2917,2250.0,3.900000000000002,4.800000000000001,0.9999999999999964,536.9328,369
2024-10-24 10:54:00,74,130.6424,2250.0,3.900000000000002,4.800000000000001,1.0999999999999979,534.3566,369
2024-10-24 10:57:00,72,128.9063,2250.0,3.900000000000002,4.800000000000001,0.9999999999999964,525.1052,369
2024-10-24 11:03:00,73,130.9896,2250.0,3.8000000000000007,4.9,0.9999999999999964,530.229,369
2024-10-24 11:06:00,73,131.25,2250.0,3.900000000000002,4.9,1.0999999999999979,536.7004,369
2024-10-24 11:09:00,73,132.2917,2250.0,3.900000000000002,5.0,1.1999999999999993,546.6971,369
2024-10-24 11:12:00,74,130.6424,2250.0,3.900000000000002,5.0,1.1999999999999993,545.8114,369
2024-10-24 11:15:00,75,131.8576,2251.0,4.0,5.0,1.3000000000000043,551.4358,369
2024-10-24 11:18:00,75,132.5521,2251.0,4.100000000000001,5.1,1.1000000000000014,552.1561,368
2024-10-24 11:21:00,76,131.5104,2251.0,4.100000000000001,5.1,1.1000000000000014,552.5979,368
2024-10-24 11:24:00,75,134.2014,2251.0,4.100000000000001,5.0,1.2000000000000028,558.952,368
2024-10-24 11:27:00,75,142.7083,2251.0,4.100000000000001,5.1,1.2999999999999972,560.2933,197
2024-10-24 11:30:00,78,143.6632,2251.0,4.300000000000004,4.999999999999999,1.2999999999999972,580.4069,195
2024-10-24 11:33:00,79,143.1424,2251.0,4.399999999999999,4.999999999999999,1.2000000000000028,581.732,194
2024-10-24 11:36:00,79,142.7951,2251.0,4.399999999999999,4.999999999999999,1.2000000000000028,582.0023,194
2024-10-24 11:39:00,78,141.9271,2251.0,4.399999999999999,4.999999999999999,1.2000000000000028,581.2253,195
2024-10-24 11:42:00,77,140.7986,2251.0,4.399999999999999,5.1,1.2000000000000028,580.0386,195
2024-10-24 11:45:00,78,140.7986,2251.0,4.399999999999999,5.1,1.2000000000000028,580.1125,194
2024-10-24 11:48:00,78,139.7569,2251.0,4.399999999999999,5.1,1.2000000000000028,581.1296,194
2024-10-24 11:51:00,78,139.4097,2251.0,4.299999999999997,5.200000000000001,1.3000000000000043,587.9135,199
2024-10-24 11:54:00,78,139.7569,2251.0,4.399999999999999,5.200000000000001,1.2000000000000028,582.6519,199
2024-10-24 11:57:00,78,140.1042,2251.0,4.299999999999997,5.200000000000001,1.2000000000000028,583.2885,199
2024-10-24 12:00:00,79,139.8438,2251.0,4.399999999999999,5.200000000000001,1.2000000000000028,584.3216,199
2024-10-24 12:03:00,79,139.4097,2251.0,4.299999999999997,5.200000000000001,1.2000000000000028,583.6538,199
2024-10-24 12:06:00,79,140.3646,2251.0,4.399999999999999,5.200000000000001,1.3000000000000043,589.4918,199
2024-10-24 12:09:00,79,141.059,2251.0,4.5,5.200000000000001,1.2000000000000028,590.0594,194
2024-10-24 12:12:00,80,140.9722,2251.0,4.5,5.200000000000001,1.1000000000000014,589.7839,199
2024-10-24 12:15:00,79,142.0139,2252.0,4.600000000000001,5.200000000000001,1.1000000000000014,592.2225,194
2024-10-24 12:18:00,79,142.3611,2252.0,4.399999999999999,5.200000000000001,1.2000000000000028,590.3804,199
2024-10-24 12:21:00,80,143.2292,2252.0,4.5,5.200000000000001,1.2999999999999972,600.0264,194
2024-10-24 12:24:00,81,143.75,2252.0,4.600000000000001,5.200000000000001,1.1999999999999957,599.1239,198
2024-10-24 12:27:00,81,144.0104,2252.0,4.5,5.200000000000001,1.2000000000000028,600.0137,198
2024-10-24 12:30:00,79,144.5313,2252.0,4.600000000000001,5.200000000000001,1.1999999999999957,600.5361,194
2024-10-24 12:33:00,83,152.5174,2252.0,4.600000000000001,4.999999999999999,1.3999999999999986,610.3308,240
2024-10-24 12:36:00,83,151.4757,2252.0,4.700000000000003,5.1000000000000005,1.2999999999999972,614.8378,198
2024-10-24 12:39:00,82,151.4757,2252.0,4.600000000000001,4.999999999999999,1.2999999999999972,616.7407,239
2024-10-24 12:42:00,83,152.3438,2252.0,4.600000000000001,5.200000000000001,1.2999999999999972,614.4178,198
2024-10-24 12:45:00,82,149.8264,2252.0,4.799999999999997,5.1000000000000005,1.3000000000000043,617.301,184
2024-10-24 12:48:00,82,149.9132,2252.0,4.699999999999996,5.200000000000001,1.2000000000000028,613.2797,198
2024-10-24 12:51:00,81,148.7847,2252.0,4.799999999999997,5.200000000000001,1.3000000000000043,614.5752,184
2024-10-24 12:54:00,83,145.8333,2252.0,4.600000000000001,5.200000000000001,1.2999999999999972,615.8147,198
2024-10-24 12:57:00,81,144.9653,2252.0,4.600000000000001,5.300000000000001,1.1999999999999957,606.8906,198
2024-10-24 13:00:00,81,143.5764,2252.0,4.600000000000001,5.300000000000001,1.1999999999999957,607.15,198
2024-10-24 13:03:00,82,144.2708,2252.0,4.600000000000001,5.199999999999999,1.1999999999999957,605.5173,198
2024-10-24 13:06:00,81,147.309,2252.0,4.600000000000001,5.200000000000001,1.2999999999999972,609.4547,198
2024-10-24 13:09:00,81,146.7882,2252.0,4.5,5.200000000000001,1.3999999999999986,610.1251,198
2024-10-24 13:12:00,81,147.0486,2252.0,4.600000000000001,5.200000000000001,1.3999999999999986,615.8038,198
2024-10-24 13:15:00,82,147.2222,2253.0,4.600000000000001,5.200000000000001,1.3999999999999986,616.4601,198
2024-10-24 13:18:00,81,147.5694,2253.0,4.699999999999996,5.1,1.3000000000000043,615.3149,198
2024-10-24 13:21:00,82,149.3924,2253.0,4.799999999999997,5.199999999999999,1.3000000000000043,611.4944,184
2024-10-24 13:24:00,80,148.1771,2253.0,4.600000000000001,5.1,1.2999999999999972,609.7089,198
2024-10-24 13:27:00,80,147.6563,2253.0,4.699999999999996,5.1,1.3000000000000043,613.8143,198
2024-10-24 13:30:00,81,147.0486,2253.0,4.600000000000001,5.1,1.2999999999999972,612.0653,198
2024-10-24 13:33:00,81,146.6146,2253.0,4.600000000000001,5.1,1.2999999999999972,607.9941,198
2024-10-24 13:36:00,82,146.2674,2253.0,4.600000000000001,5.1,1.2999999999999972,609.7125,198
2024-10-24 13:39:00,80,145.5729,2253.0,4.5,5.199999999999999,1.2999999999999972,608.76,198
2024-10-24 13:42:00,81,143.316,2253.0,4.600000000000001,5.1,1.1999999999999957,605.5797,194
2024-10-24 13:45:00,80,143.8368,2253.0,4.600000000000001,5.299999999999999,1.2999999999999972,607.5997,198
2024-10-24 13:48:00,82,145.4861,2253.0,4.600000000000001,5.199999999999999,1.2999999999999972,606.1234,198
2024-10-24 13:51:00,81,145.0521,2253.0,4.600000000000001,5.300000000000001,1.2999999999999972,604.2051,198
2024-10-24 13:54:00,80,145.3993,2253.0,4.600000000000001,5.199999999999999,1.2999999999999972,609.8877,198
2024-10-24 13:57:00,81,145.9201,2253.0,4.600000000000001,5.200000000000001,1.2999999999999972,609.7512,198
2024-10-24 14:00:00,81,147.0486,2253.0,4.699999999999996,5.200000000000001,1.3000000000000043,616.0009,198
2024-10-24 14:03:00,82,147.4826,2253.0,4.699999999999996,5.300000000000001,1.3000000000000043,614.0002,198
2024-10-24 14:06:00,82,146.6146,2253.0,4.699999999999996,5.200000000000001,1.3000000000000043,613.8926,198
2024-10-24 14:09:00,80,146.7882,2253.0,4.699999999999996,5.200000000000001,1.3000000000000043,619.2155,198
2024-10-24 14:12:00,82,147.0486,2254.0,4.799999999999997,5.300000000000001,1.3000000000000043,623.7249,198
2024-10-24 14:15:00,81,145.9201,2254.0,4.699999999999996,5.300000000000001,1.3000000000000043,618.1244,198
2024-10-24 14:18:00,82,145.3125,2254.0,4.699999999999996,5.4,1.4000000000000057,619.3792,198
2024-10-24 14:21:00,82,144.8785,2254.0,4.699999999999996,5.300000000000001,1.3000000000000043,619.3792,198
2024-10-24 14:24:00,83,144.5313,2254.0,4.699999999999996,5.300000000000001,1.3000000000000043,618.3151,198
2024-10-24 14:27:00,83,143.6632,2254.0,4.699999999999996,5.300000000000001,1.3000000000000043,618.3151,198
2024-10-24 14:30:00,83,143.1424,2254.0,4.699999999999996,5.4,1.3000000000000043,616.0889,198
2024-10-24 14:33:00,81,139.4965,2254.0,4.699999999999996,5.5,1.3000000000000043,615.0867,199
2024-10-24 14:36:00,83,138.8889,2254.0,4.699999999999996,5.5,1.4000000000000057,617.3842,199
2024-10-24 14:39:00,81,139.6701,2254.0,4.699999999999996,5.5,1.4000000000000057,617.9529,199
2024-10-24 14:42:00,83,139.9306,2254.0,4.699999999999996,5.4,1.3000000000000043,611.8649,199
2024-10-24 14:45:00,83,141.1458,2254.0,4.599999999999998,5.4,1.3000000000000043,616.4412,199
2024-10-24 14:48:00,81,142.0139,2254.0,4.699999999999996,5.300000000000001,1.3000000000000043,614.752,194
2024-10-24 14:51:00,81,143.4028,2254.0,4.699999999999996,5.5,1.3000000000000043,616.8671,198
2024-10-24 14:54:00,82,143.2292,2254.0,4.699999999999996,5.4,1.3000000000000043,617.6488,198
2024-10-24 14:57:00,82,145.0521,2254.0,4.699999999999996,5.4,1.4000000000000057,617.3476,198
2024-10-24 15:00:00,84,145.3993,2254.0,4.799999999999997,5.5,1.3000000000000043,629.8315,198
2024-10-24 15:03:00,85,145.3993,2254.0,4.899999999999999,5.5,1.3999999999999986,636.6801,185
2024-10-24 15:06:00,84,144.0104,2254.0,5.0,5.5,1.1999999999999957,633.0987,192
2024-10-24 15:09:00,84,142.7951,2254.0,4.800000000000001,5.5,1.2999999999999972,632.9048,198
2024-10-24 15:12:00,84,142.3611,2254.0,4.899999999999999,5.6,1.2999999999999972,630.1531,192
2024-10-24 15:15:00,83,141.4063,2255.0,4.899999999999999,5.6,1.2999999999999972,635.7149,192
2024-10-24 15:18:00,84,142.0139,2255.0,4.899999999999999,5.6,1.2999999999999972,632.3585,192
2024-10-24 15:21:00,84,140.625,2255.0,4.899999999999999,5.7,1.2000000000000028,629.0612,192
2024-10-24 15:24:00,83,141.6667,2255.0,4.699999999999996,5.6000000000000005,1.4000000000000057,628.1194,198
2024-10-24 15:27:00,83,139.4097,2255.0,4.799999999999997,5.6000000000000005,1.3000000000000043,625.9849,192
2024-10-24 15:30:00,81,139.7569,2255.0,4.799999999999997,5.699999999999999,1.3000000000000043,624.3705,199
2024-10-24 15:33:00,83,141.8403,2255.0,4.799999999999997,5.7,1.3000000000000043,631.1012,192
2024-10-24 15:36:00,84,139.8438,2255.0,4.799999999999997,5.6,1.3000000000000043,626.7398,192
2024-10-24 15:39:00,82,140.5382,2255.0,4.899999999999999,5.6,1.2000000000000028,632.1203,192
2024-10-24 15:42:00,84,143.1424,2255.0,4.799999999999997,5.6,1.3000000000000043,629.8703,198
2024-10-24 15:45:00,82,142.5347,2255.0,4.799999999999997,5.5,1.3999999999999986,632.5942,198
2024-10-24 15:48:00,85,144.5313,2255.0,4.899999999999999,5.5,1.3000000000000043,633.588,192
2024-10-24 15:51:00,85,143.5764,2255.0,4.899999999999999,5.5,1.2999999999999972,636.4226,192
2024-10-24 15:54:00,85,145.0521,2255.0,4.899999999999999,5.5,1.3999999999999986,638.5223,185
2024-10-24 15:57:00,85,143.4028,2255.0,4.899999999999999,5.6,1.2999999999999972,635.751,192
2024-10-24 16:00:00,82,142.9688,2255.0,4.899999999999999,5.5,1.2999999999999972,634.8913,192
2024-10-24 16:03:00,84,141.059,2255.0,5.0,5.6,1.2999999999999972,628.9717,192
2024-10-24 16:06:00,84,137.5868,2255.0,4.799999999999997,5.6,1.3000000000000043,627.8098,192
2024-10-24 16:09:00,82,140.191,2255.0,4.699999999999996,5.6,1.4000000000000057,621.9078,199
2024-10-24 16:12:00,83,138.0208,2255.0,4.699999999999996,5.6,1.4000000000000057,622.2963,199
2024-10-24 16:15:00,85,137.2396,2256.0,4.799999999999997,5.699999999999999,1.3000000000000043,629.1198,192
2024-10-24 16:18:00,83,139.2361,2256.0,4.799999999999997,5.8,1.3999999999999986,636.5363,192
2024-10-24 16:21:00,84,136.7188,2256.0,4.899999999999999,5.699999999999999,1.2999999999999972,634.2351,192
