Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-10-27 12:33:00,84,133.8542,2307.0,5.0,6.200000000000001,1.3999999999999986,637.0902,191
2024-10-27 12:36:00,85,133.1597,2307.0,5.0,6.300000000000001,1.3999999999999986,638.0795,191
2024-10-27 12:39:00,84,133.8542,2308.0,5.0,6.300000000000001,1.5,638.8535,191
2024-10-27 12:42:00,84,133.5938,2308.0,5.0,6.200000000000001,1.5,638.8549,191
2024-10-27 12:45:00,82,131.684,2308.0,5.0,6.200000000000001,1.5,640.616,191
2024-10-27 12:48:00,84,132.4653,2308.0,5.0,6.200000000000001,1.3999999999999986,639.6387,191
2024-10-27 12:51:00,84,133.3333,2308.0,5.0,6.200000000000001,1.5,638.7969,191
2024-10-27 12:54:00,84,135.5035,2308.0,5.0,6.300000000000001,1.5,639.5297,191
2024-10-27 12:57:00,86,136.3715,2308.0,5.100000000000001,6.300000000000001,1.5,644.1328,83
2024-10-27 13:00:00,85,136.1979,2308.0,5.100000000000001,6.2,1.5,645.2399,83
2024-10-27 13:03:00,84,138.3681,2308.0,5.100000000000001,6.2,1.5,651.9056,83
2024-10-27 13:06:00,87,141.059,2308.0,5.200000000000003,6.2,1.5,657.3899,83
2024-10-27 13:09:00,87,141.4063,2308.0,5.299999999999997,6.3,1.5,662.633,83
2024-10-27 13:12:00,87,139.6701,2308.0,5.299999999999997,6.3,1.5,667.2662,83
2024-10-27 13:15:00,87,137.6736,2308.0,5.299999999999997,6.3,1.5,666.3416,83
2024-10-27 13:18:00,87,138.1076,2308.0,5.299999999999997,6.3,1.5,661.2404,83
2024-10-27 13:21:00,88,137.066,2308.0,5.299999999999997,6.4,1.4000000000000057,662.5115,83
2024-10-27 13:24:00,85,136.0243,2308.0,5.200000000000003,6.4,1.5999999999999943,663.6741,83
2024-10-27 13:27:00,87,136.0243,2308.0,5.299999999999997,6.4,1.4000000000000057,661.3994,83
2024-10-27 13:30:00,85,134.1146,2308.0,5.200000000000003,6.4,1.5,660.3713,129
2024-10-27 13:33:00,85,134.1146,2308.0,5.299999999999997,6.4,1.5,662.5311,129
2024-10-27 13:36:00,86,138.1076,2308.0,5.399999999999999,6.4,1.5,664.1047,83
2024-10-27 13:39:00,88,136.8056,2309.0,5.299999999999997,6.4,1.5,662.9169,83
2024-10-27 13:42:00,87,133.1597,2309.0,5.299999999999997,6.4,1.5,659.1776,129
2024-10-27 13:45:00,86,133.3333,2309.0,5.299999999999997,6.5,1.5,660.7424,129
2024-10-27 13:48:00,86,135.4167,2309.0,5.200000000000003,6.300000000000001,1.5,653.5449,83
2024-10-27 13:51:00,84,134.1146,2309.0,5.200000000000003,6.4,1.5,655.2198,129
2024-10-27 13:54:00,84,134.5486,2309.0,5.200000000000003,6.4,1.5,656.5347,129
2024-10-27 13:57:00,87,135.4167,2309.0,5.200000000000003,6.4,1.5999999999999943,658.3955,83
2024-10-27 14:00:00,86,135.9375,2309.0,5.200000000000003,6.4,1.5,656.7874,83
2024-10-27 14:03:00,86,135.1563,2309.0,5.200000000000003,6.4,1.5,655.2646,83
2024-10-27 14:06:00,86,135.3299,2309.0,5.200000000000003,6.4,1.5,653.277,83
2024-10-27 14:09:00,86,134.5486,2309.0,5.200000000000003,6.300000000000001,1.5,653.4906,83
2024-10-27 14:12:00,86,134.8958,2309.0,5.200000000000003,6.300000000000001,1.5,653.2085,83
2024-10-27 14:15:00,87,132.8125,2309.0,5.200000000000003,6.4,1.5999999999999943,658.1318,129
2024-10-27 14:18:00,86,134.1146,2309.0,5.200000000000003,6.4,1.5,656.3911,129
2024-10-27 14:21:00,85,132.3785,2309.0,5.200000000000003,6.4,1.5,656.0934,117
2024-10-27 14:24:00,88,134.8958,2309.0,5.200000000000003,6.4,1.5,659.6884,83
2024-10-27 14:27:00,85,135.0694,2309.0,5.100000000000001,6.4,1.5999999999999943,663.6268,83
2024-10-27 14:30:00,85,134.2882,2309.0,5.299999999999997,6.4,1.5,660.7593,129
2024-10-27 14:33:00,88,136.4583,2309.0,5.299999999999997,6.4,1.5,665.9713,83
2024-10-27 14:36:00,87,134.7222,2310.0,5.299999999999997,6.5,1.5,666.6091,129
2024-10-27 14:39:00,88,132.4653,2310.0,5.299999999999997,6.5,1.5,662.8367,129
2024-10-27 14:42:00,86,133.1597,2310.0,5.299999999999997,6.5,1.4000000000000057,664.836,129
2024-10-27 14:45:00,87,134.9826,2310.0,5.299999999999997,6.5,1.5,661.9386,129
2024-10-27 14:48:00,88,133.4201,2310.0,5.200000000000003,6.5,1.5999999999999943,659.4564,129
2024-10-27 14:51:00,85,134.7222,2310.0,5.199999999999996,6.4,1.5,664.9165,129
2024-10-27 14:54:00,87,134.8958,2310.0,5.299999999999997,6.4,1.5,662.1268,129
2024-10-27 14:57:00,87,136.1979,2310.0,5.299999999999997,6.4,1.3999999999999986,664.9388,83
2024-10-27 15:00:00,87,134.2882,2310.0,5.299999999999997,6.4,1.5,665.8948,129
2024-10-27 15:03:00,85,135.8507,2310.0,5.199999999999996,6.5,1.7000000000000028,664.8107,129
2024-10-27 15:06:00,86,136.1979,2310.0,5.199999999999996,6.4,1.5,669.2661,83
2024-10-27 15:09:00,89,135.1563,2310.0,5.299999999999997,6.4,1.5,667.2749,129
2024-10-27 15:12:00,85,136.8056,2310.0,5.199999999999996,6.4,1.5,662.8159,83
2024-10-27 15:15:00,85,132.8993,2310.0,5.199999999999996,6.4,1.5,663.2904,129
2024-10-27 15:18:00,84,132.9861,2310.0,5.299999999999997,6.5,1.4000000000000057,657.7487,129
2024-10-27 15:21:00,87,134.2014,2310.0,5.299999999999997,6.4,1.4000000000000057,660.9358,129
2024-10-27 15:24:00,85,133.4201,2310.0,5.100000000000001,6.4,1.5999999999999943,661.5736,117
2024-10-27 15:27:00,85,132.1181,2310.0,5.200000000000003,6.5,1.5999999999999943,659.0336,117
2024-10-27 15:30:00,87,133.5938,2310.0,5.299999999999997,6.5,1.5,659.4413,129
2024-10-27 15:33:00,87,134.2882,2310.0,5.299999999999997,6.5,1.4000000000000057,662.5074,129
2024-10-27 15:36:00,84,133.2465,2310.0,5.199999999999996,6.5,1.4000000000000057,655.2689,129
2024-10-27 15:39:00,83,130.6424,2311.0,5.200000000000003,6.5,1.5,656.7719,117
2024-10-27 15:42:00,85,130.9896,2311.0,5.299999999999997,6.5,1.4000000000000057,660.741,129
2024-10-27 15:45:00,85,132.9861,2311.0,5.200000000000003,6.4,1.5,654.2057,129
2024-10-27 15:48:00,85,133.1597,2311.0,5.200000000000003,6.4,1.5,655.4472,129
2024-10-27 15:51:00,83,134.6354,2311.0,5.200000000000003,6.4,1.5,657.4692,129
2024-10-27 15:54:00,87,133.3333,2311.0,5.100000000000001,6.4,1.5,661.245,117
2024-10-27 15:57:00,84,134.5486,2311.0,5.299999999999997,6.4,1.4000000000000057,657.8904,129
2024-10-27 16:00:00,85,132.9861,2311.0,5.200000000000003,6.4,1.5,659.4176,129
2024-10-27 16:03:00,84,133.6806,2311.0,5.200000000000003,6.4,1.5,660.697,129
2024-10-27 16:06:00,87,135.0694,2311.0,5.200000000000003,6.4,1.5999999999999943,654.3579,83
2024-10-27 16:09:00,87,131.4236,2311.0,5.299999999999997,6.300000000000001,1.5,659.6086,129
2024-10-27 16:12:00,85,132.8125,2311.0,5.200000000000003,6.4,1.5,654.8843,117
2024-10-27 16:15:00,86,131.0764,2311.0,5.200000000000003,6.4,1.3999999999999986,650.6234,117
2024-10-27 16:18:00,86,132.9861,2311.0,5.100000000000001,6.300000000000001,1.6000000000000014,651.1208,117
2024-10-27 16:21:00,86,133.7674,2311.0,5.100000000000001,6.4,1.5,649.3323,117
2024-10-27 16:24:00,86,133.4201,2311.0,5.200000000000003,6.4,1.3999999999999986,646.7808,129
2024-10-27 16:27:00,85,132.7257,2311.0,5.100000000000001,6.4,1.5,645.8685,117
2024-10-27 16:30:00,84,133.6806,2311.0,5.0,6.4,1.5,646.6705,191
2024-10-27 16:33:00,84,132.8993,2311.0,5.100000000000001,6.4,1.5,645.6329,117
2024-10-27 16:36:00,84,134.1146,2312.0,5.100000000000001,6.4,1.5,647.8702,117
2024-10-27 16:39:00,85,132.3785,2312.0,5.200000000000003,6.300000000000001,1.3999999999999986,649.8576,117
2024-10-27 16:42:00,86,130.9896,2312.0,5.200000000000003,6.4,1.5,651.2288,117
2024-10-27 16:45:00,87,133.5938,2312.0,5.200000000000003,6.300000000000001,1.5,652.7141,83
2024-10-27 16:48:00,85,132.3785,2312.0,5.200000000000003,6.4,1.3999999999999986,649.6187,117
2024-10-27 16:51:00,85,130.816,2312.0,5.100000000000001,6.4,1.5,652.6487,117
2024-10-27 16:54:00,86,133.5938,2312.0,5.200000000000003,6.4,1.3999999999999986,651.3535,129
2024-10-27 16:57:00,87,134.0278,2312.0,5.200000000000003,6.4,1.5,654.5489,129
2024-10-27 17:00:00,86,130.2951,2312.0,5.100000000000001,6.4,1.6000000000000014,655.7865,117
2024-10-27 17:03:00,86,130.7292,2312.0,5.100000000000001,6.4,1.5,652.1367,117
2024-10-27 17:06:00,86,129.7743,2312.0,5.200000000000003,6.6000000000000005,1.3999999999999986,651.0472,117
2024-10-27 17:09:00,84,129.6875,2312.0,5.100000000000001,6.5,1.3999999999999986,643.6513,117
2024-10-27 17:12:00,82,130.2951,2312.0,5.100000000000001,6.4,1.3999999999999986,644.5303,117
2024-10-27 17:15:00,85,127.9514,2312.0,5.100000000000001,6.300000000000001,1.3999999999999986,642.4098,117
2024-10-27 17:18:00,85,130.1215,2312.0,5.100000000000001,6.4,1.3999999999999986,639.3447,117
2024-10-27 17:21:00,82,126.6493,2312.0,5.100000000000001,6.4,1.5,642.9009,115
2024-10-27 17:24:00,84,126.2153,2312.0,5.100000000000001,6.4,1.3999999999999986,638.7079,117
2024-10-27 17:27:00,84,125.5208,2312.0,5.0,6.500000000000001,1.3999999999999986,635.4305,118
2024-10-27 17:30:00,84,126.3889,2312.0,5.0,6.3999999999999995,1.2999999999999972,632.5425,116
2024-10-27 17:33:00,84,127.6042,2312.0,5.0,6.3999999999999995,1.3999999999999986,636.8776,117
2024-10-27 17:36:00,82,127.2569,2312.0,5.0,6.3999999999999995,1.3999999999999986,632.8525,116
2024-10-27 17:39:00,83,127.9514,2313.0,5.0,6.3999999999999995,1.2999999999999972,629.6098,116
2024-10-27 17:42:00,84,128.125,2313.0,5.0,6.3999999999999995,1.3999999999999986,630.2548,117
2024-10-27 17:45:00,85,126.8229,2313.0,5.0,6.500000000000001,1.3999999999999986,632.6443,117
2024-10-27 17:48:00,84,128.125,2313.0,4.899999999999999,6.3999999999999995,1.5,632.5566,116
2024-10-27 17:51:00,83,127.9514,2313.0,5.0,6.3999999999999995,1.2999999999999972,633.0161,116
2024-10-27 17:54:00,85,127.3438,2313.0,5.0,6.4,1.3999999999999986,633.8462,117
2024-10-27 17:57:00,82,129.5139,2313.0,5.0,6.4,1.5,634.4381,116
2024-10-27 18:00:00,82,126.9097,2313.0,5.0,6.4,1.5,634.504,116
2024-10-27 18:03:00,84,128.9063,2313.0,5.0,6.300000000000001,1.3999999999999986,634.0856,117
2024-10-27 18:06:00,84,127.691,2313.0,5.0,6.299999999999999,1.3999999999999986,633.5169,116
2024-10-27 18:09:00,85,127.3438,2313.0,5.0,6.500000000000001,1.3999999999999986,632.963,117
2024-10-27 18:12:00,83,126.8229,2313.0,5.0,6.500000000000001,1.3999999999999986,637.0566,118
2024-10-27 18:15:00,85,127.5174,2313.0,5.0,6.500000000000001,1.3999999999999986,632.4596,117
2024-10-27 18:18:00,84,124.6528,2313.0,5.0,6.4,1.2999999999999972,635.9543,118
2024-10-27 18:21:00,83,125.434,2313.0,5.0,6.500000000000001,1.2999999999999972,630.845,118
2024-10-27 18:24:00,85,126.7361,2313.0,5.0,6.500000000000001,1.3999999999999986,632.9073,117
2024-10-27 18:27:00,84,126.4757,2313.0,5.0,6.4,1.3999999999999986,632.3656,116
2024-10-27 18:30:00,85,127.0833,2313.0,5.0,6.500000000000001,1.3999999999999986,630.9146,117
2024-10-27 18:33:00,84,125.9549,2313.0,4.899999999999999,6.500000000000001,1.5,632.4666,116
2024-10-27 18:36:00,82,126.4757,2313.0,5.0,6.4,1.2000000000000028,621.575,116
2024-10-27 18:39:00,83,125.9549,2314.0,4.899999999999999,6.4,1.3000000000000043,622.8345,116
2024-10-27 18:42:00,82,124.1319,2314.0,4.899999999999999,6.299999999999999,1.3999999999999986,624.7872,116
2024-10-27 18:45:00,81,124.1319,2314.0,4.899999999999999,6.4,1.3000000000000043,620.0829,116
2024-10-27 18:48:00,83,123.8715,2314.0,4.899999999999999,6.4,1.3000000000000043,620.7747,116
2024-10-27 18:51:00,82,124.9132,2314.0,4.799999999999997,6.4,1.3000000000000043,619.7804,116
2024-10-27 18:54:00,82,122.5694,2314.0,4.799999999999997,6.500000000000001,1.3000000000000043,620.0396,145
2024-10-27 18:57:00,82,122.309,2314.0,4.799999999999997,6.500000000000001,1.3000000000000043,613.2033,145
2024-10-27 19:00:00,81,122.1354,2314.0,4.799999999999997,6.500000000000001,1.3000000000000043,610.9928,145
2024-10-27 19:03:00,80,122.8299,2314.0,4.799999999999997,6.3999999999999995,1.3000000000000043,613.194,145
2024-10-27 19:06:00,80,121.875,2314.0,4.700000000000003,6.3999999999999995,1.2999999999999972,608.1337,145
2024-10-27 19:09:00,81,120.3993,2314.0,4.700000000000003,6.3999999999999995,1.2999999999999972,607.2523,142
2024-10-27 19:12:00,80,119.2708,2314.0,4.700000000000003,6.3999999999999995,1.3999999999999986,604.5746,142
2024-10-27 19:15:00,81,132.7257,2314.0,4.700000000000003,6.3999999999999995,1.2999999999999972,602.553,209
2024-10-27 19:18:00,85,140.7118,2314.0,4.799999999999997,5.999999999999999,1.6000000000000014,627.1232,192
2024-10-27 19:21:00,84,140.1042,2314.0,5.0,5.999999999999999,1.6000000000000014,640.5017,192
2024-10-27 19:24:00,85,136.8924,2314.0,5.100000000000001,5.999999999999999,1.5,642.3047,83
2024-10-27 19:27:00,84,136.2847,2314.0,5.200000000000003,5.999999999999999,1.3999999999999986,641.3174,83
2024-10-27 19:30:00,84,137.1528,2314.0,5.100000000000001,5.999999999999999,1.3999999999999986,637.6743,191
2024-10-27 19:33:00,84,138.3681,2314.0,5.200000000000003,5.999999999999999,1.2999999999999972,635.1031,83
2024-10-27 19:36:00,85,137.934,2314.0,5.100000000000001,5.999999999999999,1.3999999999999986,636.5716,83
2024-10-27 19:39:00,84,138.1944,2315.0,5.100000000000001,5.999999999999999,1.5,642.0578,83
2024-10-27 19:42:00,85,137.5868,2315.0,5.200000000000003,5.999999999999999,1.3999999999999986,642.9189,83
2024-10-27 19:45:00,83,138.1076,2315.0,5.100000000000001,6.1,1.5,641.1128,83
2024-10-27 19:48:00,85,140.2778,2315.0,5.200000000000003,5.999999999999999,1.3999999999999986,642.894,83
2024-10-27 19:51:00,84,140.9722,2315.0,5.299999999999997,5.999999999999999,1.4000000000000057,646.1067,83
2024-10-27 19:54:00,84,140.2778,2315.0,5.200000000000003,5.999999999999999,1.3999999999999986,644.8849,83
2024-10-27 19:57:00,86,140.7118,2315.0,5.200000000000003,5.999999999999999,1.5,643.7673,83
2024-10-27 20:00:00,86,140.3646,2315.0,5.200000000000003,5.8999999999999995,1.5,650.3524,83
2024-10-27 20:03:00,86,138.8889,2315.0,5.299999999999997,6.1,1.4000000000000057,647.3297,83
2024-10-27 20:06:00,82,139.0625,2315.0,5.200000000000003,5.999999999999999,1.3999999999999986,641.059,83
2024-10-27 20:09:00,84,136.7188,2315.0,5.200000000000003,6.1,1.3999999999999986,642.6008,83
2024-10-27 20:12:00,85,138.9757,2315.0,5.200000000000003,6.0,1.5,645.1523,83
2024-10-27 20:15:00,86,130.2951,2315.0,5.200000000000003,6.0,1.0999999999999943,646.8951,117
2024-10-27 20:18:00,84,135.7639,2315.0,5.100000000000001,6.1,1.3999999999999986,636.4105,191
2024-10-27 20:21:00,83,139.2361,2315.0,5.100000000000001,6.0,1.5,633.8738,83
2024-10-27 20:24:00,86,140.2778,2315.0,5.100000000000001,6.0,1.5,640.0371,83
2024-10-27 20:27:00,86,141.9271,2315.0,5.299999999999997,6.0,1.4000000000000057,650.047,83
2024-10-27 20:30:00,85,143.1424,2315.0,5.299999999999997,5.8999999999999995,1.5,658.921,83
2024-10-27 20:33:00,87,141.5799,2315.0,5.399999999999999,6.0,1.3999999999999986,655.0043,83
2024-10-27 20:36:00,88,144.9653,2316.0,5.299999999999997,6.0,1.5,652.9259,83
2024-10-27 20:39:00,87,142.8819,2316.0,5.200000000000003,5.8999999999999995,1.2999999999999972,656.4985,83
2024-10-27 20:42:00,87,135.1563,2316.0,5.0,6.1,1.2999999999999972,646.2395,191
2024-10-27 20:45:00,82,129.3403,2316.0,4.899999999999999,6.3,1.3999999999999986,636.9577,116
2024-10-27 20:48:00,85,131.9444,2316.0,5.0,6.3,1.2999999999999972,633.8695,117
2024-10-27 20:51:00,85,133.2465,2316.0,5.0,6.2,1.3999999999999986,636.0676,191
2024-10-27 20:54:00,86,132.5521,2316.0,5.0,6.3,1.3999999999999986,634.9969,117
2024-10-27 20:57:00,82,133.5938,2316.0,5.0,6.199999999999999,1.3999999999999986,636.2977,191
2024-10-27 21:00:00,84,131.9444,2316.0,5.0,6.3,1.2999999999999972,633.4666,117
2024-10-27 21:03:00,84,131.5972,2316.0,5.0,6.2,1.3999999999999986,631.5569,191
2024-10-27 21:06:00,84,131.0764,2316.0,5.0,6.1,1.2999999999999972,623.0007,191
2024-10-27 21:09:00,84,131.4236,2316.0,5.0,6.1,1.2000000000000028,627.8253,191
2024-10-27 21:12:00,84,131.4236,2316.0,5.0,6.1,1.2000000000000028,625.9325,191
2024-10-27 21:15:00,83,130.7292,2316.0,4.899999999999999,6.2,1.3000000000000043,626.3386,116
2024-10-27 21:18:00,83,130.3819,2316.0,4.799999999999997,6.2,1.3000000000000043,624.599,209
2024-10-27 21:21:00,83,127.9514,2316.0,4.799999999999997,6.1,1.4000000000000057,623.653,209
2024-10-27 21:24:00,83,130.816,2316.0,4.799999999999997,6.2,1.4000000000000057,623.4202,209
2024-10-27 21:27:00,81,132.4653,2316.0,4.799999999999997,6.1,1.3000000000000043,620.6028,209
2024-10-27 21:30:00,83,128.4722,2316.0,4.799999999999997,6.1,1.4000000000000057,622.7944,209
2024-10-27 21:33:00,83,125.9549,2316.0,4.799999999999997,6.2,1.3000000000000043,616.6211,116
2024-10-27 21:36:00,81,127.7778,2317.0,4.799999999999997,6.2,1.3000000000000043,612.3978,209
2024-10-27 21:39:00,82,128.0382,2317.0,4.799999999999997,6.2,1.3000000000000043,612.0746,209
2024-10-27 21:42:00,80,125.8681,2317.0,4.799999999999997,6.1,1.3000000000000043,609.7382,145
2024-10-27 21:45:00,80,127.0833,2317.0,4.799999999999997,6.1,1.3000000000000043,609.0414,209
2024-10-27 21:48:00,82,129.3403,2317.0,4.700000000000003,6.0,1.3999999999999986,611.4652,209
2024-10-27 21:51:00,82,127.691,2317.0,4.699999999999996,6.1,1.3000000000000043,609.4302,209
2024-10-27 21:54:00,81,125.6076,2317.0,4.799999999999997,6.0,1.2000000000000028,610.3868,209
2024-10-27 21:57:00,82,127.3438,2317.0,4.700000000000003,6.1,1.2999999999999972,607.7253,209
2024-10-27 22:00:00,81,130.2083,2317.0,4.700000000000003,6.0,1.2999999999999972,602.8156,209
2024-10-27 22:03:00,81,127.1701,2317.0,4.700000000000003,6.0,1.2999999999999972,604.5245,209
2024-10-27 22:06:00,81,127.0833,2317.0,4.700000000000003,6.0,1.3999999999999986,612.6106,209
2024-10-27 22:09:00,81,128.9931,2317.0,4.799999999999997,6.0,1.3000000000000043,608.455,209
2024-10-27 22:12:00,80,126.3889,2317.0,4.799999999999997,6.0,1.2000000000000028,610.3581,209
2024-10-27 22:15:00,80,125.5208,2317.0,4.700000000000003,6.0,1.2999999999999972,606.6415,209
2024-10-27 22:18:00,81,127.7778,2317.0,4.600000000000001,6.0,1.2999999999999972,607.2452,209
2024-10-27 22:21:00,81,130.7292,2317.0,4.700000000000003,6.0,1.3999999999999986,608.2076,209
2024-10-27 22:24:00,82,128.2118,2317.0,4.700000000000003,6.1,1.3999999999999986,611.0314,209
2024-10-27 22:27:00,82,126.6493,2317.0,4.799999999999997,6.1,1.3000000000000043,614.7105,209
2024-10-27 22:30:00,81,128.2118,2317.0,4.799999999999997,6.199999999999999,1.2000000000000028,609.2788,209
2024-10-27 22:33:00,81,128.9931,2317.0,4.700000000000003,6.1,1.2999999999999972,608.3901,209
2024-10-27 22:36:00,80,123.8715,2317.0,4.700000000000003,6.1,1.2999999999999972,608.2115,145
2024-10-27 22:39:00,81,126.6493,2318.0,4.700000000000003,6.1,1.2999999999999972,609.2138,209
2024-10-27 22:42:00,82,129.3403,2318.0,4.700000000000003,6.0,1.3999999999999986,612.0029,209
2024-10-27 22:45:00,80,126.2153,2318.0,4.700000000000003,6.2,1.2999999999999972,609.3798,209
2024-10-27 22:48:00,82,124.7396,2318.0,4.799999999999997,6.3,1.3000000000000043,612.2386,116
2024-10-27 22:51:00,81,127.6042,2318.0,4.700000000000003,6.1,1.3999999999999986,611.8663,209
2024-10-27 22:54:00,81,129.0799,2318.0,4.700000000000003,6.1,1.3999999999999986,610.8121,209
2024-10-27 22:57:00,81,125.5208,2318.0,4.799999999999997,6.1,1.3000000000000043,617.2006,145
2024-10-27 23:00:00,82,127.3438,2318.0,4.899999999999999,6.1,1.2000000000000028,616.7288,116
2024-10-27 23:03:00,82,130.1215,2318.0,4.799999999999997,6.2,1.3000000000000043,613.553,209
2024-10-27 23:06:00,81,121.5278,2318.0,4.700000000000003,6.2,1.2999999999999972,606.002,145
2024-10-27 23:09:00,79,117.9688,2318.0,4.5,6.3,1.1999999999999957,588.1175,142
2024-10-27 23:12:00,79,122.743,2318.0,4.600000000000001,6.2,1.1999999999999957,588.5038,145
2024-10-27 23:15:00,79,122.5694,2318.0,4.600000000000001,6.2,1.1999999999999957,589.1218,145
2024-10-27 23:18:00,78,119.9653,2318.0,4.5,6.0,1.2000000000000028,586.071,205
2024-10-27 23:21:00,78,120.5729,2318.0,4.399999999999999,6.0,1.2000000000000028,588.6409,205
2024-10-27 23:24:00,77,123.2639,2318.0,4.600000000000001,6.2,1.1000000000000014,587.2271,147
2024-10-27 23:27:00,78,116.4931,2318.0,4.5,6.2,1.2000000000000028,585.0895,142
2024-10-27 23:30:00,77,116.8403,2318.0,4.299999999999997,6.2,1.3000000000000043,584.0998,143
2024-10-27 23:33:00,78,120.8333,2318.0,4.5,6.2,1.2000000000000028,582.9362,205
2024-10-27 23:36:00,79,119.5313,2318.0,4.5,6.2,1.2000000000000028,584.8257,142
2024-10-27 23:39:00,77,115.9722,2319.0,4.5,6.2,1.2000000000000028,581.408,142
2024-10-27 23:42:00,78,117.1875,2319.0,4.5,6.2,1.1000000000000014,576.5016,142
2024-10-27 23:45:00,77,119.3576,2319.0,4.399999999999999,6.1000000000000005,1.2000000000000028,576.3043,205
2024-10-27 23:48:00,76,116.4931,2319.0,4.300000000000001,6.2,1.3000000000000007,572.2443,143
2024-10-27 23:51:00,77,115.5382,2319.0,4.300000000000001,6.2,1.1999999999999993,570.8665,143
2024-10-27 23:54:00,78,119.0972,2319.0,4.300000000000001,6.1,1.1999999999999993,570.7426,205
2024-10-27 23:57:00,77,117.9688,2319.0,4.300000000000001,6.1,1.1999999999999993,568.2271,205
2024-10-28 00:00:00,76,116.2326,2319.0,4.300000000000001,6.1,1.1999999999999993,572.138,143
2024-10-28 00:03:00,76,116.4063,2319.0,4.300000000000001,6.1,1.1999999999999993,563.775,143
2024-10-28 00:06:00,76,116.4063,2319.0,4.199999999999999,6.1,1.1999999999999993,560.3538,143
2024-10-28 00:09:00,75,115.3646,2319.0,4.199999999999999,6.0,1.1999999999999993,560.2094,143
2024-10-28 00:12:00,76,117.5347,2319.0,4.300000000000001,6.0,1.3000000000000007,566.5089,205
2024-10-28 00:15:00,77,120.3125,2319.0,4.400000000000002,6.0,1.1999999999999993,566.2876,205
2024-10-28 00:18:00,77,116.2326,2319.0,4.300000000000001,6.0,1.1999999999999993,568.3401,143
2024-10-28 00:21:00,76,115.0174,2319.0,4.400000000000002,6.1,0.9999999999999964,560.582,143
2024-10-28 00:24:00,75,116.7535,2319.0,4.300000000000001,6.0,1.0999999999999979,557.4177,143
2024-10-28 00:27:00,75,116.059,2319.0,4.200000000000003,6.0,1.1000000000000014,557.1664,143
2024-10-28 00:30:00,75,113.4549,2319.0,4.200000000000003,6.1,1.1999999999999957,558.3595,143
2024-10-28 00:33:00,75,114.6701,2319.0,4.200000000000003,5.9,1.1999999999999957,555.5954,143
2024-10-28 00:36:00,74,118.0555,2319.0,4.200000000000003,6.0,1.1999999999999957,554.4219,364
2024-10-28 00:39:00,75,114.6701,2320.0,4.399999999999999,6.0,1.1999999999999993,557.9595,143
2024-10-28 00:42:00,75,114.1493,2320.0,4.300000000000001,5.9,1.3000000000000007,561.1191,143
2024-10-28 00:45:00,75,118.2292,2320.0,4.5,6.0,1.0999999999999979,559.6334,146
2024-10-28 00:48:00,76,118.5764,2320.0,4.300000000000001,6.0,1.3000000000000007,562.6611,205
2024-10-28 00:51:00,76,116.6667,2320.0,4.5,6.0,1.1999999999999993,567.1518,146
2024-10-28 00:54:00,75,115.4514,2320.0,4.5,6.0,1.1999999999999993,563.6842,143
2024-10-28 00:57:00,75,116.8403,2320.0,4.5,6.1,1.0999999999999979,560.7141,146
2024-10-28 01:00:00,76,115.0174,2320.0,4.5,6.1000000000000005,1.1999999999999993,563.9794,143
2024-10-28 01:03:00,76,115.191,2320.0,4.5,6.1,1.1999999999999993,562.3918,143
2024-10-28 01:06:00,75,119.7049,2320.0,4.5,5.9,1.1999999999999993,564.248,146
2024-10-28 01:09:00,76,119.4444,2320.0,4.599999999999998,6.0,1.2000000000000028,565.7669,147
2024-10-28 01:12:00,75,116.3195,2320.0,4.599999999999998,5.9,1.1000000000000014,560.1128,146
2024-10-28 01:15:00,76,116.6667,2320.0,4.599999999999998,6.0,1.1000000000000014,561.5175,144
2024-10-28 01:18:00,76,118.9236,2320.0,4.5,6.0,1.1999999999999993,562.7546,146
2024-10-28 01:21:00,75,114.5833,2320.0,4.5,6.0,1.1999999999999993,559.0803,143
2024-10-28 01:24:00,74,114.1493,2320.0,4.5,6.0,1.1999999999999993,555.9963,143
2024-10-28 01:27:00,75,117.9688,2320.0,4.5,6.0,1.1999999999999993,558.3571,146
2024-10-28 01:30:00,75,115.8854,2320.0,4.5,6.0,1.0999999999999979,555.6945,146
2024-10-28 01:33:00,74,112.3264,2320.0,4.5,6.0,1.0999999999999979,551.1073,143
2024-10-28 01:36:00,74,114.1493,2320.0,4.5,5.9,0.9999999999999964,555.47,143
2024-10-28 01:39:00,74,117.5347,2321.0,4.5,6.0,0.9999999999999964,551.5454,146
2024-10-28 01:42:00,74,114.2361,2321.0,4.399999999999999,6.0,1.0999999999999979,551.3965,143
2024-10-28 01:45:00,74,115.3646,2321.0,4.399999999999999,5.9,1.1999999999999993,552.5237,143
2024-10-28 01:48:00,74,116.7535,2321.0,4.399999999999999,5.9,1.0999999999999979,552.0422,146
2024-10-28 01:51:00,75,115.7986,2321.0,4.399999999999999,6.0,1.3000000000000007,559.3624,143
2024-10-28 01:54:00,74,112.3264,2321.0,4.5,6.0,1.0999999999999979,553.5518,143
2024-10-28 01:57:00,74,112.4132,2321.0,4.5,6.0,0.9999999999999964,549.9204,143
2024-10-28 02:00:00,74,116.059,2321.0,4.399999999999999,5.9,1.1999999999999993,553.2327,146
2024-10-28 02:03:00,74,113.8889,2321.0,4.399999999999999,5.9,1.1999999999999993,555.6898,143
2024-10-28 02:06:00,74,113.2813,2321.0,4.5,6.0,1.1999999999999993,556.001,143
2024-10-28 02:09:00,75,116.4931,2321.0,4.5,6.0,1.0999999999999979,556.5839,146
2024-10-28 02:12:00,75,116.6667,2321.0,4.399999999999999,5.9,1.1999999999999993,555.2064,146
2024-10-28 02:15:00,75,113.7153,2321.0,4.399999999999999,5.9,1.0999999999999979,554.9362,143
2024-10-28 02:18:00,74,114.9306,2321.0,4.399999999999999,5.9,1.0999999999999979,551.5618,143
2024-10-28 02:21:00,75,117.5347,2321.0,4.399999999999999,5.9,1.1999999999999993,555.82,146
2024-10-28 02:24:00,75,111.632,2321.0,4.5,6.1000000000000005,1.0999999999999979,556.3278,143
2024-10-28 02:27:00,74,112.934,2321.0,4.399999999999999,5.9,1.0000000000000036,549.7938,143
2024-10-28 02:30:00,74,116.2326,2321.0,4.399999999999999,5.800000000000001,1.0999999999999979,551.506,146
2024-10-28 02:33:00,74,111.5451,2321.0,4.399999999999999,6.000000000000001,1.0999999999999979,552.5143,143
2024-10-28 02:36:00,74,111.1111,2322.0,4.399999999999999,6.000000000000001,1.0999999999999979,552.9827,143
2024-10-28 02:39:00,75,115.7986,2322.0,4.399999999999999,5.9,1.0999999999999979,553.3151,146
2024-10-28 02:42:00,75,112.3264,2322.0,4.399999999999999,6.0,1.1999999999999993,553.4626,143
2024-10-28 02:45:00,73,112.1528,2322.0,4.5,6.000000000000001,0.9999999999999964,547.2347,143
2024-10-28 02:48:00,74,113.368,2322.0,4.399999999999999,5.800000000000001,1.0000000000000036,548.0071,143
2024-10-28 02:51:00,73,107.9861,2322.0,4.399999999999999,6.1000000000000005,1.0000000000000036,541.3672,114
2024-10-28 02:54:00,73,107.8125,2322.0,4.300000000000001,6.000000000000001,1.1000000000000014,539.2601,114
2024-10-28 02:57:00,72,113.2813,2322.0,4.199999999999999,6.000000000000001,1.1000000000000014,539.5656,365
2024-10-28 03:00:00,74,110.8507,2322.0,4.300000000000001,6.000000000000001,1.1000000000000014,545.6383,114
2024-10-28 03:03:00,73,111.1111,2322.0,4.300000000000001,5.800000000000001,1.1000000000000014,537.6646,114
2024-10-28 03:06:00,73,115.7986,2322.0,4.400000000000002,5.800000000000001,1.1000000000000014,541.7561,146
2024-10-28 03:09:00,73,112.5868,2322.0,4.5,5.800000000000001,1.0000000000000036,538.1416,143
2024-10-28 03:12:00,73,111.0243,2322.0,4.300000000000001,5.800000000000001,1.1000000000000014,539.0375,114
2024-10-28 03:15:00,72,114.2361,2322.0,4.300000000000001,5.800000000000001,1.0,538.9835,365
2024-10-28 03:18:00,73,110.7639,2322.0,4.300000000000001,5.800000000000001,1.1000000000000014,540.0299,114
2024-10-28 03:21:00,73,110.1563,2322.0,4.300000000000001,5.800000000000001,1.1000000000000014,542.8214,114
2024-10-28 03:24:00,72,113.8889,2322.0,4.300000000000001,5.800000000000001,1.0,537.1935,365
2024-10-28 03:27:00,73,112.934,2322.0,4.300000000000001,5.800000000000001,1.0,541.1608,365
2024-10-28 03:30:00,73,109.375,2322.0,4.300000000000001,5.800000000000001,1.1000000000000014,539.1382,114
2024-10-28 03:33:00,73,112.4132,2322.0,4.300000000000001,5.800000000000001,1.1000000000000014,536.6882,365
2024-10-28 03:36:00,73,115.0174,2323.0,4.300000000000001,5.800000000000001,1.1999999999999957,544.4937,365
2024-10-28 03:39:00,72,111.0243,2323.0,4.300000000000001,5.9,1.1000000000000014,542.2064,114
2024-10-28 03:42:00,73,111.4583,2323.0,4.300000000000001,5.699999999999999,1.1000000000000014,541.937,365
2024-10-28 03:45:00,72,112.7604,2323.0,4.400000000000002,6.000000000000001,0.8999999999999986,537.6178,143
2024-10-28 03:48:00,72,108.941,2323.0,4.400000000000002,5.9,0.8999999999999986,532.0085,114
2024-10-28 03:51:00,71,111.1979,2323.0,4.300000000000001,5.800000000000001,1.0,528.823,365
2024-10-28 03:54:00,71,114.2361,2323.0,4.199999999999999,5.6,1.0,529.7348,365
2024-10-28 03:57:00,72,110.6771,2323.0,4.199999999999999,5.700000000000001,1.1000000000000014,529.634,114
2024-10-28 04:00:00,70,111.0243,2323.0,4.199999999999999,5.700000000000001,1.0,527.6588,365
2024-10-28 04:03:00,71,114.4965,2323.0,4.300000000000001,5.700000000000001,1.0,531.6653,365
2024-10-28 04:06:00,71,108.1597,2323.0,4.199999999999999,5.800000000000001,1.0,526.1001,114
2024-10-28 04:09:00,72,110.1563,2323.0,4.199999999999999,5.800000000000001,1.1000000000000014,532.9664,114
2024-10-28 04:12:00,72,113.8889,2323.0,4.300000000000001,5.800000000000001,1.0,534.7198,365
2024-10-28 04:15:00,71,109.7222,2323.0,4.300000000000001,5.800000000000001,1.1000000000000014,530.3551,114
2024-10-28 04:18:00,70,109.4618,2323.0,4.199999999999999,5.800000000000001,1.0,523.1245,114
2024-10-28 04:21:00,70,111.4583,2323.0,4.199999999999999,5.700000000000001,0.8999999999999986,520.9317,365
2024-10-28 04:24:00,70,111.5451,2323.0,4.0,5.700000000000001,0.9999999999999964,518.7896,359
2024-10-28 04:27:00,70,109.1146,2323.0,4.0,5.6,0.9999999999999964,517.7158,359
2024-10-28 04:30:00,71,111.1979,2323.0,4.199999999999999,5.499999999999999,0.8999999999999986,521.824,365
2024-10-28 04:33:00,70,115.4514,2323.0,4.0,5.499999999999999,1.1999999999999993,522.254,365
2024-10-28 04:36:00,70,111.1979,2324.0,4.199999999999999,5.6000000000000005,1.0,520.8069,365
2024-10-28 04:39:00,70,109.4618,2324.0,4.0,5.700000000000001,1.1999999999999993,526.3669,359
2024-10-28 04:42:00,70,111.1979,2324.0,4.199999999999999,5.700000000000001,1.0,522.0434,365
2024-10-28 04:45:00,70,111.1979,2324.0,4.0,5.6,1.0999999999999979,513.6301,359
2024-10-28 04:48:00,70,108.2465,2324.0,4.199999999999999,5.6,0.8999999999999986,515.3764,114
2024-10-28 04:51:00,70,108.2465,2324.0,3.8999999999999986,5.6,1.0999999999999979,521.1084,359
2024-10-28 04:54:00,69,112.4132,2324.0,4.0,5.499999999999999,1.0999999999999979,514.182,359
2024-10-28 04:57:00,71,110.8507,2324.0,4.0,5.699999999999999,1.0999999999999979,523.8566,365
2024-10-28 05:00:00,70,108.0729,2324.0,4.0,5.699999999999999,1.0999999999999979,525.5466,359
2024-10-28 05:03:00,72,110.4167,2324.0,4.300000000000001,5.799999999999999,1.0,528.9019,114
2024-10-28 05:06:00,72,114.4965,2324.0,4.199999999999999,5.800000000000001,1.0,530.7338,365
2024-10-28 05:09:00,72,110.5903,2324.0,4.300000000000001,5.799999999999999,1.1000000000000014,535.6639,114
2024-10-28 05:12:00,72,110.8507,2324.0,4.199999999999999,5.799999999999999,1.1000000000000014,531.8568,114
2024-10-28 05:15:00,71,114.0625,2324.0,4.199999999999999,5.799999999999999,1.0,530.7926,365
2024-10-28 05:18:00,72,112.066,2324.0,4.300000000000001,5.699999999999999,1.0,530.0176,365
2024-10-28 05:21:00,71,109.809,2324.0,4.199999999999999,5.699999999999999,1.0,527.0112,114
2024-10-28 05:24:00,71,108.0729,2324.0,4.300000000000001,5.799999999999999,0.8999999999999986,517.8431,114
2024-10-28 05:27:00,71,113.4549,2324.0,4.099999999999998,5.699999999999999,1.0,530.6483,365
2024-10-28 05:30:00,72,111.1111,2324.0,4.199999999999999,5.799999999999999,1.1000000000000014,527.527,114
2024-10-28 05:33:00,71,109.7222,2324.0,4.300000000000001,5.799999999999999,1.0,530.8823,114
2024-10-28 05:36:00,72,110.2431,2325.0,4.199999999999999,5.699999999999999,1.0,527.922,114
2024-10-28 05:39:00,72,114.2361,2325.0,4.199999999999999,5.799999999999999,1.0,528.5841,365
2024-10-28 05:42:00,72,111.1979,2325.0,4.199999999999999,5.799999999999999,1.0,528.7585,114
2024-10-28 05:45:00,72,108.6805,2325.0,4.199999999999999,5.699999999999999,1.0,527.5047,114
2024-10-28 05:48:00,70,109.9826,2325.0,4.199999999999999,5.8999999999999995,1.0,526.6574,114
2024-10-28 05:51:00,70,111.5451,2325.0,4.099999999999998,5.699999999999999,1.1000000000000014,518.3008,365
2024-10-28 05:54:00,70,106.25,2325.0,4.0,5.699999999999999,0.9999999999999964,514.1064,359
2024-10-28 05:57:00,69,108.0729,2325.0,4.0,5.699999999999999,0.9999999999999964,524.6028,359
2024-10-28 06:00:00,70,113.2813,2325.0,4.0,5.699999999999999,0.9999999999999964,520.3937,365
2024-10-28 06:03:00,70,109.809,2325.0,4.099999999999998,5.6,1.0,523.7306,359
2024-10-28 06:06:00,70,110.6771,2325.0,4.099999999999998,5.699999999999999,1.1000000000000014,523.2467,365
2024-10-28 06:09:00,70,113.2813,2325.0,4.099999999999998,5.6,1.1000000000000014,521.0126,365
2024-10-28 06:12:00,70,110.3299,2325.0,4.099999999999998,5.6,0.8999999999999986,519.5811,365
2024-10-28 06:15:00,69,106.9445,2325.0,4.0,5.699999999999999,0.9999999999999964,512.3224,359
2024-10-28 06:18:00,74,126.6493,2325.0,4.199999999999999,5.499999999999999,1.2999999999999972,551.1638,196
2024-10-28 06:21:00,75,127.2569,2325.0,4.399999999999999,5.3999999999999995,1.3000000000000007,554.6411,206
2024-10-28 06:24:00,75,125.5208,2325.0,4.399999999999999,5.499999999999999,1.1999999999999993,558.2938,206
2024-10-28 06:27:00,75,127.9514,2325.0,4.399999999999999,5.3999999999999995,1.1999999999999993,556.4009,196
2024-10-28 06:30:00,74,127.7778,2325.0,4.399999999999999,5.5,1.0999999999999979,553.832,206
2024-10-28 06:33:00,74,125.1736,2325.0,4.300000000000001,5.3999999999999995,1.1999999999999957,554.3718,370
2024-10-28 06:36:00,74,126.7361,2325.0,4.399999999999999,5.5,1.0999999999999979,560.4753,206
2024-10-28 06:39:00,75,130.3819,2326.0,4.399999999999999,5.5,1.1999999999999993,559.6265,196
2024-10-28 06:42:00,75,127.9514,2326.0,4.399999999999999,5.3999999999999995,1.3000000000000007,562.2225,196
2024-10-28 06:45:00,75,127.691,2326.0,4.399999999999999,5.499999999999999,1.3000000000000007,563.1428,196
2024-10-28 06:48:00,75,130.6424,2326.0,4.399999999999999,5.499999999999999,1.3000000000000007,562.6259,196
2024-10-28 06:51:00,76,130.7292,2326.0,4.5,5.499999999999999,1.1999999999999993,561.799,204
2024-10-28 06:54:00,75,125.9549,2326.0,4.5,5.6,1.1999999999999993,564.8066,206
2024-10-28 06:57:00,75,126.4757,2326.0,4.399999999999999,5.6,1.3000000000000007,563.8923,206
2024-10-28 07:00:00,76,131.5972,2326.0,4.5,5.6,1.1999999999999993,570.4601,204
2024-10-28 07:03:00,76,131.1632,2326.0,4.5,5.5,1.3000000000000007,574.935,203
2024-10-28 07:06:00,75,129.3403,2326.0,4.5,5.6,1.3000000000000007,575.9283,204
2024-10-28 07:09:00,77,132.1181,2326.0,4.5,5.499999999999999,1.1999999999999993,572.4973,199
2024-10-28 07:12:00,77,133.8542,2326.0,4.5,5.5,1.3000000000000007,576.9498,199
2024-10-28 07:15:00,78,134.4618,2326.0,4.5,5.3999999999999995,1.3000000000000007,575.6204,199
2024-10-28 07:18:00,78,136.3715,2326.0,4.5,5.3999999999999995,1.4000000000000021,579.2063,199
2024-10-28 07:21:00,78,135.4167,2326.0,4.599999999999998,5.3999999999999995,1.3000000000000043,579.5927,199
2024-10-28 07:24:00,78,137.1528,2326.0,4.699999999999999,5.3999999999999995,1.3000000000000043,580.4472,199
2024-10-28 07:27:00,78,134.1146,2326.0,4.699999999999999,5.3999999999999995,1.1000000000000014,577.119,199
2024-10-28 07:30:00,77,132.1181,2326.0,4.5,5.5,1.3000000000000007,576.0313,199
2024-10-28 07:33:00,78,131.9444,2326.0,4.5,5.5,1.3000000000000007,575.5289,199
2024-10-28 07:36:00,77,131.0764,2326.0,4.5,5.5,1.3000000000000007,573.8157,204
2024-10-28 07:39:00,76,132.7257,2327.0,4.5,5.5,1.3000000000000007,576.7212,203
2024-10-28 07:42:00,77,133.5938,2327.0,4.5,5.5,1.3000000000000007,575.8071,199
2024-10-28 07:45:00,77,133.8542,2327.0,4.5,5.5,1.1999999999999993,573.7666,199
2024-10-28 07:48:00,77,129.5139,2327.0,4.600000000000001,5.4,1.3000000000000007,574.4801,204
2024-10-28 07:51:00,77,134.2882,2327.0,4.5,5.5,1.1999999999999993,569.4823,199
2024-10-28 07:54:00,76,131.9444,2327.0,4.5,5.4,1.1999999999999993,576.6036,203
2024-10-28 07:57:00,77,132.8125,2327.0,4.5,5.5,1.4000000000000021,576.1732,199
2024-10-28 08:00:00,77,136.8924,2327.0,4.599999999999998,5.5,1.3000000000000043,578.9144,199
2024-10-28 08:03:00,78,132.8125,2327.0,4.5,5.4,1.4000000000000021,579.0293,199
2024-10-28 08:06:00,78,134.2882,2327.0,4.699999999999999,5.5,1.3000000000000043,583.0936,199
2024-10-28 08:09:00,78,134.8958,2327.0,4.699999999999999,5.5,1.2000000000000028,580.1192,199
2024-10-28 08:12:00,78,133.5938,2327.0,4.599999999999998,5.5,1.2000000000000028,579.3861,199
2024-10-28 08:15:00,78,134.1146,2327.0,4.5,5.4,1.4000000000000021,580.3489,199
2024-10-28 08:18:00,79,134.2882,2327.0,4.599999999999998,5.5,1.3000000000000043,583.4111,199
2024-10-28 08:21:00,79,132.0313,2327.0,4.699999999999999,5.5,1.2000000000000028,576.6386,199
2024-10-28 08:24:00,76,131.5972,2327.0,4.5,5.5,1.3000000000000007,575.6412,203
2024-10-28 08:27:00,77,132.0313,2327.0,4.5,5.4,1.3000000000000007,577.072,203
2024-10-28 08:30:00,77,132.1181,2327.0,4.5,5.4,1.3000000000000007,573.4482,203
2024-10-28 08:33:00,77,134.6354,2327.0,4.800000000000001,5.4,1.2000000000000028,582.1457,194
2024-10-28 08:36:00,79,136.0243,2327.0,4.699999999999999,5.5,1.2000000000000028,590.929,199
2024-10-28 08:39:00,79,139.0625,2328.0,4.800000000000001,5.5,1.2999999999999972,586.8829,199
2024-10-28 08:42:00,78,135.8507,2328.0,4.699999999999999,5.6,1.2000000000000028,588.0305,199
2024-10-28 08:45:00,78,141.1458,2328.0,4.699999999999999,5.5,1.2000000000000028,583.2465,199
2024-10-28 08:48:00,78,137.934,2328.0,4.699999999999999,5.4,1.2000000000000028,587.8564,199
2024-10-28 08:51:00,79,138.3681,2328.0,4.699999999999999,5.4,1.2000000000000028,587.8003,199
2024-10-28 08:54:00,78,138.4549,2328.0,4.699999999999999,5.5,1.2999999999999972,590.5459,199
2024-10-28 08:57:00,79,139.0625,2328.0,4.900000000000002,5.4,1.1999999999999957,591.6383,194
2024-10-28 09:00:00,79,138.0208,2328.0,4.800000000000001,5.4,1.2999999999999972,591.2995,194
2024-10-28 09:03:00,78,132.7257,2328.0,4.800000000000001,5.5,1.1999999999999957,586.5408,188
2024-10-28 09:06:00,78,143.75,2328.0,4.800000000000001,5.6,1.2000000000000028,577.1482,194
2024-10-28 09:09:00,80,147.5694,2328.0,4.800000000000001,5.3999999999999995,1.5,612.5228,198
2024-10-28 09:12:00,82,149.0451,2328.0,4.800000000000001,5.4,1.3999999999999986,614.3854,198
2024-10-28 09:15:00,83,149.2188,2328.0,4.900000000000002,5.300000000000001,1.5,620.4032,185
2024-10-28 09:18:00,81,150.7813,2328.0,4.900000000000002,5.4,1.2999999999999972,621.1825,185
2024-10-28 09:21:00,82,153.8194,2328.0,4.900000000000002,5.4,1.3999999999999986,621.0594,185
2024-10-28 09:24:00,82,153.6458,2328.0,5.0000000000000036,5.3,1.3999999999999986,626.7166,184
2024-10-28 09:27:00,84,153.6458,2328.0,5.0000000000000036,5.4,1.5,630.0724,185
2024-10-28 09:30:00,83,154.6007,2328.0,5.099999999999998,5.3,1.4000000000000057,631.5537,184
2024-10-28 09:33:00,82,149.6528,2328.0,5.099999999999998,5.3,1.3000000000000043,626.1235,184
2024-10-28 09:36:00,85,148.4375,2329.0,4.900000000000002,5.4,1.3999999999999986,630.2476,185
2024-10-28 09:39:00,81,146.875,2329.0,5.0000000000000036,5.6,1.2999999999999972,621.1675,185
2024-10-28 09:42:00,82,147.1354,2329.0,4.800000000000001,5.5,1.3999999999999986,625.3819,198
2024-10-28 09:45:00,84,148.0903,2329.0,4.800000000000001,5.6,1.5,631.1096,185
2024-10-28 09:48:00,85,149.6528,2329.0,4.900000000000002,5.5,1.5,635.9293,185
2024-10-28 09:51:00,85,152.2569,2329.0,4.900000000000002,5.5,1.5,644.12,185
2024-10-28 09:54:00,85,153.6458,2329.0,4.9999999999999964,5.5,1.5,649.7578,185
2024-10-28 09:57:00,86,152.5174,2329.0,5.099999999999998,5.6,1.5,649.0823,185
2024-10-28 10:00:00,87,153.7326,2329.0,5.099999999999998,5.5,1.6000000000000014,647.0094,185
2024-10-28 10:03:00,84,162.5,2329.0,5.199999999999999,5.499999999999999,1.7000000000000028,660.7766,69
2024-10-28 10:06:00,87,154.6875,2329.0,5.199999999999999,5.3999999999999995,2.0,676.9495,185
2024-10-28 10:09:00,86,150.7813,2329.0,5.400000000000002,5.699999999999999,1.5999999999999943,664.2241,71
2024-10-28 10:12:00,87,137.066,2329.0,5.400000000000002,6.000000000000001,1.3999999999999986,654.9889,83
2024-10-28 10:15:00,85,136.4583,2329.0,5.300000000000001,6.1000000000000005,1.2999999999999972,638.3112,83
2024-10-28 10:18:00,83,135.3299,2329.0,5.199999999999999,6.000000000000001,1.2999999999999972,634.7991,191
2024-10-28 10:21:00,83,136.8056,2329.0,5.099999999999998,6.1000000000000005,1.3999999999999986,636.3593,191
2024-10-28 10:24:00,83,137.2396,2329.0,5.199999999999999,5.8999999999999995,1.2999999999999972,635.7827,83
2024-10-28 10:27:00,83,139.0625,2329.0,5.300000000000001,6.000000000000001,1.2999999999999972,637.496,83
2024-10-28 10:30:00,83,136.4583,2329.0,5.199999999999999,6.000000000000001,1.2999999999999972,634.6521,83
2024-10-28 10:33:00,82,132.5521,2329.0,5.099999999999998,5.999999999999999,1.3000000000000043,629.3893,191
2024-10-28 10:36:00,80,131.5972,2329.0,5.0000000000000036,5.8999999999999995,1.2999999999999972,615.5594,191
2024-10-28 10:39:00,82,131.5104,2330.0,4.900000000000002,5.8999999999999995,1.2999999999999972,614.4144,191
2024-10-28 10:42:00,82,132.1181,2330.0,4.900000000000002,5.8999999999999995,1.2999999999999972,615.5497,191
2024-10-28 10:45:00,82,131.4236,2330.0,4.900000000000002,5.8999999999999995,1.2999999999999972,610.1153,191
2024-10-28 10:48:00,81,129.0799,2330.0,4.900000000000002,6.1000000000000005,1.2999999999999972,606.9841,116
2024-10-28 10:51:00,80,127.1701,2330.0,4.800000000000001,5.8999999999999995,1.1999999999999957,602.8154,208
2024-10-28 10:54:00,81,127.0833,2330.0,4.800000000000001,6.000000000000001,1.1999999999999957,603.3608,209
2024-10-28 10:57:00,79,126.7361,2330.0,4.800000000000001,6.000000000000001,1.2999999999999972,604.3961,208
2024-10-28 11:00:00,80,128.6458,2330.0,4.800000000000001,6.000000000000001,1.2999999999999972,601.2088,209
2024-10-28 11:03:00,79,126.3889,2330.0,4.800000000000001,6.000000000000001,1.1999999999999957,607.8334,208
2024-10-28 11:06:00,80,128.559,2330.0,4.800000000000001,5.9,1.1999999999999957,602.8275,209
2024-10-28 11:09:00,80,129.6875,2330.0,4.800000000000001,6.1000000000000005,1.1999999999999957,600.7661,209
2024-10-28 11:12:00,81,129.4271,2330.0,4.900000000000002,6.000000000000001,1.2999999999999972,604.6819,209
2024-10-28 11:15:00,80,128.8194,2330.0,4.800000000000001,6.1000000000000005,1.3999999999999986,604.6774,209
2024-10-28 11:18:00,80,126.7361,2330.0,4.800000000000001,6.0,1.1999999999999957,601.0305,209
2024-10-28 11:21:00,80,126.8229,2330.0,4.800000000000001,5.9,1.3999999999999986,606.7716,208
2024-10-28 11:24:00,81,129.6875,2330.0,4.800000000000001,6.0,1.3999999999999986,606.8025,209
2024-10-28 11:27:00,80,129.9479,2330.0,5.0000000000000036,5.9,1.2999999999999972,608.1312,208
2024-10-28 11:30:00,80,125.0,2330.0,4.800000000000001,6.0,1.1999999999999957,603.8068,145
2024-10-28 11:33:00,79,125.9549,2330.0,4.800000000000001,5.800000000000001,1.1999999999999957,596.9419,208
2024-10-28 11:36:00,80,128.0382,2330.0,4.699999999999999,6.0,1.2999999999999972,593.7021,209
2024-10-28 11:39:00,78,125.3472,2331.0,4.699999999999999,6.0,1.2000000000000028,591.6761,147
2024-10-28 11:42:00,80,128.0382,2331.0,4.699999999999999,5.9,1.2999999999999972,593.9796,209
2024-10-28 11:45:00,80,129.0799,2331.0,4.699999999999999,5.9,1.2999999999999972,590.252,209
2024-10-28 11:48:00,79,128.2118,2331.0,4.699999999999999,5.9,1.2999999999999972,590.8639,209
2024-10-28 11:51:00,79,128.2118,2331.0,4.800000000000001,5.9,1.2999999999999972,593.0333,208
2024-10-28 11:54:00,78,129.7743,2331.0,4.800000000000001,5.9,1.1999999999999957,595.9801,208
2024-10-28 11:57:00,80,130.6424,2331.0,4.900000000000002,5.9,1.2999999999999972,598.9846,208
2024-10-28 12:00:00,79,127.9514,2331.0,4.800000000000001,6.0,1.3999999999999986,606.8103,208
2024-10-28 12:03:00,81,129.4271,2331.0,4.900000000000002,6.0,1.2999999999999972,606.8204,209
2024-10-28 12:06:00,81,128.2118,2331.0,4.800000000000001,6.0,1.2999999999999972,606.0282,209
2024-10-28 12:09:00,80,127.7778,2331.0,4.800000000000001,6.1,1.2999999999999972,603.2105,209
2024-10-28 12:12:00,81,128.559,2331.0,4.900000000000002,6.1,1.2999999999999972,603.7608,116
2024-10-28 12:15:00,81,129.2535,2331.0,4.800000000000001,6.0,1.3999999999999986,606.0059,209
2024-10-28 12:18:00,80,128.9063,2331.0,4.900000000000002,6.0,1.2999999999999972,605.681,208
2024-10-28 12:21:00,81,131.25,2331.0,4.800000000000001,6.0,1.3999999999999986,606.6892,209
2024-10-28 12:24:00,80,128.9931,2331.0,4.900000000000002,5.9,1.2999999999999972,607.363,208
2024-10-28 12:27:00,81,132.8125,2331.0,4.900000000000002,5.9,1.2999999999999972,605.0669,191
2024-10-28 12:30:00,80,129.7743,2331.0,4.900000000000002,5.9,1.2999999999999972,607.1714,208
2024-10-28 12:33:00,80,131.4236,2331.0,4.900000000000002,5.9,1.2999999999999972,605.3062,208
2024-10-28 12:36:00,79,133.6806,2332.0,4.800000000000001,5.9,1.2999999999999972,605.1544,188
2024-10-28 12:39:00,81,128.125,2332.0,4.900000000000002,5.9,1.2999999999999972,604.1558,208
2024-10-28 12:42:00,80,132.3785,2332.0,4.900000000000002,5.9,1.2999999999999972,600.8231,208
2024-10-28 12:45:00,79,128.9931,2332.0,4.800000000000001,5.9,1.2999999999999972,601.2028,208
2024-10-28 12:48:00,80,131.1632,2332.0,4.800000000000001,5.9,1.1999999999999957,603.1339,209
2024-10-28 12:51:00,80,133.3333,2332.0,4.800000000000001,5.9,1.3999999999999986,604.43,209
2024-10-28 12:54:00,81,131.8576,2332.0,4.900000000000002,5.9,1.3999999999999986,616.3043,191
2024-10-28 12:57:00,82,133.5938,2332.0,4.9999999999999964,6.0,1.3000000000000043,609.9669,191
2024-10-28 13:00:00,82,131.8576,2332.0,4.900000000000002,5.9,1.3999999999999986,613.1759,191
2024-10-28 13:03:00,82,128.4722,2332.0,4.900000000000002,6.0,1.3999999999999986,612.362,209
2024-10-28 13:06:00,82,132.9861,2332.0,4.900000000000002,5.9,1.3999999999999986,616.9543,191
2024-10-28 13:09:00,83,134.4618,2332.0,4.900000000000002,5.9,1.3999999999999986,614.5815,191
2024-10-28 13:12:00,83,132.8993,2332.0,5.0000000000000036,5.9,1.3999999999999986,614.5844,191
2024-10-28 13:15:00,83,134.6354,2332.0,4.9999999999999964,5.9,1.3000000000000043,618.6016,191
2024-10-28 13:18:00,80,135.5903,2332.0,4.9999999999999964,5.9,1.4000000000000057,619.2401,191
2024-10-28 13:21:00,81,132.2917,2332.0,4.900000000000002,6.0,1.5,629.5132,191
2024-10-28 13:24:00,82,137.2396,2332.0,4.9999999999999964,6.0,1.6000000000000014,634.6378,191
2024-10-28 13:27:00,84,135.5903,2332.0,5.099999999999998,6.0,1.3999999999999986,631.3176,191
2024-10-28 13:30:00,82,133.3333,2332.0,5.099999999999998,6.0,1.3000000000000043,630.6921,191
2024-10-28 13:33:00,85,135.7639,2332.0,5.199999999999999,6.0,1.3000000000000043,629.392,83
2024-10-28 13:36:00,83,135.5903,2333.0,5.099999999999998,6.0,1.3000000000000043,626.713,191
2024-10-28 13:39:00,82,133.7674,2333.0,4.9999999999999964,6.0,1.4000000000000057,625.9605,191
2024-10-28 13:42:00,83,133.5938,2333.0,4.9999999999999964,6.0,1.4000000000000057,627.1512,191
2024-10-28 13:45:00,85,132.5521,2333.0,4.9999999999999964,6.1,1.4000000000000057,629.8589,191
2024-10-28 13:48:00,84,132.7257,2333.0,5.099999999999998,6.0,1.4000000000000057,629.8171,191
2024-10-28 13:51:00,84,133.4201,2333.0,5.099999999999998,6.1,1.3000000000000043,632.8085,191
2024-10-28 13:54:00,82,135.7639,2333.0,5.199999999999999,5.9,1.2999999999999972,632.958,191
2024-10-28 13:57:00,85,137.5,2333.0,5.199999999999999,5.9,1.5,633.1439,83
2024-10-28 14:00:00,83,139.4097,2333.0,5.199999999999999,6.0,1.3999999999999986,635.954,83
2024-10-28 14:03:00,85,142.1007,2333.0,5.199999999999999,6.0,1.5,643.1543,83
2024-10-28 14:06:00,85,141.4063,2333.0,5.199999999999999,5.9,1.5,641.8655,83
2024-10-28 14:09:00,83,141.9271,2333.0,5.199999999999999,5.9,1.5,642.5764,83
2024-10-28 14:12:00,85,146.2674,2333.0,5.300000000000001,5.9,1.5,646.7549,83
2024-10-28 14:15:00,87,149.3924,2333.0,5.400000000000002,5.8,1.6000000000000014,656.5333,71
2024-10-28 14:18:00,88,150.3472,2333.0,5.400000000000002,5.8,1.5,662.2662,70
2024-10-28 14:21:00,86,149.2188,2333.0,5.400000000000002,5.8,1.5,665.1954,71
2024-10-28 14:24:00,89,150.6944,2333.0,5.5000000000000036,5.8999999999999995,1.5999999999999943,665.3677,70
2024-10-28 14:27:00,86,144.0104,2333.0,5.400000000000002,5.9,1.5,659.8999,83
2024-10-28 14:30:00,85,141.1458,2333.0,5.400000000000002,6.0,1.5,654.3769,83
2024-10-28 14:33:00,85,140.7986,2333.0,5.400000000000002,6.0,1.3999999999999986,653.0382,83
2024-10-28 14:36:00,87,140.191,2334.0,5.400000000000002,6.1,1.5,653.809,83
2024-10-28 14:39:00,85,137.7604,2334.0,5.300000000000001,6.2,1.3999999999999986,650.1774,83
2024-10-28 14:42:00,83,137.6736,2334.0,5.300000000000001,6.1000000000000005,1.3999999999999986,648.5328,83
2024-10-28 14:45:00,85,136.6319,2334.0,5.199999999999999,6.1000000000000005,1.3999999999999986,645.8142,83
2024-10-28 14:48:00,82,136.4583,2334.0,5.199999999999999,6.000000000000001,1.3999999999999986,638.8428,191
