Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-10-28 14:51:00,84,134.6354,2334.0,5.199999999999999,6.1000000000000005,1.3999999999999986,636.5439,83
2024-10-28 14:54:00,83,138.4549,2334.0,5.199999999999999,6.1000000000000005,1.2999999999999972,633.365,83
2024-10-28 14:57:00,84,134.4618,2334.0,5.099999999999998,6.000000000000001,1.3999999999999986,633.3995,191
2024-10-28 15:00:00,82,133.7674,2334.0,5.099999999999998,6.000000000000001,1.3000000000000043,626.8724,191
2024-10-28 15:03:00,83,134.7222,2334.0,5.099999999999998,6.000000000000001,1.4000000000000057,627.5592,191
2024-10-28 15:06:00,82,133.8542,2334.0,4.9999999999999964,6.000000000000001,1.3000000000000043,623.0587,191
2024-10-28 15:09:00,82,130.7292,2334.0,4.9999999999999964,5.999999999999999,1.4000000000000057,620.0089,191
2024-10-28 15:12:00,79,131.4236,2334.0,5.099999999999998,5.8999999999999995,1.3000000000000043,613.7637,189
2024-10-28 15:15:00,82,133.5938,2334.0,5.0000000000000036,5.8999999999999995,1.2999999999999972,609.6709,191
2024-10-28 15:18:00,79,132.7257,2334.0,4.900000000000002,5.9,1.2999999999999972,608.4251,189
2024-10-28 15:21:00,82,131.684,2334.0,4.900000000000002,6.000000000000001,1.2999999999999972,609.09,191
2024-10-28 15:24:00,82,128.559,2334.0,4.900000000000002,6.000000000000001,1.2999999999999972,610.4845,209
2024-10-28 15:27:00,82,130.816,2334.0,4.900000000000002,5.9,1.2999999999999972,608.0746,191
2024-10-28 15:30:00,81,130.1215,2334.0,4.900000000000002,5.9,1.2999999999999972,609.9977,208
2024-10-28 15:33:00,79,129.7743,2334.0,4.900000000000002,6.1000000000000005,1.2999999999999972,613.5565,208
2024-10-28 15:36:00,81,132.5521,2335.0,4.9999999999999964,6.1,1.3000000000000043,609.0328,191
2024-10-28 15:39:00,81,126.3021,2335.0,4.900000000000002,5.9,1.2999999999999972,607.2017,208
2024-10-28 15:42:00,80,130.1215,2335.0,4.900000000000002,6.1,1.2999999999999972,607.5161,209
2024-10-28 15:45:00,81,132.5521,2335.0,4.900000000000002,6.1,1.3999999999999986,609.2787,191
2024-10-28 15:48:00,81,128.3854,2335.0,4.900000000000002,6.0,1.3999999999999986,613.47,208
2024-10-28 15:51:00,82,133.8542,2335.0,4.9999999999999964,5.9,1.3000000000000043,614.0262,191
2024-10-28 15:54:00,82,132.8993,2335.0,4.9999999999999964,5.9,1.3000000000000043,613.1199,191
2024-10-28 15:57:00,81,128.9063,2335.0,4.900000000000002,5.9,1.3999999999999986,612.2361,208
2024-10-28 16:00:00,81,131.1632,2335.0,4.900000000000002,6.0,1.3999999999999986,615.7444,209
2024-10-28 16:03:00,82,130.3819,2335.0,4.9999999999999964,6.0,1.3000000000000043,614.2814,191
2024-10-28 16:06:00,82,130.5556,2335.0,4.9999999999999964,6.0,1.3000000000000043,614.5667,191
2024-10-28 16:09:00,81,135.0694,2335.0,4.9999999999999964,6.0,1.4000000000000057,619.4908,191
2024-10-28 16:12:00,82,132.5521,2335.0,4.9999999999999964,6.0,1.3000000000000043,622.7789,191
2024-10-28 16:15:00,84,130.6424,2335.0,5.099999999999998,6.0,1.3000000000000043,620.7921,191
2024-10-28 16:18:00,81,134.8958,2335.0,4.9999999999999964,6.0,1.4000000000000057,620.2441,191
2024-10-28 16:21:00,84,129.0799,2335.0,4.9999999999999964,6.0,1.4000000000000057,620.1989,191
2024-10-28 16:24:00,81,131.4236,2335.0,5.199999999999999,6.0,1.3000000000000043,621.4908,131
2024-10-28 16:27:00,82,132.7257,2335.0,5.199999999999999,6.1,1.2000000000000028,621.3809,191
2024-10-28 16:30:00,81,128.0382,2335.0,4.899999999999999,6.0,1.4000000000000057,618.4086,208
2024-10-28 16:33:00,81,132.2917,2335.0,4.9999999999999964,6.0,1.3000000000000043,617.9863,191
2024-10-28 16:36:00,82,130.1215,2336.0,4.9999999999999964,6.0,1.3000000000000043,617.1593,191
2024-10-28 16:39:00,81,129.5139,2336.0,4.9999999999999964,6.1,1.3000000000000043,616.676,115
2024-10-28 16:42:00,81,134.5486,2336.0,4.9999999999999964,6.0,1.3000000000000043,611.8135,191
2024-10-28 16:45:00,82,129.3403,2336.0,4.9999999999999964,6.0,1.3000000000000043,616.944,115
2024-10-28 16:48:00,82,132.0313,2336.0,4.9999999999999964,6.0,1.3000000000000043,612.8847,191
2024-10-28 16:51:00,81,130.2951,2336.0,4.900000000000002,6.1,1.3999999999999986,612.1142,209
2024-10-28 16:54:00,80,127.691,2336.0,4.900000000000002,6.1,1.3999999999999986,612.9335,116
2024-10-28 16:57:00,81,131.5104,2336.0,4.9999999999999964,6.0,1.3000000000000043,610.6918,191
2024-10-28 17:00:00,81,128.8194,2336.0,4.9999999999999964,6.1,1.3000000000000043,613.697,115
2024-10-28 17:03:00,80,130.816,2336.0,4.9999999999999964,6.1,1.4000000000000057,610.5605,115
2024-10-28 17:06:00,82,130.7292,2336.0,4.900000000000002,6.0,1.3999999999999986,612.6659,209
2024-10-28 17:09:00,82,128.559,2336.0,4.900000000000002,6.0,1.3999999999999986,613.1201,209
2024-10-28 17:12:00,81,131.9444,2336.0,4.900000000000002,6.0,1.3999999999999986,612.2248,191
2024-10-28 17:15:00,82,128.125,2336.0,4.899999999999999,6.0,1.3000000000000043,610.3861,116
2024-10-28 17:18:00,81,134.2014,2336.0,4.900000000000002,6.0,1.3999999999999986,608.3693,191
2024-10-28 17:21:00,80,128.6458,2336.0,4.900000000000002,6.0,1.3999999999999986,610.3575,208
2024-10-28 17:24:00,82,132.7257,2336.0,4.900000000000002,6.0,1.3999999999999986,618.6228,191
2024-10-28 17:27:00,80,126.9097,2336.0,4.9999999999999964,6.0,1.3000000000000043,611.7378,115
2024-10-28 17:30:00,81,129.6875,2336.0,4.900000000000002,6.0,1.2999999999999972,610.5823,209
2024-10-28 17:33:00,81,129.2535,2336.0,4.900000000000002,6.0,1.2999999999999972,605.3988,209
2024-10-28 17:36:00,79,132.0313,2337.0,4.900000000000002,6.0,1.3999999999999986,605.2324,208
2024-10-28 17:39:00,81,129.9479,2337.0,4.900000000000002,5.9,1.3999999999999986,607.3934,208
2024-10-28 17:42:00,81,130.5556,2337.0,4.900000000000002,6.0,1.3999999999999986,604.5994,209
2024-10-28 17:45:00,81,132.7257,2337.0,4.900000000000002,6.0,1.2999999999999972,607.2627,191
2024-10-28 17:48:00,80,127.3438,2337.0,4.900000000000002,6.0,1.2999999999999972,606.8206,208
2024-10-28 17:51:00,80,130.7292,2337.0,4.900000000000002,5.9,1.2999999999999972,606.5733,208
2024-10-28 17:54:00,81,129.0799,2337.0,4.900000000000002,5.9,1.1999999999999957,602.5392,208
2024-10-28 17:57:00,79,129.0799,2337.0,4.800000000000001,5.9,1.2999999999999972,602.2444,208
2024-10-28 18:00:00,81,131.5104,2337.0,4.900000000000002,5.9,1.2999999999999972,605.3797,191
2024-10-28 18:03:00,80,127.6042,2337.0,4.900000000000002,6.1,1.2999999999999972,603.7322,116
2024-10-28 18:06:00,80,131.9444,2337.0,4.800000000000001,5.800000000000001,1.2999999999999972,599.6968,209
2024-10-28 18:09:00,79,128.8194,2337.0,4.800000000000001,5.9,1.2999999999999972,602.0095,208
2024-10-28 18:12:00,79,130.5556,2337.0,4.900000000000002,5.9,1.1999999999999957,601.3754,208
2024-10-28 18:15:00,81,128.125,2337.0,4.900000000000002,5.800000000000001,1.2999999999999972,604.5187,208
2024-10-28 18:18:00,80,130.7292,2337.0,4.900000000000002,5.800000000000001,1.2999999999999972,604.9209,208
2024-10-28 18:21:00,81,127.6042,2337.0,4.900000000000002,5.9,1.2999999999999972,603.8102,208
2024-10-28 18:24:00,79,129.0799,2337.0,4.800000000000001,5.9,1.2999999999999972,601.631,208
2024-10-28 18:27:00,80,128.4722,2337.0,4.800000000000001,5.800000000000001,1.2999999999999972,601.743,208
2024-10-28 18:30:00,80,131.5104,2337.0,4.800000000000001,5.800000000000001,1.2999999999999972,601.1907,208
2024-10-28 18:33:00,79,126.6493,2337.0,4.800000000000001,6.0,1.3999999999999986,601.7641,208
2024-10-28 18:36:00,79,130.2951,2338.0,4.800000000000001,5.9,1.3999999999999986,599.0521,208
2024-10-28 18:39:00,80,126.3021,2338.0,4.800000000000001,6.0,1.2999999999999972,604.2817,209
2024-10-28 18:42:00,80,128.2118,2338.0,4.800000000000001,5.9,1.2999999999999972,601.2303,208
2024-10-28 18:45:00,80,126.7361,2338.0,4.800000000000001,6.000000000000001,1.2999999999999972,600.3306,209
2024-10-28 18:48:00,80,126.3021,2338.0,4.800000000000001,6.000000000000001,1.2999999999999972,600.8096,209
2024-10-28 18:51:00,78,129.8611,2338.0,4.800000000000001,5.9,1.2999999999999972,596.5448,208
2024-10-28 18:54:00,78,126.9097,2338.0,4.800000000000001,5.800000000000001,1.2999999999999972,597.452,208
2024-10-28 18:57:00,79,126.8229,2338.0,4.800000000000001,5.9,1.1999999999999957,593.4316,208
2024-10-28 19:00:00,79,128.8194,2338.0,4.800000000000001,5.9,1.1000000000000014,588.6287,208
2024-10-28 19:03:00,78,125.434,2338.0,4.699999999999999,5.9,1.2000000000000028,584.711,147
2024-10-28 19:06:00,78,122.8299,2338.0,4.699999999999999,5.9,1.2000000000000028,582.5499,147
2024-10-28 19:09:00,77,127.0833,2338.0,4.599999999999998,5.800000000000001,1.2000000000000028,578.3287,204
2024-10-28 19:12:00,77,123.1771,2338.0,4.599999999999998,5.699999999999999,1.2000000000000028,578.4739,147
2024-10-28 19:15:00,77,121.7014,2338.0,4.5,5.699999999999999,1.1999999999999993,573.0657,205
2024-10-28 19:18:00,76,125.434,2338.0,4.5,5.800000000000001,1.1999999999999993,568.0259,205
2024-10-28 19:21:00,75,121.6146,2338.0,4.5,5.699999999999999,1.1999999999999993,570.709,206
2024-10-28 19:24:00,76,123.4375,2338.0,4.399999999999999,5.9,1.3000000000000007,572.7521,205
2024-10-28 19:27:00,77,127.7778,2338.0,4.5,5.699999999999999,1.1999999999999993,573.4031,204
2024-10-28 19:30:00,76,123.6979,2338.0,4.5,5.699999999999999,1.3000000000000007,572.5779,205
2024-10-28 19:33:00,76,125.0868,2338.0,4.599999999999998,5.800000000000001,1.2000000000000028,574.0732,147
2024-10-28 19:36:00,77,124.9132,2339.0,4.5,5.699999999999999,1.1999999999999993,572.4392,205
2024-10-28 19:39:00,77,119.8785,2339.0,4.5,5.699999999999999,1.1999999999999993,571.5273,146
2024-10-28 19:42:00,79,138.1076,2339.0,4.5,5.499999999999999,1.3000000000000007,591.2855,199
2024-10-28 19:45:00,79,140.7986,2339.0,4.599999999999998,5.499999999999999,1.3000000000000043,600.2712,199
2024-10-28 19:48:00,80,138.4549,2339.0,4.599999999999998,5.499999999999999,1.3000000000000043,604.9636,199
2024-10-28 19:51:00,79,142.5347,2339.0,4.599999999999998,5.499999999999999,1.3000000000000043,600.8744,199
2024-10-28 19:54:00,80,139.2361,2339.0,4.599999999999998,5.499999999999999,1.3999999999999986,605.5746,199
2024-10-28 19:57:00,79,142.8819,2339.0,4.599999999999998,5.499999999999999,1.3999999999999986,606.3492,199
2024-10-28 20:00:00,81,138.5417,2339.0,4.599999999999998,5.6,1.3999999999999986,604.3243,199
2024-10-28 20:03:00,80,142.7951,2339.0,4.599999999999998,5.6000000000000005,1.3999999999999986,608.7874,199
2024-10-28 20:06:00,81,143.4028,2339.0,4.699999999999999,5.499999999999999,1.5,615.8166,198
2024-10-28 20:09:00,81,141.5799,2339.0,4.699999999999999,5.6000000000000005,1.3999999999999986,613.5168,199
2024-10-28 20:12:00,82,143.5764,2339.0,4.699999999999999,5.6,1.3999999999999986,615.4413,198
2024-10-28 20:15:00,82,139.7569,2339.0,4.699999999999999,5.700000000000001,1.5,619.0987,199
2024-10-28 20:18:00,82,145.5729,2339.0,4.699999999999999,5.700000000000001,1.5,618.9024,198
2024-10-28 20:21:00,82,143.8368,2339.0,4.800000000000001,5.700000000000001,1.5,632.0195,198
2024-10-28 20:24:00,83,144.6181,2339.0,4.800000000000001,5.6,1.3999999999999986,628.5549,198
2024-10-28 20:27:00,83,147.9167,2339.0,4.800000000000001,5.6000000000000005,1.3999999999999986,622.8105,185
2024-10-28 20:30:00,82,143.5764,2339.0,4.900000000000002,5.6000000000000005,1.2999999999999972,621.4395,192
2024-10-28 20:33:00,83,144.5313,2339.0,4.800000000000001,5.499999999999999,1.3999999999999986,622.2442,198
2024-10-28 20:36:00,82,144.8785,2340.0,4.900000000000002,5.6000000000000005,1.3999999999999986,622.5408,185
2024-10-28 20:39:00,81,140.9722,2340.0,4.800000000000001,5.700000000000001,1.3999999999999986,622.2267,199
2024-10-28 20:42:00,81,141.4931,2340.0,4.699999999999999,5.700000000000001,1.5,622.5946,199
2024-10-28 20:45:00,82,144.0972,2340.0,4.800000000000001,5.700000000000001,1.3999999999999986,624.2888,198
2024-10-28 20:48:00,81,140.1042,2340.0,4.800000000000001,5.700000000000001,1.3999999999999986,621.2544,199
2024-10-28 20:51:00,82,142.5347,2340.0,4.900000000000002,5.700000000000001,1.3999999999999986,619.733,192
2024-10-28 20:54:00,84,146.0069,2340.0,4.699999999999999,5.699999999999999,1.6000000000000014,631.4714,198
2024-10-28 20:57:00,84,143.5764,2340.0,4.800000000000001,5.699999999999999,1.5,628.8284,198
2024-10-28 21:00:00,83,141.6667,2340.0,4.800000000000001,5.699999999999999,1.5,630.4163,192
2024-10-28 21:03:00,84,142.8819,2340.0,4.900000000000002,5.699999999999999,1.3999999999999986,631.7837,192
2024-10-28 21:06:00,84,140.5382,2340.0,4.900000000000002,5.799999999999999,1.3999999999999986,623.373,192
2024-10-28 21:09:00,83,137.5,2340.0,4.800000000000001,5.699999999999999,1.3999999999999986,625.7599,192
2024-10-28 21:12:00,80,138.3681,2340.0,4.800000000000001,5.799999999999999,1.2999999999999972,618.9761,199
2024-10-28 21:15:00,82,139.4965,2340.0,4.699999999999999,5.799999999999999,1.2999999999999972,622.3488,199
2024-10-28 21:18:00,82,136.0243,2340.0,4.699999999999999,5.699999999999999,1.3999999999999986,615.8279,199
2024-10-28 21:21:00,81,138.1944,2340.0,4.699999999999999,5.699999999999999,1.3999999999999986,618.9116,199
2024-10-28 21:24:00,82,140.191,2340.0,4.800000000000001,5.799999999999999,1.2999999999999972,616.5255,192
2024-10-28 21:27:00,81,136.8924,2340.0,4.699999999999999,5.799999999999999,1.3999999999999986,616.5482,199
2024-10-28 21:30:00,81,137.5,2340.0,4.699999999999999,5.699999999999999,1.2999999999999972,612.9883,199
2024-10-28 21:33:00,83,138.6285,2340.0,4.800000000000001,5.799999999999999,1.1999999999999957,613.8889,192
2024-10-28 21:36:00,82,135.0694,2341.0,4.699999999999999,5.799999999999999,1.3999999999999986,615.442,199
2024-10-28 21:39:00,82,139.0625,2341.0,4.800000000000001,5.8999999999999995,1.1999999999999957,612.6399,192
2024-10-28 21:42:00,82,134.4618,2341.0,4.800000000000001,5.8,1.2999999999999972,612.2306,199
2024-10-28 21:45:00,82,134.9826,2341.0,4.699999999999999,5.8,1.2999999999999972,611.1546,199
2024-10-28 21:48:00,82,138.0208,2341.0,4.699999999999999,5.699999999999999,1.2999999999999972,609.6754,199
2024-10-28 21:51:00,81,137.5868,2341.0,4.699999999999999,5.699999999999999,1.2999999999999972,610.3544,199
2024-10-28 21:54:00,81,141.4063,2341.0,4.699999999999999,5.6,1.3999999999999986,615.0872,199
2024-10-28 21:57:00,82,137.5,2341.0,4.699999999999999,5.799999999999999,1.3999999999999986,618.2557,199
2024-10-28 22:00:00,83,135.8507,2341.0,4.800000000000001,5.799999999999999,1.2999999999999972,618.2522,199
2024-10-28 22:03:00,82,137.1528,2341.0,4.699999999999999,5.8999999999999995,1.2000000000000028,612.4002,199
2024-10-28 22:06:00,81,133.7674,2341.0,4.5,5.799999999999999,1.4000000000000021,605.5612,199
2024-10-28 22:09:00,80,137.5868,2341.0,4.599999999999998,5.799999999999999,1.3000000000000043,603.5134,199
2024-10-28 22:12:00,82,133.5938,2341.0,4.599999999999998,5.8999999999999995,1.3999999999999986,604.6598,209
2024-10-28 22:15:00,79,135.5035,2341.0,4.599999999999998,5.799999999999999,1.3000000000000043,601.4888,199
2024-10-28 22:18:00,79,136.8924,2341.0,4.5,5.699999999999999,1.4000000000000021,602.8465,199
2024-10-28 22:21:00,80,133.7674,2341.0,4.5,5.699999999999999,1.4000000000000021,601.4393,199
2024-10-28 22:24:00,80,137.934,2341.0,4.5,5.699999999999999,1.4000000000000021,601.8772,199
2024-10-28 22:27:00,81,136.0243,2341.0,4.5,5.699999999999999,1.4000000000000021,602.2931,199
2024-10-28 22:30:00,80,136.7188,2341.0,4.5,5.699999999999999,1.4000000000000021,610.358,199
2024-10-28 22:33:00,81,139.4965,2341.0,4.599999999999998,5.699999999999999,1.3000000000000043,606.4373,199
2024-10-28 22:36:00,80,135.4167,2342.0,4.599999999999998,5.699999999999999,1.3999999999999986,610.1563,199
2024-10-28 22:39:00,81,138.1076,2342.0,4.599999999999998,5.699999999999999,1.3999999999999986,606.9478,199
2024-10-28 22:42:00,81,134.8958,2342.0,4.599999999999998,5.699999999999999,1.3999999999999986,606.8988,199
2024-10-28 22:45:00,80,136.3715,2342.0,4.599999999999998,5.699999999999999,1.3000000000000043,602.6927,199
2024-10-28 22:48:00,81,139.6701,2342.0,4.5,5.699999999999999,1.4999999999999964,606.1654,199
2024-10-28 22:51:00,81,138.3681,2342.0,4.599999999999998,5.699999999999999,1.3999999999999986,609.4547,199
2024-10-28 22:54:00,81,141.8403,2342.0,4.600000000000001,5.699999999999999,1.2999999999999972,609.9938,199
2024-10-28 22:57:00,82,137.066,2342.0,4.699999999999999,5.699999999999999,1.2999999999999972,615.2692,199
2024-10-28 23:00:00,82,137.2396,2342.0,4.699999999999999,5.699999999999999,1.3999999999999986,618.8621,199
2024-10-28 23:03:00,81,139.9306,2342.0,4.699999999999999,5.699999999999999,1.2999999999999972,612.0602,199
2024-10-28 23:06:00,82,130.2951,2342.0,4.699999999999999,5.799999999999999,1.2999999999999972,612.361,209
2024-10-28 23:09:00,80,130.3819,2342.0,4.5,5.8999999999999995,1.4000000000000021,597.6503,209
2024-10-28 23:12:00,79,130.7292,2342.0,4.599999999999998,5.8999999999999995,1.3000000000000043,602.0334,209
2024-10-28 23:15:00,78,125.5208,2342.0,4.5,5.999999999999999,1.3000000000000007,593.7318,205
2024-10-28 23:18:00,79,128.125,2342.0,4.5,5.8999999999999995,1.1999999999999993,590.2887,205
2024-10-28 23:21:00,79,130.816,2342.0,4.5,5.8999999999999995,1.3000000000000007,590.8639,209
2024-10-28 23:24:00,79,127.0833,2342.0,4.5,6.000000000000001,1.3000000000000007,592.6274,205
2024-10-28 23:27:00,78,127.2569,2342.0,4.5,5.9,1.1999999999999993,591.2532,205
2024-10-28 23:30:00,79,129.6875,2342.0,4.5,5.8999999999999995,1.3000000000000007,589.857,209
2024-10-28 23:33:00,78,122.9167,2342.0,4.5,6.000000000000001,1.1999999999999993,585.3644,205
2024-10-28 23:36:00,76,125.7813,2343.0,4.399999999999999,5.9,1.3000000000000007,575.3138,205
2024-10-28 23:39:00,78,127.5174,2343.0,4.399999999999999,5.799999999999999,1.1999999999999993,580.3027,205
2024-10-28 23:42:00,77,126.3889,2343.0,4.300000000000001,5.799999999999999,1.2999999999999972,577.4518,205
2024-10-28 23:45:00,77,127.5174,2343.0,4.399999999999999,5.699999999999999,1.3000000000000007,581.1172,205
2024-10-28 23:48:00,78,128.8194,2343.0,4.399999999999999,5.799999999999999,1.3000000000000007,584.4647,205
2024-10-28 23:51:00,78,125.9549,2343.0,4.399999999999999,5.799999999999999,1.3000000000000007,584.2347,205
2024-10-28 23:54:00,76,128.9931,2343.0,4.399999999999999,5.699999999999999,1.3000000000000007,579.4543,196
2024-10-28 23:57:00,76,124.4792,2343.0,4.399999999999999,5.799999999999999,1.1999999999999993,577.5129,205
2024-10-29 00:00:00,77,123.2639,2343.0,4.300000000000001,5.699999999999999,1.1999999999999957,569.8646,205
2024-10-29 00:03:00,76,125.8681,2343.0,4.300000000000001,5.800000000000001,1.1999999999999957,570.3656,205
2024-10-29 00:06:00,77,123.0035,2343.0,4.300000000000001,5.800000000000001,1.1999999999999957,570.9124,205
2024-10-29 00:09:00,77,122.9167,2343.0,4.300000000000001,5.699999999999999,1.1999999999999957,570.0807,205
2024-10-29 00:12:00,77,127.3438,2343.0,4.199999999999999,5.699999999999999,1.2999999999999972,571.1899,196
2024-10-29 00:15:00,77,122.5694,2343.0,4.300000000000001,5.699999999999999,1.1999999999999957,572.6953,205
2024-10-29 00:18:00,77,126.3021,2343.0,4.300000000000001,5.699999999999999,1.2999999999999972,576.1144,205
2024-10-29 00:21:00,77,130.5556,2343.0,4.399999999999999,5.699999999999999,1.1999999999999993,577.0726,196
2024-10-29 00:24:00,77,126.6493,2343.0,4.400000000000002,5.699999999999999,1.2999999999999972,575.9772,205
2024-10-29 00:27:00,78,126.4757,2343.0,4.399999999999999,5.699999999999999,1.3000000000000007,579.1991,205
2024-10-29 00:30:00,77,128.125,2343.0,4.399999999999999,5.6,1.3000000000000007,572.5796,196
2024-10-29 00:33:00,78,124.7396,2343.0,4.300000000000001,5.700000000000001,1.2999999999999972,574.0573,205
2024-10-29 00:36:00,78,125.0,2344.0,4.300000000000001,5.800000000000001,1.2999999999999972,574.0073,205
2024-10-29 00:39:00,77,130.9896,2344.0,4.300000000000001,5.800000000000001,1.2999999999999972,576.3693,196
2024-10-29 00:42:00,77,125.9549,2344.0,4.300000000000001,5.800000000000001,1.3999999999999986,578.7358,205
2024-10-29 00:45:00,77,127.5174,2344.0,4.399999999999999,5.800000000000001,1.3000000000000007,583.1901,205
2024-10-29 00:48:00,78,131.8576,2344.0,4.399999999999999,5.800000000000001,1.3000000000000007,581.6959,196
2024-10-29 00:51:00,77,128.3854,2344.0,4.399999999999999,5.800000000000001,1.3000000000000007,579.8898,205
2024-10-29 00:54:00,78,128.8194,2344.0,4.399999999999999,5.700000000000001,1.3000000000000007,581.012,196
2024-10-29 00:57:00,78,133.1597,2344.0,4.300000000000001,5.700000000000001,1.3999999999999986,582.1881,196
2024-10-29 01:00:00,79,127.7778,2344.0,4.399999999999999,5.700000000000001,1.3000000000000007,581.3796,205
2024-10-29 01:03:00,78,128.125,2344.0,4.399999999999999,5.700000000000001,1.3000000000000007,578.7391,205
2024-10-29 01:06:00,78,130.1215,2344.0,4.399999999999999,5.700000000000001,1.3000000000000007,581.1755,196
2024-10-29 01:09:00,77,126.6493,2344.0,4.399999999999999,5.700000000000001,1.3000000000000007,579.1597,205
2024-10-29 01:12:00,76,129.4271,2344.0,4.399999999999999,5.700000000000001,1.1999999999999993,576.45,196
2024-10-29 01:15:00,77,129.8611,2344.0,4.399999999999999,5.700000000000001,1.1999999999999993,577.2166,196
2024-10-29 01:18:00,78,127.9514,2344.0,4.399999999999999,5.700000000000001,1.3000000000000007,581.5155,205
2024-10-29 01:21:00,78,132.4653,2344.0,4.399999999999999,5.700000000000001,1.3000000000000007,579.9427,196
2024-10-29 01:24:00,77,128.125,2344.0,4.399999999999999,5.700000000000001,1.3000000000000007,581.8545,205
2024-10-29 01:27:00,76,126.7361,2344.0,4.399999999999999,5.800000000000001,1.1999999999999993,576.0108,205
2024-10-29 01:30:00,77,128.8194,2344.0,4.300000000000001,5.800000000000001,1.2999999999999972,578.0586,196
2024-10-29 01:33:00,76,124.2188,2344.0,4.300000000000001,5.800000000000001,1.2999999999999972,574.6511,205
2024-10-29 01:36:00,77,126.8229,2345.0,4.300000000000001,5.800000000000001,1.2999999999999972,579.812,205
2024-10-29 01:39:00,77,128.6458,2345.0,4.400000000000002,5.800000000000001,1.3999999999999986,581.2327,205
2024-10-29 01:42:00,78,127.0833,2345.0,4.400000000000002,5.800000000000001,1.3999999999999986,581.1569,205
2024-10-29 01:45:00,78,129.4271,2345.0,4.399999999999999,5.800000000000001,1.3000000000000007,583.8846,205
2024-10-29 01:48:00,78,125.5208,2345.0,4.5,5.800000000000001,1.3000000000000007,585.2151,205
2024-10-29 01:51:00,78,125.6076,2345.0,4.399999999999999,5.9,1.3000000000000007,584.8122,205
2024-10-29 01:54:00,78,129.7743,2345.0,4.399999999999999,5.800000000000001,1.3000000000000007,582.3025,205
2024-10-29 01:57:00,78,125.1736,2345.0,4.5,5.9,1.3000000000000007,586.3033,205
2024-10-29 02:00:00,78,126.9097,2345.0,4.400000000000002,5.800000000000001,1.3999999999999986,582.0658,205
2024-10-29 02:03:00,78,125.434,2345.0,4.400000000000002,5.9,1.2999999999999972,581.6299,205
2024-10-29 02:06:00,76,125.6076,2345.0,4.5,5.9,1.1999999999999993,581.7033,205
2024-10-29 02:09:00,78,128.125,2345.0,4.5,5.9,1.1999999999999993,581.8073,205
2024-10-29 02:12:00,78,124.9132,2345.0,4.300000000000001,5.9,1.2999999999999972,580.9749,205
2024-10-29 02:15:00,79,127.6042,2345.0,4.5,5.9,1.0999999999999979,581.9299,205
2024-10-29 02:18:00,78,124.3056,2345.0,4.400000000000002,6.000000000000001,1.1999999999999957,582.2689,205
2024-10-29 02:21:00,76,121.9618,2345.0,4.400000000000002,6.000000000000001,1.1999999999999957,573.5332,205
2024-10-29 02:24:00,78,125.0868,2345.0,4.300000000000001,5.8999999999999995,1.1999999999999957,571.1655,205
2024-10-29 02:27:00,76,120.3125,2345.0,4.300000000000001,5.9,1.2000000000000028,569.433,205
2024-10-29 02:30:00,76,124.566,2345.0,4.300000000000001,5.699999999999999,1.2000000000000028,565.3116,205
2024-10-29 02:33:00,77,124.2188,2345.0,4.300000000000001,5.799999999999999,1.2000000000000028,566.658,205
2024-10-29 02:36:00,77,121.7014,2345.0,4.300000000000001,5.800000000000001,1.2000000000000028,568.957,205
2024-10-29 02:39:00,76,123.3507,2346.0,4.300000000000001,6.000000000000001,1.0,560.2388,205
2024-10-29 02:42:00,76,120.6597,2346.0,4.300000000000001,5.8999999999999995,1.1000000000000014,563.7515,205
2024-10-29 02:45:00,76,123.6111,2346.0,4.199999999999999,5.699999999999999,1.2000000000000028,560.5511,205
2024-10-29 02:48:00,76,123.3507,2346.0,4.199999999999999,5.800000000000001,1.2000000000000028,562.457,205
2024-10-29 02:51:00,76,121.875,2346.0,4.199999999999999,5.699999999999999,1.2000000000000028,566.6088,205
2024-10-29 02:54:00,76,126.0417,2346.0,4.199999999999999,5.699999999999999,1.2000000000000028,565.5505,205
2024-10-29 02:57:00,76,121.6146,2346.0,4.300000000000001,5.799999999999999,1.1000000000000014,565.1093,205
2024-10-29 03:00:00,76,122.0486,2346.0,4.300000000000001,5.699999999999999,1.1000000000000014,559.9249,205
2024-10-29 03:03:00,75,121.9618,2346.0,4.199999999999999,5.699999999999999,1.2000000000000028,556.6273,205
2024-10-29 03:06:00,74,121.2674,2346.0,4.199999999999999,5.799999999999999,1.1999999999999993,555.8456,205
2024-10-29 03:09:00,76,125.1736,2346.0,4.100000000000001,5.799999999999999,1.3000000000000007,562.045,205
2024-10-29 03:12:00,76,121.5278,2346.0,4.199999999999999,5.699999999999999,1.2000000000000028,559.7539,205
2024-10-29 03:15:00,75,122.4826,2346.0,4.199999999999999,5.699999999999999,1.1999999999999993,558.77,205
2024-10-29 03:18:00,75,122.8299,2346.0,4.199999999999999,5.799999999999999,1.1999999999999993,556.7877,205
2024-10-29 03:21:00,74,118.0555,2346.0,4.199999999999999,5.8999999999999995,1.1999999999999993,553.0564,364
2024-10-29 03:24:00,75,120.8333,2346.0,4.100000000000001,5.8,1.1999999999999993,556.952,205
2024-10-29 03:27:00,75,120.6597,2346.0,4.199999999999999,5.8999999999999995,1.1999999999999993,559.7623,205
2024-10-29 03:30:00,75,119.9653,2346.0,4.299999999999997,5.8999999999999995,1.1000000000000014,558.6484,205
2024-10-29 03:33:00,76,124.1319,2346.0,4.199999999999999,5.799999999999999,1.1999999999999993,557.9403,205
2024-10-29 03:36:00,76,119.0972,2346.0,4.199999999999999,5.8999999999999995,1.3000000000000007,563.5151,205
2024-10-29 03:39:00,75,120.3125,2347.0,4.199999999999999,5.799999999999999,1.1999999999999993,553.9989,205
2024-10-29 03:42:00,75,121.9618,2347.0,4.100000000000001,5.8999999999999995,1.1999999999999993,556.5199,205
2024-10-29 03:45:00,75,120.3125,2347.0,4.199999999999999,5.8999999999999995,1.1999999999999993,558.625,205
2024-10-29 03:48:00,75,124.4792,2347.0,4.199999999999999,5.799999999999999,1.1999999999999993,558.8855,205
2024-10-29 03:51:00,75,120.3993,2347.0,4.100000000000001,5.8999999999999995,1.1999999999999993,557.4099,364
2024-10-29 03:54:00,74,119.8785,2347.0,4.199999999999999,5.8999999999999995,1.1999999999999993,558.3226,364
2024-10-29 03:57:00,75,122.309,2347.0,4.100000000000001,5.8999999999999995,1.1999999999999993,548.2505,205
2024-10-29 04:00:00,74,119.4444,2347.0,4.199999999999999,5.699999999999999,1.0999999999999979,551.1918,366
2024-10-29 04:03:00,73,124.6528,2347.0,4.0,5.6,1.1999999999999957,548.1877,369
2024-10-29 04:06:00,74,121.007,2347.0,4.099999999999998,5.6,1.1999999999999993,549.8237,366
2024-10-29 04:09:00,74,118.6632,2347.0,4.099999999999998,5.6,1.1999999999999993,550.6431,366
2024-10-29 04:12:00,75,122.0486,2347.0,4.199999999999999,5.6,1.3000000000000007,556.4062,205
2024-10-29 04:15:00,75,119.0104,2347.0,4.399999999999999,5.699999999999999,1.1000000000000014,553.5468,146
2024-10-29 04:18:00,73,122.5694,2347.0,4.199999999999999,5.6,1.1999999999999993,547.1525,206
2024-10-29 04:21:00,73,117.6215,2347.0,4.100000000000001,5.699999999999999,1.0999999999999979,545.1324,366
2024-10-29 04:24:00,73,120.1389,2347.0,4.199999999999999,5.699999999999999,1.0999999999999979,543.4725,366
2024-10-29 04:27:00,74,119.0972,2347.0,4.099999999999998,5.699999999999999,1.1999999999999993,541.0305,366
2024-10-29 04:30:00,73,117.7083,2347.0,4.099999999999998,5.6,1.0999999999999979,541.6884,366
2024-10-29 04:33:00,73,122.309,2347.0,4.199999999999999,5.6,0.9999999999999964,540.975,206
2024-10-29 04:36:00,73,118.1424,2347.0,4.099999999999998,5.699999999999999,1.0999999999999979,539.9803,366
2024-10-29 04:39:00,72,119.5313,2348.0,4.099999999999998,5.6,1.0999999999999979,534.708,366
2024-10-29 04:42:00,72,120.5729,2348.0,4.099999999999998,5.5,1.0999999999999979,536.2699,366
2024-10-29 04:45:00,72,117.3611,2348.0,4.099999999999998,5.5,1.0999999999999979,538.4141,366
2024-10-29 04:48:00,72,124.0451,2348.0,4.099999999999998,5.5,1.0000000000000036,533.9975,370
2024-10-29 04:51:00,73,118.4028,2348.0,4.099999999999998,5.6,1.0999999999999979,539.0332,366
2024-10-29 04:54:00,71,120.3125,2348.0,4.099999999999998,5.5,1.0999999999999979,534.9338,366
2024-10-29 04:57:00,72,121.1806,2348.0,4.0,5.6,1.1999999999999957,533.3869,366
2024-10-29 05:00:00,73,118.8368,2348.0,4.099999999999998,5.5,1.0999999999999979,536.4573,366
2024-10-29 05:03:00,73,123.2639,2348.0,4.099999999999998,5.6,1.0999999999999979,537.9464,370
2024-10-29 05:06:00,73,120.6597,2348.0,4.099999999999998,5.5,1.0999999999999979,539.6863,366
2024-10-29 05:09:00,73,121.5278,2348.0,4.099999999999998,5.5,1.0999999999999979,538.4184,366
2024-10-29 05:12:00,73,123.2639,2348.0,4.099999999999998,5.5,1.0999999999999979,539.1035,370
2024-10-29 05:15:00,72,120.1389,2348.0,4.099999999999998,5.5,1.0999999999999979,534.129,366
2024-10-29 05:18:00,72,122.9167,2348.0,4.099999999999998,5.4,1.0999999999999979,535.8822,370
2024-10-29 05:21:00,72,119.7917,2348.0,4.099999999999998,5.5,1.0999999999999979,532.1442,366
2024-10-29 05:24:00,72,120.8333,2348.0,4.099999999999998,5.5,1.0999999999999979,535.4469,366
2024-10-29 05:27:00,73,124.1319,2348.0,4.099999999999998,5.5,1.0999999999999979,535.2441,370
2024-10-29 05:30:00,73,121.007,2348.0,4.199999999999999,5.5,0.9999999999999964,536.369,366
2024-10-29 05:33:00,72,122.9167,2348.0,4.099999999999998,5.5,1.0999999999999979,536.4785,370
2024-10-29 05:36:00,72,119.2708,2348.0,4.099999999999998,5.5,1.0999999999999979,535.2247,366
2024-10-29 05:39:00,73,119.7049,2349.0,4.099999999999998,5.6,1.0999999999999979,539.1774,366
2024-10-29 05:42:00,73,121.0938,2349.0,4.099999999999998,5.6,1.0999999999999979,538.7317,366
2024-10-29 05:45:00,73,118.6632,2349.0,4.099999999999998,5.5,1.0999999999999979,539.3088,366
2024-10-29 05:48:00,73,120.8333,2349.0,4.099999999999998,5.5,1.0999999999999979,539.139,366
2024-10-29 05:51:00,73,119.8785,2349.0,4.099999999999998,5.6,1.0999999999999979,536.062,366
2024-10-29 05:54:00,73,118.8368,2349.0,4.099999999999998,5.5,1.0999999999999979,538.7234,366
2024-10-29 05:57:00,73,124.9132,2349.0,4.099999999999998,5.5,1.0999999999999979,539.6385,370
2024-10-29 06:00:00,73,121.007,2349.0,4.099999999999998,5.5,1.0999999999999979,539.4152,366
2024-10-29 06:03:00,72,121.0938,2349.0,4.099999999999998,5.6,1.0999999999999979,540.2847,366
2024-10-29 06:06:00,72,120.8333,2349.0,4.099999999999998,5.5,1.0999999999999979,540.8462,366
2024-10-29 06:09:00,71,117.5347,2349.0,4.099999999999998,5.5,1.0000000000000036,530.8414,366
2024-10-29 06:12:00,72,120.3125,2349.0,4.0,5.6,1.1000000000000014,535.1343,366
2024-10-29 06:15:00,72,117.9688,2349.0,4.099999999999998,5.6,1.0999999999999979,536.6824,366
2024-10-29 06:18:00,71,124.1319,2349.0,4.099999999999998,5.5,1.0999999999999979,536.9401,370
2024-10-29 06:21:00,73,121.0938,2349.0,4.099999999999998,5.5,1.0999999999999979,540.2405,366
2024-10-29 06:24:00,73,125.434,2349.0,4.099999999999998,5.5,1.0999999999999979,544.2581,369
2024-10-29 06:27:00,73,124.0451,2349.0,4.199999999999999,5.4,0.9999999999999964,548.6779,370
2024-10-29 06:30:00,74,127.691,2349.0,4.099999999999998,5.4,1.1999999999999993,548.1101,369
2024-10-29 06:33:00,75,128.0382,2349.0,4.199999999999999,5.4,1.1999999999999993,553.0636,196
2024-10-29 06:36:00,73,133.2465,2350.0,4.199999999999999,5.300000000000001,1.1999999999999993,554.2793,368
2024-10-29 06:39:00,74,127.691,2350.0,4.199999999999999,5.300000000000001,1.3000000000000007,554.8862,196
2024-10-29 06:42:00,75,132.3785,2350.0,4.199999999999999,5.300000000000001,1.1999999999999993,554.8209,196
2024-10-29 06:45:00,75,130.2083,2350.0,4.299999999999997,5.300000000000001,1.2000000000000028,555.0156,196
2024-10-29 06:48:00,73,132.9861,2350.0,4.199999999999999,5.300000000000001,1.1999999999999993,555.8352,368
2024-10-29 06:51:00,74,129.7743,2350.0,4.299999999999997,5.300000000000001,1.2000000000000028,556.3387,368
2024-10-29 06:54:00,74,134.1146,2350.0,4.399999999999999,5.300000000000001,1.0,558.6936,203
2024-10-29 06:57:00,74,122.3958,2350.0,4.199999999999999,5.4,1.0999999999999979,549.9213,370
2024-10-29 07:00:00,73,114.6701,2350.0,4.199999999999999,5.6000000000000005,0.9999999999999964,515.4471,365
2024-10-29 07:03:00,69,115.7986,2350.0,4.0,5.300000000000001,0.8999999999999986,513.1799,358
2024-10-29 07:06:00,69,120.8333,2350.0,3.8999999999999986,5.300000000000001,1.0,512.5836,375
2024-10-29 07:09:00,69,118.0555,2350.0,4.0,5.300000000000001,1.0,515.3346,375
2024-10-29 07:12:00,70,122.5694,2350.0,4.0,5.300000000000001,1.0,516.6179,369
2024-10-29 07:15:00,70,119.8785,2350.0,4.0,5.199999999999999,1.1000000000000014,519.2235,375
2024-10-29 07:18:00,71,123.2639,2350.0,4.0,5.1,1.0,519.7443,369
2024-10-29 07:21:00,71,120.3993,2350.0,4.099999999999998,5.200000000000001,1.0000000000000036,521.2157,374
2024-10-29 07:24:00,72,128.4722,2350.0,4.199999999999999,5.200000000000001,1.1999999999999993,534.1328,368
2024-10-29 07:27:00,71,124.4792,2350.0,4.099999999999998,5.200000000000001,1.0000000000000036,522.5863,370
2024-10-29 07:30:00,71,123.4375,2350.0,4.199999999999999,5.200000000000001,1.0000000000000036,524.4207,370
2024-10-29 07:33:00,72,125.5208,2350.0,4.0,5.199999999999999,1.1999999999999957,531.7057,369
2024-10-29 07:36:00,72,123.8715,2351.0,4.100000000000001,5.300000000000001,1.1000000000000014,527.5629,370
2024-10-29 07:39:00,71,130.2951,2351.0,4.099999999999998,5.1,1.0000000000000036,528.247,368
2024-10-29 07:42:00,72,133.3333,2351.0,4.199999999999999,4.999999999999999,1.0999999999999979,540.6205,368
2024-10-29 07:45:00,73,131.4236,2351.0,4.199999999999999,5.1,1.0999999999999979,538.4381,368
2024-10-29 07:48:00,73,134.2882,2351.0,4.199999999999999,5.1,1.1999999999999993,544.6096,368
2024-10-29 07:51:00,74,133.2465,2351.0,4.199999999999999,5.1,1.1999999999999993,544.7563,368
2024-10-29 07:54:00,74,133.7674,2351.0,4.299999999999997,5.0,1.1000000000000014,547.655,368
2024-10-29 07:57:00,75,136.6319,2351.0,4.399999999999999,5.1000000000000005,1.1000000000000014,550.3394,195
2024-10-29 08:00:00,76,132.8993,2351.0,4.399999999999999,5.1000000000000005,1.2000000000000028,556.8564,368
2024-10-29 08:03:00,76,134.8958,2351.0,4.399999999999999,5.3,1.2000000000000028,563.5325,203
2024-10-29 08:06:00,75,133.3333,2351.0,4.399999999999999,5.3,1.2999999999999972,562.5347,203
2024-10-29 08:09:00,76,134.2014,2351.0,4.5,5.3,1.1000000000000014,563.848,203
2024-10-29 08:12:00,76,133.7674,2351.0,4.5,5.3999999999999995,1.1999999999999957,566.2225,203
2024-10-29 08:15:00,75,134.2014,2351.0,4.5,5.3,1.1999999999999957,565.4903,203
2024-10-29 08:18:00,79,144.8785,2351.0,4.5,5.3,1.5,590.7192,198
2024-10-29 08:21:00,80,148.7847,2351.0,4.699999999999999,5.3,1.4999999999999964,602.0229,198
2024-10-29 08:24:00,80,147.9167,2351.0,4.899999999999999,5.3999999999999995,1.2000000000000028,600.0192,184
2024-10-29 08:27:00,78,145.1389,2351.0,4.899999999999999,5.3999999999999995,1.2000000000000028,600.4007,194
2024-10-29 08:30:00,80,145.5729,2351.0,4.899999999999999,5.3999999999999995,1.2999999999999972,597.6183,184
2024-10-29 08:33:00,80,149.6528,2351.0,4.899999999999999,5.3999999999999995,1.2000000000000028,602.5215,184
2024-10-29 08:36:00,81,145.7465,2352.0,4.899999999999999,5.3999999999999995,1.5,614.0729,184
2024-10-29 08:39:00,81,148.7847,2352.0,5.0,5.3999999999999995,1.3999999999999986,613.1023,184
2024-10-29 08:42:00,80,146.7014,2352.0,5.0,5.3999999999999995,1.3999999999999986,613.4194,184
2024-10-29 08:45:00,81,149.0451,2352.0,4.899999999999999,5.3,1.3999999999999986,611.1713,184
2024-10-29 08:48:00,81,147.0486,2352.0,5.0,5.3,1.2999999999999972,611.2623,184
2024-10-29 08:51:00,82,149.8264,2352.0,4.899999999999999,5.3,1.3999999999999986,612.4922,184
2024-10-29 08:54:00,82,151.3889,2352.0,5.0,5.3,1.2999999999999972,613.2662,184
2024-10-29 08:57:00,85,160.0694,2352.0,5.100000000000001,5.3,1.3999999999999986,629.3897,185
2024-10-29 09:00:00,86,162.6736,2352.0,5.299999999999997,5.3999999999999995,1.6000000000000014,653.8046,69
2024-10-29 09:03:00,86,148.1771,2352.0,5.399999999999999,5.6,1.5,649.0292,86
2024-10-29 09:06:00,84,152.3438,2352.0,5.299999999999997,5.5,1.3999999999999986,640.8352,184
2024-10-29 09:09:00,86,149.2188,2352.0,5.299999999999997,5.699999999999999,1.5,646.2109,185
2024-10-29 09:12:00,85,149.7396,2352.0,5.399999999999999,5.6,1.2999999999999972,639.5381,86
2024-10-29 09:15:00,84,148.0903,2352.0,5.299999999999997,5.5,1.3000000000000043,636.3066,86
2024-10-29 09:18:00,84,149.6528,2352.0,5.199999999999996,5.6,1.4000000000000057,634.2893,185
2024-10-29 09:21:00,84,147.6563,2352.0,5.199999999999996,5.5,1.4000000000000057,633.6822,185
2024-10-29 09:24:00,84,153.9931,2352.0,5.199999999999996,5.5,1.4000000000000057,635.6692,185
2024-10-29 09:27:00,84,151.6493,2352.0,5.199999999999996,5.4,1.4000000000000057,632.3893,184
2024-10-29 09:30:00,85,150.1736,2352.0,5.199999999999996,5.5,1.4000000000000057,635.8047,185
2024-10-29 09:33:00,82,150.1736,2352.0,5.199999999999996,5.5,1.3000000000000043,631.2036,184
2024-10-29 09:36:00,84,145.1389,2352.0,5.199999999999996,5.5,1.4000000000000057,628.2682,192
2024-10-29 09:39:00,83,149.6528,2353.0,5.200000000000003,5.5,1.3999999999999986,627.7048,184
2024-10-29 09:42:00,82,147.5694,2353.0,5.100000000000001,5.5,1.3999999999999986,637.0479,184
2024-10-29 09:45:00,84,143.8368,2353.0,5.100000000000001,5.6,1.3999999999999986,628.7034,192
2024-10-29 09:48:00,84,145.3993,2353.0,5.199999999999996,5.6,1.4000000000000057,629.5898,192
2024-10-29 09:51:00,83,144.2708,2353.0,5.199999999999996,5.699999999999999,1.3000000000000043,627.7323,192
2024-10-29 09:54:00,82,141.059,2353.0,5.199999999999996,5.699999999999999,1.3000000000000043,623.61,192
2024-10-29 09:57:00,84,142.7083,2353.0,5.100000000000001,5.6,1.3999999999999986,622.639,192
2024-10-29 10:00:00,82,141.6667,2353.0,5.100000000000001,5.6,1.2999999999999972,621.0337,192
2024-10-29 10:03:00,81,145.3125,2353.0,5.100000000000001,5.6,1.3999999999999986,622.7094,193
2024-10-29 10:06:00,84,145.3993,2353.0,5.200000000000003,5.6,1.3999999999999986,623.4085,192
2024-10-29 10:09:00,84,147.6563,2353.0,5.199999999999996,5.499999999999999,1.3000000000000043,624.7314,185
2024-10-29 10:12:00,83,147.2222,2353.0,5.100000000000001,5.499999999999999,1.3999999999999986,624.373,185
2024-10-29 10:15:00,84,146.3542,2353.0,5.100000000000001,5.6,1.3999999999999986,621.9799,185
2024-10-29 10:18:00,82,144.0972,2353.0,5.100000000000001,5.6,1.2999999999999972,620.1755,192
2024-10-29 10:21:00,82,142.2743,2353.0,5.0,5.5,1.3999999999999986,619.3974,192
2024-10-29 10:24:00,82,144.5313,2353.0,5.100000000000001,5.6,1.2999999999999972,618.814,192
2024-10-29 10:27:00,82,143.5764,2353.0,5.100000000000001,5.6,1.3999999999999986,625.3304,192
2024-10-29 10:30:00,82,140.7986,2353.0,5.199999999999996,5.6,1.3000000000000043,625.9683,192
2024-10-29 10:33:00,81,142.5347,2353.0,5.100000000000001,5.6,1.2999999999999972,625.6395,192
2024-10-29 10:36:00,84,143.8368,2353.0,5.100000000000001,5.699999999999999,1.3999999999999986,626.6252,192
2024-10-29 10:39:00,81,138.9757,2354.0,5.100000000000001,5.8,1.3999999999999986,630.2791,191
2024-10-29 10:42:00,82,138.1944,2354.0,5.100000000000001,5.8,1.3999999999999986,629.409,191
2024-10-29 10:45:00,84,140.2778,2354.0,5.100000000000001,5.8999999999999995,1.3999999999999986,629.3525,83
2024-10-29 10:48:00,81,141.059,2354.0,5.100000000000001,5.799999999999999,1.3999999999999986,626.7364,192
2024-10-29 10:51:00,84,140.2778,2354.0,5.100000000000001,6.000000000000001,1.3999999999999986,629.9485,83
2024-10-29 10:54:00,82,137.2396,2354.0,5.100000000000001,5.9,1.3999999999999986,627.1263,191
2024-10-29 10:57:00,83,136.4583,2354.0,5.100000000000001,5.800000000000001,1.3999999999999986,621.165,191
2024-10-29 11:00:00,82,139.6701,2354.0,5.100000000000001,5.800000000000001,1.2999999999999972,621.4518,192
2024-10-29 11:03:00,82,138.1944,2354.0,5.100000000000001,5.800000000000001,1.3999999999999986,623.0116,191
2024-10-29 11:06:00,82,138.1076,2354.0,5.099999999999998,5.800000000000001,1.4000000000000057,626.7179,191
2024-10-29 11:09:00,83,142.1007,2354.0,5.0000000000000036,5.700000000000001,1.3999999999999986,622.2598,192
2024-10-29 11:12:00,83,138.0208,2354.0,5.100000000000001,5.700000000000001,1.3999999999999986,627.4746,192
2024-10-29 11:15:00,81,141.9271,2354.0,5.100000000000001,5.800000000000001,1.3999999999999986,627.2745,192
2024-10-29 11:18:00,81,138.8889,2354.0,5.199999999999996,5.700000000000001,1.3000000000000043,626.4186,191
2024-10-29 11:21:00,81,140.7986,2354.0,5.100000000000001,5.700000000000001,1.5,625.2379,192
2024-10-29 11:24:00,82,142.5347,2354.0,5.100000000000001,5.800000000000001,1.5,631.988,192
2024-10-29 11:27:00,83,139.0625,2354.0,5.099999999999998,5.700000000000001,1.3000000000000043,627.7352,192
2024-10-29 11:30:00,83,141.8403,2354.0,5.199999999999996,5.700000000000001,1.3000000000000043,625.8974,192
2024-10-29 11:33:00,83,138.8021,2354.0,5.100000000000001,5.800000000000001,1.3999999999999986,624.9399,192
2024-10-29 11:36:00,81,140.7118,2355.0,5.100000000000001,5.800000000000001,1.3999999999999986,623.7665,192
2024-10-29 11:39:00,83,140.9722,2355.0,5.0000000000000036,5.700000000000001,1.3999999999999986,622.6783,192
2024-10-29 11:42:00,83,139.4097,2355.0,5.099999999999998,5.800000000000001,1.4000000000000057,634.4271,192
2024-10-29 11:45:00,82,144.2708,2355.0,5.099999999999998,5.800000000000001,1.4000000000000057,630.3785,192
2024-10-29 11:48:00,84,140.625,2355.0,5.199999999999999,5.700000000000001,1.3000000000000043,633.8269,192
2024-10-29 11:51:00,82,140.625,2355.0,5.299999999999997,5.800000000000001,1.3000000000000043,634.5648,83
2024-10-29 11:54:00,83,140.9722,2355.0,5.099999999999998,5.800000000000001,1.4000000000000057,629.7975,192
2024-10-29 11:57:00,82,139.8438,2355.0,5.099999999999998,5.9,1.4000000000000057,630.269,191
2024-10-29 12:00:00,83,141.4063,2355.0,5.099999999999998,5.800000000000001,1.4000000000000057,630.5674,192
2024-10-29 12:03:00,84,144.4444,2355.0,5.099999999999998,5.9,1.4000000000000057,631.872,192
2024-10-29 12:06:00,84,140.3646,2355.0,5.199999999999996,5.8,1.4000000000000057,631.7029,83
2024-10-29 12:09:00,83,141.4063,2355.0,5.299999999999997,5.8,1.3000000000000043,629.4396,83
2024-10-29 12:12:00,83,142.5347,2355.0,5.299999999999997,5.800000000000001,1.3999999999999986,637.0952,83
2024-10-29 12:15:00,83,140.2778,2355.0,5.199999999999999,5.9,1.3999999999999986,639.3654,83
2024-10-29 12:18:00,85,144.7049,2355.0,5.300000000000001,5.9,1.5,636.3007,83
2024-10-29 12:21:00,82,143.75,2355.0,5.300000000000001,5.9,1.5,644.0806,83
2024-10-29 12:24:00,86,142.9688,2355.0,5.300000000000001,5.9,1.3999999999999986,643.6965,83
2024-10-29 12:27:00,85,144.184,2355.0,5.399999999999999,5.800000000000001,1.3999999999999986,644.3451,83
2024-10-29 12:30:00,85,140.625,2355.0,5.399999999999999,6.0,1.5,650.8466,83
2024-10-29 12:33:00,86,142.1007,2355.0,5.300000000000001,5.9,1.5,647.5291,83
2024-10-29 12:36:00,83,141.059,2356.0,5.300000000000001,5.9,1.5,648.7014,83
2024-10-29 12:39:00,84,144.184,2356.0,5.300000000000001,6.0,1.5,650.0867,83
2024-10-29 12:42:00,84,140.5382,2356.0,5.300000000000001,6.0,1.5,649.8045,83
2024-10-29 12:45:00,86,144.184,2356.0,5.300000000000001,6.0,1.5,652.7379,83
2024-10-29 12:48:00,86,138.8021,2356.0,5.300000000000001,6.1,1.5,653.2795,83
2024-10-29 12:51:00,86,143.6632,2356.0,5.399999999999999,6.1,1.5,651.9423,83
2024-10-29 12:54:00,83,140.2778,2356.0,5.399999999999999,6.1,1.5,650.5595,83
2024-10-29 12:57:00,85,142.3611,2356.0,5.5,6.0,1.3999999999999986,647.9099,83
2024-10-29 13:00:00,86,143.8368,2356.0,5.300000000000001,6.0,1.3999999999999986,650.232,83
2024-10-29 13:03:00,86,142.2743,2356.0,5.300000000000001,6.0,1.3999999999999986,651.0276,83
2024-10-29 13:06:00,86,145.9201,2356.0,5.399999999999999,6.0,1.5,645.0786,83
2024-10-29 13:09:00,86,145.9201,2356.0,5.399999999999999,5.9,1.5,649.0557,83
2024-10-29 13:12:00,84,143.316,2356.0,5.5,5.9,1.3999999999999986,648.5569,83
2024-10-29 13:15:00,84,142.7083,2356.0,5.399999999999999,5.9,1.3999999999999986,649.5344,83
2024-10-29 13:18:00,85,144.184,2356.0,5.399999999999999,6.0,1.3999999999999986,642.1285,83
2024-10-29 13:21:00,84,142.7083,2356.0,5.399999999999999,6.0,1.3999999999999986,644.2089,83
2024-10-29 13:24:00,85,139.6701,2356.0,5.299999999999997,5.9,1.6000000000000014,644.8973,83
2024-10-29 13:27:00,84,142.7951,2356.0,5.299999999999997,5.9,1.3000000000000043,638.2617,83
2024-10-29 13:30:00,85,139.0625,2356.0,5.299999999999997,6.0,1.3000000000000043,634.1217,83
2024-10-29 13:33:00,85,141.1458,2356.0,5.099999999999998,5.9,1.6000000000000014,640.5507,83
2024-10-29 13:36:00,86,141.9271,2357.0,5.399999999999999,6.0,1.3999999999999986,645.2963,83
2024-10-29 13:39:00,83,138.0208,2357.0,5.199999999999996,6.1,1.5,643.588,83
2024-10-29 13:42:00,84,139.8438,2357.0,5.299999999999997,6.0,1.3000000000000043,638.829,83
2024-10-29 13:45:00,85,140.1042,2357.0,5.199999999999996,6.0,1.3000000000000043,631.1553,83
2024-10-29 13:48:00,83,138.5417,2357.0,5.199999999999996,6.0,1.4000000000000057,635.8481,83
2024-10-29 13:51:00,83,141.2326,2357.0,5.299999999999997,6.0,1.3999999999999986,639.6346,83
2024-10-29 13:54:00,85,141.8403,2357.0,5.199999999999996,5.9,1.5,641.3185,83
2024-10-29 13:57:00,82,143.8368,2357.0,5.299999999999997,5.9,1.3999999999999986,638.4928,85
2024-10-29 14:00:00,85,143.6632,2357.0,5.199999999999996,5.800000000000001,1.5,638.2809,83
2024-10-29 14:03:00,84,143.75,2357.0,5.199999999999996,6.0,1.5,640.218,83
2024-10-29 14:06:00,84,142.5347,2357.0,5.299999999999997,5.9,1.3999999999999986,639.1971,83
2024-10-29 14:09:00,85,143.4028,2357.0,5.399999999999999,5.9,1.2000000000000028,635.0089,83
2024-10-29 14:12:00,84,140.5382,2357.0,5.199999999999996,6.0,1.5,638.0861,83
2024-10-29 14:15:00,85,136.8924,2357.0,5.299999999999997,6.0,1.2000000000000028,624.3525,83
2024-10-29 14:18:00,82,138.6285,2357.0,5.199999999999996,5.9,1.3000000000000043,625.8484,83
2024-10-29 14:21:00,83,137.6736,2357.0,5.100000000000001,5.9,1.3999999999999986,625.647,191
2024-10-29 14:24:00,81,135.5903,2357.0,5.100000000000001,5.700000000000001,1.2999999999999972,619.2299,191
2024-10-29 14:27:00,82,137.066,2357.0,5.100000000000001,5.800000000000001,1.2999999999999972,617.7651,191
2024-10-29 14:30:00,81,136.3715,2357.0,5.100000000000001,5.9,1.3999999999999986,617.5136,191
2024-10-29 14:33:00,82,135.0694,2357.0,5.100000000000001,5.800000000000001,1.2999999999999972,615.2499,191
2024-10-29 14:36:00,83,137.2396,2358.0,4.900000000000002,5.9,1.3999999999999986,619.6581,191
2024-10-29 14:39:00,82,133.4201,2358.0,4.900000000000002,5.9,1.3999999999999986,614.2574,191
2024-10-29 14:42:00,82,137.3264,2358.0,5.0,5.800000000000001,1.3999999999999986,615.7086,191
2024-10-29 14:45:00,80,138.1944,2358.0,5.100000000000001,5.9,1.2999999999999972,617.2006,191
2024-10-29 14:48:00,83,137.1528,2358.0,5.100000000000001,5.9,1.3999999999999986,623.4313,191
2024-10-29 14:51:00,84,139.4097,2358.0,5.199999999999996,5.9,1.3000000000000043,622.125,83
2024-10-29 14:54:00,83,138.5417,2358.0,5.100000000000001,5.9,1.3999999999999986,625.4003,191
2024-10-29 14:57:00,80,137.2396,2358.0,5.100000000000001,5.800000000000001,1.3999999999999986,618.5912,191
2024-10-29 15:00:00,83,141.2326,2358.0,5.100000000000001,5.800000000000001,1.2999999999999972,617.6909,192
2024-10-29 15:03:00,83,138.5417,2358.0,5.0000000000000036,5.9,1.5,628.2386,192
2024-10-29 15:06:00,84,138.6285,2358.0,5.199999999999996,5.800000000000001,1.4000000000000057,626.4776,83
2024-10-29 15:09:00,83,140.5382,2358.0,5.199999999999996,5.9,1.3000000000000043,634.0714,83
2024-10-29 15:12:00,83,135.5035,2358.0,5.0000000000000036,5.800000000000001,1.3999999999999986,629.2971,191
2024-10-29 15:15:00,84,136.7188,2358.0,5.100000000000001,6.0,1.3999999999999986,628.7151,191
2024-10-29 15:18:00,83,137.5868,2358.0,5.099999999999998,5.9,1.4000000000000057,631.2952,191
2024-10-29 15:21:00,83,136.0243,2358.0,5.099999999999998,6.0,1.4000000000000057,631.1965,191
2024-10-29 15:24:00,84,138.6285,2358.0,5.099999999999998,5.800000000000001,1.3000000000000043,631.4292,192
