Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-10-29 15:27:00,82,134.8958,2358.0,5.199999999999999,6.0,1.3000000000000043,631.6606,191
2024-10-29 15:30:00,83,137.1528,2358.0,5.099999999999998,6.1,1.3000000000000043,629.356,191
2024-10-29 15:33:00,83,132.9861,2358.0,5.0000000000000036,6.0,1.3999999999999986,627.9792,191
2024-10-29 15:36:00,82,135.4167,2359.0,5.199999999999996,6.0,1.3000000000000043,630.8292,191
2024-10-29 15:39:00,83,138.4549,2359.0,5.199999999999996,5.9,1.3000000000000043,621.6582,83
2024-10-29 15:42:00,83,134.8958,2359.0,5.099999999999998,6.0,1.3000000000000043,624.4063,191
2024-10-29 15:45:00,83,137.1528,2359.0,5.099999999999998,6.0,1.4000000000000057,630.7336,191
2024-10-29 15:48:00,84,139.3229,2359.0,5.099999999999998,5.9,1.4000000000000057,636.7949,83
2024-10-29 15:51:00,84,135.4167,2359.0,5.199999999999996,6.0,1.3000000000000043,629.1814,83
2024-10-29 15:54:00,82,137.934,2359.0,5.199999999999996,5.9,1.3000000000000043,623.2533,83
2024-10-29 15:57:00,83,137.5868,2359.0,5.199999999999996,6.0,1.2000000000000028,620.5922,83
2024-10-29 16:00:00,82,135.5035,2359.0,5.100000000000001,5.800000000000001,1.3999999999999986,621.627,191
2024-10-29 16:03:00,81,133.6806,2359.0,5.0000000000000036,6.0,1.3999999999999986,621.6671,191
2024-10-29 16:06:00,82,135.7639,2359.0,5.099999999999998,5.9,1.3000000000000043,616.6908,191
2024-10-29 16:09:00,83,132.8993,2359.0,5.0000000000000036,5.9,1.2999999999999972,619.1751,191
2024-10-29 16:12:00,81,134.2014,2359.0,5.0000000000000036,5.9,1.2999999999999972,616.6592,191
2024-10-29 16:15:00,82,135.4167,2359.0,5.0000000000000036,5.9,1.1999999999999957,613.8287,191
2024-10-29 16:18:00,82,131.5104,2359.0,4.900000000000002,6.0,1.3999999999999986,615.9991,191
2024-10-29 16:21:00,81,133.4201,2359.0,5.0000000000000036,6.0,1.2999999999999972,612.8911,191
2024-10-29 16:24:00,82,133.2465,2359.0,5.100000000000001,5.9,1.2999999999999972,622.5258,191
2024-10-29 16:27:00,82,131.684,2359.0,5.100000000000001,5.800000000000001,1.2999999999999972,619.6952,191
2024-10-29 16:30:00,81,134.8958,2359.0,5.0000000000000036,6.0,1.2999999999999972,618.6561,191
2024-10-29 16:33:00,83,133.3333,2359.0,5.0000000000000036,6.0,1.3999999999999986,620.6085,191
2024-10-29 16:36:00,82,137.1528,2360.0,5.0000000000000036,6.0,1.2999999999999972,620.4984,191
2024-10-29 16:39:00,80,134.6354,2360.0,5.0000000000000036,5.9,1.3999999999999986,616.5823,191
2024-10-29 16:42:00,80,136.1979,2360.0,5.099999999999998,5.800000000000001,1.3000000000000043,621.7261,191
2024-10-29 16:45:00,83,134.6354,2360.0,5.0000000000000036,6.0,1.3999999999999986,620.8173,191
2024-10-29 16:48:00,82,134.6354,2360.0,5.0000000000000036,5.9,1.3999999999999986,620.1816,191
2024-10-29 16:51:00,83,137.934,2360.0,5.100000000000001,5.9,1.3999999999999986,618.5118,191
2024-10-29 16:54:00,82,134.0278,2360.0,5.0000000000000036,5.800000000000001,1.3999999999999986,623.3416,191
2024-10-29 16:57:00,81,138.1076,2360.0,5.0000000000000036,5.9,1.3999999999999986,620.8602,191
2024-10-29 17:00:00,82,131.9444,2360.0,5.0000000000000036,5.9,1.3999999999999986,621.6867,191
2024-10-29 17:03:00,81,133.6806,2360.0,5.0000000000000036,5.9,1.3999999999999986,615.5393,191
2024-10-29 17:06:00,81,134.7222,2360.0,5.0000000000000036,6.0,1.2999999999999972,618.5596,191
2024-10-29 17:09:00,82,130.1215,2360.0,5.0000000000000036,6.0,1.2999999999999972,615.2059,191
2024-10-29 17:12:00,82,134.6354,2360.0,5.100000000000001,6.0,1.2999999999999972,618.4536,191
2024-10-29 17:15:00,81,132.4653,2360.0,5.0000000000000036,6.0,1.2999999999999972,618.8116,191
2024-10-29 17:18:00,82,130.5556,2360.0,5.100000000000001,6.0,1.3999999999999986,614.917,191
2024-10-29 17:21:00,83,134.0278,2360.0,5.0000000000000036,6.0,1.3999999999999986,620.3981,191
2024-10-29 17:24:00,82,129.9479,2360.0,5.0000000000000036,6.0,1.3999999999999986,619.9919,191
2024-10-29 17:27:00,82,129.6875,2360.0,5.0000000000000036,6.1,1.2999999999999972,618.9512,115
2024-10-29 17:30:00,83,131.4236,2360.0,5.0000000000000036,6.1,1.2999999999999972,620.8044,191
2024-10-29 17:33:00,84,135.5903,2360.0,5.0000000000000036,5.9,1.3999999999999986,626.8685,191
2024-10-29 17:36:00,83,137.3264,2361.0,5.099999999999998,6.0,1.3000000000000043,624.8743,191
2024-10-29 17:39:00,83,134.5486,2361.0,5.099999999999998,6.0,1.3000000000000043,630.061,191
2024-10-29 17:42:00,83,136.8056,2361.0,5.0000000000000036,5.9,1.3999999999999986,622.5324,191
2024-10-29 17:45:00,82,131.4236,2361.0,5.100000000000001,6.0,1.5,625.0004,191
2024-10-29 17:48:00,82,131.8576,2361.0,5.0000000000000036,6.1,1.3999999999999986,627.9773,191
2024-10-29 17:51:00,83,128.3854,2361.0,5.0000000000000036,6.2,1.2999999999999972,623.3439,116
2024-10-29 17:54:00,82,124.7396,2361.0,5.0000000000000036,6.2,1.2999999999999972,617.3381,115
2024-10-29 17:57:00,80,129.2535,2361.0,5.0000000000000036,6.2,1.2999999999999972,611.7269,115
2024-10-29 18:00:00,81,126.6493,2361.0,5.0000000000000036,6.2,1.2999999999999972,613.7563,115
2024-10-29 18:03:00,80,126.7361,2361.0,4.900000000000002,6.2,1.2999999999999972,611.9923,116
2024-10-29 18:06:00,82,129.7743,2361.0,4.900000000000002,6.2,1.3999999999999986,610.3707,116
2024-10-29 18:09:00,82,126.3889,2361.0,4.900000000000002,6.2,1.2999999999999972,609.9185,116
2024-10-29 18:12:00,82,123.4375,2361.0,4.900000000000002,6.2,1.2999999999999972,603.7614,116
2024-10-29 18:15:00,79,124.3056,2361.0,4.800000000000001,6.3,1.2000000000000028,603.1963,145
2024-10-29 18:18:00,78,120.2257,2361.0,4.800000000000001,6.2,1.2000000000000028,589.4738,145
2024-10-29 18:21:00,79,121.0938,2361.0,4.599999999999998,6.2,1.3000000000000043,595.4363,145
2024-10-29 18:24:00,79,125.0868,2361.0,4.800000000000001,6.2,1.2000000000000028,591.3751,145
2024-10-29 18:27:00,78,115.7986,2361.0,4.799999999999997,6.3,1.2000000000000028,583.1771,142
2024-10-29 18:30:00,76,113.8021,2361.0,4.600000000000001,6.3,0.9999999999999964,565.1717,142
2024-10-29 18:33:00,75,112.5,2361.0,4.400000000000002,6.2,1.1999999999999957,559.0454,143
2024-10-29 18:36:00,75,114.4965,2362.0,4.400000000000002,6.2,1.1000000000000014,557.6246,143
2024-10-29 18:39:00,75,140.3646,2362.0,4.300000000000001,6.3,1.6000000000000014,580.8433,197
2024-10-29 18:42:00,80,134.6354,2362.0,4.600000000000001,5.8,1.1999999999999993,605.3916,199
2024-10-29 18:45:00,79,137.066,2362.0,4.400000000000002,6.0,1.2999999999999972,601.0203,197
2024-10-29 18:48:00,81,130.1215,2362.0,4.400000000000002,6.0,1.2999999999999972,600.5353,209
2024-10-29 18:51:00,80,128.6458,2362.0,4.400000000000002,5.800000000000001,1.2999999999999972,597.702,205
2024-10-29 18:54:00,80,132.8125,2362.0,4.300000000000001,6.0,1.3999999999999986,595.9462,196
2024-10-29 18:57:00,79,130.816,2362.0,4.300000000000001,5.9,1.2999999999999972,595.0037,196
2024-10-29 19:00:00,78,132.1181,2362.0,4.300000000000001,5.9,1.3999999999999986,599.881,196
2024-10-29 19:03:00,80,135.9375,2362.0,4.400000000000002,5.800000000000001,1.3999999999999986,601.1126,199
2024-10-29 19:06:00,80,134.6354,2362.0,4.400000000000002,5.700000000000001,1.3999999999999986,603.8661,199
2024-10-29 19:09:00,81,134.2014,2362.0,4.400000000000002,5.800000000000001,1.6000000000000014,604.7885,199
2024-10-29 19:12:00,80,136.1979,2362.0,4.699999999999999,5.9,1.4000000000000021,602.5766,199
2024-10-29 19:15:00,80,133.1597,2362.0,4.699999999999999,5.9,1.4000000000000021,606.2084,209
2024-10-29 19:18:00,81,137.066,2362.0,4.600000000000001,5.800000000000001,1.4000000000000021,608.6589,199
2024-10-29 19:21:00,80,139.2361,2362.0,4.600000000000001,5.700000000000001,1.4000000000000021,607.5741,199
2024-10-29 19:24:00,82,136.2847,2362.0,4.600000000000001,5.700000000000001,1.4999999999999964,613.1288,199
2024-10-29 19:27:00,79,139.4097,2362.0,4.699999999999999,5.700000000000001,1.4000000000000021,610.2835,199
2024-10-29 19:30:00,81,137.3264,2362.0,4.600000000000001,5.800000000000001,1.4000000000000021,608.1104,199
2024-10-29 19:33:00,81,134.9826,2362.0,4.600000000000001,5.800000000000001,1.4000000000000021,608.0887,199
2024-10-29 19:36:00,80,140.9722,2363.0,4.699999999999999,5.800000000000001,1.4000000000000021,610.6711,199
2024-10-29 19:39:00,80,138.8889,2363.0,4.699999999999999,5.800000000000001,1.4000000000000021,614.2576,199
2024-10-29 19:42:00,82,138.4549,2363.0,4.699999999999999,5.7,1.3999999999999986,617.574,199
2024-10-29 19:45:00,82,140.5382,2363.0,4.699999999999999,5.800000000000001,1.3999999999999986,619.5544,199
2024-10-29 19:48:00,81,135.1563,2363.0,4.600000000000001,5.800000000000001,1.4999999999999964,613.0058,199
2024-10-29 19:51:00,82,137.1528,2363.0,4.899999999999999,5.700000000000001,1.2999999999999972,612.9899,192
2024-10-29 19:54:00,81,138.1944,2363.0,4.699999999999999,5.700000000000001,1.3000000000000043,612.4042,199
2024-10-29 19:57:00,82,137.5,2363.0,4.799999999999997,5.800000000000001,1.3999999999999986,613.0257,199
2024-10-29 20:00:00,82,139.9306,2363.0,4.699999999999999,5.700000000000001,1.4000000000000021,616.7892,199
2024-10-29 20:03:00,82,138.1076,2363.0,4.799999999999997,5.700000000000001,1.3999999999999986,615.8372,199
2024-10-29 20:06:00,81,136.3715,2363.0,4.799999999999997,5.9,1.3999999999999986,615.252,199
2024-10-29 20:09:00,81,138.9757,2363.0,4.699999999999999,5.800000000000001,1.3000000000000043,609.9988,199
2024-10-29 20:12:00,81,137.5,2363.0,4.799999999999997,5.800000000000001,1.3000000000000043,612.8791,199
2024-10-29 20:15:00,82,138.1944,2363.0,4.699999999999999,5.700000000000001,1.3000000000000043,612.0457,199
2024-10-29 20:18:00,81,139.0625,2363.0,4.699999999999999,5.700000000000001,1.4000000000000021,614.1264,199
2024-10-29 20:21:00,82,137.6736,2363.0,4.600000000000001,5.800000000000001,1.4000000000000021,614.2455,199
2024-10-29 20:24:00,81,136.3715,2363.0,4.699999999999999,5.800000000000001,1.4000000000000021,610.0687,199
2024-10-29 20:27:00,81,135.9375,2363.0,4.699999999999999,5.800000000000001,1.4000000000000021,606.7481,199
2024-10-29 20:30:00,81,139.3229,2363.0,4.699999999999999,5.800000000000001,1.3000000000000043,612.3616,199
2024-10-29 20:33:00,81,137.3264,2363.0,4.699999999999999,5.800000000000001,1.4000000000000021,613.6868,199
2024-10-29 20:36:00,80,137.6736,2364.0,4.600000000000001,5.699999999999999,1.4999999999999964,614.4848,199
2024-10-29 20:39:00,82,140.7986,2364.0,4.600000000000001,5.800000000000001,1.4999999999999964,618.9795,199
2024-10-29 20:42:00,82,137.066,2364.0,4.799999999999997,5.699999999999999,1.3000000000000043,617.5331,199
2024-10-29 20:45:00,81,135.9375,2364.0,4.600000000000001,5.800000000000001,1.4000000000000021,606.7877,199
2024-10-29 20:48:00,80,136.1979,2364.0,4.699999999999999,5.699999999999999,1.4000000000000021,609.812,199
2024-10-29 20:51:00,81,139.9306,2364.0,4.600000000000001,5.699999999999999,1.4000000000000021,611.2765,199
2024-10-29 20:54:00,81,137.6736,2364.0,4.600000000000001,5.6,1.4000000000000021,608.9457,199
2024-10-29 20:57:00,80,139.9306,2364.0,4.699999999999999,5.699999999999999,1.4000000000000021,609.2262,199
2024-10-29 21:00:00,81,137.2396,2364.0,4.600000000000001,5.699999999999999,1.3000000000000007,604.1008,199
2024-10-29 21:03:00,80,135.4167,2364.0,4.699999999999999,5.699999999999999,1.4000000000000021,600.6568,199
2024-10-29 21:06:00,80,135.7639,2364.0,4.600000000000001,5.699999999999999,1.3000000000000007,600.3672,199
2024-10-29 21:09:00,78,135.5903,2364.0,4.5,5.699999999999999,1.4000000000000021,599.5013,199
2024-10-29 21:12:00,79,133.3333,2364.0,4.5,5.6,1.3000000000000007,594.4037,199
2024-10-29 21:15:00,79,132.4653,2364.0,4.599999999999998,5.699999999999999,1.3000000000000007,587.981,199
2024-10-29 21:18:00,78,131.5104,2364.0,4.5,5.699999999999999,1.1999999999999993,590.095,204
2024-10-29 21:21:00,78,131.4236,2364.0,4.400000000000002,5.699999999999999,1.3999999999999986,589.4742,196
2024-10-29 21:24:00,79,133.4201,2364.0,4.5,5.6,1.2999999999999972,587.2486,199
2024-10-29 21:27:00,79,136.3715,2364.0,4.599999999999998,5.6,1.3000000000000007,593.3849,199
2024-10-29 21:30:00,79,137.3264,2364.0,4.599999999999998,5.6,1.3000000000000007,596.9739,199
2024-10-29 21:33:00,80,134.8958,2364.0,4.599999999999998,5.6,1.3000000000000007,596.7415,199
2024-10-29 21:36:00,79,137.066,2365.0,4.599999999999998,5.6,1.3000000000000007,594.0391,199
2024-10-29 21:39:00,80,133.6806,2365.0,4.5,5.6,1.3000000000000007,595.3262,199
2024-10-29 21:42:00,78,137.066,2365.0,4.699999999999999,5.699999999999999,1.1999999999999993,595.7592,199
2024-10-29 21:45:00,78,134.2882,2365.0,4.5,5.699999999999999,1.3000000000000007,594.6675,199
2024-10-29 21:48:00,80,134.7222,2365.0,4.599999999999998,5.699999999999999,1.3000000000000007,597.1251,199
2024-10-29 21:51:00,80,133.5938,2365.0,4.600000000000001,5.699999999999999,1.1999999999999993,597.9993,199
2024-10-29 21:54:00,79,131.1632,2365.0,4.599999999999998,5.799999999999999,1.3000000000000007,598.3195,204
2024-10-29 21:57:00,80,134.5486,2365.0,4.5,5.800000000000001,1.3000000000000007,597.6814,199
2024-10-29 22:00:00,80,132.8993,2365.0,4.599999999999998,5.800000000000001,1.3000000000000007,595.2893,199
2024-10-29 22:03:00,79,136.2847,2365.0,4.5,5.699999999999999,1.4000000000000021,599.4235,199
2024-10-29 22:06:00,79,132.7257,2365.0,4.600000000000001,5.699999999999999,1.1999999999999993,596.3029,199
2024-10-29 22:09:00,80,136.8056,2365.0,4.599999999999998,5.700000000000001,1.4000000000000021,598.4145,199
2024-10-29 22:12:00,81,135.5903,2365.0,4.599999999999998,5.700000000000001,1.3000000000000007,592.8113,199
2024-10-29 22:15:00,79,134.8958,2365.0,4.5,5.700000000000001,1.3000000000000007,597.6645,199
2024-10-29 22:18:00,78,136.3715,2365.0,4.699999999999999,5.700000000000001,1.1999999999999993,593.9509,199
2024-10-29 22:21:00,79,135.1563,2365.0,4.599999999999998,5.700000000000001,1.3000000000000007,592.78,199
2024-10-29 22:24:00,80,134.1146,2365.0,4.5,5.700000000000001,1.3000000000000007,598.1129,199
2024-10-29 22:27:00,78,133.1597,2365.0,4.699999999999999,5.800000000000001,1.1999999999999993,597.1742,199
2024-10-29 22:30:00,81,133.1597,2365.0,4.600000000000001,5.800000000000001,1.3000000000000007,603.8748,199
2024-10-29 22:33:00,80,136.7188,2365.0,4.699999999999999,5.699999999999999,1.3000000000000007,602.9466,199
2024-10-29 22:36:00,79,132.9861,2366.0,4.600000000000001,5.800000000000001,1.3000000000000007,601.8602,199
2024-10-29 22:39:00,80,131.5104,2366.0,4.5,5.800000000000001,1.4000000000000021,598.7735,199
2024-10-29 22:42:00,79,135.4167,2366.0,4.699999999999999,5.800000000000001,1.3000000000000007,600.9382,199
2024-10-29 22:45:00,80,132.0313,2366.0,4.5,5.800000000000001,1.3000000000000007,599.1177,199
2024-10-29 22:48:00,80,130.6424,2366.0,4.599999999999998,5.9,1.4000000000000021,596.7273,209
2024-10-29 22:51:00,80,133.2465,2366.0,4.5,5.8999999999999995,1.3000000000000007,599.3361,199
2024-10-29 22:54:00,79,129.8611,2366.0,4.599999999999998,5.8999999999999995,1.3000000000000007,592.0743,209
2024-10-29 22:57:00,79,130.2951,2366.0,4.5,5.9,1.3999999999999986,594.4728,209
2024-10-29 23:00:00,80,134.9826,2366.0,4.5,5.800000000000001,1.3000000000000007,597.249,199
2024-10-29 23:03:00,79,132.2917,2366.0,4.5,5.800000000000001,1.3000000000000007,592.9274,199
2024-10-29 23:06:00,77,117.1007,2366.0,4.599999999999998,5.9,1.1999999999999993,587.6474,146
2024-10-29 23:09:00,73,119.0104,2366.0,4.300000000000001,6.000000000000001,1.0,541.3654,364
2024-10-29 23:12:00,74,114.3229,2366.0,4.400000000000002,6.000000000000001,1.0,547.0496,143
2024-10-29 23:15:00,79,141.6667,2366.0,4.5,5.3999999999999995,1.5000000000000036,603.2804,199
2024-10-29 23:18:00,82,152.4306,2366.0,4.699999999999999,5.4,1.5,619.3688,198
2024-10-29 23:21:00,84,150.1736,2366.0,4.800000000000001,5.500000000000001,1.6000000000000014,637.9626,185
2024-10-29 23:24:00,86,152.0833,2366.0,5.0,5.6000000000000005,1.5,638.2149,185
2024-10-29 23:27:00,84,153.2986,2366.0,4.900000000000002,5.6000000000000005,1.3999999999999986,642.5773,185
2024-10-29 23:30:00,85,147.6563,2366.0,4.800000000000001,5.6000000000000005,1.5,638.0071,185
2024-10-29 23:33:00,83,149.8264,2366.0,4.800000000000001,5.700000000000001,1.5,637.8569,185
2024-10-29 23:36:00,83,154.0798,2367.0,4.800000000000001,5.6000000000000005,1.5,642.674,185
2024-10-29 23:39:00,86,154.5139,2367.0,4.899999999999999,5.500000000000001,1.6000000000000014,644.2664,185
2024-10-29 23:42:00,84,156.684,2367.0,4.899999999999999,5.6000000000000005,1.7000000000000028,656.2469,185
2024-10-29 23:45:00,86,158.4201,2367.0,5.0,5.6000000000000005,1.6000000000000014,659.1349,185
2024-10-29 23:48:00,87,155.4688,2367.0,5.0000000000000036,5.7,1.5,659.9521,185
2024-10-29 23:51:00,87,154.5139,2367.0,4.900000000000002,5.6000000000000005,1.6000000000000014,659.4838,185
2024-10-29 23:54:00,89,157.8993,2367.0,4.900000000000002,5.6000000000000005,1.6000000000000014,658.1182,185
2024-10-29 23:57:00,87,160.0694,2367.0,5.0000000000000036,5.6000000000000005,1.5999999999999943,670.0846,69
2024-10-30 00:00:00,91,161.4583,2367.0,5.099999999999998,5.7,1.7000000000000028,679.8097,69
2024-10-30 00:03:00,89,157.5521,2367.0,5.0000000000000036,5.7,1.5999999999999943,672.9671,69
2024-10-30 00:06:00,90,156.684,2367.0,5.0000000000000036,5.7,1.5999999999999943,670.3876,69
2024-10-30 00:09:00,87,153.7326,2367.0,5.0000000000000036,5.9,1.5999999999999943,669.9844,185
2024-10-30 00:12:00,88,151.8229,2367.0,5.0000000000000036,6.0,1.5,667.2931,185
2024-10-30 00:15:00,89,150.6944,2367.0,4.900000000000002,5.9,1.6000000000000014,664.6372,185
2024-10-30 00:18:00,85,151.3889,2367.0,5.0,5.9,1.6000000000000014,665.1995,185
2024-10-30 00:21:00,87,151.9965,2367.0,5.0,5.800000000000001,1.6000000000000014,663.1018,185
2024-10-30 00:24:00,88,150.6944,2367.0,4.900000000000002,5.800000000000001,1.6000000000000014,662.5874,185
2024-10-30 00:27:00,85,152.691,2367.0,4.900000000000002,5.800000000000001,1.6000000000000014,663.3389,185
2024-10-30 00:30:00,86,152.8646,2367.0,4.900000000000002,5.800000000000001,1.6000000000000014,663.9401,185
2024-10-30 00:33:00,88,151.6493,2367.0,5.0,5.800000000000001,1.6000000000000014,660.7547,185
2024-10-30 00:36:00,89,154.2535,2368.0,5.0,5.800000000000001,1.6000000000000014,666.7864,185
2024-10-30 00:39:00,86,150.5208,2368.0,5.0000000000000036,5.800000000000001,1.5,663.76,185
2024-10-30 00:42:00,88,149.2188,2368.0,4.900000000000002,5.9,1.6000000000000014,665.0106,185
2024-10-30 00:45:00,86,150.0868,2368.0,4.900000000000002,5.9,1.6000000000000014,662.0037,185
2024-10-30 00:48:00,87,147.1354,2368.0,4.900000000000002,6.000000000000001,1.6000000000000014,663.0408,185
2024-10-30 00:51:00,88,148.0035,2368.0,4.900000000000002,6.000000000000001,1.6000000000000014,661.5725,185
2024-10-30 00:54:00,88,151.0417,2368.0,4.900000000000002,6.000000000000001,1.6000000000000014,663.6615,185
2024-10-30 00:57:00,89,149.0451,2368.0,5.0000000000000036,5.9,1.5,663.0395,185
2024-10-30 01:00:00,84,150.6077,2368.0,4.900000000000002,5.9,1.6000000000000014,660.8074,185
2024-10-30 01:03:00,85,149.3924,2368.0,5.0,5.799999999999999,1.6000000000000014,659.6729,185
2024-10-30 01:06:00,85,150.0868,2368.0,4.900000000000002,5.9,1.5,655.6569,185
2024-10-30 01:09:00,84,149.4792,2368.0,4.900000000000002,5.9,1.6000000000000014,658.4301,185
2024-10-30 01:12:00,88,150.0868,2368.0,4.900000000000002,5.9,1.6000000000000014,659.8826,185
2024-10-30 01:15:00,85,148.3507,2368.0,5.0,5.9,1.5,654.6137,185
2024-10-30 01:18:00,85,148.7847,2368.0,4.900000000000002,5.799999999999999,1.5,654.1723,185
2024-10-30 01:21:00,84,146.875,2368.0,5.0,6.000000000000001,1.5,653.4412,185
2024-10-30 01:24:00,87,147.0486,2368.0,4.900000000000002,6.000000000000001,1.5,651.89,185
2024-10-30 01:27:00,83,148.1771,2368.0,5.0000000000000036,5.9,1.3999999999999986,658.3255,185
2024-10-30 01:30:00,87,148.1771,2368.0,4.900000000000002,5.9,1.5,653.2307,185
2024-10-30 01:33:00,85,148.1771,2368.0,4.900000000000002,6.000000000000001,1.5,656.3943,185
2024-10-30 01:36:00,85,148.4375,2369.0,4.900000000000002,6.000000000000001,1.5,655.5832,185
2024-10-30 01:39:00,88,146.2674,2369.0,5.0,6.000000000000001,1.5,655.7343,185
2024-10-30 01:42:00,85,146.7882,2369.0,4.899999999999999,6.000000000000001,1.5,652.2784,185
2024-10-30 01:45:00,86,147.6563,2369.0,4.899999999999999,5.9,1.6000000000000014,650.1141,185
2024-10-30 01:48:00,85,148.8715,2369.0,4.899999999999999,5.799999999999999,1.6000000000000014,652.8699,185
2024-10-30 01:51:00,86,150.3472,2369.0,5.0,5.699999999999999,1.5,655.2819,185
2024-10-30 01:54:00,87,150.0868,2369.0,5.0,5.799999999999999,1.5,656.8178,185
2024-10-30 01:57:00,86,150.1736,2369.0,5.0,5.9,1.5,655.3996,185
2024-10-30 02:00:00,85,148.4375,2369.0,4.899999999999999,5.9,1.5,649.5244,185
2024-10-30 02:03:00,84,148.0035,2369.0,4.899999999999999,5.699999999999999,1.6000000000000014,651.043,185
2024-10-30 02:06:00,83,149.0451,2369.0,4.899999999999999,5.799999999999999,1.5,648.6171,185
2024-10-30 02:09:00,86,148.7847,2369.0,4.899999999999999,5.9,1.5,652.4456,185
2024-10-30 02:12:00,84,148.8715,2369.0,4.899999999999999,5.800000000000001,1.5,650.4083,185
2024-10-30 02:15:00,83,148.7847,2369.0,4.899999999999999,5.800000000000001,1.6000000000000014,649.4396,185
2024-10-30 02:18:00,83,148.5243,2369.0,4.899999999999999,5.800000000000001,1.6000000000000014,650.6711,185
2024-10-30 02:21:00,86,149.2188,2369.0,4.899999999999999,5.800000000000001,1.5,650.8738,185
2024-10-30 02:24:00,86,149.7396,2369.0,4.899999999999999,5.800000000000001,1.6000000000000014,654.6175,185
2024-10-30 02:27:00,85,150.9549,2369.0,4.899999999999999,5.800000000000001,1.6000000000000014,654.8079,185
2024-10-30 02:30:00,87,149.9132,2369.0,4.899999999999999,5.800000000000001,1.6000000000000014,653.2054,185
2024-10-30 02:33:00,86,149.3924,2369.0,4.899999999999999,5.800000000000001,1.6000000000000014,654.3818,185
2024-10-30 02:36:00,86,149.6528,2370.0,4.799999999999997,5.800000000000001,1.7000000000000028,653.6812,185
2024-10-30 02:39:00,86,149.2188,2370.0,4.899999999999999,5.800000000000001,1.6000000000000014,650.9919,185
2024-10-30 02:42:00,86,150.2604,2370.0,4.899999999999999,5.800000000000001,1.6000000000000014,650.7205,185
2024-10-30 02:45:00,84,151.2153,2370.0,4.899999999999999,5.800000000000001,1.5,653.0172,185
2024-10-30 02:48:00,87,150.5208,2370.0,4.899999999999999,5.800000000000001,1.6000000000000014,652.8882,185
2024-10-30 02:51:00,83,149.2188,2370.0,4.899999999999999,5.800000000000001,1.5,651.4729,185
2024-10-30 02:54:00,86,149.2188,2370.0,4.799999999999997,5.800000000000001,1.6000000000000014,650.6637,185
2024-10-30 02:57:00,86,148.6111,2370.0,4.899999999999999,5.800000000000001,1.5,652.0041,185
2024-10-30 03:00:00,86,149.7396,2370.0,4.899999999999999,5.800000000000001,1.5,650.1193,185
2024-10-30 03:03:00,84,149.3056,2370.0,4.899999999999999,5.800000000000001,1.6000000000000014,653.8735,185
2024-10-30 03:06:00,86,150.5208,2370.0,4.899999999999999,5.800000000000001,1.5,655.4787,185
2024-10-30 03:09:00,86,150.2604,2370.0,4.899999999999999,5.800000000000001,1.6000000000000014,654.6931,185
2024-10-30 03:12:00,84,150.2604,2370.0,4.899999999999999,5.800000000000001,1.6000000000000014,655.8704,185
2024-10-30 03:15:00,87,150.2604,2370.0,4.899999999999999,5.800000000000001,1.6000000000000014,655.4066,185
2024-10-30 03:18:00,89,150.0868,2370.0,4.899999999999999,5.800000000000001,1.6000000000000014,656.1883,185
2024-10-30 03:21:00,88,151.0417,2370.0,4.899999999999999,5.800000000000001,1.6000000000000014,655.2932,185
2024-10-30 03:24:00,84,150.2604,2370.0,5.0,5.800000000000001,1.6000000000000014,654.3817,185
2024-10-30 03:27:00,84,149.9132,2370.0,4.899999999999999,5.800000000000001,1.5,647.6762,185
2024-10-30 03:30:00,87,151.8229,2370.0,4.799999999999997,5.800000000000001,1.6000000000000014,651.9393,185
2024-10-30 03:33:00,87,151.6493,2370.0,4.899999999999999,5.800000000000001,1.6000000000000014,650.5416,185
2024-10-30 03:36:00,87,151.8229,2371.0,4.899999999999999,5.700000000000001,1.5,650.1578,185
2024-10-30 03:39:00,87,151.9097,2371.0,4.899999999999999,5.700000000000001,1.5,652.2845,185
2024-10-30 03:42:00,86,150.1736,2371.0,5.0,5.800000000000001,1.5,652.3766,185
2024-10-30 03:45:00,85,151.4757,2371.0,4.899999999999999,5.700000000000001,1.5,650.8317,185
2024-10-30 03:48:00,86,149.3924,2371.0,4.899999999999999,5.800000000000001,1.5,651.8417,185
2024-10-30 03:51:00,86,148.8715,2371.0,4.899999999999999,5.800000000000001,1.5,649.7849,185
2024-10-30 03:54:00,85,147.7431,2371.0,5.0,5.800000000000001,1.5,649.67,185
2024-10-30 03:57:00,86,147.9167,2371.0,4.899999999999999,5.699999999999999,1.6000000000000014,648.0041,185
2024-10-30 04:00:00,84,147.9167,2371.0,4.799999999999997,5.799999999999999,1.3999999999999986,643.5087,185
2024-10-30 04:03:00,83,149.0451,2371.0,4.800000000000001,5.699999999999999,1.5999999999999979,642.5905,185
2024-10-30 04:06:00,84,150.0868,2371.0,4.799999999999997,5.699999999999999,1.6000000000000014,644.138,185
2024-10-30 04:09:00,83,150.9549,2371.0,4.800000000000001,5.699999999999999,1.6999999999999993,644.5209,185
2024-10-30 04:12:00,86,149.3056,2371.0,4.899999999999999,5.699999999999999,1.5,647.4346,185
2024-10-30 04:15:00,85,150.1736,2371.0,4.800000000000001,5.699999999999999,1.6999999999999993,647.0456,185
2024-10-30 04:18:00,84,151.0417,2371.0,4.899999999999999,5.699999999999999,1.6000000000000014,647.8018,185
2024-10-30 04:21:00,87,150.2604,2371.0,4.799999999999997,5.699999999999999,1.5,648.0329,185
2024-10-30 04:24:00,86,150.6077,2371.0,4.899999999999999,5.699999999999999,1.5,645.1303,185
2024-10-30 04:27:00,85,149.2188,2371.0,4.799999999999997,5.699999999999999,1.5,645.4565,185
2024-10-30 04:30:00,85,148.5243,2371.0,4.899999999999999,5.699999999999999,1.6000000000000014,648.0418,185
2024-10-30 04:33:00,86,150.3472,2371.0,4.899999999999999,5.800000000000001,1.6000000000000014,647.4609,185
2024-10-30 04:36:00,84,150.1736,2372.0,5.0,5.699999999999999,1.3999999999999986,646.7744,185
2024-10-30 04:39:00,84,152.4306,2372.0,4.899999999999999,5.800000000000001,1.6000000000000014,649.4009,185
2024-10-30 04:42:00,86,152.7778,2372.0,4.699999999999999,5.800000000000001,1.6999999999999993,654.1099,185
2024-10-30 04:45:00,85,153.2118,2372.0,5.0,5.699999999999999,1.5,654.1131,185
2024-10-30 04:48:00,87,151.8229,2372.0,5.0,5.699999999999999,1.5,650.8802,185
2024-10-30 04:51:00,87,151.4757,2372.0,5.0,5.699999999999999,1.5,652.5602,185
2024-10-30 04:54:00,87,151.3889,2372.0,5.0,5.699999999999999,1.5,651.5082,185
2024-10-30 04:57:00,86,152.0833,2372.0,4.899999999999999,5.699999999999999,1.5,652.0363,185
2024-10-30 05:00:00,85,152.2569,2372.0,5.0,5.699999999999999,1.5,650.0084,185
2024-10-30 05:03:00,87,152.7778,2372.0,5.0,5.699999999999999,1.5,651.3997,185
2024-10-30 05:06:00,86,153.559,2372.0,4.899999999999999,5.699999999999999,1.6000000000000014,654.6586,185
2024-10-30 05:09:00,86,152.9514,2372.0,5.0,5.699999999999999,1.5,653.9445,185
2024-10-30 05:12:00,85,153.2986,2372.0,5.0,5.699999999999999,1.6000000000000014,652.7843,185
2024-10-30 05:15:00,85,152.691,2372.0,5.0,5.699999999999999,1.5,654.9787,185
2024-10-30 05:18:00,85,152.4306,2372.0,5.0,5.699999999999999,1.5,652.7943,185
2024-10-30 05:21:00,87,152.2569,2372.0,5.0,5.699999999999999,1.5,652.859,185
2024-10-30 05:24:00,86,152.0833,2372.0,5.0,5.699999999999999,1.5,655.5814,185
2024-10-30 05:27:00,86,152.5174,2372.0,4.799999999999997,5.699999999999999,1.6000000000000014,654.8873,185
2024-10-30 05:30:00,87,153.2986,2372.0,5.0,5.699999999999999,1.5,654.2612,185
2024-10-30 05:33:00,85,153.6458,2372.0,5.0,5.699999999999999,1.5,654.8898,185
2024-10-30 05:36:00,87,154.1667,2373.0,5.0,5.800000000000001,1.5,647.955,185
2024-10-30 05:39:00,86,152.5174,2373.0,5.0,5.6,1.5,650.5056,185
2024-10-30 05:42:00,85,150.9549,2373.0,4.699999999999999,5.699999999999999,1.5999999999999979,650.7616,185
2024-10-30 05:45:00,85,150.0868,2373.0,4.899999999999999,5.699999999999999,1.6000000000000014,647.8065,185
2024-10-30 05:48:00,86,150.3472,2373.0,4.899999999999999,5.699999999999999,1.6000000000000014,649.7966,185
2024-10-30 05:51:00,86,150.6944,2373.0,4.800000000000001,5.699999999999999,1.6999999999999993,645.7671,185
2024-10-30 05:54:00,86,151.4757,2373.0,4.799999999999997,5.699999999999999,1.5,646.8907,185
2024-10-30 05:57:00,84,152.2569,2373.0,4.800000000000001,5.699999999999999,1.5999999999999979,648.2087,185
2024-10-30 06:00:00,86,151.6493,2373.0,4.800000000000001,5.699999999999999,1.5999999999999979,645.6662,185
2024-10-30 06:03:00,86,150.9549,2373.0,4.799999999999997,5.699999999999999,1.5,645.2085,185
2024-10-30 06:06:00,85,149.3056,2373.0,4.800000000000001,5.699999999999999,1.5999999999999979,644.3716,185
2024-10-30 06:09:00,85,150.6944,2373.0,4.699999999999999,5.699999999999999,1.5999999999999979,647.6494,185
2024-10-30 06:12:00,85,150.7813,2373.0,4.899999999999999,5.699999999999999,1.3999999999999986,644.0388,185
2024-10-30 06:15:00,82,150.2604,2373.0,4.800000000000001,5.699999999999999,1.5999999999999979,647.0643,185
2024-10-30 06:18:00,85,149.4792,2373.0,4.800000000000001,5.799999999999999,1.5999999999999979,646.3504,185
2024-10-30 06:21:00,84,148.8715,2373.0,4.800000000000001,5.799999999999999,1.4999999999999964,645.3087,185
2024-10-30 06:24:00,86,149.3924,2373.0,4.800000000000001,5.799999999999999,1.6999999999999993,648.0065,185
2024-10-30 06:27:00,85,150.1736,2373.0,4.800000000000001,5.699999999999999,1.5999999999999979,644.2908,185
2024-10-30 06:30:00,85,149.9132,2373.0,4.800000000000001,5.799999999999999,1.5999999999999979,648.1133,185
2024-10-30 06:33:00,84,151.2153,2373.0,4.800000000000001,5.699999999999999,1.4999999999999964,641.8121,185
2024-10-30 06:36:00,82,149.7396,2374.0,4.799999999999997,5.699999999999999,1.3999999999999986,640.5378,185
2024-10-30 06:39:00,86,147.1354,2374.0,4.800000000000001,5.799999999999999,1.4999999999999964,642.0178,185
2024-10-30 06:42:00,83,146.3542,2374.0,4.800000000000001,5.799999999999999,1.4000000000000021,635.2529,198
2024-10-30 06:45:00,84,147.0486,2374.0,4.699999999999999,5.8,1.5000000000000036,635.076,198
2024-10-30 06:48:00,85,147.309,2374.0,4.800000000000001,5.8,1.4999999999999964,638.4698,185
2024-10-30 06:51:00,85,149.4792,2374.0,4.800000000000001,5.799999999999999,1.4999999999999964,637.4808,185
2024-10-30 06:54:00,83,140.5382,2374.0,4.800000000000001,5.8,1.4000000000000021,630.7007,192
2024-10-30 06:57:00,85,143.8368,2374.0,4.699999999999999,5.8,1.5000000000000036,627.7898,198
2024-10-30 07:00:00,85,146.875,2374.0,4.699999999999999,5.8,1.5000000000000036,632.5224,198
2024-10-30 07:03:00,84,148.0035,2374.0,4.699999999999999,5.699999999999999,1.5000000000000036,632.1199,198
2024-10-30 07:06:00,85,148.6111,2374.0,4.699999999999999,5.699999999999999,1.5999999999999979,638.1534,198
2024-10-30 07:09:00,83,150.0868,2374.0,4.800000000000001,5.699999999999999,1.4999999999999964,637.6127,185
2024-10-30 07:12:00,84,150.5208,2374.0,4.800000000000001,5.699999999999999,1.4000000000000021,635.327,185
2024-10-30 07:15:00,84,157.0313,2374.0,4.800000000000001,5.699999999999999,1.4000000000000021,638.4571,185
2024-10-30 07:18:00,84,157.6389,2374.0,4.800000000000001,5.5,1.6999999999999993,650.3552,185
2024-10-30 07:21:00,83,153.8194,2374.0,4.800000000000001,5.6,1.6999999999999993,650.5362,185
2024-10-30 07:24:00,85,152.7778,2374.0,4.899999999999999,5.699999999999999,1.5,645.7834,185
2024-10-30 07:27:00,83,152.691,2374.0,4.800000000000001,5.699999999999999,1.4999999999999964,641.7061,185
2024-10-30 07:30:00,85,153.2118,2374.0,4.800000000000001,5.6,1.4999999999999964,643.0488,185
2024-10-30 07:33:00,87,152.8646,2374.0,4.800000000000001,5.699999999999999,1.4999999999999964,641.1243,185
2024-10-30 07:36:00,84,150.2604,2375.0,4.800000000000001,5.6,1.4999999999999964,642.544,185
2024-10-30 07:39:00,85,149.3056,2375.0,4.699999999999999,5.6,1.4999999999999964,635.0972,198
2024-10-30 07:42:00,84,148.5243,2375.0,4.900000000000002,5.8,1.4000000000000021,633.3916,185
2024-10-30 07:45:00,83,152.3438,2375.0,4.699999999999999,5.699999999999999,1.5999999999999979,636.3952,185
2024-10-30 07:48:00,84,150.0868,2375.0,4.800000000000001,5.6,1.6999999999999993,638.3655,185
2024-10-30 07:51:00,84,132.5521,2375.0,4.899999999999999,5.8,1.3999999999999986,618.7716,191
2024-10-30 07:54:00,80,128.9063,2375.0,4.699999999999999,5.8999999999999995,1.1999999999999993,598.2623,209
2024-10-30 07:57:00,79,134.2882,2375.0,4.600000000000001,5.8999999999999995,1.1999999999999957,593.8953,199
2024-10-30 08:00:00,79,139.4965,2375.0,4.600000000000001,6.0,1.1999999999999957,590.8356,199
2024-10-30 08:03:00,84,164.5833,2375.0,4.699999999999999,5.3,1.5999999999999979,618.2405,240
2024-10-30 08:06:00,79,129.4271,2375.0,4.699999999999999,5.6,1.0000000000000036,573.0852,204
2024-10-30 08:09:00,78,130.2083,2375.0,4.300000000000001,5.7,1.0999999999999979,568.1821,196
2024-10-30 08:12:00,78,133.7674,2375.0,4.199999999999999,5.7,1.3000000000000007,576.6118,196
2024-10-30 08:15:00,77,128.559,2375.0,4.300000000000001,5.8,1.3000000000000007,576.6667,205
2024-10-30 08:18:00,77,132.7257,2375.0,4.300000000000001,5.8,1.1999999999999993,573.8229,196
2024-10-30 08:21:00,78,129.7743,2375.0,4.199999999999999,5.8,1.3000000000000007,574.8111,196
2024-10-30 08:24:00,80,143.75,2375.0,4.300000000000001,5.6,1.3000000000000007,586.5883,197
2024-10-30 08:27:00,80,142.2743,2375.0,4.300000000000001,5.4,1.4999999999999964,596.9738,199
2024-10-30 08:30:00,78,138.3681,2375.0,4.399999999999999,5.5,1.3000000000000043,586.7731,199
2024-10-30 08:33:00,78,136.4583,2375.0,4.399999999999999,5.6,1.3000000000000043,585.2843,199
2024-10-30 08:36:00,79,139.3229,2376.0,4.300000000000001,5.6,1.4000000000000021,587.3339,197
2024-10-30 08:39:00,79,147.2222,2376.0,4.5,5.5,1.2999999999999972,602.1489,198
2024-10-30 08:42:00,81,146.7014,2376.0,4.5,5.5,1.5,606.0467,198
2024-10-30 08:45:00,79,141.9271,2376.0,4.5,5.5,1.2999999999999972,598.3461,199
2024-10-30 08:48:00,80,134.4618,2376.0,4.5,5.6,1.2000000000000028,585.0209,199
2024-10-30 08:51:00,76,132.0313,2376.0,4.300000000000001,5.6,1.3000000000000007,576.7493,196
2024-10-30 08:54:00,78,132.3785,2376.0,4.199999999999999,5.7,1.1999999999999993,570.4565,196
2024-10-30 08:57:00,77,131.4236,2376.0,4.199999999999999,5.6,1.3000000000000007,575.6985,196
2024-10-30 09:00:00,76,135.0694,2376.0,4.199999999999999,5.6,1.3000000000000007,574.61,197
2024-10-30 09:03:00,77,132.1181,2376.0,4.199999999999999,5.6000000000000005,1.3000000000000007,572.0376,196
2024-10-30 09:06:00,76,135.8507,2376.0,4.199999999999999,5.4,1.3000000000000007,568.5972,196
2024-10-30 09:09:00,77,135.5035,2376.0,4.199999999999999,5.5,1.3000000000000007,577.3104,196
2024-10-30 09:12:00,76,135.5035,2376.0,4.199999999999999,5.4,1.3000000000000007,572.5701,196
2024-10-30 09:15:00,76,139.2361,2376.0,4.199999999999999,5.300000000000001,1.3000000000000007,573.107,197
2024-10-30 09:18:00,77,145.5729,2376.0,4.199999999999999,5.200000000000001,1.3000000000000007,574.6866,197
2024-10-30 09:21:00,79,148.5243,2376.0,4.300000000000001,5.1000000000000005,1.4999999999999964,591.9922,239
2024-10-30 09:24:00,79,145.8333,2376.0,4.399999999999999,5.3,1.3999999999999986,592.4529,198
2024-10-30 09:27:00,78,139.9306,2376.0,4.399999999999999,5.4,1.3000000000000043,589.4929,199
2024-10-30 09:30:00,77,137.066,2376.0,4.300000000000001,5.5,1.3000000000000007,580.776,197
2024-10-30 09:33:00,78,137.934,2376.0,4.300000000000001,5.5,1.3000000000000007,579.5521,197
2024-10-30 09:36:00,78,132.9861,2376.0,4.300000000000001,5.5,1.3000000000000007,580.4972,196
2024-10-30 09:39:00,78,139.6701,2377.0,4.199999999999999,5.5,1.3000000000000007,582.5768,197
2024-10-30 09:42:00,78,137.6736,2377.0,4.300000000000001,5.5,1.4000000000000021,587.5153,197
2024-10-30 09:45:00,78,142.4479,2377.0,4.399999999999999,5.5,1.3000000000000043,584.9105,197
2024-10-30 09:48:00,78,140.7986,2377.0,4.300000000000001,5.5,1.4000000000000021,589.2578,197
2024-10-30 09:51:00,79,138.4549,2377.0,4.399999999999999,5.5,1.3000000000000043,588.8417,199
2024-10-30 09:54:00,78,138.4549,2377.0,4.399999999999999,5.5,1.3000000000000043,588.6316,199
2024-10-30 09:57:00,80,144.0972,2377.0,4.5,5.5,1.2000000000000028,594.2787,198
2024-10-30 10:00:00,79,143.6632,2377.0,4.5,5.5,1.2999999999999972,593.6434,199
2024-10-30 10:03:00,82,155.7292,2377.0,4.5,5.3999999999999995,1.6000000000000014,619.2158,198
2024-10-30 10:06:00,85,158.941,2377.0,4.699999999999999,5.3,1.6999999999999993,633.8997,185
2024-10-30 10:09:00,86,159.375,2377.0,4.800000000000001,5.499999999999999,1.6999999999999993,640.9355,185
2024-10-30 10:12:00,87,163.8021,2377.0,5.0,5.3999999999999995,1.6000000000000014,657.8148,69
2024-10-30 10:15:00,86,159.2014,2377.0,4.899999999999999,5.499999999999999,1.6000000000000014,655.1213,185
2024-10-30 10:18:00,83,140.625,2377.0,4.899999999999999,5.699999999999999,1.3000000000000043,619.4641,192
2024-10-30 10:21:00,81,135.7639,2377.0,4.800000000000001,5.799999999999999,1.4000000000000021,619.5675,199
2024-10-30 10:24:00,81,131.4236,2377.0,4.699999999999999,6.000000000000001,1.3000000000000007,609.278,209
2024-10-30 10:27:00,80,131.8576,2377.0,4.699999999999999,6.000000000000001,1.3000000000000007,608.4033,209
2024-10-30 10:30:00,81,132.8125,2377.0,4.600000000000001,6.000000000000001,1.3999999999999986,607.2079,209
2024-10-30 10:33:00,80,132.4653,2377.0,4.600000000000001,6.000000000000001,1.3999999999999986,608.2976,209
2024-10-30 10:36:00,81,133.3333,2378.0,4.699999999999999,6.000000000000001,1.3000000000000007,606.5818,209
2024-10-30 10:39:00,81,134.8958,2378.0,4.600000000000001,5.9,1.5,609.9683,199
2024-10-30 10:42:00,83,131.5104,2378.0,4.699999999999999,6.000000000000001,1.4000000000000021,615.5526,209
2024-10-30 10:45:00,80,130.816,2378.0,4.600000000000001,6.1000000000000005,1.5,609.8685,209
2024-10-30 10:48:00,80,132.9861,2378.0,4.699999999999999,6.000000000000001,1.4000000000000021,610.2722,209
2024-10-30 10:51:00,81,132.4653,2378.0,4.599999999999998,6.000000000000001,1.4000000000000021,611.3669,209
2024-10-30 10:54:00,82,131.5972,2378.0,4.599999999999998,6.000000000000001,1.4000000000000021,610.0876,209
2024-10-30 10:57:00,80,127.691,2378.0,4.699999999999999,6.1000000000000005,1.3000000000000007,607.9393,209
2024-10-30 11:00:00,80,127.5174,2378.0,4.699999999999999,6.1000000000000005,1.3000000000000007,603.1846,209
2024-10-30 11:03:00,80,127.0833,2378.0,4.600000000000001,6.3,1.1999999999999957,597.6958,209
2024-10-30 11:06:00,80,128.125,2378.0,4.600000000000001,6.2,1.2999999999999972,598.3668,209
2024-10-30 11:09:00,80,127.7778,2378.0,4.600000000000001,6.2,1.2999999999999972,598.5474,209
2024-10-30 11:12:00,80,128.125,2378.0,4.600000000000001,6.1,1.3999999999999986,596.9471,209
2024-10-30 11:15:00,80,126.4757,2378.0,4.600000000000001,6.2,1.2999999999999972,598.1925,209
2024-10-30 11:18:00,80,129.5139,2378.0,4.600000000000001,6.2,1.2999999999999972,600.2255,209
2024-10-30 11:21:00,80,129.4271,2378.0,4.600000000000001,6.1,1.3999999999999986,602.3564,209
2024-10-30 11:24:00,79,130.7292,2378.0,4.699999999999999,6.0,1.3000000000000007,598.0522,209
2024-10-30 11:27:00,80,132.4653,2378.0,4.600000000000001,6.0,1.3999999999999986,599.619,209
2024-10-30 11:30:00,80,130.1215,2378.0,4.699999999999999,6.0,1.3000000000000007,600.2656,209
2024-10-30 11:33:00,79,130.3819,2378.0,4.600000000000001,6.0,1.3999999999999986,601.0538,209
2024-10-30 11:36:00,80,130.2083,2379.0,4.600000000000001,6.0,1.3999999999999986,604.7215,209
2024-10-30 11:39:00,80,128.8194,2379.0,4.600000000000001,6.0,1.3999999999999986,598.9826,209
2024-10-30 11:42:00,80,130.1215,2379.0,4.699999999999999,6.0,1.3000000000000007,603.4517,209
2024-10-30 11:45:00,81,130.7292,2379.0,4.600000000000001,6.0,1.3999999999999986,602.8506,209
2024-10-30 11:48:00,81,130.816,2379.0,4.599999999999998,6.1,1.3000000000000007,601.8373,209
2024-10-30 11:51:00,79,132.1181,2379.0,4.699999999999999,6.1,1.3000000000000007,604.9714,209
2024-10-30 11:54:00,80,131.8576,2379.0,4.599999999999998,6.1,1.3000000000000007,604.2781,209
2024-10-30 11:57:00,81,130.1215,2379.0,4.600000000000001,6.0,1.3999999999999986,604.5151,209
2024-10-30 12:00:00,81,130.7292,2379.0,4.699999999999999,6.0,1.4000000000000021,605.5964,209
2024-10-30 12:03:00,80,132.1181,2379.0,4.699999999999999,6.0,1.3000000000000007,602.9017,209
2024-10-30 12:06:00,81,133.3333,2379.0,4.699999999999999,6.0,1.4000000000000021,606.1863,209
2024-10-30 12:09:00,81,133.1597,2379.0,4.599999999999998,6.0,1.4000000000000021,609.3708,209
2024-10-30 12:12:00,82,133.4201,2379.0,4.599999999999998,6.0,1.5000000000000036,614.6833,209
2024-10-30 12:15:00,82,132.9861,2379.0,4.599999999999998,6.0,1.4000000000000021,611.8962,209
2024-10-30 12:18:00,80,131.25,2379.0,4.800000000000001,6.0,1.4000000000000021,610.5157,209
2024-10-30 12:21:00,81,130.9896,2379.0,4.800000000000001,6.1,1.3000000000000007,608.1119,209
2024-10-30 12:24:00,82,131.4236,2379.0,4.599999999999998,6.0,1.4000000000000021,605.8732,209
2024-10-30 12:27:00,81,134.2014,2379.0,4.699999999999999,5.9,1.4000000000000021,606.701,199
2024-10-30 12:30:00,81,132.3785,2379.0,4.699999999999999,5.9,1.4000000000000021,604.567,209
2024-10-30 12:33:00,79,134.4618,2379.0,4.599999999999998,6.0,1.3000000000000007,604.7982,199
2024-10-30 12:36:00,82,133.6806,2379.0,4.5,5.9,1.6000000000000014,611.8574,199
2024-10-30 12:39:00,81,137.3264,2380.0,4.699999999999999,6.0,1.5000000000000036,614.6483,199
2024-10-30 12:42:00,82,138.1944,2380.0,4.800000000000001,5.8999999999999995,1.4000000000000021,616.5344,199
2024-10-30 12:45:00,83,139.2361,2380.0,4.699999999999999,5.8999999999999995,1.4000000000000021,618.9666,199
2024-10-30 12:48:00,83,136.3715,2380.0,4.800000000000001,6.0,1.4999999999999964,623.0474,191
2024-10-30 12:51:00,82,135.3299,2380.0,4.800000000000001,6.0,1.4999999999999964,620.218,191
2024-10-30 12:54:00,82,133.7674,2380.0,4.699999999999999,6.0,1.4000000000000021,618.8127,209
2024-10-30 12:57:00,82,131.684,2380.0,4.699999999999999,6.0,1.4000000000000021,611.6318,209
2024-10-30 13:00:00,82,133.8542,2380.0,4.699999999999999,6.0,1.4000000000000021,611.7952,209
2024-10-30 13:03:00,83,134.5486,2380.0,4.699999999999999,6.1,1.4000000000000021,618.465,209
2024-10-30 13:06:00,83,134.2014,2380.0,4.699999999999999,6.1,1.4000000000000021,618.9057,209
2024-10-30 13:09:00,82,134.8958,2380.0,4.699999999999999,6.0,1.4000000000000021,613.6959,209
2024-10-30 13:12:00,81,133.8542,2380.0,4.699999999999999,6.0,1.4000000000000021,613.0034,209
2024-10-30 13:15:00,82,134.2014,2380.0,4.699999999999999,6.0,1.4000000000000021,610.8609,209
2024-10-30 13:18:00,81,133.7674,2380.0,4.699999999999999,6.0,1.4000000000000021,612.075,209
2024-10-30 13:21:00,82,134.0278,2380.0,4.699999999999999,6.0,1.3000000000000007,610.7426,209
2024-10-30 13:24:00,80,134.6354,2380.0,4.699999999999999,5.9,1.4000000000000021,612.4066,199
2024-10-30 13:27:00,81,135.1563,2380.0,4.599999999999998,5.800000000000001,1.5000000000000036,615.5895,199
2024-10-30 13:30:00,80,135.5035,2380.0,4.599999999999998,5.9,1.5000000000000036,615.4136,199
2024-10-30 13:33:00,82,136.0243,2380.0,4.599999999999998,5.800000000000001,1.4000000000000021,612.2313,199
2024-10-30 13:36:00,82,135.5035,2381.0,4.699999999999999,5.9,1.4000000000000021,614.8986,199
2024-10-30 13:39:00,82,133.8542,2381.0,4.699999999999999,5.800000000000001,1.4000000000000021,610.1379,199
2024-10-30 13:42:00,80,138.8021,2381.0,4.699999999999999,5.700000000000001,1.5000000000000036,613.994,199
2024-10-30 13:45:00,82,135.0694,2381.0,4.800000000000001,5.700000000000001,1.4000000000000021,612.71,199
2024-10-30 13:48:00,82,134.2014,2381.0,4.599999999999998,6.0,1.4000000000000021,610.2889,209
2024-10-30 13:51:00,80,132.8125,2381.0,4.699999999999999,6.0,1.4000000000000021,610.2597,209
2024-10-30 13:54:00,82,133.5938,2381.0,4.800000000000001,6.0,1.4000000000000021,611.7274,209
2024-10-30 13:57:00,80,134.2014,2381.0,4.699999999999999,6.0,1.4000000000000021,613.0942,209
2024-10-30 14:00:00,82,133.2465,2381.0,4.699999999999999,6.1,1.4000000000000021,616.0728,209
2024-10-30 14:03:00,82,134.8958,2381.0,4.699999999999999,6.1,1.4000000000000021,616.5675,209
2024-10-30 14:06:00,83,134.9826,2381.0,4.800000000000001,6.1,1.4000000000000021,622.7953,209
2024-10-30 14:09:00,84,135.4167,2381.0,4.800000000000001,6.1,1.4000000000000021,621.4598,191
2024-10-30 14:12:00,85,136.8924,2381.0,4.699999999999999,6.0,1.4999999999999964,633.0811,192
2024-10-30 14:15:00,84,137.6736,2381.0,4.899999999999999,6.1,1.3999999999999986,631.7321,191
2024-10-30 14:18:00,85,138.5417,2381.0,4.899999999999999,6.1,1.6000000000000014,634.1844,192
2024-10-30 14:21:00,83,138.0208,2381.0,4.899999999999999,6.1,1.5,636.7247,191
2024-10-30 14:24:00,82,138.1076,2381.0,5.0,6.1,1.3999999999999986,634.449,191
2024-10-30 14:27:00,82,137.066,2381.0,4.899999999999999,6.1,1.3999999999999986,633.2789,191
2024-10-30 14:30:00,84,137.066,2381.0,5.0,6.0,1.3999999999999986,626.468,191
2024-10-30 14:33:00,83,137.066,2381.0,4.800000000000001,6.0,1.4999999999999964,629.1454,191
2024-10-30 14:36:00,84,136.3715,2382.0,4.899999999999999,6.1,1.2999999999999972,628.808,191
2024-10-30 14:39:00,83,137.3264,2382.0,4.699999999999999,6.0,1.5999999999999979,632.3677,199
2024-10-30 14:42:00,83,136.3715,2382.0,4.899999999999999,6.1,1.3999999999999986,629.7582,191
2024-10-30 14:45:00,84,137.5,2382.0,4.899999999999999,6.199999999999999,1.5,630.0052,191
2024-10-30 14:48:00,83,138.8889,2382.0,4.899999999999999,6.0,1.5,630.4807,192
2024-10-30 14:51:00,85,137.5,2382.0,5.0,6.0,1.3999999999999986,635.9858,191
2024-10-30 14:54:00,83,137.3264,2382.0,4.799999999999997,6.0,1.5,632.7177,191
2024-10-30 14:57:00,85,139.2361,2382.0,5.0,6.1,1.3999999999999986,633.7894,83
2024-10-30 15:00:00,84,139.4097,2382.0,4.899999999999999,6.0,1.5,637.4777,192
2024-10-30 15:03:00,86,139.2361,2382.0,4.899999999999999,6.0,1.5,636.9893,192
2024-10-30 15:06:00,86,151.1285,2382.0,4.899999999999999,6.0,1.7999999999999972,668.2035,185
2024-10-30 15:09:00,87,140.9722,2382.0,5.199999999999996,6.1,1.6000000000000014,662.8844,83
2024-10-30 15:12:00,88,138.5417,2382.0,5.200000000000003,6.199999999999999,1.5,650.8384,83
2024-10-30 15:15:00,87,138.5417,2382.0,5.0,6.199999999999999,1.5,648.353,83
2024-10-30 15:18:00,87,137.2396,2382.0,5.100000000000001,6.199999999999999,1.3999999999999986,650.6033,83
2024-10-30 15:21:00,84,138.3681,2382.0,4.900000000000002,6.299999999999999,1.5,651.2909,191
2024-10-30 15:24:00,85,139.3229,2382.0,5.100000000000001,6.299999999999999,1.5,654.5718,83
2024-10-30 15:27:00,85,139.4097,2382.0,5.100000000000001,6.199999999999999,1.5,659.8695,83
2024-10-30 15:30:00,88,138.5417,2382.0,5.100000000000001,6.199999999999999,1.5,659.4995,83
2024-10-30 15:33:00,84,138.4549,2382.0,5.100000000000001,6.299999999999999,1.5,658.2201,83
2024-10-30 15:36:00,87,137.066,2383.0,5.100000000000001,6.299999999999999,1.5,656.6392,83
2024-10-30 15:39:00,84,138.1944,2383.0,5.100000000000001,6.4,1.5,658.7247,83
2024-10-30 15:42:00,85,138.1076,2383.0,5.100000000000001,6.3,1.5,656.1022,83
2024-10-30 15:45:00,87,137.1528,2383.0,5.100000000000001,6.3999999999999995,1.5999999999999943,655.2112,83
2024-10-30 15:48:00,87,142.1007,2383.0,5.099999999999998,6.299999999999999,1.4000000000000057,656.2023,83
2024-10-30 15:51:00,88,139.7569,2383.0,5.100000000000001,6.199999999999999,1.5,657.926,83
2024-10-30 15:54:00,85,139.0625,2383.0,5.100000000000001,6.3,1.5,654.7748,83
2024-10-30 15:57:00,85,141.2326,2383.0,5.100000000000001,6.3,1.5,657.9346,83
2024-10-30 16:00:00,84,142.5347,2383.0,5.100000000000001,6.199999999999999,1.5999999999999943,657.7608,83
2024-10-30 16:03:00,88,141.9271,2383.0,5.0000000000000036,6.199999999999999,1.5999999999999943,662.6492,83
2024-10-30 16:06:00,88,141.9271,2383.0,5.199999999999996,6.199999999999999,1.5,660.8328,83
2024-10-30 16:09:00,85,141.4063,2383.0,5.199999999999999,6.1,1.3999999999999986,660.1399,83
2024-10-30 16:12:00,87,140.7986,2383.0,5.099999999999998,6.199999999999999,1.6000000000000014,661.7091,83
2024-10-30 16:15:00,85,142.4479,2383.0,5.199999999999996,6.1,1.5,660.5452,83
2024-10-30 16:18:00,89,142.3611,2383.0,5.199999999999996,6.199999999999999,1.6000000000000014,667.7214,83
2024-10-30 16:21:00,89,142.7083,2383.0,5.300000000000001,6.199999999999999,1.5,665.1705,83
2024-10-30 16:24:00,86,143.1424,2383.0,5.399999999999999,6.199999999999999,1.5,670.5829,83
2024-10-30 16:27:00,87,142.3611,2383.0,5.099999999999998,6.199999999999999,1.6000000000000014,668.6943,83
