Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-10-30 16:30:00,89,141.9271,2383.0,5.199999999999999,6.199999999999999,1.6000000000000014,667.1964,83
2024-10-30 16:33:00,89,141.5799,2383.0,5.099999999999998,6.199999999999999,1.6000000000000014,666.5433,83
2024-10-30 16:36:00,90,142.2743,2384.0,5.199999999999999,6.1,1.5,670.1924,83
2024-10-30 16:39:00,89,143.1424,2384.0,5.199999999999999,6.199999999999999,1.6000000000000014,669.9093,83
2024-10-30 16:42:00,86,142.7951,2384.0,5.300000000000001,6.199999999999999,1.5,668.188,83
2024-10-30 16:45:00,89,143.316,2384.0,5.300000000000001,6.199999999999999,1.5,670.9892,83
2024-10-30 16:48:00,87,142.2743,2384.0,5.199999999999999,6.199999999999999,1.5,670.9559,83
2024-10-30 16:51:00,89,141.5799,2384.0,5.300000000000001,6.300000000000001,1.5,665.1174,83
2024-10-30 16:54:00,88,141.2326,2384.0,5.199999999999999,6.300000000000001,1.6000000000000014,665.8497,83
2024-10-30 16:57:00,86,141.059,2384.0,5.199999999999999,6.199999999999999,1.5,666.5577,83
2024-10-30 17:00:00,87,142.3611,2384.0,5.300000000000001,6.199999999999999,1.6000000000000014,668.195,83
2024-10-30 17:03:00,89,141.4063,2384.0,5.199999999999999,6.199999999999999,1.5,669.9709,83
2024-10-30 17:06:00,88,141.4063,2384.0,5.300000000000001,6.300000000000001,1.5,668.3286,83
2024-10-30 17:09:00,90,140.5382,2384.0,5.099999999999998,6.300000000000001,1.7000000000000028,668.4983,83
2024-10-30 17:12:00,88,142.4479,2384.0,5.199999999999999,6.4,1.5,667.5159,83
2024-10-30 17:15:00,87,142.7083,2384.0,5.199999999999999,6.300000000000001,1.5,667.1934,83
2024-10-30 17:18:00,88,141.4063,2384.0,5.199999999999999,6.199999999999999,1.5,670.4521,83
2024-10-30 17:21:00,87,140.625,2384.0,5.199999999999999,6.199999999999999,1.5,672.4426,83
2024-10-30 17:24:00,87,138.8889,2384.0,5.300000000000001,6.4,1.5,669.6719,83
2024-10-30 17:27:00,89,138.3681,2384.0,5.300000000000001,6.500000000000001,1.5,668.1796,83
2024-10-30 17:30:00,89,139.4965,2384.0,5.199999999999999,6.3999999999999995,1.5,669.6788,83
2024-10-30 17:33:00,88,141.059,2384.0,5.199999999999999,6.4,1.5,668.8138,83
2024-10-30 17:36:00,90,138.8021,2385.0,5.199999999999999,6.4,1.6000000000000014,670.7704,83
2024-10-30 17:39:00,89,135.9375,2385.0,5.199999999999999,6.500000000000001,1.5,666.2031,129
2024-10-30 17:42:00,85,133.3333,2385.0,5.199999999999999,6.3999999999999995,1.3999999999999986,660.6896,129
2024-10-30 17:45:00,86,130.3819,2385.0,5.099999999999998,6.499999999999999,1.5,655.1089,117
2024-10-30 17:48:00,87,133.7674,2385.0,4.9999999999999964,6.499999999999999,1.5,650.9641,117
2024-10-30 17:51:00,86,127.691,2385.0,4.9999999999999964,6.499999999999999,1.3000000000000043,639.9147,117
2024-10-30 17:54:00,85,130.816,2385.0,4.800000000000004,6.499999999999999,1.3999999999999986,632.1897,116
2024-10-30 17:57:00,84,128.2118,2385.0,4.900000000000002,6.3999999999999995,1.3999999999999986,633.7054,116
2024-10-30 18:00:00,85,129.3403,2385.0,4.900000000000002,6.499999999999999,1.3999999999999986,635.3321,116
2024-10-30 18:03:00,82,127.6042,2385.0,4.800000000000001,6.3999999999999995,1.3999999999999986,626.4662,116
2024-10-30 18:06:00,83,125.6076,2385.0,4.800000000000001,6.499999999999999,1.3999999999999986,626.5244,116
2024-10-30 18:09:00,82,126.9097,2385.0,4.699999999999999,6.3999999999999995,1.2999999999999972,611.8482,209
2024-10-30 18:12:00,80,121.6146,2385.0,4.699999999999999,6.3999999999999995,1.2999999999999972,610.7933,145
2024-10-30 18:15:00,82,124.566,2385.0,4.699999999999999,6.3,1.2999999999999972,607.0116,209
2024-10-30 18:18:00,80,118.5764,2385.0,4.699999999999999,6.3999999999999995,1.2000000000000028,595.6362,142
2024-10-30 18:21:00,80,121.9618,2385.0,4.599999999999998,6.3999999999999995,1.3000000000000043,597.9824,145
2024-10-30 18:24:00,79,121.007,2385.0,4.5,6.3999999999999995,1.1999999999999993,594.5573,142
2024-10-30 18:27:00,79,118.4896,2385.0,4.5,6.3,1.3000000000000007,591.9701,142
2024-10-30 18:30:00,80,121.9618,2385.0,4.5,6.3,1.1999999999999993,590.092,205
2024-10-30 18:33:00,79,118.9236,2385.0,4.5,6.3,1.1999999999999993,583.1144,142
2024-10-30 18:36:00,78,114.3229,2386.0,4.300000000000001,6.3999999999999995,1.1999999999999993,581.7039,143
2024-10-30 18:39:00,77,115.7986,2386.0,4.399999999999999,6.3999999999999995,1.0999999999999979,574.2139,143
2024-10-30 18:42:00,78,118.4028,2386.0,4.300000000000001,6.2,1.1999999999999957,575.3375,205
2024-10-30 18:45:00,76,113.7153,2386.0,4.300000000000001,6.2,1.1999999999999957,577.6395,143
2024-10-30 18:48:00,78,130.7292,2386.0,4.300000000000001,6.3,1.1999999999999957,575.3441,205
2024-10-30 18:51:00,80,140.9722,2386.0,4.5,5.8,1.4000000000000021,608.563,199
2024-10-30 18:54:00,81,137.3264,2386.0,4.5,5.8,1.4000000000000021,616.8058,199
2024-10-30 18:57:00,83,135.9375,2386.0,4.5,5.9,1.4000000000000021,616.9673,199
2024-10-30 19:00:00,82,140.3646,2386.0,4.599999999999998,5.8,1.3999999999999986,618.2333,199
2024-10-30 19:03:00,82,137.6736,2386.0,4.599999999999998,5.9,1.3999999999999986,613.3638,199
2024-10-30 19:06:00,83,136.6319,2386.0,4.5,5.9,1.3999999999999986,619.7563,199
2024-10-30 19:09:00,83,137.5,2386.0,4.699999999999999,5.800000000000001,1.2999999999999972,613.1462,199
2024-10-30 19:12:00,82,139.2361,2386.0,4.599999999999998,5.9,1.5,620.6667,199
2024-10-30 19:15:00,80,137.2396,2386.0,4.699999999999999,5.9,1.3999999999999986,617.4373,199
2024-10-30 19:18:00,84,138.6285,2386.0,4.599999999999998,5.800000000000001,1.3999999999999986,619.5011,199
2024-10-30 19:21:00,82,140.5382,2386.0,4.699999999999999,5.9,1.2999999999999972,619.6602,199
2024-10-30 19:24:00,81,138.3681,2386.0,4.599999999999998,5.800000000000001,1.5,615.5557,199
2024-10-30 19:27:00,81,137.3264,2386.0,4.599999999999998,5.800000000000001,1.3999999999999986,615.5209,199
2024-10-30 19:30:00,82,138.3681,2386.0,4.699999999999999,5.9,1.2999999999999972,615.1483,199
2024-10-30 19:33:00,82,140.3646,2386.0,4.5,5.9,1.4999999999999964,614.6514,199
2024-10-30 19:36:00,81,136.8056,2387.0,4.599999999999998,5.9,1.3000000000000043,615.436,199
2024-10-30 19:39:00,83,136.0243,2387.0,4.599999999999998,5.800000000000001,1.3999999999999986,615.0516,199
2024-10-30 19:42:00,82,138.9757,2387.0,4.599999999999998,5.9,1.3999999999999986,616.1829,199
2024-10-30 19:45:00,82,140.5382,2387.0,4.5,5.700000000000001,1.4999999999999964,618.146,199
2024-10-30 19:48:00,82,137.066,2387.0,4.5,5.800000000000001,1.4000000000000021,615.3537,199
2024-10-30 19:51:00,82,135.5903,2387.0,4.5,5.800000000000001,1.4000000000000021,615.8434,199
2024-10-30 19:54:00,82,134.7222,2387.0,4.5,5.800000000000001,1.4000000000000021,614.3948,199
2024-10-30 19:57:00,82,136.4583,2387.0,4.600000000000001,5.800000000000001,1.4999999999999964,615.4912,199
2024-10-30 20:00:00,81,136.2847,2387.0,4.5,5.800000000000001,1.4000000000000021,608.6473,199
2024-10-30 20:03:00,79,133.3333,2387.0,4.600000000000001,5.800000000000001,1.4000000000000021,610.1592,199
2024-10-30 20:06:00,80,134.2014,2387.0,4.600000000000001,5.800000000000001,1.4000000000000021,605.2177,199
2024-10-30 20:09:00,80,129.7743,2387.0,4.600000000000001,6.000000000000001,1.1999999999999993,597.7545,209
2024-10-30 20:12:00,78,134.4618,2387.0,4.399999999999999,5.9,1.3000000000000007,597.9109,199
2024-10-30 20:15:00,80,134.2882,2387.0,4.5,5.800000000000001,1.4000000000000021,603.0221,199
2024-10-30 20:18:00,81,134.9826,2387.0,4.400000000000002,5.699999999999999,1.3999999999999986,603.1869,199
2024-10-30 20:21:00,82,138.8021,2387.0,4.5,5.699999999999999,1.4000000000000021,605.5029,199
2024-10-30 20:24:00,80,137.066,2387.0,4.600000000000001,5.800000000000001,1.3000000000000007,612.2864,199
2024-10-30 20:27:00,81,132.9861,2387.0,4.600000000000001,5.799999999999999,1.3000000000000007,607.3869,199
2024-10-30 20:30:00,79,130.2083,2387.0,4.5,5.799999999999999,1.3000000000000007,598.5832,204
2024-10-30 20:33:00,81,134.5486,2387.0,4.5,5.9,1.3000000000000007,593.5649,199
2024-10-30 20:36:00,80,134.2882,2388.0,4.5,5.9,1.3000000000000007,601.0158,199
2024-10-30 20:39:00,81,133.3333,2388.0,4.5,5.9,1.4000000000000021,603.6627,199
2024-10-30 20:42:00,81,134.2014,2388.0,4.400000000000002,5.699999999999999,1.5,597.6974,199
2024-10-30 20:45:00,80,135.4167,2388.0,4.5,5.800000000000001,1.3000000000000007,598.7228,199
2024-10-30 20:48:00,81,131.5104,2388.0,4.5,5.800000000000001,1.1999999999999993,593.4549,199
2024-10-30 20:51:00,79,129.7743,2388.0,4.400000000000002,5.799999999999999,1.2999999999999972,592.1146,205
2024-10-30 20:54:00,80,133.2465,2388.0,4.5,5.799999999999999,1.2999999999999972,596.2055,199
2024-10-30 20:57:00,79,132.7257,2388.0,4.400000000000002,5.800000000000001,1.2999999999999972,594.0417,199
2024-10-30 21:00:00,78,130.6424,2388.0,4.400000000000002,5.800000000000001,1.2999999999999972,593.416,196
2024-10-30 21:03:00,79,131.684,2388.0,4.5,5.799999999999999,1.3000000000000007,592.1065,199
2024-10-30 21:06:00,79,132.1181,2388.0,4.599999999999998,5.799999999999999,1.3000000000000007,591.6297,199
2024-10-30 21:09:00,79,131.9444,2388.0,4.599999999999998,5.699999999999999,1.3000000000000007,591.4629,199
2024-10-30 21:12:00,79,137.7604,2388.0,4.599999999999998,5.699999999999999,1.3000000000000007,594.7382,199
2024-10-30 21:15:00,80,134.2882,2388.0,4.699999999999999,5.699999999999999,1.1999999999999993,594.6649,199
2024-10-30 21:18:00,79,135.5903,2388.0,4.599999999999998,5.699999999999999,1.3000000000000007,600.8514,199
2024-10-30 21:21:00,80,134.5486,2388.0,4.699999999999999,5.800000000000001,1.3000000000000007,598.6084,199
2024-10-30 21:24:00,80,131.5972,2388.0,4.599999999999998,5.799999999999999,1.3000000000000007,599.022,209
2024-10-30 21:27:00,79,135.7639,2388.0,4.599999999999998,5.699999999999999,1.3000000000000007,594.8607,199
2024-10-30 21:30:00,77,131.5972,2388.0,4.5,5.699999999999999,1.3000000000000007,592.7902,204
2024-10-30 21:33:00,79,135.0694,2388.0,4.599999999999998,5.799999999999999,1.3000000000000007,590.9183,199
2024-10-30 21:36:00,78,131.5972,2389.0,4.599999999999998,5.799999999999999,1.3000000000000007,590.2794,204
2024-10-30 21:39:00,78,126.8229,2389.0,4.5,5.8999999999999995,1.1999999999999957,579.6415,205
2024-10-30 21:42:00,76,129.8611,2389.0,4.5,5.8,1.1999999999999957,580.3499,204
2024-10-30 21:45:00,79,131.5104,2389.0,4.5,5.699999999999999,1.1999999999999957,585.5676,199
2024-10-30 21:48:00,79,138.3681,2389.0,4.400000000000002,5.699999999999999,1.3999999999999986,590.4488,199
2024-10-30 21:51:00,79,134.0278,2389.0,4.599999999999998,5.6,1.3000000000000007,592.788,199
2024-10-30 21:54:00,79,135.5035,2389.0,4.5,5.699999999999999,1.3999999999999986,589.9169,199
2024-10-30 21:57:00,80,132.7257,2389.0,4.5,5.699999999999999,1.3000000000000007,588.4945,199
2024-10-30 22:00:00,78,131.0764,2389.0,4.5,5.699999999999999,1.3000000000000007,592.4675,204
2024-10-30 22:03:00,77,133.7674,2389.0,4.5,5.699999999999999,1.2999999999999972,588.2434,199
2024-10-30 22:06:00,79,131.1632,2389.0,4.400000000000002,5.699999999999999,1.2999999999999972,588.4191,196
2024-10-30 22:09:00,78,133.4201,2389.0,4.5,5.6,1.2999999999999972,588.9997,199
2024-10-30 22:12:00,78,133.8542,2389.0,4.5,5.699999999999999,1.3999999999999986,592.2154,199
2024-10-30 22:15:00,79,132.3785,2389.0,4.599999999999998,5.799999999999999,1.3000000000000007,596.6417,199
2024-10-30 22:18:00,79,135.5903,2389.0,4.599999999999998,5.799999999999999,1.3000000000000007,596.4618,199
2024-10-30 22:21:00,80,132.0313,2389.0,4.5,5.799999999999999,1.3000000000000007,596.8281,199
2024-10-30 22:24:00,80,132.0313,2389.0,4.599999999999998,5.699999999999999,1.3000000000000007,593.5485,199
2024-10-30 22:27:00,80,135.9375,2389.0,4.599999999999998,5.699999999999999,1.3000000000000007,594.1396,199
2024-10-30 22:30:00,80,132.1181,2389.0,4.599999999999998,5.699999999999999,1.3000000000000007,594.4266,199
2024-10-30 22:33:00,80,134.2882,2389.0,4.5,5.699999999999999,1.3999999999999986,596.4999,199
2024-10-30 22:36:00,80,134.1146,2389.0,4.599999999999998,5.699999999999999,1.3000000000000007,594.5552,199
2024-10-30 22:39:00,80,131.5104,2390.0,4.599999999999998,5.6,1.3000000000000007,595.9763,199
2024-10-30 22:42:00,79,136.4583,2390.0,4.599999999999998,5.699999999999999,1.3000000000000007,595.0833,199
2024-10-30 22:45:00,79,132.5521,2390.0,4.599999999999998,5.699999999999999,1.3000000000000007,591.8646,199
2024-10-30 22:48:00,78,132.5521,2390.0,4.599999999999998,5.699999999999999,1.3000000000000007,590.5792,199
2024-10-30 22:51:00,79,136.4583,2390.0,4.5,5.699999999999999,1.3999999999999986,591.8978,199
2024-10-30 22:54:00,78,132.0313,2390.0,4.599999999999998,5.800000000000001,1.3000000000000007,592.4673,204
2024-10-30 22:57:00,79,134.4618,2390.0,4.5,5.699999999999999,1.3000000000000007,591.7926,199
2024-10-30 23:00:00,79,134.0278,2390.0,4.599999999999998,5.699999999999999,1.3000000000000007,592.9142,199
2024-10-30 23:03:00,77,130.7292,2390.0,4.5,5.699999999999999,1.3999999999999986,591.7669,204
2024-10-30 23:06:00,79,129.3403,2390.0,4.400000000000002,5.699999999999999,1.2999999999999972,590.1095,196
2024-10-30 23:09:00,77,128.2118,2390.0,4.600000000000001,5.699999999999999,1.1999999999999957,578.1514,204
2024-10-30 23:12:00,77,125.3472,2390.0,4.300000000000001,5.699999999999999,1.2999999999999972,573.5594,205
2024-10-30 23:15:00,76,127.691,2390.0,4.300000000000001,5.699999999999999,1.2000000000000028,569.108,196
2024-10-30 23:18:00,77,121.1806,2390.0,4.399999999999999,5.699999999999999,1.2000000000000028,566.5977,205
2024-10-30 23:21:00,75,123.0035,2390.0,4.399999999999999,5.699999999999999,1.1000000000000014,564.2424,206
2024-10-30 23:24:00,74,127.7778,2390.0,4.199999999999999,5.699999999999999,1.2000000000000028,564.7484,196
2024-10-30 23:27:00,76,125.6076,2390.0,4.299999999999997,5.699999999999999,1.2000000000000028,563.8451,205
2024-10-30 23:30:00,76,124.3056,2390.0,4.399999999999999,5.699999999999999,1.2000000000000028,569.8724,205
2024-10-30 23:33:00,76,128.0382,2390.0,4.300000000000001,5.699999999999999,1.2000000000000028,570.0905,196
2024-10-30 23:36:00,76,123.6979,2390.0,4.399999999999999,5.799999999999999,1.1000000000000014,567.4752,205
2024-10-30 23:39:00,75,122.0486,2391.0,4.299999999999997,5.699999999999999,1.1000000000000014,560.6248,205
2024-10-30 23:42:00,75,124.9132,2391.0,4.299999999999997,5.699999999999999,1.2000000000000028,560.1229,205
2024-10-30 23:45:00,74,122.8299,2391.0,4.199999999999999,5.699999999999999,1.1999999999999993,554.8985,205
2024-10-30 23:48:00,74,120.3993,2391.0,4.100000000000001,5.699999999999999,1.1999999999999993,554.8981,366
2024-10-30 23:51:00,74,122.743,2391.0,4.100000000000001,5.699999999999999,1.1999999999999993,550.2596,205
2024-10-30 23:54:00,73,119.0972,2391.0,4.199999999999999,5.699999999999999,1.0999999999999979,549.311,366
2024-10-30 23:57:00,74,120.2257,2391.0,4.099999999999998,5.799999999999999,1.1999999999999993,551.704,364
2024-10-31 00:00:00,73,124.6528,2391.0,4.199999999999999,5.699999999999999,1.1999999999999993,547.7083,206
2024-10-31 00:03:00,73,120.7465,2391.0,4.199999999999999,5.699999999999999,1.0999999999999979,551.8441,366
2024-10-31 00:06:00,74,119.9653,2391.0,4.100000000000001,5.699999999999999,1.1999999999999993,550.5572,366
2024-10-31 00:09:00,74,123.6111,2391.0,4.099999999999998,5.6,1.1999999999999993,551.3165,370
2024-10-31 00:12:00,73,118.2292,2391.0,4.0,5.799999999999999,1.0999999999999979,540.1814,366
2024-10-31 00:15:00,73,118.6632,2391.0,4.099999999999998,5.699999999999999,1.0999999999999979,543.434,366
2024-10-31 00:18:00,72,122.9167,2391.0,4.099999999999998,5.6,1.0999999999999979,536.7705,370
2024-10-31 00:21:00,72,119.0972,2391.0,3.900000000000002,5.6,1.1999999999999957,536.355,366
2024-10-31 00:24:00,72,117.9688,2391.0,4.0,5.6,1.1000000000000014,530.5482,366
2024-10-31 00:27:00,72,124.3056,2391.0,4.0,5.6,1.1999999999999957,542.9259,369
2024-10-31 00:30:00,72,119.9653,2391.0,4.099999999999998,5.5,1.0999999999999979,537.1505,366
2024-10-31 00:33:00,72,121.007,2391.0,4.0,5.5,1.1999999999999957,537.906,366
2024-10-31 00:36:00,72,124.0451,2392.0,4.099999999999998,5.5,1.0999999999999979,540.8319,370
2024-10-31 00:39:00,73,122.1354,2392.0,3.900000000000002,5.6,1.2999999999999972,546.6672,369
2024-10-31 00:42:00,74,119.5313,2392.0,4.099999999999998,5.699999999999999,1.0999999999999979,544.976,366
2024-10-31 00:45:00,73,120.8333,2392.0,4.099999999999998,5.6,1.0999999999999979,541.8895,366
2024-10-31 00:48:00,73,117.2743,2392.0,4.0,5.699999999999999,1.1999999999999957,539.2969,366
2024-10-31 00:51:00,72,116.4931,2392.0,3.900000000000002,5.699999999999999,1.1999999999999957,538.0541,365
2024-10-31 00:54:00,72,122.0486,2392.0,4.0,5.6,1.1000000000000014,535.2894,369
2024-10-31 00:57:00,72,118.4896,2392.0,4.0,5.6,1.1999999999999957,541.6915,366
2024-10-31 01:00:00,72,118.6632,2392.0,4.0,5.5,1.1000000000000014,537.2596,366
2024-10-31 01:03:00,72,120.7465,2392.0,3.900000000000002,5.6,1.1999999999999957,539.0985,369
2024-10-31 01:06:00,72,116.3195,2392.0,4.0,5.6,1.1000000000000014,534.0127,366
2024-10-31 01:09:00,71,116.7535,2392.0,3.900000000000002,5.6,1.0,525.596,366
2024-10-31 01:12:00,72,118.4028,2392.0,4.0,5.699999999999999,1.0,529.4222,366
2024-10-31 01:15:00,71,114.1493,2392.0,3.8999999999999986,5.5,1.1000000000000014,524.3666,358
2024-10-31 01:18:00,71,116.4931,2392.0,4.0,5.6,1.0,524.9125,366
2024-10-31 01:21:00,71,118.2292,2392.0,3.8999999999999986,5.5,1.0,520.4426,366
2024-10-31 01:24:00,71,113.1944,2392.0,3.8999999999999986,5.5,1.2000000000000028,524.3027,359
2024-10-31 01:27:00,72,113.8021,2392.0,4.0,5.5,1.1999999999999957,526.296,365
2024-10-31 01:30:00,71,117.1875,2392.0,4.099999999999998,5.6,1.0999999999999979,529.7706,366
2024-10-31 01:33:00,71,112.3264,2392.0,4.099999999999998,5.6,1.0000000000000036,524.6023,365
2024-10-31 01:36:00,69,112.8472,2393.0,4.0,5.5,1.0,513.0201,359
2024-10-31 01:39:00,70,114.2361,2393.0,4.0,5.6,1.0,512.2247,365
2024-10-31 01:42:00,69,110.7639,2393.0,4.0,5.6,1.0,511.364,359
2024-10-31 01:45:00,69,111.5451,2393.0,4.0,5.5,0.8999999999999986,508.0464,359
2024-10-31 01:48:00,69,114.2361,2393.0,3.8999999999999986,5.5,1.0,510.9581,358
2024-10-31 01:51:00,70,109.809,2393.0,3.8999999999999986,5.6,1.1000000000000014,513.3857,359
2024-10-31 01:54:00,70,113.8889,2393.0,3.8999999999999986,5.6,1.1000000000000014,516.9503,359
2024-10-31 01:57:00,70,111.5451,2393.0,4.100000000000001,5.6,1.0,514.9318,365
2024-10-31 02:00:00,69,109.5486,2393.0,4.0,5.5,0.8999999999999986,515.3615,359
2024-10-31 02:03:00,70,113.2813,2393.0,4.0,5.6,1.0,515.1932,365
2024-10-31 02:06:00,69,110.4167,2393.0,3.8999999999999986,5.6,1.0,508.5371,359
2024-10-31 02:09:00,69,109.1146,2393.0,3.8999999999999986,5.6,1.0,506.137,359
2024-10-31 02:12:00,68,112.5868,2393.0,3.8999999999999986,5.5,1.0,510.9021,359
2024-10-31 02:15:00,69,115.4514,2393.0,4.0,5.6,1.0,513.9016,365
2024-10-31 02:18:00,69,109.4618,2393.0,4.0,5.4,1.0,511.5782,359
2024-10-31 02:21:00,70,110.6771,2393.0,4.0,5.6,1.0,512.5898,359
2024-10-31 02:24:00,69,115.3646,2393.0,3.8999999999999986,5.5,1.0,515.4915,358
2024-10-31 02:27:00,70,114.5833,2393.0,4.100000000000001,5.5,1.0,519.6375,365
2024-10-31 02:30:00,69,111.2847,2393.0,4.0,5.5,1.0,518.6122,359
2024-10-31 02:33:00,69,111.1979,2393.0,4.100000000000001,5.6,0.8999999999999986,511.5596,365
2024-10-31 02:36:00,68,113.8021,2394.0,4.100000000000001,5.5,0.8999999999999986,510.6119,361
2024-10-31 02:39:00,69,109.8958,2394.0,4.0,5.5,1.0,508.4932,359
2024-10-31 02:42:00,69,108.8542,2394.0,4.0,5.6,1.0,509.83,359
2024-10-31 02:45:00,69,109.809,2394.0,4.0,5.5,1.0,511.016,359
2024-10-31 02:48:00,68,112.5868,2394.0,4.0,5.5,1.0,508.4964,359
2024-10-31 02:51:00,68,112.934,2394.0,4.0,5.5,0.8999999999999986,508.5266,359
2024-10-31 02:54:00,68,108.941,2394.0,3.8000000000000007,5.5,1.0999999999999979,506.5934,359
2024-10-31 02:57:00,68,110.3299,2394.0,3.6999999999999993,5.5,1.0999999999999979,506.1136,358
2024-10-31 03:00:00,68,110.4167,2394.0,4.0,5.5,1.0,507.567,359
2024-10-31 03:03:00,68,113.368,2394.0,4.0,5.5,0.8999999999999986,503.6614,359
2024-10-31 03:06:00,68,109.1146,2394.0,3.8000000000000007,5.6,1.0,503.833,359
2024-10-31 03:09:00,68,111.4583,2394.0,3.8999999999999986,5.4,1.0,505.3526,358
2024-10-31 03:12:00,68,111.1979,2394.0,3.8000000000000007,5.4,1.0999999999999979,506.3066,358
2024-10-31 03:15:00,68,111.5451,2394.0,3.6999999999999993,5.4,1.1000000000000014,500.8789,358
2024-10-31 03:18:00,67,109.7222,2394.0,3.8000000000000007,5.5,0.8999999999999986,492.2943,359
2024-10-31 03:21:00,67,109.5486,2394.0,3.6999999999999993,5.4,1.0,494.4461,358
2024-10-31 03:24:00,68,109.4618,2394.0,3.8000000000000007,5.4,1.0,501.8417,358
2024-10-31 03:27:00,68,109.375,2394.0,3.8000000000000007,5.300000000000001,0.8999999999999986,495.5174,358
2024-10-31 03:30:00,68,112.1528,2394.0,3.8000000000000007,5.4,1.0,500.4452,358
2024-10-31 03:33:00,68,111.632,2394.0,3.8000000000000007,5.4,1.0999999999999979,498.6342,358
2024-10-31 03:36:00,68,107.2049,2395.0,3.6999999999999993,5.5,1.1000000000000014,502.4544,355
2024-10-31 03:39:00,67,107.2049,2395.0,4.0,5.5,0.6999999999999993,499.3705,359
2024-10-31 03:42:00,67,106.3368,2395.0,3.8000000000000007,5.5,0.8999999999999986,498.7674,355
2024-10-31 03:45:00,67,109.0278,2395.0,3.8000000000000007,5.7,0.8999999999999986,499.9933,359
2024-10-31 03:48:00,68,111.2847,2395.0,3.8000000000000007,5.5,1.0,500.8773,359
2024-10-31 03:51:00,67,108.941,2395.0,3.8000000000000007,5.6000000000000005,0.8999999999999986,496.4454,359
2024-10-31 03:54:00,67,106.9445,2395.0,3.6999999999999993,5.5,1.0,495.4622,355
2024-10-31 03:57:00,67,106.8576,2395.0,3.6999999999999993,5.4,1.0,498.8355,355
2024-10-31 04:00:00,67,109.1146,2395.0,3.6999999999999993,5.4,1.0,496.3986,358
2024-10-31 04:03:00,67,111.1979,2395.0,3.8000000000000007,5.5,0.8999999999999986,496.0091,358
2024-10-31 04:06:00,67,106.7708,2395.0,3.6999999999999993,5.4,1.0,487.3763,355
2024-10-31 04:09:00,66,106.0764,2395.0,3.6999999999999993,5.4,0.9000000000000021,491.0119,355
2024-10-31 04:12:00,66,107.8125,2395.0,3.8000000000000007,5.4,0.8999999999999986,495.89,359
2024-10-31 04:15:00,66,110.8507,2395.0,3.6999999999999993,5.4,1.0,494.4966,358
2024-10-31 04:18:00,66,106.0764,2395.0,3.6999999999999993,5.300000000000001,0.9000000000000021,489.0008,356
2024-10-31 04:21:00,65,105.9028,2395.0,3.6999999999999993,5.300000000000001,0.9000000000000021,483.6888,356
2024-10-31 04:24:00,66,106.7708,2395.0,3.6999999999999993,5.300000000000001,0.9000000000000021,487.9905,356
2024-10-31 04:27:00,65,109.4618,2395.0,3.6999999999999993,5.300000000000001,0.9000000000000021,486.554,358
2024-10-31 04:30:00,66,106.3368,2395.0,3.6999999999999993,5.4,0.9000000000000021,485.8728,355
2024-10-31 04:33:00,65,102.9514,2395.0,3.6999999999999993,5.4,0.9000000000000021,488.2424,355
2024-10-31 04:36:00,65,102.5174,2396.0,3.6999999999999993,5.4,0.9000000000000021,484.9843,355
2024-10-31 04:39:00,65,105.9028,2396.0,3.6000000000000014,5.3999999999999995,1.0,484.792,356
2024-10-31 04:42:00,65,107.2049,2396.0,3.6000000000000014,5.299999999999999,0.8999999999999986,481.0159,356
2024-10-31 04:45:00,63,103.6458,2396.0,3.6000000000000014,5.300000000000001,0.6999999999999993,470.1781,356
2024-10-31 04:48:00,63,102.5174,2396.0,3.5,5.1,0.8000000000000007,470.114,356
2024-10-31 04:51:00,65,105.3819,2396.0,3.6000000000000014,5.200000000000001,0.6999999999999993,474.3722,356
2024-10-31 04:54:00,64,107.7257,2396.0,3.5,5.1,0.8999999999999986,475.8385,356
2024-10-31 04:57:00,65,105.0347,2396.0,3.6000000000000014,5.300000000000001,0.8999999999999986,483.074,356
2024-10-31 05:00:00,65,104.1667,2396.0,3.6000000000000014,5.199999999999999,0.8999999999999986,480.9517,356
2024-10-31 05:03:00,65,106.9445,2396.0,3.6000000000000014,5.199999999999999,0.8999999999999986,480.3868,356
2024-10-31 05:06:00,65,108.6805,2396.0,3.6000000000000014,5.199999999999999,0.8999999999999986,481.0848,356
2024-10-31 05:09:00,65,105.6424,2396.0,3.6000000000000014,5.199999999999999,0.8999999999999986,481.694,356
2024-10-31 05:12:00,65,104.7743,2396.0,3.6000000000000014,5.4,1.0,483.5926,356
2024-10-31 05:15:00,65,106.0764,2396.0,3.6000000000000014,5.199999999999999,0.8999999999999986,481.3409,356
2024-10-31 05:18:00,65,109.9826,2396.0,3.6000000000000014,5.199999999999999,0.8999999999999986,482.0621,356
2024-10-31 05:21:00,66,105.3819,2396.0,3.6999999999999993,5.3999999999999995,0.9000000000000021,490.2532,355
2024-10-31 05:24:00,66,105.816,2396.0,3.6000000000000014,5.3,1.0,488.5945,356
2024-10-31 05:27:00,65,109.8958,2396.0,3.6000000000000014,5.299999999999999,1.0,483.6523,356
2024-10-31 05:30:00,65,104.6875,2396.0,3.6999999999999993,5.3999999999999995,0.9000000000000021,485.7314,355
2024-10-31 05:33:00,66,103.3854,2396.0,3.6999999999999993,5.3999999999999995,0.8000000000000007,483.397,355
2024-10-31 05:36:00,64,104.6007,2397.0,3.6000000000000014,5.3999999999999995,0.8999999999999986,478.2188,356
2024-10-31 05:39:00,65,105.2083,2397.0,3.5,5.3999999999999995,1.0,480.5577,356
2024-10-31 05:42:00,65,101.6493,2397.0,3.5,5.3999999999999995,1.0,479.3391,356
2024-10-31 05:45:00,65,105.3819,2397.0,3.5,5.3999999999999995,1.0,477.2864,356
2024-10-31 05:48:00,64,106.8576,2397.0,3.6000000000000014,5.3999999999999995,0.7999999999999972,477.374,356
2024-10-31 05:51:00,65,103.7326,2397.0,3.5,5.3999999999999995,1.0,479.5957,356
2024-10-31 05:54:00,64,104.0799,2397.0,3.5,5.199999999999999,0.8000000000000007,479.2317,356
2024-10-31 05:57:00,64,107.8125,2397.0,3.5,5.1,0.8999999999999986,480.2794,356
2024-10-31 06:00:00,66,107.9861,2397.0,3.6000000000000014,5.199999999999999,0.8999999999999986,480.8221,356
2024-10-31 06:03:00,65,103.3854,2397.0,3.6000000000000014,5.3999999999999995,0.8999999999999986,476.5471,356
2024-10-31 06:06:00,65,103.9063,2397.0,3.700000000000003,5.3999999999999995,0.8999999999999986,483.0652,355
2024-10-31 06:09:00,65,105.4688,2397.0,3.6000000000000014,5.299999999999999,0.8999999999999986,480.8326,356
2024-10-31 06:12:00,65,108.5938,2397.0,3.5,5.3,0.8999999999999986,477.6556,356
2024-10-31 06:15:00,65,103.2118,2397.0,3.6000000000000014,5.3999999999999995,0.7999999999999972,478.0042,356
2024-10-31 06:18:00,65,104.1667,2397.0,3.6000000000000014,5.199999999999999,0.7999999999999972,476.2894,356
2024-10-31 06:21:00,65,100.7813,2397.0,3.5,5.1,0.9000000000000021,472.7753,356
2024-10-31 06:24:00,64,105.4688,2397.0,3.5,5.299999999999999,0.6999999999999993,465.4326,356
2024-10-31 06:27:00,65,105.6424,2397.0,3.5,5.3,0.8000000000000007,470.8349,356
2024-10-31 06:30:00,64,102.9514,2397.0,3.5,5.199999999999999,0.8000000000000007,476.4522,356
2024-10-31 06:33:00,64,103.2118,2397.0,3.6000000000000014,5.3,0.8000000000000007,473.313,356
2024-10-31 06:36:00,65,103.2986,2398.0,3.6000000000000014,5.3,0.8999999999999986,479.4808,356
2024-10-31 06:39:00,64,106.4236,2398.0,3.5,5.3,1.0,477.3032,356
2024-10-31 06:42:00,63,104.7743,2398.0,3.6000000000000014,5.3,0.7999999999999972,468.2064,356
2024-10-31 06:45:00,64,103.2118,2398.0,3.5,5.199999999999999,0.8000000000000007,473.5325,356
2024-10-31 06:48:00,64,102.7778,2398.0,3.3999999999999986,5.3,0.9000000000000021,472.5146,356
2024-10-31 06:51:00,64,101.6493,2398.0,3.5,5.199999999999999,0.8000000000000007,469.841,356
2024-10-31 06:54:00,63,103.7326,2398.0,3.3999999999999986,5.1,0.8000000000000007,463.1855,356
2024-10-31 06:57:00,63,105.6424,2398.0,3.3000000000000007,5.1,0.8999999999999986,465.2413,352
2024-10-31 07:00:00,63,101.7361,2398.0,3.3000000000000007,5.1,0.8999999999999986,465.1108,356
2024-10-31 07:03:00,63,101.3021,2398.0,3.3000000000000007,5.199999999999999,0.8000000000000007,463.7208,356
2024-10-31 07:06:00,63,103.4722,2398.0,3.3000000000000007,5.1,0.8999999999999986,465.382,352
2024-10-31 07:09:00,63,105.1215,2398.0,3.3000000000000007,5.1,1.0,465.8833,352
2024-10-31 07:12:00,63,108.5938,2398.0,3.3000000000000007,5.0,0.8999999999999986,466.7556,352
2024-10-31 07:15:00,64,108.2465,2398.0,3.3000000000000007,5.0,0.8999999999999986,467.0101,352
2024-10-31 07:18:00,64,106.9445,2398.0,3.5,5.0,0.8000000000000007,470.3228,356
2024-10-31 07:21:00,63,106.9445,2398.0,3.5,5.0,0.8000000000000007,472.0034,356
2024-10-31 07:24:00,65,112.7604,2398.0,3.3999999999999986,5.0,0.9000000000000021,481.7639,371
2024-10-31 07:27:00,65,108.941,2398.0,3.3999999999999986,5.1,1.1000000000000014,479.3608,356
2024-10-31 07:30:00,64,105.4688,2398.0,3.5,5.199999999999999,0.8999999999999986,475.018,356
2024-10-31 07:33:00,64,104.6875,2398.0,3.6000000000000014,5.199999999999999,0.8000000000000007,476.2855,356
2024-10-31 07:36:00,64,112.4132,2399.0,3.6000000000000014,5.1,0.8000000000000007,474.6227,371
2024-10-31 07:39:00,64,108.4201,2399.0,3.3999999999999986,5.0,0.9000000000000021,471.7747,352
2024-10-31 07:42:00,64,109.1146,2399.0,3.3999999999999986,4.8999999999999995,1.0,474.0405,352
2024-10-31 07:45:00,64,112.5868,2399.0,3.5,5.0,0.8000000000000007,475.6087,371
2024-10-31 07:48:00,65,110.5903,2399.0,3.6000000000000014,5.0,0.8000000000000007,474.3459,371
2024-10-31 07:51:00,64,108.5938,2399.0,3.6000000000000014,5.0,0.8000000000000007,474.5291,356
2024-10-31 07:54:00,64,111.5451,2399.0,3.5,5.0,0.8999999999999986,475.4527,371
2024-10-31 07:57:00,65,112.3264,2399.0,3.700000000000003,5.0,0.8999999999999986,476.7776,371
2024-10-31 08:00:00,64,117.2743,2399.0,3.5,5.0,1.0,482.9977,371
2024-10-31 08:03:00,65,117.1007,2399.0,3.700000000000003,5.0,1.0,485.236,371
2024-10-31 08:06:00,65,117.6215,2399.0,3.6000000000000014,4.8999999999999995,0.8999999999999986,494.1235,371
2024-10-31 08:09:00,66,118.2292,2399.0,3.6999999999999993,4.8999999999999995,0.9000000000000021,491.4948,371
2024-10-31 08:12:00,66,112.3264,2399.0,3.6999999999999993,4.8999999999999995,0.8000000000000007,482.7295,371
2024-10-31 08:15:00,64,112.3264,2399.0,3.6000000000000014,5.0,0.8999999999999986,480.2933,371
2024-10-31 08:18:00,65,112.5,2399.0,3.700000000000003,5.0,0.8999999999999986,480.9578,371
2024-10-31 08:21:00,65,113.2813,2399.0,3.5,5.0,1.0,480.726,371
2024-10-31 08:24:00,66,113.7153,2399.0,3.6000000000000014,5.1,0.8999999999999986,492.2332,371
2024-10-31 08:27:00,66,114.3229,2399.0,3.700000000000003,5.0,1.0,487.5521,371
2024-10-31 08:30:00,66,114.5833,2399.0,3.6000000000000014,5.1,1.0,488.0866,371
2024-10-31 08:33:00,67,115.9722,2399.0,3.8000000000000007,5.1,1.0,496.0494,375
2024-10-31 08:36:00,67,114.7569,2400.0,3.6999999999999993,5.1,1.0,493.9118,358
2024-10-31 08:39:00,67,116.3195,2400.0,3.6999999999999993,5.199999999999999,0.9000000000000021,494.7087,358
2024-10-31 08:42:00,67,116.8403,2400.0,3.8000000000000007,5.199999999999999,0.9000000000000021,497.1402,375
2024-10-31 08:45:00,68,120.3993,2400.0,3.8000000000000007,5.0,1.0,498.5214,375
2024-10-31 08:48:00,69,117.7951,2400.0,3.900000000000002,5.0,1.0,503.2594,375
2024-10-31 08:51:00,68,122.3958,2400.0,3.900000000000002,5.0,1.0,504.2495,375
2024-10-31 08:54:00,69,123.0035,2400.0,3.900000000000002,5.1,1.0,508.7631,375
2024-10-31 08:57:00,70,124.3056,2400.0,3.900000000000002,4.999999999999999,1.1999999999999993,514.1808,369
2024-10-31 09:00:00,70,129.4271,2400.0,4.0,4.999999999999999,1.2000000000000028,517.5013,369
2024-10-31 09:03:00,72,128.0382,2400.0,4.200000000000003,5.1000000000000005,1.1000000000000014,529.0167,368
2024-10-31 09:06:00,72,128.559,2400.0,4.200000000000003,5.200000000000001,1.1000000000000014,531.0756,368
2024-10-31 09:09:00,72,127.5174,2400.0,4.300000000000001,5.1000000000000005,1.1000000000000014,528.8936,368
2024-10-31 09:12:00,72,127.3438,2400.0,4.200000000000003,5.1,1.1000000000000014,529.6553,368
2024-10-31 09:15:00,72,127.5174,2400.0,4.100000000000001,5.1,1.1000000000000014,527.418,369
2024-10-31 09:18:00,71,127.691,2400.0,4.300000000000001,5.1,1.0,529.4007,368
2024-10-31 09:21:00,72,128.559,2400.0,4.200000000000003,5.1,1.1000000000000014,530.3563,368
2024-10-31 09:24:00,72,128.3854,2400.0,4.300000000000001,5.1,1.1000000000000014,532.9306,368
2024-10-31 09:27:00,72,129.8611,2400.0,4.200000000000003,5.1,1.1000000000000014,531.9716,368
2024-10-31 09:30:00,73,129.5139,2400.0,4.300000000000001,5.1,1.1000000000000014,534.1306,368
2024-10-31 09:33:00,72,129.5139,2400.0,4.300000000000001,5.1,1.1000000000000014,535.1259,368
2024-10-31 09:36:00,72,128.9063,2401.0,4.200000000000003,5.1,1.1000000000000014,537.2288,368
2024-10-31 09:39:00,72,133.3333,2401.0,4.200000000000003,5.1,1.1999999999999957,536.788,368
2024-10-31 09:42:00,73,133.4201,2401.0,4.200000000000003,5.1,1.1999999999999957,541.6882,368
2024-10-31 09:45:00,73,139.8438,2401.0,4.399999999999999,5.1,1.3000000000000007,551.0565,195
2024-10-31 09:48:00,75,139.7569,2401.0,4.599999999999998,4.999999999999999,1.3000000000000043,562.3745,194
2024-10-31 09:51:00,76,138.5417,2401.0,4.699999999999999,5.200000000000001,1.1000000000000014,563.1037,194
2024-10-31 09:54:00,75,138.1076,2401.0,4.5,5.1000000000000005,1.2000000000000028,559.8594,195
2024-10-31 09:57:00,74,135.1563,2401.0,4.5,5.200000000000001,1.2000000000000028,556.7826,203
2024-10-31 10:00:00,75,132.1181,2401.0,4.5,5.200000000000001,1.1999999999999993,555.7687,203
2024-10-31 10:03:00,74,129.7743,2401.0,4.5,5.300000000000001,1.1999999999999993,555.0623,203
2024-10-31 10:06:00,73,129.0799,2401.0,4.400000000000002,5.4,1.1999999999999993,554.256,203
2024-10-31 10:09:00,74,132.7257,2401.0,4.5,5.4,1.1999999999999993,553.3676,203
2024-10-31 10:12:00,74,131.1632,2401.0,4.5,5.4,1.1999999999999993,559.0641,203
2024-10-31 10:15:00,75,130.5556,2401.0,4.5,5.4,1.1999999999999993,558.5884,203
2024-10-31 10:18:00,74,135.0694,2401.0,4.400000000000002,5.4,1.1999999999999993,557.7126,203
2024-10-31 10:21:00,75,130.5556,2401.0,4.599999999999998,5.4,1.2000000000000028,557.5109,203
2024-10-31 10:24:00,76,133.5938,2401.0,4.600000000000001,5.4,1.2000000000000028,564.425,203
2024-10-31 10:27:00,75,132.9861,2401.0,4.699999999999999,5.4,1.1000000000000014,564.9928,203
2024-10-31 10:30:00,75,130.2951,2401.0,4.699999999999999,5.300000000000001,1.1000000000000014,561.9705,203
2024-10-31 10:33:00,75,135.0694,2401.0,4.599999999999998,5.300000000000001,1.2000000000000028,560.1132,203
2024-10-31 10:36:00,75,133.5938,2402.0,4.599999999999998,5.4,1.2000000000000028,563.6762,203
2024-10-31 10:39:00,77,132.8125,2402.0,4.699999999999999,5.4,1.2000000000000028,573.3708,203
2024-10-31 10:42:00,77,138.3681,2402.0,4.800000000000001,5.5,1.1999999999999957,576.739,194
2024-10-31 10:45:00,78,134.8958,2402.0,4.700000000000003,5.4,1.1999999999999957,582.448,199
2024-10-31 10:48:00,78,138.8889,2402.0,4.800000000000001,5.5,1.3999999999999986,589.6761,194
2024-10-31 10:51:00,80,135.7639,2402.0,4.899999999999999,5.5,1.3000000000000007,594.1517,188
2024-10-31 10:54:00,79,141.2326,2402.0,4.900000000000002,5.5,1.4000000000000021,599.5421,194
2024-10-31 10:57:00,80,138.6285,2402.0,5.0,5.5,1.4000000000000021,602.6174,188
2024-10-31 11:00:00,80,138.8889,2402.0,5.0,5.6,1.4000000000000021,603.9037,188
2024-10-31 11:03:00,80,142.2743,2402.0,4.900000000000002,5.6,1.4000000000000021,602.9031,193
2024-10-31 11:06:00,79,139.7569,2402.0,5.0,5.6,1.4000000000000021,597.4064,189
2024-10-31 11:09:00,79,138.1944,2402.0,4.900000000000002,5.6,1.4000000000000021,600.8076,188
2024-10-31 11:12:00,80,143.316,2402.0,5.0,5.6,1.4000000000000021,603.1715,193
2024-10-31 11:15:00,82,140.191,2402.0,4.900000000000002,5.6,1.4000000000000021,601.2833,192
2024-10-31 11:18:00,80,138.4549,2402.0,5.0,5.5,1.4000000000000021,600.4465,188
2024-10-31 11:21:00,81,140.625,2402.0,4.800000000000001,5.6,1.4000000000000021,601.4147,199
2024-10-31 11:24:00,82,140.191,2402.0,5.0,5.6,1.3000000000000043,603.4371,192
2024-10-31 11:36:00,81,142.1007,2403.0,5.099999999999998,5.6,1.3000000000000043,609.7107,192
2024-10-31 11:39:00,81,140.625,2403.0,5.199999999999999,5.6,1.2999999999999972,609.8823,192
2024-10-31 11:42:00,83,138.8021,2403.0,5.100000000000001,5.6,1.2999999999999972,611.6495,192
2024-10-31 11:45:00,82,140.191,2403.0,5.100000000000001,5.6,1.2999999999999972,611.5093,192
2024-10-31 11:48:00,81,144.5313,2403.0,5.0,5.700000000000001,1.3000000000000043,612.2466,192
2024-10-31 11:51:00,82,145.3125,2403.0,5.0,5.499999999999999,1.4000000000000021,608.5433,185
2024-10-31 11:54:00,82,146.875,2403.0,4.900000000000002,5.499999999999999,1.4000000000000021,616.743,185
2024-10-31 11:57:00,84,147.309,2403.0,4.900000000000002,5.499999999999999,1.4999999999999964,625.2787,185
2024-10-31 12:00:00,84,147.6563,2403.0,5.0,5.499999999999999,1.4999999999999964,625.1331,185
2024-10-31 12:03:00,83,142.7951,2403.0,4.900000000000002,5.499999999999999,1.4999999999999964,618.2103,192
2024-10-31 12:06:00,84,145.7465,2403.0,4.900000000000002,5.6000000000000005,1.4999999999999964,618.666,185
2024-10-31 12:09:00,81,146.6146,2403.0,5.0,5.6000000000000005,1.4999999999999964,622.6175,185
2024-10-31 12:12:00,83,143.2292,2403.0,4.900000000000002,5.700000000000001,1.4999999999999964,622.8027,192
2024-10-31 12:15:00,84,144.0104,2403.0,5.199999999999999,5.700000000000001,1.2999999999999972,621.5721,192
2024-10-31 12:18:00,83,144.8785,2403.0,5.100000000000001,5.6000000000000005,1.2999999999999972,623.0121,192
2024-10-31 12:21:00,83,144.0972,2403.0,5.0,5.6000000000000005,1.3999999999999986,621.7098,192
2024-10-31 12:24:00,85,147.5694,2403.0,5.100000000000001,5.700000000000001,1.5,627.56,185
2024-10-31 12:27:00,85,145.8333,2403.0,5.100000000000001,5.700000000000001,1.5,638.8065,185
2024-10-31 12:30:00,85,143.4028,2403.0,5.0,5.700000000000001,1.5,634.4728,192
2024-10-31 12:33:00,86,146.2674,2403.0,5.100000000000001,5.9,1.5,642.6793,185
2024-10-31 12:36:00,86,144.184,2404.0,5.200000000000003,5.9,1.5,641.9434,83
2024-10-31 12:39:00,83,143.5764,2404.0,5.200000000000003,5.9,1.5,643.8724,83
2024-10-31 12:42:00,87,147.6563,2404.0,5.200000000000003,5.800000000000001,1.5,646.1573,185
2024-10-31 12:45:00,84,147.0486,2404.0,5.300000000000001,5.800000000000001,1.5,645.7086,83
2024-10-31 12:48:00,84,146.3542,2404.0,5.200000000000003,5.700000000000001,1.3999999999999986,646.3036,185
2024-10-31 12:51:00,86,148.3507,2404.0,5.300000000000004,5.9,1.5,654.5784,83
2024-10-31 12:54:00,86,146.3542,2404.0,5.4999999999999964,5.9,1.4000000000000057,653.1133,71
2024-10-31 12:57:00,87,149.4792,2404.0,5.399999999999999,6.0,1.4000000000000057,653.0999,71
2024-10-31 13:00:00,87,144.8785,2404.0,5.200000000000003,5.9,1.5,655.9336,83
2024-10-31 13:03:00,88,148.0035,2404.0,5.200000000000003,5.9,1.5999999999999943,657.1675,185
2024-10-31 13:06:00,86,145.1389,2404.0,5.300000000000004,5.9,1.5999999999999943,654.4907,83
2024-10-31 13:09:00,88,148.5243,2404.0,5.200000000000003,5.9,1.5999999999999943,659.9266,185
2024-10-31 13:12:00,88,143.316,2404.0,5.399999999999999,6.1,1.5,659.2028,83
2024-10-31 13:15:00,87,148.7847,2404.0,5.200000000000003,6.0,1.5999999999999943,651.1072,185
2024-10-31 13:18:00,87,144.9653,2404.0,5.200000000000003,5.9,1.5999999999999943,655.9093,83
2024-10-31 13:21:00,88,150.2604,2404.0,5.299999999999997,5.9,1.5,656.1298,70
2024-10-31 13:24:00,85,148.7847,2404.0,5.200000000000003,5.9,1.5999999999999943,659.5319,185
2024-10-31 13:27:00,88,146.0069,2404.0,5.299999999999997,5.9,1.5,657.2966,83
2024-10-31 13:30:00,87,149.7396,2404.0,5.399999999999999,5.9,1.5,658.2312,71
2024-10-31 13:33:00,88,150.1736,2404.0,5.399999999999999,5.9,1.6000000000000014,659.9893,70
2024-10-31 13:36:00,89,148.7847,2405.0,5.399999999999999,6.0,1.6000000000000014,661.9592,70
2024-10-31 13:39:00,89,148.3507,2405.0,5.399999999999999,5.9,1.6000000000000014,663.4704,70
2024-10-31 13:42:00,89,151.2153,2405.0,5.5,5.9,1.6000000000000014,668.9749,70
2024-10-31 13:45:00,86,152.8646,2405.0,5.299999999999997,5.9,1.7000000000000028,669.944,71
2024-10-31 13:48:00,90,152.3438,2405.0,5.299999999999997,5.9,1.7000000000000028,670.9377,70
2024-10-31 13:51:00,89,152.0833,2405.0,5.399999999999999,5.9,1.6000000000000014,674.1754,70
2024-10-31 13:54:00,90,151.6493,2405.0,5.399999999999999,5.9,1.6000000000000014,669.6189,70
2024-10-31 13:57:00,91,152.2569,2405.0,5.5,5.9,1.5,672.9787,70
2024-10-31 14:00:00,88,152.4306,2405.0,5.600000000000001,6.0,1.5,674.2552,71
2024-10-31 14:03:00,88,150.7813,2405.0,5.5,5.9,1.6000000000000014,672.3674,71
2024-10-31 14:06:00,87,150.0868,2405.0,5.5,5.9,1.6000000000000014,673.748,71
2024-10-31 14:09:00,90,151.5625,2405.0,5.5,6.0,1.6000000000000014,673.9095,70
2024-10-31 14:12:00,89,151.8229,2405.0,5.5,5.8,1.6000000000000014,672.1771,70
2024-10-31 14:15:00,88,150.5208,2405.0,5.399999999999999,5.9,1.6000000000000014,671.9717,70
2024-10-31 14:18:00,91,151.5625,2405.0,5.5,6.0,1.6000000000000014,675.6038,70
2024-10-31 14:21:00,91,153.7326,2405.0,5.600000000000001,6.0,1.6000000000000014,677.7908,70
2024-10-31 14:24:00,88,154.8611,2405.0,5.5,6.0,1.3999999999999986,676.8674,71
2024-10-31 14:27:00,88,161.8924,2405.0,5.399999999999999,5.8,1.6000000000000014,683.6429,69
2024-10-31 14:30:00,93,159.6354,2405.0,5.399999999999999,5.8,1.6000000000000014,688.4656,69
2024-10-31 14:33:00,93,156.3368,2405.0,5.300000000000004,5.9,1.7999999999999972,689.4618,70
2024-10-31 14:36:00,92,156.4236,2406.0,5.300000000000004,5.9,1.6999999999999957,685.9998,70
2024-10-31 14:39:00,91,166.1458,2406.0,5.300000000000004,5.8,1.8999999999999986,699.7107,69
2024-10-31 14:42:00,95,169.3577,2406.0,5.399999999999999,5.8,1.9000000000000057,711.2944,69
2024-10-31 14:45:00,95,158.0729,2406.0,5.600000000000001,5.8,2.0,721.4062,70
2024-10-31 14:48:00,94,159.2014,2406.0,5.800000000000004,6.0,1.7999999999999972,714.7018,68
2024-10-31 14:51:00,94,159.2014,2406.0,5.9999999999999964,6.0,1.7000000000000028,717.0084,68
2024-10-31 14:54:00,92,157.8993,2406.0,5.700000000000003,6.1,1.7999999999999972,723.1158,70
2024-10-31 14:57:00,95,155.5556,2406.0,5.800000000000004,6.199999999999999,1.6999999999999957,717.4189,70
2024-10-31 15:00:00,96,151.9097,2406.0,5.800000000000004,6.299999999999999,1.5999999999999943,714.4971,70
2024-10-31 15:03:00,94,149.3924,2406.0,5.800000000000004,6.3999999999999995,1.5999999999999943,705.7131,70
2024-10-31 15:06:00,91,146.441,2406.0,5.700000000000003,6.3999999999999995,1.6000000000000014,704.8478,70
2024-10-31 15:09:00,93,141.4063,2406.0,5.600000000000001,6.3999999999999995,1.6000000000000014,694.8406,84
2024-10-31 15:12:00,90,138.1076,2406.0,5.600000000000001,6.5,1.2999999999999972,670.2883,84
2024-10-31 15:15:00,88,139.9306,2406.0,5.399999999999999,6.3,1.4000000000000057,661.3545,83
2024-10-31 15:18:00,86,144.2708,2406.0,5.300000000000004,6.2,1.5,662.6708,83
2024-10-31 15:21:00,87,141.2326,2406.0,5.300000000000004,6.3,1.5999999999999943,660.6307,83
2024-10-31 15:24:00,87,137.5,2406.0,5.300000000000004,6.2,1.5,650.3969,83
2024-10-31 15:27:00,86,137.066,2406.0,5.300000000000004,6.3999999999999995,1.2999999999999972,643.2878,83
2024-10-31 15:30:00,83,131.4236,2406.0,5.300000000000001,6.3,1.1999999999999957,630.6772,131
2024-10-31 15:33:00,81,133.6806,2406.0,5.100000000000001,6.1,1.2999999999999972,621.5768,191
2024-10-31 15:36:00,83,135.5903,2407.0,5.0,6.0,1.3000000000000043,619.6563,191
2024-10-31 15:39:00,82,130.9896,2407.0,5.0,6.1,1.4000000000000021,615.6685,191
2024-10-31 15:42:00,82,130.5556,2407.0,5.0,6.1,1.4000000000000021,611.7259,191
2024-10-31 15:45:00,82,134.1146,2407.0,4.800000000000001,6.1,1.4000000000000021,610.8041,209
2024-10-31 15:48:00,82,132.2917,2407.0,4.800000000000001,6.1,1.4000000000000021,610.4258,209
2024-10-31 15:51:00,82,128.9063,2407.0,4.900000000000002,6.1,1.3000000000000007,607.8295,116
2024-10-31 15:54:00,82,136.4583,2407.0,4.699999999999999,6.0,1.4000000000000021,606.0708,199
2024-10-31 15:57:00,83,132.7257,2407.0,4.800000000000001,5.8999999999999995,1.4000000000000021,615.4684,209
2024-10-31 16:00:00,82,137.7604,2407.0,4.899999999999999,6.0,1.5,618.627,191
2024-10-31 16:03:00,83,133.5938,2407.0,4.899999999999999,6.0,1.5,624.4684,191
2024-10-31 16:06:00,83,135.9375,2407.0,4.899999999999999,6.1,1.5,623.8842,191
2024-10-31 16:09:00,82,131.1632,2407.0,5.0,6.1,1.3999999999999986,618.4146,191
2024-10-31 16:12:00,82,132.4653,2407.0,4.899999999999999,6.199999999999999,1.3999999999999986,617.1715,191
2024-10-31 16:15:00,83,133.8542,2407.0,4.800000000000001,6.1,1.4000000000000021,616.9975,209
2024-10-31 16:18:00,83,131.1632,2407.0,4.899999999999999,6.199999999999999,1.3999999999999986,617.9786,116
2024-10-31 16:21:00,83,133.2465,2407.0,5.0,6.199999999999999,1.2999999999999972,621.1058,191
2024-10-31 16:24:00,83,135.1563,2407.0,4.899999999999999,6.1,1.3999999999999986,621.9686,191
2024-10-31 16:27:00,84,133.7674,2407.0,5.0,6.199999999999999,1.5,632.2012,191
2024-10-31 16:30:00,84,132.5521,2407.0,5.0,6.199999999999999,1.5,636.0508,191
2024-10-31 16:33:00,82,135.9375,2407.0,5.0,6.199999999999999,1.5,633.1968,191
2024-10-31 16:36:00,85,132.8993,2408.0,5.0,6.199999999999999,1.5,637.28,191
2024-10-31 16:39:00,85,136.4583,2408.0,5.100000000000001,6.199999999999999,1.6000000000000014,637.1641,83
2024-10-31 16:42:00,85,133.3333,2408.0,5.200000000000003,6.300000000000001,1.3999999999999986,641.5282,129
2024-10-31 16:45:00,83,135.7639,2408.0,5.100000000000001,6.199999999999999,1.6000000000000014,645.8356,191
2024-10-31 16:48:00,85,133.6806,2408.0,5.100000000000001,6.299999999999999,1.5,644.3616,191
2024-10-31 16:51:00,83,131.684,2408.0,5.100000000000001,6.3999999999999995,1.5,638.1736,117
2024-10-31 16:54:00,85,132.7257,2408.0,5.0,6.300000000000001,1.5,630.2452,191
2024-10-31 16:57:00,82,133.7674,2408.0,5.0,6.300000000000001,1.5,626.5415,191
2024-10-31 17:00:00,82,133.3333,2408.0,5.100000000000001,6.300000000000001,1.3999999999999986,636.5745,191
2024-10-31 17:03:00,82,131.0764,2408.0,5.100000000000001,6.300000000000001,1.3999999999999986,632.616,117
2024-10-31 17:06:00,84,133.2465,2408.0,5.100000000000001,6.300000000000001,1.3999999999999986,630.7299,191
2024-10-31 17:09:00,84,129.2535,2408.0,5.0,6.4,1.5,629.1716,117
2024-10-31 17:12:00,84,131.8576,2408.0,5.0,6.199999999999999,1.5,623.8814,191
2024-10-31 17:15:00,82,128.9063,2408.0,5.0,6.199999999999999,1.5,626.3553,116
2024-10-31 17:18:00,83,129.4271,2408.0,5.0,6.199999999999999,1.2999999999999972,620.2949,116
2024-10-31 17:21:00,82,129.7743,2408.0,5.0,6.199999999999999,1.2999999999999972,622.2007,116
2024-10-31 17:24:00,81,126.9097,2408.0,4.899999999999999,6.199999999999999,1.2999999999999972,622.5693,116
2024-10-31 17:27:00,82,131.5972,2408.0,5.0,6.199999999999999,1.2999999999999972,620.8228,191
2024-10-31 17:30:00,82,123.4375,2408.0,4.899999999999999,6.3999999999999995,1.3999999999999986,616.4945,116
2024-10-31 17:33:00,82,131.8576,2408.0,4.899999999999999,6.3999999999999995,1.3999999999999986,617.268,116
2024-10-31 17:36:00,80,127.5174,2409.0,4.899999999999999,6.299999999999999,1.3999999999999986,617.8751,116
2024-10-31 17:39:00,83,126.4757,2409.0,4.699999999999999,6.299999999999999,1.4999999999999964,617.8589,209
2024-10-31 17:42:00,81,126.2153,2409.0,4.699999999999999,6.299999999999999,1.4999999999999964,611.8942,209
2024-10-31 17:45:00,83,127.691,2409.0,4.799999999999997,6.199999999999999,1.3999999999999986,613.8375,209
2024-10-31 17:48:00,82,125.8681,2409.0,4.699999999999999,6.199999999999999,1.4000000000000021,605.3296,209
2024-10-31 17:51:00,80,126.9097,2409.0,4.799999999999997,6.199999999999999,1.3000000000000043,603.1426,209
2024-10-31 17:54:00,81,123.8715,2409.0,4.899999999999999,6.199999999999999,1.2000000000000028,606.2824,145
2024-10-31 17:57:00,81,128.6458,2409.0,4.699999999999999,6.199999999999999,1.4000000000000021,604.6791,209
2024-10-31 18:00:00,81,121.7014,2409.0,4.699999999999999,6.199999999999999,1.3000000000000007,599.252,145
2024-10-31 18:03:00,79,126.7361,2409.0,4.599999999999998,6.199999999999999,1.4000000000000021,599.3524,209
2024-10-31 18:06:00,80,124.9132,2409.0,4.599999999999998,6.199999999999999,1.4000000000000021,600.6127,209
2024-10-31 18:09:00,81,125.434,2409.0,4.699999999999999,6.199999999999999,1.3000000000000007,598.7982,209
2024-10-31 18:12:00,81,127.0833,2409.0,4.800000000000001,6.199999999999999,1.3000000000000007,598.8756,209
2024-10-31 18:15:00,81,126.6493,2409.0,4.800000000000001,6.1,1.4000000000000021,604.0087,209
2024-10-31 18:18:00,81,125.5208,2409.0,4.599999999999998,6.199999999999999,1.5000000000000036,606.5878,209
2024-10-31 18:21:00,81,124.566,2409.0,4.699999999999999,6.299999999999999,1.4000000000000021,608.8971,145
2024-10-31 18:24:00,81,125.3472,2409.0,4.699999999999999,6.299999999999999,1.4000000000000021,608.347,209
2024-10-31 18:27:00,81,123.7847,2409.0,4.699999999999999,6.3999999999999995,1.4000000000000021,606.6603,145
