Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-10-31 18:30:00,80,128.2118,2409.0,4.800000000000001,6.299999999999999,1.4000000000000021,611.0189,209
2024-10-31 18:33:00,81,121.5278,2409.0,4.699999999999999,6.3999999999999995,1.4000000000000021,606.5458,145
2024-10-31 18:36:00,81,122.0486,2410.0,4.800000000000001,6.3999999999999995,1.3000000000000007,598.9379,145
2024-10-31 18:39:00,81,122.3958,2410.0,4.699999999999999,6.3999999999999995,1.3000000000000007,595.2462,145
2024-10-31 18:42:00,79,118.9236,2410.0,4.699999999999999,6.3,1.3000000000000007,596.2286,142
2024-10-31 18:45:00,79,123.8715,2410.0,4.699999999999999,6.3,1.3000000000000007,596.7942,145
2024-10-31 18:48:00,81,121.2674,2410.0,4.699999999999999,6.3,1.3000000000000007,600.3997,145
2024-10-31 18:51:00,80,122.4826,2410.0,4.800000000000001,6.3999999999999995,1.4000000000000021,598.2545,145
2024-10-31 18:54:00,79,127.2569,2410.0,4.699999999999999,6.3,1.3000000000000007,600.9381,209
2024-10-31 18:57:00,80,124.4792,2410.0,4.699999999999999,6.2,1.3000000000000007,600.4974,145
2024-10-31 19:00:00,79,122.0486,2410.0,4.699999999999999,6.3,1.3000000000000007,600.7212,145
2024-10-31 19:03:00,79,124.566,2410.0,4.699999999999999,6.199999999999999,1.3000000000000007,594.9442,145
2024-10-31 19:06:00,79,122.8299,2410.0,4.699999999999999,6.199999999999999,1.3000000000000007,592.8186,145
2024-10-31 19:09:00,79,119.8785,2410.0,4.600000000000001,6.199999999999999,1.3999999999999986,587.3716,145
2024-10-31 19:12:00,78,124.1319,2410.0,4.600000000000001,6.1,1.1999999999999957,582.9435,147
2024-10-31 19:15:00,79,119.3576,2410.0,4.399999999999999,6.199999999999999,1.2999999999999972,583.3082,205
2024-10-31 19:18:00,78,122.4826,2410.0,4.600000000000001,6.3,1.1999999999999957,580.8752,145
2024-10-31 19:21:00,79,120.2257,2410.0,4.5,6.3,1.2999999999999972,582.9825,142
2024-10-31 19:24:00,77,120.2257,2410.0,4.600000000000001,6.2,1.1999999999999957,578.7321,145
2024-10-31 19:27:00,78,122.5694,2410.0,4.5,6.1,1.2000000000000028,578.6984,205
2024-10-31 19:30:00,78,118.8368,2410.0,4.5,6.2,1.2000000000000028,577.9422,142
2024-10-31 19:33:00,77,123.8715,2410.0,4.5,6.2,1.2000000000000028,575.7383,205
2024-10-31 19:36:00,77,121.0938,2411.0,4.5,6.1,1.2999999999999972,578.7591,205
2024-10-31 19:39:00,77,124.3056,2411.0,4.5,6.2,1.2000000000000028,578.2408,205
2024-10-31 19:42:00,80,140.1042,2411.0,4.5,6.0,1.2999999999999972,581.2591,199
2024-10-31 19:45:00,82,144.6181,2411.0,4.600000000000001,5.8,1.5,622.5035,198
2024-10-31 19:48:00,82,145.3125,2411.0,4.699999999999999,5.6000000000000005,1.5000000000000036,617.238,198
2024-10-31 19:51:00,83,145.3993,2411.0,4.699999999999999,5.6000000000000005,1.4000000000000021,618.5031,198
2024-10-31 19:54:00,81,144.0972,2411.0,4.700000000000003,5.7,1.5,615.8729,198
2024-10-31 19:57:00,81,142.9688,2411.0,4.700000000000003,5.6000000000000005,1.5,617.9482,198
2024-10-31 20:00:00,83,142.5347,2411.0,4.700000000000003,5.700000000000001,1.5,620.4162,198
2024-10-31 20:03:00,82,142.9688,2411.0,4.600000000000001,5.700000000000001,1.5,615.5122,198
2024-10-31 20:06:00,82,142.9688,2411.0,4.700000000000003,5.700000000000001,1.5,616.4956,198
2024-10-31 20:09:00,83,143.316,2411.0,4.600000000000001,5.6,1.5,617.4062,198
2024-10-31 20:12:00,82,142.1007,2411.0,4.600000000000001,5.700000000000001,1.5,621.0663,199
2024-10-31 20:15:00,83,145.1389,2411.0,4.699999999999999,5.800000000000001,1.5000000000000036,623.271,198
2024-10-31 20:18:00,81,145.9201,2411.0,4.699999999999999,5.800000000000001,1.4000000000000021,624.6332,198
2024-10-31 20:21:00,82,147.4826,2411.0,4.699999999999999,5.700000000000001,1.5000000000000036,629.6267,198
2024-10-31 20:24:00,85,148.0035,2411.0,4.699999999999999,5.700000000000001,1.5999999999999979,633.6155,198
2024-10-31 20:27:00,86,145.0521,2411.0,4.699999999999999,5.700000000000001,1.5999999999999979,633.0425,198
2024-10-31 20:30:00,82,146.6146,2411.0,4.900000000000002,5.800000000000001,1.4000000000000021,632.4182,185
2024-10-31 20:33:00,82,143.1424,2411.0,4.699999999999999,5.800000000000001,1.5000000000000036,635.9246,198
2024-10-31 20:36:00,84,147.2222,2412.0,4.800000000000001,5.800000000000001,1.5000000000000036,636.6489,185
2024-10-31 20:39:00,84,142.7951,2412.0,4.800000000000001,5.9,1.4000000000000021,636.7795,192
2024-10-31 20:42:00,82,146.875,2412.0,4.900000000000002,5.799999999999999,1.4000000000000021,634.2951,185
2024-10-31 20:45:00,83,139.9306,2412.0,4.800000000000001,5.8999999999999995,1.4000000000000021,630.6077,192
2024-10-31 20:48:00,82,139.8438,2412.0,4.699999999999999,5.8999999999999995,1.5000000000000036,628.7554,199
2024-10-31 20:51:00,84,143.316,2412.0,4.600000000000001,5.8999999999999995,1.6000000000000014,621.7498,198
2024-10-31 20:54:00,84,139.9306,2412.0,4.800000000000001,5.8999999999999995,1.4000000000000021,619.3927,192
2024-10-31 20:57:00,82,142.5347,2412.0,4.600000000000001,5.699999999999999,1.3999999999999986,615.1786,198
2024-10-31 21:00:00,83,139.9306,2412.0,4.600000000000001,5.699999999999999,1.5,616.5505,199
2024-10-31 21:03:00,81,139.0625,2412.0,4.700000000000003,5.799999999999999,1.3999999999999986,615.6152,199
2024-10-31 21:06:00,82,142.7951,2412.0,4.800000000000001,5.799999999999999,1.3999999999999986,616.1132,192
2024-10-31 21:09:00,81,139.0625,2412.0,4.5,5.799999999999999,1.5,616.2671,199
2024-10-31 21:12:00,83,141.4931,2412.0,4.600000000000001,5.799999999999999,1.3999999999999986,622.5256,199
2024-10-31 21:15:00,82,143.5764,2412.0,4.600000000000001,5.699999999999999,1.3999999999999986,616.6501,198
2024-10-31 21:18:00,81,139.7569,2412.0,4.700000000000003,5.799999999999999,1.3999999999999986,617.6893,199
2024-10-31 21:21:00,80,140.1042,2412.0,4.700000000000003,5.8999999999999995,1.3999999999999986,616.7427,199
2024-10-31 21:24:00,81,135.5903,2412.0,4.600000000000001,5.8999999999999995,1.3999999999999986,612.3446,199
2024-10-31 21:27:00,81,136.1979,2412.0,4.5,5.8999999999999995,1.5,613.4805,199
2024-10-31 21:30:00,81,136.8056,2412.0,4.5,5.8999999999999995,1.5,611.6024,199
2024-10-31 21:33:00,80,136.8056,2412.0,4.600000000000001,5.8999999999999995,1.3999999999999986,613.5331,199
2024-10-31 21:36:00,81,141.4063,2413.0,4.600000000000001,5.8999999999999995,1.3999999999999986,616.6547,199
2024-10-31 21:39:00,80,137.934,2413.0,4.700000000000003,5.8999999999999995,1.5,618.0734,199
2024-10-31 21:42:00,81,141.8403,2413.0,4.699999999999999,5.8999999999999995,1.3000000000000007,618.3323,199
2024-10-31 21:45:00,82,136.6319,2413.0,4.600000000000001,5.8999999999999995,1.3999999999999986,618.0352,199
2024-10-31 21:48:00,83,139.2361,2413.0,4.600000000000001,5.8999999999999995,1.3999999999999986,616.6066,199
2024-10-31 21:51:00,80,136.1979,2413.0,4.600000000000001,5.799999999999999,1.3999999999999986,613.9863,199
2024-10-31 21:54:00,82,139.6701,2413.0,4.600000000000001,5.9,1.3999999999999986,618.1129,199
2024-10-31 21:57:00,81,135.4167,2413.0,4.600000000000001,6.000000000000001,1.3999999999999986,616.3799,199
2024-10-31 22:00:00,82,139.3229,2413.0,4.600000000000001,6.000000000000001,1.3999999999999986,618.0472,199
2024-10-31 22:03:00,82,140.5382,2413.0,4.600000000000001,5.799999999999999,1.5,618.6844,199
2024-10-31 22:06:00,83,141.4063,2413.0,4.800000000000001,5.9,1.4000000000000021,629.5016,192
2024-10-31 22:09:00,84,141.059,2413.0,4.699999999999999,6.000000000000001,1.5000000000000036,628.0686,192
2024-10-31 22:12:00,81,139.3229,2413.0,4.699999999999999,6.000000000000001,1.5000000000000036,628.8749,199
2024-10-31 22:15:00,82,140.7118,2413.0,4.699999999999999,6.000000000000001,1.5000000000000036,626.2805,199
2024-10-31 22:18:00,84,138.6285,2413.0,4.699999999999999,5.8999999999999995,1.4000000000000021,627.2891,199
2024-10-31 22:21:00,83,137.7604,2413.0,4.699999999999999,6.000000000000001,1.4000000000000021,624.3546,199
2024-10-31 22:24:00,83,136.3715,2413.0,4.699999999999999,6.000000000000001,1.4000000000000021,625.5463,199
2024-10-31 22:27:00,83,138.0208,2413.0,4.699999999999999,6.000000000000001,1.3000000000000007,616.3361,199
2024-10-31 22:30:00,83,136.6319,2413.0,4.600000000000001,6.000000000000001,1.3999999999999986,618.3273,199
2024-10-31 22:33:00,83,136.0243,2413.0,4.600000000000001,6.000000000000001,1.5,620.7609,199
2024-10-31 22:36:00,82,136.4583,2414.0,4.600000000000001,6.000000000000001,1.3999999999999986,617.7019,199
2024-10-31 22:39:00,80,137.2396,2414.0,4.600000000000001,5.8999999999999995,1.5,613.1761,199
2024-10-31 22:42:00,81,134.6354,2414.0,4.600000000000001,5.8999999999999995,1.3999999999999986,615.5161,199
2024-10-31 22:45:00,80,136.0243,2414.0,4.600000000000001,5.8999999999999995,1.3999999999999986,614.3641,199
2024-10-31 22:48:00,82,135.1563,2414.0,4.600000000000001,6.000000000000001,1.5,616.3715,209
2024-10-31 22:51:00,82,134.5486,2414.0,4.600000000000001,5.8999999999999995,1.3999999999999986,613.3732,199
2024-10-31 22:54:00,82,136.2847,2414.0,4.600000000000001,6.000000000000001,1.3999999999999986,616.9785,199
2024-10-31 22:57:00,81,137.5,2414.0,4.600000000000001,6.000000000000001,1.3999999999999986,609.7742,199
2024-10-31 23:00:00,81,137.5868,2414.0,4.600000000000001,6.000000000000001,1.3999999999999986,611.9967,199
2024-10-31 23:03:00,80,137.2396,2414.0,4.5,5.8999999999999995,1.3999999999999986,608.4108,199
2024-10-31 23:06:00,80,133.6806,2414.0,4.5,5.9,1.3999999999999986,608.6726,199
2024-10-31 23:09:00,80,127.6042,2414.0,4.5,5.999999999999999,1.2999999999999972,597.952,209
2024-10-31 23:12:00,79,124.9132,2414.0,4.5,6.1000000000000005,1.2000000000000028,588.7336,205
2024-10-31 23:15:00,78,125.0,2414.0,4.399999999999999,6.1000000000000005,1.2000000000000028,587.8075,205
2024-10-31 23:18:00,79,126.9097,2414.0,4.399999999999999,5.8999999999999995,1.2000000000000028,584.7837,205
2024-10-31 23:21:00,79,128.9931,2414.0,4.300000000000001,6.000000000000001,1.4000000000000021,590.858,205
2024-10-31 23:24:00,79,125.7813,2414.0,4.399999999999999,6.000000000000001,1.3000000000000043,590.2051,205
2024-10-31 23:27:00,78,124.9132,2414.0,4.300000000000001,6.000000000000001,1.3000000000000007,583.7827,205
2024-10-31 23:30:00,78,125.0,2414.0,4.300000000000001,6.000000000000001,1.4000000000000021,582.5649,205
2024-10-31 23:33:00,77,124.6528,2414.0,4.300000000000001,6.000000000000001,1.3000000000000007,577.4807,205
2024-10-31 23:36:00,77,122.9167,2415.0,4.399999999999999,6.000000000000001,1.2000000000000028,577.4974,205
2024-10-31 23:39:00,76,126.4757,2415.0,4.399999999999999,6.000000000000001,1.3000000000000043,576.3342,205
2024-10-31 23:42:00,76,123.8715,2415.0,4.399999999999999,6.000000000000001,1.2000000000000028,574.5723,205
2024-10-31 23:45:00,78,123.4375,2415.0,4.399999999999999,5.9,1.3000000000000043,576.5344,205
2024-10-31 23:48:00,78,127.2569,2415.0,4.399999999999999,5.9,1.3000000000000043,578.5657,205
2024-10-31 23:51:00,77,123.0035,2415.0,4.399999999999999,6.000000000000001,1.2000000000000028,575.9751,205
2024-10-31 23:54:00,76,122.4826,2415.0,4.300000000000001,6.000000000000001,1.3000000000000007,571.4323,205
2024-10-31 23:57:00,77,129.8611,2415.0,4.300000000000001,5.9,1.3000000000000007,575.582,205
2024-11-01 00:00:00,77,125.9549,2415.0,4.300000000000001,5.9,1.4000000000000021,585.7078,205
2024-11-01 00:03:00,78,126.7361,2415.0,4.5,6.000000000000001,1.2000000000000028,583.0935,205
2024-11-01 00:06:00,79,130.9896,2415.0,4.5,5.9,1.2999999999999972,582.1906,209
2024-11-01 00:09:00,79,124.7396,2415.0,4.5,5.9,1.2999999999999972,585.5903,205
2024-11-01 00:12:00,77,125.434,2415.0,4.5,5.9,1.2000000000000028,576.7499,205
2024-11-01 00:15:00,76,126.3021,2415.0,4.399999999999999,6.000000000000001,1.3000000000000043,578.0795,205
2024-11-01 00:18:00,77,123.6979,2415.0,4.5,6.000000000000001,1.2000000000000028,578.3204,205
2024-11-01 00:21:00,77,125.6076,2415.0,4.399999999999999,6.000000000000001,1.2000000000000028,573.9241,205
2024-11-01 00:24:00,76,124.0451,2415.0,4.300000000000001,5.9,1.3000000000000007,575.1935,205
2024-11-01 00:27:00,77,126.2153,2415.0,4.300000000000001,5.9,1.4000000000000021,577.2565,205
2024-11-01 00:30:00,77,126.4757,2415.0,4.300000000000001,5.9,1.3000000000000007,573.213,205
2024-11-01 00:33:00,78,123.6979,2415.0,4.300000000000001,5.9,1.3000000000000007,576.5146,205
2024-11-01 00:36:00,77,128.6458,2416.0,4.300000000000001,5.800000000000001,1.3000000000000007,575.0419,205
2024-11-01 00:39:00,76,124.2188,2416.0,4.300000000000001,5.9,1.3000000000000007,572.7889,205
2024-11-01 00:42:00,75,123.0035,2416.0,4.300000000000001,5.800000000000001,1.3000000000000007,571.7426,205
2024-11-01 00:45:00,77,127.691,2416.0,4.300000000000001,5.800000000000001,1.4000000000000021,572.9574,205
2024-11-01 00:48:00,76,122.3958,2416.0,4.300000000000001,5.9,1.3000000000000007,564.9585,205
2024-11-01 00:51:00,76,125.3472,2416.0,4.300000000000001,5.800000000000001,1.3000000000000007,569.1042,205
2024-11-01 00:54:00,77,129.8611,2416.0,4.300000000000001,5.800000000000001,1.3000000000000007,571.7709,196
2024-11-01 00:57:00,77,125.3472,2416.0,4.300000000000001,5.800000000000001,1.4000000000000021,575.9435,205
2024-11-01 01:00:00,76,126.6493,2416.0,4.300000000000001,5.800000000000001,1.4000000000000021,576.2548,205
2024-11-01 01:03:00,76,128.2118,2416.0,4.300000000000001,5.800000000000001,1.3000000000000007,569.1802,205
2024-11-01 01:06:00,76,122.4826,2416.0,4.300000000000001,5.800000000000001,1.1999999999999993,565.1825,205
2024-11-01 01:09:00,76,124.566,2416.0,4.199999999999999,5.699999999999999,1.3000000000000007,565.8734,205
2024-11-01 01:12:00,76,126.7361,2416.0,4.300000000000001,5.800000000000001,1.1999999999999993,565.5677,205
2024-11-01 01:15:00,76,124.0451,2416.0,4.300000000000001,5.699999999999999,1.1999999999999993,565.9961,205
2024-11-01 01:18:00,75,125.3472,2416.0,4.300000000000001,5.699999999999999,1.1999999999999993,567.7025,205
2024-11-01 01:21:00,76,125.3472,2416.0,4.300000000000001,5.800000000000001,1.3000000000000007,569.3615,205
2024-11-01 01:24:00,76,123.2639,2416.0,4.300000000000001,5.799999999999999,1.4000000000000021,570.5746,205
2024-11-01 01:27:00,76,125.8681,2416.0,4.300000000000001,5.699999999999999,1.3000000000000007,569.9955,205
2024-11-01 01:30:00,76,125.434,2416.0,4.300000000000001,5.699999999999999,1.3000000000000007,568.715,205
2024-11-01 01:33:00,76,124.1319,2416.0,4.300000000000001,5.800000000000001,1.3000000000000007,569.85,205
2024-11-01 01:36:00,76,124.566,2417.0,4.300000000000001,5.799999999999999,1.3000000000000007,570.9703,205
2024-11-01 01:39:00,75,122.0486,2417.0,4.300000000000001,6.000000000000001,1.1999999999999993,569.0323,205
2024-11-01 01:42:00,75,119.7917,2417.0,4.300000000000001,6.000000000000001,1.1999999999999993,567.5463,205
2024-11-01 01:45:00,76,123.8715,2417.0,4.300000000000001,5.9,1.1999999999999993,566.5847,205
2024-11-01 01:48:00,75,122.9167,2417.0,4.199999999999999,5.8999999999999995,1.3000000000000007,566.7164,205
2024-11-01 01:51:00,75,122.3958,2417.0,4.300000000000001,5.9,1.1999999999999993,569.3453,205
2024-11-01 01:54:00,76,127.9514,2417.0,4.300000000000001,5.9,1.1999999999999993,568.7513,205
2024-11-01 01:57:00,76,121.6146,2417.0,4.300000000000001,5.799999999999999,1.3000000000000007,567.92,205
2024-11-01 02:00:00,77,122.8299,2417.0,4.300000000000001,6.000000000000001,1.3000000000000007,567.7164,205
2024-11-01 02:03:00,76,126.9097,2417.0,4.199999999999999,5.799999999999999,1.3000000000000007,567.9258,205
2024-11-01 02:06:00,76,122.309,2417.0,4.300000000000001,5.799999999999999,1.1999999999999993,566.9169,205
2024-11-01 02:09:00,76,125.0,2417.0,4.199999999999999,5.799999999999999,1.3000000000000007,564.8376,205
2024-11-01 02:12:00,74,121.9618,2417.0,4.199999999999999,5.799999999999999,1.0999999999999979,559.3105,205
2024-11-01 02:15:00,75,119.9653,2417.0,4.100000000000001,5.8999999999999995,1.2999999999999972,560.1874,364
2024-11-01 02:18:00,76,125.1736,2417.0,4.200000000000003,5.8999999999999995,1.1999999999999957,555.301,205
2024-11-01 02:21:00,74,119.9653,2417.0,4.100000000000001,5.8999999999999995,1.2999999999999972,554.8018,364
2024-11-01 02:24:00,73,120.3993,2417.0,4.200000000000003,5.799999999999999,1.1999999999999957,552.1305,364
2024-11-01 02:27:00,75,123.1771,2417.0,4.100000000000001,5.799999999999999,1.1999999999999957,555.8277,205
2024-11-01 02:30:00,74,118.4896,2417.0,4.200000000000003,5.8999999999999995,1.1999999999999957,553.4099,364
2024-11-01 02:33:00,74,119.7917,2417.0,4.200000000000003,5.9,1.1999999999999957,550.7003,364
2024-11-01 02:36:00,74,118.5764,2418.0,4.100000000000001,5.8999999999999995,1.1000000000000014,547.0723,364
2024-11-01 02:39:00,74,117.2743,2418.0,4.100000000000001,5.799999999999999,1.2999999999999972,545.7248,366
2024-11-01 02:42:00,74,120.7465,2418.0,4.100000000000001,5.8999999999999995,1.1000000000000014,544.9954,364
2024-11-01 02:45:00,73,120.8333,2418.0,4.199999999999999,5.699999999999999,1.2000000000000028,546.7599,366
2024-11-01 02:48:00,74,120.2257,2418.0,4.100000000000001,5.699999999999999,1.2000000000000028,545.6826,366
2024-11-01 02:51:00,73,123.2639,2418.0,4.199999999999999,5.699999999999999,1.1000000000000014,548.5109,206
2024-11-01 02:54:00,73,117.3611,2418.0,4.199999999999999,5.799999999999999,1.1000000000000014,542.6834,365
2024-11-01 02:57:00,74,120.2257,2418.0,4.100000000000001,5.699999999999999,1.1000000000000014,542.7296,366
2024-11-01 03:00:00,73,121.5278,2418.0,4.199999999999999,5.799999999999999,1.1000000000000014,545.1555,364
2024-11-01 03:03:00,72,118.4028,2418.0,4.100000000000001,5.699999999999999,1.1000000000000014,543.0737,366
2024-11-01 03:06:00,72,119.7917,2418.0,4.100000000000001,5.6,1.1000000000000014,544.5118,366
2024-11-01 03:09:00,73,119.2708,2418.0,4.199999999999999,5.799999999999999,1.1000000000000014,541.311,366
2024-11-01 03:12:00,72,117.2743,2418.0,3.900000000000002,5.6,1.3000000000000007,536.6221,366
2024-11-01 03:15:00,72,120.3125,2418.0,4.199999999999999,5.6,1.1000000000000014,538.3113,366
2024-11-01 03:18:00,72,119.7049,2418.0,4.0,5.6,1.1000000000000014,538.9467,366
2024-11-01 03:21:00,72,118.9236,2418.0,4.099999999999998,5.699999999999999,1.1000000000000014,537.6567,366
2024-11-01 03:24:00,73,121.9618,2418.0,4.0,5.699999999999999,1.1999999999999993,540.5952,366
2024-11-01 03:27:00,72,118.0555,2418.0,4.099999999999998,5.699999999999999,1.1000000000000014,536.4969,366
2024-11-01 03:30:00,72,116.9271,2418.0,4.0,5.699999999999999,1.1999999999999993,536.6493,366
2024-11-01 03:33:00,72,118.4028,2418.0,4.0,5.8,1.1000000000000014,532.4414,364
2024-11-01 03:36:00,71,114.4965,2419.0,4.0,5.699999999999999,1.1999999999999993,523.0669,365
2024-11-01 03:39:00,71,117.7083,2419.0,3.8999999999999986,5.6,1.1999999999999993,527.165,366
2024-11-01 03:42:00,72,120.5729,2419.0,3.8999999999999986,5.6,1.3000000000000007,530.1523,369
2024-11-01 03:45:00,71,116.2326,2419.0,4.0,5.6,1.1999999999999993,528.9548,365
2024-11-01 03:48:00,72,117.7951,2419.0,3.8999999999999986,5.6,1.1999999999999993,527.9305,366
2024-11-01 03:51:00,72,119.0104,2419.0,4.0,5.6,1.1999999999999993,532.9122,366
2024-11-01 03:54:00,72,116.059,2419.0,4.0,5.699999999999999,1.1999999999999993,531.3605,365
2024-11-01 03:57:00,72,117.2743,2419.0,4.0,5.6,1.0999999999999979,531.7255,366
2024-11-01 04:00:00,70,116.4931,2419.0,3.8999999999999986,5.699999999999999,1.1000000000000014,526.1606,365
2024-11-01 04:03:00,69,114.6701,2419.0,3.8999999999999986,5.6,1.1000000000000014,519.6954,359
2024-11-01 04:06:00,71,118.4028,2419.0,3.8999999999999986,5.5,1.1999999999999993,525.8412,366
2024-11-01 04:09:00,70,114.5833,2419.0,3.8999999999999986,5.6,1.1000000000000014,520.5533,365
2024-11-01 04:12:00,70,114.7569,2419.0,3.8999999999999986,5.6,1.1000000000000014,525.1079,365
2024-11-01 04:15:00,71,120.2257,2419.0,3.8999999999999986,5.6,1.1000000000000014,522.3379,369
2024-11-01 04:18:00,70,116.059,2419.0,3.8999999999999986,5.6,1.1000000000000014,524.3593,365
2024-11-01 04:21:00,71,118.4028,2419.0,3.8999999999999986,5.5,1.1000000000000014,523.1631,366
2024-11-01 04:24:00,72,119.5313,2419.0,3.8999999999999986,5.5,1.1999999999999993,533.6824,369
2024-11-01 04:27:00,69,114.3229,2419.0,3.8999999999999986,5.6,1.0,515.4792,359
2024-11-01 04:30:00,69,117.9688,2419.0,3.8999999999999986,5.5,1.0,517.1697,358
2024-11-01 04:33:00,69,114.3229,2419.0,3.8000000000000007,5.5,1.0,511.1149,358
2024-11-01 04:36:00,69,114.4965,2420.0,3.8000000000000007,5.5,1.0,512.3644,358
2024-11-01 04:39:00,69,117.7083,2420.0,3.8000000000000007,5.5,1.0999999999999979,514.0181,358
2024-11-01 04:42:00,70,113.6285,2420.0,3.8999999999999986,5.6,0.9000000000000021,515.9104,359
2024-11-01 04:45:00,69,115.9722,2420.0,3.8999999999999986,5.6,0.9000000000000021,512.5364,365
2024-11-01 04:48:00,69,114.7569,2420.0,3.8000000000000007,5.5,1.0,507.647,358
2024-11-01 04:51:00,68,112.4132,2420.0,3.6999999999999993,5.5,1.1000000000000014,505.7447,358
2024-11-01 04:54:00,68,118.4028,2420.0,3.599999999999998,5.5,1.2000000000000028,505.2696,358
2024-11-01 04:57:00,69,113.8889,2420.0,3.6999999999999993,5.5,1.1000000000000014,510.5195,358
2024-11-01 05:00:00,68,116.6667,2420.0,3.900000000000002,5.4,1.0,507.637,358
2024-11-01 05:03:00,68,116.6667,2420.0,3.8000000000000007,5.300000000000001,1.0,507.8604,358
2024-11-01 05:06:00,68,113.0208,2420.0,3.8000000000000007,5.300000000000001,1.0,507.9739,358
2024-11-01 05:09:00,69,119.4444,2420.0,3.6999999999999993,5.300000000000001,1.1000000000000014,507.9494,375
2024-11-01 05:12:00,69,114.1493,2420.0,3.8000000000000007,5.4,1.0,509.888,358
2024-11-01 05:15:00,69,117.1007,2420.0,3.8000000000000007,5.4,1.0,510.3527,358
2024-11-01 05:18:00,68,115.5382,2420.0,3.8000000000000007,5.300000000000001,1.0,509.4796,358
2024-11-01 05:21:00,69,113.8021,2420.0,3.8000000000000007,5.300000000000001,1.0,508.7609,358
2024-11-01 05:24:00,69,118.1424,2420.0,3.6999999999999993,5.300000000000001,1.1000000000000014,509.6267,375
2024-11-01 05:27:00,67,113.8889,2420.0,3.6999999999999993,5.4,1.1000000000000014,508.3758,358
2024-11-01 05:30:00,68,113.4549,2420.0,3.6999999999999993,5.300000000000001,1.1000000000000014,504.1234,358
2024-11-01 05:33:00,68,117.3611,2420.0,3.6999999999999993,5.300000000000001,1.0,504.0953,375
2024-11-01 05:36:00,68,112.934,2421.0,3.6999999999999993,5.300000000000001,1.0,503.2323,358
2024-11-01 05:39:00,68,114.0625,2421.0,3.6000000000000014,5.300000000000001,1.0,502.7375,358
2024-11-01 05:42:00,69,117.6215,2421.0,3.6999999999999993,5.300000000000001,1.0,512.0107,375
2024-11-01 05:45:00,68,113.6285,2421.0,3.8000000000000007,5.300000000000001,1.0,505.4198,358
2024-11-01 05:48:00,68,116.4931,2421.0,3.6999999999999993,5.300000000000001,1.0,499.494,358
2024-11-01 05:51:00,68,115.8854,2421.0,3.6999999999999993,5.4,1.0,502.4596,358
2024-11-01 05:54:00,68,113.0208,2421.0,3.6999999999999993,5.300000000000001,1.0,501.5042,358
2024-11-01 05:57:00,68,118.8368,2421.0,3.6999999999999993,5.300000000000001,1.0,502.0449,375
2024-11-01 06:00:00,68,114.7569,2421.0,3.6999999999999993,5.300000000000001,1.1000000000000014,507.8327,358
2024-11-01 06:03:00,68,113.8021,2421.0,3.6999999999999993,5.300000000000001,1.0,500.6926,358
2024-11-01 06:06:00,67,118.2292,2421.0,3.6999999999999993,5.200000000000001,1.0,500.1229,375
2024-11-01 06:09:00,68,114.6701,2421.0,3.599999999999998,5.300000000000001,1.1000000000000014,499.444,358
2024-11-01 06:12:00,68,115.8854,2421.0,3.599999999999998,5.200000000000001,1.1000000000000014,506.5984,358
2024-11-01 06:15:00,67,117.3611,2421.0,3.599999999999998,5.200000000000001,1.0,495.6618,371
2024-11-01 06:18:00,67,113.4549,2421.0,3.6999999999999993,5.200000000000001,1.1000000000000014,498.1244,358
2024-11-01 06:21:00,68,115.4514,2421.0,3.599999999999998,5.200000000000001,1.1000000000000014,496.4043,358
2024-11-01 06:24:00,67,117.1007,2421.0,3.6999999999999993,5.300000000000001,1.1000000000000014,498.9682,358
2024-11-01 06:27:00,67,114.2361,2421.0,3.599999999999998,5.200000000000001,1.1000000000000014,492.2557,358
2024-11-01 06:30:00,68,117.1007,2421.0,3.6999999999999993,5.200000000000001,1.0,502.7806,375
2024-11-01 06:33:00,68,118.2292,2421.0,3.6999999999999993,5.200000000000001,1.0,502.3933,375
2024-11-01 06:36:00,68,116.7535,2422.0,3.599999999999998,5.200000000000001,1.1000000000000014,501.2592,375
2024-11-01 06:39:00,68,119.0104,2422.0,3.6999999999999993,5.200000000000001,1.0,500.8634,375
2024-11-01 06:42:00,68,115.625,2422.0,3.8000000000000007,5.200000000000001,1.0,500.5455,358
2024-11-01 06:45:00,68,115.5382,2422.0,3.6999999999999993,5.300000000000001,1.0,502.4194,358
2024-11-01 06:48:00,67,118.1424,2422.0,3.6999999999999993,5.200000000000001,1.0,499.4365,375
2024-11-01 06:51:00,67,115.191,2422.0,3.6999999999999993,5.300000000000001,1.0,500.2534,358
2024-11-01 06:54:00,67,114.3229,2422.0,3.6999999999999993,5.200000000000001,0.8999999999999986,493.0761,358
2024-11-01 06:57:00,67,117.6215,2422.0,3.599999999999998,5.200000000000001,1.1000000000000014,496.5961,371
2024-11-01 07:00:00,68,114.3229,2422.0,3.599999999999998,5.1,1.1000000000000014,498.6954,371
2024-11-01 07:03:00,68,113.8889,2422.0,3.599999999999998,5.300000000000001,1.1000000000000014,502.3003,358
2024-11-01 07:06:00,68,119.8785,2422.0,3.8000000000000007,5.199999999999999,1.0,505.1607,375
2024-11-01 07:09:00,70,120.2257,2422.0,3.6999999999999993,5.300000000000001,1.1000000000000014,512.2311,369
2024-11-01 07:12:00,70,118.9236,2422.0,3.8000000000000007,5.199999999999999,1.0,512.2081,375
2024-11-01 07:15:00,69,120.8333,2422.0,3.6999999999999993,5.199999999999999,1.1000000000000014,510.8894,375
2024-11-01 07:18:00,70,118.5764,2422.0,3.8000000000000007,5.199999999999999,1.0,505.8743,375
2024-11-01 07:21:00,70,117.2743,2422.0,3.8000000000000007,5.3999999999999995,1.0,501.493,358
2024-11-01 07:24:00,70,120.3993,2422.0,3.8000000000000007,5.199999999999999,1.0,508.8826,375
2024-11-01 07:27:00,70,119.4444,2422.0,3.8000000000000007,5.299999999999999,1.0,511.9705,375
2024-11-01 07:30:00,69,119.3576,2422.0,3.6999999999999993,5.199999999999999,1.1000000000000014,510.9856,375
2024-11-01 07:33:00,70,121.1806,2422.0,3.8000000000000007,5.199999999999999,1.0,516.7868,369
2024-11-01 07:36:00,70,122.1354,2423.0,3.8000000000000007,5.199999999999999,1.0999999999999979,519.7935,369
2024-11-01 07:39:00,71,121.6146,2423.0,3.8999999999999986,5.199999999999999,1.1000000000000014,524.0854,369
2024-11-01 07:42:00,71,123.7847,2423.0,3.8999999999999986,5.199999999999999,1.1000000000000014,522.5688,369
2024-11-01 07:45:00,71,123.1771,2423.0,3.8999999999999986,5.299999999999999,1.1000000000000014,522.7084,369
2024-11-01 07:48:00,71,121.2674,2423.0,3.8000000000000007,5.4,1.1999999999999993,524.3656,369
2024-11-01 07:51:00,71,123.2639,2423.0,3.8999999999999986,5.300000000000001,1.1000000000000014,524.0566,369
2024-11-01 07:54:00,71,122.309,2423.0,3.8999999999999986,5.199999999999999,1.1000000000000014,524.2859,369
2024-11-01 07:57:00,72,121.2674,2423.0,3.8999999999999986,5.4,1.1000000000000014,524.9758,369
2024-11-01 08:00:00,71,125.0,2423.0,3.8999999999999986,5.4,1.1000000000000014,524.9306,369
2024-11-01 08:03:00,70,127.1701,2423.0,3.8999999999999986,5.300000000000001,1.1000000000000014,524.0739,369
2024-11-01 08:06:00,70,123.3507,2423.0,3.8999999999999986,5.300000000000001,1.1000000000000014,524.836,369
2024-11-01 08:09:00,71,127.2569,2423.0,4.0,5.200000000000001,1.1000000000000014,527.7196,369
2024-11-01 08:12:00,71,129.4271,2423.0,3.8999999999999986,5.1,1.3000000000000007,528.4452,369
2024-11-01 08:15:00,73,131.5104,2423.0,4.0,5.1000000000000005,1.1999999999999993,535.4789,369
2024-11-01 08:18:00,72,133.5938,2423.0,4.100000000000001,5.1000000000000005,1.1999999999999993,537.1095,368
2024-11-01 08:21:00,72,133.4201,2423.0,4.100000000000001,5.1000000000000005,1.1999999999999993,538.1572,368
2024-11-01 08:24:00,73,130.5556,2423.0,4.0,5.1000000000000005,1.1999999999999993,538.3582,369
2024-11-01 08:27:00,72,123.4375,2423.0,4.100000000000001,5.300000000000001,1.1999999999999993,529.6299,370
2024-11-01 08:30:00,70,124.4792,2423.0,3.8999999999999986,5.300000000000001,1.0,521.1221,369
2024-11-01 08:33:00,71,121.007,2423.0,3.8999999999999986,5.300000000000001,1.1000000000000014,526.364,369
2024-11-01 08:36:00,71,126.7361,2424.0,3.8999999999999986,5.300000000000001,1.1000000000000014,527.4631,369
2024-11-01 08:39:00,72,126.6493,2424.0,4.0,5.200000000000001,1.3000000000000007,534.8962,369
2024-11-01 08:42:00,73,129.8611,2424.0,3.8999999999999986,5.200000000000001,1.3000000000000007,533.5565,369
2024-11-01 08:45:00,73,130.816,2424.0,4.100000000000001,5.200000000000001,1.1999999999999993,541.7311,368
2024-11-01 08:48:00,73,131.5972,2424.0,4.0,5.200000000000001,1.3000000000000007,545.3915,369
2024-11-01 08:51:00,73,129.0799,2424.0,4.0,5.200000000000001,1.3000000000000007,544.7502,369
2024-11-01 08:54:00,72,131.684,2424.0,4.199999999999999,5.300000000000001,1.0,542.0052,368
2024-11-01 08:57:00,72,131.25,2424.0,4.100000000000001,5.200000000000001,1.1999999999999993,539.7857,368
2024-11-01 09:00:00,73,134.5486,2424.0,4.0,5.200000000000001,1.3000000000000007,542.2095,369
2024-11-01 09:03:00,73,133.7674,2424.0,4.199999999999999,5.200000000000001,1.2000000000000028,548.2109,368
2024-11-01 09:06:00,75,140.7986,2424.0,4.199999999999999,5.2,1.2000000000000028,562.6486,197
2024-11-01 09:09:00,75,141.8403,2424.0,4.300000000000001,5.2,1.1999999999999957,561.5948,197
2024-11-01 09:12:00,76,141.9271,2424.0,4.300000000000001,5.2,1.1999999999999957,563.5558,197
2024-11-01 09:15:00,76,142.9688,2424.0,4.400000000000002,5.2,1.3999999999999986,575.8954,197
2024-11-01 09:18:00,76,142.3611,2424.0,4.399999999999999,5.3,1.3000000000000007,576.0085,197
2024-11-01 09:21:00,78,142.1007,2424.0,4.399999999999999,5.3,1.3000000000000007,576.6694,197
2024-11-01 09:24:00,78,140.625,2424.0,4.5,5.3,1.3000000000000007,574.3334,199
2024-11-01 09:27:00,77,139.7569,2424.0,4.399999999999999,5.3,1.3000000000000007,573.659,199
2024-11-01 09:30:00,77,140.3646,2424.0,4.5,5.3999999999999995,1.3000000000000007,572.5753,199
2024-11-01 09:33:00,76,140.7986,2424.0,4.5,5.3,1.3000000000000007,573.1574,194
2024-11-01 09:36:00,78,141.4931,2425.0,4.399999999999999,5.3,1.3000000000000007,574.17,199
2024-11-01 09:39:00,78,143.8368,2425.0,4.5,5.3,1.4000000000000021,578.6785,194
2024-11-01 09:42:00,80,146.6146,2425.0,4.5,5.3,1.4000000000000021,584.784,198
2024-11-01 09:45:00,80,146.441,2425.0,4.5,5.3,1.4000000000000021,586.3528,198
2024-11-01 09:48:00,80,147.9167,2425.0,4.600000000000001,5.3,1.4000000000000021,593.3978,198
2024-11-01 09:51:00,79,147.9167,2425.0,4.600000000000001,5.3,1.4000000000000021,596.3972,198
2024-11-01 09:54:00,79,148.0903,2425.0,4.600000000000001,5.3999999999999995,1.4000000000000021,592.9529,198
2024-11-01 09:57:00,80,147.0486,2425.0,4.599999999999998,5.3,1.3999999999999986,594.962,198
2024-11-01 10:00:00,80,144.7049,2425.0,4.5,5.3,1.4000000000000021,593.4285,198
2024-11-01 10:03:00,80,145.3993,2425.0,4.600000000000001,5.5,1.4000000000000021,595.2004,198
2024-11-01 10:06:00,79,146.875,2425.0,4.599999999999998,5.3999999999999995,1.3999999999999986,598.889,198
2024-11-01 10:09:00,82,146.7014,2425.0,4.800000000000001,5.3999999999999995,1.2999999999999972,606.1025,198
2024-11-01 10:12:00,80,146.875,2425.0,4.800000000000001,5.3999999999999995,1.3999999999999986,606.5089,198
2024-11-01 10:15:00,82,145.9201,2425.0,4.800000000000001,5.499999999999999,1.2999999999999972,604.9705,198
2024-11-01 10:18:00,80,145.1389,2425.0,4.800000000000001,5.499999999999999,1.2999999999999972,601.5318,198
2024-11-01 10:21:00,80,140.2778,2425.0,4.699999999999999,5.5,1.3999999999999986,600.4017,199
2024-11-01 10:24:00,81,139.3229,2425.0,4.699999999999999,5.6,1.3999999999999986,596.8978,199
2024-11-01 10:27:00,80,139.6701,2425.0,4.599999999999998,5.5,1.3000000000000043,597.2642,199
2024-11-01 10:30:00,80,142.1007,2425.0,4.800000000000001,5.6,1.2999999999999972,598.4226,199
2024-11-01 10:33:00,81,143.4028,2425.0,4.699999999999999,5.6,1.3999999999999986,602.0997,198
2024-11-01 10:36:00,81,139.0625,2426.0,4.599999999999998,5.5,1.3999999999999986,597.1047,199
2024-11-01 10:39:00,80,140.5382,2426.0,4.699999999999999,5.5,1.3999999999999986,602.5905,199
2024-11-01 10:42:00,81,145.0521,2426.0,4.699999999999999,5.5,1.3999999999999986,603.0611,198
2024-11-01 10:45:00,81,141.9271,2426.0,4.800000000000001,5.6,1.3999999999999986,606.4158,199
2024-11-01 10:48:00,81,143.316,2426.0,4.800000000000001,5.5,1.2999999999999972,605.3695,198
2024-11-01 10:51:00,82,142.1007,2426.0,4.800000000000001,5.6,1.2999999999999972,606.5024,199
2024-11-01 10:54:00,81,143.6632,2426.0,4.800000000000001,5.6,1.2999999999999972,603.1203,198
2024-11-01 10:57:00,80,142.0139,2426.0,4.699999999999999,5.6,1.3999999999999986,600.914,199
2024-11-01 11:00:00,81,139.9306,2426.0,4.800000000000001,5.5,1.2999999999999972,602.3431,199
2024-11-01 11:03:00,79,141.2326,2426.0,4.699999999999999,5.5,1.3000000000000043,596.1144,199
2024-11-01 11:06:00,80,141.5799,2426.0,4.800000000000001,5.5,1.2999999999999972,607.389,199
2024-11-01 11:09:00,82,142.3611,2426.0,4.699999999999999,5.5,1.3999999999999986,607.8179,198
2024-11-01 11:12:00,81,144.8785,2426.0,4.699999999999999,5.6,1.5,608.0972,198
2024-11-01 11:15:00,81,144.7049,2426.0,4.800000000000001,5.6,1.2999999999999972,609.6614,198
2024-11-01 11:18:00,81,142.3611,2426.0,4.699999999999999,5.700000000000001,1.3999999999999986,606.2736,199
2024-11-01 11:21:00,81,141.6667,2426.0,4.699999999999999,5.700000000000001,1.5,616.1716,199
2024-11-01 11:24:00,81,145.3125,2426.0,4.699999999999999,5.700000000000001,1.5,619.088,198
2024-11-01 11:27:00,84,151.1285,2426.0,4.900000000000002,5.6000000000000005,1.5,629.8838,185
2024-11-01 11:30:00,85,152.4306,2426.0,5.0,5.6000000000000005,1.5999999999999979,640.1311,185
2024-11-01 11:33:00,87,152.9514,2426.0,5.0,5.6000000000000005,1.4999999999999964,640.5034,185
2024-11-01 11:36:00,85,152.8646,2427.0,5.100000000000001,5.6000000000000005,1.4999999999999964,648.7248,185
2024-11-01 11:39:00,88,154.0798,2427.0,5.0,5.6000000000000005,1.5999999999999979,655.912,185
2024-11-01 11:42:00,84,150.6077,2427.0,5.0,5.800000000000001,1.5999999999999979,645.5504,185
2024-11-01 11:45:00,86,150.1736,2427.0,5.100000000000001,5.800000000000001,1.5999999999999979,645.5294,185
2024-11-01 11:48:00,84,150.1736,2427.0,5.100000000000001,5.700000000000001,1.4999999999999964,643.201,185
2024-11-01 11:51:00,84,151.2153,2427.0,5.0,5.700000000000001,1.5999999999999979,644.7706,185
2024-11-01 11:54:00,86,149.0451,2427.0,5.100000000000001,5.700000000000001,1.5999999999999979,642.7222,185
2024-11-01 11:57:00,85,149.0451,2427.0,5.100000000000001,5.800000000000001,1.5999999999999979,643.6359,185
2024-11-01 12:00:00,87,149.0451,2427.0,5.100000000000001,5.700000000000001,1.6999999999999993,645.2682,185
2024-11-01 12:03:00,86,149.3924,2427.0,5.100000000000001,5.700000000000001,1.4999999999999964,643.3022,185
2024-11-01 12:06:00,83,150.2604,2427.0,5.0,5.800000000000001,1.6999999999999993,643.4672,185
2024-11-01 12:09:00,87,149.3924,2427.0,5.0,5.800000000000001,1.5999999999999979,644.1025,185
2024-11-01 12:12:00,86,148.9583,2427.0,5.100000000000001,5.800000000000001,1.5999999999999979,645.5999,185
2024-11-01 12:15:00,84,148.6111,2427.0,5.0,6.0,1.6999999999999993,647.4294,185
2024-11-01 12:18:00,85,147.309,2427.0,5.099999999999998,5.9,1.6000000000000014,646.1492,185
2024-11-01 12:21:00,86,146.2674,2427.0,5.199999999999999,6.0,1.6000000000000014,648.7581,83
2024-11-01 12:24:00,86,145.8333,2427.0,5.300000000000001,6.0,1.5,646.738,83
2024-11-01 12:27:00,87,145.9201,2427.0,5.199999999999999,5.800000000000001,1.6000000000000014,647.246,83
2024-11-01 12:30:00,84,147.2222,2427.0,5.199999999999999,5.9,1.6000000000000014,651.298,185
2024-11-01 12:33:00,87,150.0868,2427.0,5.0,5.9,1.6999999999999993,652.8511,185
2024-11-01 12:36:00,87,147.5694,2428.0,5.199999999999999,5.9,1.6000000000000014,659.0367,185
2024-11-01 12:39:00,86,148.9583,2428.0,5.199999999999999,5.9,1.6000000000000014,656.7109,185
2024-11-01 12:42:00,84,148.0903,2428.0,5.199999999999999,5.9,1.6000000000000014,654.8448,185
2024-11-01 12:45:00,86,148.6111,2428.0,5.300000000000001,6.0,1.6000000000000014,656.9749,83
2024-11-01 12:48:00,88,147.309,2428.0,5.199999999999999,6.0,1.5,653.4498,83
2024-11-01 12:51:00,85,147.6563,2428.0,5.199999999999999,6.0,1.6000000000000014,655.7283,83
2024-11-01 12:54:00,87,148.3507,2428.0,5.199999999999999,6.0,1.6000000000000014,654.1971,185
2024-11-01 12:57:00,88,149.2188,2428.0,5.300000000000001,6.0,1.6000000000000014,656.6534,70
2024-11-01 13:00:00,88,148.9583,2428.0,5.199999999999999,5.9,1.6000000000000014,654.7994,185
2024-11-01 13:03:00,88,149.4792,2428.0,5.199999999999999,5.9,1.6000000000000014,655.8078,185
2024-11-01 13:06:00,85,148.8715,2428.0,5.199999999999999,6.0,1.7000000000000028,659.0616,185
2024-11-01 13:09:00,87,149.6528,2428.0,5.199999999999999,5.9,1.6000000000000014,657.1932,185
2024-11-01 13:12:00,88,150.1736,2428.0,5.199999999999999,5.9,1.7000000000000028,658.3689,185
2024-11-01 13:15:00,89,151.2153,2428.0,5.400000000000002,5.9,1.6000000000000014,660.3049,70
2024-11-01 13:18:00,88,151.3889,2428.0,5.300000000000001,5.9,1.5,662.9546,70
2024-11-01 13:21:00,85,151.8229,2428.0,5.300000000000001,5.9,1.6000000000000014,663.1213,71
2024-11-01 13:24:00,85,151.9097,2428.0,5.300000000000001,5.9,1.6000000000000014,662.9069,71
2024-11-01 13:27:00,90,152.3438,2428.0,5.300000000000001,5.9,1.6000000000000014,669.6481,70
2024-11-01 13:30:00,87,152.3438,2428.0,5.300000000000001,5.9,1.6000000000000014,669.8702,70
2024-11-01 13:33:00,86,153.6458,2428.0,5.300000000000001,5.9,1.6999999999999957,668.2435,71
2024-11-01 13:36:00,90,154.4271,2429.0,5.300000000000001,5.8,1.6000000000000014,667.6415,70
2024-11-01 13:39:00,86,158.941,2429.0,5.300000000000001,5.8,1.6000000000000014,669.4756,69
2024-11-01 13:42:00,88,158.5938,2429.0,5.300000000000001,5.8,1.7999999999999972,678.9115,69
2024-11-01 13:45:00,91,155.5556,2429.0,5.400000000000002,5.8,1.6999999999999957,680.468,70
2024-11-01 13:48:00,87,153.3854,2429.0,5.400000000000002,6.0,1.6999999999999957,675.8096,71
2024-11-01 13:51:00,87,153.8194,2429.0,5.400000000000002,6.0,1.6999999999999957,677.4623,71
2024-11-01 13:54:00,90,153.2118,2429.0,5.400000000000002,5.9,1.5999999999999943,676.5645,70
2024-11-01 13:57:00,90,154.0798,2429.0,5.400000000000002,5.9,1.5999999999999943,678.4636,70
2024-11-01 14:00:00,87,154.9479,2429.0,5.400000000000002,5.9,1.6999999999999957,679.199,71
2024-11-01 14:03:00,88,155.1215,2429.0,5.400000000000002,6.0,1.6999999999999957,679.34,70
2024-11-01 14:06:00,90,156.8576,2429.0,5.400000000000002,5.8999999999999995,1.6999999999999957,680.8044,69
2024-11-01 14:09:00,91,157.2049,2429.0,5.400000000000002,5.8999999999999995,1.6999999999999957,683.3835,70
2024-11-01 14:12:00,85,144.184,2429.0,5.4999999999999964,6.1,1.6000000000000014,666.915,83
2024-11-01 14:15:00,87,139.4097,2429.0,5.4999999999999964,6.199999999999999,1.5,657.2476,83
2024-11-01 14:18:00,86,137.066,2429.0,5.400000000000002,6.3,1.3999999999999986,651.1742,83
2024-11-01 14:21:00,84,132.9861,2429.0,5.400000000000002,6.3999999999999995,1.2999999999999972,635.7686,129
2024-11-01 14:24:00,85,132.1181,2429.0,5.199999999999999,6.3,1.5,637.223,117
2024-11-01 14:27:00,84,131.5104,2429.0,5.199999999999999,6.3,1.5,630.2124,117
2024-11-01 14:30:00,84,132.4653,2429.0,5.300000000000001,6.3,1.3999999999999986,628.4056,129
2024-11-01 14:33:00,84,133.1597,2429.0,5.099999999999998,6.3,1.6000000000000014,635.7272,191
2024-11-01 14:36:00,85,131.1632,2430.0,5.300000000000001,6.3,1.5,632.0662,129
2024-11-01 14:39:00,85,130.9896,2430.0,5.199999999999999,6.3999999999999995,1.5,632.3167,117
2024-11-01 14:42:00,82,131.1632,2430.0,5.199999999999999,6.3999999999999995,1.3999999999999986,630.0892,117
2024-11-01 14:45:00,81,132.8125,2430.0,5.199999999999999,6.2,1.2999999999999972,628.0264,131
2024-11-01 14:48:00,82,131.8576,2430.0,5.099999999999998,6.2,1.3999999999999986,626.8396,191
2024-11-01 14:51:00,82,129.8611,2430.0,5.0,6.2,1.4999999999999964,622.2136,116
2024-11-01 14:54:00,83,129.2535,2430.0,5.100000000000001,6.3,1.4000000000000021,617.0632,117
2024-11-01 14:57:00,84,128.3854,2430.0,5.0,6.3,1.4000000000000021,616.3275,116
2024-11-01 15:00:00,82,128.0382,2430.0,5.0,6.2,1.4000000000000021,612.2144,116
2024-11-01 15:03:00,82,127.1701,2430.0,5.0,6.3,1.4000000000000021,610.5729,116
2024-11-01 15:06:00,82,127.0833,2430.0,5.0,6.3,1.4000000000000021,611.1626,116
2024-11-01 15:09:00,80,126.9097,2430.0,5.0,6.3,1.4000000000000021,611.3896,115
2024-11-01 15:12:00,82,127.3438,2430.0,4.899999999999999,6.3,1.4000000000000021,611.6219,116
2024-11-01 15:15:00,82,127.691,2430.0,5.0,6.2,1.3000000000000007,610.7036,116
2024-11-01 15:18:00,82,126.9097,2430.0,4.899999999999999,6.2,1.4000000000000021,609.915,116
2024-11-01 15:21:00,82,128.2118,2430.0,5.100000000000001,6.2,1.3000000000000007,610.8187,115
2024-11-01 15:24:00,81,127.5174,2430.0,5.0,6.2,1.5000000000000036,613.4321,115
2024-11-01 15:27:00,82,127.7778,2430.0,5.0,6.3,1.5000000000000036,614.5835,116
2024-11-01 15:30:00,82,126.4757,2430.0,5.100000000000001,6.3,1.4000000000000021,612.3513,115
2024-11-01 15:33:00,82,127.6042,2430.0,5.099999999999998,6.3,1.3000000000000043,613.8646,115
2024-11-01 15:36:00,80,128.6458,2431.0,5.0,6.3,1.4000000000000021,613.6815,115
2024-11-01 15:39:00,82,130.1215,2431.0,5.0,6.3999999999999995,1.4000000000000021,622.0823,116
2024-11-01 15:42:00,85,130.3819,2431.0,5.0,6.3999999999999995,1.5999999999999979,625.3135,117
2024-11-01 15:45:00,84,130.3819,2431.0,5.099999999999998,6.3,1.3999999999999986,624.7545,117
2024-11-01 15:48:00,84,130.2951,2431.0,5.099999999999998,6.199999999999999,1.3000000000000043,618.272,117
2024-11-01 15:51:00,83,131.1632,2431.0,5.100000000000001,6.199999999999999,1.4000000000000021,618.9841,191
2024-11-01 15:54:00,81,130.5556,2431.0,5.0,6.199999999999999,1.4000000000000021,622.3071,116
2024-11-01 15:57:00,83,130.7292,2431.0,5.0,6.199999999999999,1.4000000000000021,620.7618,116
2024-11-01 16:00:00,82,131.5104,2431.0,5.0,6.199999999999999,1.4000000000000021,619.9967,191
2024-11-01 16:03:00,80,130.9896,2431.0,5.100000000000001,6.199999999999999,1.4999999999999964,621.0211,115
2024-11-01 16:06:00,81,130.816,2431.0,5.0,6.199999999999999,1.4999999999999964,621.0443,116
2024-11-01 16:09:00,82,131.25,2431.0,5.0,6.199999999999999,1.4999999999999964,620.7242,191
2024-11-01 16:12:00,83,130.7292,2431.0,5.199999999999999,6.199999999999999,1.3999999999999986,621.6441,117
2024-11-01 16:15:00,84,132.2917,2431.0,5.099999999999998,6.199999999999999,1.3999999999999986,628.9033,191
2024-11-01 16:18:00,84,131.5972,2431.0,5.0,6.199999999999999,1.4999999999999964,625.3353,191
2024-11-01 16:21:00,83,130.6424,2431.0,5.199999999999999,6.300000000000001,1.3999999999999986,625.0305,117
2024-11-01 16:24:00,84,130.816,2431.0,5.300000000000001,6.199999999999999,1.2999999999999972,626.7629,131
2024-11-01 16:27:00,81,130.816,2431.0,5.0,6.199999999999999,1.4999999999999964,623.71,116
2024-11-01 16:30:00,84,130.6424,2431.0,5.0,6.199999999999999,1.4000000000000021,620.1686,116
2024-11-01 16:33:00,84,130.816,2431.0,5.0,6.199999999999999,1.4999999999999964,619.9952,191
2024-11-01 16:36:00,84,131.8576,2432.0,5.199999999999999,6.199999999999999,1.2999999999999972,618.7245,117
2024-11-01 16:39:00,81,130.816,2432.0,5.099999999999998,6.199999999999999,1.3999999999999986,619.5837,115
2024-11-01 16:42:00,84,129.9479,2432.0,5.099999999999998,6.199999999999999,1.3999999999999986,620.7533,117
2024-11-01 16:45:00,81,130.3819,2432.0,5.0,6.199999999999999,1.4999999999999964,618.6002,116
2024-11-01 16:48:00,83,130.1215,2432.0,5.0,6.199999999999999,1.4000000000000021,618.957,116
2024-11-01 16:51:00,84,130.3819,2432.0,5.0,6.1,1.4000000000000021,616.2509,191
2024-11-01 16:54:00,83,130.5556,2432.0,5.0,6.199999999999999,1.4000000000000021,618.1698,116
2024-11-01 16:57:00,81,130.1215,2432.0,4.900000000000002,6.199999999999999,1.4999999999999964,617.3891,116
2024-11-01 17:00:00,82,129.0799,2432.0,5.0,6.199999999999999,1.4000000000000021,615.8052,116
2024-11-01 17:03:00,81,128.0382,2432.0,5.0,6.199999999999999,1.4000000000000021,611.6614,115
2024-11-01 17:06:00,82,128.0382,2432.0,5.0,6.299999999999999,1.4000000000000021,615.1445,116
2024-11-01 17:09:00,81,129.5139,2432.0,5.0,6.1,1.4000000000000021,611.9183,115
2024-11-01 17:12:00,82,130.816,2432.0,4.900000000000002,6.199999999999999,1.4000000000000021,614.2839,116
2024-11-01 17:15:00,83,129.8611,2432.0,4.900000000000002,6.199999999999999,1.4000000000000021,612.4809,116
2024-11-01 17:18:00,81,128.559,2432.0,5.0,6.1,1.4000000000000021,616.3041,115
2024-11-01 17:21:00,80,128.3854,2432.0,5.0,6.199999999999999,1.4000000000000021,612.9729,115
2024-11-01 17:24:00,82,127.1701,2432.0,5.0,6.299999999999999,1.4000000000000021,611.5533,116
2024-11-01 17:27:00,82,127.2569,2432.0,5.0,6.299999999999999,1.4000000000000021,610.2182,116
2024-11-01 17:30:00,82,126.2153,2432.0,5.0,6.199999999999999,1.4000000000000021,607.3839,116
2024-11-01 17:33:00,81,128.0382,2432.0,5.0,6.1,1.4000000000000021,606.9932,115
2024-11-01 17:36:00,82,126.7361,2433.0,5.0,6.1,1.4000000000000021,609.0092,115
2024-11-01 17:39:00,80,125.5208,2433.0,5.0,6.299999999999999,1.3000000000000007,602.783,115
2024-11-01 17:42:00,79,124.3056,2433.0,4.899999999999999,6.199999999999999,1.3000000000000007,596.8647,145
2024-11-01 17:45:00,79,125.0868,2433.0,4.800000000000001,6.199999999999999,1.3000000000000007,597.2355,145
2024-11-01 17:48:00,80,127.0833,2433.0,4.800000000000001,6.1,1.3000000000000007,594.0228,209
2024-11-01 17:51:00,80,127.5174,2433.0,4.899999999999999,6.1,1.3000000000000007,595.0306,116
2024-11-01 17:54:00,78,126.7361,2433.0,4.800000000000001,6.1,1.4000000000000021,594.9431,147
2024-11-01 17:57:00,80,125.5208,2433.0,4.699999999999999,6.1,1.4000000000000021,596.4953,209
2024-11-01 18:00:00,78,125.1736,2433.0,4.699999999999999,6.1,1.3000000000000007,593.5016,147
2024-11-01 18:03:00,79,124.3056,2433.0,4.899999999999999,6.1,1.3000000000000007,590.809,145
2024-11-01 18:06:00,80,121.875,2433.0,4.800000000000001,6.1,1.3000000000000007,594.0757,145
2024-11-01 18:09:00,80,123.0035,2433.0,4.699999999999999,6.1,1.3000000000000007,596.16,145
2024-11-01 18:12:00,79,124.566,2433.0,4.800000000000001,6.199999999999999,1.4000000000000021,592.9613,145
2024-11-01 18:15:00,79,124.4792,2433.0,4.800000000000001,6.199999999999999,1.1999999999999993,590.0794,145
2024-11-01 18:18:00,79,121.441,2433.0,4.699999999999999,6.199999999999999,1.3000000000000007,588.4644,145
2024-11-01 18:21:00,78,119.8785,2433.0,4.800000000000001,6.3999999999999995,1.3000000000000007,588.9835,142
2024-11-01 18:24:00,79,119.7049,2433.0,4.699999999999999,6.199999999999999,1.3000000000000007,589.552,145
2024-11-01 18:27:00,78,121.5278,2433.0,4.699999999999999,6.3,1.1999999999999993,586.871,145
2024-11-01 18:30:00,79,121.9618,2433.0,4.800000000000001,6.2,1.3000000000000007,586.415,145
2024-11-01 18:33:00,78,120.6597,2433.0,4.600000000000001,6.3,1.3999999999999986,587.9387,142
2024-11-01 18:36:00,79,118.0555,2434.0,4.700000000000003,6.3,1.2999999999999972,585.9348,142
2024-11-01 18:39:00,77,118.6632,2434.0,4.600000000000001,6.3,1.3999999999999986,582.9739,142
2024-11-01 18:42:00,78,120.8333,2434.0,4.600000000000001,6.2,1.3999999999999986,585.7231,145
2024-11-01 18:45:00,79,121.9618,2434.0,4.699999999999999,6.2,1.3000000000000007,586.8967,145
2024-11-01 18:48:00,78,120.8333,2434.0,4.699999999999999,6.3,1.3000000000000007,586.3846,145
2024-11-01 18:51:00,77,119.4444,2434.0,4.699999999999999,6.2,1.3000000000000007,584.733,145
2024-11-01 18:54:00,78,118.4028,2434.0,4.699999999999999,6.2,1.3000000000000007,582.8711,142
2024-11-01 18:57:00,78,116.8403,2434.0,4.600000000000001,6.2,1.2999999999999972,583.144,142
2024-11-01 19:00:00,78,118.9236,2434.0,4.600000000000001,6.3,1.1999999999999957,577.2274,142
2024-11-01 19:03:00,78,118.4028,2434.0,4.5,6.2,1.2999999999999972,573.3497,142
2024-11-01 19:06:00,76,115.191,2434.0,4.5,6.2,1.1999999999999957,568.3809,143
2024-11-01 19:09:00,77,116.9271,2434.0,4.5,6.3,1.2000000000000028,568.0497,142
2024-11-01 19:12:00,77,113.7153,2434.0,4.5,6.2,1.1000000000000014,564.5576,143
2024-11-01 19:15:00,76,116.9271,2434.0,4.5,6.2,1.2000000000000028,563.1102,142
2024-11-01 19:18:00,75,114.0625,2434.0,4.5,6.2,1.2000000000000028,564.0603,143
2024-11-01 19:21:00,76,112.4132,2434.0,4.399999999999999,6.1,1.2000000000000028,552.6693,143
