Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-11-01 19:24:00,76,115.1042,2434.0,4.399999999999999,6.2,1.2000000000000028,559.8061,143
2024-11-01 19:27:00,74,109.9826,2434.0,4.399999999999999,6.2,1.1000000000000014,553.4974,143
2024-11-01 19:30:00,75,112.7604,2434.0,4.300000000000001,6.2,1.1999999999999993,549.7064,143
2024-11-01 19:33:00,73,116.6667,2434.0,4.300000000000001,6.1000000000000005,1.1999999999999993,552.2502,364
2024-11-01 19:36:00,74,112.1528,2435.0,4.300000000000001,6.2,1.1999999999999993,550.4225,143
2024-11-01 19:39:00,75,114.2361,2435.0,4.300000000000001,6.2,1.1999999999999993,551.9279,143
2024-11-01 19:42:00,74,111.8924,2435.0,4.399999999999999,6.2,1.1000000000000014,551.4622,143
2024-11-01 19:45:00,73,107.3785,2435.0,4.199999999999999,6.000000000000001,1.0999999999999979,535.7939,114
2024-11-01 19:48:00,73,106.7708,2435.0,4.100000000000001,6.1000000000000005,1.1999999999999957,533.3938,114
2024-11-01 19:51:00,75,127.6042,2435.0,4.099999999999998,5.700000000000001,1.4000000000000021,560.9666,196
2024-11-01 19:54:00,76,128.6458,2435.0,4.199999999999999,5.6000000000000005,1.4000000000000021,564.3702,196
2024-11-01 19:57:00,77,127.5174,2435.0,4.199999999999999,5.7,1.4000000000000021,568.6583,196
2024-11-01 20:00:00,77,127.7778,2435.0,4.300000000000001,5.6000000000000005,1.1999999999999993,565.8694,196
2024-11-01 20:03:00,77,131.684,2435.0,4.300000000000001,5.6000000000000005,1.3000000000000007,566.0401,196
2024-11-01 20:06:00,77,127.9514,2435.0,4.300000000000001,5.700000000000001,1.4000000000000021,575.4513,196
2024-11-01 20:09:00,77,126.3021,2435.0,4.5,5.800000000000001,1.4000000000000021,576.8371,205
2024-11-01 20:12:00,78,128.9063,2435.0,4.300000000000001,5.800000000000001,1.4000000000000021,575.9979,196
2024-11-01 20:15:00,79,132.2917,2435.0,4.5,5.700000000000001,1.2000000000000028,581.141,199
2024-11-01 20:18:00,78,129.5139,2435.0,4.399999999999999,5.700000000000001,1.3000000000000043,582.6815,196
2024-11-01 20:21:00,79,128.125,2435.0,4.5,5.800000000000001,1.2000000000000028,582.7157,205
2024-11-01 20:24:00,78,128.125,2435.0,4.300000000000001,5.800000000000001,1.4000000000000021,581.6593,205
2024-11-01 20:27:00,79,130.816,2435.0,4.5,5.800000000000001,1.2999999999999972,582.0756,204
2024-11-01 20:30:00,78,133.4201,2435.0,4.600000000000001,5.700000000000001,1.2000000000000028,580.9548,199
2024-11-01 20:33:00,78,134.0278,2435.0,4.5,5.700000000000001,1.2000000000000028,579.73,199
2024-11-01 20:36:00,78,131.5104,2436.0,4.399999999999999,5.499999999999999,1.3000000000000043,582.21,196
2024-11-01 20:39:00,77,131.8576,2436.0,4.300000000000001,5.6,1.4000000000000021,580.6663,196
2024-11-01 20:42:00,78,130.6424,2436.0,4.5,5.700000000000001,1.2999999999999972,582.057,204
2024-11-01 20:45:00,78,132.5521,2436.0,4.399999999999999,5.700000000000001,1.3000000000000043,580.7639,196
2024-11-01 20:48:00,79,130.5556,2436.0,4.600000000000001,5.800000000000001,1.2000000000000028,579.6978,204
2024-11-01 20:51:00,78,127.7778,2436.0,4.300000000000001,5.800000000000001,1.3000000000000007,575.4275,205
2024-11-01 20:54:00,78,125.6076,2436.0,4.5,5.800000000000001,1.2000000000000028,575.5533,205
2024-11-01 20:57:00,77,125.5208,2436.0,4.300000000000001,5.800000000000001,1.3000000000000007,571.5131,205
2024-11-01 21:00:00,77,128.4722,2436.0,4.199999999999999,5.699999999999999,1.4000000000000021,569.8502,196
2024-11-01 21:03:00,77,130.816,2436.0,4.400000000000002,5.700000000000001,1.1999999999999993,570.3994,196
2024-11-01 21:06:00,77,129.4271,2436.0,4.400000000000002,5.6,1.3000000000000007,569.8716,196
2024-11-01 21:09:00,77,127.7778,2436.0,4.199999999999999,5.700000000000001,1.4000000000000021,573.9195,196
2024-11-01 21:12:00,77,126.4757,2436.0,4.400000000000002,5.700000000000001,1.3000000000000007,568.8759,205
2024-11-01 21:15:00,75,129.3403,2436.0,4.300000000000001,5.699999999999999,1.3000000000000007,565.1628,196
2024-11-01 21:18:00,75,128.3854,2436.0,4.300000000000001,5.6,1.3000000000000007,563.244,196
2024-11-01 21:21:00,75,125.5208,2436.0,4.300000000000001,5.6,1.1999999999999993,561.8541,206
2024-11-01 21:24:00,76,125.6076,2436.0,4.199999999999999,5.699999999999999,1.1999999999999993,562.8623,205
2024-11-01 21:27:00,76,124.1319,2436.0,4.300000000000001,5.699999999999999,1.1999999999999993,564.2256,205
2024-11-01 21:30:00,76,127.2569,2436.0,4.300000000000001,5.699999999999999,1.1999999999999993,563.5685,205
2024-11-01 21:33:00,76,126.8229,2436.0,4.300000000000001,5.6,1.1999999999999993,558.6486,196
2024-11-01 21:36:00,75,123.8715,2437.0,4.200000000000003,5.699999999999999,1.1999999999999957,551.7656,205
2024-11-01 21:39:00,74,123.8715,2437.0,4.300000000000001,5.6,1.1999999999999957,556.3395,206
2024-11-01 21:42:00,74,125.0868,2437.0,4.200000000000003,5.699999999999999,1.1999999999999957,552.9127,205
2024-11-01 21:45:00,74,127.6042,2437.0,4.200000000000003,5.6,1.1999999999999957,551.9553,196
2024-11-01 21:48:00,74,124.0451,2437.0,4.200000000000003,5.6,1.1999999999999957,552.6897,206
2024-11-01 21:51:00,74,123.4375,2437.0,4.200000000000003,5.6,1.1999999999999957,550.8689,206
2024-11-01 21:54:00,74,124.0451,2437.0,4.300000000000001,5.5,1.1000000000000014,545.0319,206
2024-11-01 21:57:00,73,126.2153,2437.0,4.300000000000001,5.6,1.1000000000000014,544.2289,206
2024-11-01 22:00:00,73,125.0,2437.0,4.199999999999999,5.5,1.1000000000000014,541.3415,370
2024-11-01 22:03:00,73,123.7847,2437.0,4.100000000000001,5.5,1.2000000000000028,545.2617,370
2024-11-01 22:06:00,72,124.1319,2437.0,4.0,5.6,1.2000000000000028,543.7458,369
2024-11-01 22:09:00,73,126.8229,2437.0,4.100000000000001,5.6,1.2000000000000028,549.1827,196
2024-11-01 22:12:00,74,122.309,2437.0,4.0,5.6,1.2000000000000028,549.2308,369
2024-11-01 22:15:00,74,120.6597,2437.0,4.200000000000003,5.6,1.1000000000000014,545.3375,366
2024-11-01 22:18:00,74,124.7396,2437.0,4.100000000000001,5.6,1.2999999999999972,551.1994,196
2024-11-01 22:21:00,73,122.8299,2437.0,4.100000000000001,5.6,1.1000000000000014,541.9966,366
2024-11-01 22:24:00,73,121.2674,2437.0,4.199999999999999,5.699999999999999,1.1000000000000014,543.7968,366
2024-11-01 22:27:00,74,124.0451,2437.0,4.200000000000003,5.6,1.1000000000000014,545.0036,206
2024-11-01 22:30:00,74,127.0833,2437.0,4.200000000000003,5.6,1.1000000000000014,553.9012,196
2024-11-01 22:33:00,75,122.8299,2437.0,4.300000000000001,5.699999999999999,1.1999999999999957,550.2945,205
2024-11-01 22:36:00,74,124.6528,2438.0,4.100000000000001,5.6,1.0,545.0041,196
2024-11-01 22:39:00,74,125.9549,2438.0,4.200000000000003,5.5,1.1999999999999957,551.6443,196
2024-11-01 22:42:00,73,122.309,2438.0,4.100000000000001,5.6,1.2000000000000028,549.4751,366
2024-11-01 22:45:00,73,124.0451,2438.0,4.199999999999999,5.6,1.1000000000000014,541.5101,206
2024-11-01 22:48:00,73,123.1771,2438.0,4.100000000000001,5.6,1.1000000000000014,540.0814,370
2024-11-01 22:51:00,72,121.9618,2438.0,4.099999999999998,5.6,1.2000000000000028,539.7867,366
2024-11-01 22:54:00,72,122.4826,2438.0,4.100000000000001,5.699999999999999,1.1000000000000014,541.8911,366
2024-11-01 22:57:00,72,125.7813,2438.0,4.199999999999999,5.6,1.1000000000000014,538.1902,370
2024-11-01 23:00:00,73,122.9167,2438.0,4.099999999999998,5.5,1.3000000000000043,538.0469,370
2024-11-01 23:03:00,72,122.8299,2438.0,4.0,5.4,1.1000000000000014,534.3403,369
2024-11-01 23:06:00,72,119.0972,2438.0,4.0,5.5,1.1000000000000014,531.0798,366
2024-11-01 23:09:00,71,114.0625,2438.0,4.0,5.7,1.1000000000000014,528.7107,365
2024-11-01 23:12:00,71,111.2847,2438.0,4.199999999999999,5.8,1.1000000000000014,528.9155,365
2024-11-01 23:15:00,70,116.6667,2438.0,4.099999999999998,5.7,1.1000000000000014,527.063,365
2024-11-01 23:18:00,71,113.1944,2438.0,4.0,5.8,1.1999999999999993,526.7054,365
2024-11-01 23:21:00,71,107.6389,2438.0,4.199999999999999,5.7,1.1000000000000014,527.4015,114
2024-11-01 23:24:00,70,112.5,2438.0,4.300000000000001,5.8,1.1000000000000014,524.7429,365
2024-11-01 23:27:00,71,111.8924,2438.0,4.300000000000001,5.8,1.1999999999999957,526.7089,365
2024-11-01 23:30:00,70,112.3264,2438.0,4.399999999999999,5.6,1.0999999999999979,522.7337,365
2024-11-01 23:33:00,70,112.1528,2438.0,4.399999999999999,5.6,1.0000000000000036,521.7388,365
2024-11-01 23:36:00,70,112.4132,2439.0,4.399999999999999,5.6,1.0000000000000036,520.1901,365
2024-11-01 23:39:00,70,110.2431,2439.0,4.5,5.699999999999999,0.9000000000000021,519.2769,361
2024-11-01 23:42:00,70,111.5451,2439.0,4.399999999999999,5.699999999999999,1.0000000000000036,520.3002,365
2024-11-01 23:45:00,70,110.8507,2439.0,4.399999999999999,5.6,1.0999999999999979,519.1879,361
2024-11-01 23:48:00,70,109.2882,2439.0,4.5,5.699999999999999,0.9999999999999964,521.1643,361
2024-11-01 23:51:00,70,111.1979,2439.0,4.5,5.699999999999999,0.9000000000000021,519.0204,361
2024-11-01 23:54:00,70,113.1944,2439.0,4.399999999999999,5.699999999999999,1.0999999999999979,522.8526,365
2024-11-01 23:57:00,71,109.7222,2439.0,4.399999999999999,5.8,1.0999999999999979,524.249,114
2024-11-02 00:00:00,71,109.809,2439.0,4.399999999999999,5.8,1.0000000000000036,521.8693,114
2024-11-02 00:03:00,70,111.0243,2439.0,4.300000000000001,5.8,1.0000000000000036,522.3092,365
2024-11-02 00:06:00,70,110.3299,2439.0,4.399999999999999,5.8,1.0000000000000036,521.2002,365
2024-11-02 00:09:00,69,108.4201,2439.0,4.300000000000001,5.8,1.1000000000000014,516.9933,114
2024-11-02 00:12:00,69,109.7222,2439.0,4.300000000000001,5.699999999999999,1.1000000000000014,517.1696,361
2024-11-02 00:15:00,69,110.6771,2439.0,4.300000000000001,5.699999999999999,1.1000000000000014,518.3433,365
2024-11-02 00:18:00,70,107.5521,2439.0,4.300000000000001,5.8,0.9000000000000021,515.8659,114
2024-11-02 00:21:00,68,106.9445,2439.0,4.300000000000001,5.699999999999999,0.8999999999999986,509.3493,361
2024-11-02 00:24:00,68,109.8958,2439.0,4.300000000000001,5.6,1.0,510.8611,361
2024-11-02 00:27:00,70,109.4618,2439.0,4.399999999999999,5.699999999999999,1.0000000000000036,506.3444,365
2024-11-02 00:30:00,69,109.4618,2439.0,4.200000000000003,5.5,0.8999999999999986,505.8332,361
2024-11-02 00:33:00,69,111.5451,2439.0,4.300000000000001,5.6,1.0,508.6111,361
2024-11-02 00:36:00,69,111.2847,2440.0,4.199999999999999,5.6,1.1000000000000014,509.3102,365
2024-11-02 00:39:00,69,107.8125,2440.0,4.300000000000001,5.6,1.0,508.4741,361
2024-11-02 00:42:00,68,107.8125,2440.0,4.300000000000001,5.6,0.8999999999999986,499.8254,361
2024-11-02 00:45:00,68,109.809,2440.0,4.199999999999999,5.5,1.0,500.1358,361
2024-11-02 00:48:00,68,109.4618,2440.0,4.199999999999999,5.5,1.0,501.6837,361
2024-11-02 00:51:00,68,110.5903,2440.0,4.300000000000001,5.4,1.0,508.1135,361
2024-11-02 00:54:00,69,111.0243,2440.0,4.300000000000001,5.5,1.0,507.7231,361
2024-11-02 00:57:00,68,110.5903,2440.0,4.200000000000003,5.4,1.0,506.3947,361
2024-11-02 01:00:00,69,111.2847,2440.0,4.300000000000001,5.4,0.8999999999999986,507.735,361
2024-11-02 01:03:00,69,112.1528,2440.0,4.300000000000001,5.5,1.0,506.8325,361
2024-11-02 01:06:00,69,108.941,2440.0,4.200000000000003,5.5,0.8999999999999986,504.6965,361
2024-11-02 01:09:00,68,108.8542,2440.0,4.300000000000001,5.5,0.8999999999999986,506.0305,361
2024-11-02 01:12:00,68,109.375,2440.0,4.199999999999999,5.5,1.0,504.4767,361
2024-11-02 01:15:00,67,106.684,2440.0,4.199999999999999,5.5,1.0,501.9225,361
2024-11-02 01:18:00,68,107.2917,2440.0,4.199999999999999,5.5,1.0,508.4903,361
2024-11-02 01:21:00,69,109.8958,2440.0,4.300000000000001,5.6,0.8999999999999986,510.8781,361
2024-11-02 01:24:00,68,109.375,2440.0,4.300000000000001,5.7,1.0,506.4028,361
2024-11-02 01:27:00,68,110.2431,2440.0,4.300000000000001,5.5,1.0,508.3605,361
2024-11-02 01:30:00,69,113.0208,2440.0,4.300000000000001,5.5,1.0,512.885,361
2024-11-02 01:33:00,70,110.3299,2440.0,4.300000000000001,5.5,1.0,515.6395,361
2024-11-02 01:36:00,69,112.066,2441.0,4.300000000000001,5.6,1.0,511.9332,361
2024-11-02 01:39:00,68,108.4201,2441.0,4.300000000000001,5.7,1.0,511.7029,361
2024-11-02 01:42:00,69,108.1597,2441.0,4.400000000000002,5.7,1.0,512.5122,361
2024-11-02 01:45:00,69,109.8958,2441.0,4.300000000000001,5.7,1.0,512.4834,365
2024-11-02 01:48:00,69,107.7257,2441.0,4.300000000000001,5.7,1.0,511.101,361
2024-11-02 01:51:00,69,109.4618,2441.0,4.300000000000001,5.7,1.0,511.1534,361
2024-11-02 01:54:00,69,109.5486,2441.0,4.300000000000001,5.7,1.0,510.055,361
2024-11-02 01:57:00,70,109.7222,2441.0,4.300000000000001,5.7,1.0,513.7875,365
2024-11-02 02:00:00,69,112.1528,2441.0,4.300000000000001,5.5,1.0,516.2711,361
2024-11-02 02:03:00,70,110.7639,2441.0,4.300000000000001,5.7,1.0,511.889,365
2024-11-02 02:06:00,69,109.4618,2441.0,4.399999999999999,5.6,0.9000000000000021,515.3675,361
2024-11-02 02:09:00,70,112.3264,2441.0,4.300000000000001,5.6,1.0,517.0796,365
2024-11-02 02:12:00,69,108.8542,2441.0,4.300000000000001,5.7,1.0,513.99,361
2024-11-02 02:15:00,68,107.1181,2441.0,4.300000000000001,5.7,1.0,509.475,361
2024-11-02 02:18:00,69,109.1146,2441.0,4.300000000000001,5.7,0.8999999999999986,506.6215,361
2024-11-02 02:21:00,68,108.4201,2441.0,4.300000000000001,5.6000000000000005,0.8999999999999986,505.6664,361
2024-11-02 02:24:00,68,108.941,2441.0,4.300000000000001,5.5,0.8999999999999986,508.2939,361
2024-11-02 02:27:00,68,111.9792,2441.0,4.199999999999999,5.5,1.1000000000000014,507.3392,361
2024-11-02 02:30:00,68,109.2882,2441.0,4.300000000000001,5.5,0.8999999999999986,505.0623,361
2024-11-02 02:33:00,69,109.0278,2441.0,4.199999999999999,5.5,1.1000000000000014,509.7144,361
2024-11-02 02:36:00,68,109.8958,2442.0,4.199999999999999,5.5,1.0,505.6638,361
2024-11-02 02:39:00,67,107.6389,2442.0,4.199999999999999,5.6,1.0,505.6964,361
2024-11-02 02:42:00,67,108.1597,2442.0,4.300000000000001,5.6,0.8999999999999986,503.9691,361
2024-11-02 02:45:00,68,109.4618,2442.0,4.199999999999999,5.6,1.0,503.1356,361
2024-11-02 02:48:00,68,106.8576,2442.0,4.199999999999999,5.6,1.0,504.2558,361
2024-11-02 02:51:00,68,108.941,2442.0,4.199999999999999,5.6,0.8999999999999986,498.907,361
2024-11-02 02:54:00,67,110.5903,2442.0,4.199999999999999,5.5,1.0,502.3798,361
2024-11-02 02:57:00,68,109.1146,2442.0,4.199999999999999,5.5,1.0,501.5672,361
2024-11-02 03:00:00,68,109.8958,2442.0,4.199999999999999,5.5,1.0,500.0264,361
2024-11-02 03:03:00,67,110.6771,2442.0,4.199999999999999,5.4,1.0,505.3091,361
2024-11-02 03:06:00,68,108.5069,2442.0,4.199999999999999,5.4,1.0,498.6032,361
2024-11-02 03:09:00,67,109.4618,2442.0,4.199999999999999,5.5,0.8000000000000007,500.9416,361
2024-11-02 03:12:00,66,109.4618,2442.0,4.099999999999998,5.5,0.9000000000000021,497.0362,361
2024-11-02 03:15:00,67,107.3785,2442.0,4.0,5.4,1.0,496.0446,359
2024-11-02 03:18:00,67,110.1563,2442.0,4.0,5.4,1.0,496.1349,359
2024-11-02 03:21:00,67,109.4618,2442.0,4.0,5.4,1.0,495.3738,359
2024-11-02 03:24:00,67,108.0729,2442.0,4.0,5.4,1.0,495.7663,359
2024-11-02 03:27:00,67,111.2847,2442.0,4.0,5.4,1.0,494.6512,359
2024-11-02 03:30:00,66,107.2049,2442.0,4.0,5.300000000000001,1.0,492.9883,359
2024-11-02 03:33:00,67,106.8576,2442.0,4.099999999999998,5.4,1.1000000000000014,491.8857,359
2024-11-02 03:36:00,67,109.5486,2443.0,4.099999999999998,5.300000000000001,0.8000000000000007,491.6914,361
2024-11-02 03:39:00,66,107.6389,2443.0,4.0,5.4,0.8999999999999986,491.965,359
2024-11-02 03:42:00,66,108.6805,2443.0,4.0,5.4,0.8999999999999986,493.3499,359
2024-11-02 03:45:00,66,109.8958,2443.0,4.0,5.4,1.0,493.5729,359
2024-11-02 03:48:00,67,107.2049,2443.0,4.100000000000001,5.5,1.0,496.4749,359
2024-11-02 03:51:00,67,108.8542,2443.0,4.0,5.4,0.8999999999999986,490.7686,359
2024-11-02 03:54:00,67,111.5451,2443.0,4.0,5.4,1.0,493.0575,358
2024-11-02 03:57:00,66,109.809,2443.0,4.100000000000001,5.4,1.0,493.563,361
2024-11-02 04:00:00,66,110.8507,2443.0,4.199999999999999,5.300000000000001,0.9000000000000021,493.8356,361
2024-11-02 04:03:00,67,110.7639,2443.0,4.0,5.4,1.0,492.9954,359
2024-11-02 04:06:00,66,108.1597,2443.0,4.199999999999999,5.4,1.1000000000000014,493.0727,361
2024-11-02 04:09:00,66,107.8125,2443.0,4.099999999999998,5.300000000000001,0.9000000000000021,493.0796,360
2024-11-02 04:12:00,67,110.8507,2443.0,4.199999999999999,5.300000000000001,0.8000000000000007,493.0645,361
2024-11-02 04:15:00,67,108.1597,2443.0,4.0,5.300000000000001,0.8999999999999986,492.8008,359
2024-11-02 04:18:00,66,108.4201,2443.0,4.0,5.4,0.8999999999999986,494.3947,359
2024-11-02 04:21:00,66,110.5903,2443.0,4.0,5.300000000000001,1.0,492.4031,358
2024-11-02 04:24:00,66,108.5069,2443.0,4.100000000000001,5.5,0.8999999999999986,494.2035,361
2024-11-02 04:27:00,66,107.2049,2443.0,4.100000000000001,5.4,0.8999999999999986,493.1837,361
2024-11-02 04:30:00,67,107.7257,2443.0,4.100000000000001,5.300000000000001,0.8999999999999986,492.5718,361
2024-11-02 04:33:00,66,108.8542,2443.0,4.100000000000001,5.4,0.8999999999999986,493.4539,361
2024-11-02 04:36:00,67,106.4236,2444.0,4.100000000000001,5.4,0.8999999999999986,492.4688,359
2024-11-02 04:39:00,66,107.2049,2444.0,4.100000000000001,5.4,1.0,493.9055,361
2024-11-02 04:42:00,66,109.1146,2444.0,4.0,5.300000000000001,1.0,493.7894,358
2024-11-02 04:45:00,67,109.2882,2444.0,4.100000000000001,5.300000000000001,1.0,492.3566,361
2024-11-02 04:48:00,67,108.6805,2444.0,4.0,5.300000000000001,1.0999999999999979,495.4214,359
2024-11-02 04:51:00,66,109.8958,2444.0,4.100000000000001,5.4,1.0,497.3058,361
2024-11-02 04:54:00,66,110.4167,2444.0,4.100000000000001,5.300000000000001,0.8999999999999986,494.639,361
2024-11-02 04:57:00,66,108.5069,2444.0,4.100000000000001,5.300000000000001,1.0,493.9696,361
2024-11-02 05:00:00,66,108.5069,2444.0,4.0,5.300000000000001,0.8999999999999986,488.3053,358
2024-11-02 05:03:00,66,110.1563,2444.0,4.0,5.4,1.0,495.6712,359
2024-11-02 05:06:00,67,109.375,2444.0,4.0,5.300000000000001,0.8999999999999986,495.6299,358
2024-11-02 05:09:00,67,108.8542,2444.0,4.0,5.4,1.0,493.4553,359
2024-11-02 05:12:00,67,109.7222,2444.0,4.100000000000001,5.300000000000001,1.0,496.1019,361
2024-11-02 05:15:00,67,112.8472,2444.0,4.100000000000001,5.300000000000001,1.0,497.0125,361
2024-11-02 05:18:00,67,110.4167,2444.0,4.100000000000001,5.300000000000001,1.0,497.4338,361
2024-11-02 05:21:00,67,110.3299,2444.0,4.0,5.300000000000001,1.0,498.5794,358
2024-11-02 05:24:00,67,111.8924,2444.0,4.099999999999998,5.300000000000001,1.0,500.0837,361
2024-11-02 05:27:00,67,111.1111,2444.0,4.300000000000001,5.300000000000001,0.8999999999999986,499.489,361
2024-11-02 05:30:00,67,109.2882,2444.0,4.100000000000001,5.300000000000001,1.0,492.5156,361
2024-11-02 05:33:00,67,108.0729,2444.0,4.100000000000001,5.300000000000001,0.8999999999999986,493.1901,361
2024-11-02 05:36:00,66,108.1597,2445.0,4.0,5.4,1.0,492.4172,359
2024-11-02 05:39:00,67,105.9028,2445.0,4.100000000000001,5.300000000000001,0.8999999999999986,492.9578,359
2024-11-02 05:42:00,67,108.4201,2445.0,4.100000000000001,5.5,0.8999999999999986,493.5365,359
2024-11-02 05:45:00,67,108.8542,2445.0,4.0,5.300000000000001,1.0,495.0106,358
2024-11-02 05:48:00,67,107.7257,2445.0,4.100000000000001,5.300000000000001,0.8999999999999986,491.4809,361
2024-11-02 05:51:00,66,109.9826,2445.0,4.100000000000001,5.300000000000001,0.8999999999999986,502.2761,361
2024-11-02 05:54:00,67,111.0243,2445.0,4.100000000000001,5.4,0.8999999999999986,496.2715,361
2024-11-02 05:57:00,67,107.8125,2445.0,4.0,5.4,0.8999999999999986,494.7101,359
2024-11-02 06:00:00,68,108.8542,2445.0,4.199999999999999,5.4,1.0,499.4955,361
2024-11-02 06:03:00,68,127.1701,2445.0,4.100000000000001,5.4,1.0999999999999979,507.3098,370
2024-11-02 06:06:00,70,121.007,2445.0,4.400000000000002,5.1,1.0,518.4966,363
2024-11-02 06:09:00,71,120.6597,2445.0,4.400000000000002,5.2,1.1000000000000014,521.9081,363
2024-11-02 06:12:00,71,121.6146,2445.0,4.400000000000002,5.3,1.1000000000000014,521.1017,363
2024-11-02 06:15:00,71,122.5694,2445.0,4.5,5.3,1.0000000000000036,525.2559,363
2024-11-02 06:18:00,73,120.5729,2445.0,4.5,5.4,1.0999999999999979,530.7473,206
2024-11-02 06:21:00,71,120.8333,2445.0,4.5,5.4,1.0999999999999979,532.4715,363
2024-11-02 06:24:00,72,124.2188,2445.0,4.5,5.4,1.0999999999999979,534.5262,206
2024-11-02 06:27:00,72,121.2674,2445.0,4.5,5.4,1.0999999999999979,531.0499,206
2024-11-02 06:30:00,72,122.743,2445.0,4.5,5.4,1.0999999999999979,534.0637,206
2024-11-02 06:33:00,71,124.0451,2445.0,4.5,5.4,1.0999999999999979,538.5428,206
2024-11-02 06:36:00,72,121.9618,2446.0,4.5,5.4,1.0999999999999979,534.2709,206
2024-11-02 06:39:00,72,120.8333,2446.0,4.600000000000001,5.4,1.0999999999999979,534.809,206
2024-11-02 06:42:00,72,122.8299,2446.0,4.600000000000001,5.4,0.9999999999999964,533.3655,206
2024-11-02 06:45:00,71,122.0486,2446.0,4.5,5.4,0.9999999999999964,533.3438,206
2024-11-02 06:48:00,73,119.7049,2446.0,4.5,5.5,1.1999999999999993,538.8149,206
2024-11-02 06:51:00,72,121.0938,2446.0,4.600000000000001,5.5,1.0999999999999979,539.797,206
2024-11-02 06:54:00,73,124.9132,2446.0,4.600000000000001,5.5,0.9999999999999964,542.0618,206
2024-11-02 06:57:00,73,122.5694,2446.0,4.600000000000001,5.5,1.1999999999999993,546.6165,206
2024-11-02 07:00:00,73,125.5208,2446.0,4.699999999999999,5.4,1.1000000000000014,544.5552,200
2024-11-02 07:03:00,74,127.2569,2446.0,4.600000000000001,5.5,1.1999999999999993,549.5222,204
2024-11-02 07:06:00,74,125.434,2446.0,4.799999999999997,5.5,1.1000000000000014,548.4919,200
2024-11-02 07:09:00,73,125.5208,2446.0,4.699999999999999,5.5,1.2000000000000028,549.7109,200
2024-11-02 07:12:00,74,126.0417,2446.0,4.599999999999998,5.4,1.1000000000000014,549.3452,206
2024-11-02 07:15:00,73,125.3472,2446.0,4.800000000000001,5.5,1.1000000000000014,551.2532,200
2024-11-02 07:18:00,74,123.1771,2446.0,4.699999999999999,5.4,1.2000000000000028,552.9398,200
2024-11-02 07:21:00,73,121.6146,2446.0,4.699999999999999,5.7,1.1000000000000014,542.1154,147
2024-11-02 07:24:00,73,121.7014,2446.0,4.799999999999997,5.6,1.1000000000000014,544.6352,147
2024-11-02 07:27:00,73,125.1736,2446.0,4.699999999999999,5.5,1.1999999999999993,546.7646,200
2024-11-02 07:30:00,72,124.6528,2446.0,4.600000000000001,5.5,1.1999999999999993,548.7871,206
2024-11-02 07:33:00,73,124.1319,2446.0,4.699999999999999,5.5,1.1999999999999993,547.8879,206
2024-11-02 07:36:00,75,134.2882,2447.0,4.600000000000001,5.4,1.3000000000000007,556.2905,203
2024-11-02 07:39:00,73,126.3021,2447.0,4.599999999999998,5.4,1.0999999999999979,556.9335,206
2024-11-02 07:42:00,73,126.4757,2447.0,4.599999999999998,5.5,1.0999999999999979,547.0614,206
2024-11-02 07:45:00,73,127.6042,2447.0,4.400000000000002,5.5,1.1999999999999957,548.7661,206
2024-11-02 07:48:00,74,125.9549,2447.0,4.400000000000002,5.5,1.1999999999999957,549.1771,206
2024-11-02 07:51:00,74,126.4757,2447.0,4.400000000000002,5.6,1.1999999999999957,551.3034,206
2024-11-02 07:54:00,74,130.1215,2447.0,4.5,5.6,1.0999999999999979,552.4997,204
2024-11-02 07:57:00,73,129.5139,2447.0,4.400000000000002,5.6,1.0,555.9193,206
2024-11-02 08:00:00,73,131.684,2447.0,4.199999999999999,5.5,1.1000000000000014,551.7317,196
2024-11-02 08:03:00,74,132.8125,2447.0,4.0,5.300000000000001,1.3000000000000007,545.1439,369
2024-11-02 08:06:00,73,129.9479,2447.0,4.0,5.300000000000001,1.3000000000000007,545.3672,369
2024-11-02 08:09:00,73,132.0313,2447.0,4.0,5.299999999999999,1.3000000000000007,547.6018,369
2024-11-02 08:12:00,72,135.1563,2447.0,4.0,5.199999999999999,1.3000000000000007,547.4083,369
2024-11-02 08:15:00,73,131.684,2447.0,4.0,5.199999999999999,1.3000000000000007,546.0632,369
2024-11-02 08:18:00,74,133.1597,2447.0,4.099999999999998,5.199999999999999,1.3000000000000007,547.0753,368
2024-11-02 08:21:00,75,135.5903,2447.0,4.0,5.199999999999999,1.3000000000000007,549.2381,196
2024-11-02 08:24:00,75,131.1632,2447.0,4.100000000000001,5.300000000000001,1.1999999999999993,553.6155,196
2024-11-02 08:27:00,74,133.4201,2447.0,4.100000000000001,5.300000000000001,1.1999999999999993,552.9446,196
2024-11-02 08:30:00,74,136.7188,2447.0,4.100000000000001,5.300000000000001,1.3000000000000007,553.5039,197
2024-11-02 08:33:00,75,137.7604,2447.0,4.100000000000001,5.200000000000001,1.3000000000000007,559.1653,197
2024-11-02 08:36:00,75,140.5382,2448.0,4.100000000000001,5.200000000000001,1.3000000000000007,559.9224,197
2024-11-02 08:39:00,76,139.2361,2448.0,4.100000000000001,5.200000000000001,1.3000000000000007,562.6418,197
2024-11-02 08:42:00,75,139.0625,2448.0,4.199999999999999,5.200000000000001,1.2000000000000028,562.1051,197
2024-11-02 08:45:00,74,140.3646,2448.0,4.199999999999999,5.1000000000000005,1.2000000000000028,560.4009,195
2024-11-02 08:48:00,76,144.2708,2448.0,4.199999999999999,5.1000000000000005,1.3999999999999986,568.1661,197
2024-11-02 08:51:00,76,145.1389,2448.0,4.299999999999997,5.2,1.3999999999999986,566.8865,197
2024-11-02 08:54:00,77,148.0903,2448.0,4.199999999999999,5.2,1.3999999999999986,573.2432,197
2024-11-02 08:57:00,81,152.8646,2448.0,4.400000000000002,5.2,1.3999999999999986,593.5144,198
2024-11-02 09:00:00,81,110.1563,2448.0,4.400000000000002,5.2,2.6000000000000014,629.0089,144
2024-11-02 09:03:00,75,131.4236,2448.0,4.800000000000001,5.699999999999999,1.2000000000000028,548.4278,189
2024-11-02 09:06:00,81,157.8993,2448.0,5.100000000000001,5.0,1.6999999999999993,608.3438,184
2024-11-02 09:09:00,81,141.6667,2448.0,5.099999999999998,5.3999999999999995,1.3000000000000007,598.1724,193
2024-11-02 09:12:00,46,100.0,2448.0,4.600000000000001,5.700000000000001,0.3999999999999986,363.8405,360
2024-11-02 22:36:00,37,80.72916,2448.0,-0.09999999999999787,-0.09999999999999964,0.6999999999999993,266.5609,4
2024-11-02 22:39:00,60,100.1736,2448.0,1.9000000000000021,4.0,2.6999999999999993,473.4351,351
2024-11-02 22:42:00,70,145.7465,2448.0,3.1999999999999993,4.199999999999999,2.1000000000000014,523.0676,252
2024-11-02 22:45:00,72,134.2882,2448.0,4.0,4.8,1.6999999999999993,534.2588,367
2024-11-02 22:48:00,71,126.9097,2448.0,3.8999999999999986,5.199999999999999,1.1000000000000014,521.9935,369
2024-11-02 22:51:00,71,119.3576,2448.0,3.8000000000000007,5.5,1.2999999999999972,521.1555,369
2024-11-02 22:54:00,70,121.1806,2448.0,4.0,5.6,1.1000000000000014,521.9663,366
2024-11-02 22:57:00,78,161.1111,2449.0,4.100000000000001,5.199999999999999,1.8000000000000007,585.9427,240
2024-11-02 23:00:00,81,160.6771,2449.0,4.5,5.1,2.0000000000000036,621.1555,240
2024-11-02 23:03:00,83,153.8194,2449.0,4.800000000000001,5.3999999999999995,1.7999999999999972,638.1003,185
2024-11-02 23:06:00,80,122.3958,2449.0,4.800000000000001,5.8999999999999995,1.2000000000000028,582.6213,145
2024-11-02 23:09:00,80,151.1285,2449.0,4.600000000000001,5.6,1.4000000000000021,595.2071,198
2024-11-02 23:12:00,81,154.1667,2449.0,4.599999999999998,5.199999999999999,1.6000000000000014,609.6575,198
2024-11-02 23:15:00,81,154.1667,2449.0,4.800000000000001,5.4,1.6000000000000014,623.4138,185
2024-11-02 23:18:00,80,129.5139,2449.0,4.800000000000001,5.8,1.2000000000000028,594.5651,208
2024-11-02 23:21:00,77,120.6597,2449.0,4.600000000000001,5.999999999999999,1.1999999999999993,583.6754,147
2024-11-02 23:24:00,73,119.0972,2449.0,4.300000000000001,5.999999999999999,1.1000000000000014,553.855,364
2024-11-02 23:27:00,72,122.1354,2449.0,4.300000000000001,5.8,1.0,541.0305,364
2024-11-02 23:30:00,73,122.4826,2449.0,4.100000000000001,5.7,1.1999999999999993,544.7177,366
2024-11-02 23:33:00,72,122.8299,2449.0,4.100000000000001,5.500000000000001,1.0999999999999979,539.5999,370
2024-11-02 23:36:00,71,116.4063,2449.0,4.0,5.6,1.0,532.2466,366
2024-11-02 23:39:00,68,113.2813,2449.0,3.900000000000002,5.5,0.8999999999999986,506.5962,358
2024-11-02 23:42:00,67,114.5833,2449.0,3.6999999999999993,5.3999999999999995,0.9000000000000021,502.8715,358
2024-11-02 23:45:00,68,114.4965,2449.0,3.6000000000000014,5.3999999999999995,1.0999999999999979,507.381,358
2024-11-02 23:48:00,69,114.3229,2449.0,3.6000000000000014,5.3999999999999995,1.0,506.6301,358
2024-11-02 23:51:00,72,130.2951,2449.0,3.6999999999999993,5.200000000000001,1.4000000000000021,529.5171,369
2024-11-02 23:54:00,73,129.9479,2449.0,3.900000000000002,5.199999999999999,1.1999999999999993,536.9164,369
2024-11-02 23:57:00,73,129.5139,2450.0,4.0,5.199999999999999,1.1000000000000014,534.8516,369
2024-11-03 00:00:00,72,130.3819,2450.0,4.0,5.199999999999999,1.1000000000000014,536.2181,369
2024-11-03 00:03:00,74,135.5903,2450.0,4.0,5.300000000000001,1.3000000000000007,542.4814,196
2024-11-03 00:06:00,76,141.9271,2450.0,4.199999999999999,5.1000000000000005,1.3999999999999986,560.8085,195
2024-11-03 00:09:00,76,142.4479,2450.0,4.300000000000001,4.999999999999999,1.2000000000000028,559.6655,195
2024-11-03 00:12:00,75,142.8819,2450.0,4.399999999999999,4.999999999999999,1.2000000000000028,559.4368,195
2024-11-03 00:15:00,76,142.9688,2450.0,4.199999999999999,4.999999999999999,1.2999999999999972,559.1037,195
2024-11-03 00:18:00,75,139.9306,2450.0,4.300000000000001,5.1,1.2000000000000028,557.9958,195
2024-11-03 00:21:00,76,139.9306,2450.0,4.300000000000001,5.200000000000001,1.2999999999999972,560.5506,197
2024-11-03 00:24:00,76,140.5382,2450.0,4.300000000000001,5.2,1.2000000000000028,559.3405,197
2024-11-03 00:27:00,77,141.2326,2450.0,4.300000000000001,5.3,1.2999999999999972,564.1449,197
2024-11-03 00:30:00,76,141.1458,2450.0,4.399999999999999,5.3,1.2999999999999972,564.061,197
2024-11-03 00:33:00,76,139.9306,2450.0,4.300000000000001,5.2,1.2999999999999972,564.4453,197
2024-11-03 00:36:00,75,140.2778,2450.0,4.300000000000001,5.200000000000001,1.2000000000000028,557.3738,197
2024-11-03 00:39:00,75,138.1944,2450.0,4.300000000000001,5.200000000000001,1.1000000000000014,556.5267,195
2024-11-03 00:42:00,76,139.0625,2450.0,4.300000000000001,5.200000000000001,1.2999999999999972,564.1246,197
2024-11-03 00:45:00,76,134.0278,2450.0,4.400000000000002,5.4,1.1999999999999957,567.7477,196
2024-11-03 00:48:00,75,134.4618,2450.0,4.300000000000001,5.5,1.2999999999999972,569.3472,196
2024-11-03 00:51:00,75,119.2708,2450.0,4.400000000000002,5.5,1.1999999999999957,553.8241,206
2024-11-03 00:54:00,73,116.3195,2450.0,4.100000000000001,5.6,1.1999999999999993,541.2628,366
2024-11-03 00:57:00,73,122.3958,2451.0,4.0,6.000000000000001,1.1999999999999993,546.595,364
2024-11-03 01:00:00,74,126.6493,2451.0,4.100000000000001,5.700000000000001,1.3000000000000007,555.2811,196
2024-11-03 01:03:00,74,126.4757,2451.0,4.100000000000001,5.5,1.3000000000000007,553.2179,196
2024-11-03 01:06:00,74,126.8229,2451.0,4.100000000000001,5.6,1.3000000000000007,552.2916,196
2024-11-03 01:09:00,73,116.059,2451.0,4.100000000000001,5.6,1.0,536.2126,366
2024-11-03 01:12:00,71,111.4583,2451.0,4.0,6.000000000000001,1.1000000000000014,531.1333,114
2024-11-03 01:15:00,71,108.941,2451.0,4.0,6.000000000000001,1.1000000000000014,529.8877,114
2024-11-03 01:18:00,70,109.1146,2451.0,3.900000000000002,6.000000000000001,1.0999999999999979,529.7083,113
2024-11-03 01:21:00,71,110.5903,2451.0,4.0,6.000000000000001,1.1000000000000014,529.229,114
2024-11-03 01:24:00,71,110.7639,2451.0,4.0,6.000000000000001,1.1000000000000014,530.3997,114
2024-11-03 01:27:00,71,110.7639,2451.0,4.0,6.000000000000001,1.0,528.57,114
2024-11-03 01:30:00,73,125.9549,2451.0,3.900000000000002,6.2,1.6999999999999957,558.0756,364
2024-11-03 01:33:00,76,125.3472,2451.0,4.5,5.8999999999999995,1.5000000000000036,572.7488,205
2024-11-03 01:36:00,77,126.3889,2451.0,4.699999999999999,5.8999999999999995,1.3000000000000043,573.416,147
2024-11-03 01:39:00,77,126.7361,2451.0,4.600000000000001,5.8999999999999995,1.4000000000000021,573.9325,147
2024-11-03 01:42:00,76,126.2153,2451.0,4.800000000000001,5.8999999999999995,1.2999999999999972,576.4955,147
2024-11-03 01:45:00,77,125.0868,2451.0,4.800000000000001,5.9,1.2999999999999972,577.7441,147
2024-11-03 01:48:00,77,124.566,2451.0,4.800000000000001,5.9,1.2999999999999972,582.0861,147
2024-11-03 01:51:00,77,127.0833,2451.0,4.800000000000001,5.9,1.2999999999999972,579.9367,147
2024-11-03 01:54:00,77,129.9479,2451.0,4.900000000000002,5.9,1.3999999999999986,582.0156,207
2024-11-03 01:57:00,79,129.8611,2452.0,5.0,5.9,1.3000000000000007,587.2001,208
2024-11-03 02:00:00,79,129.3403,2452.0,5.0,5.8,1.3000000000000007,590.0801,208
2024-11-03 02:03:00,80,129.2535,2452.0,4.900000000000002,5.8999999999999995,1.3999999999999986,591.1306,208
2024-11-03 02:06:00,79,131.4236,2452.0,4.900000000000002,5.8999999999999995,1.2999999999999972,593.8824,208
2024-11-03 02:09:00,80,129.2535,2452.0,4.900000000000002,6.0,1.3999999999999986,596.8364,208
2024-11-03 02:12:00,79,129.2535,2452.0,5.0,6.0,1.3000000000000007,594.9398,115
2024-11-03 02:15:00,79,131.5104,2452.0,5.0,5.9,1.3000000000000007,597.8946,208
2024-11-03 02:18:00,79,130.2083,2452.0,5.0,5.9,1.3000000000000007,596.6108,208
2024-11-03 02:21:00,79,129.3403,2452.0,5.0,5.9,1.3000000000000007,597.1404,208
2024-11-03 02:24:00,80,132.3785,2452.0,5.0,6.0,1.3000000000000007,595.9484,191
2024-11-03 02:27:00,80,129.4271,2452.0,5.100000000000001,6.0,1.4000000000000021,600.6967,115
2024-11-03 02:30:00,80,129.9479,2452.0,5.0,6.1,1.4000000000000021,600.2736,115
2024-11-03 02:33:00,79,128.3854,2452.0,5.100000000000001,6.0,1.3000000000000007,600.3813,115
2024-11-03 02:36:00,79,130.816,2452.0,5.100000000000001,6.0,1.3000000000000007,598.1047,115
2024-11-03 02:39:00,80,128.559,2452.0,5.100000000000001,6.0,1.1999999999999993,598.9293,115
2024-11-03 02:42:00,80,128.6458,2452.0,5.0,6.0,1.3000000000000007,591.1256,115
2024-11-03 02:45:00,78,127.5174,2452.0,4.900000000000002,6.0,1.3999999999999986,592.5005,208
2024-11-03 02:48:00,78,127.9514,2452.0,4.900000000000002,6.0,1.2999999999999972,592.3556,208
2024-11-03 02:51:00,78,127.2569,2452.0,4.900000000000002,6.0,1.2999999999999972,590.4587,208
2024-11-03 02:54:00,79,127.9514,2452.0,4.900000000000002,6.0,1.2999999999999972,590.6366,208
2024-11-03 02:57:00,78,128.4722,2453.0,4.900000000000002,5.9,1.2999999999999972,594.5134,208
2024-11-03 03:00:00,79,129.0799,2453.0,5.0,5.9,1.4000000000000021,592.7792,208
2024-11-03 03:03:00,79,126.0417,2453.0,4.900000000000002,6.0,1.2999999999999972,588.2358,208
2024-11-03 03:06:00,79,125.1736,2453.0,4.900000000000002,6.0,1.1999999999999957,588.2153,145
2024-11-03 03:09:00,77,125.6076,2453.0,4.900000000000002,6.0,1.1999999999999957,585.7945,147
2024-11-03 03:12:00,78,126.0417,2453.0,4.900000000000002,5.9,1.2999999999999972,582.9642,208
2024-11-03 03:15:00,78,125.5208,2453.0,5.0,5.9,1.0999999999999979,585.4317,115
2024-11-03 03:18:00,78,126.3021,2453.0,5.0,6.0,1.1999999999999957,581.3688,115
2024-11-03 03:21:00,77,126.9097,2453.0,4.800000000000001,5.9,1.2999999999999972,583.3488,147
2024-11-03 03:24:00,78,125.434,2453.0,4.900000000000002,5.9,1.1999999999999957,580.2054,147
2024-11-03 03:27:00,78,123.6979,2453.0,4.800000000000001,5.9,1.2000000000000028,582.3276,147
2024-11-03 03:30:00,77,122.3958,2453.0,4.800000000000001,6.1000000000000005,1.2000000000000028,577.6363,145
2024-11-03 03:33:00,76,122.1354,2453.0,4.800000000000001,6.0,1.2999999999999972,579.3364,147
2024-11-03 03:36:00,77,122.309,2453.0,4.800000000000001,6.1000000000000005,1.2000000000000028,576.7377,145
2024-11-03 03:39:00,77,122.5694,2453.0,4.899999999999999,6.1000000000000005,1.2000000000000028,573.6563,145
2024-11-03 03:42:00,77,122.309,2453.0,4.699999999999999,6.000000000000001,1.3000000000000043,574.1983,147
2024-11-03 03:45:00,77,121.1806,2453.0,4.699999999999999,6.000000000000001,1.2000000000000028,569.8423,147
2024-11-03 03:48:00,76,121.007,2453.0,4.699999999999999,6.000000000000001,1.3000000000000043,568.2262,147
2024-11-03 03:51:00,76,122.8299,2453.0,4.800000000000001,6.000000000000001,1.2000000000000028,569.7484,147
2024-11-03 03:54:00,77,125.0868,2453.0,4.899999999999999,5.9,1.1000000000000014,573.0011,147
2024-11-03 03:57:00,77,124.7396,2454.0,4.699999999999999,5.800000000000001,1.3000000000000043,573.6528,147
2024-11-03 04:00:00,77,124.566,2454.0,4.899999999999999,5.800000000000001,1.2000000000000028,571.8044,147
2024-11-03 04:03:00,77,124.3056,2454.0,4.699999999999999,5.9,1.2000000000000028,573.3631,147
2024-11-03 04:06:00,77,123.2639,2454.0,4.899999999999999,5.9,1.2000000000000028,572.5291,147
2024-11-03 04:09:00,77,123.2639,2454.0,4.800000000000001,5.9,1.2000000000000028,571.0112,147
2024-11-03 04:12:00,76,122.0486,2454.0,4.699999999999999,6.000000000000001,1.2000000000000028,572.5436,147
2024-11-03 04:15:00,76,120.7465,2454.0,4.799999999999997,6.000000000000001,1.2000000000000028,571.5544,147
2024-11-03 04:18:00,75,122.1354,2454.0,4.699999999999999,6.000000000000001,1.2000000000000028,572.3776,147
2024-11-03 04:21:00,77,121.7014,2454.0,4.699999999999999,6.000000000000001,1.2000000000000028,572.7069,147
2024-11-03 04:24:00,77,122.3958,2454.0,4.600000000000001,6.000000000000001,1.3000000000000007,571.9174,147
2024-11-03 04:27:00,77,122.0486,2454.0,4.800000000000001,6.000000000000001,1.2000000000000028,573.5806,147
2024-11-03 04:30:00,77,122.309,2454.0,4.899999999999999,6.000000000000001,1.2000000000000028,573.8471,145
2024-11-03 04:33:00,77,123.3507,2454.0,4.800000000000001,6.000000000000001,1.2000000000000028,573.606,147
2024-11-03 04:36:00,77,123.1771,2454.0,4.899999999999999,5.9,1.2000000000000028,575.2171,147
2024-11-03 04:39:00,77,123.0035,2454.0,4.899999999999999,5.9,1.1000000000000014,573.529,147
2024-11-03 04:42:00,76,122.3958,2454.0,4.800000000000001,6.000000000000001,1.1000000000000014,573.4302,147
2024-11-03 04:45:00,76,123.0035,2454.0,4.699999999999999,6.000000000000001,1.2000000000000028,573.9927,147
2024-11-03 04:48:00,77,123.8715,2454.0,4.899999999999999,6.000000000000001,1.1000000000000014,574.3051,145
2024-11-03 04:51:00,77,124.6528,2454.0,4.800000000000001,5.800000000000001,1.2000000000000028,574.3449,147
2024-11-03 04:54:00,77,128.9931,2454.0,4.800000000000001,5.800000000000001,1.2000000000000028,583.5447,208
2024-11-03 04:57:00,78,132.1181,2455.0,4.800000000000001,5.700000000000001,1.2999999999999972,582.5447,188
2024-11-03 05:00:00,78,132.5521,2455.0,4.900000000000002,5.800000000000001,1.2999999999999972,586.9019,189
2024-11-03 05:03:00,79,132.3785,2455.0,4.900000000000002,5.6000000000000005,1.3999999999999986,592.1509,188
2024-11-03 05:06:00,78,131.0764,2455.0,5.099999999999998,5.800000000000001,1.3000000000000007,588.8622,189
2024-11-03 05:09:00,79,126.8229,2455.0,5.0,5.800000000000001,1.1999999999999993,587.8493,208
2024-11-03 05:12:00,79,127.1701,2455.0,5.0,5.9,1.0999999999999979,586.0366,208
2024-11-03 05:15:00,78,126.3889,2455.0,4.900000000000002,5.800000000000001,1.1999999999999957,584.1381,208
2024-11-03 05:18:00,77,126.6493,2455.0,4.800000000000001,5.800000000000001,1.2999999999999972,581.7954,147
2024-11-03 05:21:00,77,126.7361,2455.0,4.899999999999999,5.9,1.2000000000000028,580.8059,147
2024-11-03 05:24:00,78,127.5174,2455.0,4.899999999999999,5.800000000000001,1.2000000000000028,581.0356,208
2024-11-03 05:27:00,78,127.6042,2455.0,4.899999999999999,5.800000000000001,1.2999999999999972,582.1937,208
2024-11-03 05:30:00,79,127.691,2455.0,4.899999999999999,5.800000000000001,1.2999999999999972,584.6385,208
2024-11-03 05:33:00,79,127.7778,2455.0,4.899999999999999,5.9,1.2999999999999972,587.7207,208
2024-11-03 05:36:00,78,126.6493,2455.0,4.800000000000001,5.800000000000001,1.2999999999999972,582.0878,208
2024-11-03 05:39:00,78,125.7813,2455.0,4.800000000000001,5.800000000000001,1.2999999999999972,582.0043,147
2024-11-03 05:42:00,77,125.8681,2455.0,4.900000000000002,5.9,1.1999999999999957,578.2902,147
2024-11-03 05:45:00,78,125.0,2455.0,4.900000000000002,5.800000000000001,1.1999999999999957,579.8519,147
2024-11-03 05:48:00,78,127.1701,2455.0,4.800000000000001,5.9,1.2999999999999972,582.2435,208
2024-11-03 05:51:00,78,127.5174,2455.0,4.899999999999999,5.9,1.2999999999999972,582.5475,208
2024-11-03 05:54:00,79,127.1701,2455.0,5.0,6.0,1.2999999999999972,588.6801,115
2024-11-03 05:57:00,79,126.8229,2456.0,4.900000000000002,5.9,1.1999999999999957,590.6474,208
2024-11-03 06:00:00,79,127.3438,2456.0,5.0,6.0,1.2999999999999972,589.0947,115
2024-11-03 06:03:00,79,127.7778,2456.0,5.0,6.0,1.2999999999999972,590.264,115
2024-11-03 06:06:00,79,127.7778,2456.0,4.900000000000002,6.0,1.2999999999999972,589.1503,208
2024-11-03 06:09:00,79,126.7361,2456.0,5.0,6.0,1.2999999999999972,588.4863,115
2024-11-03 06:12:00,79,127.5174,2456.0,4.900000000000002,6.0,1.1999999999999957,590.5916,208
2024-11-03 06:15:00,79,127.5174,2456.0,4.900000000000002,6.0,1.2999999999999972,590.4512,208
2024-11-03 06:18:00,80,128.2118,2456.0,5.0,5.9,1.3000000000000007,591.5663,208
2024-11-03 06:21:00,79,128.3854,2456.0,5.099999999999998,6.0,1.3000000000000007,590.0664,115
2024-11-03 06:24:00,79,129.3403,2456.0,5.0,6.0,1.2999999999999972,590.0753,115
2024-11-03 06:27:00,79,129.4271,2456.0,5.0,5.9,1.2999999999999972,592.2142,208
2024-11-03 06:30:00,79,129.7743,2456.0,4.900000000000002,6.0,1.2999999999999972,592.0972,208
2024-11-03 06:33:00,79,128.0382,2456.0,5.0,6.0,1.2999999999999972,590.778,115
2024-11-03 06:36:00,78,127.9514,2456.0,5.0,6.0,1.2999999999999972,590.7563,115
2024-11-03 06:39:00,79,127.2569,2456.0,5.0,6.0,1.1999999999999957,589.6262,115
2024-11-03 06:42:00,78,127.0833,2456.0,4.900000000000002,6.0,1.1999999999999957,589.2923,208
2024-11-03 06:45:00,79,127.691,2456.0,4.800000000000001,6.0,1.2999999999999972,590.6726,208
2024-11-03 06:48:00,80,129.5139,2456.0,4.900000000000002,6.0,1.3999999999999986,595.4041,208
2024-11-03 06:51:00,79,132.1181,2456.0,5.0,5.800000000000001,1.3999999999999986,598.8376,188
2024-11-03 06:54:00,79,133.5938,2456.0,5.099999999999998,6.0,1.4000000000000021,603.0885,189
2024-11-03 06:57:00,79,134.6354,2457.0,5.100000000000001,5.800000000000001,1.4000000000000021,604.7103,189
2024-11-03 07:00:00,82,135.0694,2457.0,5.199999999999999,5.9,1.3000000000000007,603.2766,191
2024-11-03 07:03:00,82,136.6319,2457.0,5.0,5.9,1.5000000000000036,610.6807,191
2024-11-03 07:06:00,82,136.1979,2457.0,5.199999999999999,5.9,1.4000000000000021,611.4247,191
2024-11-03 07:09:00,82,137.2396,2457.0,5.099999999999998,5.9,1.5000000000000036,610.614,191
2024-11-03 07:12:00,81,136.6319,2457.0,5.199999999999999,5.9,1.4000000000000021,616.2243,191
2024-11-03 07:15:00,81,134.0278,2457.0,5.100000000000001,6.0,1.4000000000000021,613.9592,191
2024-11-03 07:18:00,81,132.8993,2457.0,5.099999999999998,6.0,1.3000000000000007,613.0642,191
2024-11-03 07:21:00,82,131.684,2457.0,4.900000000000002,6.1,1.3999999999999986,609.8937,191
2024-11-03 07:24:00,83,135.8507,2457.0,5.0,6.0,1.5,619.0619,191
2024-11-03 07:27:00,81,136.6319,2457.0,5.0,5.9,1.3999999999999986,612.3757,191
2024-11-03 07:30:00,81,136.6319,2457.0,5.0,5.8999999999999995,1.2999999999999972,604.1862,191
2024-11-03 07:33:00,80,134.7222,2457.0,4.800000000000001,5.8,1.3999999999999986,602.7061,188
2024-11-03 07:36:00,81,133.2465,2457.0,4.899999999999999,5.8999999999999995,1.2999999999999972,601.9109,191
2024-11-03 07:39:00,80,132.4653,2457.0,4.899999999999999,5.8,1.2999999999999972,594.7384,188
2024-11-03 07:42:00,80,133.4201,2457.0,4.899999999999999,5.8999999999999995,1.2000000000000028,598.6699,188
2024-11-03 07:45:00,80,133.2465,2457.0,4.799999999999997,5.8,1.3999999999999986,596.0172,188
2024-11-03 07:48:00,80,133.5938,2457.0,4.799999999999997,5.8999999999999995,1.3999999999999986,599.5031,209
2024-11-03 07:51:00,80,133.5938,2457.0,4.800000000000001,5.8,1.2999999999999972,597.5719,188
2024-11-03 07:54:00,81,131.8576,2457.0,4.800000000000001,6.000000000000001,1.2999999999999972,599.8591,209
2024-11-03 07:57:00,80,130.9896,2458.0,4.899999999999999,5.8999999999999995,1.2000000000000028,593.0631,208
2024-11-03 08:00:00,79,132.7257,2458.0,4.799999999999997,5.8999999999999995,1.3000000000000043,596.8406,209
2024-11-03 08:03:00,80,132.8993,2458.0,4.799999999999997,5.8999999999999995,1.3000000000000043,592.0918,209
2024-11-03 08:06:00,81,134.7222,2458.0,4.799999999999997,5.799999999999999,1.3999999999999986,596.0347,199
2024-11-03 08:09:00,81,137.5868,2458.0,4.799999999999997,5.6,1.3999999999999986,598.6696,199
2024-11-03 08:12:00,81,137.934,2458.0,4.800000000000001,5.699999999999999,1.2999999999999972,599.5026,199
2024-11-03 08:15:00,80,138.8889,2458.0,4.899999999999999,5.699999999999999,1.2999999999999972,599.1748,188
2024-11-03 08:18:00,81,139.3229,2458.0,4.800000000000001,5.6,1.3999999999999986,604.9243,199
2024-11-03 08:21:00,80,139.4097,2458.0,4.800000000000001,5.699999999999999,1.3999999999999986,604.1577,199
2024-11-03 08:24:00,81,139.7569,2458.0,4.800000000000001,5.699999999999999,1.2999999999999972,604.6276,199
2024-11-03 08:27:00,82,136.8056,2458.0,4.800000000000001,5.699999999999999,1.3999999999999986,603.4093,199
2024-11-03 08:30:00,80,134.4618,2458.0,4.899999999999999,5.799999999999999,1.2999999999999972,596.5814,188
2024-11-03 08:33:00,80,134.4618,2458.0,4.800000000000001,5.699999999999999,1.2000000000000028,591.3674,188
2024-11-03 08:36:00,80,134.0278,2458.0,4.699999999999999,5.799999999999999,1.3000000000000043,591.8084,199
2024-11-03 08:39:00,79,134.4618,2458.0,4.699999999999999,5.699999999999999,1.4000000000000021,591.5972,199
2024-11-03 08:42:00,78,134.2882,2458.0,4.600000000000001,5.699999999999999,1.4000000000000021,590.9753,199
2024-11-03 08:45:00,79,136.2847,2458.0,4.799999999999997,5.6,1.3000000000000043,592.4664,199
2024-11-03 08:48:00,80,136.8056,2458.0,4.799999999999997,5.699999999999999,1.3999999999999986,592.0342,199
2024-11-03 08:51:00,78,136.1979,2458.0,4.699999999999999,5.699999999999999,1.3999999999999986,592.2808,199
2024-11-03 08:54:00,79,136.4583,2458.0,4.799999999999997,5.6,1.3000000000000043,594.4784,199
2024-11-03 08:57:00,78,136.6319,2459.0,4.800000000000001,5.6,1.2999999999999972,594.6346,199
2024-11-03 09:00:00,79,137.7604,2459.0,4.699999999999999,5.699999999999999,1.3999999999999986,594.7965,199
2024-11-03 09:03:00,78,143.4028,2459.0,4.600000000000001,5.6,1.4000000000000021,593.6652,199
2024-11-03 09:06:00,79,141.9271,2459.0,4.899999999999999,5.499999999999999,1.2000000000000028,595.2297,194
2024-11-03 09:09:00,78,139.4097,2459.0,4.899999999999999,5.499999999999999,1.2999999999999972,594.4308,194
2024-11-03 09:12:00,79,143.1424,2459.0,4.699999999999999,5.499999999999999,1.3000000000000043,591.78,199
2024-11-03 09:15:00,80,142.3611,2459.0,4.899999999999999,5.499999999999999,1.2999999999999972,600.0881,193
2024-11-03 09:18:00,80,145.9201,2459.0,4.800000000000001,5.499999999999999,1.5,607.8696,198
2024-11-03 09:21:00,79,147.4826,2459.0,4.900000000000002,5.499999999999999,1.3999999999999986,609.5524,184
2024-11-03 09:24:00,81,153.9931,2459.0,4.900000000000002,5.3999999999999995,1.6000000000000014,618.3823,185
2024-11-03 09:27:00,82,153.7326,2459.0,5.0,5.500000000000001,1.5999999999999979,630.2256,185
2024-11-03 09:30:00,85,153.6458,2459.0,5.199999999999999,5.3999999999999995,1.4000000000000021,631.1966,185
2024-11-03 09:33:00,84,153.2986,2459.0,5.100000000000001,5.3999999999999995,1.4999999999999964,631.1918,185
2024-11-03 09:36:00,82,153.3854,2459.0,5.199999999999999,5.3999999999999995,1.4000000000000021,630.9168,184
2024-11-03 09:39:00,84,152.691,2459.0,5.100000000000001,5.3999999999999995,1.4000000000000021,630.9653,185
2024-11-03 09:42:00,83,153.2986,2459.0,5.100000000000001,5.499999999999999,1.4000000000000021,628.6665,185
2024-11-03 09:45:00,84,150.9549,2459.0,5.100000000000001,5.499999999999999,1.4000000000000021,628.6805,185
2024-11-03 09:48:00,85,152.4306,2459.0,5.099999999999998,5.499999999999999,1.5999999999999979,634.6512,185
2024-11-03 09:51:00,85,151.2153,2459.0,5.199999999999999,5.6,1.4999999999999964,636.7903,185
2024-11-03 09:54:00,85,151.4757,2459.0,5.199999999999999,5.700000000000001,1.5999999999999979,643.1377,185
2024-11-03 09:57:00,86,147.309,2460.0,5.199999999999999,5.800000000000001,1.6000000000000014,646.3853,185
2024-11-03 10:00:00,87,149.2188,2460.0,5.399999999999999,5.800000000000001,1.5,650.4109,71
2024-11-03 10:03:00,87,152.5174,2460.0,5.300000000000001,5.800000000000001,1.6000000000000014,650.7628,185
2024-11-03 10:06:00,87,148.8715,2460.0,5.300000000000001,5.800000000000001,1.5,650.0941,185
2024-11-03 10:09:00,84,146.2674,2460.0,5.300000000000001,5.800000000000001,1.5,651.744,83
2024-11-03 10:12:00,84,151.5625,2460.0,5.399999999999999,5.9,1.6000000000000014,657.2189,71
2024-11-03 10:15:00,86,150.2604,2460.0,5.399999999999999,5.800000000000001,1.6000000000000014,652.9871,71
2024-11-03 10:18:00,88,152.8646,2460.0,5.400000000000002,5.800000000000001,1.5,665.0726,70
