Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-11-03 10:21:00,89,138.9757,2460.0,5.400000000000002,5.800000000000001,1.6999999999999957,665.8804,83
2024-11-03 10:24:00,84,140.7118,2460.0,5.300000000000001,6.000000000000001,1.5,639.0445,83
2024-11-03 10:27:00,85,138.3681,2460.0,5.300000000000001,6.000000000000001,1.2999999999999972,636.4649,83
2024-11-03 10:30:00,85,135.9375,2460.0,5.399999999999999,6.1000000000000005,1.2999999999999972,635.1359,83
2024-11-03 10:33:00,84,134.5486,2460.0,5.100000000000001,6.000000000000001,1.4000000000000021,620.612,191
2024-11-03 10:36:00,84,133.6806,2460.0,5.099999999999998,6.000000000000001,1.4000000000000021,616.7249,191
2024-11-03 10:39:00,82,133.6806,2460.0,5.099999999999998,6.000000000000001,1.5000000000000036,616.3008,191
2024-11-03 10:42:00,82,135.1563,2460.0,5.099999999999998,6.000000000000001,1.4000000000000021,622.9034,191
2024-11-03 10:45:00,83,135.0694,2460.0,5.099999999999998,6.000000000000001,1.4000000000000021,617.8958,191
2024-11-03 10:48:00,83,133.4201,2460.0,5.0,5.999999999999999,1.4000000000000021,619.7974,191
2024-11-03 10:51:00,82,134.7222,2460.0,5.099999999999998,5.999999999999999,1.4000000000000021,613.7216,191
2024-11-03 10:54:00,83,135.3299,2460.0,5.0,5.8999999999999995,1.4000000000000021,616.8861,191
2024-11-03 10:57:00,81,134.0278,2461.0,5.0,5.8999999999999995,1.5,614.3425,191
2024-11-03 11:00:00,81,129.8611,2461.0,5.099999999999998,5.999999999999999,1.3000000000000007,605.0785,115
2024-11-03 11:03:00,81,128.6458,2461.0,4.900000000000002,6.1000000000000005,1.1999999999999957,593.3734,116
2024-11-03 11:06:00,79,127.5174,2461.0,4.800000000000001,5.999999999999999,1.2000000000000028,588.5104,208
2024-11-03 11:09:00,78,127.7778,2461.0,4.800000000000001,5.8999999999999995,1.2000000000000028,590.1934,208
2024-11-03 11:12:00,80,129.6875,2461.0,4.800000000000001,5.8999999999999995,1.2000000000000028,592.0655,209
2024-11-03 11:15:00,81,129.5139,2461.0,4.899999999999999,5.8999999999999995,1.2999999999999972,596.7494,208
2024-11-03 11:18:00,81,129.3403,2461.0,4.899999999999999,6.000000000000001,1.3999999999999986,595.4374,209
2024-11-03 11:21:00,80,128.559,2461.0,4.900000000000002,6.0,1.1999999999999957,595.1993,208
2024-11-03 11:24:00,80,128.559,2461.0,4.899999999999999,6.1000000000000005,1.2999999999999972,593.8243,116
2024-11-03 11:27:00,79,129.0799,2461.0,4.899999999999999,6.0,1.2999999999999972,596.6529,208
2024-11-03 11:30:00,82,129.4271,2461.0,4.899999999999999,6.1,1.2999999999999972,596.2257,116
2024-11-03 11:33:00,80,129.2535,2461.0,4.899999999999999,6.0,1.3999999999999986,597.0477,208
2024-11-03 11:36:00,79,125.5208,2461.0,4.800000000000001,6.1000000000000005,1.2999999999999972,593.0203,145
2024-11-03 11:39:00,77,123.3507,2461.0,4.899999999999999,6.1000000000000005,1.1000000000000014,580.7572,145
2024-11-03 11:42:00,77,126.2153,2461.0,4.699999999999999,6.1000000000000005,1.3000000000000043,578.1851,147
2024-11-03 11:45:00,77,124.566,2461.0,4.699999999999999,6.000000000000001,1.3000000000000007,582.2511,147
2024-11-03 11:48:00,77,125.9549,2461.0,4.799999999999997,6.0,1.3000000000000043,583.5938,147
2024-11-03 11:51:00,79,126.3889,2461.0,4.799999999999997,6.0,1.3000000000000043,586.1813,208
2024-11-03 11:54:00,79,129.7743,2461.0,4.899999999999999,6.0,1.2000000000000028,587.3459,208
2024-11-03 11:57:00,77,130.6424,2462.0,4.899999999999999,5.9,1.2999999999999972,587.6213,207
2024-11-03 12:00:00,77,127.6042,2462.0,4.699999999999999,5.9,1.3000000000000043,586.7858,147
2024-11-03 12:03:00,78,126.2153,2462.0,4.899999999999999,6.0,1.2000000000000028,584.8985,208
2024-11-03 12:06:00,78,128.0382,2462.0,4.899999999999999,5.800000000000001,1.2000000000000028,585.4738,208
2024-11-03 12:09:00,79,131.8576,2462.0,4.699999999999999,6.0,1.3000000000000043,585.8434,209
2024-11-03 12:12:00,78,129.5139,2462.0,4.800000000000001,5.9,1.2999999999999972,586.1357,208
2024-11-03 12:15:00,78,128.125,2462.0,4.800000000000001,6.0,1.2999999999999972,589.1986,208
2024-11-03 12:18:00,79,129.6875,2462.0,4.800000000000001,5.9,1.2999999999999972,590.5809,208
2024-11-03 12:21:00,79,132.3785,2462.0,4.800000000000001,5.9,1.2999999999999972,588.2977,208
2024-11-03 12:24:00,79,138.3681,2462.0,4.800000000000001,5.9,1.2999999999999972,600.1576,199
2024-11-03 12:27:00,81,132.3785,2462.0,5.0,5.8,1.3999999999999986,609.2543,191
2024-11-03 12:30:00,79,128.559,2462.0,4.900000000000002,6.0,1.3999999999999986,601.3158,208
2024-11-03 12:33:00,80,129.2535,2462.0,5.0,6.0,1.3999999999999986,601.6751,115
2024-11-03 12:36:00,80,130.9896,2462.0,5.0,6.0,1.2999999999999972,597.7638,191
2024-11-03 12:39:00,80,131.8576,2462.0,5.0,6.0,1.2999999999999972,600.6766,191
2024-11-03 12:42:00,80,132.3785,2462.0,4.900000000000002,6.0,1.3999999999999986,597.6688,191
2024-11-03 12:45:00,81,130.9896,2462.0,5.0,6.0,1.3999999999999986,602.3938,191
2024-11-03 12:48:00,81,136.4583,2462.0,4.900000000000002,5.9,1.5,606.7728,191
2024-11-03 12:51:00,82,137.2396,2462.0,5.0,6.0,1.4000000000000021,611.895,191
2024-11-03 12:54:00,80,136.6319,2462.0,5.0,5.8,1.5,609.3306,191
2024-11-03 12:57:00,80,136.4583,2463.0,5.0,5.9,1.4000000000000021,612.3788,191
2024-11-03 13:00:00,82,136.7188,2463.0,4.900000000000002,5.8999999999999995,1.5,611.46,191
2024-11-03 13:03:00,82,138.1944,2463.0,5.099999999999998,5.8999999999999995,1.4000000000000021,610.274,191
2024-11-03 13:06:00,81,136.4583,2463.0,5.0,5.8,1.4000000000000021,610.1103,191
2024-11-03 13:09:00,80,135.5035,2463.0,5.099999999999998,5.8,1.5000000000000036,610.3055,191
2024-11-03 13:12:00,81,134.9826,2463.0,5.100000000000001,5.9,1.4000000000000021,611.0449,191
2024-11-03 13:15:00,81,132.7257,2463.0,5.0,6.1,1.4000000000000021,608.7313,191
2024-11-03 13:18:00,80,133.2465,2463.0,5.0,6.0,1.3000000000000007,607.5035,191
2024-11-03 13:21:00,80,131.0764,2463.0,5.099999999999998,6.0,1.4000000000000021,606.1018,191
2024-11-03 13:24:00,81,129.0799,2463.0,4.900000000000002,6.0,1.3999999999999986,607.6854,208
2024-11-03 13:27:00,81,131.25,2463.0,5.099999999999998,6.0,1.3000000000000007,605.6196,191
2024-11-03 13:30:00,81,132.2917,2463.0,5.0,6.0,1.3999999999999986,607.0474,191
2024-11-03 13:33:00,79,128.6458,2463.0,5.0,6.1,1.3000000000000007,606.8217,115
2024-11-03 13:36:00,80,130.1215,2463.0,5.0,6.1,1.3000000000000007,608.2114,115
2024-11-03 13:39:00,83,133.5938,2463.0,4.900000000000002,6.0,1.5,612.2164,191
2024-11-03 13:42:00,80,133.1597,2463.0,5.0,6.0,1.4000000000000021,611.4796,191
2024-11-03 13:45:00,80,130.816,2463.0,5.0,6.0,1.3000000000000007,610.9796,191
2024-11-03 13:48:00,82,131.5104,2463.0,5.100000000000001,6.0,1.3000000000000007,609.5508,191
2024-11-03 13:51:00,81,134.1146,2463.0,5.0,6.0,1.4000000000000021,610.551,191
2024-11-03 13:54:00,80,134.9826,2463.0,4.900000000000002,6.0,1.5,610.2776,191
2024-11-03 13:57:00,82,133.3333,2464.0,5.099999999999998,6.1,1.5000000000000036,616.7465,191
2024-11-03 14:00:00,82,133.5938,2464.0,5.0,6.0,1.5000000000000036,620.7179,191
2024-11-03 14:03:00,81,135.7639,2464.0,5.100000000000001,6.1,1.4000000000000021,624.4672,191
2024-11-03 14:06:00,83,136.8924,2464.0,5.100000000000001,6.0,1.4999999999999964,623.6415,191
2024-11-03 14:09:00,83,132.8993,2464.0,5.100000000000001,6.0,1.4000000000000021,618.5349,191
2024-11-03 14:12:00,82,130.6424,2464.0,5.199999999999999,6.2,1.4000000000000021,618.0625,131
2024-11-03 14:15:00,81,134.7222,2464.0,5.0,6.1,1.5000000000000036,617.3601,191
2024-11-03 14:18:00,83,132.7257,2464.0,5.100000000000001,6.1,1.4000000000000021,619.6475,191
2024-11-03 14:21:00,82,134.5486,2464.0,5.100000000000001,6.2,1.4000000000000021,617.5428,191
2024-11-03 14:24:00,85,134.7222,2464.0,5.100000000000001,6.1,1.4999999999999964,629.5279,191
2024-11-03 14:27:00,84,135.8507,2464.0,5.300000000000001,6.3,1.5,629.8906,83
2024-11-03 14:30:00,83,133.3333,2464.0,5.199999999999999,6.1,1.3999999999999986,627.2891,191
2024-11-03 14:33:00,84,135.1563,2464.0,5.100000000000001,6.0,1.4999999999999964,628.8645,191
2024-11-03 14:36:00,83,135.4167,2464.0,5.100000000000001,6.1,1.4999999999999964,629.4578,191
2024-11-03 14:39:00,83,136.4583,2464.0,5.100000000000001,6.1,1.4999999999999964,628.0145,191
2024-11-03 14:42:00,83,137.3264,2464.0,5.199999999999999,6.0,1.3999999999999986,630.5116,83
2024-11-03 14:45:00,83,138.1944,2464.0,5.299999999999997,6.0,1.3000000000000043,625.3746,83
2024-11-03 14:48:00,83,138.3681,2464.0,5.199999999999999,6.1,1.3999999999999986,628.2486,83
2024-11-03 14:51:00,83,139.6701,2464.0,5.100000000000001,6.1,1.5999999999999979,634.4694,83
2024-11-03 14:54:00,82,139.4097,2464.0,5.300000000000001,6.0,1.3999999999999986,631.4725,83
2024-11-03 14:57:00,84,138.5417,2465.0,5.300000000000001,6.1,1.5,637.5446,83
2024-11-03 15:00:00,85,138.0208,2465.0,5.300000000000001,6.1,1.5,637.9749,83
2024-11-03 15:03:00,85,138.1076,2465.0,5.199999999999999,6.1,1.5,635.1158,83
2024-11-03 15:06:00,82,137.934,2465.0,5.300000000000001,6.1,1.5,636.6487,83
2024-11-03 15:09:00,83,139.6701,2465.0,5.300000000000001,6.1,1.5,635.2827,83
2024-11-03 15:12:00,82,139.6701,2465.0,5.300000000000001,6.1,1.5,637.261,83
2024-11-03 15:15:00,85,138.0208,2465.0,5.300000000000001,6.1,1.5,637.3615,83
2024-11-03 15:18:00,86,138.0208,2465.0,5.199999999999999,6.1,1.5,638.5159,83
2024-11-03 15:21:00,85,137.6736,2465.0,5.300000000000001,6.1,1.5,639.4187,83
2024-11-03 15:24:00,85,138.6285,2465.0,5.300000000000001,6.1,1.5,638.6555,83
2024-11-03 15:27:00,82,137.7604,2465.0,5.300000000000001,6.199999999999999,1.5,639.4378,83
2024-11-03 15:30:00,85,136.0243,2465.0,5.199999999999999,6.199999999999999,1.5,640.3855,83
2024-11-03 15:33:00,85,137.6736,2465.0,5.300000000000001,6.1,1.3999999999999986,642.1608,83
2024-11-03 15:36:00,85,138.5417,2465.0,5.400000000000002,6.1,1.3999999999999986,639.9946,83
2024-11-03 15:39:00,85,136.8056,2465.0,5.300000000000001,6.1,1.5,639.642,83
2024-11-03 15:42:00,84,135.8507,2465.0,5.300000000000001,6.1,1.5,642.0494,83
2024-11-03 15:45:00,83,138.1076,2465.0,5.300000000000001,6.1,1.2999999999999972,633.1197,83
2024-11-03 15:48:00,84,139.2361,2465.0,5.199999999999999,6.1,1.5,637.4277,83
2024-11-03 15:51:00,83,135.7639,2465.0,5.199999999999999,6.1,1.5,636.6779,83
2024-11-03 15:54:00,84,136.0243,2465.0,5.300000000000001,6.299999999999999,1.3999999999999986,634.5505,83
2024-11-03 15:57:00,84,138.3681,2466.0,5.199999999999999,6.199999999999999,1.5,635.8423,83
2024-11-03 16:00:00,84,134.2014,2466.0,5.300000000000001,6.199999999999999,1.5,636.507,83
2024-11-03 16:03:00,84,134.9826,2466.0,5.300000000000001,6.199999999999999,1.3999999999999986,633.2942,83
2024-11-03 16:06:00,83,137.5,2466.0,5.199999999999999,6.1,1.3999999999999986,631.845,83
2024-11-03 16:09:00,82,135.5035,2466.0,5.300000000000001,6.1,1.5,632.5161,83
2024-11-03 16:12:00,82,133.7674,2466.0,5.0,6.199999999999999,1.6999999999999993,634.0751,191
2024-11-03 16:15:00,83,133.8542,2466.0,5.300000000000001,6.3,1.5,631.3607,129
2024-11-03 16:18:00,84,131.0764,2466.0,5.300000000000001,6.3,1.3999999999999986,630.0273,117
2024-11-03 16:21:00,84,131.684,2466.0,5.099999999999998,6.2,1.3999999999999986,627.1366,191
2024-11-03 16:24:00,84,134.8958,2466.0,5.199999999999999,6.3,1.3999999999999986,626.8238,83
2024-11-03 16:27:00,84,133.4201,2466.0,5.099999999999998,6.199999999999999,1.3999999999999986,627.3184,191
2024-11-03 16:30:00,83,136.4583,2466.0,5.099999999999998,6.199999999999999,1.3999999999999986,627.9059,191
2024-11-03 16:33:00,83,132.4653,2466.0,5.099999999999998,6.0,1.3999999999999986,626.9474,191
2024-11-03 16:36:00,82,135.1563,2466.0,5.099999999999998,6.1,1.3999999999999986,624.6807,191
2024-11-03 16:39:00,80,131.1632,2466.0,5.0,6.0,1.4000000000000021,614.2329,191
2024-11-03 16:42:00,81,131.1632,2466.0,5.0,6.1,1.3000000000000007,607.1637,191
2024-11-03 16:45:00,81,134.9826,2466.0,5.0,6.1,1.4000000000000021,607.623,191
2024-11-03 16:48:00,81,134.5486,2466.0,5.0,5.9,1.3000000000000007,608.6376,191
2024-11-03 16:51:00,82,132.0313,2466.0,4.899999999999999,5.9,1.5000000000000036,612.6613,191
2024-11-03 16:54:00,81,133.3333,2466.0,5.0,6.0,1.4000000000000021,611.4244,191
2024-11-03 16:57:00,81,134.1146,2467.0,5.0,5.9,1.4000000000000021,615.3795,191
2024-11-03 17:00:00,82,132.8125,2467.0,5.100000000000001,6.0,1.4000000000000021,609.1934,191
2024-11-03 17:03:00,81,129.8611,2467.0,5.0,6.1,1.3000000000000007,612.2081,115
2024-11-03 17:06:00,80,131.25,2467.0,5.0,6.0,1.5000000000000036,611.4664,191
2024-11-03 17:09:00,81,133.6806,2467.0,5.0,5.9,1.4000000000000021,607.0563,191
2024-11-03 17:12:00,81,133.6806,2467.0,5.0,6.0,1.4000000000000021,606.0249,191
2024-11-03 17:15:00,82,129.5139,2467.0,5.0,6.1,1.4000000000000021,609.3025,116
2024-11-03 17:18:00,81,131.25,2467.0,5.0,6.1,1.4000000000000021,607.6221,191
2024-11-03 17:21:00,81,133.4201,2467.0,5.0,6.1,1.4000000000000021,609.8596,191
2024-11-03 17:24:00,82,135.4167,2467.0,4.899999999999999,6.0,1.4000000000000021,612.3318,191
2024-11-03 17:27:00,82,130.9896,2467.0,5.0,6.0,1.4000000000000021,609.9542,191
2024-11-03 17:30:00,82,128.9063,2467.0,5.0,6.0,1.5000000000000036,610.3483,115
2024-11-03 17:33:00,82,132.4653,2467.0,5.100000000000001,6.1,1.4000000000000021,614.7559,191
2024-11-03 17:36:00,82,133.1597,2467.0,5.0,6.0,1.3000000000000007,613.2391,191
2024-11-03 17:39:00,82,131.5972,2467.0,5.100000000000001,6.199999999999999,1.4000000000000021,617.1528,191
2024-11-03 17:42:00,82,130.9896,2467.0,5.0,6.0,1.4000000000000021,610.4471,191
2024-11-03 17:45:00,83,133.4201,2467.0,5.100000000000001,6.0,1.4000000000000021,616.2664,191
2024-11-03 17:48:00,83,135.5903,2467.0,5.100000000000001,6.0,1.4000000000000021,617.7563,191
2024-11-03 17:51:00,82,132.4653,2467.0,5.100000000000001,6.1,1.4000000000000021,617.9895,191
2024-11-03 17:54:00,82,130.1215,2467.0,5.100000000000001,6.1,1.3000000000000007,613.1064,115
2024-11-03 17:57:00,82,132.7257,2468.0,5.0,6.0,1.4000000000000021,609.0464,191
2024-11-03 18:00:00,82,130.9896,2468.0,5.0,6.1,1.4000000000000021,612.0388,191
2024-11-03 18:03:00,81,131.0764,2468.0,5.0,6.0,1.4000000000000021,611.9369,191
2024-11-03 18:06:00,80,132.4653,2468.0,5.0,6.0,1.3000000000000007,605.8524,191
2024-11-03 18:09:00,82,128.559,2468.0,5.100000000000001,6.0,1.3000000000000007,606.4943,115
2024-11-03 18:12:00,81,132.2917,2468.0,5.0,6.0,1.4000000000000021,607.6751,191
2024-11-03 18:15:00,81,129.4271,2468.0,5.0,6.0,1.4000000000000021,605.0832,115
2024-11-03 18:18:00,80,132.5521,2468.0,4.899999999999999,6.0,1.3000000000000007,604.9579,191
2024-11-03 18:21:00,82,131.25,2468.0,5.0,6.0,1.4000000000000021,607.6797,191
2024-11-03 18:24:00,81,130.816,2468.0,5.0,6.1,1.4000000000000021,609.295,191
2024-11-03 18:27:00,80,132.4653,2468.0,5.0,6.0,1.3000000000000007,603.6162,191
2024-11-03 18:30:00,81,129.7743,2468.0,5.0,6.0,1.3000000000000007,603.9535,115
2024-11-03 18:33:00,80,133.5938,2468.0,4.900000000000002,6.0,1.5,603.3494,191
2024-11-03 18:36:00,81,132.0313,2468.0,5.0,6.0,1.4000000000000021,606.6126,191
2024-11-03 18:39:00,81,136.3715,2468.0,5.0,5.9,1.4000000000000021,607.8781,191
2024-11-03 18:42:00,81,132.0313,2468.0,5.0,5.9,1.4000000000000021,610.7789,191
2024-11-03 18:45:00,81,135.8507,2468.0,5.0,5.9,1.5000000000000036,611.0918,191
2024-11-03 18:48:00,81,131.5104,2468.0,5.100000000000001,6.0,1.4000000000000021,608.2821,191
2024-11-03 18:51:00,79,129.8611,2468.0,5.0,6.0,1.3000000000000007,606.4849,208
2024-11-03 18:54:00,80,133.1597,2468.0,5.0,6.0,1.3000000000000007,600.8914,191
2024-11-03 18:57:00,81,128.6458,2469.0,5.0,6.0,1.3000000000000007,603.9447,115
2024-11-03 19:00:00,81,131.8576,2469.0,5.0,6.0,1.4000000000000021,607.3433,191
2024-11-03 19:03:00,80,134.0278,2469.0,4.899999999999999,6.0,1.5000000000000036,606.9054,191
2024-11-03 19:06:00,81,130.2083,2469.0,5.0,6.0,1.4000000000000021,607.5333,191
2024-11-03 19:09:00,80,131.0764,2469.0,5.0,6.0,1.4000000000000021,606.8764,191
2024-11-03 19:12:00,80,132.4653,2469.0,5.0,6.0,1.4000000000000021,606.6104,191
2024-11-03 19:15:00,80,129.3403,2469.0,4.899999999999999,6.0,1.4000000000000021,609.9576,208
2024-11-03 19:18:00,80,129.8611,2469.0,4.899999999999999,6.0,1.4000000000000021,604.8834,208
2024-11-03 19:21:00,81,132.8125,2469.0,5.0,6.0,1.5000000000000036,607.198,191
2024-11-03 19:24:00,81,128.559,2469.0,4.899999999999999,6.0,1.4000000000000021,604.2543,208
2024-11-03 19:27:00,81,130.1215,2469.0,4.899999999999999,6.0,1.4000000000000021,603.9929,209
2024-11-03 19:30:00,80,133.7674,2469.0,4.899999999999999,6.0,1.3000000000000007,603.8299,191
2024-11-03 19:33:00,82,131.5104,2469.0,5.0,6.0,1.5000000000000036,613.3953,191
2024-11-03 19:36:00,81,132.1181,2469.0,5.0,6.0,1.4000000000000021,612.1334,191
2024-11-03 19:39:00,82,135.0694,2469.0,4.899999999999999,6.0,1.4000000000000021,612.4243,191
2024-11-03 19:42:00,82,131.5972,2469.0,5.100000000000001,6.0,1.3000000000000007,610.5883,191
2024-11-03 19:45:00,82,132.2917,2469.0,4.899999999999999,6.0,1.4000000000000021,608.5345,191
2024-11-03 19:48:00,82,132.9861,2469.0,4.899999999999999,6.1,1.4000000000000021,608.2906,191
2024-11-03 19:51:00,80,128.3854,2469.0,4.899999999999999,6.1,1.4000000000000021,606.5308,116
2024-11-03 19:54:00,81,131.25,2469.0,5.0,6.1,1.5000000000000036,610.7921,191
2024-11-03 19:57:00,80,131.8576,2470.0,5.0,6.1,1.3000000000000007,605.0933,191
2024-11-03 20:00:00,80,128.8194,2470.0,4.899999999999999,6.1,1.4000000000000021,603.1296,116
2024-11-03 20:03:00,81,130.5556,2470.0,4.899999999999999,6.0,1.4000000000000021,603.198,209
2024-11-03 20:06:00,81,129.6875,2470.0,5.0,6.0,1.3000000000000007,606.9537,115
2024-11-03 20:09:00,80,128.8194,2470.0,4.899999999999999,6.0,1.4000000000000021,604.9343,208
2024-11-03 20:12:00,81,130.2951,2470.0,5.0,6.0,1.4000000000000021,606.9203,191
2024-11-03 20:15:00,81,132.2917,2470.0,5.0,6.0,1.4000000000000021,607.3413,191
2024-11-03 20:18:00,80,128.559,2470.0,4.899999999999999,6.1,1.5000000000000036,612.9516,116
2024-11-03 20:21:00,82,128.3854,2470.0,4.899999999999999,6.2,1.4000000000000021,613.9156,116
2024-11-03 20:24:00,82,131.4236,2470.0,4.899999999999999,6.2,1.4000000000000021,608.6652,116
2024-11-03 20:27:00,81,129.5139,2470.0,5.0,6.1,1.4000000000000021,609.0529,115
2024-11-03 20:30:00,82,131.5104,2470.0,5.0,6.0,1.4000000000000021,610.506,191
2024-11-03 20:33:00,82,133.3333,2470.0,4.899999999999999,6.0,1.5000000000000036,612.4142,191
2024-11-03 20:36:00,82,129.5139,2470.0,5.0,6.0,1.3000000000000007,609.5773,191
2024-11-03 20:39:00,81,130.9896,2470.0,4.899999999999999,6.1,1.5000000000000036,612.8264,209
2024-11-03 20:42:00,80,132.3785,2470.0,5.0,6.0,1.3000000000000007,609.8532,191
2024-11-03 20:45:00,82,132.4653,2470.0,5.0,6.0,1.4000000000000021,610.6818,191
2024-11-03 20:48:00,81,133.5938,2470.0,5.100000000000001,6.0,1.4000000000000021,615.6442,191
2024-11-03 20:51:00,82,135.7639,2470.0,5.0,6.0,1.5000000000000036,614.9888,191
2024-11-03 20:54:00,82,135.3299,2470.0,5.199999999999999,6.0,1.3000000000000043,616.9096,191
2024-11-03 20:57:00,81,134.2882,2471.0,5.100000000000001,6.0,1.4000000000000021,621.8578,191
2024-11-03 21:00:00,83,134.6354,2471.0,5.100000000000001,6.0,1.4999999999999964,623.1813,191
2024-11-03 21:03:00,81,134.1146,2471.0,5.199999999999999,6.1,1.3000000000000043,623.5447,191
2024-11-03 21:06:00,82,134.2014,2471.0,5.100000000000001,6.1,1.4000000000000021,618.1631,191
2024-11-03 21:09:00,83,132.8993,2471.0,5.100000000000001,6.1,1.4000000000000021,616.8687,191
2024-11-03 21:12:00,82,133.1597,2471.0,5.100000000000001,6.1,1.4000000000000021,618.9986,191
2024-11-03 21:15:00,82,130.1215,2471.0,5.100000000000001,6.1,1.4000000000000021,607.7841,115
2024-11-03 21:18:00,81,129.3403,2471.0,5.100000000000001,6.0,1.3000000000000007,609.0034,115
2024-11-03 21:21:00,82,130.9896,2471.0,5.0,6.1,1.4000000000000021,609.3787,191
2024-11-03 21:24:00,80,132.2917,2471.0,5.0,6.1,1.3000000000000007,607.1541,191
2024-11-03 21:27:00,80,132.1181,2471.0,5.0,6.0,1.4000000000000021,606.1505,191
2024-11-03 21:30:00,80,131.25,2471.0,5.0,6.1,1.3000000000000007,607.0312,191
2024-11-03 21:33:00,81,130.1215,2471.0,5.0,6.0,1.3000000000000007,605.495,191
2024-11-03 21:36:00,80,129.6875,2471.0,5.0,6.0,1.4000000000000021,605.0507,115
2024-11-03 21:39:00,81,127.7778,2471.0,5.0,6.1,1.3000000000000007,604.7985,115
2024-11-03 21:42:00,81,128.125,2471.0,4.900000000000002,6.0,1.3999999999999986,600.1732,208
2024-11-03 21:45:00,79,129.0799,2471.0,4.900000000000002,6.0,1.3999999999999986,600.7812,208
2024-11-03 21:48:00,81,131.684,2471.0,4.900000000000002,6.1,1.3999999999999986,601.2809,209
2024-11-03 21:51:00,80,128.9931,2471.0,5.0,6.1,1.3999999999999986,601.2295,115
2024-11-03 21:54:00,80,127.9514,2471.0,4.900000000000002,6.0,1.3999999999999986,599.9381,208
2024-11-03 21:57:00,80,128.2118,2472.0,5.0,6.0,1.3000000000000007,599.8708,115
2024-11-03 22:00:00,79,129.9479,2472.0,4.900000000000002,6.0,1.2999999999999972,598.8094,208
2024-11-03 22:03:00,81,131.1632,2472.0,4.900000000000002,6.0,1.3999999999999986,603.4276,209
2024-11-03 22:06:00,81,129.6875,2472.0,5.0,6.0,1.5,605.9005,115
2024-11-03 22:09:00,82,130.9896,2472.0,5.099999999999998,6.0,1.4000000000000021,612.4076,191
2024-11-03 22:12:00,81,130.6424,2472.0,5.099999999999998,6.1,1.4000000000000021,608.139,115
2024-11-03 22:15:00,80,130.1215,2472.0,4.900000000000002,6.1,1.3999999999999986,604.76,209
2024-11-03 22:18:00,80,128.6458,2472.0,5.0,6.1,1.4000000000000021,608.975,115
2024-11-03 22:21:00,81,131.25,2472.0,4.900000000000002,6.1,1.3999999999999986,607.5092,209
2024-11-03 22:24:00,81,130.9896,2472.0,4.900000000000002,6.0,1.5,609.0372,209
2024-11-03 22:27:00,81,132.7257,2472.0,5.099999999999998,6.0,1.4000000000000021,609.1237,191
2024-11-03 22:30:00,83,134.2014,2472.0,5.0,5.9,1.5000000000000036,613.5346,191
2024-11-03 22:33:00,82,134.4618,2472.0,5.0,6.0,1.5000000000000036,613.1432,191
2024-11-03 22:36:00,81,131.25,2472.0,4.900000000000002,6.1,1.5,612.1514,209
2024-11-03 22:39:00,81,130.5556,2472.0,5.0,6.0,1.4000000000000021,610.4375,191
2024-11-03 22:42:00,82,132.2917,2472.0,5.0,6.0,1.3000000000000007,611.6205,191
2024-11-03 22:45:00,81,135.0694,2472.0,5.0,6.0,1.4000000000000021,609.9503,191
2024-11-03 22:48:00,81,130.816,2472.0,5.0,6.1,1.4000000000000021,608.7174,191
2024-11-03 22:51:00,81,130.816,2472.0,5.0,6.1,1.3000000000000007,607.9828,191
2024-11-03 22:54:00,82,131.1632,2472.0,5.0,6.1,1.4000000000000021,608.9099,191
2024-11-03 22:57:00,82,132.7257,2473.0,4.900000000000002,6.0,1.3999999999999986,610.3945,191
2024-11-03 23:00:00,80,131.5972,2473.0,5.0,6.1,1.4000000000000021,611.9808,191
2024-11-03 23:03:00,82,132.4653,2473.0,5.0,6.0,1.4000000000000021,610.2167,191
2024-11-03 23:06:00,82,130.9896,2473.0,5.0,6.0,1.3000000000000007,609.5422,191
2024-11-03 23:09:00,79,119.9653,2473.0,5.0,6.3999999999999995,1.0999999999999979,595.0392,124
2024-11-03 23:12:00,80,145.0521,2473.0,4.900000000000002,6.3,1.1999999999999957,595.7448,191
2024-11-03 23:15:00,84,140.7118,2473.0,4.900000000000002,5.9,2.0,637.8364,192
2024-11-03 23:18:00,83,138.0208,2473.0,5.300000000000001,6.0,1.6000000000000014,639.1285,83
2024-11-03 23:21:00,85,140.9722,2473.0,5.400000000000002,6.0,1.5,638.4518,83
2024-11-03 23:24:00,85,140.3646,2473.0,5.400000000000002,6.1,1.5,635.805,83
2024-11-03 23:27:00,86,140.625,2473.0,5.400000000000002,6.0,1.5,637.1283,83
2024-11-03 23:30:00,85,139.0625,2473.0,5.400000000000002,6.0,1.5,637.7527,83
2024-11-03 23:33:00,85,140.5382,2473.0,5.400000000000002,6.0,1.5,636.6944,83
2024-11-03 23:36:00,85,142.1007,2473.0,5.5000000000000036,6.0,1.3999999999999986,642.6545,83
2024-11-03 23:39:00,86,141.6667,2473.0,5.5000000000000036,6.0,1.3999999999999986,640.6738,83
2024-11-03 23:42:00,85,142.0139,2473.0,5.400000000000002,6.0,1.6999999999999957,643.6066,83
2024-11-03 23:45:00,85,142.0139,2473.0,5.599999999999998,5.9,1.4000000000000057,641.2407,83
2024-11-03 23:48:00,86,142.4479,2473.0,5.599999999999998,6.0,1.5,646.0563,83
2024-11-03 23:51:00,83,144.0104,2473.0,5.5000000000000036,6.0,1.5,646.551,85
2024-11-03 23:54:00,84,144.5313,2473.0,5.699999999999996,6.0,1.5,652.3295,85
2024-11-03 23:57:00,87,146.2674,2474.0,5.599999999999998,6.1,1.5,652.6915,71
2024-11-04 00:00:00,87,145.4861,2474.0,5.599999999999998,6.0,1.6000000000000014,654.4781,71
2024-11-04 00:03:00,89,145.4861,2474.0,5.599999999999998,6.0,1.6000000000000014,656.7569,70
2024-11-04 00:06:00,85,145.5729,2474.0,5.5000000000000036,6.0,1.6999999999999957,659.1071,83
2024-11-04 00:09:00,87,146.7014,2474.0,5.599999999999998,6.0,1.6000000000000014,659.0101,71
2024-11-04 00:12:00,84,145.5729,2474.0,5.599999999999998,6.0,1.6000000000000014,657.5543,85
2024-11-04 00:15:00,84,145.3993,2474.0,5.599999999999998,6.0,1.7000000000000028,659.3561,85
2024-11-04 00:18:00,85,145.8333,2474.0,5.599999999999998,6.0,1.6000000000000014,657.7829,71
2024-11-04 00:21:00,87,145.4861,2474.0,5.5000000000000036,6.0,1.7999999999999972,655.518,83
2024-11-04 00:24:00,87,145.5729,2474.0,5.800000000000001,6.0,1.5,660.0516,71
2024-11-04 00:27:00,87,144.6181,2474.0,5.799999999999997,6.0,1.5,656.0071,71
2024-11-04 00:30:00,87,144.0104,2474.0,5.599999999999998,6.1,1.5,655.6346,83
2024-11-04 00:33:00,87,142.5347,2474.0,5.599999999999998,6.1,1.5,653.1838,83
2024-11-04 00:36:00,86,141.4931,2474.0,5.699999999999999,6.1,1.3999999999999986,653.1741,84
2024-11-04 00:39:00,86,140.5382,2474.0,5.599999999999998,6.1,1.4000000000000057,649.8246,83
2024-11-04 00:42:00,86,139.2361,2474.0,5.5000000000000036,6.199999999999999,1.5,650.5856,83
2024-11-04 00:45:00,83,138.8021,2474.0,5.5000000000000036,6.199999999999999,1.5,649.792,83
2024-11-04 00:48:00,84,139.7569,2474.0,5.5000000000000036,6.3,1.5999999999999943,647.127,83
2024-11-04 00:51:00,86,140.3646,2474.0,5.599999999999998,6.3,1.4000000000000057,650.5279,83
2024-11-04 00:54:00,83,141.4063,2474.0,5.5000000000000036,6.199999999999999,1.5,648.8875,85
2024-11-04 00:57:00,84,140.191,2475.0,5.5000000000000036,6.199999999999999,1.5,648.9691,83
2024-11-04 01:00:00,86,140.2778,2475.0,5.5000000000000036,6.199999999999999,1.6999999999999957,648.7236,83
2024-11-04 01:03:00,87,137.934,2475.0,5.699999999999996,6.199999999999999,1.5,646.4581,84
2024-11-04 01:06:00,86,136.3715,2475.0,5.599999999999998,6.199999999999999,1.4000000000000057,646.6271,129
2024-11-04 01:09:00,86,137.6736,2475.0,5.5000000000000036,6.3,1.3999999999999986,644.1522,83
2024-11-04 01:12:00,83,136.8056,2475.0,5.5000000000000036,6.2,1.3999999999999986,641.9141,83
2024-11-04 01:15:00,86,136.8056,2475.0,5.5000000000000036,6.2,1.3999999999999986,643.6436,83
2024-11-04 01:18:00,86,135.8507,2475.0,5.5000000000000036,6.2,1.3999999999999986,643.0608,83
2024-11-04 01:21:00,85,137.3264,2475.0,5.5000000000000036,6.2,1.5,644.0658,83
2024-11-04 01:24:00,84,137.934,2475.0,5.5000000000000036,6.2,1.3999999999999986,643.8061,83
2024-11-04 01:27:00,85,137.5,2475.0,5.400000000000002,6.2,1.5,644.5679,83
2024-11-04 01:30:00,83,136.7188,2475.0,5.5000000000000036,6.2,1.3999999999999986,643.3529,83
2024-11-04 01:33:00,86,139.4965,2475.0,5.5000000000000036,6.2,1.5,644.2565,83
2024-11-04 01:36:00,84,136.8924,2475.0,5.600000000000001,6.2,1.5,644.4402,129
2024-11-04 01:39:00,83,135.1563,2475.0,5.599999999999998,6.2,1.4000000000000057,642.8223,129
2024-11-04 01:42:00,85,136.7188,2475.0,5.5000000000000036,6.2,1.2999999999999972,630.8273,83
2024-11-04 01:45:00,84,136.0243,2475.0,5.400000000000002,6.2,1.2999999999999972,636.6445,83
2024-11-04 01:48:00,82,137.3264,2475.0,5.300000000000001,6.0,1.2999999999999972,622.0171,83
2024-11-04 01:51:00,85,137.934,2475.0,5.300000000000001,6.0,1.5,632.7538,83
2024-11-04 01:54:00,85,136.8056,2475.0,5.400000000000002,6.0,1.5,633.8419,83
2024-11-04 01:57:00,85,137.6736,2476.0,5.5,6.1,1.3999999999999986,632.631,83
2024-11-04 02:00:00,85,137.3264,2476.0,5.400000000000002,6.0,1.3999999999999986,633.7756,83
2024-11-04 02:03:00,84,137.934,2476.0,5.300000000000001,6.0,1.5,632.9937,83
2024-11-04 02:06:00,86,138.1076,2476.0,5.300000000000001,6.1,1.5,632.92,83
2024-11-04 02:09:00,83,137.5868,2476.0,5.300000000000001,6.1,1.5,633.535,83
2024-11-04 02:12:00,83,136.7188,2476.0,5.400000000000002,6.1,1.3999999999999986,632.8919,83
2024-11-04 02:15:00,85,137.5868,2476.0,5.400000000000002,6.0,1.5,636.5353,83
2024-11-04 02:18:00,82,138.1076,2476.0,5.400000000000002,6.1,1.5,626.718,83
2024-11-04 02:21:00,85,138.3681,2476.0,5.5,5.9,1.2999999999999972,625.0382,83
2024-11-04 02:24:00,84,139.0625,2476.0,5.300000000000001,6.0,1.3999999999999986,634.207,83
2024-11-04 02:27:00,85,140.625,2476.0,5.5000000000000036,6.0,1.5,640.0326,83
2024-11-04 02:30:00,85,139.9306,2476.0,5.399999999999999,6.0,1.5,631.631,83
2024-11-04 02:33:00,83,140.3646,2476.0,5.400000000000002,6.0,1.3999999999999986,638.4415,83
2024-11-04 02:36:00,85,140.9722,2476.0,5.5,6.0,1.5,638.1235,83
2024-11-04 02:39:00,84,139.7569,2476.0,5.5,6.0,1.3999999999999986,636.1683,83
2024-11-04 02:42:00,82,139.9306,2476.0,5.400000000000002,6.0,1.3999999999999986,628.0047,83
2024-11-04 02:45:00,82,139.8438,2476.0,5.399999999999999,6.0,1.5,630.5123,83
2024-11-04 02:48:00,82,138.9757,2476.0,5.300000000000001,6.0,1.5,631.5232,83
2024-11-04 02:51:00,85,139.4097,2476.0,5.5,6.0,1.5,632.6085,83
2024-11-04 02:54:00,85,139.7569,2476.0,5.5,6.0,1.6000000000000014,638.881,83
2024-11-04 02:57:00,84,140.191,2477.0,5.600000000000001,6.0,1.3999999999999986,638.1627,83
2024-11-04 03:00:00,86,139.8438,2477.0,5.5,6.0,1.5,637.1025,83
2024-11-04 03:03:00,84,140.2778,2477.0,5.399999999999999,6.0,1.6000000000000014,636.0394,83
2024-11-04 03:06:00,86,140.7118,2477.0,5.5,6.0,1.3999999999999986,637.0401,83
2024-11-04 03:09:00,85,140.5382,2477.0,5.5,6.0,1.5,639.3873,83
2024-11-04 03:12:00,83,140.191,2477.0,5.300000000000001,6.0,1.5,637.2459,83
2024-11-04 03:15:00,85,139.4965,2477.0,5.399999999999999,5.9,1.6000000000000014,638.7759,83
2024-11-04 03:18:00,86,140.191,2477.0,5.5,6.0,1.5,638.329,83
2024-11-04 03:21:00,86,138.9757,2477.0,5.5,6.0,1.5,637.8767,83
2024-11-04 03:24:00,83,140.7118,2477.0,5.5,6.0,1.5,638.1843,83
2024-11-04 03:27:00,83,140.5382,2477.0,5.5,6.0,1.3999999999999986,644.9836,83
2024-11-04 03:30:00,85,140.5382,2477.0,5.600000000000001,6.0,1.5,641.2061,83
2024-11-04 03:33:00,86,141.4063,2477.0,5.600000000000001,6.0,1.5,645.462,83
2024-11-04 03:36:00,86,141.5799,2477.0,5.600000000000001,6.0,1.3999999999999986,639.5697,83
2024-11-04 03:39:00,84,140.5382,2477.0,5.5,6.0,1.3999999999999986,634.804,83
2024-11-04 03:42:00,85,139.2361,2477.0,5.399999999999999,6.0,1.5,634.1047,83
2024-11-04 03:45:00,82,138.5417,2477.0,5.300000000000001,5.9,1.3999999999999986,629.8214,83
2024-11-04 03:48:00,85,140.191,2477.0,5.399999999999999,6.0,1.5,635.4504,83
2024-11-04 03:51:00,84,140.7118,2477.0,5.5,6.0,1.3999999999999986,638.3423,83
2024-11-04 03:54:00,85,140.7118,2477.0,5.5,6.0,1.5,642.3668,83
2024-11-04 03:57:00,85,141.059,2478.0,5.5,6.0,1.5,640.7954,83
2024-11-04 04:00:00,85,139.6701,2478.0,5.5,6.0,1.5,639.8839,83
2024-11-04 04:03:00,84,139.0625,2478.0,5.5,6.1,1.5,641.4156,83
2024-11-04 04:06:00,83,139.4965,2478.0,5.5000000000000036,6.1,1.5,641.8449,83
2024-11-04 04:09:00,86,138.8021,2478.0,5.5,6.0,1.5,639.566,83
2024-11-04 04:12:00,82,138.8021,2478.0,5.5,6.0,1.2999999999999972,631.1908,83
2024-11-04 04:15:00,82,138.0208,2478.0,5.399999999999999,6.0,1.3999999999999986,629.0151,83
2024-11-04 04:18:00,85,138.1944,2478.0,5.399999999999999,6.0,1.3999999999999986,630.5323,83
2024-11-04 04:21:00,83,138.4549,2478.0,5.299999999999997,6.0,1.5,631.6849,83
2024-11-04 04:24:00,85,139.4965,2478.0,5.399999999999999,6.0,1.3999999999999986,631.1795,83
2024-11-04 04:27:00,83,139.7569,2478.0,5.399999999999999,6.0,1.3999999999999986,627.8838,83
2024-11-04 04:30:00,83,139.4097,2478.0,5.399999999999999,5.9,1.5,633.884,83
2024-11-04 04:33:00,85,140.1042,2478.0,5.300000000000001,6.0,1.5,632.6602,83
2024-11-04 04:36:00,85,138.8021,2478.0,5.5,6.0,1.5,632.5044,83
2024-11-04 04:39:00,84,138.3681,2478.0,5.399999999999999,5.9,1.5,633.0114,83
2024-11-04 04:42:00,82,137.934,2478.0,5.399999999999999,6.0,1.5,630.3843,83
2024-11-04 04:45:00,82,138.6285,2478.0,5.5,5.9,1.5,633.3416,83
2024-11-04 04:48:00,85,138.8021,2478.0,5.400000000000002,6.0,1.3999999999999986,631.3756,83
2024-11-04 04:51:00,85,138.5417,2478.0,5.399999999999999,6.0,1.5,632.3136,83
2024-11-04 04:54:00,84,136.7188,2478.0,5.399999999999999,6.1,1.5,632.7433,83
2024-11-04 04:57:00,84,137.7604,2479.0,5.399999999999999,6.1,1.5,631.4286,83
2024-11-04 05:00:00,82,138.4549,2479.0,5.399999999999999,6.1,1.3999999999999986,629.5899,83
2024-11-04 05:03:00,82,138.6285,2479.0,5.300000000000001,6.1,1.5,633.7003,83
2024-11-04 05:06:00,85,138.1076,2479.0,5.399999999999999,6.1,1.5,630.3605,83
2024-11-04 05:09:00,84,137.934,2479.0,5.300000000000001,6.0,1.5,631.5844,83
2024-11-04 05:12:00,85,137.5868,2479.0,5.5,6.1,1.3999999999999986,632.1917,83
2024-11-04 05:15:00,84,136.7188,2479.0,5.399999999999999,6.1,1.5,631.8618,83
2024-11-04 05:18:00,85,136.8924,2479.0,5.300000000000001,6.0,1.3999999999999986,624.9038,83
2024-11-04 05:21:00,86,137.5868,2479.0,5.300000000000001,6.1,1.6000000000000014,632.3394,83
2024-11-04 05:24:00,85,139.0625,2479.0,5.600000000000001,6.1,1.5,641.6537,83
2024-11-04 05:27:00,86,138.4549,2479.0,5.5,6.2,1.5,641.0466,83
2024-11-04 05:30:00,85,137.7604,2479.0,5.5,6.2,1.5,637.3606,83
2024-11-04 05:33:00,85,138.4549,2479.0,5.5,6.2,1.3999999999999986,638.9659,83
2024-11-04 05:36:00,83,137.5868,2479.0,5.5,6.000000000000001,1.5,639.0739,83
2024-11-04 05:39:00,86,137.934,2479.0,5.5,6.2,1.5,639.3077,83
2024-11-04 05:42:00,83,137.2396,2479.0,5.400000000000002,6.2,1.5,637.9421,83
2024-11-04 05:45:00,86,137.7604,2479.0,5.5,6.1000000000000005,1.3999999999999986,637.3207,83
2024-11-04 05:48:00,84,136.6319,2479.0,5.400000000000002,6.2,1.5,639.3812,83
2024-11-04 05:51:00,85,138.1944,2479.0,5.5,6.1000000000000005,1.3999999999999986,637.9553,83
2024-11-04 05:54:00,84,138.0208,2479.0,5.5,6.2,1.3999999999999986,640.1712,83
2024-11-04 05:57:00,85,137.7604,2480.0,5.5,6.2,1.3999999999999986,636.9576,83
2024-11-04 06:00:00,84,137.5,2480.0,5.5000000000000036,6.1000000000000005,1.3999999999999986,636.6151,83
2024-11-04 06:03:00,83,137.6736,2480.0,5.5000000000000036,6.2,1.2999999999999972,637.087,83
2024-11-04 06:06:00,83,136.8056,2480.0,5.5,6.000000000000001,1.3999999999999986,636.2727,83
2024-11-04 06:09:00,84,135.9375,2480.0,5.300000000000001,6.1000000000000005,1.5,632.9846,83
2024-11-04 06:12:00,82,135.8507,2480.0,5.199999999999999,6.000000000000001,1.3999999999999986,628.3677,191
2024-11-04 06:15:00,85,136.8056,2480.0,5.399999999999999,6.1000000000000005,1.5,632.5289,83
2024-11-04 06:18:00,83,137.1528,2480.0,5.399999999999999,6.1000000000000005,1.3999999999999986,630.8232,83
2024-11-04 06:21:00,85,139.0625,2480.0,5.300000000000001,6.0,1.5,633.6978,83
2024-11-04 06:24:00,83,138.3681,2480.0,5.399999999999999,6.0,1.5,632.6484,83
2024-11-04 06:27:00,83,139.3229,2480.0,5.399999999999999,6.1,1.5,634.174,83
2024-11-04 06:30:00,85,138.8021,2480.0,5.300000000000001,6.000000000000001,1.5,637.6605,83
2024-11-04 06:33:00,84,138.4549,2480.0,5.399999999999999,6.2,1.5,635.1031,83
2024-11-04 06:36:00,82,138.1944,2480.0,5.399999999999999,6.0,1.5,632.6097,83
2024-11-04 06:39:00,85,138.6285,2480.0,5.400000000000002,6.0,1.5,633.4793,83
2024-11-04 06:42:00,85,138.4549,2480.0,5.5,6.0,1.3999999999999986,633.8644,83
2024-11-04 06:45:00,85,138.1076,2480.0,5.399999999999999,6.1000000000000005,1.5,631.9633,83
2024-11-04 06:48:00,85,138.5417,2480.0,5.399999999999999,6.0,1.6000000000000014,634.9216,83
2024-11-04 06:51:00,82,137.7604,2480.0,5.399999999999999,6.000000000000001,1.5,632.2455,83
2024-11-04 06:54:00,83,138.8021,2480.0,5.399999999999999,6.1,1.5,634.398,83
2024-11-04 06:57:00,85,139.4097,2481.0,5.399999999999999,6.1,1.5,633.2708,83
2024-11-04 07:00:00,82,139.2361,2481.0,5.399999999999999,6.1,1.5,637.6033,83
2024-11-04 07:03:00,85,139.4965,2481.0,5.399999999999999,5.9,1.5,634.6774,83
2024-11-04 07:06:00,82,139.2361,2481.0,5.399999999999999,5.9,1.5,632.5161,83
2024-11-04 07:09:00,85,139.4097,2481.0,5.399999999999999,6.0,1.5,633.1487,83
2024-11-04 07:12:00,84,140.2778,2481.0,5.399999999999999,6.0,1.5,633.8002,83
2024-11-04 07:15:00,82,142.2743,2481.0,5.5,5.800000000000001,1.5,635.9563,85
2024-11-04 07:18:00,85,143.5764,2481.0,5.5,5.800000000000001,1.5,639.5387,83
2024-11-04 07:21:00,85,142.8819,2481.0,5.5,5.9,1.5,639.1018,83
2024-11-04 07:24:00,85,143.8368,2481.0,5.5,5.9,1.5,642.3308,83
2024-11-04 07:27:00,85,145.1389,2481.0,5.5,5.9,1.5,642.1907,83
2024-11-04 07:30:00,84,144.5313,2481.0,5.600000000000001,5.800000000000001,1.5,641.3964,85
2024-11-04 07:33:00,83,143.5764,2481.0,5.5,5.800000000000001,1.5,641.0503,85
2024-11-04 07:36:00,85,145.3993,2481.0,5.5000000000000036,5.9,1.3999999999999986,640.4553,83
2024-11-04 07:39:00,86,144.4444,2481.0,5.5,5.800000000000001,1.5,642.7606,83
2024-11-04 07:42:00,84,145.0521,2481.0,5.400000000000002,5.800000000000001,1.5,642.2922,83
2024-11-04 07:45:00,84,145.7465,2481.0,5.5,5.9,1.1000000000000014,643.3145,85
2024-11-04 07:48:00,83,146.441,2481.0,5.199999999999999,5.9,1.4000000000000021,637.1653,83
2024-11-04 07:51:00,84,147.1354,2481.0,5.099999999999998,5.9,1.5999999999999979,640.3816,185
2024-11-04 07:54:00,87,151.9965,2481.0,5.199999999999999,5.8,1.8000000000000007,661.3501,185
2024-11-04 07:57:00,85,154.8611,2482.0,5.199999999999999,5.800000000000001,1.8000000000000007,658.5311,185
2024-11-04 08:00:00,90,164.5833,2482.0,5.399999999999999,5.7,1.7999999999999972,682.9335,69
2024-11-04 08:03:00,87,160.5903,2482.0,5.5,5.8,1.6000000000000014,679.3998,69
2024-11-04 08:06:00,86,157.5521,2482.0,5.5,5.7,1.6000000000000014,675.916,71
2024-11-04 08:09:00,88,155.0347,2482.0,5.399999999999999,5.800000000000001,1.6000000000000014,675.2843,69
2024-11-04 08:12:00,89,150.6944,2482.0,5.399999999999999,5.9,1.5,662.6841,70
2024-11-04 08:15:00,88,150.6944,2482.0,5.299999999999997,5.800000000000001,1.6000000000000014,657.6713,70
2024-11-04 08:18:00,87,158.5069,2482.0,5.199999999999999,5.800000000000001,1.8000000000000007,665.7411,69
2024-11-04 08:21:00,86,157.5521,2482.0,5.300000000000001,5.800000000000001,1.6000000000000014,671.5328,69
2024-11-04 08:24:00,90,156.25,2482.0,5.300000000000001,5.800000000000001,1.6000000000000014,672.3054,69
2024-11-04 08:27:00,86,154.2535,2482.0,5.399999999999999,5.800000000000001,1.7000000000000028,670.3726,71
2024-11-04 08:30:00,87,151.4757,2482.0,5.399999999999999,5.800000000000001,1.6000000000000014,666.6041,71
2024-11-04 08:33:00,86,151.1285,2482.0,5.399999999999999,5.800000000000001,1.6000000000000014,667.6013,71
2024-11-04 08:36:00,88,153.3854,2482.0,5.299999999999997,5.800000000000001,1.7000000000000028,664.7437,70
2024-11-04 08:39:00,88,153.559,2482.0,5.399999999999999,5.800000000000001,1.6000000000000014,668.7394,70
2024-11-04 08:42:00,87,150.5208,2482.0,5.399999999999999,5.800000000000001,1.5,668.9404,71
2024-11-04 08:45:00,88,151.0417,2482.0,5.199999999999999,5.9,1.6999999999999993,662.157,185
2024-11-04 08:48:00,84,152.3438,2482.0,5.299999999999997,5.800000000000001,1.6000000000000014,659.45,185
2024-11-04 08:51:00,86,151.3889,2482.0,5.199999999999999,5.9,1.6999999999999993,658.6598,185
2024-11-04 08:54:00,85,151.0417,2482.0,5.299999999999997,5.800000000000001,1.6000000000000014,659.1689,185
2024-11-04 08:57:00,88,150.6077,2483.0,5.199999999999999,5.800000000000001,1.6999999999999993,658.9676,185
2024-11-04 09:00:00,86,150.1736,2483.0,5.399999999999999,5.800000000000001,1.5,660.3831,71
2024-11-04 09:03:00,88,149.4792,2483.0,5.199999999999999,5.800000000000001,1.6999999999999993,658.3838,185
2024-11-04 09:06:00,87,153.559,2483.0,5.399999999999999,5.800000000000001,1.5,654.5723,71
2024-11-04 09:09:00,84,138.8889,2483.0,5.399999999999999,6.000000000000001,1.5,634.6774,83
2024-11-04 09:12:00,83,137.3264,2483.0,5.099999999999998,5.8999999999999995,1.4000000000000021,620.717,191
2024-11-04 09:15:00,82,137.2396,2483.0,5.099999999999998,6.000000000000001,1.1999999999999993,611.8813,191
2024-11-04 09:18:00,81,137.5,2483.0,4.800000000000001,6.000000000000001,1.5,611.174,191
2024-11-04 09:21:00,80,137.5,2483.0,4.899999999999999,5.9,1.3999999999999986,609.7361,188
2024-11-04 09:24:00,82,137.3264,2483.0,4.899999999999999,5.800000000000001,1.2999999999999972,606.3673,192
2024-11-04 09:27:00,81,139.0625,2483.0,4.899999999999999,5.800000000000001,1.2999999999999972,606.7598,192
2024-11-04 09:30:00,82,142.1007,2483.0,4.899999999999999,5.800000000000001,1.3999999999999986,612.8513,192
2024-11-04 09:33:00,81,140.2778,2483.0,5.0,5.700000000000001,1.2999999999999972,610.6305,192
2024-11-04 09:36:00,82,138.4549,2483.0,4.899999999999999,5.9,1.3999999999999986,609.0237,192
2024-11-04 09:39:00,81,136.8924,2483.0,4.899999999999999,5.800000000000001,1.5,613.7653,188
2024-11-04 09:42:00,82,136.8924,2483.0,5.0,5.800000000000001,1.3999999999999986,612.5105,191
2024-11-04 09:45:00,82,140.191,2483.0,5.0,5.800000000000001,1.3999999999999986,613.2432,192
2024-11-04 09:48:00,82,138.1076,2483.0,5.0,5.800000000000001,1.2999999999999972,612.5202,192
2024-11-04 09:51:00,81,138.5417,2483.0,4.899999999999999,5.700000000000001,1.5,613.1213,192
2024-11-04 09:54:00,82,140.191,2483.0,4.899999999999999,5.800000000000001,1.5,617.3448,192
2024-11-04 09:57:00,81,142.8819,2484.0,5.0,5.800000000000001,1.3999999999999986,618.1583,192
2024-11-04 10:00:00,84,139.8438,2484.0,5.0,5.9,1.3999999999999986,625.7186,192
2024-11-04 10:03:00,84,150.0868,2484.0,5.099999999999998,5.7,1.5000000000000036,634.5333,185
2024-11-04 10:06:00,86,151.5625,2484.0,5.199999999999999,5.8,1.6999999999999993,647.4012,185
2024-11-04 10:09:00,87,149.9132,2484.0,5.199999999999999,5.8,1.6999999999999993,648.1013,185
2024-11-04 10:12:00,83,149.9132,2484.0,5.199999999999999,5.8,1.6999999999999993,647.4589,185
2024-11-04 10:15:00,85,150.1736,2484.0,5.199999999999999,5.8,1.5999999999999979,647.345,185
2024-11-04 10:18:00,86,148.6111,2484.0,5.199999999999999,5.8,1.5999999999999979,645.0531,185
2024-11-04 10:21:00,85,147.5694,2484.0,5.299999999999997,5.8,1.6000000000000014,649.2628,83
2024-11-04 10:24:00,85,149.6528,2484.0,5.399999999999999,5.8,1.5,649.8303,71
2024-11-04 10:27:00,83,147.6563,2484.0,5.199999999999999,5.9,1.6999999999999993,649.5828,185
2024-11-04 10:30:00,86,148.3507,2484.0,5.199999999999999,5.9,1.5999999999999979,647.4169,185
2024-11-04 10:33:00,86,147.4826,2484.0,5.199999999999999,5.9,1.5999999999999979,644.1412,185
2024-11-04 10:36:00,85,150.7813,2484.0,5.199999999999999,5.9,1.6999999999999993,646.9198,185
2024-11-04 10:39:00,87,146.0069,2484.0,5.199999999999999,5.9,1.6000000000000014,646.3305,83
2024-11-04 10:42:00,84,144.7049,2484.0,5.199999999999999,6.0,1.4999999999999964,647.5775,83
2024-11-04 10:45:00,85,143.8368,2484.0,5.199999999999999,6.0,1.4999999999999964,639.4916,83
2024-11-04 10:48:00,85,143.75,2484.0,5.199999999999999,5.9,1.4999999999999964,639.6918,83
2024-11-04 10:51:00,83,144.7049,2484.0,5.199999999999999,5.9,1.4999999999999964,643.0953,83
2024-11-04 10:54:00,84,145.1389,2484.0,5.199999999999999,5.9,1.4999999999999964,641.4362,83
2024-11-04 10:57:00,82,142.3611,2485.0,5.199999999999999,6.0,1.4999999999999964,638.2737,83
2024-11-04 11:00:00,85,142.1007,2485.0,5.199999999999999,6.0,1.4999999999999964,633.7961,83
2024-11-04 11:03:00,82,140.191,2485.0,5.099999999999998,6.0,1.5000000000000036,634.8222,191
2024-11-04 11:06:00,84,138.3681,2485.0,5.099999999999998,6.0,1.5000000000000036,634.6362,83
2024-11-04 11:09:00,84,139.4965,2485.0,5.099999999999998,6.0,1.5000000000000036,630.6477,83
2024-11-04 11:12:00,84,140.2778,2485.0,5.099999999999998,6.0,1.5000000000000036,634.647,83
2024-11-04 11:15:00,84,140.5382,2485.0,5.099999999999998,6.0,1.5999999999999979,640.4213,83
2024-11-04 11:18:00,85,141.8403,2485.0,5.099999999999998,5.9,1.5999999999999979,639.66,192
2024-11-04 11:21:00,84,141.9271,2485.0,5.300000000000001,6.0,1.4999999999999964,643.0496,83
2024-11-04 11:24:00,83,144.4444,2485.0,5.199999999999999,6.0,1.4999999999999964,642.1992,83
2024-11-04 11:27:00,85,144.0104,2485.0,5.199999999999999,6.1,1.4999999999999964,642.4039,83
2024-11-04 11:30:00,85,143.2292,2485.0,5.199999999999999,6.0,1.4999999999999964,640.1627,83
2024-11-04 11:33:00,83,136.8924,2485.0,5.199999999999999,6.0,1.4000000000000021,635.7806,83
2024-11-04 11:36:00,84,134.8958,2485.0,5.199999999999999,6.1,1.4000000000000021,634.0323,83
2024-11-04 11:39:00,85,138.8889,2485.0,5.199999999999999,6.1,1.4999999999999964,637.1156,83
2024-11-04 11:42:00,84,139.2361,2485.0,5.199999999999999,6.1,1.5999999999999979,636.8013,83
2024-11-04 11:45:00,84,135.3299,2485.0,5.199999999999999,6.199999999999999,1.4999999999999964,640.4263,83
2024-11-04 11:48:00,84,134.7222,2485.0,5.199999999999999,6.200000000000001,1.4000000000000021,633.0178,83
2024-11-04 11:51:00,82,138.4549,2485.0,5.099999999999998,6.200000000000001,1.5000000000000036,633.3129,191
2024-11-04 11:54:00,84,137.066,2485.0,5.199999999999999,6.1,1.4000000000000021,636.6343,83
2024-11-04 11:57:00,84,133.8542,2486.0,5.199999999999999,6.1,1.4000000000000021,635.0306,191
2024-11-04 12:00:00,83,135.4167,2486.0,5.0,6.200000000000001,1.5000000000000036,640.3395,191
2024-11-04 12:03:00,82,138.3681,2486.0,5.100000000000001,6.300000000000001,1.4999999999999964,642.8577,83
2024-11-04 12:06:00,86,134.0278,2486.0,5.199999999999999,6.300000000000001,1.4999999999999964,640.8762,83
2024-11-04 12:09:00,85,140.5382,2486.0,5.199999999999999,6.300000000000001,1.5999999999999979,647.8798,83
2024-11-04 12:12:00,88,145.8333,2486.0,5.399999999999999,6.200000000000001,1.6000000000000014,660.3851,83
2024-11-04 12:15:00,87,147.9167,2486.0,5.5,6.1000000000000005,1.6000000000000014,666.7075,71
2024-11-04 12:18:00,88,148.6111,2486.0,5.5,6.1000000000000005,1.6000000000000014,665.3837,70
2024-11-04 12:21:00,85,150.2604,2486.0,5.399999999999999,6.1000000000000005,1.7000000000000028,672.7896,71
2024-11-04 12:24:00,89,150.6944,2486.0,5.600000000000001,6.1000000000000005,1.5999999999999943,673.6597,71
2024-11-04 12:27:00,86,151.9965,2486.0,5.5,6.1000000000000005,1.6999999999999957,678.282,71
2024-11-04 12:30:00,87,151.5625,2486.0,5.699999999999996,6.200000000000001,1.6000000000000014,686.94,71
2024-11-04 12:33:00,89,150.0868,2486.0,5.400000000000002,6.200000000000001,1.5,684.7183,70
2024-11-04 12:36:00,89,149.9132,2486.0,5.399999999999999,6.200000000000001,1.7999999999999972,684.5638,70
2024-11-04 12:39:00,91,149.7396,2486.0,5.5000000000000036,6.200000000000001,1.7999999999999972,689.4589,70
2024-11-04 12:42:00,88,149.0451,2486.0,5.5000000000000036,6.200000000000001,1.7999999999999972,687.8083,70
2024-11-04 12:45:00,91,149.3056,2486.0,5.699999999999996,6.200000000000001,1.7000000000000028,690.1387,70
2024-11-04 12:48:00,89,149.4792,2486.0,5.699999999999996,6.200000000000001,1.7000000000000028,688.673,71
2024-11-04 12:51:00,92,146.6146,2486.0,5.699999999999996,6.200000000000001,1.7000000000000028,690.3288,70
2024-11-04 12:54:00,91,144.5313,2486.0,5.699999999999996,6.300000000000001,1.6000000000000014,686.3675,70
2024-11-04 12:57:00,90,145.0521,2487.0,5.5000000000000036,6.4,1.6999999999999957,683.9385,70
2024-11-04 13:00:00,90,144.6181,2487.0,5.5000000000000036,6.4,1.6999999999999957,682.47,70
2024-11-04 13:03:00,88,148.0903,2487.0,5.599999999999998,6.6,1.6000000000000014,684.5585,71
2024-11-04 13:06:00,90,145.7465,2487.0,5.600000000000001,6.4,1.6999999999999957,687.1689,70
2024-11-04 13:09:00,86,147.9167,2487.0,5.600000000000001,6.4,1.7999999999999972,687.5912,71
2024-11-04 13:12:00,91,149.8264,2487.0,5.699999999999996,6.300000000000001,1.7000000000000028,685.9842,70
2024-11-04 13:15:00,88,149.8264,2487.0,5.699999999999996,6.199999999999999,1.7000000000000028,688.3748,71
2024-11-04 13:18:00,90,149.8264,2487.0,5.599999999999998,6.300000000000001,1.7000000000000028,686.849,70
2024-11-04 13:21:00,90,150.0868,2487.0,5.599999999999998,6.300000000000001,1.7000000000000028,685.5101,70
2024-11-04 13:24:00,87,152.2569,2487.0,5.599999999999998,6.199999999999999,1.6000000000000014,687.3475,71
2024-11-04 13:27:00,91,154.0798,2487.0,5.699999999999999,6.1,1.7000000000000028,692.7837,70
2024-11-04 13:30:00,91,151.9097,2487.0,5.899999999999999,6.1,1.6000000000000014,688.3605,71
2024-11-04 13:33:00,91,146.7882,2487.0,5.699999999999996,6.300000000000001,1.6000000000000014,682.1926,70
2024-11-04 13:36:00,87,142.8819,2487.0,5.599999999999998,6.299999999999999,1.5,673.7139,84
2024-11-04 13:39:00,89,145.7465,2487.0,5.5000000000000036,6.199999999999999,1.5999999999999943,674.4744,70
