Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-11-04 13:42:00,86,147.2222,2487.0,5.5000000000000036,6.299999999999999,1.5999999999999943,673.3688,71
2024-11-04 13:45:00,87,141.2326,2487.0,5.5000000000000036,6.299999999999999,1.5999999999999943,670.0146,83
2024-11-04 13:48:00,89,144.0972,2487.0,5.5000000000000036,6.299999999999999,1.5,667.2684,83
2024-11-04 13:51:00,85,146.6146,2487.0,5.5000000000000036,6.199999999999999,1.5,661.457,71
2024-11-04 13:54:00,84,143.4028,2487.0,5.400000000000002,6.199999999999999,1.6000000000000014,665.556,83
2024-11-04 13:57:00,89,146.3542,2488.0,5.400000000000002,6.1,1.6999999999999957,669.803,70
2024-11-04 14:00:00,87,145.4861,2488.0,5.400000000000002,6.1,1.6999999999999957,670.3875,83
2024-11-04 14:03:00,89,148.5243,2488.0,5.5000000000000036,6.1,1.5999999999999943,671.7878,70
2024-11-04 14:06:00,89,144.6181,2488.0,5.5000000000000036,6.1,1.5999999999999943,666.6757,83
2024-11-04 14:09:00,88,147.0486,2488.0,5.5000000000000036,6.1,1.3999999999999986,665.9026,70
2024-11-04 14:12:00,86,143.4028,2488.0,5.400000000000002,6.1,1.5,658.1724,83
2024-11-04 14:15:00,87,145.7465,2488.0,5.400000000000002,6.1,1.5,656.4196,83
2024-11-04 14:18:00,88,146.7014,2488.0,5.400000000000002,6.0,1.5,653.4438,70
2024-11-04 14:21:00,86,144.5313,2488.0,5.400000000000002,6.1,1.5,653.5067,83
2024-11-04 14:24:00,86,148.4375,2488.0,5.400000000000002,6.0,1.5,654.5344,71
2024-11-04 14:27:00,84,147.9167,2488.0,5.400000000000002,6.1,1.6000000000000014,657.2146,85
2024-11-04 14:30:00,84,145.1389,2488.0,5.400000000000002,5.8999999999999995,1.6000000000000014,659.022,83
2024-11-04 14:33:00,87,145.0521,2488.0,5.300000000000001,6.1,1.6000000000000014,661.0672,83
2024-11-04 14:36:00,84,150.2604,2488.0,5.400000000000002,6.1,1.5,657.1441,71
2024-11-04 14:39:00,87,149.6528,2488.0,5.400000000000002,5.999999999999999,1.6000000000000014,662.1813,70
2024-11-04 14:42:00,86,147.309,2488.0,5.400000000000002,5.999999999999999,1.5999999999999943,660.983,83
2024-11-04 14:45:00,86,147.0486,2488.0,5.5000000000000036,6.1,1.5999999999999943,663.7448,71
2024-11-04 14:48:00,88,148.9583,2488.0,5.400000000000002,6.1,1.5999999999999943,672.3021,70
2024-11-04 14:51:00,88,150.1736,2488.0,5.5000000000000036,6.1,1.5999999999999943,669.2048,70
2024-11-04 14:54:00,90,151.0417,2488.0,5.400000000000002,6.1,1.6999999999999957,674.3477,70
2024-11-04 14:57:00,86,150.7813,2489.0,5.4999999999999964,6.1,1.7000000000000028,673.1566,71
2024-11-04 15:00:00,87,150.1736,2489.0,5.4999999999999964,5.999999999999999,1.7000000000000028,675.3691,71
2024-11-04 15:03:00,89,150.1736,2489.0,5.4999999999999964,5.999999999999999,1.7000000000000028,679.1681,70
2024-11-04 15:06:00,89,149.3056,2489.0,5.4999999999999964,5.999999999999999,1.6000000000000014,675.7758,70
2024-11-04 15:09:00,90,150.5208,2489.0,5.599999999999998,5.999999999999999,1.7000000000000028,676.4902,70
2024-11-04 15:12:00,89,152.5174,2489.0,5.4999999999999964,5.999999999999999,1.6000000000000014,676.0159,70
2024-11-04 15:15:00,89,151.2153,2489.0,5.4999999999999964,5.999999999999999,1.6000000000000014,674.7991,70
2024-11-04 15:18:00,88,152.2569,2489.0,5.4999999999999964,6.1,1.7000000000000028,679.706,71
2024-11-04 15:21:00,90,151.6493,2489.0,5.699999999999999,6.1000000000000005,1.5,681.0244,71
2024-11-04 16:03:00,89,149.3056,2490.0,5.699999999999999,6.1,1.6000000000000014,679.2211,71
2024-11-04 16:06:00,88,146.7882,2490.0,5.599999999999998,6.200000000000001,1.6000000000000014,679.6852,71
2024-11-04 16:09:00,86,144.4444,2490.0,5.399999999999999,6.199999999999999,1.6000000000000014,675.8051,83
2024-11-04 16:12:00,88,147.4826,2490.0,5.4999999999999964,6.199999999999999,1.6000000000000014,677.413,70
2024-11-04 16:15:00,90,147.5694,2490.0,5.4999999999999964,6.199999999999999,1.7000000000000028,677.8527,70
2024-11-04 16:18:00,90,144.6181,2490.0,5.4999999999999964,6.199999999999999,1.7000000000000028,676.7764,70
2024-11-04 16:21:00,89,147.5694,2490.0,5.4999999999999964,6.199999999999999,1.7000000000000028,674.6345,70
2024-11-04 16:24:00,90,148.3507,2490.0,5.4999999999999964,6.199999999999999,1.6000000000000014,671.5633,70
2024-11-04 16:27:00,90,142.8819,2490.0,5.4999999999999964,6.199999999999999,1.6000000000000014,671.7267,83
2024-11-04 16:30:00,90,144.4444,2490.0,5.399999999999999,6.199999999999999,1.6000000000000014,671.4934,70
2024-11-04 16:33:00,88,145.0521,2490.0,5.4999999999999964,6.199999999999999,1.6000000000000014,668.2066,83
2024-11-04 16:36:00,89,142.8819,2490.0,5.4999999999999964,6.199999999999999,1.6000000000000014,668.7344,83
2024-11-04 16:39:00,89,142.4479,2490.0,5.400000000000002,6.199999999999999,1.5,667.9191,83
2024-11-04 16:42:00,89,142.3611,2490.0,5.400000000000002,6.199999999999999,1.5,662.5923,83
2024-11-04 16:45:00,85,140.3646,2490.0,5.400000000000002,6.3,1.5,656.019,83
2024-11-04 16:48:00,87,137.7604,2490.0,5.400000000000002,6.3,1.5,655.1031,83
2024-11-04 16:51:00,87,142.4479,2490.0,5.300000000000001,6.199999999999999,1.6000000000000014,658.6749,83
2024-11-04 16:54:00,88,142.8819,2490.0,5.300000000000001,6.199999999999999,1.6000000000000014,658.4218,83
2024-11-04 16:57:00,86,140.191,2491.0,5.400000000000002,6.3,1.5,656.7473,83
2024-11-04 17:00:00,88,139.8438,2491.0,5.400000000000002,6.3,1.5,660.7178,83
2024-11-04 17:03:00,84,141.059,2491.0,5.400000000000002,6.3,1.5,658.9104,83
2024-11-04 17:06:00,87,142.5347,2491.0,5.300000000000001,6.3,1.6000000000000014,662.938,83
2024-11-04 17:09:00,85,136.2847,2491.0,5.400000000000002,6.3,1.5,657.8619,83
2024-11-04 17:12:00,87,132.8125,2491.0,5.400000000000002,6.3,1.5,657.4567,129
2024-11-04 17:15:00,86,137.5,2491.0,5.300000000000001,6.3,1.5,653.6212,83
2024-11-04 17:18:00,86,138.5417,2491.0,5.300000000000001,6.3,1.5,651.1353,83
2024-11-04 17:21:00,87,138.0208,2491.0,5.199999999999999,6.3,1.6000000000000014,654.4044,83
2024-11-04 17:24:00,84,138.8889,2491.0,5.300000000000001,6.199999999999999,1.5,653.2969,83
2024-11-04 17:27:00,84,139.0625,2491.0,5.199999999999999,6.199999999999999,1.6000000000000014,654.355,83
2024-11-04 17:30:00,85,140.625,2491.0,5.300000000000001,6.199999999999999,1.5,652.652,83
2024-11-04 17:33:00,84,141.2326,2491.0,5.199999999999999,6.199999999999999,1.2999999999999972,649.752,83
2024-11-04 17:36:00,83,137.6736,2491.0,5.0,6.3,1.4999999999999964,643.6104,191
2024-11-04 17:39:00,85,134.4618,2491.0,5.0,6.3999999999999995,1.4000000000000021,638.6663,191
2024-11-04 17:42:00,83,135.4167,2491.0,4.899999999999999,6.3,1.5000000000000036,632.9926,191
2024-11-04 17:45:00,85,138.1076,2491.0,4.800000000000001,6.3,1.6000000000000014,635.0734,191
2024-11-04 17:48:00,84,137.066,2491.0,4.800000000000001,6.1,1.5,626.758,191
2024-11-04 17:51:00,82,136.2847,2491.0,4.899999999999999,6.1,1.5000000000000036,632.0474,191
2024-11-04 17:54:00,85,135.8507,2491.0,4.800000000000001,6.199999999999999,1.6000000000000014,633.3453,191
2024-11-04 17:57:00,85,137.5868,2492.0,4.899999999999999,6.299999999999999,1.5000000000000036,638.122,191
2024-11-04 18:00:00,83,134.7222,2492.0,4.800000000000001,6.3999999999999995,1.5,629.7339,209
2024-11-04 18:03:00,84,134.9826,2492.0,4.800000000000001,6.3,1.5,633.0461,209
2024-11-04 18:06:00,83,133.1597,2492.0,4.800000000000001,6.3,1.5,632.7594,209
2024-11-04 18:09:00,84,134.5486,2492.0,4.800000000000001,6.3,1.5,632.3227,209
2024-11-04 18:12:00,83,137.5868,2492.0,4.800000000000001,6.3,1.5,632.9563,191
2024-11-04 18:15:00,84,138.4549,2492.0,4.900000000000002,6.1,1.6000000000000014,628.5327,191
2024-11-04 18:18:00,84,138.3681,2492.0,4.800000000000001,6.199999999999999,1.5,630.5547,191
2024-11-04 18:21:00,84,136.1979,2492.0,4.699999999999999,6.1,1.5,627.4952,209
2024-11-04 18:24:00,83,133.8542,2492.0,4.800000000000001,6.1,1.5,624.6904,209
2024-11-04 18:27:00,84,134.1146,2492.0,4.800000000000001,6.199999999999999,1.3999999999999986,622.4401,209
2024-11-04 18:30:00,82,134.0278,2492.0,4.800000000000001,6.1,1.3999999999999986,626.4717,209
2024-11-04 18:33:00,83,134.8958,2492.0,4.800000000000001,6.199999999999999,1.3999999999999986,624.1387,209
2024-11-04 18:36:00,81,133.5938,2492.0,4.699999999999999,6.199999999999999,1.3999999999999986,620.4984,209
2024-11-04 18:39:00,82,130.5556,2492.0,4.699999999999999,6.3,1.5,621.3022,209
2024-11-04 18:42:00,83,132.1181,2492.0,4.699999999999999,6.199999999999999,1.5,619.4019,209
2024-11-04 18:45:00,82,136.0243,2492.0,4.699999999999999,6.199999999999999,1.5,621.2344,209
2024-11-04 18:48:00,83,133.7674,2492.0,4.800000000000001,6.1,1.3999999999999986,628.4697,209
2024-11-04 18:51:00,84,134.7222,2492.0,4.699999999999999,6.199999999999999,1.5,625.4769,209
2024-11-04 18:54:00,83,132.2917,2492.0,4.699999999999999,6.3,1.5,623.815,209
2024-11-04 18:57:00,81,131.9444,2493.0,4.800000000000001,6.199999999999999,1.6000000000000014,622.5605,209
2024-11-04 19:00:00,82,129.8611,2493.0,4.699999999999999,6.3,1.2999999999999972,618.2174,209
2024-11-04 19:03:00,81,133.7674,2493.0,4.5,6.3,1.4999999999999964,619.6436,209
2024-11-04 19:06:00,83,127.5174,2493.0,4.5,6.3,1.4999999999999964,612.4244,209
2024-11-04 19:09:00,81,131.5104,2493.0,4.5,6.2,1.4999999999999964,612.517,209
2024-11-04 19:12:00,82,130.6424,2493.0,4.5,6.3,1.4999999999999964,614.4733,209
2024-11-04 19:15:00,81,129.5139,2493.0,4.599999999999998,6.3,1.7000000000000028,615.552,209
2024-11-04 19:18:00,82,132.4653,2493.0,4.800000000000001,6.199999999999999,1.5,614.2621,209
2024-11-04 19:21:00,81,129.5139,2493.0,4.899999999999999,6.1,1.5000000000000036,614.7423,116
2024-11-04 19:24:00,82,133.4201,2493.0,4.899999999999999,6.199999999999999,1.5000000000000036,618.7175,191
2024-11-04 19:27:00,80,128.8194,2493.0,4.800000000000001,6.199999999999999,1.5,619.2122,209
2024-11-04 19:30:00,81,130.9896,2493.0,4.900000000000002,6.199999999999999,1.5,615.1647,116
2024-11-04 19:33:00,80,125.434,2493.0,4.800000000000001,6.199999999999999,1.3999999999999986,607.2769,145
2024-11-04 19:36:00,81,129.2535,2493.0,4.800000000000001,6.3,1.3999999999999986,603.9147,209
2024-11-04 19:39:00,81,125.5208,2493.0,4.800000000000001,6.2,1.3999999999999986,602.1146,116
2024-11-04 19:42:00,81,132.0313,2493.0,4.800000000000001,6.199999999999999,1.3999999999999986,607.2167,209
2024-11-04 19:45:00,81,128.6458,2493.0,4.899999999999999,6.1,1.3000000000000007,606.4587,116
2024-11-04 19:48:00,80,128.9931,2493.0,4.800000000000001,6.1,1.3999999999999986,606.8448,209
2024-11-04 19:51:00,81,127.691,2493.0,4.899999999999999,6.3,1.3000000000000007,609.8897,116
2024-11-04 19:54:00,82,127.5174,2493.0,4.900000000000002,6.2,1.3999999999999986,608.8329,116
2024-11-04 19:57:00,80,129.4271,2494.0,4.800000000000001,6.2,1.3999999999999986,605.7673,209
2024-11-04 20:00:00,79,125.9549,2494.0,4.800000000000001,6.3,1.3999999999999986,601.7602,145
2024-11-04 20:03:00,80,130.3819,2494.0,4.800000000000001,6.1,1.3999999999999986,604.3026,209
2024-11-04 20:06:00,80,125.1736,2494.0,4.699999999999999,6.2,1.5,602.413,209
2024-11-04 20:09:00,79,127.3438,2494.0,4.900000000000002,6.1,1.3999999999999986,598.3851,208
2024-11-04 20:12:00,80,126.2153,2494.0,4.800000000000001,6.1,1.3999999999999986,598.5973,209
2024-11-04 20:15:00,78,141.9271,2494.0,4.800000000000001,6.0,1.3999999999999986,606.9598,189
2024-11-04 20:18:00,84,149.6528,2494.0,4.899999999999999,5.7,1.5999999999999979,633.4863,185
2024-11-04 20:21:00,85,146.2674,2494.0,5.0,5.8999999999999995,1.6999999999999993,641.1113,185
2024-11-04 20:24:00,82,149.3924,2494.0,5.0,5.8,1.5999999999999979,641.4004,185
2024-11-04 20:27:00,85,144.8785,2494.0,5.0,5.8,1.5999999999999979,640.0167,192
2024-11-04 20:30:00,85,145.5729,2494.0,5.0,5.8,1.5999999999999979,640.0344,185
2024-11-04 20:33:00,86,149.0451,2494.0,5.0,5.8,1.6999999999999993,647.7995,185
2024-11-04 20:36:00,86,151.9965,2494.0,5.199999999999999,5.8,1.6000000000000014,657.5038,185
2024-11-04 20:39:00,87,152.0833,2494.0,5.199999999999999,5.8,1.6000000000000014,661.4771,185
2024-11-04 20:42:00,88,152.9514,2494.0,5.300000000000001,5.8,1.5,659.0289,70
2024-11-04 20:45:00,86,152.8646,2494.0,5.300000000000001,5.8999999999999995,1.5,660.1889,185
2024-11-04 20:48:00,84,153.3854,2494.0,5.300000000000001,5.8,1.5,659.7084,185
2024-11-04 20:51:00,88,153.2986,2494.0,5.199999999999999,5.8,1.6000000000000014,659.817,185
2024-11-04 20:54:00,85,155.0347,2494.0,5.300000000000001,5.8,1.6000000000000014,668.1041,69
2024-11-04 20:57:00,86,153.8194,2495.0,5.400000000000002,5.8,1.5,664.2303,71
2024-11-04 21:00:00,87,151.6493,2495.0,5.5000000000000036,5.8,1.5,667.2377,71
2024-11-04 21:03:00,87,154.2535,2495.0,5.300000000000001,5.9,1.5,663.8402,69
2024-11-04 21:06:00,88,149.8264,2495.0,5.300000000000001,5.9,1.6000000000000014,659.778,70
2024-11-04 21:09:00,88,152.691,2495.0,5.199999999999999,5.9,1.6000000000000014,660.96,185
2024-11-04 21:12:00,88,152.8646,2495.0,5.300000000000001,5.9,1.5,662.6416,70
2024-11-04 21:15:00,86,152.4306,2495.0,5.300000000000001,5.9,1.6000000000000014,664.876,185
2024-11-04 21:18:00,89,154.6875,2495.0,5.300000000000001,5.9,1.6000000000000014,665.0295,70
2024-11-04 21:21:00,87,151.4757,2495.0,5.200000000000003,5.9,1.6000000000000014,667.694,185
2024-11-04 21:24:00,88,153.7326,2495.0,5.199999999999999,5.800000000000001,1.7000000000000028,662.7697,185
2024-11-04 21:27:00,86,150.2604,2495.0,5.300000000000001,5.9,1.5,656.0655,185
2024-11-04 21:30:00,86,150.0868,2495.0,5.199999999999999,5.9,1.6000000000000014,657.0779,185
2024-11-04 21:33:00,85,154.2535,2495.0,5.300000000000001,5.9,1.5,658.8011,69
2024-11-04 21:36:00,86,151.0417,2495.0,5.300000000000001,5.800000000000001,1.6000000000000014,660.7667,185
2024-11-04 21:39:00,87,152.2569,2495.0,5.300000000000001,5.9,1.6000000000000014,663.9233,70
2024-11-04 21:42:00,87,152.0833,2495.0,5.300000000000001,5.800000000000001,1.5,664.3765,185
2024-11-04 21:45:00,86,148.7847,2495.0,5.300000000000001,6.0,1.5,661.5681,83
2024-11-04 21:48:00,85,150.3472,2495.0,5.300000000000001,5.9,1.5,662.6351,185
2024-11-04 21:51:00,84,150.0868,2495.0,5.199999999999999,5.9,1.6000000000000014,662.4935,185
2024-11-04 21:54:00,87,149.8264,2495.0,5.199999999999999,5.9,1.6000000000000014,655.9778,185
2024-11-04 21:57:00,89,151.0417,2496.0,5.199999999999999,5.9,1.6000000000000014,664.5498,70
2024-11-04 22:00:00,84,147.7431,2496.0,5.199999999999999,5.9,1.6000000000000014,660.3981,185
2024-11-04 22:03:00,87,147.5694,2496.0,5.199999999999999,6.0,1.6000000000000014,658.2307,83
2024-11-04 22:06:00,89,148.5243,2496.0,5.199999999999999,5.9,1.6000000000000014,662.9437,70
2024-11-04 22:09:00,90,149.4792,2496.0,5.199999999999999,5.9,1.7000000000000028,660.1487,70
2024-11-04 22:12:00,88,150.3472,2496.0,5.300000000000001,5.9,1.6000000000000014,666.1391,70
2024-11-04 22:15:00,89,151.0417,2496.0,5.300000000000001,5.9,1.6000000000000014,666.9966,70
2024-11-04 22:18:00,86,149.3924,2496.0,5.300000000000001,5.9,1.6000000000000014,665.6605,185
2024-11-04 22:21:00,87,149.2188,2496.0,5.300000000000001,5.9,1.5,665.443,70
2024-11-04 22:24:00,87,149.4792,2496.0,5.300000000000001,6.0,1.5,661.6686,70
2024-11-04 22:27:00,88,148.7847,2496.0,5.300000000000001,6.0,1.5,661.3557,70
2024-11-04 22:30:00,87,151.2153,2496.0,5.199999999999999,6.0,1.6000000000000014,660.3817,185
2024-11-04 22:33:00,87,151.9965,2496.0,5.300000000000001,5.9,1.6000000000000014,664.3947,70
2024-11-04 22:36:00,86,151.3889,2496.0,5.300000000000001,5.9,1.6000000000000014,661.6443,185
2024-11-04 22:39:00,89,151.6493,2496.0,5.300000000000001,5.800000000000001,1.5,666.2471,70
2024-11-04 22:42:00,88,152.3438,2496.0,5.400000000000002,6.0,1.5,664.1323,70
2024-11-04 22:45:00,88,150.2604,2496.0,5.199999999999999,6.0,1.7000000000000028,665.7466,70
2024-11-04 22:48:00,84,151.1285,2496.0,5.300000000000001,6.0,1.6000000000000014,663.9486,71
2024-11-04 22:51:00,87,151.5625,2496.0,5.400000000000002,5.9,1.5,666.3853,71
2024-11-04 22:54:00,88,152.4306,2496.0,5.300000000000001,5.9,1.6000000000000014,665.0937,70
2024-11-04 22:57:00,88,152.5174,2497.0,5.300000000000001,5.9,1.6000000000000014,663.7751,70
2024-11-04 23:00:00,88,152.9514,2497.0,5.300000000000001,5.700000000000001,1.5,664.9963,185
2024-11-04 23:03:00,88,154.8611,2497.0,5.300000000000001,5.9,1.6000000000000014,669.0052,69
2024-11-04 23:06:00,88,151.6493,2497.0,5.400000000000002,5.9,1.6000000000000014,669.2022,70
2024-11-04 23:09:00,87,149.9132,2497.0,5.300000000000001,5.9,1.6000000000000014,662.7014,70
2024-11-04 23:12:00,88,149.8264,2497.0,5.300000000000001,5.9,1.6000000000000014,666.2281,70
2024-11-04 23:15:00,87,146.0069,2497.0,5.400000000000002,6.1,1.5,661.3467,83
2024-11-04 23:18:00,85,142.9688,2497.0,5.199999999999999,6.199999999999999,1.6000000000000014,661.6219,83
2024-11-04 23:21:00,86,141.9271,2497.0,5.199999999999999,6.199999999999999,1.6000000000000014,654.8962,83
2024-11-04 23:24:00,86,141.4931,2497.0,5.300000000000001,6.1,1.6000000000000014,653.7607,83
2024-11-04 23:27:00,85,135.4167,2497.0,5.199999999999999,6.2,1.5,652.4522,83
2024-11-04 23:30:00,84,141.9271,2497.0,5.199999999999999,6.2,1.5,649.1392,83
2024-11-04 23:33:00,86,143.5764,2497.0,5.0,6.0,1.5999999999999979,644.8329,192
2024-11-04 23:36:00,86,143.1424,2497.0,5.0,6.1,1.5999999999999979,644.9431,192
2024-11-04 23:39:00,86,141.8403,2497.0,5.100000000000001,6.0,1.5999999999999979,645.2869,83
2024-11-04 23:42:00,86,142.7083,2497.0,5.0,6.0,1.6999999999999993,644.8173,192
2024-11-04 23:45:00,86,142.9688,2497.0,5.0,6.0,1.5999999999999979,646.0105,192
2024-11-04 23:48:00,84,143.316,2497.0,5.100000000000001,6.0,1.5999999999999979,643.4028,83
2024-11-04 23:51:00,85,140.7118,2497.0,5.199999999999999,6.0,1.5,644.4384,83
2024-11-04 23:54:00,86,138.6285,2497.0,5.0,6.3,1.4999999999999964,641.5436,83
2024-11-04 23:57:00,85,138.8021,2498.0,5.0,6.2,1.4999999999999964,642.2661,83
2024-11-05 00:00:00,85,135.9375,2498.0,4.899999999999999,6.2,1.5999999999999979,640.7377,191
2024-11-05 00:03:00,85,136.8924,2498.0,5.100000000000001,6.2,1.4999999999999964,633.3679,83
2024-11-05 00:06:00,84,140.1042,2498.0,5.100000000000001,6.2,1.4999999999999964,636.8146,83
2024-11-05 00:09:00,84,136.8924,2498.0,5.0,6.1,1.4000000000000021,634.3777,191
2024-11-05 00:12:00,85,138.3681,2498.0,4.899999999999999,6.0,1.5000000000000036,637.4254,192
2024-11-05 00:15:00,83,141.4931,2498.0,5.0,6.0,1.4999999999999964,637.2469,192
2024-11-05 00:18:00,82,137.934,2498.0,4.899999999999999,6.1,1.5000000000000036,635.2092,191
2024-11-05 00:21:00,85,135.7639,2498.0,5.100000000000001,6.3,1.4999999999999964,640.3983,83
2024-11-05 00:24:00,86,139.4965,2498.0,5.100000000000001,6.3,1.4999999999999964,640.1882,83
2024-11-05 00:27:00,84,139.0625,2498.0,5.0,6.1,1.4999999999999964,637.486,191
2024-11-05 00:30:00,85,136.8924,2498.0,5.100000000000001,6.1,1.4999999999999964,636.6813,83
2024-11-05 00:33:00,85,139.0625,2498.0,5.0,6.1,1.5000000000000036,638.2689,191
2024-11-05 00:36:00,83,140.2778,2498.0,5.0,6.0,1.4999999999999964,638.9662,192
2024-11-05 00:39:00,85,140.7118,2498.0,5.100000000000001,6.1,1.5999999999999979,640.7994,83
2024-11-05 00:42:00,86,141.1458,2498.0,5.0,6.1,1.6999999999999993,647.3641,83
2024-11-05 00:45:00,84,143.2292,2498.0,5.0,6.1,1.5999999999999979,646.1138,192
2024-11-05 00:48:00,85,143.6632,2498.0,5.0,6.0,1.6999999999999993,643.2472,192
2024-11-05 00:51:00,85,144.0972,2498.0,5.0,6.0,1.5999999999999979,643.2338,192
2024-11-05 00:54:00,85,140.3646,2498.0,5.0,6.0,1.4999999999999964,645.9195,192
2024-11-05 00:57:00,85,139.2361,2499.0,5.099999999999998,6.1,1.3999999999999986,642.5267,83
2024-11-05 01:00:00,84,143.4028,2499.0,5.099999999999998,6.1,1.5,642.5255,83
2024-11-05 01:03:00,86,143.1424,2499.0,5.0,6.0,1.5999999999999979,644.1489,192
2024-11-05 01:06:00,83,141.4063,2499.0,5.0,6.1,1.6999999999999993,644.4871,192
2024-11-05 01:09:00,85,141.1458,2499.0,5.0,6.0,1.5999999999999979,642.8112,192
2024-11-05 01:12:00,85,139.9306,2499.0,5.0,6.1,1.5999999999999979,643.3582,83
2024-11-05 01:15:00,84,139.6701,2499.0,5.100000000000001,6.1,1.5999999999999979,640.4273,83
2024-11-05 01:18:00,85,139.9306,2499.0,5.100000000000001,6.1,1.6999999999999993,643.5317,83
2024-11-05 01:21:00,86,139.7569,2499.0,5.199999999999999,6.1,1.6000000000000014,643.304,83
2024-11-05 01:24:00,86,139.7569,2499.0,5.0,6.1,1.5999999999999979,643.7798,83
2024-11-05 01:27:00,84,139.7569,2499.0,5.100000000000001,6.1,1.6999999999999993,644.0363,83
2024-11-05 01:30:00,86,140.7118,2499.0,5.0,6.1,1.5999999999999979,644.8016,83
2024-11-05 01:33:00,83,141.4931,2499.0,5.0,6.1,1.5999999999999979,643.5337,192
2024-11-05 01:36:00,85,142.7083,2499.0,5.100000000000001,6.1,1.6999999999999993,644.6837,83
2024-11-05 01:39:00,85,141.1458,2499.0,5.099999999999998,6.1,1.6000000000000014,647.601,83
2024-11-05 01:42:00,85,139.9306,2499.0,5.300000000000001,6.1,1.3999999999999986,648.5145,83
2024-11-05 01:45:00,85,140.191,2499.0,5.199999999999999,6.1,1.6000000000000014,646.2915,83
2024-11-05 01:48:00,86,141.059,2499.0,5.099999999999998,6.1,1.6000000000000014,645.6595,83
2024-11-05 01:51:00,87,144.4444,2499.0,5.099999999999998,6.1,1.6000000000000014,646.7335,83
2024-11-05 01:54:00,86,142.1007,2499.0,5.300000000000001,6.1,1.5,645.3589,83
2024-11-05 01:57:00,84,141.9271,2500.0,5.099999999999998,6.1,1.6000000000000014,646.8608,83
2024-11-05 02:00:00,83,140.625,2500.0,5.099999999999998,6.1,1.6000000000000014,645.7998,83
2024-11-05 02:03:00,85,144.8785,2500.0,5.0,6.1,1.6999999999999993,646.8611,192
2024-11-05 02:06:00,85,145.1389,2500.0,5.199999999999999,6.0,1.5,650.8818,83
2024-11-05 02:09:00,84,145.4861,2500.0,5.0,5.9,1.6999999999999993,647.783,192
2024-11-05 02:12:00,84,145.3125,2500.0,5.199999999999999,6.0,1.6000000000000014,646.9529,83
2024-11-05 02:15:00,83,144.9653,2500.0,5.100000000000001,6.0,1.6999999999999993,648.8864,83
2024-11-05 02:18:00,87,146.6146,2500.0,5.199999999999999,6.0,1.6000000000000014,647.6864,83
2024-11-05 02:21:00,85,144.2708,2500.0,5.0,6.0,1.6999999999999993,650.2828,192
2024-11-05 02:24:00,86,143.8368,2500.0,5.199999999999999,6.0,1.6999999999999993,647.5767,83
2024-11-05 02:27:00,86,143.5764,2500.0,5.199999999999999,6.0,1.5,647.3173,83
2024-11-05 02:30:00,83,140.7986,2500.0,5.100000000000001,5.9,1.5999999999999979,643.1495,192
2024-11-05 02:33:00,83,138.5417,2500.0,5.100000000000001,6.1,1.4999999999999964,638.5352,83
2024-11-05 02:36:00,85,139.3229,2500.0,5.100000000000001,6.1,1.4999999999999964,638.3049,83
2024-11-05 02:39:00,85,141.059,2500.0,5.100000000000001,6.1,1.4999999999999964,638.2539,83
2024-11-05 02:42:00,82,140.2778,2500.0,5.100000000000001,6.1,1.4999999999999964,638.0536,83
2024-11-05 02:45:00,84,141.1458,2500.0,5.100000000000001,6.1,1.4999999999999964,639.4659,83
2024-11-05 02:48:00,82,140.191,2500.0,5.100000000000001,6.0,1.4999999999999964,639.5415,191
2024-11-05 02:51:00,83,139.3229,2500.0,5.0,6.1,1.5000000000000036,635.4482,191
2024-11-05 02:54:00,82,139.0625,2500.0,5.100000000000001,6.1,1.4000000000000021,634.1647,191
2024-11-05 02:57:00,82,139.0625,2501.0,5.0,6.1,1.5999999999999979,635.4921,191
2024-11-05 03:00:00,84,139.7569,2501.0,5.100000000000001,6.0,1.4000000000000021,635.668,83
2024-11-05 03:03:00,85,139.6701,2501.0,5.099999999999998,6.199999999999999,1.5999999999999979,641.074,83
2024-11-05 03:06:00,85,139.8438,2501.0,5.100000000000001,6.199999999999999,1.4999999999999964,643.1389,83
2024-11-05 03:09:00,85,137.934,2501.0,5.100000000000001,6.199999999999999,1.5999999999999979,641.564,83
2024-11-05 03:12:00,83,137.2396,2501.0,5.100000000000001,6.3,1.4000000000000021,642.4673,83
2024-11-05 03:15:00,84,136.8056,2501.0,5.100000000000001,6.3,1.4000000000000021,634.4991,83
2024-11-05 03:18:00,84,136.6319,2501.0,5.0,6.199999999999999,1.5000000000000036,636.4602,191
2024-11-05 03:21:00,84,135.1563,2501.0,5.0,6.2,1.5000000000000036,631.4394,191
2024-11-05 03:24:00,83,137.066,2501.0,5.0,6.2,1.5000000000000036,630.3721,191
2024-11-05 03:27:00,84,135.3299,2501.0,5.0,6.2,1.4000000000000021,629.5643,191
2024-11-05 03:30:00,83,136.8924,2501.0,4.900000000000002,6.2,1.5,626.7128,191
2024-11-05 03:33:00,84,138.8021,2501.0,5.0,6.199999999999999,1.5000000000000036,632.5631,191
2024-11-05 03:36:00,85,137.7604,2501.0,4.900000000000002,6.2,1.6000000000000014,636.9042,191
2024-11-05 03:39:00,83,135.4167,2501.0,5.0,6.2,1.5000000000000036,633.8074,191
2024-11-05 03:42:00,83,135.9375,2501.0,4.900000000000002,6.0,1.3999999999999986,622.5241,191
2024-11-05 03:45:00,81,135.5903,2501.0,4.900000000000002,6.1,1.3999999999999986,622.405,191
2024-11-05 03:48:00,83,136.6319,2501.0,4.900000000000002,6.0,1.5,623.5844,191
2024-11-05 03:51:00,83,137.5868,2501.0,5.0,6.1,1.5000000000000036,631.6278,191
2024-11-05 03:54:00,83,138.3681,2501.0,5.0,6.0,1.5,630.9078,191
2024-11-05 03:57:00,82,137.3264,2502.0,5.0,6.0,1.4000000000000021,629.514,191
2024-11-05 04:00:00,83,137.1528,2502.0,4.800000000000001,6.0,1.5,626.0066,191
2024-11-05 04:03:00,81,136.3715,2502.0,4.900000000000002,6.0,1.5,622.9716,191
2024-11-05 04:06:00,81,135.5035,2502.0,5.0,6.0,1.3999999999999986,622.0834,191
2024-11-05 04:09:00,82,135.3299,2502.0,4.900000000000002,6.0,1.3999999999999986,623.9821,191
2024-11-05 04:12:00,82,135.5035,2502.0,4.900000000000002,6.1,1.3999999999999986,624.4629,191
2024-11-05 04:15:00,83,134.5486,2502.0,4.899999999999999,6.1,1.5,618.3434,191
2024-11-05 04:18:00,81,133.1597,2502.0,4.899999999999999,6.1,1.5,615.7682,191
2024-11-05 04:21:00,81,132.9861,2502.0,4.800000000000001,6.1,1.3999999999999986,610.0256,209
2024-11-05 04:24:00,81,132.9861,2502.0,4.899999999999999,6.1,1.3999999999999986,612.9371,191
2024-11-05 04:27:00,81,134.2882,2502.0,4.800000000000001,6.0,1.3999999999999986,605.1576,209
2024-11-05 04:30:00,81,134.8958,2502.0,4.800000000000001,6.0,1.2999999999999972,610.145,209
2024-11-05 04:33:00,81,134.6354,2502.0,4.800000000000001,6.1,1.2999999999999972,607.6754,209
2024-11-05 04:36:00,80,134.7222,2502.0,4.699999999999999,5.9,1.5,607.9976,199
2024-11-05 04:39:00,80,133.2465,2502.0,4.699999999999999,5.9,1.4999999999999964,607.9332,209
2024-11-05 04:42:00,81,132.4653,2502.0,4.799999999999997,5.9,1.3999999999999986,605.7886,209
2024-11-05 04:45:00,81,132.9861,2502.0,4.699999999999999,6.0,1.3999999999999986,603.9897,209
2024-11-05 04:48:00,81,135.1563,2502.0,4.899999999999999,6.1000000000000005,1.2999999999999972,607.8833,191
2024-11-05 04:51:00,81,134.0278,2502.0,4.699999999999999,6.000000000000001,1.5,611.8323,209
2024-11-05 04:54:00,80,134.2882,2502.0,4.899999999999999,6.2,1.5,613.35,191
2024-11-05 04:57:00,81,132.3785,2503.0,4.800000000000001,6.1000000000000005,1.3999999999999986,606.9109,209
2024-11-05 05:00:00,80,131.8576,2503.0,4.899999999999999,6.1000000000000005,1.2999999999999972,608.9541,209
2024-11-05 05:03:00,81,132.1181,2503.0,4.699999999999999,6.000000000000001,1.5,608.9398,209
2024-11-05 05:06:00,80,132.5521,2503.0,4.800000000000001,6.1000000000000005,1.2999999999999972,604.3992,209
2024-11-05 05:09:00,80,134.2014,2503.0,4.800000000000001,6.1000000000000005,1.5,612.1927,209
2024-11-05 05:12:00,81,134.9826,2503.0,4.800000000000001,5.9,1.3999999999999986,611.4081,188
2024-11-05 05:15:00,80,135.0694,2503.0,4.800000000000001,6.000000000000001,1.5,616.7972,209
2024-11-05 05:18:00,81,133.4201,2503.0,4.800000000000001,6.000000000000001,1.5,611.126,209
2024-11-05 05:21:00,82,133.7674,2503.0,4.800000000000001,6.000000000000001,1.3999999999999986,613.5377,209
2024-11-05 05:24:00,82,133.6806,2503.0,4.899999999999999,6.000000000000001,1.3999999999999986,612.5017,191
2024-11-05 05:27:00,80,134.9826,2503.0,4.800000000000001,6.000000000000001,1.5,612.5681,209
2024-11-05 05:30:00,81,133.6806,2503.0,4.699999999999999,6.000000000000001,1.3999999999999986,613.6841,209
2024-11-05 05:33:00,80,132.8993,2503.0,4.800000000000001,6.000000000000001,1.3999999999999986,610.197,209
2024-11-05 05:36:00,80,132.3785,2503.0,4.800000000000001,6.000000000000001,1.3999999999999986,613.0392,209
2024-11-05 05:39:00,81,132.3785,2503.0,4.899999999999999,6.1000000000000005,1.5,613.8307,191
2024-11-05 05:42:00,80,130.6424,2503.0,4.800000000000001,6.1000000000000005,1.3999999999999986,603.0079,209
2024-11-05 05:45:00,81,131.5972,2503.0,4.800000000000001,6.000000000000001,1.2999999999999972,604.5613,209
2024-11-05 05:48:00,80,132.1181,2503.0,4.699999999999999,6.000000000000001,1.3999999999999986,603.7217,209
2024-11-05 05:51:00,81,131.0764,2503.0,4.800000000000001,6.000000000000001,1.2999999999999972,605.2122,209
2024-11-05 05:54:00,80,131.0764,2503.0,4.699999999999999,6.000000000000001,1.3000000000000043,598.9677,209
2024-11-05 05:57:00,79,128.559,2504.0,4.699999999999999,6.000000000000001,1.3000000000000043,597.2103,209
2024-11-05 06:00:00,80,128.4722,2504.0,4.599999999999998,6.1000000000000005,1.3000000000000043,597.3906,209
2024-11-05 06:03:00,78,128.4722,2504.0,4.600000000000001,6.000000000000001,1.4000000000000021,592.8011,209
2024-11-05 06:06:00,79,129.9479,2504.0,4.600000000000001,6.000000000000001,1.4000000000000021,591.0339,209
2024-11-05 06:09:00,79,128.9063,2504.0,4.600000000000001,6.000000000000001,1.4000000000000021,593.2706,209
2024-11-05 06:12:00,80,127.6042,2504.0,4.600000000000001,6.000000000000001,1.4000000000000021,590.614,209
2024-11-05 06:15:00,80,128.125,2504.0,4.600000000000001,6.1000000000000005,1.4000000000000021,590.9126,209
2024-11-05 06:18:00,79,128.9063,2504.0,4.600000000000001,5.8999999999999995,1.4000000000000021,590.7471,209
2024-11-05 06:21:00,79,128.3854,2504.0,4.5,5.8999999999999995,1.3000000000000007,591.7399,205
2024-11-05 06:24:00,78,128.559,2504.0,4.600000000000001,6.1000000000000005,1.4000000000000021,592.6746,209
2024-11-05 06:27:00,80,128.559,2504.0,4.5,5.8999999999999995,1.5000000000000036,591.2654,209
2024-11-05 06:30:00,79,128.125,2504.0,4.600000000000001,5.8999999999999995,1.3000000000000007,591.9401,209
2024-11-05 06:33:00,80,127.1701,2504.0,4.5,5.8999999999999995,1.4000000000000021,589.8974,205
2024-11-05 06:36:00,78,125.7813,2504.0,4.5,5.999999999999999,1.4000000000000021,581.8057,205
2024-11-05 06:39:00,78,124.9132,2504.0,4.400000000000002,5.8999999999999995,1.2999999999999972,573.1786,205
2024-11-05 06:42:00,78,125.0868,2504.0,4.400000000000002,5.8999999999999995,1.2999999999999972,573.5134,205
2024-11-05 06:45:00,77,125.9549,2504.0,4.400000000000002,5.8999999999999995,1.2999999999999972,573.9558,205
2024-11-05 06:48:00,78,124.0451,2504.0,4.400000000000002,5.999999999999999,1.3999999999999986,574.1327,205
2024-11-05 06:51:00,78,125.434,2504.0,4.400000000000002,5.8,1.1999999999999957,570.9072,205
2024-11-05 06:54:00,76,124.1319,2504.0,4.400000000000002,5.8999999999999995,1.2999999999999972,568.9023,205
2024-11-05 06:57:00,76,124.9132,2505.0,4.400000000000002,5.8,1.1999999999999957,566.8571,205
2024-11-05 07:00:00,77,124.7396,2505.0,4.400000000000002,5.8,1.1999999999999957,569.1304,205
2024-11-05 07:03:00,76,125.3472,2505.0,4.300000000000001,5.8,1.2999999999999972,569.5275,205
2024-11-05 07:06:00,76,124.2188,2505.0,4.400000000000002,5.8,1.1999999999999957,565.2394,205
2024-11-05 07:09:00,76,124.6528,2505.0,4.400000000000002,5.8999999999999995,1.1999999999999957,565.3842,205
2024-11-05 07:12:00,76,124.0451,2505.0,4.400000000000002,5.8,1.1999999999999957,565.3333,205
2024-11-05 07:15:00,75,125.0,2505.0,4.300000000000001,5.8,1.2999999999999972,562.3859,205
2024-11-05 07:18:00,76,126.6493,2505.0,4.199999999999999,5.7,1.3999999999999986,562.6801,196
2024-11-05 07:21:00,75,127.5174,2505.0,4.300000000000001,5.7,1.2999999999999972,563.9455,196
2024-11-05 07:24:00,76,127.5174,2505.0,4.300000000000001,5.7,1.2999999999999972,563.467,196
2024-11-05 07:27:00,76,128.125,2505.0,4.399999999999999,5.7,1.2999999999999972,560.564,205
2024-11-05 07:30:00,76,126.6493,2505.0,4.300000000000001,5.8,1.2999999999999972,561.5148,205
2024-11-05 07:33:00,76,127.9514,2505.0,4.300000000000001,5.8,1.2999999999999972,561.7705,205
2024-11-05 07:36:00,75,127.691,2505.0,4.399999999999999,5.699999999999999,1.2000000000000028,561.1582,206
2024-11-05 07:39:00,76,126.8229,2505.0,4.399999999999999,5.6,1.2000000000000028,562.3385,205
2024-11-05 07:42:00,75,127.6042,2505.0,4.300000000000001,5.699999999999999,1.2000000000000028,561.1985,196
2024-11-05 07:45:00,75,126.4757,2505.0,4.399999999999999,5.7,1.2000000000000028,560.6899,206
2024-11-05 07:48:00,75,126.7361,2505.0,4.199999999999999,5.6,1.2000000000000028,557.463,196
2024-11-05 07:51:00,74,128.9063,2505.0,4.299999999999997,5.6,1.2000000000000028,557.15,196
2024-11-05 07:54:00,75,129.9479,2505.0,4.399999999999999,5.4,1.2000000000000028,559.1115,196
2024-11-05 07:57:00,75,129.9479,2506.0,4.299999999999997,5.5,1.3000000000000043,556.6569,196
2024-11-05 08:00:00,74,129.0799,2506.0,4.399999999999999,5.5,1.2000000000000028,556.9891,196
2024-11-05 08:03:00,76,131.684,2506.0,4.299999999999997,5.5,1.3000000000000043,560.7713,196
2024-11-05 08:06:00,76,134.1146,2506.0,4.299999999999997,5.5,1.3000000000000043,561.6413,196
2024-11-05 08:09:00,77,137.7604,2506.0,4.399999999999999,5.4,1.3999999999999986,571.5188,199
2024-11-05 08:12:00,77,137.5868,2506.0,4.5,5.4,1.3999999999999986,574.6832,199
2024-11-05 08:15:00,77,138.8889,2506.0,4.400000000000002,5.4,1.2999999999999972,573.8721,197
2024-11-05 08:18:00,78,148.7847,2506.0,4.5,5.5,1.2999999999999972,577.9253,198
2024-11-05 08:21:00,80,141.6667,2506.0,4.5,5.4,1.5000000000000036,593.3877,199
2024-11-05 08:24:00,79,140.1042,2506.0,4.5,5.5,1.4000000000000021,589.9707,199
2024-11-05 08:27:00,78,134.0278,2506.0,4.599999999999998,5.5,1.4000000000000021,586.0016,199
2024-11-05 08:30:00,77,133.7674,2506.0,4.599999999999998,5.7,1.3000000000000007,578.6265,199
2024-11-05 08:33:00,78,134.0278,2506.0,4.5,5.6,1.3000000000000007,581.1017,199
2024-11-05 08:36:00,78,139.2361,2506.0,4.599999999999998,5.6000000000000005,1.3000000000000007,586.7098,199
2024-11-05 08:39:00,77,136.4583,2506.0,4.5,5.6,1.3999999999999986,583.5726,199
2024-11-05 08:42:00,78,132.8993,2506.0,4.5,5.6,1.3999999999999986,582.7862,199
2024-11-05 08:45:00,77,137.934,2506.0,4.5,5.6,1.5,582.4274,199
2024-11-05 08:48:00,78,139.4097,2506.0,4.5,5.5,1.3000000000000007,582.5597,199
2024-11-05 08:51:00,78,135.4167,2506.0,4.5,5.5,1.3999999999999986,582.9706,199
2024-11-05 08:54:00,78,141.9271,2506.0,4.5,5.5,1.3999999999999986,578.7114,199
2024-11-05 08:57:00,77,139.0625,2507.0,4.5,5.4,1.3999999999999986,580.739,199
2024-11-05 09:00:00,78,142.8819,2507.0,4.599999999999998,5.4,1.3000000000000007,583.1182,194
2024-11-05 09:03:00,77,139.4965,2507.0,4.599999999999998,5.5,1.3000000000000007,584.3856,199
2024-11-05 09:06:00,79,148.0903,2507.0,4.5,5.4,1.3999999999999986,587.1955,198
2024-11-05 09:09:00,80,147.309,2507.0,4.599999999999998,5.3,1.5000000000000036,593.1814,198
2024-11-05 09:12:00,80,149.6528,2507.0,4.599999999999998,5.3,1.5000000000000036,594.3635,198
2024-11-05 09:15:00,80,151.0417,2507.0,4.699999999999999,5.3,1.4999999999999964,602.643,198
2024-11-05 09:18:00,83,153.9931,2507.0,4.799999999999997,5.3,1.5,614.1735,185
2024-11-05 09:21:00,81,153.9931,2507.0,4.899999999999999,5.3,1.3999999999999986,614.1268,184
2024-11-05 09:24:00,82,154.1667,2507.0,4.899999999999999,5.3,1.5,614.2762,185
2024-11-05 09:27:00,82,154.4271,2507.0,4.899999999999999,5.3,1.5,613.7409,185
2024-11-05 09:30:00,82,151.5625,2507.0,4.899999999999999,5.3,1.5,611.5413,185
2024-11-05 09:33:00,80,150.2604,2507.0,4.800000000000001,5.3999999999999995,1.3999999999999986,608.6438,185
2024-11-05 09:36:00,83,150.2604,2507.0,4.899999999999999,5.3999999999999995,1.3999999999999986,610.5659,185
2024-11-05 09:39:00,82,149.4792,2507.0,4.899999999999999,5.3999999999999995,1.3999999999999986,610.3771,185
2024-11-05 09:42:00,82,152.0833,2507.0,4.899999999999999,5.3999999999999995,1.5,619.8071,185
2024-11-05 09:45:00,81,153.125,2507.0,4.899999999999999,5.3999999999999995,1.5,619.8214,185
2024-11-05 09:48:00,83,153.559,2507.0,5.0,5.3999999999999995,1.3999999999999986,620.327,185
2024-11-05 09:51:00,84,151.9965,2507.0,5.0,5.3999999999999995,1.3999999999999986,624.0913,185
2024-11-05 09:54:00,84,155.816,2507.0,5.0,5.499999999999999,1.3999999999999986,622.8238,185
2024-11-05 09:57:00,85,155.7292,2508.0,5.0,5.3999999999999995,1.6000000000000014,638.3347,185
2024-11-05 10:00:00,83,156.5972,2508.0,5.099999999999998,5.499999999999999,1.5999999999999979,647.8095,185
2024-11-05 10:03:00,87,153.6458,2508.0,5.100000000000001,5.6,1.6999999999999993,645.4559,185
2024-11-05 10:06:00,83,151.6493,2508.0,5.100000000000001,5.6,1.4999999999999964,644.6347,185
2024-11-05 10:09:00,87,149.9132,2508.0,5.099999999999998,5.700000000000001,1.5999999999999979,644.4194,185
2024-11-05 10:12:00,85,148.7847,2508.0,5.099999999999998,5.800000000000001,1.5999999999999979,643.9974,185
2024-11-05 10:15:00,85,143.4028,2508.0,5.0,5.800000000000001,1.5000000000000036,638.1088,192
2024-11-05 10:18:00,83,141.059,2508.0,5.0,6.000000000000001,1.5,630.5796,192
2024-11-05 10:21:00,82,142.0139,2508.0,5.0,5.9,1.3999999999999986,624.2994,192
2024-11-05 10:24:00,81,137.5868,2508.0,5.0,5.9,1.3999999999999986,624.9211,191
2024-11-05 10:27:00,84,139.6701,2508.0,4.800000000000001,5.800000000000001,1.6000000000000014,627.3608,192
2024-11-05 10:30:00,81,144.2708,2508.0,4.900000000000002,5.800000000000001,1.3999999999999986,625.2788,192
2024-11-05 10:33:00,83,143.8368,2508.0,5.0,5.800000000000001,1.3999999999999986,623.7036,192
2024-11-05 10:36:00,83,140.191,2508.0,4.899999999999999,5.700000000000001,1.6000000000000014,620.7217,192
2024-11-05 10:39:00,83,139.6701,2508.0,5.0,5.800000000000001,1.5,626.9031,192
2024-11-05 10:42:00,83,142.9688,2508.0,5.0,5.700000000000001,1.5,627.8907,192
2024-11-05 10:45:00,82,146.1806,2508.0,5.0,5.6,1.5,627.7626,185
2024-11-05 10:48:00,83,149.4792,2508.0,4.900000000000002,5.700000000000001,1.5,625.0093,185
2024-11-05 10:51:00,82,146.875,2508.0,5.0,5.6,1.3999999999999986,621.5709,185
2024-11-05 10:54:00,81,141.4063,2508.0,4.899999999999999,5.800000000000001,1.5,619.3859,192
2024-11-05 10:57:00,83,138.1076,2509.0,5.0,5.800000000000001,1.3999999999999986,617.4608,192
2024-11-05 11:00:00,83,136.8056,2509.0,4.800000000000001,5.800000000000001,1.3999999999999986,612.5076,192
2024-11-05 11:03:00,82,140.7986,2509.0,4.899999999999999,5.800000000000001,1.5,618.1666,192
2024-11-05 11:06:00,82,144.5313,2509.0,4.899999999999999,5.9,1.5,616.9259,192
2024-11-05 11:09:00,82,143.1424,2509.0,4.900000000000002,5.8,1.3999999999999986,616.4535,192
2024-11-05 11:12:00,80,141.2326,2509.0,4.899999999999999,5.8,1.5,620.014,192
2024-11-05 11:15:00,82,140.1042,2509.0,5.0,5.8,1.3999999999999986,618.3376,192
2024-11-05 11:18:00,82,142.7951,2509.0,5.0,5.8,1.5,623.3664,192
2024-11-05 11:21:00,83,145.9201,2509.0,5.0,5.8,1.5,625.037,185
2024-11-05 11:24:00,84,144.0972,2509.0,4.900000000000002,5.8,1.6000000000000014,633.9908,192
2024-11-05 11:27:00,84,141.4063,2509.0,5.0,5.8,1.5000000000000036,638.2697,192
2024-11-05 11:30:00,83,144.0104,2509.0,5.0,5.9,1.5000000000000036,638.3221,192
2024-11-05 11:33:00,83,146.7014,2509.0,5.099999999999998,5.9,1.5000000000000036,636.1351,185
2024-11-05 11:36:00,84,141.8403,2509.0,5.0,5.9,1.5000000000000036,638.2452,192
2024-11-05 11:39:00,84,144.5313,2509.0,5.0,5.9,1.5999999999999979,639.9234,192
2024-11-05 11:42:00,85,146.0069,2509.0,5.099999999999998,5.9,1.5999999999999979,641.3456,185
2024-11-05 11:45:00,86,144.9653,2509.0,5.099999999999998,5.9,1.5999999999999979,640.2026,192
2024-11-05 11:48:00,85,148.7847,2509.0,5.099999999999998,5.9,1.5999999999999979,641.012,185
2024-11-05 11:51:00,83,145.9201,2509.0,5.099999999999998,5.9,1.5999999999999979,640.3715,185
2024-11-05 11:54:00,85,148.1771,2509.0,5.100000000000001,5.9,1.4999999999999964,642.6569,185
2024-11-05 11:57:00,85,144.8785,2510.0,5.199999999999999,5.9,1.4999999999999964,641.8024,83
2024-11-05 12:00:00,86,147.7431,2510.0,5.100000000000001,5.8999999999999995,1.5999999999999979,647.2988,185
2024-11-05 12:03:00,83,144.5313,2510.0,5.100000000000001,6.0,1.5999999999999979,644.0886,83
2024-11-05 12:06:00,85,143.316,2510.0,5.100000000000001,6.1,1.5999999999999979,648.1679,83
2024-11-05 12:09:00,85,142.8819,2510.0,5.0,6.0,1.6999999999999993,647.6327,192
2024-11-05 12:12:00,83,144.184,2510.0,5.100000000000001,6.0,1.6999999999999993,647.6327,83
2024-11-05 12:15:00,83,143.5764,2510.0,5.100000000000001,6.0,1.6999999999999993,651.5236,83
2024-11-05 12:18:00,86,143.75,2510.0,5.100000000000001,6.1,1.6999999999999993,651.5236,83
2024-11-05 12:21:00,86,143.6632,2510.0,5.100000000000001,6.1,1.5999999999999979,649.103,83
2024-11-05 12:24:00,84,146.7014,2510.0,5.199999999999999,6.0,1.4999999999999964,647.1157,83
2024-11-05 12:27:00,86,139.8438,2510.0,5.199999999999999,6.0,1.4999999999999964,639.5988,83
2024-11-05 12:30:00,85,144.7049,2510.0,5.100000000000001,6.0,1.4999999999999964,641.2799,83
2024-11-05 12:33:00,86,142.8819,2510.0,5.100000000000001,6.0,1.6999999999999993,646.8438,83
2024-11-05 12:36:00,86,146.441,2510.0,5.100000000000001,6.0,1.6999999999999993,651.8577,83
2024-11-05 12:39:00,84,143.316,2510.0,5.199999999999999,6.1,1.6999999999999993,654.1066,83
2024-11-05 12:42:00,84,147.309,2510.0,5.199999999999999,6.0,1.6999999999999993,651.6993,83
2024-11-05 12:45:00,83,143.1424,2510.0,5.199999999999999,6.1,1.6999999999999993,653.3944,83
2024-11-05 12:48:00,86,146.7014,2510.0,5.100000000000001,6.0,1.6999999999999993,650.7521,185
2024-11-05 12:51:00,84,146.7014,2510.0,5.100000000000001,6.1,1.6999999999999993,651.17,83
2024-11-05 12:54:00,86,143.2292,2510.0,5.100000000000001,6.0,1.6999999999999993,648.2048,83
2024-11-05 12:57:00,86,145.4861,2511.0,5.100000000000001,6.0,1.6999999999999993,646.8602,83
2024-11-05 13:00:00,87,146.7014,2511.0,5.100000000000001,6.0,1.6999999999999993,643.743,185
2024-11-05 13:03:00,87,144.2708,2511.0,5.100000000000001,6.0,1.5999999999999979,649.1206,83
2024-11-05 13:06:00,84,148.0903,2511.0,5.100000000000001,6.0,1.6999999999999993,650.6568,185
2024-11-05 13:09:00,86,143.1424,2511.0,5.100000000000001,6.0,1.6999999999999993,652.5618,83
2024-11-05 13:12:00,83,147.4826,2511.0,5.099999999999998,6.0,1.6000000000000014,653.9457,185
2024-11-05 13:15:00,87,146.875,2511.0,5.199999999999999,6.0,1.7000000000000028,656.4664,83
2024-11-05 13:18:00,86,144.0972,2511.0,5.199999999999999,6.0,1.6000000000000014,649.202,83
2024-11-05 13:21:00,85,145.0521,2511.0,5.199999999999999,5.9,1.6000000000000014,649.2728,83
2024-11-05 13:24:00,87,148.7847,2511.0,5.300000000000001,5.9,1.5,649.4104,70
2024-11-05 13:27:00,84,145.7465,2511.0,5.100000000000001,5.9,1.6999999999999993,649.1411,192
2024-11-05 13:30:00,86,144.7049,2511.0,5.199999999999999,5.9,1.8000000000000007,652.6112,83
2024-11-05 13:33:00,85,149.2188,2511.0,5.199999999999999,6.0,1.6000000000000014,653.5491,185
2024-11-05 13:36:00,87,148.3507,2511.0,5.199999999999999,6.0,1.7000000000000028,654.455,185
2024-11-05 13:39:00,87,145.7465,2511.0,5.199999999999999,6.0,1.6000000000000014,654.063,83
2024-11-05 13:42:00,84,143.5764,2511.0,5.199999999999999,6.0,1.6000000000000014,654.3563,83
2024-11-05 13:45:00,87,145.5729,2511.0,5.300000000000001,6.0,1.6000000000000014,652.1157,83
2024-11-05 13:48:00,85,148.4375,2511.0,5.300000000000001,6.0,1.6000000000000014,655.0068,83
2024-11-05 13:51:00,85,147.9167,2511.0,5.300000000000001,6.0,1.5,657.3486,83
2024-11-05 13:54:00,87,145.3993,2511.0,5.300000000000001,6.0,1.6000000000000014,657.3069,83
2024-11-05 13:57:00,84,144.5313,2512.0,5.199999999999999,6.0,1.7000000000000028,655.1953,83
2024-11-05 14:00:00,86,144.7049,2512.0,5.199999999999999,6.0,1.7000000000000028,652.1089,83
2024-11-05 14:03:00,84,145.9201,2512.0,5.300000000000001,6.0,1.6000000000000014,654.8634,83
2024-11-05 14:06:00,87,148.7847,2512.0,5.199999999999999,6.0,1.7000000000000028,657.1922,185
2024-11-05 14:09:00,87,148.6111,2512.0,5.199999999999999,6.0,1.6000000000000014,657.9838,185
2024-11-05 14:12:00,86,148.9583,2512.0,5.300000000000001,6.1,1.6000000000000014,662.4112,70
2024-11-05 14:15:00,85,148.0903,2512.0,5.300000000000001,6.1,1.6000000000000014,662.2573,83
2024-11-05 14:18:00,89,148.3507,2512.0,5.300000000000001,6.1,1.6000000000000014,660.4174,70
2024-11-05 14:21:00,88,148.4375,2512.0,5.300000000000001,6.0,1.6000000000000014,659.7791,70
2024-11-05 14:24:00,85,148.6111,2512.0,5.300000000000001,6.1,1.7000000000000028,657.6035,83
2024-11-05 14:27:00,88,147.5694,2512.0,5.199999999999999,6.1,1.6000000000000014,657.4126,70
2024-11-05 14:30:00,87,147.7431,2512.0,5.300000000000001,5.9,1.6000000000000014,660.3259,83
2024-11-05 14:33:00,87,145.5729,2512.0,5.300000000000001,6.0,1.6000000000000014,659.4221,83
2024-11-05 14:36:00,88,144.0972,2512.0,5.300000000000001,6.0,1.6000000000000014,659.3751,83
2024-11-05 14:39:00,87,144.184,2512.0,5.300000000000001,6.0,1.6000000000000014,654.6866,83
2024-11-05 14:42:00,85,145.4861,2512.0,5.199999999999999,6.0,1.6000000000000014,658.1033,83
2024-11-05 14:45:00,87,145.8333,2512.0,5.300000000000001,6.1,1.6000000000000014,658.5636,83
2024-11-05 14:48:00,85,147.0486,2512.0,5.199999999999999,6.0,1.6000000000000014,655.7072,83
2024-11-05 14:51:00,88,147.1354,2512.0,5.199999999999999,6.1,1.6000000000000014,654.8934,83
2024-11-05 14:54:00,86,148.0903,2512.0,5.099999999999998,5.9,1.7000000000000028,656.9896,185
2024-11-05 14:57:00,87,148.0903,2513.0,5.199999999999999,6.1,1.6000000000000014,653.9404,83
2024-11-05 15:00:00,88,147.5694,2513.0,5.199999999999999,6.0,1.6000000000000014,657.9424,83
2024-11-05 15:03:00,86,147.5694,2513.0,5.300000000000001,6.1,1.6000000000000014,654.2727,83
2024-11-05 15:06:00,87,147.2222,2513.0,5.300000000000001,6.0,1.6000000000000014,657.3162,83
2024-11-05 15:09:00,86,145.8333,2513.0,5.199999999999999,6.0,1.6000000000000014,653.9178,83
2024-11-05 15:12:00,87,144.8785,2513.0,5.300000000000001,6.0,1.6000000000000014,654.5037,83
2024-11-05 15:15:00,85,143.75,2513.0,5.199999999999999,6.1,1.6000000000000014,654.9852,83
2024-11-05 15:18:00,84,143.75,2513.0,5.199999999999999,6.0,1.6000000000000014,650.8682,83
2024-11-05 15:21:00,83,144.0104,2513.0,5.099999999999998,5.9,1.6000000000000014,646.8668,192
2024-11-05 15:24:00,86,144.5313,2513.0,5.099999999999998,5.9,1.6000000000000014,646.7047,192
2024-11-05 15:27:00,85,145.9201,2513.0,5.099999999999998,6.0,1.6000000000000014,646.6989,83
2024-11-05 15:30:00,83,144.0972,2513.0,5.099999999999998,6.1,1.6000000000000014,649.9016,83
2024-11-05 15:33:00,87,143.5764,2513.0,5.199999999999999,6.0,1.5,647.7845,83
2024-11-05 15:36:00,84,142.4479,2513.0,5.099999999999998,6.0,1.7000000000000028,649.5442,83
2024-11-05 15:39:00,86,145.3993,2513.0,5.199999999999999,5.9,1.6000000000000014,658.351,83
2024-11-05 15:42:00,88,148.4375,2513.0,5.199999999999999,6.0,1.6000000000000014,656.7804,70
2024-11-05 15:45:00,87,145.3125,2513.0,5.199999999999999,6.1,1.6000000000000014,656.8182,83
2024-11-05 15:48:00,87,143.2292,2513.0,5.199999999999999,6.1,1.6000000000000014,654.0148,83
2024-11-05 15:51:00,87,138.8021,2513.0,5.199999999999999,6.0,1.6000000000000014,654.9333,83
2024-11-05 15:54:00,85,136.7188,2513.0,5.099999999999998,6.1,1.5,642.0284,83
2024-11-05 15:57:00,86,141.1458,2514.0,5.100000000000001,6.1,1.5999999999999979,643.1324,83
2024-11-05 16:00:00,86,144.184,2514.0,5.0,6.1,1.6999999999999993,645.6464,192
2024-11-05 16:03:00,87,145.7465,2514.0,5.0,6.0,1.8000000000000007,650.6155,192
2024-11-05 16:06:00,84,143.5764,2514.0,5.199999999999999,6.1,1.6000000000000014,653.8278,83
2024-11-05 16:09:00,85,141.9271,2514.0,5.199999999999999,6.1,1.6000000000000014,651.9752,83
2024-11-05 16:12:00,87,141.2326,2514.0,5.199999999999999,6.1,1.6000000000000014,653.0181,83
2024-11-05 16:15:00,86,141.4931,2514.0,5.199999999999999,6.1,1.6000000000000014,653.9224,83
2024-11-05 16:18:00,86,143.8368,2514.0,5.199999999999999,6.1,1.6000000000000014,654.2616,83
2024-11-05 16:21:00,84,150.0868,2514.0,5.199999999999999,6.1,1.6000000000000014,652.6586,185
2024-11-05 16:24:00,87,150.6944,2514.0,5.199999999999999,6.0,1.7000000000000028,662.8235,185
2024-11-05 16:27:00,88,149.8264,2514.0,5.300000000000001,6.0,1.6000000000000014,662.8262,70
2024-11-05 16:30:00,90,149.7396,2514.0,5.300000000000001,5.999999999999999,1.7999999999999972,674.4883,70
2024-11-05 16:33:00,89,148.9583,2514.0,5.400000000000002,5.999999999999999,1.6999999999999957,674.3539,70
2024-11-05 16:36:00,90,148.5243,2514.0,5.400000000000002,5.999999999999999,1.7999999999999972,678.1417,70
2024-11-05 16:39:00,86,148.5243,2514.0,5.400000000000002,5.999999999999999,1.7999999999999972,679.6627,71
2024-11-05 16:42:00,90,150.6944,2514.0,5.400000000000002,6.1,1.6999999999999957,678.935,70
