Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-11-05 16:45:00,89,99.04514,2514.0,5.4999999999999964,6.299999999999999,1.6000000000000014,617.3071,119
2024-11-05 16:48:00,80,132.9861,2514.0,4.699999999999999,6.0,1.1000000000000014,586.8,209
2024-11-05 16:51:00,81,167.8819,2514.0,4.699999999999999,5.2,1.7000000000000028,628.0004,240
2024-11-05 16:54:00,88,156.4236,2514.0,5.099999999999998,5.5,1.6000000000000014,672.5199,185
2024-11-05 16:57:00,85,151.5625,2515.0,4.899999999999999,6.1,1.5999999999999979,662.3428,185
2024-11-05 17:00:00,89,160.9375,2515.0,4.800000000000001,6.1,1.7999999999999972,673.0848,69
2024-11-05 17:03:00,97,184.9826,2515.0,5.099999999999998,5.6000000000000005,2.3000000000000043,738.9,39
2024-11-05 17:06:00,94,151.2153,2515.0,5.400000000000002,5.9,2.0999999999999943,741.9929,70
2024-11-05 17:09:00,94,153.559,2515.0,5.400000000000002,6.3999999999999995,1.8999999999999986,717.7063,70
2024-11-05 17:12:00,88,141.2326,2515.0,5.300000000000001,6.4,1.6999999999999957,683.9352,83
2024-11-05 17:15:00,88,156.25,2515.0,5.0,6.2,1.6999999999999993,657.8345,69
2024-11-05 17:18:00,92,154.5139,2515.0,5.099999999999998,6.0,1.8999999999999986,697.8491,69
2024-11-05 17:21:00,90,145.3125,2515.0,5.199999999999999,6.3999999999999995,1.6000000000000014,682.3034,70
2024-11-05 17:24:00,88,144.0972,2515.0,5.099999999999998,6.3999999999999995,1.6000000000000014,671.6532,83
2024-11-05 17:27:00,84,131.684,2515.0,5.0,6.4,1.3000000000000007,637.9465,117
2024-11-05 17:30:00,80,128.125,2515.0,4.699999999999999,6.5,1.2999999999999972,616.9701,209
2024-11-05 17:33:00,80,130.816,2515.0,4.5,6.3,1.3000000000000007,600.5145,209
2024-11-05 17:36:00,79,131.684,2515.0,4.399999999999999,6.000000000000001,1.4000000000000021,597.8331,209
2024-11-05 17:39:00,78,130.2951,2515.0,4.400000000000002,5.8999999999999995,1.3999999999999986,596.9473,205
2024-11-05 17:42:00,79,122.309,2515.0,4.400000000000002,6.1000000000000005,1.3999999999999986,585.759,205
2024-11-05 17:45:00,77,118.6632,2515.0,4.199999999999999,6.1000000000000005,1.3999999999999986,571.0781,205
2024-11-05 17:48:00,76,120.3125,2515.0,4.5,5.999999999999999,1.4000000000000021,558.878,146
2024-11-05 17:51:00,75,121.7014,2515.0,4.5,5.8999999999999995,1.3000000000000007,556.6602,146
2024-11-05 17:54:00,74,122.743,2515.0,4.5,5.9,1.1999999999999993,557.4891,147
2024-11-05 17:57:00,75,120.2257,2516.0,4.400000000000002,5.9,1.2999999999999972,556.3138,205
2024-11-05 18:00:00,74,118.6632,2516.0,4.5,5.800000000000001,1.0999999999999979,552.1387,146
2024-11-05 18:03:00,74,118.4896,2516.0,4.300000000000001,5.800000000000001,1.1999999999999957,549.8505,146
2024-11-05 18:06:00,77,134.8958,2516.0,4.400000000000002,5.499999999999999,1.3999999999999986,574.3746,199
2024-11-05 18:09:00,79,139.0625,2516.0,4.5,5.6000000000000005,1.5000000000000036,590.6979,199
2024-11-05 18:12:00,79,140.2778,2516.0,4.5,5.6000000000000005,1.5000000000000036,588.5184,199
2024-11-05 18:15:00,78,140.9722,2516.0,4.600000000000001,5.6000000000000005,1.4000000000000021,587.5137,199
2024-11-05 18:18:00,78,139.2361,2516.0,4.600000000000001,5.499999999999999,1.4000000000000021,582.7449,199
2024-11-05 18:21:00,78,137.5868,2516.0,4.600000000000001,5.499999999999999,1.3000000000000007,583.9472,199
2024-11-05 18:24:00,79,135.4167,2516.0,4.5,5.6000000000000005,1.4000000000000021,584.5457,199
2024-11-05 18:27:00,78,137.2396,2516.0,4.5,5.6000000000000005,1.5000000000000036,585.7537,199
2024-11-05 18:30:00,78,139.4965,2516.0,4.5,5.500000000000001,1.5000000000000036,593.8055,199
2024-11-05 18:33:00,78,142.2743,2516.0,4.699999999999999,5.6000000000000005,1.3999999999999986,599.5073,199
2024-11-05 18:36:00,81,143.2292,2516.0,4.800000000000001,5.8,1.3999999999999986,606.7736,198
2024-11-05 18:39:00,81,144.184,2516.0,4.800000000000001,5.7,1.3999999999999986,608.578,198
2024-11-05 18:42:00,80,145.4861,2516.0,4.699999999999999,5.6000000000000005,1.3999999999999986,608.3237,198
2024-11-05 18:45:00,81,145.0521,2516.0,4.899999999999999,5.6000000000000005,1.5,612.4438,193
2024-11-05 18:48:00,82,142.8819,2516.0,4.900000000000002,5.6000000000000005,1.3999999999999986,613.7073,192
2024-11-05 18:51:00,80,143.2292,2516.0,4.899999999999999,5.8,1.5,615.3593,192
2024-11-05 18:54:00,82,145.7465,2516.0,4.899999999999999,5.8,1.5,618.7745,185
2024-11-05 18:57:00,83,142.5347,2517.0,4.900000000000002,5.8,1.5,617.6276,192
2024-11-05 19:00:00,83,147.4826,2517.0,4.900000000000002,5.8,1.5,621.4169,185
2024-11-05 19:03:00,82,144.0972,2517.0,4.900000000000002,5.8,1.5,625.1429,192
2024-11-05 19:06:00,84,146.1806,2517.0,4.900000000000002,5.8,1.5,627.2971,185
2024-11-05 19:09:00,85,141.059,2517.0,4.900000000000002,5.9,1.5,625.4599,192
2024-11-05 19:12:00,85,144.9653,2517.0,4.900000000000002,5.800000000000001,1.5,622.7159,192
2024-11-05 19:15:00,83,139.6701,2517.0,4.900000000000002,5.9,1.5,622.7288,192
2024-11-05 19:18:00,84,144.184,2517.0,4.899999999999999,5.800000000000001,1.6000000000000014,620.9558,192
2024-11-05 19:21:00,83,139.4097,2517.0,5.0,5.9,1.4000000000000021,622.0465,192
2024-11-05 19:24:00,82,140.3646,2517.0,5.0,5.700000000000001,1.5,616.6482,192
2024-11-05 19:27:00,81,136.8924,2517.0,4.899999999999999,5.800000000000001,1.2999999999999972,603.1017,188
2024-11-05 19:30:00,82,137.6736,2517.0,4.899999999999999,5.9,1.5,613.9918,191
2024-11-05 19:33:00,83,141.8403,2517.0,4.800000000000001,5.800000000000001,1.5,615.7758,192
2024-11-05 19:36:00,82,139.8438,2517.0,4.899999999999999,5.800000000000001,1.5,617.1064,192
2024-11-05 19:39:00,82,139.0625,2517.0,4.899999999999999,5.800000000000001,1.5,617.9357,192
2024-11-05 19:42:00,80,141.4063,2517.0,4.899999999999999,5.9,1.5,616.7806,192
2024-11-05 19:45:00,82,135.0694,2517.0,4.899999999999999,6.0,1.3999999999999986,613.4734,191
2024-11-05 19:48:00,80,133.7674,2517.0,4.800000000000001,5.9,1.3999999999999986,611.3032,209
2024-11-05 19:51:00,79,136.8924,2517.0,4.699999999999999,5.9,1.3999999999999986,606.1409,199
2024-11-05 19:54:00,82,135.4167,2517.0,4.800000000000001,6.000000000000001,1.2999999999999972,608.3308,191
2024-11-05 19:57:00,82,133.1597,2518.0,4.800000000000001,5.9,1.3999999999999986,611.2178,209
2024-11-05 20:00:00,81,135.5903,2518.0,4.600000000000001,6.000000000000001,1.4000000000000021,604.0515,199
2024-11-05 20:03:00,80,133.6806,2518.0,4.5,6.000000000000001,1.5000000000000036,603.0173,209
2024-11-05 20:06:00,81,135.5903,2518.0,4.5,5.8999999999999995,1.4000000000000021,595.6328,199
2024-11-05 20:09:00,80,133.2465,2518.0,4.5,6.000000000000001,1.4000000000000021,595.8697,209
2024-11-05 20:12:00,80,133.4201,2518.0,4.5,5.699999999999999,1.4000000000000021,595.3035,199
2024-11-05 20:15:00,79,136.8924,2518.0,4.5,5.9,1.5000000000000036,598.8814,199
2024-11-05 20:18:00,79,132.8125,2518.0,4.5,6.000000000000001,1.4000000000000021,599.3636,209
2024-11-05 20:21:00,80,132.9861,2518.0,4.599999999999998,5.8999999999999995,1.4000000000000021,598.2653,209
2024-11-05 20:24:00,79,136.4583,2518.0,4.599999999999998,5.8999999999999995,1.4000000000000021,600.831,199
2024-11-05 20:27:00,80,134.1146,2518.0,4.5,5.8999999999999995,1.5000000000000036,598.9877,199
2024-11-05 20:30:00,78,134.5486,2518.0,4.5,5.8999999999999995,1.4000000000000021,598.2274,199
2024-11-05 20:33:00,79,135.3299,2518.0,4.5,5.8999999999999995,1.4000000000000021,598.9122,199
2024-11-05 20:36:00,80,132.9861,2518.0,4.5,5.799999999999999,1.5000000000000036,599.0948,199
2024-11-05 20:39:00,80,135.8507,2518.0,4.699999999999999,5.8999999999999995,1.4000000000000021,602.0627,199
2024-11-05 20:42:00,79,134.9826,2518.0,4.5,6.000000000000001,1.5000000000000036,599.7883,199
2024-11-05 20:45:00,80,138.1076,2518.0,4.5,5.699999999999999,1.5000000000000036,610.313,199
2024-11-05 20:48:00,80,143.4028,2518.0,4.600000000000001,5.699999999999999,1.4999999999999964,610.8784,199
2024-11-05 20:51:00,82,140.1042,2518.0,4.600000000000001,5.699999999999999,1.4999999999999964,612.3151,199
2024-11-05 20:54:00,81,139.7569,2518.0,4.600000000000001,5.699999999999999,1.4999999999999964,611.6913,199
2024-11-05 20:57:00,79,140.3646,2519.0,4.600000000000001,5.699999999999999,1.4999999999999964,609.6932,199
2024-11-05 21:00:00,81,137.5,2519.0,4.600000000000001,5.699999999999999,1.4999999999999964,606.2003,199
2024-11-05 21:03:00,80,140.3646,2519.0,4.600000000000001,5.800000000000001,1.4999999999999964,606.4483,199
2024-11-05 21:06:00,81,139.4097,2519.0,4.600000000000001,5.800000000000001,1.4999999999999964,607.7265,199
2024-11-05 21:09:00,82,137.1528,2519.0,4.699999999999999,5.800000000000001,1.3999999999999986,610.3019,199
2024-11-05 21:12:00,82,139.8438,2519.0,4.600000000000001,5.800000000000001,1.4999999999999964,611.9165,199
2024-11-05 21:15:00,80,138.3681,2519.0,4.699999999999999,5.9,1.6000000000000014,613.5013,199
2024-11-05 21:18:00,82,137.7604,2519.0,4.699999999999999,5.800000000000001,1.5,613.2324,199
2024-11-05 21:21:00,82,141.4931,2519.0,4.599999999999998,5.800000000000001,1.6000000000000014,618.9166,199
2024-11-05 21:24:00,82,139.3229,2519.0,4.799999999999997,5.800000000000001,1.5,615.3148,199
2024-11-05 21:27:00,81,141.5799,2519.0,4.800000000000001,5.800000000000001,1.3999999999999986,626.3355,199
2024-11-05 21:30:00,82,146.441,2519.0,4.800000000000001,5.800000000000001,1.6000000000000014,632.3526,198
2024-11-05 21:33:00,83,143.2292,2519.0,4.800000000000001,5.800000000000001,1.6000000000000014,633.4574,192
2024-11-05 21:36:00,84,143.6632,2519.0,4.900000000000002,5.800000000000001,1.5,632.2928,192
2024-11-05 21:39:00,82,144.7049,2519.0,4.800000000000001,5.800000000000001,1.5,630.5256,198
2024-11-05 21:42:00,83,141.9271,2519.0,4.800000000000001,5.800000000000001,1.5,630.954,192
2024-11-05 21:45:00,82,144.0972,2519.0,4.800000000000001,5.800000000000001,1.6000000000000014,633.2142,198
2024-11-05 21:48:00,83,142.0139,2519.0,4.800000000000001,5.9,1.6000000000000014,622.9885,192
2024-11-05 21:51:00,84,140.191,2519.0,4.800000000000001,5.800000000000001,1.5,626.5342,192
2024-11-05 21:54:00,84,143.316,2519.0,4.800000000000001,5.800000000000001,1.5,622.8087,192
2024-11-05 21:57:00,81,139.9306,2520.0,4.800000000000001,5.800000000000001,1.3999999999999986,618.6895,199
2024-11-05 22:00:00,81,139.6701,2520.0,4.699999999999999,5.800000000000001,1.3999999999999986,618.5264,199
2024-11-05 22:03:00,82,143.4028,2520.0,4.800000000000001,5.800000000000001,1.5,624.137,198
2024-11-05 22:06:00,83,140.9722,2520.0,4.699999999999999,5.800000000000001,1.6000000000000014,621.5131,199
2024-11-05 22:09:00,82,141.5799,2520.0,4.800000000000001,5.800000000000001,1.5,621.2021,192
2024-11-05 22:12:00,83,139.3229,2520.0,4.800000000000001,5.800000000000001,1.5,618.9553,192
2024-11-05 22:15:00,82,140.7118,2520.0,4.899999999999999,5.800000000000001,1.3999999999999986,620.0078,192
2024-11-05 22:18:00,82,141.9271,2520.0,4.800000000000001,5.800000000000001,1.3999999999999986,621.3533,192
2024-11-05 22:21:00,83,141.4931,2520.0,4.800000000000001,5.800000000000001,1.5,620.1011,192
2024-11-05 22:24:00,82,145.1389,2520.0,4.800000000000001,5.700000000000001,1.3999999999999986,620.8812,198
2024-11-05 22:27:00,82,142.5347,2520.0,4.800000000000001,5.700000000000001,1.5,622.872,192
2024-11-05 22:30:00,82,144.6181,2520.0,4.899999999999999,5.700000000000001,1.5,621.4084,192
2024-11-05 22:33:00,81,143.316,2520.0,4.800000000000001,5.700000000000001,1.5,621.2899,198
2024-11-05 22:36:00,82,140.191,2520.0,4.800000000000001,5.800000000000001,1.5,622.8898,192
2024-11-05 22:39:00,81,140.9722,2520.0,4.800000000000001,5.800000000000001,1.5,618.9748,199
2024-11-05 22:42:00,83,142.9688,2520.0,4.699999999999999,5.800000000000001,1.6000000000000014,619.5049,198
2024-11-05 22:45:00,81,140.9722,2520.0,4.800000000000001,5.800000000000001,1.3999999999999986,619.6118,199
2024-11-05 22:48:00,83,140.191,2520.0,4.800000000000001,5.800000000000001,1.2999999999999972,618.0565,192
2024-11-05 22:51:00,83,141.4931,2520.0,4.799999999999997,5.700000000000001,1.3999999999999986,615.8053,192
2024-11-05 22:54:00,82,140.2778,2520.0,4.600000000000001,5.800000000000001,1.4999999999999964,614.3674,199
2024-11-05 22:57:00,81,140.1042,2521.0,4.699999999999999,5.800000000000001,1.3999999999999986,613.8434,199
2024-11-05 23:00:00,82,141.5799,2521.0,4.800000000000001,5.9,1.2999999999999972,614.8938,192
2024-11-05 23:03:00,82,141.4063,2521.0,4.600000000000001,5.800000000000001,1.4999999999999964,615.2144,199
2024-11-05 23:06:00,80,136.2847,2521.0,4.699999999999999,5.800000000000001,1.5,613.3977,199
2024-11-05 23:09:00,80,132.5521,2521.0,4.600000000000001,6.0,1.4999999999999964,605.0853,209
2024-11-05 23:12:00,80,128.8194,2521.0,4.5,5.9,1.4000000000000021,591.9901,209
2024-11-05 23:15:00,78,132.4653,2521.0,4.599999999999998,5.9,1.4000000000000021,592.2569,209
2024-11-05 23:18:00,79,134.0278,2521.0,4.400000000000002,5.800000000000001,1.5,593.5009,199
2024-11-05 23:21:00,80,132.9861,2521.0,4.400000000000002,5.800000000000001,1.5,594.4589,199
2024-11-05 23:24:00,80,131.5972,2521.0,4.400000000000002,5.800000000000001,1.5,593.6306,196
2024-11-05 23:27:00,79,129.3403,2521.0,4.5,5.9,1.3000000000000007,587.5729,209
2024-11-05 23:30:00,79,129.5139,2521.0,4.5,6.0,1.3999999999999986,590.4489,209
2024-11-05 23:33:00,79,129.5139,2521.0,4.400000000000002,6.000000000000001,1.3999999999999986,588.1439,205
2024-11-05 23:36:00,79,129.7743,2521.0,4.5,6.000000000000001,1.5,589.3955,209
2024-11-05 23:39:00,77,128.2118,2521.0,4.400000000000002,5.9,1.3999999999999986,585.854,205
2024-11-05 23:42:00,78,128.9931,2521.0,4.400000000000002,5.9,1.3999999999999986,585.3488,205
2024-11-05 23:45:00,77,126.8229,2521.0,4.400000000000002,6.0,1.3999999999999986,584.3588,205
2024-11-05 23:48:00,77,124.1319,2521.0,4.399999999999999,6.000000000000001,1.2999999999999972,574.019,205
2024-11-05 23:51:00,75,123.0035,2521.0,4.300000000000001,6.000000000000001,1.2000000000000028,568.0435,205
2024-11-05 23:54:00,76,121.6146,2521.0,4.299999999999997,6.000000000000001,1.3000000000000043,566.3593,205
2024-11-05 23:57:00,77,121.7014,2522.0,4.199999999999999,6.000000000000001,1.3000000000000043,567.98,205
2024-11-06 00:00:00,77,121.441,2522.0,4.199999999999999,6.000000000000001,1.3000000000000043,568.0609,205
2024-11-06 00:03:00,75,120.3993,2522.0,4.199999999999999,6.000000000000001,1.2000000000000028,559.6824,364
2024-11-06 00:06:00,75,120.1389,2522.0,4.099999999999998,6.000000000000001,1.3000000000000007,555.017,364
2024-11-06 00:09:00,75,121.441,2522.0,4.100000000000001,6.000000000000001,1.3000000000000007,560.8497,364
2024-11-06 00:12:00,76,122.4826,2522.0,4.199999999999999,5.8999999999999995,1.2000000000000028,558.9436,205
2024-11-06 00:15:00,75,122.743,2522.0,4.199999999999999,6.000000000000001,1.3000000000000043,563.0441,364
2024-11-06 00:18:00,75,121.875,2522.0,4.100000000000001,6.000000000000001,1.4000000000000021,561.472,364
2024-11-06 00:21:00,74,120.5729,2522.0,4.100000000000001,6.000000000000001,1.3000000000000007,558.1531,364
2024-11-06 00:24:00,75,120.2257,2522.0,4.199999999999999,6.000000000000001,1.3000000000000007,558.5062,364
2024-11-06 00:27:00,74,119.7049,2522.0,4.100000000000001,6.000000000000001,1.1999999999999993,551.2637,364
2024-11-06 00:30:00,74,119.7049,2522.0,4.0,6.000000000000001,1.3000000000000007,552.2281,364
2024-11-06 00:33:00,74,120.6597,2522.0,4.100000000000001,6.000000000000001,1.1999999999999993,551.178,364
2024-11-06 00:36:00,74,121.2674,2522.0,4.099999999999998,5.9,1.3000000000000007,553.0688,364
2024-11-06 00:39:00,74,121.6146,2522.0,4.099999999999998,5.9,1.3000000000000007,551.3768,364
2024-11-06 00:42:00,73,120.1389,2522.0,4.099999999999998,5.800000000000001,1.3000000000000007,550.8934,364
2024-11-06 00:45:00,74,120.1389,2522.0,4.099999999999998,5.9,1.3000000000000007,550.4733,364
2024-11-06 00:48:00,74,120.3993,2522.0,4.0,5.799999999999999,1.3000000000000007,549.9368,364
2024-11-06 00:51:00,74,121.1806,2522.0,4.099999999999998,5.799999999999999,1.3000000000000007,549.5857,364
2024-11-06 00:54:00,73,119.7049,2522.0,4.0,5.799999999999999,1.3000000000000007,546.1792,364
2024-11-06 00:57:00,73,119.8785,2523.0,4.099999999999998,5.799999999999999,1.3000000000000007,545.7637,364
2024-11-06 01:00:00,74,119.7917,2523.0,4.099999999999998,5.799999999999999,1.3000000000000007,541.4196,366
2024-11-06 01:03:00,73,117.7083,2523.0,4.099999999999998,6.000000000000001,1.3000000000000007,545.7426,364
2024-11-06 01:06:00,74,117.5347,2523.0,3.900000000000002,5.8999999999999995,1.2999999999999972,541.6633,364
2024-11-06 01:09:00,73,119.2708,2523.0,3.900000000000002,5.8999999999999995,1.2999999999999972,543.3474,364
2024-11-06 01:12:00,73,118.9236,2523.0,4.099999999999998,5.799999999999999,1.3000000000000007,543.6382,366
2024-11-06 01:15:00,73,119.7049,2523.0,4.099999999999998,5.8999999999999995,1.1999999999999993,543.0918,364
2024-11-06 01:18:00,73,118.4028,2523.0,4.099999999999998,5.8999999999999995,1.1999999999999993,544.1445,364
2024-11-06 01:21:00,73,117.7083,2523.0,4.099999999999998,5.8999999999999995,1.1999999999999993,539.9291,364
2024-11-06 01:24:00,72,116.059,2523.0,3.900000000000002,5.8999999999999995,1.1999999999999993,540.2151,365
2024-11-06 01:27:00,72,117.2743,2523.0,3.900000000000002,5.8999999999999995,1.2999999999999972,540.7777,364
2024-11-06 01:30:00,73,117.5347,2523.0,3.900000000000002,5.8999999999999995,1.1999999999999993,543.0327,364
2024-11-06 01:33:00,73,119.0104,2523.0,4.0,5.8999999999999995,1.2999999999999972,541.5416,364
2024-11-06 01:36:00,73,120.5729,2523.0,4.0,5.799999999999999,1.3000000000000007,543.2571,364
2024-11-06 01:39:00,72,119.9653,2523.0,4.0,5.799999999999999,1.1999999999999993,543.1449,364
2024-11-06 01:42:00,72,119.9653,2523.0,4.0,5.799999999999999,1.1999999999999993,542.6199,364
2024-11-06 01:45:00,74,119.9653,2523.0,4.099999999999998,5.799999999999999,1.3000000000000007,544.6208,366
2024-11-06 01:48:00,72,117.9688,2523.0,4.0,5.6,1.1999999999999993,539.5236,366
2024-11-06 01:51:00,72,118.1424,2523.0,3.900000000000002,5.8,1.1999999999999993,538.5198,364
2024-11-06 01:54:00,72,118.6632,2523.0,4.0,5.799999999999999,1.1000000000000014,538.3101,364
2024-11-06 01:57:00,71,117.1875,2524.0,4.0,5.699999999999999,1.0999999999999979,529.7156,365
2024-11-06 02:00:00,71,116.4931,2524.0,4.0,5.6,1.0999999999999979,527.667,366
2024-11-06 02:03:00,71,116.4931,2524.0,3.8000000000000007,5.699999999999999,1.1999999999999993,529.6394,365
2024-11-06 02:06:00,71,115.625,2524.0,3.8999999999999986,5.799999999999999,1.1000000000000014,527.8198,365
2024-11-06 02:09:00,70,116.6667,2524.0,3.8000000000000007,5.6,1.1000000000000014,526.5222,358
2024-11-06 02:12:00,71,117.9688,2524.0,3.8999999999999986,5.6,1.1999999999999993,526.1694,366
2024-11-06 02:15:00,72,116.2326,2524.0,3.900000000000002,5.799999999999999,1.1999999999999993,531.4691,365
2024-11-06 02:18:00,70,115.0174,2524.0,3.8000000000000007,5.699999999999999,1.1000000000000014,523.8773,359
2024-11-06 02:21:00,70,115.5382,2524.0,3.8000000000000007,5.799999999999999,1.1000000000000014,521.9697,365
2024-11-06 02:24:00,70,115.625,2524.0,3.8000000000000007,5.699999999999999,1.1000000000000014,523.4677,359
2024-11-06 02:27:00,70,115.0174,2524.0,3.8000000000000007,5.6,1.1000000000000014,523.3091,358
2024-11-06 02:30:00,70,116.4063,2524.0,3.8000000000000007,5.6,1.1000000000000014,524.6696,358
2024-11-06 02:33:00,70,116.4063,2524.0,3.8999999999999986,5.6,1.1000000000000014,523.1321,365
2024-11-06 02:36:00,70,113.8021,2524.0,3.8999999999999986,5.6,1.1000000000000014,520.4799,359
2024-11-06 02:39:00,69,114.1493,2524.0,3.6000000000000014,5.6,1.1999999999999993,514.5065,358
2024-11-06 02:42:00,69,115.0174,2524.0,3.6999999999999993,5.6,1.2000000000000028,517.0659,358
2024-11-06 02:45:00,69,115.625,2524.0,3.6999999999999993,5.6,1.2000000000000028,517.4271,358
2024-11-06 02:48:00,70,116.2326,2524.0,3.6999999999999993,5.6,1.2000000000000028,516.3927,358
2024-11-06 02:51:00,69,115.625,2524.0,3.8000000000000007,5.6,1.1000000000000014,516.7001,358
2024-11-06 02:54:00,69,115.4514,2524.0,3.8999999999999986,5.6,1.1000000000000014,515.7284,365
2024-11-06 02:57:00,70,114.7569,2525.0,3.6000000000000014,5.6,1.3000000000000007,515.4572,358
2024-11-06 03:00:00,69,114.9306,2525.0,3.799999999999997,5.6,1.1000000000000014,514.6726,358
2024-11-06 03:03:00,69,114.0625,2525.0,3.6000000000000014,5.6,1.1999999999999993,513.4348,358
2024-11-06 03:06:00,71,114.7569,2525.0,3.6999999999999993,5.6,1.2000000000000028,520.201,358
2024-11-06 03:09:00,70,114.5833,2525.0,3.799999999999997,5.8,1.2000000000000028,519.939,359
2024-11-06 03:12:00,70,113.8021,2525.0,3.6999999999999993,5.8,1.2000000000000028,519.4452,359
2024-11-06 03:15:00,70,112.934,2525.0,3.8000000000000007,5.8,1.1000000000000014,518.3864,359
2024-11-06 03:18:00,69,113.368,2525.0,3.8000000000000007,5.699999999999999,1.0,510.8472,359
2024-11-06 03:21:00,69,111.4583,2525.0,3.6999999999999993,5.699999999999999,1.0999999999999979,512.056,359
2024-11-06 03:24:00,69,112.066,2525.0,3.6000000000000014,5.699999999999999,1.1999999999999993,510.448,359
2024-11-06 03:27:00,69,113.8889,2525.0,3.6000000000000014,5.6,1.1999999999999993,516.2089,358
2024-11-06 03:30:00,69,114.3229,2525.0,3.6000000000000014,5.5,1.1999999999999993,507.9431,358
2024-11-06 03:33:00,68,113.8889,2525.0,3.6999999999999993,5.5,1.0,507.5853,358
2024-11-06 03:36:00,69,111.9792,2525.0,3.6000000000000014,5.5,1.0999999999999979,506.6861,358
2024-11-06 03:39:00,69,112.8472,2525.0,3.6999999999999993,5.5,1.1999999999999993,508.6192,358
2024-11-06 03:42:00,68,112.4132,2525.0,3.6999999999999993,5.5,1.0,500.7588,358
2024-11-06 03:45:00,67,111.1979,2525.0,3.5,5.5,1.1000000000000014,500.6292,358
2024-11-06 03:48:00,67,109.7222,2525.0,3.5,5.5,1.1000000000000014,497.7996,356
2024-11-06 03:51:00,68,109.7222,2525.0,3.5,5.6,1.0,498.3218,355
2024-11-06 03:54:00,67,108.5938,2525.0,3.599999999999998,5.5,1.0,493.303,355
2024-11-06 03:57:00,67,109.375,2526.0,3.5,5.5,1.0999999999999979,492.7556,356
2024-11-06 04:00:00,67,111.0243,2526.0,3.5,5.5,1.0999999999999979,495.1758,356
2024-11-06 04:03:00,67,111.5451,2526.0,3.5,5.5,1.1000000000000014,497.1033,358
2024-11-06 04:06:00,67,112.3264,2526.0,3.5,5.5,1.1000000000000014,495.3066,358
2024-11-06 04:09:00,68,110.8507,2526.0,3.599999999999998,5.4,1.1000000000000014,498.6127,358
2024-11-06 04:12:00,67,109.8958,2526.0,3.599999999999998,5.5,1.0,497.3861,358
2024-11-06 04:15:00,67,108.2465,2526.0,3.5,5.6000000000000005,1.1999999999999993,496.7981,355
2024-11-06 04:18:00,67,109.375,2526.0,3.599999999999998,5.6000000000000005,1.0,493.6437,355
2024-11-06 04:21:00,67,109.809,2526.0,3.400000000000002,5.500000000000001,1.0999999999999979,492.7034,356
2024-11-06 04:24:00,67,110.1563,2526.0,3.5,5.500000000000001,1.0999999999999979,492.6371,356
2024-11-06 04:27:00,67,108.6805,2526.0,3.400000000000002,5.500000000000001,1.0999999999999979,493.0687,356
2024-11-06 04:30:00,67,109.809,2526.0,3.5,5.6000000000000005,1.0,492.722,356
2024-11-06 04:33:00,67,108.6805,2526.0,3.400000000000002,5.6000000000000005,1.0999999999999979,493.823,356
2024-11-06 04:36:00,66,109.375,2526.0,3.599999999999998,5.6000000000000005,1.0,494.4068,355
2024-11-06 04:39:00,67,108.5938,2526.0,3.5,5.500000000000001,1.0999999999999979,492.3799,356
2024-11-06 04:42:00,67,109.375,2526.0,3.5,5.500000000000001,1.0999999999999979,492.878,356
2024-11-06 04:45:00,66,108.4201,2526.0,3.400000000000002,5.500000000000001,1.0999999999999979,492.4279,356
2024-11-06 04:48:00,67,106.7708,2526.0,3.400000000000002,5.500000000000001,1.0,492.2492,356
2024-11-06 04:51:00,65,107.5521,2526.0,3.3999999999999986,5.4,1.0,482.4948,356
2024-11-06 04:54:00,66,107.2917,2526.0,3.3999999999999986,5.4,1.0,480.9452,356
2024-11-06 04:57:00,65,107.7257,2527.0,3.3999999999999986,5.500000000000001,1.0,482.2166,356
2024-11-06 05:00:00,66,108.1597,2527.0,3.3999999999999986,5.4,1.0,482.5751,356
2024-11-06 05:03:00,65,109.7222,2527.0,3.3999999999999986,5.300000000000001,1.0,476.0137,356
2024-11-06 05:06:00,65,107.8125,2527.0,3.3999999999999986,5.300000000000001,1.0,478.6687,356
2024-11-06 05:09:00,65,108.6805,2527.0,3.3999999999999986,5.199999999999999,1.0,478.7232,356
2024-11-06 05:12:00,64,106.7708,2527.0,3.3999999999999986,5.299999999999999,0.8999999999999986,475.9073,356
2024-11-06 05:15:00,64,107.5521,2527.0,3.299999999999997,5.199999999999999,1.0,471.5408,356
2024-11-06 05:18:00,64,106.3368,2527.0,3.3999999999999986,5.199999999999999,0.8999999999999986,470.4184,356
2024-11-06 05:21:00,64,107.2917,2527.0,3.3999999999999986,5.199999999999999,0.8000000000000007,470.6597,356
2024-11-06 05:24:00,65,106.8576,2527.0,3.3999999999999986,5.199999999999999,1.0,475.3537,356
2024-11-06 05:27:00,64,107.6389,2527.0,3.299999999999997,5.199999999999999,1.0,473.9289,356
2024-11-06 05:30:00,65,107.8125,2527.0,3.3999999999999986,5.199999999999999,0.8999999999999986,473.6703,356
2024-11-06 05:33:00,65,111.1979,2527.0,3.299999999999997,5.199999999999999,1.1000000000000014,479.3857,356
2024-11-06 05:36:00,66,112.066,2527.0,3.3999999999999986,5.1,1.0,478.7521,371
2024-11-06 05:39:00,65,113.6285,2527.0,3.3999999999999986,5.1,1.0,477.3138,371
2024-11-06 05:42:00,67,115.625,2527.0,3.3999999999999986,5.1,1.1000000000000014,485.9445,371
2024-11-06 05:45:00,66,114.6701,2527.0,3.3999999999999986,5.1,1.0,485.3094,371
2024-11-06 05:48:00,66,114.2361,2527.0,3.3999999999999986,5.1,1.0,481.3078,371
2024-11-06 05:51:00,64,114.4965,2527.0,3.3999999999999986,5.1,1.0,477.3427,371
2024-11-06 05:54:00,65,116.3195,2527.0,3.3999999999999986,5.1,1.0,490.1519,371
2024-11-06 05:57:00,66,116.8403,2528.0,3.3999999999999986,5.1,1.1000000000000014,489.8505,371
2024-11-06 06:00:00,66,118.2292,2528.0,3.3999999999999986,5.0,1.1999999999999993,490.5302,371
2024-11-06 06:03:00,67,117.7083,2528.0,3.5,5.1,1.0,490.6682,371
2024-11-06 06:06:00,67,118.5764,2528.0,3.5,5.1,1.0,492.51,371
2024-11-06 06:09:00,66,118.5764,2528.0,3.5,5.1,1.0,492.4829,371
2024-11-06 06:12:00,66,120.5729,2528.0,3.5,5.0,1.0,492.2101,371
2024-11-06 06:15:00,67,120.3125,2528.0,3.5,5.0,1.0999999999999979,494.0003,371
2024-11-06 06:18:00,66,119.2708,2528.0,3.5,5.0,1.0999999999999979,493.6689,371
2024-11-06 06:21:00,67,119.4444,2528.0,3.5,5.0,1.0999999999999979,492.7054,371
2024-11-06 06:24:00,66,119.3576,2528.0,3.5,5.0,1.0999999999999979,493.3682,371
2024-11-06 06:27:00,67,119.0104,2528.0,3.5,5.0,1.0999999999999979,494.0654,371
2024-11-06 06:30:00,67,119.4444,2528.0,3.5,5.0,1.0999999999999979,494.1118,371
2024-11-06 06:33:00,67,121.875,2528.0,3.5,5.0,1.0999999999999979,496.4705,371
2024-11-06 06:36:00,68,122.309,2528.0,3.599999999999998,4.9,1.0,497.437,375
2024-11-06 06:39:00,68,122.8299,2528.0,3.599999999999998,5.0,1.0,497.8628,375
2024-11-06 06:42:00,68,122.309,2528.0,3.5,5.0,1.0999999999999979,496.619,371
2024-11-06 06:45:00,67,121.441,2528.0,3.5,5.0,1.0999999999999979,487.3232,371
2024-11-06 06:48:00,67,121.9618,2528.0,3.5,4.9,1.0999999999999979,490.4315,371
2024-11-06 06:51:00,67,121.1806,2528.0,3.5,5.0,1.0999999999999979,493.0457,371
2024-11-06 06:54:00,67,121.7014,2528.0,3.5,5.0,1.0,494.3896,371
2024-11-06 06:57:00,67,123.7847,2529.0,3.5,4.9,1.0999999999999979,493.9308,371
2024-11-06 07:00:00,67,124.4792,2529.0,3.5,4.9,1.0999999999999979,497.2713,373
2024-11-06 07:03:00,66,123.4375,2529.0,3.5,4.9,1.0999999999999979,496.0959,371
2024-11-06 07:06:00,67,124.0451,2529.0,3.5,4.9,1.0999999999999979,497.124,371
2024-11-06 07:09:00,67,124.9132,2529.0,3.599999999999998,4.800000000000001,1.0,495.8575,373
2024-11-06 07:12:00,68,124.6528,2529.0,3.599999999999998,4.800000000000001,1.1000000000000014,498.0308,373
2024-11-06 07:15:00,67,124.9132,2529.0,3.599999999999998,4.800000000000001,1.0,497.767,373
2024-11-06 07:18:00,68,124.566,2529.0,3.599999999999998,4.9,1.0,498.0711,373
2024-11-06 07:21:00,68,123.7847,2529.0,3.599999999999998,4.9,1.0,498.3589,375
2024-11-06 07:24:00,67,123.8715,2529.0,3.5,5.0,1.0999999999999979,497.2004,371
2024-11-06 07:27:00,69,125.434,2529.0,3.599999999999998,5.0,1.1000000000000014,512.196,369
2024-11-06 07:30:00,69,128.3854,2529.0,3.599999999999998,5.1,1.3000000000000007,511.8595,369
2024-11-06 07:33:00,71,127.1701,2529.0,3.6999999999999993,5.0,1.1999999999999993,519.6959,369
2024-11-06 07:36:00,70,128.2118,2529.0,3.6999999999999993,5.1,1.1999999999999993,518.0713,369
2024-11-06 07:39:00,71,126.8229,2529.0,3.6999999999999993,5.1,1.3000000000000007,523.7533,369
2024-11-06 07:42:00,71,126.4757,2529.0,3.6999999999999993,5.1,1.3000000000000007,522.6642,369
2024-11-06 07:45:00,70,127.7778,2529.0,3.6999999999999993,5.1,1.3000000000000007,523.9306,369
2024-11-06 07:48:00,70,127.2569,2529.0,3.799999999999997,5.1,1.2000000000000028,522.9366,369
2024-11-06 07:51:00,70,127.691,2529.0,3.799999999999997,5.1,1.2000000000000028,523.6746,369
2024-11-06 07:54:00,72,129.3403,2529.0,3.8999999999999986,5.199999999999999,1.1999999999999993,532.7755,369
2024-11-06 07:57:00,72,129.3403,2530.0,3.8999999999999986,5.199999999999999,1.1000000000000014,531.5677,369
2024-11-06 08:00:00,73,131.4236,2530.0,3.8999999999999986,5.300000000000001,1.1999999999999993,536.2732,369
2024-11-06 08:03:00,73,133.2465,2530.0,3.8999999999999986,5.200000000000001,1.3000000000000007,542.1227,369
2024-11-06 08:06:00,72,134.0278,2530.0,4.0,5.1000000000000005,1.2999999999999972,542.7045,368
2024-11-06 08:09:00,74,135.9375,2530.0,4.0,5.2,1.2999999999999972,546.1908,368
2024-11-06 08:12:00,73,135.5903,2530.0,4.0,5.2,1.2999999999999972,545.842,368
2024-11-06 08:15:00,74,150.6944,2530.0,4.099999999999998,5.1000000000000005,1.4000000000000021,565.5801,197
2024-11-06 08:18:00,77,144.4444,2530.0,4.199999999999999,5.2,1.4999999999999964,579.7587,197
2024-11-06 08:21:00,75,132.7257,2530.0,4.199999999999999,5.4,1.3000000000000007,562.6015,196
2024-11-06 08:24:00,76,133.3333,2530.0,4.199999999999999,5.5,1.3000000000000007,558.3066,196
2024-11-06 08:27:00,75,133.6806,2530.0,4.099999999999998,5.4,1.4000000000000021,558.6125,196
2024-11-06 08:30:00,75,134.6354,2530.0,4.099999999999998,5.4,1.3000000000000007,556.3707,196
2024-11-06 08:33:00,75,133.3333,2530.0,4.099999999999998,5.4,1.3000000000000007,557.6409,196
2024-11-06 08:36:00,76,132.8125,2530.0,4.099999999999998,5.4,1.3000000000000007,555.8815,196
2024-11-06 08:39:00,75,133.5938,2530.0,4.099999999999998,5.4,1.3000000000000007,557.1257,196
2024-11-06 08:42:00,76,134.8958,2530.0,4.099999999999998,5.4,1.3000000000000007,558.6962,196
2024-11-06 08:45:00,75,135.5903,2530.0,4.099999999999998,5.300000000000001,1.3000000000000007,557.8818,196
2024-11-06 08:48:00,75,134.8958,2530.0,4.099999999999998,5.4,1.3000000000000007,558.1215,196
2024-11-06 08:51:00,75,132.7257,2530.0,4.099999999999998,5.5,1.3000000000000007,555.5493,196
2024-11-06 08:54:00,74,129.8611,2530.0,4.099999999999998,5.4,1.1999999999999993,549.4167,196
2024-11-06 08:57:00,73,127.7778,2531.0,4.199999999999999,5.4,1.3000000000000007,546.8036,370
2024-11-06 09:00:00,74,130.5556,2531.0,4.299999999999997,5.4,1.2000000000000028,553.6815,196
2024-11-06 09:03:00,75,132.0313,2531.0,4.199999999999999,5.5,1.4000000000000021,553.415,196
2024-11-06 09:06:00,75,132.8993,2531.0,4.399999999999999,5.4,1.2999999999999972,559.3514,203
2024-11-06 09:09:00,75,128.559,2531.0,4.399999999999999,5.4,1.2999999999999972,558.8268,196
2024-11-06 09:12:00,76,132.5521,2531.0,4.399999999999999,5.5,1.2999999999999972,564.9703,196
2024-11-06 09:15:00,76,127.9514,2531.0,4.399999999999999,5.6,1.2999999999999972,561.6543,196
2024-11-06 09:18:00,75,130.7292,2531.0,4.399999999999999,5.5,1.1000000000000014,553.0201,196
2024-11-06 09:21:00,75,127.2569,2531.0,4.299999999999997,5.6,1.2000000000000028,550.304,196
2024-11-06 09:24:00,74,129.0799,2531.0,4.299999999999997,5.4,1.2000000000000028,545.1552,196
2024-11-06 09:27:00,74,132.2917,2531.0,4.100000000000001,5.300000000000001,1.3000000000000007,548.4136,196
2024-11-06 09:30:00,75,128.9063,2531.0,4.199999999999999,5.300000000000001,1.4000000000000021,548.4752,196
2024-11-06 09:33:00,74,133.8542,2531.0,4.299999999999997,5.300000000000001,1.2000000000000028,550.9813,368
2024-11-06 09:36:00,75,131.8576,2531.0,4.299999999999997,5.199999999999999,1.3000000000000043,552.5262,368
2024-11-06 09:39:00,75,129.9479,2531.0,4.299999999999997,5.300000000000001,1.3000000000000043,554.8058,196
2024-11-06 09:42:00,75,133.5938,2531.0,4.299999999999997,5.4,1.3000000000000043,548.9438,196
2024-11-06 09:45:00,74,132.8993,2531.0,4.299999999999997,5.200000000000001,1.2000000000000028,549.3049,368
2024-11-06 09:48:00,74,132.4653,2531.0,4.199999999999999,5.300000000000001,1.4000000000000021,553.4684,368
2024-11-06 09:51:00,76,136.7188,2531.0,4.299999999999997,5.300000000000001,1.3000000000000043,552.7281,196
2024-11-06 09:54:00,76,136.3715,2531.0,4.199999999999999,5.200000000000001,1.3000000000000043,554.3143,196
2024-11-06 09:57:00,76,137.3264,2532.0,4.299999999999997,5.2,1.3000000000000043,557.144,368
2024-11-06 10:00:00,75,134.8958,2532.0,4.399999999999999,5.300000000000001,1.2000000000000028,554.4644,203
2024-11-06 10:03:00,77,145.0521,2532.0,4.399999999999999,5.2,1.5,573.6526,197
2024-11-06 10:06:00,78,144.8785,2532.0,4.599999999999998,5.3,1.5000000000000036,588.9261,194
2024-11-06 10:09:00,79,142.7951,2532.0,4.599999999999998,5.3,1.5000000000000036,588.2673,194
2024-11-06 10:12:00,77,138.1076,2532.0,4.599999999999998,5.4,1.4000000000000021,586.0779,199
2024-11-06 10:15:00,77,134.0278,2532.0,4.699999999999999,5.6,1.3000000000000007,577.8242,199
2024-11-06 10:18:00,78,136.0243,2532.0,4.599999999999998,5.6,1.4000000000000021,578.6879,199
2024-11-06 10:21:00,78,134.5486,2532.0,4.599999999999998,5.6,1.4000000000000021,578.5505,199
2024-11-06 10:24:00,78,138.1076,2532.0,4.599999999999998,5.6,1.3000000000000007,581.3229,199
2024-11-06 10:27:00,77,135.4167,2532.0,4.599999999999998,5.6,1.4000000000000021,584.2488,199
2024-11-06 10:30:00,79,136.6319,2532.0,4.599999999999998,5.6,1.5000000000000036,595.0079,199
2024-11-06 10:33:00,79,140.5382,2532.0,4.699999999999999,5.6,1.4000000000000021,593.6224,199
2024-11-06 10:36:00,79,136.6319,2532.0,4.699999999999999,5.5,1.4999999999999964,594.3697,199
2024-11-06 10:39:00,79,139.4965,2532.0,4.699999999999999,5.6,1.4999999999999964,597.6792,199
2024-11-06 10:42:00,79,140.3646,2532.0,4.699999999999999,5.6,1.4000000000000021,593.9102,199
2024-11-06 10:45:00,80,141.4063,2532.0,4.699999999999999,5.5,1.4999999999999964,599.6176,199
2024-11-06 10:48:00,81,141.8403,2532.0,4.699999999999999,5.5,1.5999999999999979,601.8585,199
2024-11-06 10:51:00,80,139.7569,2532.0,4.799999999999997,5.6,1.3999999999999986,599.8254,199
2024-11-06 10:54:00,80,139.6701,2532.0,4.699999999999999,5.6,1.4999999999999964,598.6112,199
2024-11-06 10:57:00,80,138.5417,2533.0,4.799999999999997,5.699999999999999,1.3999999999999986,599.4838,199
2024-11-06 11:00:00,80,139.9306,2533.0,4.799999999999997,5.699999999999999,1.3999999999999986,601.2513,199
2024-11-06 11:03:00,80,139.8438,2533.0,4.799999999999997,5.6,1.3999999999999986,599.3258,199
2024-11-06 11:06:00,81,139.6701,2533.0,4.799999999999997,5.6,1.3999999999999986,601.226,199
2024-11-06 11:09:00,81,136.2847,2533.0,4.699999999999999,5.6,1.5999999999999979,604.0487,199
2024-11-06 11:12:00,80,137.7604,2533.0,4.799999999999997,5.699999999999999,1.3999999999999986,600.584,199
2024-11-06 11:15:00,79,132.7257,2533.0,4.799999999999997,5.699999999999999,1.3999999999999986,599.5003,188
2024-11-06 11:18:00,80,135.3299,2533.0,4.799999999999997,5.699999999999999,1.3000000000000043,598.7045,199
2024-11-06 11:21:00,80,138.3681,2533.0,4.599999999999998,5.799999999999999,1.1999999999999993,596.413,199
2024-11-06 11:24:00,79,135.4167,2533.0,4.5,5.699999999999999,1.3999999999999986,589.4142,199
2024-11-06 11:27:00,79,135.7639,2533.0,4.5,5.699999999999999,1.3999999999999986,595.2202,199
2024-11-06 11:30:00,80,140.7118,2533.0,4.5,5.800000000000001,1.5,598.2401,199
2024-11-06 11:33:00,81,142.8819,2533.0,4.599999999999998,5.699999999999999,1.5000000000000036,606.623,199
2024-11-06 11:36:00,81,139.4965,2533.0,4.599999999999998,5.699999999999999,1.5000000000000036,605.6888,199
2024-11-06 11:39:00,80,137.1528,2533.0,4.599999999999998,5.699999999999999,1.4000000000000021,604.9446,199
2024-11-06 11:42:00,81,135.5035,2533.0,4.5,5.699999999999999,1.4000000000000021,596.8879,199
2024-11-06 11:45:00,79,136.4583,2533.0,4.5,5.699999999999999,1.3999999999999986,593.1163,199
2024-11-06 11:48:00,78,136.8924,2533.0,4.399999999999999,5.699999999999999,1.3999999999999986,585.528,199
2024-11-06 11:51:00,77,133.6806,2533.0,4.399999999999999,5.699999999999999,1.3999999999999986,582.6563,196
2024-11-06 11:54:00,77,130.816,2533.0,4.399999999999999,5.699999999999999,1.3999999999999986,583.657,196
2024-11-06 11:57:00,77,132.5521,2534.0,4.399999999999999,5.800000000000001,1.3999999999999986,584.0237,196
2024-11-06 12:00:00,78,137.066,2534.0,4.399999999999999,5.699999999999999,1.3999999999999986,582.8488,199
2024-11-06 12:03:00,77,136.2847,2534.0,4.399999999999999,5.699999999999999,1.3999999999999986,583.0742,197
2024-11-06 12:06:00,78,133.1597,2534.0,4.399999999999999,5.6,1.5,589.0551,196
2024-11-06 12:09:00,79,136.0243,2534.0,4.5,5.800000000000001,1.5,590.6633,199
2024-11-06 12:12:00,79,141.2326,2534.0,4.5,5.700000000000001,1.5,593.1896,199
2024-11-06 12:15:00,81,136.4583,2534.0,4.5,5.700000000000001,1.6000000000000014,603.3943,199
2024-11-06 12:18:00,81,139.8438,2534.0,4.5,5.700000000000001,1.6000000000000014,601.6639,199
2024-11-06 12:21:00,81,139.7569,2534.0,4.5,5.700000000000001,1.6000000000000014,600.4404,199
2024-11-06 12:24:00,79,141.059,2534.0,4.5,5.700000000000001,1.6000000000000014,603.3855,199
2024-11-06 12:27:00,80,143.5764,2534.0,4.5,5.700000000000001,1.6000000000000014,602.1136,198
2024-11-06 12:30:00,80,142.5347,2534.0,4.5,5.700000000000001,1.6000000000000014,609.7054,199
2024-11-06 12:33:00,80,145.5729,2534.0,4.5,5.6000000000000005,1.6000000000000014,608.9793,198
2024-11-06 12:36:00,81,144.5313,2534.0,4.5,5.700000000000001,1.5000000000000036,606.2256,198
2024-11-06 12:39:00,81,142.7083,2534.0,4.599999999999998,5.700000000000001,1.5000000000000036,608.5575,199
2024-11-06 12:42:00,81,139.6701,2534.0,4.599999999999998,5.700000000000001,1.5000000000000036,606.7172,199
2024-11-06 12:45:00,80,140.7986,2534.0,4.599999999999998,5.700000000000001,1.5000000000000036,606.934,199
2024-11-06 12:48:00,80,140.191,2534.0,4.599999999999998,5.700000000000001,1.5000000000000036,607.4703,199
2024-11-06 12:51:00,82,138.1944,2534.0,4.599999999999998,5.800000000000001,1.5999999999999979,607.6679,199
2024-11-06 12:54:00,80,143.2292,2534.0,4.5,5.800000000000001,1.5999999999999979,608.9802,197
2024-11-06 12:57:00,82,139.6701,2535.0,4.5,5.700000000000001,1.5999999999999979,612.5762,199
2024-11-06 13:00:00,80,141.5799,2535.0,4.5,5.700000000000001,1.5999999999999979,613.7211,199
2024-11-06 13:03:00,82,144.0104,2535.0,4.699999999999999,5.700000000000001,1.4999999999999964,614.2985,198
2024-11-06 13:06:00,82,142.3611,2535.0,4.599999999999998,5.700000000000001,1.8000000000000007,621.4243,198
2024-11-06 13:09:00,81,148.9583,2535.0,4.699999999999999,5.700000000000001,1.6999999999999993,621.775,198
2024-11-06 13:12:00,81,143.5764,2535.0,4.699999999999999,5.700000000000001,1.6999999999999993,625.9674,198
2024-11-06 13:15:00,83,147.2222,2535.0,4.799999999999997,5.700000000000001,1.6000000000000014,630.0186,185
2024-11-06 13:18:00,85,144.8785,2535.0,4.699999999999999,5.700000000000001,1.6000000000000014,630.7548,198
2024-11-06 13:21:00,82,144.7049,2535.0,4.899999999999999,5.700000000000001,1.5,629.8272,192
2024-11-06 13:24:00,84,147.4826,2535.0,4.899999999999999,5.800000000000001,1.7000000000000028,634.0951,185
2024-11-06 13:27:00,85,143.5764,2535.0,4.899999999999999,5.800000000000001,1.7000000000000028,639.3366,192
2024-11-06 13:30:00,84,145.9201,2535.0,4.899999999999999,5.9,1.6000000000000014,636.8916,185
2024-11-06 13:33:00,85,143.1424,2535.0,4.800000000000001,5.800000000000001,1.6000000000000014,634.8875,192
2024-11-06 13:36:00,85,142.7951,2535.0,4.899999999999999,5.800000000000001,1.6000000000000014,632.1241,192
2024-11-06 13:39:00,82,145.8333,2535.0,4.800000000000001,5.9,1.6000000000000014,632.0764,198
2024-11-06 13:42:00,84,141.6667,2535.0,4.800000000000001,5.9,1.5,633.1111,192
2024-11-06 13:45:00,85,142.3611,2535.0,4.800000000000001,5.9,1.6000000000000014,633.5771,192
2024-11-06 13:48:00,85,145.3993,2535.0,4.800000000000001,5.9,1.6000000000000014,636.0466,185
2024-11-06 13:51:00,83,142.5347,2535.0,4.899999999999999,6.000000000000001,1.6000000000000014,633.4537,192
2024-11-06 13:54:00,84,144.7049,2535.0,4.800000000000001,6.000000000000001,1.5,629.9846,192
2024-11-06 13:57:00,83,145.7465,2536.0,4.800000000000001,5.699999999999999,1.5,629.4302,198
2024-11-06 14:00:00,84,143.4028,2536.0,4.899999999999999,5.800000000000001,1.6000000000000014,632.434,192
2024-11-06 14:03:00,84,147.309,2536.0,4.800000000000001,5.800000000000001,1.6000000000000014,633.6758,185
2024-11-06 14:06:00,82,143.8368,2536.0,4.800000000000001,5.800000000000001,1.6000000000000014,634.3685,198
2024-11-06 14:09:00,83,144.0972,2536.0,4.800000000000001,5.800000000000001,1.6000000000000014,631.7175,198
2024-11-06 14:12:00,84,145.9201,2536.0,4.800000000000001,5.800000000000001,1.6000000000000014,633.0425,198
2024-11-06 14:15:00,81,141.9271,2536.0,4.800000000000001,5.800000000000001,1.5,629.2091,199
2024-11-06 14:18:00,83,143.316,2536.0,4.800000000000001,5.800000000000001,1.5,622.9703,192
2024-11-06 14:21:00,82,146.1806,2536.0,4.800000000000001,5.800000000000001,1.5,627.5372,198
2024-11-06 14:24:00,83,141.5799,2536.0,4.800000000000001,5.800000000000001,1.5,625.6128,192
2024-11-06 14:27:00,83,143.6632,2536.0,4.800000000000001,5.700000000000001,1.5,626.1213,198
2024-11-06 14:30:00,84,143.5764,2536.0,4.899999999999999,5.9,1.6000000000000014,631.9658,192
2024-11-06 14:33:00,85,142.8819,2536.0,4.800000000000001,5.9,1.6000000000000014,634.9242,192
2024-11-06 14:36:00,85,147.0486,2536.0,4.800000000000001,5.800000000000001,1.7000000000000028,635.5732,185
2024-11-06 14:39:00,84,142.7083,2536.0,4.800000000000001,5.800000000000001,1.7000000000000028,636.5234,192
2024-11-06 14:42:00,84,148.0035,2536.0,4.900000000000002,5.800000000000001,1.6000000000000014,636.9495,185
2024-11-06 14:45:00,85,146.6146,2536.0,4.900000000000002,5.9,1.6999999999999957,643.65,185
2024-11-06 14:48:00,85,149.8264,2536.0,4.900000000000002,5.700000000000001,1.6999999999999957,642.7957,185
2024-11-06 14:51:00,82,148.0903,2536.0,4.900000000000002,5.800000000000001,1.6999999999999957,643.1375,185
2024-11-06 14:54:00,84,149.3056,2536.0,4.900000000000002,5.800000000000001,1.6000000000000014,642.5698,185
2024-11-06 14:57:00,84,147.1354,2537.0,5.0,5.9,1.5999999999999979,649.6359,185
2024-11-06 15:00:00,86,149.0451,2537.0,5.0,5.9,1.5999999999999979,649.9329,185
2024-11-06 15:03:00,83,147.4826,2537.0,5.0,5.9,1.5999999999999979,646.11,185
2024-11-06 15:06:00,86,145.8333,2537.0,5.0,5.9,1.5999999999999979,651.0418,185
2024-11-06 15:09:00,86,146.441,2537.0,4.900000000000002,5.800000000000001,1.6000000000000014,646.1784,185
2024-11-06 15:12:00,86,144.9653,2537.0,4.900000000000002,5.9,1.6999999999999957,644.9421,192
2024-11-06 15:15:00,83,146.441,2537.0,4.900000000000002,5.9,1.6999999999999957,645.5176,185
2024-11-06 15:18:00,85,148.1771,2537.0,5.0,5.800000000000001,1.5999999999999979,647.1738,185
2024-11-06 15:21:00,83,146.7882,2537.0,5.0,5.800000000000001,1.5999999999999979,646.5377,185
2024-11-06 15:24:00,85,149.3056,2537.0,5.0,5.800000000000001,1.5999999999999979,649.937,185
2024-11-06 15:27:00,86,149.2188,2537.0,5.0,5.800000000000001,1.5999999999999979,650.074,185
2024-11-06 15:30:00,86,147.4826,2537.0,4.900000000000002,5.800000000000001,1.7999999999999972,648.4647,185
2024-11-06 15:33:00,86,149.2188,2537.0,4.899999999999999,5.800000000000001,1.5999999999999979,651.0073,185
2024-11-06 15:36:00,86,153.125,2537.0,5.0,5.800000000000001,1.6999999999999993,651.8246,185
2024-11-06 15:39:00,86,150.2604,2537.0,5.0,5.9,1.6999999999999993,651.9335,185
2024-11-06 15:42:00,84,150.2604,2537.0,4.899999999999999,5.800000000000001,1.8000000000000007,653.7598,185
2024-11-06 15:45:00,87,153.2118,2537.0,4.899999999999999,5.800000000000001,1.8000000000000007,653.2053,185
2024-11-06 15:48:00,86,153.9931,2537.0,5.100000000000001,5.9,1.5999999999999979,651.4167,185
2024-11-06 15:51:00,85,150.7813,2537.0,4.899999999999999,5.8,1.8000000000000007,652.7632,185
2024-11-06 15:54:00,85,151.4757,2537.0,5.0,5.8,1.6999999999999993,652.4867,185
2024-11-06 15:57:00,85,152.7778,2538.0,5.0,5.9,1.6999999999999993,654.6855,185
2024-11-06 16:00:00,87,151.1285,2538.0,5.0,5.800000000000001,1.6999999999999993,656.7592,185
2024-11-06 16:03:00,85,150.5208,2538.0,5.0,5.700000000000001,1.6999999999999993,654.0488,185
2024-11-06 16:06:00,85,148.3507,2538.0,5.0,5.800000000000001,1.6999999999999993,651.2177,185
2024-11-06 16:09:00,86,149.7396,2538.0,5.0,5.9,1.5999999999999979,648.3124,185
2024-11-06 16:12:00,83,148.6111,2538.0,5.100000000000001,5.800000000000001,1.5999999999999979,648.1,185
2024-11-06 16:15:00,86,150.6077,2538.0,4.899999999999999,5.9,1.6999999999999993,648.7667,185
2024-11-06 16:18:00,85,149.2188,2538.0,4.899999999999999,5.9,1.6999999999999993,644.778,185
2024-11-06 16:21:00,86,149.6528,2538.0,5.0,5.9,1.5999999999999979,648.8792,185
2024-11-06 16:24:00,86,148.4375,2538.0,5.0,5.800000000000001,1.6999999999999993,646.3073,185
2024-11-06 16:27:00,86,152.2569,2538.0,5.0,5.9,1.6999999999999993,649.1978,185
2024-11-06 16:30:00,84,151.3889,2538.0,5.0,5.9,1.6999999999999993,651.1516,185
2024-11-06 16:33:00,87,149.4792,2538.0,5.0,5.9,1.6999999999999993,650.8795,185
2024-11-06 16:36:00,86,149.9132,2538.0,5.0,5.9,1.7000000000000028,654.7208,185
2024-11-06 16:39:00,86,151.2153,2538.0,5.0,5.8,1.6999999999999993,652.4792,185
2024-11-06 16:42:00,87,152.7778,2538.0,5.0,5.9,1.6999999999999993,652.0118,185
2024-11-06 16:45:00,85,152.691,2538.0,5.0,5.9,1.6999999999999993,655.5018,185
2024-11-06 16:48:00,87,153.125,2538.0,5.0,5.800000000000001,1.6999999999999993,655.5049,185
2024-11-06 16:51:00,86,151.5625,2538.0,5.0,5.9,1.6999999999999993,652.4556,185
2024-11-06 16:54:00,86,150.9549,2538.0,5.0,5.700000000000001,1.6999999999999993,653.4037,185
2024-11-06 16:57:00,86,149.3056,2539.0,5.0,6.0,1.6999999999999993,652.3512,185
2024-11-06 17:00:00,85,146.3542,2539.0,5.0,6.0,1.5999999999999979,648.231,185
2024-11-06 17:03:00,84,141.4931,2539.0,5.0,5.9,1.4000000000000021,637.702,192
2024-11-06 17:06:00,83,140.2778,2539.0,4.899999999999999,5.800000000000001,1.4000000000000021,628.6954,192
2024-11-06 17:09:00,84,138.3681,2539.0,4.800000000000001,6.0,1.6000000000000014,629.2119,192
2024-11-06 17:12:00,84,143.75,2539.0,4.899999999999999,5.9,1.5000000000000036,629.5883,192
2024-11-06 17:15:00,83,141.8403,2539.0,4.800000000000001,5.9,1.6000000000000014,631.4954,192
2024-11-06 17:18:00,85,136.3715,2539.0,4.800000000000001,5.9,1.5,627.9259,192
2024-11-06 17:21:00,84,139.4097,2539.0,4.800000000000001,6.1000000000000005,1.6000000000000014,631.6554,192
2024-11-06 17:24:00,84,138.0208,2539.0,4.800000000000001,6.1000000000000005,1.5,626.0142,191
2024-11-06 17:27:00,84,135.7639,2539.0,4.699999999999999,6.1000000000000005,1.5,629.0533,209
2024-11-06 17:30:00,85,140.3646,2539.0,4.699999999999999,6.0,1.6000000000000014,629.0461,192
2024-11-06 17:33:00,84,137.066,2539.0,4.800000000000001,6.1000000000000005,1.6000000000000014,633.5631,191
2024-11-06 17:36:00,83,139.7569,2539.0,4.800000000000001,6.1000000000000005,1.5,622.2164,192
2024-11-06 17:39:00,84,133.1597,2539.0,4.800000000000001,6.2,1.3999999999999986,624.5629,209
2024-11-06 17:42:00,84,136.8924,2539.0,4.800000000000001,6.1000000000000005,1.3999999999999986,625.9843,191
2024-11-06 17:45:00,82,133.3333,2539.0,4.800000000000001,6.1000000000000005,1.3999999999999986,625.8633,209
2024-11-06 17:48:00,84,134.9826,2539.0,4.699999999999999,6.1000000000000005,1.6000000000000014,622.2729,209
2024-11-06 17:51:00,83,131.684,2539.0,4.800000000000001,6.1000000000000005,1.3999999999999986,618.231,209
2024-11-06 17:54:00,81,134.2014,2539.0,4.699999999999999,6.2,1.5,612.9465,209
2024-11-06 17:57:00,81,132.9861,2540.0,4.699999999999999,6.1000000000000005,1.3999999999999986,612.6054,209
2024-11-06 18:00:00,82,128.9931,2540.0,4.699999999999999,6.2,1.2999999999999972,607.8363,209
2024-11-06 18:03:00,81,132.0313,2540.0,4.5,6.1000000000000005,1.4000000000000021,601.8563,209
