Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-11-06 18:06:00,80,126.6493,2540.0,4.5,6.1000000000000005,1.4000000000000021,599.3535,209
2024-11-06 18:09:00,79,128.4722,2540.0,4.5,6.000000000000001,1.1999999999999993,581.9175,209
2024-11-06 18:12:00,78,123.0035,2540.0,4.399999999999999,6.000000000000001,1.3000000000000007,584.7672,205
2024-11-06 18:15:00,78,138.9757,2540.0,4.300000000000001,6.000000000000001,1.6000000000000014,590.4469,197
2024-11-06 18:18:00,79,133.2465,2540.0,4.300000000000001,5.800000000000001,1.2999999999999972,584.2008,196
2024-11-06 18:21:00,79,133.5938,2540.0,4.199999999999999,5.800000000000001,1.3999999999999986,588.3293,196
2024-11-06 18:24:00,79,134.2014,2540.0,4.300000000000001,5.700000000000001,1.3999999999999986,590.5626,196
2024-11-06 18:27:00,78,135.1563,2540.0,4.300000000000001,5.700000000000001,1.5,588.722,196
2024-11-06 18:30:00,79,136.8924,2540.0,4.300000000000001,5.700000000000001,1.3999999999999986,589.1985,197
2024-11-06 18:33:00,80,132.3785,2540.0,4.199999999999999,5.800000000000001,1.5,589.7299,196
2024-11-06 18:36:00,79,131.8576,2540.0,4.199999999999999,5.700000000000001,1.2999999999999972,583.8617,196
2024-11-06 18:39:00,78,135.4167,2540.0,4.199999999999999,5.700000000000001,1.2999999999999972,582.7125,196
2024-11-06 18:42:00,79,133.3333,2540.0,4.199999999999999,5.700000000000001,1.3999999999999986,587.5062,196
2024-11-06 18:45:00,78,137.1528,2540.0,4.199999999999999,5.700000000000001,1.3999999999999986,585.7036,197
2024-11-06 18:48:00,79,131.5972,2540.0,4.199999999999999,5.6000000000000005,1.2999999999999972,582.1813,196
2024-11-06 18:51:00,78,135.7639,2540.0,4.199999999999999,5.700000000000001,1.3999999999999986,585.8361,197
2024-11-06 18:54:00,78,131.5104,2540.0,4.199999999999999,5.800000000000001,1.3999999999999986,587.9896,196
2024-11-06 18:57:00,78,134.2014,2541.0,4.199999999999999,5.700000000000001,1.5,589.0785,196
2024-11-06 19:00:00,80,131.9444,2541.0,4.199999999999999,5.700000000000001,1.3999999999999986,586.2582,196
2024-11-06 19:03:00,80,137.3264,2541.0,4.300000000000001,5.800000000000001,1.3999999999999986,591.478,199
2024-11-06 19:06:00,81,132.4653,2541.0,4.300000000000001,5.9,1.3999999999999986,594.7151,196
2024-11-06 19:09:00,81,136.8924,2541.0,4.300000000000001,5.700000000000001,1.3999999999999986,593.0401,199
2024-11-06 19:12:00,80,133.4201,2541.0,4.300000000000001,5.700000000000001,1.3999999999999986,594.3588,196
2024-11-06 19:15:00,78,136.2847,2541.0,4.300000000000001,5.700000000000001,1.5,595.1316,197
2024-11-06 19:18:00,80,134.5486,2541.0,4.300000000000001,5.700000000000001,1.3999999999999986,595.0504,196
2024-11-06 19:21:00,80,136.2847,2541.0,4.300000000000001,5.700000000000001,1.3999999999999986,595.5894,199
2024-11-06 19:24:00,79,137.7604,2541.0,4.300000000000001,5.700000000000001,1.3999999999999986,594.4092,197
2024-11-06 19:27:00,79,135.9375,2541.0,4.300000000000001,5.700000000000001,1.3999999999999986,595.9711,199
2024-11-06 19:30:00,80,138.1944,2541.0,4.300000000000001,5.700000000000001,1.3999999999999986,591.917,199
2024-11-06 19:33:00,79,133.5938,2541.0,4.300000000000001,5.800000000000001,1.3999999999999986,592.6074,196
2024-11-06 19:36:00,80,132.2917,2541.0,4.199999999999999,5.9,1.5,590.5428,196
2024-11-06 19:39:00,78,133.8542,2541.0,4.199999999999999,5.9,1.5,590.2634,196
2024-11-06 19:42:00,79,131.4236,2541.0,4.199999999999999,5.9,1.5,589.6263,196
2024-11-06 19:45:00,79,134.1146,2541.0,4.199999999999999,5.799999999999999,1.5,595.2626,196
2024-11-06 19:48:00,80,137.2396,2541.0,4.300000000000001,5.799999999999999,1.5,597.4283,199
2024-11-06 19:51:00,81,134.0278,2541.0,4.300000000000001,5.9,1.3999999999999986,594.6027,199
2024-11-06 19:54:00,79,132.2917,2541.0,4.199999999999999,5.9,1.5,593.935,196
2024-11-06 19:57:00,80,133.8542,2542.0,4.199999999999999,5.800000000000001,1.3999999999999986,591.246,196
2024-11-06 20:00:00,80,136.3715,2542.0,4.300000000000001,5.9,1.3999999999999986,590.4231,197
2024-11-06 20:03:00,79,133.2465,2542.0,4.300000000000001,5.800000000000001,1.3999999999999986,587.8881,196
2024-11-06 20:06:00,78,131.9444,2542.0,4.199999999999999,5.800000000000001,1.3999999999999986,588.4118,196
2024-11-06 20:09:00,77,131.8576,2542.0,4.099999999999998,5.800000000000001,1.3999999999999986,587.4481,196
2024-11-06 20:12:00,78,131.8576,2542.0,4.300000000000001,5.799999999999999,1.2999999999999972,584.4901,196
2024-11-06 20:15:00,78,135.0694,2542.0,4.099999999999998,5.799999999999999,1.3999999999999986,583.3536,196
2024-11-06 20:18:00,79,132.3785,2542.0,4.199999999999999,5.699999999999999,1.3999999999999986,585.4604,196
2024-11-06 20:21:00,79,131.684,2542.0,4.199999999999999,5.699999999999999,1.3999999999999986,583.3624,196
2024-11-06 20:24:00,78,135.1563,2542.0,4.300000000000001,5.699999999999999,1.2999999999999972,582.6381,196
2024-11-06 20:27:00,78,136.8056,2542.0,4.199999999999999,5.699999999999999,1.3999999999999986,583.9763,197
2024-11-06 20:30:00,79,131.5972,2542.0,4.400000000000002,5.699999999999999,1.3999999999999986,585.3094,196
2024-11-06 20:33:00,77,130.6424,2542.0,4.400000000000002,5.699999999999999,1.2999999999999972,580.4445,196
2024-11-06 20:36:00,78,132.9861,2542.0,4.400000000000002,5.799999999999999,1.3999999999999986,579.7508,196
2024-11-06 20:39:00,78,129.5139,2542.0,4.400000000000002,5.799999999999999,1.3999999999999986,578.0797,205
2024-11-06 20:42:00,78,131.25,2542.0,4.400000000000002,5.799999999999999,1.3999999999999986,581.7347,196
2024-11-06 20:45:00,78,135.5035,2542.0,4.400000000000002,5.799999999999999,1.3999999999999986,583.7397,199
2024-11-06 20:48:00,78,131.25,2542.0,4.300000000000001,5.799999999999999,1.5,580.4775,196
2024-11-06 20:51:00,78,132.3785,2542.0,4.400000000000002,5.799999999999999,1.3999999999999986,582.8058,196
2024-11-06 20:54:00,77,135.0694,2542.0,4.300000000000001,5.699999999999999,1.3999999999999986,584.1262,197
2024-11-06 20:57:00,78,132.7257,2543.0,4.300000000000001,5.699999999999999,1.6000000000000014,585.3058,196
2024-11-06 21:00:00,77,134.0278,2543.0,4.400000000000002,5.699999999999999,1.3999999999999986,584.464,196
2024-11-06 21:03:00,78,132.8993,2543.0,4.400000000000002,5.699999999999999,1.3999999999999986,585.98,196
2024-11-06 21:06:00,77,130.9896,2543.0,4.400000000000002,5.699999999999999,1.3999999999999986,580.8315,196
2024-11-06 21:09:00,78,135.3299,2543.0,4.300000000000001,5.699999999999999,1.5,580.6195,196
2024-11-06 21:12:00,77,132.3785,2543.0,4.400000000000002,5.699999999999999,1.3999999999999986,583.5049,196
2024-11-06 21:15:00,77,134.5486,2543.0,4.300000000000001,5.6,1.3999999999999986,581.0686,196
2024-11-06 21:18:00,77,135.5035,2543.0,4.400000000000002,5.699999999999999,1.2999999999999972,580.2662,197
2024-11-06 21:21:00,77,134.0278,2543.0,4.300000000000001,5.6,1.3999999999999986,579.3679,196
2024-11-06 21:24:00,78,134.0278,2543.0,4.5,5.6,1.3999999999999986,584.1797,199
2024-11-06 21:27:00,77,132.1181,2543.0,4.5,5.699999999999999,1.3999999999999986,589.0518,204
2024-11-06 21:30:00,79,132.0313,2543.0,4.5,5.800000000000001,1.5,588.8987,199
2024-11-06 21:33:00,79,136.2847,2543.0,4.5,5.9,1.4000000000000021,593.6516,199
2024-11-06 21:36:00,80,132.0313,2543.0,4.400000000000002,5.8999999999999995,1.5,595.6744,199
2024-11-06 21:39:00,80,133.5938,2543.0,4.400000000000002,5.8999999999999995,1.5,593.9894,199
2024-11-06 21:42:00,79,132.1181,2543.0,4.400000000000002,5.8999999999999995,1.3999999999999986,592.0311,196
2024-11-06 21:45:00,80,129.6875,2543.0,4.5,5.8999999999999995,1.3999999999999986,590.6359,209
2024-11-06 21:48:00,79,131.8576,2543.0,4.5,5.8999999999999995,1.3999999999999986,586.3514,209
2024-11-06 21:51:00,79,129.7743,2543.0,4.400000000000002,6.000000000000001,1.3999999999999986,589.6556,205
2024-11-06 21:54:00,78,131.9444,2543.0,4.5,5.699999999999999,1.3999999999999986,587.4839,204
2024-11-06 21:57:00,78,133.2465,2544.0,4.400000000000002,5.9,1.3999999999999986,585.847,199
2024-11-06 22:00:00,78,128.8194,2544.0,4.5,5.9,1.3999999999999986,587.076,205
2024-11-06 22:03:00,79,130.2951,2544.0,4.300000000000001,5.9,1.6000000000000014,588.1371,196
2024-11-06 22:06:00,78,129.8611,2544.0,4.5,5.8999999999999995,1.2999999999999972,581.2795,204
2024-11-06 22:09:00,78,130.3819,2544.0,4.5,5.8999999999999995,1.3999999999999986,583.9211,204
2024-11-06 22:12:00,78,132.3785,2544.0,4.5,5.799999999999999,1.2999999999999972,581.3907,199
2024-11-06 22:15:00,78,130.3819,2544.0,4.5,5.799999999999999,1.2999999999999972,584.2336,204
2024-11-06 22:18:00,78,128.2118,2544.0,4.399999999999999,5.799999999999999,1.3999999999999986,578.5645,205
2024-11-06 22:21:00,77,129.7743,2544.0,4.399999999999999,5.799999999999999,1.2999999999999972,577.1172,205
2024-11-06 22:24:00,77,129.4271,2544.0,4.399999999999999,5.799999999999999,1.2999999999999972,577.1749,205
2024-11-06 22:27:00,76,125.8681,2544.0,4.199999999999999,5.799999999999999,1.3000000000000043,569.9696,205
2024-11-06 22:30:00,76,129.0799,2544.0,4.299999999999997,5.699999999999999,1.3999999999999986,570.863,196
2024-11-06 22:33:00,76,133.5938,2544.0,4.300000000000001,5.699999999999999,1.4999999999999964,573.2023,196
2024-11-06 22:36:00,77,129.4271,2544.0,4.299999999999997,5.699999999999999,1.3999999999999986,570.386,196
2024-11-06 22:39:00,77,127.9514,2544.0,4.299999999999997,5.699999999999999,1.3999999999999986,570.5518,196
2024-11-06 22:42:00,76,131.9444,2544.0,4.199999999999999,5.699999999999999,1.4999999999999964,569.473,196
2024-11-06 22:45:00,76,127.2569,2544.0,4.199999999999999,5.699999999999999,1.4999999999999964,565.5328,196
2024-11-06 22:48:00,76,127.3438,2544.0,4.299999999999997,5.699999999999999,1.3000000000000043,568.382,205
2024-11-06 22:51:00,76,130.9896,2544.0,4.199999999999999,5.699999999999999,1.4000000000000021,562.6934,196
2024-11-06 22:54:00,75,127.2569,2544.0,4.199999999999999,5.699999999999999,1.3000000000000007,559.0483,196
2024-11-06 22:57:00,76,125.8681,2545.0,4.199999999999999,5.699999999999999,1.3000000000000007,561.0947,205
2024-11-06 23:00:00,76,126.3889,2545.0,4.199999999999999,5.699999999999999,1.1999999999999993,560.6032,196
2024-11-06 23:03:00,76,127.9514,2545.0,4.099999999999998,5.6,1.4000000000000021,560.7095,196
2024-11-06 23:06:00,75,123.6979,2545.0,4.0,5.699999999999999,1.3000000000000007,549.3677,205
2024-11-06 23:09:00,74,125.3472,2545.0,4.099999999999998,5.6,1.4000000000000021,552.0419,196
2024-11-06 23:12:00,74,125.1736,2545.0,4.099999999999998,5.699999999999999,1.3000000000000007,552.1107,196
2024-11-06 23:15:00,74,123.1771,2545.0,4.099999999999998,5.699999999999999,1.3000000000000007,552.637,205
2024-11-06 23:18:00,75,124.2188,2545.0,4.099999999999998,5.699999999999999,1.3000000000000007,549.8582,205
2024-11-06 23:21:00,73,124.6528,2545.0,4.099999999999998,5.699999999999999,1.3000000000000007,547.7563,206
2024-11-06 23:24:00,74,120.8333,2545.0,4.099999999999998,5.799999999999999,1.3000000000000007,549.623,364
2024-11-06 23:27:00,73,121.007,2545.0,4.099999999999998,5.699999999999999,1.3000000000000007,545.6212,366
2024-11-06 23:30:00,72,123.2639,2545.0,4.099999999999998,5.8999999999999995,1.3000000000000007,546.7548,364
2024-11-06 23:33:00,74,121.2674,2545.0,4.099999999999998,5.699999999999999,1.3000000000000007,548.8715,366
2024-11-06 23:36:00,74,121.2674,2545.0,4.099999999999998,5.8,1.3000000000000007,550.1882,364
2024-11-06 23:39:00,73,122.3958,2545.0,4.099999999999998,5.699999999999999,1.3000000000000007,547.6801,366
2024-11-06 23:42:00,73,122.3958,2545.0,4.099999999999998,5.799999999999999,1.1999999999999993,544.3415,364
2024-11-06 23:45:00,73,121.7014,2545.0,4.0,5.699999999999999,1.2999999999999972,545.2527,366
2024-11-06 23:48:00,73,122.743,2545.0,4.099999999999998,5.699999999999999,1.3000000000000007,545.9443,366
2024-11-06 23:51:00,73,125.1736,2545.0,4.0,5.699999999999999,1.3999999999999986,545.0546,369
2024-11-06 23:54:00,73,121.2674,2545.0,4.0,5.699999999999999,1.3999999999999986,547.1167,366
2024-11-06 23:57:00,73,119.0104,2546.0,4.0,5.699999999999999,1.1999999999999993,538.4661,366
2024-11-07 00:00:00,73,122.743,2546.0,4.099999999999998,5.699999999999999,1.1000000000000014,540.0574,366
2024-11-07 00:03:00,72,118.4028,2546.0,4.0,5.6,1.1999999999999993,534.0151,366
2024-11-07 00:06:00,73,120.1389,2546.0,3.8999999999999986,5.6,1.3999999999999986,539.4524,369
2024-11-07 00:09:00,72,120.1389,2546.0,4.099999999999998,5.799999999999999,1.3000000000000007,538.6763,364
2024-11-07 00:12:00,72,119.7049,2546.0,4.099999999999998,5.6,1.3000000000000007,538.825,366
2024-11-07 00:15:00,72,118.5764,2546.0,4.199999999999999,5.699999999999999,1.1999999999999993,540.3024,366
2024-11-07 00:18:00,72,119.7917,2546.0,4.099999999999998,5.6,1.3000000000000007,537.8661,366
2024-11-07 00:21:00,73,117.6215,2546.0,4.199999999999999,5.699999999999999,1.1999999999999993,538.2946,366
2024-11-07 00:24:00,73,117.9688,2546.0,4.199999999999999,5.799999999999999,1.1999999999999993,541.0788,366
2024-11-07 00:27:00,73,121.0938,2546.0,4.099999999999998,5.699999999999999,1.3000000000000007,541.1049,366
2024-11-07 00:30:00,73,124.1319,2546.0,4.099999999999998,5.6,1.3000000000000007,540.4995,370
2024-11-07 00:33:00,73,118.9236,2546.0,4.199999999999999,5.6,1.3000000000000007,544.7598,366
2024-11-07 00:36:00,73,118.9236,2546.0,4.199999999999999,5.699999999999999,1.1999999999999993,543.3918,366
2024-11-07 00:39:00,73,123.6979,2546.0,4.299999999999997,5.699999999999999,1.2000000000000028,545.8445,206
2024-11-07 00:42:00,74,120.3993,2546.0,4.399999999999999,5.6,1.1000000000000014,545.5667,206
2024-11-07 00:45:00,74,119.4444,2546.0,4.199999999999999,5.699999999999999,1.3000000000000007,546.0931,366
2024-11-07 00:48:00,73,119.7049,2546.0,4.299999999999997,5.699999999999999,1.2000000000000028,542.6235,366
2024-11-07 00:51:00,73,121.0938,2546.0,4.199999999999999,5.799999999999999,1.1999999999999993,541.9971,364
2024-11-07 00:54:00,74,117.6215,2546.0,4.199999999999999,5.699999999999999,1.1999999999999993,542.6317,366
2024-11-07 00:57:00,73,117.7083,2547.0,4.199999999999999,5.799999999999999,1.3000000000000007,544.8478,366
2024-11-07 01:00:00,74,121.6146,2547.0,4.199999999999999,5.8999999999999995,1.3000000000000007,545.1581,364
2024-11-07 01:03:00,74,120.2257,2547.0,4.199999999999999,5.699999999999999,1.1999999999999993,542.4492,366
2024-11-07 01:06:00,74,119.9653,2547.0,4.299999999999997,5.8,1.2000000000000028,546.7932,205
2024-11-07 01:09:00,74,122.309,2547.0,4.199999999999999,5.699999999999999,1.4000000000000021,550.5063,206
2024-11-07 01:12:00,73,121.1806,2547.0,4.299999999999997,5.8999999999999995,1.2000000000000028,550.9822,364
2024-11-07 01:15:00,74,117.5347,2547.0,4.199999999999999,5.8999999999999995,1.3000000000000007,546.4984,364
2024-11-07 01:18:00,74,117.5347,2547.0,4.199999999999999,5.8,1.3000000000000007,549.7025,366
2024-11-07 01:21:00,74,119.5313,2547.0,4.199999999999999,5.8,1.3000000000000007,548.7927,366
2024-11-07 01:24:00,73,119.7049,2547.0,4.199999999999999,5.8,1.3000000000000007,548.5382,364
2024-11-07 01:27:00,73,118.4896,2547.0,4.199999999999999,5.8,1.1999999999999993,542.0319,366
2024-11-07 01:30:00,72,122.309,2547.0,4.199999999999999,5.8,1.1999999999999993,543.754,364
2024-11-07 01:33:00,71,117.5347,2547.0,4.199999999999999,5.699999999999999,1.1999999999999993,537.3169,365
2024-11-07 01:36:00,73,116.4063,2547.0,4.099999999999998,5.8,1.3000000000000007,539.1558,365
2024-11-07 01:39:00,72,118.8368,2547.0,4.099999999999998,5.699999999999999,1.1999999999999993,539.718,366
2024-11-07 01:42:00,71,119.7049,2547.0,4.099999999999998,5.6,1.1000000000000014,530.6464,366
2024-11-07 01:45:00,70,117.3611,2547.0,4.099999999999998,5.6,1.1000000000000014,529.8906,366
2024-11-07 01:48:00,71,115.625,2547.0,4.100000000000001,5.699999999999999,1.1999999999999993,525.2826,365
2024-11-07 01:51:00,71,117.1007,2547.0,4.199999999999999,5.699999999999999,1.1999999999999993,532.2874,365
2024-11-07 01:54:00,70,116.9271,2547.0,4.099999999999998,5.8,1.3000000000000007,526.9208,365
2024-11-07 01:57:00,70,115.3646,2548.0,4.199999999999999,5.699999999999999,1.1999999999999993,531.6365,365
2024-11-07 02:00:00,71,115.3646,2548.0,4.099999999999998,5.5,1.1999999999999993,524.144,366
2024-11-07 02:03:00,70,117.9688,2548.0,4.199999999999999,5.6,1.0999999999999979,527.4003,366
2024-11-07 02:06:00,70,116.7535,2548.0,4.099999999999998,5.5,1.1000000000000014,519.5236,366
2024-11-07 02:09:00,71,112.8472,2548.0,4.099999999999998,5.6,1.1000000000000014,522.3832,365
2024-11-07 02:12:00,69,112.7604,2548.0,4.099999999999998,5.6,1.0,517.981,365
2024-11-07 02:15:00,69,113.8889,2548.0,4.199999999999999,5.6,1.0,514.8368,365
2024-11-07 02:18:00,70,111.4583,2548.0,4.099999999999998,5.699999999999999,1.1000000000000014,518.7002,365
2024-11-07 02:21:00,69,109.4618,2548.0,4.0,5.699999999999999,1.0,509.3709,359
2024-11-07 02:24:00,70,112.8472,2548.0,4.0,5.6,1.1999999999999993,515.778,365
2024-11-07 02:27:00,70,117.7951,2548.0,4.199999999999999,5.5,1.1000000000000014,515.0472,366
2024-11-07 02:30:00,69,112.5868,2548.0,4.0,5.6,1.0999999999999979,511.9115,359
2024-11-07 02:33:00,69,111.632,2548.0,4.0,5.6,1.0999999999999979,510.0295,359
2024-11-07 02:36:00,69,113.6285,2548.0,4.100000000000001,5.6,1.0999999999999979,514.8262,365
2024-11-07 02:39:00,68,110.7639,2548.0,4.0,5.6,1.0999999999999979,510.8911,359
2024-11-07 02:42:00,68,111.1111,2548.0,4.100000000000001,5.6,1.0,509.0082,359
2024-11-07 02:45:00,69,111.2847,2548.0,4.0,5.5,1.0,509.1801,359
2024-11-07 02:48:00,69,114.1493,2548.0,4.0,5.6,1.0,509.6568,365
2024-11-07 02:51:00,69,110.6771,2548.0,4.0,5.5,1.0,509.4649,359
2024-11-07 02:54:00,69,110.3299,2548.0,3.8999999999999986,5.699999999999999,1.1999999999999993,513.4915,359
2024-11-07 02:57:00,69,114.0625,2549.0,4.0,5.6,1.0999999999999979,510.2233,365
2024-11-07 03:00:00,70,116.2326,2549.0,4.0,5.5,1.1999999999999993,516.3754,366
2024-11-07 03:03:00,69,111.632,2549.0,4.0,5.6,1.0999999999999979,512.4026,359
2024-11-07 03:06:00,70,111.1111,2549.0,3.8999999999999986,5.7,1.3000000000000007,519.8085,359
2024-11-07 03:09:00,70,109.1146,2549.0,4.0,5.8,1.0,506.7742,359
2024-11-07 03:12:00,69,111.1111,2549.0,4.0,5.699999999999999,1.0,506.8221,359
2024-11-07 03:15:00,67,111.0243,2549.0,3.8999999999999986,5.6,1.1000000000000014,505.3776,359
2024-11-07 03:18:00,69,108.0729,2549.0,3.8999999999999986,5.7,1.1000000000000014,507.6975,359
2024-11-07 03:21:00,68,107.8125,2549.0,3.8999999999999986,5.7,1.1000000000000014,504.6613,359
2024-11-07 03:24:00,68,111.2847,2549.0,3.8999999999999986,5.7,1.1000000000000014,509.1246,359
2024-11-07 03:27:00,69,113.1944,2549.0,3.8999999999999986,5.7,1.1000000000000014,509.8296,359
2024-11-07 03:30:00,69,109.1146,2549.0,4.0,5.7,1.0,505.353,359
2024-11-07 03:33:00,68,106.25,2549.0,3.8999999999999986,5.7,1.1000000000000014,499.3174,359
2024-11-07 03:36:00,68,107.6389,2549.0,3.8999999999999986,5.6000000000000005,1.0,498.2515,359
2024-11-07 03:39:00,67,108.5069,2549.0,3.799999999999997,5.7,1.1000000000000014,496.408,359
2024-11-07 03:42:00,67,105.2083,2549.0,3.799999999999997,5.6000000000000005,1.1000000000000014,495.778,355
2024-11-07 03:45:00,67,104.0799,2549.0,3.8999999999999986,5.6000000000000005,1.0,495.4086,355
2024-11-07 03:48:00,67,103.2986,2549.0,3.8999999999999986,5.6000000000000005,1.0,491.0184,355
2024-11-07 03:51:00,66,105.9896,2549.0,3.6999999999999993,5.6000000000000005,1.0,487.1847,355
2024-11-07 03:54:00,66,104.9479,2549.0,3.6999999999999993,5.6000000000000005,1.0,488.2845,355
2024-11-07 03:57:00,66,105.0347,2550.0,3.6999999999999993,5.5,1.0,488.5729,355
2024-11-07 04:00:00,67,103.7326,2550.0,3.6999999999999993,5.6000000000000005,1.0,487.8596,355
2024-11-07 04:03:00,66,103.4722,2550.0,3.6999999999999993,5.6000000000000005,1.0,485.3419,355
2024-11-07 04:06:00,65,105.3819,2550.0,3.6999999999999993,5.500000000000001,0.8999999999999986,478.0881,355
2024-11-07 04:09:00,66,101.7361,2550.0,3.6999999999999993,5.500000000000001,0.8999999999999986,480.5006,355
2024-11-07 04:12:00,65,100.6944,2550.0,3.599999999999998,5.500000000000001,1.0,476.1912,355
2024-11-07 04:15:00,65,101.0417,2550.0,3.599999999999998,5.500000000000001,1.0,476.7555,355
2024-11-07 04:18:00,65,104.5139,2550.0,3.599999999999998,5.500000000000001,1.0,479.6734,355
2024-11-07 04:21:00,65,107.1181,2550.0,3.599999999999998,5.4,1.0,479.6768,356
2024-11-07 04:24:00,64,101.9097,2550.0,3.599999999999998,5.4,1.0,472.949,356
2024-11-07 04:27:00,64,101.4757,2550.0,3.599999999999998,5.4,0.9000000000000021,466.1141,356
2024-11-07 04:30:00,63,101.1285,2550.0,3.5,5.300000000000001,1.0,467.4008,356
2024-11-07 04:33:00,63,103.2986,2550.0,3.5,5.199999999999999,0.8999999999999986,468.3092,356
2024-11-07 04:36:00,62,103.9063,2550.0,3.5,5.1,0.7999999999999972,457.8369,356
2024-11-07 04:39:00,63,100.6944,2550.0,3.3999999999999986,5.199999999999999,0.8999999999999986,457.8163,356
2024-11-07 04:42:00,62,98.69791,2550.0,3.3999999999999986,5.1,0.8000000000000007,456.403,356
2024-11-07 04:45:00,63,97.65625,2550.0,3.3999999999999986,5.199999999999999,0.8000000000000007,455.8008,356
2024-11-07 04:48:00,66,104.1667,2550.0,3.5,5.200000000000001,1.1999999999999993,482.4095,356
2024-11-07 04:51:00,65,130.816,2550.0,3.599999999999998,5.0,1.0,482.367,373
2024-11-07 04:54:00,62,137.7604,2550.0,3.8999999999999986,4.499999999999999,0.1999999999999993,451.756,254
2024-11-07 04:57:00,59,119.7049,2551.0,3.3999999999999986,3.8,0.6000000000000014,431.2848,344
2024-11-07 05:00:00,60,116.6667,2551.0,3.3999999999999986,4.1,0.6999999999999993,432.7545,343
2024-11-07 05:03:00,62,116.4063,2551.0,3.5,4.3,1.0,458.5815,343
2024-11-07 05:06:00,64,114.6701,2551.0,3.6999999999999993,4.7,1.0,473.6965,371
2024-11-07 05:09:00,65,117.5347,2551.0,3.799999999999997,4.800000000000001,1.0,479.644,371
2024-11-07 05:12:00,66,118.8368,2551.0,3.8999999999999986,4.9,1.0,486.4809,375
2024-11-07 05:15:00,67,117.9688,2551.0,3.8999999999999986,4.999999999999999,1.1000000000000014,491.5814,375
2024-11-07 05:18:00,69,119.0104,2551.0,4.099999999999998,5.1,1.1000000000000014,504.1619,375
2024-11-07 05:21:00,68,118.6632,2551.0,4.099999999999998,5.0,1.1000000000000014,504.1505,375
2024-11-07 05:24:00,68,118.4028,2551.0,4.099999999999998,5.1,1.1000000000000014,509.5077,375
2024-11-07 05:27:00,69,119.0104,2551.0,4.099999999999998,5.199999999999999,1.1000000000000014,509.8797,375
2024-11-07 05:30:00,68,117.1007,2551.0,4.099999999999998,5.1,1.1000000000000014,501.1131,375
2024-11-07 05:33:00,68,115.0174,2551.0,4.099999999999998,5.1,1.0,501.8342,363
2024-11-07 05:36:00,69,118.0555,2551.0,4.199999999999999,5.1,1.1000000000000014,502.0779,363
2024-11-07 05:39:00,69,121.2674,2551.0,4.099999999999998,5.0,1.1999999999999993,502.5073,374
2024-11-07 05:42:00,68,121.875,2551.0,4.099999999999998,5.1,1.1000000000000014,502.1296,374
2024-11-07 05:45:00,68,119.0972,2551.0,4.099999999999998,5.1,1.0,503.9221,375
2024-11-07 05:48:00,67,117.5347,2551.0,4.0,5.1,1.0999999999999979,493.0429,375
2024-11-07 05:51:00,67,116.7535,2551.0,4.0,5.1,1.0,498.4718,375
2024-11-07 05:54:00,68,118.4028,2551.0,4.100000000000001,5.1,1.0999999999999979,497.4404,375
2024-11-07 05:57:00,67,116.059,2552.0,4.099999999999998,5.1,0.9000000000000021,494.6954,375
2024-11-07 06:00:00,65,114.2361,2552.0,3.8999999999999986,5.1,1.0,492.0683,358
2024-11-07 06:03:00,66,115.0174,2552.0,4.100000000000001,5.1,1.0,488.2824,358
2024-11-07 06:06:00,71,138.5417,2552.0,4.199999999999999,4.8999999999999995,1.1999999999999993,529.7191,195
2024-11-07 06:09:00,71,143.316,2552.0,4.099999999999998,4.8,1.3000000000000007,535.913,249
2024-11-07 06:12:00,72,142.7083,2552.0,4.300000000000001,4.8,1.3000000000000007,542.9189,195
2024-11-07 06:15:00,73,141.4063,2552.0,4.399999999999999,4.8,1.3000000000000043,542.6591,195
2024-11-07 06:18:00,73,138.8021,2552.0,4.5,4.8,1.1000000000000014,541.8866,195
2024-11-07 06:21:00,72,138.6285,2552.0,4.300000000000001,4.9,1.3000000000000007,541.0513,195
2024-11-07 06:24:00,72,139.0625,2552.0,4.300000000000001,4.9,1.3000000000000007,538.8961,195
2024-11-07 06:27:00,73,141.6667,2552.0,4.399999999999999,4.8,1.2000000000000028,537.9734,195
2024-11-07 06:30:00,73,144.8785,2552.0,4.199999999999999,4.8,1.3000000000000007,545.2587,249
2024-11-07 06:33:00,73,146.2674,2552.0,4.300000000000001,4.9,1.3000000000000007,543.2065,239
2024-11-07 06:36:00,75,145.3993,2552.0,4.399999999999999,4.9,1.3000000000000043,551.269,239
2024-11-07 06:39:00,75,142.8819,2552.0,4.399999999999999,4.8,1.3999999999999986,551.316,195
2024-11-07 06:42:00,74,142.9688,2552.0,4.5,4.9,1.2000000000000028,552.1019,195
2024-11-07 06:45:00,75,143.6632,2552.0,4.299999999999997,4.9,1.3999999999999986,551.2342,195
2024-11-07 06:48:00,74,143.6632,2552.0,4.5,4.9,1.2000000000000028,550.1578,195
2024-11-07 06:51:00,75,140.3646,2552.0,4.5,4.9,1.2999999999999972,549.0569,195
2024-11-07 06:54:00,73,140.3646,2552.0,4.5,4.9,1.2999999999999972,548.0078,195
2024-11-07 06:57:00,73,140.9722,2553.0,4.399999999999999,5.0,1.2000000000000028,544.4146,195
2024-11-07 07:00:00,73,143.2292,2553.0,4.399999999999999,4.9,1.3000000000000043,547.4847,195
2024-11-07 07:03:00,73,146.875,2553.0,4.300000000000001,4.8,1.3000000000000007,547.2203,239
2024-11-07 07:06:00,74,148.0903,2553.0,4.300000000000001,4.8,1.3000000000000007,550.3657,239
2024-11-07 07:09:00,75,148.7847,2553.0,4.300000000000001,4.800000000000001,1.4000000000000021,555.6581,239
2024-11-07 07:12:00,76,147.5694,2553.0,4.399999999999999,4.9,1.3999999999999986,561.4786,239
2024-11-07 07:15:00,74,148.0035,2553.0,4.399999999999999,4.800000000000001,1.3000000000000043,559.7545,239
2024-11-07 07:18:00,75,149.0451,2553.0,4.399999999999999,4.9,1.3999999999999986,560.1891,239
2024-11-07 07:21:00,76,151.0417,2553.0,4.399999999999999,4.800000000000001,1.3999999999999986,560.7819,239
2024-11-07 07:24:00,76,148.7847,2553.0,4.399999999999999,4.800000000000001,1.3000000000000043,559.5428,239
2024-11-07 07:27:00,76,150.3472,2553.0,4.300000000000001,4.800000000000001,1.4999999999999964,563.6476,239
2024-11-07 07:30:00,75,152.3438,2553.0,4.5,4.700000000000001,1.3999999999999986,564.9048,239
2024-11-07 07:33:00,77,154.0798,2553.0,4.5,4.800000000000001,1.2999999999999972,563.3578,239
2024-11-07 07:36:00,76,152.4306,2553.0,4.399999999999999,4.800000000000001,1.2000000000000028,563.8654,239
2024-11-07 07:39:00,76,152.3438,2553.0,4.300000000000001,4.800000000000001,1.3000000000000007,562.6901,239
2024-11-07 07:42:00,75,151.9097,2553.0,4.199999999999999,4.700000000000001,1.4000000000000021,561.2609,239
2024-11-07 07:45:00,76,150.9549,2553.0,4.199999999999999,4.9,1.4000000000000021,562.1517,239
2024-11-07 07:48:00,76,151.2153,2553.0,4.199999999999999,4.800000000000001,1.4000000000000021,563.629,239
2024-11-07 07:51:00,77,151.9965,2553.0,4.199999999999999,4.700000000000001,1.5000000000000036,563.3041,239
2024-11-07 07:54:00,75,153.125,2553.0,4.199999999999999,4.700000000000001,1.4000000000000021,563.2614,239
2024-11-07 07:57:00,75,152.2569,2554.0,4.199999999999999,4.700000000000001,1.4000000000000021,563.93,239
2024-11-07 08:00:00,75,152.5174,2554.0,4.199999999999999,4.700000000000001,1.4000000000000021,563.1738,239
2024-11-07 08:03:00,75,152.5174,2554.0,4.099999999999998,4.800000000000001,1.4000000000000021,561.366,239
2024-11-07 08:06:00,75,152.7778,2554.0,4.199999999999999,4.700000000000001,1.5000000000000036,562.661,239
2024-11-07 08:09:00,76,152.7778,2554.0,4.300000000000001,4.700000000000001,1.4000000000000021,567.1967,239
2024-11-07 08:12:00,76,158.941,2554.0,4.300000000000001,4.800000000000001,1.4000000000000021,571.9991,239
2024-11-07 08:15:00,78,161.6319,2554.0,4.300000000000001,4.7,1.4999999999999964,581.7415,240
2024-11-07 08:18:00,77,162.934,2554.0,4.5,4.7,1.3999999999999986,584.4861,240
2024-11-07 08:21:00,79,163.9757,2554.0,4.399999999999999,4.8,1.6000000000000014,590.9987,240
2024-11-07 08:24:00,79,164.5833,2554.0,4.5,4.8,1.6000000000000014,589.5877,240
2024-11-07 08:27:00,78,160.9375,2554.0,4.399999999999999,4.8,1.5,588.5236,240
2024-11-07 08:30:00,76,127.0833,2554.0,4.699999999999999,5.3,1.3000000000000007,543.4147,202
2024-11-07 08:33:00,72,112.8472,2554.0,4.300000000000001,5.3,1.1999999999999993,535.6996,363
2024-11-07 08:36:00,68,111.1111,2554.0,4.100000000000001,5.3999999999999995,0.6999999999999993,494.5212,359
2024-11-07 08:39:00,67,110.7639,2554.0,3.8999999999999986,5.3999999999999995,0.9000000000000021,493.2017,358
2024-11-07 08:42:00,67,111.1979,2554.0,3.8000000000000007,5.3999999999999995,1.0,494.9377,358
2024-11-07 08:45:00,68,112.066,2554.0,3.8000000000000007,5.3999999999999995,1.0999999999999979,501.0524,358
2024-11-07 08:48:00,67,113.1944,2554.0,3.8000000000000007,5.3,1.0,496.976,358
2024-11-07 08:51:00,66,112.5868,2554.0,3.8000000000000007,5.199999999999999,1.0,488.2206,358
2024-11-07 08:54:00,66,112.4132,2554.0,3.6999999999999993,5.199999999999999,1.1000000000000014,489.3386,358
2024-11-07 08:57:00,66,116.4063,2555.0,3.8000000000000007,5.199999999999999,1.0,492.5287,358
2024-11-07 09:00:00,66,116.4063,2555.0,3.8000000000000007,5.1,1.0,493.6434,375
2024-11-07 09:03:00,67,119.2708,2555.0,3.8000000000000007,5.1,1.0999999999999979,498.147,375
2024-11-07 09:06:00,67,120.6597,2555.0,3.8000000000000007,5.1,1.1999999999999993,501.9897,375
2024-11-07 09:09:00,70,129.9479,2555.0,3.8999999999999986,5.0,1.4000000000000021,523.7056,369
2024-11-07 09:12:00,70,130.5556,2555.0,4.100000000000001,5.0,1.1999999999999993,523.2615,368
2024-11-07 09:15:00,70,130.2083,2555.0,4.199999999999999,5.0,1.1000000000000014,523.1461,368
2024-11-07 09:18:00,70,125.0,2555.0,4.100000000000001,5.1,1.0999999999999979,517.2005,374
2024-11-07 09:21:00,68,122.9167,2555.0,4.100000000000001,5.1,1.1999999999999993,517.3138,374
2024-11-07 09:24:00,69,120.1389,2555.0,4.100000000000001,5.199999999999999,1.0999999999999979,512.2024,375
2024-11-07 09:27:00,68,122.5694,2555.0,4.0,5.1,1.1000000000000014,512.5728,375
2024-11-07 09:30:00,70,117.9688,2555.0,4.0,5.199999999999999,1.1999999999999993,516.4736,375
2024-11-07 09:33:00,68,116.8403,2555.0,4.0,5.199999999999999,1.1000000000000014,504.6887,375
2024-11-07 09:36:00,69,118.6632,2555.0,4.0,5.199999999999999,1.1000000000000014,503.4697,375
2024-11-07 09:39:00,68,115.625,2555.0,4.0,5.199999999999999,1.1000000000000014,507.2297,358
2024-11-07 09:42:00,68,116.3195,2555.0,4.0,5.199999999999999,1.1000000000000014,505.1615,375
2024-11-07 09:45:00,68,118.6632,2555.0,3.8999999999999986,5.199999999999999,1.1000000000000014,502.0929,375
2024-11-07 09:48:00,68,117.2743,2555.0,3.8999999999999986,5.199999999999999,1.1000000000000014,502.3532,375
2024-11-07 09:51:00,69,119.7049,2555.0,4.0,5.199999999999999,1.1000000000000014,508.3445,375
2024-11-07 09:54:00,68,118.6632,2555.0,3.799999999999997,5.1,1.1000000000000014,501.3045,375
2024-11-07 09:57:00,68,121.0938,2556.0,3.8999999999999986,5.1,1.1000000000000014,501.9929,375
2024-11-07 10:00:00,69,125.3472,2556.0,4.0,5.0,1.1000000000000014,515.4141,374
2024-11-07 10:03:00,70,126.6493,2556.0,4.0,5.0,1.1999999999999993,514.8848,374
2024-11-07 10:06:00,70,125.5208,2556.0,4.100000000000001,5.1,1.0999999999999979,513.9874,374
2024-11-07 10:09:00,70,124.4792,2556.0,4.100000000000001,5.1,1.0999999999999979,517.1902,374
2024-11-07 10:12:00,69,116.9271,2556.0,4.100000000000001,5.1,1.0,507.4185,375
2024-11-07 10:15:00,68,116.7535,2556.0,4.0,5.1,1.0,499.415,375
2024-11-07 10:18:00,68,116.4063,2556.0,3.8999999999999986,5.200000000000001,1.1000000000000014,499.6182,375
2024-11-07 10:21:00,67,117.1007,2556.0,3.8000000000000007,5.1,1.1999999999999993,497.0275,375
2024-11-07 10:24:00,68,120.1389,2556.0,3.8000000000000007,5.200000000000001,1.1999999999999993,498.9243,375
2024-11-07 10:27:00,68,116.8403,2556.0,3.8000000000000007,5.200000000000001,1.1999999999999993,502.267,375
2024-11-07 10:30:00,69,118.4028,2556.0,3.8000000000000007,5.200000000000001,1.3000000000000007,507.3073,375
2024-11-07 10:33:00,68,124.1319,2556.0,3.8999999999999986,5.200000000000001,1.2000000000000028,506.0507,369
2024-11-07 10:36:00,68,112.8472,2556.0,4.0,5.300000000000001,1.1000000000000014,492.8178,358
2024-11-07 10:39:00,69,146.7014,2556.0,4.0,5.199999999999999,1.5,498.8823,197
2024-11-07 10:42:00,75,148.4375,2556.0,4.100000000000001,4.8999999999999995,1.3999999999999986,553.7046,250
2024-11-07 10:45:00,75,139.9306,2556.0,4.100000000000001,4.9,1.3999999999999986,549.7601,195
2024-11-07 10:48:00,73,137.1528,2556.0,4.0,5.0,1.1999999999999993,538.4868,368
2024-11-07 10:51:00,73,139.0625,2556.0,4.0,4.9,1.1999999999999993,538.512,250
2024-11-07 10:54:00,73,139.9306,2556.0,4.0,5.0,1.1999999999999993,539.986,250
2024-11-07 10:57:00,73,136.2847,2557.0,4.0,5.1,1.3000000000000007,545.094,368
2024-11-07 11:00:00,73,138.4549,2557.0,4.0,5.200000000000001,1.3999999999999986,545.4636,197
2024-11-07 11:03:00,74,143.2292,2557.0,4.100000000000001,5.1000000000000005,1.3999999999999986,549.6842,197
2024-11-07 11:06:00,75,138.9757,2557.0,4.100000000000001,5.2,1.3999999999999986,555.9843,197
2024-11-07 11:09:00,76,141.5799,2557.0,4.199999999999999,5.2,1.4000000000000021,561.2124,197
2024-11-07 11:12:00,75,138.9757,2557.0,4.199999999999999,5.2,1.4000000000000021,559.9455,197
2024-11-07 11:15:00,75,138.6285,2557.0,4.199999999999999,5.2,1.4000000000000021,560.1614,197
2024-11-07 11:18:00,75,141.2326,2557.0,4.199999999999999,5.2,1.4000000000000021,557.3631,197
2024-11-07 11:21:00,76,139.3229,2557.0,4.199999999999999,5.3,1.3000000000000007,557.1349,197
2024-11-07 11:24:00,75,142.3611,2557.0,4.199999999999999,5.2,1.4000000000000021,561.9263,197
2024-11-07 11:27:00,75,140.625,2557.0,4.199999999999999,5.2,1.4000000000000021,561.3059,197
2024-11-07 11:30:00,76,143.5764,2557.0,4.099999999999998,5.2,1.4000000000000021,561.9568,197
2024-11-07 11:33:00,76,139.4097,2557.0,4.199999999999999,5.200000000000001,1.4000000000000021,562.1542,197
2024-11-07 11:36:00,75,140.9722,2557.0,4.199999999999999,5.1,1.3000000000000007,558.7907,195
2024-11-07 11:39:00,76,137.6736,2557.0,4.199999999999999,5.300000000000001,1.3000000000000007,558.4508,197
2024-11-07 11:42:00,76,140.7986,2557.0,4.199999999999999,5.1,1.3000000000000007,559.7014,195
2024-11-07 11:45:00,76,138.8889,2557.0,4.199999999999999,5.199999999999999,1.4000000000000021,562.0193,197
2024-11-07 11:48:00,75,140.7118,2557.0,4.199999999999999,5.199999999999999,1.3000000000000007,561.0059,197
2024-11-07 11:51:00,76,138.1944,2557.0,4.199999999999999,5.199999999999999,1.4000000000000021,561.5982,197
2024-11-07 11:54:00,76,140.9722,2557.0,4.199999999999999,5.199999999999999,1.3000000000000007,560.4375,197
2024-11-07 11:57:00,76,137.1528,2558.0,4.199999999999999,5.199999999999999,1.4000000000000021,560.4272,196
2024-11-07 12:00:00,76,141.059,2558.0,4.199999999999999,5.199999999999999,1.3000000000000007,560.599,197
2024-11-07 12:03:00,75,138.0208,2558.0,4.199999999999999,5.199999999999999,1.4000000000000021,557.2867,197
2024-11-07 12:06:00,75,140.9722,2558.0,4.199999999999999,5.199999999999999,1.3000000000000007,558.7294,197
2024-11-07 12:09:00,76,139.6701,2558.0,4.199999999999999,5.199999999999999,1.4000000000000021,557.5566,197
2024-11-07 12:12:00,76,139.6701,2558.0,4.199999999999999,5.199999999999999,1.4000000000000021,558.6544,197
2024-11-07 12:15:00,76,140.1042,2558.0,4.199999999999999,5.199999999999999,1.4000000000000021,562.9835,197
2024-11-07 12:18:00,77,139.9306,2558.0,4.199999999999999,5.199999999999999,1.4000000000000021,568.9214,197
2024-11-07 12:21:00,76,141.1458,2558.0,4.199999999999999,5.300000000000001,1.4000000000000021,564.7119,197
2024-11-07 12:24:00,77,139.7569,2558.0,4.199999999999999,5.300000000000001,1.4000000000000021,565.9998,197
2024-11-07 12:27:00,75,137.934,2558.0,4.199999999999999,5.1,1.4000000000000021,562.9294,195
2024-11-07 12:30:00,75,140.3646,2558.0,4.199999999999999,5.199999999999999,1.4000000000000021,562.3871,197
2024-11-07 12:33:00,76,137.3264,2558.0,4.199999999999999,5.199999999999999,1.4000000000000021,562.093,196
2024-11-07 12:36:00,75,138.4549,2558.0,4.199999999999999,5.199999999999999,1.3000000000000007,561.6832,197
2024-11-07 12:39:00,76,138.8889,2558.0,4.199999999999999,5.199999999999999,1.4000000000000021,560.6841,197
2024-11-07 12:42:00,76,141.5799,2558.0,4.199999999999999,5.199999999999999,1.4000000000000021,560.366,197
2024-11-07 12:45:00,77,139.8438,2558.0,4.199999999999999,5.299999999999999,1.5000000000000036,566.8529,197
2024-11-07 12:48:00,75,140.191,2558.0,4.199999999999999,5.299999999999999,1.4000000000000021,565.2736,197
2024-11-07 12:51:00,75,138.8021,2558.0,4.099999999999998,5.299999999999999,1.4000000000000021,565.9791,197
2024-11-07 12:54:00,77,138.1076,2558.0,4.199999999999999,5.199999999999999,1.4000000000000021,566.1826,196
2024-11-07 12:57:00,77,138.1944,2559.0,4.199999999999999,5.199999999999999,1.4000000000000021,567.3793,197
2024-11-07 13:00:00,76,139.2361,2559.0,4.099999999999998,5.300000000000001,1.5000000000000036,566.9255,197
2024-11-07 13:03:00,77,138.5417,2559.0,4.300000000000001,5.300000000000001,1.4000000000000021,566.4376,197
2024-11-07 13:06:00,76,136.1979,2559.0,4.300000000000001,5.300000000000001,1.4000000000000021,567.5527,196
2024-11-07 13:09:00,76,137.5868,2559.0,4.099999999999998,5.300000000000001,1.4000000000000021,562.2855,197
2024-11-07 13:12:00,76,135.7639,2559.0,4.199999999999999,5.300000000000001,1.4000000000000021,560.2924,196
2024-11-07 13:15:00,76,136.7188,2559.0,4.199999999999999,5.300000000000001,1.4000000000000021,561.3557,196
2024-11-07 13:18:00,76,137.2396,2559.0,4.099999999999998,5.300000000000001,1.5000000000000036,561.9239,197
2024-11-07 13:21:00,76,138.0208,2559.0,4.199999999999999,5.200000000000001,1.4000000000000021,563.1523,197
2024-11-07 13:24:00,76,137.934,2559.0,4.099999999999998,5.200000000000001,1.5000000000000036,563.1733,197
2024-11-07 13:27:00,77,137.5,2559.0,4.099999999999998,5.200000000000001,1.4000000000000021,562.4924,196
2024-11-07 13:30:00,77,137.2396,2559.0,4.099999999999998,5.200000000000001,1.4000000000000021,561.9202,196
2024-11-07 13:33:00,77,136.8924,2559.0,4.099999999999998,5.300000000000001,1.4000000000000021,561.856,196
2024-11-07 13:36:00,75,137.7604,2559.0,4.099999999999998,5.200000000000001,1.4000000000000021,560.2704,197
2024-11-07 13:39:00,76,138.6285,2559.0,4.099999999999998,5.300000000000001,1.4000000000000021,562.6279,197
2024-11-07 13:42:00,76,137.2396,2559.0,4.300000000000001,5.200000000000001,1.4000000000000021,563.3832,368
2024-11-07 13:45:00,76,137.934,2559.0,4.199999999999999,5.200000000000001,1.4000000000000021,564.7988,197
2024-11-07 13:48:00,77,138.1944,2559.0,4.099999999999998,5.200000000000001,1.5000000000000036,564.6946,196
2024-11-07 13:51:00,77,137.934,2559.0,4.199999999999999,5.300000000000001,1.4000000000000021,567.007,197
2024-11-07 13:54:00,77,139.0625,2559.0,4.199999999999999,5.300000000000001,1.4000000000000021,565.4683,197
2024-11-07 13:57:00,76,139.0625,2560.0,4.199999999999999,5.300000000000001,1.4000000000000021,567.1017,197
2024-11-07 14:00:00,77,139.8438,2560.0,4.300000000000001,5.300000000000001,1.4000000000000021,569.8599,197
2024-11-07 14:03:00,77,140.9722,2560.0,4.199999999999999,5.300000000000001,1.4999999999999964,570.8044,197
2024-11-07 14:06:00,77,139.4097,2560.0,4.199999999999999,5.300000000000001,1.4999999999999964,568.1475,197
2024-11-07 14:09:00,77,139.6701,2560.0,4.199999999999999,5.300000000000001,1.4999999999999964,571.7655,197
2024-11-07 14:12:00,77,139.6701,2560.0,4.299999999999997,5.3,1.5,579.7468,197
2024-11-07 14:15:00,79,141.1458,2560.0,4.399999999999999,5.4,1.3999999999999986,581.743,199
2024-11-07 14:18:00,78,141.4931,2560.0,4.299999999999997,5.4,1.5,580.313,197
2024-11-07 14:21:00,79,141.4063,2560.0,4.399999999999999,5.4,1.5,580.8174,199
2024-11-07 14:24:00,78,142.3611,2560.0,4.399999999999999,5.4,1.5,580.3099,197
2024-11-07 14:27:00,78,142.3611,2560.0,4.399999999999999,5.4,1.3999999999999986,578.9049,197
2024-11-07 14:30:00,79,141.5799,2560.0,4.399999999999999,5.4,1.3999999999999986,581.2152,199
2024-11-07 14:33:00,78,140.9722,2560.0,4.399999999999999,5.4,1.3999999999999986,579.8881,197
2024-11-07 14:36:00,78,139.0625,2560.0,4.399999999999999,5.5,1.3999999999999986,580.5706,199
2024-11-07 14:39:00,79,138.4549,2560.0,4.399999999999999,5.4,1.3999999999999986,580.4224,199
2024-11-07 14:42:00,78,138.6285,2560.0,4.399999999999999,5.5,1.3999999999999986,579.6857,199
2024-11-07 14:45:00,78,139.7569,2560.0,4.399999999999999,5.5,1.3999999999999986,577.9511,197
2024-11-07 14:48:00,78,139.8438,2560.0,4.299999999999997,5.5,1.5,580.3622,197
2024-11-07 14:51:00,80,141.059,2560.0,4.300000000000001,5.5,1.5,580.1081,197
2024-11-07 14:54:00,80,141.2326,2560.0,4.399999999999999,5.5,1.5,585.8255,199
2024-11-07 14:57:00,79,139.7569,2561.0,4.5,5.5,1.5,588.3456,199
2024-11-07 15:00:00,80,140.191,2561.0,4.399999999999999,5.5,1.5,587.1331,199
2024-11-07 15:03:00,78,142.3611,2561.0,4.5,5.5,1.3999999999999986,586.7763,197
2024-11-07 15:06:00,80,144.2708,2561.0,4.399999999999999,5.4,1.5,587.8796,198
2024-11-07 15:09:00,79,143.2292,2561.0,4.5,5.4,1.3999999999999986,586.0601,199
2024-11-07 15:12:00,79,142.2743,2561.0,4.399999999999999,5.300000000000001,1.5,587.7078,199
2024-11-07 15:15:00,79,141.1458,2561.0,4.399999999999999,5.4,1.5,585.373,199
2024-11-07 15:18:00,78,142.7951,2561.0,4.5,5.4,1.5,586.7399,199
2024-11-07 15:21:00,79,142.5347,2561.0,4.5,5.4,1.3999999999999986,587.4782,199
2024-11-07 15:24:00,80,142.2743,2561.0,4.5,5.5,1.3999999999999986,587.0988,199
2024-11-07 15:27:00,79,142.9688,2561.0,4.5,5.5,1.3999999999999986,586.9799,199
2024-11-07 15:30:00,78,142.2743,2561.0,4.5,5.4,1.3999999999999986,588.6404,199
2024-11-07 15:33:00,80,144.184,2561.0,4.5,5.5,1.5,592.7712,198
2024-11-07 15:36:00,80,144.9653,2561.0,4.5,5.5,1.5,593.9902,198
2024-11-07 15:39:00,80,145.4861,2561.0,4.5,5.4,1.5,592.3594,198
2024-11-07 15:42:00,80,146.0069,2561.0,4.5,5.5,1.5,592.4171,198
2024-11-07 15:45:00,80,144.4444,2561.0,4.5,5.4,1.5,594.7628,198
2024-11-07 15:48:00,80,143.75,2561.0,4.5,5.5,1.5,595.1801,198
2024-11-07 15:51:00,81,143.2292,2561.0,4.5,5.5,1.5,595.6352,198
2024-11-07 15:54:00,79,144.184,2561.0,4.5,5.4,1.5,591.9942,198
2024-11-07 15:57:00,81,145.0521,2562.0,4.5,5.4,1.5,591.7693,198
2024-11-07 16:00:00,80,146.0069,2562.0,4.5,5.4,1.5,592.0013,198
2024-11-07 16:03:00,79,147.4826,2562.0,4.5,5.4,1.6000000000000014,594.8909,198
2024-11-07 16:06:00,81,148.5243,2562.0,4.5,5.4,1.6000000000000014,593.1711,198
2024-11-07 16:09:00,80,147.9167,2562.0,4.5,5.4,1.5,601.075,198
2024-11-07 16:12:00,79,151.1285,2562.0,4.599999999999998,5.3,1.5999999999999979,598.9228,198
2024-11-07 16:15:00,80,148.9583,2562.0,4.599999999999998,5.3,1.5999999999999979,602.9412,198
2024-11-07 16:18:00,80,148.5243,2562.0,4.599999999999998,5.3,1.5000000000000036,599.7182,198
2024-11-07 16:21:00,80,149.8264,2562.0,4.5,5.3999999999999995,1.5000000000000036,599.2334,198
2024-11-07 16:24:00,81,151.1285,2562.0,4.599999999999998,5.3,1.5000000000000036,601.759,198
2024-11-07 16:27:00,81,151.5625,2562.0,4.5,5.3,1.5000000000000036,601.3118,198
2024-11-07 16:30:00,82,151.8229,2562.0,4.599999999999998,5.3,1.5999999999999979,608.9598,198
2024-11-07 16:33:00,81,150.5208,2562.0,4.699999999999999,5.3,1.4999999999999964,608.0073,198
2024-11-07 16:36:00,80,151.0417,2562.0,4.600000000000001,5.3,1.5999999999999979,610.1034,198
2024-11-07 16:39:00,82,151.3889,2562.0,4.699999999999999,5.3999999999999995,1.4999999999999964,608.3765,198
2024-11-07 16:42:00,81,152.7778,2562.0,4.599999999999998,5.3,1.5999999999999979,609.4426,198
2024-11-07 16:45:00,82,152.691,2562.0,4.699999999999999,5.3999999999999995,1.4999999999999964,608.3064,198
2024-11-07 16:48:00,80,152.7778,2562.0,4.699999999999999,5.3999999999999995,1.5999999999999979,609.6312,198
2024-11-07 16:51:00,82,153.3854,2562.0,4.600000000000001,5.3999999999999995,1.5999999999999979,611.3289,198
2024-11-07 16:54:00,80,151.9965,2562.0,4.699999999999999,5.3,1.5999999999999979,609.4946,198
2024-11-07 16:57:00,82,152.2569,2563.0,4.699999999999999,5.3999999999999995,1.4999999999999964,608.7371,198
2024-11-07 17:00:00,82,151.4757,2563.0,4.699999999999999,5.3999999999999995,1.4999999999999964,610.5756,198
2024-11-07 17:03:00,80,150.9549,2563.0,4.699999999999999,5.3999999999999995,1.5999999999999979,609.0433,198
2024-11-07 17:06:00,80,150.3472,2563.0,4.699999999999999,5.3999999999999995,1.4999999999999964,609.3123,198
2024-11-07 17:09:00,82,150.5208,2563.0,4.600000000000001,5.3999999999999995,1.4999999999999964,607.8145,198
2024-11-07 17:12:00,81,149.8264,2563.0,4.699999999999999,5.3999999999999995,1.4999999999999964,608.8461,198
2024-11-07 17:15:00,82,151.2153,2563.0,4.599999999999998,5.3999999999999995,1.5999999999999979,608.5118,198
2024-11-07 17:18:00,81,150.2604,2563.0,4.699999999999999,5.3999999999999995,1.4999999999999964,608.6664,198
2024-11-07 17:21:00,82,150.6077,2563.0,4.699999999999999,5.3999999999999995,1.4999999999999964,611.3633,198
2024-11-07 17:24:00,81,150.1736,2563.0,4.699999999999999,5.3999999999999995,1.4999999999999964,610.5342,198
2024-11-07 17:27:00,82,148.9583,2563.0,4.699999999999999,5.3999999999999995,1.4999999999999964,615.307,198
2024-11-07 17:30:00,83,149.3056,2563.0,4.699999999999999,5.3,1.5999999999999979,611.6721,198
2024-11-07 17:33:00,81,148.6111,2563.0,4.699999999999999,5.5,1.4999999999999964,611.5553,198
2024-11-07 17:36:00,82,149.7396,2563.0,4.600000000000001,5.4,1.5999999999999979,611.7148,198
2024-11-07 17:39:00,80,151.9097,2563.0,4.699999999999999,5.5,1.5999999999999979,611.55,198
2024-11-07 17:42:00,83,151.1285,2563.0,4.699999999999999,5.5,1.5999999999999979,610.5843,198
2024-11-07 17:45:00,80,150.7813,2563.0,4.699999999999999,5.5,1.4999999999999964,608.7255,198
2024-11-07 17:48:00,83,149.8264,2563.0,4.699999999999999,5.4,1.4999999999999964,610.086,198
2024-11-07 17:51:00,82,150.3472,2563.0,4.600000000000001,5.4,1.4999999999999964,610.5044,198
2024-11-07 17:54:00,81,150.2604,2563.0,4.699999999999999,5.4,1.4999999999999964,610.6998,198
2024-11-07 17:57:00,81,149.3924,2564.0,4.600000000000001,5.4,1.4999999999999964,609.7894,198
2024-11-07 18:00:00,82,148.5243,2564.0,4.699999999999999,5.300000000000001,1.4999999999999964,608.0143,198
2024-11-07 18:03:00,80,149.6528,2564.0,4.5,5.300000000000001,1.5999999999999979,606.7792,198
2024-11-07 18:06:00,81,148.5243,2564.0,4.5,5.300000000000001,1.5999999999999979,606.9677,198
2024-11-07 18:09:00,81,148.9583,2564.0,4.599999999999998,5.300000000000001,1.5999999999999979,603.1977,198
2024-11-07 18:12:00,80,148.1771,2564.0,4.599999999999998,5.300000000000001,1.5999999999999979,606.8427,198
2024-11-07 18:15:00,82,147.9167,2564.0,4.599999999999998,5.300000000000001,1.5999999999999979,606.0147,198
2024-11-07 18:18:00,80,147.0486,2564.0,4.599999999999998,5.4,1.5000000000000036,600.9184,198
2024-11-07 18:21:00,80,147.5694,2564.0,4.599999999999998,5.300000000000001,1.5000000000000036,600.4101,198
2024-11-07 18:24:00,81,147.309,2564.0,4.5,5.300000000000001,1.6000000000000014,600.6057,198
2024-11-07 18:27:00,81,142.5347,2564.0,4.599999999999998,5.300000000000001,1.4000000000000021,598.4715,198
2024-11-07 18:30:00,80,139.8438,2564.0,4.5,5.5,1.3999999999999986,590.1373,199
2024-11-07 18:33:00,79,140.7118,2564.0,4.5,5.5,1.3999999999999986,589.6962,199
2024-11-07 18:36:00,80,141.8403,2564.0,4.5,5.4,1.3999999999999986,589.4797,199
2024-11-07 18:39:00,80,142.1007,2564.0,4.5,5.5,1.3999999999999986,591.8998,199
2024-11-07 18:42:00,80,140.3646,2564.0,4.5,5.4,1.5,589.8314,199
2024-11-07 18:45:00,79,141.1458,2564.0,4.5,5.5,1.5,592.4436,199
2024-11-07 18:48:00,79,138.3681,2564.0,4.5,5.5,1.3999999999999986,588.9919,199
2024-11-07 18:51:00,79,137.5868,2564.0,4.5,5.7,1.3999999999999986,586.0939,199
2024-11-07 18:54:00,79,137.5868,2564.0,4.399999999999999,5.6000000000000005,1.5,583.4494,199
2024-11-07 18:57:00,78,136.6319,2565.0,4.399999999999999,5.5,1.3999999999999986,582.0003,199
2024-11-07 19:00:00,78,138.1076,2565.0,4.399999999999999,5.6000000000000005,1.2999999999999972,577.2863,199
2024-11-07 19:03:00,77,136.6319,2565.0,4.399999999999999,5.500000000000001,1.5,581.4042,199
2024-11-07 19:06:00,78,138.1944,2565.0,4.299999999999997,5.500000000000001,1.3999999999999986,577.7982,197
2024-11-07 19:09:00,78,137.7604,2565.0,4.199999999999999,5.500000000000001,1.4999999999999964,579.4147,197
2024-11-07 19:12:00,78,136.3715,2565.0,4.299999999999997,5.500000000000001,1.3999999999999986,576.1196,196
