Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-11-07 19:15:00,77,134.8958,2565.0,4.199999999999999,5.3999999999999995,1.4999999999999964,575.2479,196
2024-11-07 19:18:00,76,136.0243,2565.0,4.199999999999999,5.3999999999999995,1.4999999999999964,570.3197,196
2024-11-07 19:21:00,76,136.2847,2565.0,4.399999999999999,5.500000000000001,1.3999999999999986,571.915,197
2024-11-07 19:24:00,77,136.6319,2565.0,4.300000000000001,5.3999999999999995,1.4999999999999964,571.5587,196
2024-11-07 19:27:00,77,136.7188,2565.0,4.199999999999999,5.500000000000001,1.4999999999999964,573.0435,197
2024-11-07 19:30:00,76,137.6736,2565.0,4.199999999999999,5.4,1.4999999999999964,572.0118,197
2024-11-07 19:33:00,77,138.1944,2565.0,4.199999999999999,5.4,1.4999999999999964,576.0883,197
2024-11-07 19:36:00,77,138.1944,2565.0,4.199999999999999,5.4,1.4999999999999964,574.1858,197
2024-11-07 19:39:00,77,137.3264,2565.0,4.300000000000001,5.500000000000001,1.4999999999999964,575.7438,197
2024-11-07 19:42:00,76,136.6319,2565.0,4.300000000000001,5.500000000000001,1.4000000000000021,573.4664,197
2024-11-07 19:45:00,76,131.8576,2565.0,4.199999999999999,5.500000000000001,1.4999999999999964,572.3057,196
2024-11-07 19:48:00,75,133.4201,2565.0,4.300000000000001,5.500000000000001,1.3000000000000007,565.188,196
2024-11-07 19:51:00,75,133.5938,2565.0,4.199999999999999,5.500000000000001,1.4000000000000021,566.8551,196
2024-11-07 19:54:00,76,134.4618,2565.0,4.199999999999999,5.3999999999999995,1.4000000000000021,567.3187,196
2024-11-07 19:57:00,76,135.3299,2566.0,4.199999999999999,5.500000000000001,1.5000000000000036,570.6058,196
2024-11-07 20:00:00,76,135.3299,2566.0,4.300000000000001,5.500000000000001,1.4000000000000021,569.0272,196
2024-11-07 20:03:00,76,135.0694,2566.0,4.199999999999999,5.500000000000001,1.4000000000000021,570.4406,196
2024-11-07 20:06:00,76,135.1563,2566.0,4.300000000000001,5.500000000000001,1.4000000000000021,570.1761,196
2024-11-07 20:09:00,77,134.8958,2566.0,4.300000000000001,5.500000000000001,1.4000000000000021,571.1075,196
2024-11-07 20:12:00,76,137.1528,2566.0,4.300000000000001,5.3999999999999995,1.4000000000000021,571.3939,197
2024-11-07 20:15:00,77,138.1944,2566.0,4.300000000000001,5.500000000000001,1.4000000000000021,570.7351,197
2024-11-07 20:18:00,75,137.934,2566.0,4.199999999999999,5.3999999999999995,1.5000000000000036,569.8896,197
2024-11-07 20:21:00,76,137.1528,2566.0,4.300000000000001,5.500000000000001,1.4000000000000021,572.1257,197
2024-11-07 20:24:00,77,135.4167,2566.0,4.400000000000002,5.3999999999999995,1.4000000000000021,568.6318,199
2024-11-07 20:27:00,77,134.8958,2566.0,4.199999999999999,5.3999999999999995,1.5000000000000036,570.2985,196
2024-11-07 20:30:00,76,133.7674,2566.0,4.300000000000001,5.3999999999999995,1.4999999999999964,569.3334,196
2024-11-07 20:33:00,76,134.4618,2566.0,4.5,5.3999999999999995,1.5,570.4302,203
2024-11-07 20:36:00,77,135.7639,2566.0,4.5,5.500000000000001,1.5,571.8856,199
2024-11-07 20:39:00,76,138.5417,2566.0,4.600000000000001,5.3999999999999995,1.3999999999999986,572.1241,194
2024-11-07 20:42:00,76,137.5868,2566.0,4.699999999999999,5.3999999999999995,1.4000000000000021,574.2605,194
2024-11-07 20:45:00,76,135.8507,2566.0,4.699999999999999,5.3999999999999995,1.4000000000000021,572.7159,194
2024-11-07 20:48:00,77,133.6806,2566.0,4.699999999999999,5.3999999999999995,1.4000000000000021,572.8956,203
2024-11-07 20:51:00,78,134.9826,2566.0,4.699999999999999,5.3999999999999995,1.4000000000000021,573.5838,199
2024-11-07 20:54:00,76,134.6354,2566.0,4.699999999999999,5.3999999999999995,1.4000000000000021,572.6046,203
2024-11-07 20:57:00,77,135.9375,2567.0,4.800000000000001,5.3999999999999995,1.4000000000000021,573.1669,194
2024-11-07 21:00:00,78,137.066,2567.0,4.800000000000001,5.3999999999999995,1.4000000000000021,570.7476,194
2024-11-07 21:03:00,77,135.7639,2567.0,4.600000000000001,5.499999999999999,1.1000000000000014,566.0129,199
2024-11-07 21:06:00,77,135.8507,2567.0,4.199999999999999,5.3999999999999995,1.4000000000000021,565.3127,196
2024-11-07 21:09:00,77,135.3299,2567.0,4.199999999999999,5.3999999999999995,1.4999999999999964,566.9418,196
2024-11-07 21:12:00,77,134.6354,2567.0,4.199999999999999,5.3999999999999995,1.4000000000000021,564.137,196
2024-11-07 21:15:00,77,137.5,2567.0,4.199999999999999,5.3999999999999995,1.4000000000000021,569.1661,197
2024-11-07 21:18:00,76,137.934,2567.0,4.099999999999998,5.3999999999999995,1.5000000000000036,564.5113,197
2024-11-07 21:21:00,77,135.7639,2567.0,4.300000000000001,5.3999999999999995,1.4000000000000021,566.3585,196
2024-11-07 21:24:00,76,136.2847,2567.0,4.099999999999998,5.3999999999999995,1.5000000000000036,567.8593,196
2024-11-07 21:27:00,76,134.1146,2567.0,4.199999999999999,5.3999999999999995,1.5000000000000036,566.8788,196
2024-11-07 21:30:00,76,137.2396,2567.0,4.300000000000001,5.3999999999999995,1.4000000000000021,565.988,197
2024-11-07 21:33:00,77,138.0208,2567.0,4.199999999999999,5.3999999999999995,1.5000000000000036,567.97,197
2024-11-07 21:36:00,77,136.2847,2567.0,4.199999999999999,5.3999999999999995,1.5000000000000036,564.728,196
2024-11-07 21:39:00,77,135.9375,2567.0,4.199999999999999,5.3999999999999995,1.5000000000000036,565.0251,196
2024-11-07 21:42:00,77,137.066,2567.0,4.199999999999999,5.3999999999999995,1.4000000000000021,568.755,197
2024-11-07 21:45:00,76,137.6736,2567.0,4.199999999999999,5.3999999999999995,1.4000000000000021,564.3248,197
2024-11-07 21:48:00,77,135.4167,2567.0,4.199999999999999,5.3999999999999995,1.5000000000000036,565.4891,196
2024-11-07 21:51:00,77,135.3299,2567.0,4.300000000000001,5.3999999999999995,1.4000000000000021,567.2,196
2024-11-07 21:54:00,77,136.6319,2567.0,4.199999999999999,5.3999999999999995,1.5000000000000036,566.1487,196
2024-11-07 21:57:00,77,137.066,2568.0,4.199999999999999,5.500000000000001,1.5000000000000036,567.6272,197
2024-11-07 22:00:00,75,137.5868,2568.0,4.199999999999999,5.3999999999999995,1.4000000000000021,565.5706,197
2024-11-07 22:03:00,77,137.1528,2568.0,4.199999999999999,5.500000000000001,1.5000000000000036,564.2377,197
2024-11-07 22:06:00,76,136.6319,2568.0,4.300000000000001,5.299999999999999,1.3000000000000007,567.8669,196
2024-11-07 22:09:00,77,136.3715,2568.0,4.199999999999999,5.4,1.5000000000000036,565.2731,196
2024-11-07 22:12:00,77,137.066,2568.0,4.199999999999999,5.300000000000001,1.5000000000000036,567.1978,196
2024-11-07 22:15:00,77,137.3264,2568.0,4.300000000000001,5.500000000000001,1.4000000000000021,567.4976,197
2024-11-07 22:18:00,77,136.2847,2568.0,4.199999999999999,5.500000000000001,1.5000000000000036,569.3733,197
2024-11-07 22:21:00,76,135.0694,2568.0,4.199999999999999,5.500000000000001,1.5000000000000036,567.9266,196
2024-11-07 22:24:00,76,135.3299,2568.0,4.199999999999999,5.500000000000001,1.5000000000000036,569.2546,196
2024-11-07 22:27:00,77,136.0243,2568.0,4.300000000000001,5.500000000000001,1.4999999999999964,570.2476,196
2024-11-07 22:30:00,75,137.2396,2568.0,4.199999999999999,5.4,1.5999999999999979,570.4682,197
2024-11-07 22:33:00,77,138.6285,2568.0,4.199999999999999,5.500000000000001,1.5000000000000036,572.1682,197
2024-11-07 22:36:00,77,136.7188,2568.0,4.300000000000001,5.500000000000001,1.4000000000000021,569.9613,197
2024-11-07 22:39:00,76,135.7639,2568.0,4.300000000000001,5.500000000000001,1.4000000000000021,570.709,197
2024-11-07 22:42:00,77,136.0243,2568.0,4.300000000000001,5.500000000000001,1.4000000000000021,571.0096,196
2024-11-07 22:45:00,77,136.7188,2568.0,4.199999999999999,5.500000000000001,1.5000000000000036,571.6158,197
2024-11-07 22:48:00,77,134.6354,2568.0,4.199999999999999,5.500000000000001,1.5000000000000036,571.2222,196
2024-11-07 22:51:00,76,133.2465,2568.0,4.199999999999999,5.3999999999999995,1.5000000000000036,568.8424,196
2024-11-07 22:54:00,76,135.9375,2568.0,4.199999999999999,5.500000000000001,1.4000000000000021,569.4247,197
2024-11-07 22:57:00,75,135.9375,2569.0,4.300000000000001,5.500000000000001,1.4000000000000021,570.2495,197
2024-11-07 23:00:00,76,134.9826,2569.0,4.199999999999999,5.500000000000001,1.4000000000000021,568.889,196
2024-11-07 23:03:00,76,135.5035,2569.0,4.199999999999999,5.3999999999999995,1.5000000000000036,569.6055,196
2024-11-07 23:06:00,77,129.8611,2569.0,4.199999999999999,5.500000000000001,1.4000000000000021,561.1228,196
2024-11-07 23:09:00,75,128.6458,2569.0,4.100000000000001,5.500000000000001,1.2999999999999972,552.4556,196
2024-11-07 23:12:00,74,127.5174,2569.0,4.0,5.500000000000001,1.3000000000000007,542.4962,369
2024-11-07 23:15:00,73,125.9549,2569.0,4.0,5.500000000000001,1.1999999999999993,542.4252,369
2024-11-07 23:18:00,74,127.5174,2569.0,4.0,5.500000000000001,1.3000000000000007,544.4678,369
2024-11-07 23:21:00,73,127.1701,2569.0,4.0,5.500000000000001,1.3000000000000007,543.0661,369
2024-11-07 23:24:00,74,127.2569,2569.0,4.0,5.3999999999999995,1.3000000000000007,544.7089,369
2024-11-07 23:27:00,73,129.8611,2569.0,4.0,5.500000000000001,1.3000000000000007,544.3625,369
2024-11-07 23:30:00,72,127.2569,2569.0,4.0,5.4,1.1999999999999993,542.5482,369
2024-11-07 23:33:00,71,123.8715,2569.0,3.8000000000000007,5.499999999999999,1.3000000000000007,530.0499,369
2024-11-07 23:36:00,72,122.4826,2569.0,3.900000000000002,5.500000000000001,1.3999999999999986,531.6583,369
2024-11-07 23:39:00,73,123.6979,2569.0,4.100000000000001,5.3999999999999995,1.3000000000000007,540.3831,370
2024-11-07 23:42:00,72,124.6528,2569.0,4.100000000000001,5.3999999999999995,1.3999999999999986,543.8104,370
2024-11-07 23:45:00,72,126.0417,2569.0,4.300000000000001,5.500000000000001,1.3000000000000007,541.3972,370
2024-11-07 23:48:00,73,127.3438,2569.0,4.199999999999999,5.500000000000001,1.3000000000000007,543.0616,370
2024-11-07 23:51:00,73,125.5208,2569.0,4.300000000000001,5.500000000000001,1.3000000000000007,542.8351,206
2024-11-07 23:54:00,72,125.0868,2569.0,4.199999999999999,5.500000000000001,1.3000000000000007,541.6904,370
2024-11-07 23:57:00,73,124.566,2570.0,4.300000000000001,5.3999999999999995,1.3000000000000007,542.2849,370
2024-11-08 00:00:00,73,126.3021,2570.0,4.300000000000001,5.500000000000001,1.3000000000000007,542.3468,206
2024-11-08 00:03:00,73,125.3472,2570.0,4.300000000000001,5.500000000000001,1.3000000000000007,540.8779,206
2024-11-08 00:06:00,71,120.8333,2570.0,4.200000000000003,5.500000000000001,1.1999999999999993,533.1883,366
2024-11-08 00:09:00,72,118.4896,2570.0,4.100000000000001,5.500000000000001,1.1999999999999993,526.3831,366
2024-11-08 00:12:00,71,118.2292,2570.0,4.200000000000003,5.500000000000001,1.1999999999999993,527.7939,366
2024-11-08 00:15:00,71,121.007,2570.0,4.200000000000003,5.500000000000001,1.0999999999999979,528.7931,366
2024-11-08 00:18:00,70,121.9618,2570.0,4.200000000000003,5.500000000000001,1.1999999999999993,528.9683,370
2024-11-08 00:21:00,70,120.3993,2570.0,4.200000000000003,5.500000000000001,1.2999999999999972,529.3569,366
2024-11-08 00:24:00,71,119.0104,2570.0,4.200000000000003,5.3999999999999995,1.1999999999999993,528.4722,366
2024-11-08 00:27:00,70,116.059,2570.0,4.100000000000001,5.500000000000001,1.0999999999999979,525.6836,366
2024-11-08 00:30:00,70,116.8403,2570.0,4.100000000000001,5.6000000000000005,1.1999999999999993,525.9011,365
2024-11-08 00:33:00,70,116.4931,2570.0,4.0,5.500000000000001,1.1999999999999993,521.6088,366
2024-11-08 00:36:00,69,116.4931,2570.0,4.0,5.500000000000001,1.1000000000000014,513.9835,366
2024-11-08 00:39:00,74,139.8438,2570.0,4.100000000000001,5.200000000000001,1.5,551.0442,197
2024-11-08 00:42:00,75,141.1458,2570.0,4.100000000000001,5.1,1.5,554.5458,197
2024-11-08 00:45:00,76,143.2292,2570.0,4.199999999999999,5.1000000000000005,1.5000000000000036,565.7806,195
2024-11-08 00:48:00,74,139.4965,2570.0,4.300000000000001,5.1,1.4000000000000021,558.1544,195
2024-11-08 00:51:00,75,139.6701,2570.0,4.300000000000001,5.200000000000001,1.4000000000000021,556.332,197
2024-11-08 00:54:00,75,140.9722,2570.0,4.300000000000001,5.1,1.4000000000000021,558.0365,195
2024-11-08 00:57:00,75,140.1042,2571.0,4.300000000000001,5.1,1.4000000000000021,556.4342,195
2024-11-08 01:00:00,75,142.7951,2571.0,4.300000000000001,4.999999999999999,1.3000000000000007,556.7419,195
2024-11-08 01:03:00,74,141.6667,2571.0,4.199999999999999,5.1000000000000005,1.4000000000000021,556.8333,195
2024-11-08 01:06:00,74,140.1042,2571.0,4.199999999999999,5.1,1.4000000000000021,555.2421,195
2024-11-08 01:09:00,74,137.7604,2571.0,4.300000000000001,5.1,1.3000000000000007,551.8898,195
2024-11-08 01:12:00,74,136.7188,2571.0,4.300000000000001,5.199999999999999,1.3000000000000007,554.0286,368
2024-11-08 01:15:00,74,136.7188,2571.0,4.199999999999999,5.199999999999999,1.4000000000000021,552.131,368
2024-11-08 01:18:00,75,138.8889,2571.0,4.199999999999999,5.1,1.4000000000000021,553.5026,195
2024-11-08 01:21:00,74,137.7604,2571.0,4.300000000000001,5.1,1.3000000000000007,554.9504,195
2024-11-08 01:24:00,75,139.3229,2571.0,4.300000000000001,5.1,1.4000000000000021,556.9183,195
2024-11-08 01:27:00,75,140.5382,2571.0,4.199999999999999,5.1,1.4000000000000021,557.9028,195
2024-11-08 01:30:00,75,139.8438,2571.0,4.300000000000001,5.199999999999999,1.4000000000000021,557.1622,197
2024-11-08 01:33:00,75,137.7604,2571.0,4.300000000000001,5.199999999999999,1.5000000000000036,559.3711,195
2024-11-08 01:36:00,75,137.5868,2571.0,4.300000000000001,5.199999999999999,1.4000000000000021,558.1122,368
2024-11-08 01:39:00,75,138.1944,2571.0,4.199999999999999,5.199999999999999,1.4000000000000021,558.0063,197
2024-11-08 01:42:00,74,138.8021,2571.0,4.300000000000001,5.199999999999999,1.4000000000000021,558.5087,195
2024-11-08 01:45:00,74,140.3646,2571.0,4.300000000000001,5.199999999999999,1.4000000000000021,558.2673,197
2024-11-08 01:48:00,74,138.1076,2571.0,4.300000000000001,5.1,1.3000000000000007,556.9752,195
2024-11-08 01:51:00,73,136.4583,2571.0,4.300000000000001,5.199999999999999,1.4000000000000021,558.1085,368
2024-11-08 01:54:00,75,138.5417,2571.0,4.199999999999999,5.1,1.4000000000000021,557.3807,195
2024-11-08 01:57:00,74,139.4097,2572.0,4.300000000000001,5.1,1.3000000000000007,555.9374,195
2024-11-08 02:00:00,74,139.3229,2572.0,4.399999999999999,5.1,1.3000000000000007,553.8275,195
2024-11-08 02:03:00,74,139.4965,2572.0,4.300000000000001,5.1,1.3999999999999986,550.039,195
2024-11-08 02:06:00,73,136.8056,2572.0,4.200000000000003,5.199999999999999,1.3999999999999986,548.5507,368
2024-11-08 02:09:00,73,134.2014,2572.0,4.200000000000003,5.199999999999999,1.3999999999999986,540.7906,368
2024-11-08 02:12:00,73,132.8125,2572.0,4.300000000000001,5.1,1.1999999999999993,542.1176,368
2024-11-08 02:15:00,73,133.1597,2572.0,4.200000000000003,5.2,1.2999999999999972,544.0789,368
2024-11-08 02:18:00,73,136.3715,2572.0,4.0,5.1,1.3999999999999986,543.1564,368
2024-11-08 02:21:00,73,136.2847,2572.0,4.100000000000001,5.2,1.1999999999999993,545.2869,368
2024-11-08 02:24:00,73,136.2847,2572.0,4.200000000000003,5.1,1.3999999999999986,544.9241,368
2024-11-08 02:27:00,72,135.3299,2572.0,4.200000000000003,5.0,1.1999999999999993,539.5654,368
2024-11-08 02:30:00,71,134.5486,2572.0,4.100000000000001,5.1,1.1999999999999993,533.0414,368
2024-11-08 02:33:00,70,132.1181,2572.0,3.8000000000000007,4.9,1.3000000000000007,525.637,369
2024-11-08 02:36:00,70,132.8125,2572.0,3.900000000000002,5.1,1.3000000000000007,524.9579,369
2024-11-08 02:39:00,70,133.2465,2572.0,3.900000000000002,4.9,1.3000000000000007,523.7173,367
2024-11-08 02:42:00,71,133.4201,2572.0,4.0,5.0,1.3000000000000007,525.7123,367
2024-11-08 02:45:00,70,132.5521,2572.0,3.900000000000002,4.9,1.3000000000000007,524.8489,367
2024-11-08 02:48:00,70,132.8993,2572.0,4.0,5.0,1.2000000000000028,524.8214,367
2024-11-08 02:51:00,70,132.5521,2572.0,3.900000000000002,4.9,1.3000000000000007,524.7018,367
2024-11-08 02:54:00,69,132.1181,2572.0,3.900000000000002,4.800000000000001,1.1999999999999993,515.9831,367
2024-11-08 02:57:00,69,132.3785,2573.0,3.900000000000002,4.9,1.3000000000000007,513.7778,367
2024-11-08 03:00:00,69,132.4653,2573.0,3.900000000000002,4.9,1.1999999999999993,518.6144,367
2024-11-08 03:03:00,70,131.5104,2573.0,3.8000000000000007,4.9,1.3000000000000007,517.1901,369
2024-11-08 03:06:00,69,131.4236,2573.0,3.900000000000002,4.9,1.0999999999999979,513.134,367
2024-11-08 03:09:00,69,130.816,2573.0,3.8000000000000007,4.9,1.3000000000000007,514.0106,369
2024-11-08 03:12:00,70,132.3785,2573.0,3.8000000000000007,4.9,1.3000000000000007,519.3241,369
2024-11-08 03:15:00,70,131.25,2573.0,4.0,4.800000000000001,1.1999999999999993,518.9668,367
2024-11-08 03:18:00,69,130.9896,2573.0,3.8000000000000007,4.800000000000001,1.3000000000000007,518.7698,373
2024-11-08 03:21:00,70,129.2535,2573.0,3.900000000000002,5.0,1.1999999999999993,516.5139,369
2024-11-08 03:24:00,70,130.6424,2573.0,3.8000000000000007,4.9,1.1999999999999993,516.9853,369
2024-11-08 03:27:00,69,130.5556,2573.0,3.900000000000002,4.800000000000001,1.1999999999999993,517.5464,373
2024-11-08 03:30:00,70,132.8125,2573.0,4.0,4.9,1.3000000000000007,518.7656,367
2024-11-08 03:33:00,70,131.0764,2573.0,3.900000000000002,4.9,1.1999999999999993,517.4939,369
2024-11-08 03:36:00,70,131.4236,2573.0,4.0,4.9,1.1999999999999993,516.8716,367
2024-11-08 03:39:00,70,128.125,2573.0,3.900000000000002,5.0,1.1999999999999993,520.199,369
2024-11-08 03:42:00,69,129.6875,2573.0,3.900000000000002,5.0,1.1999999999999993,519.3106,369
2024-11-08 03:45:00,70,128.6458,2573.0,3.8999999999999986,5.0,1.3000000000000007,517.6752,369
2024-11-08 03:48:00,70,131.5104,2573.0,4.0,5.1000000000000005,1.1999999999999993,520.5573,369
2024-11-08 03:51:00,70,129.5139,2573.0,3.8000000000000007,5.1000000000000005,1.3000000000000007,518.046,369
2024-11-08 03:54:00,70,129.0799,2573.0,3.8000000000000007,5.000000000000001,1.3000000000000007,519.415,369
2024-11-08 03:57:00,69,129.4271,2574.0,3.8999999999999986,5.000000000000001,1.3000000000000007,517.9022,369
2024-11-08 04:00:00,69,128.559,2574.0,3.8999999999999986,5.000000000000001,1.1999999999999993,515.0474,369
2024-11-08 04:03:00,70,130.1215,2574.0,3.900000000000002,4.9,1.3000000000000007,515.8146,369
2024-11-08 04:06:00,69,127.7778,2574.0,4.0,4.9,1.0999999999999979,513.5563,374
2024-11-08 04:09:00,69,129.5139,2574.0,3.8999999999999986,4.9,1.1999999999999993,513.173,369
2024-11-08 04:12:00,69,128.9931,2574.0,3.8000000000000007,4.9,1.1999999999999993,513.7089,369
2024-11-08 04:15:00,69,129.5139,2574.0,3.8999999999999986,4.9,1.1999999999999993,513.8399,369
2024-11-08 04:18:00,70,129.7743,2574.0,3.8999999999999986,4.9,1.3000000000000007,513.3068,369
2024-11-08 04:21:00,69,129.9479,2574.0,3.8999999999999986,4.9,1.3000000000000007,515.8923,369
2024-11-08 04:24:00,70,130.6424,2574.0,3.8999999999999986,5.0,1.3000000000000007,519.54,369
2024-11-08 04:27:00,69,130.1215,2574.0,4.0,5.0,1.1999999999999993,518.5532,369
2024-11-08 04:30:00,70,130.6424,2574.0,3.8000000000000007,4.9,1.3000000000000007,517.7814,369
2024-11-08 04:33:00,69,131.5104,2574.0,3.900000000000002,4.9,1.1999999999999993,513.2112,367
2024-11-08 04:36:00,69,129.7743,2574.0,4.0,4.9,1.3000000000000007,517.3547,367
2024-11-08 04:39:00,70,129.7743,2574.0,3.8999999999999986,4.9,1.3000000000000007,521.5693,369
2024-11-08 04:42:00,69,129.3403,2574.0,4.0,4.9,1.3000000000000007,515.9327,374
2024-11-08 04:45:00,70,129.3403,2574.0,3.6999999999999993,5.0,1.1000000000000014,512.0392,369
2024-11-08 04:48:00,70,129.5139,2574.0,3.8999999999999986,5.0,1.3000000000000007,518.1563,369
2024-11-08 04:51:00,70,128.9931,2574.0,3.8999999999999986,5.0,1.3000000000000007,517.3425,369
2024-11-08 04:54:00,69,127.5174,2574.0,3.8999999999999986,5.1000000000000005,1.3000000000000007,517.5229,369
2024-11-08 04:57:00,69,129.0799,2575.0,3.8000000000000007,5.1000000000000005,1.3000000000000007,517.7983,369
2024-11-08 05:00:00,70,128.9931,2575.0,3.8000000000000007,5.0,1.3000000000000007,515.6108,369
2024-11-08 05:03:00,70,129.9479,2575.0,3.8999999999999986,5.1000000000000005,1.3000000000000007,516.3346,369
2024-11-08 05:06:00,70,129.2535,2575.0,3.8999999999999986,5.0,1.3000000000000007,518.1726,369
2024-11-08 05:09:00,70,130.816,2575.0,4.0,4.9,1.3000000000000007,518.7906,367
2024-11-08 05:12:00,70,130.816,2575.0,4.0,4.9,1.1999999999999993,517.9332,367
2024-11-08 05:15:00,69,128.2118,2575.0,3.900000000000002,5.1000000000000005,1.1999999999999993,517.7322,369
2024-11-08 05:18:00,70,128.125,2575.0,4.0,5.0,1.3000000000000007,517.7703,369
2024-11-08 05:21:00,70,128.9063,2575.0,3.8000000000000007,5.1000000000000005,1.3000000000000007,517.4926,369
2024-11-08 05:24:00,69,128.125,2575.0,3.900000000000002,5.1000000000000005,1.0999999999999979,509.0761,369
2024-11-08 05:27:00,69,127.7778,2575.0,3.8999999999999986,5.000000000000001,1.1999999999999993,514.3638,369
2024-11-08 05:30:00,69,130.2083,2575.0,3.8000000000000007,4.9,1.3000000000000007,514.8046,369
2024-11-08 05:33:00,70,128.0382,2575.0,3.8000000000000007,5.0,1.3000000000000007,517.8524,369
2024-11-08 05:36:00,69,128.6458,2575.0,3.8000000000000007,5.1000000000000005,1.1999999999999993,513.8934,369
2024-11-08 05:39:00,68,127.691,2575.0,3.6999999999999993,5.000000000000001,1.3000000000000007,514.7681,369
2024-11-08 05:42:00,69,128.3854,2575.0,3.8999999999999986,5.000000000000001,1.1999999999999993,513.3724,369
2024-11-08 05:45:00,69,128.6458,2575.0,3.6999999999999993,5.000000000000001,1.3000000000000007,513.8566,369
2024-11-08 05:48:00,69,129.3403,2575.0,3.8000000000000007,4.9,1.3000000000000007,513.488,369
2024-11-08 05:51:00,69,130.2951,2575.0,3.8000000000000007,4.9,1.1999999999999993,514.3547,369
2024-11-08 05:54:00,70,130.2083,2575.0,3.8999999999999986,5.000000000000001,1.3000000000000007,513.5834,369
2024-11-08 05:57:00,70,129.8611,2576.0,3.900000000000002,5.000000000000001,1.1999999999999993,514.7668,369
2024-11-08 06:00:00,69,128.0382,2576.0,3.6999999999999993,5.000000000000001,1.3000000000000007,513.2963,369
2024-11-08 06:03:00,68,128.559,2576.0,3.8000000000000007,5.000000000000001,1.3000000000000007,514.2869,369
2024-11-08 06:06:00,69,128.8194,2576.0,3.6999999999999993,5.000000000000001,1.3000000000000007,512.6237,369
2024-11-08 06:09:00,69,128.6458,2576.0,3.8000000000000007,5.000000000000001,1.3000000000000007,514.023,369
2024-11-08 06:12:00,69,130.2083,2576.0,3.8000000000000007,5.000000000000001,1.3000000000000007,513.1758,369
2024-11-08 06:15:00,69,127.1701,2576.0,3.8000000000000007,5.000000000000001,1.3000000000000007,513.5259,369
2024-11-08 06:18:00,69,128.9063,2576.0,3.8000000000000007,5.000000000000001,1.3000000000000007,513.8868,369
2024-11-08 06:21:00,69,127.9514,2576.0,3.8000000000000007,4.9,1.1000000000000014,508.641,369
2024-11-08 06:24:00,68,128.559,2576.0,3.8000000000000007,4.9,1.3000000000000007,515.7613,373
2024-11-08 06:27:00,69,127.7778,2576.0,3.8000000000000007,5.000000000000001,1.3000000000000007,514.9695,369
2024-11-08 06:30:00,68,130.6424,2576.0,3.8000000000000007,4.9,1.1000000000000014,509.5372,373
2024-11-08 06:33:00,68,130.2951,2576.0,3.8000000000000007,4.9,1.3000000000000007,510.1561,373
2024-11-08 06:36:00,68,131.9444,2576.0,4.0,4.9,1.0,510.285,367
2024-11-08 06:39:00,69,131.25,2576.0,3.8000000000000007,4.9,1.1999999999999993,514.1729,369
2024-11-08 06:42:00,69,131.684,2576.0,3.6999999999999993,5.000000000000001,1.3000000000000007,514.5941,369
2024-11-08 06:45:00,70,131.4236,2576.0,3.6999999999999993,5.000000000000001,1.3000000000000007,513.1989,369
2024-11-08 06:48:00,70,130.2083,2576.0,3.900000000000002,5.000000000000001,1.1999999999999993,519.0065,369
2024-11-08 06:51:00,68,129.2535,2576.0,3.8000000000000007,5.000000000000001,1.1000000000000014,507.4985,369
2024-11-08 06:54:00,69,128.6458,2576.0,3.700000000000003,4.800000000000001,1.1999999999999993,506.3238,373
2024-11-08 06:57:00,69,128.2118,2577.0,3.8000000000000007,4.699999999999999,1.1000000000000014,508.4003,373
2024-11-08 07:00:00,69,128.4722,2577.0,3.8000000000000007,4.800000000000001,1.1999999999999993,507.0801,373
2024-11-08 07:03:00,68,130.3819,2577.0,3.700000000000003,4.800000000000001,1.1999999999999993,508.5439,373
2024-11-08 07:06:00,69,130.5556,2577.0,3.8000000000000007,4.699999999999999,1.1000000000000014,507.8517,373
2024-11-08 07:09:00,69,132.8125,2577.0,3.8000000000000007,4.699999999999999,1.4000000000000021,515.9603,254
2024-11-08 07:12:00,70,134.4618,2577.0,3.900000000000002,4.800000000000001,1.3000000000000007,517.7894,367
2024-11-08 07:15:00,69,146.2674,2577.0,3.8000000000000007,4.799999999999999,1.1999999999999993,515.9443,250
2024-11-08 07:18:00,70,136.0243,2577.0,3.900000000000002,4.699999999999999,1.3000000000000007,519.5838,254
2024-11-08 07:21:00,69,134.8958,2577.0,4.0,4.699999999999999,1.1999999999999993,514.8856,367
2024-11-08 07:24:00,70,136.7188,2577.0,3.900000000000002,4.699999999999999,1.3000000000000007,522.2651,254
2024-11-08 07:27:00,70,134.4618,2577.0,4.0,4.799999999999999,1.3000000000000007,513.5352,367
2024-11-08 07:30:00,69,133.2465,2577.0,3.900000000000002,4.699999999999999,1.1999999999999993,513.6688,254
2024-11-08 07:33:00,69,133.7674,2577.0,3.900000000000002,4.699999999999999,1.1999999999999993,515.7306,254
2024-11-08 07:36:00,69,133.4201,2577.0,4.0,4.699999999999999,1.1999999999999993,516.7325,367
2024-11-08 07:39:00,69,133.1597,2577.0,3.900000000000002,4.799999999999999,1.3000000000000007,525.2699,367
2024-11-08 07:42:00,70,134.0278,2577.0,4.0,4.799999999999999,1.3000000000000007,520.5081,367
2024-11-08 07:45:00,70,140.3646,2577.0,4.0,4.8999999999999995,1.3000000000000007,524.1468,250
2024-11-08 07:48:00,71,137.934,2577.0,4.199999999999999,4.699999999999999,1.3000000000000007,530.808,367
2024-11-08 07:51:00,70,135.9375,2577.0,4.199999999999999,4.699999999999999,1.3000000000000007,527.931,367
2024-11-08 07:54:00,71,134.5486,2577.0,4.199999999999999,4.799999999999999,1.1999999999999993,532.6655,367
2024-11-08 07:57:00,70,137.6736,2578.0,4.099999999999998,4.9,1.2000000000000028,526.2872,367
2024-11-08 08:00:00,71,138.8021,2578.0,4.099999999999998,4.800000000000001,1.2000000000000028,524.9103,367
2024-11-08 08:03:00,70,136.1979,2578.0,4.199999999999999,4.799999999999999,1.1000000000000014,525.4466,367
2024-11-08 08:06:00,72,141.8403,2578.0,4.099999999999998,4.800000000000001,1.3000000000000007,527.303,249
2024-11-08 08:09:00,72,146.6146,2578.0,4.199999999999999,4.800000000000001,1.5,544.3787,249
2024-11-08 08:12:00,73,148.3507,2578.0,4.300000000000001,4.700000000000001,1.3999999999999986,542.6204,239
2024-11-08 08:15:00,72,148.5243,2578.0,4.300000000000001,4.700000000000001,1.3999999999999986,546.5353,249
2024-11-08 08:18:00,74,148.5243,2578.0,4.399999999999999,4.700000000000001,1.3000000000000007,545.4255,239
2024-11-08 08:21:00,73,143.2292,2578.0,4.300000000000001,4.700000000000001,1.3999999999999986,546.4601,249
2024-11-08 08:24:00,71,141.059,2578.0,4.300000000000001,4.800000000000001,1.3999999999999986,537.2327,195
2024-11-08 08:27:00,71,138.5417,2578.0,4.300000000000001,4.800000000000001,1.2999999999999972,534.8988,195
2024-11-08 08:30:00,72,139.4965,2578.0,4.199999999999999,4.800000000000001,1.1999999999999993,533.3215,195
2024-11-08 08:33:00,71,138.8889,2578.0,4.199999999999999,4.800000000000001,1.3000000000000007,534.5212,195
2024-11-08 08:36:00,72,139.7569,2578.0,4.199999999999999,4.800000000000001,1.3000000000000007,538.71,195
2024-11-08 08:39:00,71,141.6667,2578.0,4.199999999999999,4.800000000000001,1.3000000000000007,536.6575,249
2024-11-08 08:42:00,72,140.625,2578.0,4.099999999999998,4.800000000000001,1.4000000000000021,536.2546,249
2024-11-08 08:45:00,72,140.191,2578.0,4.099999999999998,4.800000000000001,1.4000000000000021,536.0904,249
2024-11-08 08:48:00,72,143.2292,2578.0,4.199999999999999,4.800000000000001,1.3000000000000007,535.3413,249
2024-11-08 08:51:00,72,143.4028,2578.0,4.300000000000001,4.700000000000001,1.3000000000000007,539.7399,249
2024-11-08 08:54:00,72,144.184,2578.0,4.099999999999998,4.800000000000001,1.5,542.16,249
2024-11-08 08:57:00,72,145.1389,2579.0,4.300000000000001,4.700000000000001,1.3999999999999986,542.6277,249
2024-11-08 09:00:00,74,149.3056,2579.0,4.300000000000001,4.700000000000001,1.3999999999999986,549.243,239
2024-11-08 09:03:00,74,154.5139,2579.0,4.399999999999999,4.6000000000000005,1.4000000000000021,551.4932,239
2024-11-08 09:06:00,74,157.0313,2579.0,4.399999999999999,4.6000000000000005,1.4000000000000021,555.4362,239
2024-11-08 09:09:00,78,164.9306,2579.0,4.399999999999999,4.500000000000001,1.8000000000000007,577.9769,240
2024-11-08 09:12:00,77,140.7118,2579.0,4.5,4.9,1.4999999999999964,565.2485,195
2024-11-08 09:15:00,72,132.9861,2579.0,4.400000000000002,5.2,1.0999999999999979,537.3948,368
2024-11-08 09:18:00,72,130.2951,2579.0,4.099999999999998,5.1000000000000005,1.2000000000000028,533.2659,368
2024-11-08 09:21:00,70,129.4271,2579.0,4.0,4.999999999999999,1.1999999999999993,514.4066,369
2024-11-08 09:24:00,70,128.4722,2579.0,3.8999999999999986,5.000000000000001,1.3000000000000007,514.4064,369
2024-11-08 09:27:00,70,128.0382,2579.0,3.8999999999999986,5.000000000000001,1.3000000000000007,515.0201,369
2024-11-08 09:30:00,70,127.7778,2579.0,3.8999999999999986,5.000000000000001,1.3000000000000007,515.2452,369
2024-11-08 09:33:00,69,129.0799,2579.0,3.8999999999999986,5.000000000000001,1.3000000000000007,515.8364,369
2024-11-08 09:36:00,70,128.8194,2579.0,4.0,5.1000000000000005,1.3000000000000007,520.0543,369
2024-11-08 09:39:00,71,129.3403,2579.0,4.0,5.1000000000000005,1.3000000000000007,522.4231,369
2024-11-08 09:42:00,71,128.0382,2579.0,4.100000000000001,5.1,1.3000000000000007,523.2115,374
2024-11-08 09:45:00,70,127.5174,2579.0,4.0,5.2,1.3000000000000007,523.1178,369
2024-11-08 09:48:00,74,138.0208,2579.0,4.100000000000001,5.0,1.5,542.7805,368
2024-11-08 09:51:00,73,136.1979,2579.0,4.199999999999999,4.9,1.3000000000000007,539.4545,368
2024-11-08 09:54:00,73,137.2396,2579.0,4.199999999999999,5.0,1.4000000000000021,534.7192,368
2024-11-08 09:57:00,72,136.6319,2580.0,4.099999999999998,4.9,1.4000000000000021,533.3716,367
2024-11-08 10:00:00,72,136.8056,2580.0,4.099999999999998,4.9,1.3000000000000007,533.3545,367
2024-11-08 10:03:00,74,147.0486,2580.0,4.300000000000001,4.9,1.5,549.032,239
2024-11-08 10:06:00,75,149.3924,2580.0,4.199999999999999,4.8,1.5,551.3028,239
2024-11-08 10:09:00,75,148.5243,2580.0,4.300000000000001,4.8,1.5,555.3455,239
2024-11-08 10:12:00,74,145.4861,2580.0,4.5,4.8999999999999995,1.4000000000000021,555.4064,239
2024-11-08 10:15:00,75,142.4479,2580.0,4.400000000000002,5.0,1.5,552.2063,195
2024-11-08 10:18:00,75,140.7986,2580.0,4.5,5.0,1.4000000000000021,550.4313,195
2024-11-08 10:21:00,74,137.5868,2580.0,4.400000000000002,5.1,1.3999999999999986,547.5312,195
2024-11-08 10:24:00,73,135.1563,2580.0,4.300000000000001,5.1,1.2999999999999972,542.6913,368
2024-11-08 10:27:00,74,135.5903,2580.0,4.300000000000001,5.1,1.2999999999999972,543.1558,368
2024-11-08 10:30:00,73,134.7222,2580.0,4.300000000000001,5.1,1.3000000000000007,544.329,368
2024-11-08 10:33:00,73,134.7222,2580.0,4.400000000000002,5.1,1.2999999999999972,543.1862,368
2024-11-08 10:36:00,74,135.9375,2580.0,4.400000000000002,5.1,1.1999999999999993,544.0793,368
2024-11-08 10:39:00,74,134.1146,2580.0,4.400000000000002,5.1,1.1999999999999993,542.7469,368
2024-11-08 10:42:00,73,134.0278,2580.0,4.400000000000002,5.199999999999999,1.2999999999999972,543.6093,368
2024-11-08 10:45:00,72,133.2465,2580.0,4.400000000000002,5.1,1.0999999999999979,533.3669,368
2024-11-08 10:48:00,72,132.5521,2580.0,4.099999999999998,5.1,1.3000000000000007,534.732,368
2024-11-08 10:51:00,72,136.4583,2580.0,4.0,5.0,1.3999999999999986,530.1853,367
2024-11-08 10:54:00,73,135.9375,2580.0,4.199999999999999,5.0,1.3999999999999986,536.8831,368
2024-11-08 10:57:00,72,133.5938,2581.0,4.199999999999999,5.0,1.4000000000000021,532.9822,368
2024-11-08 11:00:00,73,130.9896,2581.0,4.199999999999999,5.1,1.4000000000000021,537.4761,368
2024-11-08 11:03:00,73,133.2465,2581.0,4.099999999999998,5.199999999999999,1.4000000000000021,537.5361,368
2024-11-08 11:06:00,73,130.3819,2581.0,4.199999999999999,5.199999999999999,1.4000000000000021,539.9399,368
2024-11-08 11:09:00,73,132.8993,2581.0,4.199999999999999,5.1,1.4000000000000021,538.1959,368
2024-11-08 11:12:00,73,129.8611,2581.0,4.0,5.1,1.5,542.0112,369
2024-11-08 11:15:00,73,128.9063,2581.0,4.199999999999999,5.199999999999999,1.5,541.6028,368
2024-11-08 11:18:00,73,131.1632,2581.0,4.0,5.199999999999999,1.5999999999999979,540.9393,369
2024-11-08 11:21:00,73,127.7778,2581.0,4.099999999999998,5.4,1.5,541.3956,369
2024-11-08 11:24:00,74,131.5104,2581.0,4.100000000000001,5.299999999999999,1.5999999999999979,546.6431,196
2024-11-08 11:27:00,74,132.1181,2581.0,4.099999999999998,5.4,1.6000000000000014,548.954,196
2024-11-08 11:30:00,74,134.6354,2581.0,4.300000000000001,5.300000000000001,1.5,549.3397,368
2024-11-08 11:33:00,74,138.8021,2581.0,4.400000000000002,5.200000000000001,1.5,555.2234,195
2024-11-08 11:36:00,76,141.4063,2581.0,4.300000000000001,5.1000000000000005,1.6000000000000014,559.5167,195
2024-11-08 11:39:00,76,141.2326,2581.0,4.400000000000002,5.2,1.6999999999999957,568.512,195
2024-11-08 11:42:00,78,142.7083,2581.0,4.399999999999999,5.3,1.8000000000000007,579.3939,197
2024-11-08 11:45:00,78,142.2743,2581.0,4.600000000000001,5.3999999999999995,1.6999999999999993,581.3147,194
2024-11-08 11:48:00,76,135.4167,2581.0,4.5,5.5,1.5999999999999979,571.6659,199
2024-11-08 11:51:00,76,129.5139,2581.0,4.600000000000001,5.6,1.4000000000000021,563.1464,204
2024-11-08 11:54:00,76,133.8542,2581.0,4.399999999999999,5.6,1.5000000000000036,560.4058,196
2024-11-08 11:57:00,76,129.7743,2582.0,4.399999999999999,5.6,1.5000000000000036,564.2615,196
2024-11-08 12:00:00,75,132.9861,2582.0,4.399999999999999,5.5,1.5999999999999979,564.7104,196
2024-11-08 12:03:00,77,136.6319,2582.0,4.5,5.4,1.5999999999999979,569.6511,199
2024-11-08 12:06:00,76,133.8542,2582.0,4.5,5.4,1.4999999999999964,568.3917,203
2024-11-08 12:09:00,76,137.1528,2582.0,4.599999999999998,5.4,1.5,569.4756,199
2024-11-08 12:12:00,77,136.0243,2582.0,4.599999999999998,5.4,1.3999999999999986,566.6157,199
2024-11-08 12:15:00,76,133.5938,2582.0,4.5,5.4,1.4000000000000021,561.3551,203
2024-11-08 12:18:00,75,134.9826,2582.0,4.5,5.300000000000001,1.3000000000000007,558.9094,203
2024-11-08 12:21:00,75,135.1563,2582.0,4.399999999999999,5.300000000000001,1.4000000000000021,557.4839,203
2024-11-08 12:24:00,74,133.4201,2582.0,4.399999999999999,5.300000000000001,1.4000000000000021,556.4929,203
2024-11-08 12:27:00,75,135.8507,2582.0,4.399999999999999,5.300000000000001,1.4000000000000021,554.4371,203
2024-11-08 12:30:00,76,138.5417,2582.0,4.399999999999999,5.200000000000001,1.4000000000000021,558.6335,195
2024-11-08 12:33:00,75,135.0694,2582.0,4.399999999999999,5.300000000000001,1.4000000000000021,556.8626,203
2024-11-08 12:36:00,75,134.4618,2582.0,4.399999999999999,5.300000000000001,1.5000000000000036,556.5584,203
2024-11-08 12:39:00,76,137.7604,2582.0,4.5,5.300000000000001,1.4000000000000021,559.6434,194
2024-11-08 12:42:00,74,135.0694,2582.0,4.5,5.4,1.4000000000000021,556.5662,203
2024-11-08 12:45:00,76,133.8542,2582.0,4.400000000000002,5.300000000000001,1.4999999999999964,557.6127,203
2024-11-08 12:48:00,74,135.5903,2582.0,4.5,5.4,1.4000000000000021,553.3862,203
2024-11-08 12:51:00,75,136.2847,2582.0,4.399999999999999,5.4,1.4000000000000021,557.3041,197
2024-11-08 12:54:00,76,135.4167,2582.0,4.5,5.3,1.4000000000000021,560.023,203
2024-11-08 12:57:00,76,139.8438,2583.0,4.5,5.3,1.4000000000000021,558.7449,194
2024-11-08 13:00:00,77,135.5903,2583.0,4.5,5.3999999999999995,1.4999999999999964,560.3176,199
2024-11-08 13:03:00,75,138.6285,2583.0,4.5,5.3,1.4999999999999964,563.2228,194
2024-11-08 13:06:00,76,137.1528,2583.0,4.5,5.3999999999999995,1.4999999999999964,569.0484,199
2024-11-08 13:09:00,76,137.5,2583.0,4.5,5.3,1.4999999999999964,571.6719,199
2024-11-08 13:12:00,76,136.8056,2583.0,4.599999999999998,5.4,1.6000000000000014,573.8027,199
2024-11-08 13:15:00,77,138.1076,2583.0,4.599999999999998,5.4,1.5,570.4612,199
2024-11-08 13:18:00,78,138.8889,2583.0,4.600000000000001,5.4,1.6000000000000014,579.8732,199
2024-11-08 13:21:00,77,138.1076,2583.0,4.699999999999999,5.4,1.5,575.9147,194
2024-11-08 13:24:00,77,138.1944,2583.0,4.699999999999999,5.4,1.5,573.3978,194
2024-11-08 13:27:00,77,138.1076,2583.0,4.699999999999999,5.3,1.3999999999999986,569.412,194
2024-11-08 13:30:00,76,138.8889,2583.0,4.699999999999999,5.4,1.3999999999999986,571.4624,194
2024-11-08 13:33:00,77,140.1042,2583.0,4.5,5.4,1.6000000000000014,571.4648,199
2024-11-08 13:36:00,78,137.5868,2583.0,4.599999999999998,5.3,1.5,571.9952,194
2024-11-08 13:39:00,78,141.6667,2583.0,4.600000000000001,5.3,1.5,572.8779,194
2024-11-08 13:42:00,77,139.9306,2583.0,4.699999999999999,5.3,1.5,575.4458,194
2024-11-08 13:45:00,78,139.7569,2583.0,4.699999999999999,5.3999999999999995,1.5,576.9012,194
2024-11-08 13:48:00,77,143.5764,2583.0,4.700000000000003,5.3999999999999995,1.5,580.557,194
2024-11-08 13:51:00,79,142.8819,2583.0,4.699999999999999,5.3999999999999995,1.7000000000000028,580.1246,194
2024-11-08 13:54:00,79,143.6632,2583.0,4.600000000000001,5.3999999999999995,1.5,585.3885,198
2024-11-08 13:57:00,78,142.9688,2584.0,4.700000000000003,5.3999999999999995,1.5,585.174,194
2024-11-08 14:00:00,79,146.441,2584.0,4.700000000000003,5.3999999999999995,1.6000000000000014,583.7041,198
2024-11-08 14:03:00,79,147.2222,2584.0,4.800000000000001,5.3,1.4000000000000021,596.7587,198
2024-11-08 14:06:00,79,147.5694,2584.0,4.5,5.3999999999999995,1.6000000000000014,594.9788,198
2024-11-08 14:09:00,79,149.2188,2584.0,4.5,5.3999999999999995,1.5,597.3648,198
2024-11-08 14:12:00,81,150.6944,2584.0,4.5,5.3999999999999995,1.7000000000000028,602.6909,198
2024-11-08 14:15:00,81,151.8229,2584.0,4.600000000000001,5.3999999999999995,1.7000000000000028,612.904,198
2024-11-08 14:18:00,81,150.6944,2584.0,4.600000000000001,5.3999999999999995,1.7000000000000028,614.3961,198
2024-11-08 14:21:00,81,151.6493,2584.0,4.600000000000001,5.499999999999999,1.6999999999999957,614.8213,198
2024-11-08 14:24:00,82,150.3472,2584.0,4.700000000000003,5.499999999999999,1.6999999999999957,612.7781,198
2024-11-08 14:27:00,80,151.5625,2584.0,4.699999999999999,5.499999999999999,1.7000000000000028,613.8087,198
2024-11-08 14:30:00,81,149.3924,2584.0,4.699999999999999,5.3999999999999995,1.7000000000000028,612.9392,198
2024-11-08 14:33:00,83,149.7396,2584.0,4.600000000000001,5.3999999999999995,1.7000000000000028,612.5346,198
2024-11-08 14:36:00,82,147.5694,2584.0,4.600000000000001,5.5,1.7000000000000028,612.8252,198
2024-11-08 14:39:00,81,147.4826,2584.0,4.700000000000003,5.6,1.6999999999999957,611.5266,198
2024-11-08 14:42:00,82,146.875,2584.0,4.600000000000001,5.5,1.7000000000000028,610.4888,198
2024-11-08 14:45:00,82,146.6146,2584.0,4.600000000000001,5.5,1.7000000000000028,610.975,198
2024-11-08 14:48:00,80,144.9653,2584.0,4.600000000000001,5.5,1.7000000000000028,609.6022,198
2024-11-08 14:51:00,80,143.316,2584.0,4.600000000000001,5.6,1.6000000000000014,599.3042,199
2024-11-08 14:54:00,81,141.8403,2584.0,4.5,5.6,1.6000000000000014,604.0005,199
2024-11-08 14:57:00,80,143.75,2585.0,4.5,5.6,1.6000000000000014,601.5492,198
2024-11-08 15:00:00,81,142.5347,2585.0,4.600000000000001,5.6,1.6000000000000014,603.532,199
2024-11-08 15:03:00,80,143.1424,2585.0,4.5,5.6,1.6000000000000014,602.4037,199
2024-11-08 15:06:00,80,143.6632,2585.0,4.300000000000001,5.6,1.8000000000000007,603.4573,197
2024-11-08 15:09:00,80,144.2708,2585.0,4.399999999999999,5.6,1.7000000000000028,602.8553,198
2024-11-08 15:12:00,79,144.9653,2585.0,4.399999999999999,5.6,1.7000000000000028,604.0898,197
2024-11-08 15:15:00,80,143.75,2585.0,4.5,5.6,1.7000000000000028,602.0982,198
2024-11-08 15:18:00,80,144.184,2585.0,4.600000000000001,5.6,1.6000000000000014,596.83,198
2024-11-08 15:21:00,80,143.6632,2585.0,4.399999999999999,5.5,1.6000000000000014,595.5388,198
2024-11-08 15:24:00,81,143.6632,2585.0,4.399999999999999,5.5,1.6000000000000014,596.7444,198
2024-11-08 15:27:00,79,143.1424,2585.0,4.399999999999999,5.5,1.6000000000000014,596.5066,197
2024-11-08 15:30:00,81,142.2743,2585.0,4.5,5.5,1.6000000000000014,596.678,199
2024-11-08 15:33:00,80,142.2743,2585.0,4.5,5.6,1.6000000000000014,596.2548,199
2024-11-08 15:36:00,80,142.8819,2585.0,4.300000000000001,5.5,1.5999999999999979,590.8472,197
2024-11-08 15:39:00,77,141.2326,2585.0,4.300000000000001,5.4,1.4999999999999964,585.1924,197
2024-11-08 15:42:00,78,140.5382,2585.0,4.300000000000001,5.5,1.4999999999999964,584.3838,197
2024-11-08 15:45:00,77,140.7118,2585.0,4.300000000000001,5.4,1.4999999999999964,579.3312,197
2024-11-08 15:48:00,79,141.8403,2585.0,4.199999999999999,5.4,1.5999999999999979,579.4788,197
2024-11-08 15:51:00,77,141.4063,2585.0,4.199999999999999,5.4,1.5999999999999979,579.4941,197
2024-11-08 15:54:00,77,141.4931,2585.0,4.300000000000001,5.4,1.5999999999999979,583.0167,197
2024-11-08 15:57:00,79,142.0139,2586.0,4.300000000000001,5.4,1.4999999999999964,582.3092,197
2024-11-08 16:00:00,78,142.8819,2586.0,4.300000000000001,5.4,1.5999999999999979,579.8482,197
2024-11-08 16:03:00,78,143.4028,2586.0,4.5,5.4,1.3999999999999986,582.8872,199
2024-11-08 16:06:00,78,142.4479,2586.0,4.199999999999999,5.4,1.6999999999999993,582.0206,197
2024-11-08 16:09:00,79,143.1424,2586.0,4.199999999999999,5.5,1.6999999999999993,583.2064,197
2024-11-08 16:12:00,78,143.75,2586.0,4.199999999999999,5.4,1.5999999999999979,583.9296,197
2024-11-08 16:15:00,78,143.4028,2586.0,4.199999999999999,5.4,1.5999999999999979,582.9962,197
2024-11-08 16:18:00,78,141.4931,2586.0,4.300000000000001,5.5,1.4999999999999964,580.8778,197
2024-11-08 16:21:00,78,142.0139,2586.0,4.300000000000001,5.5,1.6999999999999993,585.4006,197
2024-11-08 16:24:00,79,142.2743,2586.0,4.199999999999999,5.5,1.6999999999999993,587.4919,197
2024-11-08 16:27:00,79,142.8819,2586.0,4.300000000000001,5.5,1.6999999999999993,590.0361,197
2024-11-08 16:30:00,80,143.5764,2586.0,4.300000000000001,5.5,1.8000000000000007,596.9779,197
2024-11-08 16:33:00,81,143.5764,2586.0,4.399999999999999,5.5,1.7000000000000028,596.1728,198
2024-11-08 16:36:00,78,143.6632,2586.0,4.5,5.5,1.5,592.9382,197
2024-11-08 16:39:00,79,144.5313,2586.0,4.399999999999999,5.5,1.6000000000000014,593.5557,197
2024-11-08 16:42:00,80,143.8368,2586.0,4.600000000000001,5.4,1.5,593.3575,198
2024-11-08 16:45:00,80,144.4444,2586.0,4.300000000000001,5.5,1.6999999999999993,594.8336,197
2024-11-08 16:48:00,80,143.75,2586.0,4.300000000000001,5.5,1.6999999999999993,594.54,197
2024-11-08 16:51:00,79,143.75,2586.0,4.399999999999999,5.6,1.6000000000000014,594.569,197
2024-11-08 16:54:00,80,142.3611,2586.0,4.400000000000002,5.5,1.6999999999999993,593.8052,199
2024-11-08 16:57:00,80,141.4931,2587.0,4.599999999999998,5.5,1.6000000000000014,596.2542,199
2024-11-08 17:00:00,79,141.4063,2587.0,4.300000000000001,5.5,1.5999999999999979,588.8145,197
2024-11-08 17:03:00,80,142.3611,2587.0,4.5,5.6,1.5,596.2558,199
2024-11-08 17:06:00,79,142.4479,2587.0,4.300000000000001,5.5,1.6999999999999993,592.783,197
2024-11-08 17:09:00,80,142.3611,2587.0,4.5,5.6,1.6000000000000014,599.6525,199
2024-11-08 17:12:00,79,140.9722,2587.0,4.5,5.6,1.5,597.4459,199
2024-11-08 17:15:00,82,142.7951,2587.0,4.5,5.6,1.6000000000000014,603.6619,198
2024-11-08 17:18:00,80,142.4479,2587.0,4.5,5.6,1.6000000000000014,605.7825,199
2024-11-08 17:21:00,81,141.4931,2587.0,4.699999999999999,5.6,1.6000000000000014,604.8859,199
2024-11-08 17:24:00,81,142.0139,2587.0,4.5,5.6,1.6000000000000014,603.4954,199
2024-11-08 17:27:00,81,143.316,2587.0,4.5,5.6,1.6000000000000014,602.8734,198
2024-11-08 17:30:00,81,143.8368,2587.0,4.5,5.6,1.6000000000000014,603.1802,198
2024-11-08 17:33:00,81,142.7083,2587.0,4.5,5.6,1.6000000000000014,600.7382,199
2024-11-08 17:36:00,80,143.1424,2587.0,4.399999999999999,5.6,1.7000000000000028,604.4529,197
2024-11-08 17:39:00,79,141.4063,2587.0,4.5,5.6,1.6000000000000014,599.0437,199
2024-11-08 17:42:00,80,139.9306,2587.0,4.399999999999999,5.6,1.6000000000000014,599.0216,199
2024-11-08 17:45:00,79,140.191,2587.0,4.5,5.6,1.6000000000000014,600.7585,199
2024-11-08 17:48:00,79,139.2361,2587.0,4.5,5.6,1.6000000000000014,598.8946,199
2024-11-08 17:51:00,81,140.191,2587.0,4.5,5.6,1.5,592.6622,199
2024-11-08 17:54:00,80,139.2361,2587.0,4.300000000000001,5.6,1.5999999999999979,589.759,199
2024-11-08 17:57:00,79,138.3681,2588.0,4.300000000000001,5.6,1.6999999999999993,589.1807,197
2024-11-08 18:00:00,80,138.3681,2588.0,4.300000000000001,5.6,1.6999999999999993,589.7544,199
2024-11-08 18:03:00,78,140.191,2588.0,4.400000000000002,5.6,1.4999999999999964,587.0939,197
2024-11-08 18:06:00,78,141.059,2588.0,4.300000000000001,5.6,1.5999999999999979,584.9326,197
2024-11-08 18:09:00,78,140.191,2588.0,4.300000000000001,5.6,1.6999999999999993,591.1636,197
2024-11-08 18:12:00,80,138.1076,2588.0,4.300000000000001,5.6,1.6999999999999993,592.9597,199
2024-11-08 18:15:00,80,139.2361,2588.0,4.399999999999999,5.6,1.6000000000000014,590.3028,199
2024-11-08 18:18:00,79,138.1944,2588.0,4.399999999999999,5.6,1.6000000000000014,589.0345,199
2024-11-08 18:21:00,80,138.8021,2588.0,4.300000000000001,5.6,1.5999999999999979,592.8298,199
2024-11-08 18:24:00,79,137.5,2588.0,4.399999999999999,5.5,1.6000000000000014,592.4966,199
2024-11-08 18:27:00,80,139.3229,2588.0,4.300000000000001,5.699999999999999,1.5999999999999979,591.6529,197
2024-11-08 18:30:00,78,139.4097,2588.0,4.199999999999999,5.6,1.5999999999999979,585.5546,197
2024-11-08 18:33:00,79,138.3681,2588.0,4.199999999999999,5.5,1.5999999999999979,584.9111,197
2024-11-08 18:36:00,78,135.9375,2588.0,4.300000000000001,5.6,1.5999999999999979,581.4857,196
2024-11-08 18:39:00,79,135.5035,2588.0,4.199999999999999,5.7,1.5999999999999979,584.6741,196
2024-11-08 18:42:00,78,137.934,2588.0,4.199999999999999,5.6,1.5999999999999979,580.0803,197
2024-11-08 18:45:00,78,134.2014,2588.0,4.199999999999999,5.6,1.5999999999999979,579.651,196
2024-11-08 18:48:00,78,137.6736,2588.0,4.199999999999999,5.6,1.5999999999999979,578.1327,197
2024-11-08 18:51:00,78,135.7639,2588.0,4.199999999999999,5.6,1.5000000000000036,577.944,196
2024-11-08 18:54:00,77,137.5868,2588.0,4.199999999999999,5.5,1.5999999999999979,579.0424,197
2024-11-08 18:57:00,77,134.2882,2589.0,4.199999999999999,5.6,1.5999999999999979,577.139,196
2024-11-08 19:00:00,77,135.9375,2589.0,4.199999999999999,5.6,1.5999999999999979,578.9969,197
2024-11-08 19:03:00,79,134.2882,2589.0,4.199999999999999,5.6,1.5999999999999979,578.3722,196
2024-11-08 19:06:00,76,133.6806,2589.0,4.199999999999999,5.6,1.5000000000000036,576.7364,196
2024-11-08 19:09:00,76,135.7639,2589.0,4.199999999999999,5.6,1.4000000000000021,569.7181,197
2024-11-08 19:12:00,76,131.684,2589.0,4.199999999999999,5.5,1.5000000000000036,570.7387,196
2024-11-08 19:15:00,76,134.2882,2589.0,4.100000000000001,5.5,1.5,570.653,196
2024-11-08 19:18:00,77,135.1563,2589.0,4.100000000000001,5.5,1.6000000000000014,571.59,196
2024-11-08 19:21:00,77,132.2917,2589.0,4.300000000000001,5.6,1.5000000000000036,571.8214,196
2024-11-08 19:24:00,77,134.2882,2589.0,4.199999999999999,5.7,1.5000000000000036,573.4941,196
2024-11-08 19:27:00,77,132.3785,2589.0,4.200000000000003,5.7,1.5,570.925,196
2024-11-08 19:30:00,76,132.8125,2589.0,4.200000000000003,5.6000000000000005,1.6000000000000014,573.4916,196
2024-11-08 19:33:00,77,135.9375,2589.0,4.399999999999999,5.7,1.5000000000000036,573.1535,197
2024-11-08 19:36:00,76,132.5521,2589.0,4.200000000000003,5.6000000000000005,1.6000000000000014,572.0397,196
2024-11-08 19:39:00,77,131.0764,2589.0,4.300000000000001,5.6000000000000005,1.5000000000000036,571.7263,196
2024-11-08 19:42:00,76,134.9826,2589.0,4.200000000000003,5.7,1.5,573.4608,197
2024-11-08 19:45:00,77,134.0278,2589.0,4.200000000000003,5.7,1.5,572.2914,196
2024-11-08 19:48:00,78,132.8125,2589.0,4.200000000000003,5.6000000000000005,1.5,570.9059,196
2024-11-08 19:51:00,78,132.3785,2589.0,4.300000000000001,5.7,1.5000000000000036,574.0773,196
2024-11-08 19:54:00,78,134.2014,2589.0,4.100000000000001,5.7,1.5,570.7492,196
2024-11-08 19:57:00,78,134.9826,2590.0,4.100000000000001,5.7,1.5,572.145,196
2024-11-08 20:00:00,77,131.8576,2590.0,4.200000000000003,5.7,1.5,570.6531,196
2024-11-08 20:03:00,78,131.8576,2590.0,4.200000000000003,5.7,1.5,569.9313,196
