Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-11-08 20:06:00,77,131.5972,2590.0,4.200000000000003,5.7,1.5,573.2636,196
2024-11-08 20:09:00,78,132.8993,2590.0,4.200000000000003,5.7,1.6000000000000014,574.2689,196
2024-11-08 20:12:00,78,133.6806,2590.0,4.300000000000001,5.7,1.5,571.9875,196
2024-11-08 20:15:00,78,134.8958,2590.0,4.300000000000001,5.7,1.5,572.2471,196
2024-11-08 20:18:00,77,132.9861,2590.0,4.300000000000001,5.6000000000000005,1.5,571.8284,196
2024-11-08 20:21:00,77,131.4236,2590.0,4.200000000000003,5.7,1.5,572.4335,196
2024-11-08 20:24:00,77,130.7292,2590.0,4.300000000000001,5.7,1.5,570.6826,196
2024-11-08 20:27:00,77,132.4653,2590.0,4.300000000000001,5.7,1.3999999999999986,565.3143,196
2024-11-08 20:30:00,77,133.6806,2590.0,4.199999999999999,5.6000000000000005,1.5,563.3848,196
2024-11-08 20:33:00,76,132.2917,2590.0,4.199999999999999,5.6000000000000005,1.5,561.5491,196
2024-11-08 20:36:00,77,130.816,2590.0,4.199999999999999,5.6000000000000005,1.5,563.0905,196
2024-11-08 20:39:00,76,131.4236,2590.0,4.199999999999999,5.6000000000000005,1.5,563.984,196
2024-11-08 20:42:00,76,131.4236,2590.0,4.099999999999998,5.6000000000000005,1.6000000000000014,563.6679,196
2024-11-08 20:45:00,76,134.7222,2590.0,4.300000000000001,5.6000000000000005,1.3999999999999986,565.5455,196
2024-11-08 20:48:00,77,132.8993,2590.0,4.199999999999999,5.500000000000001,1.5,562.8922,196
2024-11-08 20:51:00,77,131.5104,2590.0,4.300000000000001,5.6000000000000005,1.3999999999999986,560.1637,196
2024-11-08 20:54:00,75,135.5035,2590.0,4.300000000000001,5.4,1.3999999999999986,558.0779,197
2024-11-08 20:57:00,74,136.3715,2591.0,4.199999999999999,5.4,1.3000000000000007,553.969,197
2024-11-08 21:00:00,75,134.2014,2591.0,4.0,5.200000000000001,1.5,549.4469,369
2024-11-08 21:03:00,76,136.6319,2591.0,4.099999999999998,5.200000000000001,1.5,554.5623,196
2024-11-08 21:06:00,76,138.8021,2591.0,4.199999999999999,5.300000000000001,1.3999999999999986,557.8458,197
2024-11-08 21:09:00,75,137.934,2591.0,4.199999999999999,5.300000000000001,1.3999999999999986,557.5718,197
2024-11-08 21:12:00,76,137.934,2591.0,4.099999999999998,5.300000000000001,1.5,555.0846,197
2024-11-08 21:15:00,75,137.934,2591.0,4.099999999999998,5.300000000000001,1.5,555.5972,197
2024-11-08 21:18:00,76,138.1944,2591.0,4.199999999999999,5.300000000000001,1.5,555.5961,197
2024-11-08 21:21:00,76,135.3299,2591.0,4.199999999999999,5.200000000000001,1.3999999999999986,556.6131,196
2024-11-08 21:24:00,74,134.0278,2591.0,4.099999999999998,5.300000000000001,1.4000000000000021,555.7921,196
2024-11-08 21:27:00,75,132.2917,2591.0,4.099999999999998,5.300000000000001,1.4000000000000021,551.2799,196
2024-11-08 21:30:00,73,132.7257,2591.0,4.099999999999998,5.200000000000001,1.4000000000000021,544.7383,368
2024-11-08 21:33:00,72,132.4653,2591.0,4.0,5.300000000000001,1.3999999999999986,545.8361,369
2024-11-08 21:36:00,72,133.6806,2591.0,3.8999999999999986,5.200000000000001,1.4000000000000021,541.5056,369
2024-11-08 21:39:00,73,136.1979,2591.0,4.0,5.200000000000001,1.3999999999999986,541.8936,368
2024-11-08 21:42:00,73,134.5486,2591.0,4.0,5.200000000000001,1.4000000000000021,542.9003,369
2024-11-08 21:45:00,72,134.2882,2591.0,4.0,5.200000000000001,1.3000000000000007,542.2916,369
2024-11-08 21:48:00,72,133.5938,2591.0,3.900000000000002,5.200000000000001,1.3000000000000007,540.9129,369
2024-11-08 21:51:00,73,134.9826,2591.0,4.0,5.200000000000001,1.4000000000000021,541.1477,369
2024-11-08 21:54:00,72,129.9479,2591.0,3.8999999999999986,5.200000000000001,1.4000000000000021,536.9924,369
2024-11-08 21:57:00,71,130.2083,2592.0,3.8999999999999986,5.200000000000001,1.3000000000000007,528.4221,369
2024-11-08 22:00:00,71,131.5972,2592.0,3.8000000000000007,5.200000000000001,1.5,531.2815,369
2024-11-08 22:03:00,71,132.8993,2592.0,3.8999999999999986,5.200000000000001,1.4000000000000021,531.7349,369
2024-11-08 22:06:00,71,134.5486,2592.0,4.0,5.200000000000001,1.3999999999999986,537.7354,369
2024-11-08 22:09:00,72,134.5486,2592.0,4.0,5.200000000000001,1.5,538.1405,369
2024-11-08 22:12:00,73,136.1979,2592.0,4.0,5.1000000000000005,1.4000000000000021,537.325,368
2024-11-08 22:15:00,73,136.7188,2592.0,3.8999999999999986,5.200000000000001,1.4000000000000021,537.0359,369
2024-11-08 22:18:00,73,135.4167,2592.0,3.8999999999999986,5.1000000000000005,1.4000000000000021,536.9785,369
2024-11-08 22:21:00,73,132.2917,2592.0,3.8999999999999986,5.200000000000001,1.4000000000000021,537.4945,369
2024-11-08 22:24:00,74,135.5035,2592.0,3.8999999999999986,5.200000000000001,1.5,544.6824,369
2024-11-08 22:27:00,74,135.5903,2592.0,3.8999999999999986,5.200000000000001,1.5,543.9827,369
2024-11-08 22:30:00,74,137.7604,2592.0,3.8999999999999986,5.200000000000001,1.5,547.165,369
2024-11-08 22:33:00,75,138.1076,2592.0,4.0,5.200000000000001,1.5,552.1606,197
2024-11-08 22:36:00,74,138.8889,2592.0,4.199999999999999,5.200000000000001,1.4000000000000021,549.3558,197
2024-11-08 22:39:00,74,138.8889,2592.0,4.0,5.200000000000001,1.5,551.0488,197
2024-11-08 22:42:00,74,137.7604,2592.0,4.0,5.200000000000001,1.5,551.2766,197
2024-11-08 22:45:00,76,139.2361,2592.0,4.0,5.200000000000001,1.5999999999999979,554.3989,197
2024-11-08 22:48:00,74,138.9757,2592.0,4.099999999999998,5.200000000000001,1.4000000000000021,547.5176,197
2024-11-08 22:51:00,75,136.7188,2592.0,4.0,5.200000000000001,1.3999999999999986,547.8987,368
2024-11-08 22:54:00,75,136.3715,2592.0,4.0,5.200000000000001,1.3999999999999986,548.1864,368
2024-11-08 22:57:00,75,135.8507,2593.0,4.0,5.200000000000001,1.3999999999999986,547.3424,196
2024-11-08 23:00:00,74,135.5035,2593.0,4.0,5.300000000000001,1.5,548.0365,196
2024-11-08 23:03:00,73,135.4167,2593.0,4.0,5.200000000000001,1.3000000000000007,547.5609,368
2024-11-08 23:06:00,73,124.4792,2593.0,4.100000000000001,5.300000000000001,1.3999999999999986,532.876,370
2024-11-08 23:09:00,72,125.3472,2593.0,4.0,5.4,1.3000000000000007,528.8177,369
2024-11-08 23:12:00,73,126.4757,2593.0,3.8999999999999986,5.4,1.4000000000000021,531.3002,369
2024-11-08 23:15:00,73,125.3472,2593.0,3.8999999999999986,5.300000000000001,1.4000000000000021,529.6286,369
2024-11-08 23:18:00,73,124.4792,2593.0,3.8999999999999986,5.300000000000001,1.4000000000000021,533.5461,369
2024-11-08 23:21:00,72,125.1736,2593.0,4.0,5.300000000000001,1.3999999999999986,531.8205,369
2024-11-08 23:24:00,72,123.4375,2593.0,4.0,5.4,1.3000000000000007,529.5393,369
2024-11-08 23:27:00,72,120.3993,2593.0,4.0,5.4,1.3000000000000007,529.7781,366
2024-11-08 23:30:00,71,119.3576,2593.0,4.100000000000001,5.4,1.3000000000000007,518.8948,366
2024-11-08 23:33:00,71,120.7465,2593.0,4.0,5.4,1.3000000000000007,514.1761,369
2024-11-08 23:36:00,70,120.3993,2593.0,4.100000000000001,5.300000000000001,1.3000000000000007,520.8979,370
2024-11-08 23:39:00,71,122.8299,2593.0,4.100000000000001,5.4,1.3000000000000007,520.5131,370
2024-11-08 23:42:00,70,120.8333,2593.0,4.199999999999999,5.300000000000001,1.2000000000000028,523.2256,370
2024-11-08 23:45:00,71,121.441,2593.0,4.100000000000001,5.300000000000001,1.3000000000000007,522.9955,370
2024-11-08 23:48:00,70,123.0035,2593.0,4.100000000000001,5.300000000000001,1.3000000000000007,520.1993,370
2024-11-08 23:51:00,71,124.1319,2593.0,4.0,5.4,1.3999999999999986,525.7058,369
2024-11-08 23:54:00,70,122.0486,2593.0,4.199999999999999,5.300000000000001,1.3000000000000007,526.3466,370
2024-11-08 23:57:00,69,119.5313,2594.0,4.0,5.200000000000001,1.3000000000000007,514.6274,375
2024-11-09 00:00:00,69,120.2257,2594.0,3.8999999999999986,5.300000000000001,1.4000000000000021,515.1304,375
2024-11-09 00:03:00,70,122.0486,2594.0,4.100000000000001,5.200000000000001,1.3000000000000007,518.5101,370
2024-11-09 00:06:00,70,121.007,2594.0,4.100000000000001,5.300000000000001,1.3000000000000007,518.6976,370
2024-11-09 00:09:00,69,120.6597,2594.0,4.100000000000001,5.4,1.3000000000000007,518.0104,370
2024-11-09 00:12:00,69,120.8333,2594.0,4.100000000000001,5.300000000000001,1.3000000000000007,511.7183,370
2024-11-09 00:15:00,70,121.6146,2594.0,4.100000000000001,5.300000000000001,1.3000000000000007,517.8878,370
2024-11-09 00:18:00,69,123.0035,2594.0,4.0,5.200000000000001,1.4000000000000021,520.4684,374
2024-11-09 00:21:00,70,122.3958,2594.0,4.0,5.300000000000001,1.3000000000000007,518.8207,369
2024-11-09 00:24:00,70,121.875,2594.0,4.100000000000001,5.300000000000001,1.3000000000000007,520.5055,370
2024-11-09 00:27:00,70,120.5729,2594.0,4.0,5.200000000000001,1.4000000000000021,516.4586,375
2024-11-09 00:30:00,69,121.875,2594.0,4.100000000000001,5.300000000000001,1.1999999999999993,514.4261,370
2024-11-09 00:33:00,69,121.0938,2594.0,4.0,5.200000000000001,1.4000000000000021,514.0684,375
2024-11-09 00:36:00,71,122.5694,2594.0,4.0,5.300000000000001,1.5,526.2827,369
2024-11-09 00:39:00,71,124.9132,2594.0,4.199999999999999,5.4,1.3000000000000007,524.637,370
2024-11-09 00:42:00,70,123.2639,2594.0,4.100000000000001,5.4,1.3000000000000007,523.9772,370
2024-11-09 00:45:00,71,124.6528,2594.0,4.199999999999999,5.300000000000001,1.3000000000000007,523.4854,370
2024-11-09 00:48:00,70,124.566,2594.0,4.100000000000001,5.300000000000001,1.3999999999999986,524.7733,370
2024-11-09 00:51:00,71,124.1319,2594.0,4.100000000000001,5.300000000000001,1.3999999999999986,528.6998,370
2024-11-09 00:54:00,71,125.1736,2594.0,4.100000000000001,5.4,1.3999999999999986,530.4153,370
2024-11-09 00:57:00,71,125.7813,2595.0,4.199999999999999,5.200000000000001,1.3000000000000007,528.9627,370
2024-11-09 01:00:00,71,125.7813,2595.0,4.399999999999999,5.4,1.3000000000000007,529.2227,370
2024-11-09 01:03:00,71,126.0417,2595.0,4.199999999999999,5.300000000000001,1.4000000000000021,531.3245,370
2024-11-09 01:06:00,72,125.434,2595.0,4.199999999999999,5.300000000000001,1.3000000000000007,530.9112,370
2024-11-09 01:09:00,71,125.434,2595.0,4.300000000000001,5.300000000000001,1.3000000000000007,530.942,370
2024-11-09 01:12:00,72,125.8681,2595.0,4.199999999999999,5.4,1.5,531.6915,370
2024-11-09 01:15:00,71,126.2153,2595.0,4.199999999999999,5.300000000000001,1.4000000000000021,530.6307,370
2024-11-09 01:18:00,72,126.2153,2595.0,4.400000000000002,5.4,1.3999999999999986,541.7192,370
2024-11-09 01:21:00,73,126.8229,2595.0,4.300000000000001,5.4,1.3000000000000007,541.0626,370
2024-11-09 01:24:00,73,126.2153,2595.0,4.300000000000001,5.4,1.3000000000000007,538.5696,370
2024-11-09 01:27:00,72,125.7813,2595.0,4.199999999999999,5.4,1.4000000000000021,536.6782,370
2024-11-09 01:30:00,73,125.6076,2595.0,4.300000000000001,5.5,1.3000000000000007,538.4459,206
2024-11-09 01:33:00,72,125.434,2595.0,4.300000000000001,5.4,1.3000000000000007,536.7398,370
2024-11-09 01:36:00,73,126.7361,2595.0,4.300000000000001,5.4,1.3000000000000007,537.7296,370
2024-11-09 01:39:00,73,126.8229,2595.0,4.300000000000001,5.5,1.3999999999999986,536.3884,206
2024-11-09 01:42:00,72,127.2569,2595.0,4.300000000000001,5.4,1.3999999999999986,537.0683,370
2024-11-09 01:45:00,73,127.0833,2595.0,4.300000000000001,5.4,1.3999999999999986,543.2062,370
2024-11-09 01:48:00,72,127.5174,2595.0,4.400000000000002,5.4,1.2999999999999972,542.3776,370
2024-11-09 01:51:00,73,126.9097,2595.0,4.400000000000002,5.4,1.3999999999999986,542.3064,206
2024-11-09 01:54:00,73,127.691,2595.0,4.400000000000002,5.4,1.3999999999999986,540.1038,206
2024-11-09 01:57:00,72,128.0382,2596.0,4.300000000000001,5.300000000000001,1.3999999999999986,539.7352,370
2024-11-09 02:00:00,73,126.9097,2596.0,4.300000000000001,5.300000000000001,1.3999999999999986,539.4392,370
2024-11-09 02:03:00,72,127.0833,2596.0,4.300000000000001,5.4,1.3999999999999986,536.7396,370
2024-11-09 02:06:00,72,126.2153,2596.0,4.300000000000001,5.4,1.3000000000000007,539.0456,370
2024-11-09 02:09:00,72,127.2569,2596.0,4.300000000000001,5.4,1.3000000000000007,539.6155,370
2024-11-09 02:12:00,73,126.6493,2596.0,4.300000000000001,5.4,1.3999999999999986,539.1876,370
2024-11-09 02:15:00,73,126.7361,2596.0,4.300000000000001,5.4,1.3999999999999986,537.7805,370
2024-11-09 02:18:00,72,126.3889,2596.0,4.300000000000001,5.4,1.3999999999999986,539.5618,370
2024-11-09 02:21:00,72,127.1701,2596.0,4.300000000000001,5.4,1.3999999999999986,538.4,370
2024-11-09 02:24:00,73,126.7361,2596.0,4.300000000000001,5.4,1.5,540.04,370
2024-11-09 02:27:00,72,127.1701,2596.0,4.300000000000001,5.4,1.5,538.6209,370
2024-11-09 02:30:00,73,127.5174,2596.0,4.399999999999999,5.4,1.5,543.5848,206
2024-11-09 02:33:00,73,128.8194,2596.0,4.399999999999999,5.4,1.3999999999999986,541.6197,203
2024-11-09 02:36:00,73,129.7743,2596.0,4.400000000000002,5.4,1.3999999999999986,541.866,203
2024-11-09 02:39:00,73,130.6424,2596.0,4.300000000000001,5.300000000000001,1.5,545.4093,368
2024-11-09 02:42:00,72,131.9444,2596.0,4.400000000000002,5.300000000000001,1.3999999999999986,546.5098,368
2024-11-09 02:45:00,74,131.1632,2596.0,4.300000000000001,5.300000000000001,1.5,545.6266,368
2024-11-09 02:48:00,73,130.6424,2596.0,4.400000000000002,5.300000000000001,1.3999999999999986,545.2759,368
2024-11-09 02:51:00,73,129.8611,2596.0,4.400000000000002,5.4,1.3999999999999986,544.1474,203
2024-11-09 02:54:00,73,130.2083,2596.0,4.400000000000002,5.300000000000001,1.3999999999999986,544.5331,368
2024-11-09 02:57:00,73,130.5556,2597.0,4.400000000000002,5.300000000000001,1.3999999999999986,544.2193,368
2024-11-09 03:00:00,73,129.7743,2597.0,4.400000000000002,5.300000000000001,1.3999999999999986,543.8627,368
2024-11-09 03:03:00,73,128.6458,2597.0,4.400000000000002,5.4,1.3999999999999986,545.4036,203
2024-11-09 03:06:00,73,127.691,2597.0,4.400000000000002,5.5,1.3999999999999986,544.0242,206
2024-11-09 03:09:00,73,128.2118,2597.0,4.400000000000002,5.4,1.3999999999999986,543.705,206
2024-11-09 03:12:00,73,129.0799,2597.0,4.400000000000002,5.4,1.3999999999999986,545.1089,203
2024-11-09 03:15:00,73,128.2118,2597.0,4.300000000000001,5.4,1.5,542.647,370
2024-11-09 03:18:00,73,128.3854,2597.0,4.300000000000001,5.5,1.5,547.2332,370
2024-11-09 03:21:00,73,128.0382,2597.0,4.300000000000001,5.5,1.5,547.2877,370
2024-11-09 03:24:00,73,128.9063,2597.0,4.400000000000002,5.5,1.3999999999999986,546.1573,206
2024-11-09 03:27:00,73,128.8194,2597.0,4.400000000000002,5.4,1.3999999999999986,546.7102,203
2024-11-09 03:30:00,73,128.8194,2597.0,4.5,5.5,1.3000000000000007,547.5294,203
2024-11-09 03:33:00,73,128.3854,2597.0,4.5,5.4,1.3999999999999986,547.0254,203
2024-11-09 03:36:00,73,128.125,2597.0,4.400000000000002,5.5,1.3999999999999986,547.1609,206
2024-11-09 03:39:00,73,126.4757,2597.0,4.400000000000002,5.4,1.3999999999999986,545.7744,206
2024-11-09 03:42:00,73,127.0833,2597.0,4.300000000000001,5.5,1.5,540.9333,206
2024-11-09 03:45:00,73,127.691,2597.0,4.400000000000002,5.4,1.3999999999999986,542.0128,206
2024-11-09 03:48:00,72,128.4722,2597.0,4.400000000000002,5.4,1.3999999999999986,543.2481,370
2024-11-09 03:51:00,73,127.6042,2597.0,4.300000000000001,5.4,1.3999999999999986,543.9178,370
2024-11-09 03:54:00,73,127.2569,2597.0,4.300000000000001,5.5,1.5,542.9044,370
2024-11-09 03:57:00,73,125.8681,2598.0,4.300000000000001,5.4,1.3999999999999986,543.0059,370
2024-11-09 04:00:00,72,125.434,2598.0,4.399999999999999,5.5,1.5,542.2606,206
2024-11-09 04:03:00,71,124.9132,2598.0,4.300000000000001,5.4,1.3000000000000007,533.0736,370
2024-11-09 04:06:00,72,125.8681,2598.0,4.300000000000001,5.4,1.3000000000000007,534.8513,370
2024-11-09 04:09:00,71,124.7396,2598.0,4.199999999999999,5.5,1.4000000000000021,535.292,370
2024-11-09 04:12:00,72,124.3056,2598.0,4.300000000000001,5.5,1.3000000000000007,532.9523,370
2024-11-09 04:15:00,72,124.7396,2598.0,4.399999999999999,5.4,1.3000000000000007,534.3386,370
2024-11-09 04:18:00,72,124.4792,2598.0,4.199999999999999,5.4,1.4000000000000021,534.2887,370
2024-11-09 04:21:00,72,124.3056,2598.0,4.199999999999999,5.5,1.5,534.2622,370
2024-11-09 04:24:00,71,125.0,2598.0,4.300000000000001,5.4,1.3000000000000007,536.9528,370
2024-11-09 04:27:00,72,123.6979,2598.0,4.300000000000001,5.5,1.3999999999999986,540.1429,370
2024-11-09 04:30:00,71,121.875,2598.0,4.300000000000001,5.6000000000000005,1.3000000000000007,537.2909,206
2024-11-09 04:33:00,72,121.7014,2598.0,4.199999999999999,5.6000000000000005,1.4000000000000021,535.976,366
2024-11-09 04:36:00,71,122.3958,2598.0,4.199999999999999,5.5,1.2000000000000028,529.9619,370
2024-11-09 04:39:00,71,121.7014,2598.0,4.100000000000001,5.5,1.3000000000000007,525.8649,366
2024-11-09 04:42:00,71,121.5278,2598.0,4.100000000000001,5.5,1.3999999999999986,527.7629,366
2024-11-09 04:45:00,70,121.6146,2598.0,4.100000000000001,5.4,1.3000000000000007,525.0455,370
2024-11-09 04:48:00,70,122.309,2598.0,4.100000000000001,5.4,1.3000000000000007,525.8382,370
2024-11-09 04:51:00,70,122.309,2598.0,4.199999999999999,5.300000000000001,1.3000000000000007,525.6136,370
2024-11-09 04:54:00,70,122.9167,2598.0,4.199999999999999,5.4,1.3000000000000007,522.3413,370
2024-11-09 04:57:00,71,121.875,2599.0,4.100000000000001,5.300000000000001,1.3999999999999986,526.4825,370
2024-11-09 05:00:00,71,121.2674,2599.0,4.199999999999999,5.4,1.3000000000000007,525.277,370
2024-11-09 05:03:00,70,122.9167,2599.0,4.100000000000001,5.4,1.3000000000000007,523.412,370
2024-11-09 05:06:00,70,122.5694,2599.0,4.199999999999999,5.4,1.3000000000000007,524.5862,370
2024-11-09 05:09:00,69,122.1354,2599.0,4.100000000000001,5.4,1.3000000000000007,523.9095,370
2024-11-09 05:12:00,70,122.1354,2599.0,4.100000000000001,5.300000000000001,1.3000000000000007,519.1654,370
2024-11-09 05:15:00,69,122.4826,2599.0,4.0,5.199999999999999,1.3000000000000007,515.1866,375
2024-11-09 05:18:00,69,122.1354,2599.0,3.900000000000002,5.199999999999999,1.3999999999999986,513.4591,375
2024-11-09 05:21:00,69,121.875,2599.0,4.0,5.300000000000001,1.3000000000000007,514.5967,375
2024-11-09 05:24:00,69,122.8299,2599.0,4.0,5.300000000000001,1.3000000000000007,514.1735,369
2024-11-09 05:27:00,69,122.3958,2599.0,4.0,5.199999999999999,1.3000000000000007,513.89,375
2024-11-09 05:30:00,70,122.3958,2599.0,4.0,5.199999999999999,1.3000000000000007,515.9457,369
2024-11-09 05:33:00,70,122.0486,2599.0,4.100000000000001,5.300000000000001,1.3000000000000007,516.0975,370
2024-11-09 05:36:00,69,122.5694,2599.0,4.100000000000001,5.300000000000001,1.3000000000000007,518.5007,370
2024-11-09 05:39:00,69,122.8299,2599.0,4.100000000000001,5.300000000000001,1.3000000000000007,517.473,370
2024-11-09 05:42:00,69,123.1771,2599.0,4.100000000000001,5.199999999999999,1.3000000000000007,517.0776,374
2024-11-09 05:45:00,69,122.3958,2599.0,4.0,5.199999999999999,1.4000000000000021,516.5042,375
2024-11-09 05:48:00,69,121.875,2599.0,4.0,5.4,1.4000000000000021,518.5133,370
2024-11-09 05:51:00,70,123.2639,2599.0,4.100000000000001,5.299999999999999,1.3000000000000007,517.3441,370
2024-11-09 05:54:00,70,122.9167,2599.0,4.100000000000001,5.199999999999999,1.3000000000000007,518.0504,370
2024-11-09 05:57:00,70,122.0486,2600.0,4.100000000000001,5.299999999999999,1.3000000000000007,518.8862,370
2024-11-09 06:00:00,70,122.309,2600.0,4.100000000000001,5.299999999999999,1.3000000000000007,519.0971,370
2024-11-09 06:03:00,70,121.9618,2600.0,4.0,5.299999999999999,1.4000000000000021,520.2714,369
2024-11-09 06:06:00,70,123.3507,2600.0,4.0,5.199999999999999,1.4000000000000021,517.9481,369
2024-11-09 06:09:00,70,124.1319,2600.0,4.100000000000001,5.299999999999999,1.3000000000000007,519.0077,370
2024-11-09 06:12:00,70,124.7396,2600.0,4.100000000000001,5.199999999999999,1.3999999999999986,517.4235,370
2024-11-09 06:15:00,69,125.5208,2600.0,4.100000000000001,5.1,1.3000000000000007,514.9205,374
2024-11-09 06:18:00,69,124.7396,2600.0,4.100000000000001,5.0,1.1999999999999993,511.1055,374
2024-11-09 06:21:00,69,124.566,2600.0,4.0,5.1,1.3000000000000007,517.4846,374
2024-11-09 06:24:00,70,123.6111,2600.0,4.0,5.199999999999999,1.3000000000000007,519.306,369
2024-11-09 06:27:00,69,123.2639,2600.0,4.100000000000001,5.199999999999999,1.3000000000000007,516.5925,374
2024-11-09 06:30:00,70,125.0,2600.0,4.0,5.199999999999999,1.4000000000000021,518.9458,369
2024-11-09 06:33:00,69,124.1319,2600.0,4.0,5.199999999999999,1.4000000000000021,516.6116,369
2024-11-09 06:36:00,70,124.2188,2600.0,4.199999999999999,5.299999999999999,1.3000000000000007,520.6949,370
2024-11-09 06:39:00,70,124.4792,2600.0,4.100000000000001,5.199999999999999,1.3000000000000007,520.638,370
2024-11-09 06:42:00,71,124.566,2600.0,4.100000000000001,5.199999999999999,1.3000000000000007,521.4784,370
2024-11-09 06:45:00,70,125.1736,2600.0,4.100000000000001,5.199999999999999,1.3999999999999986,524.2421,370
2024-11-09 06:48:00,70,124.4792,2600.0,4.100000000000001,5.199999999999999,1.3000000000000007,521.0688,370
2024-11-09 06:51:00,69,125.0,2600.0,4.199999999999999,5.199999999999999,1.3000000000000007,522.4822,370
2024-11-09 06:54:00,70,126.3889,2600.0,4.100000000000001,5.199999999999999,1.3000000000000007,521.4539,370
2024-11-09 06:57:00,70,125.1736,2601.0,4.100000000000001,5.1,1.3000000000000007,520.9949,374
2024-11-09 07:00:00,69,123.8715,2601.0,4.100000000000001,5.199999999999999,1.3000000000000007,516.3004,374
2024-11-09 07:03:00,69,123.6979,2601.0,4.100000000000001,5.199999999999999,1.3000000000000007,517.1234,374
2024-11-09 07:06:00,69,126.9097,2601.0,4.100000000000001,5.199999999999999,1.3000000000000007,517.457,370
2024-11-09 07:09:00,69,129.2535,2601.0,4.100000000000001,5.1,1.3000000000000007,521.1348,374
2024-11-09 07:12:00,70,128.9931,2601.0,4.100000000000001,5.0,1.3000000000000007,523.0743,374
2024-11-09 07:15:00,70,137.5,2601.0,4.100000000000001,5.1,1.3999999999999986,520.788,367
2024-11-09 07:18:00,71,131.25,2601.0,4.100000000000001,5.1,1.5,528.3736,368
2024-11-09 07:21:00,70,131.1632,2601.0,4.199999999999999,5.0,1.3000000000000007,527.9586,368
2024-11-09 07:24:00,70,130.7292,2601.0,4.100000000000001,5.0,1.3999999999999986,524.655,368
2024-11-09 07:27:00,70,132.1181,2601.0,4.100000000000001,5.0,1.5,524.8056,368
2024-11-09 07:30:00,69,132.5521,2601.0,4.199999999999999,5.0,1.4000000000000021,525.8802,368
2024-11-09 07:33:00,70,131.5104,2601.0,4.199999999999999,5.0,1.1999999999999993,525.8687,368
2024-11-09 07:36:00,70,131.25,2601.0,4.199999999999999,5.0,1.3000000000000007,526.3354,368
2024-11-09 07:39:00,70,130.3819,2601.0,4.199999999999999,5.1,1.3000000000000007,527.7377,368
2024-11-09 07:42:00,71,132.2917,2601.0,4.100000000000001,5.0,1.3999999999999986,527.7182,368
2024-11-09 07:45:00,71,131.5972,2601.0,4.300000000000001,5.1,1.3000000000000007,533.3662,368
2024-11-09 07:48:00,71,132.3785,2601.0,4.199999999999999,5.0,1.4000000000000021,532.4821,368
2024-11-09 07:51:00,72,132.7257,2601.0,4.300000000000001,5.0,1.3999999999999986,531.8982,368
2024-11-09 07:54:00,71,132.8125,2601.0,4.300000000000001,5.0,1.3000000000000007,533.6591,368
2024-11-09 07:57:00,72,133.1597,2602.0,4.300000000000001,5.0,1.3000000000000007,532.4223,368
2024-11-09 08:00:00,72,133.7674,2602.0,4.199999999999999,5.0,1.3000000000000007,534.327,368
2024-11-09 08:03:00,72,134.2882,2602.0,4.300000000000001,5.0,1.3000000000000007,533.6123,368
2024-11-09 08:06:00,71,134.7222,2602.0,4.400000000000002,5.0,1.3999999999999986,533.3655,368
2024-11-09 08:09:00,72,136.4583,2602.0,4.300000000000001,5.0,1.3000000000000007,536.9611,368
2024-11-09 08:12:00,73,139.3229,2602.0,4.300000000000001,4.999999999999999,1.3000000000000007,542.447,195
2024-11-09 08:15:00,72,135.5035,2602.0,4.100000000000001,5.1,1.3999999999999986,540.1759,368
2024-11-09 08:18:00,72,134.9826,2602.0,4.0,5.0,1.4000000000000021,533.9979,368
2024-11-09 08:21:00,72,135.5035,2602.0,4.100000000000001,5.0,1.3000000000000007,532.7938,368
2024-11-09 08:24:00,73,136.8924,2602.0,4.100000000000001,5.1,1.5,540.257,368
2024-11-09 08:27:00,73,136.4583,2602.0,4.100000000000001,5.0,1.3999999999999986,538.4398,368
2024-11-09 08:30:00,73,137.3264,2602.0,4.100000000000001,5.1,1.5,541.9602,368
2024-11-09 08:33:00,73,136.6319,2602.0,4.100000000000001,5.1,1.5,543.46,368
2024-11-09 08:36:00,73,137.5,2602.0,4.100000000000001,5.1,1.5,543.1312,368
2024-11-09 08:39:00,74,141.4063,2602.0,4.100000000000001,4.8999999999999995,1.5,549.7938,250
2024-11-09 08:42:00,74,140.7986,2602.0,4.199999999999999,5.0,1.6000000000000014,549.9047,195
2024-11-09 08:45:00,73,139.6701,2602.0,4.300000000000001,5.0,1.5,546.8167,195
2024-11-09 08:48:00,73,138.3681,2602.0,4.199999999999999,5.0,1.4000000000000021,545.7224,195
2024-11-09 08:51:00,74,138.9757,2602.0,4.199999999999999,5.0,1.4000000000000021,548.8475,195
2024-11-09 08:54:00,74,140.625,2602.0,4.199999999999999,5.1,1.4000000000000021,547.1497,195
2024-11-09 08:57:00,75,140.9722,2603.0,4.300000000000001,5.1,1.5,553.852,195
2024-11-09 09:00:00,74,146.7014,2603.0,4.300000000000001,5.0,1.3999999999999986,552.799,239
2024-11-09 09:03:00,77,154.0798,2603.0,4.300000000000001,4.8999999999999995,1.6000000000000014,570.2188,239
2024-11-09 09:06:00,76,152.8646,2603.0,4.400000000000002,4.8,1.5,567.8794,239
2024-11-09 09:09:00,76,152.691,2603.0,4.400000000000002,5.0,1.5,568.2502,239
2024-11-09 09:12:00,79,159.2882,2603.0,4.400000000000002,4.799999999999999,1.8999999999999986,610.4962,240
2024-11-09 09:15:00,78,155.1215,2603.0,4.600000000000001,5.1,1.4999999999999964,597.425,240
2024-11-09 09:18:00,80,157.6389,2603.0,4.5,5.1,1.8000000000000007,607.2626,240
2024-11-09 09:21:00,79,158.1597,2603.0,4.600000000000001,4.9,1.5999999999999979,591.3788,240
2024-11-09 09:24:00,79,159.809,2603.0,4.5,4.8999999999999995,1.5999999999999979,587.6132,240
2024-11-09 09:27:00,79,158.4201,2603.0,4.5,4.8999999999999995,1.5999999999999979,587.4338,240
2024-11-09 09:30:00,77,157.6389,2603.0,4.5,4.8999999999999995,1.5000000000000036,583.0105,240
2024-11-09 09:33:00,78,158.3333,2603.0,4.5,4.799999999999999,1.5000000000000036,582.2885,240
2024-11-09 09:36:00,78,154.8611,2603.0,4.300000000000001,4.9,1.6000000000000014,582.5278,239
2024-11-09 09:39:00,78,153.2118,2603.0,4.400000000000002,5.000000000000001,1.5,577.0421,239
2024-11-09 09:42:00,76,152.3438,2603.0,4.5,5.000000000000001,1.5,577.9509,239
2024-11-09 09:45:00,77,150.2604,2603.0,4.5,5.000000000000001,1.5,576.5593,239
2024-11-09 09:48:00,78,150.0868,2603.0,4.400000000000002,5.1000000000000005,1.6000000000000014,578.5288,239
2024-11-09 09:51:00,77,150.6077,2603.0,4.300000000000001,5.000000000000001,1.6000000000000014,577.6124,239
2024-11-09 09:54:00,76,151.9097,2603.0,4.400000000000002,5.000000000000001,1.5,577.293,239
2024-11-09 09:57:00,77,153.7326,2604.0,4.400000000000002,5.0,1.6000000000000014,578.7717,239
2024-11-09 10:00:00,77,152.8646,2604.0,4.5,5.0,1.6999999999999957,583.2787,239
2024-11-09 10:03:00,76,148.8715,2604.0,4.5,5.1,1.4000000000000021,582.9772,239
2024-11-09 10:06:00,77,152.5174,2604.0,4.300000000000001,5.0,1.6000000000000014,576.9411,239
2024-11-09 10:09:00,77,153.7326,2604.0,4.399999999999999,5.0,1.6000000000000014,578.1812,239
2024-11-09 10:12:00,78,155.816,2604.0,4.400000000000002,4.9,1.5,578.5692,239
2024-11-09 10:15:00,77,152.2569,2604.0,4.400000000000002,5.1,1.5,577.9456,239
2024-11-09 10:18:00,77,155.9028,2604.0,4.400000000000002,5.0,1.5,577.9656,239
2024-11-09 10:21:00,78,157.8993,2604.0,4.5,5.0,1.6000000000000014,580.1334,240
2024-11-09 10:24:00,78,157.5521,2604.0,4.400000000000002,4.9,1.6000000000000014,581.652,240
2024-11-09 10:27:00,79,157.6389,2604.0,4.5,4.9,1.5000000000000036,581.7037,240
2024-11-09 10:30:00,79,158.7673,2604.0,4.5,4.9,1.6000000000000014,582.47,240
2024-11-09 10:33:00,78,157.6389,2604.0,4.400000000000002,4.9,1.6999999999999957,582.1518,240
2024-11-09 10:36:00,78,156.3368,2604.0,4.5,4.9,1.6999999999999957,581.1595,240
2024-11-09 10:39:00,78,153.125,2604.0,4.5,5.0,1.6000000000000014,581.9408,239
2024-11-09 10:42:00,76,151.5625,2604.0,4.5,5.0,1.5,573.136,239
2024-11-09 10:45:00,76,149.8264,2604.0,4.5,5.0,1.3999999999999986,570.1017,239
2024-11-09 10:48:00,77,150.5208,2604.0,4.399999999999999,5.0,1.5,571.8086,239
2024-11-09 10:51:00,78,150.1736,2604.0,4.399999999999999,5.0,1.6000000000000014,575.157,239
2024-11-09 10:54:00,78,150.1736,2604.0,4.399999999999999,5.0,1.5,574.2784,239
2024-11-09 10:57:00,77,151.1285,2605.0,4.300000000000001,5.0,1.6000000000000014,573.9856,239
2024-11-09 11:00:00,76,150.6077,2605.0,4.400000000000002,5.0,1.3999999999999986,573.6084,239
2024-11-09 11:03:00,77,152.3438,2605.0,4.5,5.0,1.5,572.8726,239
2024-11-09 11:06:00,77,150.3472,2605.0,4.5,5.0,1.5,574.58,239
2024-11-09 11:09:00,77,151.8229,2605.0,4.399999999999999,4.9,1.5,569.901,239
2024-11-09 11:12:00,77,149.7396,2605.0,4.399999999999999,5.0,1.5,561.2522,239
2024-11-09 11:15:00,76,150.3472,2605.0,4.399999999999999,4.9,1.5,562.1699,239
2024-11-09 11:18:00,76,151.5625,2605.0,4.399999999999999,4.9,1.5,566.1141,239
2024-11-09 11:21:00,78,151.8229,2605.0,4.399999999999999,5.0,1.5,570.2145,239
2024-11-09 11:24:00,78,155.9028,2605.0,4.399999999999999,4.999999999999999,1.7000000000000028,580.3751,239
2024-11-09 11:27:00,80,158.4201,2605.0,4.400000000000002,5.000000000000001,1.6999999999999957,597.4856,240
2024-11-09 11:30:00,82,159.8958,2605.0,4.599999999999998,5.1000000000000005,1.9000000000000021,612.0914,240
2024-11-09 11:33:00,84,158.7673,2605.0,4.899999999999999,5.3999999999999995,1.7999999999999972,633.7631,185
2024-11-09 11:36:00,81,142.0139,2605.0,5.0,5.6,1.7999999999999972,615.1904,193
2024-11-09 11:39:00,81,136.0243,2605.0,5.199999999999999,5.8,1.4999999999999964,600.9702,191
2024-11-09 11:42:00,80,138.4549,2605.0,5.0,5.8,1.5000000000000036,607.5335,188
2024-11-09 11:45:00,80,136.4583,2605.0,5.0,5.8,1.5,597.5933,188
2024-11-09 11:48:00,80,132.7257,2605.0,4.899999999999999,5.8999999999999995,1.6000000000000014,596.1058,188
2024-11-09 11:51:00,79,132.9861,2605.0,4.800000000000001,5.8999999999999995,1.5,590.6772,188
2024-11-09 11:54:00,79,131.0764,2605.0,4.899999999999999,5.8999999999999995,1.2999999999999972,582.0117,208
2024-11-09 11:57:00,78,130.7292,2606.0,4.599999999999998,5.8,1.5999999999999979,580.8064,204
2024-11-09 12:00:00,79,135.3299,2606.0,4.699999999999999,5.8,1.4999999999999964,582.6718,199
2024-11-09 12:03:00,78,136.3715,2606.0,4.699999999999999,5.6,1.4999999999999964,584.5394,199
2024-11-09 12:06:00,79,132.9861,2606.0,4.600000000000001,5.699999999999999,1.5999999999999979,581.2463,199
2024-11-09 12:09:00,78,131.9444,2606.0,4.699999999999999,5.699999999999999,1.4999999999999964,576.5278,204
2024-11-09 12:12:00,76,133.7674,2606.0,4.5,5.8,1.5999999999999979,577.4019,199
2024-11-09 12:15:00,78,138.4549,2606.0,4.699999999999999,5.6,1.4999999999999964,582.1982,199
2024-11-09 12:18:00,78,140.7118,2606.0,4.699999999999999,5.6,1.6999999999999993,587.4104,199
2024-11-09 12:21:00,80,139.4965,2606.0,4.699999999999999,5.5,1.6999999999999993,592.6082,199
2024-11-09 12:24:00,79,136.8924,2606.0,4.799999999999997,5.6,1.5,583.9942,199
2024-11-09 12:27:00,79,136.1979,2606.0,4.699999999999999,5.6,1.6999999999999993,585.1625,199
2024-11-09 12:30:00,78,135.3299,2606.0,4.699999999999999,5.6,1.4999999999999964,583.6565,199
2024-11-09 12:33:00,79,133.3333,2606.0,4.699999999999999,5.799999999999999,1.4999999999999964,582.8822,199
2024-11-09 12:36:00,78,132.8993,2606.0,4.699999999999999,5.8,1.4999999999999964,580.8542,204
2024-11-09 12:39:00,78,132.9861,2606.0,4.699999999999999,5.799999999999999,1.4999999999999964,583.8994,199
2024-11-09 12:42:00,78,135.3299,2606.0,4.699999999999999,5.6,1.6999999999999993,581.8248,199
2024-11-09 12:45:00,78,131.8576,2606.0,4.799999999999997,5.699999999999999,1.5,578.7305,188
2024-11-09 12:48:00,77,130.1215,2606.0,4.699999999999999,5.8,1.4999999999999964,579.0075,204
2024-11-09 12:51:00,77,128.125,2606.0,4.699999999999999,5.8999999999999995,1.4999999999999964,575.9396,147
2024-11-09 12:54:00,78,128.2118,2606.0,4.599999999999998,5.8,1.5000000000000036,574.7097,204
2024-11-09 12:57:00,77,128.9063,2607.0,4.599999999999998,5.8999999999999995,1.4000000000000021,568.765,204
2024-11-09 13:00:00,77,127.7778,2607.0,4.599999999999998,5.8,1.4000000000000021,569.981,204
2024-11-09 13:03:00,75,123.4375,2607.0,4.5,5.8999999999999995,1.5,553.739,205
2024-11-09 13:06:00,75,125.0,2607.0,4.400000000000002,5.8,1.3999999999999986,556.4832,205
2024-11-09 13:09:00,75,126.9097,2607.0,4.5,5.8,1.3999999999999986,556.8882,205
2024-11-09 13:12:00,75,128.3854,2607.0,4.5,5.8,1.3999999999999986,560.1327,204
2024-11-09 13:15:00,76,127.691,2607.0,4.5,5.699999999999999,1.5,559.2484,204
2024-11-09 13:18:00,75,128.125,2607.0,4.400000000000002,5.6,1.5,559.2744,206
2024-11-09 13:21:00,75,128.559,2607.0,4.5,5.6,1.5,560.5434,204
2024-11-09 13:24:00,75,129.6875,2607.0,4.5,5.6,1.5,558.999,204
2024-11-09 13:27:00,76,129.2535,2607.0,4.599999999999998,5.699999999999999,1.4000000000000021,561.8643,204
2024-11-09 13:30:00,77,130.2951,2607.0,4.5,5.699999999999999,1.5000000000000036,567.4907,204
2024-11-09 13:33:00,75,130.7292,2607.0,4.5,5.6,1.6000000000000014,564.778,204
2024-11-09 13:36:00,76,131.5104,2607.0,4.400000000000002,5.6,1.5,565.228,196
2024-11-09 13:39:00,77,132.1181,2607.0,4.5,5.6,1.5999999999999979,571.1128,204
2024-11-09 13:42:00,77,135.1563,2607.0,4.5,5.6000000000000005,1.5999999999999979,570.6611,199
2024-11-09 13:45:00,77,134.2882,2607.0,4.599999999999998,5.700000000000001,1.5999999999999979,572.683,199
2024-11-09 13:48:00,76,132.7257,2607.0,4.600000000000001,5.6000000000000005,1.4999999999999964,573.264,204
2024-11-09 13:51:00,76,134.2882,2607.0,4.600000000000001,5.6000000000000005,1.5999999999999979,574.5796,199
2024-11-09 13:54:00,77,133.8542,2607.0,4.600000000000001,5.700000000000001,1.4999999999999964,576.5359,199
2024-11-09 13:57:00,77,132.4653,2608.0,4.600000000000001,5.700000000000001,1.4999999999999964,577.5652,204
2024-11-09 14:00:00,77,133.8542,2608.0,4.5,5.700000000000001,1.5999999999999979,578.2775,199
2024-11-09 14:03:00,78,129.8611,2608.0,4.699999999999999,5.700000000000001,1.4999999999999964,576.9462,204
2024-11-09 14:06:00,77,133.3333,2608.0,4.600000000000001,5.700000000000001,1.4999999999999964,574.5478,199
2024-11-09 14:09:00,78,131.1632,2608.0,4.600000000000001,5.700000000000001,1.4999999999999964,577.515,204
2024-11-09 14:12:00,78,135.4167,2608.0,4.600000000000001,5.700000000000001,1.5999999999999979,578.8431,199
2024-11-09 14:15:00,79,134.4618,2608.0,4.600000000000001,5.700000000000001,1.5999999999999979,586.3051,199
2024-11-09 14:18:00,80,140.5382,2608.0,4.800000000000001,5.6000000000000005,1.6000000000000014,590.7981,199
2024-11-09 14:21:00,78,138.3681,2608.0,4.900000000000002,5.6000000000000005,1.6000000000000014,595.7697,188
2024-11-09 14:24:00,80,139.4965,2608.0,4.900000000000002,5.6000000000000005,1.5,593.4823,188
2024-11-09 14:27:00,78,139.8438,2608.0,5.0,5.6000000000000005,1.5,597.7045,189
2024-11-09 14:30:00,79,138.0208,2608.0,4.800000000000001,5.6000000000000005,1.6000000000000014,596.7988,199
2024-11-09 14:33:00,80,140.191,2608.0,4.900000000000002,5.6000000000000005,1.5,596.8941,188
2024-11-09 14:36:00,79,138.8889,2608.0,4.900000000000002,5.6000000000000005,1.5,593.8307,188
2024-11-09 14:39:00,79,138.0208,2608.0,4.800000000000001,5.6000000000000005,1.6000000000000014,597.6983,199
2024-11-09 14:42:00,81,141.059,2608.0,4.800000000000001,5.6000000000000005,1.6000000000000014,595.6149,199
2024-11-09 14:45:00,80,138.9757,2608.0,4.800000000000001,5.6000000000000005,1.6000000000000014,598.6884,199
2024-11-09 14:48:00,81,140.5382,2608.0,4.800000000000001,5.700000000000001,1.6000000000000014,607.2985,199
2024-11-09 14:51:00,82,139.9306,2608.0,4.900000000000002,5.700000000000001,1.6999999999999957,607.2775,192
2024-11-09 14:54:00,82,139.3229,2608.0,4.900000000000002,5.800000000000001,1.6999999999999957,606.3246,192
2024-11-09 14:57:00,82,140.7986,2609.0,5.0,5.700000000000001,1.5999999999999979,608.4835,192
2024-11-09 15:00:00,82,138.1944,2609.0,5.0,5.800000000000001,1.6999999999999993,605.6241,192
2024-11-09 15:03:00,82,140.625,2609.0,5.0,5.800000000000001,1.5999999999999979,611.8142,192
2024-11-09 15:06:00,82,140.625,2609.0,5.0,5.9,1.5999999999999979,611.6063,192
2024-11-09 15:09:00,82,142.3611,2609.0,5.0,5.800000000000001,1.6999999999999993,617.0032,192
2024-11-09 15:12:00,83,144.2708,2609.0,5.0,5.7,1.6999999999999993,619.4594,192
2024-11-09 15:15:00,82,144.184,2609.0,5.100000000000001,5.7,1.6999999999999993,619.0541,192
2024-11-09 15:18:00,82,143.4028,2609.0,5.0,5.7,1.8000000000000007,620.9228,192
2024-11-09 15:21:00,83,142.0139,2609.0,5.300000000000001,5.7,2.0,631.2211,83
2024-11-09 15:24:00,82,142.4479,2609.0,5.5,5.6000000000000005,1.8000000000000007,623.1436,86
2024-11-09 15:27:00,82,141.9271,2609.0,5.5,5.6000000000000005,1.6999999999999993,625.3633,86
2024-11-09 15:30:00,83,141.9271,2609.0,5.600000000000001,5.6000000000000005,1.5999999999999979,622.5963,86
2024-11-09 15:33:00,82,142.5347,2609.0,5.600000000000001,5.6000000000000005,1.8000000000000007,633.2115,86
2024-11-09 15:36:00,82,143.316,2609.0,5.800000000000001,5.800000000000001,1.6000000000000014,631.7654,85
2024-11-09 15:39:00,85,144.0104,2609.0,5.699999999999999,5.700000000000001,1.7000000000000028,640.9156,86
2024-11-09 15:42:00,85,144.0972,2609.0,5.800000000000001,5.800000000000001,1.6000000000000014,637.6582,71
2024-11-09 15:45:00,85,144.6181,2609.0,5.699999999999999,5.9,1.7000000000000028,637.9252,71
2024-11-09 15:48:00,85,146.3542,2609.0,5.800000000000001,5.9,1.7000000000000028,644.5765,71
2024-11-09 15:51:00,84,147.2222,2609.0,5.800000000000001,5.9,1.7000000000000028,642.7523,71
2024-11-09 15:54:00,86,148.0903,2609.0,5.900000000000002,5.9,1.6999999999999957,643.2289,71
2024-11-09 15:57:00,85,147.2222,2610.0,5.5,5.800000000000001,1.5000000000000036,642.1199,86
2024-11-09 16:00:00,86,146.0069,2610.0,5.300000000000001,5.800000000000001,1.7999999999999972,642.174,83
2024-11-09 16:03:00,85,143.8368,2610.0,5.199999999999999,6.0,1.5,637.8381,83
2024-11-09 16:06:00,86,149.8264,2610.0,5.100000000000001,5.9,1.9000000000000021,646.0602,185
2024-11-09 16:09:00,85,151.3889,2610.0,5.199999999999999,5.7,1.8000000000000043,644.4058,185
2024-11-09 16:12:00,86,151.3889,2610.0,5.300000000000001,5.8,1.7000000000000028,645.4871,185
2024-11-09 16:15:00,85,149.3056,2610.0,5.300000000000001,5.9,1.7000000000000028,647.4943,185
2024-11-09 16:18:00,85,149.4792,2610.0,5.100000000000001,5.9,1.8000000000000007,648.9907,185
2024-11-09 16:21:00,84,149.2188,2610.0,4.899999999999999,5.9,1.9000000000000021,646.715,185
2024-11-09 16:24:00,85,151.1285,2610.0,5.100000000000001,5.9,1.8000000000000007,649.3643,185
2024-11-09 16:27:00,85,153.6458,2610.0,5.0,5.8,1.9000000000000021,649.048,185
2024-11-09 16:30:00,86,154.1667,2610.0,5.100000000000001,5.8,1.9000000000000021,652.9094,185
2024-11-09 16:33:00,86,163.5417,2610.0,5.100000000000001,5.8,2.099999999999998,662.72,69
2024-11-09 16:36:00,86,146.875,2610.0,5.300000000000001,5.9,1.8999999999999986,659.9637,83
2024-11-09 16:39:00,83,134.0278,2610.0,5.300000000000001,6.2,1.5,637.3706,83
2024-11-09 16:42:00,85,133.4201,2610.0,5.199999999999999,6.3,1.6000000000000014,633.2206,129
2024-11-09 16:45:00,81,133.5938,2610.0,5.100000000000001,6.3,1.6999999999999993,627.6776,191
2024-11-09 16:48:00,82,135.0694,2610.0,5.099999999999998,6.2,1.7000000000000028,631.8394,191
2024-11-09 16:51:00,85,135.5035,2610.0,5.199999999999999,6.199999999999999,1.8000000000000043,635.7133,83
2024-11-09 16:54:00,86,136.8056,2610.0,5.199999999999999,6.299999999999999,1.7000000000000028,640.9397,83
2024-11-09 16:57:00,86,137.6736,2611.0,5.300000000000001,6.300000000000001,1.7000000000000028,640.3602,83
2024-11-09 17:00:00,85,138.6285,2611.0,5.199999999999999,6.199999999999999,1.7000000000000028,643.7574,83
2024-11-09 17:03:00,82,127.7778,2611.0,5.199999999999999,6.500000000000001,1.2999999999999972,611.3748,117
2024-11-09 17:06:00,82,134.0278,2611.0,5.0,6.199999999999999,1.8000000000000007,624.1458,191
2024-11-09 17:09:00,83,133.3333,2611.0,4.899999999999999,6.199999999999999,1.8000000000000007,621.9455,191
2024-11-09 17:12:00,81,134.2014,2611.0,5.0,6.1,1.6999999999999993,619.6868,191
2024-11-09 17:15:00,82,131.9444,2611.0,5.0,6.3,1.5999999999999979,619.5349,116
2024-11-09 17:18:00,82,129.9479,2611.0,5.0,6.2,1.5999999999999979,609.1243,116
2024-11-09 17:21:00,81,128.0382,2611.0,4.900000000000002,6.2,1.6000000000000014,604.9227,116
2024-11-09 17:24:00,81,130.5556,2611.0,4.800000000000001,6.2,1.6000000000000014,601.9373,209
2024-11-09 17:27:00,81,128.4722,2611.0,4.899999999999999,5.9,1.5999999999999979,597.0186,208
2024-11-09 17:30:00,80,130.1215,2611.0,4.800000000000001,6.1,1.5,596.9364,209
2024-11-09 17:33:00,80,131.4236,2611.0,4.800000000000001,6.0,1.5,596.0571,209
2024-11-09 17:36:00,80,130.2951,2611.0,4.800000000000001,6.000000000000001,1.5,597.3124,209
2024-11-09 17:39:00,80,128.125,2611.0,4.800000000000001,6.000000000000001,1.6000000000000014,587.3668,209
2024-11-09 17:42:00,78,126.9097,2611.0,4.699999999999999,6.2,1.6000000000000014,590.8169,209
2024-11-09 17:45:00,80,129.8611,2611.0,4.900000000000002,6.1,1.5,598.23,208
2024-11-09 17:48:00,80,129.8611,2611.0,4.699999999999999,6.0,1.6000000000000014,596.7408,209
2024-11-09 17:51:00,81,134.4618,2611.0,4.900000000000002,5.9,1.6999999999999957,610.6101,191
2024-11-09 17:54:00,79,130.9896,2611.0,4.900000000000002,6.1,1.6000000000000014,599.1012,208
2024-11-09 17:57:00,81,129.9479,2612.0,4.800000000000001,6.1,1.6000000000000014,599.3586,209
2024-11-09 18:00:00,81,130.2951,2612.0,4.900000000000002,6.0,1.5,597.7767,209
2024-11-09 18:03:00,81,130.9896,2612.0,4.900000000000002,6.0,1.6000000000000014,600.3561,209
2024-11-09 18:06:00,80,131.8576,2612.0,4.900000000000002,6.0,1.6999999999999957,599.7307,208
2024-11-09 18:09:00,81,130.816,2612.0,4.800000000000001,6.0,1.6000000000000014,603.9506,209
2024-11-09 18:12:00,81,131.5972,2612.0,4.900000000000002,6.0,1.6999999999999957,603.5107,209
2024-11-09 18:15:00,81,131.684,2612.0,4.900000000000002,6.1,1.6000000000000014,599.9904,209
2024-11-09 18:18:00,82,131.684,2612.0,4.800000000000001,6.0,1.6000000000000014,602.1038,209
2024-11-09 18:21:00,81,132.3785,2612.0,4.800000000000001,6.0,1.7000000000000028,602.5537,209
2024-11-09 18:24:00,81,132.8993,2612.0,4.900000000000002,6.1,1.6000000000000014,606.0605,191
2024-11-09 18:27:00,81,132.9861,2612.0,4.800000000000001,6.0,1.6000000000000014,605.2626,209
2024-11-09 18:30:00,82,133.2465,2612.0,4.900000000000002,6.1,1.6000000000000014,606.0154,191
2024-11-09 18:33:00,80,131.4236,2612.0,4.900000000000002,6.1,1.6000000000000014,605.8758,209
2024-11-09 18:36:00,81,131.1632,2612.0,4.900000000000002,6.1,1.6000000000000014,600.3571,209
2024-11-09 18:39:00,81,130.7292,2612.0,4.900000000000002,6.1,1.6999999999999957,600.1019,209
2024-11-09 18:42:00,81,130.3819,2612.0,4.800000000000001,6.1,1.6000000000000014,600.9841,209
2024-11-09 18:45:00,81,131.4236,2612.0,4.900000000000002,6.0,1.6000000000000014,600.2018,209
2024-11-09 18:48:00,80,132.9861,2612.0,4.900000000000002,6.1,1.6000000000000014,600.3845,191
2024-11-09 18:51:00,81,133.5938,2612.0,4.900000000000002,6.1,1.6000000000000014,601.2777,191
2024-11-09 18:54:00,81,133.3333,2612.0,4.800000000000001,6.0,1.6000000000000014,603.0313,209
2024-11-09 18:57:00,80,132.3785,2613.0,4.800000000000001,6.1,1.7000000000000028,599.2352,209
2024-11-09 19:00:00,81,132.9861,2613.0,4.900000000000002,6.0,1.6000000000000014,602.3434,191
2024-11-09 19:03:00,80,133.1597,2613.0,4.900000000000002,6.0,1.6000000000000014,600.1233,191
2024-11-09 19:06:00,81,132.7257,2613.0,4.800000000000001,6.0,1.6000000000000014,601.8348,209
2024-11-09 19:09:00,81,131.5104,2613.0,4.900000000000002,6.0,1.6000000000000014,600.9077,209
2024-11-09 19:12:00,79,130.816,2613.0,4.800000000000001,6.1,1.5,597.4984,209
2024-11-09 19:15:00,79,128.125,2613.0,4.900000000000002,6.1,1.5,594.4149,208
2024-11-09 19:18:00,80,129.6875,2613.0,4.800000000000001,6.0,1.6000000000000014,598.8022,209
2024-11-09 19:21:00,80,130.1215,2613.0,4.800000000000001,6.1,1.6000000000000014,597.903,209
2024-11-09 19:24:00,81,131.0764,2613.0,4.900000000000002,6.1,1.6000000000000014,600.5616,209
2024-11-09 19:27:00,79,131.5104,2613.0,4.800000000000001,6.1,1.6000000000000014,597.8181,209
2024-11-09 19:30:00,80,132.0313,2613.0,4.900000000000002,6.1,1.5,598.1003,209
2024-11-09 19:33:00,80,129.9479,2613.0,4.800000000000001,6.1,1.5,593.9937,209
2024-11-09 19:36:00,81,128.559,2613.0,4.800000000000001,6.1,1.6000000000000014,596.4221,209
2024-11-09 19:39:00,79,128.9931,2613.0,4.800000000000001,6.1,1.6000000000000014,596.2756,209
2024-11-09 19:42:00,81,130.5556,2613.0,4.900000000000002,6.1,1.5,593.9672,209
2024-11-09 19:45:00,80,129.5139,2613.0,4.699999999999999,6.0,1.6000000000000014,593.9418,209
2024-11-09 19:48:00,80,130.7292,2613.0,4.699999999999999,6.1,1.6000000000000014,595.7299,209
2024-11-09 19:51:00,80,129.8611,2613.0,4.800000000000001,6.1,1.6000000000000014,597.7151,209
2024-11-09 19:54:00,80,129.6875,2613.0,4.800000000000001,6.1,1.5,594.3978,209
2024-11-09 19:57:00,80,130.2951,2614.0,4.900000000000002,6.0,1.5,595.4017,208
2024-11-09 20:00:00,80,130.2083,2614.0,4.900000000000002,6.1,1.5,594.0231,209
2024-11-09 20:03:00,80,129.7743,2614.0,4.699999999999999,6.1,1.6000000000000014,594.798,209
2024-11-09 20:06:00,79,129.8611,2614.0,4.699999999999999,6.1,1.6000000000000014,592.1245,209
2024-11-09 20:09:00,80,128.125,2614.0,4.699999999999999,6.1,1.6000000000000014,594.1763,209
2024-11-09 20:12:00,80,128.125,2614.0,4.900000000000002,6.1,1.5,592.2596,116
2024-11-09 20:15:00,79,129.3403,2614.0,4.699999999999999,6.1,1.6000000000000014,592.1583,209
2024-11-09 20:18:00,80,128.6458,2614.0,4.800000000000001,6.1,1.6000000000000014,593.8635,209
2024-11-09 20:21:00,79,130.3819,2614.0,4.699999999999999,6.1,1.6000000000000014,593.4976,209
2024-11-09 20:24:00,80,129.7743,2614.0,4.800000000000001,6.1,1.5,594.6407,209
2024-11-09 20:27:00,79,129.6875,2614.0,4.800000000000001,6.0,1.6000000000000014,595.2115,209
2024-11-09 20:30:00,80,129.8611,2614.0,4.699999999999999,6.1,1.6000000000000014,595.9581,209
2024-11-09 20:33:00,78,128.4722,2614.0,4.900000000000002,6.1,1.6000000000000014,595.8096,208
2024-11-09 20:36:00,81,128.4722,2614.0,4.900000000000002,6.1,1.6000000000000014,596.8096,116
2024-11-09 20:39:00,80,129.0799,2614.0,4.699999999999999,6.1,1.6000000000000014,595.4908,209
2024-11-09 20:42:00,80,129.6875,2614.0,4.800000000000001,6.1,1.5,598.1284,209
2024-11-09 20:45:00,80,128.6458,2614.0,4.699999999999999,6.1,1.7000000000000028,598.6826,209
2024-11-09 20:48:00,81,128.125,2614.0,4.900000000000002,6.1,1.5,598.9656,116
2024-11-09 20:51:00,80,128.4722,2614.0,4.800000000000001,6.1,1.6000000000000014,597.2402,209
2024-11-09 20:54:00,79,129.2535,2614.0,4.800000000000001,6.1,1.7000000000000028,598.0496,209
2024-11-09 20:57:00,80,128.8194,2615.0,4.900000000000002,6.1,1.6000000000000014,596.9219,208
2024-11-09 21:00:00,81,128.8194,2615.0,4.699999999999999,6.1,1.6000000000000014,596.8724,209
2024-11-09 21:03:00,80,130.1215,2615.0,4.699999999999999,6.199999999999999,1.6000000000000014,598.8662,209
2024-11-09 21:06:00,80,129.4271,2615.0,4.900000000000002,6.1,1.6000000000000014,599.0261,208
2024-11-09 21:09:00,80,129.5139,2615.0,4.800000000000001,6.1,1.6000000000000014,596.9858,209
2024-11-09 21:12:00,80,129.5139,2615.0,4.900000000000002,6.0,1.6000000000000014,603.0325,208
2024-11-09 21:15:00,80,129.5139,2615.0,4.800000000000001,6.1,1.6000000000000014,600.0714,209
2024-11-09 21:18:00,81,129.6875,2615.0,4.800000000000001,6.1,1.5,598.4667,209
2024-11-09 21:21:00,80,130.5556,2615.0,4.900000000000002,6.1,1.6000000000000014,598.7273,209
2024-11-09 21:24:00,80,129.7743,2615.0,4.900000000000002,6.1,1.6000000000000014,600.0408,208
2024-11-09 21:27:00,80,129.4271,2615.0,4.800000000000001,6.1,1.6000000000000014,592.2175,209
2024-11-09 21:30:00,79,126.4757,2615.0,4.900000000000002,6.1,1.5,593.1495,145
2024-11-09 21:33:00,80,130.2083,2615.0,4.800000000000001,6.1,1.5,595.0361,209
2024-11-09 21:36:00,79,129.2535,2615.0,4.800000000000001,6.1,1.6000000000000014,592.8076,209
2024-11-09 21:39:00,80,128.559,2615.0,4.900000000000002,6.1,1.5,595.95,116
2024-11-09 21:42:00,79,128.9931,2615.0,4.800000000000001,6.1,1.5,594.2935,209
2024-11-09 21:45:00,79,128.125,2615.0,4.800000000000001,6.1,1.6000000000000014,592.2545,209
2024-11-09 21:48:00,79,128.2118,2615.0,4.800000000000001,6.0,1.6000000000000014,589.3271,208
2024-11-09 21:51:00,77,129.4271,2615.0,4.800000000000001,6.1,1.5,589.8368,208
2024-11-09 21:54:00,79,129.6875,2615.0,4.800000000000001,6.0,1.6000000000000014,588.882,209
