Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-11-09 21:57:00,80,130.2083,2616.0,4.900000000000002,6.0,1.5,592.3893,208
2024-11-09 22:00:00,79,130.2083,2616.0,4.800000000000001,6.0,1.7000000000000028,595.665,209
2024-11-09 22:03:00,80,128.4722,2616.0,4.699999999999999,6.1,1.6000000000000014,592.6201,209
2024-11-09 22:06:00,80,127.3438,2616.0,4.699999999999999,6.1,1.5,592.5868,209
2024-11-09 22:09:00,78,127.9514,2616.0,4.699999999999999,6.1,1.6000000000000014,592.63,209
2024-11-09 22:12:00,79,127.9514,2616.0,4.800000000000001,6.1,1.5,592.6201,209
2024-11-09 22:15:00,78,128.0382,2616.0,4.800000000000001,6.1,1.5,592.5625,208
2024-11-09 22:18:00,78,129.3403,2616.0,4.800000000000001,6.1,1.6000000000000014,592.1416,208
2024-11-09 22:21:00,79,129.5139,2616.0,4.800000000000001,6.1,1.6000000000000014,593.1558,209
2024-11-09 22:24:00,78,129.5139,2616.0,4.800000000000001,6.1,1.6000000000000014,594.9874,208
2024-11-09 22:27:00,79,129.5139,2616.0,4.900000000000002,6.0,1.5,592.3081,208
2024-11-09 22:30:00,80,130.1215,2616.0,4.800000000000001,6.0,1.6000000000000014,594.9238,209
2024-11-09 22:33:00,80,129.6875,2616.0,4.800000000000001,6.0,1.6000000000000014,595.9937,209
2024-11-09 22:36:00,81,131.0764,2616.0,4.900000000000002,6.0,1.5,597.0821,209
2024-11-09 22:39:00,80,130.7292,2616.0,4.800000000000001,6.199999999999999,1.7000000000000028,599.9324,209
2024-11-09 22:42:00,80,129.4271,2616.0,4.900000000000002,6.1,1.5,597.3662,208
2024-11-09 22:45:00,80,129.3403,2616.0,4.800000000000001,6.1,1.6000000000000014,592.4123,209
2024-11-09 22:48:00,79,128.8194,2616.0,4.800000000000001,6.1,1.5,588.9796,209
2024-11-09 22:51:00,79,130.2083,2616.0,4.800000000000001,6.0,1.5,589.4055,209
2024-11-09 22:54:00,79,130.2951,2616.0,4.800000000000001,6.0,1.5,589.7375,209
2024-11-09 22:57:00,79,131.4236,2617.0,4.699999999999999,6.0,1.6000000000000014,590.2513,209
2024-11-09 23:00:00,80,130.5556,2617.0,4.800000000000001,6.0,1.6000000000000014,595.6207,209
2024-11-09 23:03:00,79,130.9896,2617.0,4.800000000000001,6.0,1.7000000000000028,596.5692,209
2024-11-09 23:06:00,80,125.3472,2617.0,4.800000000000001,6.1,1.6000000000000014,591.394,145
2024-11-09 23:09:00,78,119.4444,2617.0,4.900000000000002,6.3,1.5,580.8512,145
2024-11-09 23:12:00,76,119.7917,2617.0,4.900000000000002,6.3,1.3999999999999986,577.752,145
2024-11-09 23:15:00,78,117.7083,2617.0,4.900000000000002,6.3,1.5,578.8759,142
2024-11-09 23:18:00,77,133.2465,2617.0,4.900000000000002,6.3,1.6999999999999957,587.4268,207
2024-11-09 23:21:00,81,138.1076,2617.0,4.900000000000002,5.8999999999999995,1.3999999999999986,602.4401,191
2024-11-09 23:24:00,82,136.8924,2617.0,4.800000000000001,6.0,1.5,607.1755,191
2024-11-09 23:27:00,80,136.0243,2617.0,4.600000000000001,5.9,1.6999999999999993,598.5287,199
2024-11-09 23:30:00,80,136.6319,2617.0,4.600000000000001,5.9,1.5999999999999979,600.552,199
2024-11-09 23:33:00,81,136.3715,2617.0,4.600000000000001,5.9,1.5999999999999979,598.8995,199
2024-11-09 23:36:00,79,136.2847,2617.0,4.600000000000001,5.9,1.5999999999999979,598.301,199
2024-11-09 23:39:00,81,138.3681,2617.0,4.799999999999997,5.9,1.7000000000000028,608.1938,199
2024-11-09 23:42:00,80,138.4549,2617.0,4.600000000000001,5.9,1.6999999999999993,607.2845,199
2024-11-09 23:45:00,80,137.934,2617.0,4.600000000000001,5.9,1.6999999999999993,605.4391,199
2024-11-09 23:48:00,81,135.8507,2617.0,4.600000000000001,6.0,1.6999999999999993,604.1425,199
2024-11-09 23:51:00,81,136.0243,2617.0,4.600000000000001,6.0,1.6999999999999993,607.5331,199
2024-11-09 23:54:00,79,138.1076,2617.0,4.600000000000001,6.0,1.6999999999999993,605.3738,199
2024-11-09 23:57:00,79,140.191,2618.0,4.600000000000001,5.9,1.6999999999999993,606.1106,199
2024-11-10 00:00:00,79,139.8438,2618.0,4.600000000000001,5.9,1.6999999999999993,610.1655,199
2024-11-10 00:03:00,81,138.9757,2618.0,4.600000000000001,5.9,1.8000000000000007,613.6556,199
2024-11-10 00:06:00,82,139.6701,2618.0,4.600000000000001,5.9,1.8000000000000007,610.7526,199
2024-11-10 00:09:00,80,137.6736,2618.0,4.699999999999999,6.0,1.7000000000000028,611.7964,199
2024-11-10 00:12:00,81,136.8056,2618.0,4.600000000000001,6.0,1.8000000000000007,610.1553,199
2024-11-10 00:15:00,81,136.4583,2618.0,4.699999999999999,6.0,1.6000000000000014,612.2697,199
2024-11-10 00:18:00,83,138.8021,2618.0,4.600000000000001,6.0,1.9000000000000021,615.756,199
2024-11-10 00:21:00,81,138.8021,2618.0,4.800000000000001,6.0,1.6000000000000014,615.1813,199
2024-11-10 00:24:00,83,138.8021,2618.0,4.800000000000001,6.0,1.6000000000000014,617.7912,192
2024-11-10 00:27:00,82,137.6736,2618.0,4.799999999999997,6.0,1.7000000000000028,615.2164,191
2024-11-10 00:30:00,83,138.1944,2618.0,4.800000000000001,6.0,1.6000000000000014,616.3424,192
2024-11-10 00:33:00,81,138.0208,2618.0,4.800000000000001,6.0,1.5,608.8124,199
2024-11-10 00:36:00,81,138.1944,2618.0,4.699999999999999,6.0,1.6000000000000014,611.9589,199
2024-11-10 00:39:00,81,136.4583,2618.0,4.600000000000001,5.9,1.8000000000000007,613.1288,199
2024-11-10 00:42:00,82,138.4549,2618.0,4.699999999999999,5.9,1.6000000000000014,607.7848,199
2024-11-10 00:45:00,81,137.1528,2618.0,4.699999999999999,5.9,1.7000000000000028,605.763,199
2024-11-10 00:48:00,80,135.9375,2618.0,4.600000000000001,6.0,1.6999999999999993,606.3542,199
2024-11-10 00:51:00,79,135.1563,2618.0,4.600000000000001,5.9,1.6999999999999993,598.6566,199
2024-11-10 00:54:00,80,136.4583,2618.0,4.600000000000001,5.9,1.6999999999999993,598.3441,199
2024-11-10 00:57:00,80,137.066,2619.0,4.600000000000001,5.9,1.6999999999999993,596.7615,199
2024-11-10 01:00:00,80,137.5868,2619.0,4.600000000000001,5.9,1.5999999999999979,598.8086,199
2024-11-10 01:03:00,79,137.5868,2619.0,4.600000000000001,5.9,1.6999999999999993,597.4469,199
2024-11-10 01:06:00,80,136.8056,2619.0,4.600000000000001,5.9,1.6999999999999993,600.7376,199
2024-11-10 01:09:00,80,134.7222,2619.0,4.600000000000001,5.9,1.5999999999999979,600.1365,199
2024-11-10 01:12:00,81,136.8056,2619.0,4.600000000000001,5.9,1.5999999999999979,601.8014,199
2024-11-10 01:15:00,81,137.066,2619.0,4.600000000000001,5.9,1.6999999999999993,602.5602,199
2024-11-10 01:18:00,81,137.934,2619.0,4.699999999999999,5.9,1.6000000000000014,607.3301,199
2024-11-10 01:21:00,81,135.8507,2619.0,4.600000000000001,5.9,1.6999999999999993,603.6459,199
2024-11-10 01:24:00,81,136.8924,2619.0,4.600000000000001,6.0,1.6999999999999993,606.6088,199
2024-11-10 01:27:00,81,135.9375,2619.0,4.600000000000001,6.0,1.6999999999999993,605.8641,199
2024-11-10 01:30:00,81,136.0243,2619.0,4.600000000000001,6.0,1.6999999999999993,607.1917,199
2024-11-10 01:33:00,80,134.7222,2619.0,4.800000000000001,6.0,1.6000000000000014,606.6899,209
2024-11-10 01:36:00,81,134.5486,2619.0,4.699999999999999,6.0,1.6000000000000014,607.4111,209
2024-11-10 01:39:00,81,134.4618,2619.0,4.600000000000001,6.0,1.6999999999999993,607.7555,209
2024-11-10 01:42:00,81,135.4167,2619.0,4.699999999999999,6.0,1.6000000000000014,606.3057,209
2024-11-10 01:45:00,80,135.1563,2619.0,4.600000000000001,6.0,1.6999999999999993,603.4261,199
2024-11-10 01:48:00,81,133.7674,2619.0,4.600000000000001,6.0,1.6999999999999993,604.9427,209
2024-11-10 01:51:00,80,132.5521,2619.0,4.600000000000001,6.1,1.6999999999999993,603.1957,209
2024-11-10 01:54:00,80,131.25,2619.0,4.600000000000001,6.1,1.6999999999999993,597.5913,209
2024-11-10 01:57:00,80,131.684,2620.0,4.600000000000001,6.1,1.5999999999999979,598.2099,209
2024-11-10 02:00:00,79,132.4653,2620.0,4.5,6.1,1.5999999999999979,597.3612,209
2024-11-10 02:03:00,80,132.9861,2620.0,4.600000000000001,6.0,1.5999999999999979,602.9423,209
2024-11-10 02:06:00,80,133.1597,2620.0,4.5,6.1,1.8000000000000007,602.0529,209
2024-11-10 02:09:00,80,131.9444,2620.0,4.600000000000001,6.0,1.6999999999999993,601.3088,209
2024-11-10 02:12:00,79,131.0764,2620.0,4.600000000000001,6.1000000000000005,1.4999999999999964,600.8182,209
2024-11-10 02:15:00,79,131.4236,2620.0,4.5,6.2,1.5999999999999979,594.5579,209
2024-11-10 02:18:00,79,131.1632,2620.0,4.5,6.1,1.5999999999999979,594.1886,209
2024-11-10 02:21:00,79,131.1632,2620.0,4.5,6.0,1.5999999999999979,593.3345,209
2024-11-10 02:24:00,79,131.5972,2620.0,4.600000000000001,6.0,1.4999999999999964,592.7075,209
2024-11-10 02:27:00,79,131.1632,2620.0,4.5,6.1,1.6999999999999993,593.5245,209
2024-11-10 02:30:00,79,129.2535,2620.0,4.5,6.0,1.5999999999999979,592.928,209
2024-11-10 02:33:00,79,129.2535,2620.0,4.5,6.2,1.5999999999999979,589.5816,209
2024-11-10 02:36:00,79,131.0764,2620.0,4.5,6.1,1.5999999999999979,591.7668,209
2024-11-10 02:39:00,79,131.0764,2620.0,4.5,5.9,1.5999999999999979,589.5415,209
2024-11-10 02:42:00,79,130.5556,2620.0,4.5,6.1,1.5999999999999979,594.4551,209
2024-11-10 02:45:00,78,130.3819,2620.0,4.5,6.1000000000000005,1.5999999999999979,591.6919,209
2024-11-10 02:48:00,79,128.3854,2620.0,4.5,6.2,1.5999999999999979,594.319,209
2024-11-10 02:51:00,78,127.5174,2620.0,4.5,6.2,1.5999999999999979,590.6866,205
2024-11-10 02:54:00,78,129.2535,2620.0,4.399999999999999,6.1000000000000005,1.5999999999999979,590.3525,205
2024-11-10 02:57:00,79,130.5556,2621.0,4.5,6.2,1.5999999999999979,593.9467,209
2024-11-10 03:00:00,79,131.4236,2621.0,4.5,6.000000000000001,1.5999999999999979,596.4178,209
2024-11-10 03:03:00,78,132.3785,2621.0,4.599999999999998,6.1,1.5999999999999979,597.3345,209
2024-11-10 03:06:00,80,131.8576,2621.0,4.5,6.0,1.5999999999999979,595.2421,209
2024-11-10 03:09:00,79,133.7674,2621.0,4.5,5.9,1.5999999999999979,596.2652,199
2024-11-10 03:12:00,80,137.5868,2621.0,4.600000000000001,6.0,1.6999999999999993,605.1262,199
2024-11-10 03:15:00,80,140.2778,2621.0,4.600000000000001,5.700000000000001,1.6999999999999993,608.4317,199
2024-11-10 03:18:00,81,140.191,2621.0,4.600000000000001,5.800000000000001,1.6999999999999993,608.1669,199
2024-11-10 03:21:00,80,141.059,2621.0,4.699999999999999,5.800000000000001,1.7000000000000028,611.206,199
2024-11-10 03:24:00,81,142.4479,2621.0,4.699999999999999,5.800000000000001,1.7000000000000028,612.2855,199
2024-11-10 03:27:00,82,143.316,2621.0,4.800000000000001,5.800000000000001,1.6000000000000014,611.8038,198
2024-11-10 03:30:00,80,142.7951,2621.0,4.800000000000001,5.800000000000001,1.6000000000000014,611.8447,199
2024-11-10 03:33:00,81,142.4479,2621.0,4.699999999999999,5.800000000000001,1.7000000000000028,609.7487,199
2024-11-10 03:36:00,81,144.8785,2621.0,4.699999999999999,5.700000000000001,1.7000000000000028,612.3806,198
2024-11-10 03:39:00,83,146.7882,2621.0,4.800000000000001,5.6000000000000005,1.7000000000000028,622.0244,198
2024-11-10 03:42:00,82,146.6146,2621.0,4.800000000000001,5.700000000000001,1.7000000000000028,619.0817,198
2024-11-10 03:45:00,81,146.441,2621.0,4.800000000000001,5.700000000000001,1.7000000000000028,621.7318,198
2024-11-10 03:48:00,81,146.0069,2621.0,4.800000000000001,5.700000000000001,1.7000000000000028,620.9192,198
2024-11-10 03:51:00,82,145.5729,2621.0,4.800000000000001,5.700000000000001,1.6000000000000014,619.1284,198
2024-11-10 03:54:00,82,145.7465,2621.0,4.800000000000001,5.700000000000001,1.6000000000000014,618.5859,198
2024-11-10 03:57:00,82,146.441,2622.0,4.899999999999999,5.700000000000001,1.6000000000000014,619.9651,185
2024-11-10 04:00:00,81,149.3924,2622.0,4.800000000000001,5.6,1.7000000000000028,622.8902,185
2024-11-10 04:03:00,83,154.6875,2622.0,4.800000000000001,5.6000000000000005,1.7999999999999972,636.8105,185
2024-11-10 04:06:00,83,152.5174,2622.0,4.899999999999999,5.700000000000001,1.7000000000000028,634.7059,185
2024-11-10 04:09:00,84,151.5625,2622.0,4.800000000000001,5.6,1.7000000000000028,633.3134,185
2024-11-10 04:12:00,83,151.1285,2622.0,4.799999999999997,5.6,1.8000000000000043,634.4705,185
2024-11-10 04:15:00,81,150.6077,2622.0,4.800000000000001,5.6,1.7000000000000028,630.2662,185
2024-11-10 04:18:00,83,148.6111,2622.0,4.799999999999997,5.699999999999999,1.7000000000000028,626.9049,185
2024-11-10 04:21:00,81,149.3924,2622.0,4.699999999999999,5.699999999999999,1.6000000000000014,616.5497,198
2024-11-10 04:24:00,82,147.309,2622.0,4.600000000000001,5.699999999999999,1.6999999999999993,617.6672,198
2024-11-10 04:27:00,80,147.6563,2622.0,4.600000000000001,5.6,1.6999999999999993,617.9365,198
2024-11-10 04:30:00,81,147.2222,2622.0,4.599999999999998,5.6,1.8000000000000007,618.3068,198
2024-11-10 04:33:00,82,148.5243,2622.0,4.699999999999999,5.6,1.8000000000000007,617.7302,198
2024-11-10 04:36:00,82,148.9583,2622.0,4.600000000000001,5.6,1.6999999999999993,619.8265,198
2024-11-10 04:39:00,81,148.6111,2622.0,4.699999999999999,5.6,1.8000000000000007,623.1678,198
2024-11-10 04:42:00,82,148.0903,2622.0,4.699999999999999,5.6,1.6999999999999993,619.6959,198
2024-11-10 04:45:00,81,144.8785,2622.0,4.699999999999999,5.6,1.5999999999999979,613.7922,198
2024-11-10 04:48:00,81,144.0104,2622.0,4.699999999999999,5.6,1.5999999999999979,609.5694,198
2024-11-10 04:51:00,79,142.5347,2622.0,4.600000000000001,5.699999999999999,1.4999999999999964,606.7253,199
2024-11-10 04:54:00,81,144.6181,2622.0,4.599999999999998,5.6,1.5999999999999979,606.1858,198
2024-11-10 04:57:00,79,144.7049,2623.0,4.5,5.6,1.5999999999999979,607.6182,197
2024-11-10 05:00:00,81,145.0521,2623.0,4.599999999999998,5.6,1.5999999999999979,605.5933,198
2024-11-10 05:03:00,81,145.5729,2623.0,4.599999999999998,5.6,1.5999999999999979,608.1561,198
2024-11-10 05:06:00,81,144.6181,2623.0,4.599999999999998,5.699999999999999,1.5999999999999979,607.9405,198
2024-11-10 05:09:00,79,144.4444,2623.0,4.599999999999998,5.6,1.5999999999999979,605.7629,198
2024-11-10 05:12:00,79,144.6181,2623.0,4.599999999999998,5.6,1.5999999999999979,608.8094,198
2024-11-10 05:15:00,80,145.3125,2623.0,4.599999999999998,5.699999999999999,1.6999999999999993,608.579,198
2024-11-10 05:18:00,82,145.4861,2623.0,4.5,5.699999999999999,1.5999999999999979,608.7255,198
2024-11-10 05:21:00,81,144.5313,2623.0,4.599999999999998,5.699999999999999,1.5999999999999979,606.7739,198
2024-11-10 05:24:00,80,144.8785,2623.0,4.599999999999998,5.6,1.5999999999999979,609.8212,198
2024-11-10 05:27:00,80,146.441,2623.0,4.599999999999998,5.700000000000001,1.6999999999999993,614.6102,198
2024-11-10 05:30:00,80,142.1007,2623.0,4.599999999999998,5.700000000000001,1.6999999999999993,612.7403,199
2024-11-10 05:33:00,80,142.4479,2623.0,4.599999999999998,5.800000000000001,1.6999999999999993,612.6631,199
2024-11-10 05:36:00,80,142.4479,2623.0,4.599999999999998,5.800000000000001,1.6999999999999993,613.123,199
2024-11-10 05:39:00,82,142.3611,2623.0,4.599999999999998,5.800000000000001,1.6999999999999993,612.4103,199
2024-11-10 05:42:00,80,142.4479,2623.0,4.599999999999998,5.800000000000001,1.6999999999999993,612.0035,199
2024-11-10 05:45:00,82,141.9271,2623.0,4.599999999999998,5.800000000000001,1.6999999999999993,611.812,199
2024-11-10 05:48:00,81,140.9722,2623.0,4.599999999999998,5.800000000000001,1.5999999999999979,609.8365,199
2024-11-10 05:51:00,82,143.5764,2623.0,4.5,5.800000000000001,1.5999999999999979,611.2958,198
2024-11-10 05:54:00,82,142.7083,2623.0,4.599999999999998,5.800000000000001,1.8000000000000007,618.6909,198
2024-11-10 05:57:00,80,143.1424,2624.0,4.699999999999999,5.800000000000001,1.5999999999999979,617.1222,199
2024-11-10 06:00:00,81,143.4028,2624.0,4.599999999999998,5.800000000000001,1.8000000000000007,616.4482,198
2024-11-10 06:03:00,82,143.2292,2624.0,4.599999999999998,5.800000000000001,1.8000000000000007,617.2645,198
2024-11-10 06:06:00,82,144.184,2624.0,4.599999999999998,5.800000000000001,1.8000000000000007,616.6202,198
2024-11-10 06:09:00,82,143.75,2624.0,4.599999999999998,5.800000000000001,1.8000000000000007,620.4036,198
2024-11-10 06:12:00,82,143.8368,2624.0,4.599999999999998,5.800000000000001,1.8000000000000007,619.61,198
2024-11-10 06:15:00,84,113.6285,2624.0,5.099999999999998,5.700000000000001,2.3000000000000007,619.7889,122
2024-11-10 06:18:00,72,143.2292,2624.0,5.0,6.200000000000001,1.0,547.9442,189
2024-11-10 06:21:00,71,146.1806,2624.0,5.099999999999998,4.8,1.4000000000000021,536.9794,186
2024-11-10 06:42:00,53,119.0972,2624.0,0.6999999999999993,1.4000000000000004,2.5,395.0939,3
2024-11-10 06:45:00,63,114.4965,2624.0,2.599999999999998,4.3999999999999995,2.1000000000000014,460.8217,351
2024-11-10 06:48:00,66,122.5694,2624.0,3.3999999999999986,5.0,1.5,477.1077,371
2024-11-10 06:51:00,70,134.2014,2624.0,3.8999999999999986,5.0,1.8000000000000007,516.0292,367
2024-11-10 06:54:00,72,135.3299,2624.0,4.199999999999999,5.1000000000000005,1.3999999999999986,522.749,368
2024-11-10 06:57:00,71,118.0555,2624.0,4.299999999999997,5.3,1.2000000000000028,519.6438,363
2024-11-10 07:00:00,69,113.7153,2624.0,4.199999999999999,5.6,1.1999999999999993,512.9498,365
2024-11-10 07:03:00,69,109.0278,2624.0,4.099999999999998,5.8,1.3000000000000007,509.7273,359
2024-11-10 07:06:00,69,111.7188,2624.0,4.0,5.699999999999999,1.1999999999999993,507.8554,359
2024-11-10 07:09:00,68,114.3229,2625.0,4.099999999999998,5.6,1.1000000000000014,506.8215,365
2024-11-10 17:36:00,46,86.11111,2625.0,0.6999999999999993,1.0999999999999996,1.6999999999999993,358.2527,4
2024-11-10 17:39:00,60,101.9097,2625.0,2.3999999999999986,4.6000000000000005,2.1000000000000014,447.7768,351
2024-11-10 17:42:00,73,151.8229,2625.0,3.1999999999999993,4.499999999999999,2.8000000000000007,536.866,250
2024-11-10 17:45:00,76,135.1563,2625.0,4.399999999999999,5.0,2.0,562.8932,195
2024-11-10 17:48:00,71,118.9236,2625.0,4.5,5.699999999999999,0.6999999999999993,545.344,146
2024-11-10 17:51:00,70,116.7535,2625.0,3.8999999999999986,5.8,1.1999999999999993,522.342,365
2024-11-10 17:54:00,73,133.2465,2625.0,3.8999999999999986,5.800000000000001,1.5,544.2245,197
2024-11-10 17:57:00,80,157.0313,2625.0,4.199999999999999,5.5,2.099999999999998,603.5056,198
2024-11-10 18:00:00,85,160.0694,2625.0,4.699999999999999,5.5,2.1999999999999993,652.4258,185
2024-11-10 18:03:00,86,157.9861,2625.0,5.099999999999998,5.8,2.099999999999998,666.2902,69
2024-11-10 18:06:00,80,124.4792,2625.0,4.899999999999999,6.499999999999999,1.2999999999999972,609.9909,116
2024-11-10 18:09:00,80,129.7743,2625.0,4.699999999999999,6.499999999999999,1.4999999999999964,600.795,209
2024-11-10 18:12:00,82,152.3438,2625.0,4.599999999999998,6.0,2.0000000000000036,626.2864,198
2024-11-10 18:15:00,86,144.2708,2625.0,4.899999999999999,6.0,1.7999999999999972,643.383,192
2024-11-10 18:18:00,82,133.5938,2625.0,4.899999999999999,6.199999999999999,1.6000000000000014,624.1396,191
2024-11-10 18:21:00,83,131.5972,2625.0,4.699999999999999,6.3,1.5999999999999979,614.3029,209
2024-11-10 18:24:00,80,121.875,2625.0,4.599999999999998,6.3,1.4000000000000021,592.9502,145
2024-11-10 18:27:00,78,122.3958,2625.0,4.5,6.3,1.3999999999999986,582.5455,205
2024-11-10 18:30:00,77,129.5139,2626.0,4.299999999999997,5.999999999999999,1.4000000000000021,573.3579,205
2024-11-10 18:33:00,76,129.4271,2626.0,4.199999999999999,5.8999999999999995,1.5,572.6675,196
2024-11-10 18:36:00,74,125.3472,2626.0,4.199999999999999,5.8,1.3000000000000007,551.8326,205
2024-11-10 18:39:00,72,121.1806,2626.0,4.0,5.7,1.1999999999999993,537.7018,366
2024-11-10 18:42:00,71,119.2708,2626.0,3.8999999999999986,5.6000000000000005,1.1999999999999993,525.5378,366
2024-11-10 18:45:00,70,114.4965,2626.0,3.8999999999999986,5.7,1.3000000000000007,522.689,365
2024-11-10 18:48:00,71,119.2708,2626.0,3.8999999999999986,5.7,1.3000000000000007,522.3696,366
2024-11-10 18:51:00,71,122.3958,2626.0,3.8999999999999986,5.5,1.3000000000000007,524.4811,369
2024-11-10 18:54:00,71,119.2708,2626.0,4.0,5.6,1.0999999999999979,519.7263,366
2024-11-10 18:57:00,71,117.7951,2626.0,4.0,5.5,1.3000000000000007,520.4673,366
2024-11-10 19:00:00,70,118.8368,2626.0,3.8999999999999986,5.6,1.1999999999999993,520.1361,366
2024-11-10 19:03:00,69,114.1493,2626.0,4.0,5.5,1.1999999999999993,514.8622,365
2024-11-10 19:06:00,69,115.3646,2626.0,3.8999999999999986,5.699999999999999,1.1000000000000014,509.2261,365
2024-11-10 19:09:00,71,120.5729,2626.0,3.799999999999997,5.699999999999999,1.3000000000000007,519.4522,369
2024-11-10 19:12:00,71,118.2292,2626.0,4.0,5.5,1.3000000000000007,516.6011,366
2024-11-10 19:15:00,71,118.4028,2626.0,3.8999999999999986,5.6,1.3000000000000007,524.7764,366
2024-11-10 19:18:00,71,121.875,2626.0,4.0,5.6,1.1999999999999993,525.8176,366
2024-11-10 19:21:00,70,117.9688,2626.0,4.100000000000001,5.6,1.1999999999999993,519.0999,366
2024-11-10 19:24:00,70,115.625,2626.0,4.0,5.6,1.1999999999999993,522.0527,365
2024-11-10 19:27:00,71,120.6597,2626.0,4.0,5.6,1.1999999999999993,525.9797,366
2024-11-10 19:30:00,72,121.007,2627.0,4.099999999999998,5.699999999999999,1.3000000000000007,530.0813,366
2024-11-10 19:33:00,71,119.4444,2627.0,4.0,5.6,1.3999999999999986,531.2661,366
2024-11-10 19:36:00,72,120.2257,2627.0,4.099999999999998,5.699999999999999,1.3000000000000007,531.3738,366
2024-11-10 19:39:00,71,122.743,2627.0,4.199999999999999,5.6,1.4000000000000021,530.8494,370
2024-11-10 19:42:00,72,118.8368,2627.0,4.099999999999998,5.6,1.3000000000000007,529.7712,366
2024-11-10 19:45:00,71,121.007,2627.0,4.099999999999998,5.699999999999999,1.3000000000000007,532.4603,366
2024-11-10 19:48:00,72,124.4792,2627.0,4.099999999999998,5.699999999999999,1.4000000000000021,532.7381,364
2024-11-10 19:51:00,74,135.8507,2627.0,4.199999999999999,5.3999999999999995,1.6999999999999993,559.0867,197
2024-11-10 19:54:00,78,140.2778,2627.0,4.5,5.3999999999999995,1.7000000000000028,575.2482,199
2024-11-10 19:57:00,78,144.2708,2627.0,4.600000000000001,5.3999999999999995,1.6000000000000014,577.8642,194
2024-11-10 20:00:00,79,135.1563,2627.0,4.599999999999998,5.499999999999999,1.5000000000000036,580.6294,199
2024-11-10 20:03:00,78,135.4167,2627.0,4.699999999999999,5.6,1.5000000000000036,579.6714,199
2024-11-10 20:06:00,77,136.8056,2627.0,4.5,5.699999999999999,1.5,575.4508,199
2024-11-10 20:09:00,78,137.3264,2627.0,4.599999999999998,5.700000000000001,1.5000000000000036,579.599,199
2024-11-10 20:12:00,78,138.1944,2627.0,4.699999999999999,5.6000000000000005,1.6999999999999993,590.0567,199
2024-11-10 20:15:00,78,136.4583,2627.0,4.800000000000001,5.6000000000000005,1.5999999999999979,586.1486,188
2024-11-10 20:18:00,77,129.5139,2627.0,4.699999999999999,5.800000000000001,1.4000000000000021,573.7052,204
2024-11-10 20:21:00,77,123.1771,2627.0,4.699999999999999,5.9,1.4000000000000021,569.1578,147
2024-11-10 20:24:00,77,125.5208,2627.0,4.5,5.9,1.3999999999999986,567.2142,205
2024-11-10 20:27:00,76,128.2118,2627.0,4.5,5.9,1.3999999999999986,565.6265,205
2024-11-10 20:30:00,76,126.4757,2628.0,4.5,5.800000000000001,1.3999999999999986,566.0561,205
2024-11-10 20:33:00,76,124.1319,2628.0,4.600000000000001,5.800000000000001,1.3999999999999986,562.8401,147
2024-11-10 20:36:00,77,144.0972,2628.0,4.5,5.800000000000001,1.6999999999999957,583.3654,197
2024-11-10 20:39:00,76,126.0417,2628.0,4.5,5.800000000000001,1.3999999999999986,566.7686,205
2024-11-10 20:42:00,76,122.9167,2628.0,4.399999999999999,5.9,1.5,565.6016,205
2024-11-10 20:45:00,75,125.5208,2628.0,4.600000000000001,5.800000000000001,1.2999999999999972,560.5537,147
2024-11-10 20:48:00,75,127.7778,2628.0,4.399999999999999,5.800000000000001,1.3999999999999986,561.1949,205
2024-11-10 20:51:00,75,122.743,2628.0,4.399999999999999,5.800000000000001,1.5,559.1364,205
2024-11-10 20:54:00,75,122.3958,2628.0,4.5,5.9,1.3999999999999986,560.9702,205
2024-11-10 20:57:00,74,125.5208,2628.0,4.399999999999999,5.9,1.3000000000000007,554.4693,205
2024-11-10 21:00:00,74,123.8715,2628.0,4.299999999999997,5.800000000000001,1.4000000000000021,553.309,205
2024-11-10 21:03:00,75,122.1354,2628.0,4.399999999999999,5.800000000000001,1.3000000000000007,552.6465,205
2024-11-10 21:06:00,75,125.5208,2628.0,4.299999999999997,5.800000000000001,1.5,556.2573,205
2024-11-10 21:09:00,74,126.3889,2628.0,4.399999999999999,5.800000000000001,1.4000000000000021,551.7324,206
2024-11-10 21:12:00,75,125.0868,2628.0,4.399999999999999,5.700000000000001,1.4000000000000021,549.4374,206
2024-11-10 21:15:00,75,124.2188,2628.0,4.399999999999999,5.800000000000001,1.3000000000000007,557.9667,205
2024-11-10 21:18:00,74,127.5174,2628.0,4.5,5.700000000000001,1.3000000000000007,551.7191,206
2024-11-10 21:21:00,74,127.0833,2628.0,4.299999999999997,5.700000000000001,1.4000000000000021,551.0695,206
2024-11-10 21:24:00,74,124.566,2628.0,4.299999999999997,5.700000000000001,1.4000000000000021,552.3887,206
2024-11-10 21:27:00,74,127.0833,2628.0,4.399999999999999,5.700000000000001,1.5,551.5326,206
2024-11-10 21:30:00,73,128.8194,2629.0,4.399999999999999,5.6,1.3000000000000007,550.5377,206
2024-11-10 21:33:00,74,125.9549,2629.0,4.399999999999999,5.700000000000001,1.3000000000000007,552.6631,206
2024-11-10 21:36:00,74,127.691,2629.0,4.399999999999999,5.700000000000001,1.3000000000000007,551.5789,206
2024-11-10 21:39:00,74,125.8681,2629.0,4.399999999999999,5.699999999999999,1.3000000000000007,553.612,206
2024-11-10 21:42:00,74,128.0382,2629.0,4.399999999999999,5.6,1.3000000000000007,550.9639,206
2024-11-10 21:45:00,74,125.9549,2629.0,4.399999999999999,5.6,1.3000000000000007,549.6747,206
2024-11-10 21:48:00,75,130.5556,2629.0,4.399999999999999,5.699999999999999,1.3999999999999986,557.4495,196
2024-11-10 21:51:00,75,126.8229,2629.0,4.399999999999999,5.699999999999999,1.3999999999999986,557.8887,206
2024-11-10 21:54:00,75,130.2951,2629.0,4.399999999999999,5.6,1.3999999999999986,557.1313,196
2024-11-10 21:57:00,74,128.6458,2629.0,4.399999999999999,5.6,1.5,559.9097,206
2024-11-10 22:00:00,75,130.1215,2629.0,4.5,5.700000000000001,1.3999999999999986,560.7679,204
2024-11-10 22:03:00,74,132.8125,2629.0,4.5,5.6000000000000005,1.3999999999999986,561.9203,203
2024-11-10 22:06:00,75,128.9931,2629.0,4.5,5.6000000000000005,1.3999999999999986,562.0232,204
2024-11-10 22:09:00,76,130.7292,2629.0,4.5,5.7,1.3999999999999986,563.4117,204
2024-11-10 22:12:00,77,128.0382,2629.0,4.600000000000001,5.8,1.3999999999999986,565.8501,204
2024-11-10 22:15:00,77,127.0833,2629.0,4.5,5.8,1.3999999999999986,563.9246,205
2024-11-10 22:18:00,77,131.0764,2629.0,4.5,5.9,1.5,570.8546,204
2024-11-10 22:21:00,78,131.1632,2629.0,4.5,5.9,1.5,574.9299,204
2024-11-10 22:24:00,76,129.4271,2629.0,4.599999999999998,5.9,1.4000000000000021,575.9984,204
2024-11-10 22:27:00,78,131.0764,2629.0,4.699999999999999,5.9,1.5000000000000036,579.8901,209
2024-11-10 22:30:00,79,133.8542,2630.0,4.599999999999998,5.9,1.5999999999999979,581.3364,199
2024-11-10 22:33:00,78,130.7292,2630.0,4.699999999999999,5.9,1.4999999999999964,584.3392,209
2024-11-10 22:36:00,78,129.4271,2630.0,4.599999999999998,5.9,1.5000000000000036,583.488,204
2024-11-10 22:39:00,77,132.2917,2630.0,4.599999999999998,5.9,1.5999999999999979,585.062,204
2024-11-10 22:42:00,77,131.0764,2630.0,4.699999999999999,5.800000000000001,1.5000000000000036,580.5497,204
2024-11-10 22:45:00,77,129.9479,2630.0,4.599999999999998,6.0,1.5999999999999979,579.7323,209
2024-11-10 22:48:00,78,130.3819,2630.0,4.599999999999998,5.800000000000001,1.5000000000000036,579.5825,204
2024-11-10 22:51:00,79,131.5972,2630.0,4.599999999999998,5.9,1.5000000000000036,580.7604,209
2024-11-10 22:54:00,78,128.9931,2630.0,4.599999999999998,6.0,1.5000000000000036,587.5412,209
2024-11-10 22:57:00,78,129.4271,2630.0,4.599999999999998,6.0,1.5000000000000036,579.6483,209
2024-11-10 23:00:00,75,130.3819,2630.0,4.699999999999999,6.0,1.5000000000000036,572.9214,207
2024-11-10 23:03:00,78,127.2569,2630.0,4.599999999999998,6.0,1.5999999999999979,580.1783,209
2024-11-10 23:06:00,76,123.6111,2630.0,4.800000000000001,6.0,1.4000000000000021,572.7596,147
2024-11-10 23:09:00,75,124.3056,2630.0,4.699999999999999,6.0,1.3000000000000007,567.9258,147
2024-11-10 23:12:00,76,121.1806,2630.0,4.599999999999998,6.1,1.4000000000000021,568.3022,147
2024-11-10 23:15:00,76,119.9653,2630.0,4.599999999999998,6.0,1.4000000000000021,565.6194,147
2024-11-10 23:18:00,81,143.1424,2630.0,4.599999999999998,5.8999999999999995,1.9000000000000021,611.7339,199
2024-11-10 23:21:00,82,141.2326,2630.0,5.0,5.8,1.6000000000000014,613.2436,192
2024-11-10 23:24:00,81,143.316,2630.0,5.0,5.8999999999999995,1.6000000000000014,611.9371,192
2024-11-10 23:27:00,82,140.5382,2630.0,5.199999999999999,5.8,1.5000000000000036,611.5426,83
2024-11-10 23:30:00,82,139.9306,2631.0,5.100000000000001,5.8,1.5,609.8722,192
2024-11-10 23:33:00,81,139.0625,2631.0,5.0,5.9,1.5,610.3641,191
2024-11-10 23:36:00,80,139.8438,2631.0,5.0,5.9,1.5,609.791,191
2024-11-10 23:39:00,82,142.2743,2631.0,5.100000000000001,5.8,1.6000000000000014,614.0305,192
2024-11-10 23:42:00,82,142.7083,2631.0,5.100000000000001,5.8,1.6000000000000014,612.2487,192
2024-11-10 23:45:00,82,143.8368,2631.0,5.100000000000001,5.8,1.6000000000000014,613.4828,192
2024-11-10 23:48:00,83,143.75,2631.0,5.100000000000001,5.8999999999999995,1.6999999999999957,624.5509,192
2024-11-10 23:51:00,84,142.9688,2631.0,5.099999999999998,5.8999999999999995,1.6999999999999993,627.5751,192
2024-11-10 23:54:00,83,144.7049,2631.0,5.199999999999999,5.8999999999999995,1.6999999999999993,629.585,83
2024-11-10 23:57:00,84,145.4861,2631.0,5.199999999999999,5.8999999999999995,1.8000000000000007,632.5891,83
2024-11-11 00:00:00,82,144.8785,2631.0,5.300000000000001,5.8999999999999995,1.6999999999999993,632.6412,85
2024-11-11 00:03:00,83,145.9201,2631.0,5.099999999999998,5.8,1.5999999999999979,629.8756,185
2024-11-11 00:06:00,81,145.4861,2631.0,5.300000000000001,5.8999999999999995,1.4999999999999964,628.8336,85
2024-11-11 00:09:00,81,143.75,2631.0,5.099999999999998,5.8999999999999995,1.5999999999999979,626.6261,192
2024-11-11 00:12:00,83,139.2361,2631.0,5.100000000000001,5.8,1.6999999999999957,621.8288,192
2024-11-11 00:15:00,82,144.7049,2631.0,5.199999999999999,5.8999999999999995,1.5999999999999979,621.9423,83
2024-11-11 00:18:00,82,141.2326,2631.0,5.100000000000001,5.8999999999999995,1.6999999999999957,624.3882,192
2024-11-11 00:21:00,82,145.0521,2631.0,5.199999999999999,5.8999999999999995,1.5999999999999979,623.1512,83
2024-11-11 00:24:00,83,141.5799,2631.0,5.100000000000001,5.9,1.6999999999999957,625.2586,192
2024-11-11 00:27:00,82,141.4063,2631.0,5.100000000000001,6.0,1.6000000000000014,625.0469,83
2024-11-11 00:30:00,83,141.1458,2632.0,5.199999999999999,5.8999999999999995,1.5999999999999979,621.6674,83
2024-11-11 00:33:00,83,142.4479,2632.0,5.199999999999999,5.8,1.5000000000000036,623.6141,83
2024-11-11 00:36:00,82,143.6632,2632.0,5.199999999999999,5.8,1.5999999999999979,623.6254,192
2024-11-11 00:39:00,81,142.1007,2632.0,5.199999999999999,5.9,1.5000000000000036,620.2175,83
2024-11-11 00:42:00,83,139.9306,2632.0,5.100000000000001,5.9,1.6000000000000014,621.8634,192
2024-11-11 00:45:00,82,138.3681,2632.0,5.100000000000001,5.9,1.6000000000000014,619.3044,191
2024-11-11 00:48:00,82,139.2361,2632.0,5.100000000000001,6.0,1.6000000000000014,619.7975,191
2024-11-11 00:51:00,82,140.191,2632.0,5.100000000000001,5.9,1.6000000000000014,619.6256,191
2024-11-11 00:54:00,84,141.4931,2632.0,5.100000000000001,5.9,1.6000000000000014,623.1789,192
2024-11-11 00:57:00,83,141.9271,2632.0,5.100000000000001,5.9,1.6000000000000014,621.1309,192
2024-11-11 01:00:00,83,139.6701,2632.0,5.100000000000001,5.9,1.6000000000000014,621.0573,192
2024-11-11 01:03:00,83,138.4549,2632.0,5.100000000000001,5.9,1.6000000000000014,620.8328,191
2024-11-11 01:06:00,83,137.6736,2632.0,5.0,6.1,1.5,616.6035,191
2024-11-11 01:09:00,84,137.5868,2632.0,5.100000000000001,6.0,1.5,616.8444,191
2024-11-11 01:12:00,82,139.4097,2632.0,5.100000000000001,6.0,1.6000000000000014,616.6528,191
2024-11-11 01:15:00,83,138.5417,2632.0,5.100000000000001,5.9,1.6999999999999957,617.5615,191
2024-11-11 01:18:00,82,139.7569,2632.0,5.100000000000001,5.700000000000001,1.5,615.4624,192
2024-11-11 01:21:00,82,139.3229,2632.0,5.100000000000001,5.9,1.6000000000000014,616.9288,191
2024-11-11 01:24:00,83,137.6736,2632.0,5.100000000000001,6.0,1.5,614.4546,191
2024-11-11 01:27:00,81,138.1076,2632.0,5.100000000000001,6.0,1.5,615.272,191
2024-11-11 01:30:00,81,137.1528,2633.0,5.100000000000001,6.0,1.5,609.1915,191
2024-11-11 01:33:00,81,138.0208,2633.0,5.100000000000001,6.0,1.5,614.8826,191
2024-11-11 01:36:00,82,135.5903,2633.0,5.100000000000001,6.0,1.5,613.3654,191
2024-11-11 01:39:00,80,132.8125,2633.0,5.0,6.1,1.5,606.6375,191
2024-11-11 01:42:00,82,132.7257,2633.0,5.0,6.2,1.5,608.5594,191
2024-11-11 01:45:00,81,132.1181,2633.0,5.0,6.2,1.3999999999999986,602.0465,191
2024-11-11 01:48:00,81,134.2014,2633.0,5.0,6.1000000000000005,1.5,604.7551,191
2024-11-11 01:51:00,82,137.2396,2633.0,5.0,6.1,1.6000000000000014,612.2905,191
2024-11-11 01:54:00,82,135.5903,2633.0,5.100000000000001,6.0,1.5,613.1867,191
2024-11-11 01:57:00,82,135.9375,2633.0,5.0,6.0,1.6000000000000014,613.5596,191
2024-11-11 02:00:00,81,136.4583,2633.0,5.100000000000001,6.1,1.5,608.7573,191
2024-11-11 02:03:00,83,133.1597,2633.0,5.0,6.2,1.5,613.982,191
2024-11-11 02:06:00,82,132.7257,2633.0,5.0,6.1000000000000005,1.5,609.5128,191
2024-11-11 02:09:00,81,134.2014,2633.0,5.0,6.2,1.5,608.9371,191
2024-11-11 02:12:00,82,131.5972,2633.0,5.0,6.1000000000000005,1.5,610.4347,191
2024-11-11 02:15:00,80,133.6806,2633.0,5.0,6.2,1.5,609.4816,191
2024-11-11 02:18:00,80,129.8611,2633.0,4.899999999999999,6.2,1.5,600.1531,116
2024-11-11 02:21:00,80,130.9896,2633.0,4.800000000000001,6.2,1.6999999999999993,606.5331,209
2024-11-11 02:24:00,81,131.25,2633.0,4.899999999999999,6.2,1.2999999999999972,600.6591,209
2024-11-11 02:27:00,81,130.2951,2633.0,4.899999999999999,6.2,1.5,602.1729,116
2024-11-11 02:30:00,80,132.5521,2634.0,5.0,6.1000000000000005,1.3999999999999986,601.8546,191
2024-11-11 02:33:00,81,130.7292,2634.0,4.800000000000001,6.1000000000000005,1.4999999999999964,602.1073,209
2024-11-11 02:36:00,81,129.7743,2634.0,4.800000000000001,6.000000000000001,1.4999999999999964,596.4946,209
2024-11-11 02:39:00,79,131.4236,2634.0,4.800000000000001,6.1000000000000005,1.4999999999999964,590.8238,209
2024-11-11 02:42:00,79,132.4653,2634.0,4.800000000000001,6.000000000000001,1.4999999999999964,592.432,209
2024-11-11 02:45:00,80,131.25,2634.0,4.800000000000001,6.000000000000001,1.4999999999999964,593.4374,209
2024-11-11 02:48:00,81,135.7639,2634.0,4.800000000000001,5.9,1.4999999999999964,601.1902,188
2024-11-11 02:51:00,80,136.6319,2634.0,4.800000000000001,5.800000000000001,1.5999999999999979,599.1677,199
2024-11-11 02:54:00,80,138.1076,2634.0,4.899999999999999,5.800000000000001,1.6000000000000014,602.5124,188
2024-11-11 02:57:00,81,138.3681,2634.0,4.899999999999999,5.9,1.6000000000000014,607.5212,191
2024-11-11 03:00:00,81,135.0694,2634.0,4.899999999999999,5.9,1.6000000000000014,605.4538,191
2024-11-11 03:03:00,81,134.6354,2634.0,5.0,5.9,1.5,600.3461,191
2024-11-11 03:06:00,81,134.1146,2634.0,4.899999999999999,5.800000000000001,1.5,599.9175,188
2024-11-11 03:09:00,78,131.684,2634.0,4.899999999999999,6.000000000000001,1.3999999999999986,595.3959,208
2024-11-11 03:12:00,79,129.5139,2634.0,4.900000000000002,6.000000000000001,1.4000000000000021,589.7426,208
2024-11-11 03:15:00,79,126.7361,2634.0,4.699999999999999,6.1000000000000005,1.5000000000000036,590.7025,209
2024-11-11 03:18:00,78,126.8229,2634.0,4.699999999999999,6.000000000000001,1.5000000000000036,581.9194,147
2024-11-11 03:21:00,77,129.6875,2634.0,4.600000000000001,6.000000000000001,1.5,583.7488,209
2024-11-11 03:24:00,77,127.3438,2634.0,4.699999999999999,6.000000000000001,1.4000000000000021,577.9304,147
2024-11-11 03:27:00,78,128.559,2634.0,4.699999999999999,5.800000000000001,1.4000000000000021,578.9318,204
2024-11-11 03:30:00,78,133.3333,2635.0,4.699999999999999,5.800000000000001,1.4000000000000021,580.1064,199
2024-11-11 03:33:00,77,128.2118,2635.0,4.699999999999999,5.9,1.4000000000000021,580.8328,147
2024-11-11 03:36:00,76,125.1736,2635.0,4.600000000000001,6.000000000000001,1.3999999999999986,573.8683,147
2024-11-11 03:39:00,77,124.566,2635.0,4.600000000000001,6.000000000000001,1.3999999999999986,568.9898,147
2024-11-11 03:42:00,76,127.7778,2635.0,4.600000000000001,6.000000000000001,1.3999999999999986,572.2287,147
2024-11-11 03:45:00,77,129.5139,2635.0,4.600000000000001,6.000000000000001,1.3999999999999986,577.0779,209
2024-11-11 03:48:00,77,128.3854,2635.0,4.600000000000001,5.9,1.3999999999999986,576.54,204
2024-11-11 03:51:00,77,128.4722,2635.0,4.600000000000001,5.800000000000001,1.3999999999999986,574.0432,204
2024-11-11 03:54:00,77,129.8611,2635.0,4.699999999999999,5.800000000000001,1.3000000000000007,570.3358,204
2024-11-11 03:57:00,77,126.8229,2635.0,4.600000000000001,5.9,1.3999999999999986,572.5871,147
2024-11-11 04:00:00,77,123.6111,2635.0,4.600000000000001,5.9,1.3999999999999986,567.4911,147
2024-11-11 04:03:00,75,125.9549,2635.0,4.5,5.9,1.3000000000000007,561.4562,205
2024-11-11 04:06:00,74,128.559,2635.0,4.399999999999999,5.800000000000001,1.4000000000000021,558.3422,206
2024-11-11 04:09:00,76,126.2153,2635.0,4.600000000000001,5.800000000000001,1.3000000000000007,559.0518,147
2024-11-11 04:12:00,76,125.8681,2635.0,4.5,5.700000000000001,1.3999999999999986,560.1727,205
2024-11-11 04:15:00,75,128.8194,2635.0,4.5,5.800000000000001,1.3000000000000007,560.8813,204
2024-11-11 04:18:00,76,126.2153,2635.0,4.5,5.800000000000001,1.3999999999999986,561.4835,205
2024-11-11 04:21:00,75,125.434,2635.0,4.600000000000001,5.699999999999999,1.3999999999999986,561.645,147
2024-11-11 04:24:00,76,131.1632,2635.0,4.600000000000001,5.800000000000001,1.3999999999999986,568.7695,204
2024-11-11 04:27:00,77,128.9063,2635.0,4.600000000000001,5.699999999999999,1.3999999999999986,569.1744,204
2024-11-11 04:30:00,75,127.9514,2636.0,4.600000000000001,5.699999999999999,1.3999999999999986,562.3337,204
2024-11-11 04:33:00,75,130.3819,2636.0,4.5,5.800000000000001,1.5,564.5938,204
2024-11-11 04:36:00,75,128.125,2636.0,4.600000000000001,5.799999999999999,1.2999999999999972,565.9963,204
2024-11-11 04:39:00,76,126.0417,2636.0,4.5,5.799999999999999,1.3999999999999986,563.6958,205
2024-11-11 04:42:00,75,130.9896,2636.0,4.5,5.699999999999999,1.3999999999999986,561.8171,204
2024-11-11 04:45:00,76,129.2535,2636.0,4.600000000000001,5.699999999999999,1.3999999999999986,567.6204,204
2024-11-11 04:48:00,77,129.5139,2636.0,4.600000000000001,5.800000000000001,1.3999999999999986,565.9454,204
2024-11-11 04:51:00,77,130.9896,2636.0,4.600000000000001,5.699999999999999,1.2999999999999972,567.7661,204
2024-11-11 04:54:00,75,127.2569,2636.0,4.600000000000001,5.699999999999999,1.3999999999999986,560.3941,204
2024-11-11 04:57:00,76,128.559,2636.0,4.5,5.699999999999999,1.5,561.4012,204
2024-11-11 05:00:00,76,127.691,2636.0,4.5,5.699999999999999,1.3999999999999986,562.3948,204
2024-11-11 05:03:00,76,125.8681,2636.0,4.5,5.699999999999999,1.3999999999999986,558.0832,205
2024-11-11 05:06:00,75,131.9444,2636.0,4.5,5.699999999999999,1.3999999999999986,558.9913,204
2024-11-11 05:09:00,77,128.6458,2636.0,4.5,5.699999999999999,1.5,566.8086,204
2024-11-11 05:12:00,77,130.5556,2636.0,4.5,5.699999999999999,1.5,568.0279,204
2024-11-11 05:15:00,75,128.6458,2636.0,4.600000000000001,5.699999999999999,1.1999999999999993,562.0074,204
2024-11-11 05:18:00,76,128.0382,2636.0,4.5,5.699999999999999,1.3999999999999986,558.9381,204
2024-11-11 05:21:00,75,130.7292,2636.0,4.600000000000001,5.699999999999999,1.1999999999999993,558.9813,204
2024-11-11 05:24:00,75,128.559,2636.0,4.5,5.699999999999999,1.3999999999999986,562.604,204
2024-11-11 05:27:00,76,131.9444,2636.0,4.5,5.699999999999999,1.3999999999999986,561.6309,204
2024-11-11 05:30:00,75,127.1701,2637.0,4.5,5.699999999999999,1.3999999999999986,559.4315,204
2024-11-11 05:33:00,74,127.3438,2637.0,4.5,5.699999999999999,1.3999999999999986,561.6162,206
2024-11-11 05:36:00,74,125.9549,2637.0,4.5,5.799999999999999,1.3000000000000007,559.2637,206
2024-11-11 05:39:00,73,125.3472,2637.0,4.5,5.699999999999999,1.3000000000000007,553.8104,206
2024-11-11 05:42:00,74,130.5556,2637.0,4.399999999999999,5.699999999999999,1.4000000000000021,560.1301,196
2024-11-11 05:45:00,74,129.2535,2637.0,4.600000000000001,5.6,1.3999999999999986,559.6414,204
2024-11-11 05:48:00,75,128.9063,2637.0,4.399999999999999,5.6,1.5,562.0472,196
2024-11-11 05:51:00,75,132.0313,2637.0,4.5,5.6,1.3999999999999986,559.9417,203
2024-11-11 05:54:00,74,126.9097,2637.0,4.5,5.6,1.3000000000000007,560.2554,206
2024-11-11 05:57:00,74,127.7778,2637.0,4.5,5.6,1.1999999999999993,555.2492,206
2024-11-11 06:00:00,75,130.9896,2637.0,4.399999999999999,5.6,1.4000000000000021,558.5262,196
2024-11-11 06:03:00,74,125.6076,2637.0,4.5,5.699999999999999,1.3000000000000007,557.0621,206
2024-11-11 06:06:00,75,128.3854,2637.0,4.600000000000001,5.699999999999999,1.3000000000000007,553.7007,204
2024-11-11 06:09:00,74,129.8611,2637.0,4.399999999999999,5.6,1.3000000000000007,558.4343,196
2024-11-11 06:12:00,74,126.3021,2637.0,4.5,5.699999999999999,1.3000000000000007,555.3672,206
2024-11-11 06:15:00,74,126.6493,2637.0,4.5,5.699999999999999,1.1999999999999993,556.0499,206
2024-11-11 06:18:00,74,128.8194,2637.0,4.5,5.8,1.3000000000000007,553.4893,204
2024-11-11 06:21:00,75,126.3021,2637.0,4.5,5.699999999999999,1.3000000000000007,557.3704,206
2024-11-11 06:24:00,74,129.7743,2637.0,4.399999999999999,5.699999999999999,1.4000000000000021,555.2889,196
2024-11-11 06:27:00,75,127.0833,2637.0,4.300000000000001,5.699999999999999,1.5,556.2465,205
2024-11-11 06:30:00,75,126.3889,2638.0,4.300000000000001,5.699999999999999,1.3999999999999986,556.1282,205
2024-11-11 06:33:00,73,125.5208,2638.0,4.300000000000001,5.6,1.3000000000000007,541.1532,206
2024-11-11 06:36:00,73,125.9549,2638.0,4.300000000000001,5.6,1.3000000000000007,544.4319,206
2024-11-11 06:39:00,73,128.9063,2638.0,4.300000000000001,5.6,1.3000000000000007,547.6188,196
2024-11-11 06:42:00,74,127.0833,2638.0,4.300000000000001,5.6,1.3000000000000007,547.1339,206
2024-11-11 06:45:00,74,130.7292,2638.0,4.300000000000001,5.6,1.3999999999999986,547.1522,196
2024-11-11 06:48:00,74,127.3438,2638.0,4.300000000000001,5.6,1.3999999999999986,548.2499,206
2024-11-11 06:51:00,73,129.2535,2638.0,4.5,5.6,1.3000000000000007,550.6344,206
2024-11-11 06:54:00,73,124.0451,2638.0,4.300000000000001,5.6,1.3000000000000007,540.5319,206
2024-11-11 06:57:00,73,128.9063,2638.0,4.300000000000001,5.6,1.3000000000000007,542.4451,196
2024-11-11 07:00:00,74,127.3438,2638.0,4.300000000000001,5.6,1.3000000000000007,544.1643,206
2024-11-11 07:03:00,74,129.6875,2638.0,4.300000000000001,5.6,1.3000000000000007,545.6254,196
2024-11-11 07:06:00,74,129.4271,2638.0,4.300000000000001,5.6,1.5,550.655,196
2024-11-11 07:09:00,74,129.4271,2638.0,4.5,5.6,1.4000000000000021,558.3071,204
2024-11-11 07:12:00,75,131.9444,2638.0,4.399999999999999,5.6,1.4000000000000021,556.8495,196
2024-11-11 07:15:00,74,130.9896,2638.0,4.5,5.6,1.4000000000000021,556.3607,203
2024-11-11 07:18:00,75,130.3819,2638.0,4.5,5.6,1.3000000000000007,560.1466,204
2024-11-11 07:21:00,75,131.5104,2638.0,4.5,5.5,1.3000000000000007,559.8477,203
2024-11-11 07:24:00,75,132.2917,2638.0,4.5,5.5,1.3999999999999986,558.5457,203
2024-11-11 07:27:00,75,128.2118,2638.0,4.600000000000001,5.5,1.3999999999999986,558.6403,204
2024-11-11 07:30:00,74,128.2118,2639.0,4.399999999999999,5.6,1.4000000000000021,557.8081,206
2024-11-11 07:33:00,75,129.8611,2639.0,4.5,5.6,1.3000000000000007,555.2174,204
2024-11-11 07:36:00,75,131.0764,2639.0,4.5,5.6,1.3000000000000007,557.6733,204
2024-11-11 07:39:00,75,130.3819,2639.0,4.5,5.5,1.4000000000000021,559.4152,203
2024-11-11 07:42:00,75,131.5104,2639.0,4.5,5.5,1.3000000000000007,561.5771,203
2024-11-11 07:45:00,75,131.1632,2639.0,4.5,5.5,1.3999999999999986,561.2032,203
2024-11-11 07:48:00,76,133.8542,2639.0,4.5,5.5,1.3999999999999986,561.4438,203
2024-11-11 07:51:00,75,132.8125,2639.0,4.399999999999999,5.5,1.5,561.972,196
2024-11-11 07:54:00,76,129.6875,2639.0,4.5,5.6,1.3000000000000007,561.7357,204
2024-11-11 07:57:00,75,130.3819,2639.0,4.5,5.6,1.3999999999999986,562.4059,204
2024-11-11 08:00:00,75,132.0313,2639.0,4.5,5.6,1.3999999999999986,561.6528,203
2024-11-11 08:03:00,76,132.0313,2639.0,4.5,5.5,1.5,562.2283,203
2024-11-11 08:06:00,76,132.8125,2639.0,4.5,5.5,1.5,562.4332,203
2024-11-11 08:09:00,75,134.5486,2639.0,4.5,5.5,1.3999999999999986,561.6688,203
2024-11-11 08:12:00,76,132.9861,2639.0,4.5,5.5,1.5,562.442,203
2024-11-11 08:15:00,75,133.4201,2639.0,4.5,5.6,1.5,565.6082,203
2024-11-11 08:18:00,75,135.1563,2639.0,4.600000000000001,5.6,1.3999999999999986,566.3164,203
2024-11-11 08:21:00,77,139.7569,2639.0,4.600000000000001,5.4,1.5,577.0183,199
2024-11-11 08:24:00,77,139.2361,2639.0,4.699999999999999,5.5,1.3000000000000007,572.3534,199
2024-11-11 08:27:00,77,134.8958,2639.0,4.600000000000001,5.6,1.3999999999999986,574.1542,199
2024-11-11 08:30:00,77,133.4201,2640.0,4.600000000000001,5.5,1.3999999999999986,569.2151,199
2024-11-11 08:33:00,77,133.6806,2640.0,4.600000000000001,5.6,1.3999999999999986,569.0757,199
2024-11-11 08:36:00,78,134.8958,2640.0,4.600000000000001,5.6,1.3999999999999986,569.9974,199
2024-11-11 08:39:00,76,135.7639,2640.0,4.600000000000001,5.6,1.3999999999999986,573.87,199
2024-11-11 08:42:00,76,134.7222,2640.0,4.699999999999999,5.6,1.4000000000000021,571.7379,199
2024-11-11 08:45:00,77,134.4618,2640.0,4.600000000000001,5.6,1.3999999999999986,573.3885,199
2024-11-11 08:48:00,76,134.5486,2640.0,4.699999999999999,5.6,1.3000000000000007,574.9471,199
2024-11-11 08:51:00,77,138.5417,2640.0,4.600000000000001,5.6,1.3999999999999986,575.0501,199
2024-11-11 08:54:00,77,138.4549,2640.0,4.600000000000001,5.5,1.3999999999999986,573.1127,199
2024-11-11 08:57:00,77,141.4931,2640.0,4.699999999999999,5.5,1.4000000000000021,575.6376,194
2024-11-11 09:00:00,79,144.6181,2640.0,4.699999999999999,5.5,1.5999999999999979,590.036,198
2024-11-11 09:03:00,80,146.1806,2640.0,4.699999999999999,5.5,1.6999999999999993,597.1052,198
2024-11-11 09:06:00,78,152.691,2640.0,4.699999999999999,5.3999999999999995,1.4000000000000021,600.7545,198
2024-11-11 09:09:00,80,152.9514,2640.0,4.699999999999999,5.3999999999999995,1.5000000000000036,606.679,198
2024-11-11 09:12:00,79,147.309,2640.0,4.600000000000001,5.5,1.5,601.1364,198
2024-11-11 09:15:00,79,151.4757,2640.0,4.5,5.5,1.6000000000000014,600.3519,198
2024-11-11 09:18:00,80,151.1285,2640.0,4.5,5.5,1.6000000000000014,601.2146,198
2024-11-11 09:21:00,81,148.8715,2640.0,4.5,5.5,1.6000000000000014,598.19,198
2024-11-11 09:24:00,81,146.6146,2640.0,4.600000000000001,5.5,1.5,599.3384,198
2024-11-11 09:27:00,81,148.0903,2640.0,4.600000000000001,5.5,1.5,600.3802,198
2024-11-11 09:30:00,81,150.0868,2641.0,4.600000000000001,5.5,1.5,604.588,198
2024-11-11 09:33:00,82,148.4375,2641.0,4.600000000000001,5.5,1.5,604.8718,198
2024-11-11 09:36:00,80,148.3507,2641.0,4.600000000000001,5.5,1.5,603.7788,198
2024-11-11 09:39:00,79,147.7431,2641.0,4.600000000000001,5.5,1.5,604.4636,198
2024-11-11 09:42:00,81,149.0451,2641.0,4.600000000000001,5.5,1.6000000000000014,605.302,198
2024-11-11 09:45:00,79,150.1736,2641.0,4.600000000000001,5.6,1.6000000000000014,613.7156,198
2024-11-11 09:48:00,82,152.2569,2641.0,4.699999999999999,5.6,1.5999999999999979,615.7665,185
2024-11-11 09:51:00,82,151.1285,2641.0,4.699999999999999,5.6,1.5999999999999979,613.7385,198
2024-11-11 09:54:00,80,148.9583,2641.0,4.699999999999999,5.6,1.5999999999999979,612.4222,198
2024-11-11 09:57:00,82,147.7431,2641.0,4.699999999999999,5.6,1.5999999999999979,615.8204,198
2024-11-11 10:00:00,82,148.4375,2641.0,4.699999999999999,5.6,1.5999999999999979,613.2252,198
2024-11-11 10:03:00,81,149.3924,2641.0,4.699999999999999,5.6,1.5999999999999979,615.6345,198
2024-11-11 10:06:00,82,148.7847,2641.0,4.699999999999999,5.6,1.5999999999999979,616.309,198
2024-11-11 10:09:00,83,154.4271,2641.0,4.800000000000001,5.499999999999999,1.6999999999999993,621.2636,185
2024-11-11 10:12:00,85,155.7292,2641.0,4.800000000000001,5.6000000000000005,1.8000000000000007,640.6956,185
2024-11-11 10:15:00,82,157.9861,2641.0,4.800000000000001,5.6000000000000005,1.8000000000000007,636.0101,185
2024-11-11 10:18:00,85,157.1181,2641.0,4.900000000000002,5.6000000000000005,1.8000000000000007,638.6877,185
2024-11-11 10:21:00,85,158.8542,2641.0,5.0,5.6000000000000005,1.7000000000000028,641.4085,185
2024-11-11 10:24:00,86,157.7257,2641.0,5.0,5.7,1.7000000000000028,643.3081,185
2024-11-11 10:27:00,87,163.3681,2641.0,5.0,5.6000000000000005,1.8999999999999986,657.619,69
