Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-11-11 10:30:00,87,164.0625,2642.0,5.100000000000001,5.6000000000000005,1.8999999999999986,666.4908,69
2024-11-11 10:33:00,88,164.4097,2642.0,5.100000000000001,5.6000000000000005,1.8999999999999986,665.6582,69
2024-11-11 10:36:00,87,162.934,2642.0,5.199999999999999,5.6000000000000005,1.8000000000000007,670.0147,69
2024-11-11 10:39:00,87,163.6285,2642.0,5.199999999999999,5.6000000000000005,1.8000000000000007,667.6952,69
2024-11-11 10:42:00,89,162.934,2642.0,5.200000000000003,5.7,1.8999999999999986,674.2432,69
2024-11-11 10:45:00,89,162.4132,2642.0,5.100000000000001,5.7,1.8999999999999986,668.8864,69
2024-11-11 10:48:00,89,163.3681,2642.0,5.199999999999999,5.800000000000001,1.8000000000000007,671.2374,69
2024-11-11 10:51:00,88,162.6736,2642.0,5.199999999999999,5.7,1.8000000000000007,671.4827,69
2024-11-11 10:54:00,86,162.3264,2642.0,5.199999999999999,5.7,1.8000000000000007,671.1188,69
2024-11-11 10:57:00,87,160.9375,2642.0,5.199999999999999,5.700000000000001,1.8000000000000007,666.1661,69
2024-11-11 11:00:00,85,157.7257,2642.0,5.199999999999999,5.9,1.8000000000000007,662.8077,69
2024-11-11 11:03:00,87,155.9028,2642.0,5.100000000000001,5.800000000000001,1.7999999999999972,660.9006,69
2024-11-11 11:06:00,84,156.3368,2642.0,5.199999999999999,5.9,1.8000000000000007,660.6415,69
2024-11-11 11:09:00,84,157.2049,2642.0,5.100000000000001,5.800000000000001,1.7999999999999972,661.2962,69
2024-11-11 11:12:00,86,160.0694,2642.0,5.100000000000001,5.800000000000001,1.8999999999999986,664.7697,69
2024-11-11 11:15:00,89,160.1563,2642.0,5.199999999999999,5.800000000000001,1.8000000000000007,669.6244,69
2024-11-11 11:18:00,88,160.1563,2642.0,5.199999999999999,5.700000000000001,1.8000000000000007,667.4728,69
2024-11-11 11:21:00,89,158.7673,2642.0,5.0,5.9,1.8999999999999986,671.4021,69
2024-11-11 11:24:00,89,157.1181,2642.0,5.199999999999999,5.9,1.8000000000000007,668.9305,69
2024-11-11 11:27:00,88,155.0347,2642.0,5.199999999999999,6.0,1.8000000000000007,669.3998,69
2024-11-11 11:30:00,86,156.5972,2643.0,5.199999999999999,6.0,1.8000000000000007,671.972,69
2024-11-11 11:33:00,89,155.1215,2643.0,5.199999999999999,6.0,1.8000000000000007,672.668,69
2024-11-11 11:36:00,90,154.8611,2643.0,5.100000000000001,6.0,1.8999999999999986,671.4464,69
2024-11-11 11:39:00,88,152.5174,2643.0,5.199999999999999,6.0,1.8000000000000007,667.9757,70
2024-11-11 11:42:00,86,153.7326,2643.0,5.199999999999999,6.0,1.8000000000000007,663.3583,185
2024-11-11 11:45:00,88,152.4306,2643.0,5.100000000000001,6.1,1.7999999999999972,662.0608,185
2024-11-11 11:48:00,85,153.2986,2643.0,5.100000000000001,6.0,1.8999999999999986,664.9041,185
2024-11-11 11:51:00,87,153.3854,2643.0,5.199999999999999,6.0,1.8000000000000007,664.2209,185
2024-11-11 11:54:00,87,152.2569,2643.0,5.100000000000001,6.0,1.7999999999999972,663.2972,185
2024-11-11 11:57:00,87,151.0417,2643.0,5.0,6.0,1.6999999999999957,662.6242,185
2024-11-11 12:00:00,84,150.6944,2643.0,5.100000000000001,6.0,1.6999999999999957,656.4619,185
2024-11-11 12:03:00,86,150.6077,2643.0,5.100000000000001,6.1,1.6999999999999957,654.2208,185
2024-11-11 12:06:00,85,152.691,2643.0,5.100000000000001,6.0,1.6999999999999957,651.6648,185
2024-11-11 12:09:00,84,153.2118,2643.0,5.100000000000001,6.0,1.6999999999999957,656.1125,185
2024-11-11 12:12:00,85,152.5174,2643.0,5.100000000000001,6.0,1.6999999999999957,653.9215,185
2024-11-11 12:15:00,87,151.2153,2643.0,5.100000000000001,5.9,1.6999999999999957,656.9399,185
2024-11-11 12:18:00,83,150.6944,2643.0,5.100000000000001,6.0,1.6999999999999957,653.2231,185
2024-11-11 12:21:00,83,151.1285,2643.0,5.100000000000001,6.0,1.6999999999999957,650.3547,185
2024-11-11 12:24:00,83,151.8229,2643.0,5.0,5.9,1.7999999999999972,651.3431,185
2024-11-11 12:27:00,83,153.125,2643.0,5.100000000000001,6.0,1.6999999999999957,653.9384,185
2024-11-11 12:30:00,85,153.559,2644.0,5.100000000000001,5.9,1.6999999999999957,655.1641,185
2024-11-11 12:33:00,87,152.691,2644.0,5.100000000000001,6.0,1.6000000000000014,652.9403,185
2024-11-11 12:36:00,83,151.5625,2644.0,5.100000000000001,6.0,1.6999999999999957,651.62,185
2024-11-11 12:39:00,84,151.1285,2644.0,5.100000000000001,6.0,1.7999999999999972,654.5264,185
2024-11-11 12:42:00,85,151.4757,2644.0,5.100000000000001,6.0,1.7999999999999972,658.955,185
2024-11-11 12:45:00,85,151.8229,2644.0,5.100000000000001,6.0,1.7999999999999972,663.4972,185
2024-11-11 12:48:00,88,152.691,2644.0,5.100000000000001,6.0,1.7999999999999972,661.486,185
2024-11-11 12:51:00,87,150.5208,2644.0,5.100000000000001,6.0,1.7999999999999972,659.8805,185
2024-11-11 12:54:00,88,149.3056,2644.0,5.100000000000001,6.0,1.7999999999999972,663.6313,185
2024-11-11 12:57:00,85,149.8264,2644.0,5.100000000000001,6.1,1.7999999999999972,660.3715,185
2024-11-11 13:00:00,86,153.559,2644.0,5.099999999999998,6.0,1.8000000000000007,662.5039,185
2024-11-11 13:03:00,87,153.9931,2644.0,5.199999999999999,6.0,1.8000000000000007,664.5778,69
2024-11-11 13:06:00,85,153.559,2644.0,5.199999999999999,6.0,1.8000000000000007,667.4545,185
2024-11-11 13:09:00,86,152.2569,2644.0,5.0,6.0,1.8999999999999986,665.3511,185
2024-11-11 13:12:00,89,150.2604,2644.0,5.199999999999999,6.0,1.8000000000000007,663.6179,70
2024-11-11 13:15:00,88,149.9132,2644.0,5.199999999999999,6.0,1.6999999999999993,660.5093,70
2024-11-11 13:18:00,87,151.8229,2644.0,5.100000000000001,6.0,1.7999999999999972,661.8027,185
2024-11-11 13:21:00,84,152.9514,2644.0,5.100000000000001,6.0,1.7999999999999972,659.615,185
2024-11-11 13:24:00,87,151.2153,2644.0,5.0,6.1,1.7999999999999972,658.1538,185
2024-11-11 13:27:00,86,150.1736,2644.0,5.100000000000001,6.0,1.6999999999999957,655.2849,185
2024-11-11 13:30:00,87,149.9132,2645.0,5.100000000000001,5.9,1.6999999999999957,654.1669,185
2024-11-11 13:33:00,86,149.8264,2645.0,5.0,6.0,1.6999999999999957,654.323,185
2024-11-11 13:36:00,86,150.6077,2645.0,5.100000000000001,5.9,1.6999999999999957,650.8888,185
2024-11-11 13:39:00,85,150.7813,2645.0,5.0,6.0,1.6999999999999957,652.5834,185
2024-11-11 13:42:00,86,151.9097,2645.0,5.100000000000001,6.0,1.6999999999999957,650.7923,185
2024-11-11 13:45:00,85,150.6944,2645.0,5.0,6.0,1.6999999999999957,648.9142,185
2024-11-11 13:48:00,86,150.3472,2645.0,5.0,6.0,1.6999999999999957,646.2506,185
2024-11-11 13:51:00,85,148.8715,2645.0,5.100000000000001,6.0,1.6000000000000014,643.2036,185
2024-11-11 13:54:00,84,149.9132,2645.0,4.899999999999999,6.0,1.7000000000000028,635.547,185
2024-11-11 13:57:00,85,149.6528,2645.0,4.899999999999999,6.0,1.7000000000000028,644.0803,185
2024-11-11 14:00:00,85,150.6944,2645.0,5.0,6.0,1.7999999999999972,648.7897,185
2024-11-11 14:03:00,85,148.5243,2645.0,5.0,6.0,1.6999999999999957,651.7257,185
2024-11-11 14:06:00,83,148.0903,2645.0,5.0,6.0,1.6999999999999957,650.0223,185
2024-11-11 14:09:00,86,148.3507,2645.0,5.0,6.0,1.6000000000000014,648.377,185
2024-11-11 14:12:00,86,150.0868,2645.0,5.0,6.0,1.6999999999999957,646.9659,185
2024-11-11 14:15:00,84,151.1285,2645.0,5.0,6.0,1.6000000000000014,651.9126,185
2024-11-11 14:18:00,86,150.6077,2645.0,5.0,6.0,1.6999999999999957,645.9193,185
2024-11-11 14:21:00,83,145.0521,2645.0,5.0,6.0,1.6999999999999957,647.9811,192
2024-11-11 14:24:00,84,147.1354,2645.0,4.899999999999999,6.0,1.7000000000000028,638.4712,185
2024-11-11 14:27:00,85,148.5243,2645.0,4.899999999999999,6.0,1.7000000000000028,638.6937,185
2024-11-11 14:30:00,85,149.9132,2646.0,4.899999999999999,6.0,1.7000000000000028,641.5674,185
2024-11-11 14:33:00,85,150.1736,2646.0,4.899999999999999,5.9,1.7000000000000028,640.9904,185
2024-11-11 14:36:00,83,149.3056,2646.0,5.0,5.9,1.6000000000000014,641.8813,185
2024-11-11 14:39:00,83,147.7431,2646.0,5.0,5.9,1.6000000000000014,640.3964,185
2024-11-11 14:42:00,84,147.309,2646.0,4.899999999999999,5.9,1.7000000000000028,641.9583,185
2024-11-11 14:45:00,84,146.441,2646.0,5.0,6.0,1.6000000000000014,640.848,185
2024-11-11 14:48:00,86,148.6111,2646.0,5.0,6.0,1.6000000000000014,641.7965,185
2024-11-11 14:51:00,85,150.5208,2646.0,5.0,5.9,1.6000000000000014,639.336,185
2024-11-11 14:54:00,86,152.0833,2646.0,5.0,5.9,1.7999999999999972,644.1516,185
2024-11-11 14:57:00,87,151.3889,2646.0,5.0,5.9,1.7999999999999972,651.6818,185
2024-11-11 15:00:00,86,151.1285,2646.0,5.0,5.9,1.7999999999999972,651.5571,185
2024-11-11 15:03:00,86,149.3056,2646.0,5.0,5.9,1.6999999999999957,650.6843,185
2024-11-11 15:06:00,84,148.0903,2646.0,5.0,5.9,1.6999999999999957,647.9584,185
2024-11-11 15:09:00,83,147.6563,2646.0,5.0,6.0,1.6999999999999957,649.7159,185
2024-11-11 15:12:00,87,149.3924,2646.0,5.0,6.0,1.6999999999999957,649.4598,185
2024-11-11 15:15:00,86,150.7813,2646.0,4.900000000000002,6.0,1.6999999999999957,647.9232,185
2024-11-11 15:18:00,87,151.0417,2646.0,4.900000000000002,6.0,1.6999999999999957,646.3347,185
2024-11-11 15:21:00,87,150.3472,2646.0,5.099999999999998,6.0,1.6999999999999993,645.0625,185
2024-11-11 15:24:00,86,149.9132,2646.0,5.0,6.0,1.6999999999999957,647.2145,185
2024-11-11 15:27:00,87,149.2188,2646.0,5.0,6.0,1.8999999999999986,650.1002,185
2024-11-11 15:30:00,86,149.9132,2647.0,5.099999999999998,6.0,1.6999999999999993,651.9141,185
2024-11-11 15:33:00,88,152.3438,2647.0,5.099999999999998,5.9,1.8000000000000007,657.7145,185
2024-11-11 15:36:00,84,153.2986,2647.0,5.099999999999998,5.9,1.8000000000000007,655.0343,185
2024-11-11 15:39:00,87,151.6493,2647.0,5.0,5.9,1.8000000000000007,658.6512,185
2024-11-11 15:42:00,85,149.6528,2647.0,5.0,6.0,1.8000000000000007,652.7562,185
2024-11-11 15:45:00,86,151.8229,2647.0,5.099999999999998,6.0,1.8000000000000007,658.3311,185
2024-11-11 15:48:00,88,153.125,2647.0,5.0,6.0,1.8000000000000007,659.276,185
2024-11-11 15:51:00,86,152.2569,2647.0,5.0,6.0,1.8000000000000007,663.8345,185
2024-11-11 15:54:00,89,152.2569,2647.0,5.100000000000001,6.0,1.6999999999999993,661.2256,185
2024-11-11 15:57:00,87,153.8194,2647.0,5.099999999999998,5.9,1.8000000000000007,658.6445,185
2024-11-11 16:00:00,88,151.5625,2647.0,5.100000000000001,5.9,1.6999999999999993,660.3484,185
2024-11-11 16:03:00,87,149.8264,2647.0,5.0,6.0,1.6999999999999993,653.2607,185
2024-11-11 16:06:00,88,150.2604,2647.0,5.0,6.0,1.6999999999999993,654.2192,185
2024-11-11 16:09:00,88,150.2604,2647.0,5.0,6.0,1.8000000000000007,651.8754,185
2024-11-11 16:12:00,87,150.0868,2647.0,5.0,6.0,1.8000000000000007,652.2556,185
2024-11-11 16:15:00,88,149.7396,2647.0,5.0,6.0,1.6999999999999993,653.1028,185
2024-11-11 16:18:00,88,150.2604,2647.0,5.0,6.0,1.6999999999999993,650.7355,185
2024-11-11 16:21:00,85,149.3924,2647.0,5.0,6.0,1.5999999999999979,648.1294,185
2024-11-11 16:24:00,87,148.0903,2647.0,5.0,5.9,1.5999999999999979,648.2206,185
2024-11-11 16:27:00,86,148.5243,2647.0,4.900000000000002,6.0,1.6999999999999957,647.5262,185
2024-11-11 16:30:00,86,149.3056,2648.0,5.0,5.9,1.6999999999999957,646.9133,185
2024-11-11 16:33:00,85,148.6111,2648.0,4.900000000000002,6.0,1.6999999999999957,645.8571,185
2024-11-11 16:36:00,86,147.1354,2648.0,5.0,6.0,1.5999999999999979,643.9423,185
2024-11-11 16:39:00,87,148.5243,2648.0,5.0,6.1,1.6999999999999957,644.0992,185
2024-11-11 16:42:00,86,148.3507,2648.0,4.900000000000002,5.9,1.6999999999999957,643.9703,185
2024-11-11 16:45:00,85,149.4792,2648.0,4.900000000000002,5.9,1.6999999999999957,641.9399,185
2024-11-11 16:48:00,85,149.3056,2648.0,4.900000000000002,5.800000000000001,1.6999999999999957,644.4157,185
2024-11-11 16:51:00,87,149.9132,2648.0,5.0,5.9,1.6999999999999957,642.2028,185
2024-11-11 16:54:00,83,148.5243,2648.0,4.900000000000002,5.9,1.6999999999999957,644.3362,185
2024-11-11 16:57:00,86,145.5729,2648.0,4.900000000000002,6.000000000000001,1.6000000000000014,641.9971,185
2024-11-11 17:00:00,86,145.8333,2648.0,5.0,6.000000000000001,1.6000000000000014,637.7501,185
2024-11-11 17:03:00,86,144.0972,2648.0,4.900000000000002,6.000000000000001,1.6000000000000014,637.1218,192
2024-11-11 17:06:00,85,146.875,2648.0,4.900000000000002,6.000000000000001,1.6000000000000014,638.8466,185
2024-11-11 17:09:00,85,148.5243,2648.0,5.0,5.9,1.6000000000000014,637.5957,185
2024-11-11 17:12:00,83,146.7882,2648.0,4.800000000000001,5.800000000000001,1.7000000000000028,636.6226,185
2024-11-11 17:15:00,83,146.0069,2648.0,4.900000000000002,5.9,1.6000000000000014,636.1601,185
2024-11-11 17:18:00,85,147.4826,2648.0,4.800000000000001,5.9,1.7000000000000028,636.0803,185
2024-11-11 17:21:00,85,147.6563,2648.0,4.800000000000001,5.800000000000001,1.7000000000000028,636.7258,185
2024-11-11 17:24:00,83,147.9167,2648.0,4.900000000000002,5.9,1.6000000000000014,638.8705,185
2024-11-11 17:27:00,84,146.0069,2648.0,4.900000000000002,5.9,1.6999999999999957,636.2887,185
2024-11-11 17:30:00,85,143.5764,2649.0,4.900000000000002,6.0,1.6000000000000014,632.6916,192
2024-11-11 17:33:00,83,144.5313,2649.0,4.899999999999999,5.800000000000001,1.6000000000000014,631.4463,192
2024-11-11 17:36:00,83,145.0521,2649.0,4.800000000000001,5.800000000000001,1.5,627.6913,198
2024-11-11 17:39:00,85,146.7882,2649.0,4.800000000000001,5.9,1.6000000000000014,631.256,185
2024-11-11 17:42:00,82,149.9132,2649.0,4.800000000000001,5.9,1.6000000000000014,630.3835,185
2024-11-11 17:45:00,82,150.6077,2649.0,4.800000000000001,5.800000000000001,1.6000000000000014,633.8639,185
2024-11-11 17:48:00,84,151.3889,2649.0,4.800000000000001,5.9,1.7000000000000028,641.668,185
2024-11-11 17:51:00,84,150.3472,2649.0,5.0,5.9,1.6000000000000014,639.2911,185
2024-11-11 17:54:00,83,150.1736,2649.0,5.0,5.9,1.6000000000000014,638.7916,185
2024-11-11 17:57:00,85,149.9132,2649.0,5.0,5.800000000000001,1.6999999999999957,641.7832,185
2024-11-11 18:00:00,85,148.7847,2649.0,4.900000000000002,6.0,1.6999999999999957,644.6079,185
2024-11-11 18:03:00,86,149.2188,2649.0,5.0,6.0,1.6999999999999957,641.4553,185
2024-11-11 18:06:00,83,148.4375,2649.0,4.900000000000002,6.0,1.6000000000000014,643.1537,185
2024-11-11 18:09:00,84,148.4375,2649.0,4.900000000000002,6.0,1.6000000000000014,634.4282,185
2024-11-11 18:12:00,85,146.7014,2649.0,5.0,6.0,1.6000000000000014,633.9297,185
2024-11-11 18:15:00,85,146.0069,2649.0,4.899999999999999,6.0,1.6000000000000014,636.1015,185
2024-11-11 18:18:00,84,144.184,2649.0,4.800000000000001,6.0,1.7000000000000028,637.6556,192
2024-11-11 18:21:00,84,144.9653,2649.0,5.0,6.1,1.6000000000000014,637.6312,192
2024-11-11 18:24:00,84,144.6181,2649.0,5.0,6.0,1.6000000000000014,638.6727,192
2024-11-11 18:27:00,83,145.8333,2649.0,4.899999999999999,6.1,1.7000000000000028,634.4072,185
2024-11-11 18:30:00,85,145.3125,2650.0,4.899999999999999,6.1,1.6000000000000014,634.7351,192
2024-11-11 18:33:00,83,143.316,2650.0,4.899999999999999,6.0,1.6000000000000014,633.0415,192
2024-11-11 18:36:00,84,143.316,2650.0,4.899999999999999,6.1,1.6000000000000014,632.6014,192
2024-11-11 18:39:00,83,144.5313,2650.0,4.899999999999999,6.0,1.7000000000000028,637.9176,192
2024-11-11 18:42:00,84,147.0486,2650.0,4.899999999999999,6.0,1.7000000000000028,637.834,185
2024-11-11 18:45:00,83,147.309,2650.0,4.899999999999999,6.0,1.6000000000000014,635.3281,185
2024-11-11 18:48:00,84,146.0069,2650.0,4.899999999999999,6.0,1.6000000000000014,632.0584,185
2024-11-11 18:51:00,82,144.0972,2650.0,4.899999999999999,6.0,1.5,628.9257,192
2024-11-11 18:54:00,82,142.7951,2650.0,4.799999999999997,5.9,1.6000000000000014,627.0651,192
2024-11-11 18:57:00,84,144.6181,2650.0,4.799999999999997,6.0,1.7000000000000028,630.707,192
2024-11-11 19:00:00,84,143.75,2650.0,4.899999999999999,6.0,1.6000000000000014,630.0328,192
2024-11-11 19:03:00,84,145.8333,2650.0,5.0,6.0,1.3999999999999986,629.4918,185
2024-11-11 19:06:00,81,140.2778,2650.0,4.799999999999997,6.0,1.5,618.7294,199
2024-11-11 19:09:00,83,141.6667,2650.0,4.699999999999999,6.0,1.5999999999999979,618.698,199
2024-11-11 19:12:00,81,142.5347,2650.0,4.699999999999999,6.0,1.4999999999999964,615.5375,199
2024-11-11 19:15:00,82,141.2326,2650.0,4.599999999999998,6.0,1.8000000000000007,620.4539,199
2024-11-11 19:18:00,81,144.2708,2650.0,4.699999999999999,5.9,1.6999999999999993,619.2383,198
2024-11-11 19:21:00,83,141.1458,2650.0,4.699999999999999,5.9,1.5999999999999979,620.837,199
2024-11-11 19:24:00,83,138.9757,2650.0,4.699999999999999,6.0,1.4999999999999964,614.0918,199
2024-11-11 19:27:00,83,141.8403,2650.0,4.699999999999999,6.0,1.4999999999999964,615.8107,199
2024-11-11 19:30:00,81,139.8438,2651.0,4.799999999999997,6.0,1.5,619.3503,199
2024-11-11 19:33:00,83,141.5799,2651.0,4.699999999999999,6.0,1.4999999999999964,617.8335,199
2024-11-11 19:36:00,84,143.6632,2651.0,4.699999999999999,6.0,1.5999999999999979,625.0471,198
2024-11-11 19:39:00,83,141.6667,2651.0,4.699999999999999,6.0,1.6999999999999993,622.9496,199
2024-11-11 19:42:00,83,139.8438,2651.0,4.699999999999999,6.0,1.4999999999999964,621.4894,199
2024-11-11 19:45:00,83,141.5799,2651.0,4.599999999999998,5.800000000000001,1.5999999999999979,611.0461,199
2024-11-11 19:48:00,82,140.9722,2651.0,4.599999999999998,5.9,1.5999999999999979,610.3605,199
2024-11-11 19:51:00,83,140.2778,2651.0,4.599999999999998,5.9,1.5999999999999979,614.5687,199
2024-11-11 19:54:00,81,141.8403,2651.0,4.699999999999999,5.800000000000001,1.5999999999999979,616.7775,199
2024-11-11 19:57:00,82,141.8403,2651.0,4.699999999999999,5.800000000000001,1.5999999999999979,616.9326,199
2024-11-11 20:00:00,82,144.0104,2651.0,4.599999999999998,6.0,1.5999999999999979,620.5143,198
2024-11-11 20:03:00,82,140.5382,2651.0,4.699999999999999,6.0,1.4999999999999964,618.1609,199
2024-11-11 20:06:00,81,138.9757,2651.0,4.699999999999999,6.0,1.4999999999999964,609.8488,199
2024-11-11 20:09:00,81,141.4063,2651.0,4.599999999999998,5.9,1.5999999999999979,612.2867,199
2024-11-11 20:12:00,80,142.4479,2651.0,4.699999999999999,5.9,1.4999999999999964,614.8128,199
2024-11-11 20:15:00,80,144.6181,2651.0,4.699999999999999,5.9,1.4999999999999964,615.0427,198
2024-11-11 20:18:00,81,140.9722,2651.0,4.699999999999999,5.9,1.4999999999999964,615.8289,199
2024-11-11 20:21:00,82,138.8021,2651.0,4.599999999999998,5.9,1.5999999999999979,614.3881,199
2024-11-11 20:24:00,81,138.1076,2651.0,4.599999999999998,5.9,1.5999999999999979,615.2095,199
2024-11-11 20:27:00,82,140.9722,2651.0,4.599999999999998,5.9,1.5999999999999979,612.0966,199
2024-11-11 20:30:00,81,142.9688,2652.0,4.599999999999998,5.800000000000001,1.5999999999999979,612.8615,199
2024-11-11 20:33:00,82,141.9271,2652.0,4.699999999999999,5.9,1.4999999999999964,615.3263,199
2024-11-11 20:36:00,81,140.9722,2652.0,4.699999999999999,5.800000000000001,1.4999999999999964,617.8149,199
2024-11-11 20:39:00,82,140.3646,2652.0,4.699999999999999,5.9,1.4999999999999964,610.3491,199
2024-11-11 20:42:00,81,141.6667,2652.0,4.599999999999998,5.9,1.5999999999999979,611.6923,199
2024-11-11 20:45:00,82,139.6701,2652.0,4.599999999999998,5.800000000000001,1.5000000000000036,610.3033,199
2024-11-11 20:48:00,83,138.4549,2652.0,4.599999999999998,5.9,1.5000000000000036,606.0502,199
2024-11-11 20:51:00,82,141.1458,2652.0,4.599999999999998,5.800000000000001,1.5000000000000036,607.7029,199
2024-11-11 20:54:00,81,143.5764,2652.0,4.599999999999998,6.0,1.5999999999999979,611.4901,198
2024-11-11 20:57:00,80,141.4063,2652.0,4.699999999999999,5.800000000000001,1.5999999999999979,609.9132,199
2024-11-11 21:00:00,82,139.6701,2652.0,4.599999999999998,5.800000000000001,1.5999999999999979,611.8512,199
2024-11-11 21:03:00,81,139.9306,2652.0,4.599999999999998,5.800000000000001,1.5000000000000036,608.8388,199
2024-11-11 21:06:00,81,142.5347,2652.0,4.599999999999998,5.800000000000001,1.5000000000000036,604.9963,199
2024-11-11 21:09:00,82,142.0139,2652.0,4.599999999999998,5.800000000000001,1.5999999999999979,615.9433,199
2024-11-11 21:12:00,82,142.1007,2652.0,4.599999999999998,5.800000000000001,1.6999999999999993,614.8746,199
2024-11-11 21:15:00,83,141.5799,2652.0,4.599999999999998,5.9,1.5999999999999979,616.8069,199
2024-11-11 21:18:00,81,143.6632,2652.0,4.699999999999999,5.9,1.5999999999999979,616.5629,198
2024-11-11 21:21:00,80,141.059,2652.0,4.599999999999998,5.9,1.5999999999999979,616.1575,199
2024-11-11 21:24:00,82,141.2326,2652.0,4.599999999999998,5.800000000000001,1.5999999999999979,615.0806,199
2024-11-11 21:27:00,81,140.7986,2652.0,4.699999999999999,5.800000000000001,1.4999999999999964,615.9368,199
2024-11-11 21:30:00,82,144.4444,2653.0,4.599999999999998,5.800000000000001,1.5999999999999979,614.6273,198
2024-11-11 21:33:00,81,141.8403,2653.0,4.699999999999999,5.9,1.4999999999999964,613.4467,199
2024-11-11 21:36:00,82,141.059,2653.0,4.599999999999998,5.9,1.5999999999999979,619.0912,199
2024-11-11 21:39:00,83,141.9271,2653.0,4.599999999999998,5.800000000000001,1.5999999999999979,618.221,198
2024-11-11 21:42:00,82,143.1424,2653.0,4.599999999999998,5.9,1.5999999999999979,616.5961,198
2024-11-11 21:45:00,82,140.7118,2653.0,4.599999999999998,5.9,1.5999999999999979,616.178,199
2024-11-11 21:48:00,82,142.3611,2653.0,4.699999999999999,5.800000000000001,1.5999999999999979,617.7145,199
2024-11-11 21:51:00,82,144.4444,2653.0,4.699999999999999,5.800000000000001,1.4999999999999964,619.6929,198
2024-11-11 21:54:00,82,142.7951,2653.0,4.599999999999998,5.800000000000001,1.5999999999999979,618.6704,198
2024-11-11 21:57:00,82,142.3611,2653.0,4.699999999999999,5.800000000000001,1.4999999999999964,618.9656,199
2024-11-11 22:00:00,81,142.3611,2653.0,4.699999999999999,5.800000000000001,1.4999999999999964,617.6945,199
2024-11-11 22:03:00,83,143.5764,2653.0,4.699999999999999,5.800000000000001,1.4999999999999964,617.9972,198
2024-11-11 22:06:00,81,142.7083,2653.0,4.599999999999998,5.800000000000001,1.5999999999999979,616.8931,199
2024-11-11 22:09:00,83,141.8403,2653.0,4.699999999999999,5.800000000000001,1.4999999999999964,622.3335,199
2024-11-11 22:12:00,81,142.4479,2653.0,4.699999999999999,5.9,1.4999999999999964,620.8413,199
2024-11-11 22:15:00,83,144.8785,2653.0,4.599999999999998,5.9,1.5999999999999979,613.4121,198
2024-11-11 22:18:00,82,141.059,2653.0,4.599999999999998,5.800000000000001,1.5999999999999979,613.8478,199
2024-11-11 22:21:00,81,140.3646,2653.0,4.599999999999998,5.800000000000001,1.5999999999999979,613.3278,199
2024-11-11 22:24:00,81,142.8819,2653.0,4.599999999999998,5.9,1.5999999999999979,612.5665,199
2024-11-11 22:27:00,80,143.316,2653.0,4.599999999999998,5.800000000000001,1.5000000000000036,611.8578,199
2024-11-11 22:30:00,82,141.6667,2654.0,4.599999999999998,5.800000000000001,1.5999999999999979,611.6136,199
2024-11-11 22:33:00,82,140.1042,2654.0,4.599999999999998,5.800000000000001,1.5999999999999979,610.8661,199
2024-11-11 22:36:00,82,139.6701,2654.0,4.599999999999998,5.9,1.5999999999999979,608.6993,199
2024-11-11 22:39:00,82,140.625,2654.0,4.599999999999998,5.9,1.5000000000000036,605.9099,199
2024-11-11 22:42:00,82,138.8021,2654.0,4.699999999999999,5.9,1.5000000000000036,605.9216,199
2024-11-11 22:45:00,81,138.8021,2654.0,4.599999999999998,5.800000000000001,1.5000000000000036,605.27,199
2024-11-11 22:48:00,81,140.1042,2654.0,4.599999999999998,5.9,1.4000000000000021,604.131,199
2024-11-11 22:51:00,79,138.1076,2654.0,4.599999999999998,5.800000000000001,1.4000000000000021,595.8988,199
2024-11-11 22:54:00,80,137.6736,2654.0,4.599999999999998,5.800000000000001,1.5999999999999979,600.4893,199
2024-11-11 22:57:00,79,139.8438,2654.0,4.699999999999999,5.800000000000001,1.4999999999999964,598.7079,199
2024-11-11 23:00:00,80,140.625,2654.0,4.699999999999999,5.699999999999999,1.5999999999999979,600.9097,199
2024-11-11 23:03:00,82,140.191,2654.0,4.899999999999999,5.800000000000001,1.3999999999999986,604.8091,192
2024-11-11 23:06:00,81,137.066,2654.0,4.899999999999999,5.800000000000001,1.3999999999999986,604.7562,188
2024-11-11 23:09:00,81,135.5035,2654.0,4.699999999999999,5.800000000000001,1.4000000000000021,596.8577,199
2024-11-11 23:12:00,77,129.7743,2654.0,4.699999999999999,6.000000000000001,1.3000000000000007,587.3215,209
2024-11-11 23:15:00,79,129.5139,2654.0,4.599999999999998,5.9,1.4000000000000021,583.7701,209
2024-11-11 23:18:00,79,130.1215,2654.0,4.599999999999998,5.9,1.4000000000000021,583.6312,209
2024-11-11 23:21:00,77,129.7743,2654.0,4.599999999999998,5.9,1.4000000000000021,574.4011,204
2024-11-11 23:24:00,78,129.0799,2654.0,4.699999999999999,5.800000000000001,1.4999999999999964,578.344,204
2024-11-11 23:27:00,78,129.2535,2654.0,4.799999999999997,5.800000000000001,1.3999999999999986,579.8143,208
2024-11-11 23:30:00,78,130.7292,2655.0,4.799999999999997,5.800000000000001,1.3999999999999986,580.4266,208
2024-11-11 23:33:00,78,128.8194,2655.0,4.799999999999997,5.800000000000001,1.3999999999999986,583.0935,208
2024-11-11 23:36:00,78,127.0833,2655.0,4.899999999999999,6.1,1.2999999999999972,579.9227,208
2024-11-11 23:39:00,78,128.0382,2655.0,4.899999999999999,5.9,1.2999999999999972,581.8603,208
2024-11-11 23:42:00,78,132.5521,2655.0,4.899999999999999,5.800000000000001,1.2999999999999972,580.429,188
2024-11-11 23:45:00,77,130.3819,2655.0,4.699999999999999,5.800000000000001,1.4999999999999964,576.8217,204
2024-11-11 23:48:00,77,128.8194,2655.0,4.899999999999999,5.800000000000001,1.2000000000000028,572.8021,208
2024-11-11 23:51:00,78,129.4271,2655.0,4.699999999999999,5.800000000000001,1.4999999999999964,575.1354,204
2024-11-11 23:54:00,78,129.5139,2655.0,4.899999999999999,5.800000000000001,1.3999999999999986,575.8711,208
2024-11-11 23:57:00,77,128.3854,2655.0,4.899999999999999,5.800000000000001,1.2999999999999972,576.1895,208
2024-11-12 00:00:00,78,131.5972,2655.0,4.799999999999997,5.800000000000001,1.3999999999999986,580.187,208
2024-11-12 00:03:00,77,133.3333,2655.0,4.799999999999997,5.800000000000001,1.3999999999999986,579.0848,188
2024-11-12 00:06:00,78,130.9896,2655.0,4.899999999999999,5.800000000000001,1.2999999999999972,579.6962,208
2024-11-12 00:09:00,78,130.1215,2655.0,4.899999999999999,5.800000000000001,1.5,584.2033,208
2024-11-12 00:12:00,78,132.1181,2655.0,4.899999999999999,5.800000000000001,1.2999999999999972,587.0436,188
2024-11-12 00:15:00,78,129.2535,2655.0,4.899999999999999,5.9,1.2999999999999972,579.1456,208
2024-11-12 00:18:00,78,127.2569,2655.0,4.899999999999999,5.800000000000001,1.2999999999999972,578.9448,208
2024-11-12 00:21:00,76,128.0382,2655.0,4.699999999999999,5.800000000000001,1.4000000000000021,572.7629,204
2024-11-12 00:24:00,77,130.2951,2655.0,4.799999999999997,5.800000000000001,1.3000000000000043,573.6813,208
2024-11-12 00:27:00,78,129.8611,2655.0,4.699999999999999,5.800000000000001,1.4000000000000021,572.8508,204
2024-11-12 00:30:00,77,128.8194,2656.0,4.899999999999999,5.800000000000001,1.3999999999999986,578.1341,208
2024-11-12 00:33:00,78,131.5104,2656.0,4.799999999999997,5.800000000000001,1.3999999999999986,576.5487,208
2024-11-12 00:36:00,78,130.816,2656.0,4.799999999999997,5.800000000000001,1.3999999999999986,578.3687,208
2024-11-12 00:39:00,77,128.559,2656.0,4.799999999999997,5.800000000000001,1.3999999999999986,583.3635,208
2024-11-12 00:42:00,77,128.4722,2656.0,5.0,5.800000000000001,1.3999999999999986,585.0942,208
2024-11-12 00:45:00,78,131.8576,2656.0,4.799999999999997,5.800000000000001,1.3999999999999986,578.4406,188
2024-11-12 00:48:00,77,130.2083,2656.0,4.899999999999999,5.800000000000001,1.2999999999999972,581.5699,208
2024-11-12 00:51:00,78,128.3854,2656.0,4.899999999999999,5.800000000000001,1.2999999999999972,579.7241,208
2024-11-12 00:54:00,77,130.9896,2656.0,4.799999999999997,5.800000000000001,1.3999999999999986,579.0916,208
2024-11-12 00:57:00,77,134.0278,2656.0,4.799999999999997,5.800000000000001,1.3999999999999986,578.7081,188
2024-11-12 01:00:00,78,131.5972,2656.0,4.899999999999999,5.800000000000001,1.2999999999999972,580.1308,188
2024-11-12 01:03:00,77,130.7292,2656.0,4.799999999999997,5.800000000000001,1.3999999999999986,579.5335,208
2024-11-12 01:06:00,77,135.1563,2656.0,4.899999999999999,5.700000000000001,1.2999999999999972,580.3611,189
2024-11-12 01:09:00,77,132.9861,2656.0,4.899999999999999,5.700000000000001,1.2999999999999972,581.7669,188
2024-11-12 01:12:00,77,129.4271,2656.0,5.0,5.9,1.2999999999999972,580.7549,207
2024-11-12 01:15:00,78,131.8576,2656.0,4.899999999999999,5.700000000000001,1.3999999999999986,578.1929,188
2024-11-12 01:18:00,77,131.5972,2656.0,5.0,5.800000000000001,1.2999999999999972,579.6623,189
2024-11-12 01:21:00,78,131.0764,2656.0,4.800000000000001,5.800000000000001,1.4999999999999964,581.6473,208
2024-11-12 01:24:00,78,129.6875,2656.0,4.800000000000001,5.800000000000001,1.4999999999999964,581.4411,208
2024-11-12 01:27:00,79,131.9444,2656.0,4.899999999999999,5.9,1.3999999999999986,581.0352,208
2024-11-12 01:30:00,77,133.2465,2657.0,5.0,5.800000000000001,1.3999999999999986,583.8605,189
2024-11-12 01:33:00,78,130.7292,2657.0,5.0,6.0,1.5,588.6915,208
2024-11-12 01:36:00,78,131.4236,2657.0,5.0,5.800000000000001,1.3999999999999986,591.1133,188
2024-11-12 01:39:00,78,135.8507,2657.0,5.0,5.800000000000001,1.3999999999999986,588.9952,189
2024-11-12 01:42:00,78,136.1979,2657.0,5.0,5.700000000000001,1.3999999999999986,592.0247,189
2024-11-12 01:45:00,79,133.8542,2657.0,5.0,5.700000000000001,1.3999999999999986,591.3464,188
2024-11-12 01:48:00,77,134.4618,2657.0,5.0,5.700000000000001,1.3999999999999986,587.9507,189
2024-11-12 01:51:00,79,135.0694,2657.0,5.0,5.700000000000001,1.3999999999999986,589.0122,188
2024-11-12 01:54:00,80,138.0208,2657.0,5.0,5.700000000000001,1.5,593.5568,188
2024-11-12 01:57:00,79,138.0208,2657.0,5.0,5.7,1.5,591.2421,188
2024-11-12 02:00:00,80,137.7604,2657.0,5.0,5.7,1.5,594.5741,188
2024-11-12 02:03:00,80,137.2396,2657.0,5.0,5.9,1.5,596.6575,191
2024-11-12 02:06:00,80,137.6736,2657.0,5.0,5.7,1.5,594.9973,188
2024-11-12 02:09:00,80,136.1979,2657.0,5.100000000000001,5.9,1.3999999999999986,596.6553,191
2024-11-12 02:12:00,80,136.6319,2657.0,5.100000000000001,5.9,1.3999999999999986,594.9706,191
2024-11-12 02:15:00,81,136.6319,2657.0,5.0,5.800000000000001,1.5,592.4342,191
2024-11-12 02:18:00,78,135.4167,2657.0,5.100000000000001,5.9,1.3999999999999986,598.9524,189
2024-11-12 02:21:00,81,134.8958,2657.0,5.100000000000001,5.800000000000001,1.3999999999999986,599.0851,191
2024-11-12 02:24:00,80,133.5938,2657.0,5.100000000000001,5.9,1.3999999999999986,595.6117,191
2024-11-12 02:27:00,80,134.5486,2657.0,5.0,5.9,1.5,595.1619,191
2024-11-12 02:30:00,79,137.066,2658.0,5.0,5.800000000000001,1.5,595.9771,188
2024-11-12 02:33:00,80,135.5035,2658.0,5.0,5.800000000000001,1.5,597.0715,188
2024-11-12 02:36:00,79,134.1146,2658.0,5.0,5.9,1.5,597.898,188
2024-11-12 02:39:00,79,134.1146,2658.0,5.100000000000001,5.800000000000001,1.3999999999999986,596.0371,189
2024-11-12 02:42:00,80,132.7257,2658.0,5.0,5.9,1.3999999999999986,595.3679,191
2024-11-12 02:45:00,80,134.5486,2658.0,5.100000000000001,5.800000000000001,1.3999999999999986,591.5161,191
2024-11-12 02:48:00,79,132.3785,2658.0,5.0,6.0,1.3999999999999986,589.7996,191
2024-11-12 02:51:00,80,130.816,2658.0,5.0,5.9,1.2999999999999972,589.3871,208
2024-11-12 02:54:00,80,132.8993,2658.0,5.100000000000001,6.0,1.2999999999999972,590.0958,191
2024-11-12 02:57:00,80,133.8542,2658.0,5.0,5.9,1.3999999999999986,594.8206,191
2024-11-12 03:00:00,79,137.2396,2658.0,5.0,5.700000000000001,1.5,595.7606,188
2024-11-12 03:03:00,81,135.5903,2658.0,5.200000000000003,5.800000000000001,1.3999999999999986,596.0827,191
2024-11-12 03:06:00,81,137.3264,2658.0,5.100000000000001,5.9,1.5,602.3995,191
2024-11-12 03:09:00,80,134.9826,2658.0,5.100000000000001,5.9,1.3999999999999986,601.9039,191
2024-11-12 03:12:00,81,133.4201,2658.0,5.100000000000001,5.9,1.3999999999999986,599.6236,191
2024-11-12 03:15:00,79,135.9375,2658.0,5.0,5.9,1.5,600.8694,189
2024-11-12 03:18:00,77,133.6806,2658.0,5.0,6.0,1.5,592.4142,189
2024-11-12 03:21:00,78,133.7674,2658.0,5.0,5.9,1.3999999999999986,593.9993,189
2024-11-12 03:24:00,79,130.1215,2658.0,5.100000000000001,5.9,1.5,593.0142,115
2024-11-12 03:27:00,78,130.7292,2658.0,5.0,5.800000000000001,1.2999999999999972,586.3444,208
2024-11-12 03:30:00,78,130.816,2659.0,5.0,5.9,1.2999999999999972,586.9439,208
2024-11-12 03:33:00,78,131.5972,2659.0,4.899999999999999,5.9,1.3999999999999986,586.766,208
2024-11-12 03:36:00,78,131.8576,2659.0,5.0,5.9,1.3999999999999986,589.0798,189
2024-11-12 03:39:00,80,131.5972,2659.0,5.0,5.9,1.2999999999999972,591.8179,191
2024-11-12 03:42:00,79,131.0764,2659.0,5.0,5.9,1.2999999999999972,591.2585,208
2024-11-12 03:45:00,78,128.2118,2659.0,4.899999999999999,6.0,1.3999999999999986,585.6824,208
2024-11-12 03:48:00,77,127.7778,2659.0,4.800000000000001,5.9,1.4000000000000021,583.5287,208
2024-11-12 03:51:00,79,128.9063,2659.0,5.099999999999998,6.000000000000001,1.3000000000000043,585.2169,115
2024-11-12 03:54:00,79,130.1215,2659.0,4.800000000000001,6.0,1.4999999999999964,588.7645,209
2024-11-12 03:57:00,78,134.6354,2659.0,4.899999999999999,5.800000000000001,1.3999999999999986,590.1346,188
2024-11-12 04:00:00,81,135.0694,2659.0,5.099999999999998,5.800000000000001,1.6000000000000014,597.7352,191
2024-11-12 04:03:00,80,135.5035,2659.0,5.100000000000001,5.800000000000001,1.6000000000000014,598.8289,191
2024-11-12 04:06:00,80,132.8125,2659.0,5.100000000000001,5.9,1.5,600.1582,191
2024-11-12 04:09:00,79,131.1632,2659.0,5.0,5.9,1.2999999999999972,592.6364,208
2024-11-12 04:12:00,80,128.9931,2659.0,5.100000000000001,6.1,1.2999999999999972,593.1282,115
2024-11-12 04:15:00,78,128.8194,2659.0,5.0,6.1000000000000005,1.3999999999999986,591.9871,207
2024-11-12 04:18:00,79,130.2083,2659.0,5.0,6.1000000000000005,1.3999999999999986,585.2179,208
2024-11-12 04:21:00,78,128.9931,2659.0,5.0,6.0,1.3999999999999986,583.0825,208
2024-11-12 04:24:00,79,129.5139,2659.0,4.900000000000002,5.9,1.4999999999999964,585.9889,208
2024-11-12 04:27:00,78,130.2951,2659.0,5.0,5.9,1.4000000000000021,581.8322,208
2024-11-12 04:30:00,78,130.816,2660.0,4.800000000000001,5.9,1.4000000000000021,579.9949,208
2024-11-12 04:33:00,78,129.4271,2660.0,4.900000000000002,5.800000000000001,1.4000000000000021,581.6627,208
2024-11-12 04:36:00,77,128.559,2660.0,4.900000000000002,5.800000000000001,1.4000000000000021,578.2905,208
2024-11-12 04:39:00,77,130.1215,2660.0,4.800000000000001,5.800000000000001,1.4000000000000021,571.0121,208
2024-11-12 04:42:00,78,130.1215,2660.0,4.900000000000002,5.700000000000001,1.3000000000000007,572.3881,208
2024-11-12 04:45:00,76,126.3021,2660.0,4.800000000000001,5.800000000000001,1.4000000000000021,574.7009,147
2024-11-12 04:48:00,76,127.5174,2660.0,4.699999999999999,5.800000000000001,1.4000000000000021,574.459,147
2024-11-12 04:51:00,77,128.8194,2660.0,4.800000000000001,5.800000000000001,1.4000000000000021,575.4159,208
2024-11-12 04:54:00,77,130.2083,2660.0,4.800000000000001,5.800000000000001,1.4000000000000021,572.0933,208
2024-11-12 04:57:00,78,129.8611,2660.0,4.800000000000001,5.9,1.5000000000000036,579.4414,208
2024-11-12 05:00:00,79,129.4271,2660.0,4.800000000000001,5.800000000000001,1.5000000000000036,581.3636,208
2024-11-12 05:03:00,78,133.4201,2660.0,4.800000000000001,5.9,1.4999999999999964,583.2101,188
2024-11-12 05:06:00,79,132.8125,2660.0,4.900000000000002,6.0,1.4999999999999964,582.2545,208
2024-11-12 05:09:00,77,129.6875,2660.0,4.900000000000002,5.800000000000001,1.4000000000000021,581.6061,208
2024-11-12 05:12:00,78,130.3819,2660.0,4.900000000000002,5.800000000000001,1.4000000000000021,580.6575,208
2024-11-12 05:15:00,78,131.8576,2660.0,4.900000000000002,5.800000000000001,1.4999999999999964,582.947,188
2024-11-12 05:18:00,77,131.684,2660.0,5.0,5.700000000000001,1.3000000000000043,581.1247,189
2024-11-12 05:21:00,77,132.8993,2660.0,4.900000000000002,5.800000000000001,1.4000000000000021,581.3446,189
2024-11-12 05:24:00,77,132.4653,2660.0,4.800000000000001,5.9,1.5000000000000036,579.992,208
2024-11-12 05:27:00,77,131.25,2660.0,4.900000000000002,5.800000000000001,1.4000000000000021,580.7487,208
2024-11-12 05:30:00,78,131.25,2661.0,4.800000000000001,5.800000000000001,1.5000000000000036,582.401,208
2024-11-12 05:33:00,76,131.0764,2661.0,4.900000000000002,5.800000000000001,1.4000000000000021,580.6404,189
2024-11-12 05:36:00,78,130.6424,2661.0,4.900000000000002,5.800000000000001,1.4000000000000021,578.1652,208
2024-11-12 05:39:00,78,129.2535,2661.0,5.0,5.800000000000001,1.4000000000000021,580.3657,208
2024-11-12 05:42:00,76,128.9931,2661.0,4.800000000000001,5.800000000000001,1.4000000000000021,572.0503,208
2024-11-12 05:45:00,77,128.125,2661.0,4.800000000000001,5.800000000000001,1.4000000000000021,570.7036,208
2024-11-12 05:48:00,76,131.1632,2661.0,4.899999999999999,5.800000000000001,1.3000000000000007,565.8959,189
2024-11-12 05:51:00,76,128.8194,2661.0,4.800000000000001,5.800000000000001,1.4000000000000021,570.0887,208
2024-11-12 05:54:00,76,129.5139,2661.0,4.899999999999999,5.800000000000001,1.4000000000000021,573.3104,208
2024-11-12 05:57:00,77,129.5139,2661.0,4.899999999999999,5.800000000000001,1.4000000000000021,573.4672,208
2024-11-12 06:00:00,76,129.3403,2661.0,4.800000000000001,5.700000000000001,1.4000000000000021,569.7878,204
2024-11-12 06:03:00,77,128.6458,2661.0,4.899999999999999,5.700000000000001,1.4000000000000021,569.9371,208
2024-11-12 06:06:00,76,128.4722,2661.0,4.899999999999999,5.700000000000001,1.3000000000000007,568.8604,208
2024-11-12 06:09:00,76,129.3403,2661.0,4.800000000000001,5.700000000000001,1.3000000000000007,569.1458,204
2024-11-12 06:12:00,76,128.8194,2661.0,4.700000000000003,5.700000000000001,1.3999999999999986,568.0383,204
2024-11-12 06:15:00,76,129.0799,2661.0,4.899999999999999,5.800000000000001,1.3000000000000007,569.9073,208
2024-11-12 06:18:00,77,128.4722,2661.0,4.800000000000001,5.700000000000001,1.3000000000000007,569.6259,208
2024-11-12 06:21:00,76,127.9514,2661.0,4.800000000000001,5.700000000000001,1.4000000000000021,569.2203,204
2024-11-12 06:24:00,76,129.0799,2661.0,4.800000000000001,5.700000000000001,1.3000000000000007,569.0109,204
2024-11-12 06:27:00,77,129.8611,2661.0,4.700000000000003,5.700000000000001,1.5,568.5992,204
2024-11-12 06:30:00,76,132.5521,2662.0,4.899999999999999,5.700000000000001,1.3000000000000007,570.3287,189
2024-11-12 06:33:00,77,132.2917,2662.0,4.899999999999999,5.700000000000001,1.4000000000000021,570.6386,188
2024-11-12 06:36:00,76,131.1632,2662.0,4.899999999999999,5.699999999999999,1.4000000000000021,576.3843,189
2024-11-12 06:39:00,77,128.8194,2662.0,4.800000000000001,5.800000000000001,1.4000000000000021,572.8864,208
2024-11-12 06:42:00,77,128.8194,2662.0,4.800000000000001,5.800000000000001,1.5000000000000036,578.5476,208
2024-11-12 06:45:00,78,131.1632,2662.0,4.800000000000001,5.800000000000001,1.4000000000000021,570.6658,208
2024-11-12 06:48:00,77,128.8194,2662.0,4.800000000000001,5.800000000000001,1.4000000000000021,574.4006,208
2024-11-12 06:51:00,77,128.9063,2662.0,4.899999999999999,5.699999999999999,1.4000000000000021,575.5453,208
2024-11-12 06:54:00,76,130.6424,2662.0,4.800000000000001,5.699999999999999,1.4000000000000021,575.7814,204
2024-11-12 06:57:00,76,134.7222,2662.0,4.899999999999999,5.800000000000001,1.4000000000000021,576.1679,189
2024-11-12 07:00:00,77,131.5972,2662.0,5.0,5.800000000000001,1.3000000000000007,576.442,189
2024-11-12 07:03:00,77,128.559,2662.0,4.800000000000001,5.800000000000001,1.4000000000000021,577.2406,208
2024-11-12 07:06:00,76,131.9444,2662.0,4.800000000000001,5.799999999999999,1.5000000000000036,575.4638,189
2024-11-12 07:09:00,77,133.6806,2662.0,4.900000000000002,5.800000000000001,1.4000000000000021,577.0695,189
2024-11-12 07:12:00,76,132.2917,2662.0,4.899999999999999,5.699999999999999,1.4000000000000021,578.7696,189
2024-11-12 07:15:00,78,132.9861,2662.0,4.900000000000002,5.699999999999999,1.4999999999999964,584.1589,188
2024-11-12 07:18:00,78,135.8507,2662.0,4.900000000000002,5.699999999999999,1.4000000000000021,584.3692,188
2024-11-12 07:21:00,78,134.4618,2662.0,4.900000000000002,5.699999999999999,1.4000000000000021,583.9601,188
2024-11-12 07:24:00,78,132.4653,2662.0,4.900000000000002,5.699999999999999,1.4000000000000021,585.2682,188
2024-11-12 07:27:00,78,135.8507,2662.0,4.900000000000002,5.699999999999999,1.4000000000000021,582.9092,188
2024-11-12 07:30:00,78,136.4583,2663.0,4.900000000000002,5.699999999999999,1.4999999999999964,588.2703,188
2024-11-12 07:33:00,78,137.1528,2663.0,5.0,5.699999999999999,1.3999999999999986,586.9575,189
2024-11-12 07:36:00,78,137.3264,2663.0,5.0,5.800000000000001,1.4999999999999964,587.7264,189
2024-11-12 07:39:00,79,136.8056,2663.0,4.899999999999999,5.699999999999999,1.3999999999999986,593.9498,188
2024-11-12 07:42:00,79,134.8958,2663.0,5.099999999999998,5.699999999999999,1.5,591.2875,188
2024-11-12 07:45:00,79,135.7639,2663.0,5.199999999999999,5.799999999999999,1.2999999999999972,588.3918,189
2024-11-12 07:48:00,80,135.1563,2663.0,5.0,5.699999999999999,1.3999999999999986,589.6195,188
2024-11-12 07:51:00,79,136.6319,2663.0,5.0,5.699999999999999,1.3999999999999986,589.4935,188
2024-11-12 07:54:00,79,139.6701,2663.0,4.899999999999999,5.699999999999999,1.5,596.3442,188
2024-11-12 07:57:00,80,138.0208,2663.0,5.100000000000001,5.699999999999999,1.3999999999999986,596.6353,191
2024-11-12 08:00:00,80,139.6701,2663.0,5.100000000000001,5.800000000000001,1.5,597.7381,191
2024-11-12 08:03:00,79,138.1076,2663.0,4.899999999999999,5.6,1.5,592.1155,188
2024-11-12 08:06:00,79,135.9375,2663.0,5.0,5.699999999999999,1.2999999999999972,587.5832,188
2024-11-12 08:09:00,80,142.1007,2663.0,4.899999999999999,5.6,1.3999999999999986,588.6829,193
2024-11-12 08:12:00,80,144.2708,2663.0,4.900000000000002,5.6,1.6999999999999993,594.2958,193
2024-11-12 08:15:00,80,146.6146,2663.0,5.100000000000001,5.499999999999999,1.5,598.7895,193
2024-11-12 08:18:00,81,145.5729,2663.0,5.100000000000001,5.499999999999999,1.6000000000000014,600.4977,193
2024-11-12 08:21:00,80,149.3056,2663.0,5.0,5.6000000000000005,1.5,612.3427,185
2024-11-12 08:24:00,81,146.3542,2663.0,4.899999999999999,5.700000000000001,1.3999999999999986,613.0426,185
2024-11-12 08:27:00,81,142.0139,2663.0,4.800000000000001,5.800000000000001,1.5000000000000036,607.1224,199
2024-11-12 08:30:00,81,140.625,2664.0,4.800000000000001,5.800000000000001,1.5000000000000036,601.5445,199
2024-11-12 08:33:00,81,141.059,2664.0,4.600000000000001,5.800000000000001,1.6000000000000014,602.9625,199
2024-11-12 08:36:00,81,141.9271,2664.0,4.600000000000001,5.700000000000001,1.6000000000000014,604.322,199
2024-11-12 08:39:00,80,142.2743,2664.0,4.800000000000001,5.700000000000001,1.5000000000000036,603.2408,199
2024-11-12 08:42:00,79,142.4479,2664.0,4.800000000000001,5.700000000000001,1.5000000000000036,601.919,199
2024-11-12 08:45:00,78,144.5313,2664.0,4.699999999999999,5.700000000000001,1.5000000000000036,602.2736,199
2024-11-12 08:48:00,81,146.0069,2664.0,4.600000000000001,5.699999999999999,1.6000000000000014,605.7772,198
2024-11-12 08:51:00,82,148.1771,2664.0,4.699999999999999,5.700000000000001,1.5999999999999979,613.2373,198
2024-11-12 08:54:00,82,147.9167,2664.0,4.900000000000002,5.7,1.6999999999999993,617.3009,185
2024-11-12 08:57:00,81,148.1771,2664.0,4.800000000000001,5.7,1.6999999999999993,619.5186,185
2024-11-12 09:00:00,82,147.4826,2664.0,4.800000000000001,5.8,1.6999999999999993,620.592,185
2024-11-12 09:03:00,83,148.1771,2664.0,4.800000000000001,5.8,1.6999999999999993,620.101,185
2024-11-12 09:06:00,83,154.4271,2664.0,4.699999999999999,5.8,1.6999999999999993,634.3497,185
2024-11-12 09:09:00,87,158.3333,2664.0,4.800000000000001,5.8,1.9999999999999964,653.6278,185
2024-11-12 09:12:00,85,147.309,2664.0,5.0,5.9,1.7999999999999972,644.2211,185
2024-11-12 09:15:00,85,141.6667,2664.0,5.0,6.0,1.7000000000000028,646.0062,192
2024-11-12 09:18:00,89,161.1979,2664.0,5.0,5.8999999999999995,2.0,668.694,69
2024-11-12 09:21:00,87,162.6736,2664.0,5.100000000000001,5.8,2.0,681.5155,69
2024-11-12 09:24:00,89,163.1944,2664.0,5.199999999999999,5.700000000000001,1.8000000000000007,675.2815,69
2024-11-12 09:27:00,89,163.9757,2664.0,5.199999999999999,5.700000000000001,1.9000000000000021,673.9446,69
2024-11-12 09:30:00,87,166.2326,2665.0,5.100000000000001,5.700000000000001,1.8999999999999986,674.8774,69
2024-11-12 09:33:00,92,172.7431,2665.0,5.100000000000001,5.6000000000000005,1.8999999999999986,689.769,69
2024-11-12 09:36:00,92,166.3194,2665.0,5.100000000000001,5.6,2.1000000000000014,695.0804,69
2024-11-12 09:39:00,89,159.2882,2665.0,5.199999999999999,6.0,2.0000000000000036,692.3057,69
2024-11-12 09:42:00,89,159.375,2665.0,5.100000000000001,6.0,2.0,688.9001,69
2024-11-12 09:45:00,88,157.0313,2665.0,5.100000000000001,6.1,2.0,687.8627,69
2024-11-12 09:48:00,87,152.5174,2665.0,5.0,6.2,1.8999999999999986,678.0911,185
2024-11-12 09:51:00,90,156.5972,2665.0,5.0,6.2,2.0,679.3933,69
2024-11-12 09:54:00,89,154.4271,2665.0,5.100000000000001,6.1000000000000005,1.8999999999999986,680.1063,69
2024-11-12 09:57:00,90,150.6944,2665.0,5.0,6.2,1.7999999999999972,671.3553,185
2024-11-12 10:00:00,86,154.8611,2665.0,5.0,6.1000000000000005,1.8999999999999986,667.2312,185
2024-11-12 10:03:00,86,158.5069,2665.0,5.0,6.1,2.0,676.7968,69
2024-11-12 10:06:00,87,160.2431,2665.0,5.0,6.0,2.0,679.3478,69
2024-11-12 10:09:00,88,160.3299,2665.0,5.100000000000001,5.9,1.8999999999999986,679.3185,69
2024-11-12 10:12:00,86,160.1563,2665.0,5.100000000000001,5.9,1.8999999999999986,680.279,69
2024-11-12 10:15:00,89,159.2014,2665.0,5.100000000000001,6.0,1.8999999999999986,679.0087,69
2024-11-12 10:18:00,88,153.8194,2665.0,5.100000000000001,6.0,1.7999999999999972,674.6708,185
2024-11-12 10:21:00,85,149.4792,2665.0,5.0,6.2,1.7999999999999972,664.0475,185
2024-11-12 10:24:00,86,146.7014,2665.0,4.899999999999999,6.2,1.8000000000000043,659.5204,185
2024-11-12 10:27:00,85,147.7431,2665.0,4.899999999999999,6.000000000000001,1.8999999999999986,656.4299,185
2024-11-12 10:30:00,88,149.4792,2666.0,5.0,6.1000000000000005,1.7999999999999972,656.2202,185
2024-11-12 10:33:00,87,150.2604,2666.0,5.0,6.1000000000000005,1.7999999999999972,660.1852,185
2024-11-12 10:36:00,87,150.2604,2666.0,5.0,6.1000000000000005,1.7999999999999972,653.7532,185
2024-11-12 10:39:00,84,163.8021,2666.0,5.0,6.2,1.7999999999999972,641.7551,69
2024-11-12 10:42:00,86,146.7014,2666.0,5.100000000000001,6.0,1.6000000000000014,648.4891,185
2024-11-12 10:45:00,84,150.1736,2666.0,4.800000000000001,6.000000000000001,1.9000000000000021,644.0814,185
2024-11-12 10:48:00,83,150.5208,2666.0,4.899999999999999,5.9,1.8000000000000043,645.0569,185
2024-11-12 10:51:00,86,149.7396,2666.0,4.899999999999999,6.0,1.8000000000000043,647.935,185
2024-11-12 10:54:00,83,149.8264,2666.0,5.0,6.0,1.7999999999999972,645.0958,185
2024-11-12 10:57:00,86,149.3056,2666.0,5.0,6.0,1.7000000000000028,645.5413,185
2024-11-12 11:00:00,83,150.1736,2666.0,4.899999999999999,6.0,1.8000000000000043,645.9183,185
2024-11-12 11:03:00,86,152.691,2666.0,5.0,5.9,1.7999999999999972,653.1998,185
2024-11-12 11:06:00,88,155.1215,2666.0,5.100000000000001,6.0,1.6999999999999957,655.257,69
2024-11-12 11:09:00,85,155.816,2666.0,5.0,5.9,2.0,660.1905,185
2024-11-12 11:12:00,84,156.3368,2666.0,5.100000000000001,6.0,1.8999999999999986,665.9857,69
2024-11-12 11:15:00,89,161.9792,2666.0,5.100000000000001,6.0,1.8999999999999986,665.3191,69
2024-11-12 11:18:00,90,162.3264,2666.0,5.199999999999999,5.8999999999999995,2.0000000000000036,678.7304,69
2024-11-12 11:21:00,90,159.7222,2666.0,5.199999999999999,5.8999999999999995,1.8000000000000007,680.1296,69
2024-11-12 11:24:00,89,156.1632,2666.0,5.100000000000001,6.0,1.8999999999999986,671.5773,69
2024-11-12 11:27:00,88,155.9028,2666.0,5.0,6.0,2.0,670.5001,69
2024-11-12 11:30:00,88,153.8194,2667.0,5.0,6.0,1.8999999999999986,666.4464,185
2024-11-12 11:33:00,86,154.6007,2667.0,5.0,6.0,1.8999999999999986,669.1971,185
2024-11-12 11:36:00,87,155.0347,2667.0,5.0,6.0,2.0,667.8912,185
2024-11-12 11:39:00,87,155.5556,2667.0,5.0,6.0,1.8999999999999986,669.4862,69
2024-11-12 11:42:00,86,155.9896,2667.0,5.0,6.0,1.8999999999999986,668.5849,69
2024-11-12 11:45:00,87,155.9896,2667.0,5.0,6.0,1.8999999999999986,669.2345,69
2024-11-12 11:48:00,86,156.25,2667.0,4.899999999999999,6.0,2.0,668.8132,185
2024-11-12 11:51:00,88,156.1632,2667.0,5.0,6.0,1.8999999999999986,669.6486,69
2024-11-12 11:54:00,89,156.8576,2667.0,5.100000000000001,6.1,1.7999999999999972,675.2888,69
2024-11-12 11:57:00,89,157.5521,2667.0,5.0,6.1,2.0,678.3255,69
2024-11-12 12:00:00,90,157.5521,2667.0,5.100000000000001,6.1,1.8999999999999986,680.2813,69
