Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-11-12 12:03:00,90,158.4201,2667.0,5.100000000000001,6.1,1.8999999999999986,679.1895,69
2024-11-12 12:06:00,90,157.7257,2667.0,5.100000000000001,5.999999999999999,2.0,681.0067,69
2024-11-12 12:09:00,89,157.7257,2667.0,5.100000000000001,6.1,2.0,679.77,69
2024-11-12 12:12:00,87,157.1181,2667.0,5.100000000000001,6.1,1.8999999999999986,677.6353,69
2024-11-12 12:15:00,88,156.1632,2667.0,5.100000000000001,6.0,1.8999999999999986,678.1125,69
2024-11-12 12:18:00,88,158.1597,2667.0,5.0,6.1,2.0,680.5176,69
2024-11-12 12:21:00,90,158.0729,2667.0,5.100000000000001,6.0,1.8999999999999986,678.0109,69
2024-11-12 12:24:00,89,158.941,2667.0,5.100000000000001,6.0,1.8999999999999986,678.5411,69
2024-11-12 12:27:00,90,158.7673,2667.0,5.100000000000001,6.1,2.0,683.3973,69
2024-11-12 12:30:00,89,159.375,2668.0,5.100000000000001,6.0,2.0,686.4788,69
2024-11-12 12:33:00,89,159.375,2668.0,5.100000000000001,6.0,2.0,689.1155,69
2024-11-12 12:36:00,91,159.4618,2668.0,5.100000000000001,6.1,2.0,689.2344,69
2024-11-12 12:39:00,91,159.7222,2668.0,5.100000000000001,6.1,2.0,688.3096,69
2024-11-12 12:42:00,88,160.2431,2668.0,5.199999999999999,6.0,2.0000000000000036,689.075,69
2024-11-12 12:45:00,88,158.941,2668.0,5.199999999999999,6.1,2.0000000000000036,685.9346,69
2024-11-12 12:48:00,90,149.2188,2668.0,5.199999999999999,6.199999999999999,2.0000000000000036,677.3333,70
2024-11-12 12:51:00,86,143.1424,2668.0,5.300000000000001,6.299999999999999,1.6999999999999993,664.7142,83
2024-11-12 12:54:00,88,141.1458,2668.0,5.099999999999998,6.3999999999999995,1.8000000000000007,659.995,83
2024-11-12 12:57:00,86,133.1597,2668.0,5.099999999999998,6.6000000000000005,1.8000000000000007,655.8874,117
2024-11-12 13:00:00,85,132.8993,2668.0,5.0,6.6000000000000005,1.6999999999999957,636.9584,117
2024-11-12 13:03:00,85,132.9861,2668.0,5.100000000000001,6.3999999999999995,1.6000000000000014,632.7385,117
2024-11-12 13:06:00,84,133.3333,2668.0,5.0,6.3999999999999995,1.7000000000000028,634.4169,191
2024-11-12 13:09:00,85,133.5938,2668.0,5.100000000000001,6.3999999999999995,1.6999999999999957,633.9987,117
2024-11-12 13:12:00,85,134.2014,2668.0,4.899999999999999,6.3999999999999995,1.7999999999999972,636.9272,191
2024-11-12 13:15:00,82,134.2014,2668.0,5.0,6.500000000000001,1.6999999999999957,635.366,191
2024-11-12 13:18:00,84,135.5035,2668.0,5.0,6.500000000000001,1.6999999999999957,638.2612,191
2024-11-12 13:21:00,85,135.8507,2668.0,5.0,6.3999999999999995,1.7999999999999972,637.8746,191
2024-11-12 13:24:00,84,135.3299,2668.0,5.0,6.299999999999999,1.6999999999999957,631.8121,191
2024-11-12 13:27:00,81,132.7257,2668.0,5.0,6.3999999999999995,1.6000000000000014,630.0738,116
2024-11-12 13:30:00,83,131.1632,2669.0,5.100000000000001,6.3999999999999995,1.5,619.2717,117
2024-11-12 13:33:00,80,131.25,2669.0,4.899999999999999,6.3999999999999995,1.6000000000000014,615.0087,116
2024-11-12 13:36:00,82,131.684,2669.0,4.799999999999997,6.3999999999999995,1.7000000000000028,614.2393,209
2024-11-12 13:39:00,81,131.25,2669.0,4.799999999999997,6.299999999999999,1.7000000000000028,615.8419,209
2024-11-12 13:42:00,81,131.684,2669.0,4.799999999999997,6.3999999999999995,1.7000000000000028,616.1872,209
2024-11-12 13:45:00,80,131.5972,2669.0,4.799999999999997,6.299999999999999,1.7000000000000028,614.9584,209
2024-11-12 13:48:00,81,130.3819,2669.0,4.899999999999999,6.3999999999999995,1.6000000000000014,616.8033,116
2024-11-12 13:51:00,82,130.6424,2669.0,4.799999999999997,6.299999999999999,1.7000000000000028,615.4138,209
2024-11-12 13:54:00,83,131.8576,2669.0,4.899999999999999,6.299999999999999,1.6000000000000014,616.097,116
2024-11-12 13:57:00,83,131.1632,2669.0,4.899999999999999,6.300000000000001,1.6000000000000014,618.2946,116
2024-11-12 14:00:00,82,132.2917,2669.0,4.899999999999999,6.4,1.7000000000000028,619.9785,116
2024-11-12 14:03:00,82,131.4236,2669.0,4.899999999999999,6.299999999999999,1.6000000000000014,618.3019,116
2024-11-12 14:06:00,80,131.0764,2669.0,4.899999999999999,6.300000000000001,1.6000000000000014,616.3391,116
2024-11-12 14:09:00,81,131.684,2669.0,4.899999999999999,6.300000000000001,1.6000000000000014,615.889,116
2024-11-12 14:12:00,83,131.8576,2669.0,4.800000000000001,6.300000000000001,1.7000000000000028,620.4707,209
2024-11-12 14:15:00,81,133.3333,2669.0,4.899999999999999,6.300000000000001,1.7000000000000028,616.0981,191
2024-11-12 14:18:00,82,133.1597,2669.0,4.800000000000001,6.300000000000001,1.7000000000000028,620.1227,209
2024-11-12 14:21:00,83,132.7257,2669.0,5.0,6.300000000000001,1.6999999999999957,618.1827,191
2024-11-12 14:24:00,80,132.4653,2669.0,4.800000000000001,6.300000000000001,1.7000000000000028,616.5596,209
2024-11-12 14:27:00,83,133.3333,2669.0,4.800000000000001,6.200000000000001,1.7000000000000028,618.3019,209
2024-11-12 14:30:00,83,133.8542,2670.0,4.900000000000002,6.200000000000001,1.6000000000000014,618.9765,191
2024-11-12 14:33:00,81,133.8542,2670.0,4.800000000000001,6.200000000000001,1.7000000000000028,617.8914,209
2024-11-12 14:36:00,82,134.0278,2670.0,4.900000000000002,6.200000000000001,1.6999999999999957,618.9619,191
2024-11-12 14:39:00,83,133.8542,2670.0,4.900000000000002,6.200000000000001,1.6000000000000014,617.1733,191
2024-11-12 14:42:00,81,133.6806,2670.0,4.900000000000002,6.200000000000001,1.6000000000000014,618.3831,191
2024-11-12 14:45:00,82,134.1146,2670.0,4.900000000000002,6.200000000000001,1.6000000000000014,618.4777,191
2024-11-12 14:48:00,81,134.2882,2670.0,4.900000000000002,6.200000000000001,1.6999999999999957,619.3574,191
2024-11-12 14:51:00,82,135.0694,2670.0,4.900000000000002,6.200000000000001,1.6999999999999957,618.9622,191
2024-11-12 14:54:00,81,137.934,2670.0,4.900000000000002,6.2,1.7999999999999972,622.5327,191
2024-11-12 14:57:00,84,138.8021,2670.0,4.900000000000002,6.2,1.6999999999999957,623.8279,191
2024-11-12 15:00:00,84,138.1076,2670.0,4.900000000000002,6.2,1.8999999999999986,634.7054,191
2024-11-12 15:03:00,84,136.6319,2670.0,5.0,6.200000000000001,1.8000000000000007,632.413,191
2024-11-12 15:06:00,84,136.0243,2670.0,5.0,6.200000000000001,1.8000000000000007,626.5684,191
2024-11-12 15:09:00,82,137.6736,2670.0,5.0,6.200000000000001,1.8000000000000007,635.9979,191
2024-11-12 15:12:00,85,137.3264,2670.0,5.0,6.200000000000001,1.8000000000000007,636.3998,191
2024-11-12 15:15:00,85,137.7604,2670.0,5.100000000000001,6.300000000000001,1.8000000000000007,636.3778,83
2024-11-12 15:18:00,83,137.5,2670.0,5.0,6.300000000000001,1.8000000000000007,635.6188,191
2024-11-12 15:21:00,83,138.1076,2670.0,5.0,6.300000000000001,1.6999999999999993,635.7463,191
2024-11-12 15:24:00,85,138.1076,2670.0,5.100000000000001,6.4,1.6999999999999993,642.3804,83
2024-11-12 15:27:00,83,138.6285,2670.0,5.0,6.200000000000001,1.8000000000000007,639.4636,191
2024-11-12 15:30:00,85,138.3681,2671.0,5.0,6.300000000000001,1.8000000000000007,642.0363,191
2024-11-12 15:33:00,86,139.8438,2671.0,5.0,6.300000000000001,1.9000000000000021,641.866,83
2024-11-12 15:36:00,82,139.0625,2671.0,5.0,6.300000000000001,1.9000000000000021,644.9179,191
2024-11-12 15:39:00,86,139.8438,2671.0,5.0,6.200000000000001,1.9000000000000021,644.8322,83
2024-11-12 15:42:00,86,140.2778,2671.0,5.099999999999998,6.200000000000001,1.8000000000000043,642.0889,83
2024-11-12 15:45:00,85,141.4931,2671.0,5.199999999999999,6.200000000000001,1.7000000000000028,643.9288,83
2024-11-12 15:48:00,85,141.5799,2671.0,5.099999999999998,6.300000000000001,1.8000000000000043,643.7155,83
2024-11-12 15:51:00,86,140.3646,2671.0,5.099999999999998,6.200000000000001,1.8999999999999986,646.114,83
2024-11-12 15:54:00,84,141.059,2671.0,5.199999999999999,6.200000000000001,1.7000000000000028,651.7623,83
2024-11-12 15:57:00,86,140.2778,2671.0,5.199999999999999,6.200000000000001,1.7000000000000028,647.2271,83
2024-11-12 16:00:00,84,140.3646,2671.0,5.199999999999999,6.200000000000001,1.7000000000000028,648.1419,83
2024-11-12 16:03:00,86,140.1042,2671.0,5.199999999999999,6.200000000000001,1.7000000000000028,646.5468,83
2024-11-12 16:06:00,85,139.7569,2671.0,5.199999999999999,6.200000000000001,1.7000000000000028,648.7834,83
2024-11-12 16:09:00,86,138.1076,2671.0,5.199999999999999,6.200000000000001,1.7000000000000028,647.2563,83
2024-11-12 16:12:00,85,136.7188,2671.0,5.199999999999999,6.300000000000001,1.7000000000000028,646.9868,83
2024-11-12 16:15:00,85,135.8507,2671.0,5.199999999999999,6.4,1.7000000000000028,640.5704,83
2024-11-12 16:18:00,83,136.1979,2671.0,5.199999999999999,6.300000000000001,1.7000000000000028,642.5044,83
2024-11-12 16:21:00,84,136.4583,2671.0,5.199999999999999,6.300000000000001,1.7000000000000028,648.151,83
2024-11-12 16:24:00,83,137.5868,2671.0,5.199999999999999,6.300000000000001,1.7000000000000028,647.7522,83
2024-11-12 16:27:00,84,137.2396,2671.0,5.100000000000001,6.300000000000001,1.7999999999999972,648.7803,83
2024-11-12 16:30:00,87,136.8056,2672.0,5.199999999999999,6.300000000000001,1.8999999999999986,651.6224,83
2024-11-12 16:33:00,84,136.1979,2672.0,5.199999999999999,6.5,1.7999999999999972,647.868,83
2024-11-12 16:36:00,83,134.2882,2672.0,5.100000000000001,6.5,1.7000000000000028,648.095,117
2024-11-12 16:39:00,83,135.0694,2672.0,5.199999999999999,6.4,1.7000000000000028,646.6418,83
2024-11-12 16:42:00,85,135.1563,2672.0,5.100000000000001,6.4,1.7000000000000028,647.2725,83
2024-11-12 16:45:00,86,135.5035,2672.0,5.100000000000001,6.5,1.7000000000000028,647.2485,83
2024-11-12 16:48:00,83,135.3299,2672.0,5.100000000000001,6.4,1.7000000000000028,647.5245,191
2024-11-12 16:51:00,86,134.2882,2672.0,5.199999999999999,6.6000000000000005,1.7000000000000028,640.8342,129
2024-11-12 16:54:00,84,133.1597,2672.0,5.100000000000001,6.4,1.7000000000000028,643.1154,117
2024-11-12 16:57:00,83,133.1597,2672.0,5.199999999999999,6.500000000000001,1.7000000000000028,642.5085,117
2024-11-12 17:00:00,85,133.4201,2672.0,5.099999999999998,6.500000000000001,1.8000000000000043,643.3088,117
2024-11-12 17:03:00,82,134.4618,2672.0,5.100000000000001,6.6000000000000005,1.7000000000000028,643.9685,117
2024-11-12 17:06:00,85,133.3333,2672.0,5.100000000000001,6.500000000000001,1.7000000000000028,640.5753,117
2024-11-12 17:09:00,86,131.4236,2672.0,5.199999999999999,6.500000000000001,1.7000000000000028,641.2594,117
2024-11-12 17:12:00,82,131.5972,2672.0,5.0,6.500000000000001,1.7000000000000028,635.0443,116
2024-11-12 17:15:00,85,132.0313,2672.0,4.900000000000002,6.500000000000001,1.8000000000000007,636.6844,116
2024-11-12 17:18:00,84,132.7257,2672.0,5.099999999999998,6.6000000000000005,1.8000000000000043,638.3978,117
2024-11-12 17:21:00,85,131.8576,2672.0,5.0,6.500000000000001,1.7000000000000028,640.0541,117
2024-11-12 17:24:00,83,131.9444,2672.0,4.900000000000002,6.500000000000001,1.8000000000000007,637.0511,116
2024-11-12 17:27:00,83,131.8576,2672.0,5.099999999999998,6.500000000000001,1.7000000000000028,636.7067,117
2024-11-12 17:30:00,81,130.9896,2673.0,4.900000000000002,6.500000000000001,1.8000000000000007,637.9442,116
2024-11-12 17:33:00,84,131.25,2673.0,4.900000000000002,6.300000000000001,1.6999999999999993,625.3425,116
2024-11-12 17:36:00,83,130.7292,2673.0,4.900000000000002,6.4,1.6999999999999993,625.121,116
2024-11-12 17:39:00,83,131.0764,2673.0,4.900000000000002,6.300000000000001,1.6999999999999993,627.2982,116
2024-11-12 17:42:00,84,129.6875,2673.0,5.0,6.4,1.6999999999999993,623.2848,116
2024-11-12 17:45:00,83,128.0382,2673.0,4.900000000000002,6.4,1.5999999999999979,621.1761,116
2024-11-12 17:48:00,82,128.2118,2673.0,4.800000000000001,6.500000000000001,1.5999999999999979,621.3854,116
2024-11-12 17:51:00,83,127.6042,2673.0,4.899999999999999,6.500000000000001,1.5999999999999979,621.8921,116
2024-11-12 17:54:00,82,129.2535,2673.0,4.899999999999999,6.500000000000001,1.5999999999999979,622.1887,116
2024-11-12 17:57:00,81,128.125,2673.0,4.800000000000001,6.500000000000001,1.6999999999999957,620.3987,116
2024-11-12 18:00:00,83,128.559,2673.0,4.800000000000001,6.4,1.5999999999999979,621.658,116
2024-11-12 18:03:00,80,128.6458,2673.0,4.800000000000001,6.4,1.5999999999999979,623.3678,116
2024-11-12 18:06:00,81,127.9514,2673.0,4.800000000000001,6.4,1.5999999999999979,622.0783,116
2024-11-12 18:09:00,81,127.3438,2673.0,4.800000000000001,6.500000000000001,1.5999999999999979,620.7595,116
2024-11-12 18:12:00,82,128.3854,2673.0,4.899999999999999,6.500000000000001,1.5999999999999979,617.0829,116
2024-11-12 18:15:00,82,128.2118,2673.0,4.899999999999999,6.4,1.5000000000000036,616.7364,116
2024-11-12 18:18:00,82,128.559,2673.0,4.700000000000003,6.4,1.6999999999999957,614.4982,209
2024-11-12 18:21:00,82,128.125,2673.0,4.899999999999999,6.4,1.5999999999999979,616.9628,116
2024-11-12 18:24:00,81,128.8194,2673.0,5.0,6.4,1.4999999999999964,614.9982,116
2024-11-12 18:27:00,82,127.9514,2673.0,4.800000000000001,6.4,1.6000000000000014,615.4363,116
2024-11-12 18:30:00,82,127.6042,2674.0,4.899999999999999,6.300000000000001,1.5000000000000036,616.9438,116
2024-11-12 18:33:00,84,128.2118,2674.0,4.899999999999999,6.4,1.5000000000000036,614.2271,116
2024-11-12 18:36:00,82,128.6458,2674.0,4.800000000000001,6.299999999999999,1.6000000000000014,612.4725,209
2024-11-12 18:39:00,82,126.8229,2674.0,4.800000000000001,6.4,1.5000000000000036,611.3214,116
2024-11-12 18:42:00,80,125.5208,2674.0,4.700000000000003,6.4,1.6000000000000014,610.0306,209
2024-11-12 18:45:00,80,126.3889,2674.0,4.800000000000001,6.300000000000001,1.6000000000000014,606.2289,116
2024-11-12 18:48:00,80,124.6528,2674.0,4.800000000000001,6.199999999999999,1.5,605.4466,145
2024-11-12 18:51:00,81,126.9097,2674.0,4.800000000000001,6.300000000000001,1.5,604.6786,116
2024-11-12 18:54:00,82,128.0382,2674.0,4.700000000000003,6.300000000000001,1.6000000000000014,607.6113,209
2024-11-12 18:57:00,82,127.1701,2674.0,4.800000000000001,6.300000000000001,1.6000000000000014,607.2263,116
2024-11-12 19:00:00,82,126.3021,2674.0,4.700000000000003,6.199999999999999,1.6000000000000014,606.9016,209
2024-11-12 19:03:00,81,126.4757,2674.0,4.800000000000001,6.300000000000001,1.5,604.9352,116
2024-11-12 19:06:00,80,126.3889,2674.0,4.800000000000001,6.299999999999999,1.3999999999999986,603.9585,116
2024-11-12 19:09:00,80,126.0417,2674.0,4.599999999999998,6.300000000000001,1.6000000000000014,596.453,209
2024-11-12 19:12:00,79,125.8681,2674.0,4.800000000000001,6.300000000000001,1.3999999999999986,594.2054,145
2024-11-12 19:15:00,80,125.8681,2674.0,4.699999999999999,6.300000000000001,1.5,594.3091,209
2024-11-12 19:18:00,78,126.3021,2674.0,4.699999999999999,6.300000000000001,1.5,596.0648,145
2024-11-12 19:21:00,80,125.3472,2674.0,4.699999999999999,6.300000000000001,1.5,595.5492,209
2024-11-12 19:24:00,79,124.3056,2674.0,4.699999999999999,6.300000000000001,1.5,594.7963,145
2024-11-12 19:27:00,80,124.2188,2674.0,4.699999999999999,6.300000000000001,1.5,593.9702,145
2024-11-12 19:30:00,79,115.8854,2675.0,4.699999999999999,6.300000000000001,1.5,589.1688,142
2024-11-12 19:33:00,79,139.0625,2675.0,4.5,6.200000000000001,1.8000000000000007,588.7013,197
2024-11-12 19:36:00,86,147.4826,2675.0,4.800000000000001,6.000000000000001,1.7999999999999972,636.439,185
2024-11-12 19:39:00,86,146.441,2675.0,4.899999999999999,6.1000000000000005,1.8000000000000007,651.6646,185
2024-11-12 19:42:00,83,144.6181,2675.0,4.899999999999999,6.200000000000001,1.8000000000000007,648.5792,192
2024-11-12 19:45:00,86,144.2708,2675.0,5.0,6.200000000000001,1.6999999999999993,648.0427,83
2024-11-12 19:48:00,83,143.4028,2675.0,5.0,6.1,1.6999999999999993,647.6078,192
2024-11-12 19:51:00,86,144.6181,2675.0,4.899999999999999,6.200000000000001,1.8000000000000007,648.1196,192
2024-11-12 19:54:00,84,145.3993,2675.0,5.0,6.200000000000001,1.6999999999999993,650.3873,83
2024-11-12 19:57:00,86,144.7049,2675.0,4.899999999999999,6.1,1.8000000000000007,651.1482,192
2024-11-12 20:00:00,83,143.8368,2675.0,5.0,6.200000000000001,1.6999999999999993,651.249,83
2024-11-12 20:03:00,84,144.4444,2675.0,5.0,6.1,1.6999999999999993,648.398,192
2024-11-12 20:06:00,86,144.184,2675.0,4.899999999999999,6.1,1.8000000000000007,647.973,192
2024-11-12 20:09:00,84,144.9653,2675.0,4.899999999999999,6.199999999999999,1.8000000000000007,650.7761,192
2024-11-12 20:12:00,86,144.6181,2675.0,5.099999999999998,6.1,1.7000000000000028,654.1127,83
2024-11-12 20:15:00,86,141.6667,2675.0,5.0,6.199999999999999,1.6999999999999993,645.7589,83
2024-11-12 20:18:00,82,142.0139,2675.0,5.0,6.199999999999999,1.6999999999999993,646.8823,191
2024-11-12 20:21:00,85,141.6667,2675.0,4.899999999999999,6.199999999999999,1.8000000000000007,650.2811,192
2024-11-12 20:24:00,86,142.4479,2675.0,4.899999999999999,6.199999999999999,1.8000000000000007,650.6838,192
2024-11-12 20:27:00,86,143.4028,2675.0,5.0,6.199999999999999,1.6999999999999993,650.2726,83
2024-11-12 20:30:00,85,141.4063,2676.0,4.899999999999999,6.199999999999999,1.5999999999999979,645.0463,192
2024-11-12 20:33:00,86,140.9722,2676.0,4.800000000000001,6.199999999999999,1.6999999999999957,644.7234,192
2024-11-12 20:36:00,83,141.1458,2676.0,4.800000000000001,6.299999999999999,1.6999999999999957,643.3979,191
2024-11-12 20:39:00,83,141.1458,2676.0,4.700000000000003,6.299999999999999,1.6999999999999957,643.545,192
2024-11-12 20:42:00,86,141.1458,2676.0,4.800000000000001,6.299999999999999,1.6999999999999957,635.0798,192
2024-11-12 20:45:00,84,141.5799,2676.0,4.699999999999999,6.199999999999999,1.7000000000000028,637.3783,192
2024-11-12 20:48:00,83,140.2778,2676.0,4.699999999999999,6.1,1.6000000000000014,633.0504,199
2024-11-12 20:51:00,84,139.3229,2676.0,4.699999999999999,6.199999999999999,1.7000000000000028,634.8496,192
2024-11-12 20:54:00,84,138.4549,2676.0,4.699999999999999,6.199999999999999,1.7000000000000028,624.9781,209
2024-11-12 20:57:00,84,137.3264,2676.0,4.599999999999998,6.3,1.7000000000000028,629.7303,209
2024-11-12 21:00:00,82,136.1979,2676.0,4.5,6.3,1.8000000000000007,631.7859,209
2024-11-12 21:03:00,84,135.9375,2676.0,4.699999999999999,6.3,1.6000000000000014,628.5342,209
2024-11-12 21:06:00,84,135.9375,2676.0,4.599999999999998,6.199999999999999,1.6000000000000014,621.8592,209
2024-11-12 21:09:00,83,135.7639,2676.0,4.5,6.199999999999999,1.6999999999999993,617.6292,209
2024-11-12 21:12:00,84,136.4583,2676.0,4.5,6.199999999999999,1.6999999999999993,620.698,209
2024-11-12 21:15:00,81,135.7639,2676.0,4.5,6.199999999999999,1.6999999999999993,618.4055,209
2024-11-12 21:18:00,81,136.2847,2676.0,4.399999999999999,6.0,1.8000000000000007,620.4093,199
2024-11-12 21:21:00,82,136.8924,2676.0,4.5,6.1,1.6999999999999993,620.3363,199
2024-11-12 21:24:00,81,136.7188,2676.0,4.5,6.1,1.5999999999999979,613.4945,199
2024-11-12 21:27:00,82,136.7188,2676.0,4.5,6.0,1.6999999999999993,614.9571,199
2024-11-12 21:30:00,84,136.8056,2677.0,4.5,6.199999999999999,1.5999999999999979,614.3746,209
2024-11-12 21:33:00,84,135.7639,2677.0,4.5,6.2,1.5999999999999979,619.5502,209
2024-11-12 21:36:00,84,136.6319,2677.0,4.5,6.2,1.5999999999999979,616.6633,209
2024-11-12 21:39:00,82,137.066,2677.0,4.5,6.1,1.6999999999999993,616.9512,199
2024-11-12 21:42:00,84,137.5,2677.0,4.5,6.2,1.6999999999999993,617.3152,209
2024-11-12 21:45:00,83,138.5417,2677.0,4.5,6.1,1.6999999999999993,617.0287,199
2024-11-12 21:48:00,83,137.7604,2677.0,4.5,6.1,1.6999999999999993,620.6948,199
2024-11-12 21:51:00,82,137.6736,2677.0,4.5,6.2,1.6999999999999993,624.0401,209
2024-11-12 21:54:00,83,136.3715,2677.0,4.5,6.2,1.6999999999999993,618.7022,209
2024-11-12 21:57:00,83,135.0694,2677.0,4.5,6.2,1.5999999999999979,618.2565,209
2024-11-12 22:00:00,81,136.8056,2677.0,4.5,6.1,1.5999999999999979,617.7334,199
2024-11-12 22:03:00,81,136.6319,2677.0,4.5,6.1,1.6999999999999993,616.5063,199
2024-11-12 22:06:00,81,137.066,2677.0,4.5,6.1,1.8000000000000007,625.8932,199
2024-11-12 22:09:00,82,138.0208,2677.0,4.599999999999998,6.1,1.6000000000000014,617.4462,199
2024-11-12 22:12:00,80,137.7604,2677.0,4.5,6.1,1.6999999999999993,621.3105,199
2024-11-12 22:15:00,82,138.0208,2677.0,4.5,6.0,1.6999999999999993,617.7234,199
2024-11-12 22:18:00,84,138.8889,2677.0,4.5,6.1,1.6999999999999993,625.1872,199
2024-11-12 22:21:00,84,142.4479,2677.0,4.599999999999998,6.0,1.8999999999999986,634.0914,198
2024-11-12 22:24:00,83,141.8403,2677.0,4.800000000000001,6.0,1.6999999999999957,633.1901,192
2024-11-12 22:27:00,84,140.191,2677.0,4.899999999999999,6.1,1.6999999999999993,634.0486,192
2024-11-12 22:30:00,84,140.1042,2678.0,4.800000000000001,6.1,1.7999999999999972,633.1321,192
2024-11-12 22:33:00,83,139.6701,2678.0,5.0,6.1,1.4999999999999964,633.746,191
2024-11-12 22:36:00,84,141.059,2678.0,4.899999999999999,6.0,1.5999999999999979,637.4984,192
2024-11-12 22:39:00,85,140.7118,2678.0,4.899999999999999,6.1,1.5999999999999979,631.9746,192
2024-11-12 22:42:00,85,140.7118,2678.0,4.899999999999999,6.0,1.6999999999999993,632.156,192
2024-11-12 22:45:00,82,140.3646,2678.0,4.899999999999999,6.0,1.6999999999999993,629.2162,192
2024-11-12 22:48:00,82,140.2778,2678.0,4.899999999999999,6.0,1.5999999999999979,629.4092,192
2024-11-12 22:51:00,85,142.0139,2678.0,4.800000000000001,6.0,1.7999999999999972,634.0108,192
2024-11-12 22:54:00,85,143.5764,2678.0,5.0,6.1,1.8000000000000007,637.0319,192
2024-11-12 22:57:00,84,143.1424,2678.0,4.899999999999999,6.0,1.8000000000000007,635.7576,192
2024-11-12 23:00:00,82,143.5764,2678.0,4.899999999999999,6.0,1.8000000000000007,637.4188,192
2024-11-12 23:03:00,85,142.9688,2678.0,5.0,6.0,1.6999999999999993,635.9666,192
2024-11-12 23:06:00,84,140.1042,2678.0,4.899999999999999,6.1,1.6999999999999993,636.3434,192
2024-11-12 23:09:00,84,136.2847,2678.0,4.899999999999999,6.1,1.6999999999999993,626.3156,191
2024-11-12 23:12:00,82,135.5903,2678.0,4.899999999999999,6.199999999999999,1.5999999999999979,626.4421,191
2024-11-12 23:15:00,82,136.1979,2678.0,4.899999999999999,6.1,1.5999999999999979,618.8629,191
2024-11-12 23:18:00,83,134.9826,2678.0,4.899999999999999,6.1,1.5999999999999979,618.564,191
2024-11-12 23:21:00,83,134.1146,2678.0,5.0,6.0,1.6999999999999993,620.667,191
2024-11-12 23:24:00,82,135.3299,2678.0,5.0,6.1,1.4999999999999964,620.7006,191
2024-11-12 23:27:00,80,133.3333,2678.0,5.0,6.0,1.5999999999999979,617.9011,191
2024-11-12 23:30:00,81,133.5938,2679.0,5.0,6.1,1.5999999999999979,619.2651,191
2024-11-12 23:33:00,83,135.0694,2679.0,5.0,6.1,1.5999999999999979,618.3857,191
2024-11-12 23:36:00,83,134.7222,2679.0,5.099999999999998,6.1,1.6000000000000014,619.3354,191
2024-11-12 23:39:00,83,134.9826,2679.0,5.0,6.1,1.5999999999999979,617.4338,191
2024-11-12 23:42:00,82,132.2917,2679.0,5.0,6.1,1.5999999999999979,618.108,191
2024-11-12 23:45:00,81,131.4236,2679.0,4.899999999999999,6.199999999999999,1.5999999999999979,608.9109,209
2024-11-12 23:48:00,81,133.1597,2679.0,5.0,6.1,1.4999999999999964,607.3132,191
2024-11-12 23:51:00,81,132.2917,2679.0,5.0,6.1,1.4999999999999964,610.4051,191
2024-11-12 23:54:00,82,131.5104,2679.0,4.899999999999999,6.1,1.5000000000000036,609.9594,209
2024-11-12 23:57:00,81,132.3785,2679.0,4.899999999999999,6.1,1.5999999999999979,606.3115,191
2024-11-13 00:00:00,80,131.25,2679.0,4.899999999999999,6.1,1.5000000000000036,603.5627,209
2024-11-13 00:03:00,80,129.3403,2679.0,4.899999999999999,6.1,1.5000000000000036,603.6633,208
2024-11-13 00:06:00,79,130.3819,2679.0,4.899999999999999,6.0,1.5000000000000036,603.9335,208
2024-11-13 00:09:00,81,129.9479,2679.0,4.899999999999999,6.1,1.5000000000000036,604.2672,209
2024-11-13 00:12:00,81,130.2083,2679.0,4.899999999999999,6.1,1.5000000000000036,602.774,209
2024-11-13 00:15:00,80,129.3403,2679.0,4.900000000000002,6.1,1.6000000000000014,603.6061,208
2024-11-13 00:18:00,80,130.7292,2679.0,4.899999999999999,6.1,1.5000000000000036,602.4749,209
2024-11-13 00:21:00,79,129.2535,2679.0,4.800000000000001,6.1,1.5,597.962,209
2024-11-13 00:24:00,80,129.0799,2679.0,4.800000000000001,6.199999999999999,1.5,598.9984,209
2024-11-13 00:27:00,80,131.0764,2679.0,5.0,6.1,1.4000000000000021,595.9604,191
2024-11-13 00:30:00,79,131.4236,2680.0,4.800000000000001,6.0,1.5,598.8348,209
2024-11-13 00:33:00,80,129.3403,2680.0,4.800000000000001,6.0,1.6000000000000014,596.7231,209
2024-11-13 00:36:00,79,130.9896,2680.0,4.899999999999999,6.0,1.5000000000000036,598.1239,208
2024-11-13 00:39:00,79,129.2535,2680.0,4.800000000000001,6.0,1.5,597.6132,208
2024-11-13 00:42:00,79,128.9931,2680.0,4.800000000000001,6.1,1.5,595.9215,209
2024-11-13 00:45:00,79,130.2951,2680.0,4.800000000000001,6.0,1.5,592.2759,209
2024-11-13 00:48:00,80,129.9479,2680.0,4.900000000000002,6.0,1.5,592.1384,208
2024-11-13 00:51:00,78,128.9063,2680.0,4.800000000000001,6.1,1.5,593.2985,208
2024-11-13 00:54:00,80,129.9479,2680.0,4.900000000000002,6.1,1.5,594.3684,208
2024-11-13 00:57:00,80,130.5556,2680.0,4.900000000000002,6.0,1.3999999999999986,593.9915,208
2024-11-13 01:00:00,79,126.6493,2680.0,4.800000000000001,6.0,1.3999999999999986,592.5297,208
2024-11-13 01:03:00,78,128.2118,2680.0,4.800000000000001,6.1,1.5,590.8821,208
2024-11-13 01:06:00,79,131.8576,2680.0,4.800000000000001,6.1,1.5,590.9401,209
2024-11-13 01:09:00,79,129.5139,2680.0,4.900000000000002,6.1,1.3999999999999986,588.8851,208
2024-11-13 01:12:00,79,130.6424,2680.0,4.900000000000002,5.9,1.5,593.3464,208
2024-11-13 01:15:00,80,131.8576,2680.0,4.900000000000002,6.0,1.3999999999999986,589.7952,208
2024-11-13 01:18:00,79,129.8611,2680.0,4.900000000000002,6.0,1.3999999999999986,592.0359,208
2024-11-13 01:21:00,79,128.4722,2680.0,4.800000000000001,5.9,1.5,588.3928,208
2024-11-13 01:24:00,79,130.6424,2680.0,4.800000000000001,6.0,1.5,589.5947,209
2024-11-13 01:27:00,78,131.9444,2680.0,4.699999999999999,6.0,1.5,588.8118,209
2024-11-13 01:30:00,79,130.2083,2681.0,4.800000000000001,6.0,1.5,593.2122,209
2024-11-13 01:33:00,80,131.5972,2681.0,4.899999999999999,6.0,1.5,592.5998,208
2024-11-13 01:36:00,80,132.5521,2681.0,4.800000000000001,6.0,1.5,590.4534,209
2024-11-13 01:39:00,80,130.2083,2681.0,5.0,5.9,1.3999999999999986,589.8795,208
2024-11-13 01:42:00,78,128.9063,2681.0,4.899999999999999,6.0,1.5,593.1393,208
2024-11-13 01:45:00,80,131.0764,2681.0,4.899999999999999,6.0,1.5,593.4597,208
2024-11-13 01:48:00,79,131.684,2681.0,4.899999999999999,6.0,1.5,590.5033,208
2024-11-13 01:51:00,79,131.8576,2681.0,4.800000000000001,6.0,1.6000000000000014,600.6842,209
2024-11-13 01:54:00,81,130.3819,2681.0,4.899999999999999,5.9,1.6000000000000014,599.6367,208
2024-11-13 01:57:00,81,131.684,2681.0,4.800000000000001,6.0,1.5,598.9649,209
2024-11-13 02:00:00,81,131.5972,2681.0,4.899999999999999,6.0,1.5,597.3188,209
2024-11-13 02:03:00,80,130.816,2681.0,4.899999999999999,6.0,1.5,598.7825,208
2024-11-13 02:06:00,80,131.5104,2681.0,5.0,6.0,1.5,597.7733,191
2024-11-13 02:09:00,80,133.3333,2681.0,4.899999999999999,6.0,1.5,601.6006,191
2024-11-13 02:12:00,81,131.25,2681.0,5.0,6.1,1.3999999999999986,599.5515,191
2024-11-13 02:15:00,80,131.4236,2681.0,4.899999999999999,6.0,1.5,595.7983,208
2024-11-13 02:18:00,80,132.2917,2681.0,4.899999999999999,6.0,1.5,596.5851,208
2024-11-13 02:21:00,81,131.1632,2681.0,4.899999999999999,6.0,1.5,597.2527,209
2024-11-13 02:24:00,80,131.684,2681.0,4.899999999999999,6.0,1.5,595.8669,208
2024-11-13 02:27:00,80,133.2465,2681.0,4.899999999999999,6.0,1.5,600.4449,191
2024-11-13 02:30:00,81,133.7674,2682.0,4.899999999999999,6.0,1.5,599.7227,191
2024-11-13 02:33:00,80,132.7257,2682.0,5.0,6.1,1.5,601.5134,191
2024-11-13 02:36:00,81,134.2014,2682.0,5.0,5.9,1.5,602.3539,191
2024-11-13 02:39:00,79,134.1146,2682.0,5.0,6.0,1.3999999999999986,601.068,191
2024-11-13 02:42:00,80,132.2917,2682.0,5.0,6.1,1.3999999999999986,601.8685,191
2024-11-13 02:45:00,81,133.1597,2682.0,4.899999999999999,6.1,1.6000000000000014,602.9159,191
2024-11-13 02:48:00,81,134.5486,2682.0,5.0,6.0,1.3999999999999986,602.8264,191
2024-11-13 02:51:00,80,131.9444,2682.0,4.899999999999999,6.0,1.6000000000000014,603.4765,208
2024-11-13 02:54:00,80,132.9861,2682.0,5.0,6.0,1.3999999999999986,602.6744,191
2024-11-13 02:57:00,81,134.1146,2682.0,4.899999999999999,6.0,1.5,603.2896,191
2024-11-13 03:00:00,79,132.9861,2682.0,4.899999999999999,6.0,1.6000000000000014,603.795,208
2024-11-13 03:03:00,80,132.1181,2682.0,5.0,6.0,1.5,603.1417,191
2024-11-13 03:06:00,79,134.9826,2682.0,5.0,6.0,1.5,604.1331,191
2024-11-13 03:09:00,81,132.2917,2682.0,5.0,6.0,1.5,602.7178,191
2024-11-13 03:12:00,81,132.9861,2682.0,4.899999999999999,5.9,1.6000000000000014,604.6682,191
2024-11-13 03:15:00,80,130.6424,2682.0,4.899999999999999,6.0,1.5,595.936,208
2024-11-13 03:18:00,80,132.2917,2682.0,4.899999999999999,5.9,1.5,599.0958,208
2024-11-13 03:21:00,81,132.7257,2682.0,4.899999999999999,6.1,1.5,595.7721,191
2024-11-13 03:24:00,78,131.9444,2682.0,4.899999999999999,6.0,1.5,593.5258,208
2024-11-13 03:27:00,80,130.7292,2682.0,4.899999999999999,5.9,1.5,596.8779,208
2024-11-13 03:30:00,80,131.9444,2683.0,4.899999999999999,5.9,1.3999999999999986,596.6076,208
2024-11-13 03:33:00,79,133.7674,2683.0,4.899999999999999,5.9,1.5,595.907,188
2024-11-13 03:36:00,80,132.9861,2683.0,4.899999999999999,6.0,1.3999999999999986,592.3696,191
2024-11-13 03:39:00,78,131.5972,2683.0,4.899999999999999,5.9,1.5,595.1957,208
2024-11-13 03:42:00,79,131.4236,2683.0,4.899999999999999,6.0,1.5,592.3618,208
2024-11-13 03:45:00,80,133.1597,2683.0,4.899999999999999,6.0,1.5,593.6751,191
2024-11-13 03:48:00,79,131.5972,2683.0,5.0,5.9,1.3999999999999986,592.4824,208
2024-11-13 03:51:00,78,128.9063,2683.0,4.699999999999999,6.1,1.5999999999999979,592.8538,209
2024-11-13 03:54:00,79,130.5556,2683.0,4.899999999999999,6.1,1.2999999999999972,588.1382,208
2024-11-13 03:57:00,78,129.6875,2683.0,4.699999999999999,5.9,1.4999999999999964,583.7266,209
2024-11-13 04:00:00,78,129.9479,2683.0,4.799999999999997,6.0,1.3999999999999986,583.9896,208
2024-11-13 04:03:00,77,131.25,2683.0,4.699999999999999,6.0,1.4999999999999964,587.2473,209
2024-11-13 04:06:00,79,131.1632,2683.0,4.699999999999999,6.0,1.4999999999999964,587.4266,209
2024-11-13 04:09:00,80,130.7292,2683.0,4.799999999999997,6.0,1.5,593.1345,209
2024-11-13 04:12:00,79,129.4271,2683.0,4.899999999999999,6.0,1.3999999999999986,592.667,208
2024-11-13 04:15:00,80,129.0799,2683.0,4.799999999999997,6.0,1.5,588.2886,209
2024-11-13 04:18:00,79,130.9896,2683.0,4.799999999999997,6.1,1.5,589.0323,209
2024-11-13 04:21:00,79,130.6424,2683.0,4.799999999999997,6.0,1.5,590.8917,209
2024-11-13 04:24:00,80,130.2083,2683.0,4.699999999999999,6.0,1.5999999999999979,590.6085,209
2024-11-13 04:27:00,79,130.5556,2683.0,4.799999999999997,5.9,1.3999999999999986,591.1565,208
2024-11-13 04:30:00,77,130.9896,2684.0,4.799999999999997,6.0,1.5,589.4493,208
2024-11-13 04:33:00,79,130.9896,2684.0,4.799999999999997,5.9,1.5,590.9191,208
2024-11-13 04:36:00,78,132.7257,2684.0,4.799999999999997,5.9,1.5,589.9241,188
2024-11-13 04:39:00,80,132.7257,2684.0,4.799999999999997,6.0,1.5,590.5552,209
2024-11-13 04:42:00,79,133.4201,2684.0,4.899999999999999,5.9,1.3999999999999986,591.3597,188
2024-11-13 04:45:00,79,132.3785,2684.0,4.799999999999997,5.9,1.5,591.0618,208
2024-11-13 04:48:00,79,130.2951,2684.0,4.899999999999999,6.0,1.2999999999999972,588.5814,208
2024-11-13 04:51:00,78,129.4271,2684.0,4.799999999999997,6.0,1.3999999999999986,590.8737,208
2024-11-13 04:54:00,78,127.7778,2684.0,4.699999999999999,6.0,1.5999999999999979,589.6768,209
2024-11-13 04:57:00,79,128.8194,2684.0,4.699999999999999,6.0,1.5999999999999979,587.7014,209
2024-11-13 05:00:00,78,129.5139,2684.0,4.799999999999997,6.0,1.3999999999999986,589.687,208
2024-11-13 05:03:00,79,131.0764,2684.0,4.799999999999997,6.0,1.5,591.9432,209
2024-11-13 05:06:00,78,129.7743,2684.0,4.799999999999997,5.9,1.3999999999999986,589.0472,208
2024-11-13 05:09:00,79,129.8611,2684.0,4.799999999999997,5.9,1.5,589.611,208
2024-11-13 05:12:00,78,131.0764,2684.0,4.699999999999999,6.0,1.4999999999999964,590.9546,209
2024-11-13 05:15:00,78,131.5972,2684.0,4.699999999999999,6.1,1.5999999999999979,589.62,209
2024-11-13 05:18:00,78,130.816,2684.0,4.799999999999997,5.9,1.3999999999999986,590.3446,208
2024-11-13 05:21:00,79,131.25,2684.0,4.799999999999997,6.0,1.5,592.9609,209
2024-11-13 05:24:00,77,132.0313,2684.0,4.799999999999997,6.0,1.5,592.9529,208
2024-11-13 05:27:00,79,131.0764,2684.0,4.799999999999997,5.9,1.5,591.3251,208
2024-11-13 05:30:00,80,130.2951,2685.0,4.799999999999997,6.0,1.5,591.0654,209
2024-11-13 05:33:00,80,130.3819,2685.0,4.899999999999999,5.9,1.5,591.2938,208
2024-11-13 05:36:00,78,131.1632,2685.0,5.0,5.9,1.5,594.3045,208
2024-11-13 05:39:00,78,132.5521,2685.0,4.899999999999999,5.9,1.3999999999999986,590.3763,188
2024-11-13 05:42:00,80,130.3819,2685.0,4.899999999999999,6.0,1.3999999999999986,590.2786,208
2024-11-13 05:45:00,79,128.9063,2685.0,4.799999999999997,6.1,1.3999999999999986,589.5604,209
2024-11-13 05:48:00,77,128.0382,2685.0,4.799999999999997,6.0,1.3999999999999986,592.0881,208
2024-11-13 05:51:00,79,128.559,2685.0,4.799999999999997,6.0,1.3999999999999986,591.395,208
2024-11-13 05:54:00,80,128.8194,2685.0,4.799999999999997,6.1,1.3999999999999986,590.1805,209
2024-11-13 05:57:00,78,128.8194,2685.0,4.899999999999999,6.0,1.2999999999999972,591.9248,208
2024-11-13 06:00:00,80,128.9063,2685.0,4.899999999999999,6.1,1.5,595.637,208
2024-11-13 06:03:00,79,129.3403,2685.0,4.899999999999999,6.0,1.2999999999999972,592.2535,208
2024-11-13 06:06:00,78,128.3854,2685.0,4.699999999999999,6.1,1.4999999999999964,589.116,209
2024-11-13 06:09:00,80,129.2535,2685.0,4.799999999999997,6.1,1.6000000000000014,591.0908,209
2024-11-13 06:12:00,79,127.6042,2685.0,4.899999999999999,6.1,1.3999999999999986,590.9359,208
2024-11-13 06:15:00,78,127.9514,2685.0,4.899999999999999,6.199999999999999,1.2999999999999972,588.5922,208
2024-11-13 06:18:00,79,128.559,2685.0,4.699999999999999,6.0,1.4999999999999964,589.2361,209
2024-11-13 06:21:00,79,129.4271,2685.0,4.799999999999997,6.0,1.3999999999999986,589.9655,208
2024-11-13 06:24:00,78,127.6042,2685.0,4.699999999999999,6.1,1.5999999999999979,591.7169,209
2024-11-13 06:27:00,78,127.1701,2685.0,4.699999999999999,6.1,1.4999999999999964,586.4745,209
2024-11-13 06:30:00,78,128.4722,2686.0,4.699999999999999,6.1,1.4999999999999964,585.2318,209
2024-11-13 06:33:00,78,127.691,2686.0,4.799999999999997,6.0,1.3999999999999986,584.8659,208
2024-11-13 06:36:00,78,127.1701,2686.0,4.699999999999999,6.0,1.4999999999999964,584.6349,147
2024-11-13 06:39:00,79,128.125,2686.0,4.799999999999997,6.0,1.3999999999999986,586.7466,208
2024-11-13 06:42:00,79,130.3819,2686.0,4.699999999999999,6.0,1.4999999999999964,585.5819,209
2024-11-13 06:45:00,78,128.9931,2686.0,4.800000000000001,6.0,1.4999999999999964,587.3278,208
2024-11-13 06:48:00,78,128.6458,2686.0,4.699999999999999,6.0,1.4999999999999964,585.084,209
2024-11-13 06:51:00,77,127.9514,2686.0,4.799999999999997,6.0,1.3999999999999986,584.3364,208
2024-11-13 06:54:00,78,129.0799,2686.0,4.699999999999999,6.0,1.4999999999999964,584.5942,209
2024-11-13 06:57:00,78,128.125,2686.0,4.699999999999999,6.0,1.4999999999999964,585.2968,209
2024-11-13 07:00:00,78,128.125,2686.0,4.699999999999999,6.0,1.4999999999999964,583.495,209
2024-11-13 07:03:00,77,126.9097,2686.0,4.699999999999999,6.0,1.4999999999999964,585.7681,147
2024-11-13 07:06:00,77,130.1215,2686.0,4.699999999999999,6.0,1.4999999999999964,582.2344,209
2024-11-13 07:09:00,77,128.559,2686.0,4.800000000000001,6.0,1.4999999999999964,582.4885,208
2024-11-13 07:12:00,78,129.4271,2686.0,4.699999999999999,6.0,1.4999999999999964,585.7146,209
2024-11-13 07:15:00,78,129.9479,2686.0,4.799999999999997,6.0,1.5,587.4729,208
2024-11-13 07:18:00,79,132.5521,2686.0,4.799999999999997,6.0,1.5,593.5536,209
2024-11-13 07:21:00,79,132.5521,2686.0,4.899999999999999,6.0,1.5,590.0186,208
2024-11-13 07:24:00,79,131.5104,2686.0,4.899999999999999,5.9,1.3999999999999986,593.4999,208
2024-11-13 07:27:00,79,131.1632,2686.0,4.899999999999999,6.0,1.5,590.2438,208
2024-11-13 07:30:00,78,132.0313,2687.0,4.899999999999999,6.0,1.3999999999999986,592.6193,208
2024-11-13 07:33:00,79,133.4201,2687.0,4.699999999999999,6.0,1.6999999999999993,596.1292,209
2024-11-13 07:36:00,80,133.8542,2687.0,4.899999999999999,6.0,1.5,597.9677,191
2024-11-13 07:39:00,81,133.1597,2687.0,4.899999999999999,6.0,1.5,599.6132,191
2024-11-13 07:42:00,80,134.2014,2687.0,5.0,6.0,1.5,599.2675,191
2024-11-13 07:45:00,80,133.6806,2687.0,4.899999999999999,6.0,1.5,599.9999,191
2024-11-13 07:48:00,81,133.6806,2687.0,4.899999999999999,6.0,1.5,600.2029,191
2024-11-13 07:51:00,80,133.3333,2687.0,4.899999999999999,6.0,1.5,599.2664,191
2024-11-13 07:54:00,81,134.7222,2687.0,5.0,6.0,1.6000000000000014,602.6334,191
2024-11-13 07:57:00,82,134.2882,2687.0,4.899999999999999,6.0,1.6000000000000014,611.1997,191
2024-11-13 08:00:00,81,134.7222,2687.0,5.0,6.0,1.5,609.8826,191
2024-11-13 08:03:00,83,133.5938,2687.0,5.0,6.0,1.6000000000000014,612.4488,191
2024-11-13 08:06:00,82,135.1563,2687.0,5.100000000000001,6.0,1.5,610.198,191
2024-11-13 08:09:00,81,135.7639,2687.0,5.0,6.0,1.5,612.8578,191
2024-11-13 08:12:00,81,136.0243,2687.0,5.100000000000001,6.0,1.6000000000000014,609.8373,191
2024-11-13 08:15:00,81,135.1563,2687.0,4.899999999999999,6.0,1.6000000000000014,608.2225,191
2024-11-13 08:18:00,80,136.8924,2687.0,5.0,6.0,1.5,612.3455,191
2024-11-13 08:21:00,81,137.066,2687.0,5.0,6.0,1.6000000000000014,612.298,191
2024-11-13 08:24:00,80,136.0243,2687.0,5.0,5.9,1.5,609.3281,191
2024-11-13 08:27:00,80,137.5868,2687.0,5.0,6.0,1.5,612.1221,191
2024-11-13 08:30:00,81,137.5868,2688.0,5.0,6.0,1.6000000000000014,611.1306,191
2024-11-13 08:33:00,82,138.9757,2688.0,5.0,5.9,1.6000000000000014,611.5959,191
2024-11-13 08:36:00,83,140.625,2688.0,5.100000000000001,5.9,1.6000000000000014,617.3406,192
2024-11-13 08:39:00,82,140.9722,2688.0,5.0,5.9,1.6999999999999957,619.6394,192
2024-11-13 08:42:00,83,139.3229,2688.0,5.199999999999999,6.0,1.5999999999999979,621.0123,83
2024-11-13 08:45:00,82,140.625,2688.0,4.899999999999999,6.0,1.7999999999999972,622.3284,192
2024-11-13 08:48:00,82,141.2326,2688.0,5.199999999999999,5.9,1.5999999999999979,620.9341,83
2024-11-13 08:51:00,82,139.6701,2688.0,5.099999999999998,5.9,1.6999999999999993,619.3748,191
2024-11-13 08:54:00,83,145.3993,2688.0,5.300000000000001,5.8,1.6999999999999993,627.9387,83
2024-11-13 08:57:00,86,144.2708,2688.0,5.399999999999999,5.9,1.7000000000000028,641.1433,83
2024-11-13 09:00:00,85,143.75,2688.0,5.5,5.9,1.7000000000000028,632.2487,83
2024-11-13 09:03:00,84,141.4063,2688.0,5.5,6.1,1.7000000000000028,639.118,83
2024-11-13 09:06:00,85,140.625,2688.0,5.5,6.1,1.7000000000000028,641.2563,83
2024-11-13 09:09:00,85,141.1458,2688.0,5.199999999999999,6.1,1.8000000000000007,634.5332,83
2024-11-13 09:12:00,83,141.4931,2688.0,5.399999999999999,6.1,1.6000000000000014,635.5874,83
2024-11-13 09:15:00,85,142.3611,2688.0,5.299999999999997,6.0,1.8000000000000043,642.9127,83
2024-11-13 09:18:00,84,143.4028,2688.0,5.5,6.0,1.7000000000000028,641.5745,83
2024-11-13 09:21:00,85,144.5313,2688.0,5.399999999999999,6.0,1.7000000000000028,642.0391,83
2024-11-13 09:24:00,86,144.8785,2688.0,5.399999999999999,6.0,1.7999999999999972,641.3694,83
2024-11-13 09:27:00,85,145.4861,2688.0,5.399999999999999,6.0,1.7000000000000028,644.0793,83
2024-11-13 09:30:00,86,146.1806,2689.0,5.399999999999999,6.0,1.7000000000000028,646.6534,83
2024-11-13 09:33:00,86,145.1389,2689.0,5.399999999999999,6.0,1.8000000000000043,645.0307,83
2024-11-13 09:36:00,86,153.6458,2689.0,5.5,6.0,1.7000000000000028,648.3062,71
2024-11-13 09:39:00,86,149.6528,2689.0,5.399999999999999,6.0,1.5,657.8638,71
2024-11-13 09:42:00,84,147.4826,2689.0,5.100000000000001,6.1,1.6000000000000014,647.7612,185
2024-11-13 09:45:00,87,148.0903,2689.0,4.899999999999999,6.0,1.7000000000000028,645.1458,185
2024-11-13 09:48:00,87,148.0903,2689.0,4.799999999999997,6.0,1.8000000000000043,648.3337,185
2024-11-13 09:51:00,84,148.3507,2689.0,4.899999999999999,6.1,1.8000000000000043,645.9731,185
2024-11-13 09:54:00,85,149.2188,2689.0,4.899999999999999,6.0,1.8000000000000043,646.7191,185
2024-11-13 09:57:00,84,148.6111,2689.0,4.799999999999997,5.9,1.8999999999999986,648.8547,185
2024-11-13 10:00:00,85,150.2604,2689.0,4.899999999999999,6.0,1.7000000000000028,646.951,185
2024-11-13 10:03:00,86,154.1667,2689.0,4.899999999999999,6.0,1.8999999999999986,653.6685,185
2024-11-13 10:06:00,87,153.8194,2689.0,4.899999999999999,5.8999999999999995,1.7999999999999972,658.0383,185
2024-11-13 10:09:00,85,154.6007,2689.0,4.899999999999999,5.8999999999999995,1.7999999999999972,655.1713,185
2024-11-13 10:12:00,87,153.2986,2689.0,4.799999999999997,5.8999999999999995,1.8999999999999986,655.6095,185
2024-11-13 10:15:00,84,153.125,2689.0,4.899999999999999,6.0,1.7999999999999972,655.2337,185
2024-11-13 10:18:00,83,152.7778,2689.0,4.899999999999999,6.0,1.7999999999999972,656.0673,185
2024-11-13 10:21:00,86,151.8229,2689.0,4.899999999999999,6.0,1.7999999999999972,657.6884,185
2024-11-13 10:24:00,87,151.5625,2689.0,4.899999999999999,6.1,1.7999999999999972,656.5606,185
2024-11-13 10:27:00,83,150.9549,2689.0,4.899999999999999,6.0,1.7999999999999972,656.3489,185
2024-11-13 10:30:00,85,150.7813,2690.0,5.0,6.0,1.7999999999999972,655.9291,185
2024-11-13 10:33:00,84,150.5208,2690.0,5.0,6.0,1.6999999999999957,649.4285,185
2024-11-13 10:36:00,86,150.2604,2690.0,4.899999999999999,6.1,1.7000000000000028,651.9872,185
2024-11-13 10:39:00,84,149.4792,2690.0,4.899999999999999,6.0,1.7000000000000028,649.2949,185
2024-11-13 10:42:00,84,149.9132,2690.0,4.899999999999999,6.0,1.7000000000000028,651.0774,185
2024-11-13 10:45:00,86,148.9583,2690.0,4.799999999999997,6.0,1.8000000000000043,648.8787,185
2024-11-13 10:48:00,85,150.0868,2690.0,4.899999999999999,6.1,1.7999999999999972,655.5391,185
2024-11-13 10:51:00,87,151.2153,2690.0,4.899999999999999,6.1,1.7999999999999972,657.1677,185
2024-11-13 10:54:00,88,151.3889,2690.0,4.899999999999999,6.1,1.7999999999999972,656.3834,185
2024-11-13 10:57:00,88,149.7396,2690.0,4.899999999999999,6.1,1.7999999999999972,658.4014,185
2024-11-13 11:00:00,84,150.5208,2690.0,4.899999999999999,6.1,1.7999999999999972,657.4351,185
2024-11-13 11:03:00,88,153.559,2690.0,5.0,6.1,1.8999999999999986,662.7158,185
2024-11-13 11:06:00,87,154.1667,2690.0,5.0,5.999999999999999,1.8999999999999986,664.2235,185
2024-11-13 11:09:00,88,155.3819,2690.0,5.0,5.999999999999999,1.8999999999999986,664.9511,69
2024-11-13 11:12:00,85,155.4688,2690.0,5.100000000000001,5.999999999999999,1.8999999999999986,664.1396,69
2024-11-13 11:15:00,86,157.0313,2690.0,5.0,5.999999999999999,1.8999999999999986,673.8658,69
2024-11-13 11:18:00,90,158.0729,2690.0,5.0,5.999999999999999,2.0,674.3864,69
2024-11-13 11:21:00,90,158.0729,2690.0,5.0,6.1000000000000005,2.1000000000000014,681.6542,69
2024-11-13 11:24:00,90,159.0278,2690.0,5.0,5.999999999999999,2.1000000000000014,685.5176,69
2024-11-13 11:27:00,90,155.5556,2690.0,5.199999999999999,5.999999999999999,1.9999999999999964,680.3837,69
2024-11-13 11:30:00,88,147.9167,2691.0,5.199999999999999,6.1,1.8000000000000007,665.3646,70
2024-11-13 11:33:00,87,142.9688,2691.0,5.199999999999999,6.199999999999999,1.8000000000000007,656.4328,83
2024-11-13 11:36:00,86,139.3229,2691.0,5.099999999999998,6.299999999999999,1.8000000000000007,649.7806,83
2024-11-13 11:39:00,83,136.6319,2691.0,5.0,6.3,1.6000000000000014,637.3036,191
2024-11-13 11:42:00,82,134.2882,2691.0,5.0,6.499999999999999,1.5,627.7208,191
2024-11-13 11:45:00,82,136.4583,2691.0,4.799999999999997,6.3,1.7000000000000028,630.0495,209
2024-11-13 11:48:00,85,136.1979,2691.0,4.899999999999999,6.3999999999999995,1.7000000000000028,635.7488,191
2024-11-13 11:51:00,83,134.1146,2691.0,5.0,6.3999999999999995,1.7000000000000028,623.3914,191
2024-11-13 11:54:00,83,134.4618,2691.0,4.699999999999999,6.299999999999999,1.8000000000000007,628.1159,209
2024-11-13 11:57:00,82,132.1181,2691.0,4.799999999999997,6.299999999999999,1.6000000000000014,618.3752,209
2024-11-13 12:00:00,82,133.1597,2691.0,4.699999999999999,6.199999999999999,1.6999999999999993,613.8269,209
2024-11-13 12:03:00,81,130.2951,2691.0,4.800000000000001,6.299999999999999,1.4999999999999964,608.1146,209
2024-11-13 12:06:00,80,128.559,2691.0,4.699999999999999,6.3999999999999995,1.4999999999999964,607.1528,209
2024-11-13 12:09:00,80,128.0382,2691.0,4.699999999999999,6.3999999999999995,1.5999999999999979,602.6912,209
2024-11-13 12:12:00,80,129.5139,2691.0,4.599999999999998,6.3,1.5999999999999979,602.6462,209
2024-11-13 12:15:00,81,131.5104,2691.0,4.599999999999998,6.199999999999999,1.5999999999999979,603.1216,209
2024-11-13 12:18:00,80,133.8542,2691.0,4.599999999999998,6.199999999999999,1.5999999999999979,606.4053,209
2024-11-13 12:21:00,81,134.5486,2691.0,4.800000000000001,6.1,1.5999999999999979,607.7393,209
2024-11-13 12:24:00,81,135.5903,2691.0,4.599999999999998,6.1,1.8000000000000007,609.7762,209
2024-11-13 12:27:00,82,134.9826,2691.0,4.800000000000001,6.1,1.6999999999999993,612.8832,209
2024-11-13 12:30:00,81,134.0278,2692.0,4.699999999999999,6.1,1.6999999999999993,609.0899,209
2024-11-13 12:33:00,81,132.7257,2692.0,4.599999999999998,6.1,1.5999999999999979,604.8452,209
2024-11-13 12:36:00,80,132.0313,2692.0,4.699999999999999,6.199999999999999,1.5999999999999979,603.7495,209
2024-11-13 12:39:00,79,128.559,2692.0,4.599999999999998,6.199999999999999,1.5000000000000036,598.3448,209
2024-11-13 12:42:00,78,127.691,2692.0,4.699999999999999,6.199999999999999,1.5999999999999979,596.8032,209
2024-11-13 12:45:00,79,127.7778,2692.0,4.600000000000001,6.199999999999999,1.5,593.3767,209
2024-11-13 12:48:00,78,128.559,2692.0,4.600000000000001,6.199999999999999,1.5,593.7697,209
2024-11-13 12:51:00,79,128.9063,2692.0,4.600000000000001,6.199999999999999,1.5,592.8278,209
2024-11-13 12:54:00,79,128.4722,2692.0,4.600000000000001,6.199999999999999,1.5,590.8687,209
2024-11-13 12:57:00,79,128.559,2692.0,4.600000000000001,6.199999999999999,1.5,592.6796,209
2024-11-13 13:00:00,80,128.3854,2692.0,4.600000000000001,6.199999999999999,1.6000000000000014,591.475,209
2024-11-13 13:03:00,78,126.7361,2692.0,4.699999999999999,6.199999999999999,1.5000000000000036,593.5536,209
2024-11-13 13:06:00,79,127.691,2692.0,4.600000000000001,6.199999999999999,1.5,592.0412,209
2024-11-13 13:09:00,77,128.559,2692.0,4.600000000000001,6.300000000000001,1.6000000000000014,594.8457,209
2024-11-13 13:12:00,79,129.8611,2692.0,4.600000000000001,6.300000000000001,1.6000000000000014,600.1802,209
2024-11-13 13:15:00,81,128.0382,2692.0,4.699999999999999,6.300000000000001,1.5999999999999979,601.5487,209
2024-11-13 13:18:00,80,129.3403,2692.0,4.699999999999999,6.300000000000001,1.5000000000000036,601.744,209
2024-11-13 13:21:00,79,130.1215,2692.0,4.600000000000001,6.300000000000001,1.6000000000000014,602.1448,209
2024-11-13 13:24:00,80,127.5174,2692.0,4.599999999999998,6.300000000000001,1.5000000000000036,601.7636,209
2024-11-13 13:27:00,80,125.434,2692.0,4.600000000000001,6.300000000000001,1.6000000000000014,597.3402,209
2024-11-13 13:30:00,80,126.0417,2693.0,4.600000000000001,6.4,1.6000000000000014,596.2985,209
2024-11-13 13:33:00,80,127.3438,2693.0,4.600000000000001,6.299999999999999,1.6000000000000014,594.5011,209
2024-11-13 13:36:00,80,129.2535,2693.0,4.699999999999999,6.299999999999999,1.5000000000000036,600.001,209
2024-11-13 13:39:00,80,127.2569,2693.0,4.599999999999998,6.300000000000001,1.5999999999999979,600.1781,209
2024-11-13 13:42:00,79,128.0382,2693.0,4.699999999999999,6.300000000000001,1.5999999999999979,604.2805,209
2024-11-13 13:45:00,79,129.7743,2693.0,4.599999999999998,6.300000000000001,1.5999999999999979,603.8744,209
2024-11-13 13:48:00,79,127.9514,2693.0,4.5,6.300000000000001,1.6999999999999957,603.5056,209
2024-11-13 13:51:00,80,131.1632,2693.0,4.699999999999999,6.300000000000001,1.5999999999999979,605.2527,209
2024-11-13 13:54:00,81,130.5556,2693.0,4.599999999999998,6.300000000000001,1.5999999999999979,606.9526,209
2024-11-13 13:57:00,81,131.5972,2693.0,4.800000000000001,6.300000000000001,1.6999999999999993,614.0518,209
2024-11-13 14:00:00,80,132.4653,2693.0,4.599999999999998,6.199999999999999,1.6999999999999993,611.0099,209
2024-11-13 14:03:00,82,133.2465,2693.0,4.699999999999999,6.199999999999999,1.5999999999999979,612.3998,209
2024-11-13 14:06:00,82,134.0278,2693.0,4.800000000000001,6.199999999999999,1.6999999999999993,616.9543,209
2024-11-13 14:09:00,82,132.1181,2693.0,4.699999999999999,6.300000000000001,1.6999999999999993,620.5214,209
