Timestamp,SP Chiller High Level Status WCC_S_1_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_2_FM_01_FR,SP Chiller High Level Status WCC_S_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_2_Power,cluster_id
2024-11-13 14:12:00,82,131.8576,2693.0,4.699999999999999,6.199999999999999,1.6999999999999993,616.7922,209
2024-11-13 14:15:00,82,132.1181,2693.0,4.699999999999999,6.299999999999999,1.6999999999999993,618.1126,209
2024-11-13 14:18:00,80,132.5521,2693.0,4.699999999999999,6.299999999999999,1.6999999999999993,619.192,209
2024-11-13 14:21:00,82,132.8993,2693.0,4.800000000000001,6.299999999999999,1.6999999999999993,616.0231,209
2024-11-13 14:24:00,82,133.6806,2693.0,4.699999999999999,6.299999999999999,1.6999999999999993,617.4106,209
2024-11-13 14:27:00,81,133.1597,2693.0,4.699999999999999,6.199999999999999,1.6999999999999993,616.6985,209
2024-11-13 14:30:00,81,131.8576,2694.0,4.599999999999998,6.299999999999999,1.8000000000000007,615.5289,209
2024-11-13 14:33:00,81,131.684,2694.0,4.800000000000001,6.299999999999999,1.6999999999999993,614.7803,209
2024-11-13 14:36:00,81,132.8125,2694.0,4.599999999999998,6.199999999999999,1.6999999999999993,610.5081,209
2024-11-13 14:39:00,81,131.4236,2694.0,4.599999999999998,6.199999999999999,1.5999999999999979,604.4976,209
2024-11-13 14:42:00,81,132.3785,2694.0,4.599999999999998,6.199999999999999,1.5999999999999979,604.3552,209
2024-11-13 14:45:00,79,132.5521,2694.0,4.699999999999999,6.199999999999999,1.5999999999999979,609.0554,209
2024-11-13 14:48:00,80,131.684,2694.0,4.599999999999998,6.199999999999999,1.5999999999999979,608.2333,209
2024-11-13 14:51:00,81,131.8576,2694.0,4.599999999999998,6.199999999999999,1.6999999999999993,607.3318,209
2024-11-13 14:54:00,80,132.4653,2694.0,4.699999999999999,6.199999999999999,1.6999999999999993,610.2318,209
2024-11-13 14:57:00,81,130.9896,2694.0,4.699999999999999,6.199999999999999,1.5999999999999979,609.7209,209
2024-11-13 15:00:00,81,130.1215,2694.0,4.599999999999998,6.199999999999999,1.5999999999999979,607.5596,209
2024-11-13 15:03:00,81,130.6424,2694.0,4.599999999999998,6.299999999999999,1.6999999999999993,607.3082,209
2024-11-13 15:06:00,80,131.25,2694.0,4.599999999999998,6.199999999999999,1.5999999999999979,602.7772,209
2024-11-13 15:09:00,79,131.8576,2694.0,4.599999999999998,6.199999999999999,1.5999999999999979,605.7518,209
2024-11-13 15:12:00,80,133.4201,2694.0,4.599999999999998,6.199999999999999,1.5999999999999979,607.3865,209
2024-11-13 15:15:00,81,135.0694,2694.0,4.599999999999998,6.1,1.6999999999999993,612.3266,209
2024-11-13 15:18:00,82,135.7639,2694.0,4.699999999999999,6.1,1.6999999999999993,612.886,209
2024-11-13 15:21:00,81,134.5486,2694.0,4.800000000000001,6.1,1.5999999999999979,610.0949,209
2024-11-13 15:24:00,80,133.7674,2694.0,4.699999999999999,6.1,1.6999999999999993,611.1972,209
2024-11-13 15:27:00,80,135.0694,2694.0,4.699999999999999,6.1,1.6999999999999993,612.2687,209
2024-11-13 15:30:00,81,134.6354,2695.0,4.599999999999998,6.1,1.8000000000000007,609.761,209
2024-11-13 15:33:00,81,134.4618,2695.0,4.699999999999999,6.1,1.6999999999999993,609.3633,209
2024-11-13 15:36:00,82,133.8542,2695.0,4.699999999999999,6.200000000000001,1.6999999999999993,611.9031,209
2024-11-13 15:39:00,79,134.4618,2695.0,4.599999999999998,6.200000000000001,1.8000000000000007,612.2322,209
2024-11-13 15:42:00,82,134.6354,2695.0,4.699999999999999,6.1,1.5999999999999979,611.0908,209
2024-11-13 15:45:00,82,134.4618,2695.0,4.699999999999999,6.1,1.6999999999999993,613.9748,209
2024-11-13 15:48:00,81,134.9826,2695.0,4.799999999999997,6.1,1.6000000000000014,611.3516,209
2024-11-13 15:51:00,81,134.8958,2695.0,4.699999999999999,6.200000000000001,1.6999999999999993,611.3632,209
2024-11-13 15:54:00,81,134.1146,2695.0,4.699999999999999,6.199999999999999,1.6999999999999993,612.4929,209
2024-11-13 15:57:00,79,133.2465,2695.0,4.699999999999999,6.199999999999999,1.5999999999999979,607.7211,209
2024-11-13 16:00:00,81,132.9861,2695.0,4.699999999999999,6.199999999999999,1.5999999999999979,606.1913,209
2024-11-13 16:03:00,81,132.4653,2695.0,4.5,6.1,1.5999999999999979,605.2809,209
2024-11-13 16:06:00,80,133.3333,2695.0,4.599999999999998,6.199999999999999,1.5999999999999979,603.5641,209
2024-11-13 16:09:00,80,133.5938,2695.0,4.699999999999999,6.0,1.6999999999999993,607.0223,209
2024-11-13 16:12:00,79,133.4201,2695.0,4.699999999999999,6.1,1.5999999999999979,606.3327,209
2024-11-13 16:15:00,80,133.3333,2695.0,4.699999999999999,6.199999999999999,1.5999999999999979,605.5942,209
2024-11-13 16:18:00,80,133.8542,2695.0,4.599999999999998,6.1,1.5999999999999979,601.2604,209
2024-11-13 16:21:00,81,132.5521,2695.0,4.599999999999998,6.1,1.6999999999999993,606.3093,209
2024-11-13 16:24:00,81,133.2465,2695.0,4.599999999999998,6.0,1.5999999999999979,608.045,209
2024-11-13 16:27:00,80,132.8993,2695.0,4.699999999999999,6.199999999999999,1.4999999999999964,606.0579,209
2024-11-13 16:30:00,81,133.3333,2696.0,4.599999999999998,6.1,1.6999999999999993,602.5555,209
2024-11-13 16:33:00,80,132.0313,2696.0,4.599999999999998,6.1,1.6999999999999993,604.8888,209
2024-11-13 16:36:00,81,131.5104,2696.0,4.599999999999998,6.199999999999999,1.6999999999999993,605.5731,209
2024-11-13 16:39:00,81,133.7674,2696.0,4.699999999999999,6.199999999999999,1.4999999999999964,607.6978,209
2024-11-13 16:42:00,81,132.8993,2696.0,4.699999999999999,6.199999999999999,1.5999999999999979,607.7064,209
2024-11-13 16:45:00,80,131.4236,2696.0,4.699999999999999,6.199999999999999,1.6999999999999993,609.0212,209
2024-11-13 16:48:00,82,130.3819,2696.0,4.699999999999999,6.199999999999999,1.6999999999999993,606.3671,209
2024-11-13 16:51:00,80,131.0764,2696.0,4.699999999999999,6.199999999999999,1.4999999999999964,604.7036,209
2024-11-13 16:54:00,81,128.4722,2696.0,4.599999999999998,6.299999999999999,1.5999999999999979,604.4827,209
2024-11-13 16:57:00,81,130.5556,2696.0,4.599999999999998,6.299999999999999,1.5999999999999979,605.5601,209
2024-11-13 17:00:00,81,129.2535,2696.0,4.599999999999998,6.299999999999999,1.5999999999999979,604.1206,209
2024-11-13 17:03:00,79,130.9896,2696.0,4.599999999999998,6.199999999999999,1.6999999999999993,602.1193,209
2024-11-13 17:06:00,79,128.9931,2696.0,4.599999999999998,6.199999999999999,1.5999999999999979,602.7537,209
2024-11-13 17:09:00,80,129.2535,2696.0,4.599999999999998,6.199999999999999,1.5999999999999979,602.0272,209
2024-11-13 17:12:00,79,128.125,2696.0,4.599999999999998,6.299999999999999,1.5000000000000036,596.459,209
2024-11-13 17:15:00,78,128.8194,2696.0,4.699999999999999,6.199999999999999,1.4999999999999964,596.1191,209
2024-11-13 17:18:00,79,128.6458,2696.0,4.599999999999998,6.199999999999999,1.5999999999999979,597.6623,209
2024-11-13 17:21:00,79,128.0382,2696.0,4.5,6.199999999999999,1.5000000000000036,594.1329,209
2024-11-13 17:24:00,78,129.0799,2696.0,4.5,6.199999999999999,1.5999999999999979,592.8,209
2024-11-13 17:27:00,79,126.2153,2696.0,4.599999999999998,6.299999999999999,1.5000000000000036,589.274,209
2024-11-13 17:30:00,78,126.3021,2697.0,4.5,6.3999999999999995,1.6000000000000014,589.6793,209
2024-11-13 17:33:00,79,127.3438,2697.0,4.5,6.199999999999999,1.6000000000000014,589.6075,209
2024-11-13 17:36:00,78,128.9931,2697.0,4.5,6.1,1.6999999999999957,594.3261,209
2024-11-13 17:39:00,79,128.3854,2697.0,4.599999999999998,6.199999999999999,1.5000000000000036,593.9135,209
2024-11-13 17:42:00,79,129.6875,2697.0,4.599999999999998,6.1,1.5000000000000036,592.7557,209
2024-11-13 17:45:00,80,128.6458,2697.0,4.599999999999998,6.199999999999999,1.5999999999999979,595.9984,209
2024-11-13 17:48:00,80,127.2569,2697.0,4.599999999999998,6.199999999999999,1.5000000000000036,594.3799,209
2024-11-13 17:51:00,80,127.9514,2697.0,4.5,6.199999999999999,1.5000000000000036,592.665,209
2024-11-13 17:54:00,79,125.9549,2697.0,4.5,6.300000000000001,1.6000000000000014,593.7174,209
2024-11-13 17:57:00,79,125.6076,2697.0,4.5,6.300000000000001,1.6000000000000014,592.8228,209
2024-11-13 18:00:00,78,126.0417,2697.0,4.599999999999998,6.300000000000001,1.5999999999999979,592.2115,209
2024-11-13 18:03:00,79,125.434,2697.0,4.599999999999998,6.300000000000001,1.5999999999999979,594.4802,209
2024-11-13 18:06:00,79,125.8681,2697.0,4.599999999999998,6.300000000000001,1.5000000000000036,590.6583,209
2024-11-13 18:09:00,79,125.5208,2697.0,4.5,6.300000000000001,1.5000000000000036,591.9222,209
2024-11-13 18:12:00,79,126.0417,2697.0,4.599999999999998,6.199999999999999,1.5000000000000036,594.2062,209
2024-11-13 18:15:00,78,126.3021,2697.0,4.599999999999998,6.199999999999999,1.5000000000000036,594.124,209
2024-11-13 18:18:00,79,125.8681,2697.0,4.599999999999998,6.300000000000001,1.5000000000000036,592.251,209
2024-11-13 18:21:00,79,124.6528,2697.0,4.5,6.300000000000001,1.6000000000000014,592.224,205
2024-11-13 18:24:00,79,125.1736,2697.0,4.5,6.4,1.5,590.9144,209
2024-11-13 18:27:00,78,124.2188,2697.0,4.5,6.300000000000001,1.5,588.17,205
2024-11-13 18:30:00,79,126.2153,2698.0,4.5,6.300000000000001,1.5,589.652,209
2024-11-13 18:33:00,79,126.0417,2698.0,4.5,6.300000000000001,1.5,589.2209,209
2024-11-13 18:36:00,78,126.9097,2698.0,4.5,6.300000000000001,1.6000000000000014,589.3227,209
2024-11-13 18:39:00,80,125.434,2698.0,4.599999999999998,6.300000000000001,1.5000000000000036,593.2482,209
2024-11-13 18:42:00,79,125.7813,2698.0,4.599999999999998,6.300000000000001,1.5000000000000036,593.0056,209
2024-11-13 18:45:00,81,126.3889,2698.0,4.5,6.300000000000001,1.5,589.8691,209
2024-11-13 18:48:00,80,124.6528,2698.0,4.5,6.300000000000001,1.5,591.0032,209
2024-11-13 18:51:00,80,125.7813,2698.0,4.399999999999999,6.199999999999999,1.6000000000000014,591.8884,205
2024-11-13 18:54:00,79,125.434,2698.0,4.5,6.299999999999999,1.5,591.1522,209
2024-11-13 18:57:00,79,124.1319,2698.0,4.5,6.299999999999999,1.5,590.672,205
2024-11-13 19:00:00,79,122.1354,2698.0,4.5,6.4,1.5,589.1355,142
2024-11-13 19:03:00,80,123.8715,2698.0,4.5,6.3999999999999995,1.6000000000000014,589.9134,209
2024-11-13 19:06:00,79,124.566,2698.0,4.600000000000001,6.4,1.5,590.6423,209
2024-11-13 19:09:00,80,125.0868,2698.0,4.5,6.500000000000001,1.6000000000000014,596.8114,209
2024-11-13 19:12:00,81,125.434,2698.0,4.399999999999999,6.500000000000001,1.7000000000000028,596.2371,209
2024-11-13 19:15:00,81,125.7813,2698.0,4.5,6.500000000000001,1.6999999999999957,597.6551,209
2024-11-13 19:18:00,81,126.8229,2698.0,4.599999999999998,6.500000000000001,1.5000000000000036,596.4532,209
2024-11-13 19:21:00,80,123.7847,2698.0,4.5,6.500000000000001,1.5,591.6497,209
2024-11-13 19:24:00,80,125.9549,2698.0,4.5,6.299999999999999,1.6000000000000014,593.0051,209
2024-11-13 19:27:00,82,128.559,2698.0,4.600000000000001,6.4,1.6999999999999957,603.3925,209
2024-11-13 19:30:00,81,129.6875,2699.0,4.599999999999998,6.199999999999999,1.5999999999999979,602.0557,209
2024-11-13 19:33:00,81,129.7743,2699.0,4.599999999999998,6.199999999999999,1.5999999999999979,603.9036,209
2024-11-13 19:36:00,80,130.6424,2699.0,4.599999999999998,6.199999999999999,1.5999999999999979,605.968,209
2024-11-13 19:39:00,81,129.3403,2699.0,4.599999999999998,6.300000000000001,1.5999999999999979,604.1934,209
2024-11-13 19:42:00,80,129.0799,2699.0,4.5,6.199999999999999,1.6999999999999957,603.5041,209
2024-11-13 19:45:00,80,128.2118,2699.0,4.5,6.199999999999999,1.5999999999999979,606.549,209
2024-11-13 19:48:00,79,127.691,2699.0,4.699999999999999,6.300000000000001,1.5999999999999979,603.1217,209
2024-11-13 19:51:00,79,127.7778,2699.0,4.599999999999998,6.299999999999999,1.5999999999999979,603.9396,209
2024-11-13 19:54:00,80,127.0833,2699.0,4.699999999999999,6.299999999999999,1.5999999999999979,600.4523,209
2024-11-13 19:57:00,79,127.0833,2699.0,4.599999999999998,6.3999999999999995,1.5999999999999979,599.3856,209
2024-11-13 20:00:00,79,126.2153,2699.0,4.599999999999998,6.3999999999999995,1.5999999999999979,600.0422,209
2024-11-13 20:03:00,80,126.3889,2699.0,4.599999999999998,6.3999999999999995,1.5999999999999979,602.0261,209
2024-11-13 20:06:00,81,127.6042,2699.0,4.599999999999998,6.3999999999999995,1.5999999999999979,602.155,209
2024-11-13 20:09:00,81,127.5174,2699.0,4.599999999999998,6.3999999999999995,1.5999999999999979,603.5177,209
2024-11-13 20:12:00,81,127.1701,2699.0,4.599999999999998,6.299999999999999,1.5999999999999979,602.7701,209
2024-11-13 20:15:00,80,126.3021,2699.0,4.599999999999998,6.3999999999999995,1.5999999999999979,601.2939,209
2024-11-13 20:18:00,80,126.3021,2699.0,4.599999999999998,6.3999999999999995,1.5000000000000036,597.8622,209
2024-11-13 20:21:00,78,125.7813,2699.0,4.599999999999998,6.3999999999999995,1.5000000000000036,596.913,209
2024-11-13 20:24:00,80,125.434,2699.0,4.599999999999998,6.3999999999999995,1.5000000000000036,597.2131,209
2024-11-13 20:27:00,79,126.7361,2699.0,4.599999999999998,6.3999999999999995,1.5000000000000036,599.4517,209
2024-11-13 20:30:00,81,125.8681,2700.0,4.599999999999998,6.3999999999999995,1.5999999999999979,597.833,209
2024-11-13 20:33:00,83,142.5347,2700.0,4.599999999999998,5.999999999999999,1.8000000000000007,612.5593,198
2024-11-13 20:36:00,82,142.3611,2700.0,4.599999999999998,5.999999999999999,1.6999999999999993,623.8423,199
2024-11-13 20:39:00,84,142.3611,2700.0,4.599999999999998,5.999999999999999,1.8000000000000007,623.6459,198
2024-11-13 20:42:00,84,143.2292,2700.0,4.699999999999999,5.999999999999999,1.6999999999999993,628.1238,198
2024-11-13 20:45:00,82,143.75,2700.0,4.599999999999998,5.999999999999999,1.8000000000000007,628.8798,198
2024-11-13 20:48:00,84,145.1389,2700.0,4.599999999999998,5.999999999999999,1.8000000000000007,629.5296,198
2024-11-13 20:51:00,85,145.7465,2700.0,4.599999999999998,6.200000000000001,1.9000000000000021,635.1067,198
2024-11-13 20:54:00,86,147.2222,2700.0,4.699999999999999,6.1000000000000005,1.9000000000000021,638.6954,198
2024-11-13 20:57:00,87,146.2674,2700.0,4.799999999999997,6.1,1.8000000000000043,645.9696,185
2024-11-13 21:00:00,86,147.6563,2700.0,4.899999999999999,6.1000000000000005,1.7000000000000028,644.4058,185
2024-11-13 21:03:00,87,149.3924,2700.0,4.899999999999999,6.1000000000000005,1.7999999999999972,654.3096,185
2024-11-13 21:06:00,85,150.6944,2700.0,4.899999999999999,6.1000000000000005,2.0,656.0872,185
2024-11-13 21:09:00,87,149.9132,2700.0,5.0,6.1000000000000005,1.8999999999999986,657.0352,185
2024-11-13 21:12:00,87,149.4792,2700.0,5.0,6.1000000000000005,1.7999999999999972,656.6259,185
2024-11-13 21:15:00,87,149.2188,2700.0,5.100000000000001,6.1000000000000005,1.7999999999999972,657.6997,185
2024-11-13 21:18:00,87,148.4375,2700.0,5.0,6.200000000000001,1.7999999999999972,656.8004,185
2024-11-13 21:21:00,85,147.5694,2700.0,5.0,6.200000000000001,1.7999999999999972,657.1912,185
2024-11-13 21:24:00,87,148.7847,2700.0,5.0,6.200000000000001,1.7999999999999972,657.7705,185
2024-11-13 21:27:00,85,148.0035,2700.0,5.0,6.200000000000001,1.7999999999999972,656.2543,185
2024-11-13 21:30:00,88,147.4826,2701.0,4.899999999999999,6.200000000000001,1.7999999999999972,661.1732,185
2024-11-13 21:33:00,86,146.7882,2701.0,4.899999999999999,6.300000000000001,1.7999999999999972,658.481,185
2024-11-13 21:36:00,86,146.441,2701.0,4.699999999999999,6.1,1.9000000000000021,656.8418,198
2024-11-13 21:39:00,85,146.441,2701.0,4.600000000000001,6.200000000000001,1.9000000000000021,650.5788,198
2024-11-13 21:42:00,83,146.441,2701.0,4.799999999999997,6.199999999999999,1.8000000000000043,648.6613,185
2024-11-13 21:45:00,86,146.875,2701.0,4.699999999999999,6.199999999999999,1.9000000000000021,647.5962,198
2024-11-13 21:48:00,83,147.5694,2701.0,4.899999999999999,6.199999999999999,1.7000000000000028,649.488,185
2024-11-13 21:51:00,86,146.875,2701.0,4.699999999999999,6.0,1.8000000000000007,638.4136,198
2024-11-13 21:54:00,86,146.875,2701.0,4.699999999999999,6.0,1.8000000000000007,642.8685,198
2024-11-13 21:57:00,83,147.5694,2701.0,4.599999999999998,6.1,2.0000000000000036,649.4322,198
2024-11-13 22:00:00,83,147.6563,2701.0,4.699999999999999,6.1,1.9000000000000021,647.5342,198
2024-11-13 22:03:00,84,147.7431,2701.0,4.699999999999999,6.1,1.9999999999999964,653.6489,198
2024-11-13 22:06:00,85,147.7431,2701.0,4.699999999999999,6.199999999999999,1.9000000000000021,653.877,185
2024-11-13 22:09:00,84,146.441,2701.0,4.899999999999999,6.199999999999999,1.7000000000000028,651.4899,185
2024-11-13 22:12:00,85,145.1389,2701.0,4.699999999999999,6.1,1.9000000000000021,646.4186,198
2024-11-13 22:15:00,86,145.3125,2701.0,4.699999999999999,6.1,1.9000000000000021,648.535,198
2024-11-13 22:18:00,86,146.7882,2701.0,4.699999999999999,6.1,1.8000000000000007,642.6233,198
2024-11-13 22:21:00,87,147.2222,2701.0,4.699999999999999,6.1,1.9000000000000021,648.9138,185
2024-11-13 22:24:00,86,147.0486,2701.0,4.799999999999997,6.1,1.8000000000000043,650.0765,185
2024-11-13 22:27:00,86,148.8715,2701.0,4.699999999999999,6.199999999999999,1.9000000000000021,648.6886,185
2024-11-13 22:30:00,87,148.4375,2702.0,4.899999999999999,6.1,1.7000000000000028,651.8716,185
2024-11-13 22:33:00,87,148.0035,2702.0,4.699999999999999,6.199999999999999,1.9000000000000021,650.4083,185
2024-11-13 22:36:00,85,147.7431,2702.0,4.699999999999999,6.1,1.9000000000000021,648.3956,198
2024-11-13 22:39:00,86,146.3542,2702.0,4.699999999999999,6.199999999999999,1.8000000000000007,647.291,198
2024-11-13 22:42:00,85,146.2674,2702.0,4.599999999999998,6.1,1.9000000000000021,645.7286,198
2024-11-13 22:45:00,85,145.3993,2702.0,4.699999999999999,6.199999999999999,1.8000000000000007,644.3807,198
2024-11-13 22:48:00,86,145.9201,2702.0,4.699999999999999,6.1,1.8000000000000007,642.0932,198
2024-11-13 22:51:00,85,147.0486,2702.0,4.599999999999998,6.1,1.9000000000000021,643.5519,198
2024-11-13 22:54:00,85,148.1771,2702.0,4.599999999999998,6.0,1.9000000000000021,645.3734,198
2024-11-13 22:57:00,82,153.125,2702.0,4.699999999999999,6.1,1.8000000000000007,646.9853,185
2024-11-13 23:00:00,85,150.6944,2702.0,4.699999999999999,5.999999999999999,1.9999999999999964,656.7954,185
2024-11-13 23:03:00,88,150.2604,2702.0,4.899999999999999,6.1,1.7999999999999972,658.243,185
2024-11-13 23:06:00,84,146.3542,2702.0,4.799999999999997,6.199999999999999,1.8999999999999986,654.9461,185
2024-11-13 23:09:00,85,141.6667,2702.0,4.699999999999999,6.300000000000001,1.9000000000000021,650.3508,192
2024-11-13 23:12:00,82,141.8403,2702.0,4.599999999999998,6.299999999999999,1.8000000000000007,640.4024,199
2024-11-13 23:15:00,84,142.0139,2702.0,4.599999999999998,6.199999999999999,1.8000000000000007,638.925,198
2024-11-13 23:18:00,83,142.3611,2702.0,4.599999999999998,6.299999999999999,1.9000000000000021,643.3862,199
2024-11-13 23:21:00,86,144.5313,2702.0,4.599999999999998,6.299999999999999,1.9000000000000021,647.1692,198
2024-11-13 23:24:00,87,142.7083,2702.0,4.599999999999998,6.199999999999999,1.9000000000000021,647.4172,198
2024-11-13 23:27:00,88,142.7083,2702.0,4.699999999999999,6.3999999999999995,1.9000000000000021,651.8937,192
2024-11-13 23:30:00,88,142.3611,2703.0,4.699999999999999,6.3999999999999995,1.8000000000000043,650.9828,192
2024-11-13 23:33:00,87,142.5347,2703.0,4.699999999999999,6.3999999999999995,1.8000000000000007,648.5455,192
2024-11-13 23:36:00,83,142.1007,2703.0,4.599999999999998,6.3999999999999995,2.0000000000000036,645.9016,199
2024-11-13 23:39:00,86,141.2326,2703.0,4.699999999999999,6.3999999999999995,1.8000000000000007,640.698,192
2024-11-13 23:42:00,86,138.5417,2703.0,4.699999999999999,6.3999999999999995,1.6999999999999993,635.5901,209
2024-11-13 23:45:00,82,137.6736,2703.0,4.699999999999999,6.3999999999999995,1.6999999999999993,636.9231,209
2024-11-13 23:48:00,85,135.8507,2703.0,4.599999999999998,6.3999999999999995,1.8000000000000007,636.6774,209
2024-11-13 23:51:00,82,137.1528,2703.0,4.599999999999998,6.3999999999999995,1.8000000000000007,635.1279,209
2024-11-13 23:54:00,83,139.3229,2703.0,4.599999999999998,6.3999999999999995,1.8000000000000007,636.0591,209
2024-11-13 23:57:00,85,139.7569,2703.0,4.599999999999998,6.3999999999999995,1.8000000000000007,638.2899,209
2024-11-14 00:00:00,84,140.9722,2703.0,4.599999999999998,6.299999999999999,1.8000000000000007,637.2851,199
2024-11-14 00:03:00,84,139.4965,2703.0,4.599999999999998,6.299999999999999,1.8000000000000007,633.3026,209
2024-11-14 00:06:00,82,137.066,2703.0,4.5,6.199999999999999,1.6999999999999957,627.6263,209
2024-11-14 00:09:00,84,137.6736,2703.0,4.5,6.199999999999999,1.7999999999999972,628.693,209
2024-11-14 00:12:00,81,137.5,2703.0,4.599999999999998,6.199999999999999,1.5999999999999979,630.7335,209
2024-11-14 00:15:00,84,138.4549,2703.0,4.699999999999999,6.299999999999999,1.6999999999999993,628.545,209
2024-11-14 00:18:00,85,140.625,2703.0,4.599999999999998,6.199999999999999,1.5999999999999979,629.3182,199
2024-11-14 00:21:00,82,139.9306,2703.0,4.699999999999999,6.199999999999999,1.6999999999999993,634.6091,199
2024-11-14 00:24:00,85,140.7118,2703.0,4.599999999999998,6.199999999999999,1.8000000000000007,637.5637,199
2024-11-14 00:27:00,85,140.191,2703.0,4.699999999999999,6.299999999999999,1.8000000000000007,637.9247,192
2024-11-14 00:30:00,83,139.8438,2704.0,4.599999999999998,6.300000000000001,1.8000000000000007,640.5157,209
2024-11-14 00:33:00,83,138.1076,2704.0,4.599999999999998,6.4,1.8000000000000007,638.6376,209
2024-11-14 00:36:00,83,139.4965,2704.0,4.600000000000001,6.4,1.7999999999999972,639.3514,209
2024-11-14 00:39:00,85,139.4097,2704.0,4.699999999999999,6.4,1.8000000000000007,641.0164,209
2024-11-14 00:42:00,85,138.9757,2704.0,4.699999999999999,6.300000000000001,1.8000000000000007,637.991,209
2024-11-14 00:45:00,85,139.2361,2704.0,4.600000000000001,6.4,1.8999999999999986,640.0089,209
2024-11-14 00:48:00,84,140.3646,2704.0,4.599999999999998,6.300000000000001,1.6999999999999993,633.994,199
2024-11-14 00:51:00,81,140.1042,2704.0,4.699999999999999,6.300000000000001,1.8000000000000007,631.6796,209
2024-11-14 00:54:00,84,139.7569,2704.0,4.699999999999999,6.300000000000001,1.8000000000000007,638.1705,191
2024-11-14 00:57:00,83,140.7118,2704.0,4.600000000000001,6.300000000000001,1.7999999999999972,638.0466,199
2024-11-14 01:00:00,82,139.9306,2704.0,4.699999999999999,6.300000000000001,1.6999999999999993,636.9536,209
2024-11-14 01:03:00,86,141.5799,2704.0,4.600000000000001,6.300000000000001,1.8999999999999986,643.1178,192
2024-11-14 01:06:00,85,141.059,2704.0,4.699999999999999,6.300000000000001,1.6999999999999993,640.9117,192
2024-11-14 01:09:00,84,140.9722,2704.0,4.600000000000001,6.300000000000001,1.7999999999999972,637.1159,199
2024-11-14 01:12:00,86,140.7118,2704.0,4.600000000000001,6.300000000000001,1.7999999999999972,640.9185,192
2024-11-14 01:15:00,85,139.6701,2704.0,4.699999999999999,6.300000000000001,1.6999999999999993,639.4966,192
2024-11-14 01:18:00,84,140.5382,2704.0,4.600000000000001,6.300000000000001,1.7999999999999972,642.5343,199
2024-11-14 01:21:00,86,141.2326,2704.0,4.699999999999999,6.300000000000001,1.8000000000000007,640.5917,192
2024-11-14 01:24:00,84,142.4479,2704.0,4.699999999999999,6.300000000000001,1.8000000000000007,643.3896,192
2024-11-14 01:27:00,85,143.75,2704.0,4.699999999999999,6.300000000000001,1.6999999999999993,641.3032,192
2024-11-14 01:30:00,86,143.1424,2705.0,4.699999999999999,6.300000000000001,1.8000000000000007,642.7736,192
2024-11-14 01:33:00,86,141.2326,2705.0,4.699999999999999,6.300000000000001,1.8000000000000007,644.6424,192
2024-11-14 01:36:00,85,140.9722,2705.0,4.600000000000001,6.300000000000001,1.6999999999999957,638.5959,199
2024-11-14 01:39:00,86,140.7118,2705.0,4.600000000000001,6.300000000000001,1.8999999999999986,643.9233,192
2024-11-14 01:42:00,87,142.9688,2705.0,4.700000000000003,6.300000000000001,1.7999999999999972,646.7125,192
2024-11-14 01:45:00,84,142.7951,2705.0,4.700000000000003,6.300000000000001,1.8999999999999986,646.2288,192
2024-11-14 01:48:00,86,142.7951,2705.0,4.699999999999999,6.4,1.8000000000000007,645.6322,192
2024-11-14 01:51:00,86,141.2326,2705.0,4.699999999999999,6.300000000000001,1.8000000000000007,646.3774,192
2024-11-14 01:54:00,86,141.2326,2705.0,4.699999999999999,6.300000000000001,1.6999999999999993,643.6755,192
2024-11-14 01:57:00,85,141.4931,2705.0,4.700000000000003,6.4,1.8999999999999986,646.4304,192
2024-11-14 02:00:00,86,142.0139,2705.0,4.700000000000003,6.4,1.8999999999999986,643.7751,192
2024-11-14 02:03:00,85,143.8368,2705.0,4.699999999999999,6.300000000000001,1.8000000000000007,644.1805,192
2024-11-14 02:06:00,83,142.4479,2705.0,4.699999999999999,6.300000000000001,1.8000000000000007,646.5161,192
2024-11-14 02:09:00,86,141.2326,2705.0,4.699999999999999,6.300000000000001,1.8000000000000007,646.0822,192
2024-11-14 02:12:00,85,139.9306,2705.0,4.700000000000003,6.4,1.7999999999999972,645.2266,191
2024-11-14 02:15:00,82,141.2326,2705.0,4.600000000000001,6.299999999999999,1.7999999999999972,639.2526,199
2024-11-14 02:18:00,84,143.1424,2705.0,4.600000000000001,6.4,1.8999999999999986,643.9448,198
2024-11-14 02:21:00,85,144.0972,2705.0,4.5,6.300000000000001,2.0,642.7646,198
2024-11-14 02:24:00,86,141.4063,2705.0,4.600000000000001,6.300000000000001,1.7999999999999972,642.4127,192
2024-11-14 02:27:00,85,140.9722,2705.0,4.600000000000001,6.4,1.8999999999999986,646.2199,209
2024-11-14 02:30:00,84,140.3646,2706.0,4.700000000000003,6.199999999999999,1.7999999999999972,642.6127,192
2024-11-14 02:33:00,84,140.1042,2706.0,4.800000000000001,6.4,1.6999999999999993,642.4493,191
2024-11-14 02:36:00,84,139.3229,2706.0,4.600000000000001,6.500000000000001,1.7999999999999972,641.3987,209
2024-11-14 02:39:00,83,140.1042,2706.0,4.600000000000001,6.500000000000001,1.7999999999999972,640.7561,209
2024-11-14 02:42:00,86,140.7118,2706.0,4.700000000000003,6.4,1.7999999999999972,642.4557,192
2024-11-14 02:45:00,85,142.1007,2706.0,4.699999999999999,6.300000000000001,1.8000000000000007,645.3286,192
2024-11-14 02:48:00,86,141.9271,2706.0,4.699999999999999,6.299999999999999,1.8000000000000007,643.4196,192
2024-11-14 02:51:00,84,140.7986,2706.0,4.800000000000001,6.199999999999999,1.8000000000000007,645.628,192
2024-11-14 02:54:00,82,140.191,2706.0,4.800000000000001,6.300000000000001,1.6999999999999993,642.4232,191
2024-11-14 02:57:00,83,140.9722,2706.0,4.700000000000003,6.299999999999999,1.6999999999999957,641.013,191
2024-11-14 03:00:00,82,141.4931,2706.0,4.600000000000001,6.299999999999999,1.8999999999999986,639.7086,199
2024-11-14 03:03:00,84,141.2326,2706.0,4.600000000000001,6.300000000000001,1.7999999999999972,635.4222,199
2024-11-14 03:06:00,85,140.5382,2706.0,4.700000000000003,6.199999999999999,1.6999999999999957,637.8183,192
2024-11-14 03:09:00,84,139.9306,2706.0,4.700000000000003,6.300000000000001,1.6999999999999957,639.9304,191
2024-11-14 03:12:00,84,138.5417,2706.0,4.600000000000001,6.299999999999999,1.6999999999999957,633.1003,209
2024-11-14 03:15:00,81,138.9757,2706.0,4.700000000000003,6.4,1.6000000000000014,624.6698,209
2024-11-14 03:18:00,81,139.8438,2706.0,4.5,6.199999999999999,1.7000000000000028,627.1189,199
2024-11-14 03:21:00,80,139.3229,2706.0,4.600000000000001,6.1,1.7000000000000028,622.3679,199
2024-11-14 03:24:00,82,139.6701,2706.0,4.600000000000001,6.1,1.7000000000000028,624.2114,199
2024-11-14 03:27:00,84,138.6285,2706.0,4.5,6.300000000000001,1.7000000000000028,627.5244,209
2024-11-14 03:30:00,82,139.4097,2707.0,4.399999999999999,6.1,1.8000000000000043,625.6777,199
2024-11-14 03:33:00,84,137.7604,2707.0,4.600000000000001,6.199999999999999,1.7999999999999972,633.1003,209
2024-11-14 03:36:00,80,138.4549,2707.0,4.5,6.199999999999999,1.6000000000000014,620.8665,197
2024-11-14 03:39:00,83,139.3229,2707.0,4.5,6.199999999999999,1.6000000000000014,621.3845,199
2024-11-14 03:42:00,84,140.1042,2707.0,4.5,6.199999999999999,1.7000000000000028,630.9321,199
2024-11-14 03:45:00,83,138.8889,2707.0,4.5,6.199999999999999,1.7000000000000028,625.0457,199
2024-11-14 03:48:00,84,139.3229,2707.0,4.5,6.199999999999999,1.7000000000000028,637.1644,199
2024-11-14 03:51:00,84,138.3681,2707.0,4.5,6.199999999999999,1.7000000000000028,628.7626,199
2024-11-14 03:54:00,83,139.2361,2707.0,4.700000000000003,6.199999999999999,1.6999999999999957,628.7632,209
2024-11-14 03:57:00,82,138.8889,2707.0,4.5,6.199999999999999,1.7999999999999972,630.4249,199
2024-11-14 04:00:00,84,139.4965,2707.0,4.5,6.199999999999999,1.7999999999999972,629.14,199
2024-11-14 04:03:00,84,140.1042,2707.0,4.700000000000003,6.199999999999999,1.6999999999999957,631.361,192
2024-11-14 04:06:00,82,141.4063,2707.0,4.5,6.199999999999999,1.7999999999999972,630.7862,199
2024-11-14 04:09:00,84,141.2326,2707.0,4.5,6.199999999999999,1.7999999999999972,631.7459,199
2024-11-14 04:12:00,82,140.625,2707.0,4.5,6.199999999999999,1.7999999999999972,632.8041,199
2024-11-14 04:15:00,84,138.8021,2707.0,4.5,6.199999999999999,1.7999999999999972,633.3069,199
2024-11-14 04:18:00,81,138.1944,2707.0,4.5,6.199999999999999,1.7000000000000028,625.7366,199
2024-11-14 04:21:00,83,140.5382,2707.0,4.5,6.199999999999999,1.7000000000000028,624.5749,199
2024-11-14 04:24:00,82,140.5382,2707.0,4.5,6.199999999999999,1.7999999999999972,625.1937,199
2024-11-14 04:27:00,84,138.8021,2707.0,4.399999999999999,6.199999999999999,1.8000000000000043,626.8093,199
2024-11-14 04:30:00,82,139.3229,2708.0,4.5,6.199999999999999,1.7000000000000028,625.6018,199
2024-11-14 04:33:00,82,139.7569,2708.0,4.5,6.199999999999999,1.7999999999999972,622.0933,199
2024-11-14 04:36:00,84,141.5799,2708.0,4.5,6.199999999999999,1.7999999999999972,626.3099,199
2024-11-14 04:39:00,81,139.9306,2708.0,4.600000000000001,6.199999999999999,1.6999999999999957,623.9431,199
2024-11-14 04:42:00,82,139.9306,2708.0,4.5,6.199999999999999,1.7999999999999972,630.3925,199
2024-11-14 04:45:00,84,139.6701,2708.0,4.5,6.199999999999999,1.7999999999999972,629.244,199
2024-11-14 04:48:00,82,139.0625,2708.0,4.5,6.199999999999999,1.7000000000000028,625.5405,199
2024-11-14 04:51:00,84,140.625,2708.0,4.5,6.1,1.7000000000000028,626.3162,199
2024-11-14 04:54:00,83,141.1458,2708.0,4.5,6.1,1.7000000000000028,626.9044,199
2024-11-14 04:57:00,82,140.7986,2708.0,4.5,6.1,1.7000000000000028,624.3601,199
2024-11-14 05:00:00,83,142.3611,2708.0,4.399999999999999,6.199999999999999,1.8000000000000043,627.0314,197
2024-11-14 05:03:00,81,141.9271,2708.0,4.5,6.1,1.7999999999999972,637.2568,197
2024-11-14 05:06:00,84,142.7951,2708.0,4.5,6.199999999999999,1.7999999999999972,628.7387,198
2024-11-14 05:09:00,84,142.4479,2708.0,4.5,6.1,1.7999999999999972,630.7144,198
2024-11-14 05:12:00,81,142.4479,2708.0,4.600000000000001,6.1,1.6999999999999957,631.75,199
2024-11-14 05:15:00,83,142.3611,2708.0,4.600000000000001,6.1,1.6999999999999957,631.6097,198
2024-11-14 05:18:00,83,142.5347,2708.0,4.600000000000001,6.1,1.6999999999999957,631.3575,198
2024-11-14 05:21:00,84,142.1007,2708.0,4.5,6.1,1.7999999999999972,630.8064,198
2024-11-14 05:24:00,84,142.3611,2708.0,4.5,6.1,1.7999999999999972,624.8937,198
2024-11-14 05:27:00,84,143.316,2708.0,4.699999999999999,6.1,1.7999999999999972,632.6393,198
2024-11-14 05:30:00,84,143.316,2709.0,4.5,6.1,1.7999999999999972,632.1048,198
2024-11-14 05:33:00,85,142.1007,2709.0,4.600000000000001,6.1,1.6999999999999957,634.011,198
2024-11-14 05:36:00,83,142.5347,2709.0,4.600000000000001,6.1,1.6999999999999957,633.6036,198
2024-11-14 05:39:00,83,142.2743,2709.0,4.600000000000001,6.200000000000001,1.6999999999999957,631.1442,199
2024-11-14 05:42:00,85,143.1424,2709.0,4.5,6.1,1.7999999999999972,630.8189,198
2024-11-14 05:45:00,82,141.6667,2709.0,4.5,6.1,1.7999999999999972,628.9556,199
2024-11-14 05:48:00,84,142.7951,2709.0,4.600000000000001,6.200000000000001,1.6999999999999957,631.1101,198
2024-11-14 05:51:00,84,142.1007,2709.0,4.600000000000001,6.199999999999999,1.7999999999999972,638.0264,198
2024-11-14 05:54:00,85,142.7083,2709.0,4.699999999999999,6.1,1.5999999999999979,634.1738,192
2024-11-14 05:57:00,85,143.4028,2709.0,4.600000000000001,6.1,1.6999999999999957,637.1159,198
2024-11-14 06:00:00,83,143.6632,2709.0,4.600000000000001,6.1,1.7999999999999972,636.0095,198
2024-11-14 06:03:00,85,144.4444,2709.0,4.600000000000001,6.1,1.6999999999999957,634.8193,198
2024-11-14 06:06:00,83,143.316,2709.0,4.700000000000003,6.199999999999999,1.7999999999999972,634.8304,198
2024-11-14 06:09:00,83,141.5799,2709.0,4.600000000000001,6.1,1.6999999999999957,634.3395,199
2024-11-14 06:12:00,85,141.5799,2709.0,4.600000000000001,6.1,1.6999999999999957,635.401,198
2024-11-14 06:15:00,83,142.5347,2709.0,4.600000000000001,6.199999999999999,1.6999999999999957,637.558,199
2024-11-14 06:18:00,85,142.0139,2709.0,4.600000000000001,6.199999999999999,1.6999999999999957,634.5861,198
2024-11-14 06:21:00,83,141.2326,2709.0,4.600000000000001,6.199999999999999,1.6999999999999957,638.5768,199
2024-11-14 06:24:00,85,142.4479,2709.0,4.600000000000001,6.199999999999999,1.6999999999999957,635.95,198
2024-11-14 06:27:00,85,143.8368,2709.0,4.700000000000003,6.199999999999999,1.7999999999999972,638.3915,198
2024-11-14 06:30:00,82,142.9688,2710.0,4.600000000000001,6.199999999999999,1.7999999999999972,639.1069,199
2024-11-14 06:33:00,86,142.5347,2710.0,4.699999999999999,6.199999999999999,1.5999999999999979,636.2758,192
2024-11-14 06:36:00,86,141.8403,2710.0,4.600000000000001,6.199999999999999,1.6999999999999957,634.8973,198
2024-11-14 06:39:00,84,140.5382,2710.0,4.700000000000003,6.199999999999999,1.6999999999999957,634.1594,192
2024-11-14 06:42:00,82,139.7569,2710.0,4.700000000000003,6.299999999999999,1.6999999999999957,634.7196,209
2024-11-14 06:45:00,82,141.4931,2710.0,4.600000000000001,6.299999999999999,1.6999999999999957,634.4855,199
2024-11-14 06:48:00,83,142.0139,2710.0,4.600000000000001,6.199999999999999,1.6999999999999957,636.7046,199
2024-11-14 06:51:00,85,143.2292,2710.0,4.600000000000001,6.199999999999999,1.6999999999999957,634.9318,198
2024-11-14 06:54:00,85,141.4063,2710.0,4.600000000000001,6.199999999999999,1.6999999999999957,635.6379,198
2024-11-14 06:57:00,84,141.6667,2710.0,4.699999999999999,6.299999999999999,1.6999999999999993,638.4538,192
2024-11-14 07:00:00,85,139.7569,2710.0,4.600000000000001,6.199999999999999,1.6999999999999957,635.0032,199
2024-11-14 07:03:00,84,141.2326,2710.0,4.700000000000003,6.199999999999999,1.6000000000000014,624.1271,192
2024-11-14 07:06:00,84,141.8403,2710.0,4.700000000000003,6.1,1.6999999999999957,634.3438,192
2024-11-14 07:09:00,84,142.9688,2710.0,4.600000000000001,6.199999999999999,1.6999999999999957,631.2969,198
2024-11-14 07:12:00,85,142.7083,2710.0,4.5,6.199999999999999,1.7999999999999972,638.5629,198
2024-11-14 07:15:00,83,143.8368,2710.0,4.699999999999999,6.1,1.5999999999999979,634.8737,198
2024-11-14 07:18:00,84,144.0972,2710.0,4.600000000000001,6.199999999999999,1.6999999999999957,638.4487,198
2024-11-14 07:21:00,83,144.2708,2710.0,4.600000000000001,6.1,1.6999999999999957,636.5798,198
2024-11-14 07:24:00,85,145.8333,2710.0,4.600000000000001,6.1,1.7999999999999972,638.2629,198
2024-11-14 07:27:00,84,147.309,2710.0,4.600000000000001,6.1,1.7999999999999972,639.9885,198
2024-11-14 07:30:00,85,147.6563,2711.0,4.600000000000001,6.1,1.7999999999999972,639.3679,198
2024-11-14 07:33:00,84,148.0035,2711.0,4.600000000000001,6.1,1.8999999999999986,641.997,198
2024-11-14 07:36:00,83,155.9896,2711.0,4.699999999999999,6.199999999999999,1.9000000000000021,638.8496,185
2024-11-14 07:39:00,85,149.3056,2711.0,4.699999999999999,5.999999999999999,2.0000000000000036,658.4941,185
2024-11-14 07:42:00,86,148.4375,2711.0,4.699999999999999,6.1,2.0000000000000036,656.2072,185
2024-11-14 07:45:00,87,148.7847,2711.0,4.800000000000001,6.1,1.9000000000000021,660.5267,185
2024-11-14 07:48:00,84,150.3472,2711.0,4.800000000000001,6.1,1.8000000000000007,654.0768,185
2024-11-14 07:51:00,88,151.6493,2711.0,4.800000000000001,6.1,1.9000000000000021,659.2268,185
2024-11-14 07:54:00,86,152.2569,2711.0,4.800000000000001,6.1,2.0000000000000036,660.4606,185
2024-11-14 07:57:00,85,151.9097,2711.0,4.800000000000001,6.200000000000001,1.9000000000000021,667.5475,185
2024-11-14 08:00:00,87,152.4306,2711.0,4.800000000000001,6.1,1.9000000000000021,667.8541,185
2024-11-14 08:03:00,87,153.6458,2711.0,4.900000000000002,6.200000000000001,1.9000000000000021,666.2948,185
2024-11-14 08:06:00,86,152.9514,2711.0,4.800000000000001,6.1,1.9000000000000021,666.1102,185
2024-11-14 08:09:00,90,153.9931,2711.0,4.800000000000001,6.1,1.9000000000000021,665.0269,185
2024-11-14 08:12:00,85,155.2952,2711.0,4.899999999999999,5.999999999999999,1.8000000000000043,663.4683,185
2024-11-14 08:15:00,89,155.3819,2711.0,4.800000000000001,5.999999999999999,1.9999999999999964,666.2357,185
2024-11-14 08:18:00,89,155.1215,2711.0,4.800000000000001,5.999999999999999,1.9999999999999964,668.181,185
2024-11-14 08:21:00,89,156.3368,2711.0,4.899999999999999,5.999999999999999,1.8999999999999986,669.1375,69
2024-11-14 08:24:00,90,157.1181,2711.0,5.0,5.999999999999999,1.8999999999999986,677.3573,69
2024-11-14 08:27:00,88,157.7257,2711.0,4.899999999999999,5.999999999999999,2.0,685.5433,69
2024-11-14 08:30:00,89,159.2882,2712.0,5.0,6.1,2.0,685.8231,69
2024-11-14 08:33:00,91,160.0694,2712.0,5.0,6.1,2.0,692.0833,69
2024-11-14 08:36:00,87,158.8542,2712.0,5.100000000000001,6.1,2.0,691.7115,69
2024-11-14 08:39:00,91,160.3299,2712.0,5.200000000000003,6.1,2.0,693.3559,69
2024-11-14 08:42:00,88,159.809,2712.0,5.200000000000003,6.200000000000001,2.0,692.028,69
2024-11-14 08:45:00,88,159.0278,2712.0,5.200000000000003,6.200000000000001,2.0,693.8436,69
2024-11-14 08:48:00,88,158.8542,2712.0,5.100000000000001,6.200000000000001,1.8999999999999986,694.1327,69
2024-11-14 08:51:00,89,158.7673,2712.0,5.100000000000001,6.1,2.0,693.6217,69
2024-11-14 08:54:00,92,151.3889,2712.0,5.100000000000001,6.1000000000000005,2.0,695.4108,70
2024-11-14 08:57:00,89,150.1736,2712.0,5.199999999999999,6.199999999999999,1.9000000000000021,680.4471,70
2024-11-14 09:00:00,87,143.1424,2712.0,5.199999999999999,6.3999999999999995,1.8000000000000007,664.9692,83
2024-11-14 09:03:00,89,142.0139,2712.0,5.100000000000001,6.499999999999999,1.7999999999999972,658.9458,83
2024-11-14 09:06:00,87,143.316,2712.0,5.100000000000001,6.499999999999999,1.7999999999999972,652.9888,83
2024-11-14 09:09:00,87,145.8333,2712.0,5.0,6.3,1.7999999999999972,656.0029,83
2024-11-14 09:12:00,87,146.7882,2712.0,5.0,6.3,1.7999999999999972,656.499,83
2024-11-14 09:15:00,87,148.8715,2712.0,5.100000000000001,6.199999999999999,1.8999999999999986,664.5262,185
2024-11-14 09:18:00,86,150.7813,2712.0,5.0,6.1,2.0,667.1751,185
2024-11-14 09:21:00,87,149.9132,2712.0,5.100000000000001,6.1,1.8999999999999986,667.1027,185
2024-11-14 09:24:00,88,150.7813,2712.0,5.100000000000001,6.1,1.8999999999999986,666.8881,185
2024-11-14 09:27:00,85,148.4375,2712.0,5.600000000000001,6.1,2.0,667.013,71
2024-11-14 15:51:00,44,117.5347,2713.0,0.5,0.9000000000000004,2.3000000000000007,378.5593,3
2024-11-14 15:54:00,78,137.934,2713.0,2.6999999999999993,5.199999999999999,3.3000000000000007,564.5343,342
2024-11-14 15:57:00,82,155.5556,2713.0,4.199999999999999,5.7,2.6000000000000014,624.7611,198
2024-11-14 16:00:00,84,155.7292,2713.0,4.699999999999999,5.799999999999999,2.200000000000003,659.3105,185
2024-11-14 16:03:00,89,168.75,2713.0,5.199999999999999,6.200000000000001,2.299999999999997,667.2675,69
2024-11-14 16:06:00,93,158.8542,2713.0,5.699999999999999,6.0,2.200000000000003,712.7781,70
2024-11-14 16:09:00,89,147.9167,2713.0,5.699999999999999,6.3999999999999995,1.8999999999999986,692.9877,71
2024-11-14 16:12:00,90,142.8819,2713.0,5.5,6.499999999999999,1.9000000000000021,679.7012,84
2024-11-14 16:15:00,94,124.1319,2713.0,5.599999999999998,6.700000000000001,2.1000000000000014,705.6357,127
2024-11-14 16:18:00,83,119.8785,2713.0,5.399999999999999,7.200000000000001,1.5999999999999979,644.2396,120
2024-11-14 16:21:00,80,116.9271,2713.0,5.199999999999999,7.1,1.3999999999999986,612.8948,124
2024-11-14 16:24:00,79,117.1007,2713.0,4.899999999999999,7.1000000000000005,1.5999999999999979,602.8551,124
2024-11-14 16:27:00,81,121.2674,2713.0,4.899999999999999,6.799999999999999,1.8000000000000007,606.4492,124
2024-11-14 16:30:00,82,124.566,2713.0,5.0,6.699999999999999,1.8000000000000007,615.9105,118
2024-11-14 16:33:00,84,129.6875,2713.0,5.0,6.699999999999999,1.6999999999999993,621.5272,117
2024-11-14 16:36:00,86,133.2465,2713.0,5.0,6.6000000000000005,2.099999999999998,642.1977,117
2024-11-14 16:39:00,83,135.8507,2713.0,5.199999999999999,6.6000000000000005,1.7999999999999972,642.2521,129
2024-11-14 16:42:00,85,134.9826,2713.0,5.199999999999999,6.6,1.7999999999999972,633.509,129
2024-11-14 16:45:00,84,129.8611,2713.0,5.199999999999999,6.5,1.6000000000000014,626.793,117
2024-11-14 16:48:00,81,127.0833,2714.0,5.0,6.4,1.4999999999999964,608.3215,116
2024-11-14 16:51:00,79,128.8194,2714.0,4.899999999999999,6.3,1.5000000000000036,602.0326,116
2024-11-14 16:54:00,78,129.3403,2714.0,4.699999999999999,6.1000000000000005,1.3999999999999986,581.4605,209
2024-11-14 16:57:00,77,128.559,2714.0,4.699999999999999,5.999999999999999,1.3999999999999986,574.4982,147
2024-11-14 17:00:00,75,126.9097,2714.0,4.5,5.8999999999999995,1.3000000000000007,558.4682,205
2024-11-14 17:03:00,74,122.4826,2714.0,4.399999999999999,5.8,1.4000000000000021,547.3729,206
2024-11-14 17:06:00,73,119.3576,2714.0,4.300000000000001,5.8999999999999995,1.2999999999999972,538.3665,364
2024-11-14 17:09:00,72,118.4028,2714.0,4.199999999999999,5.7,1.1000000000000014,515.4332,366
2024-11-14 17:12:00,70,119.0972,2714.0,4.0,5.3999999999999995,1.1999999999999993,515.174,366
2024-11-14 17:15:00,70,119.7917,2714.0,4.0,5.499999999999999,1.1999999999999993,517.111,366
2024-11-14 17:18:00,69,120.3125,2714.0,3.8999999999999986,5.3999999999999995,1.1000000000000014,505.3569,375
2024-11-14 17:21:00,69,117.5347,2714.0,3.8000000000000007,5.3,1.1999999999999993,500.3373,375
2024-11-14 17:24:00,67,113.7153,2714.0,3.6999999999999993,5.299999999999999,1.1000000000000014,488.3316,358
2024-11-14 17:27:00,66,119.7049,2714.0,3.6999999999999993,5.299999999999999,1.1999999999999993,490.8638,375
2024-11-14 17:30:00,67,116.7535,2714.0,3.8000000000000007,5.199999999999999,1.1999999999999993,488.1908,375
2024-11-14 17:33:00,66,115.1042,2714.0,3.6999999999999993,5.299999999999999,1.1999999999999993,490.0901,358
2024-11-14 17:36:00,70,126.6493,2714.0,3.6999999999999993,4.8,1.3000000000000007,519.2053,373
2024-11-14 17:39:00,67,124.7396,2714.0,3.400000000000002,5.0,1.0,489.4467,371
2024-11-14 17:42:00,66,115.5382,2714.0,3.3999999999999986,5.2,1.1000000000000014,484.0605,371
2024-11-14 17:45:00,65,120.2257,2714.0,3.3000000000000007,5.000000000000001,1.0,480.422,371
2024-11-14 17:48:00,66,115.8854,2715.0,3.3000000000000007,5.2,1.0,479.8364,371
2024-11-14 17:51:00,66,119.7917,2715.0,3.1999999999999993,5.1000000000000005,1.3000000000000007,479.7137,371
2024-11-18 23:39:00,32,78.03819,2715.0,0.0,-1.0,0.09999999999999787,206.2793,4
2024-11-18 23:42:00,59,68.75,2715.0,1.5,3.1000000000000014,3.8999999999999986,465.0708,4
2024-11-18 23:45:00,66,148.4375,2715.0,3.099999999999998,4.999999999999999,2.5,438.0077,246
2024-11-18 23:48:00,81,158.5069,2715.0,5.300000000000001,5.1000000000000005,3.0,616.7023,184
2024-11-18 23:51:00,83,162.5,2715.0,6.099999999999998,5.199999999999999,1.6999999999999993,627.1516,73
2024-11-18 23:54:00,84,163.7153,2715.0,6.099999999999998,5.3,1.9000000000000021,639.1945,73
2024-11-18 23:57:00,85,159.4618,2715.0,6.099999999999998,5.499999999999999,1.9000000000000021,641.6523,74
2024-11-19 00:00:00,85,165.4514,2715.0,6.100000000000001,5.6000000000000005,1.9000000000000021,654.9702,73
2024-11-19 00:03:00,90,172.4826,2715.0,6.399999999999999,5.4,2.200000000000003,682.7627,68
2024-11-19 00:06:00,91,175.6944,2715.0,6.599999999999998,5.4,2.0,697.7078,5
2024-11-19 00:09:00,91,175.434,2715.0,6.699999999999999,5.500000000000001,2.1000000000000014,713.108,5
2024-11-19 00:12:00,92,175.2604,2715.0,6.899999999999999,5.6000000000000005,2.0,717.1626,5
2024-11-19 00:15:00,92,174.1319,2715.0,6.899999999999999,5.499999999999999,2.0,718.8453,5
2024-11-19 00:18:00,91,171.6146,2715.0,6.899999999999999,5.5,1.8999999999999986,713.0013,5
2024-11-19 00:21:00,90,171.441,2715.0,6.800000000000001,5.6,1.7999999999999972,709.7982,5
2024-11-19 00:24:00,94,170.3125,2715.0,6.800000000000001,5.6,1.7999999999999972,710.6287,5
2024-11-19 00:27:00,92,168.316,2715.0,6.699999999999999,5.6,1.8000000000000043,702.6866,5
2024-11-19 00:30:00,93,164.0625,2715.0,6.699999999999999,5.7,1.8000000000000043,700.0017,68
2024-11-19 00:33:00,90,153.2986,2716.0,6.699999999999996,5.8999999999999995,1.7000000000000028,683.363,66
2024-11-19 00:36:00,89,152.9514,2716.0,6.5000000000000036,5.8999999999999995,1.6999999999999957,675.6877,72
2024-11-19 00:39:00,89,148.3507,2716.0,6.5,5.8999999999999995,1.6999999999999957,670.6327,66
2024-11-19 00:42:00,88,146.1806,2716.0,6.300000000000001,5.9,1.5,651.4591,72
2024-11-19 00:45:00,84,144.8785,2716.0,6.100000000000001,5.9,1.4000000000000021,635.0709,82
2024-11-19 00:48:00,83,142.8819,2716.0,5.900000000000002,5.6000000000000005,1.3999999999999986,619.5338,82
2024-11-19 00:51:00,82,142.3611,2716.0,5.800000000000001,5.6000000000000005,1.2999999999999972,611.89,86
2024-11-19 00:54:00,80,137.1528,2716.0,5.600000000000001,5.499999999999999,1.3000000000000007,593.2709,187
2024-11-19 00:57:00,78,138.1944,2716.0,5.5,5.499999999999999,1.3000000000000007,586.6617,187
2024-11-19 01:00:00,77,136.0243,2716.0,5.400000000000002,5.499999999999999,1.2999999999999972,577.3505,187
2024-11-19 01:03:00,78,135.5035,2716.0,5.5,5.499999999999999,1.2999999999999972,575.2092,187
2024-11-19 01:06:00,78,135.3299,2716.0,5.400000000000002,5.499999999999999,1.2999999999999972,576.6695,187
2024-11-19 01:09:00,76,133.5938,2716.0,5.0,5.499999999999999,0.9000000000000021,561.4491,189
2024-11-19 01:12:00,74,132.9861,2716.0,4.600000000000001,5.500000000000001,1.3000000000000007,558.3063,203
2024-11-19 01:15:00,75,132.5521,2716.0,4.600000000000001,5.500000000000001,1.3000000000000007,558.4811,203
2024-11-19 01:18:00,75,133.2465,2716.0,4.600000000000001,5.500000000000001,1.3000000000000007,558.8326,203
2024-11-19 01:21:00,75,136.0243,2716.0,4.5,5.500000000000001,1.5,559.9642,203
2024-11-19 01:24:00,74,133.6806,2716.0,4.600000000000001,5.500000000000001,1.3999999999999986,560.9679,203
2024-11-19 01:27:00,75,132.7257,2716.0,4.600000000000001,5.500000000000001,1.3999999999999986,560.6992,203
2024-11-19 01:30:00,75,133.7674,2716.0,4.600000000000001,5.500000000000001,1.3000000000000007,551.1389,203
2024-11-19 01:33:00,74,131.1632,2717.0,4.600000000000001,5.6000000000000005,1.3000000000000007,552.8317,203
2024-11-19 01:36:00,74,131.0764,2717.0,4.600000000000001,5.6000000000000005,1.3000000000000007,553.374,203
2024-11-19 01:39:00,73,133.1597,2717.0,4.5,5.500000000000001,1.4000000000000021,554.5198,203
2024-11-19 01:42:00,75,134.0278,2717.0,4.600000000000001,5.6000000000000005,1.3000000000000007,555.6144,203
2024-11-19 01:45:00,75,133.8542,2717.0,4.5,5.5,1.5,554.8502,203
2024-11-19 01:48:00,75,134.5486,2717.0,4.600000000000001,5.6,1.5,562.598,203
2024-11-19 01:51:00,75,135.1563,2717.0,4.600000000000001,5.7,1.3999999999999986,563.8295,199
2024-11-19 01:54:00,76,133.7674,2717.0,4.600000000000001,5.6,1.5,564.0648,199
2024-11-19 01:57:00,76,136.0243,2717.0,4.600000000000001,5.5,1.3999999999999986,563.9103,199
2024-11-19 02:00:00,77,134.2014,2717.0,4.600000000000001,5.6,1.5,566.1681,199
2024-11-19 02:03:00,75,134.2882,2717.0,4.600000000000001,5.6000000000000005,1.3999999999999986,563.2343,203
2024-11-19 02:06:00,76,135.0694,2717.0,4.600000000000001,5.5,1.5,562.6951,199
2024-11-19 02:09:00,75,133.1597,2717.0,4.699999999999999,5.6000000000000005,1.5,563.6597,203
2024-11-19 02:12:00,75,130.816,2717.0,4.600000000000001,5.7,1.3999999999999986,563.2035,204
2024-11-19 02:15:00,75,132.7257,2717.0,4.600000000000001,5.6,1.3000000000000007,554.3988,203
2024-11-19 02:18:00,74,135.8507,2717.0,4.600000000000001,5.5,1.3000000000000007,555.1392,203
2024-11-19 02:21:00,75,134.1146,2717.0,4.600000000000001,5.5,1.3000000000000007,555.3542,203
2024-11-19 02:24:00,74,132.9861,2717.0,4.600000000000001,5.4,1.3999999999999986,558.714,203
2024-11-19 02:27:00,74,133.2465,2717.0,4.600000000000001,5.4,1.3000000000000007,554.8239,203
2024-11-19 02:30:00,75,133.7674,2717.0,4.5,5.4,1.4000000000000021,554.4031,203
2024-11-19 02:33:00,75,132.8125,2718.0,4.5,5.4,1.4000000000000021,554.224,203
2024-11-19 02:36:00,74,132.2917,2718.0,4.5,5.5,1.5,554.7441,203
2024-11-19 02:39:00,75,131.684,2718.0,4.5,5.5,1.4000000000000021,556.3809,203
